controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 01:45:00,2599,1.75,30.98256,3260.199,54.40069,0,25.8242,1,1,2282.139,2281.822,431.952,124.3501,556.3021,2,55.44862,0.8534612,0,0,500,0,1503.392,0.7516958,0.8680897,0.3172331,0,250,0.3172331,1849.87,0,0,0,0,25.8242,471.3296,382.0531,89.27644,511.7366,0,1023.473,0,-4.263256e-14,2.274847e-13,4.263256e-14,54.40069,0,0,0,500,1.901392,0,-3.730349e-14
mpc,2026-02-01 02:00:00,2600,2,30.58835,3239.128,61.5134,0,38.23264,1,1,2267.389,2267.072,427.7499,123.076,550.8259,2,50.58617,0.2396845,0,0,500,0,1628.155,0.8140775,0.9466637,0.3172331,0,250,0.3172331,1839.322,0,0,10.92723,0,38.23264,464.1267,376.5029,87.62384,507.4049,0,1033.659,0,2.842171e-14,3.260725e-13,4.263256e-14,50.58617,0,0,0,500,0.2396845,0,4.951595e-14
mpc,2026-02-01 02:15:00,2601,2.25,30.40379,3232.9,57.01208,1.260938,30.06902,1,1,2263.03,2262.713,426.1795,122.6348,548.8143,2,48.4752,0.3390739,0,0,500,0,1752.899,0.8764493,1.025225,0.3172331,0,250,0.3172331,1836.534,0,0,8.536872,0.9218645,30.06902,461.3173,374.3762,86.94108,503.1405,0,1022.597,0,-2.842171e-14,-1.509903e-13,4.263256e-14,48.4752,0.3390739,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 02:30:00,2602,2.5,30.21428,3249.855,54.8388,0,40.98993,1,1,2274.898,2274.581,426.4683,122.9296,549.3979,2,47.06723,2.330702,0,0,500,0,1877.623,0.9388114,1.103775,0.3172331,0,250,0.3172331,1848.113,0,0,7.771576,0,40.98993,461.7742,375.1424,86.63182,506.3925,0,1026.191,0,4.263256e-14,-3.423928e-13,4.263256e-14,47.06723,0,0,0,500,2.330702,0,4.263256e-14
mpc,2026-02-01 02:45:00,2603,2.75,29.97267,3272.412,47.99073,1.09755,35.55984,1,1,2290.688,2290.371,105.7683,44.23167,150,1,54.97529,1.908179,37.11646,56.00007,0,0,1877.327,0.9386636,1.182312,0.3172331,0,250,0.3172331,2184.603,26.73196,3.683125,0,0,8.827876,462.4845,441.066,21.41842,487.08,0,970.0165,0,-2.131628e-14,3.068656e-13,4.263256e-14,47.99073,1.09755,26.73196,0,0,7.795195,0,0
mpc,2026-02-01 03:00:00,2604,3,29.97265,3264.371,42.70923,1.34964,23.91711,1,1,2285.059,2284.742,0,0,0,0,0,0,0,0,0,43.05051,1866.269,0.9331345,1.182125,0.3172331,0,250,0.3172331,2284.742,0,0,0,1.00836,23.91711,461.3477,461.2837,0.06404856,466.1125,0,933.9644,0,0,1.769696e-13,4.263256e-14,42.70923,0.3412794,0,58.87723,0,0,0,1.665335e-16
mpc,2026-02-01 03:15:00,2605,3.25,29.77353,3282.955,52.70666,0,16.31899,1,1,2298.068,2297.751,159.2531,45.81223,205.0654,1,53.14206,0,0,0,136.0991,0,1900,0.95,1.175162,0.3172331,0,250,0.3172331,2138.498,0,0,0,0,16.31899,461.9315,429.8565,32.07502,478.949,0,957.898,0,-1.421085e-14,-1.310063e-14,4.263256e-14,52.70666,0,0,0,151.9233,16.25964,0,0
mpc,2026-02-01 03:30:00,2606,3.5,29.81985,3290.019,68.25455,1.006543,13.31361,1,1,2303.013,2302.696,0,0,0,0,0,0,0,0,0,50.40367,1887.1,0.94355,1.196402,0.3172331,0,250,0.3172331,2302.696,0,0,18.57027,0.2871483,13.31361,463.4,463.3362,0.06383195,466.0151,0,964.5592,0,0,3.78364e-13,4.263256e-14,49.68428,0.7193951,0,50.40367,0,0,0,1.44329e-15
mpc,2026-02-01 03:45:00,2607,3.75,29.60886,3313.719,71.39132,0,20.04212,1,1,2319.604,2319.286,0,0,0,0,0,0,0,0,0,51.51057,1873.925,0.9369626,1.188279,0.3172331,0,250,0.3172331,2319.286,0,0,19.88075,0,20.04212,464.5687,464.5052,0.06353524,468.5192,0,971.3328,0,0,-2.93543e-13,4.263256e-14,51.51057,0,0,52.61131,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,29.71882,3333.678,65.42699,3.471915,17.69934,1,1,2333.575,2333.257,0,0,0,0,0,0,0,0,0,68.07161,1856.612,0.9283062,1.179983,0.3172331,0,250,0.3172331,2333.257,0,0,0,0.8273001,17.69934,468.5018,468.4382,0.06368953,471.9916,0,945.4102,0,0,3.361755e-13,4.263256e-14,65.42699,2.644615,0,72.64205,0,0,0,-6.661338e-15
mpc,2026-02-01 04:15:00,2609,4.25,29.83452,3344.615,73.54171,6.26333,29.51626,1,1,2341.231,2340.913,205.3591,59.15339,264.5125,1,84.49054,0.7326235,0,0,174.7196,0,1900,0.95,1.169082,0.3172331,0,250,0.3172331,2135.554,0,0,0,5.530706,29.51626,471.2429,429.8444,41.39853,494.9388,0,999.4181,0,0,-1.154632e-14,4.263256e-14,73.54171,0.7326235,0,0,179.2893,15.51855,0,0
mpc,2026-02-01 04:30:00,2610,4.5,29.6375,3326.038,95.73072,5.693637,34.75858,1,1,2328.227,2327.909,0,0,0,0,0,0,0,0,0,95.77027,1875.758,0.9378792,1.196402,0.3172331,0,250,0.3172331,2327.909,0,0,0,5.654085,34.75858,466.5902,466.5266,0.06357536,473.4924,0,956.7381,0,0,1.723066e-13,4.263256e-14,95.73072,0.03955227,0,105.0145,0,0,0,-2.137179e-15
mpc,2026-02-01 04:45:00,2611,4.75,29.61258,3293.188,121.6142,1.178577,27.48841,1,1,2305.231,2304.914,175.227,50.4143,225.6413,1,118.1859,0.06483264,0,0,98.14781,0,1900,0.95,1.181138,0.3172331,0,250,0.3172331,2129.687,0,0,3.428361,1.113744,27.48841,461.7281,426.5673,35.16076,482.4875,0,972.8101,0,-1.421085e-14,1.998401e-15,4.263256e-14,118.1859,0.06483264,0,0,107.3906,9.242771,0,0
mpc,2026-02-01 05:00:00,2612,5,29.60138,3332.903,145.6553,1.499922,26.20652,1,1,2333.032,2332.715,0,0,0,0,0,0,0,0,0,145.8884,1863.229,0.9316144,1.196402,0.3172331,0,250,0.3172331,2332.715,0,0,0,1.266795,26.20652,467.1812,467.1177,0.06352478,472.3654,0,946.9161,0,0,-1.54543e-13,4.263256e-14,145.6553,0.2331268,0,153.483,0,0,0,7.96585e-15
mpc,2026-02-01 05:15:00,2613,5.25,29.43672,3310.141,186.3334,2.556772,15.92908,1,1,2317.099,2316.781,116.4895,33.51046,150,1,150,0,0,0,0,36.35302,1853.847,0.9269236,1.173248,0.3172331,0,250,0.3172331,2200.292,0,0,0,2.537139,15.92908,462.3138,439.0082,23.3056,475.6968,0,955.7702,0,-1.421085e-14,2.09166e-13,4.263256e-14,186.3334,0.01963221,0,45.48418,0,0,0,7.910339e-16
mpc,2026-02-01 05:30:00,2614,5.5,29.52449,3336.254,230.8326,0,17.33878,1,1,2335.378,2335.061,0,0,0,0,0,0,0,0,0,230.8326,1795.847,0.8979236,1.16734,0.3172331,0,250,0.3172331,2335.061,0,0,0,0,17.33878,466.8603,466.7968,0.06341737,470.263,0,940.526,0,0,3.18412e-13,4.263256e-14,230.8326,0,0,238.6225,0,0,0,0
mpc,2026-02-01 05:45:00,2615,5.75,29.6033,3340.235,265.9657,0,20.4794,1,1,2338.164,2337.847,0,0,0,0,0,0,0,0,0,265.9657,1729.073,0.8645366,1.130819,0.3172331,0,250,0.3172331,2337.847,0,0,0,0,20.4794,468.2287,468.1652,0.06352746,472.2663,0,944.5326,0,0,8.01581e-14,4.263256e-14,265.9657,0,0,280.791,0,0,0,0
mpc,2026-02-01 06:00:00,2616,6,29.50503,3386.15,307.4335,0,36.24022,1,1,2370.305,2369.988,224.7659,64.65824,289.4241,1,289.4241,0,0,0,0,18.00932,1724.299,0.8621493,1.088772,0.3172331,0,250,0.3172331,2145.222,0,0,0,0,36.24022,473.6398,428.6631,44.97663,500.563,0,1001.126,0,0,-2.14051e-13,4.263256e-14,307.4335,0,0,30.53649,0,0,0,0
mpc,2026-02-01 06:15:00,2617,6.25,29.55417,3380.553,358.3611,0,20.7421,1,1,2366.387,2366.07,0,0,0,0,0,0,0,0,0,358.3611,1634.437,0.8172184,1.085766,0.3172331,0,250,0.3172331,2366.07,0,0,0,0,20.7421,473.3681,473.3047,0.06345879,477.4539,0,954.9078,0,0,-1.325606e-13,4.263256e-14,358.3611,0,0,367.8478,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,29.72507,3373.923,386.6902,2.537823,28.17852,1,1,2361.746,2361.429,0,0,0,0,0,0,0,0,0,389.228,1536.873,0.7684363,1.029181,0.3172331,0,250,0.3172331,2361.429,0,0,0,0,28.17852,474.2231,474.1594,0.06369832,479.8175,0,959.635,0,0,-2.124967e-13,4.263256e-14,386.6902,2.537823,0,398.0057,0,0,0,2.664535e-14
mpc,2026-02-01 06:45:00,2619,6.75,29.77263,3326.709,410.2329,2.090017,40.33364,1,1,2328.696,2328.379,320.6386,92.23787,412.8765,1,412.8765,0,0,0,0,0.7336118,1536.447,0.7682236,0.9677461,0.3172331,0,250,0.3172331,2007.74,0,0,0,1.356405,40.33364,468.0786,403.565,64.5136,503.9102,0,1010.16,0,-2.842171e-14,-2.480238e-13,4.263256e-14,410.2329,0.7336118,0,0.7336118,0,2.643619,0,-1.820766e-14
mpc,2026-02-01 07:00:00,2620,7,29.76386,3360.707,430.1649,0.6648876,47.13297,1,1,2352.495,2352.178,159.6372,45.92272,205.5599,1,205.5599,0,0,0,0,217.1463,1481.919,0.7409594,0.9674783,0.3172331,0,250,0.3172331,2192.54,0,0,7.474372,0.6491814,47.13297,472.7706,440.6252,32.14535,496.02,0,1006.053,0,-1.421085e-14,-4.507505e-14,4.263256e-14,422.6905,0.01570623,0,217.1463,0,0,0,-2.601738e-14
mpc,2026-02-01 07:15:00,2621,7.25,30.08381,3375.095,428.2529,0,51.45167,1,1,2362.566,2362.249,708.696,204.122,912.818,2,410.4485,2.369557,0,0,500,0,1606.685,0.8033427,0.9331425,0.3172331,0,250,0.3172331,1653.553,0,0,17.8044,0,51.45167,478.1767,334.6744,143.5023,549.2101,0,1129.133,0,-2.842171e-14,3.773648e-13,4.263256e-14,410.4485,0,0,0,500,2.369557,0,-2.575717e-14
mpc,2026-02-01 07:30:00,2622,7.5,30.07016,3374.964,409.5445,3.776697,55.04901,1,1,2362.475,2362.158,688.7883,198.2981,887.0863,2,385.6298,1.456579,0,0,500,0,1731.433,0.8657163,1.011706,0.3172331,0,250,0.3172331,1673.37,0,0,23.91475,2.320118,55.04901,478.0129,338.5823,139.4306,548.0188,0,1141.293,0,5.684342e-14,8.926193e-14,4.263256e-14,385.6298,1.456579,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 07:45:00,2623,7.75,30.24865,3383.881,363.566,0,42.06013,1,1,2368.717,2368.399,664.1791,191.1083,855.2874,2,354.8698,0.417638,0,0,500,0,1856.16,0.92808,1.090258,0.3172331,0,250,0.3172331,1704.22,0,0,8.696195,0,42.06013,481.1875,346.1999,134.9876,545.8524,0,1106.706,0,-2.842171e-14,-2.93543e-13,4.263256e-14,354.8698,0,0,0,500,0.417638,0,-1.426637e-14
mpc,2026-02-01 08:00:00,2624,8,30.54459,3437.577,317.1443,5.607662,51.40076,1,1,2406.304,2405.986,247.4699,71.18949,318.6594,1,318.6594,0,0,0,0,5.607662,1854.466,0.9272329,1.168797,0.3172331,0,250,0.3172331,2158.517,0,0,0,0,51.40076,492.0771,441.4058,50.67123,523.1065,0,1046.213,0,-1.421085e-14,2.664535e-15,4.263256e-14,317.1443,5.607662,0,190.0313,0,1.515127,0,4.440892e-15
mpc,2026-02-01 08:15:00,2625,8.25,30.80859,3461.896,273.7531,8.699077,70.51191,1,1,2423.327,2423.01,207.7104,59.75189,267.4622,1,267.4622,0,0,0,0,8.699077,1851.999,0.9259996,1.16773,0.3172331,0,250,0.3172331,2215.299,0,0,6.290817,0,70.51191,498.5188,455.724,42.79475,529.9814,0,1070.814,0,0,-4.198863e-13,4.263256e-14,267.4622,8.699077,0,194.0722,0,0,0,2.131628e-14
mpc,2026-02-01 08:30:00,2626,8.5,30.73719,3496.837,229.606,0,79.5205,1,1,2447.786,2447.469,122.3129,35.18567,157.4986,1,157.4986,0,0,0,0,67.22345,1834.902,0.9174509,1.166177,0.3172331,0,250,0.3172331,2325.156,0,0,4.883918,0,79.5205,502.7381,477.5517,25.18637,529.0697,0,1066.564,0,-7.105427e-15,-8.748557e-14,4.263256e-14,224.722,0,0,263.6211,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,30.8817,3501.022,194.5546,0,98.29791,1,1,2450.715,2450.398,148.4304,42.69886,191.1292,1,191.1292,0,0,0,0,0,1834.613,0.9173065,1.155411,0.3172331,0,250,0.3172331,2301.968,0,0,3.425361,0,98.29791,504.9884,474.3378,30.65057,537.2917,0,1080.492,0,-7.105427e-15,-1.065814e-13,4.263256e-14,191.1292,0,0,198.5344,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,31.06439,3522.592,162.4459,4.859627,115.5498,1,1,2465.815,2465.497,123.7805,35.60785,159.3884,1,159.3884,0,0,0,0,4.859627,1833.109,0.9165546,1.155229,0.3172331,0,250,0.3172331,2341.717,0,0,3.057538,0,115.5498,510.2124,484.5348,25.6776,544.0516,0,1093.377,0,-7.105427e-15,-9.081624e-14,4.263256e-14,159.3884,4.859627,0,199.6519,0,0,0,1.332268e-14
mpc,2026-02-01 09:15:00,2629,9.25,31.24787,3560.085,138.0391,3.821987,107.5611,1,1,2492.06,2491.743,115.2201,34.77987,150,1,134.6247,0,15.37533,0,0,3.821987,1831.865,0.9159326,1.154282,0.3172331,0,250,0.3172331,2376.522,10.91674,0,3.414452,0,96.64432,517.8054,493.7988,24.00659,548.6596,0,1103.209,0,0,4.471978e-13,4.263256e-14,134.6247,3.821987,10.91674,198.9729,0,0,0,4.440892e-15
mpc,2026-02-01 09:30:00,2630,9.5,31.55256,3562.962,121.6819,0.2762816,117.8883,1,1,2494.073,2493.756,0,0,0,0,0,0,0,0,0,112.157,1803.538,0.9017688,1.153499,0.3172331,0,250,0.3172331,2493.756,0,0,9.801173,0,117.8883,521.858,521.7916,0.06637761,546.4585,0,1109.824,0,0,-3.592682e-13,4.263256e-14,111.8807,0.2762816,0,315.6378,0,0,0,2.498002e-15
mpc,2026-02-01 09:45:00,2631,9.75,31.85407,3609.315,97.21805,2.922389,117.2654,1,1,2526.521,2526.203,0,0,0,0,0,0,0,0,0,92.17011,1780.211,0.8901055,1.135661,0.3172331,0,250,0.3172331,2526.203,0,0,7.970331,0,117.2654,532.3415,532.2747,0.06684146,556.9826,0,1127.714,0,0,3.250733e-13,4.263256e-14,89.24772,2.922389,0,295.2771,0,0,0,6.217249e-15
mpc,2026-02-01 10:00:00,2632,10,32.10864,3611.123,73.14969,0.9215161,139.0198,1,1,2527.786,2527.469,107.8167,42.18334,150,1,44.95273,0,105.0473,0,0,29.11847,1772.651,0.8863256,1.120973,0.3172331,0,250,0.3172331,2419.652,73.86198,0,0,0,65.15783,535.7693,512.8501,22.91919,568.8438,0,1137.688,0,-1.421085e-14,3.512746e-13,4.263256e-14,73.14969,0.9215161,73.86198,242.0723,0,0,0,4.440892e-15
mpc,2026-02-01 10:15:00,2633,10.25,32.38745,3671.77,71.25619,2.255476,140.879,1,1,2570.239,2569.922,0,0,0,0,0,0,0,0,0,65.40577,1756.021,0.8780104,1.116212,0.3172331,0,250,0.3172331,2569.922,0,0,8.105895,0,140.879,548.3316,548.2639,0.06767811,578.3188,0,1170.62,0,0,1.929568e-13,4.263256e-14,63.1503,2.255476,0,272.655,0,0,0,3.552714e-15
mpc,2026-02-01 10:30:00,2634,10.5,32.7704,3660.506,64.78844,0,163.8587,1,1,2562.354,2562.037,0,0,0,0,0,0,0,0,0,54.50989,1742.117,0.8710584,1.105741,0.3172331,0,250,0.3172331,2562.037,0,0,10.27855,0,163.8587,551.6067,551.5384,0.06829184,586.8128,0,1191.356,0,0,-2.768896e-13,4.263256e-14,54.50989,0,0,262.4065,0,0,0,0
mpc,2026-02-01 10:45:00,2635,10.75,33.18732,3657.593,60.93102,2.927761,187.6912,1,1,2560.315,2559.998,0,0,0,0,0,0,0,0,0,49.51115,1729.465,0.8647324,1.096985,0.3172331,0,250,0.3172331,2559.998,0,0,14.34763,0,187.6912,556.6635,556.5945,0.06897279,597.4023,0,1219.554,0,0,-2.777778e-13,4.263256e-14,46.58339,2.927761,0,262.436,0,0,0,1.332268e-15
mpc,2026-02-01 11:00:00,2636,11,33.19062,3673.188,53.52032,5.558646,212.9838,1,0,2571.232,2570.914,0,0,0,0,0,0,0,0,0,47.57459,1717.299,0.8586494,1.089019,0.3172331,0,250,0.3172331,2570.914,0,0,11.50438,0,212.9838,559.081,559.012,0.06897823,605.3226,0,1230.49,0,0,-2.764455e-13,4.263256e-14,42.01594,5.558646,0,259.1923,0,0,0,1.776357e-15
mpc,2026-02-01 11:15:00,2637,11.25,33.73874,3676.603,51.12144,6.455657,229.41,1,0,2573.622,2573.305,0,0,0,0,0,0,0,0,0,56.35324,1702.94,0.8514701,1.081358,0.3172331,0,250,0.3172331,2573.305,0,0,1.223852,0,229.41,567.0348,566.9649,0.06989455,617.5098,0,1237.131,0,0,2.282619e-13,4.263256e-14,49.89759,6.455657,0,269.8828,0,0,0,-2.664535e-15
mpc,2026-02-01 11:30:00,2638,11.5,33.9229,3688.13,68.90167,1.129459,245.3317,1,0,2581.691,2581.373,0,0,0,0,0,0,0,0,0,55.15399,1688.884,0.8444418,1.072317,0.3172331,0,250,0.3172331,2581.373,0,0,14.87713,0,245.3317,571.3624,571.2922,0.0702079,625.5874,0,1276.838,0,0,2.631229e-13,4.263256e-14,54.02453,1.129459,0,274.17,0,0,0,1.554312e-15
mpc,2026-02-01 11:45:00,2639,11.75,34.28476,3701.528,49.14189,0,268.6617,0,0,2591.07,2590.752,0,0,0,0,0,0,0,0,0,47.77228,1676.675,0.8383374,1.063465,0.3172331,0,250,0.3172331,2590.752,0,0,1.369605,0,268.6617,578.5346,578.4638,0.07083188,0,638.4506,3513.841,0,0,1.934009e-13,4.263256e-14,47.77228,0,0,264.5118,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,34.32618,3746.071,55.13718,0,280.2422,0,0,2622.25,2621.932,298.1013,131.4177,429.519,1,0,0,429.519,0,0,50.02508,1663.905,0.8319523,1.055777,0.3172331,0,250,0.3172331,2323.831,294.3883,0,5.112104,0,0,586.0928,519.3939,66.69882,0,650.8116,3588.282,0,-2.842171e-14,-1.274536e-13,4.263256e-14,50.02508,0,280.2422,266.5315,0,0,14.14607,0
mpc,2026-02-01 12:15:00,2641,12.25,34.51588,3739.537,56.27788,7.72773,285.8986,0,0,2617.676,2617.359,319.3085,140.7669,460.0754,1,0,0,460.0754,0,0,57.43472,1649.284,0.8246419,1.047736,0.3172331,0,250,0.3172331,2298.05,314.6331,0,6.570896,0,0,587.812,516.0385,71.77353,0,656.8054,3623.764,0,-2.842171e-14,9.85878e-14,4.263256e-14,49.70699,7.72773,285.8986,265.208,0,0,28.73456,8.881784e-16
mpc,2026-02-01 12:30:00,2642,12.5,34.60547,3777.822,59.91239,1.129325,297.9972,0,0,2644.475,2644.158,354.866,156.4424,511.3084,2,0,0,511.3084,0,0,51.0301,1636.267,0.8181334,1.03853,0.3172331,0,250,0.3172331,2289.292,349.3035,0,10.01161,0,0,595.147,515.2119,79.93504,0,671.6543,3711.369,0,-5.684342e-14,-3.885781e-13,4.263256e-14,49.90078,1.129325,297.9972,263.2538,0,0,51.30629,6.661338e-16
mpc,2026-02-01 12:45:00,2643,12.75,35.0028,3801.569,53.55649,0.9336817,348.0611,0,0,2661.098,2660.781,381.8923,168.3569,550.2492,2,0,0,550.2492,0,0,51.4586,1623.145,0.8115723,1.030333,0.3172331,0,250,0.3172331,2278.889,374.1571,0,3.031572,0,0,604.8373,517.9654,86.87187,0,686.3223,3780.002,0,-2.842171e-14,-1.818545e-13,4.263256e-14,50.52492,0.9336817,348.0611,264.1378,0,0,26.09601,2.109424e-15
mpc,2026-02-01 13:00:00,2644,13,35.36631,3802.277,53.03746,0,380.2622,0,0,2661.594,2661.277,408.3001,179.9987,588.2988,2,0,0,588.2988,0,0,53.03746,1609.63,0.8048148,1.02207,0.3172331,0,250,0.3172331,2252.977,398.3192,0,0,0,0,610.4985,516.7726,93.72589,0,696.7713,3832.242,0,-2.842171e-14,1.723066e-13,4.263256e-14,53.03746,0,380.2622,271.3842,0,0,18.05694,0
mpc,2026-02-01 13:15:00,2645,13.25,35.60535,3794.006,49.08239,1.525253,413.9504,0,0,2655.804,2655.487,446.3367,196.7671,643.1038,2,0,0,643.1038,0,0,50.60764,1596.724,0.7983622,1.01356,0.3172331,0,250,0.3172331,2209.15,434.1962,0,0,0,0,612.8668,509.7947,103.0721,0,706.5618,3886.09,0,-2.842171e-14,-1.931788e-14,4.263256e-14,49.08239,1.525253,413.9504,266.4704,0,0,20.24585,-2.220446e-16
mpc,2026-02-01 13:30:00,2646,13.5,35.81374,3840.47,47.83134,0,430.7933,0,0,2688.329,2688.012,453.9581,200.127,654.0851,2,0,0,654.0851,0,0,46.25717,1584.909,0.7924543,1.005434,0.3172331,0,250,0.3172331,2234.054,440.5199,0,1.574178,0,0,623.6715,518.2831,105.3884,0,718.4102,3953.971,0,-2.842171e-14,3.128608e-13,4.263256e-14,46.25717,0,430.7933,260.143,0,0,9.726584,0
mpc,2026-02-01 13:45:00,2647,13.75,36.08748,3763.509,45.74072,0,451.8835,0,0,2634.456,2634.139,483.9348,213.3422,697.277,2,0,0,697.277,0,0,43.6078,1573.757,0.7868786,0.9979938,0.3172331,0,250,0.3172331,2150.204,468.0822,0,2.132914,0,0,615.4729,502.3399,113.133,0,715.6821,3939.931,0,-2.842171e-14,3.979039e-13,4.263256e-14,43.6078,0,451.8835,258.7338,0,0,16.19874,0
mpc,2026-02-01 14:00:00,2648,14,36.17593,3753.495,60.56199,0,466.6562,0,1,2627.447,2627.129,554.3006,238.4405,792.7411,2,49.78519,0,742.956,0,0,0,1573.509,0.7867547,0.9909719,0.3172331,0,250,0.3172331,2072.829,498.2207,0,10.7768,0,0,615.2338,485.3664,129.8674,0,723.8069,3999.528,0,-5.684342e-14,1.757483e-13,4.263256e-14,49.78519,0,466.6562,213.0737,0,0,31.56452,0
mpc,2026-02-01 14:15:00,2649,14.25,36.29972,3752.483,66.71607,0,496.5523,0,1,2626.738,2626.421,574.5181,247.3214,821.8395,2,50.05415,0,771.7853,0,0,0,1573.262,0.7866309,0.9908159,0.3172331,0,250,0.3172331,2051.902,516.7892,0,16.66192,0,0,617.0352,482.0032,135.032,0,729.3246,4040.027,0,-2.842171e-14,3.079759e-13,4.263256e-14,50.05415,0,496.5523,213.1936,0,0,20.23691,0
mpc,2026-02-01 14:30:00,2650,14.5,36.3926,3766.486,67.7787,4.583258,522.159,0,1,2636.541,2636.223,592.5019,254.9761,847.478,2,52.35245,0,795.1256,0,0,4.583258,1571.868,0.7859341,0.9906599,0.3172331,0,250,0.3172331,2043.721,531.8271,0,15.42625,0,0,620.8278,481.2363,139.5915,0,736.2125,4075.779,0,-1.136868e-13,-3.496092e-13,4.263256e-14,52.35245,4.583258,522.159,212.1955,0,0,9.668047,-2.664535e-15
mpc,2026-02-01 14:45:00,2651,14.75,36.68402,3762.778,68.08377,3.789421,524.5518,1,1,2633.944,2633.627,599.3392,257.2337,856.5729,2,58.71316,0,797.8598,0,0,3.789421,1570.673,0.7853367,0.9897824,0.3172331,0,250,0.3172331,2034.288,531.7957,0,9.37061,0,0,624.9338,482.6583,142.2754,739.892,0,1495.948,0,0,-4.312106e-13,4.263256e-14,58.71316,3.789421,524.5518,212.5582,0,0,7.243963,-1.776357e-15
mpc,2026-02-01 15:00:00,2652,15,36.85621,3779.596,61.7371,6.505708,551.3724,1,1,2645.717,2645.4,596.8151,257.677,854.4921,2,45.63237,0,808.8598,0,0,22.61044,1564.774,0.7823868,0.9890301,0.3172331,0,250,0.3172331,2048.585,538.0133,0,0,0,13.3591,630.5608,488.2447,142.3161,749.1056,0,1498.211,0,0,1.657563e-13,4.263256e-14,61.7371,6.505708,538.0133,230.8911,0,0,0,4.440892e-15
mpc,2026-02-01 15:15:00,2653,15.25,36.84311,3780.693,51.74027,4.82286,547.7871,1,1,2646.485,2646.168,615.4112,263.8653,879.2765,2,62.52675,0,816.7498,0,0,4.82286,1563.322,0.7816608,0.985315,0.3172331,0,250,0.3172331,2030.756,543.347,0,0,0,4.440117,630.5271,483.8293,146.6978,748.7525,0,1497.505,0,-5.684342e-14,3.990142e-13,4.263256e-14,51.74027,4.82286,543.347,209.0773,0,10.78648,0,0
mpc,2026-02-01 15:30:00,2654,15.5,37.032,3792.029,61.0999,4.110161,561.2572,1,1,2654.42,2654.103,634.9285,271.0562,905.9847,2,74.40801,0,831.5767,0,0,4.110161,1562.048,0.781024,0.9844007,0.3172331,0,250,0.3172331,2019.175,551.954,0,0,0,9.303174,635.564,483.4633,152.1007,756.7469,0,1513.494,0,0,-1.14575e-13,4.263256e-14,61.0999,4.110161,551.954,208.5584,0,13.30811,0,3.552714e-15
mpc,2026-02-01 15:45:00,2655,15.75,37.22924,3754.448,60.94842,6.883076,555.0758,1,1,2628.113,2627.796,646.0125,274.8327,920.8452,2,83.737,0,837.1082,0,0,6.883076,1560.081,0.7800406,0.9835987,0.3172331,0,250,0.3172331,1981.784,554.3047,0,0,0,0.7711249,632.5512,476.9884,155.5628,752.0068,0,1504.014,0,-5.684342e-14,-2.884359e-13,4.263256e-14,60.94842,6.883076,554.3047,202.7671,0,22.78858,0,3.552714e-15
mpc,2026-02-01 16:00:00,2656,16,37.52374,3748.223,67.78847,5.897814,542.1578,1,1,2623.756,2623.439,649.6819,275.8145,925.4964,2,89.083,0,836.4134,0,0,5.897814,1558.361,0.7791806,0.9823603,0.3172331,0,250,0.3172331,1973.757,551.874,0,0,0,0,636.465,478.7896,157.6754,754.6041,0,1509.208,0,-1.136868e-13,-3.156364e-13,4.263256e-14,67.78847,5.897814,542.1578,207.9947,0,21.29453,9.716191,-7.105427e-15
mpc,2026-02-01 16:15:00,2657,16.25,37.5431,3769.895,75.17421,1.75923,518.9142,1,1,2638.926,2638.609,651.5728,275.9315,927.5043,2,95.10602,0,832.3983,0,0,1.75923,1557.676,0.7788381,0.9812772,0.3172331,0,250,0.3172331,1987.036,549.0959,0,0,0,0,640.4759,482.2601,158.2158,758.1916,0,1516.383,0,-1.136868e-13,3.400613e-13,4.263256e-14,75.17421,1.75923,518.9142,206.144,0,19.9318,30.18168,-3.552714e-15
mpc,2026-02-01 16:30:00,2658,16.5,37.67419,3724.246,90.74335,0,499.4641,1,1,2606.972,2606.655,643.0098,270.5835,913.5933,2,108.3291,0,805.2642,0,0,0,1557.431,0.7787154,0.9808458,0.3172331,0,250,0.3172331,1963.645,530.3523,0,0,0,0,634.9426,478.2567,156.6859,748.8402,0,1497.68,0,-5.684342e-14,-3.98459e-13,4.263256e-14,90.74335,0,499.4641,203.4729,0,17.58573,30.88815,0
mpc,2026-02-01 16:45:00,2659,16.75,38.00922,3705.335,109.4226,4.681046,519.8833,1,1,2593.735,2593.418,639.3131,266.6798,905.9929,2,127.4454,0,778.5475,0,0,4.681046,1556.015,0.7780077,0.9806914,0.3172331,0,250,0.3172331,1954.105,510.6697,0,0,0,9.213577,637.4402,480.2437,157.1965,749.1878,0,1498.376,0,0,9.25926e-14,4.263256e-14,109.4226,4.681046,510.6697,197.6148,0,18.02274,0,7.105427e-15
mpc,2026-02-01 17:00:00,2660,17,38.00564,3645.018,146.1655,4.265717,481.7561,1,1,2551.512,2551.195,633.0454,261.2924,894.3378,2,149.5056,0,744.8322,0,0,4.265717,1554.704,0.777352,0.9798001,0.3172331,0,250,0.3172331,1918.15,488.5763,0,0,0,0,627.0028,471.3617,155.6411,732.6542,0,1465.308,0,-1.705303e-13,1.298961e-14,4.263256e-14,146.1655,4.265717,481.7561,198.4536,0,3.340079,6.820255,1.154632e-14
mpc,2026-02-01 17:15:00,2661,17.25,37.98074,3638.964,184.0136,4.134074,470.933,1,1,2547.275,2546.958,633.7524,258.7685,892.5209,2,173.3428,0,719.1782,0,0,4.134074,1553.426,0.7767129,0.9789744,0.3172331,0,250,0.3172331,1913.205,471.8917,0,10.67078,0,0,625.5404,469.8304,155.71,728.5989,0,1475.605,0,-5.684342e-14,-1.011413e-13,4.263256e-14,173.3428,4.134074,470.933,201.0694,0,0,0.9587257,-5.329071e-15
mpc,2026-02-01 17:30:00,2662,17.5,38.0547,3599.725,210.5815,4.984367,445.6501,1,1,2519.808,2519.49,640.3278,258.0899,898.4177,2,203.4151,0,695.0025,0,0,4.984367,1551.935,0.7759676,0.9781695,0.3172331,0,250,0.3172331,1879.163,455.6175,0,7.166363,0,0,620.0341,462.3944,157.6397,720.4842,0,1453.33,0,-5.684342e-14,2.321476e-13,4.263256e-14,203.4151,4.984367,445.6501,196.4223,0,0,9.967439,1.421085e-14
mpc,2026-02-01 17:45:00,2663,17.75,37.97712,3600.122,245.129,8.705932,436.1875,1,1,2520.085,2519.768,1161.556,424.2552,1585.811,4,238.2012,192.6424,654.9677,0,500,0,1676.691,0.8383454,0.9772308,0.3172331,0,250,0.3172331,1358.212,429.7787,0,6.927781,0,6.408819,618.8029,333.5068,285.2961,759.3357,0,1530.622,0,-1.705303e-13,-3.166356e-13,4.263256e-14,238.2012,8.705932,429.7787,0,500,183.9365,0,0
mpc,2026-02-01 18:00:00,2664,18,37.94979,3550.929,275.7192,6.850361,419.6282,1,1,2485.65,2485.333,1026.209,359.6755,1385.885,3,279.4939,1.700075,604.6906,0,500,0,1801.427,0.9007135,1.055788,0.3172331,0,250,0.3172331,1459.124,396.9199,0,0,5.150286,22.70825,609.8972,358.0212,251.876,723.2686,0,1455.421,0,0,-4.840572e-14,4.263256e-14,275.7192,1.700075,396.9199,0,500,3.77473,0,0
mpc,2026-02-01 18:15:00,2665,18.25,37.83875,3538.092,309.4601,0.7954983,398.3416,1,1,2476.664,2476.347,941.1196,331.035,1272.155,3,309.4941,3.404877,563.829,0,395.4266,0,1900,0.95,1.134332,0.3172331,0,250,0.3172331,1535.228,370.5992,0,0,0,27.74238,605.8766,375.569,230.3075,713.3908,0,1426.782,0,0,3.38618e-13,4.263256e-14,309.4601,0.7954983,370.5992,0,395.4266,2.643347,0,8.038015e-14
mpc,2026-02-01 18:30:00,2666,18.5,37.67491,3496.603,335.234,0,367.1612,1,0,2447.622,2447.305,368.8067,162.5881,531.3948,2,0,0,531.3948,0,0,335.234,1815.892,0.9079462,1.196402,0.3172331,0,250,0.3172331,2078.498,349.977,0,0,0,17.18423,596.1436,506.2397,89.90394,673.0132,0,1346.026,0,-2.842171e-14,-3.108624e-14,4.263256e-14,335.234,0,349.977,351.2413,0,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,37.71536,3485.173,364.7037,0,346.5977,0,0,2439.621,2439.304,328.2934,144.7278,473.0212,1,0,0,473.0212,0,0,364.7037,1724.431,0.8622153,1.143441,0.3172331,0,250,0.3172331,2111.01,311.379,0,0,0,35.21866,594.8395,514.7161,80.12333,0,668.0311,3674.171,0,0,1.401101e-13,4.263256e-14,364.7037,0,311.379,371.8559,0,0,0,0
mpc,2026-02-01 19:00:00,2668,19,37.57233,3483.996,372.149,0,329.4181,0,0,2438.798,2438.48,319.4306,140.8207,460.2513,1,0,0,460.2513,0,0,372.149,1631.122,0.8155609,1.085849,0.3172331,0,250,0.3172331,2119.05,303.4996,0,0,0,25.91852,592.3662,514.7018,77.66443,0,661.8179,3639.998,0,-5.684342e-14,-2.662315e-13,4.263256e-14,372.149,0,303.4996,390.1423,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,37.33105,3527.845,368.8477,0,287.8293,0,0,2469.491,2469.174,295.8912,130.4434,426.3346,1,0,0,426.3346,0,0,368.8477,1538.653,0.7693266,1.027094,0.3172331,0,250,0.3172331,2173.283,281.9571,0,0,0,5.872147,595.9794,524.4934,71.48604,0,656.3539,3609.947,0,-2.842171e-14,3.044232e-13,4.263256e-14,368.8477,0,281.9571,403.4965,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,37.17101,3511.738,395.3743,4.618102,256.2114,0,0,2458.217,2457.9,270.2375,119.134,389.3715,1,0,0,389.3715,0,0,399.9924,1438.413,0.7192064,0.9688674,0.3172331,0,250,0.3172331,2187.662,258.01,0,0,0,0,590.7487,525.7301,65.01862,0,644.864,3546.752,0,0,-1.509903e-13,4.263256e-14,395.3743,4.618102,256.2114,407.1958,0,0,1.798577,-2.220446e-14
mpc,2026-02-01 19:45:00,2671,19.75,37.01577,3497.31,393.1947,0,225.9774,0,0,2448.117,2447.8,244.0383,107.5841,351.6223,1,0,0,351.6223,0,0,392.9637,1339.946,0.6699728,0.9057475,0.3172331,0,250,0.3172331,2203.762,233.4329,0,0.2309889,0,0,585.9171,527.4346,58.48253,0,635.0186,3493.001,0,-1.421085e-14,2.499112e-13,4.263256e-14,392.9637,0,225.9774,398.2836,0,0,7.455485,0
mpc,2026-02-01 20:00:00,2672,20,36.90467,3518.007,380.6151,0,179.8237,0,0,2462.605,2462.288,222.4593,98.07099,320.5303,1,0,0,320.5303,0,0,369.3018,1247.409,0.6237046,0.843744,0.3172331,0,250,0.3172331,2239.828,213.0766,0,11.31331,0,0,587.6657,534.5033,53.16246,0,632.5742,3498.674,0,0,4.504175e-13,4.263256e-14,369.3018,0,179.8237,372.9111,0,0,33.25286,0
mpc,2026-02-01 20:15:00,2673,20.25,36.86315,3512.209,364.2814,0,173.0979,0,0,2458.546,2458.229,203.6849,89.79432,293.4793,1,0,0,293.4793,0,0,350.8707,1159.495,0.5797475,0.7854752,0.3172331,0,250,0.3172331,2254.544,195.1915,0,13.41071,0,0,586.0584,537.4291,48.62922,0,627.2235,3472.862,0,-2.842171e-14,-3.178569e-13,4.263256e-14,350.8707,0,173.0979,355.1082,0,0,22.09363,0
mpc,2026-02-01 20:30:00,2674,20.5,36.91694,3450.514,337.4815,4.761705,162.0864,0,0,2415.36,2415.043,188.085,82.91712,271.0022,1,0,0,271.0022,0,0,334.0196,1075.808,0.5379038,0.7301171,0.3172331,0,250,0.3172331,2226.957,180.1255,0,5.47827,2.745337,0,576.577,531.603,44.97401,0,614.5201,3394.046,0,-1.421085e-14,3.548273e-13,4.263256e-14,332.0032,2.016369,162.0864,334.0196,0,0,18.03909,9.325873e-15
mpc,2026-02-01 20:45:00,2675,20.75,36.55982,3439.592,311.3305,0.5265117,172.2063,0,0,2407.714,2407.397,177.8721,78.41473,256.2868,1,0,0,256.2868,0,0,303.8468,999.6766,0.4998383,0.6774203,0.3172331,0,250,0.3172331,2229.525,171.0769,0,8.010243,0,1.12942,569.4123,527.2715,42.14087,0,605.9533,3346.561,0,0,-4.241052e-14,4.263256e-14,303.3202,0.5265117,171.0769,305.4647,0,0,0,2.553513e-14
mpc,2026-02-01 21:00:00,2676,21,36.32281,3418.126,266.5926,5.451277,150.7284,0,0,2392.688,2392.371,166.1005,73.22523,239.3257,1,0,0,239.3257,0,0,268.1881,932.4722,0.4662361,0.6294817,0.3172331,0,250,0.3172331,2226.271,160.2088,0,0,3.855773,0,562.3913,523.2755,39.11577,0,596.5007,3287.405,0,0,1.298961e-13,4.263256e-14,266.5926,1.595504,150.7284,271.8436,0,0,9.480364,-2.775558e-14
mpc,2026-02-01 21:15:00,2677,21.25,35.86817,3417.102,228.3128,10.57853,130.9037,0,0,2391.972,2391.654,145.6871,64.22603,209.9132,1,0,0,209.9132,0,0,229.5464,874.9388,0.4374694,0.5871641,0.3172331,0,250,0.3172331,2245.967,141.283,0,0,9.344906,0,555.6907,521.7717,33.91899,0,585.9978,3239.108,0,0,2.005063e-13,4.263256e-14,228.3128,1.233626,130.9037,230.9438,0,0,10.3793,9.325873e-15
mpc,2026-02-01 21:30:00,2678,21.5,35.67641,3406.889,207.615,6.830082,100.4916,0,0,2384.823,2384.505,121.8563,53.72025,175.5766,1,0,0,175.5766,0,0,204.1068,823.7744,0.4118872,0.5509362,0.3172331,0,250,0.3172331,2262.649,118.442,0,7.295626,3.042629,0,551.3283,523.0839,28.24434,0,576.8042,3190.256,0,-1.421085e-14,-1.310063e-14,4.263256e-14,200.3193,3.787453,100.4916,204.1068,0,0,17.95036,5.329071e-15
mpc,2026-02-01 21:45:00,2679,21.75,35.5152,3338.052,178.0823,5.398025,101.1203,0,0,2336.636,2336.319,107.8325,47.53787,155.3704,1,0,0,155.3704,0,0,171.44,780.7847,0.3903924,0.5187187,0.3172331,0,250,0.3172331,2228.486,105.0115,0,12.04029,0,0,537.9828,513.0826,24.90021,0,560.6205,3104.182,0,-7.105427e-15,1.615375e-13,4.263256e-14,166.042,5.398025,101.1203,174.7161,0,0,3.891196,-1.332268e-14
mpc,2026-02-01 22:00:00,2680,22,35.19002,3312.426,144.1354,8.230997,95.77747,0,0,2318.698,2318.381,105.4642,44.53581,150,1,16.45924,0,133.5408,0,0,130.8531,747.9485,0.3739743,0.4916487,0.3172331,0,250,0.3172331,2212.916,90.60471,0,0.346966,4.70702,5.172754,529.4922,505.3362,24.15599,0,551.0532,3039.511,0,-1.421085e-14,1.851852e-13,4.263256e-14,143.7884,3.523977,90.60471,130.8531,0,0,0,7.993606e-15
mpc,2026-02-01 22:15:00,2681,22.25,34.82484,3351.473,111.4018,0,95.46459,0,0,2346.031,2345.714,0,0,0,0,0,0,0,0,0,111.4018,719.9803,0.3599902,0.4709722,0.3172331,0,250,0.3172331,2345.714,0,0,0,0,95.46459,530.8643,530.7925,0.07178409,0,552.3944,3038.169,0,0,2.262079e-13,4.263256e-14,111.4018,0,0,121.6631,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,34.4454,3357.053,110.1388,0,76.80153,0,0,2349.937,2349.62,0,0,0,0,0,0,0,0,0,103.7946,693.9183,0.3469592,0.4533611,0.3172331,0,250,0.3172331,2349.62,0,0,6.34421,0,76.80153,526.7729,526.7018,0.07111245,0,543.918,3002.492,0,0,1.648681e-13,4.263256e-14,103.7946,0,0,104.2674,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,33.99649,3316.021,101.6193,0,60.99869,0,0,2321.215,2320.897,0,0,0,0,0,0,0,0,0,93.91472,670.3304,0.3351652,0.4369502,0.3172331,0,250,0.3172331,2320.897,0,0,7.70457,0,60.99869,514.6377,514.5673,0.0703339,0,528.0914,2917.793,0,0,-1.508793e-13,4.263256e-14,93.91472,0,0,95.15283,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,33.82732,3291.846,91.00123,0,60.93067,0,0,2304.292,2303.975,0,0,0,0,0,0,0,0,0,89.33058,647.8923,0.3239461,0.4220972,0.3172331,0,250,0.3172331,2303.975,0,0,1.670658,0,60.93067,508.7866,508.7166,0.07004492,0,522.17,2874.817,0,0,-9.076073e-14,4.263256e-14,89.33058,0,0,89.53237,0,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,33.82269,3276.975,67.31287,0,59.9553,0,0,2293.882,2293.565,0,0,0,0,0,0,0,0,0,67.31287,630.962,0.315481,0.4079683,0.3172331,0,250,0.3172331,2293.565,0,0,0,0,59.9553,506.4312,506.3612,0.07003704,0,519.5978,2857.788,0,0,-8.770762e-15,4.263256e-14,67.31287,0,0,71.20674,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,33.41125,3236.413,56.86707,0,39.09431,0,1,2265.489,2265.172,437.9801,126.3224,564.3025,2,61.20799,3.09453,0,0,500,0,755.8627,0.3779314,0.3973075,0.3172331,0,250,0.3172331,1827.192,0,0,0,0,39.09431,495.2146,399.4069,95.80768,0,534.2749,2938.512,0,1.421085e-14,-5.440093e-15,4.263256e-14,56.86707,0,0,0,500,7.435448,0,-1.24345e-14
mpc,2026-02-01 23:45:00,2687,23.75,33.36689,3152.054,45.40908,0,34.02792,1,1,2206.438,2206.12,429.834,124.2234,554.0574,2,48.66441,5.392937,0,0,500,0,880.7437,0.4403719,0.4759557,0.3172331,0,250,0.3172331,1776.286,0,0,0,0,34.02792,481.7926,387.8658,93.92683,519.5194,0,1039.039,0,-2.842171e-14,1.054712e-15,4.263256e-14,45.40908,0,0,0,500,8.648268,0,7.105427e-15
mpc,2026-02-02 00:00:00,2688,0,33.08997,3182.78,31.59274,0,51.77039,1,1,2227.946,2227.629,425.9456,123.3056,549.2512,2,41.96976,7.281445,0,0,500,0,1005.605,0.5028025,0.5545914,0.3172331,0,250,0.3172331,1801.683,0,0,0,0,51.77039,483.2746,390.8119,92.46275,525.3472,0,1050.694,0,-4.263256e-14,2.081668e-13,4.263256e-14,31.59274,0,0,0,500,17.65847,0,-7.105427e-14
mpc,2026-02-02 00:15:00,2689,0.25,32.64695,3165.851,32.38468,0,48.19662,1,1,2216.096,2215.779,424.7891,123.1116,547.9007,2,39.31384,8.586859,0,0,500,0,1130.447,0.5652234,0.6332148,0.3172331,0,250,0.3172331,1790.99,0,0,0,0,48.19662,475.6759,384.4286,91.24733,517.8854,0,1035.771,0,-4.263256e-14,-3.241851e-13,4.263256e-14,32.38468,0,0,0,500,15.51602,0,-3.375078e-14
mpc,2026-02-02 00:30:00,2690,0.5,32.46719,3160.852,34.34768,0,38.17409,1,1,2212.596,2212.279,425.0666,123.0736,548.1402,2,40.66187,7.478326,0,0,500,0,1255.269,0.6276344,0.7118258,0.3172331,0,250,0.3172331,1787.213,0,0,0,0,38.17409,472.9175,381.9965,90.92099,513.2294,0,1026.459,0,-5.684342e-14,3.403944e-13,4.263256e-14,34.34768,0,0,0,500,13.79251,0,-3.552714e-15
mpc,2026-02-02 00:45:00,2691,0.75,32.31619,3154.52,55.26752,0.7474752,37.15124,1,1,2208.164,2207.847,424.6823,122.7398,547.4221,2,42.04392,5.378208,0,0,500,0,1380.071,0.6900356,0.7904244,0.3172331,0,250,0.3172331,1783.164,0,0,13.2236,0,37.15124,470.3005,379.783,90.5175,510.4354,0,1043.681,0,-1.421085e-14,-2.611245e-13,4.263256e-14,42.04392,0.7474752,0,0,500,4.630733,0,7.105427e-15
mpc,2026-02-02 01:00:00,2692,1,32.1209,3158.496,43.24911,0,47.40237,1,1,2210.947,2210.63,425.6781,122.958,548.6361,2,43.90015,4.73598,0,0,500,0,1504.854,0.752427,0.8690106,0.3172331,0,250,0.3172331,1784.952,0,0,0,0,47.40237,468.7485,378.4322,90.31637,511.4401,0,1022.88,0,2.842171e-14,-3.511635e-13,4.263256e-14,43.24911,0,0,0,500,5.387018,0,4.174439e-14
mpc,2026-02-02 01:15:00,2693,1.25,31.84493,3160.028,53.02872,0,29.11701,1,1,2212.02,2211.702,430.4383,124.2787,554.717,2,50.43859,4.278364,0,0,500,0,1629.617,0.8148085,0.9475845,0.3172331,0,250,0.3172331,1781.264,0,0,2.590125,0,29.11701,465.977,375.2354,90.74158,505.6478,0,1015.764,0,2.842171e-14,-2.777778e-13,4.263256e-14,50.43859,0,0,0,500,4.278364,0,2.220446e-14
mpc,2026-02-02 01:30:00,2694,1.5,31.83112,3212.871,54.83851,0,26.9059,1,1,2249.01,2248.692,428.7003,123.6359,552.3362,2,49.40139,2.934794,0,0,500,0,1754.361,0.8771803,1.026146,0.3172331,0,250,0.3172331,1819.992,0,0,5.437114,0,26.9059,473.6176,383.2711,90.34654,512.5731,0,1034.525,0,0,2.14051e-13,4.263256e-14,49.40139,0,0,0,500,2.934794,0,3.463896e-14
mpc,2026-02-02 01:45:00,2695,1.75,31.56513,3206.463,58.97958,0,38.86642,1,1,2244.524,2244.207,424.5656,122.1745,546.74,2,54.82617,0.3762323,0,0,491.5376,0,1876.969,0.9384844,1.104695,0.3172331,0,250,0.3172331,1819.641,0,0,4.153407,0,38.86642,469.7785,380.8506,88.92789,511.1598,0,1029.484,0,-2.842171e-14,2.200462e-13,4.263256e-14,54.82617,0,0,0,491.5376,0.3762323,0,1.387779e-15
mpc,2026-02-02 02:00:00,2696,2,31.43021,3224.908,57.56572,0,23.50715,1,1,2257.436,2257.119,116.4816,33.51838,150,1,56.59727,0.09587382,0,0,93.30686,0,1900,0.95,1.1819,0.3172331,0,250,0.3172331,2140.637,0,0,0.9684522,0,23.50715,471.0178,446.6475,24.37028,485.0707,0,971.812,0,-1.421085e-14,-7.105427e-15,4.263256e-14,56.59727,0,0,0,93.30686,0.09587393,0,-9.40914e-15
mpc,2026-02-02 02:15:00,2697,2.25,31.30625,3226.375,63.26935,0,38.51096,1,1,2258.463,2258.145,0,0,0,0,0,0,0,0,0,53.0692,1886.434,0.9432168,1.196402,0.3172331,0,250,0.3172331,2258.145,0,0,10.20015,0,38.51096,469.8951,469.8291,0.06600342,477.8416,0,973.2785,0,0,-9.05942e-14,4.263256e-14,53.0692,0,0,53.91868,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,30.98866,3262.422,59.13414,0,26.79487,1,1,2283.696,2283.378,0,0,0,0,0,0,0,0,0,51.16057,1873.346,0.9366732,1.18786,0.3172331,0,250,0.3172331,2283.378,0,0,7.973567,0,26.79487,471.7164,471.6508,0.06552713,477.1855,0,968.1255,0,0,4.485301e-13,4.263256e-14,51.16057,0,0,52.22647,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,30.55905,3261.369,66.43157,0,28.46791,1,1,2282.958,2282.641,0,0,0,0,0,0,0,0,0,51.09707,1860.277,0.9301387,1.179619,0.3172331,0,250,0.3172331,2282.641,0,0,15.3345,0,28.46791,467.0055,466.9406,0.06489368,472.764,0,971.98,0,0,3.517187e-13,4.263256e-14,51.09707,0,0,52.54812,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,30.16159,3205.726,68.85355,0,19.18405,1,1,2244.008,2243.691,113.5301,36.46993,150,1,49.89946,0.9061159,34.93944,0,64.25498,0,1876.048,0.9380241,1.171389,0.3172331,0,250,0.3172331,2130.161,25.11123,0,18.95408,0,0,454.9687,431.8863,23.08234,468.3563,0,969.4084,0,-1.421085e-14,-3.679279e-13,4.263256e-14,49.89946,0,19.18405,0,64.25498,0.9061159,5.927187,-4.773959e-15
mpc,2026-02-02 03:15:00,2701,3.25,29.95663,3262.024,58.64779,0,35.6345,1,1,2283.417,2283.099,116.4895,33.51046,150,1,53.01155,0,0,0,96.98845,0,1900,0.95,1.18132,0.3172331,0,250,0.3172331,2166.61,0,0,5.636249,0,35.6345,460.8522,437.2776,23.57461,477.98,0,965.6825,0,-1.421085e-14,-2.220446e-15,4.263256e-14,53.01155,0,0,0,96.98845,2.77237e-08,0,-1.421085e-14
mpc,2026-02-02 03:30:00,2702,3.5,29.86582,3304.326,59.28182,0,17.8075,1,1,2313.028,2312.711,0,0,0,0,0,0,0,0,0,59.28182,1884.88,0.9424402,1.196402,0.3172331,0,250,0.3172331,2312.711,0,0,0,0,17.8075,465.8892,465.8253,0.06389696,469.4121,0,938.8241,0,0,-3.179679e-13,4.263256e-14,59.28182,0,0,60.87535,0,0,0,0
mpc,2026-02-02 03:45:00,2703,3.75,29.50742,3313.241,78.54436,0,8.402587,1,1,2319.269,2318.952,0,0,0,0,0,0,0,0,0,62.37872,1868.989,0.9344945,1.186882,0.3172331,0,250,0.3172331,2318.952,0,0,16.16564,0,8.402587,463.466,463.4026,0.06339357,465.0817,0,958.0491,0,0,3.996803e-13,4.263256e-14,62.37872,0,0,62.86473,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,29.30721,3262.206,95.96901,0,0,1,1,2283.544,2283.227,0,0,0,0,0,0,0,0,0,67.37515,1851.851,0.9259255,1.176875,0.3172331,0,250,0.3172331,2283.227,0,0,28.59386,0,0,454.3275,454.2644,0.0631158,454.2644,0,957.8531,0,0,-2.320366e-13,4.263256e-14,67.37515,0,0,70.48264,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,29.4211,3298.955,94.76045,0,6.209271,1,1,2309.268,2308.951,0,0,0,0,0,0,0,0,0,78.49732,1831.935,0.9159676,1.166083,0.3172331,0,250,0.3172331,2308.951,0,0,16.26313,0,6.209271,460.5936,460.5303,0.06327351,461.7688,0,951.5914,0,0,2.917666e-13,4.263256e-14,78.49732,0,0,82.27168,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,29.10921,3304.321,112.0693,0,0,1,1,2313.025,2312.707,0,0,0,0,0,0,0,0,0,99.82813,1806.69,0.9033449,1.153543,0.3172331,0,250,0.3172331,2312.707,0,0,12.24122,0,0,458.2073,458.1445,0.06284348,458.1445,0,937.4051,0,0,-1.318945e-13,4.263256e-14,99.82813,0,0,102.9596,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,29.11488,3279.446,145.94,0,21.25433,1,1,2295.612,2295.295,0,0,0,0,0,0,0,0,0,119.9137,1776.427,0.8882135,1.137646,0.3172331,0,250,0.3172331,2295.295,0,0,26.02633,0,21.25433,454.8141,454.7513,0.06285125,458.9623,0,962.82,0,0,-3.490541e-13,4.263256e-14,119.9137,0,0,120.5879,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,29.12164,3268.178,174.3526,0.5271113,9.599305,1,1,2287.725,2287.407,0,0,0,0,0,0,0,0,0,149.5745,1738.754,0.8693768,1.11859,0.3172331,0,250,0.3172331,2287.407,0,0,25.30528,0,9.599305,453.3182,453.2554,0.06286051,455.1575,0,953.9666,0,0,4.296563e-13,4.263256e-14,149.0474,0.5271113,0,149.9554,0,0,0,5.329071e-15
mpc,2026-02-02 05:15:00,2709,5.25,29.202,3306.381,200.9705,0,26.38101,1,1,2314.467,2314.15,0,0,0,0,0,0,0,0,0,190.3746,1690.886,0.8454431,1.094868,0.3172331,0,250,0.3172331,2314.15,0,0,10.59589,0,26.38101,459.422,459.359,0.06297081,464.5957,0,947.4692,0,0,1.627587e-13,4.263256e-14,190.3746,0,0,191.7808,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,28.99987,3291.697,246.0478,0,18.46777,1,1,2304.188,2303.871,0,0,0,0,0,0,0,0,0,234.2281,1632.063,0.8160315,1.064726,0.3172331,0,250,0.3172331,2303.871,0,0,11.81975,0,18.46777,455.3718,455.3091,0.06269411,458.9589,0,938.3068,0,0,-4.751755e-14,4.263256e-14,234.2281,0,0,234.2766,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,29.05601,3294.587,289.6572,3.657317,29.53467,1,1,2306.211,2305.894,0,0,0,0,0,0,0,0,0,272.5538,1563.668,0.7818339,1.027686,0.3172331,0,250,0.3172331,2305.894,0,0,17.33858,3.422094,29.53467,456.3286,456.2658,0.06277072,462.1098,0,960.0318,0,0,3.079759e-13,4.263256e-14,272.3186,0.2352232,0,272.5538,0,0,0,-9.992007e-15
mpc,2026-02-02 06:00:00,2712,6,28.90056,3283.829,319.4745,3.977168,21.20239,1,1,2298.681,2298.363,0,0,0,0,0,0,0,0,0,312.9488,1485.184,0.7425922,0.9846186,0.3172331,0,250,0.3172331,2298.363,0,0,6.890511,3.612341,21.20239,453.3048,453.2422,0.06255905,457.4234,0,932.9642,0,0,-4.257705e-13,4.263256e-14,312.584,0.3648268,0,312.9488,0,0,0,1.09357e-14
mpc,2026-02-02 06:15:00,2713,6.25,29.1239,3311.529,366.7173,6.395148,10.63672,1,1,2318.07,2317.753,0,0,0,0,0,0,0,0,0,362.5946,1394.302,0.697151,0.9351988,0.3172331,0,250,0.3172331,2317.753,0,0,5.24359,5.274231,10.63672,459.3539,459.291,0.0628636,461.3988,0,940.9409,0,0,-4.418688e-13,4.263256e-14,361.4737,1.120917,0,362.5946,0,0,0,-1.310063e-14
mpc,2026-02-02 06:30:00,2714,6.5,29.07138,3299.417,401.757,0,14.55312,1,1,2309.592,2309.275,0,0,0,0,0,0,0,0,0,390.0845,1296.561,0.6482806,0.8779715,0.3172331,0,250,0.3172331,2309.275,0,0,11.67253,0,14.55312,457.1505,457.0877,0.06279173,459.9683,0,940.0718,0,0,3.552714e-13,4.263256e-14,390.0845,0,0,393.1308,0,0,0,0
mpc,2026-02-02 06:45:00,2715,6.75,29.20102,3331.253,428.2517,0,1.622224,1,1,2331.877,2331.56,0,0,0,0,0,0,0,0,0,411.3718,1193.514,0.5967571,0.8164256,0.3172331,0,250,0.3172331,2331.56,0,0,16.87994,0,1.622224,462.8681,462.8051,0.06296947,463.1271,0,955.3721,0,0,4.515277e-13,4.263256e-14,411.3718,0,0,412.8385,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,29.19045,3336.688,448.1816,6.407247,5.081166,1,1,2335.682,2335.364,0,0,0,0,0,0,0,0,0,427.172,1086.533,0.5432667,0.7515384,0.3172331,0,250,0.3172331,2335.364,0,0,21.38158,6.035277,5.081166,463.5162,463.4532,0.06295493,464.4616,0,976.2172,0,0,-8.593126e-14,4.263256e-14,426.8,0.3719707,0,427.172,0,0,0,1.19349e-14
mpc,2026-02-02 07:15:00,2717,7.25,29.3208,3406.411,449.4573,5.496397,27.72038,1,1,2384.488,2384.171,0,0,0,0,0,0,0,0,0,421.1874,981.0655,0.4905327,0.6841741,0.3172331,0,250,0.3172331,2384.171,0,0,29.3432,4.423082,27.72038,474.5522,474.4891,0.06313459,480.0059,0,1018.259,0,0,-1.934009e-13,4.263256e-14,420.1141,1.073315,0,421.1874,0,0,0,-2.04281e-14
mpc,2026-02-02 07:30:00,2718,7.5,29.24556,3399.803,432.2151,8.740931,51.37919,1,1,2379.862,2379.545,0,0,0,0,0,0,0,0,0,401.3716,880.5681,0.4402841,0.6177626,0.3172331,0,250,0.3172331,2379.545,0,0,33.59973,5.984727,51.37919,472.8527,472.7897,0.06303076,482.9981,0,1034.279,0,0,7.038814e-14,4.263256e-14,398.6154,2.756203,0,401.3716,0,0,0,2.664535e-14
mpc,2026-02-02 07:45:00,2719,7.75,29.42778,3412.675,402.6333,5.038922,40.9864,1,1,2388.873,2388.556,667.5777,192.0601,859.6378,2,359.4633,0.1744889,0,0,500,0,1005.43,0.5027148,0.5544808,0.3172331,0,250,0.3172331,1720.978,0,0,43.17005,4.864433,40.9864,476.5409,343.3068,133.2341,543.5431,0,1169.946,0,0,1.182388e-13,4.263256e-14,359.4633,0.1744889,0,0,500,0,0,0
mpc,2026-02-02 08:00:00,2720,8,29.66561,3449.867,343.5579,268.9634,38.86511,1,1,2414.907,2414.589,246.7535,70.98341,317.7369,1,317.7369,0,0,0,0,88.25312,983.208,0.491604,0.6331042,0.3172331,0,250,0.3172331,2167.836,0,0,25.82092,180.7103,38.86511,484.2614,434.7163,49.54512,513.4933,0,1383.253,0,-1.421085e-14,1.09468e-13,4.263256e-14,317.7369,88.25312,0,88.25312,0,0,0,-2.842171e-14
mpc,2026-02-02 08:15:00,2721,8.25,29.83476,3480.93,285.1146,272.9087,41.72608,1,1,2436.651,2436.334,210.2424,60.48028,270.7227,1,270.7227,0,0,0,0,91.78516,960.1069,0.4800534,0.6191116,0.3172331,0,250,0.3172331,2226.091,0,0,14.39189,181.1235,41.72608,490.4518,448.0701,42.38168,516.9491,0,1371.162,0,-7.105427e-15,6.850076e-14,4.263256e-14,270.7227,91.78516,0,91.78516,0,0,0,1.421085e-14
mpc,2026-02-02 08:30:00,2722,8.5,30.23116,3446.761,241.6023,278.5264,37.75258,1,1,2412.733,2412.416,176.442,50.75694,227.1989,1,227.1989,0,0,0,0,88.06628,937.9392,0.4689696,0.6045652,0.3172331,0,250,0.3172331,2235.974,0,0,14.4034,190.4601,37.75258,489.9375,454.0442,35.89331,512.4673,0,1378.324,0,7.105427e-15,7.693846e-14,4.263256e-14,227.1989,88.06628,0,88.06628,0,0,0,-1.421085e-14
mpc,2026-02-02 08:45:00,2723,8.75,30.47205,3468.448,197.7638,278.1473,65.44029,1,1,2427.913,2427.596,149.7604,43.08146,192.8418,1,192.8418,0,0,0,0,88.9821,915.546,0.457773,0.5906066,0.3172331,0,250,0.3172331,2277.836,0,0,4.921922,189.1652,65.44029,495.6873,465.0472,30.64012,521.489,0,1377.778,0,7.105427e-15,1.501022e-13,4.263256e-14,192.8418,88.9821,0,88.9821,0,0,0,0
mpc,2026-02-02 09:00:00,2724,9,30.7784,3495.738,163.3394,283.2141,85.15895,1,1,2447.016,2446.699,125.0284,35.96681,160.9952,1,160.9952,0,0,0,0,92.09156,892.379,0.4461895,0.5765059,0.3172331,0,250,0.3172331,2321.671,0,0,2.344249,191.1225,85.15895,503.0484,477.2803,25.76807,530.7538,0,1395.238,0,-7.105427e-15,1.382228e-13,4.263256e-14,160.9952,92.09156,0,92.09156,0,0,0,-1.421085e-14
mpc,2026-02-02 09:15:00,2725,9.25,31.05679,3529.06,127.5929,279.9441,86.50775,1,1,2470.342,2470.025,115.3631,34.63692,150,1,136.3561,0,13.64392,0,0,91.20962,869.4361,0.4347181,0.561918,0.3172331,0,250,0.3172331,2354.661,9.70827,0,0,188.7345,76.79948,511.0609,487.1291,23.93178,537.6542,0,1400.875,0,0,1.832978e-13,4.263256e-14,127.5929,91.20962,9.70827,91.20962,0,8.763144,0,0
mpc,2026-02-02 09:30:00,2726,9.5,31.52436,3537.422,108.3452,276.9832,107.7229,1,1,2476.196,2475.878,113.7724,36.22758,150,1,117.0899,0,32.91013,0,0,91.49469,846.4256,0.4232128,0.5474712,0.3172331,0,250,0.3172331,2362.106,23.29396,0,0,185.4885,84.4289,517.7811,493.9246,23.85655,547.8066,0,1415.581,0,0,1.605382e-13,4.263256e-14,108.3452,91.49469,23.29396,91.49469,0,8.744668,0,0
mpc,2026-02-02 09:45:00,2727,9.75,31.66287,3591.863,101.7614,276.7645,99.15607,1,1,2514.304,2513.987,111.8088,38.1912,150,1,93.30614,0,56.69386,0,0,93.99847,822.7927,0.4113964,0.5329818,0.3172331,0,250,0.3172331,2402.178,40.06538,0,8.455233,182.766,59.09068,527.4302,503.9093,23.52088,554.4961,0,1438.849,0,-1.421085e-14,-5.77316e-14,4.263256e-14,93.30614,93.99847,40.06538,93.99847,0,0,0,0
mpc,2026-02-02 10:00:00,2728,10,31.86141,3636.435,83.63788,281.5131,132.5298,1,1,2545.505,2545.187,110.2212,39.7788,150,1,74.07697,0,75.92303,0,0,95.28235,798.8426,0.3994213,0.5181005,0.3172331,0,250,0.3172331,2434.966,53.53399,0,9.560906,186.2307,78.99582,536.4327,513.1382,23.29457,569.5643,0,1476.869,0,-7.105427e-15,-7.005507e-14,4.263256e-14,74.07697,95.28235,53.53399,95.28235,0,0,0,0
mpc,2026-02-02 10:15:00,2729,10.25,32.07398,3629.805,71.42253,283.953,149.6997,1,1,2540.864,2540.546,0,0,0,0,0,0,0,0,0,162.6566,758.0527,0.3790263,0.5030195,0.3172331,0,250,0.3172331,2540.546,0,0,3.921278,188.7976,149.6997,538.1063,538.0391,0.0671839,569.7426,0,1471.925,0,0,-6.161738e-14,4.263256e-14,67.50125,95.15538,0,162.6566,0,0,0,0
mpc,2026-02-02 10:30:00,2730,10.5,32.40307,3609.387,60.09308,283.2427,180.3302,1,1,2526.571,2526.254,0,0,0,0,0,0,0,0,0,153.2209,719.6281,0.3598141,0.4773347,0.3172331,0,250,0.3172331,2526.254,0,0,0.01771342,190.0971,180.3302,539.2132,539.1455,0.06770293,577.631,0,1483.21,0,0,-1.018075e-13,4.263256e-14,60.07536,93.14557,0,153.2209,0,0,0,-1.421085e-14
mpc,2026-02-02 10:45:00,2731,10.75,32.68857,3623.04,40.48298,286.5835,205.067,1,1,2536.128,2535.811,0,0,0,0,0,0,0,0,0,138.8637,684.7989,0.3423994,0.4531393,0.3172331,0,250,0.3172331,2535.811,0,0,0,188.2028,205.067,544.905,544.8369,0.06815976,588.897,0,1502.444,0,0,1.198486e-13,4.263256e-14,40.48298,98.38071,0,152.9392,0,0,0,0
