controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 11:00:00,2732,11,33.05279,3654.264,41.52875,290.6934,206.3927,0,0,2557.985,2557.667,0,0,0,0,0,0,0,0,0,141.9482,649.204,0.324602,0.4312078,0.3172331,0,250,0.3172331,2557.667,0,0,0,190.2739,206.3927,554.3732,554.3044,0.06875159,0,599.0344,3622.912,0,0,-6.561418e-14,4.263256e-14,41.52875,100.4195,0,148.6913,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,33.34674,3695.947,42.51637,296.4409,229.5442,0,0,2587.163,2586.845,0,0,0,0,0,0,0,0,0,144.7394,612.917,0.3064585,0.4087943,0.3172331,0,250,0.3172331,2586.845,0,0,0,194.2178,229.5442,564.6535,564.5843,0.06923676,0,614.6827,3715.781,0,0,-1.049161e-14,4.263256e-14,42.51637,102.223,0,152.7492,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,33.53435,3672.877,47.0805,298.4441,251.3364,0,0,2571.014,2570.696,0,0,0,0,0,0,0,0,0,146.4712,576.2027,0.2881014,0.3859448,0.3172331,0,250,0.3172331,2570.696,0,0,0,199.0535,251.3364,563.6677,563.5982,0.06955002,0,618.7011,3746.223,0,0,-3.957945e-14,4.263256e-14,47.0805,99.39066,0,161.7055,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,33.78307,3670.068,42.94374,293.8356,283.1493,0,0,2569.048,2568.73,272.5739,120.1639,392.7378,1,0,0,392.7378,0,0,140.164,541.071,0.2705355,0.3628264,0.3172331,0,250,0.3172331,2296.157,270.8852,0,0,196.6154,12.26414,566.6355,506.446,60.18954,0,629.3149,3800.394,0,-1.421085e-14,-1.640355e-13,4.263256e-14,42.94374,97.22028,270.8852,145.67,0,0,0,1.421085e-14
mpc,2026-02-02 12:00:00,2736,12,34.09699,3635.613,56.41079,294.4,290.4495,0,0,2544.929,2544.612,289.8028,127.7593,417.562,1,0,0,417.562,0,0,149.9745,503.4922,0.2517461,0.3407045,0.3172331,0,250,0.3172331,2254.809,286.9587,0,3.504145,197.3321,3.49081,565.6239,501.1432,64.48069,0,629.6783,3809.673,0,-1.421085e-14,1.036393e-13,4.263256e-14,52.90664,97.06784,286.9587,149.9745,0,0,0,1.421085e-14
mpc,2026-02-02 12:15:00,2737,12.25,34.04846,3635.576,63.21874,300.5186,302.3976,0,0,2544.903,2544.586,302.788,133.4838,436.2717,1,0,0,436.2717,0,0,154.2512,464.8501,0.2324251,0.3170417,0.3172331,0,250,0.3172331,2241.798,299.9858,0,9.761184,199.725,2.411717,564.9478,497.6609,67.28688,0,631.6801,3835.604,0,-2.842171e-14,-5.77316e-14,4.263256e-14,53.45755,100.7936,299.9858,154.2512,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,34.48692,3691.76,74.67957,304.9761,322.0507,0,0,2584.232,2583.915,325.836,143.6445,469.4806,1,0,0,469.4806,0,0,151.6498,426.8645,0.2134323,0.2927093,0.3172331,0,250,0.3172331,2258.079,321.1738,0,19.17832,208.8275,0.8769114,579.8873,506.7003,73.18698,0,650.5416,3971.289,0,-2.842171e-14,2.098322e-14,4.263256e-14,55.50126,96.14853,321.1738,151.6498,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,34.66,3763.883,46.93586,299.9582,358.05,0,0,2634.718,2634.401,366.9316,161.7615,528.6931,2,0,0,528.6931,0,0,143.1599,391.0074,0.1955037,0.2687903,0.3172331,0,250,0.3172331,2267.469,360.9494,0,0,203.7342,0,593.7526,510.9905,82.76218,0,672.7519,4051.577,0,0,-8.36553e-14,4.263256e-14,46.93586,96.22403,358.05,148.3945,0,0,2.899371,-1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,34.85694,3786.46,44.09606,300.1098,378.8929,0,0,2650.522,2650.205,440.3444,187.605,627.9493,2,54.8125,0,573.1368,0,0,96.06458,366.9297,0.1834648,0.2462116,0.3172331,0,250,0.3172331,2209.86,390.389,0,0,204.0453,0,600.2446,500.4511,99.79345,0,688.0561,4136.287,0,2.842171e-14,3.202993e-14,4.263256e-14,44.09606,96.06458,378.8929,96.06458,0,10.71643,11.49607,-1.421085e-14
mpc,2026-02-02 13:15:00,2741,13.25,35.1297,3781.57,51.91095,297.4759,427.8591,0,0,2647.099,2646.782,473.0789,202.6665,675.7454,2,49.51167,0,626.2337,0,0,97.67568,342.453,0.1712265,0.2310502,0.3172331,0,250,0.3172331,2173.703,425.1891,0,2.39928,199.8003,2.669924,603.5705,495.6305,107.94,0,698.9058,4192.776,0,-8.526513e-14,-1.142697e-13,4.263256e-14,49.51167,97.67568,425.1891,97.67568,0,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,35.32714,3773.921,55.75084,295.5493,442.8825,0,0,2641.745,2641.427,448.1008,197.5448,645.6456,2,0,0,645.6456,0,0,142.8947,306.6754,0.1533377,0.2156376,0.3172331,0,250,0.3172331,2193.327,437.3493,0,8.716352,199.6891,5.533225,605.3473,502.5938,102.7536,0,701.4065,4217.235,0,-2.842171e-14,-4.110601e-14,4.263256e-14,47.03448,95.8602,437.3493,142.8947,0,0,0,1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,35.35783,3825.567,58.19756,294.8724,436.7865,0,0,2677.897,2677.58,477.6155,210.0882,687.7037,2,3.935737,0,683.7679,0,0,137.3103,272.2995,0.1361498,0.193109,0.3172331,0,250,0.3172331,2199.964,463.0048,0,13.41969,198.4043,0,614.1067,504.5051,109.6016,0,714.5933,4295.659,0,-2.842171e-14,-1.099121e-13,4.263256e-14,44.77787,96.46813,436.7865,137.3103,0,0,26.21833,0
mpc,2026-02-02 14:00:00,2744,14,35.54396,3846.313,56.86264,296.5996,468.8277,1,1,2692.419,2692.102,540.4665,231.6569,772.1234,2,55.54193,0,716.5815,0,0,95.52555,248.3753,0.1241876,0.171463,0.3172331,0,250,0.3172331,2151.635,484.1571,0,1.320707,201.074,0,620.3496,495.7497,124.5998,727.4067,0,1803.944,0,-8.526513e-14,3.527734e-14,4.263256e-14,55.54193,95.52555,468.8277,95.52555,0,0,15.32933,-1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,35.93398,3835.102,64.6422,296.5098,490.4184,1,1,2684.571,2684.254,569.4312,244.0191,813.4503,2,58.96266,0,754.4877,0,0,95.5716,224.4433,0.1122216,0.1563983,0.3172331,0,250,0.3172331,2114.823,507.4142,0,5.679532,200.9382,0,624.7167,492.1326,132.5841,736.1517,0,1828.719,0,-1.136868e-13,5.526135e-14,4.263256e-14,58.96266,95.5716,490.4184,95.5716,0,0,16.99577,1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,36.26536,3804.58,59.74454,293.6127,507.8305,1,1,2663.206,2662.889,592.8655,254.1615,847.0269,2,60.54811,0,786.4788,0,0,97.63184,200,0.1,0.1413287,0.3172331,0,250,0.3172331,2070.023,526.8442,0,0,195.9808,0,625.0468,485.8285,139.2183,739.9899,0,1818.047,0,8.526513e-14,2.969847e-15,4.263256e-14,59.74454,97.63184,507.8305,97.63184,0,0.8035749,19.01363,1.421085e-14
mpc,2026-02-02 14:45:00,2747,14.75,36.60781,3771.673,58.2545,289.1347,526.2768,1,1,2640.171,2639.854,984.1772,377.5733,1361.751,3,63.72337,97.30365,791.172,0,409.5514,0,302.3564,0.1511782,0.1259371,0.3172331,0,250,0.3172331,1655.677,527.8205,0,0,191.831,0,625.1677,392.0487,233.119,769.622,0,1870.153,0,5.684342e-14,7.427392e-14,4.263256e-14,58.2545,97.30365,526.2768,0,409.5514,5.468868,1.543719,-1.278977e-13
mpc,2026-02-02 15:00:00,2748,15,36.69884,3762.764,79.22136,286.7232,543.4945,1,1,2633.935,2633.618,615.7185,264.208,879.9265,2,60.78507,0,819.1414,0,0,100.833,277.1005,0.1385503,0.1903894,0.3172331,0,250,0.3172331,2017.899,545.8834,0,17.29238,187.034,0,625.1733,478.9551,146.2181,743.1631,0,1838.789,0,-5.684342e-14,1.032507e-14,4.263256e-14,61.92898,99.68914,543.4945,100.833,0,0,2.388976,0
mpc,2026-02-02 15:15:00,2749,15.25,36.8221,3800.349,73.86335,296.4281,543.1711,1,1,2660.244,2659.927,1067.906,404.5914,1472.497,3,56.44231,96.45911,819.5957,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1592.021,545.378,0,17.42104,199.9689,0,633.4565,379.0916,254.3649,783.6831,0,1942.364,0,-5.684342e-14,1.987299e-14,4.263256e-14,56.44231,96.45911,543.1711,0,500,0,2.206918,0
mpc,2026-02-02 15:30:00,2750,15.5,37.09983,3773.595,82.19874,293.9703,536.173,1,1,2641.517,2641.2,1088.794,412.5369,1501.331,4,67.06172,95.75682,838.5126,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1552.405,556.1027,0,15.13702,198.2135,0,633.6063,372.367,261.2393,784.9039,0,1937.837,0,-1.705303e-13,-8.087975e-14,4.263256e-14,67.06172,95.75682,536.173,0,500,0,19.92967,-5.684342e-14
mpc,2026-02-02 15:45:00,2751,15.75,37.41815,3745.658,84.87207,298.2686,550.3566,1,1,2621.961,2621.644,1090.189,412.6701,1502.859,4,71.10922,94.62226,837.1274,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1531.455,553.0523,0,13.76285,203.6463,0,634.2425,370.4532,263.7893,783.1233,0,1941.278,0,-5.684342e-14,-5.512257e-14,4.263256e-14,71.10922,94.62226,550.3566,0,500,0,2.695695,1.136868e-13
mpc,2026-02-02 16:00:00,2752,16,37.52624,3735.898,95.9146,297.9741,559.3627,1,1,2615.128,2614.811,1089.693,411.726,1501.419,4,77.20875,96.47991,827.7302,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1525.118,546.1282,0,18.70585,201.4942,13.23454,634.4145,369.9845,264.4299,784.9211,0,1949.687,0,1.705303e-13,-2.009504e-13,4.263256e-14,77.20875,96.47991,546.1282,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,37.48644,3710.108,103.2587,294.252,499.5205,1,1,2597.075,2596.758,1078.43,405.9459,1484.376,3,84.0585,93.37974,806.9378,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1518.328,532.6665,0,19.20018,200.8722,0,629.3664,367.9464,261.42,773.8923,0,1927.41,0,-1.136868e-13,1.34337e-14,4.263256e-14,84.0585,93.37974,499.5205,0,500,0,33.14607,-5.684342e-14
mpc,2026-02-02 16:30:00,2754,16.5,37.3051,3717.259,122.4531,288.4969,492.8023,1,1,2602.081,2601.764,1068.942,400.0449,1468.987,3,98.50138,91.17501,779.3104,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1532.822,515.56,0,23.95174,197.3219,0,627.5461,369.672,257.8741,769.7169,0,1921.131,0,-5.684342e-14,3.581579e-13,4.263256e-14,98.50138,91.17501,492.8023,0,500,0,22.75765,0
mpc,2026-02-02 16:45:00,2755,16.75,37.55534,3667.137,145.8901,277.7339,482.7827,1,1,2566.996,2566.678,1088.477,406.3787,1494.856,3,117.6538,91.10645,786.0956,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1478.201,518.475,0,28.23625,186.6275,0,623.2218,358.8815,264.3403,765.2602,0,1901.16,0,-1.705303e-13,2.965406e-13,4.263256e-14,117.6538,91.10645,482.7827,0,500,0,35.69236,0
mpc,2026-02-02 17:00:00,2756,17,37.39635,3651.997,161.6731,276.1363,462.498,1,1,2556.398,2556.081,1079.561,398.8551,1478.416,3,147.8575,91.30143,739.2575,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1476.519,488.5229,0,13.81557,184.8348,0,618.0246,356.9574,261.0672,755.8126,0,1854.297,0,5.684342e-14,3.491651e-13,4.263256e-14,147.8575,91.30143,462.498,0,500,0,26.02499,0
mpc,2026-02-02 17:15:00,2757,17.25,37.48265,3614.941,180.5153,280.0337,472.7002,1,1,2530.459,2530.142,1090.202,399.8083,1490.011,3,179.2795,92.46366,718.2673,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1439.939,474.1562,0,1.235731,187.57,0,613.1608,348.9147,264.2461,748.723,0,1823.136,0,0,2.754463e-13,4.263256e-14,179.2795,92.46366,472.7002,0,500,0,1.455994,0
mpc,2026-02-02 17:30:00,2758,17.5,37.61243,3621.486,204.3164,270.1776,470.5524,1,1,2535.04,2534.723,1088.794,395.8363,1484.63,3,207.4496,90.80057,686.3798,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1445.929,452.3934,0,0,179.377,18.15901,616.4032,351.5823,264.8209,751.834,0,1813.093,0,5.684342e-14,-1.765255e-14,4.263256e-14,204.3164,90.80057,452.3934,0,500,3.133229,0,8.526513e-14
mpc,2026-02-02 17:45:00,2759,17.75,38.03785,3604.358,230.3892,265.6296,483.0537,1,1,2523.051,2522.733,1097.719,395.635,1493.354,3,242.2178,91.1329,660.0036,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1425.014,432.7625,0,0,174.4967,50.29119,620.549,350.4849,270.0641,758.4891,0,1817.985,0,5.684342e-14,-1.987299e-14,4.263256e-14,230.3892,91.1329,432.7625,0,500,11.82866,0,2.842171e-14
mpc,2026-02-02 18:00:00,2760,18,38.03305,3562.632,278.3506,3.929545,466.9293,1,1,2493.842,2493.525,1039.631,365.7967,1405.428,3,277.7776,4.520204,623.1298,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1453.894,408.6084,0,0.5729907,0,58.32087,613.2855,357.5416,255.744,737.6805,0,1476.349,0,-5.684342e-14,4.720668e-13,4.263256e-14,277.7776,3.929545,408.6084,0,500,0.5906589,0,5.018208e-14
mpc,2026-02-02 18:15:00,2761,18.25,37.97085,3530.727,324.2471,2.609631,405.8219,0,1,2471.509,2471.192,1037.277,360.9712,1398.248,3,309.6176,1.994962,586.6353,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1433.915,384.9696,0,14.62951,0.6146685,20.85237,606.7722,352.0359,254.7364,0,718.1265,3975.992,0,1.705303e-13,-4.636291e-13,4.263256e-14,309.6176,1.994962,384.9696,0,500,0,0,0
mpc,2026-02-02 18:30:00,2762,18.5,37.9689,3513.928,335.6692,5.614835,363.8677,0,0,2459.75,2459.433,378.4585,166.8431,545.3016,2,0,0,545.3016,0,0,337.4937,1815.327,0.9076637,1.196402,0.3172331,0,250,0.3172331,2080.974,357.8535,0,0,3.790337,6.014215,603.8535,510.8664,92.98712,0,679.1859,3742.061,0,-2.842171e-14,-1.105782e-13,4.263256e-14,335.6692,1.824498,357.8535,342.6862,0,0,0,1.731948e-14
mpc,2026-02-02 18:45:00,2763,18.75,37.95662,3536.196,356.74,3.450074,345.2463,0,0,2475.337,2475.02,348.3625,153.5753,501.9378,2,0,0,501.9378,0,0,356.9178,1725.812,0.8629061,1.143085,0.3172331,0,250,0.3172331,2126.657,329.4454,0,0,3.27226,15.80093,607.4787,521.9083,85.57037,0,679.3614,3742.132,0,0,1.953993e-14,4.263256e-14,356.74,0.1778137,329.4454,368.0556,0,0,0,2.531308e-14
mpc,2026-02-02 19:00:00,2764,19,38.03818,3526.342,380.7309,3.537529,334.0876,0,0,2468.439,2468.122,334.2585,147.3575,481.616,1,0,0,481.616,0,0,380.3173,1630.461,0.8152306,1.086719,0.3172331,0,250,0.3172331,2133.864,315.793,0,2.561221,1.38988,18.29465,607.1227,524.8324,82.29025,0,676.6896,3728.609,0,-2.842171e-14,1.998401e-15,4.263256e-14,378.1696,2.147649,315.793,380.3173,0,0,0,0
mpc,2026-02-02 19:15:00,2765,19.25,38.01464,3508.302,402.025,1.435747,311.8353,0,0,2455.811,2455.494,299.1639,131.8861,431.05,1,0,0,431.05,0,0,384.4757,1534.086,0.7670428,1.026678,0.3172331,0,250,0.3172331,2156.33,282.7183,0,18.97499,0.01004679,29.11701,603.6322,530.0205,73.6117,0,669.0635,3712.599,0,0,-1.352252e-13,4.263256e-14,383.05,1.4257,282.7183,384.4757,0,0,0,1.687539e-14
mpc,2026-02-02 19:30:00,2766,19.5,37.7812,3456.521,395.9282,0,292.5945,0,0,2419.565,2419.247,269.0391,118.6056,387.6447,1,0,0,387.6447,0,0,395.9282,1434.862,0.7174311,0.9659913,0.3172331,0,250,0.3172331,2150.208,254.9735,0,0,0,37.62106,590.9927,525.2008,65.79184,0,652.9956,3591.476,0,-1.421085e-14,-9.592327e-14,4.263256e-14,395.9282,0,254.9735,403.2184,0,0,0,0
mpc,2026-02-02 19:45:00,2767,19.75,37.35544,3398.121,388.9941,0,292.4739,0,0,2378.684,2378.367,239.6388,105.6445,345.2834,1,0,0,345.2834,0,0,388.9941,1337.388,0.6686939,0.9035116,0.3172331,0,250,0.3172331,2138.728,228.2863,0,0,0,64.18759,574.4364,516.4886,57.94778,0,637.634,3506.987,0,-2.842171e-14,3.566036e-13,4.263256e-14,388.9941,0,228.2863,395.4566,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,37.24066,3347.421,379.4564,1.578317,272.5054,0,0,2343.194,2342.877,203.1975,89.57941,292.7769,1,0,0,292.7769,0,0,376.9554,1242.938,0.6214692,0.8421334,0.3172331,0,250,0.3172331,2139.68,193.8402,0,4.079329,0,78.6652,564.1456,515.1476,48.99803,0,623.6664,3437.202,0,0,1.388889e-13,4.263256e-14,375.3771,1.578317,193.8402,377.0555,0,0,0,1.576517e-14
mpc,2026-02-02 20:15:00,2769,20.25,36.98205,3328.744,366.8823,0.7340229,246.8407,0,0,2330.121,2329.804,190.7967,84.11254,274.9092,1,0,0,274.9092,0,0,358.9448,1153.006,0.5765032,0.7826601,0.3172331,0,250,0.3172331,2139.007,182.5792,0,8.671512,0,64.2615,557.182,511.4826,45.69945,0,610.9614,3375.246,0,-1.421085e-14,-3.418377e-13,4.263256e-14,358.2108,0.7340229,182.5792,360.1369,0,0,0,5.662137e-15
mpc,2026-02-02 20:30:00,2770,20.5,36.9906,3337.788,331.9727,0,208.1245,0,0,2336.452,2336.134,177.4118,78.21183,255.6236,1,0,0,255.6236,0,0,331.9727,1069.832,0.5349159,0.7260313,0.3172331,0,250,0.3172331,2158.723,169.7533,0,0,0,38.37122,558.8215,516.3131,42.5084,0,603.7024,3320.363,0,-2.842171e-14,7.549517e-14,4.263256e-14,331.9727,0,169.7533,338.5645,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,36.62081,3333.449,310.0318,0,204.0944,0,0,2333.414,2333.097,178.541,78.70962,257.2506,1,0,0,257.2506,0,0,307.712,992.7354,0.4963677,0.6736574,0.3172331,0,250,0.3172331,2154.556,171.5948,0,2.319742,0,32.49968,552.7178,510.3515,42.36629,0,596.7594,3286.178,0,0,-1.582068e-13,4.263256e-14,307.712,0,171.5948,308.9505,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,36.4448,3356.484,268.2714,2.510226,166.6495,0,0,2349.539,2349.221,160.692,70.84091,231.5329,1,0,0,231.5329,0,0,270.7817,924.8837,0.4624418,0.6251109,0.3172331,0,250,0.3172331,2188.529,154.7662,0,0,0,11.88325,553.9964,516.0321,37.96427,0,589.675,3243.212,0,-1.421085e-14,4.318768e-14,4.263256e-14,268.2714,2.510226,154.7662,272.0286,0,0,0,1.154632e-14
mpc,2026-02-02 21:15:00,2773,21.25,36.13356,3314.401,242.5906,0.6889542,164.3847,0,0,2320.081,2319.763,139.7825,61.62297,201.4054,1,0,0,201.4054,0,0,229.6101,867.3356,0.4336678,0.5823857,0.3172331,0,250,0.3172331,2179.981,135.1292,0,13.66947,0,29.25544,542.6699,509.9004,32.7695,0,578.3662,3204.594,0,-7.105427e-15,-2.026157e-13,4.263256e-14,228.9211,0.6889542,135.1292,235.3001,0,0,0,-9.992007e-16
mpc,2026-02-02 21:30:00,2774,21.5,35.79483,3302.255,203.5683,0,117.5352,0,0,2311.578,2311.261,111.6945,49.24043,160.935,1,0,0,160.935,0,0,203.5683,816.3069,0.4081535,0.5461485,0.3172331,0,250,0.3172331,2199.567,108.4124,0,0,0,9.122774,536.0097,510.0363,25.97333,0,561.3922,3087.657,0,-7.105427e-15,1.703082e-13,4.263256e-14,203.5683,0,108.4124,209.8263,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,35.78948,3289.688,171.243,0,89.71761,0,0,2302.782,2302.464,105.6167,46.56101,152.1777,1,0,0,152.1777,0,0,171.243,773.3677,0.3866838,0.5140165,0.3172331,0,250,0.3172331,2196.848,102.5197,0,0,0,0,533.897,509.3364,24.56064,0,555.8974,3057.435,0,-7.105427e-15,1.854072e-14,4.263256e-14,171.243,0,89.71761,179.7023,0,0,12.80207,0
mpc,2026-02-02 22:00:00,2776,22,35.57307,3258.953,151.8481,0,88.11937,0,0,2281.267,2280.95,105.1425,44.85751,150,1,12.56284,0,137.4372,0,0,131.5911,740.3482,0.3701741,0.4869783,0.3172331,0,250,0.3172331,2175.808,92.82717,0,7.694251,0,0,526.0059,501.6894,24.3165,0,546.5469,3019.28,0,0,4.218847e-15,4.263256e-14,144.1539,0,88.11937,137.7425,0,0,4.707804,0
mpc,2026-02-02 22:15:00,2777,22.25,35.303,3201.965,131.3392,0,95.37843,0,0,2241.375,2241.058,105.9547,44.04532,150,1,22.40021,0,127.5998,0,0,93.01641,716.9775,0.3584888,0.4661864,0.3172331,0,250,0.3172331,2135.104,86.45855,0,15.9226,0,8.919875,513.2917,488.9547,24.33706,0,535.0427,2970.201,0,0,-1.802447e-13,4.263256e-14,115.4166,0,86.45855,93.66885,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,35.15114,3190.983,116.7756,0.1012259,76.06439,0,0,2233.688,2233.371,0,0,0,0,0,0,0,0,0,107.4491,690.0024,0.3450012,0.4514702,0.3172331,0,250,0.3172331,2233.371,0,0,9.427736,0,76.06439,509.5819,509.5096,0.07237189,0,526.8625,2914.007,0,0,3.713696e-14,4.263256e-14,107.3479,0.1012259,0,107.5502,0,0,0,6.494805e-15
mpc,2026-02-02 22:45:00,2779,22.75,34.78923,3226.866,97.79801,0.9925144,61.85938,0,0,2258.806,2258.489,0,0,0,0,0,0,0,0,0,98.33744,665.3094,0.3326547,0.4344844,0.3172331,0,250,0.3172331,2258.489,0,0,0,0.4530895,61.85938,510.6741,510.6024,0.07172051,0,524.5876,2886.014,0,0,3.974598e-14,4.263256e-14,97.79801,0.539425,0,98.71449,0,0,0,5.218048e-15
mpc,2026-02-02 23:00:00,2780,23,34.48148,3184.531,82.59222,0,63.61287,0,0,2229.171,2228.854,0,0,0,0,0,0,0,0,0,82.59222,644.5566,0.3222783,0.4189356,0.3172331,0,250,0.3172331,2228.854,0,0,0,0,63.61287,500.1465,500.0753,0.07117578,0,514.3478,2828.913,0,0,-8.493206e-15,4.263256e-14,82.59222,0,0,90.38836,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,34.13608,3218.247,83.05671,1.588849,46.91213,1,0,2252.773,2252.455,0,0,0,0,0,0,0,0,0,68.95128,627.2173,0.3136087,0.4058679,0.3172331,0,250,0.3172331,2252.455,0,0,14.53977,1.154519,46.91213,501.1695,501.0989,0.07057416,511.5354,0,1050.143,0,0,1.695311e-13,4.263256e-14,68.51695,0.4343298,0,68.95128,0,0,0,3.38618e-15
mpc,2026-02-02 23:30:00,2782,23.5,34.14184,3245.279,88.2638,0.863394,47.32049,1,1,2271.695,2271.378,434.9129,125.2577,560.1706,2,58.79146,1.379186,0,0,500,0,752.1186,0.3760593,0.3949496,0.3172331,0,250,0.3172331,1836.465,0,0,29.47234,0,47.32049,505.4505,408.6121,96.83838,544.3986,0,1139.637,0,-4.263256e-14,1.056377e-13,4.263256e-14,58.79146,0.863394,0,0,500,0.5157916,0,-2.287059e-14
mpc,2026-02-02 23:45:00,2783,23.75,33.92229,3239.119,80.56614,5.200493,28.86519,1,1,2267.383,2267.066,426.3135,122.8981,549.2116,2,46.75804,2.45356,0,0,500,0,877.0002,0.4385001,0.4735981,0.3172331,0,250,0.3172331,1840.752,0,0,33.8081,2.746933,28.86519,501.7947,407.377,94.41766,536.6633,0,1136.384,0,-2.842171e-14,-1.018075e-13,4.263256e-14,46.75804,2.45356,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 00:00:00,2784,0,33.7433,3245.139,75.23096,5.810318,46.71409,1,1,2271.598,2271.28,418.5922,120.7656,539.3578,2,36.07034,3.287475,0,0,500,0,1001.862,0.5009311,0.5522342,0.3172331,0,250,0.3172331,1852.688,0,0,39.16063,2.522843,46.71409,500.5463,408.2396,92.30664,539.2987,0,1150.501,0,-1.421085e-14,1.19238e-13,4.263256e-14,36.07034,3.287475,0,0,500,0,0,0
mpc,2026-02-03 00:15:00,2785,0.25,33.6306,3238.713,62.2835,0,42.6067,1,1,2267.099,2266.782,418.4151,120.773,539.1881,2,35.35206,3.83603,0,0,500,0,1126.704,0.5633522,0.6308579,0.3172331,0,250,0.3172331,1848.367,0,0,26.93145,0,42.6067,498.1941,406.1779,92.01626,536.3136,0,1119.084,0,-2.842171e-14,-1.618705e-13,4.263256e-14,35.35206,0,0,0,500,3.83603,0,-5.107026e-14
mpc,2026-02-03 00:30:00,2786,0.5,33.34451,3237.02,73.75512,0,56.25647,1,1,2265.914,2265.597,419.4066,121.0139,540.4205,2,37.00096,3.419543,0,0,500,0,1251.527,0.6257635,0.7094693,0.3172331,0,250,0.3172331,1846.19,0,0,36.75416,0,56.25647,494.5138,402.9132,91.60067,536.2045,0,1135.81,0,-7.105427e-14,-3.638201e-13,4.263256e-14,37.00096,0,0,0,500,3.419543,0,-7.01661e-14
mpc,2026-02-03 00:45:00,2787,0.75,33.06748,3273.001,64.55238,0,44.49956,1,1,2291.101,2290.784,428.6094,123.6003,552.2097,2,49.36337,2.846312,0,0,500,0,1376.33,0.688165,0.7880682,0.3172331,0,250,0.3172331,1862.174,0,0,15.18901,0,44.49956,496.7073,403.7167,92.99065,536.9644,0,1100.13,0,2.842171e-14,-2.121636e-13,4.263256e-14,49.36337,0,0,0,500,2.846312,0,-2.264855e-14
mpc,2026-02-03 01:00:00,2788,1,32.5974,3293.82,64.22848,0,44.43142,1,1,2305.674,2305.356,423.6364,122.0958,545.7322,2,43.58193,2.150225,0,0,500,0,1501.113,0.7505567,0.8666549,0.3172331,0,250,0.3172331,1881.72,0,0,20.64655,0,44.43142,494.3251,403.4316,90.89358,535.0532,0,1105.722,0,-5.684342e-14,2.611245e-13,4.263256e-14,43.58193,0,0,0,500,2.150225,0,-4.485301e-14
mpc,2026-02-03 01:15:00,2789,1.25,32.42117,3306.36,71.53477,0,46.1272,1,1,2314.452,2314.135,429.9985,123.9035,553.902,2,51.96305,1.938978,0,0,500,0,1625.877,0.8129385,0.9452291,0.3172331,0,250,0.3172331,1884.137,0,0,19.57172,0,46.1272,494.1534,402.2777,91.87574,536.0297,0,1105.821,0,-2.842171e-14,-1.921796e-13,4.263256e-14,51.96305,0,0,0,500,1.938978,0,-2.620126e-14
mpc,2026-02-03 01:30:00,2790,1.5,32.22201,3296.917,44.16101,0,48.72978,1,1,2307.842,2307.524,430.0353,123.8513,553.8867,2,52.53816,1.348492,0,0,500,0,1750.621,0.8753106,1.023791,0.3172331,0,250,0.3172331,1877.489,0,0,0,0,48.72978,490.4479,398.9921,91.45581,533.1992,0,1066.398,0,2.842171e-14,-3.987921e-13,4.263256e-14,44.16101,0,0,0,500,9.725639,0,0
mpc,2026-02-03 01:45:00,2791,1.75,31.94084,3279.253,44.20581,0,45.49814,1,1,2295.477,2295.16,368.665,106.0717,474.7367,2,57.28824,0.1702915,0,0,417.2782,0,1854.665,0.9273325,1.10234,0.3172331,0,250,0.3172331,1926.495,0,0,0,0,45.49814,484.6349,406.7332,77.90175,522.4107,0,1044.821,0,0,-1.736389e-13,4.263256e-14,44.20581,0,0,0,417.2782,13.25272,0,1.24345e-14
mpc,2026-02-03 02:00:00,2792,2,31.88709,3274.987,36.26439,0,44.17414,1,1,2292.491,2292.174,116.4261,33.57393,150,1,57.18123,0.04793691,0.720864,0,92.04997,0,1877.386,0.9386928,1.167855,0.3172331,0,250,0.3172331,2175.748,0.5081394,0,0,0,43.666,483.4011,458.7842,24.61682,501.5657,0,1003.131,0,-7.105427e-15,-2.4869e-14,4.263256e-14,36.26439,0,0.5081394,0,92.04997,20.96478,0,3.552714e-15
mpc,2026-02-03 02:15:00,2793,2.25,31.43955,3233.989,37.90112,1.525216,43.88723,1,1,2263.792,2263.475,0,0,0,0,0,0,0,0,0,38.28403,1867.519,0.9337595,1.182162,0.3172331,0,250,0.3172331,2263.475,0,0,0,1.142303,43.88723,472.4453,472.3791,0.0662054,481.5382,0,965.0469,0,0,1.925127e-13,4.263256e-14,37.90112,0.3829124,0,59.08104,0,0,0,4.996004e-16
mpc,2026-02-03 02:30:00,2794,2.5,31.30336,3212.441,42.7339,0,22.97302,1,1,2248.709,2248.392,145.3041,41.84981,187.1539,1,55.58107,0.4731249,0,0,131.0997,0,1900,0.95,1.175949,0.3172331,0,250,0.3172331,2103.088,0,0,0,0,22.97302,467.8348,437.5389,30.29592,484.1682,0,968.3363,0,0,-3.78364e-13,4.263256e-14,42.7339,0,0,0,131.0997,13.32029,0,1.065814e-14
mpc,2026-02-03 02:45:00,2795,2.75,30.93686,3220.833,35.01441,0,28.66472,1,1,2254.583,2254.266,0,0,0,0,0,0,0,0,0,35.01441,1890.947,0.9454736,1.196402,0.3172331,0,250,0.3172331,2254.266,0,0,0,0,28.66472,465.1554,465.0899,0.0654501,471.0039,0,942.0078,0,0,-2.260414e-13,4.263256e-14,35.01441,0,0,60.35988,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,30.61746,3179.291,50.4672,0,22.73285,1,1,2225.503,2225.186,0,0,0,0,0,0,0,0,0,50.4672,1878.033,0.9390164,1.190702,0.3172331,0,250,0.3172331,2225.186,0,0,0,0,22.73285,455.8515,455.7865,0.06497908,460.4429,0,920.8858,0,0,-9.547918e-14,4.263256e-14,50.4672,0,0,60.81704,0,0,0,0
mpc,2026-02-03 03:15:00,2797,3.25,30.43931,3193.841,72.08981,0,29.35036,1,1,2235.689,2235.372,120.8483,34.76435,155.6127,1,56.21319,0,0,0,89.05129,0,1900,0.95,1.18257,0.3172331,0,250,0.3172331,2114.523,0,0,15.87661,0,29.35036,456.107,431.3878,24.71921,472.14,0,971.6672,0,-1.421085e-14,-6.439294e-15,4.263256e-14,56.21319,0,0,0,99.3995,10.34821,0,0
mpc,2026-02-03 03:30:00,2798,3.5,30.48328,3202.725,68.39267,0.8441242,21.87008,1,1,2241.908,2241.59,0,0,0,0,0,0,0,0,0,59.92354,1884.72,0.94236,1.196402,0.3172331,0,250,0.3172331,2241.59,0,0,8.851739,0.4615078,21.87008,457.8275,457.7627,0.06478323,462.2288,0,940.523,0,0,-1.474376e-13,4.263256e-14,59.54093,0.3826164,0,59.92354,0,0,0,2.609024e-15
mpc,2026-02-03 03:45:00,2799,3.75,30.20016,3209.616,71.15071,1.945283,0,1,1,2246.731,2246.414,0,0,0,0,0,0,0,0,0,71.36059,1866.583,0.9332916,1.186781,0.3172331,0,250,0.3172331,2246.414,0,0,0,1.735406,0,455.9131,455.8487,0.06437383,455.8487,0,914.691,0,0,-2.398082e-13,4.263256e-14,71.15071,0.2098776,0,71.40545,0,0,0,-1.332268e-15
mpc,2026-02-03 04:00:00,2800,4,29.96033,3217.482,91.11904,3.41053,12.0307,1,1,2252.237,2251.92,0,0,0,0,0,0,0,0,0,84.48733,1845.167,0.9225837,1.17536,0.3172331,0,250,0.3172331,2251.92,0,0,8.059361,1.98288,12.0307,454.5966,454.5326,0.06403104,456.9609,0,931.2447,0,0,8.881784e-16,4.263256e-14,83.05968,1.42765,0,84.48733,0,0,0,-5.995204e-15
mpc,2026-02-03 04:15:00,2801,4.25,29.70973,3211.042,101.3672,6.085823,20.90496,1,1,2247.729,2247.412,240.1752,69.27242,309.4476,1,87.24946,1.706273,0,0,220.4919,0,1900,0.95,1.161875,0.3172331,0,250,0.3172331,2007.237,0,0,14.11773,4.37955,20.90496,451.1765,402.9035,48.27295,476.3721,0,984.652,0,2.842171e-14,-1.521006e-13,4.263256e-14,87.24946,1.706273,0,0,220.4919,0,0,2.842171e-14
mpc,2026-02-03 04:30:00,2802,4.5,29.91158,3279.455,105.6735,2.781503,30.34715,1,1,2295.618,2295.301,0,0,0,0,0,0,0,0,0,107.0969,1872.927,0.9364633,1.196402,0.3172331,0,250,0.3172331,2295.301,0,0,0,1.358094,30.34715,462.8518,462.7879,0.06396181,468.9066,0,940.1558,0,0,3.577139e-13,4.263256e-14,105.6735,1.423409,0,107.8805,0,0,0,-2.88658e-15
mpc,2026-02-03 04:45:00,2803,4.75,29.92528,3230.312,133.2302,7.057202,15.33865,1,1,2261.218,2260.901,0,0,0,0,0,0,0,0,0,133.5378,1839.247,0.9196237,1.179354,0.3172331,0,250,0.3172331,2260.901,0,0,0,6.749591,15.33865,456.0546,455.9906,0.06398125,459.0842,0,929.8114,0,0,3.330669e-13,4.263256e-14,133.2302,0.3076107,0,134.4123,0,0,0,5.828671e-15
mpc,2026-02-03 05:00:00,2804,5,29.93891,3224.019,156.8974,4.437183,22.46229,1,1,2256.813,2256.496,126.4637,36.37973,162.8434,1,162.8434,0,0,0,0,0.7064069,1838.781,0.9193906,1.158147,0.3172331,0,250,0.3172331,2130.032,0,0,0,3.730776,22.46229,455.3038,429.7262,25.57759,470.6376,0,947.7108,0,-7.105427e-15,3.481659e-13,4.263256e-14,156.8974,0.7064069,0,0.7064069,0,5.946052,0,1.776357e-15
mpc,2026-02-03 05:15:00,2805,5.25,30.19212,3193.273,204.1277,1.407376,30.96129,1,1,2235.291,2234.974,152.4045,43.84208,196.2466,1,196.2466,0,0,0,0,0.6391929,1838.332,0.919166,1.157854,0.3172331,0,250,0.3172331,2082.569,0,0,7.881191,0.7681831,30.96129,453.5101,422.525,30.98515,472.6487,0,960.2175,0,-7.105427e-15,-1.905143e-13,4.263256e-14,196.2466,0.6391929,0,0.6391929,0,0,0,3.885781e-15
mpc,2026-02-03 05:30:00,2806,5.5,30.21382,3226.145,238.2287,0,34.485,1,1,2258.302,2257.985,0,0,0,0,0,0,0,0,0,238.2287,1778.485,0.8892427,1.157571,0.3172331,0,250,0.3172331,2257.985,0,0,0,0,34.485,458.4007,458.3363,0.06439346,465.3363,0,930.6725,0,0,-6.283862e-14,4.263256e-14,238.2287,0,0,240.7634,0,0,0,0
mpc,2026-02-03 05:45:00,2807,5.75,29.93538,3269.691,294.3904,2.345689,24.40569,1,1,2288.784,2288.467,0,0,0,0,0,0,0,0,0,283.8278,1707.249,0.8536243,1.119886,0.3172331,0,250,0.3172331,2288.467,0,0,12.64598,0.2623426,24.40569,461.7176,461.6536,0.06399559,466.577,0,955.4208,0,0,3.954614e-13,4.263256e-14,281.7444,2.083347,0,283.8278,0,0,0,4.440892e-15
mpc,2026-02-03 06:00:00,2808,6,29.89349,3330.399,326.0364,5.509875,41.24794,1,1,2331.279,2330.962,0,0,0,0,0,0,0,0,0,318.5824,1627.334,0.8136671,1.075029,0.3172331,0,250,0.3172331,2330.962,0,0,9.768731,3.195159,41.24794,469.8534,469.7895,0.06393616,478.1027,0,978.5681,0,0,-3.017586e-13,4.263256e-14,316.2677,2.314717,0,318.5824,0,0,0,-1.465494e-14
mpc,2026-02-03 06:15:00,2809,6.25,29.77642,3315.161,366.0948,0.8669578,50.17524,1,1,2320.613,2320.295,0,0,0,0,0,0,0,0,0,365.2043,1535.777,0.7678885,1.024708,0.3172331,0,250,0.3172331,2320.295,0,0,1.757454,0,50.17524,466.4929,466.4291,0.06377065,476.5154,0,956.0624,0,0,-3.357314e-13,4.263256e-14,364.3373,0.8669578,0,368.3619,0,0,0,8.21565e-15
mpc,2026-02-03 06:30:00,2810,6.5,30.11275,3342.373,383.5814,3.369778,37.8034,1,1,2339.661,2339.344,0,0,0,0,0,0,0,0,0,384.9806,1439.29,0.719645,0.9670562,0.3172331,0,250,0.3172331,2339.344,0,0,0,1.970586,37.8034,473.846,473.7817,0.06424846,481.4379,0,966.2751,0,0,-1.436629e-13,4.263256e-14,383.5814,1.399191,0,397.8473,0,0,0,6.439294e-15
mpc,2026-02-03 06:45:00,2811,6.75,29.99759,3326.028,430.6732,3.828446,43.59413,1,1,2328.219,2327.902,715.2974,205.8383,921.1357,2,420.4848,0.6508511,0,0,500,0,1564.063,0.7820317,0.9062998,0.3172331,0,250,0.3172331,1612.605,0,0,10.18839,3.177595,43.59413,470.3222,325.7613,144.5609,540.406,0,1103.868,0,-5.684342e-14,-2.567946e-13,4.263256e-14,420.4848,0.6508511,0,0,500,0,0,0
mpc,2026-02-03 07:00:00,2812,7,30.13332,3337.742,436.3077,0,63.56159,1,1,2336.419,2336.102,235.9114,67.86445,303.7758,1,303.7758,0,0,0,0,132.5319,1530.684,0.7653421,0.9848678,0.3172331,0,250,0.3172331,2100.191,0,0,0,0,63.56159,473.4065,425.5417,47.86476,506.285,0,1012.57,0,-1.421085e-14,-6.206147e-14,4.263256e-14,436.3077,0,0,138.4325,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,30.17376,3369.554,424.8174,0,48.35211,1,1,2358.688,2358.37,729.4845,210.2232,939.7077,2,436.2001,3.507626,0,0,500,0,1655.443,0.8277216,0.9638494,0.3172331,0,250,0.3172331,1628.886,0,0,0,0,48.35211,478.3496,330.3434,148.0062,550.3726,0,1100.745,0,-5.684342e-14,-2.965406e-13,4.263256e-14,424.8174,0,0,0,500,14.89035,0,-1.776357e-14
mpc,2026-02-03 07:30:00,2814,7.5,30.24055,3342.244,406.1049,2.664742,29.15075,1,1,2339.571,2339.253,319.3018,91.8533,411.1551,1,411.1551,0,0,0,0,2.664742,1654.516,0.8272582,1.042408,0.3172331,0,250,0.3172331,2019.952,0,0,0,0,29.15075,475.1807,410.2642,64.91651,508.0382,0,1016.076,0,0,-2.016165e-13,4.263256e-14,406.1049,2.664742,0,11.94181,0,5.050199,0,-1.421085e-14
mpc,2026-02-03 07:45:00,2815,7.75,30.38529,3358.381,372.7975,7.917903,41.3583,1,1,2350.867,2350.549,687.8552,198.1774,886.0326,2,383.1862,2.846392,0,0,500,0,1779.256,0.889628,1.041825,0.3172331,0,250,0.3172331,1662.694,0,0,0,5.07151,41.3583,479.024,338.7986,140.2253,545.4034,0,1099.555,0,5.684342e-14,2.124967e-13,4.263256e-14,372.7975,2.846392,0,0,500,10.38872,0,0
mpc,2026-02-03 08:00:00,2816,8,30.52318,3362.882,334.0883,270.3828,47.61726,1,1,2354.018,2353.7,250.5213,72.06727,322.5885,1,322.5885,0,0,0,0,195.2196,1730.171,0.8650855,1.120371,0.3172331,0,250,0.3172331,2103.179,0,0,2.22565,84.43732,47.61726,481.1531,429.8826,51.27053,511.6827,0,1172.859,0,0,-4.605205e-13,4.263256e-14,331.8627,185.9454,0,195.2196,0,0,0,-5.684342e-14
mpc,2026-02-03 08:15:00,2817,8.25,30.60065,3396.764,304.7873,269.85,44.65536,1,1,2377.735,2377.418,216.3218,62.22914,278.551,1,278.551,0,0,0,0,189.7107,1682.471,0.8412355,1.089463,0.3172331,0,250,0.3172331,2161.096,0,0,26.23631,80.13935,44.65536,486.8489,442.4913,44.35754,513.8638,0,1211.226,0,0,-2.107203e-13,4.263256e-14,278.551,189.7107,0,189.7107,0,0,0,2.842171e-14
mpc,2026-02-03 08:30:00,2818,8.5,30.61786,3439.357,265.5165,269.9996,58.97138,1,1,2407.55,2407.232,182.5795,52.52252,235.102,1,235.102,0,0,0,0,191.1053,1634.43,0.8172149,1.059427,0.3172331,0,250,0.3172331,2224.653,0,0,30.41446,78.89431,58.97138,493.1447,455.6815,37.46322,520.2833,0,1229.124,0,0,-4.045653e-13,4.263256e-14,235.1021,191.1053,0,191.1053,0,0,0,2.842171e-14
mpc,2026-02-03 08:45:00,2819,8.75,30.72842,3417.357,211.3208,270.6452,67.24605,1,1,2392.15,2391.832,151.9413,43.70883,195.6501,1,195.6501,0,0,0,0,191.3152,1586.344,0.7931719,1.029177,0.3172331,0,250,0.3172331,2239.891,0,0,15.67068,79.33001,67.24605,491.2139,459.9485,31.26539,517.4659,0,1198.808,0,-1.421085e-14,3.217426e-13,4.263256e-14,195.6501,191.3152,0,191.3152,0,0,0,0
mpc,2026-02-03 09:00:00,2820,9,30.79844,3439.342,172.1548,277.8314,79.85099,1,1,2407.54,2407.222,126.1315,36.28415,162.4156,1,162.4156,0,0,0,0,195.5148,1537.215,0.7686077,0.9988974,0.3172331,0,250,0.3172331,2281.091,0,0,9.739124,82.31657,79.85099,495.1573,469.1506,26.00664,521.8577,0,1202.511,0,-7.105427e-15,3.98126e-13,4.263256e-14,162.4156,195.5148,0,195.5148,0,0,0,2.842171e-14
mpc,2026-02-03 09:15:00,2821,9.25,30.89926,3427.561,136.9712,277.0061,98.11634,1,1,2399.293,2398.975,114.9783,35.02173,150,1,131.6952,0,18.30475,0,0,193.2934,1488.65,0.744325,0.9679619,0.3172331,0,250,0.3172331,2283.997,13.04773,0,5.275907,83.71274,85.06861,494.5892,470.8222,23.76697,523.3799,0,1200.265,0,0,2.567946e-13,4.263256e-14,131.6952,193.2934,13.04773,193.2934,0,0,0,-2.842171e-14
mpc,2026-02-03 09:30:00,2822,9.5,31.14965,3397.882,114.488,279.134,92.24711,1,1,2378.517,2378.2,113.3948,36.60524,150,1,112.5156,0,37.48443,0,0,191.7402,1440.481,0.7202403,0.9373811,0.3172331,0,250,0.3172331,2264.805,26.64404,0,1.972456,87.39383,65.60307,493.1063,469.5319,23.57439,519.7378,0,1193.632,0,0,-2.225997e-13,4.263256e-14,112.5156,191.7402,26.64404,191.7402,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,31.37153,3409.552,85.68955,279.7586,89.73177,1,1,2386.686,2386.369,112.2152,37.78476,150,1,98.22903,0,51.77097,0,0,192.7093,1392.077,0.6960383,0.9070495,0.3172331,0,250,0.3172331,2274.154,36.70705,0,0,87.04936,53.02472,497.3163,473.8678,23.44851,522.7013,0,1195.563,0,-2.131628e-14,-2.620126e-13,4.263256e-14,85.68955,192.7093,36.70705,192.7093,0,12.53949,0,1.421085e-14
mpc,2026-02-03 10:00:00,2824,10,31.68626,3434.401,70.61039,284.2143,119.2648,1,1,2404.08,2403.763,0,0,0,0,0,0,0,0,0,266.4795,1325.237,0.6626187,0.8765702,0.3172331,0,250,0.3172331,2403.763,0,0,0,88.34518,119.2648,504.5807,504.5141,0.06658251,529.5461,0,1211.488,0,0,1.566525e-13,4.263256e-14,70.61039,195.8691,0,275.4354,0,0,0,0
mpc,2026-02-03 10:15:00,2825,10.25,31.90964,3443.363,51.2488,289.2876,143.259,1,1,2410.354,2410.037,0,0,0,0,0,0,0,0,0,248.3763,1262.935,0.6314674,0.8344826,0.3172331,0,250,0.3172331,2410.037,0,0,0,92.16012,143.259,508.52,508.4531,0.06692766,538.6769,0,1236.33,0,0,2.572387e-13,4.263256e-14,51.2488,197.1275,0,266.9453,0,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,32.43061,3456.595,54.51455,295.0887,161.868,1,1,2419.617,2419.299,0,0,0,0,0,0,0,0,0,250.3772,1200.142,0.6000708,0.7952515,0.3172331,0,250,0.3172331,2419.299,0,0,0,99.22604,161.868,516.7215,516.6537,0.06774674,551.2215,0,1273.608,0,0,1.030287e-13,4.263256e-14,54.51455,195.8626,0,255.9745,0,0,0,-2.842171e-14
mpc,2026-02-03 10:45:00,2827,10.75,32.59346,3533.83,47.70272,300.6398,176.7172,1,1,2473.681,2473.364,0,0,0,0,0,0,0,0,0,246.9688,1138.211,0.5691053,0.7557116,0.3172331,0,250,0.3172331,2473.364,0,0,0.8570349,100.5166,176.7172,530.2959,530.2279,0.0680069,568.1116,0,1311.093,0,0,-3.061995e-13,4.263256e-14,46.84569,200.1231,0,246.9688,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,32.72468,3567.72,57.85081,298.5015,214.9589,1,0,2497.404,2497.087,0,0,0,0,0,0,0,0,0,247.7581,1076.092,0.5380459,0.7167145,0.3172331,0,250,0.3172331,2497.087,0,0,13.35105,95.24315,214.9589,537.0432,536.975,0.06821799,583.1999,0,1353.725,0,0,2.617906e-13,4.263256e-14,44.49977,203.2583,0,247.7581,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,33.13348,3623.349,57.24412,295.6605,252.7675,1,0,2536.344,2536.027,0,0,0,0,0,0,0,0,0,253.4777,1012.553,0.5062765,0.6775993,0.3172331,0,250,0.3172331,2536.027,0,0,10.98591,88.44096,252.7675,550.7426,550.6738,0.06888409,605.5598,0,1382.631,0,0,-2.128298e-13,4.263256e-14,46.25821,207.2195,0,253.4777,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,33.30737,3679.667,44.47272,300.6343,272.2132,1,0,2575.767,2575.45,0,0,0,0,0,0,0,0,0,251.5075,949.5168,0.4747584,0.6375898,0.3172331,0,250,0.3172331,2575.45,0,0,0,93.59957,272.2132,561.6355,561.5664,0.06917139,620.9214,0,1403.302,0,0,-1.759703e-13,4.263256e-14,44.47272,207.0348,0,261.2135,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,33.59468,3693.898,60.43632,302.0681,284.4483,0,0,2585.729,2585.411,0,0,0,0,0,0,0,0,0,248.9937,887.1189,0.4435594,0.5978968,0.3172331,0,250,0.3172331,2585.411,0,0,14.97442,98.53633,284.4483,567.7199,567.6503,0.06965137,0,630.1034,3661.375,0,0,-1.231237e-13,4.263256e-14,45.4619,203.5318,0,248.9937,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,33.99587,3770.789,42.04852,302.0694,328.3266,0,0,2639.552,2639.235,291.5454,128.5275,420.0729,1,0,0,420.0729,0,0,245.8012,825.5289,0.4127645,0.5586057,0.3172331,0,250,0.3172331,2347.69,289.024,0,0,98.31668,39.30258,585.2076,520.4996,64.70803,0,657.7407,3787.17,0,0,2.060574e-13,4.263256e-14,42.04852,203.7527,289.024,258.674,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,34.24716,3778.042,67.97659,301.2442,333.8765,0,0,2644.629,2644.312,303.9773,134.0081,437.9854,1,0,0,437.9854,0,0,267.6698,758.4815,0.3792407,0.5198234,0.3172331,0,250,0.3172331,2340.335,300.4679,0,9.05843,92.49253,33.40862,589.9487,522.0684,67.88027,0,663.5291,3824.585,0,-2.842171e-14,7.693846e-14,4.263256e-14,58.91816,208.7517,300.4679,267.6698,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,34.46048,3777.026,77.10156,302.6382,352.2787,0,0,2643.918,2643.601,325.8864,143.6667,469.5531,1,0,0,469.5531,0,0,275.303,689.5363,0.3447682,0.4776047,0.3172331,0,250,0.3172331,2317.715,321.3228,0,10.89715,93.53963,30.95591,592.8936,519.743,73.15053,0,670.3515,3867.087,0,-2.842171e-14,2.009504e-13,4.263256e-14,66.20441,209.0986,321.3228,275.303,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,34.84875,3751.989,83.11924,298.6995,368.2928,0,0,2626.392,2626.075,365.0655,160.9388,526.0043,2,0,0,526.0043,0,0,255.7421,625.4923,0.3127461,0.4341909,0.3172331,0,250,0.3172331,2261.009,358.3194,0,33.70513,92.37148,9.973414,594.6587,511.93,82.72872,0,675.127,3930.68,0,0,-8.482104e-14,4.263256e-14,49.41411,206.328,358.3194,255.7421,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,35.14347,3744.691,88.27936,297.5024,406.5003,0,0,2621.284,2620.967,391.1183,172.4241,563.5424,2,0,0,563.5424,0,0,255.3357,561.5599,0.2807799,0.3938633,0.3172331,0,250,0.3172331,2229.848,382.562,0,39.28846,91.15756,23.93836,597.8909,508.608,89.28285,0,686.4923,4000.727,0,-2.842171e-14,-1.984524e-13,4.263256e-14,48.9909,206.3448,382.562,255.3357,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,35.31411,3757.526,87.53693,298.1199,431.5093,0,0,2630.268,2629.951,435.8998,192.166,628.0658,2,0,0,628.0658,0,0,256.4209,497.3663,0.2486831,0.353606,0.3172331,0,250,0.3172331,2194.051,425.5065,0,36.77421,92.46172,6.002752,602.5197,502.5948,99.92492,0,696.1358,4051.679,0,-2.842171e-14,3.153033e-14,4.263256e-14,50.76272,205.6582,425.5065,256.4209,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,35.3881,3760.074,76.77191,299.953,462.3889,0,0,2632.051,2631.734,450.9186,198.787,649.7056,2,0,0,649.7056,0,0,255.533,433.4047,0.2167024,0.3131842,0.3172331,0,250,0.3172331,2180.816,439.7826,0,25.01913,96.1728,22.60627,604.0544,500.496,103.5584,0,704.4712,4083.647,0,-2.842171e-14,7.427392e-14,4.263256e-14,51.75278,203.7802,439.7826,255.533,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,35.56652,3765.235,64.43278,301.3576,470.4695,0,0,2635.664,2635.347,459.4688,202.5564,662.0252,2,0,0,662.0252,0,0,255.7192,369.4067,0.1847033,0.2729086,0.3172331,0,250,0.3172331,2175.878,447.1767,0,12.37059,97.70066,23.29281,607.6204,501.6223,105.9981,0,709.5486,4092.39,0,-5.684342e-14,-1.086353e-13,4.263256e-14,52.06219,203.657,447.1767,255.7192,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,35.56318,3770.903,62.58107,298.5119,481.1196,0,1,2639.632,2639.315,532.3239,227.9834,760.3073,2,56.24723,0,704.0601,0,0,204.2083,318.2965,0.1591482,0.23261,0.3172331,0,250,0.3172331,2106.991,475.5887,0,6.333835,94.30362,5.530856,608.4835,485.7,122.7835,0,714.9583,4105.87,0,-2.842171e-14,6.719625e-14,4.263256e-14,56.24723,204.2083,475.5887,204.2083,0,0,0,2.842171e-14
mpc,2026-02-03 14:15:00,2841,14.25,35.65868,3728.71,40.98385,297.9819,479.8265,0,1,2610.097,2609.78,562.2843,240.4951,802.7794,2,62.10038,0,740.6791,0,0,204.2629,267.1806,0.1335903,0.2004266,0.3172331,0,250,0.3172331,2047.495,499.7588,0,0,93.71897,0,603.1357,473.1309,130.0048,0,713.6261,4086.609,0,-1.136868e-13,5.589973e-14,4.263256e-14,40.98385,204.2629,479.8265,204.2629,0,21.11652,19.93226,-2.842171e-14
mpc,2026-02-03 14:30:00,2842,14.5,35.71431,3707.842,49.01989,297.4523,467.2432,0,1,2595.489,2595.172,581.7569,249.3188,831.0757,2,60.08956,0,770.9862,0,0,203.567,216.2468,0.1081234,0.1682397,0.3172331,0,250,0.3172331,2013.415,519.8648,0,0,93.88529,0,600.6095,465.9146,134.6949,0,715.2334,4095.736,0,-2.842171e-14,-7.494005e-16,4.263256e-14,49.01989,203.567,467.2432,203.567,0,11.06966,52.62161,1.421085e-14
mpc,2026-02-03 14:45:00,2843,14.75,35.94759,3699.059,51.48361,298.8673,473.8461,1,1,2589.341,2589.024,1122.965,428.3735,1551.339,4,60.56923,200.9555,789.814,0,500,0,341.2128,0.1706064,0.1361675,0.3172331,0,250,0.3172331,1466.059,531.0862,0,0,97.91177,0,602.766,341.28,261.486,769.6534,0,1708.205,0,1.136868e-13,-9.689471e-14,4.263256e-14,51.48361,200.9555,473.8461,0,500,9.085612,57.24007,-7.105427e-14
mpc,2026-02-03 15:00:00,2844,15,36.2304,3685.557,56.56412,298.1751,506.2104,1,1,2579.89,2579.572,622.4876,265.9366,888.4242,2,71.33947,0,817.0848,0,0,200.6782,290.9895,0.1454948,0.2148567,0.3172331,0,250,0.3172331,1957.085,547.5749,0,0,97.4969,0,604.9468,458.9081,146.0387,724.8447,0,1617.872,0,0,-1.201539e-13,4.263256e-14,56.56412,200.6782,506.2104,200.6782,0,14.77535,41.36448,7.105427e-15
mpc,2026-02-03 15:15:00,2845,15.25,36.30674,3650.603,56.21159,292.159,498.2277,1,1,2555.422,2555.105,618.6209,264.8696,883.4906,2,65.9792,0,817.5114,0,0,204.5603,239.8036,0.1199018,0.1832318,0.3172331,0,250,0.3172331,1936.484,547.3616,0,0,87.59878,0,600.3915,454.9732,145.4183,719.8428,0,1590.794,0,-5.684342e-14,1.171285e-14,4.263256e-14,56.21159,204.5603,498.2277,204.5603,0,9.767612,49.13383,2.131628e-14
mpc,2026-02-03 15:30:00,2846,15.5,36.39837,3652.263,50.17903,292.6526,486.8592,1,1,2556.584,2556.267,1158.028,442.0637,1600.092,4,75.42624,202.9352,821.7306,0,500,0,364.7659,0.1823829,0.1510008,0.3172331,0,250,0.3172331,1398.239,549.5842,0,0,89.71733,0,602.0905,329.2933,272.7971,771.357,0,1697.476,0,-1.136868e-13,-8.956724e-14,4.263256e-14,50.17903,202.9352,486.8592,0,500,25.24721,62.72501,-8.526513e-14
mpc,2026-02-03 15:45:00,2847,15.75,36.38648,3629.232,61.40483,297.4295,491.7175,1,1,2540.463,2540.145,640.5454,273.0062,913.5516,2,78.83055,0,834.7211,0,0,204.82,313.5035,0.1567517,0.2296877,0.3172331,0,250,0.3172331,1899.6,558.3517,0,0,92.60952,0,598.1095,447.2291,150.8804,720.2353,0,1600.222,0,-5.684342e-14,-3.830269e-14,4.263256e-14,61.40483,204.82,491.7175,204.82,0,17.42572,66.63425,2.131628e-14
mpc,2026-02-03 16:00:00,2848,16,36.32326,3656.426,69.38876,286.4716,490.6912,1,1,2559.498,2559.181,1180.94,450.7088,1631.649,4,87.66115,205.5553,838.4323,0,500,0,438.4541,0.2192271,0.1974085,0.3172331,0,250,0.3172331,1378.241,561.2583,0,0,80.91627,0,601.6062,323.9535,277.6527,774.6622,0,1688.905,0,-5.684342e-14,-1.232625e-13,4.263256e-14,69.38876,205.5553,490.6912,0,500,18.27238,70.56706,-1.278977e-13
mpc,2026-02-03 16:15:00,2849,16.25,36.37494,3626.862,80.52086,286.0866,486.0327,1,1,2538.803,2538.486,1142.687,433.014,1575.701,4,94.64678,202.0585,778.9959,0,500,0,563.3851,0.2816926,0.2760881,0.3172331,0,250,0.3172331,1395.799,521.1486,0,0,84.02812,0,597.5404,328.5195,269.0209,761.5335,0,1668.015,0,-1.705303e-13,1.783018e-13,4.263256e-14,80.52086,202.0585,486.0327,0,500,14.12592,35.11592,-1.421085e-14
mpc,2026-02-03 16:30:00,2850,16.5,36.54552,3626.613,98.82164,281.2781,497.3129,1,1,2538.629,2538.312,1139.744,429.7031,1569.447,4,111.5719,197.9331,759.9421,0,500,0,688.2964,0.3441482,0.3547553,0.3172331,0,250,0.3172331,1398.568,507.3645,0,0,83.34502,0,600.1499,330.6314,269.5185,760.3345,0,1664.439,0,5.684342e-14,2.234324e-13,4.263256e-14,98.82164,197.9331,497.3129,0,500,12.75026,10.05163,-1.421085e-14
mpc,2026-02-03 16:45:00,2851,16.75,36.6853,3563.758,126.2163,273.4803,476.0403,1,1,2494.63,2494.313,1149.704,431.5395,1581.243,4,133.0461,191.99,756.2074,0,500,0,813.1881,0.406594,0.4334102,0.3172331,0,250,0.3172331,1344.609,504.0256,0,0,81.49034,0,591.8996,319.0347,272.8649,750.5741,0,1641.719,0,-1.705303e-13,7.921441e-14,4.263256e-14,126.2163,191.99,476.0403,0,500,6.829781,27.98529,-2.842171e-14
mpc,2026-02-03 17:00:00,2852,17,36.82322,3557.426,158.542,273.7624,465.8723,1,1,2490.198,2489.881,1139.43,424.3533,1563.783,4,155.3794,191.19,717.2138,0,500,0,938.06,0.46903,0.5120526,0.3172331,0,250,0.3172331,1350.451,477.2442,0,3.162661,82.57244,0,592.9827,321.5785,271.4042,745.9318,0,1639.757,0,-5.684342e-14,1.880718e-13,4.263256e-14,155.3794,191.19,465.8723,0,500,0,11.37195,0
mpc,2026-02-03 17:15:00,2853,17.25,36.82624,3578.668,172.074,275.6455,456.4304,1,1,2505.068,2504.751,1160.206,430.5851,1590.791,4,179.9888,193.9054,716.8973,0,500,0,1062.912,0.5314562,0.5906827,0.3172331,0,250,0.3172331,1344.544,477.0164,0,0,81.74016,0,596.5706,320.1971,276.3735,750.7823,0,1642.566,0,5.684342e-14,2.307043e-13,4.263256e-14,172.074,193.9054,456.4304,0,500,7.914818,20.58593,-5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,36.4804,3566.613,203.9107,267.5923,414.5457,1,1,2496.629,2496.312,1165.36,429.7939,1595.154,4,205.7407,187.7787,701.6348,0,500,0,1187.745,0.5938725,0.6693003,0.3172331,0,250,0.3172331,1330.951,468.8021,0,0,79.81357,0,589.2228,314.1143,275.1085,743.9082,0,1625.495,0,1.705303e-13,3.58602e-14,4.263256e-14,203.9107,187.7787,414.5457,0,500,1.82999,54.25634,0
mpc,2026-02-03 17:45:00,2855,17.75,36.61707,3568.806,220.7675,266.0082,397.514,0,1,2498.164,2497.847,1187.368,435.9354,1623.304,4,235.6728,185.4222,702.2089,0,500,0,1312.558,0.656279,0.7479056,0.3172331,0,250,0.3172331,1310.478,468.4179,0,0,80.58604,0,591.6844,310.3838,281.3007,0,746.3192,4243.766,0,-5.684342e-14,-4.199974e-13,4.263256e-14,220.7675,185.4222,397.514,0,500,14.90525,70.90386,-2.842171e-14
mpc,2026-02-03 18:00:00,2856,18,36.78775,3554.922,249.8955,3.734315,364.7425,0,1,2488.446,2488.128,1073.385,380.637,1454.022,3,278.115,4.162601,671.7445,0,500,0,1437.351,0.7186757,0.8264986,0.3172331,0,250,0.3172331,1414.743,447.1789,0,0,0,0,592.0153,336.5755,255.4398,0,717.2125,3944.669,0,-5.684342e-14,-1.028067e-13,4.263256e-14,249.8955,3.734315,364.7425,0,500,28.64786,82.43642,6.750156e-14
mpc,2026-02-03 18:15:00,2857,18.25,36.88327,3526.439,280.3941,0.7744715,339.9184,0,1,2468.507,2468.19,1055.647,368.1098,1423.757,3,317.6877,2.312886,603.7564,0,500,0,1562.125,0.7810626,0.9050791,0.3172331,0,250,0.3172331,1412.543,401.4581,0,0,0,0,588.7434,336.894,251.8494,0,705.0038,3877.521,0,-1.705303e-13,-1.040279e-13,4.263256e-14,280.3941,0.7744715,339.9184,0,500,38.83208,61.53969,6.394885e-14
mpc,2026-02-03 18:30:00,2858,18.5,36.95887,3520.976,316.2393,2.065553,324.0919,0,0,2464.683,2464.366,428.4997,181.7449,610.2446,2,60.17841,0,550.0662,0,0,258.1264,1497.348,0.7486738,0.9836473,0.3172331,0,250,0.3172331,2035.866,365.425,0,0,0,0,588.9995,486.5227,102.4769,0,668.2676,3675.472,0,-2.842171e-14,-1.735279e-13,4.263256e-14,316.2393,2.065553,324.0919,281.7972,0,0,41.33311,1.909584e-14
mpc,2026-02-03 18:45:00,2859,18.75,37.04224,3510.74,347.9329,1.927072,290.1456,0,0,2457.518,2457.201,357.3875,157.554,514.9415,2,0,0,514.9415,0,0,349.8599,1409.647,0.7048235,0.9428579,0.3172331,0,250,0.3172331,2099.813,341.7471,0,0,0,0,588.5772,502.9067,85.67054,0,660.4607,3632.534,0,-5.684342e-14,1.773026e-13,4.263256e-14,347.9329,1.927072,290.1456,363.7447,0,0,51.60156,-2.131628e-14
mpc,2026-02-03 19:00:00,2860,19,37.32128,3498.498,375.0441,0,270.9777,0,0,2448.948,2448.631,347.2926,152.7074,500,1,3.33023,0,496.6698,0,0,371.7139,1316.497,0.6582483,0.887634,0.3172331,0,250,0.3172331,2101.339,328.5122,0,0,0,0,590.8685,506.9991,83.86934,0,659.7066,3628.386,0,-2.842171e-14,7.982504e-14,4.263256e-14,375.0441,0,270.9777,379.1057,0,0,57.53451,0
mpc,2026-02-03 19:15:00,2861,19.25,37.26059,3459.644,390.4236,0.7462686,241.0887,0,0,2421.751,2421.434,338.1922,145.6812,483.8735,1,28.66952,0,455.2039,0,0,362.5003,1225.664,0.6128321,0.8289786,0.3172331,0,250,0.3172331,2083.241,301.3065,0,0,0,0,583.3667,501.8244,81.54231,0,647.5056,3561.281,0,-5.684342e-14,4.090062e-13,4.263256e-14,390.4236,0.7462686,241.0887,366.161,0,0,60.21776,-8.881784e-16
mpc,2026-02-03 19:30:00,2862,19.5,37.35074,3427.984,395.3201,0,217.0967,0,0,2399.589,2399.271,353.7257,146.2743,500,1,81.24969,0,418.7503,0,0,314.0704,1146.954,0.5734769,0.7717828,0.3172331,0,250,0.3172331,2045.546,276.8752,0,0,0,0,579.4122,493.9239,85.48832,0,640.1982,3521.09,0,0,-3.769207e-13,4.263256e-14,395.3201,0,217.0967,317.9462,0,0,59.77855,0
mpc,2026-02-03 19:45:00,2863,19.75,37.32235,3340.161,381.0786,2.681097,212.6368,0,0,2338.113,2337.795,355.4298,144.5702,500,1,101.8895,0,398.1105,0,0,280.315,1076.694,0.5383472,0.7222199,0.3172331,0,250,0.3172331,1982.366,263.3187,0,0,1.555205,0,564.1427,478.3076,85.83507,0,622.8778,3428.511,0,-5.684342e-14,-3.067546e-13,4.263256e-14,381.0786,1.125892,212.6368,290.0251,0,0,50.68189,-2.464695e-14
mpc,2026-02-03 20:00:00,2864,20,37.26056,3341.84,375.7129,0,199.6781,0,0,2339.288,2338.97,303.3525,125.2739,428.6264,1,71.10641,0,357.52,0,0,304.6065,1000.373,0.5001866,0.6779787,0.3172331,0,250,0.3172331,2035.618,236.648,0,0,0,0,563.5021,490.3522,73.14984,0,615.6261,3385.944,0,-4.263256e-14,-2.353673e-13,4.263256e-14,375.7129,0,199.6781,308.0069,0,0,36.96988,0
mpc,2026-02-03 20:15:00,2865,20.25,37.0746,3310.224,348.7437,0,162.7211,0,0,2317.157,2316.84,227.4242,100.2598,327.684,1,0,0,327.684,0,0,348.7437,913.0299,0.4565149,0.6299204,0.3172331,0,250,0.3172331,2089.415,217.3866,0,0,0,0,555.4341,500.8433,54.59077,0,601.1031,3306.067,0,-2.842171e-14,-1.871836e-13,4.263256e-14,348.7437,0,162.7211,364.2947,0,0,54.66549,0
mpc,2026-02-03 20:30:00,2866,20.5,36.8475,3290.425,330.3095,0,140.4565,0,0,2303.298,2302.98,238.8831,99.24218,338.1253,1,51.01938,0,287.1059,0,0,279.2901,843.0636,0.4215318,0.5749215,0.3172331,0,250,0.3172331,2064.097,190.9886,0,0,0,0,548.8256,491.8293,56.99622,0,591.0715,3250.893,0,-1.421085e-14,1.733058e-13,4.263256e-14,330.3095,0,140.4565,283.9618,0,0,50.53213,0
mpc,2026-02-03 20:45:00,2867,20.75,36.50356,3313.735,297.396,2.426371,140.6736,0,0,2319.615,2319.298,197.0847,86.88462,283.9693,1,0,0,283.9693,0,0,297.9121,768.4529,0.3842264,0.5308648,0.3172331,0,250,0.3172331,2122.213,189.6834,0,0,1.910272,0,547.7755,501.1591,46.61634,0,588.0437,3237.536,0,0,-2.49134e-13,4.263256e-14,297.396,0.5160991,140.6736,309.6555,0,0,49.00983,-1.354472e-14
mpc,2026-02-03 21:00:00,2868,21,36.38182,3313.697,281.15,3.086889,148.6801,0,0,2319.588,2319.271,221.8593,89.49079,311.3501,1,69.90372,0,241.4464,0,0,201.4021,717.9814,0.3589907,0.4838835,0.3172331,0,250,0.3172331,2097.412,161.5144,0,12.89379,0.03723304,0,546.0425,493.741,52.30145,0,583.2318,3230.081,0,0,6.161738e-15,4.263256e-14,268.2562,3.049656,148.6801,201.4021,0,0,12.83432,-4.041212e-14
mpc,2026-02-03 21:15:00,2869,21.25,36.12708,3317.129,235.558,4.044059,116.4436,0,0,2321.99,2321.673,156.2858,68.89846,225.1843,1,0,0,225.1843,0,0,238.8508,658.1556,0.3290778,0.4521023,0.3172331,0,250,0.3172331,2165.387,151.0949,0,0,0.7513459,0,543.0258,506.4023,36.62354,0,575.3008,3165.45,0,0,1.109668e-13,4.263256e-14,235.558,3.292713,116.4436,239.6546,0,0,34.6513,9.769963e-15
mpc,2026-02-03 21:30:00,2870,21.5,35.74358,3288.901,206.6435,0.6571897,106.7448,0,0,2302.23,2301.913,170.4837,66.91733,237.401,1,69.26961,0,168.1314,0,0,135.4264,624.1954,0.3120977,0.414431,0.3172331,0,250,0.3172331,2131.43,113.3292,0,2.604671,0,0,533.1451,493.5914,39.55367,0,560.5088,3087.291,0,-2.842171e-14,2.051137e-13,4.263256e-14,204.0389,0.6571897,106.7448,137.2864,0,0,6.584357,9.880985e-15
mpc,2026-02-03 21:45:00,2871,21.75,35.41347,3296.384,183.9145,0,96.30513,0,0,2307.469,2307.152,104.8021,45.19793,150,1,8.439591,0,141.5604,0,0,163.4779,583.2277,0.2916138,0.3930467,0.3172331,0,250,0.3172331,2202.35,95.79284,0,11.99704,0,0.5122947,529.9022,505.7619,24.14028,0,551.0775,3051.621,0,0,1.639799e-13,4.263256e-14,171.9175,0,95.79284,166.6478,0,0,0,0
mpc,2026-02-03 22:00:00,2872,22,35.01952,3289.071,150.2156,0,78.44525,0,0,2302.35,2302.032,105.4631,44.53693,150,1,16.44575,0,133.5542,0,0,131.8552,550.1721,0.275086,0.3672499,0.3172331,0,250,0.3172331,2196.569,90.79603,0,1.914621,0,0,523.5168,499.4641,24.05272,0,544.001,2995.308,0,-7.105427e-15,-5.52336e-14,4.263256e-14,148.3009,0,78.44525,134.6313,0,0,12.35078,0
mpc,2026-02-03 22:15:00,2873,22.25,34.99775,3286.547,123.7659,0,74.77719,0,0,2300.583,2300.266,105.3765,44.62353,150,1,15.39675,0,134.6033,0,0,108.3692,522.9932,0.2614966,0.3464353,0.3172331,0,250,0.3172331,2194.889,91.53263,0,0,0,0,522.8304,498.8104,24.01994,0,543.434,2988.887,0,0,-1.448286e-13,4.263256e-14,123.7659,0,74.77719,109.0394,0,0,16.75544,0
mpc,2026-02-03 22:30:00,2874,22.5,34.71794,3275.354,118.339,0,58.67569,0,0,2292.748,2292.431,0,0,0,0,0,0,0,0,0,112.5481,494.7738,0.2473869,0.3293211,0.3172331,0,250,0.3172331,2292.431,0,0,5.790954,0,58.67569,517.4304,517.3588,0.07159358,0,530.6009,2928.294,0,0,7.627232e-14,4.263256e-14,112.5481,0,0,112.6792,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,34.48176,3311.608,107.1272,2.79073,64.82376,1,0,2318.126,2317.809,0,0,0,0,0,0,0,0,0,98.877,469.9767,0.2349884,0.3115518,0.3172331,0,250,0.3172331,2317.809,0,0,9.047885,1.993002,64.82376,520.1083,520.0371,0.07117627,534.5813,0,1088.208,0,0,-4.157785e-14,4.263256e-14,98.07927,0.797729,0,98.877,0,0,0,-5.662137e-15
mpc,2026-02-03 23:00:00,2876,23,34.06377,3267.17,93.29124,0,42.39665,1,0,2287.019,2286.702,0,0,0,0,0,0,0,0,0,86.18889,448.3555,0.2241777,0.2959374,0.3172331,0,250,0.3172331,2286.702,0,0,7.102356,0,42.39665,507.8895,507.8191,0.07044951,517.2343,0,1046.72,0,0,-3.275158e-14,4.263256e-14,86.18889,0,0,86.20977,0,0,0,0
mpc,2026-02-03 23:15:00,2877,23.25,33.67005,3266.713,76.13591,0,40.62079,1,0,2286.699,2286.382,0,0,0,0,0,0,0,0,0,76.13591,429.2509,0.2146255,0.2823229,0.3172331,0,250,0.3172331,2286.382,0,0,0,0,40.62079,502.9809,502.9111,0.06977839,511.846,0,1023.692,0,0,-1.106337e-13,4.263256e-14,76.13591,0,0,77.50859,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,33.55841,3266.871,64.07111,0,48.00373,1,1,2286.81,2286.492,447.2942,128.7918,576.086,2,74.96629,1.119681,0,0,500,0,554.1834,0.2770917,0.270293,0.3172331,0,250,0.3172331,1839.198,0,0,0,0,48.00373,501.6501,403.459,98.19107,542.7813,0,1085.563,0,5.684342e-14,-1.6942e-13,4.263256e-14,64.07111,0,0,0,500,12.01487,0,2.664535e-14
mpc,2026-02-03 23:45:00,2879,23.75,33.27115,3283.754,47.17145,1.864553,57.67282,1,1,2298.628,2298.31,463.0878,136.9122,600,4,65.23358,3.988819,30.7776,0,500,0,679.0961,0.3395481,0.3489611,0.3172331,0,250,0.3172331,1835.223,21.35445,0,0,0,36.31837,500.7714,399.8155,100.9559,544.6399,0,1089.28,0,-2.842171e-14,1.922351e-13,4.263256e-14,47.17145,1.864553,21.35445,0,500,20.1864,0,-4.263256e-14
