controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1662.601,0,0,0,0,55.99831,498.9874,364.0122,134.9751,409.7831,0,819.5661,0,-1.421085e-14,1.669775e-13,7.81597e-14,56.74595,0,0,150,0,93.25405,0,0
mpc,2026-01-05 00:15:00,1,0.25,33.19693,3261.014,54.4018,4.397675,45.43175,1,1,2282.71,2282.234,0,0,0,0,0,0,0,0,0,58.79948,984.9853,0.4924927,0.6295862,0.4757993,0,250,0.3171828,2282.234,0,0,0,0,45.43175,496.4206,496.3172,0.103472,506.1972,0,1012.394,0,0,9.725554e-14,4.996004e-15,54.4018,4.397675,0,300,0,0,0,-3.552714e-15
mpc,2026-01-05 00:30:00,2,0.5,33.15864,3216.497,47.33645,0.8711253,68.78399,1,1,2251.548,2251.231,0,0,0,0,0,0,0,0,0,48.20757,972.7784,0.4863892,0.6202308,0.3172331,0,250,0.3172331,2251.231,0,0,0,0,68.78399,489.1957,489.1268,0.0689255,504.0715,0,1008.143,0,0,1.969536e-13,4.263256e-14,47.33645,0.8711253,0,57.77272,0,0,0,-6.661338e-16
mpc,2026-01-05 00:45:00,3,0.75,32.99093,3244.431,50.50484,3.602764,68.6252,1,1,2271.102,2270.784,0,0,0,0,0,0,0,0,0,52.70368,959.4493,0.4797247,0.6125443,0.3172331,0,250,0.3172331,2270.784,0,0,0,1.403926,68.6252,491.4743,491.4057,0.06865035,506.2564,0,1014.935,0,0,-1.869616e-13,4.263256e-14,50.50484,2.198838,0,57.77272,0,0,0,-1.332268e-15
mpc,2026-01-05 01:00:00,4,1,32.52843,3273.302,62.27952,1.439965,71.42817,1,1,2291.311,2290.994,0,0,0,0,0,0,0,0,0,53.68723,945.8765,0.4729382,0.6041512,0.3172331,0,250,0.3172331,2290.994,0,0,10.03226,0,71.42817,490.4481,490.3802,0.06790276,505.6691,0,1028.644,0,0,6.972201e-14,4.263256e-14,52.24726,1.439965,0,54.46515,0,0,0,-3.330669e-15
mpc,2026-01-05 01:15:00,5,1.25,32.28844,3276.923,70.74606,2.285821,68.48963,1,1,2293.846,2293.529,0,0,0,0,0,0,0,0,0,54.46515,932.1113,0.4660556,0.5956045,0.3172331,0,250,0.3172331,2293.529,0,0,18.4988,0.06792945,68.48963,488.232,488.1644,0.06752123,502.7421,0,1037.512,0,0,2.708944e-14,4.263256e-14,52.24726,2.217891,0,54.46515,0,0,0,2.664535e-15
mpc,2026-01-05 01:30:00,6,1.5,31.97568,3277.811,62.17127,6.47323,59.08784,1,1,2294.467,2294.15,0,0,0,0,0,0,0,0,0,59.102,917.189,0.4585945,0.5869368,0.3172331,0,250,0.3172331,2294.15,0,0,5.168829,4.373671,59.08784,484.8141,484.747,0.0670304,497.2321,0,1010.925,0,0,4.474199e-14,4.263256e-14,57.00244,2.099558,0,59.102,0,0,0,-1.776357e-15
mpc,2026-01-05 01:45:00,7,1.75,31.77309,3248.403,54.55879,1.213074,41.8983,1,1,2273.882,2273.565,0,0,0,0,0,0,0,0,0,55.77186,903.1017,0.4515508,0.5775405,0.3172331,0,250,0.3172331,2273.565,0,0,0,0,41.8983,478.2126,478.1459,0.06671624,486.9574,0,973.9148,0,0,1.213474e-13,4.263256e-14,54.55879,1.213074,0,59.102,0,0,0,3.552714e-15
mpc,2026-01-05 02:00:00,8,2,31.35133,3254.031,58.47008,0,45.85892,1,1,2277.822,2277.504,0,0,0,0,0,0,0,0,0,57.34309,888.6237,0.4443119,0.5686699,0.3172331,0,250,0.3172331,2277.504,0,0,1.126991,0,45.85892,474.4123,474.3463,0.06607159,483.8975,0,969.7391,0,0,4.019007e-14,4.263256e-14,57.34309,0,0,59.87854,0,0,0,0
mpc,2026-01-05 02:15:00,9,2.25,31.18363,3276.775,51.22056,0,33.48251,1,1,2293.742,2293.425,0,0,0,0,0,0,0,0,0,51.22056,875.6787,0.4378394,0.5595533,0.3172331,0,250,0.3172331,2293.425,0,0,0,0,33.48251,475.8998,475.8339,0.06581871,482.7808,0,965.5616,0,0,-8.493206e-14,4.263256e-14,51.22056,0,0,59.87854,0,0,0,0
mpc,2026-01-05 02:30:00,10,2.5,31.02587,3238.73,52.61862,0,31.72754,1,1,2267.111,2266.794,0,0,0,0,0,0,0,0,0,52.61862,862.3862,0.4311931,0.5514021,0.3172331,0,250,0.3172331,2266.794,0,0,0,0,31.72754,468.6869,468.6213,0.06558258,475.1804,0,950.3609,0,0,-8.182344e-14,4.263256e-14,52.61862,0,0,58.8719,0,0,0,0
mpc,2026-01-05 02:45:00,11,2.75,31.05395,3230.92,62.07982,6.975727,24.08088,1,1,2261.644,2261.327,0,0,0,0,0,0,0,0,0,58.8719,847.5325,0.4237662,0.543032,0.3172331,0,250,0.3172331,2261.327,0,0,5.236292,4.947361,24.08088,467.8555,467.7898,0.06562449,472.7713,0,963.1095,0,0,-1.008083e-13,4.263256e-14,56.84353,2.028365,0,58.8719,0,0,0,-2.664535e-15
mpc,2026-01-05 03:00:00,12,3,30.92814,3223.725,56.83389,11.67531,33.98899,1,1,2256.608,2256.291,0,0,0,0,0,0,0,0,0,59.10551,832.6227,0.4163113,0.5336788,0.3172331,0,250,0.3172331,2256.291,0,0,0,9.403699,33.98899,465.4811,465.4156,0.06543716,472.4267,0,961.0748,0,0,-1.89404e-13,4.263256e-14,56.83389,2.271615,0,59.19943,0,0,0,-3.108624e-15
mpc,2026-01-05 03:15:00,13,3.25,30.84052,3264.919,61.11771,6.524762,34.37322,1,1,2285.443,2285.126,0,0,0,0,0,0,0,0,0,59.19943,817.6918,0.4088459,0.5242903,0.3172331,0,250,0.3172331,2285.126,0,0,4.189897,4.253147,34.37322,470.4937,470.4284,0.06530732,477.5046,0,969.5735,0,0,1.323386e-13,4.263256e-14,56.92781,2.271615,0,59.19943,0,0,0,-3.108624e-15
mpc,2026-01-05 03:30:00,14,3.5,30.5057,3254.599,58.65242,1.949913,45.00291,1,1,2278.219,2277.902,0,0,0,0,0,0,0,0,0,59.17029,802.7705,0.4013852,0.5148885,0.3172331,0,250,0.3172331,2277.902,0,0,1.432038,0,45.00291,465.4772,465.4124,0.06481588,474.6072,0,951.6847,0,0,1.716405e-13,4.263256e-14,57.22038,1.949913,0,60.46749,0,0,0,2.88658e-15
mpc,2026-01-05 03:45:00,15,3.75,30.67562,3211.837,77.48189,3.923454,25.43634,1,1,2248.286,2247.969,0,0,0,0,0,0,0,0,0,60.46749,787.5272,0.3937636,0.5054928,0.3172331,0,250,0.3172331,2247.969,0,0,20.26151,0.6763501,25.43634,461.1224,461.0573,0.06506435,466.2743,0,968.6664,0,0,1.236788e-13,4.263256e-14,57.22038,3.247104,0,60.46749,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,30.31461,3229.776,79.19168,4.124426,25.44327,1,1,2260.843,2260.526,0,0,0,0,0,0,0,0,0,61.78453,771.9571,0.3859786,0.4958943,0.3172331,0,250,0.3172331,2260.526,0,0,20.61545,0.9161243,25.44327,459.9517,459.8872,0.0645387,465.0634,0,967.2688,0,0,-2.162159e-13,4.263256e-14,58.57623,3.208301,0,61.78453,0,0,0,-3.552714e-15
mpc,2026-01-05 04:15:00,17,4.25,30.36549,3276.005,76.36532,0.2702889,32.67897,1,1,2293.204,2292.887,0,0,0,0,0,0,0,0,0,58.84652,757.124,0.378562,0.4860901,0.3172331,0,250,0.3172331,2292.887,0,0,17.78909,0,32.67897,467.067,467.0024,0.06461227,473.6583,0,978.0027,0,0,1.463829e-13,4.263256e-14,58.57623,0.2702889,0,61.78453,0,0,0,9.992007e-16
mpc,2026-01-05 04:30:00,18,4.5,30.24432,3275.692,105.9816,0.4080103,26.20956,1,1,2292.984,2292.667,0,0,0,0,0,0,0,0,0,61.11783,741.7253,0.3708627,0.4767499,0.3172331,0,250,0.3172331,2292.667,0,0,45.27174,0,26.20956,465.758,465.6935,0.06443735,471.0173,0,1020.128,0,0,-1.396661e-13,4.263256e-14,60.70981,0.4080103,0,63.80579,0,0,0,1.110223e-16
mpc,2026-01-05 04:45:00,19,4.75,30.06878,3269.869,127.8139,0,23.16706,1,1,2288.908,2288.591,0,0,0,0,0,0,0,0,0,60.70981,726.4311,0.3632155,0.4670536,0.3172331,0,250,0.3172331,2288.591,0,0,67.10406,0,23.16706,463.1135,463.0494,0.06418559,467.7367,0,1051.228,0,0,-1.469935e-13,4.263256e-14,60.70981,0,0,63.80579,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,29.94094,3283.947,152.7805,0,23.98336,1,1,2298.763,2298.445,0,0,0,0,0,0,0,0,0,66.3286,709.7346,0.3548673,0.457423,0.3172331,0,250,0.3172331,2298.445,0,0,86.45186,0,23.98336,463.7879,463.7239,0.0640035,468.5626,0,1086.255,0,0,1.741385e-13,4.263256e-14,66.3286,0,0,69.13538,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,29.82933,3335.603,193.7783,8.709584,32.68194,1,1,2334.922,2334.605,0,0,0,0,0,0,0,0,0,69.13538,692.339,0.3461695,0.4469095,0.3172331,0,250,0.3172331,2334.605,0,0,127.4497,5.902807,32.68194,469.9192,469.8553,0.06384534,476.4328,0,1182.899,0,0,1.247336e-13,4.263256e-14,66.3286,2.806777,0,69.13538,0,0,0,1.332268e-15
mpc,2026-01-05 05:30:00,22,5.5,29.87287,3328.258,232.3003,0.2087991,6.800084,1,1,2329.781,2329.464,0,0,0,0,0,0,0,0,0,76.2602,673.165,0.3365825,0.4359557,0.3172331,0,250,0.3172331,2329.464,0,0,156.2488,0,6.800084,469.3369,469.273,0.06390695,470.6429,0,1210.815,0,0,2.209899e-13,4.263256e-14,76.0514,0.2087991,0,78.99891,0,0,0,-5.273559e-15
mpc,2026-01-05 05:45:00,23,5.75,29.86904,3324.574,272.1565,0,5.126918,1,1,2327.202,2326.885,0,0,0,0,0,0,0,0,0,76.0514,654.0462,0.3270231,0.4238821,0.3172331,0,250,0.3172331,2326.885,0,0,196.1051,0,5.126918,468.7776,468.7136,0.06390152,469.7464,0,1277.774,0,0,1.060263e-14,4.263256e-14,76.0514,0,0,78.99891,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,30.08952,3341.759,320.0838,0,32.61744,1,1,2339.231,2338.914,0,0,0,0,0,0,0,0,0,90.73282,631.26,0.31563,0.4118433,0.3172331,0,250,0.3172331,2338.914,0,0,229.3509,0,32.61744,473.514,473.4498,0.06421524,480.0523,0,1355.735,0,0,1.216804e-13,4.263256e-14,90.73282,0,0,93.4434,0,0,0,0
mpc,2026-01-05 06:15:00,25,6.25,29.89348,3327.096,358.1064,0,21.72428,1,1,2328.967,2328.65,0,0,0,0,0,0,0,0,0,90.73282,608.4774,0.3042387,0.3974952,0.3172331,0,250,0.3172331,2328.65,0,0,267.3735,0,21.72428,469.3873,469.3234,0.06393615,473.7018,0,1408.623,0,0,-1.476597e-14,4.263256e-14,90.73282,0,0,93.4434,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,29.95527,3294.272,397.7494,0,50.80129,1,1,2305.99,2305.673,0,0,0,0,0,0,0,0,0,109.8376,580.9222,0.2904611,0.3831493,0.3172331,0,250,0.3172331,2305.673,0,0,287.9118,0,50.80129,465.394,465.33,0.06402385,475.5827,0,1447.813,0,0,-2.033373e-13,4.263256e-14,109.8376,0,0,112.3397,0,0,0,0
mpc,2026-01-05 06:45:00,27,6.75,29.918,3319.032,430.3723,0,34.22178,1,1,2323.322,2323.005,0,0,0,0,0,0,0,0,0,109.8376,553.3714,0.2766857,0.3657982,0.3172331,0,250,0.3172331,2323.005,0,0,320.5347,0,34.22178,468.5043,468.4404,0.06397092,475.3413,0,1503.605,0,0,1.51823e-13,4.263256e-14,109.8376,0,0,112.3397,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,30.11548,3328.738,442.1403,0,47.08813,1,1,2330.117,2329.799,0,0,0,0,0,0,0,0,0,131.5678,520.3923,0.2601961,0.3484498,0.3172331,0,250,0.3172331,2329.799,0,0,310.5724,0,47.08813,471.9418,471.8775,0.06425238,481.4147,0,1498.567,0,0,-3.225198e-14,4.263256e-14,131.5678,0,0,133.8912,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,29.951,3358.606,410.0876,0,41.98492,1,1,2351.024,2350.707,0,0,0,0,0,0,0,0,0,131.5678,487.4184,0.2437092,0.3276834,0.3172331,0,250,0.3172331,2350.707,0,0,278.5198,0,41.98492,474.4377,474.3737,0.06401778,482.8463,0,1446.139,0,0,9.331425e-14,4.263256e-14,131.5678,0,0,133.8912,0,0,0,0
mpc,2026-01-05 07:30:00,30,7.5,30.03663,3380.148,394.2424,3.778364,31.06102,1,1,2366.103,2365.786,0,0,0,0,0,0,0,0,0,153.3727,448.9985,0.2244993,0.3069202,0.3172331,0,250,0.3172331,2365.786,0,0,243.0381,1.609899,31.06102,478.3901,478.3259,0.0641397,484.606,0,1391.23,0,0,-1.759703e-14,4.263256e-14,151.2043,2.168464,0,153.3727,0,0,0,4.884981e-15
mpc,2026-01-05 07:45:00,31,7.75,30.20966,3411.217,357.2683,1.211574,39.77921,1,1,2387.852,2387.534,0,0,0,0,0,0,0,0,0,152.4158,410.8239,0.2054119,0.2827278,0.3172331,0,250,0.3172331,2387.534,0,0,206.0641,0,39.77921,484.6523,484.5879,0.06438748,492.6618,0,1340.784,0,0,-3.597123e-14,4.263256e-14,151.2043,1.211574,0,153.3727,0,0,0,-1.199041e-14
mpc,2026-01-05 08:00:00,32,8,30.17614,3397.909,323.7826,271.5558,39.11652,1,1,2378.536,2378.219,0,0,0,0,0,0,0,0,0,167.4276,368.9023,0.1844512,0.2586898,0.3172331,0,250,0.3172331,2378.219,0,0,158.5439,269.367,39.11652,482.4006,482.3362,0.06433933,490.2696,0,1718.685,0,0,-1.404432e-14,4.263256e-14,165.2387,2.188871,0,167.4276,0,0,0,1.199041e-14
mpc,2026-01-05 08:15:00,33,8.25,30.48003,3427.676,280.6224,269.3832,58.00998,1,1,2399.373,2399.056,116.4895,33.51046,150,1,150,0,0,0,0,17.42756,364.4873,0.1822437,0.2322924,0.3172331,0,250,0.3172331,2282.567,0,0,115.3837,267.1943,58.00998,489.9483,466.0965,23.85176,511.4525,0,1682.852,0,-1.421085e-14,-8.895662e-14,4.263256e-14,165.2387,2.188871,0,17.42756,0,0,0,-1.64313e-14
mpc,2026-01-05 08:30:00,34,8.5,30.68988,3423.23,234.1388,267.9924,68.61192,1,1,2396.261,2395.944,132.8452,38.21548,171.0607,1,171.0607,0,0,0,0,20.20478,359.3788,0.1796894,0.2295123,0.3172331,0,250,0.3172331,2263.099,0,0,60.84343,250.0223,68.61192,491.6302,464.3098,27.32034,516.6021,0,1569.448,0,-1.421085e-14,-1.015021e-13,4.263256e-14,173.2954,17.97009,0,20.20478,0,0,0,1.065814e-14
mpc,2026-01-05 08:45:00,35,8.75,31.01904,3456.51,183.421,271.8298,89.71234,1,1,2419.557,2419.24,134.5807,38.71472,173.2954,1,173.2954,0,0,0,0,17.97009,354.8297,0.1774148,0.2262955,0.3172331,0,250,0.3172331,2284.659,0,0,10.12564,253.8597,89.71234,500.1249,472.2414,27.88353,529.4997,0,1514.374,0,-1.421085e-14,-5.676015e-14,4.263256e-14,173.2954,17.97009,0,17.97009,0,0,0,1.065814e-14
mpc,2026-01-05 09:00:00,36,9,31.35123,3466.728,151.8239,268.5877,103.3239,1,1,2426.71,2426.393,136.1116,39.15513,175.2668,1,175.2668,0,0,0,0,31.96681,346.7821,0.1733911,0.223431,0.3172331,0,250,0.3172331,2290.281,0,0,0,236.6209,103.3239,505.4208,477.0062,28.4146,537.681,0,1483.533,0,-2.131628e-14,-1.004474e-13,4.263256e-14,151.8239,31.96681,0,31.96681,0,23.44288,0,-1.065814e-14
mpc,2026-01-05 09:15:00,37,9.25,31.43982,3533.827,120.3297,273.2491,112.4531,1,1,2473.679,2473.362,136.1116,39.15513,175.2668,1,175.2668,0,0,0,0,31.96681,338.7358,0.1693679,0.2183636,0.3172331,0,250,0.3172331,2337.25,0,0,0,241.2823,112.4531,516.251,487.7787,28.47239,550.4025,0,1517.017,0,-2.131628e-14,-7.582823e-14,4.263256e-14,120.3297,31.96681,0,31.96681,0,54.9371,0,-1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,31.56345,3524.631,90.43821,275.4408,107.2455,1,1,2467.242,2466.925,0,0,0,0,0,0,0,0,0,134.9814,304.9371,0.1524686,0.213297,0.3172331,0,250,0.3172331,2466.925,0,0,0,230.8976,107.2455,516.3733,516.3069,0.06639425,538.7525,0,1475.803,0,0,4.801715e-14,4.263256e-14,90.43821,44.54321,0,217.7473,0,0,0,-1.421085e-14
mpc,2026-01-05 09:45:00,39,9.75,31.77441,3485.252,85.82876,276.6495,99.21224,1,1,2439.676,2439.359,544.0032,161.2285,705.2317,2,173.2041,44.54321,0,0,487.4844,0,426.7602,0.2133801,0.1920145,0.3172331,0,250,0.3172331,1895.356,0,0,0,232.1063,99.21224,513.096,398.6182,114.4777,580.7124,0,1561.808,0,-5.684342e-14,5.759282e-14,4.263256e-14,85.82876,44.54321,0,0,487.4844,87.37536,0,5.684342e-14
mpc,2026-01-05 10:00:00,40,10,32.11692,3519.771,78.51711,280.4092,129.9639,1,1,2463.84,2463.523,558.4531,166.6158,725.0689,2,168.9506,56.1183,0,0,500,0,551.6931,0.2758465,0.2687247,0.3172331,0,250,0.3172331,1905.07,0,0,0,224.2909,129.9639,522.3166,403.8612,118.4553,598.0285,0,1582.959,0,0,1.09357e-14,4.263256e-14,78.51711,56.1183,0,0,500,90.43348,0,4.263256e-14
mpc,2026-01-05 10:15:00,41,10.25,32.4778,3535.725,55.90546,281.8529,171.8916,1,1,2475.007,2474.69,558.4531,166.6158,725.0689,2,168.9506,56.1183,0,0,500,0,676.6062,0.3383031,0.347393,0.3172331,0,250,0.3172331,1916.237,0,0,0,225.7346,171.8916,529.137,409.6763,119.4607,613.0412,0,1615.475,0,0,-1.702527e-13,4.263256e-14,55.90546,56.1183,0,0,500,113.0451,0,0
mpc,2026-01-05 10:30:00,42,10.5,32.63957,3539.935,53.12743,279.1406,197.2287,1,1,2477.954,2477.637,520.85,156.9377,677.7877,2,164.1059,66.83319,0,0,446.8486,0,788.2118,0.3941059,0.426049,0.3172331,0,250,0.3172331,1956.787,0,0,0,212.3074,197.2287,531.7901,419.9432,111.8469,619.2079,0,1604.646,0,-1.705303e-13,2.448042e-13,4.263256e-14,53.12743,66.83319,0,0,446.8486,110.9784,0,-5.684342e-14
mpc,2026-01-05 10:45:00,43,10.75,32.82043,3576.094,55.51568,283.4852,211.6869,1,1,2503.266,2502.949,562.1272,168.8119,730.9391,2,164.1059,66.83319,0,0,500,0,913.0878,0.4565439,0.4963254,0.3172331,0,250,0.3172331,1940.821,0,0,0,216.652,211.6869,539.5257,418.3028,121.2229,632.7392,0,1639.203,0,-1.421085e-13,7.494005e-14,4.263256e-14,55.51568,66.83319,0,0,500,108.5902,0,-9.947598e-14
mpc,2026-01-05 11:00:00,44,11,32.98096,3645.251,44.96555,285.2325,231.849,0,0,2551.676,2551.358,0,0,0,0,0,0,0,0,0,121.5478,882.5571,0.4412785,0.574958,0.3172331,0,250,0.3172331,2551.358,0,0,0,208.6502,231.849,552.0604,551.9918,0.06863405,0,602.1528,3671.762,0,0,1.920686e-13,4.263256e-14,44.96555,76.58227,0,235.6979,0,0,0,0
mpc,2026-01-05 11:15:00,45,11.25,33.17295,3656.311,43.75393,292.6315,249.6054,0,0,2559.417,2559.1,0,0,0,0,0,0,0,0,0,120.3362,852.3341,0.426167,0.5557332,0.3172331,0,250,0.3172331,2559.1,0,0,0,216.0492,249.6054,556.2771,556.2082,0.06894909,0,610.4587,3730.208,0,0,1.89182e-13,4.263256e-14,43.75393,76.58227,0,235.6979,0,0,0,-1.421085e-14
mpc,2026-01-05 11:30:00,46,11.5,33.41212,3653.661,46.90131,296.8918,265.9102,0,0,2557.562,2557.245,0,0,0,0,0,0,0,0,0,132.7162,819.0209,0.4095104,0.5367023,0.3172331,0,250,0.3172331,2557.245,0,0,0,211.0769,265.9102,559.0707,559.0013,0.06934561,0,617.128,3758.312,0,0,-8.848478e-14,4.263256e-14,46.90131,85.81487,0,239.9411,0,0,0,1.421085e-14
mpc,2026-01-05 11:45:00,47,11.75,33.66541,3708.712,47.05679,295.8757,280.6997,0,0,2596.099,2595.781,0,0,0,0,0,0,0,0,0,132.8717,785.674,0.392837,0.5157254,0.3172331,0,250,0.3172331,2595.781,0,0,0,210.0608,280.6997,570.9721,570.9023,0.06977055,0,632.6379,3841.863,0,0,-2.022826e-13,4.263256e-14,47.05679,85.81487,0,239.9411,0,0,0,1.421085e-14
mpc,2026-01-05 12:00:00,48,12,34.2024,3746.973,62.80594,298.6622,308.5675,0,0,2622.881,2622.564,0,0,0,0,0,0,0,0,0,157.3945,746.2017,0.3731009,0.4947274,0.3172331,0,250,0.3172331,2622.564,0,0,0,204.0736,308.5675,584.4553,584.3846,0.07068889,0,653.1425,3944.311,0,0,-1.882938e-13,4.263256e-14,62.80594,94.58857,0,244.2504,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,34.39962,3750.127,63.66591,299.5407,327.6555,0,0,2625.089,2624.772,0,0,0,0,0,0,0,0,0,158.2545,706.5206,0.3532603,0.4698723,0.3172331,0,250,0.3172331,2624.772,0,0,0,204.9521,327.6555,587.7887,587.7177,0.07103227,0,661.0836,3989.502,0,0,3.896883e-14,4.263256e-14,63.66591,94.58857,0,244.2504,0,0,0,1.421085e-14
mpc,2026-01-05 12:30:00,50,12.5,34.62271,3739.101,55.7032,301.9786,346.8659,0,0,2617.371,2617.054,0,0,0,0,0,0,0,0,0,158.4723,666.7913,0.3333957,0.4448857,0.3172331,0,250,0.3172331,2617.054,0,0,0,199.2095,346.8659,589.2986,589.2272,0.07142474,0,667.3237,4013.917,0,0,1.312284e-13,4.263256e-14,55.7032,102.7691,0,248.9739,0,0,0,1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,34.939,3763.642,45.52239,309.5564,360.1327,0,0,2634.55,2634.232,0,0,0,0,0,0,0,0,0,148.2915,629.6135,0.3148067,0.4198687,0.3172331,0,250,0.3172331,2634.232,0,0,0,206.7873,360.1327,597.8495,597.7775,0.07198864,0,679.5012,4093.965,0,0,1.940115e-13,4.263256e-14,45.52239,102.7691,0,248.9739,0,0,0,0
mpc,2026-01-05 13:00:00,52,13,35.06527,3746.89,49.9335,299.3294,374.401,0,0,2622.823,2622.506,0,0,0,0,0,0,0,0,0,160.5102,589.3868,0.2946934,0.3964584,0.3172331,0,250,0.3172331,2622.506,0,0,0,188.7526,374.401,597.0704,596.9982,0.07221628,0,682.2284,4077.855,0,0,4.857226e-14,4.263256e-14,49.9335,110.5767,0,253.1049,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,35.26276,3735.05,58.06756,297.9132,397.7796,0,0,2614.535,2614.218,0,0,0,0,0,0,0,0,0,168.6443,547.133,0.2735665,0.3711282,0.3172331,0,250,0.3172331,2614.218,0,0,0,187.3365,397.7796,598.1416,598.069,0.07257517,0,689.0713,4113.047,0,0,6.77236e-14,4.263256e-14,58.06756,110.5767,0,253.1049,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,35.50293,3720.094,57.53639,295.7427,418.0868,0,0,2604.066,2603.748,0,0,0,0,0,0,0,0,0,175.0777,503.2774,0.2516387,0.3445216,0.3172331,0,250,0.3172331,2603.748,0,0,0,178.2014,418.0868,599.3691,599.296,0.07301648,0,695.5257,4132.789,0,0,1.54321e-14,4.263256e-14,57.53639,117.5413,0,256.7907,0,0,0,-1.421085e-14
mpc,2026-01-05 13:45:00,55,13.75,35.8333,3742.269,62.18188,295.5146,437.2706,0,0,2619.588,2619.271,0,0,0,0,0,0,0,0,0,179.7232,458.2674,0.2291337,0.3169064,0.3172331,0,250,0.3172331,2619.271,0,0,0,177.9733,437.2706,608.0278,607.9542,0.07363238,0,709.4482,4208.969,0,0,5.767609e-14,4.263256e-14,62.18188,117.5413,0,256.7907,0,0,0,-1.421085e-14
mpc,2026-01-05 14:00:00,56,14,35.88082,3783.831,57.30793,297.7682,467.1856,1,1,2648.682,2648.364,0,0,0,0,0,0,0,0,0,181.2095,412.8929,0.2064464,0.2885642,0.3172331,0,250,0.3172331,2648.364,0,0,0,173.8666,467.1856,615.5273,615.4536,0.07372182,724.0229,0,1747.966,0,0,1.235123e-13,4.263256e-14,57.30793,123.9016,0,260.3156,0,0,0,0
mpc,2026-01-05 14:15:00,57,14.25,36.26976,3777.829,50.19668,304.5553,507.2302,1,1,2644.48,2644.163,115.3679,34.63214,150,1,136.414,0,13.58601,0,0,123.9016,381.8525,0.1909262,0.2599926,0.3172331,0,250,0.3172331,2528.795,9.100477,0,0,180.6537,498.1297,620.7225,593.5685,27.15405,745.1235,0,1801.875,0,-1.421085e-14,-3.119727e-14,4.263256e-14,50.19668,123.9016,9.100477,123.9016,0,86.21731,0,0
mpc,2026-01-05 14:30:00,58,14.5,36.4205,3815.35,56.61077,302.3994,503.0651,1,1,2670.745,2670.428,115.1325,34.86748,150,1,133.5636,0,16.43641,0,0,130.014,349.2888,0.1746444,0.2404469,0.3172331,0,250,0.3172331,2555.295,10.98998,0,0,172.3854,492.0751,629.3369,602.1322,27.20469,752.9527,0,1803.27,0,0,-8.595902e-14,4.263256e-14,56.61077,130.014,10.98998,130.014,0,76.95282,0,0
mpc,2026-01-05 14:45:00,59,14.75,36.62758,3745.996,37.40964,292.447,498.8519,1,1,2622.197,2621.88,115.1325,34.86748,150,1,133.5636,0,16.43641,0,0,130.014,316.7304,0.1583652,0.2199421,0.3172331,0,250,0.3172331,2506.748,10.96275,0,0,162.433,487.8892,621.2315,593.88,27.3515,744.3345,0,1768.866,0,0,-6.991629e-14,4.263256e-14,37.40964,130.014,10.96275,130.014,0,96.15395,0,0
mpc,2026-01-05 15:00:00,60,15,36.90945,3737.967,48.37529,287.6713,525.4458,1,1,2616.577,2616.259,114.8943,35.10568,150,1,130.6785,19.32152,0,0,0,116.2728,287.6123,0.1438062,0.1994405,0.3172331,0,250,0.3172331,2501.365,0,0,0,152.077,525.4458,624.4872,596.9902,27.49705,757.5017,0,1777.336,0,0,-3.580469e-14,4.263256e-14,48.37529,135.5943,0,116.2728,0,82.30319,0,2.842171e-14
mpc,2026-01-05 15:15:00,61,15.25,37.15178,3684.91,55.36126,295.6488,535.1335,1,1,2579.437,2579.12,114.8943,35.10568,150,1,130.6785,19.32152,0,0,0,116.2728,258.4988,0.1292494,0.1811052,0.3172331,0,250,0.3172331,2464.225,0,0,0,160.0544,535.1335,619.5648,591.8917,27.6731,755.5331,0,1787.16,0,0,1.115219e-13,4.263256e-14,55.36126,135.5943,0,116.2728,0,75.31722,0,2.842171e-14
mpc,2026-01-05 15:30:00,62,15.5,37.43031,3706.604,48.33054,288.06,543.5996,1,1,2594.623,2594.305,585.4099,183.355,768.7649,2,128.1362,140.6287,0,0,500,0,383.4581,0.1917291,0.1627729,0.3172331,0,250,0.3172331,2008.896,0,0,0,147.4313,543.5996,627.8327,486.1016,141.7311,800.9939,0,1856.307,0,2.842171e-14,-7.854828e-14,4.263256e-14,48.33054,140.6287,0,0,500,79.80567,0,0
mpc,2026-01-05 15:45:00,63,15.75,37.57672,3730.578,54.30597,284.1393,562.129,1,1,2611.405,2611.087,114.6844,35.31557,150,1,128.1362,21.86379,0,0,0,118.7649,353.7065,0.1768533,0.241458,0.3172331,0,250,0.3172331,2496.403,0,0,0,143.5106,562.129,634.3657,606.4294,27.93635,778.298,0,1804.152,0,-7.105427e-15,3.330669e-14,4.263256e-14,54.30597,140.6287,0,118.7649,0,73.83024,0,0
mpc,2026-01-05 16:00:00,64,16,37.68236,3666.442,77.96262,279.5643,549.0633,1,1,2566.509,2566.192,586.7007,184.2096,770.9103,2,125.7357,145.1747,0,0,500,0,478.6509,0.2393254,0.2227238,0.3172331,0,250,0.3172331,1979.491,0,0,0,134.3896,549.0633,625.2246,482.2218,143.0028,800.1881,0,1832.198,0,-5.684342e-14,-7.530088e-14,4.263256e-14,77.96262,145.1747,0,0,500,47.77303,0,-7.105427e-14
mpc,2026-01-05 16:15:00,65,16.25,37.81591,3637.597,87.03931,280.0631,558.4068,1,1,2546.318,2546.001,586.7007,184.2096,770.9103,2,125.7357,145.1747,0,0,500,0,603.5755,0.3017878,0.3013994,0.3172331,0,250,0.3172331,1959.3,0,0,0,134.8884,558.4068,622.5335,479.0171,143.5164,799.7481,0,1832.179,0,-5.684342e-14,-2.325917e-13,4.263256e-14,87.03931,145.1747,0,0,500,38.69634,0,-2.842171e-14
mpc,2026-01-05 16:30:00,66,16.5,37.76202,3631.776,99.51818,281.1138,550.4025,1,1,2542.243,2541.926,588.5149,185.1652,773.6801,2,124.4255,149.2546,0,0,500,0,728.4805,0.3642402,0.3800627,0.3172331,0,250,0.3172331,1953.411,0,0,0,131.8592,550.4025,620.638,476.8863,143.7516,796.4214,0,1820.3,0,-5.684342e-14,-1.655343e-13,4.263256e-14,99.51818,149.2546,0,0,500,24.90733,0,-8.526513e-14
mpc,2026-01-05 16:45:00,67,16.75,37.98083,3582.84,124.367,275.3086,532.1098,1,1,2507.988,2507.671,588.5149,185.1652,773.6801,2,124.4255,149.2546,0,0,500,0,853.3658,0.4266829,0.4587135,0.3172331,0,250,0.3172331,1919.156,0,0,0,126.054,532.1098,615.8941,471.2928,144.6013,787.1299,0,1791.703,0,-5.684342e-14,-1.331157e-13,4.263256e-14,124.367,149.2546,0,0,500,0.05855495,0,-1.136868e-13
mpc,2026-01-05 17:00:00,68,17,37.9218,3555.281,147.768,278.7412,524.6101,1,1,2488.697,2488.379,590.8621,186.2437,777.1058,2,124.0584,153.0475,0,0,500,0,978.2315,0.4891157,0.5373519,0.3172331,0,250,0.3172331,1897.517,0,0,23.70961,125.6937,524.6101,610.1838,465.2372,144.9466,780.1059,0,1817.932,0,0,-2.463585e-13,4.263256e-14,124.0584,153.0475,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,37.78429,3525.545,173.546,272.3508,474.8275,1,1,2467.881,2467.564,590.8621,186.2437,777.1058,2,124.0584,153.0475,0,0,500,0,1103.077,0.5515387,0.615978,0.3172331,0,250,0.3172331,1876.702,0,0,49.48762,119.3033,474.8275,602.8444,458.4335,144.411,760.6661,0,1812.497,0,0,-4.686251e-13,4.263256e-14,124.0584,153.0475,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,38.06329,3525.285,213.5703,268.9449,453.444,1,1,2467.699,2467.382,594.1033,187.5482,781.6515,2,125.104,156.5474,0,0,500,0,1227.904,0.6139519,0.6945917,0.3172331,0,250,0.3172331,1873.279,0,0,88.4663,112.3975,453.444,607.3533,461.0537,146.2995,760.2041,0,1866.898,0,5.684342e-14,2.943201e-13,4.263256e-14,125.104,156.5474,0,0,500,0,0,1.136868e-13
mpc,2026-01-05 17:45:00,71,17.75,38.03604,3499.379,258.9418,270.6058,444.2879,1,1,2449.565,2449.248,594.1033,187.5482,781.6515,2,125.104,156.5474,0,0,500,0,1352.711,0.6763553,0.773193,0.3172331,0,250,0.3172331,1855.145,0,0,133.8378,114.0584,444.2879,602.4456,456.2539,146.1917,753.0702,0,1933.761,0,5.684342e-14,1.015854e-13,4.263256e-14,125.104,156.5474,0,0,500,0,0,1.136868e-13
mpc,2026-01-05 18:00:00,72,18,37.85643,3464.291,278.7903,10.15049,415.0374,1,1,2425.004,2424.687,598.684,189.2003,787.8842,2,128.1916,159.6926,0,0,500,0,1477.498,0.7387488,0.851782,0.3172331,0,250,0.3172331,1826.003,0,0,150.5987,0,415.0374,593.521,446.9151,146.6059,737.696,0,1735.175,0,0,-1.116884e-13,4.263256e-14,128.1916,10.15049,0,0,500,149.5422,0,-5.684342e-14
mpc,2026-01-05 18:15:00,73,18.25,38.05623,3441.089,312.3153,7.754892,384.6577,1,1,2408.762,2408.445,598.684,189.2003,787.8842,2,128.1916,159.6926,0,0,500,0,1602.265,0.8011325,0.9303586,0.3172331,0,250,0.3172331,1809.761,0,0,184.1237,0,384.6577,592.7341,445.3354,147.3987,729.19,0,1775.993,0,0,2.832179e-13,4.263256e-14,128.1916,7.754892,0,0,500,151.9378,0,-5.684342e-14
mpc,2026-01-05 18:30:00,74,18.5,37.95193,3436.301,336.5886,3.556372,356.2467,0,0,2405.411,2405.094,0,0,0,0,0,0,0,0,0,136.2712,1567.945,0.7839725,1.008923,0.3172331,0,250,0.3172331,2405.094,0,0,203.8737,0,356.2467,590.2432,590.1653,0.07784311,0,677.5817,4078.381,0,0,3.579359e-13,4.263256e-14,132.7149,3.556372,0,288.3335,0,0,0,8.881784e-15
mpc,2026-01-05 18:45:00,75,18.75,38.01269,3433.499,366.8334,3.136664,330.1983,0,0,2403.449,2403.132,0,0,0,0,0,0,0,0,0,135.8515,1533.735,0.7668676,0.987312,0.3172331,0,250,0.3172331,2403.132,0,0,234.1185,0,330.1983,590.7307,590.6527,0.07797099,0,671.8104,4098.812,0,0,-4.884981e-15,4.263256e-14,132.7149,3.136664,0,288.3335,0,0,0,-8.881784e-16
mpc,2026-01-05 19:00:00,76,19,37.80928,3420.688,387.212,7.994744,304.001,0,0,2394.482,2394.164,0,0,0,0,0,0,0,0,0,146.4727,1496.876,0.7484378,0.9657706,0.3172331,0,250,0.3172331,2394.164,0,0,248.734,0,304.001,585.3077,585.2302,0.07754454,0,659.5403,4056.538,0,0,-2.553513e-15,4.263256e-14,138.4779,7.994744,0,290.0894,0,0,0,8.881784e-16
mpc,2026-01-05 19:15:00,77,19.25,37.66721,3443.256,409.2437,8.019681,286.7577,0,0,2410.28,2409.962,0,0,0,0,0,0,0,0,0,146.4976,1460.016,0.7300078,0.9425606,0.3172331,0,250,0.3172331,2409.962,0,0,270.7658,0,286.7577,586.9272,586.85,0.07724943,0,656.6783,4078.802,0,0,-2.293721e-13,4.263256e-14,138.4779,8.019681,0,290.0894,0,0,0,1.776357e-15
mpc,2026-01-05 19:30:00,78,19.5,37.32311,3417.403,404.2843,11.90063,259.0033,0,0,2392.182,2391.865,0,0,0,0,0,0,0,0,0,157.0388,1420.526,0.710263,0.9193504,0.3172331,0,250,0.3172331,2391.865,0,0,259.1461,0,259.0033,577.2003,577.1238,0.07654393,0,639.6177,3964.924,0,0,-7.627232e-14,4.263256e-14,145.1382,11.90063,0,293.0675,0,0,0,1.065814e-14
mpc,2026-01-05 19:45:00,79,19.75,36.93884,3405.796,391.069,4.653512,236.6126,0,0,2384.057,2383.74,0,0,0,0,0,0,0,0,0,149.7917,1382.855,0.6914273,0.8944844,0.3172331,0,250,0.3172331,2383.74,0,0,245.9308,0,236.6126,569.4321,569.3563,0.07577114,0,625.8713,3866.523,0,0,-4.773959e-14,4.263256e-14,145.1382,4.653512,0,293.0675,0,0,0,2.664535e-15
mpc,2026-01-05 20:00:00,80,20,36.66525,3406.68,380.6877,0,216.8388,0,0,2384.676,2384.359,0,0,0,0,0,0,0,0,0,151.4516,1344.774,0.672387,0.8707632,0.3172331,0,250,0.3172331,2384.359,0,0,229.236,0,216.8388,565.5149,565.4397,0.07523035,0,616.862,3788.173,0,0,-8.104628e-14,4.263256e-14,151.4516,0,0,295.8896,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,36.49667,3380.386,355.3114,0,202.0342,0,0,2366.27,2365.953,0,0,0,0,0,0,0,0,0,151.4516,1306.699,0.6533497,0.8467844,0.3172331,0,250,0.3172331,2365.953,0,0,203.8598,0,202.0342,558.6932,558.6183,0.07490098,0,606.32,3686.418,0,0,1.282308e-13,4.263256e-14,151.4516,0,0,295.8896,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,36.42914,3400.469,336.1061,2.03693,190.5017,0,0,2380.328,2380.011,0,0,0,0,0,0,0,0,0,158.7702,1266.801,0.6334005,0.8228094,0.3172331,0,250,0.3172331,2380.011,0,0,179.3728,0,190.5017,561.0283,560.9536,0.07476983,0,605.8536,3641.613,0,0,1.477707e-13,4.263256e-14,156.7333,2.03693,0,297.6484,0,0,0,-4.884981e-15
mpc,2026-01-05 20:45:00,83,20.75,36.55949,3399.689,314.7992,3.392531,169.5894,0,0,2379.782,2379.465,0,0,0,0,0,0,0,0,0,160.1258,1226.57,0.6132851,0.797686,0.3172331,0,250,0.3172331,2379.465,0,0,158.0659,0,169.5894,562.8017,562.7266,0.07502338,0,602.8334,3588.247,0,0,-2.730038e-13,4.263256e-14,156.7333,3.392531,0,297.6484,0,0,0,-5.77316e-15
mpc,2026-01-05 21:00:00,84,21,36.22418,3397.724,271.8961,0,132.2246,0,0,2378.406,2378.089,0,0,0,0,0,0,0,0,0,160.7504,1186.189,0.5930947,0.7723533,0.3172331,0,250,0.3172331,2378.089,0,0,111.1457,0,132.2246,557.6124,557.538,0.07437462,0,588.5378,3428.684,0,0,2.059464e-13,4.263256e-14,160.7504,0,0,298.375,0,0,0,0
mpc,2026-01-05 21:15:00,85,21.25,36.14575,3351.335,251.6277,0,111.189,0,0,2345.935,2345.617,0,0,0,0,0,0,0,0,0,160.7504,1145.815,0.5729076,0.7469261,0.3172331,0,250,0.3172331,2345.617,0,0,90.87729,0,111.189,548.8892,548.815,0.0742245,0,574.8304,3318.331,0,0,1.084688e-13,4.263256e-14,160.7504,0,0,298.375,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,35.84606,3331.783,220.1521,0,108.9664,0,0,2332.248,2331.931,0,0,0,0,0,0,0,0,0,163.0995,1104.86,0.5524299,0.721503,0.3172331,0,250,0.3172331,2331.931,0,0,57.05256,0,108.9664,541.51,541.4363,0.07365636,0,566.7366,3215.467,0,0,1.563194e-13,4.263256e-14,163.0995,0,0,297.5236,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,35.59769,3332.801,190.3582,0,85.5217,0,0,2332.96,2332.643,0,0,0,0,0,0,0,0,0,163.0995,1063.911,0.5319555,0.6957141,0.3172331,0,250,0.3172331,2332.643,0,0,27.25867,0,85.5217,538.2611,538.1879,0.07319208,0,557.9195,3115.579,0,0,3.888001e-13,4.263256e-14,163.0995,0,0,297.5236,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,35.16929,3344.894,161.4175,0,105.5262,0,0,2341.426,2341.109,0,0,0,0,0,0,0,0,0,161.4175,1023.389,0.5116946,0.6699292,0.3172331,0,250,0.3172331,2341.109,0,0,0,0,105.5262,534.4039,534.3315,0.07240486,0,558.4167,3071.292,0,0,-4.263256e-14,4.263256e-14,161.4175,0,0,295.4266,0,0,0,0
mpc,2026-01-05 22:15:00,89,22.25,34.73746,3310.228,149.171,3.634985,90.73876,0,0,2317.16,2316.842,0,0,0,0,0,0,0,0,0,152.806,985.0266,0.4925133,0.6444132,0.3172331,0,250,0.3172331,2316.842,0,0,0,0,90.73876,523.1933,523.1216,0.0716283,0,543.6096,2989.853,0,0,-1.39444e-13,4.263256e-14,149.171,3.634985,0,295.4266,0,0,0,-5.77316e-15
mpc,2026-01-05 22:30:00,90,22.5,34.39401,3284.333,111.37,4.119467,86.4459,0,0,2299.033,2298.716,0,0,0,0,0,0,0,0,0,115.4895,955.9992,0.4779996,0.6202568,0.3172331,0,250,0.3172331,2298.716,0,0,0,0,86.4459,514.7097,514.6387,0.07102245,0,533.9923,2936.958,0,0,-5.195844e-14,4.263256e-14,111.37,4.119467,0,292.3529,0,0,0,1.776357e-15
mpc,2026-01-05 22:45:00,91,22.75,33.99361,3242.015,90.91622,5.638828,86.97925,0,0,2269.41,2269.093,0,0,0,0,0,0,0,0,0,96.55505,931.7099,0.465855,0.6019787,0.3172331,0,250,0.3172331,2269.093,0,0,0,0,86.97925,503.1167,503.0464,0.07032896,0,522.3292,2872.811,0,0,3.019807e-14,4.263256e-14,90.91622,5.638828,0,292.3529,0,0,0,6.217249e-15
mpc,2026-01-05 23:00:00,92,23,33.74669,3202.734,82.16583,1.387428,80.85056,0,0,2241.914,2241.597,0,0,0,0,0,0,0,0,0,83.55326,910.6749,0.4553375,0.5866841,0.3172331,0,250,0.3172331,2241.597,0,0,0,0,80.85056,494.0461,493.9761,0.06990802,0,511.793,2814.862,0,0,1.000311e-13,4.263256e-14,82.16583,1.387428,0,288.3022,0,0,0,-5.551115e-15
mpc,2026-01-05 23:15:00,93,23.25,33.4065,3237.302,82.92995,0,72.50258,0,0,2266.112,2265.794,0,0,0,0,0,0,0,0,0,82.92995,889.7991,0.4448995,0.5734387,0.3172331,0,250,0.3172331,2265.794,0,0,0,0,72.50258,495.2941,495.2248,0.06933625,0,511.0714,2810.892,0,0,1.065814e-13,4.263256e-14,82.92995,0,0,288.3022,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,33.32031,3236.159,73.89765,0,74.60563,1,1,2265.311,2264.994,124.8755,35.92283,160.7983,1,160.7983,0,0,0,0,0,889.659,0.4448295,0.5602934,0.3172331,0,250,0.3172331,2140.118,0,0,0,0,74.60563,494.0952,466.789,27.30623,518.9843,0,1037.969,0,-1.421085e-14,9.137135e-14,4.263256e-14,73.89765,0,0,123.1409,0,86.90065,0,0
mpc,2026-01-05 23:45:00,95,23.75,33.08878,3249.167,78.01112,0,68.02328,1,1,2274.417,2274.099,124.8755,35.92283,160.7983,1,160.7983,0,0,0,0,0,889.519,0.4447595,0.5602052,0.3172331,0,250,0.3172331,2149.224,0,0,0,0,68.02328,493.3408,466.1854,27.15539,516.8631,0,1033.726,0,-1.421085e-14,-1.2923e-13,4.263256e-14,78.01112,0,0,123.1409,0,82.78718,0,0
mpc,2026-01-06 00:00:00,96,0,32.85951,3272.956,67.03518,0,49.82156,1,1,2291.069,2290.752,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1014.379,0.5071895,0.560117,0.3172331,0,250,0.3172331,1858.385,0,0,10.28923,0,49.82156,494.2492,400.9068,93.34242,536.0335,0,1089.816,0,-4.263256e-14,-2.520206e-13,4.263256e-14,56.74595,0,0,0,500,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,32.7584,3263.226,79.98697,0.6246074,48.54268,1,1,2284.258,2283.941,433.5989,125.2006,558.7995,2,54.40181,4.397675,0,0,500,0,1139.219,0.5696096,0.6387395,0.3172331,0,250,0.3172331,1850.342,0,0,25.58516,0,48.54268,491.6003,398.2162,93.38406,533.8638,0,1111.862,0,-4.263256e-14,2.331468e-15,4.263256e-14,54.40181,0.6246074,0,0,500,3.773068,0,-2.087219e-14
mpc,2026-01-06 00:30:00,98,0.5,32.57776,3258.775,70.18168,3.028168,52.56762,1,1,2281.142,2280.825,425.6644,122.5432,548.2076,2,47.33645,0.8711253,0,0,500,0,1264.04,0.63202,0.7173497,0.3172331,0,250,0.3172331,1855.161,0,0,22.84523,2.157043,52.56762,488.8392,397.5531,91.28608,531.3613,0,1105.852,0,-7.105427e-14,-3.108624e-13,4.263256e-14,47.33645,0.8711253,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 00:45:00,99,0.75,32.32823,3225.513,53.27576,0.3299304,53.81552,1,1,2257.859,2257.542,430.0208,124.0868,554.1076,2,50.50484,3.602764,0,0,500,0,1388.841,0.6944205,0.7959474,0.3172331,0,250,0.3172331,1827.521,0,0,2.770919,0,53.81552,481.0204,389.34,91.68038,524.8918,0,1054.563,0,-2.842171e-14,4.162226e-13,4.263256e-14,50.50484,0.3299304,0,0,500,3.272833,0,-2.753353e-14
mpc,2026-01-06 01:00:00,100,1,32.07725,3209.861,29.58412,3.388234,55.86655,1,1,2246.903,2246.585,437.6639,126.0555,563.7195,2,62.27952,1.439965,0,0,500,0,1513.622,0.7568111,0.8745328,0.3172331,0,250,0.3172331,1808.921,0,0,0,1.948269,55.86655,475.8872,383.1241,92.76309,521.012,0,1045.385,0,1.421085e-14,3.019807e-13,4.263256e-14,29.58412,1.439965,0,0,500,32.6954,0,7.105427e-15
mpc,2026-01-06 01:15:00,101,1.25,31.82898,3223.641,27.577,9.244994,48.02605,1,1,2256.549,2256.232,444.8261,128.2058,573.0319,2,70.74606,2.285821,0,0,500,0,1638.384,0.819192,0.9531058,0.3172331,0,250,0.3172331,1811.406,0,0,0,6.959173,48.02605,475.1818,381.444,93.73783,519.7631,0,1051.531,0,2.842171e-14,-1.137979e-13,4.263256e-14,27.577,2.285821,0,0,500,43.16905,0,7.81597e-14
mpc,2026-01-06 01:30:00,102,1.5,31.74414,3259.322,35.49691,2.731786,49.10809,1,1,2281.526,2281.208,441.0731,127.5714,568.6445,2,62.17127,6.47323,0,0,500,0,1763.126,0.881563,1.031666,0.3172331,0,250,0.3172331,1840.135,0,0,0,0,49.10809,479.499,386.7338,92.76523,524.626,0,1049.252,0,-7.105427e-14,3.115286e-13,4.263256e-14,35.49691,2.731786,0,0,500,30.4158,0,-1.065814e-14
mpc,2026-01-06 01:45:00,103,1.75,31.6275,3278.279,42.92353,2.087798,32.86348,1,1,2294.796,2294.478,420.6001,121.1227,541.7228,2,54.55879,1.213073,0,0,485.9509,0,1884.336,0.9421681,1.110215,0.3172331,0,250,0.3172331,1873.878,0,0,0,0.8747243,32.86348,480.9909,392.7663,88.22459,520.7772,0,1043.063,0,-7.105427e-14,3.115286e-13,4.263256e-14,42.92353,1.213073,0,0,485.9509,11.63526,0,-8.526513e-14
mpc,2026-01-06 02:00:00,104,2,31.46456,3249.516,43.95822,0.6561526,39.32527,1,1,2274.661,2274.344,0,0,0,0,0,0,0,0,0,43.95822,1873.05,0.936525,1.186539,0.3172331,0,250,0.3172331,2274.344,0,0,0,0.6561526,39.32527,474.9863,474.92,0.06624343,483.1318,0,967.3954,0,0,4.387601e-13,4.263256e-14,43.95822,0,0,58.47008,0,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,31.36757,3227.543,43.37463,0.300529,26.6521,1,1,2259.28,2258.963,135.6787,39.03058,174.7092,1,51.22056,0,0,0,108.9791,0,1900,0.95,1.179432,0.3172331,0,250,0.3172331,2123.284,0,0,0,0.300529,26.6521,470.7258,442.3908,28.33503,486.9744,0,974.4672,0,-7.105427e-15,7.105427e-15,4.263256e-14,43.37463,0,0,0,123.4887,22.35549,0,0
mpc,2026-01-06 02:30:00,106,2.5,31.10567,3248.203,33.42561,0,22.47962,1,1,2273.742,2273.425,0,0,0,0,0,0,0,0,0,33.42561,1891.344,0.9456722,1.196402,0.3172331,0,250,0.3172331,2273.425,0,0,0,0,22.47962,470.9123,470.8466,0.06570181,475.5023,0,951.0046,0,0,6.57252e-14,4.263256e-14,33.42561,0,0,52.61862,0,0,0,0
mpc,2026-01-06 02:45:00,107,2.75,30.99415,3259.888,55.07811,0,23.93594,1,1,2281.922,2281.604,0,0,0,0,0,0,0,0,0,55.07811,1877.277,0.9386386,1.190952,0.3172331,0,250,0.3172331,2281.604,0,0,0,0,23.93594,471.4088,471.3432,0.06553532,476.288,0,952.5761,0,0,-3.794742e-13,4.263256e-14,55.07811,0,0,69.05555,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,30.64447,3271.613,58.95506,0,39.87128,1,1,2290.129,2289.812,0,0,0,0,0,0,0,0,0,56.83389,1862.773,0.9313866,1.182094,0.3172331,0,250,0.3172331,2289.812,0,0,2.121167,0,39.87128,469.3746,469.3096,0.06501867,477.4814,0,958.6219,0,0,-3.910205e-13,4.263256e-14,56.83389,0,0,68.50921,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,30.66989,3274.718,65.05183,2.173278,38.93706,1,1,2292.302,2291.985,0,0,0,0,0,0,0,0,0,63.29099,1846.657,0.9233286,1.172961,0.3172331,0,250,0.3172331,2291.985,0,0,3.934118,0,38.93706,470.0893,470.0243,0.06505594,478.0092,0,962.8048,0,0,-3.566036e-13,4.263256e-14,61.11771,2.173278,0,67.64247,0,0,0,-8.881784e-16
mpc,2026-01-06 03:30:00,110,3.5,30.54343,3304.242,66.89317,2.347535,46.23475,1,1,2312.969,2312.652,0,0,0,0,0,0,0,0,0,60.60233,1831.216,0.915608,1.162813,0.3172331,0,250,0.3172331,2312.652,0,0,8.240751,0.3976221,46.23475,472.9783,472.9135,0.06487089,482.368,0,979.6372,0,0,1.645351e-13,4.263256e-14,58.65242,1.949913,0,60.60233,0,0,0,-2.442491e-15
mpc,2026-01-06 03:45:00,111,3.75,30.44377,3303.492,63.82236,0.9895873,45.41817,1,1,2312.445,2312.127,0,0,0,0,0,0,0,0,0,64.81195,1814.725,0.9073624,1.15309,0.3172331,0,250,0.3172331,2312.127,0,0,0,0,45.41817,471.8134,471.7487,0.06472579,481.0154,0,962.0309,0,0,-1.232348e-13,4.263256e-14,63.82236,0.9895873,0,81.40535,0,0,0,-1.44329e-15
mpc,2026-01-06 04:00:00,112,4,30.4132,3334.138,87.62528,0,29.31371,1,1,2333.897,2333.579,0,0,0,0,0,0,0,0,0,79.19168,1794.641,0.8973206,1.142706,0.3172331,0,250,0.3172331,2333.579,0,0,8.433601,0,29.31371,475.8637,475.799,0.0646814,481.7759,0,978.0997,0,0,-3.019807e-13,4.263256e-14,79.19168,0,0,83.3161,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,30.3181,3336.961,101.6467,0,33.84745,1,1,2335.873,2335.556,390.8583,112.4667,503.325,2,76.36532,0.2702889,0,0,422.5656,0,1900,0.95,1.130059,0.3172331,0,250,0.3172331,1944.697,0,0,25.28135,0,33.84745,475.253,395.6651,79.58797,515.0183,0,1073.647,0,0,7.105427e-15,4.263256e-14,76.36532,0,0,0,426.6894,4.394065,0,-7.105427e-15
mpc,2026-01-06 04:30:00,114,4.5,30.2075,3327.465,112.5731,0,35.81366,1,1,2329.226,2328.908,0,0,0,0,0,0,0,0,0,105.9815,1873.206,0.9366028,1.196402,0.3172331,0,250,0.3172331,2328.908,0,0,6.591562,0,35.81366,472.7304,472.666,0.06438437,479.9346,0,971.2397,0,0,3.002043e-13,4.263256e-14,105.9815,0,0,106.3896,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,30.30166,3292.516,133.7447,0,43.64453,1,1,2304.761,2304.444,183.7268,52.85254,236.5793,1,127.8139,0,0,0,108.3575,0,1900,0.95,1.17953,0.3172331,0,250,0.3172331,2120.717,0,0,5.930787,0,43.64453,468.7507,431.3191,37.43153,493.0483,0,996.3271,0,-2.842171e-14,-2.220446e-16,4.263256e-14,127.8139,0,0,0,108.7654,0.4079478,0,0
mpc,2026-01-06 05:00:00,116,5,30.2707,3303.167,152.819,0,60.21561,1,1,2312.217,2311.9,0,0,0,0,0,0,0,0,0,152.7805,1861.506,0.9307529,1.196402,0.3172331,0,250,0.3172331,2311.9,0,0,0.03848497,0,60.21561,469.9415,469.877,0.06447535,482.1154,0,964.2973,0,0,1.29674e-13,4.263256e-14,152.7805,0,0,152.7805,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,30.12243,3328.381,192.0785,0.4097104,60.82017,1,1,2329.867,2329.549,0,0,0,0,0,0,0,0,0,192.4882,1813.091,0.9065453,1.172163,0.3172331,0,250,0.3172331,2329.549,0,0,0,0,60.82017,471.9642,471.8999,0.06426233,484.2203,0,968.4407,0,0,4.440892e-15,4.263256e-14,192.0785,0.4097104,0,202.4879,0,0,0,-4.496403e-15
mpc,2026-01-06 05:30:00,118,5.5,30.1693,3332.419,239.0623,1.76923,55.9019,1,1,2332.693,2332.376,0,0,0,0,0,0,0,0,0,232.509,1754.678,0.877339,1.141677,0.3172331,0,250,0.3172331,2332.376,0,0,6.762038,1.560431,55.9019,473.0308,472.9665,0.06432952,484.3024,0,982.9612,0,0,-3.537171e-13,4.263256e-14,232.3003,0.2087991,0,232.509,0,0,0,-1.149081e-14
mpc,2026-01-06 05:45:00,119,5.75,29.95366,3308.628,270.1617,11.32621,49.4912,1,1,2316.04,2315.723,0,0,0,0,0,0,0,0,0,270.1617,1686.861,0.8434307,1.104895,0.3172331,0,250,0.3172331,2315.723,0,0,0,11.32621,49.4912,467.4055,467.3415,0.06402157,477.3295,0,974.1966,0,0,1.958433e-13,4.263256e-14,270.1617,0,0,272.1565,0,0,0,0
mpc,2026-01-06 06:00:00,120,6,30.19536,3269.504,317.2205,9.98276,67.50738,1,1,2288.653,2288.335,636.8745,183.2092,820.0838,2,320.0838,0,0,0,500,0,1811.596,0.9057979,1.062192,0.3172331,0,250,0.3172331,1651.461,0,0,0,9.98276,67.50738,464.3701,335.0832,129.2869,531.9897,0,1081.2,0,-5.684342e-14,-4.316547e-13,4.263256e-14,317.2205,0,0,0,500,2.863252,0,0
mpc,2026-01-06 06:15:00,121,6.25,30.21334,3281.046,358.4768,6.915134,63.40076,1,1,2296.732,2296.415,0,0,0,0,0,0,0,0,0,358.1064,1721.784,0.860892,1.140735,0.3172331,0,250,0.3172331,2296.415,0,0,0.3704978,6.915134,63.40076,466.1964,466.1321,0.06439277,479.0013,0,970.5703,0,0,-2.031708e-13,4.263256e-14,358.1064,0,0,358.1064,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,30.27669,3345.309,397.662,0,83.37035,1,1,2341.716,2341.399,116.4895,33.51046,150,1,150,0,0,0,0,247.662,1659.598,0.8297988,1.084182,0.3172331,0,250,0.3172331,2224.91,0,0,0,0,83.37035,476.0008,452.2575,23.74332,502.7147,0,1005.429,0,-1.421085e-14,3.703704e-13,4.263256e-14,397.662,0,0,247.7494,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,30.64408,3326.171,414.0883,2.673211,75.09663,1,1,2328.32,2328.002,0,0,0,0,0,0,0,0,0,414.0883,1555.814,0.7779071,1.045024,0.3172331,0,250,0.3172331,2328.002,0,0,0,2.673211,75.09663,477.1977,477.1327,0.06501809,492.524,0,989.6593,0,0,-3.406164e-13,4.263256e-14,414.0883,0,0,430.3723,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,31.00953,3330.678,425.4008,5.557054,61.71198,1,1,2331.474,2331.157,731.6633,210.477,942.1403,2,442.1403,0,0,0,500,0,1680.569,0.8402846,0.9796734,0.3172331,0,250,0.3172331,1599.494,0,0,0,5.557054,61.71198,481.814,330.5456,151.2684,553.7758,0,1117.137,0,5.684342e-14,-3.171907e-13,4.263256e-14,425.4008,0,0,0,500,16.73945,0,1.136868e-13
mpc,2026-01-06 07:15:00,125,7.25,31.12204,3353.845,425.9694,1.79391,55.95432,1,1,2347.692,2347.375,617.3042,177.5794,794.8836,2,410.0876,0,0,0,384.796,0,1776.504,0.8882519,1.05823,0.3172331,0,250,0.3172331,1730.07,0,0,15.88172,1.79391,55.95432,486.4094,358.4467,127.9626,547.6191,0,1125.729,0,-2.842171e-14,3.714806e-13,4.263256e-14,410.0876,0,0,0,384.796,0,0,0
mpc,2026-01-06 07:30:00,126,7.5,31.31602,3396.212,406.7112,0.3520744,32.27652,1,1,2377.349,2377.031,306.1674,88.07496,394.2424,1,394.2424,0,0,0,0,0.3520744,1776.136,0.888068,1.118638,0.3172331,0,250,0.3172331,2070.864,0,0,12.4688,0,32.27652,494.741,430.9597,63.78137,525.7516,0,1073.012,0,-2.842171e-14,-2.797762e-14,4.263256e-14,394.2424,0.3520744,0,3.778364,0,0,0,-2.581269e-14
mpc,2026-01-06 07:45:00,127,7.75,31.58426,3384.161,377.8441,0,43.89918,1,1,2368.913,2368.596,666.5928,191.8871,858.4799,2,357.2683,1.211574,0,0,496.5743,0,1900,0.95,1.118407,0.3172331,0,250,0.3172331,1702.003,0,0,20.57582,0,43.89918,496.0315,356.3858,139.6456,557.465,0,1150.423,0,0,-1.065814e-14,4.263256e-14,357.2683,0,0,0,500,4.637319,0,2.930989e-14
mpc,2026-01-06 08:00:00,128,8,31.94174,3404.296,330.718,262.9838,55.03665,1,1,2383.007,2382.69,251.4486,72.33403,323.7826,1,323.7826,0,0,0,0,262.9838,1833.955,0.9169775,1.196402,0.3172331,0,250,0.3172331,2131.242,0,0,6.935419,0,55.03665,503.1254,449.9699,53.15542,533.9239,0,1079.811,0,0,-4.103384e-13,4.263256e-14,323.7826,262.9838,0,271.5558,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,32.07402,3430.668,289.4532,266.8706,75.36118,1,1,2401.467,2401.15,217.9305,62.6919,280.6224,1,280.6224,0,0,0,0,266.8706,1766.949,0.8834743,1.154815,0.3172331,0,250,0.3172331,2183.22,0,0,8.830807,0,75.36118,508.5853,462.3646,46.22073,541.0165,0,1097.266,0,-7.105427e-15,1.567635e-13,4.263256e-14,280.6224,266.8706,0,269.3832,0,0,0,5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,32.25432,3418.315,257.3184,265.7671,78.93856,1,1,2392.821,2392.504,181.8315,52.30733,234.1388,1,234.1388,0,0,0,0,265.7671,1700.229,0.8501143,1.112622,0.3172331,0,250,0.3172331,2210.672,0,0,23.17957,0,78.93856,508.8915,470.1532,38.73836,539.2487,0,1118.482,0,0,1.154632e-14,4.263256e-14,234.1388,265.7671,0,267.9924,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,32.58832,3452.617,209.3453,268.2986,90.67041,1,1,2416.832,2416.515,142.4442,40.97682,183.421,1,183.421,0,0,0,0,268.2986,1632.886,0.8164432,1.070609,0.3172331,0,250,0.3172331,2274.071,0,0,25.92424,0,90.67041,518.046,487.4452,30.6008,547.8572,0,1140.434,0,0,-2.9865e-13,4.263256e-14,183.421,268.2986,0,271.8298,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,32.80732,3447.538,176.2961,271.2512,96.06473,1,1,2413.277,2412.959,117.906,33.91792,151.8239,1,151.8239,0,0,0,0,268.5877,1565.482,0.7827412,1.028205,0.3172331,0,250,0.3172331,2295.054,0,0,24.47226,2.663508,96.06473,519.9688,494.4962,25.47257,549.1124,0,1145.034,0,-7.105427e-15,-8.770762e-14,4.263256e-14,151.8239,268.5877,0,268.5877,0,0,0,0
mpc,2026-01-06 09:15:00,133,9.25,33.09953,3477.933,141.3576,274.9325,120.3533,1,1,2434.553,2434.236,114.0399,35.96009,150,1,120.3297,0,29.67035,0,0,273.2491,1496.924,0.7484619,0.9857613,0.3172331,0,250,0.3172331,2320.196,20.62694,0,21.02793,1.683395,99.7264,528.2113,503.3999,24.81142,560.997,0,1161.171,0,7.105427e-15,3.241851e-13,4.263256e-14,120.3297,273.2491,20.62694,273.2491,0,0,0,0
mpc,2026-01-06 09:30:00,134,9.5,33.38127,3517.859,123.1934,280.001,152.8599,1,1,2462.501,2462.184,111.572,38.42798,150,1,90.43821,0,59.56179,0,0,275.4408,1427.828,0.7139139,0.9425909,0.3172331,0,250,0.3172331,2350.612,41.27334,0,32.75521,4.560226,111.5866,537.8917,513.4514,24.44032,576.2536,0,1216.876,0,-7.105427e-15,4.67959e-13,4.263256e-14,90.43821,275.4408,41.27334,275.4408,0,0,0,-5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,33.44385,3540.001,105.0195,280.543,155.3344,1,1,2478.001,2477.683,111.1915,38.80855,150,1,85.82876,0,64.17124,0,0,276.6495,1358.441,0.6792204,0.8990823,0.3172331,0,250,0.3172331,2366.492,44.43532,0,19.19074,3.893505,110.8991,542.0926,517.6987,24.39387,580.7678,0,1201.356,0,-7.105427e-15,2.750022e-13,4.263256e-14,85.82876,276.6495,44.43532,276.6495,0,0,0,0
mpc,2026-01-06 10:00:00,136,10,33.55242,3527.667,73.6593,281.8016,180.1262,1,1,2469.367,2469.05,110.5878,39.41221,150,1,78.51711,0,71.48289,0,0,280.4092,1288.125,0.6440623,0.8553902,0.3172331,0,250,0.3172331,2358.462,49.43618,0,0,1.392418,130.6901,541.6188,517.2934,24.32536,585.3705,0,1173.143,0,0,-4.907186e-14,4.263256e-14,73.6593,280.4092,49.43618,280.4092,0,4.857808,0,0
mpc,2026-01-06 10:15:00,137,10.25,33.43777,3570.753,61.03103,288.1214,197.2501,1,1,2499.527,2499.21,108.7209,41.27907,150,1,55.90546,0,94.09454,0,0,281.8529,1217.459,0.6087293,0.8111132,0.3172331,0,250,0.3172331,2390.489,65.16027,0,5.125573,6.268561,132.0898,546.7217,522.8718,23.84993,593.0429,0,1205.741,0,-2.131628e-14,1.573186e-13,4.263256e-14,55.90546,281.8529,65.16027,281.8529,0,0,0,0
