controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:30:00,138,10.5,33.64358,3609.453,57.37394,289.7669,203.4408,1,1,2526.617,2526.3,0,0,0,0,0,0,0,0,0,332.268,1134.2,0.5671,0.7666158,0.3172331,0,250,0.3172331,2526.3,0,0,4.246518,10.62625,203.4408,555.3975,555.3277,0.06973373,600.0478,0,1225.751,0,0,-1.84297e-13,4.263256e-14,53.12743,279.1406,0,332.268,0,0,0,0
mpc,2026-01-06 10:45:00,139,10.75,34.06237,3629.263,69.98621,288.6852,209.5458,1,1,2540.484,2540.167,628.1605,210.8404,839.0009,4,55.51568,283.4852,0,0,500,0,1259.021,0.6295107,0.7141891,0.3172331,0,250,0.3172331,1912.007,0,0,14.47053,5.199958,209.5458,564.1585,424.5941,139.5643,681.9678,0,1397.867,0,-2.842171e-14,2.3892e-13,4.263256e-14,55.51568,283.4852,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 11:00:00,140,11,34.16378,3665.172,56.61208,286.1106,232.9193,0,0,2565.62,2565.303,0,0,0,0,0,0,0,0,0,330.1981,1176.274,0.5881368,0.7927873,0.3172331,0,250,0.3172331,2565.303,0,0,11.64653,0.8781041,232.9193,571.1553,571.0847,0.07062205,0,622.9369,3447.758,0,0,4.514167e-13,4.263256e-14,44.96555,285.2325,0,330.1981,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,34.57438,3664.218,49.45466,292.7302,246.9659,0,0,2564.952,2564.635,0,0,0,0,0,0,0,0,0,336.3854,1091.992,0.5459961,0.7406823,0.3172331,0,250,0.3172331,2564.635,0,0,5.700728,0.0987375,246.9659,576.8062,576.7349,0.07133935,0,632.2726,3487.503,0,0,2.744471e-13,4.263256e-14,43.75393,292.6315,0,336.3854,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,34.9534,3656.549,51.04268,299.729,286.236,0,0,2559.584,2559.267,0,0,0,0,0,0,0,0,0,343.7931,1005.872,0.502936,0.6876114,0.3172331,0,250,0.3172331,2559.267,0,0,4.141372,2.837201,286.236,581.0467,580.9747,0.07201452,0,645.9527,3564.778,0,0,1.130207e-13,4.263256e-14,46.90131,296.8918,0,343.7931,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,35.19358,3669.103,47.68375,294.8959,327.4563,0,0,2568.372,2568.055,0,0,0,0,0,0,0,0,0,341.9527,920.2254,0.4601127,0.6333828,0.3172331,0,250,0.3172331,2568.055,0,0,0.6269593,0,327.4563,586.5596,586.4872,0.07244904,0,661.2709,3638.072,0,0,2.529088e-13,4.263256e-14,47.05679,294.8959,0,342.9325,0,0,0,5.684342e-14
mpc,2026-01-06 12:00:00,144,12,35.4391,3697.86,33.33197,295.8866,360.6739,0,0,2588.502,2588.185,312.0086,137.5487,449.5574,1,0,0,449.5574,0,0,329.2186,837.7759,0.418888,0.5794525,0.3172331,0,250,0.3172331,2276.176,304.1198,0,0,0,56.55406,594.8256,523.0545,71.77102,0,673.5991,3704.795,0,-2.842171e-14,-7.471801e-14,4.263256e-14,33.33197,295.8866,304.1198,361.4681,0,0,0,0
mpc,2026-01-06 12:15:00,145,12.25,35.69437,3732.807,53.31374,292.8532,373.1909,0,0,2612.965,2612.648,332.0728,146.394,478.4668,1,0,0,478.4668,0,0,346.1669,751.1023,0.3755512,0.5275352,0.3172331,0,250,0.3172331,2280.575,322.6995,0,0,0,50.49139,604.3467,527.469,76.87773,0,685.541,3770.475,0,-2.842171e-14,-1.739719e-13,4.263256e-14,53.31374,292.8532,322.6995,363.2066,0,0,0,0
mpc,2026-01-06 12:30:00,146,12.5,35.82363,3721.521,40.28512,289.4463,399.3659,0,0,2605.065,2604.747,352.4608,155.382,507.8428,2,0,0,507.8428,0,0,329.7314,668.5512,0.3342756,0.4729581,0.3172331,0,250,0.3172331,2252.287,341.9869,0,0,0,57.37897,604.5075,522.645,81.86244,0,691.3419,3802.38,0,-2.842171e-14,1.325606e-13,4.263256e-14,40.28512,289.4463,341.9869,357.6818,0,0,0,5.684342e-14
mpc,2026-01-06 12:45:00,147,12.75,36.02559,3736.272,42.34097,298.2531,439.4925,0,0,2615.391,2615.074,367.3023,161.9249,529.2271,2,0,0,529.2271,0,0,340.5941,583.2975,0.2916487,0.4209769,0.3172331,0,250,0.3172331,2247.771,355.5323,0,0,0,83.9602,610.0484,524.3,85.74845,0,705.8088,3881.949,0,-2.842171e-14,-1.665335e-13,4.263256e-14,42.34097,298.2531,355.5323,355.0788,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,36.25341,3747.131,53.31959,305.2893,467.2354,0,0,2622.992,2622.675,382.4224,168.5905,551.0129,2,0,0,551.0129,0,0,349.2629,495.8899,0.247945,0.3672939,0.3172331,0,250,0.3172331,2240.252,369.1636,0,3.386087,5.959991,98.07179,615.4188,525.6186,89.80019,0,717.2193,3960.828,0,0,8.515411e-14,4.263256e-14,49.9335,299.3293,369.1636,349.2629,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,36.56055,3739.059,50.12137,305.5865,478.9335,0,0,2617.341,2617.024,407.2487,179.5352,586.784,2,0,0,586.784,0,0,348.0346,408.8032,0.2044016,0.3122546,0.3172331,0,250,0.3172331,2209.775,391.6875,0,0,7.673297,87.24608,618.9997,522.6106,96.38912,0,722.7795,3988.524,0,-2.842171e-14,-6.628031e-14,4.263256e-14,50.12137,297.9132,391.6875,355.9808,0,0,0,0
mpc,2026-01-06 13:30:00,150,13.5,36.88246,3693.205,64.91373,300.0127,508.4018,0,0,2585.243,2584.926,429.2559,189.2371,618.493,2,0,0,618.493,0,0,353.2791,320.4191,0.1602095,0.2574174,0.3172331,0,250,0.3172331,2155.67,411.261,0,7.377342,4.270024,97.14081,616.5721,514.1203,102.4518,0,726.5251,4015.98,0,-2.842171e-14,8.476553e-14,4.263256e-14,57.53639,295.7427,411.261,353.2791,0,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,36.99494,3663.398,60.3624,294.2067,527.4672,0,0,2564.379,2564.062,450.7145,198.6971,649.4116,2,0,0,649.4116,0,0,354.5691,231.7264,0.1158632,0.2017632,0.3172331,0,250,0.3172331,2113.347,431.2356,0,0,0,96.23161,613.4061,505.5181,107.888,0,727.2341,3999.787,0,-2.842171e-14,-1.970646e-15,4.263256e-14,60.3624,294.2067,431.2356,357.6965,0,0,0,0
mpc,2026-01-06 14:00:00,152,14,37.30346,3705.434,59.92249,290.3714,567.8265,1,1,2593.804,2593.487,1121.286,428.0213,1549.308,4,57.30793,297.7682,694.2317,0,500,0,356.6899,0.1783449,0.1459147,0.3172331,0,250,0.3172331,1472.2,459.2844,0,2.614561,0,108.542,625.5226,355.0363,270.4863,809.2337,0,1622.977,0,5.684342e-14,7.269185e-14,4.263256e-14,57.30793,290.3714,459.2844,0,500,7.396823,0,-5.684342e-14
mpc,2026-01-06 14:15:00,153,14.25,37.39165,3674.889,53.1676,296.9041,551.5636,1,1,2572.423,2572.105,564.5329,242.9024,807.4353,2,50.19668,0,757.2386,0,0,296.9041,282.4077,0.1412039,0.2246024,0.3172331,0,250,0.3172331,2007.572,500.4339,0,2.970926,0,51.12969,621.8209,485.2821,136.5389,740.5439,0,1486.213,0,5.684342e-14,-4.138356e-14,4.263256e-14,50.19668,296.9041,500.4339,304.5553,0,0,0,0
mpc,2026-01-06 14:30:00,154,14.5,37.54942,3641.167,56.15274,300.9247,564.1433,1,1,2548.817,2548.5,566.1386,242.8473,808.9859,2,56.61077,0,752.3751,0,0,300.9247,207.1321,0.1035661,0.177828,0.3172331,0,250,0.3172331,1982.361,496.2701,0,0,0,67.87319,618.7104,481.2066,137.5038,740.5297,0,1481.059,0,-8.526513e-14,-2.431388e-14,4.263256e-14,56.15274,300.9247,496.2701,302.3994,0,0.4580315,0,-2.131628e-14
mpc,2026-01-06 14:45:00,155,14.75,37.76557,3620.567,54.82813,296.0005,580.9991,1,1,2534.397,2534.08,1139.407,438.3768,1577.784,4,37.40964,292.447,747.927,0,500,0,332.0995,0.1660497,0.130428,0.3172331,0,250,0.3172331,1394.673,492.0428,0,17.41849,3.553471,88.95627,618.7814,340.514,278.2674,800.6097,0,1637.396,0,1.136868e-13,1.156297e-13,4.263256e-14,37.40964,292.447,492.0428,0,500,0,0,0
mpc,2026-01-06 15:00:00,156,15,37.91731,3629.381,59.06171,291.7129,584.2684,1,1,2540.567,2540.25,586.1833,252.6637,838.847,2,48.37529,0,790.4717,0,0,287.6714,260.1294,0.1300647,0.2091182,0.3172331,0,250,0.3172331,1954.066,519.0723,0,10.68642,4.041522,65.19606,622.8259,479.044,143.782,747.6906,0,1520.787,0,2.842171e-14,1.978973e-14,4.263256e-14,48.37529,287.6714,519.0723,287.6714,0,0,0,0
mpc,2026-01-06 15:15:00,157,15.25,38.04211,3674.7,54.33307,295.6092,597.1288,1,1,2572.29,2571.973,1196.847,461.5636,1658.41,4,55.36127,295.6488,807.4005,0,500,0,385.0884,0.1925442,0.1637997,0.3172331,0,250,0.3172331,1375.126,529.3827,0,0,0,67.74614,632.7324,338.2537,294.4787,816.4816,0,1632.963,0,-5.684342e-14,8.498757e-14,4.263256e-14,54.33307,295.6092,529.3827,0,500,1.067759,0,9.237056e-14
mpc,2026-01-06 15:30:00,158,15.5,38.20462,3684.517,50.84714,292.4227,606.4399,1,1,2579.162,2578.845,608.6831,262.588,871.2712,2,48.33054,0,822.9406,0,0,288.06,313.0128,0.1565064,0.2424845,0.3172331,0,250,0.3172331,1970.161,538.5019,0,2.516595,4.362651,67.93792,637.2247,486.7611,150.4636,766.1343,0,1544.135,0,0,8.881784e-16,4.263256e-14,48.33054,288.06,538.5019,288.06,0,0,0,0
mpc,2026-01-06 15:45:00,159,15.75,38.24504,3667.241,62.42645,289.6659,590.5407,1,1,2567.068,2566.751,1219.342,471.6063,1690.949,4,54.30597,284.1393,852.5034,0,500,0,437.9635,0.2189818,0.1970996,0.3172331,0,250,0.3172331,1347.409,557.5711,0,8.120473,5.526632,32.96964,634.9343,333.2658,301.6685,813.0267,0,1649.595,0,-5.684342e-14,-4.898859e-14,4.263256e-14,54.30597,284.1393,557.5711,0,500,0,0,5.684342e-14
mpc,2026-01-06 16:00:00,160,16,38.25835,3653.922,70.51581,284.1524,571.1999,1,1,2557.746,2557.428,639.2023,272.5174,911.7197,2,77.96262,0,833.7571,0,0,279.5643,368.0035,0.1840018,0.2757792,0.3172331,0,250,0.3172331,1918.226,545.2214,0,0,4.58813,25.97845,632.8576,474.6226,158.235,753.5678,0,1515.05,0,0,-1.376677e-14,4.263256e-14,70.51581,279.5643,545.2214,279.5643,0,7.446809,0,0
mpc,2026-01-06 16:15:00,161,16.25,38.31558,3658.529,86.62424,289.0382,569.8048,1,1,2560.971,2560.653,1239.727,476.6988,1716.426,4,87.03931,280.0631,849.3232,0,500,0,492.9456,0.2464728,0.2317264,0.3172331,0,250,0.3172331,1320.927,555.0118,0,0,8.975135,14.79301,634.6441,327.3439,307.3001,807.7087,0,1630.899,0,-1.136868e-13,1.409151e-13,4.263256e-14,86.62424,280.0631,555.0118,0,500,0.4150661,0,-4.263256e-14
mpc,2026-01-06 16:30:00,162,16.5,38.50861,3648.456,113.5183,283.0388,543.131,1,1,2553.919,2553.602,1241.317,475.9153,1717.232,4,99.51818,281.1138,836.6002,0,500,0,617.868,0.308934,0.3104006,0.3172331,0,250,0.3172331,1312.285,545.4057,0,14.00012,1.924984,0,636.2446,326.9228,309.3218,802.8381,0,1633.147,0,-5.684342e-14,-7.643886e-14,4.263256e-14,99.51818,281.1138,543.131,0,500,0,2.274733,0
mpc,2026-01-06 16:45:00,163,16.75,38.54516,3590.479,137.7951,276.7237,540.6053,1,1,2513.336,2513.018,1238.786,471.8434,1710.629,4,124.367,275.3086,810.9533,0,500,0,742.7707,0.3713854,0.3890624,0.3172331,0,250,0.3172331,1274.233,528.4486,0,13.42818,1.415094,12.15667,626.7619,317.7612,309.0006,792.6362,0,1610.877,0,-2.842171e-13,-2.564615e-14,4.263256e-14,124.367,275.3086,528.4486,0,500,0,0,5.684342e-14
mpc,2026-01-06 17:00:00,164,17,38.82605,3615.673,158.0289,273.4828,526.5606,1,1,2530.971,2530.654,1251.009,474.4485,1725.458,4,147.768,278.7412,798.9485,0,500,0,867.6538,0.4338269,0.4677118,0.3172331,0,250,0.3172331,1279.645,518.8305,0,10.26091,0,7.730181,636.0608,321.5887,314.472,797.9799,0,1613.66,0,5.684342e-14,2.26541e-13,4.263256e-14,147.768,273.4828,518.8305,0,500,5.258346,0,0
mpc,2026-01-06 17:15:00,165,17.25,38.86666,3624.148,179.1845,271.6746,500.4127,1,1,2536.903,2536.586,1213.135,454.6851,1667.82,4,173.546,272.3508,721.9233,0,500,0,992.5172,0.4962586,0.5463489,0.3172331,0,250,0.3172331,1323.451,468.5764,0,5.638511,0,31.83635,638.2681,332.9715,305.2965,795.6664,0,1601.059,0,-5.684342e-14,7.926992e-14,4.263256e-14,173.546,271.6746,468.5764,0,500,0.6761779,0,5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,38.47542,3576.471,207.1999,270.7437,468.6196,1,1,2503.53,2503.212,1220.919,453.3555,1674.275,4,213.5703,268.9449,691.7595,0,500,0,1117.361,0.5586805,0.6249735,0.3172331,0,250,0.3172331,1282.293,451.1632,0,0,1.798797,17.45636,623.1245,319.1607,303.9638,776.8611,0,1556.825,0,1.136868e-13,-4.659606e-13,4.263256e-14,207.1999,268.9449,451.1632,0,500,6.370461,0,5.684342e-14
mpc,2026-01-06 17:45:00,167,17.75,38.40258,3555.412,236.8333,268.1696,448.0458,1,1,2488.788,2488.471,1247.456,459.6571,1707.114,4,258.9418,270.6058,677.566,0,500,0,1242.185,0.6210925,0.7035858,0.3172331,0,250,0.3172331,1241.014,442.301,0,0,0,5.744742,618.2225,308.2717,309.9508,769.3559,0,1538.712,0,-5.684342e-14,-3.500533e-13,4.263256e-14,236.8333,268.1696,442.301,0,500,24.54478,0,0
mpc,2026-01-06 18:00:00,168,18,38.58721,3551.761,270.4598,0,421.2635,0,1,2486.233,2485.915,1050.185,370.329,1420.514,3,278.7903,10.15049,631.5732,0,500,0,1366.99,0.6834948,0.7821857,0.3172331,0,250,0.3172331,1435.73,411.3451,0,0,0,9.918384,620.7192,358.4481,262.2711,0,731.2534,4021.893,0,0,-1.848521e-13,4.263256e-14,270.4598,0,411.3451,0,500,18.48095,0,-7.81597e-14
mpc,2026-01-06 18:15:00,169,18.25,38.53608,3541.075,293.6742,0,413.7852,0,1,2478.752,2478.435,1043.463,363.3776,1406.841,3,312.3153,7.754892,586.7707,0,500,0,1491.774,0.7458872,0.8607733,0.3172331,0,250,0.3172331,1434.972,382.4052,0,0,0,31.38002,617.9838,357.7563,260.2275,0,728.9574,4009.265,0,0,2.031708e-14,4.263256e-14,293.6742,0,382.4052,0,500,26.39599,0,1.101341e-13
mpc,2026-01-06 18:30:00,170,18.5,38.41053,3513.241,329.8868,0,357.4864,0,0,2459.268,2458.951,376.6813,166.0596,542.7409,2,0,0,542.7409,0,0,329.8868,1409.068,0.7045339,0.9393484,0.3172331,0,250,0.3172331,2082.27,354.2555,0,0,0,3.230871,611.0224,517.3545,93.66791,0,684.2168,3763.192,0,-2.842171e-14,6.661338e-15,4.263256e-14,329.8868,0,354.2555,340.145,0,0,0,0
mpc,2026-01-06 18:45:00,171,18.75,38.21277,3497.731,363.7127,4.468636,325.8185,0,0,2448.412,2448.095,470.1045,188.7552,658.8597,2,155.4307,0,503.4291,0,0,211.4187,1355.991,0.6779956,0.8872693,0.3172331,0,250,0.3172331,1977.99,329.3926,0,0,1.331972,0,605.0547,488.8035,116.2512,0,677.5587,3728.871,0,-2.842171e-14,1.176836e-13,4.263256e-14,363.7127,3.136664,325.8185,214.5394,0,0,3.574101,-2.620126e-14
mpc,2026-01-06 19:00:00,172,19,38.28628,3526.156,387.3778,10.14363,303.5305,0,0,2468.309,2467.992,320.8808,141.46,462.3408,1,0,0,462.3408,0,0,395.2067,1256.976,0.6284881,0.8538478,0.3172331,0,250,0.3172331,2147.111,302.2367,0,0.1658044,2.148885,1.293834,611.1933,531.6594,79.53382,0,673.4398,3707.912,0,-5.684342e-14,5.739853e-14,4.263256e-14,387.212,7.994744,302.2367,395.2067,0,0,0,1.509903e-14
mpc,2026-01-06 19:15:00,173,19.25,38.29976,3491.919,396.8765,13.43481,308.0599,0,0,2444.343,2444.026,302.1578,133.206,435.3638,1,0,0,435.3638,0,0,404.8962,1155.554,0.5777771,0.7914994,0.3172331,0,250,0.3172331,2141.868,284.5546,0,0,5.415126,23.50533,605.4811,530.5559,74.92521,0,669.5843,3692.055,0,0,3.43392e-13,4.263256e-14,396.8765,8.019681,284.5546,417.2634,0,0,0,2.664535e-14
mpc,2026-01-06 19:30:00,174,19.5,38.25305,3494.147,404.8964,7.037141,268.4523,0,0,2445.903,2445.586,271.777,119.8126,391.5897,1,0,0,391.5897,0,0,411.3214,1052.542,0.526271,0.7276355,0.3172331,0,250,0.3172331,2173.809,256.0901,0,0.6120877,0,12.36221,605.0974,537.7834,67.314,0,660.6544,3634.655,0,-1.421085e-14,1.254552e-14,4.263256e-14,404.2843,7.037141,256.0901,416.1849,0,0,0,1.332268e-14
mpc,2026-01-06 19:45:00,175,19.75,38.15865,3474.538,391.4725,0,254.6288,0,0,2432.177,2431.859,247.1334,108.9485,356.0819,1,0,0,356.0819,0,0,391.069,954.609,0.4773045,0.6627702,0.3172331,0,250,0.3172331,2184.726,233.1378,0,0.4034917,0,21.49106,600.1598,539.0993,61.06049,0,653.3509,3594.126,0,-2.842171e-14,1.6942e-13,4.263256e-14,391.069,0,233.1378,395.7225,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,38.18101,3420.448,380.4247,0,232.6373,0,0,2394.314,2393.996,225.7368,99.51586,325.2527,1,0,0,325.2527,0,0,380.4247,859.3526,0.4296763,0.6011033,0.3172331,0,250,0.3172331,2168.26,212.8948,0,0,0,19.74255,591.1756,535.361,55.81459,0,639.7515,3518.633,0,-2.842171e-14,-4.674039e-14,4.263256e-14,380.4247,0,212.8948,380.6877,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,38.1066,3420.283,355.7895,0.3945473,206.1955,0,0,2394.198,2393.881,209.9001,92.53425,302.4343,1,0,0,302.4343,0,0,355.3114,770.3894,0.3851947,0.5411217,0.3172331,0,250,0.3172331,2183.981,198.139,0,0.4780423,0.3945473,8.056529,589.9547,538.155,51.79968,0,632.6745,3481.215,0,-1.421085e-14,1.413314e-13,4.263256e-14,355.3114,0,198.139,355.3114,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,37.7513,3410.577,332.9417,0,190.0871,0,0,2387.404,2387.086,197.7587,87.18173,284.9404,1,0,0,284.9404,0,0,332.9417,687.0327,0.3435164,0.4851029,0.3172331,0,250,0.3172331,2189.328,187.4878,0,0,0,2.599317,582.6692,534.3269,48.34237,0,622.143,3421.786,0,-1.421085e-14,1.647016e-13,4.263256e-14,332.9417,0,187.4878,338.143,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,37.64631,3421.298,296.4461,0,183.0466,0,0,2394.909,2394.591,176.3248,77.73263,254.0574,1,0,0,254.0574,0,0,296.4461,612.813,0.3064065,0.4326144,0.3172331,0,250,0.3172331,2218.267,167.3805,0,0,0,15.66608,582.8581,539.868,42.99005,0,621.4134,3417.773,0,-1.421085e-14,-1.325051e-13,4.263256e-14,296.4461,0,167.3805,318.1917,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,37.45089,3439.004,269.9637,0,171.0417,0,0,2407.303,2406.986,136.9257,60.36357,197.2893,1,0,0,197.2893,0,0,269.9637,545.2256,0.2726128,0.3858794,0.3172331,0,250,0.3172331,2270.06,130.2884,0,0,0,40.75329,582.8254,549.5979,33.2275,0,619.8281,3409.055,0,-7.105427e-15,-2.39142e-13,4.263256e-14,269.9637,0,130.2884,271.8961,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,37.20855,3437.591,224.8635,0,158.6152,0,0,2406.314,2405.997,115.0345,50.71287,165.7474,1,0,0,165.7474,0,0,224.8635,488.9239,0.244462,0.3433206,0.3172331,0,250,0.3172331,2290.962,109.7797,0,0,0,48.83546,578.85,551.1016,27.74841,0,613.5621,3374.591,0,0,4.996004e-16,4.263256e-14,224.8635,0,109.7797,251.6277,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,37.07072,3416.191,186.3881,0,135.8179,0,0,2391.334,2391.016,112.3336,49.52218,161.8558,1,0,0,161.8558,0,0,186.3881,442.25,0.221125,0.3078682,0.3172331,0,250,0.3172331,2278.683,107.3807,0,0,0,28.43725,573.156,546.1558,27.00022,0,602.4938,3313.716,0,-7.105427e-15,9.331425e-14,4.263256e-14,186.3881,0,107.3807,220.1521,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,36.8275,3403.093,169.0476,0,126.4146,0,0,2382.165,2381.848,106.0325,43.96755,150,1,23.34219,0,126.6578,0,0,145.7054,405.754,0.202877,0.2784783,0.3172331,0,250,0.3172331,2275.815,84.27557,0,0,0,42.13902,567.3206,541.9931,25.32753,0,595.9962,3277.979,0,0,-2.892131e-14,4.263256e-14,169.0476,0,84.27557,167.016,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,36.19184,3399.093,152.5392,0,123.5064,0,0,2379.365,2379.048,107.9192,47.57606,155.4952,1,0,0,155.4952,0,0,152.5392,367.5553,0.1837777,0.2554973,0.3172331,0,250,0.3172331,2271.129,104.2542,0,0,0,19.25221,557.3723,532.0176,25.35465,0,584.1036,3212.57,0,0,1.100786e-13,4.263256e-14,152.5392,0,104.2542,161.4175,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,36.13941,3352.887,137.9472,3.164595,97.42859,0,0,2347.021,2346.703,105.5065,44.49352,150,1,16.97153,0,133.0285,0,0,124.1403,336.4624,0.1682312,0.2314442,0.3172331,0,250,0.3172331,2241.197,89.24677,0,0,0,8.181819,549.0537,524.2977,24.75602,0,570.7052,3138.879,0,7.105427e-15,-1.310063e-14,4.263256e-14,137.9472,3.164595,89.24677,135.8344,0,0,0,-5.329071e-15
mpc,2026-01-06 22:30:00,186,22.5,36.01103,3309.762,113.631,2.931542,90.99836,0,0,2316.834,2316.516,0,0,0,0,0,0,0,0,0,114.3016,307.834,0.153917,0.2118654,0.3172331,0,250,0.3172331,2316.516,0,0,2.260943,0,90.99836,540.2072,540.1332,0.07396802,0,561.351,3091.331,0,0,7.013834e-14,4.263256e-14,111.37,2.931542,0,115.4895,0,0,0,5.77316e-15
mpc,2026-01-06 22:45:00,187,22.75,35.72554,3319.472,94.33681,0,84.67498,0,0,2323.631,2323.313,0,0,0,0,0,0,0,0,0,90.91622,285.0565,0.1425283,0.1938386,0.3172331,0,250,0.3172331,2323.313,0,0,3.420593,0,84.67498,537.8537,537.7803,0.07343034,0,557.3801,3071.491,0,0,2.214895e-14,4.263256e-14,90.91622,0,0,96.55505,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,35.40469,3278.228,82.85587,0,82.91182,1,0,2294.76,2294.443,0,0,0,0,0,0,0,0,0,82.16583,264.4702,0.1322351,0.1794959,0.3172331,0,250,0.3172331,2294.443,0,0,0.6900458,0,82.91182,526.8668,526.794,0.07283533,545.8302,0,1092.851,0,0,-1.028622e-13,4.263256e-14,82.16583,0,0,83.55326,0,0,0,0
mpc,2026-01-06 23:15:00,189,23.25,35.16043,3265.816,63.06708,0,64.26722,1,0,2286.071,2285.754,0,0,0,0,0,0,0,0,0,63.06708,248.6618,0.1243309,0.166533,0.3172331,0,250,0.3172331,2285.754,0,0,0,0,64.26722,521.6539,521.5815,0.07238875,536.2465,0,1072.493,0,0,-1.335043e-14,4.263256e-14,63.06708,0,0,82.92995,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,34.71836,3307.708,48.1355,5.619637,52.85253,1,1,2315.395,2315.078,445.6872,128.2105,573.8977,2,73.89765,0,0,0,500,0,373.6226,0.1868113,0.1565787,0.3172331,0,250,0.3172331,1869.391,0,0,0,5.619637,52.85253,522.547,421.8911,100.6559,562.0295,0,1133.753,0,0,2.994827e-14,4.263256e-14,48.1355,0,0,0,500,25.76216,0,4.263256e-14
mpc,2026-01-06 23:45:00,191,23.75,34.48581,3318.421,45.17752,1.934203,56.75329,1,1,2322.894,2322.577,448.8817,129.1295,578.0111,2,78.01112,0,0,0,500,0,498.5638,0.2492819,0.2352647,0.3172331,0,250,0.3172331,1873.696,0,0,0,1.934203,56.75329,521.2302,420.4353,100.795,562.2995,0,1127.935,0,-2.842171e-14,8.498757e-14,4.263256e-14,45.17752,0,0,0,500,32.8336,0,-4.973799e-14
mpc,2026-01-07 00:00:00,192,0,34.18418,3334.904,45.15993,0,55.96816,1,1,2334.432,2334.115,437.8607,125.9591,563.8198,2,63.81979,0,0,0,500,0,623.4853,0.3117427,0.3139383,0.3172331,0,250,0.3172331,1896.255,0,0,0,0,55.96816,519.9482,422.3528,97.59538,560.7777,0,1121.555,0,2.842171e-14,-1.280642e-13,4.263256e-14,45.15993,0,0,0,500,18.65987,0,2.131628e-14
mpc,2026-01-07 00:15:00,193,0.25,33.86944,3315.11,51.05587,3.654776,53.79055,1,1,2320.577,2320.259,445.4588,128.3365,573.7953,2,71.99161,1.803691,0,0,500,0,748.3872,0.3741936,0.3925996,0.3172331,0,250,0.3172331,1874.801,0,0,0,1.851085,53.79055,512.907,414.3791,98.52793,554.6047,0,1112.403,0,5.684342e-14,7.199796e-14,4.263256e-14,51.05587,1.803691,0,0,500,20.93574,0,7.105427e-15
mpc,2026-01-07 00:30:00,194,0.5,33.48477,3329.131,40.04601,2.212249,66.59129,1,1,2330.392,2330.075,438.8909,126.5057,565.3966,2,63.04254,2.354092,0,0,500,0,873.2694,0.4366347,0.4712484,0.3172331,0,250,0.3172331,1891.184,0,0,0,0,66.59129,510.3039,414.1271,96.1768,555.2148,0,1110.43,0,-4.263256e-14,1.500466e-13,4.263256e-14,40.04601,2.212249,0,0,500,23.13838,0,-4.973799e-14
mpc,2026-01-07 00:45:00,195,0.75,33.13827,3289.445,41.48684,0,63.66428,1,1,2302.611,2302.294,429.9386,123.8239,553.7625,2,52.40985,1.352691,0,0,500,0,998.1319,0.4990659,0.5498849,0.3172331,0,250,0.3172331,1872.355,0,0,0,0,63.66428,500.0469,406.6103,93.43658,544.2599,0,1088.52,0,4.263256e-14,1.734168e-13,4.263256e-14,41.48684,0,0,0,500,12.2757,0,-2.309264e-14
mpc,2026-01-07 01:00:00,196,1,33.03075,3258.153,38.95974,4.410334,65.06889,1,1,2280.707,2280.39,421.1371,121.4437,542.5808,2,39.80143,2.7794,0,0,500,0,1122.975,0.5614874,0.628509,0.3172331,0,250,0.3172331,1859.253,0,0,0,1.630935,65.06889,494.0212,402.7305,91.29073,538.2687,0,1079.351,0,5.684342e-14,-3.248513e-13,4.263256e-14,38.95974,2.7794,0,0,500,0.8416899,0,7.105427e-15
mpc,2026-01-07 01:15:00,197,1.25,32.95746,3248.916,37.96553,8.120182,64.50977,1,1,2274.241,2273.924,425.0982,123.0393,548.1376,2,41.06733,7.070252,0,0,500,0,1247.798,0.623899,0.7071208,0.3172331,0,250,0.3172331,1848.826,0,0,0,1.04993,64.50977,491.762,399.7739,91.9881,536.7622,0,1075.336,0,0,1.550982e-13,4.263256e-14,37.96553,7.070252,0,0,500,3.101806,0,7.105427e-15
mpc,2026-01-07 01:30:00,198,1.5,32.78109,3227.795,44.84932,8.018327,66.79974,1,1,2259.457,2259.139,425.0462,122.6874,547.7336,2,43.83264,3.900987,0,0,500,0,1372.602,0.6863008,0.7857201,0.3172331,0,250,0.3172331,1834.093,0,0,1.016671,4.11734,66.79974,486.524,394.9314,91.5926,532.0027,0,1072.862,0,0,7.838175e-14,4.263256e-14,43.83264,3.900987,0,0,500,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,32.54117,3261.409,55.34697,2.727511,54.5991,1,1,2282.987,2282.669,425.7158,122.6582,548.374,2,46.55955,1.814446,0,0,500,0,1497.385,0.7486927,0.8643071,0.3172331,0,250,0.3172331,1856.954,0,0,8.787425,0.9130649,54.5991,488.8129,397.5945,91.21841,531.943,0,1080.619,0,2.842171e-14,3.312906e-13,4.263256e-14,46.55955,1.814446,0,0,500,0,0,0
mpc,2026-01-07 02:00:00,200,2,32.20282,3251.048,54.87977,0,35.46349,1,1,2275.733,2275.416,426.2712,122.6731,548.9443,2,48.49318,0.4511049,0,0,500,0,1622.15,0.8110749,0.9428817,0.3172331,0,250,0.3172331,1849.145,0,0,6.386594,0,35.46349,483.4077,392.7925,90.61525,522.9986,0,1057.014,0,0,-3.251843e-13,4.263256e-14,48.49318,0,0,0,500,0.4511049,0,-3.835821e-14
mpc,2026-01-07 02:15:00,201,2.25,32.08423,3220.04,65.24895,0,31.91212,1,1,2254.028,2253.711,424.0306,122.0025,546.0331,2,45.82648,0.2066137,0,0,500,0,1746.894,0.8734472,1.021444,0.3172331,0,250,0.3172331,1829.68,0,0,19.42247,0,31.91212,477.474,387.5838,89.8902,516.3463,0,1066.196,0,-1.421085e-14,2.009504e-13,4.263256e-14,45.82648,0,0,0,500,0.2066137,0,-2.46192e-14
mpc,2026-01-07 02:30:00,202,2.5,32.09178,3248.169,71.55678,0,0.2137471,1,1,2273.719,2273.401,418.9146,120.5088,539.4234,2,39.42343,0,0,0,500,0,1871.619,0.9358097,1.099994,0.3172331,0,250,0.3172331,1854.487,0,0,32.13335,0,0.2137471,481.7298,392.9077,88.8221,513.4619,0,1082.354,0,-5.684342e-14,5.77316e-14,4.263256e-14,39.42343,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 02:45:00,203,2.75,31.68916,3266.833,70.72816,0,21.41551,1,1,2286.783,2286.466,135.062,39.08495,174.147,1,57.26614,2.179915,0,0,114.7009,0,1900,0.95,1.178531,0.3172331,0,250,0.3172331,2151.404,0,0,13.46201,0,21.41551,479.9939,451.5779,28.41599,495.1579,0,1013.538,0,0,4.174439e-14,4.263256e-14,57.26614,0,0,0,114.7009,2.179915,0,1.776357e-14
mpc,2026-01-07 03:00:00,204,3,31.66531,3294.382,63.13449,0,21.14497,1,1,2306.068,2305.75,0,0,0,0,0,0,0,0,0,58.29219,1885.128,0.9425639,1.196402,0.3172331,0,250,0.3172331,2305.75,0,0,4.842294,0,21.14497,483.7753,483.7087,0.06655031,488.1446,0,984.6422,0,0,-1.272316e-13,4.263256e-14,58.29219,0,0,61.94073,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,31.21873,3256.923,67.44901,0,25.67187,1,1,2279.846,2279.529,0,0,0,0,0,0,0,0,0,63.82242,1868.875,0.9344377,1.187037,0.3172331,0,250,0.3172331,2279.529,0,0,3.626592,0,25.67187,473.3958,473.33,0.06587148,478.6606,0,963.577,0,0,4.996004e-14,4.263256e-14,63.82242,0,0,67.35553,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,31.02814,3236.298,69.25073,0,28.29905,1,1,2265.408,2265.091,0,0,0,0,0,0,0,0,0,64.31794,1852.502,0.9262509,1.176803,0.3172331,0,250,0.3172331,2265.091,0,0,4.932794,0,28.29905,468.3591,468.2935,0.06558596,474.1441,0,956.7973,0,0,-1.185718e-13,4.263256e-14,64.31794,0,0,66.54121,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,30.94736,3185.121,79.67461,5.661859,33.02968,1,1,2229.584,2229.267,0,0,0,0,0,0,0,0,0,69.99738,1834.711,0.9173554,1.166493,0.3172331,0,250,0.3172331,2229.267,0,0,11.58365,3.755438,33.02968,460.1075,460.0421,0.06546571,466.8582,0,960.1764,0,0,-3.663736e-14,4.263256e-14,68.09096,1.906421,0,69.99738,0,0,0,-1.776357e-15
mpc,2026-01-07 04:00:00,208,4,30.65387,3212.224,87.1142,7.872629,39.28181,1,1,2248.557,2248.24,0,0,0,0,0,0,0,0,0,86.27866,1812.852,0.9064262,1.155291,0.3172331,0,250,0.3172331,2248.24,0,0,2.124418,6.583746,39.28181,460.9517,460.8867,0.06503243,468.9394,0,952.9004,0,0,-2.573497e-13,4.263256e-14,84.98978,1.288883,0,86.27866,0,0,0,-1.554312e-15
mpc,2026-01-07 04:15:00,209,4.25,30.35921,3223.546,99.25056,4.404331,33.73957,1,1,2256.482,2256.165,117.4358,33.79164,151.2274,1,93.74625,0.08446529,0,0,57.39668,0,1826.916,0.9134581,1.141527,0.3172331,0,250,0.3172331,2138.729,0,0,5.504313,4.319866,33.73957,459.5231,435.5432,23.9799,476.2057,0,969.3582,0,7.105427e-15,7.038814e-14,4.263256e-14,93.74625,0.08446529,0,0,57.39668,0,0,-7.105427e-15
mpc,2026-01-07 04:30:00,210,4.5,30.30516,3221.524,121.0094,6.518997,46.06289,1,1,2255.067,2254.749,0,0,0,0,0,0,0,0,0,110.6408,1798.968,0.8994842,1.150382,0.3172331,0,250,0.3172331,2254.749,0,0,10.49618,6.391494,46.06289,458.6795,458.615,0.06452506,467.9841,0,965.0995,0,0,-1.754152e-14,4.263256e-14,110.5132,0.1275032,0,110.6408,0,0,0,4.163336e-16
mpc,2026-01-07 04:45:00,211,4.75,30.35717,3270.166,137.7438,0,32.93829,1,1,2289.116,2288.799,0,0,0,0,0,0,0,0,0,131.8913,1765.712,0.8828562,1.132784,0.3172331,0,250,0.3172331,2288.799,0,0,5.852532,0,32.93829,466.1475,466.0829,0.06460023,472.7903,0,955.6763,0,0,4.92939e-14,4.263256e-14,131.8913,0,0,131.8913,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,30.24851,3257.257,176.5443,0,51.92829,1,1,2280.08,2279.763,0,0,0,0,0,0,0,0,0,152.8069,1727.233,0.8636163,1.111843,0.3172331,0,250,0.3172331,2279.763,0,0,23.73735,0,51.92829,463.1802,463.1157,0.06444338,473.6646,0,988.276,0,0,-1.572076e-13,4.263256e-14,152.8069,0,0,152.8069,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,30.39435,3255.268,220.0218,0,67.04621,1,1,2278.688,2278.37,0,0,0,0,0,0,0,0,0,192.6097,1678.808,0.8394042,1.087613,0.3172331,0,250,0.3172331,2278.37,0,0,27.41215,0,67.04621,464.4107,464.346,0.06465408,478.0105,0,1003.307,0,0,-1.880718e-13,4.263256e-14,192.6097,0,0,195.6131,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,30.27861,3246.096,257.4307,0,49.31809,1,1,2272.267,2271.95,0,0,0,0,0,0,0,0,0,236.9492,1619.307,0.8096534,1.057121,0.3172331,0,250,0.3172331,2271.95,0,0,20.48154,0,49.31809,461.9036,461.8392,0.06448675,471.8645,0,979.0596,0,0,4.440892e-15,4.263256e-14,236.9492,0,0,238.2307,0,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,30.51106,3237.288,305.1405,0,63.17844,1,1,2266.102,2265.784,0,0,0,0,0,0,0,0,0,270.7851,1551.356,0.7756778,1.019654,0.3172331,0,250,0.3172331,2265.784,0,0,34.35546,0,63.17844,463.0572,462.9924,0.06482369,475.9023,0,1011.068,0,0,-2.335909e-13,4.263256e-14,270.7851,0,0,278.5718,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,30.54483,3257.368,346.2447,0,60.22809,1,1,2280.157,2279.84,0,0,0,0,0,0,0,0,0,318.1153,1471.583,0.7357913,0.9768659,0.3172331,0,250,0.3172331,2279.84,0,0,28.12943,0,60.22809,466.2833,466.2185,0.06487293,478.5349,0,1005.593,0,0,-3.997913e-13,4.263256e-14,318.1153,0,0,324.9784,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,30.6104,3272.382,380.2102,0.00819295,39.66793,1,1,2290.667,2290.35,0,0,0,0,0,0,0,0,0,358.3693,1381.759,0.6908793,0.926634,0.3172331,0,250,0.3172331,2290.35,0,0,21.84912,0,39.66793,469.1245,469.0595,0.06496876,477.1834,0,992.0566,0,0,-1.100231e-13,4.263256e-14,358.3611,0.00819295,0,363.1152,0,0,0,2.361999e-14
mpc,2026-01-07 06:30:00,218,6.5,30.74178,3282.783,409.3055,0,49.5493,1,1,2297.948,2297.631,0,0,0,0,0,0,0,0,0,397.6893,1282.119,0.6410594,0.8700731,0.3172331,0,250,0.3172331,2297.631,0,0,11.61623,0,49.5493,472.0126,471.9475,0.06516161,482.1252,0,984.2884,0,0,7.21645e-14,4.263256e-14,397.6893,0,0,397.6893,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,30.85041,3274.704,435.0204,0.01540071,40.48476,1,1,2292.293,2291.976,696.7256,200.6219,897.3475,2,419.1771,1.837832,0,0,476.3326,0,1401,0.7005,0.8073314,0.3172331,0,250,0.3172331,1595.25,0,0,15.84335,0,40.48476,472.0095,328.4804,143.5291,537.4386,0,1102.207,0,-1.136868e-13,-2.019496e-13,4.263256e-14,419.1771,0.01540071,0,0,476.3326,1.822432,0,-7.083223e-14
mpc,2026-01-07 07:00:00,220,7,31.17299,3265.398,440.5107,0,40.74257,1,1,2285.778,2285.461,725.3774,209.075,934.4524,2,430.6319,3.820475,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1560.084,0,0,9.878825,0,40.74257,474.1324,323.6036,150.5287,541.1297,0,1099.3,0,0,3.408385e-14,4.263256e-14,430.6319,0,0,0,500,3.820475,0,-4.440892e-16
mpc,2026-01-07 07:15:00,221,7.25,31.55483,3279.939,422.0583,0,67.55073,1,1,2295.957,2295.64,716.1067,206.133,922.2396,2,421.0063,1.233313,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1579.533,0,0,1.051953,0,67.55073,480.4295,330.5177,149.9118,550.7857,0,1103.386,0,0,-7.183143e-14,4.263256e-14,421.0063,0,0,0,500,1.233313,0,9.547918e-15
mpc,2026-01-07 07:30:00,222,7.5,31.73208,3308.673,379.2669,0.003309158,62.58095,1,1,2316.071,2315.754,702.1106,202.1269,904.2375,2,402.8147,1.42279,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1613.643,0,0,0,0,62.58095,486.6236,339.0384,147.5853,554.314,0,1108.628,0,1.136868e-13,3.166356e-13,4.263256e-14,379.2669,0.003309158,0,0,500,24.96733,0,0
mpc,2026-01-07 07:45:00,223,7.75,31.83082,3314.619,358.4753,0,91.96023,1,1,2320.233,2319.916,677.0004,194.7924,871.7928,2,371.4142,0.378617,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1642.916,0,0,0,0,91.96023,488.6132,345.9783,142.6349,560.1365,0,1120.273,0,0,1.620926e-14,4.263256e-14,358.4753,0,0,0,500,13.31749,0,-1.953993e-14
mpc,2026-01-07 08:00:00,224,8,31.81304,3334.307,328.7348,269.0849,102.6942,1,1,2334.015,2333.698,255.1515,73.39924,328.5507,1,328.5507,0,0,0,0,265.6626,1833.285,0.9166426,1.196402,0.3172331,0,250,0.3172331,2078.546,0,0,0.1840472,3.422301,102.6942,491.3131,437.5366,53.77649,532.5531,0,1071.327,0,0,3.28626e-13,4.263256e-14,328.5507,265.6626,0,265.6626,0,0,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,31.86623,3355.755,289.8673,272.8555,112.2168,1,1,2349.029,2348.711,222.6454,64.04823,286.6936,1,286.6936,0,0,0,0,267.6558,1766.083,0.8830414,1.154393,0.3172331,0,250,0.3172331,2126.066,0,0,3.173672,5.199681,112.2168,495.0832,448.0915,46.99178,535.7906,0,1086.025,0,0,-4.074519e-13,4.263256e-14,286.6936,267.6558,0,267.6558,0,0,0,-5.684342e-14
mpc,2026-01-07 08:30:00,226,8.5,32.03326,3361.903,251.0665,271.2495,122.4658,1,1,2353.332,2353.015,194.2073,55.86747,250.0748,1,250.0748,0,0,0,0,266.4625,1699.189,0.8495945,1.112076,0.3172331,0,250,0.3172331,2158.808,0,0,0.9917551,4.787062,122.4658,497.9184,456.7609,41.15753,538.5397,0,1087.048,0,-1.421085e-14,5.107026e-14,4.263256e-14,250.0748,266.4625,0,266.4625,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,32.19821,3356.389,196.9415,272.3623,129.2052,1,1,2349.472,2349.155,156.2854,44.95851,201.2439,1,201.2439,0,0,0,0,269.4021,1631.571,0.8157855,1.069954,0.3172331,0,250,0.3172331,2192.87,0,0,0,2.960192,129.2052,499.0174,465.7557,33.2617,538.1568,0,1081.42,0,-1.421085e-14,9.237056e-14,4.263256e-14,196.9415,269.4021,0,269.4021,0,4.302477,0,-2.842171e-14
mpc,2026-01-07 09:00:00,228,9,32.38233,3390.41,163.8911,278.07,132.0867,1,1,2373.287,2372.97,130.9719,37.6766,168.6486,1,168.6486,0,0,0,0,270.4188,1563.71,0.7818548,1.027376,0.3172331,0,250,0.3172331,2241.998,0,0,0,7.651145,132.0867,506.2534,478.2477,28.00571,544.1001,0,1101.399,0,7.105427e-15,2.664535e-14,4.263256e-14,163.8911,270.4188,0,270.4188,0,4.757471,0,-2.842171e-14
mpc,2026-01-07 09:15:00,229,9.25,32.58349,3466.018,133.1465,278.1086,147.67,1,1,2426.213,2425.896,115.2335,34.76653,150,1,134.7863,0,15.21365,0,0,274.4064,1494.862,0.7474309,0.984645,0.3172331,0,250,0.3172331,2310.662,10.63939,0,0,3.702168,137.0306,519.9976,495.2322,24.76538,559.3678,0,1125.122,0,0,1.79079e-13,4.263256e-14,133.1465,274.4064,10.63939,274.4064,0,1.639843,0,2.842171e-14
mpc,2026-01-07 09:30:00,230,9.5,32.85811,3502.41,86.40306,279.3251,166.3887,1,1,2451.687,2451.369,113.4312,36.56876,150,1,112.9574,0,37.04259,0,0,278.5759,1424.982,0.7124912,0.9412925,0.3172331,0,250,0.3172331,2337.938,25.82369,0,0,0.7491315,140.565,528.8814,504.3434,24.53798,571.235,0,1143.762,0,7.105427e-15,9.85878e-14,4.263256e-14,86.40306,278.5759,25.82369,278.5759,0,26.55435,0,0
mpc,2026-01-07 09:45:00,231,9.75,32.90049,3520.286,65.62268,271.2747,155.1696,1,1,2464.2,2463.883,112.2807,37.71926,150,1,99.02239,0,50.97761,0,0,271.2747,1356.939,0.6784697,0.8972906,0.3172331,0,250,0.3172331,2351.602,35.521,0,0,0,119.6486,532.1159,507.8017,24.31425,571.3577,0,1142.715,0,-7.105427e-15,-1.727507e-13,4.263256e-14,65.62268,271.2747,35.521,279.3263,0,33.39972,0,0
mpc,2026-01-07 10:00:00,232,10,32.99556,3523.687,59.91367,277.1241,151.583,1,1,2466.581,2466.264,110.3121,39.68794,150,1,75.17737,0,74.82263,0,0,277.1241,1287.445,0.6437224,0.8544449,0.3172331,0,250,0.3172331,2355.952,52.07921,0,0,0,99.50381,533.8355,509.8923,23.9432,571.1156,0,1142.231,0,0,2.843281e-13,4.263256e-14,59.91367,277.1241,52.07921,281.3665,0,15.2637,0,1.421085e-14
mpc,2026-01-07 10:15:00,233,10.25,33.37849,3531.748,51.87729,275.9722,160.147,1,1,2472.224,2471.906,109.0119,40.98813,150,1,59.42929,0,90.57071,0,0,275.9722,1218.249,0.6091246,0.8106851,0.3172331,0,250,0.3172331,2362.895,62.76297,0,0,0,97.38403,539.9794,516.0999,23.8795,578.3585,0,1156.717,0,0,3.298473e-13,4.263256e-14,51.87729,275.9722,62.76297,286.1625,0,7.551997,0,-7.105427e-15
mpc,2026-01-07 10:30:00,234,10.5,33.72798,3585.297,61.46249,280.6553,160.5399,1,1,2509.708,2509.391,108.7326,41.26739,150,1,56.04691,0,93.95309,0,0,280.6553,1147.894,0.5739468,0.7671136,0.3172331,0,250,0.3172331,2400.658,64.84418,0,5.415583,0,95.6957,552.8087,528.7885,24.0202,591.1346,0,1191.611,0,-7.105427e-15,-3.08531e-13,4.263256e-14,56.04691,280.6553,64.84418,286.4461,0,0,0,0
mpc,2026-01-07 10:45:00,235,10.75,33.9018,3575.343,47.08815,283.4548,174.0913,1,1,2502.74,2502.423,638.3676,214.1567,852.5244,4,65.46417,287.0602,0,0,500,0,1272.713,0.6363564,0.7228117,0.3172331,0,250,0.3172331,1864.055,0,0,0,0,174.0913,553.6053,412.3284,141.2769,664.9941,0,1329.988,0,-5.684342e-14,-2.013945e-13,4.263256e-14,47.08815,283.4548,0,0,500,21.98144,0,4.263256e-14
mpc,2026-01-07 11:00:00,236,11,34.31822,3645.388,39.37453,285.6466,222.2357,1,0,2551.772,2551.455,0,0,0,0,0,0,0,0,0,325.0211,1191.257,0.5956286,0.8014086,0.3172331,0,250,0.3172331,2551.455,0,0,0,0,222.2357,570.2288,570.1579,0.07089013,619.8196,0,1239.639,0,0,2.412515e-13,4.263256e-14,39.37453,285.6466,0,338.8087,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,34.47817,3660.459,44.20133,290.8799,247.9935,1,0,2562.322,2562.004,250.3616,110.3717,360.7333,1,0,0,360.7333,0,0,335.0812,1107.299,0.5536497,0.7501172,0.3172331,0,250,0.3172331,2311.643,246.8046,0,0,0,1.188924,574.8466,518.6078,56.23879,629.2462,0,1258.492,0,-1.421085e-14,2.642331e-14,4.263256e-14,44.20133,290.8799,246.8046,340.3725,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,34.69596,3681.903,36.64527,289.5928,250.7038,0,0,2577.332,2577.015,283.8967,125.1556,409.0523,1,0,0,409.0523,0,0,326.2381,1025.566,0.5127828,0.6972502,0.3172331,0,250,0.3172331,2293.118,279.1505,0,0,0,0,581.3384,517.2316,64.10679,0,642.3872,3533.13,0,-1.421085e-14,1.19682e-13,4.263256e-14,36.64527,289.5928,250.7038,348.5909,0,0,28.44672,0
mpc,2026-01-07 11:45:00,239,11.75,34.70982,3684.705,26.09154,291.1775,283.694,0,0,2579.293,2578.976,318.2388,140.2953,458.534,1,0,0,458.534,0,0,317.2691,946.0868,0.4730434,0.6457836,0.3172331,0,250,0.3172331,2260.737,312.8676,0,0,0,0,581.981,510.1034,71.87765,0,650.3987,3577.193,0,-2.842171e-14,6.4726e-14,4.263256e-14,26.09154,291.1775,283.694,342.6899,0,0,29.17361,0
mpc,2026-01-07 12:00:00,240,12,35.07371,3722.497,31.38649,299.8558,313.4541,0,0,2605.748,2605.431,351.7167,155.054,506.7706,2,0,0,506.7706,0,0,328.1405,863.9027,0.4319514,0.595737,0.3172331,0,250,0.3172331,2253.714,344.3052,0,0,3.101763,0,593.3088,513.1534,80.15541,0,668.2074,3680.491,0,-5.684342e-14,6.838974e-14,4.263256e-14,31.38649,296.754,313.4541,339.2966,0,0,30.85109,0
mpc,2026-01-07 12:15:00,241,12.25,35.32256,3753.763,47.10472,298.6003,346.7065,0,0,2627.634,2627.317,367.6233,162.0664,529.6897,2,0,0,529.6897,0,0,342.0478,778.2548,0.3891274,0.5439869,0.3172331,0,250,0.3172331,2259.694,358.8221,0,0,3.657235,0,602.0444,517.7418,84.30266,0,679.8082,3745.254,0,0,-1.290079e-13,4.263256e-14,47.10472,294.943,346.7065,351.4918,0,0,12.11564,0
mpc,2026-01-07 12:30:00,242,12.5,35.70841,3737.425,52.45096,302.1272,375.2449,0,0,2616.198,2615.88,392.9365,173.2257,566.1622,2,0,0,566.1622,0,0,338.4659,693.5158,0.3467579,0.4900556,0.3172331,0,250,0.3172331,2222.944,381.7817,0,7.347685,8.764555,0,605.3106,514.3233,90.98727,0,687.549,3809.313,0,-2.842171e-14,2.319256e-13,4.263256e-14,45.10327,293.3626,375.2449,338.4659,0,0,6.536781,0
mpc,2026-01-07 12:45:00,243,12.75,36.041,3790.665,56.76963,303.5761,430.2284,0,0,2653.466,2653.148,426.6957,188.1084,614.804,2,0,0,614.804,0,0,345.1206,607.1265,0.3035633,0.4366967,0.3172331,0,250,0.3172331,2226.453,412.9467,0,13.43447,1.790694,17.28173,619.1744,519.5328,99.64156,0,711.6738,3940.469,0,0,-1.104672e-14,4.263256e-14,43.33516,301.7854,412.9467,345.1206,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,36.28758,3791.82,49.44024,303.088,449.6037,0,0,2654.274,2653.957,451.96,199.2461,651.2061,2,0,0,651.2061,0,0,352.5282,518.8989,0.2594494,0.3822987,0.3172331,0,250,0.3172331,2201.997,436.1123,0,0,0,13.49136,623.308,517.0989,106.2091,0,719.5133,3957.323,0,-5.684342e-14,-1.4444e-13,4.263256e-14,49.44024,303.088,436.1123,355.6883,0,0,0,0
mpc,2026-01-07 13:15:00,245,13.25,36.53623,3749.796,55.97332,302.2196,500.7139,0,0,2624.857,2624.54,469.3117,206.8957,676.2074,2,0,0,676.2074,0,0,354.8241,430.1111,0.2150556,0.326743,0.3172331,0,250,0.3172331,2155.229,451.5106,0,3.368759,0,49.20335,620.3848,509.3881,110.9968,0,727.9129,4009.332,0,0,3.219647e-15,4.263256e-14,52.60456,302.2196,451.5106,355.7931,0,0,0,0
mpc,2026-01-07 13:30:00,246,13.5,36.91184,3766.417,53.63876,287.184,516.9173,0,0,2636.492,2636.175,498.6027,219.8086,718.4113,2,0,0,718.4113,0,0,340.8227,344.8377,0.1724189,0.2708347,0.3172331,0,250,0.3172331,2137.572,477.5318,0,0,0,39.3855,629.2797,510.1972,119.0826,0,739.4063,4066.735,0,-2.842171e-14,-3.641532e-14,4.263256e-14,53.63876,287.184,477.5318,361.2867,0,0,0,0
mpc,2026-01-07 13:45:00,247,13.75,37.10031,3774.561,50.11464,291.0779,525.1743,0,0,2642.192,2641.875,519.5611,229.048,748.6091,2,0,0,748.6091,0,0,341.1925,259.4853,0.1297427,0.2171393,0.3172331,0,250,0.3172331,2122.314,496.4757,0,0,0,28.69863,633.7765,509.0745,124.702,0,745.0064,4097.535,0,0,-2.753353e-14,4.263256e-14,50.11464,291.0779,496.4757,355.5464,0,0,0,0
mpc,2026-01-07 14:00:00,248,14,37.28141,3776.298,38.94744,294.0971,548.8844,0,1,2643.408,2643.091,1167.929,452.8257,1620.754,4,59.10544,292.6829,806.4244,0,462.5417,0,375.0799,0.1875399,0.1633941,0.3172331,0,250,0.3172331,1475.162,533.6503,0,0,1.414203,15.23404,637.1125,355.5426,281.5699,0,812.04,4468.66,0,0,6.764034e-14,4.263256e-14,38.94744,292.6829,533.6503,0,462.5417,20.158,0,-1.065814e-13
mpc,2026-01-07 14:15:00,249,14.25,37.48148,3793.452,46.22091,292.489,549.4172,0,1,2655.417,2655.099,602.879,259.5643,862.4433,2,52.23919,0,810.2041,0,0,292.489,301.8986,0.1509493,0.2361823,0.3172331,0,250,0.3172331,2052.22,534.8547,0,0,0,14.56249,643.4196,497.2624,146.1572,0,760.3552,4181.954,0,-5.684342e-14,5.800915e-14,4.263256e-14,46.22091,292.489,534.8547,299.2951,0,6.018284,0,-1.421085e-14
mpc,2026-01-07 14:30:00,250,14.5,37.7663,3810.896,40.28634,292.2122,561.6025,1,1,2667.627,2667.31,614.7834,264.3298,879.1132,2,56.29587,0,822.8173,0,0,292.2122,228.798,0.114399,0.1901011,0.3172331,0,250,0.3172331,2052.527,541.3065,0,0,0,20.29599,651.3227,501.141,150.1818,770.4262,0,1540.852,0,0,2.284284e-14,4.263256e-14,40.28634,292.2122,541.3065,301.3855,0,16.00954,0,-4.263256e-14
mpc,2026-01-07 14:45:00,251,14.75,38.05312,3764.301,48.15399,290.4846,557.552,1,1,2635.01,2634.693,1214.643,470.1202,1684.764,4,49.38485,294.89,840.4888,0,500,0,353.762,0.176881,0.1440708,0.3172331,0,250,0.3172331,1420.05,551.0034,0,0,0,6.548623,648.3536,349.4083,298.9454,821.1398,0,1642.28,0,5.684342e-14,3.949618e-14,4.263256e-14,48.15399,290.4846,551.0034,0,500,5.636342,0,-1.421085e-14
mpc,2026-01-07 15:00:00,252,15,38.45498,3749.379,49.31039,284.8027,568.9068,1,1,2624.565,2624.248,639.0811,275.1097,914.1908,2,55.72221,0,858.4686,0,0,284.8027,282.5056,0.1412528,0.2227588,0.3172331,0,250,0.3172331,1985.167,560.0307,0,0,0,8.876061,652.8846,493.8284,159.0562,771.1461,0,1542.292,0,0,2.41196e-14,4.263256e-14,49.31039,284.8027,560.0307,290.4499,0,6.411812,0,5.684342e-14
mpc,2026-01-07 15:15:00,253,15.25,38.58056,3736.028,55.4457,289.8702,583.3232,1,1,2615.22,2614.903,651.9432,280.9069,932.8502,2,54.65438,0,878.1958,0,0,289.8702,209.9936,0.1049968,0.1778897,0.3172331,0,250,0.3172331,1962.959,572.0177,0,0.7913204,0,11.30553,652.8031,489.9878,162.8152,773.7168,0,1548.799,0,-1.136868e-13,5.800915e-15,4.263256e-14,54.65438,289.8702,572.0177,295.6216,0,0,0,0
mpc,2026-01-07 15:30:00,254,15.5,38.86746,3726.865,42.29507,284.7062,594.8882,1,1,2608.806,2608.489,1249.724,485.5048,1735.228,4,50.0607,291.0594,894.1084,0,500,0,334.9606,0.1674803,0.1322299,0.3172331,0,250,0.3172331,1358.765,580.3303,0,0,0,14.55798,656.3728,341.8638,314.509,831.0314,0,1662.063,0,-5.684342e-14,-2.670086e-14,4.263256e-14,42.29507,284.7062,580.3303,0,500,14.11878,0,-7.105427e-14
mpc,2026-01-07 15:45:00,255,15.75,38.88844,3669.186,59.41179,281.4577,611.3677,1,1,2568.43,2568.113,662.1683,284.792,946.9602,2,59.8888,0,887.0714,0,0,281.4577,264.5434,0.1322717,0.2109198,0.3172331,0,250,0.3172331,1905.945,575.614,0,0,0,35.75376,646.5898,479.8123,166.7775,773.6051,0,1547.21,0,-5.684342e-14,-4.957146e-14,4.263256e-14,59.41179,281.4577,575.614,287.9388,0,0.4770107,0,-7.105427e-15
mpc,2026-01-07 16:00:00,256,16,39.05951,3671.612,63.60038,277.8145,617.128,1,1,2570.129,2569.811,1238.655,477.9153,1716.571,4,72.84294,282.7186,861.009,0,500,0,389.5017,0.1947509,0.1665791,0.3172331,0,250,0.3172331,1331.156,557.524,0,0,0,59.60404,650.0969,336.7071,313.3899,829.6988,0,1659.398,0,-5.684342e-14,-1.042222e-13,4.263256e-14,63.60038,277.8145,557.524,0,500,14.14675,0,4.263256e-14
mpc,2026-01-07 16:15:00,257,16.25,39.15201,3664.879,85.93509,279.2416,579.4641,1,1,2565.416,2565.098,1254.568,483.2757,1737.844,4,86.75395,286.2335,864.8567,0,500,0,514.4404,0.2572202,0.2452635,0.3172331,0,250,0.3172331,1310.53,559.3754,0,0,0,20.08869,650.5792,332.3452,318.234,820.7153,0,1641.431,0,-1.136868e-13,-8.246182e-14,4.263256e-14,85.93509,279.2416,559.3754,0,500,7.810759,0,5.684342e-14
mpc,2026-01-07 16:30:00,258,16.5,39.43787,3703.155,93.12249,275.3671,588.4327,1,1,2592.208,2591.891,1248.05,477.7387,1725.789,4,109.1433,282.4372,834.2083,0,500,0,639.3594,0.3196797,0.3239356,0.3172331,0,250,0.3172331,1343.841,537.6447,0,0,0,50.78799,662.658,343.5322,319.1258,834.254,0,1668.508,0,-5.684342e-14,-1.134648e-13,4.263256e-14,93.12249,275.3671,537.6447,0,500,23.0909,0,-8.526513e-14
mpc,2026-01-07 16:45:00,259,16.75,39.55798,3658.823,113.3953,274.2513,569.9559,1,1,2561.176,2560.859,1255.512,478.1192,1733.632,4,133.5988,276.2815,823.7513,0,500,0,764.2588,0.3821294,0.4025953,0.3172331,0,250,0.3172331,1305.347,530.1137,0,0,0,39.84214,656.944,334.8226,322.1214,823.1613,0,1646.323,0,-5.684342e-14,-2.370881e-13,4.263256e-14,113.3953,274.2513,530.1137,0,500,22.23375,0,-1.421085e-14
mpc,2026-01-07 17:00:00,260,17,39.52313,3628.565,129.7809,278.3084,556.4096,1,1,2539.996,2539.678,1259.639,477.4136,1737.052,4,154.8224,275.1261,807.104,0,500,0,889.1385,0.4445692,0.4812426,0.3172331,0,250,0.3172331,1280.04,519.6256,0,0,3.182343,36.78402,650.8711,328.0088,322.8624,814.8482,0,1635.186,0,5.684342e-14,1.091904e-13,4.263256e-14,129.7809,275.1261,519.6256,0,500,25.04144,0,2.842171e-14
mpc,2026-01-07 17:15:00,261,17.25,39.60609,3624.246,154.5609,276.9548,544.7949,1,1,2536.972,2536.655,1239.13,465.6836,1704.813,4,177.4225,271.8859,755.5048,0,500,0,1013.999,0.5069993,0.5598775,0.3172331,0,250,0.3172331,1297.525,485.9039,0,0,5.068923,58.891,651.6201,333.2688,318.3513,814.0785,0,1636.901,0,-5.684342e-14,-1.830758e-13,4.263256e-14,154.5609,271.8859,485.9039,0,500,22.8616,0,-5.684342e-14
mpc,2026-01-07 17:30:00,262,17.5,39.64111,3604.952,186.8475,274.1976,511.3919,1,1,2523.467,2523.149,1231.127,458.3767,1689.504,4,209.1907,270.1816,710.1318,0,500,0,1138.839,0.5694194,0.6385,0.3172331,0,250,0.3172331,1292.022,456.5232,0,0,4.015988,54.86868,648.7932,332.184,316.6093,804.6677,0,1616.263,0,-5.684342e-14,-2.555733e-13,4.263256e-14,186.8475,270.1816,456.5232,0,500,22.34313,0,-5.684342e-14
mpc,2026-01-07 17:45:00,263,17.75,39.57254,3608.192,216.8946,269.009,510.4258,1,1,2525.734,2525.417,1238.683,457.5976,1696.281,4,243.7422,268.9309,683.6078,0,500,0,1263.66,0.6318298,0.7171102,0.3172331,0,250,0.3172331,1286.734,439.8467,0,0,0.0781464,70.57915,648.1194,330.184,317.9353,805.8927,0,1611.92,0,-1.705303e-13,-4.661826e-13,4.263256e-14,216.8946,268.9309,439.8467,0,500,26.84759,0,-5.684342e-14
mpc,2026-01-07 18:00:00,264,18,39.49079,3615.401,262.5627,1.263788,486.3115,1,1,2530.781,2530.464,1048.14,370.1087,1418.249,3,273.0631,3.17203,642.0136,0,500,0,1388.461,0.6942303,0.7957079,0.3172331,0,250,0.3172331,1482.324,413.504,0,0,0,72.80749,647.9192,379.4979,268.4213,768.2464,0,1536.493,0,5.684342e-14,-1.155742e-13,4.263256e-14,262.5627,1.263788,413.504,0,500,12.40861,0,-4.973799e-14
mpc,2026-01-07 18:15:00,265,18.25,39.30858,3563.575,297.8654,0,456.4728,1,1,2494.503,2494.185,1052.743,368.9931,1421.736,3,299.4995,2.423404,619.8132,0,500,0,1513.242,0.7566211,0.8742933,0.3172331,0,250,0.3172331,1441.442,400.1089,0,0,0,56.36396,635.371,367.1476,268.2234,750.4971,0,1500.994,0,5.684342e-14,-1.749711e-13,4.263256e-14,297.8654,0,400.1089,0,500,4.057474,0,-5.329071e-15
mpc,2026-01-07 18:30:00,266,18.5,39.59292,3543.786,339.8761,0,412.1357,1,0,2480.65,2480.333,379.039,167.099,546.1379,2,0,0,546.1379,0,0,331.9811,1430.009,0.7150043,0.9528664,0.3172331,0,250,0.3172331,2101.294,351.3069,0,7.894969,0,60.82887,636.9168,539.5156,97.40122,722.2326,0,1458.084,0,0,1.021405e-14,4.263256e-14,331.9811,0,351.3069,333.0925,0,0,0,0
mpc,2026-01-07 18:45:00,267,18.75,39.51478,3538.219,374.1903,0,389.5551,0,0,2476.753,2476.436,346.7931,152.8834,499.6765,1,0,0,499.6765,0,0,364.6879,1338.612,0.6693058,0.9004555,0.3172331,0,250,0.3172331,2129.643,321.7326,0,9.502383,0,67.82258,634.5159,545.5902,88.9257,0,715.8489,3953.561,0,-2.842171e-14,-3.458345e-13,4.263256e-14,364.6879,0,321.7326,368.7403,0,0,0,0
