controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:00:00,268,19,39.52961,3494.368,399.1525,0,353.2255,0,0,2446.057,2445.74,321.8235,141.8756,463.699,1,0,0,463.699,0,0,387.326,1241.569,0.6207847,0.8429041,0.3172331,0,250,0.3172331,2123.917,298.5123,0,11.82653,0,54.71317,626.9141,544.3508,82.56329,0,700.2491,3871.771,0,0,4.605205e-13,4.263256e-14,387.326,0,298.5123,396.7981,0,0,0,0
mpc,2026-01-07 19:15:00,269,19.25,39.24887,3532.439,409.6642,0,327.9965,0,0,2472.708,2472.39,319.276,140.7525,460.0285,1,0,0,460.0285,0,0,400.7412,1141.189,0.5705943,0.781798,0.3172331,0,250,0.3172331,2153.114,297.1826,0,8.922943,0,30.81385,628.7677,547.5006,81.26716,0,696.0886,3843.879,0,0,-3.130829e-14,4.263256e-14,400.7412,0,297.1826,412.4838,0,0,0,0
mpc,2026-01-07 19:30:00,270,19.5,38.96576,3510.258,403.7665,0,294.9122,0,0,2457.181,2456.863,280.7647,123.7749,404.5396,1,0,0,404.5396,0,0,403.7665,1040.067,0.5200336,0.7185897,0.3172331,0,250,0.3172331,2176.099,262.2524,0,0,0,32.65982,619.9106,548.9978,70.91285,0,681.0122,3745.567,0,0,-2.035039e-13,4.263256e-14,403.7665,0,262.2524,413.2621,0,0,0,0
mpc,2026-01-07 19:45:00,271,19.75,38.79151,3486.051,398.0947,0,259.1789,0,0,2440.236,2439.919,262.7228,115.8211,378.5439,1,0,0,378.5439,0,0,391.3464,942.0669,0.4710335,0.6549151,0.3172331,0,250,0.3172331,2177.196,245.9279,0,6.748315,0,13.25107,612.673,546.6312,66.04179,0,665.7793,3673.427,0,1.421085e-14,-6.705747e-14,4.263256e-14,391.3464,0,245.9279,392.8006,0,0,0,0
mpc,2026-01-07 20:00:00,272,20,38.60416,3420.712,381.3627,0,248.4891,0,0,2394.498,2394.181,240.0457,105.8239,345.8696,1,0,0,345.8696,0,0,380.5068,846.7919,0.423396,0.5932057,0.3172331,0,250,0.3172331,2154.136,225.2188,0,0.8559008,0,23.27027,598.0949,538.0573,60.03756,0,649.6937,3574.792,0,0,-5.662137e-15,4.263256e-14,380.5068,0,225.2188,380.5068,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,38.52743,3387.334,352.8176,0,231.0006,0,0,2371.134,2370.816,215.7319,95.1052,310.8371,1,0,0,310.8371,0,0,352.8176,758.4542,0.3792271,0.5332125,0.3172331,0,250,0.3172331,2155.085,202.5976,0,0,0,28.40306,591.0129,537.162,53.85096,0,639.3467,3516.407,0,-2.842171e-14,-1.446621e-13,4.263256e-14,352.8176,0,202.5976,355.9113,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,38.20171,3324.466,312.4345,0,200.5526,0,0,2327.126,2326.809,199.6342,88.00855,287.6427,1,0,0,287.6427,0,0,312.4345,680.2262,0.3401131,0.4775875,0.3172331,0,250,0.3172331,2127.175,188.2295,0,0,0,12.3231,574.9097,525.5123,49.39741,0,616.5652,3391.109,0,-1.421085e-14,-1.661449e-13,4.263256e-14,312.4345,0,188.2295,334.5671,0,0,0,0
mpc,2026-01-07 20:45:00,275,20.75,38.06678,3340.258,295.9124,0,182.8802,0,0,2338.18,2337.863,187.6242,82.71394,270.3381,1,0,0,270.3381,0,0,295.9124,606.141,0.3030705,0.4283285,0.3172331,0,250,0.3172331,2150.239,177.1974,0,0,0,5.682854,575.5302,529.2695,46.26074,0,613.3822,3373.602,0,-1.421085e-14,-1.475486e-13,4.263256e-14,295.9124,0,177.1974,303.2416,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,38.04652,3313.097,267.9103,0.08753474,176.8168,0,0,2319.168,2318.851,166.2348,73.28446,239.5192,1,0,0,239.5192,0,0,267.9103,539.068,0.269534,0.3816781,0.3172331,0,250,0.3172331,2152.616,157.0355,0,0,0.08753474,19.78131,570.5375,529.5641,40.97339,0,607.715,3342.583,0,0,-8.087975e-14,4.263256e-14,267.9103,0,157.0355,270.5676,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,37.69731,3311.648,248.6207,1.963274,171.487,0,0,2318.154,2317.837,150.0754,66.16062,216.2361,1,0,0,216.2361,0,0,233.2273,480.6763,0.2403382,0.3394432,0.3172331,0,250,0.3172331,2167.761,142.3745,0,15.39337,1.963274,29.11251,564.9493,528.2976,36.65168,0,601.5531,3338.482,0,-1.421085e-14,7.743806e-14,4.263256e-14,233.2273,0,142.3745,233.2273,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,37.57777,3316.521,202.1004,0,160.4868,0,0,2321.565,2321.247,132.6921,58.49717,191.1892,1,0,0,191.1892,0,0,196.9393,431.3658,0.2156829,0.3026748,0.3172331,0,250,0.3172331,2188.555,126.066,0,5.161078,0,34.42085,563.9731,531.6614,32.31168,0,598.5203,3300.765,0,-7.105427e-15,7.160939e-14,4.263256e-14,196.9393,0,126.066,196.9393,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,37.20497,3314.183,165.5236,0,158.0819,0,0,2319.928,2319.611,117.9842,52.01323,169.9974,1,0,0,169.9974,0,0,165.5236,389.917,0.1949585,0.2716247,0.3172331,0,250,0.3172331,2201.627,112.5996,0,0,0,45.4823,558.0166,529.5614,28.45527,0,592.5146,3258.83,0,-7.105427e-15,1.255107e-13,4.263256e-14,165.5236,0,112.5996,175.7071,0,0,0,0
mpc,2026-01-07 22:00:00,280,22,36.99661,3295.338,142.0032,0,123.2667,0,0,2306.736,2306.419,121.5683,53.59328,175.1616,1,0,0,175.1616,0,0,142.0032,354.3549,0.1771774,0.245525,0.3172331,0,250,0.3172331,2184.851,116.312,0,0,0,6.9547,551.8016,522.645,29.15662,0,577.902,3178.461,0,-1.421085e-14,1.66811e-14,4.263256e-14,142.0032,0,116.312,155.3137,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,36.78349,3308.55,121.0963,0.5453189,117.7767,0,0,2315.985,2315.667,104.8178,45.18216,150,1,8.630652,0,141.3693,0,0,113.011,326.0463,0.1630232,0.2231321,0.3172331,0,250,0.3172331,2210.85,94.11411,0,0,0,23.66259,550.9244,525.915,25.00944,0,576.726,3171.993,0,-1.421085e-14,6.339373e-14,4.263256e-14,121.0963,0.5453189,94.11411,136.1356,0,0,0,-2.442491e-15
mpc,2026-01-07 22:30:00,282,22.5,36.74302,3270.124,99.0286,3.829577,106.6858,0,0,2289.087,2288.77,105.5487,44.45132,150,1,17.48259,0,132.5174,0,0,84.84878,304.7828,0.1523914,0.2053066,0.3172331,0,250,0.3172331,2183.221,88.26399,0,0,0.5268089,18.42177,543.95,518.7933,25.15665,0,567.6222,3122.831,0,-1.421085e-14,-3.139156e-14,4.263256e-14,99.0286,3.302769,88.26399,98.74462,0,0,0,7.549517e-15
mpc,2026-01-07 22:45:00,283,22.75,36.37931,3218.902,94.16344,0,89.75445,0,0,2253.232,2252.914,106.0988,43.90117,150,1,24.14613,0,125.8539,0,0,69.12175,287.4544,0.1437272,0.1919173,0.3172331,0,250,0.3172331,2146.816,84.1919,0,0.8955617,0,5.562551,530.3874,505.3381,25.04924,0,550.5487,3029.563,0,-2.131628e-14,8.767986e-14,4.263256e-14,93.26788,0,84.1919,70.88388,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,36.12557,3187.141,84.73074,0,95.76167,0,0,2230.999,2230.681,0,0,0,0,0,0,0,0,0,82.64023,266.7491,0.1333745,0.1810058,0.3172331,0,250,0.3172331,2230.681,0,0,2.090508,0,95.76167,521.7262,521.652,0.07418597,0,544.0462,2995.86,0,0,-2.06779e-14,4.263256e-14,82.64023,0,0,83.07381,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,35.98332,3218.082,68.58284,0,82.61925,0,0,2252.658,2252.34,0,0,0,0,0,0,0,0,0,68.58284,249.5614,0.1247807,0.167968,0.3172331,0,250,0.3172331,2252.34,0,0,0,0,82.61925,524.8705,524.7966,0.07391548,0,544.0469,2992.258,0,0,2.581269e-14,4.263256e-14,68.58284,0,0,69.27423,0,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,35.55012,3258.928,79.57557,0,81.58964,0,1,2281.25,2280.932,494.9851,152.0504,647.0355,2,56.18617,3.863501,86.98582,0,500,0,374.5221,0.187261,0.1571451,0.3172331,0,250,0.3172331,1785.947,58.76753,0,23.3894,0,22.82211,525.6957,411.5573,114.1385,0,568.8668,3169.114,0,-2.842171e-14,-7.938095e-15,4.263256e-14,56.18617,0,58.76753,0,500,3.863501,0,-2.531308e-14
mpc,2026-01-07 23:45:00,287,23.75,35.27067,3237.462,80.78306,1.700763,76.26849,1,1,2266.223,2265.906,493.1131,151.3141,644.4272,2,55.43802,1.329764,87.65944,0,500,0,499.4631,0.2497316,0.2358311,0.3172331,0,250,0.3172331,1772.793,59.4186,0,25.34504,0.370999,16.84989,518.5597,405.6525,112.9073,560.8222,0,1166.005,0,-8.526513e-14,8.715251e-15,4.263256e-14,55.43802,1.329764,59.4186,0,500,0,0,5.684342e-14
mpc,2026-01-08 00:00:00,288,0,34.88067,3222.897,84.34869,10.55719,76.65213,1,1,2256.028,2255.711,429.1595,123.456,552.6155,2,52.61551,0,0,0,500,0,624.3845,0.3121923,0.3145046,0.3172331,0,250,0.3172331,1826.551,0,0,31.73318,10.55719,76.65213,511.2087,413.8906,97.31803,554.7157,0,1182.382,0,-4.263256e-14,-7.46625e-14,4.263256e-14,52.61551,0,0,0,500,0,0,0
mpc,2026-01-08 00:15:00,289,0.25,34.51669,3235.098,70.76021,4.153144,90.55475,1,1,2264.569,2264.251,436.4249,125.8573,562.2823,2,59.35401,2.92826,0,0,500,0,749.2862,0.3746431,0.3931658,0.3172331,0,250,0.3172331,1827.827,0,0,11.40621,1.224884,90.55475,508.5303,410.4557,98.07457,556.648,0,1135.085,0,4.263256e-14,-3.380629e-14,4.263256e-14,59.35401,2.92826,0,0,500,0,0,0
mpc,2026-01-08 00:30:00,290,0.5,34.33754,3199.622,78.84786,4.086517,94.80699,1,1,2239.735,2239.418,428.064,123.381,551.445,2,49.18597,2.259037,0,0,500,0,874.1683,0.4370841,0.4718145,0.3172331,0,250,0.3172331,1811.354,0,0,29.66188,1.82748,94.80699,500.7378,404.9646,95.77321,549.5416,0,1153.402,0,4.263256e-14,-1.787459e-13,4.263256e-14,49.18597,2.259037,0,0,500,0,0,0
mpc,2026-01-08 00:45:00,291,0.75,34.16409,3192.291,55.5479,2.979187,99.93286,1,1,2234.603,2234.286,424.3067,122.1195,546.4262,2,45.86661,0.5595807,0,0,500,0,999.0306,0.4995153,0.5504509,0.3172331,0,250,0.3172331,1809.979,0,0,9.681286,2.419606,99.93286,497.4684,402.9384,94.52997,547.305,0,1115.484,0,-1.421085e-14,1.04361e-14,4.263256e-14,45.86661,0.5595807,0,0,500,0,0,0
mpc,2026-01-08 01:00:00,292,1,34.23902,3161.939,55.27524,2.0197,99.97446,1,1,2213.357,2213.04,421.5374,121.6615,543.1989,2,39.45373,3.74515,0,0,500,0,1123.873,0.5619367,0.629075,0.3172331,0,250,0.3172331,1791.502,0,0,15.82151,0,99.97446,493.6443,399.5582,94.08611,543.517,0,1114.326,0,-2.842171e-14,-3.902434e-13,4.263256e-14,39.45373,2.0197,0,0,500,1.72545,0,-3.730349e-14
mpc,2026-01-08 01:15:00,293,1.25,34.15962,3175.711,50.0988,4.997781,94.21002,1,1,2222.997,2222.68,424.2302,122.8529,547.0831,2,39.41828,7.664834,0,0,500,0,1248.696,0.6243482,0.7076866,0.3172331,0,250,0.3172331,1798.45,0,0,10.68052,0,94.21002,494.8306,400.3279,94.50261,544.1516,0,1106.727,0,-5.684342e-14,-3.376188e-13,4.263256e-14,39.41828,4.997781,0,0,500,2.667052,0,4.440892e-15
mpc,2026-01-08 01:30:00,294,1.5,34.07397,3109.713,55.66714,0.5408328,73.69563,1,1,2176.799,2176.482,427.3374,123.6101,550.9475,2,44.56728,6.380232,0,0,500,0,1373.5,0.6867499,0.7862859,0.3172331,0,250,0.3172331,1749.144,0,0,11.09986,0,73.69563,483.5328,388.5378,94.99502,528.5179,0,1076.183,0,2.842171e-14,-4.996004e-15,4.263256e-14,44.56728,0.5408328,0,0,500,5.8394,0,4.618528e-14
mpc,2026-01-08 01:45:00,295,1.75,33.8054,3092.755,59.06318,3.117253,69.6949,1,1,2164.928,2164.611,430.2144,124.01,554.2244,2,51.86823,2.356141,0,0,500,0,1498.284,0.7491418,0.8648727,0.3172331,0,250,0.3172331,1734.397,0,0,7.19495,0.7611128,69.6949,477.7608,382.7502,95.0106,522.1406,0,1058.005,0,1.421085e-14,1.278977e-13,4.263256e-14,51.86823,2.356141,0,0,500,0,0,0
mpc,2026-01-08 02:00:00,296,2,33.5296,3073.011,45.10663,4.028596,76.76531,1,1,2151.107,2150.79,429.1006,123.458,552.5586,2,52.38026,0.1783023,0,0,500,0,1623.048,0.8115239,0.9434473,0.3172331,0,250,0.3172331,1721.69,0,0,0,3.850294,76.76531,471.5537,377.4192,94.13456,517.7052,0,1042.052,0,-2.842171e-14,-2.708944e-13,4.263256e-14,45.10663,0.1783023,0,0,500,7.27363,0,-1.421085e-14
mpc,2026-01-08 02:15:00,297,2.25,33.32197,3103.086,37.25459,0.9865878,64.63564,1,1,2172.16,2171.843,432.9901,124.5666,557.5567,2,57.47505,0.08166548,0,0,500,0,1747.792,0.8738962,1.022009,0.3172331,0,250,0.3172331,1738.853,0,0,0,0.9049223,64.63564,473.7966,379.2826,94.51401,517.9477,0,1037.456,0,0,-2.109424e-14,4.263256e-14,37.25459,0.08166548,0,0,500,20.22047,0,5.684342e-14
mpc,2026-01-08 02:30:00,298,2.5,32.81206,3141.962,52.22082,0,68.69664,1,1,2199.374,2199.056,433.904,124.8208,558.7249,2,58.72486,0,0,0,500,0,1872.517,0.9362586,1.100559,0.3172331,0,250,0.3172331,1765.152,0,0,0,0,68.69664,473.9342,380.3656,93.56859,519.9896,0,1039.979,0,4.263256e-14,-6.727952e-14,4.263256e-14,52.22082,0,0,0,500,6.504037,0,4.973799e-14
mpc,2026-01-08 02:45:00,299,2.75,32.83014,3160.278,51.77627,1.542439,70.159,1,1,2212.195,2211.877,0,0,0,0,0,0,0,0,0,52.68615,1859.051,0.9295254,1.179097,0.3172331,0,250,0.3172331,2211.877,0,0,0,0.6325621,70.159,476.9013,476.8329,0.06838859,491.9577,0,985.0065,0,0,-8.393286e-14,4.263256e-14,51.77627,0.9098774,0,66.25726,0,0,0,-2.442491e-15
mpc,2026-01-08 03:00:00,300,3,32.55532,3229.72,41.1468,0.8915412,67.98452,1,1,2260.804,2260.487,167.2919,48.28665,215.5786,1,61.17696,1.522867,0,0,152.8788,0,1896.978,0.9484889,1.170617,0.3172331,0,250,0.3172331,2093.195,0,0,0,0,67.98452,484.2248,448.3259,35.89896,511.1736,0,1022.347,0,-7.105427e-15,3.388401e-13,4.263256e-14,41.1468,0.8915412,0,0,152.8788,20.66148,0,-1.776357e-14
mpc,2026-01-08 03:15:00,301,3.25,32.24496,3234.011,53.76463,2.402332,58.54627,1,1,2263.808,2263.49,0,0,0,0,0,0,0,0,0,55.20625,1882.878,0.9414389,1.194499,0.3172331,0,250,0.3172331,2263.49,0,0,0,0.9607111,58.54627,481.3484,481.2809,0.06745256,493.7295,0,989.1161,0,0,-4.112266e-13,4.263256e-14,53.76463,1.441621,0,67.4134,0,0,0,2.220446e-16
mpc,2026-01-08 03:30:00,302,3.5,32.02926,3212.626,71.87304,0,42.68989,1,1,2248.838,2248.521,0,0,0,0,0,0,0,0,0,67.2277,1865.774,0.9328872,1.18562,0.3172331,0,250,0.3172331,2248.521,0,0,4.645343,0,42.68989,475.7652,475.6981,0.06711397,484.7296,0,977.4724,0,0,2.531308e-14,4.263256e-14,67.2277,0,0,68.11995,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,32.00266,3209.405,75.44605,0,27.91515,1,1,2246.583,2246.266,0,0,0,0,0,0,0,0,0,75.08093,1846.71,0.9233552,1.174851,0.3172331,0,250,0.3172331,2246.266,0,0,0.3651193,0,27.91515,474.9942,474.9271,0.06707246,480.8292,0,962.2882,0,0,-1.969536e-13,4.263256e-14,75.08093,0,0,79.2464,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,32.03763,3237.178,83.96224,3.620559,38.24099,1,1,2266.025,2265.707,0,0,0,0,0,0,0,0,0,87.5828,1824.524,0.912262,1.162846,0.3172331,0,250,0.3172331,2265.707,0,0,0,0,38.24099,479.4946,479.4275,0.06712705,487.5193,0,975.0387,0,0,3.812506e-13,4.263256e-14,83.96224,3.620559,0,91.46414,0,0,0,-6.217249e-15
mpc,2026-01-08 04:15:00,305,4.25,31.87545,3255.374,98.66116,5.038094,39.07764,1,1,2278.762,2278.445,0,0,0,0,0,0,0,0,0,99.58492,1799.341,0.8996703,1.148876,0.3172331,0,250,0.3172331,2278.445,0,0,1.744517,2.369815,39.07764,480.3764,480.3096,0.0668746,488.5474,0,984.1919,0,0,-4.065637e-13,4.263256e-14,96.91665,2.668279,0,99.58492,0,0,0,-1.776357e-15
mpc,2026-01-08 04:30:00,306,4.5,31.83601,3315.274,103.7691,2.84906,47.20643,1,1,2320.692,2320.375,0,0,0,0,0,0,0,0,0,106.6182,1772.403,0.8862014,1.133018,0.3172331,0,250,0.3172331,2320.375,0,0,0,0,47.20643,488.7685,488.7017,0.0668135,498.644,0,997.288,0,0,1.507683e-13,4.263256e-14,103.7691,2.84906,0,120.7072,0,0,0,5.77316e-15
mpc,2026-01-08 04:45:00,307,4.75,31.74827,3314.49,127.5822,0,35.2558,1,1,2320.143,2319.825,0,0,0,0,0,0,0,0,0,127.5822,1740.228,0.8701141,1.116056,0.3172331,0,250,0.3172331,2319.825,0,0,0,0,35.2558,487.6615,487.5949,0.06667796,495.0051,0,990.0103,0,0,-6.150636e-14,4.263256e-14,127.5822,0,0,135.3619,0,0,0,0
mpc,2026-01-08 05:00:00,308,5,31.55548,3286.247,167.0608,5.564101,33.52626,1,1,2300.373,2300.056,0,0,0,0,0,0,0,0,0,166.9975,1698.205,0.8491024,1.095796,0.3172331,0,250,0.3172331,2300.056,0,0,0.0632385,5.564101,33.52626,481.3606,481.2942,0.06638207,488.3097,0,986.3265,0,0,-6.594725e-14,4.263256e-14,166.9975,0,0,166.9975,0,0,0,0
mpc,2026-01-08 05:15:00,309,5.25,31.53335,3261.555,200.0764,8.20341,43.82408,1,1,2283.088,2282.771,0,0,0,0,0,0,0,0,0,201.3237,1647.607,0.8238033,1.069335,0.3172331,0,250,0.3172331,2282.771,0,0,0,6.956043,43.82408,477.5005,477.4342,0.06634827,486.5999,0,985.1989,0,0,2.118306e-13,4.263256e-14,200.0764,1.247367,0,210.2528,0,0,0,-8.881784e-15
mpc,2026-01-08 05:30:00,310,5.5,31.5096,3292.905,246.0056,3.229849,52.57256,1,1,2305.033,2304.716,0,0,0,0,0,0,0,0,0,246.5136,1585.719,0.7928594,1.037474,0.3172331,0,250,0.3172331,2304.716,0,0,0,2.721845,52.57256,481.827,481.7607,0.06631204,492.7501,0,990.1954,0,0,-1.865175e-13,4.263256e-14,246.0056,0.5080036,0,249.6694,0,0,0,1.088019e-14
mpc,2026-01-08 05:45:00,311,5.75,31.29959,3227.522,283.496,0,66.47223,1,1,2259.265,2258.948,0,0,0,0,0,0,0,0,0,283.496,1514.595,0.7572976,0.9985039,0.3172331,0,250,0.3172331,2258.948,0,0,0,0,66.47223,469.9905,469.9245,0.06599337,483.7526,0,967.5052,0,0,-3.271827e-13,4.263256e-14,283.496,0,0,294.4109,0,0,0,0
mpc,2026-01-08 06:00:00,312,6,31.45276,3259.88,322.5925,0,39.92,1,1,2281.916,2281.599,0,0,0,0,0,0,0,0,0,322.5925,1433.709,0.7168543,0.9537184,0.3172331,0,250,0.3172331,2281.599,0,0,0,0,39.92,476.3721,476.3059,0.06622548,484.6396,0,969.2792,0,0,-6.417089e-14,4.263256e-14,322.5925,0,0,337.6581,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,31.27351,3300.125,360.704,0.5535027,47.16059,1,1,2310.088,2309.77,0,0,0,0,0,0,0,0,0,361.2575,1343.169,0.6715843,0.9027853,0.3172331,0,250,0.3172331,2309.77,0,0,0,0,47.16059,480.2762,480.2103,0.065954,490.0152,0,980.0303,0,0,3.967937e-13,4.263256e-14,360.704,0.5535027,0,373.3053,0,0,0,4.662937e-15
mpc,2026-01-08 06:30:00,314,6.5,31.34896,3301.81,398.4115,0,25.32287,1,1,2311.267,2310.95,116.4895,33.51046,150,1,150,0,0,0,0,248.4115,1280.854,0.6404271,0.8457736,0.3172331,0,250,0.3172331,2194.46,0,0,0,0,25.32287,481.352,457.0255,24.32656,495.8098,0,991.6195,0,-1.421085e-14,3.751444e-13,4.263256e-14,398.4115,0,0,254.6342,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,31.2737,3324.019,430.8135,1.9702,20.90786,1,1,2326.813,2326.496,712.1353,204.9376,917.0729,2,428.7261,0.7356229,0,0,487.6112,0,1402.555,0.7012777,0.8065352,0.3172331,0,250,0.3172331,1614.361,0,0,2.087398,1.234577,20.90786,483.7557,335.6334,148.1223,544.9179,0,1095.566,0,-5.684342e-14,-2.450262e-13,4.263256e-14,428.7261,0.7356229,0,0,487.6112,0,0,5.684342e-14
mpc,2026-01-08 07:00:00,316,7,31.24748,3372.516,430.964,1.29734,48.33239,1,1,2360.761,2360.444,723.5912,208.3155,931.9066,2,436.6173,1.510069,0,0,493.7792,0,1525.779,0.7628897,0.8831686,0.3172331,0,250,0.3172331,1636.853,0,0,0,0,48.33239,490.5196,340.1057,150.4139,558.4637,0,1116.927,0,-8.526513e-14,-2.395861e-13,4.263256e-14,430.964,1.29734,0,0,493.7792,5.866066,0,0
mpc,2026-01-08 07:15:00,317,7.25,31.2533,3419.387,443.9748,8.434502,41.08206,1,1,2393.571,2393.254,716.0188,206.0284,922.0472,2,421.5597,0.4874755,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1677.235,0,0,22.41512,7.947026,41.08206,497.403,348.5427,148.8603,563.1083,0,1178.591,0,0,1.959544e-13,4.263256e-14,421.5597,0.4874755,0,0,500,0,0,0
mpc,2026-01-08 07:30:00,318,7.5,31.45888,3457.709,405.1755,7.455449,42.18169,1,1,2420.396,2420.079,690.5543,198.714,889.2684,2,388.6779,0.5904807,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1729.525,0,0,16.4976,6.864969,42.18169,505.3523,361.1059,144.2464,568.627,0,1177.554,0,0,-1.119105e-13,4.263256e-14,388.6779,0.5904807,0,0,500,0,0,0
mpc,2026-01-08 07:45:00,319,7.75,31.42327,3481.752,364.7483,7.298549,35.38817,1,1,2437.226,2436.909,670.7642,192.975,863.7392,2,363.5811,0.1580314,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1766.145,0,0,1.167151,7.140518,35.38817,508.4503,368.4504,140,568.808,0,1151.947,0,5.684342e-14,-2.864375e-14,4.263256e-14,363.5811,0.1580314,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 08:00:00,320,8,31.5427,3475.128,325.1722,269.6103,38.60047,1,1,2432.589,2432.272,255.2113,73.41645,328.6278,1,328.6278,0,0,0,0,267.7493,1832.764,0.9163818,1.196402,0.3172331,0,250,0.3172331,2177.061,0,0,0,1.860994,38.60047,508.8777,455.4232,53.45446,536.9145,0,1077.039,0,-1.421085e-14,-1.911804e-13,4.263256e-14,325.1722,267.7493,0,267.7493,0,3.455538,0,5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,31.90266,3447.108,279.0734,261.3668,58.43145,1,1,2412.976,2412.659,224.0862,64.46271,288.5489,1,288.5489,0,0,0,0,261.3668,1767.133,0.8835667,1.154064,0.3172331,0,250,0.3172331,2188.572,0,0,0,0,58.43145,508.9907,461.6552,47.33543,538.4434,0,1076.887,0,-2.842171e-14,2.007283e-13,4.263256e-14,279.0734,261.3668,0,270.7762,0,9.47546,0,-5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,31.98025,3404.638,237.7425,264.9975,69.83646,1,1,2383.247,2382.93,194.5821,55.9753,250.5574,1,250.5574,0,0,0,0,264.9975,1700.606,0.8503029,1.112738,0.3172331,0,250,0.3172331,2188.348,0,0,0,0,69.83646,503.6263,462.4403,41.18602,533.1734,0,1066.347,0,-1.421085e-14,-2.760014e-13,4.263256e-14,237.7425,264.9975,0,269.3349,0,12.81493,0,2.842171e-14
mpc,2026-01-08 08:45:00,323,8.75,32.15771,3475.504,207.2142,271.0369,83.30282,1,1,2432.853,2432.536,154.1922,44.35635,198.5485,1,198.5485,0,0,0,0,271.0369,1632.579,0.8162894,1.070847,0.3172331,0,250,0.3172331,2278.343,0,0,8.665667,0,83.30282,516.2385,483.4525,32.78608,545.4852,0,1105.919,0,-1.421085e-14,-2.406964e-13,4.263256e-14,198.5485,271.0369,0,271.1886,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,32.43706,3517.056,180.6605,276.6366,95.4659,1,1,2461.939,2461.622,128.6728,37.01521,165.688,1,165.688,0,0,0,0,274.9802,1563.577,0.7817884,1.028011,0.3172331,0,250,0.3172331,2332.949,0,0,14.97243,1.656396,95.4659,525.8393,498.2886,27.55065,555.6942,0,1140.073,0,-7.105427e-15,3.204104e-13,4.263256e-14,165.688,274.9802,0,274.9802,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,32.56346,3494.245,134.5899,274.8573,78.29521,1,1,2445.971,2445.654,115.1443,34.85572,150,1,133.706,0,16.29399,0,0,274.8573,1494.616,0.7473082,0.9845614,0.3172331,0,250,0.3172331,2330.51,11.39752,0,0.8839283,0,66.89769,523.9848,499.2503,24.73458,548.437,0,1098.399,0,1.421085e-14,-1.574296e-13,4.263256e-14,133.706,274.8573,11.39752,276.6117,0,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,32.83814,3541.509,101.8711,282.2926,109.0361,1,1,2479.057,2478.739,112.1077,37.89228,150,1,96.92677,0,53.07323,0,0,279.0021,1424.631,0.7123153,0.941138,0.3172331,0,250,0.3172331,2366.632,37.00769,0,4.94436,3.290505,72.0284,534.5324,510.2914,24.24099,563.7144,0,1141.634,0,0,-1.686429e-13,4.263256e-14,96.92677,279.0021,37.00769,279.0021,0,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,32.97282,3543.663,82.2039,282.323,131.2565,1,1,2480.564,2480.247,110.6247,39.37532,150,1,78.96391,0,71.03609,0,0,274.4943,1355.783,0.6778913,0.897069,0.3172331,0,250,0.3172331,2369.622,49.45656,0,3.239989,7.82872,81.79995,536.5713,512.5735,23.99787,569.643,0,1158.379,0,-7.105427e-15,2.917666e-13,4.263256e-14,78.96391,274.4943,49.45656,274.4943,0,0,0,0
mpc,2026-01-08 10:00:00,328,10,33.29335,3546.88,69.31126,277.8502,147.3441,1,1,2482.816,2482.499,109.5606,40.43942,150,1,66.07543,0,83.92457,0,0,277.8502,1286.107,0.6430533,0.8537165,0.3172331,0,250,0.3172331,2372.938,58.21454,0,3.235831,0,89.12958,541.186,517.2357,23.95036,577.1029,0,1159.788,0,0,-9.903189e-14,4.263256e-14,66.07543,277.8502,58.21454,278.8236,0,0,0,0
mpc,2026-01-08 10:15:00,329,10.25,33.53629,3535.19,72.07902,284.3183,165.6349,1,1,2474.633,2474.316,625.2841,209.6467,834.9308,4,54.89013,280.0407,0,0,500,0,1410.904,0.7054521,0.8098425,0.3172331,0,250,0.3172331,1849.032,0,0,17.18888,4.277683,165.6349,542.5628,405.3999,137.163,651.362,0,1339.754,0,0,7.183143e-14,4.263256e-14,54.89013,280.0407,0,0,500,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,33.6549,3614.539,50.84443,287.6135,194.6189,1,1,2530.177,2529.86,108.9982,41.00176,150,1,59.26429,0,90.73571,0,0,282.9337,1339.949,0.6699744,0.8884257,0.3172331,0,250,0.3172331,2420.862,62.67667,0,0,4.679777,131.9423,556.3322,532.2961,24.03615,602.3091,0,1212.691,0,-7.105427e-15,-4.075629e-13,4.263256e-14,50.84443,282.9337,62.67667,282.9337,0,8.41986,0,2.131628e-14
mpc,2026-01-08 10:45:00,331,10.75,34.0848,3591.913,42.03237,293.6362,212.2196,1,1,2514.339,2514.022,108.5974,41.40256,150,1,54.40969,0,95.59031,0,0,284.88,1268.518,0.6342589,0.8437461,0.3172331,0,250,0.3172331,2405.424,65.70128,0,0,8.756146,146.5183,558.6586,534.4589,24.19965,608.4162,0,1231.937,0,-7.105427e-15,2.083889e-13,4.263256e-14,42.03237,284.88,65.70128,284.88,0,12.37733,0,-7.105427e-15
mpc,2026-01-08 11:00:00,332,11,34.31986,3583.16,48.87322,288.3239,242.3238,1,0,2508.212,2507.895,228.6494,100.7999,329.4493,1,0,0,329.4493,0,0,330.5066,1185.691,0.5928457,0.798767,0.3172331,0,250,0.3172331,2279.246,225.8181,0,4.085304,2.605239,16.5057,560.5175,509.3497,51.16785,613.8381,0,1239.217,0,-1.421085e-14,-4.407585e-14,4.263256e-14,44.78791,285.7187,225.8181,330.5066,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,34.53344,3626.56,43.20274,300.3448,270.2539,0,0,2538.592,2538.275,251.0746,110.686,361.7607,1,0,0,361.7607,0,0,334.8139,1101.801,0.5509006,0.7466125,0.3172331,0,250,0.3172331,2287.2,247.3475,0,0,8.733672,22.90636,570.3007,513.8249,56.47578,0,629.6569,3478.179,0,-1.421085e-14,3.380629e-13,4.263256e-14,43.20274,291.6112,247.3475,337.1817,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,34.66498,3667.264,45.84837,293.5204,304.157,0,0,2567.085,2566.768,266.4985,117.4856,383.9842,1,0,0,383.9842,0,0,335.1946,1017.829,0.5089146,0.6937881,0.3172331,0,250,0.3172331,2300.269,262.1384,0,3.953017,0.221207,42.01862,578.5824,518.4461,60.13627,0,645.4021,3556.912,0,-4.263256e-14,-6.57252e-14,4.263256e-14,41.89535,293.2992,262.1384,335.1946,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,34.85757,3694.097,60.35557,295.742,340.6208,0,0,2585.868,2585.551,300.2463,132.3633,432.6097,1,0,0,432.6097,0,0,327.4943,935.7954,0.4678977,0.6409121,0.3172331,0,250,0.3172331,2285.305,294.6675,0,25.66198,2.941284,45.95332,585.612,517.5445,68.06753,0,660.3147,3681.072,0,-2.842171e-14,1.786349e-13,4.263256e-14,34.69359,292.8007,294.6675,327.4943,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,35.09862,3677.052,64.97995,302.8021,371.132,0,0,2573.936,2573.619,332.6018,146.6272,479.229,1,0,0,479.229,0,0,334.6349,851.9894,0.4259947,0.5892566,0.3172331,0,250,0.3172331,2241.017,325.4976,0,28.96661,4.180534,45.63434,586.4313,510.5809,75.85043,0,667.6052,3729.007,0,-2.842171e-14,-9.592327e-14,4.263256e-14,36.01334,298.6215,325.4976,334.6349,0,0,0,5.684342e-14
mpc,2026-01-08 12:15:00,337,12.25,35.37258,3686.47,61.2838,304.2819,393.1228,0,0,2580.529,2580.212,359.9557,158.6862,518.6419,2,0,0,518.6419,0,0,348.1133,764.8269,0.3824135,0.5364852,0.3172331,0,250,0.3172331,2220.256,351.1306,0,10.33169,7.120644,41.99219,591.998,509.3479,82.65006,0,677.6675,3757.276,0,-5.684342e-14,-6.650236e-14,4.263256e-14,50.95211,297.1612,351.1306,348.1133,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,35.76335,3677.881,57.88666,300.6577,410.8241,0,0,2574.516,2574.199,388.6366,171.3301,559.9666,2,0,0,559.9666,0,0,348.2311,677.6487,0.3388244,0.4816003,0.3172331,0,250,0.3172331,2185.563,377.3577,0,8.317428,1.995773,33.46639,596.5008,506.3825,90.11838,0,685.4665,3787.856,0,-2.842171e-14,-1.84297e-13,4.263256e-14,49.56923,298.6619,377.3577,348.2311,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,35.83349,3681.372,66.56106,296.8311,431.2361,0,0,2576.96,2576.643,436.9368,192.6232,629.5601,2,0,0,629.5601,0,0,348.2129,590.4888,0.2952444,0.4267055,0.3172331,0,250,0.3172331,2139.706,423.903,0,15.17929,0,7.333102,598.1363,496.6456,101.4907,0,690.9709,3826.524,0,0,-4.03011e-14,4.263256e-14,51.38177,296.8311,423.903,354.2914,0,0,0,0
mpc,2026-01-08 13:00:00,340,13,36.02671,3744.615,59.99659,302.1965,436.8878,0,0,2621.231,2620.913,459.8147,202.7089,662.5236,2,0,0,662.5236,0,0,352.7553,502.207,0.2511035,0.3718222,0.3172331,0,250,0.3172331,2161.099,445.0743,0,9.437841,0,0,611.4282,504.0979,107.3304,0,706.8068,3903.717,0,0,-6.62248e-14,4.263256e-14,50.55875,302.1965,436.8878,353.7547,0,0,8.18651,-5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,36.41505,3755.305,60.43745,301.9046,467.7003,0,0,2628.713,2628.396,499.3932,220.157,719.5502,2,0,0,719.5502,0,0,356.5609,412.9878,0.2064939,0.3162324,0.3172331,0,250,0.3172331,2129.003,481.1485,0,5.781177,0,0,619.345,501.6094,117.7356,0,721.7664,3979.688,0,-5.684342e-14,3.280709e-14,4.263256e-14,54.65628,301.9046,467.7003,357.2291,0,0,13.44818,0
mpc,2026-01-08 13:30:00,342,13.5,36.66167,3776.755,54.56219,308.1188,480.9322,0,0,2643.729,2643.412,522.6441,230.4072,753.0512,2,0,0,753.0512,0,0,346.3486,326.3356,0.1631678,0.2600523,0.3172331,0,250,0.3172331,2120.768,502.0643,0,0,16.3324,0,626.8895,502.8832,124.0063,0,733.2904,4061.27,0,0,4.324319e-14,4.263256e-14,54.56219,291.7864,480.9322,348.9974,0,0,21.13211,0
mpc,2026-01-08 13:45:00,343,13.75,36.92888,3748.877,74.51295,301.0607,503.792,0,0,2624.214,2623.897,536.9914,236.7322,773.7236,2,0,0,773.7236,0,0,346.9802,239.5392,0.1197696,0.2054887,0.3172331,0,250,0.3172331,2086.905,514.1927,0,20.03961,8.553861,0,626.6296,498.327,128.3026,0,735.0592,4092.149,0,-2.842171e-14,1.731948e-14,4.263256e-14,54.47335,292.5068,503.792,346.9802,0,0,10.40069,0
mpc,2026-01-08 14:00:00,344,14,37.33991,3734.76,57.18186,299.1251,526.9977,0,1,2614.332,2614.015,1197.246,462.7294,1659.976,4,47.04203,293.5635,819.3701,0,500,0,364.5015,0.1822507,0.1508343,0.3172331,0,250,0.3172331,1416.769,541.8336,0,10.13983,5.561577,0,631.0834,341.9991,289.0843,0,804.7284,4453.091,0,0,3.68594e-14,4.263256e-14,47.04203,293.5635,526.9977,0,500,0,14.83591,5.684342e-14
mpc,2026-01-08 14:15:00,345,14.25,37.5743,3747.664,66.79907,305.996,534.6345,1,1,2623.365,2623.048,608.949,262.67,871.619,2,48.62717,0,822.9918,0,0,295.2626,290.6285,0.1453142,0.2295212,0.3172331,0,250,0.3172331,2014.099,542.6854,0,18.1719,10.73338,0,637.2299,489.2357,147.9941,751.9057,0,1553.673,0,-5.684342e-14,1.66811e-14,4.263256e-14,48.62717,295.2626,534.6345,295.2626,0,0,8.050911,5.684342e-14
mpc,2026-01-08 14:30:00,346,14.5,37.81365,3775.747,69.18196,303.4323,562.7501,1,1,2643.023,2642.706,619.7737,267.6681,887.4418,2,46.72713,0,840.7146,0,0,295.9085,216.6056,0.1083028,0.1830045,0.3172331,0,250,0.3172331,2022.932,552.7622,0,22.45483,7.523819,9.987944,646.1371,494.5441,151.593,764.6539,0,1581.021,0,-5.684342e-14,-6.331047e-14,4.263256e-14,46.72713,295.9085,552.7622,295.9085,0,0,0,0
mpc,2026-01-08 14:45:00,347,14.75,37.9742,3760.328,81.07501,294.5458,558.6361,1,1,2632.23,2631.913,1215.849,470.7489,1686.598,4,48.56618,292.2394,845.7921,0,500,0,341.5715,0.1707857,0.1363934,0.3172331,0,250,0.3172331,1416.064,555.0142,0,32.50883,2.306397,3.621897,646.2888,347.6847,298.604,819.323,0,1698.702,0,1.705303e-13,-6.028511e-14,4.263256e-14,48.56618,292.2394,555.0142,0,500,0,0,-5.684342e-14
mpc,2026-01-08 15:00:00,348,15,38.35723,3788.518,82.18691,294.2789,572.9587,1,1,2651.962,2651.645,641.355,276.5741,917.9291,2,51.83824,0,866.0909,0,0,287.0546,269.7541,0.134877,0.2150826,0.3172331,0,250,0.3172331,2010.29,565.6805,0,30.34867,7.224239,7.278225,657.9402,498.7441,159.1961,777.1239,0,1619.061,0,-5.684342e-14,-2.867151e-14,4.263256e-14,51.83824,287.0546,565.6805,287.0546,0,0,0,0
mpc,2026-01-08 15:15:00,349,15.25,38.6301,3831.708,74.98754,297.0666,591.8075,1,1,2682.195,2681.878,668.3987,288.1045,956.5032,2,55.13234,13.33711,888.0338,0,0,278.8463,200,0.1,0.1698602,0.3172331,0,250,0.3172331,2013.479,578.0737,0,19.8552,4.883171,13.73381,670.4334,503.2832,167.1502,794.8205,0,1632.315,0,5.684342e-14,-3.608225e-16,4.263256e-14,55.13234,292.1835,578.0737,278.8463,0,0,0,0
mpc,2026-01-08 15:30:00,350,15.5,38.65661,3753.624,76.13601,287.2317,589.0296,1,1,2627.537,2627.219,1252.377,487.2281,1739.605,4,45.40623,287.2405,906.958,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1374.843,590.2003,0,30.72978,0,0,657.25,343.9021,313.3479,831.1303,0,1715.269,0,0,1.24345e-13,4.263256e-14,45.40623,287.2317,589.0296,0,500,0.008836864,1.170694,0
mpc,2026-01-08 15:45:00,351,15.75,38.83496,3734.712,80.55674,284.5272,582.8386,1,1,2614.298,2613.981,684.5133,294.6813,979.1946,2,59.56501,0,919.6296,0,0,284.038,253.9079,0.1269539,0.2046279,0.3172331,0,250,0.3172331,1929.468,597.1342,0,20.99173,0.4892583,0,657.1637,485.0159,172.1478,779.6971,0,1596.449,0,-5.684342e-14,-7.993606e-15,4.263256e-14,59.56501,284.038,582.8386,284.038,0,0,14.29553,0
mpc,2026-01-08 16:00:00,352,16,38.77652,3732.973,79.14445,290.4999,566.5676,1,1,2613.081,2612.764,1270.215,492.4815,1762.697,4,67.35291,279.765,915.5788,0,500,0,378.8679,0.1894339,0.1598821,0.3172331,0,250,0.3172331,1342.548,594.932,0,11.79154,10.73492,0,655.7978,336.9357,318.8621,829.4172,0,1697.693,0,-1.705303e-13,4.132805e-14,4.263256e-14,67.35291,279.765,566.5676,0,500,0,28.36435,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,38.99529,3704.837,87.91575,282.103,552.6739,1,1,2593.386,2593.068,1264.007,487.4946,1751.502,4,86.26639,282.0109,883.2243,0,500,0,503.8083,0.2519041,0.2385676,0.3172331,0,250,0.3172331,1329.061,572.3627,0,1.649362,0.09214092,0,654.8097,335.5777,319.232,823.0723,0,1649.149,0,-5.684342e-14,-2.731149e-14,4.263256e-14,86.26639,282.0109,552.6739,0,500,0,19.68874,0
mpc,2026-01-08 16:30:00,354,16.5,39.14183,3727.762,103.4517,274.8635,538.1328,1,1,2609.434,2609.116,1270.138,488.6235,1758.762,4,99.49905,278.2013,881.0614,0,500,0,628.7289,0.3143645,0.3172407,0.3172331,0,250,0.3172331,1338.978,569.9281,0,3.952643,0,0,661.5542,339.4632,322.091,828.0866,0,1662.992,0,5.684342e-14,9.897638e-14,4.263256e-14,99.49905,274.8635,538.1328,0,500,3.337792,31.79529,-5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,39.16257,3701.566,121.6873,276.6397,538.8192,1,1,2591.096,2590.779,1270.709,486.2629,1756.972,4,121.4568,275.061,860.4538,0,500,0,753.63,0.376815,0.3959014,0.3172331,0,250,0.3172331,1320.071,556.455,0,0.2304777,1.578661,0,657.2855,334.8633,322.4222,821.1262,0,1645.373,0,-5.684342e-14,-4.82947e-14,4.263256e-14,121.4568,275.061,538.8192,0,500,0,17.63575,5.684342e-14
mpc,2026-01-08 17:00:00,356,17,39.13554,3682.31,144.0031,276.4851,510.0866,1,1,2577.617,2577.3,1272.862,485.0297,1757.892,4,139.8031,277.0535,841.035,0,500,0,878.5113,0.4392557,0.4745497,0.3172331,0,250,0.3172331,1304.438,544.0787,0,4.199978,0,0,653.3733,330.6483,322.7249,815.678,0,1638.601,0,-1.705303e-13,1.19571e-13,4.263256e-14,139.8031,276.4851,510.0866,0,500,0.5684532,33.99211,0
mpc,2026-01-08 17:15:00,357,17.25,38.91136,3612.18,161.019,275.4559,494.2737,1,1,2528.526,2528.209,1268.222,480.1381,1748.36,4,163.7284,274.9195,809.7123,0,500,0,1003.373,0.5016865,0.5531857,0.3172331,0,250,0.3172331,1259.987,525.2677,0,0,0.536424,0,636.9484,317.397,319.5514,797.5351,0,1595.995,0,5.684342e-14,-2.523537e-13,4.263256e-14,161.019,274.9195,494.2737,0,500,2.709416,30.99404,0
mpc,2026-01-08 17:30:00,358,17.5,39.00636,3619.652,206.793,274.8571,472.7751,1,1,2533.756,2533.439,1257.532,471.6027,1729.135,4,195.8636,272.5739,760.6975,0,500,0,1128.215,0.5641075,0.6318093,0.3172331,0,250,0.3172331,1275.907,492.8933,0,10.9294,2.283144,0,639.9504,322.2555,317.6949,793.8583,0,1610.508,0,-2.842171e-13,1.749711e-13,4.263256e-14,195.8636,272.5739,472.7751,0,500,0,20.11825,-5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,38.96833,3587.064,227.7042,270.1583,466.1473,1,1,2510.945,2510.627,1271.533,473.9763,1745.51,4,227.7972,268.9892,748.7233,0,500,0,1253.037,0.6265187,0.7104205,0.3172331,0,250,0.3172331,1239.094,485.3624,0,0,1.169094,0,633.5197,312.6275,320.8921,786.6039,0,1575.224,0,1.705303e-13,-2.943201e-13,4.263256e-14,227.7042,268.9892,466.1473,0,500,0.09293758,19.21507,-2.842171e-14
mpc,2026-01-08 18:00:00,360,18,38.88829,3576.937,272.5465,4.760783,453.1566,1,1,2503.856,2503.538,1089.123,388.9183,1478.042,3,266.8253,2.079503,709.137,0,500,0,1377.84,0.6889201,0.7890193,0.3172331,0,250,0.3172331,1414.415,460.1545,0,5.721134,2.68128,0,630.3308,356.0705,274.2602,744.9889,0,1504.472,0,5.684342e-14,4.293232e-13,4.263256e-14,266.8253,2.079503,453.1566,0,500,0,6.997957,0
mpc,2026-01-08 18:15:00,361,18.25,38.92651,3546.569,313.1466,2.500967,420.188,1,1,2482.599,2482.281,1086.974,384.1894,1471.163,3,298.6113,1.011508,671.5404,0,500,0,1502.623,0.7513117,0.8676058,0.3172331,0,250,0.3172331,1395.307,435.553,0,14.53536,1.489459,0,625.6417,351.6326,274.0091,735.822,0,1499.287,0,-1.705303e-13,-4.17999e-13,4.263256e-14,298.6113,1.011508,420.188,0,500,0,15.36499,5.684342e-14
mpc,2026-01-08 18:30:00,362,18.5,38.76619,3507.229,337.2443,1.606829,376.7065,0,0,2455.06,2454.743,417.9987,184.2743,602.273,2,0,0,602.273,0,0,337.1967,1418.088,0.7090438,0.9461799,0.3172331,0,250,0.3172331,2036.745,391.3994,0,0.5114744,1.142955,0,615.9643,511.0106,104.9537,0,695.285,3826.921,0,0,3.450573e-13,4.263256e-14,336.7328,0.4638746,376.7065,337.1967,0,0,14.69292,-1.099121e-14
mpc,2026-01-08 18:45:00,363,18.75,38.60087,3485.737,358.0363,0,346.3042,0,0,2440.016,2439.698,390.2191,172.0277,562.2469,2,0,0,562.2469,0,0,358.0363,1328.355,0.6641776,0.892949,0.3172331,0,250,0.3172331,2049.479,366.1312,0,0,0,0,609.4091,511.8702,97.53889,0,683.898,3761.439,0,-2.842171e-14,3.611555e-13,4.263256e-14,358.0363,0,346.3042,372.007,0,0,19.82708,0
mpc,2026-01-08 19:00:00,364,19,38.40658,3436.249,381.6019,1.610272,320.0064,0,0,2405.374,2405.057,356.8354,157.3106,514.146,2,0,0,514.146,0,0,383.2121,1232.343,0.6161716,0.8364458,0.3172331,0,250,0.3172331,2048.221,335.6074,0,0,0,0,597.5675,508.84,88.72749,0,666.1505,3663.828,0,-2.842171e-14,-1.854072e-14,4.263256e-14,381.6019,1.610272,320.0064,398.1946,0,0,15.60099,-1.110223e-14
mpc,2026-01-08 19:15:00,365,19.25,38.11223,3420.038,385.9433,3.195603,270.3035,0,0,2394.026,2393.709,338.8337,149.3745,488.2082,1,0,0,488.2082,0,0,389.1389,1134.864,0.5674322,0.7759884,0.3172331,0,250,0.3172331,2054.876,319.8262,0,0,0,0,590.0025,506.4195,83.58299,0,655.7941,3606.867,0,-2.842171e-14,-1.550982e-13,4.263256e-14,385.9433,3.195603,270.3035,410.8312,0,0,49.52275,7.993606e-15
mpc,2026-01-08 19:30:00,366,19.5,38.29437,3439.336,386.101,0.2084549,276.5866,0,0,2407.535,2407.218,301.5,132.916,434.416,1,0,0,434.416,0,0,386.3094,1038.108,0.5190542,0.7146075,0.3172331,0,250,0.3172331,2105.718,283.9539,0,0,0,0,596.2759,521.5246,74.75129,0,654.4406,3599.423,0,0,-1.683098e-13,4.263256e-14,386.101,0.2084549,276.5866,407.6056,0,0,7.367336,1.873501e-14
mpc,2026-01-08 19:45:00,367,19.75,38.11846,3447.614,388.8214,3.858994,264.9359,0,0,2413.33,2413.013,271.0331,119.4847,390.5177,1,0,0,390.5177,0,0,389.4284,940.5879,0.470294,0.6536817,0.3172331,0,250,0.3172331,2141.98,255.8095,0,0,3.252015,9.126349,594.8602,527.9752,66.88497,0,649.7095,3579.012,0,-1.421085e-14,-2.429168e-13,4.263256e-14,388.8214,0.6069799,255.8095,395.9858,0,0,0,-2.4869e-14
mpc,2026-01-08 20:00:00,368,20,37.90854,3401.365,377.2586,3.513244,231.5618,0,0,2380.956,2380.638,254.7055,112.2867,366.9922,1,0,0,366.9922,0,0,377.2586,846.1252,0.4230626,0.5922744,0.3172331,0,250,0.3172331,2125.933,241.0154,0,0,3.513244,0,583.5588,521.0542,62.50465,0,633.3409,3489.435,0,0,2.198242e-14,4.263256e-14,377.2586,0,231.5618,381.0198,0,0,9.45367,0
mpc,2026-01-08 20:15:00,369,20.25,37.84841,3408.863,361.9478,2.321427,214.1177,0,0,2386.204,2385.887,233.6879,103.0211,336.7089,1,0,0,336.7089,0,0,354.0577,757.4776,0.3787388,0.5327926,0.3172331,0,250,0.3172331,2152.199,221.2894,0,7.997355,2.214213,0,583.8987,526.6382,57.26051,0,629.6593,3480.741,0,-1.421085e-14,3.297362e-14,4.263256e-14,353.9505,0.1072139,214.1177,354.0577,0,0,7.171649,8.285039e-15
mpc,2026-01-08 20:30:00,370,20.5,37.24724,3380.551,347.1543,0,184.1144,0,0,2366.386,2366.069,207.4008,91.43245,298.8333,1,0,0,298.8333,0,0,321.0947,677.0847,0.3385423,0.4769725,0.3172331,0,250,0.3172331,2158.668,197.8342,0,26.05959,0,0,569.8284,519.8097,50.01874,0,611.2421,3406.785,0,-1.421085e-14,8.504308e-14,4.263256e-14,321.0947,0,184.1144,321.3604,0,0,13.71983,0
mpc,2026-01-08 20:45:00,371,20.75,37.04559,3348.865,309.5673,8.213693,171.1258,0,0,2344.205,2343.888,191.1285,84.25884,275.3874,1,0,0,275.3874,0,0,298.9634,602.2372,0.3011186,0.4263503,0.3172331,0,250,0.3172331,2152.76,182.7568,0,11.04634,7.771189,0,561.4882,515.6328,45.85543,0,599.8916,3331.864,0,0,6.777912e-14,4.263256e-14,298.5209,0.442504,171.1258,298.9634,0,0,11.63099,-6.716849e-15
mpc,2026-01-08 21:00:00,372,21,36.83832,3353.832,274.8046,7.482649,156.7065,0,0,2347.682,2347.365,178.4864,78.68555,257.1719,1,0,0,257.1719,0,0,269.0405,534.8823,0.2674411,0.3792199,0.3172331,0,250,0.3172331,2168.879,171.0948,0,5.816382,7.430319,0,559.267,516.6722,42.59476,0,595.3578,3297.318,0,0,-1.099121e-13,4.263256e-14,268.9882,0.05233055,156.7065,269.0405,0,0,14.38829,-9.769963e-15
mpc,2026-01-08 21:15:00,373,21.25,36.49258,3359.204,234.2836,5.362293,148.4537,0,0,2351.443,2351.125,168.1007,74.10704,242.2077,1,0,0,242.2077,0,0,235.4573,475.9338,0.2379669,0.3368075,0.3172331,0,250,0.3172331,2183.025,161.8091,0,0,4.188596,0,555.1333,515.3729,39.76045,0,589.4799,3249.365,0,-1.421085e-14,-8.432144e-14,4.263256e-14,234.2836,1.173697,148.4537,243.7308,0,0,13.35544,-4.440892e-16
mpc,2026-01-08 21:30:00,374,21.5,36.32516,3326.657,195.6786,5.997074,137.0657,0,0,2328.66,2328.343,154.113,67.94059,222.0536,1,0,0,222.0536,0,0,195.6786,426.9392,0.2134696,0.2996885,0.3172331,0,250,0.3172331,2174.23,148.6424,0,0,5.997074,0,547.3749,511.0745,36.30038,0,579.0151,3194.928,0,0,-8.937295e-14,4.263256e-14,195.6786,0,137.0657,200.1853,0,0,11.5767,0
mpc,2026-01-08 21:45:00,375,21.75,35.82488,3339.98,163.0824,4.326026,118.4475,0,0,2337.986,2337.669,146.1567,64.43304,210.5897,1,0,0,210.5897,0,0,163.0824,386.1014,0.1930507,0.2688373,0.3172331,0,250,0.3172331,2191.512,141.8113,0,0,4.326026,0,542.5488,508.5583,33.99047,0,572.9913,3158.915,0,-1.421085e-14,-1.136868e-13,4.263256e-14,163.0824,0,118.4475,169.7205,0,0,23.36381,0
mpc,2026-01-08 22:00:00,376,22,35.58444,3324.554,147.4968,0,85.02419,0,0,2327.188,2326.87,125.7942,55.45624,181.2504,1,0,0,181.2504,0,0,147.3986,349.1909,0.1745955,0.2431224,0.3172331,0,250,0.3172331,2201.076,122.4028,0,0.09825849,0,0,536.7487,507.6621,29.08666,0,563.1183,3097.32,0,-7.105427e-15,-5.812018e-14,4.263256e-14,147.3986,0,85.02419,147.3986,0,0,37.37864,0
mpc,2026-01-08 22:15:00,377,22.25,35.45058,3367.579,126.8957,0,87.34621,0,0,2357.305,2356.988,112.7441,49.70314,162.4473,1,0,0,162.4473,0,0,126.8957,317.412,0.158706,0.2198804,0.3172331,0,250,0.3172331,2244.244,109.8786,0,0,0,0,541.855,515.8665,25.98851,0,565.5696,3110.633,0,0,8.382184e-14,4.263256e-14,126.8957,0,87.34621,130.9973,0,0,22.53236,0
mpc,2026-01-08 22:30:00,378,22.5,34.90449,3305.733,104.4907,0,60.29027,0,0,2314.013,2313.696,104.1955,45.80455,150,1,1.092138,0,148.9079,0,0,103.3985,291.5124,0.1457562,0.1998697,0.3172331,0,250,0.3172331,2209.501,101.3711,0,0,0,0,524.6594,500.9631,23.6963,0,546.7676,3007.222,0,-1.421085e-14,-9.806045e-14,4.263256e-14,104.4907,0,60.29027,107.1376,0,0,41.08085,0
mpc,2026-01-08 22:45:00,379,22.75,34.45764,3288.048,88.87136,3.624474,69.43164,0,0,2301.634,2301.316,105.6905,44.30953,150,1,19.20004,0,130.8,0,0,70.40682,273.8648,0.1369324,0.1835611,0.3172331,0,250,0.3172331,2195.626,89.5115,0,1.421085e-14,2.888975,0,516.1007,492.3303,23.77036,0,536.6399,2956.503,0,-2.842171e-14,1.016132e-13,4.263256e-14,88.87136,0.7354993,69.43164,75.32246,0,0,20.07986,6.994405e-15
mpc,2026-01-08 23:00:00,380,23,34.17659,3271.806,79.0431,3.74874,71.33844,0,0,2290.264,2289.947,105.4423,44.5577,150,1,16.19418,0,133.8058,0,0,63.0299,258.0643,0.1290321,0.1724487,0.3172331,0,250,0.3172331,2184.504,91.86938,0,0,3.567771,0,510.0157,486.4643,23.55144,0,531.022,2926.775,0,-7.105427e-15,6.464274e-14,4.263256e-14,79.0431,0.1809688,71.33844,67.8735,0,0,20.53094,-4.024558e-15
mpc,2026-01-08 23:15:00,381,23.25,33.91004,3243.31,71.29079,7.1199,66.73896,0,0,2270.317,2270,107.1777,42.82232,150,1,37.21334,0,112.7867,0,0,31.74202,250.0881,0.1250441,0.1624993,0.3172331,0,250,0.3172331,2162.822,77.6784,0,2.335434,7.1199,0,502.2941,478.5115,23.78261,0,521.3338,2883.646,0,-2.842171e-14,5.759282e-14,4.263256e-14,68.95535,0,66.73896,31.74202,0,0,10.93944,0
mpc,2026-01-08 23:30:00,382,23.5,33.55892,3206.541,76.3692,5.491252,65.77367,1,1,2244.579,2244.261,518.3493,160.6725,679.0218,2,70.29147,1.527075,107.2032,0,500,0,375.0488,0.1875244,0.1574768,0.3172331,0,250,0.3172331,1725.912,74.13411,0,6.077724,3.964177,0,492.3922,378.6125,113.7796,539.285,0,1095.892,0,-5.684342e-14,1.10939e-13,4.263256e-14,70.29147,1.527075,65.77367,0,500,0,8.360436,-5.684342e-14
mpc,2026-01-08 23:45:00,383,23.75,33.33868,3244.317,80.38848,2.677667,51.30112,1,1,2271.022,2270.704,515.4525,159.3414,674.7938,2,70.74608,1.542359,102.5054,0,500,0,499.9897,0.2499949,0.2361627,0.3172331,0,250,0.3172331,1755.252,71.06602,0,9.642396,1.135308,0,495.5593,383.0132,112.546,542.3546,0,1103.301,0,5.684342e-14,-1.282585e-13,4.263256e-14,70.74608,1.542359,51.30112,0,500,0,19.76491,0
mpc,2026-01-09 00:00:00,384,0,33.10212,3249.441,72.90713,7.650177,45.46378,1,1,2274.608,2274.291,515.1691,159.2239,674.3929,2,70.68379,5.986036,97.72309,0,500,0,624.911,0.3124555,0.3148362,0.3172331,0,250,0.3172331,1759.122,67.93544,0,2.223333,1.664141,0,493.5394,381.6904,111.8491,540.9142,0,1088.534,0,-2.842171e-14,2.159384e-14,4.263256e-14,70.68379,5.986036,45.46378,0,500,0,22.47167,0
mpc,2026-01-09 00:15:00,385,0.25,32.65924,3209.501,62.67542,4.25414,41.48532,1,1,2246.651,2246.334,516.2943,160.2795,676.5738,2,65.98001,3.600783,106.993,0,500,0,749.8126,0.3749063,0.3934973,0.3172331,0,250,0.3172331,1730.039,74.75882,0,0,0.653357,0,482.3744,371.4536,110.9208,531.7331,0,1064.593,0,-5.684342e-14,1.013634e-13,4.263256e-14,62.67542,3.600783,41.48532,0,500,3.304592,33.2735,4.973799e-14
mpc,2026-01-09 00:30:00,386,0.5,32.38357,3198.864,60.66057,3.81614,54.18879,1,1,2239.205,2238.887,441.9661,127.4916,569.4578,2,66.15098,3.306787,0,0,500,0,874.6946,0.4373473,0.472146,0.3172331,0,250,0.3172331,1796.921,0,0,0,0.5093539,54.18879,477.6657,383.3181,94.3476,522.3692,0,1045.617,0,2.842171e-14,-2.002842e-13,4.263256e-14,60.66057,3.306787,0,0,500,5.490406,0,1.421085e-14
mpc,2026-01-09 00:45:00,387,0.75,31.95866,3194.469,69.57449,0.9986035,68.27894,1,1,2236.128,2235.811,429.5318,123.7668,553.2986,2,51.38287,1.915755,0,0,500,0,999.5569,0.4997785,0.5507824,0.3172331,0,250,0.3172331,1806.279,0,0,18.19162,0,68.27894,472.3003,381.5104,90.78989,519.6986,0,1070.778,0,-1.421085e-14,-1.374456e-13,4.263256e-14,51.38287,0.9986035,0,0,500,0.9171519,0,-1.84297e-14
mpc,2026-01-09 01:00:00,388,1,31.43672,3209.269,75.60309,0.5848922,58.59975,1,1,2246.488,2246.171,427.6977,123.3305,551.0282,2,48.25298,2.775263,0,0,500,0,1124.4,0.5621998,0.6294063,0.3172331,0,250,0.3172331,1818.473,0,0,27.35011,0,58.59975,468.8035,379.4841,89.31937,515.0434,0,1077.266,0,2.842171e-14,-1.804112e-13,4.263256e-14,48.25298,0.5848922,0,0,500,2.190371,0,1.021405e-14
mpc,2026-01-09 01:15:00,389,1.25,30.88092,3186.564,72.13724,0,50.74711,1,1,2230.595,2230.278,427.7341,123.7038,551.4379,2,45.24976,6.18816,0,0,500,0,1249.223,0.6246113,0.7080179,0.3172331,0,250,0.3172331,1802.544,0,0,26.88748,0,50.74711,459.6228,371.4212,88.20164,505.5816,0,1057.544,0,5.684342e-14,2.576828e-13,4.263256e-14,45.24976,0,0,0,500,6.18816,0,6.128431e-14
mpc,2026-01-09 01:30:00,390,1.5,30.78384,3232.791,75.45105,0,57.34904,1,1,2262.954,2262.637,429.7999,123.9639,553.7639,2,50.71902,3.044861,0,0,500,0,1374.026,0.6870129,0.7866171,0.3172331,0,250,0.3172331,1832.837,0,0,24.73203,0,57.34904,465.2667,376.8339,88.43273,512.5889,0,1067.841,0,5.684342e-14,-3.615996e-13,4.263256e-14,50.71902,0,0,0,500,3.044861,0,5.906386e-14
mpc,2026-01-09 01:45:00,391,1.75,30.54232,3231.505,75.2306,0,72.93716,1,1,2262.054,2261.737,433.6293,125.0386,558.6678,2,55.87655,2.791295,0,0,500,0,1498.81,0.7494048,0.865204,0.3172331,0,250,0.3172331,1828.107,0,0,19.35405,0,72.93716,462.5551,373.8197,88.73536,513.7728,0,1060.931,0,0,-2.461364e-13,4.263256e-14,55.87655,0,0,0,500,2.791295,0,-1.021405e-14
mpc,2026-01-09 02:00:00,392,2,30.5812,3267.338,83.93444,1.098513,46.18886,1,1,2287.136,2286.819,427.3506,123.1871,550.5377,2,48.17225,2.365429,0,0,500,0,1623.574,0.8117868,0.9437784,0.3172331,0,250,0.3172331,1859.469,0,0,35.76219,0,46.18886,468.0935,380.5654,87.52801,513.2057,0,1088.101,0,2.842171e-14,2.711165e-13,4.263256e-14,48.17225,1.098513,0,0,500,1.266916,0,6.616929e-14
mpc,2026-01-09 02:15:00,393,2.25,30.1816,3275.927,88.31962,0,21.46902,1,1,2293.149,2292.831,424.3945,122.1487,546.5432,2,45.94664,0.5965843,0,0,500,0,1748.318,0.874159,1.022341,0.3172331,0,250,0.3172331,1868.437,0,0,42.37298,0,21.46902,465.1395,378.9914,86.14801,505.4949,0,1084.083,0,-1.421085e-14,-3.590461e-13,4.263256e-14,45.94664,0,0,0,500,0.5965843,0,1.776357e-14
mpc,2026-01-09 02:30:00,394,2.5,29.93998,3262.234,73.91707,4.690158,23.61839,1,1,2283.564,2283.247,430.9334,123.9663,554.8996,2,54.89964,0,0,0,500,0,1873.043,0.9365214,1.10089,0.3172331,0,250,0.3172331,1852.313,0,0,19.01743,4.690158,23.61839,460.7115,373.7062,87.00528,502.4375,0,1045.771,0,-2.842171e-14,-3.546052e-13,4.263256e-14,54.89964,0,0,0,500,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,29.80119,3254.422,61.83969,6.464886,26.52516,1,1,2278.095,2277.778,130.2441,37.59844,167.8426,1,57.60036,1.234153,0,0,109.008,0,1900,0.95,1.179428,0.3172331,0,250,0.3172331,2147.534,0,0,4.239332,5.230734,26.52516,458.1969,431.9369,26.26002,474.8704,0,966.0767,0,-7.105427e-15,3.106404e-13,4.263256e-14,57.60036,1.234153,0,0,109.008,0,0,1.421085e-14
