controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 03:00:00,396,3,29.61194,3263.842,46.49865,3.691989,19.69902,1,1,2284.69,2284.372,0,0,0,0,0,0,0,0,0,47.60599,1887.799,0.9438997,1.196402,0.3172331,0,250,0.3172331,2284.372,0,0,0,2.584656,19.69902,457.6072,457.5437,0.06353955,461.4893,0,927.437,0,0,-9.4591e-14,4.263256e-14,46.49865,1.107333,0,50.93276,0,0,0,1.776357e-15
mpc,2026-01-09 03:15:00,397,3.25,29.52046,3266.179,53.38732,8.171896,18.3827,1,1,2286.325,2286.008,0,0,0,0,0,0,0,0,0,55.35465,1873.664,0.9368318,1.18872,0.3172331,0,250,0.3172331,2286.008,0,0,0,6.204562,18.3827,457.0137,456.9503,0.06341175,460.6249,0,931.9526,0,0,2.353673e-13,4.263256e-14,53.38732,1.967334,0,61.03425,0,0,0,-2.220446e-16
mpc,2026-01-09 03:30:00,398,3.5,29.39632,3271.702,57.87804,7.143614,25.69071,1,1,2290.191,2289.874,137.2826,39.53355,176.8162,1,69.89965,0.3909276,0,0,106.5256,0,1900,0.95,1.179818,0.3172331,0,250,0.3172331,2152.592,0,0,0,6.752686,25.69071,456.5404,429.1104,27.42997,473.7653,0,959.1789,0,0,-3.108624e-15,4.263256e-14,57.87804,0.3909276,0,0,106.5256,12.0216,0,1.421085e-14
mpc,2026-01-09 03:45:00,399,3.75,29.18813,3290.475,73.77665,5.545562,7.251308,1,1,2303.332,2303.015,0,0,0,0,0,0,0,0,0,75.56055,1880.811,0.9404054,1.196402,0.3172331,0,250,0.3172331,2303.015,0,0,0,3.761657,7.251308,457.0734,457.0104,0.06295175,458.4494,0,923.3876,0,0,1.154632e-13,4.263256e-14,73.77665,1.783905,0,76.98675,0,0,0,-1.554312e-15
mpc,2026-01-09 04:00:00,400,4,28.77378,3318.839,73.47894,3.872197,2.671472,1,1,2323.187,2322.87,0,0,0,0,0,0,0,0,0,77.35114,1861.177,0.9305884,1.184319,0.3172331,0,250,0.3172331,2322.87,0,0,0,0,2.671472,456.8811,456.8187,0.06238747,457.3441,0,914.6881,0,0,3.970158e-13,4.263256e-14,73.47894,3.872197,0,89.27637,0,0,0,-1.776357e-15
mpc,2026-01-09 04:15:00,401,4.25,28.55962,3284.106,77.08303,3.50796,20.14828,1,1,2298.874,2298.557,0,0,0,0,0,0,0,0,0,80.59099,1840.736,0.9203681,1.171956,0.3172331,0,250,0.3172331,2298.557,0,0,0,0,20.14828,450.0148,449.9527,0.06209977,453.8968,0,907.7936,0,0,4.418688e-14,4.263256e-14,77.08303,3.50796,0,102.0389,0,0,0,2.664535e-15
mpc,2026-01-09 04:30:00,402,4.5,28.71116,3241.641,94.95841,8.464781,21.25625,1,1,2269.149,2268.832,0,0,0,0,0,0,0,0,0,98.27504,1815.878,0.9079388,1.159085,0.3172331,0,250,0.3172331,2268.832,0,0,0,5.14815,21.25625,445.6501,445.5877,0.06230307,449.7624,0,908.4053,0,0,4.201084e-13,4.263256e-14,94.95841,3.316632,0,112.7323,0,0,0,4.440892e-15
mpc,2026-01-09 04:45:00,403,4.75,28.75218,3228.006,123.9998,7.941646,33.31162,1,1,2259.604,2259.287,375.1455,107.9178,483.0634,1,130.9755,0,0,0,337.6329,0,1900,0.95,1.143432,0.3172331,0,250,0.3172331,1884.141,0,0,0,7.941646,33.31162,444.1691,370.3646,73.80451,484.8304,0,983.3602,0,-5.684342e-14,-4.440892e-15,4.263256e-14,123.9998,0,0,0,352.0879,21.4307,0,1.421085e-14
mpc,2026-01-09 05:00:00,404,5,28.88845,3274.939,161.5079,5.823329,46.35552,1,1,2292.458,2292.14,0,0,0,0,0,0,0,0,0,164.6628,1858.535,0.9292676,1.196402,0.3172331,0,250,0.3172331,2292.14,0,0,0,2.668426,46.35552,451.9588,451.8963,0.06254262,461.0353,0,926.6736,0,0,-9.769963e-14,4.263256e-14,161.5079,3.154902,0,170.1619,0,0,0,-8.437695e-15
mpc,2026-01-09 05:15:00,405,5.25,28.78424,3277.491,188.9652,0,47.75772,1,1,2294.243,2293.926,0,0,0,0,0,0,0,0,0,188.9652,1811.001,0.9055007,1.170292,0.3172331,0,250,0.3172331,2293.926,0,0,0,0,47.75772,451.2911,451.2287,0.0624016,460.6229,0,921.2458,0,0,9.503509e-14,4.263256e-14,188.9652,0,0,209.0539,0,0,0,0
mpc,2026-01-09 05:30:00,406,5.5,28.75009,3270.012,234.2138,1.838748,45.5776,1,1,2289.009,2288.691,0,0,0,0,0,0,0,0,0,236.0526,1751.703,0.8758515,1.140361,0.3172331,0,250,0.3172331,2288.691,0,0,0,0,45.5776,449.9288,449.8665,0.06235551,458.8252,0,917.6504,0,0,-5.284662e-14,4.263256e-14,234.2138,1.838748,0,249.4458,0,0,0,1.110223e-14
mpc,2026-01-09 05:45:00,407,5.75,28.64483,3292,268.0838,4.834724,38.38927,1,1,2304.4,2304.083,0,0,0,0,0,0,0,0,0,269.485,1684.056,0.8420281,1.103022,0.3172331,0,250,0.3172331,2304.083,0,0,0,3.433544,38.38927,451.9257,451.8635,0.06221393,459.3922,0,924.7073,0,0,4.42979e-13,4.263256e-14,268.0838,1.40118,0,288.2415,0,0,0,-2.353673e-14
mpc,2026-01-09 06:00:00,408,6,28.72375,3322.102,311.619,2.521653,19.06398,1,1,2325.471,2325.154,0,0,0,0,0,0,0,0,0,312.854,1605.578,0.8027888,1.060425,0.3172331,0,250,0.3172331,2325.154,0,0,0,1.286673,19.06398,456.8359,456.7736,0.06232003,460.5187,0,923.2568,0,0,-1.176836e-14,4.263256e-14,311.619,1.234981,0,329.1295,0,0,0,2.842171e-14
mpc,2026-01-09 06:15:00,409,6.25,28.77649,3300.44,349.483,7.072191,37.33697,1,1,2310.308,2309.991,0,0,0,0,0,0,0,0,0,350.6544,1517.661,0.7588306,1.011009,0.3172331,0,250,0.3172331,2309.991,0,0,0,5.900757,37.33697,454.3748,454.3124,0.06239114,461.6556,0,933.49,0,0,2.791101e-13,4.263256e-14,349.483,1.171434,0,366.4934,0,0,0,2.287059e-14
mpc,2026-01-09 06:30:00,410,6.5,28.89709,3289.345,399.1141,2.406216,22.87512,1,1,2302.541,2302.224,344.0176,98.96328,442.9808,1,401.0924,0,0,0,41.88847,0,1527.894,0.7639472,0.955649,0.3172331,0,250,0.3172331,1958.207,0,0,0,2.406216,22.87512,454.032,386.1335,67.89845,489.6075,0,983.3656,0,-7.105427e-14,-3.063105e-13,4.263256e-14,399.1141,0,0,0,41.88847,1.978307,0,-2.131628e-14
mpc,2026-01-09 06:45:00,411,6.75,29.20388,3308.057,427.7691,0,25.3629,1,1,2315.64,2315.322,333.7859,96.01995,429.8059,1,429.8059,0,0,0,0,0,1527.654,0.7638269,0.9620927,0.3172331,0,250,0.3172331,1981.537,0,0,0,0,25.3629,459.6736,393.3514,66.32224,494.4061,0,988.8122,0,-1.421085e-14,-3.970158e-13,4.263256e-14,427.7691,0,0,1.451799,0,2.036791,0,0
mpc,2026-01-09 07:00:00,412,7,29.18585,3324.607,447.0035,0,49.75564,1,1,2327.225,2326.908,724.6679,208.616,933.2839,2,433.3124,1.423076,0,0,498.5484,0,1652.05,0.8260252,0.9619412,0.3172331,0,250,0.3172331,1602.24,0,0,13.69115,0,49.75564,461.7916,317.9327,143.8589,536.4217,0,1096.461,0,-5.684342e-14,4.499734e-13,4.263256e-14,433.3124,0,0,0,498.5484,1.423076,0,-1.953993e-14
mpc,2026-01-09 07:15:00,413,7.25,29.39015,3324.577,423.6384,2.332941,59.36324,1,1,2327.204,2326.887,337.3164,97.03556,434.352,1,434.352,0,0,0,0,2.332941,1651.207,0.8256036,1.040272,0.3172331,0,250,0.3172331,1989.57,0,0,0,0,59.36324,463.856,396.5592,67.2968,505.427,0,1010.854,0,-4.263256e-14,-3.965717e-13,4.263256e-14,423.6384,2.332941,0,5.004377,0,10.71358,0,7.105427e-15
mpc,2026-01-09 07:30:00,414,7.5,29.33023,3406.662,410.2226,4.57549,55.14667,1,1,2384.663,2384.346,698.5063,201.4136,899.9199,2,398.1244,4.466486,0,0,497.329,0,1775.279,0.8876397,1.039741,0.3172331,0,250,0.3172331,1685.84,0,0,12.09817,0.1090041,55.14667,474.685,335.579,139.106,547.97,0,1116.997,0,-8.526513e-14,-2.666756e-13,4.263256e-14,398.1244,4.466486,0,0,497.329,0,0,-5.684342e-14
mpc,2026-01-09 07:45:00,415,7.75,29.61394,3449.178,374.6047,0,52.80666,1,1,2414.425,2414.108,674.1796,194.3873,868.5669,2,364.3661,4.200805,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1739.928,0,0,10.23856,0,52.80666,483.6136,348.5107,135.1029,553.4753,0,1124.612,0,-2.842171e-14,-9.725554e-14,4.263256e-14,364.3661,0,0,0,500,4.200805,0,-1.953993e-14
mpc,2026-01-09 08:00:00,416,8,29.70885,3450.362,331.4909,259.0691,52.62457,1,1,2415.254,2414.936,253.718,72.98687,326.7049,1,326.7049,0,0,0,0,259.0691,1834.934,0.9174668,1.196402,0.3172331,0,250,0.3172331,2161.218,0,0,4.786057,0,52.62457,484.7934,433.8031,50.99034,517.3528,0,1042.962,0,0,-2.799982e-13,4.263256e-14,326.7049,259.0691,0,268.7554,0,0,0,5.684342e-14
mpc,2026-01-09 08:15:00,417,8.25,29.86636,3476.802,284.1126,257.8703,71.96396,1,1,2433.762,2433.444,219.9472,63.27206,283.2193,1,283.2193,0,0,0,0,257.8703,1770.177,0.8850886,1.155431,0.3172331,0,250,0.3172331,2213.497,0,0,0.8933024,0,71.96396,490.2132,445.8471,44.36611,523.6143,0,1048.769,0,-7.105427e-15,-2.83995e-13,4.263256e-14,283.2193,257.8703,0,265.4219,0,0,0,5.684342e-14
mpc,2026-01-09 08:30:00,418,8.5,30.06406,3452.785,237.2398,267.5125,77.35695,1,1,2416.949,2416.632,189.0334,54.37911,243.4125,1,243.4125,0,0,0,0,266.8585,1703.184,0.851592,1.114655,0.3172331,0,250,0.3172331,2227.599,0,0,0,0.6540682,77.35695,488.9687,450.6615,38.3072,520.6906,0,1042.509,0,0,2.207123e-13,4.263256e-14,237.2398,266.8585,0,266.8585,0,6.172758,0,-5.684342e-14
mpc,2026-01-09 08:45:00,419,8.75,30.46997,3493.446,178.8686,267.179,90.43996,1,1,2445.412,2445.095,158.1181,45.48571,203.6038,1,203.6038,0,0,0,0,267.179,1636.121,0.8180605,1.07247,0.3172331,0,250,0.3172331,2286.977,0,0,0,0,90.43996,499.2366,466.8917,32.34494,530.8409,0,1061.682,0,-7.105427e-15,-2.451372e-13,4.263256e-14,178.8686,267.179,0,271.0806,0,24.73514,0,0
mpc,2026-01-09 09:00:00,420,9,30.66579,3500.667,144.6135,274.8949,86.52736,1,1,2450.467,2450.149,135.3703,38.94186,174.3121,1,174.3121,0,0,0,0,274.8949,1567.14,0.7835699,1.030241,0.3172331,0,250,0.3172331,2314.779,0,0,0,0,86.52736,502.4781,474.6548,27.82327,531.3395,0,1062.679,0,7.105427e-15,-3.994582e-13,4.263256e-14,144.6135,274.8949,0,275.9249,0,29.69863,0,0
mpc,2026-01-09 09:15:00,421,9.25,30.81152,3497.03,110.5076,279.6755,81.96992,1,1,2447.921,2447.603,115.195,34.80502,150,1,134.3201,0,15.67991,0,0,275.6217,1497.988,0.7489938,0.9868049,0.3172331,0,250,0.3172331,2332.408,11.18774,0,0,4.05379,70.78218,503.6114,479.8471,23.76436,529.2141,0,1065.421,0,-7.105427e-15,9.65894e-14,4.263256e-14,110.5076,275.6217,11.18774,275.6217,0,23.81252,0,2.842171e-14
mpc,2026-01-09 09:30:00,422,9.5,30.87849,3480.664,93.74744,281.8594,113.0843,1,1,2436.464,2436.147,112.3559,37.64408,150,1,99.933,0,50.06701,0,0,280.8911,1427.529,0.7137645,0.9432609,0.3172331,0,250,0.3172331,2323.791,35.69638,0,0,0.9682829,77.38788,502.0154,478.7999,23.21547,532.3892,0,1066.449,0,-1.421085e-14,-1.938449e-13,4.263256e-14,93.74744,280.8911,35.69638,280.8911,0,6.185551,0,1.421085e-14
mpc,2026-01-09 09:45:00,423,9.75,31.14623,3528.884,82.45935,281.5016,128.2213,1,1,2470.219,2469.902,644.7661,215.1365,859.9027,2,80.93979,278.9629,0,0,500,0,1552.304,0.7761522,0.8988941,0.3172331,0,250,0.3172331,1825.136,0,0,1.519567,2.538672,128.2213,512.0777,378.3515,133.7261,620.0684,0,1247.137,0,0,4.28102e-13,4.263256e-14,80.93979,278.9629,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 10:00:00,424,10,31.27395,3551.561,68.69283,288.6653,120.3237,1,1,2486.093,2485.776,109.7114,40.28864,150,1,67.90163,0,82.09837,0,0,278.2838,1482.489,0.7412445,0.9774633,0.3172331,0,250,0.3172331,2376.064,58.27411,0,0.7911993,10.38146,62.04962,516.8737,493.9981,22.87561,547.1872,0,1113.647,0,-7.105427e-15,1.161293e-13,4.263256e-14,67.90163,278.2838,58.27411,278.2838,0,0,0,0
mpc,2026-01-09 10:15:00,425,10.25,31.45559,3556.198,59.30848,290.0088,130.1033,1,1,2489.339,2489.022,0,0,0,0,0,0,0,0,0,341.8191,1396.801,0.6984004,0.9335016,0.3172331,0,250,0.3172331,2489.022,0,0,0,7.498153,130.1033,519.7074,519.6412,0.06622979,546.8032,0,1106.541,0,0,3.996803e-14,4.263256e-14,59.30848,282.5107,0,347.1826,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,31.70581,3605.074,57.23837,290.5147,150.9539,0,1,2523.552,2523.235,108.6054,41.39457,150,1,54.5065,0,95.4935,0,0,285.6498,1325.169,0.6625843,0.879545,0.3172331,0,250,0.3172331,2414.629,67.45217,0,2.731871,4.864931,83.50177,529.8952,507.0236,22.87157,0,565.9519,3125.84,0,0,-2.939871e-13,4.263256e-14,54.5065,285.6498,67.45217,285.6498,0,0,0,0
mpc,2026-01-09 10:45:00,427,10.75,32.05113,3614.487,46.00294,289.4788,167.1882,0,1,2530.141,2529.824,240.6144,100.4255,341.0399,1,47.48863,0,293.5513,0,0,289.4788,1252.59,0.6262951,0.8344392,0.3172331,0,250,0.3172331,2289.209,206.54,0,0,0,0,535.5503,484.5527,50.99757,0,584.9782,3217.38,0,0,-2.845502e-13,4.263256e-14,46.00294,289.4788,167.1882,289.8764,0,1.485687,39.35184,1.421085e-14
mpc,2026-01-09 11:00:00,428,11,32.2181,3638.552,58.35453,286.079,192.9908,0,0,2546.986,2546.669,238.1484,104.9875,343.1359,1,0,0,343.1359,0,0,333.2601,1169.078,0.584539,0.7887377,0.3172331,0,250,0.3172331,2308.52,240.969,0,11.17347,0,0,541.22,490.5475,50.67259,0,595.535,3294.716,0,-2.842171e-14,-2.818856e-13,4.263256e-14,47.18106,286.079,192.9908,334.3818,0,0,47.97813,0
mpc,2026-01-09 11:15:00,429,11.25,32.56884,3641.265,59.99353,289.8786,210.6816,0,0,2548.885,2548.568,264.2525,116.4955,380.748,1,0,0,380.748,0,0,334.1405,1085.359,0.5426794,0.7361513,0.3172331,0,250,0.3172331,2284.315,266.3139,0,15.73158,0,0,546.1007,489.4164,56.68428,0,605.9119,3359.652,0,-2.842171e-14,6.017409e-14,4.263256e-14,44.26195,289.8786,210.6816,340.8278,0,0,55.63233,0
mpc,2026-01-09 11:30:00,430,11.5,33.0624,3669.226,54.64551,291.1017,215.1243,0,0,2568.458,2568.141,290.8808,128.2345,419.1154,1,0,0,419.1154,0,0,335.275,1001.369,0.5006846,0.6834346,0.3172331,0,250,0.3172331,2277.26,291.4951,0,10.4722,0,0,556.7705,493.6469,63.12367,0,621.8814,3438.412,0,-2.842171e-14,2.469136e-13,4.263256e-14,44.17331,291.1017,215.1243,337.6233,0,0,76.37073,0
mpc,2026-01-09 11:45:00,431,11.75,33.12857,3652.686,48.93604,288.4345,240.4251,0,0,2556.88,2556.563,327.0907,144.1976,471.2884,1,0,0,471.2884,0,0,337.3706,916.869,0.4584345,0.6305476,0.3172331,0,250,0.3172331,2229.472,327.532,0,0,0,0,555.1367,484.0515,71.08513,0,628.2492,3455.37,0,0,-2.516876e-13,4.263256e-14,48.93604,288.4345,240.4251,343.7393,0,0,87.10682,0
mpc,2026-01-09 12:00:00,432,12,33.56743,3660.953,55.95242,286.3352,277.8981,0,0,2562.667,2562.35,359.3805,158.4325,517.813,2,0,0,517.813,0,0,338.6298,832.0672,0.4160336,0.577339,0.3172331,0,250,0.3172331,2202.969,358.0473,0,3.657857,0,0,562.2864,483.3635,78.92291,0,641.796,3536.188,0,-5.684342e-14,-2.4869e-14,4.263256e-14,52.29456,286.3352,277.8981,353.2684,0,0,80.14915,0
mpc,2026-01-09 12:15:00,433,12.25,34.10429,3681.035,55.00781,284.0075,342.0454,0,0,2576.725,2576.408,384.6469,169.5712,554.2181,2,0,0,554.2181,0,0,339.0154,747.1824,0.3735912,0.5239405,0.3172331,0,250,0.3172331,2191.761,380.8397,0,0,0,0,572.7929,487.2173,85.57558,0,656.7885,3612.337,0,-5.684342e-14,-1.612044e-13,4.263256e-14,55.00781,284.0075,342.0454,357.9255,0,0,38.79424,5.684342e-14
mpc,2026-01-09 12:30:00,434,12.5,34.27679,3675.293,64.99156,285.7255,334.8643,0,0,2572.705,2572.388,408.4864,180.0809,588.5673,2,0,0,588.5673,0,0,339.9211,662.0845,0.3310422,0.4704898,0.3172331,0,250,0.3172331,2163.902,403.631,0,10.79592,0,0,574.3218,483.0619,91.25991,0,663.1428,3665.908,0,0,2.424172e-13,4.263256e-14,54.19564,285.7255,334.8643,353.9132,0,0,68.76673,0
mpc,2026-01-09 12:45:00,435,12.75,34.60283,3678.535,66.56238,287.9825,377.4441,0,0,2574.975,2574.657,441.6661,194.7081,636.3742,2,0,0,636.3742,0,0,347.9392,574.9955,0.2874977,0.4169049,0.3172331,0,250,0.3172331,2132.991,434.7565,0,6.605652,0,0,579.4678,480.0047,99.46317,0,674.7128,3722.315,0,-2.842171e-14,2.44027e-13,4.263256e-14,59.95673,287.9825,377.4441,359.3581,0,0,57.31237,0
mpc,2026-01-09 13:00:00,436,13,34.66378,3714.731,65.33321,288.9711,405.5121,0,0,2600.312,2599.995,455.542,200.8253,656.3673,2,0,0,656.3673,0,0,344.9023,488.6794,0.2443397,0.3620662,0.3172331,0,250,0.3172331,2144.453,448.0952,0,9.402061,0,0,586.0538,483.3131,102.7408,0,684.1383,3778.979,0,-2.842171e-14,7.455148e-14,4.263256e-14,55.93115,288.9711,405.5121,358.5923,0,0,42.58314,0
mpc,2026-01-09 13:15:00,437,13.25,34.94382,3712.043,65.51671,293.7622,429.5063,0,0,2598.43,2598.113,491.9081,216.8572,708.7653,2,0,0,708.7653,0,0,351.6508,400.6898,0.2003449,0.3077142,0.3172331,0,250,0.3172331,2106.205,482.279,0,7.628185,0,0,589.7239,478.0115,111.7125,0,694.8687,3834.936,0,-5.684342e-14,-6.267209e-14,4.263256e-14,57.88853,293.7622,429.5063,360.1241,0,0,52.77262,0
mpc,2026-01-09 13:30:00,438,13.5,35.12911,3749.705,71.6688,303.0679,439.8388,1,0,2624.794,2624.476,510.6623,225.125,735.7872,2,0,0,735.7872,0,0,356.8406,311.4165,0.1557083,0.2523085,0.3172331,0,250,0.3172331,2113.814,499.5754,0,15.9107,1.985437,0,598.4757,481.968,116.5077,707.0929,0,1445.057,0,0,8.010259e-14,4.263256e-14,55.75811,301.0825,439.8388,356.8406,0,0,59.73653,0
mpc,2026-01-09 13:45:00,439,13.75,35.38851,3762.426,70.186,303.5258,443.711,1,0,2633.698,2633.381,546.675,238.6516,785.3266,2,19.75123,0,765.5754,0,0,343.4413,225.5072,0.1127536,0.1960944,0.3172331,0,250,0.3172331,2086.706,518.2118,0,4.347479,6.171751,0,604.4385,478.9028,125.5357,717.5544,0,1453.254,0,-2.842171e-14,3.33622e-14,4.263256e-14,65.83852,297.354,443.711,343.4413,0,0,74.50075,0
mpc,2026-01-09 14:00:00,440,14,35.47873,3760.869,72.36814,303.3473,449.5166,1,1,2632.609,2632.291,1195.672,461.3471,1657.019,4,52.82781,296.6764,807.515,0,500,0,350.4717,0.1752358,0.1419986,0.3172331,0,250,0.3172331,1436.619,546.0175,0,19.54032,6.670997,0,605.5678,330.4594,275.1083,791.8065,0,1628.828,0,5.684342e-14,-9.989232e-14,4.263256e-14,52.82781,296.6764,449.5166,0,500,0,96.50089,-5.684342e-14
mpc,2026-01-09 14:15:00,441,14.25,35.57262,3718.347,68.40596,303.8318,433.2628,1,1,2602.843,2602.526,612.44,262.9806,875.4206,2,58.95326,0,816.4673,0,0,301.3157,275.0876,0.1375438,0.2206869,0.3172331,0,250,0.3172331,1990.086,551.4576,0,9.452697,2.516053,0,600.1466,458.861,141.2856,721.8416,0,1464.329,0,0,-2.484124e-14,4.263256e-14,58.95326,301.3157,433.2628,301.3157,0,0,118.1948,0
mpc,2026-01-09 14:30:00,442,14.5,35.70531,3760.718,60.62505,301.3862,455.3884,1,1,2632.503,2632.186,636.0012,273.3055,909.3067,2,59.47477,4.805936e-06,849.832,0,0,300.1771,200,0.1,0.1732186,0.3172331,0,250,0.3172331,1996.184,573.0905,0,1.150282,1.209105,0,609.0351,461.8215,147.2136,735.127,0,1474.324,0,-1.136868e-13,1.706968e-14,4.263256e-14,59.47477,300.1771,455.3884,300.1771,0,0,117.7021,0
mpc,2026-01-09 14:45:00,443,14.75,35.79208,3791.26,62.75109,299.9174,449.9642,1,1,2653.882,2653.565,1233.824,476.4694,1710.293,4,67.09238,293.5709,849.6299,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1419.741,572.3646,0,0,6.346498,0,615.34,329.187,286.153,805.6563,0,1622.26,0,-1.136868e-13,-1.073031e-13,4.263256e-14,62.75109,293.5709,449.9642,0,500,4.341288,122.4004,-2.842171e-14
mpc,2026-01-09 15:00:00,444,15,35.87906,3782.538,59.34399,293.4489,480.8254,1,1,2647.777,2647.459,659.5059,282.5213,942.0272,2,69.10987,0,872.9174,0,0,291.1785,252.1227,0.1260614,0.2046279,0.3172331,0,250,0.3172331,1987.953,587.445,0,0,2.270371,0,615.2894,461.9599,153.3295,744.4812,0,1492.879,0,-5.684342e-14,-2.020606e-14,4.263256e-14,59.34399,291.1785,480.8254,291.1785,0,9.765874,106.6196,7.105427e-15
mpc,2026-01-09 15:15:00,445,15.25,36.00742,3768.618,50.58084,283.4189,501.2004,1,1,2638.033,2637.716,1269.547,492.3021,1761.849,4,66.38413,294.9585,900.5063,0,500,0,377.083,0.1885415,0.158758,0.3172331,0,250,0.3172331,1368.169,605.0867,0,0,0,0,615.0431,318.9812,296.062,811.2832,0,1622.566,0,-1.705303e-13,-4.099499e-14,4.263256e-14,50.58084,283.4189,501.2004,0,500,27.34284,103.8863,2.842171e-14
mpc,2026-01-09 15:30:00,446,15.5,36.00345,3752.445,61.53927,286.5086,496.1166,1,1,2626.711,2626.394,677.9321,291.3889,969.321,2,62.85233,0,906.4686,0,0,286.5086,305.3965,0.1526983,0.2374437,0.3172331,0,250,0.3172331,1948.462,609.1219,0,0,0,0,612.3412,454.2272,158.1141,745.6161,0,1491.232,0,1.136868e-13,5.487277e-14,4.263256e-14,61.53927,286.5086,496.1166,287.2657,0,1.313059,113.0053,-2.131628e-14
mpc,2026-01-09 15:45:00,447,15.75,36.11186,3723.418,83.08562,277.032,494.0159,1,1,2606.392,2606.075,685.2846,293.6002,978.8849,2,71.51095,0,907.3739,0,0,277.032,236.0905,0.1180452,0.1923037,0.3172331,0,250,0.3172331,1920.791,608.9433,0,11.57466,0,0,609.2984,449.0247,160.2737,742.6249,0,1505.216,0,0,-3.191891e-15,4.263256e-14,71.51095,277.032,494.0159,284.3518,0,0,114.9274,0
mpc,2026-01-09 16:00:00,448,16,36.28647,3700.843,96.28709,272.3496,520.2942,1,1,2590.59,2590.273,1262.539,488.3055,1750.844,4,74.00987,285.8815,890.9529,0,500,0,361.0533,0.1805266,0.1486627,0.3172331,0,250,0.3172331,1327.734,596.6786,0,22.27722,0,0,608.3355,311.7852,296.5503,800.0907,0,1638.61,0,5.684342e-14,-4.235501e-14,4.263256e-14,74.00987,272.3496,520.2942,0,500,13.5319,76.38437,-1.136868e-13
mpc,2026-01-09 16:15:00,449,16.25,36.08055,3696.101,102.5923,271.313,506.4246,1,1,2587.271,2586.953,1252.926,482.4986,1735.425,4,87.20032,282.1183,866.1061,0,500,0,485.9965,0.2429982,0.22735,0.3172331,0,250,0.3172331,1334.027,581.4652,0,15.39198,0,0,604.3416,311.6056,292.736,794.1042,0,1614.76,0,-5.684342e-14,-7.854828e-15,4.263256e-14,87.20032,271.313,506.4246,0,500,10.80533,75.04052,0
mpc,2026-01-09 16:30:00,450,16.5,36.18913,3638.522,121.0786,271.144,475.6834,1,1,2546.966,2546.648,1251.251,480.0195,1731.27,4,101.8321,276.3269,853.1113,0,500,0,610.9199,0.30546,0.3060248,0.3172331,0,250,0.3172331,1295.397,572,0,19.24646,0,0,596.5915,303.4289,293.1625,783.4484,0,1600.097,0,5.684342e-14,1.535438e-13,4.263256e-14,101.8321,271.144,475.6834,0,500,5.182903,96.31657,0
mpc,2026-01-09 16:45:00,451,16.75,36.15769,3626.524,128.114,277.7977,427.4283,1,1,2538.567,2538.25,1260.806,481.8705,1742.676,4,121.681,275.9659,845.0294,0,500,0,735.8238,0.3679119,0.3846873,0.3172331,0,250,0.3172331,1277.444,566.7937,0,6.432945,1.83181,0,594.1429,298.9814,295.1615,780.8519,0,1575.96,0,-5.684342e-14,1.307288e-13,4.263256e-14,121.681,275.9659,427.4283,0,500,0,139.3655,-5.684342e-14
mpc,2026-01-09 17:00:00,452,17,36.06181,3624.739,147.7824,275.7402,414.9731,1,1,2537.317,2537,1253.853,476.3567,1730.21,4,142.2668,276.6999,811.2432,0,500,0,860.7079,0.430354,0.4633374,0.3172331,0,250,0.3172331,1283.147,544.7543,0,5.515589,0,0,592.3881,299.5766,292.8115,775.9332,0,1561.381,0,5.684342e-14,1.015299e-13,4.263256e-14,142.2668,275.7402,414.9731,0,500,0.9597221,129.7813,5.684342e-14
mpc,2026-01-09 17:15:00,453,17.25,35.92135,3562.527,163.2977,272.6064,407.1206,1,1,2493.769,2493.451,1248.561,471.6468,1720.208,4,162.2475,275.2144,782.746,0,500,0,985.5724,0.4927862,0.5419752,0.3172331,0,250,0.3172331,1244.89,526.4979,0,1.050195,0,0,580.1281,289.6001,290.5279,761.2469,0,1524.305,0,5.684342e-14,-6.328271e-14,4.263256e-14,162.2475,272.6064,407.1206,0,500,2.607932,119.3772,0
mpc,2026-01-09 17:30:00,454,17.5,35.83012,3537.208,192.5341,269.6158,384.2593,1,1,2476.046,2475.729,1251.048,468.0078,1719.056,4,202.0521,273.8735,743.13,0,500,0,1110.417,0.5552086,0.6206005,0.3172331,0,250,0.3172331,1224.681,500.3933,0,0,0,0,574.6636,284.2353,290.4284,752.2431,0,1504.486,0,-2.273737e-13,-3.448353e-13,4.263256e-14,192.5341,269.6158,384.2593,0,500,13.77564,116.134,-8.526513e-14
mpc,2026-01-09 17:45:00,455,17.75,35.73648,3489.403,236.3102,259.7298,336.7417,1,1,2442.582,2442.265,1260.154,468.9765,1729.131,4,227.6578,269.6391,731.8339,0,500,0,1235.242,0.6176212,0.6992135,0.3172331,0,250,0.3172331,1182.111,493.3352,0,8.652356,0,0,565.5451,273.7009,291.8443,742.6773,0,1500.28,0,-5.684342e-14,-1.221245e-13,4.263256e-14,227.6578,259.7298,336.7417,0,500,9.909304,156.5935,0
mpc,2026-01-09 18:00:00,456,18,35.76848,3450.157,261.5006,0,298.1549,1,1,2415.11,2414.793,1088.36,388.1998,1476.56,3,270.037,3.548353,702.9748,0,500,0,1360.048,0.680024,0.7778141,0.3172331,0,250,0.3172331,1326.432,473.7011,0,0,0,0,559.6405,307.367,252.2734,695.5669,0,1391.134,0,1.705303e-13,1.04361e-14,4.263256e-14,261.5006,0,298.1549,0,500,12.08481,175.5462,-4.973799e-14
mpc,2026-01-09 18:15:00,457,18.25,35.57332,3466.699,292.4491,0,307.5445,1,1,2426.689,2426.372,1084.647,382.1946,1466.841,3,306.7564,1.817811,658.2672,0,500,0,1484.834,0.742417,0.8564023,0.3172331,0,250,0.3172331,1341.725,444.6025,0,0,0,0,559.5402,309.3718,250.1684,691.5664,0,1383.133,0,5.684342e-14,6.050715e-14,4.263256e-14,292.4491,0,307.5445,0,500,16.12506,137.058,7.460699e-14
mpc,2026-01-09 18:30:00,458,18.5,35.6633,3430.827,307.1538,0,296.0213,0,0,2401.579,2401.261,419.6693,183.3816,603.0509,2,13.69556,0,589.3554,0,0,293.4583,1411.236,0.7056178,0.9349782,0.3172331,0,250,0.3172331,1981.592,397.6343,0,0,0,0,555.0168,457.9558,97.06099,0,641.3375,3527.356,0,-2.842171e-14,-3.276268e-13,4.263256e-14,307.1538,0,296.0213,324.3774,0,0,101.613,0
mpc,2026-01-09 18:45:00,459,18.75,35.49252,3497.926,333.1696,0,280.9015,0,0,2448.548,2448.231,378.1126,166.6906,544.8031,2,0,0,544.8031,0,0,333.1696,1327.721,0.6638605,0.8886344,0.3172331,0,250,0.3172331,2070.118,368.3195,0,0,0,0,563.4257,476.3467,87.07898,0,643.0373,3536.705,0,-5.684342e-14,8.071321e-14,4.263256e-14,333.1696,0,280.9015,364.0699,0,0,87.41803,0
mpc,2026-01-09 19:00:00,460,19,35.50248,3474.311,359.4236,0,262.7414,0,0,2432.018,2431.7,347.3441,153.1263,500.4705,2,0,0,500.4705,0,0,359.4236,1237.656,0.6188281,0.8360465,0.3172331,0,250,0.3172331,2084.356,338.3081,0,0,0,0,559.763,479.7439,80.01915,0,632.8702,3480.786,0,-2.842171e-14,-1.995071e-13,4.263256e-14,359.4236,0,262.7414,389.709,0,0,75.56672,0
mpc,2026-01-09 19:15:00,461,19.25,35.54794,3435.354,392.7235,0,250.6776,0,0,2404.748,2404.431,309.0745,136.2552,445.3297,1,0,0,445.3297,0,0,392.7235,1139.28,0.5696402,0.7793339,0.3172331,0,250,0.3172331,2095.356,300.8721,0,0,0,0,554.1243,482.8314,71.29291,0,619.0866,3404.976,0,-2.842171e-14,-2.342571e-14,4.263256e-14,392.7235,0,250.6776,398.4979,0,0,50.1945,0
mpc,2026-01-09 19:30:00,462,19.5,35.27569,3414.996,394.5866,0,253.205,0,0,2390.498,2390.18,297.0901,130.9719,428.0621,1,0,0,428.0621,0,0,393.9164,1040.622,0.520311,0.7173882,0.3172331,0,250,0.3172331,2093.09,290.1381,0,0.6701395,0,0,547.0654,479.0037,68.06168,0,609.9756,3356.022,0,0,-2.435829e-13,4.263256e-14,393.9164,0,253.205,395.5186,0,0,36.93308,0
mpc,2026-01-09 19:45:00,463,19.75,35.28977,3402.754,410.0877,0,233.7017,0,0,2381.928,2381.61,276.6301,121.9521,398.5822,1,0,0,398.5822,0,0,391.6553,942.5444,0.4712722,0.6552644,0.3172331,0,250,0.3172331,2104.98,270.1119,0,18.43246,0,0,545.2975,481.8957,63.40187,0,603.8478,3352.959,0,-2.842171e-14,1.620926e-13,4.263256e-14,391.6553,0,233.7017,394.0832,0,0,36.41015,0
mpc,2026-01-09 20:00:00,464,20,35.43356,3398.208,388.4946,0,214.5416,0,0,2378.746,2378.428,249.1159,109.8225,358.9384,1,0,0,358.9384,0,0,378.8848,847.6748,0.4238374,0.5935064,0.3172331,0,250,0.3172331,2129.312,242.8331,0,9.60982,0,0,546.5481,489.2375,57.31053,0,599.06,3311.407,0,-1.421085e-14,-1.988409e-13,4.263256e-14,378.8848,0,214.5416,380.8768,0,0,28.29151,0
mpc,2026-01-09 20:15:00,465,20.25,35.21927,3392.62,360.8889,0,170.8327,0,0,2374.834,2374.517,229.4,101.1308,330.5308,1,0,0,330.5308,0,0,358.4907,757.9187,0.3789593,0.5337684,0.3172331,0,250,0.3172331,2145.117,224.1811,0,2.398175,0,0,542.71,490.2138,52.49624,0,591.3446,3256.532,0,-2.842171e-14,-1.509903e-14,4.263256e-14,358.4907,0,170.8327,359.8558,0,0,53.34845,0
mpc,2026-01-09 20:30:00,466,20.5,35.1278,3385.44,341.0102,0.01902228,164.8495,0,0,2369.808,2369.491,199.2197,87.8258,287.0455,1,0,0,287.0455,0,0,335.8971,673.8251,0.3369125,0.4772503,0.3172331,0,250,0.3172331,2170.271,194.8974,0,5.132105,0,0,540.3191,494.8245,45.49465,0,582.6503,3213.429,0,-1.421085e-14,7.488454e-14,4.263256e-14,335.8781,0.01902228,164.8495,335.9831,0,0,30.0479,1.512679e-15
mpc,2026-01-09 20:45:00,467,20.75,34.93178,3397.925,319.2821,3.820646,145.7402,0,0,2378.548,2378.23,184.2866,81.24259,265.5292,1,0,0,265.5292,0,0,308.5151,596.5902,0.2982951,0.4242978,0.3172331,0,250,0.3172331,2193.944,180.7048,0,14.58771,0,0,539.6586,497.7746,41.88399,0,579.0172,3209.758,0,-1.421085e-14,6.994405e-14,4.263256e-14,304.6944,3.820646,145.7402,309.5266,0,0,34.96459,2.664535e-14
mpc,2026-01-09 21:00:00,468,21,34.75327,3408.792,280.9644,0,130.3324,0,0,2386.155,2385.837,170.1444,75.008,245.1524,1,0,0,245.1524,0,0,272.2789,528.4266,0.2642133,0.3756641,0.3172331,0,250,0.3172331,2215.693,167.1875,0,8.685459,0,0,538.9832,500.4795,38.50378,0,575.4875,3180.163,0,-2.842171e-14,8.21565e-15,4.263256e-14,272.2789,0,130.3324,276.5442,0,0,36.85509,0
mpc,2026-01-09 21:15:00,469,21.25,34.52998,3386.354,234.375,0,102.3207,0,0,2370.448,2370.13,160.436,70.72805,231.164,1,0,0,231.164,0,0,234.375,469.7496,0.2348748,0.3327425,0.3172331,0,250,0.3172331,2209.694,158.0607,0,0,0,0,532.4812,496.3707,36.11051,0,567.0988,3119.043,0,0,-7.199796e-14,4.263256e-14,234.375,0,102.3207,241.2538,0,0,55.74007,0
mpc,2026-01-09 21:30:00,470,21.5,34.25765,3374.625,217.2352,0,94.18827,0,0,2362.237,2361.92,147.3947,64.97881,212.3735,1,0,0,212.3735,0,0,197.4459,420.3142,0.2101571,0.2957945,0.3172331,0,250,0.3172331,2214.525,145.6752,0,19.78928,0,0,527.0899,494.1307,32.9592,0,559.1096,3109.239,0,-1.421085e-14,-8.271162e-14,4.263256e-14,197.4459,0,94.18827,200.8463,0,0,51.48695,0
mpc,2026-01-09 21:45:00,471,21.75,34.13812,3334.617,180.1738,7.625991,86.8368,0,0,2334.232,2333.915,132.6089,58.46052,191.0694,1,0,0,191.0694,0,0,168.3084,378.1709,0.1890855,0.2646657,0.3172331,0,250,0.3172331,2201.306,131.2447,0,14.3183,5.17309,0,519.3175,489.7443,29.57327,0,548.2048,3048.749,0,0,9.198198e-14,4.263256e-14,165.8555,2.452901,86.8368,168.3084,0,0,44.40785,1.776357e-15
mpc,2026-01-09 22:00:00,472,22,34.03083,3304.939,151.8067,9.249219,81.24823,0,0,2313.457,2313.14,104.1175,45.8825,150,1,0.1479553,0,149.852,0,0,147.2744,341.2928,0.1706464,0.2381287,0.3172331,0,250,0.3172331,2209.023,103.0612,0,4.384392,9.249219,0,513.3477,490.174,23.17368,0,536.0565,2971.829,0,-7.105427e-15,1.242895e-13,4.263256e-14,147.4223,0,81.24823,147.2744,0,0,21.81301,0
mpc,2026-01-09 22:15:00,473,22.25,33.80112,3285.952,123.7321,9.772877,86.46555,0,0,2300.166,2299.849,104.6421,45.35789,150,1,6.502121,0,143.4979,0,0,117.9494,311.7517,0.1558759,0.2149071,0.3172331,0,250,0.3172331,2195.207,98.95485,0,0,9.053464,0,507.5527,484.3925,23.16024,0,529.7503,2929.244,0,0,1.751377e-14,4.263256e-14,123.7321,0.7194128,86.46555,122.1337,0,0,12.48931,6.661338e-16
mpc,2026-01-09 22:30:00,474,22.5,33.76336,3314.733,109.9745,6.474812,95.76119,0,0,2320.313,2319.996,139.2847,52.23799,191.5227,1,77.04801,0,114.4747,0,0,29.0823,304.4321,0.152216,0.1963055,0.3172331,0,250,0.3172331,2180.711,78.9753,0,5.406165,4.912799,16.7859,511.5294,480.7532,30.77624,0,536.6917,2969.605,0,7.105427e-15,4.773959e-15,4.263256e-14,104.5683,1.562013,78.9753,29.0823,0,0,0,-4.440892e-15
mpc,2026-01-09 22:45:00,475,22.75,33.66344,3283.309,84.95091,0,86.61876,0,0,2298.316,2297.999,0,0,0,0,0,0,0,0,0,84.95091,283.1464,0.1415732,0.1916964,0.3172331,0,250,0.3172331,2297.999,0,0,0,0,86.61876,505.4553,505.3855,0.06976722,0,524.4351,2884.393,0,0,6.813994e-14,4.263256e-14,84.95091,0,0,93.36262,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,33.50832,3280.966,80.89383,0,74.83371,0,0,2296.676,2296.359,0,0,0,0,0,0,0,0,0,80.89383,262.8784,0.1314392,0.1782932,0.3172331,0,250,0.3172331,2296.359,0,0,0,0,74.83371,503.2063,503.1368,0.06950639,0,519.533,2857.431,0,0,-1.615375e-14,4.263256e-14,80.89383,0,0,83.33873,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,33.16513,3276.406,72.8198,0,79.65979,0,0,2293.484,2293.167,0,0,0,0,0,0,0,0,0,70.17545,245.2932,0.1226466,0.1655307,0.3172331,0,250,0.3172331,2293.167,0,0,2.64435,0,79.65979,498.3846,498.3157,0.0689362,0,515.6261,2840.505,0,0,5.939693e-15,4.263256e-14,70.17545,0,0,74.21251,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,33.16324,3289.738,66.00609,1.657912,62.80911,1,1,2302.816,2302.499,517.5539,159.9312,677.4852,2,73.57536,3.808809,100.101,0,500,0,370.2546,0.1851273,0.1544575,0.3172331,0,250,0.3172331,1784.945,69.53956,0,0,0,0,500.39,387.8593,112.5307,547.7905,0,1095.581,0,2.842171e-14,6.675216e-14,4.263256e-14,66.00609,1.657912,62.80911,0,500,9.720163,6.730458,0
mpc,2026-01-09 23:45:00,479,23.75,33.08244,3263.441,57.39152,0,57.79335,1,1,2284.409,2284.091,508.6214,155.7035,664.325,2,76.01164,2.195888,86.11745,0,500,0,495.1963,0.2475981,0.2331439,0.3172331,0,250,0.3172331,1775.47,59.88095,0,0,0,0,495.4332,385.0567,110.3765,540.7602,0,1081.52,0,-2.842171e-14,5.190293e-14,4.263256e-14,57.39152,0,57.79335,0,500,20.81601,2.087595,-4.263256e-14
mpc,2026-01-10 00:00:00,480,0,32.54914,3247.466,50.57358,0,54.64187,1,1,2273.226,2272.909,448.8659,129.8602,578.7261,2,71.81006,6.916055,0,0,500,0,620.1183,0.3100592,0.3118178,0.3172331,0,250,0.3172331,1824.043,0,0,0,0,54.64187,486.8144,390.6212,96.19318,532.1831,0,1064.366,0,0,-1.595946e-13,4.263256e-14,50.57358,0,0,0,500,28.15254,0,-6.394885e-14
mpc,2026-01-10 00:15:00,481,0.25,32.15776,3272.717,45.93823,6.949382,52.5082,1,1,2290.902,2290.584,440.7721,127.2192,567.9914,2,64.01578,3.975576,0,0,500,0,745.0207,0.3725103,0.3904794,0.3172331,0,250,0.3172331,1849.812,0,0,0,2.973806,52.5082,486.1179,392.5209,93.59696,530.8822,0,1066.894,0,-5.684342e-14,8.049117e-15,4.263256e-14,45.93823,3.975576,0,0,500,18.07755,0,-4.263256e-14
mpc,2026-01-10 00:30:00,482,0.5,31.85399,3271.165,50.76277,0,40.02859,1,1,2289.815,2289.498,439.69,126.867,566.557,2,62.96628,3.590714,0,0,500,0,869.9034,0.4349517,0.4691286,0.3172331,0,250,0.3172331,1849.808,0,0,0,0,40.02859,482.4665,389.7565,92.70998,525.0576,0,1050.115,0,4.263256e-14,-1.993961e-13,4.263256e-14,50.76277,0,0,0,500,15.79423,0,3.197442e-14
mpc,2026-01-10 00:45:00,483,0.75,31.73982,3249.115,61.40842,6.252981,36.59033,1,1,2274.381,2274.064,436.9659,125.8501,562.816,2,61.41944,1.396546,0,0,500,0,994.7665,0.4973832,0.5477654,0.3172331,0,250,0.3172331,1837.098,0,0,0,4.856435,36.59033,477.9497,386.0568,91.89284,519.5962,0,1047.57,0,2.842171e-14,2.030598e-13,4.263256e-14,61.40842,1.396546,0,0,500,0.01101945,0,7.105427e-14
mpc,2026-01-10 01:00:00,484,1,31.66916,3275.887,54.52819,5.17533,35.3561,1,1,2293.121,2292.804,438.6512,126.3534,565.0046,2,63.43482,1.569765,0,0,500,0,1119.61,0.5598049,0.6263899,0.3172331,0,250,0.3172331,1854.152,0,0,0,3.605566,35.3561,481.102,389.0054,92.09659,522.7766,0,1051.773,0,5.684342e-14,-1.526557e-13,4.263256e-14,54.52819,1.569765,0,0,500,8.906633,0,7.81597e-14
mpc,2026-01-10 01:15:00,485,1.25,31.40336,3269.587,43.46014,1.806312,31.83122,1,1,2288.711,2288.393,436.9269,125.9838,562.9108,2,60.15133,2.759427,0,0,500,0,1244.434,0.6222168,0.7050019,0.3172331,0,250,0.3172331,1851.466,0,0,0,0,31.83122,477.2491,386.0736,91.17553,518.695,0,1037.39,0,-5.684342e-14,-2.129408e-13,4.263256e-14,43.46014,1.806312,0,0,500,17.64431,0,-3.907985e-14
mpc,2026-01-10 01:30:00,486,1.5,31.21533,3248.01,43.91877,5.901532,16.54617,1,1,2273.607,2273.29,439.3135,126.5234,565.8369,2,64.45965,1.377234,0,0,500,0,1369.238,0.6846189,0.7836016,0.3172331,0,250,0.3172331,1833.977,0,0,0,4.524298,16.54617,472.0638,380.7843,91.2795,510.7431,0,1029.291,0,4.263256e-14,3.140821e-13,4.263256e-14,43.91877,1.377234,0,0,500,20.54088,0,2.842171e-14
mpc,2026-01-10 01:45:00,487,1.75,31.0941,3267.981,50.56623,6.471195,21.49097,1,1,2287.587,2287.27,440.9545,126.9817,567.9362,2,66.6885,1.247743,0,0,500,0,1494.022,0.7470111,0.8621889,0.3172331,0,250,0.3172331,1846.315,0,0,0,5.223451,21.49097,473.6549,382.2877,91.36725,513.7192,0,1036.449,0,1.421085e-14,-4.050094e-13,4.263256e-14,50.56623,1.247743,0,0,500,16.12227,0,1.350031e-13
mpc,2026-01-10 02:00:00,488,2,30.72472,3306.179,52.54315,8.421475,0.1950373,1,1,2314.325,2314.008,442.3173,127.4177,569.735,2,68.07422,1.660746,0,0,500,0,1618.787,0.8093935,0.9407639,0.3172331,0,250,0.3172331,1871.691,0,0,0,6.760728,0.1950373,475.1934,384.3086,90.8848,511.7663,0,1035.195,0,1.421085e-14,3.652634e-14,4.263256e-14,52.54315,1.660746,0,0,500,15.53107,0,6.394885e-14
mpc,2026-01-10 02:15:00,489,2.25,30.61091,3283.044,53.99556,8.696678,4.43794,1,1,2298.131,2297.814,442.5397,127.3332,569.8729,2,69.60854,0.2643166,0,0,500,0,1743.532,0.8717661,1.019326,0.3172331,0,250,0.3172331,1855.274,0,0,0,8.432362,4.43794,470.6584,379.9611,90.69732,508.2031,0,1030.952,0,-5.684342e-14,1.014744e-13,4.263256e-14,53.99556,0.2643166,0,0,500,15.61298,0,-9.947598e-14
mpc,2026-01-10 02:30:00,490,2.5,30.39055,3249.697,52.06389,5.695886,28.76468,1,1,2274.788,2274.471,397.5978,114.6537,512.2515,2,65.67683,2.605643,0,0,443.969,0,1854.25,0.927125,1.097877,0.3172331,0,250,0.3172331,1876.873,0,0,0,3.090242,28.76468,463.5765,382.4859,81.09067,503.0015,0,1011.334,0,-1.421085e-14,-2.922107e-13,4.263256e-14,52.06389,2.605643,0,0,443.969,13.61294,0,-7.105427e-15
mpc,2026-01-10 02:45:00,491,2.75,30.24678,3188.067,61.41,4.103126,35.03304,1,1,2231.647,2231.33,0,0,0,0,0,0,0,0,0,64.1423,1837.922,0.9189612,1.167594,0.3172331,0,250,0.3172331,2231.33,0,0,1.37083,0,35.03304,453.3238,453.2594,0.06444089,460.3758,0,923.1162,0,0,-3.4861e-13,4.263256e-14,60.03917,4.103126,0,64.1612,0,0,0,-8.881784e-16
mpc,2026-01-10 03:00:00,492,3,30.08516,3248.765,63.68149,7.003063,34.56506,1,1,2274.136,2273.818,232.757,67.2241,299.9811,1,48.00154,2.512107,0,0,249.4674,0,1900,0.95,1.157313,0.3172331,0,250,0.3172331,2041.061,0,0,15.67995,4.490956,34.56506,460.2924,413.1175,47.17498,487.3376,0,1009.47,0,-2.842171e-14,-2.28928e-13,4.263256e-14,48.00154,2.512107,0,0,249.4674,0,0,0
mpc,2026-01-10 03:15:00,493,3.25,29.78994,3236.382,68.52558,8.714537,18.14998,1,1,2265.467,2265.15,0,0,0,0,0,0,0,0,0,61.3205,1884.371,0.9421854,1.196402,0.3172331,0,250,0.3172331,2265.15,0,0,12.59325,3.326371,18.14998,455.5436,455.4799,0.06378971,459.1295,0,945.7203,0,0,2.928768e-13,4.263256e-14,55.93233,5.388166,0,61.3205,0,0,0,-2.664535e-15
mpc,2026-01-10 03:30:00,494,3.5,29.53533,3233.586,76.64331,3.110817,50.07504,1,1,2263.51,2263.193,0,0,0,0,0,0,0,0,0,66.37241,1867.481,0.9337405,1.186561,0.3172331,0,250,0.3172331,2263.193,0,0,13.38171,0,50.07504,452.6013,452.5378,0.06343249,462.5506,0,948.1847,0,0,-2.797762e-13,4.263256e-14,63.2616,3.110817,0,67.38822,0,0,0,-3.552714e-15
mpc,2026-01-10 03:45:00,495,3.75,29.43219,3214.308,78.55002,0,50.9096,1,1,2250.015,2249.698,0,0,0,0,0,0,0,0,0,74.48523,1848.566,0.9242829,1.175925,0.3172331,0,250,0.3172331,2249.698,0,0,4.064792,0,50.9096,448.8845,448.8212,0.06328891,458.9779,0,924.9675,0,0,4.640732e-14,4.263256e-14,74.48523,0,0,78.38162,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,29.3556,3221.452,96.95378,0,30.67903,1,1,2255.017,2254.699,0,0,0,0,0,0,0,0,0,78.60887,1828.623,0.9143113,1.164015,0.3172331,0,250,0.3172331,2254.699,0,0,18.34492,0,30.67903,449.1273,449.0642,0.06318271,455.1744,0,941.9939,0,0,-3.368417e-13,4.263256e-14,78.60887,0,0,82.71195,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,29.24329,3205.857,100.723,0,8.021712,1,1,2244.1,2243.783,0,0,0,0,0,0,0,0,0,86.44511,1806.723,0.9033617,1.151457,0.3172331,0,250,0.3172331,2243.783,0,0,14.27791,0,8.021712,445.8561,445.793,0.06302763,447.3868,0,919.403,0,0,-1.072475e-13,4.263256e-14,86.44511,0,0,90.20555,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,29.31995,3262.039,114.6008,0,22.44595,1,1,2283.427,2283.11,0,0,0,0,0,0,0,0,0,101.4534,1781.076,0.8905378,1.137667,0.3172331,0,250,0.3172331,2283.11,0,0,13.14745,0,22.44595,454.431,454.3679,0.06313341,458.8349,0,940.3491,0,0,-2.136069e-13,4.263256e-14,101.4534,0,0,107.6739,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,29.22612,3287.089,134.1009,0,7.815138,1,1,2300.962,2300.645,0,0,0,0,0,0,0,0,0,127.1396,1749.01,0.8745052,1.121517,0.3172331,0,250,0.3172331,2300.645,0,0,6.9613,0,7.815138,456.982,456.919,0.06300399,458.4711,0,928.9504,0,0,2.09166e-13,4.263256e-14,127.1396,0,0,131.5516,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,29.03797,3276.674,168.3433,0,10.01175,1,1,2293.672,2293.354,0,0,0,0,0,0,0,0,0,164.1176,1707.706,0.8538528,1.101326,0.3172331,0,250,0.3172331,2293.354,0,0,4.225697,0,10.01175,453.6692,453.6064,0.06274607,455.5867,0,918.4627,0,0,-3.923528e-13,4.263256e-14,164.1176,0,0,168.7578,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,28.98231,3252.483,206.4175,0,14.96722,1,1,2276.738,2276.421,0,0,0,0,0,0,0,0,0,195.7899,1658.489,0.8292447,1.075317,0.3172331,0,250,0.3172331,2276.421,0,0,10.62758,0,14.96722,449.7753,449.7126,0.06267019,452.6694,0,923.6714,0,0,-2.606804e-13,4.263256e-14,195.7899,0,0,198.0582,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,28.96635,3282.45,240.1363,0,27.76466,1,1,2297.715,2297.398,0,0,0,0,0,0,0,0,0,240.1363,1598.194,0.7990971,1.044326,0.3172331,0,250,0.3172331,2297.398,0,0,0,0,27.76466,453.7619,453.6993,0.06264845,459.1823,0,918.3647,0,0,-9.503509e-14,4.263256e-14,240.1363,0,0,242.1426,0,0,0,0
mpc,2026-01-10 05:45:00,503,5.75,28.97337,3271.56,289.7347,0,31.9456,1,1,2290.092,2289.775,0,0,0,0,0,0,0,0,0,276.6547,1528.779,0.7643894,1.006359,0.3172331,0,250,0.3172331,2289.775,0,0,13.07997,0,31.9456,452.3255,452.2628,0.06265801,458.5725,0,939.708,0,0,2.697842e-13,4.263256e-14,276.6547,0,0,279.9127,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,29.16581,3320.599,326.5974,0,45.30922,1,1,2324.419,2324.102,0,0,0,0,0,0,0,0,0,319.041,1448.778,0.724389,0.9626496,0.3172331,0,250,0.3172331,2324.102,0,0,7.556387,0,45.30922,461.0332,460.9703,0.06292109,469.9571,0,952.9489,0,0,-2.610134e-13,4.263256e-14,319.041,0,0,320.9461,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,29.28788,3336.537,362.3211,0,33.00398,1,1,2335.576,2335.259,0,0,0,0,0,0,0,0,0,356.6695,1359.383,0.6796913,0.9122742,0.3172331,0,250,0.3172331,2335.259,0,0,5.651572,0,33.00398,464.4832,464.4201,0.06308911,470.9837,0,951.7164,0,0,2.584599e-13,4.263256e-14,356.6695,0,0,361.0885,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,29.49627,3343.817,396.7059,0,44.28675,1,1,2340.672,2340.355,116.4895,33.51046,150,1,150,0,0,0,0,246.7059,1297.492,0.648746,0.8559832,0.3172331,0,250,0.3172331,2223.865,0,0,0,0,44.28675,467.6284,444.2923,23.33611,486.6505,0,973.3011,0,-1.421085e-14,2.731149e-13,4.263256e-14,396.7059,0,0,251.4078,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,29.66303,3322.455,416.1772,0,53.96427,1,1,2325.719,2325.402,659.2497,189.7133,848.9631,2,428.7785,0.6344026,0,0,419.5502,0,1402.175,0.7010877,0.8170117,0.3172331,0,250,0.3172331,1666.152,0,0,0,0,53.96427,466.3501,334.0946,132.2555,534.6288,0,1069.258,0,1.136868e-13,1.997291e-13,4.263256e-14,416.1772,0,0,0,419.5502,13.23566,0,4.440892e-14
mpc,2026-01-10 07:00:00,508,7,29.74217,3346.146,423.0941,0,53.02994,1,1,2342.302,2341.985,727.5316,209.3531,936.8847,2,440.9768,0.6082705,0,0,495.2996,0,1525.779,0.7628897,0.8829292,0.3172331,0,250,0.3172331,1614.453,0,0,0,0,53.02994,470.4966,324.2942,146.2025,544.2994,0,1088.599,0,0,1.533218e-13,4.263256e-14,423.0941,0,0,0,495.2996,18.49102,0,3.552714e-15
mpc,2026-01-10 07:15:00,509,7.25,29.9937,3327.537,420.1425,0,52.66719,1,1,2329.276,2328.959,723.4537,208.4892,931.9429,2,428.4263,3.516605,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1605.505,0,0,0,0,52.66719,470.4949,324.299,146.1959,543.4266,0,1086.853,0,0,1.671996e-13,4.263256e-14,420.1425,0,0,0,500,11.8004,0,2.842171e-14
mpc,2026-01-10 07:30:00,510,7.5,30.08974,3380.9,405.0735,0,83.30498,1,1,2366.63,2366.313,705.7203,203.4945,909.2148,2,404.6957,4.519141,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1660.593,0,0,0.3777865,0,83.30498,479.0625,336.1436,142.9189,556.501,0,1113.654,0,-5.684342e-14,-2.806644e-13,4.263256e-14,404.6957,0,0,0,500,4.519141,0,-6.750156e-14
mpc,2026-01-10 07:45:00,511,7.75,30.26728,3345.517,368.7966,0.9489731,78.48084,1,1,2341.862,2341.544,676.9153,194.9263,871.8415,2,369.974,1.867544,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1664.629,0,0,0,0,78.48084,475.9301,338.298,137.6321,549.1737,0,1098.347,0,5.684342e-14,3.552714e-15,4.263256e-14,368.7966,0.9489731,0,0,500,2.096004,0,4.263256e-14
mpc,2026-01-10 08:00:00,512,8,30.29604,3363.017,328.9754,132.8286,87.79385,1,1,2354.112,2353.795,255.785,73.58147,329.3664,1,329.3664,0,0,0,0,132.8286,1866.494,0.9332469,1.196402,0.3172331,0,250,0.3172331,2098.01,0,0,0,0,87.79385,478.7275,426.6471,52.08044,518.0821,0,1036.164,0,-1.421085e-14,3.28626e-13,4.263256e-14,328.9754,132.8286,0,263.395,0,0.3910363,0,0
mpc,2026-01-10 08:15:00,513,8.25,30.48367,3451.896,284.48,134.0488,88.6289,1,1,2416.327,2416.01,220.3491,63.38768,283.7368,1,283.7368,0,0,0,0,134.0488,1832.688,0.9163439,1.175304,0.3172331,0,250,0.3172331,2195.661,0,0,0.7431504,0,88.6289,493.4505,448.3871,45.06342,529.8742,0,1061.03,0,-2.131628e-14,1.836309e-13,4.263256e-14,283.7368,134.0488,0,261.2567,0,0,0,0
mpc,2026-01-10 08:30:00,514,8.5,30.62857,3452.243,225.8274,134.4459,75.6898,1,1,2416.57,2416.253,186.3787,53.61542,239.9941,1,239.9941,0,0,0,0,134.4459,1798.788,0.8993939,1.154017,0.3172331,0,250,0.3172331,2229.874,0,0,0,0,75.6898,495.1118,456.8611,38.25065,525.984,0,1051.968,0,-7.105427e-15,-4.563017e-13,4.263256e-14,225.8274,134.4459,0,267.2519,0,14.16672,0,0
mpc,2026-01-10 08:45:00,515,8.75,30.87672,3488.687,190.1327,131.9058,63.3747,1,1,2442.081,2441.764,147.4357,42.41272,189.8484,1,189.8484,0,0,0,0,131.9058,1765.528,0.8827641,1.13267,0.3172331,0,250,0.3172331,2294.328,0,0,0.2843037,0,63.3747,503.1525,472.7103,30.44218,528.1804,0,1056.851,0,-7.105427e-15,3.324008e-13,4.263256e-14,189.8484,131.9058,0,268.932,0,0,0,-2.842171e-14
mpc,2026-01-10 09:00:00,516,9,31.3232,3530.373,135.5968,137.8354,73.02184,1,1,2471.261,2470.944,0,0,0,0,0,0,0,0,0,273.4321,1696.892,0.8484461,1.111727,0.3172331,0,250,0.3172331,2470.944,0,0,0,0,73.02184,514.3695,514.3035,0.06602904,529.5023,0,1059.005,0,0,6.550316e-14,4.263256e-14,135.5968,137.8354,0,433.2069,0,0,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,31.84866,3549.399,104.8048,135.9326,90.09649,1,1,2484.58,2484.262,0,0,0,0,0,0,0,0,0,240.7375,1636.441,0.8182203,1.068508,0.3172331,0,250,0.3172331,2484.262,0,0,0,0,90.09649,523.4388,523.372,0.06683308,542.3531,0,1084.706,0,0,4.012346e-13,4.263256e-14,104.8048,135.9326,0,398.989,0,0,0,2.842171e-14
mpc,2026-01-10 09:30:00,518,9.5,32.20321,3556.142,84.01252,140.5543,125.863,1,1,2489.3,2488.982,112.0584,37.94163,150,1,96.32897,0,53.67103,0,0,140.5543,1601.044,0.8005222,1.030443,0.3172331,0,250,0.3172331,2376.924,37.69715,0,0,0,88.16587,528.7779,504.9071,23.87087,561.5769,0,1123.154,0,-1.421085e-14,2.082778e-13,4.263256e-14,84.01252,140.5543,37.69715,281.438,0,12.31645,0,0
mpc,2026-01-10 09:45:00,519,9.75,32.42815,3595.616,70.78668,139.5926,127.3039,1,1,2516.931,2516.614,110.8391,39.16086,150,1,81.5615,0,68.4385,0,0,139.5926,1565.894,0.7829471,1.008154,0.3172331,0,250,0.3172331,2405.775,47.94629,0,0,0,79.35759,537.4724,513.7358,23.73664,569.8429,0,1139.686,0,-1.421085e-14,-3.910205e-13,4.263256e-14,70.78668,139.5926,47.94629,280.3229,0,10.77482,0,1.421085e-14
mpc,2026-01-10 10:00:00,520,10,32.77194,3632.086,59.52774,133.1076,146.6845,1,1,2542.46,2542.143,109.7388,40.26119,150,1,68.23416,0,81.76584,0,0,133.1076,1532.371,0.7661854,0.9860207,0.3172331,0,250,0.3172331,2432.404,57.0582,0,0,0,89.62626,547.3439,523.6509,23.693,583.207,0,1166.414,0,0,3.529399e-13,4.263256e-14,59.52774,133.1076,57.0582,284.0218,0,8.706424,0,0
mpc,2026-01-10 10:15:00,521,10.25,33.04326,3622.704,47.56523,136.5666,145.2726,1,1,2535.892,2535.575,109.1953,40.80472,150,1,61.65086,0,88.34914,0,0,136.5666,1497.988,0.748994,0.9649115,0.3172331,0,250,0.3172331,2426.38,61.46043,0,0,0,83.81213,549.4604,525.732,23.72845,584.6965,0,1169.393,0,-1.421085e-14,1.617595e-13,4.263256e-14,47.56523,136.5666,61.46043,286.6103,0,14.08563,0,-1.421085e-14
mpc,2026-01-10 10:30:00,522,10.5,33.21088,3674.554,58.79035,136.5319,179.8731,1,1,2572.188,2571.87,108.7337,41.26634,150,1,56.05955,0,93.94045,0,0,136.5319,1463.619,0.7318096,0.9432611,0.3172331,0,250,0.3172331,2463.137,65.22407,0,2.730798,0,114.649,559.5602,535.837,23.7232,602.0443,0,1208.799,0,-7.105427e-15,4.372058e-13,4.263256e-14,56.05955,136.5319,65.22407,288.3194,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,33.45503,3712.409,47.157,136.2913,224.6809,1,1,2598.686,2598.369,107.9473,42.05268,150,1,46.53527,0,103.4647,0,0,136.2913,1429.316,0.714658,0.9216196,0.3172331,0,250,0.3172331,2490.422,71.63481,0,0.6217346,0,153.046,568.647,544.9565,23.69055,620.4988,0,1242.07,0,0,1.34337e-13,4.263256e-14,46.53527,136.2913,71.63481,289.6373,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,33.67837,3685.313,61.52467,138.7318,223.2656,1,0,2579.719,2579.402,0,0,0,0,0,0,0,0,0,192.0329,1381.083,0.6905414,0.9000193,0.3172331,0,250,0.3172331,2579.402,0,0,8.223503,0,223.2656,567.5475,567.4777,0.06979243,616.5969,0,1247.379,0,0,-3.068656e-13,4.263256e-14,53.30117,138.7318,0,339.8791,0,0,0,-2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,33.85844,3706.533,39.51952,137.4256,212.5081,0,0,2594.573,2594.256,0,0,0,0,0,0,0,0,0,176.9451,1336.629,0.6683145,0.8696476,0.3172331,0,250,0.3172331,2594.256,0,0,0,0,212.5081,573.314,573.2439,0.07009791,0,620.201,3411.106,0,0,-3.901324e-13,4.263256e-14,39.51952,137.4256,0,345.8215,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,34.2989,3727.256,48.41472,142.7209,250.2397,0,0,2609.079,2608.762,0,0,0,0,0,0,0,0,0,191.1356,1288.635,0.6443174,0.8416557,0.3172331,0,250,0.3172331,2608.762,0,0,0,0,250.2397,582.7582,582.6874,0.07085648,0,638.5804,3512.192,0,0,-3.220757e-13,4.263256e-14,48.41472,142.7209,0,341.986,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,34.48696,3735.447,57.42004,149.1701,275.2207,0,0,2614.813,2614.495,0,0,0,0,0,0,0,0,0,198.1196,1238.902,0.619451,0.8114344,0.3172331,0,250,0.3172331,2614.495,0,0,8.470522,0,275.2207,586.7499,586.6787,0.0711854,0,648.4368,3581.014,0,0,-3.230749e-14,4.263256e-14,48.94952,149.1701,0,340.0385,0,0,0,0
