controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 12:00:00,528,12,34.68065,3723.805,47.79578,150.4451,305.0169,0,0,2606.663,2606.346,314.1677,138.5005,452.6682,1,0,0,452.6682,0,0,198.2409,1189.147,0.5945734,0.7801184,0.3172331,0,250,0.3172331,2292.179,308.9709,0,0,0,0,587.7312,516.8234,70.90773,0,655.324,3604.282,0,0,6.694645e-14,4.263256e-14,47.79578,150.4451,305.0169,347.1142,0,0,3.953969,0
mpc,2026-01-10 12:15:00,529,12.25,35.0292,3700.777,41.62646,151.0153,335.003,0,0,2590.544,2590.226,362.6981,159.8951,522.5932,2,0,0,522.5932,0,0,192.6418,1140.799,0.5703995,0.7487883,0.3172331,0,250,0.3172331,2227.528,355.2413,0,0,0,0,589.19,506.6262,82.56374,0,666.5213,3665.867,0,0,1.610934e-13,4.263256e-14,41.62646,151.0153,335.003,347.3807,0,0,20.23824,0
mpc,2026-01-10 12:30:00,530,12.5,35.19132,3727.93,38.89223,153.0124,357.3574,0,0,2609.551,2609.234,369.5339,162.9087,532.4426,2,0,0,532.4426,0,0,191.9046,1092.643,0.5463217,0.7183445,0.3172331,0,250,0.3172331,2239.7,361.246,0,0,0,0,595.9301,511.469,84.46105,0,674.3777,3709.077,0,-2.842171e-14,-1.819656e-13,4.263256e-14,38.89223,153.0124,357.3574,352.2424,0,0,3.888576,0
mpc,2026-01-10 12:45:00,531,12.75,35.29122,3695.675,34.04496,151.2969,386.2874,0,0,2586.972,2586.655,409.2724,180.4274,589.6998,2,0,0,589.6998,0,0,185.3419,1046.136,0.5230679,0.6880215,0.3172331,0,250,0.3172331,2177.383,399.622,0,0,0,0,592.2602,498.489,93.77127,0,678.9163,3734.04,0,-2.842171e-14,-1.302292e-13,4.263256e-14,34.04496,151.2969,386.2874,356.7884,0,0,13.33461,0
mpc,2026-01-10 13:00:00,532,13,35.42672,3696.963,42.86116,152.5788,405.7949,0,0,2587.874,2587.557,431.4516,190.205,621.6567,2,0,0,621.6567,0,0,195.4399,997.1112,0.4985556,0.6587364,0.3172331,0,250,0.3172331,2156.105,420.6043,0,0,0,0,594.4953,495.3079,99.18742,0,685.5129,3770.321,0,0,1.577627e-13,4.263256e-14,42.86116,152.5788,405.7949,356.1967,0,0,14.80942,0
mpc,2026-01-10 13:15:00,533,13.25,35.73066,3662.24,46.02333,152.5544,450.0298,0,0,2563.568,2563.251,462.1615,203.7435,665.9049,2,0,0,665.9049,0,0,198.5778,947.3098,0.4736549,0.6278663,0.3172331,0,250,0.3172331,2101.089,448.923,0,0,0,1.106839,593.4697,486.4052,107.0645,0,690.4049,3797.227,0,-2.842171e-14,-1.868505e-13,4.263256e-14,46.02333,152.5544,448.923,359.6738,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,36.01234,3666.135,34.4823,153.2731,454.8845,0,0,2566.295,2565.977,476.7759,210.1862,686.9621,2,0,0,686.9621,0,0,187.7554,900.2218,0.4501109,0.5965071,0.3172331,0,250,0.3172331,2089.201,461.5707,0,0,0,0,598.3933,487.1475,111.2457,0,697.3338,3835.336,0,-2.842171e-14,1.64202e-13,4.263256e-14,34.4823,153.2731,454.8845,366.6526,0,0,6.686199,0
mpc,2026-01-10 13:45:00,535,13.75,36.27469,3690.895,43.3414,147.4549,494.7134,0,0,2583.626,2583.309,488.7996,215.4868,704.2864,2,0,0,704.2864,0,0,190.7963,852.381,0.4261905,0.5668565,0.3172331,0,250,0.3172331,2094.509,471.7328,0,0,0,22.98055,606.5157,491.6937,114.822,0,712.5753,3919.164,0,-2.842171e-14,8.75966e-14,4.263256e-14,43.3414,147.4549,471.7328,368.9499,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,36.42771,3668.215,51.91052,143.932,511.0105,0,1,2567.751,2567.433,541.2282,233.0584,774.2866,2,46.58318,0,727.7034,0,0,149.2594,814.932,0.407466,0.5367318,0.3172331,0,250,0.3172331,2026.205,486.5268,0,0,0,24.4837,605.1802,477.5461,127.6341,0,716.3749,3940.062,0,-5.684342e-14,-5.961898e-14,4.263256e-14,51.91052,143.932,486.5268,317.3581,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,36.51287,3705.712,50.91142,149.6405,515.7488,1,1,2593.999,2593.681,548.466,234.1567,782.6227,2,64.1736,0,718.4491,0,0,149.6405,777.3936,0.3886968,0.5131507,0.3172331,0,250,0.3172331,2045.215,479.85,0,0,0,35.89878,612.7193,483.0931,129.6262,725.7293,0,1451.459,0,-8.526513e-14,-1.64424e-13,4.263256e-14,50.91142,149.6405,479.85,302.6681,0,13.26219,0,-2.131628e-14
mpc,2026-01-10 14:30:00,538,14.5,36.82519,3737.821,56.20048,146.863,510.9346,1,1,2616.475,2616.158,568.59,243.5232,812.1133,2,60.01362,0,752.0996,0,0,146.863,740.5554,0.3702777,0.4895133,0.3172331,0,250,0.3172331,2047.568,500.446,0,0,0,10.48859,623.0845,487.6056,135.479,733.6265,0,1467.253,0,-1.136868e-13,-8.16569e-14,4.263256e-14,56.20048,146.863,500.446,300.7881,0,3.813135,0,2.131628e-14
mpc,2026-01-10 14:45:00,539,14.75,36.81773,3747.723,38.19448,146.6765,534.2451,1,1,2623.406,2623.089,569.1606,243.2177,812.3783,2,64.6969,0,747.6814,0,0,146.6765,703.7698,0.3518849,0.4663169,0.3172331,0,250,0.3172331,2053.929,497.5507,0,0,0,36.69437,624.6131,489.0248,135.5883,740.9791,0,1481.958,0,5.684342e-14,-4.868328e-14,4.263256e-14,38.19448,146.6765,497.5507,297.0688,0,26.50242,0,0
mpc,2026-01-10 15:00:00,540,15,36.96061,3759.214,45.21928,146.6129,529.5787,1,1,2631.45,2631.132,593.5065,254.0738,847.5803,2,63.66037,0,783.9199,0,0,146.6129,667.0058,0.3335029,0.4431535,0.3172331,0,250,0.3172331,2037.626,520.7699,0,0,0,8.808811,628.8815,486.9655,141.916,743.1445,0,1486.289,0,-1.421085e-13,4.235501e-14,4.263256e-14,45.21928,146.6129,520.7699,292.4061,0,18.44109,0,0
mpc,2026-01-10 15:15:00,541,15.25,36.9456,3786.582,59.85092,148.7697,528.6647,1,1,2650.608,2650.29,609.451,261.8215,871.2726,2,57.61991,0,813.6526,0,0,148.7697,629.7083,0.3148542,0.4200037,0.3172331,0,250,0.3172331,2040.839,540.6195,0,2.231012,0,0,633.2102,487.5411,145.669,749.3627,0,1502.574,0,5.684342e-14,1.426081e-13,4.263256e-14,57.61991,148.7697,528.6647,288.51,0,0,11.95477,0
mpc,2026-01-10 15:30:00,542,15.5,37.03844,3786.483,52.12747,144.3984,532.4235,1,1,2650.538,2650.221,611.7284,262.2942,874.0227,2,62.08584,0,811.9369,0,0,144.3984,593.5096,0.2967548,0.3965181,0.3172331,0,250,0.3172331,2038.492,538.8764,0,0,0,0,634.7422,488.1715,146.5707,750.4657,0,1500.931,0,-1.136868e-13,5.451195e-14,4.263256e-14,52.12747,144.3984,532.4235,286.8028,0,9.958369,6.452876,-1.421085e-14
mpc,2026-01-10 15:45:00,543,15.75,37.15014,3719.482,64.0585,142.3397,532.3908,1,1,2603.637,2603.32,623.6008,265.6407,889.2415,2,77.95266,0,811.2889,0,0,142.3397,557.8312,0.2789156,0.3737243,0.3172331,0,250,0.3172331,1979.719,537.7213,0,0,0,0,625.3506,475.4958,149.8548,741.1365,0,1482.273,0,-5.684342e-14,9.75886e-14,4.263256e-14,64.0585,142.3397,532.3908,280.2428,0,13.89415,5.330566,2.842171e-14
mpc,2026-01-10 16:00:00,544,16,37.42621,3702.351,63.69887,144.3592,534.7874,1,1,2591.645,2591.328,1222.743,469.2965,1692.039,4,86.32434,278.3373,827.3778,0,500,0,682.7434,0.3413717,0.3512582,0.3172331,0,250,0.3172331,1368.585,546.5577,0,0,0,0,627.0439,331.1267,295.9172,800.4232,0,1600.846,0,5.684342e-14,1.049161e-13,4.263256e-14,63.69887,144.3592,534.7874,0,500,156.6035,11.77035,2.842171e-14
mpc,2026-01-10 16:15:00,545,16.25,37.15158,3666.984,71.83128,145.4935,516.3415,1,1,2566.889,2566.571,631.8555,267.163,899.0186,2,95.74638,0,803.2722,0,0,145.4935,646.2626,0.3231313,0.4299135,0.3172331,0,250,0.3172331,1934.716,532.3987,0,0,0,0,616.5475,464.7043,151.8432,731.8674,0,1463.735,0,0,-1.396661e-13,4.263256e-14,71.83128,145.4935,516.3415,276.0708,0,23.91509,16.05721,0
mpc,2026-01-10 16:30:00,546,16.5,37.41678,3657.362,83.69432,143.5062,510.331,1,1,2560.154,2559.836,1201.543,456.8462,1658.389,4,112.4213,273.3973,772.5708,0,500,0,771.1608,0.3855804,0.4069421,0.3172331,0,250,0.3172331,1358.293,510.4111,0,0,0,0,619.269,328.5541,290.715,785.4003,0,1570.801,0,-1.136868e-13,6.117329e-14,4.263256e-14,83.69432,143.5062,510.331,0,500,158.6181,0.08002078,1.136868e-13
mpc,2026-01-10 16:45:00,547,16.75,37.37007,3601.044,105.2779,138.9719,492.6865,1,1,2520.731,2520.414,1183.06,447.1872,1630.247,4,125.1202,276.9709,728.156,0,500,0,896.0394,0.4480197,0.4855887,0.3172331,0,250,0.3172331,1337.354,481.3399,0,0,0,11.34668,608.9763,323.0876,285.8888,773.016,0,1546.032,0,-5.684342e-14,1.34226e-13,4.263256e-14,105.2779,138.9719,481.3399,0,500,157.8413,0,5.684342e-14
mpc,2026-01-10 17:00:00,548,17,37.46167,3597.257,136.9569,135.1019,476.2447,1,1,2518.08,2517.763,1180.242,443.5607,1623.803,4,145.1632,276.1862,702.4535,0,500,0,1020.898,0.5104492,0.5642229,0.3172331,0,250,0.3172331,1337.521,463.8348,0,0,0,12.40994,609.8203,323.9163,285.904,770.4825,0,1540.965,0,-1.136868e-13,-3.164136e-14,4.263256e-14,136.9569,135.1019,463.8348,0,500,149.2906,0,2.842171e-14
mpc,2026-01-10 17:15:00,549,17.25,37.60206,3581.945,164.9643,139.1578,451.3336,1,1,2507.362,2507.044,1178.762,440.8252,1619.587,4,162.6727,273.8009,683.1134,0,500,0,1145.738,0.5728688,0.6428447,0.3172331,0,250,0.3172331,1328.283,450.2971,0,2.291601,0,1.036505,609.504,322.8866,286.6173,763.9637,0,1531.881,0,-5.684342e-14,4.048983e-13,4.263256e-14,162.6727,139.1578,450.2971,0,500,134.643,0,2.842171e-14
mpc,2026-01-10 17:30:00,550,17.5,37.51961,3586.252,204.9793,138.6788,418.0311,1,1,2510.376,2510.059,1177.943,436.427,1614.37,4,196.6112,271.5381,646.2209,0,500,0,1270.557,0.6352787,0.7214542,0.3172331,0,250,0.3172331,1332.116,426.4044,0,8.368057,0,0,608.8945,323.1062,285.7884,759.5332,0,1533.501,0,0,-2.950973e-13,4.263256e-14,196.6112,138.6788,418.0311,0,500,132.8594,8.373247,1.705303e-13
mpc,2026-01-10 17:45:00,551,17.75,37.50949,3546.704,239.0858,138.9297,393.0297,1,1,2482.692,2482.375,597.6586,235.847,833.5055,2,232.2672,0,601.2383,0,0,138.9297,1235.625,0.6178124,0.8000513,0.3172331,0,250,0.3172331,1884.717,396.7717,0,6.818589,0,0,602.0172,457.0167,145.0005,692.8637,0,1397.489,0,-2.842171e-14,0,4.263256e-14,232.2672,138.9297,393.0297,264.134,0,0,3.741983,0
mpc,2026-01-10 18:00:00,552,18,37.55795,3529.235,273.515,15.18091,361.7472,1,1,2470.464,2470.147,981.6039,341.7094,1323.313,3,265.2205,1.560465,556.5324,0,500,0,1360.43,0.6802152,0.7780549,0.3172331,0,250,0.3172331,1488.543,367.0534,0,8.294569,13.62044,0,599.8273,361.4174,238.4099,703.1268,0,1444.057,0,1.136868e-13,-3.175238e-14,4.263256e-14,265.2205,1.560465,361.7472,0,500,0,5.306166,-5.684342e-14
mpc,2026-01-10 18:15:00,553,18.25,37.50824,3463.242,307.2551,14.48003,345.0071,1,1,2424.269,2423.952,998.5127,345.1695,1343.682,3,298.7955,0.7882218,544.0986,0,500,0,1485.216,0.7426081,0.856643,0.3172331,0,250,0.3172331,1425.439,359.0692,0,8.459567,13.69181,0,587.8308,345.637,242.1938,690.8065,0,1419.824,0,1.705303e-13,2.351452e-13,4.263256e-14,298.7955,0.7882218,345.0071,0,500,0,14.06207,0
mpc,2026-01-10 18:30:00,554,18.5,37.36229,3457.32,331.0526,7.66422,329.0615,0,0,2420.124,2419.807,350.3923,154.4701,504.8624,2,0,0,504.8624,0,0,320.9392,1404.748,0.7023738,0.9352189,0.3172331,0,250,0.3172331,2069.414,333.7654,0,10.59108,7.186609,0,584.5501,499.8407,84.70942,0,654.3108,3629.376,0,-5.684342e-14,-2.78999e-13,4.263256e-14,320.4615,0.4776108,329.0615,320.9392,0,0,4.70388,1.915135e-14
mpc,2026-01-10 18:45:00,555,18.75,37.32149,3451.826,364.1654,5.768388,317.1434,0,0,2416.278,2415.961,327.8641,144.5386,472.4027,1,0,0,472.4027,0,0,346.933,1317.793,0.6588966,0.884549,0.3172331,0,250,0.3172331,2088.097,312.4604,0,17.52146,5.479332,4.682942,582.9892,503.807,79.18219,0,649.4755,3611.791,0,-2.842171e-14,-1.828537e-13,4.263256e-14,346.644,0.2890556,312.4604,346.933,0,0,0,2.298162e-14
mpc,2026-01-10 19:00:00,556,19,37.2538,3410.494,385.367,8.523849,314.3639,0,0,2387.346,2387.028,303.9043,133.9759,437.8802,1,0,0,437.8802,0,0,372.8935,1224.362,0.6121812,0.8297951,0.3172331,0,250,0.3172331,2083.124,289.8634,0,13.55395,7.4434,24.5005,574.9755,501.7059,73.26963,0,641.5826,3564.925,0,-2.842171e-14,-1.721956e-13,4.263256e-14,371.813,1.080449,289.8634,372.8935,0,0,0,-2.331468e-14
mpc,2026-01-10 19:15:00,557,19.25,36.96092,3408.692,393.1981,5.980389,277.1797,0,0,2386.085,2385.767,280.1961,123.5242,403.7202,1,0,0,403.7202,0,0,394.8456,1125.458,0.5627291,0.770963,0.3172331,0,250,0.3172331,2105.571,268.1964,0,0,4.33288,8.983278,570.2472,503.2077,67.0395,0,628.8788,3466.307,0,-4.263256e-14,-4.597434e-13,4.263256e-14,393.1981,1.64751,268.1964,395.2557,0,0,0,2.309264e-14
mpc,2026-01-10 19:30:00,558,19.5,37.02709,3368.419,390.7424,1.240182,264.7281,0,0,2357.893,2357.576,275.9674,121.66,397.6274,1,0,0,397.6274,0,0,391.3908,1027.433,0.5137167,0.7086846,0.3172331,0,250,0.3172331,2081.609,263.9384,0,0,0.5917139,0.7896626,564.4917,498.3477,66.14396,0,620.1968,3412.103,0,-4.263256e-14,1.786349e-13,4.263256e-14,390.7424,0.6484681,263.9384,394.9215,0,0,0,2.331468e-15
mpc,2026-01-10 19:45:00,559,19.75,36.92846,3380.934,392.1066,1.349326,234.1846,0,0,2366.654,2366.337,255.6997,112.725,368.4246,1,0,0,368.4246,0,0,393.1751,928.9779,0.4644889,0.6469597,0.3172331,0,250,0.3172331,2110.637,244.8448,0,0,0.2808223,0,565.1212,503.9882,61.13297,0,616.7132,3392.407,0,0,1.116884e-13,4.263256e-14,392.1066,1.068504,234.1846,403.0079,0,0,10.66021,-3.996803e-15
mpc,2026-01-10 20:00:00,560,20,36.47085,3354.52,378.2967,1.71357,200.7021,0,0,2348.164,2347.847,235.0372,103.2945,338.3318,1,2.701828,0,335.6299,0,0,376.4821,834.7111,0.4173555,0.5849637,0.3172331,0,250,0.3172331,2112.809,224.2791,0,0,0.8263873,0,554.0466,498.515,55.53161,0,601.8095,3311.378,0,-1.421085e-14,-1.04361e-13,4.263256e-14,378.2967,0.887183,200.7021,382.4128,0,0,23.57693,1.032507e-14
mpc,2026-01-10 20:15:00,561,20.25,36.21127,3341.169,364.5312,1.318265,169.7319,0,0,2338.818,2338.501,198.8301,87.65406,286.4841,1,0,0,286.4841,0,0,360.4139,744.4762,0.3722381,0.5256053,0.3172331,0,250,0.3172331,2139.671,192.0331,0,4.723419,0.7121196,0,548.1486,501.4744,46.67413,0,589.1285,3249.583,0,0,3.530509e-14,4.263256e-14,359.8077,0.6061455,169.7319,360.4139,0,0,22.30127,9.214851e-15
mpc,2026-01-10 20:30:00,562,20.5,36.27191,3381.805,339.3057,0,162.2945,0,0,2367.264,2366.946,182.0218,80.24416,262.266,1,0,0,262.266,0,0,338.5914,659.7112,0.3298556,0.4687858,0.3172331,0,250,0.3172331,2184.925,175.6723,0,0.7142737,0,0,555.6839,512.8822,42.80169,0,593.1264,3263.427,0,0,8.038015e-14,4.263256e-14,338.5914,0,162.2945,338.6431,0,0,13.37776,0
mpc,2026-01-10 20:45:00,563,20.75,36.29977,3383.994,302.3157,0,157.9304,0,0,2368.796,2368.479,164.2632,72.41528,236.6785,1,0,0,236.6785,0,0,302.3157,584.0284,0.2920142,0.4154104,0.3172331,0,250,0.3172331,2204.216,158.4803,0,0,0,0,556.444,517.7831,38.6609,0,590.1984,3246.091,0,0,2.398637e-13,4.263256e-14,302.3157,0,157.9304,317.0176,0,0,0.549992,0
mpc,2026-01-10 21:00:00,564,21,36.1419,3408.434,273.159,1.660535,136.4732,0,0,2385.904,2385.586,149.1914,65.77087,214.9622,1,0,0,214.9622,0,0,274.8196,515.2316,0.2576158,0.3677541,0.3172331,0,250,0.3172331,2236.395,144.2106,0,0,0,0,558.1856,523.2079,34.97775,0,588.9787,3239.383,0,-1.421085e-14,1.548761e-14,4.263256e-14,273.159,1.660535,136.4732,278.9879,0,0,7.737374,1.465494e-14
mpc,2026-01-10 21:15:00,565,21.25,35.71883,3413.554,237.3447,0,113.3023,0,0,2389.488,2389.171,128.8396,56.7988,185.6384,1,0,0,185.6384,0,0,235.9468,456.1637,0.2280819,0.3244338,0.3172331,0,250,0.3172331,2260.331,125.1666,0,1.397841,0,0,553.0033,523.1123,29.89098,0,579.9111,3191.922,0,-7.105427e-15,-2.248202e-14,4.263256e-14,235.9468,0,113.3023,237.5389,0,0,11.86429,0
mpc,2026-01-10 21:30:00,566,21.5,35.47761,3386.806,211.7185,0,110.2456,0,0,2370.764,2370.447,118.3322,52.16664,170.4988,1,0,0,170.4988,0,0,208.4581,403.9774,0.2019887,0.2872396,0.3172331,0,250,0.3172331,2252.115,115.2877,0,3.26042,0,0,545.3214,518.0297,27.29165,0,570.1964,3141.704,0,0,-8.11573e-14,4.263256e-14,208.4581,0,110.2456,209.9725,0,0,5.042119,0
mpc,2026-01-10 21:45:00,567,21.75,35.39684,3406.976,177.6975,0,91.90887,0,0,2384.883,2384.566,107.7316,47.49336,155.2249,1,0,0,155.2249,0,0,173.7258,360.4824,0.1802412,0.2543787,0.3172331,0,250,0.3172331,2276.835,105.0602,0,3.971727,0,0,547.4502,522.6476,24.80261,0,570.141,3142.627,0,-7.105427e-15,-1.720846e-14,4.263256e-14,173.7258,0,91.90887,179.0549,0,0,13.15128,0
mpc,2026-01-10 22:00:00,568,22,35.21981,3388.46,151.3449,0,98.2193,0,0,2371.922,2371.605,105.5829,44.41705,150,1,17.8977,0,132.1023,0,0,131.8635,327.4597,0.1637299,0.2269905,0.3172331,0,250,0.3172331,2266.022,89.59727,0,1.583682,0,8.622028,542.0518,517.8506,24.20121,0,564.238,3106.041,0,-2.131628e-14,-3.71092e-14,4.263256e-14,149.7612,0,89.59727,137.002,0,0,0,0
mpc,2026-01-10 22:15:00,569,22.25,34.9409,3365.241,127.137,0,82.78999,0,0,2355.669,2355.352,105.4627,44.5373,150,1,16.44122,0,133.5588,0,0,109.0021,300.1577,0.1500788,0.2061966,0.3172331,0,250,0.3172331,2249.889,90.88312,0,1.693636,0,0,534.5894,510.5839,24.00542,0,555.1213,3056.088,0,-2.842171e-14,1.200151e-13,4.263256e-14,125.4434,0,82.78999,114.7309,0,0,8.093128,0
mpc,2026-01-10 22:30:00,570,22.5,34.60463,3334.581,104.2296,4.618172,91.42412,0,0,2334.207,2333.889,0,0,0,0,0,0,0,0,0,108.5222,272.9798,0.1364899,0.1890049,0.3172331,0,250,0.3172331,2333.889,0,0,0,0.3255837,91.42412,525.3093,525.2379,0.07139277,0,545.8127,3002.532,0,0,5.553891e-14,4.263256e-14,104.2296,4.292588,0,111.7683,0,0,0,5.329071e-15
mpc,2026-01-10 22:45:00,571,22.75,34.46839,3289.659,87.41992,0.7592898,98.864,0,0,2302.761,2302.444,0,0,0,0,0,0,0,0,0,88.17921,250.8921,0.125446,0.1718914,0.3172331,0,250,0.3172331,2302.444,0,0,0,0,98.864,516.4906,516.4194,0.07115279,0,538.5938,2962.266,0,0,5.695444e-14,4.263256e-14,87.41992,0.7592898,0,88.68133,0,0,0,5.218048e-15
mpc,2026-01-10 23:00:00,572,23,34.19219,3297.875,66.14068,0,77.29846,0,0,2308.513,2308.195,0,0,0,0,0,0,0,0,0,66.14068,234.3174,0.1171587,0.1579831,0.3172331,0,250,0.3172331,2308.195,0,0,0,0,77.29846,514.276,514.2053,0.0706712,0,531.4254,2922.84,0,0,4.166112e-14,4.263256e-14,66.14068,0,0,81.99103,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,33.98379,3283.847,60.12286,0,92.50599,0,0,2298.693,2298.376,0,0,0,0,0,0,0,0,0,60.12286,219.2498,0.1096249,0.1475462,0.3172331,0,250,0.3172331,2298.376,0,0,0,0,92.50599,509.4865,509.4162,0.07031212,0,529.9194,2914.557,0,0,-4.646283e-14,4.263256e-14,60.12286,0,0,73.42975,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,33.79547,3289.474,55.74744,0,81.47121,1,1,2302.632,2302.315,444.0898,128.0265,572.1163,2,69.52469,2.591562,0,0,500,0,344.2153,0.1721076,0.1380584,0.3172331,0,250,0.3172331,1858.225,0,0,0,0,81.47121,508.0271,409.9781,98.04902,555.9795,0,1111.959,0,-2.842171e-14,-4.996004e-16,4.263256e-14,55.74744,0,0,0,500,16.36881,0,1.421085e-14
mpc,2026-01-10 23:45:00,575,23.75,33.75535,3279.011,48.32818,0,73.81793,1,1,2295.308,2294.99,440.105,126.7089,566.8139,2,65.83386,0.9800186,0,0,500,0,469.1611,0.2345805,0.2167473,0.3172331,0,250,0.3172331,1854.885,0,0,0,0,73.81793,505.9185,408.8432,97.07534,551.8226,0,1103.645,0,2.842171e-14,-8.898438e-14,4.263256e-14,48.32818,0,0,0,500,18.4857,0,5.329071e-14
mpc,2026-01-11 00:00:00,576,0,33.52376,3288.928,52.84402,0,75.87398,1,1,2302.25,2301.932,437.3574,126.1523,563.5097,2,60.33025,3.179407,0,0,500,0,594.0872,0.2970436,0.2954239,0.3172331,0,250,0.3172331,1864.575,0,0,0,0,75.87398,504.6153,408.6842,95.93108,551.4668,0,1102.934,0,0,-1.108558e-13,4.263256e-14,52.84402,0,0,0,500,10.66563,0,4.085621e-14
mpc,2026-01-11 00:15:00,577,0.25,33.30383,3265.578,38.85721,0,69.01411,1,1,2285.905,2285.588,434.2327,125.5132,559.7459,2,54.12266,5.62328,0,0,500,0,718.9937,0.3594969,0.374088,0.3172331,0,250,0.3172331,1851.355,0,0,0,0,69.01411,498.39,403.6462,94.74381,544.2064,0,1088.413,0,-5.684342e-14,5.218048e-15,4.263256e-14,38.85721,0,0,0,500,20.88873,0,-1.065814e-14
mpc,2026-01-11 00:30:00,578,0.5,32.8206,3268.286,32.86491,0,76.20833,1,1,2287.8,2287.483,433.2458,124.8042,558.05,2,56.42571,1.624304,0,0,500,0,843.8805,0.4219403,0.4527398,0.3172331,0,250,0.3172331,1854.237,0,0,0,0,76.20833,493.0887,399.643,93.44568,540.8723,0,1081.745,0,-2.842171e-14,2.510214e-13,4.263256e-14,32.86491,0,0,0,500,25.1851,0,-1.065814e-14
mpc,2026-01-11 00:45:00,579,0.75,32.72226,3290.235,42.30894,0,74.12939,1,1,2303.165,2302.847,438.8807,126.6872,565.5678,2,61.47891,4.088919,0,0,500,0,968.7477,0.4843738,0.5313792,0.3172331,0,250,0.3172331,1863.967,0,0,0,0,74.12939,495.2455,400.8056,94.43997,543.4327,0,1086.865,0,0,8.404388e-14,4.263256e-14,42.30894,0,0,0,500,23.25888,0,-2.131628e-14
mpc,2026-01-11 01:00:00,580,1,32.59815,3314.919,32.75282,0,74.0926,1,1,2320.443,2320.126,436.3297,125.8947,562.2245,2,58.68677,3.5377,0,0,500,0,1093.595,0.5467976,0.6100062,0.3172331,0,250,0.3172331,1883.796,0,0,0,0,74.0926,497.5004,403.8838,93.61662,545.6639,0,1091.328,0,-5.684342e-14,1.909584e-14,4.263256e-14,32.75282,0,0,0,500,29.47165,0,-7.105427e-14
mpc,2026-01-11 01:15:00,581,1.25,32.36135,3301.193,28.53858,0,64.71327,1,1,2310.835,2310.518,429.5193,123.7941,553.3135,2,51.10652,2.206973,0,0,500,0,1218.423,0.6092115,0.6886209,0.3172331,0,250,0.3172331,1880.999,0,0,0,0,64.71327,492.689,401.0443,91.64468,538.6359,0,1077.272,0,4.263256e-14,2.64011e-13,4.263256e-14,28.53858,0,0,0,500,24.77491,0,-3.197442e-14
mpc,2026-01-11 01:30:00,582,1.5,31.83848,3265.93,35.33402,0,46.30987,1,1,2286.151,2285.834,432.3284,124.7749,557.1033,2,53.27226,3.831027,0,0,500,0,1343.231,0.6716156,0.7672231,0.3172331,0,250,0.3172331,1853.505,0,0,0,0,46.30987,481.5213,390.3952,91.12613,524.9241,0,1049.848,0,4.263256e-14,2.654543e-13,4.263256e-14,35.33402,0,0,0,500,21.76927,0,-3.552714e-15
mpc,2026-01-11 01:45:00,583,1.75,31.55073,3300.332,40.05116,0,45.53343,1,1,2310.232,2309.915,436.1082,125.8933,562.0016,2,57.87806,4.12349,0,0,500,0,1468.02,0.7340099,0.845813,0.3172331,0,250,0.3172331,1873.807,0,0,0,0,45.53343,483.3709,392.0574,91.31349,527.4777,0,1054.955,0,-2.842171e-14,-3.822498e-13,4.263256e-14,40.05116,0,0,0,500,21.9504,0,1.421085e-14
mpc,2026-01-11 02:00:00,584,2,31.35659,3321.652,35.91065,0,31.27975,1,1,2325.156,2324.839,438.2582,126.6478,564.906,2,59.50299,5.402994,0,0,500,0,1592.789,0.7963943,0.9243905,0.3172331,0,250,0.3172331,1886.581,0,0,0,0,31.27975,484.3293,392.9742,91.35512,526.1376,0,1052.275,0,-1.421085e-14,-1.175726e-13,4.263256e-14,35.91065,0,0,0,500,28.99533,0,-9.947598e-14
mpc,2026-01-11 02:15:00,585,2.25,31.43557,3293.103,32.86088,0.7071454,26.03299,1,1,2305.172,2304.855,438.9916,126.8061,565.7977,2,60.89016,4.907574,0,0,500,0,1717.538,0.858769,1.002956,0.3172331,0,250,0.3172331,1865.863,0,0,0,0,26.03299,481.0372,389.3634,91.6738,521.602,0,1043.204,0,1.421085e-14,-4.141132e-13,4.263256e-14,32.86088,0.7071454,0,0,500,32.22971,0,2.131628e-14
mpc,2026-01-11 02:30:00,586,2.5,31.3256,3321.598,23.57891,6.253572,38.70462,1,1,2325.118,2324.801,436.4483,126.0105,562.4587,3,58.15344,4.305277,0,0,500,0,1842.268,0.9211338,1.081508,0.3172331,0,250,0.3172331,1888.353,0,0,0,1.948295,38.70462,483.9778,393.0642,90.91356,527.1311,0,1057.623,0,5.684342e-14,-3.23519e-13,4.263256e-14,23.57891,4.305277,0,0,500,34.57453,0,0
mpc,2026-01-11 02:45:00,587,2.75,31.25293,3325.518,28.16823,0,56.04504,1,1,2327.862,2327.545,230.2502,66.67474,296.9249,1,60.70735,4.127791,0,0,232.0898,0,1900,0.95,1.160049,0.3172331,0,250,0.3172331,2097.295,0,0,0,0,56.04504,483.7441,435.8308,47.91333,514.152,0,1028.304,0,-5.684342e-14,0,4.263256e-14,28.16823,0,0,0,232.0898,36.66691,0,-5.684342e-14
mpc,2026-01-11 03:00:00,588,3,31.195,3292.118,33.46693,4.42497,60.97763,1,1,2304.483,2304.166,0,0,0,0,0,0,0,0,0,37.8919,1890.228,0.945114,1.196402,0.3172331,0,250,0.3172331,2304.166,0,0,0,0,60.97763,478.2523,478.1865,0.0658358,490.8413,0,981.6825,0,0,-4.387601e-13,4.263256e-14,33.46693,4.42497,0,61.48968,0,0,0,0
mpc,2026-01-11 03:15:00,589,3.25,31.216,3293.613,34.72897,0,63.56804,1,1,2305.529,2305.212,0,0,0,0,0,0,0,0,0,34.72897,1881.248,0.9406241,1.190249,0.3172331,0,250,0.3172331,2305.212,0,0,0,0,63.56804,478.6989,478.6331,0.06586737,491.8317,0,983.6635,0,0,2.33813e-13,4.263256e-14,34.72897,0,0,70.00528,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,30.92721,3260.387,52.41451,1.64516,52.78768,1,1,2282.271,2281.953,0,0,0,0,0,0,0,0,0,54.05967,1867.437,0.9337185,1.184594,0.3172331,0,250,0.3172331,2281.953,0,0,0,0,52.78768,470.7647,470.6993,0.06543578,481.5878,0,963.1757,0,0,-1.956213e-13,4.263256e-14,52.41451,1.64516,0,74.19832,0,0,0,2.664535e-15
mpc,2026-01-11 03:45:00,591,3.75,30.69229,3257.216,56.31384,3.31804,59.37947,1,1,2280.051,2279.734,0,0,0,0,0,0,0,0,0,58.04235,1852.632,0.9263162,1.175898,0.3172331,0,250,0.3172331,2279.734,0,0,0,1.58953,59.37947,467.8134,467.7483,0.06508884,479.9316,0,962.6051,0,0,-4.52971e-14,4.263256e-14,56.31384,1.72851,0,78.46371,0,0,0,-3.552714e-15
mpc,2026-01-11 04:00:00,592,4,30.43142,3255.202,56.32995,6.105981,71.01875,1,1,2278.642,2278.324,0,0,0,0,0,0,0,0,0,58.16734,1837.799,0.9188995,1.166576,0.3172331,0,250,0.3172331,2278.324,0,0,0,4.268589,71.01875,464.7876,464.7229,0.06470786,479.209,0,965.7814,0,0,3.401723e-13,4.263256e-14,56.32995,1.837392,0,90.50731,0,0,0,1.332268e-15
mpc,2026-01-11 04:15:00,593,4.25,30.30518,3263.423,67.76494,1.74448,68.09338,1,1,2284.396,2284.079,0,0,0,0,0,0,0,0,0,69.46942,1820.142,0.9100712,1.157235,0.3172331,0,250,0.3172331,2284.079,0,0,0,0.03999901,68.09338,464.6453,464.5808,0.06452509,478.4309,0,956.9309,0,0,-2.633449e-13,4.263256e-14,67.76494,1.704481,0,95.97136,0,0,0,4.884981e-15
mpc,2026-01-11 04:30:00,594,4.5,30.18652,3301.628,103.6989,4.120286,54.55219,1,1,2311.139,2310.822,0,0,0,0,0,0,0,0,0,106.487,1793.234,0.896617,1.146117,0.3172331,0,250,0.3172331,2310.822,0,0,0,1.332174,54.55219,468.8402,468.7758,0.06435424,479.8423,0,961.9827,0,0,6.283862e-14,4.263256e-14,103.6989,2.788112,0,111.3722,0,0,0,-3.108624e-15
mpc,2026-01-11 04:45:00,595,4.75,30.14435,3267.506,129.9498,6.72573,52.79555,1,1,2287.254,2286.937,0,0,0,0,0,0,0,0,0,131.9352,1759.968,0.879984,1.129173,0.3172331,0,250,0.3172331,2286.937,0,0,0,4.740318,52.79555,463.5586,463.4943,0.06429373,474.1944,0,956.5658,0,0,2.877698e-13,4.263256e-14,129.9498,1.985412,0,132.8909,0,0,0,-2.220446e-15
mpc,2026-01-11 05:00:00,596,5,29.97184,3200.625,154.4568,6.44674,67.9417,1,1,2240.438,2240.12,0,0,0,0,0,0,0,0,0,156.5803,1720.546,0.8602729,1.108226,0.3172331,0,250,0.3172331,2240.12,0,0,0,4.323216,67.9417,452.3306,452.2666,0.06404741,465.9836,0,939.4247,0,0,-4.338752e-13,4.263256e-14,154.4568,2.123524,0,168.548,0,0,0,1.376677e-14
mpc,2026-01-11 05:15:00,597,5.25,29.96367,3246.036,176.7705,3.315698,57.05506,1,1,2272.225,2271.908,0,0,0,0,0,0,0,0,0,177.8502,1675.812,0.8379062,1.083402,0.3172331,0,250,0.3172331,2271.908,0,0,0,2.235999,57.05506,458.6651,458.6011,0.06403579,470.1181,0,944.0932,0,0,-1.130207e-13,4.263256e-14,176.7705,1.079699,0,202.6402,0,0,0,-1.265654e-14
mpc,2026-01-11 05:30:00,598,5.5,29.84905,3258.959,221.2062,0,26.9019,1,1,2281.271,2280.954,0,0,0,0,0,0,0,0,0,221.2062,1620.247,0.8101235,1.055235,0.3172331,0,250,0.3172331,2280.954,0,0,0,0,26.9019,459.322,459.2582,0.06387323,464.6747,0,929.3495,0,0,-1.818545e-13,4.263256e-14,221.2062,0,0,241.0096,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,30.13949,3303.407,258.8791,1.01386,26.62591,1,1,2312.385,2312.067,0,0,0,0,0,0,0,0,0,259.8929,1555.019,0.7775094,1.020246,0.3172331,0,250,0.3172331,2312.067,0,0,0,0,26.62591,468.601,468.5367,0.06428677,473.9324,0,947.8648,0,0,-4.187761e-13,4.263256e-14,258.8791,1.01386,0,285.2116,0,0,0,7.549517e-15
mpc,2026-01-11 06:00:00,600,6,30.09855,3339.124,309.3171,2.069619,28.69149,1,1,2337.387,2337.07,0,0,0,0,0,0,0,0,0,310.1472,1477.237,0.7386186,0.9791725,0.3172331,0,250,0.3172331,2337.07,0,0,0,1.239551,28.69149,473.2358,473.1716,0.06422816,478.9805,0,960.0993,0,0,-4.793943e-13,4.263256e-14,309.3171,0.8300686,0,323.932,0,0,0,2.131628e-14
mpc,2026-01-11 06:15:00,601,6.25,30.47627,3391.504,366.0696,1.3772,41.02945,1,1,2374.053,2373.735,0,0,0,0,0,0,0,0,0,361.0701,1386.737,0.6933686,0.9301946,0.3172331,0,250,0.3172331,2373.735,0,0,6.376738,0,41.02945,484.7369,484.6721,0.06477303,493.0496,0,997.099,0,0,-5.240253e-14,4.263256e-14,359.6929,1.3772,0,361.6661,0,0,0,-1.24345e-14
mpc,2026-01-11 06:30:00,602,6.5,30.74664,3342.127,398.2295,2.414967,59.24118,1,1,2339.489,2339.172,0,0,0,0,0,0,0,0,0,398.7737,1286.825,0.6434127,0.873208,0.3172331,0,250,0.3172331,2339.172,0,0,0.05734568,1.813413,59.24118,480.5982,480.533,0.06516878,492.7029,0,988.6328,0,0,-4.077849e-13,4.263256e-14,398.1722,0.6015539,0,398.7737,0,0,0,1.487699e-14
mpc,2026-01-11 06:45:00,603,6.75,30.66172,3396.866,417.4136,0,62.79478,1,1,2377.806,2377.489,388.2745,111.7255,500,1,421.8739,0.2906582,0,0,77.83548,0,1306.082,0.6530408,0.8102951,0.3172331,0,250,0.3172331,1989.215,0,0,0,0,62.79478,487.5341,407.8591,79.67499,532.4597,0,1064.919,0,4.263256e-14,-2.745582e-13,4.263256e-14,417.4136,0,0,0,77.83548,4.7509,0,3.375078e-14
mpc,2026-01-11 07:00:00,604,7,30.87593,3402.643,436.0711,0,62.16794,1,1,2381.85,2381.533,686.4967,197.5124,884.009,2,431.1233,0.2668219,0,0,452.6189,0,1419.031,0.7095154,0.8224205,0.3172331,0,250,0.3172331,1695.036,0,0,4.947863,0,62.16794,490.734,349.2293,141.5047,559.5501,0,1127.635,0,-5.684342e-14,2.177147e-13,4.263256e-14,431.1233,0,0,0,452.6189,0.2668219,0,-1.604272e-14
mpc,2026-01-11 07:15:00,605,7.25,31.05851,3399.058,421.8078,0,45.88366,1,1,2379.341,2379.024,718.6985,206.9209,925.6194,2,423.9881,1.631254,0,0,500,0,1543.807,0.7719037,0.8935429,0.3172331,0,250,0.3172331,1660.325,0,0,0,0,45.88366,492.254,343.4992,148.7548,559.9128,0,1119.826,0,0,1.396661e-13,4.263256e-14,421.8078,0,0,0,500,3.811568,0,-2.04281e-14
mpc,2026-01-11 07:30:00,606,7.5,30.9764,3452.844,416.774,5.277332,76.64487,1,1,2416.991,2416.674,704.2718,202.8188,907.0906,2,405.0071,2.083517,0,0,500,0,1668.564,0.8342822,0.9721129,0.3172331,0,250,0.3172331,1712.402,0,0,11.76687,3.193815,76.64487,499.1105,353.6124,145.4982,572.2584,0,1170.324,0,-8.526513e-14,2.756684e-13,4.263256e-14,405.0071,2.083517,0,0,500,0,0,0
mpc,2026-01-11 07:45:00,607,7.75,31.19121,3491.025,378.7011,0,34.21783,1,1,2443.717,2443.4,676.0838,194.6384,870.7223,2,369.3124,1.409877,0,0,500,0,1793.302,0.8966509,1.050671,0.3172331,0,250,0.3172331,1767.316,0,0,9.38866,0,34.21783,507.104,366.7418,140.3623,568.4808,0,1153.157,0,5.684342e-14,3.244072e-13,4.263256e-14,369.3124,0,0,0,500,1.409877,0,-2.797762e-14
mpc,2026-01-11 08:00:00,608,8,31.32806,3457.765,345.9031,0,34.01298,1,1,2420.435,2420.118,255.5926,73.52615,329.1188,1,329.1188,0,0,0,0,0,1793.019,0.8965097,1.129216,0.3172331,0,250,0.3172331,2164.525,0,0,16.7843,0,34.01298,503.8466,450.5755,53.27113,531.1819,0,1091.317,0,0,1.387779e-13,4.263256e-14,329.1188,0,0,191.6057,0,0,0,0
mpc,2026-01-11 08:15:00,609,8.25,31.53586,3454.496,299.7755,0,57.58626,1,1,2418.147,2417.83,220.6076,63.46202,284.0696,1,284.0696,0,0,0,0,0,1792.737,0.8963686,1.129038,0.3172331,0,250,0.3172331,2197.222,0,0,15.70595,0,57.58626,505.7768,459.5684,46.20838,535.0751,0,1097.243,0,-1.421085e-14,-1.776357e-14,4.263256e-14,284.0696,0,0,191.2324,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,31.59945,3509.369,245.3761,0,65.6041,1,1,2456.558,2456.241,180.2367,51.84855,232.0852,1,232.0852,0,0,0,0,0,1792.455,0.8962275,1.12886,0.3172331,0,250,0.3172331,2276.004,0,0,13.29088,0,65.6041,514.5637,476.7439,37.81978,542.3343,0,1107.595,0,-7.105427e-15,1.283418e-13,4.263256e-14,232.0852,0,0,194.1808,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,31.77986,3483.776,209.2006,0,70.80079,1,1,2438.643,2438.326,147.5721,42.45196,190.0241,1,190.0241,0,0,0,0,0,1792.173,0.8960864,1.128683,0.3172331,0,250,0.3172331,2290.754,0,0,19.17652,0,70.80079,512.9433,481.8364,31.10699,539.1805,0,1111.441,0,-1.421085e-14,-1.905143e-13,4.263256e-14,190.0241,0,0,193.5698,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,32.03346,3513.262,187.1107,3.430428,82.6896,1,1,2459.283,2458.966,116.1304,33.86964,150,1,145.6496,0,4.350442,0,0,3.430428,1791.033,0.8955165,1.128505,0.3172331,0,250,0.3172331,2342.836,3.061547,0,41.46119,0,79.62805,520.338,495.6998,24.63811,546.4173,0,1164.355,0,-2.842171e-14,-4.187761e-13,4.263256e-14,145.6496,3.430428,3.061547,199.744,0,0,0,1.376677e-14
mpc,2026-01-11 09:15:00,613,9.25,32.2193,3544.571,158.9306,3.924646,108.5847,1,1,2481.2,2480.882,113.3611,36.63888,150,1,112.1081,0,37.89189,0,0,3.924646,1789.77,0.894885,1.127787,0.3172331,0,250,0.3172331,2367.521,26.60941,0,46.82246,0,81.97524,527.2555,503.0989,24.15668,557.1575,0,1195.084,0,1.421085e-14,-5.240253e-14,4.263256e-14,112.1081,3.924646,26.60941,199.8013,0,0,0,4.440892e-16
mpc,2026-01-11 09:30:00,614,9.5,32.35951,3555.664,135.6733,1.7124,118.7241,1,1,2488.964,2488.647,111.4992,38.50076,150,1,89.55668,0,60.44332,0,0,1.7124,1789.06,0.89453,1.126992,0.3172331,0,250,0.3172331,2377.148,42.37825,0,46.11663,0,76.34588,530.6447,506.8055,23.83916,561.5832,0,1202.718,0,-1.421085e-14,-2.435829e-13,4.263256e-14,89.55668,1.7124,42.37825,203.9655,0,0,0,2.88658e-15
mpc,2026-01-11 09:45:00,615,9.75,32.56804,3559.62,112.4167,4.857134,147.4873,1,1,2491.734,2491.417,110.3512,39.64878,150,1,75.65179,0,74.34821,0,0,4.857134,1787.564,0.8937821,1.126545,0.3172331,0,250,0.3172331,2381.065,52.00327,0,36.76486,0,95.48399,533.8459,510.1355,23.71036,570.2414,0,1203.902,0,-7.105427e-15,-9.325873e-14,4.263256e-14,75.65179,4.857134,52.00327,202.9712,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,32.67746,3600.891,95.57278,0,161.245,1,1,2520.624,2520.307,0,0,0,0,0,0,0,0,0,63.48486,1771.412,0.8857058,1.125603,0.3172331,0,250,0.3172331,2520.307,0,0,32.08792,0,161.245,541.4317,541.3636,0.06814188,575.9991,0,1207.35,0,0,8.104628e-14,4.263256e-14,63.48486,0,0,264.4987,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,32.96747,3611.204,53.31238,0,166.9103,1,1,2527.843,2527.526,0,0,0,0,0,0,0,0,0,53.31238,1757.805,0.8789023,1.115432,0.3172331,0,250,0.3172331,2527.526,0,0,0,0,166.9103,546.7287,546.6601,0.06861203,582.7599,0,1165.52,0,0,-1.512124e-13,4.263256e-14,53.31238,0,0,258.1226,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,32.88443,3603.185,45.76793,1.670625,186.468,1,1,2522.23,2521.913,108.8524,41.14763,150,1,57.49749,0,92.50251,0,0,1.670625,1757.11,0.8785551,1.106864,0.3172331,0,250,0.3172331,2413.06,64.46727,0,0,0,122.0007,544.4391,520.8741,23.56494,588.3564,0,1176.713,0,0,4.420908e-13,4.263256e-14,45.76793,1.670625,64.46727,204.8543,0,11.72957,0,-3.552714e-15
mpc,2026-01-11 10:45:00,619,10.75,33.34033,3641.692,46.40849,6.242923,207.7844,1,1,2549.184,2548.867,107.9684,42.03163,150,1,46.79026,0,103.2097,0,0,6.242923,1755.273,0.8776364,1.106427,0.3172331,0,250,0.3172331,2440.899,71.55298,0,0,0,136.2314,556.2791,532.6491,23.62992,604.409,0,1208.818,0,0,6.861178e-14,4.263256e-14,46.40849,6.242923,71.55298,205.3476,0,0.3817675,0,1.776357e-15
mpc,2026-01-11 11:00:00,620,11,33.60857,3620.343,54.21788,6.520346,227.1131,1,0,2534.24,2533.923,0,0,0,0,0,0,0,0,0,60.73823,1739.812,0.869906,1.10527,0.3172331,0,250,0.3172331,2533.923,0,0,0,0,227.1131,556.6019,556.5322,0.06967474,606.4137,0,1212.827,0,0,4.094503e-13,4.263256e-14,54.21788,6.520346,0,263.1206,0,0,0,1.776357e-15
mpc,2026-01-11 11:15:00,621,11.25,33.93231,3633.008,57.39492,4.786519,237.8622,1,0,2543.106,2542.789,0,0,0,0,0,0,0,0,0,50.34167,1726.953,0.8634764,1.095534,0.3172331,0,250,0.3172331,2542.789,0,0,11.83977,0,237.8622,562.9521,562.8819,0.07022399,615.536,0,1251.496,0,0,1.709743e-14,4.263256e-14,45.55515,4.786519,0,252.9752,0,0,0,2.664535e-15
mpc,2026-01-11 11:30:00,622,11.5,34.30574,3669.003,47.43505,4.881078,261.2877,0,0,2568.302,2567.985,251.1823,110.7335,361.9158,1,0,0,361.9158,0,0,52.31613,1713.602,0.8568009,1.087437,0.3172331,0,250,0.3172331,2316.803,248.1128,0,0,0,13.17487,573.7469,517.563,56.18383,0,631.2397,3471.818,0,-1.421085e-14,-1.083578e-13,4.263256e-14,47.43505,4.881078,248.1128,259.0509,0,0,0,-3.552714e-15
mpc,2026-01-11 11:45:00,623,11.75,34.40447,3651.838,44.18514,1.879054,264.7,0,0,2556.286,2555.969,278.9908,122.9928,401.9837,1,0,0,401.9837,0,0,46.0642,1701.816,0.850908,1.07903,0.3172331,0,250,0.3172331,2276.978,275.264,0,0,0,0,572.4513,509.9034,62.54787,0,632.8963,3480.93,0,1.421085e-14,3.346212e-13,4.263256e-14,44.18514,1.879054,264.7,266.8433,0,0,10.56407,0
mpc,2026-01-11 12:00:00,624,12,34.9628,3714.702,37.94307,0,284.957,0,0,2600.292,2599.974,312.1927,137.6299,449.8226,1,0,0,449.8226,0,0,37.94307,1692.062,0.8460312,1.071609,0.3172331,0,250,0.3172331,2287.782,306.0132,0,0,0,0,590.4263,519.4673,70.95901,0,657.0972,3614.035,0,0,-2.078338e-13,4.263256e-14,37.94307,0,284.957,265.4994,0,0,21.0562,0
mpc,2026-01-11 12:15:00,625,12.25,35.07207,3737.38,38.14099,0,329.4277,0,0,2616.166,2615.849,351.559,154.9845,506.5435,2,0,0,506.5435,0,0,38.14099,1682.261,0.8411304,1.065467,0.3172331,0,250,0.3172331,2264.29,344.1575,0,0,0,0,595.6564,515.5402,80.11623,0,670.5247,3687.886,0,-2.842171e-14,5.77316e-15,4.263256e-14,38.14099,0,329.4277,262.4154,0,0,14.72984,0
mpc,2026-01-11 12:30:00,626,12.5,35.38684,3745.947,39.94019,0,360.8143,0,0,2622.163,2621.846,367.483,162.0045,529.4875,2,0,0,529.4875,0,0,39.94019,1672.011,0.8360054,1.059295,0.3172331,0,250,0.3172331,2254.363,358.4129,0,0,0,2.401412,601.7658,517.3585,84.40725,0,679.9142,3739.528,0,-5.684342e-14,1.774136e-13,4.263256e-14,39.94019,0,358.4129,264.1525,0,0,0,0
mpc,2026-01-11 12:45:00,627,12.75,35.67779,3728.221,45.2063,0,381.0293,0,0,2609.755,2609.437,401.671,177.0763,578.7472,2,0,0,578.7472,0,0,45.2063,1660.446,0.830223,1.052841,0.3172331,0,250,0.3172331,2207.766,390.41,0,0,0,0,603.3496,510.4139,92.93572,0,687.4902,3781.196,0,-2.842171e-14,-3.215206e-13,4.263256e-14,45.2063,0,381.0293,262.5613,0,0,9.380695,0
mpc,2026-01-11 13:00:00,628,13,36.09119,3746.138,38.02396,0,409.973,0,0,2622.297,2621.98,422.8866,186.4292,609.3158,2,0,0,609.3158,0,0,38.02396,1650.679,0.8253394,1.045559,0.3172331,0,250,0.3172331,2199.093,409.0157,0,0,0,0.9573692,612.6907,513.8106,98.88012,0,700.4634,3852.549,0,0,1.487699e-13,4.263256e-14,38.02396,0,409.0157,267.8224,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,36.32325,3746.568,47.06643,0,454.1593,0,0,2622.597,2622.28,462.5255,203.9039,666.4295,2,0,0,666.4295,0,0,47.06643,1638.652,0.8193261,1.039408,0.3172331,0,250,0.3172331,2159.755,446.1172,0,0,0,8.042047,616.4373,507.6469,108.7904,0,713.4411,3923.926,0,0,-2.446932e-13,4.263256e-14,47.06643,0,446.1172,271.1022,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,36.3653,3764.835,42.6294,0,467.5659,0,0,2635.385,2635.067,472.6604,208.3719,681.0322,2,0,0,681.0322,0,0,42.6294,1627.737,0.8138685,1.031835,0.3172331,0,250,0.3172331,2162.407,455.6634,0,0,0,11.90245,620.1171,508.8235,111.2936,0,719.9961,3959.978,0,0,9.037215e-14,4.263256e-14,42.6294,0,455.6634,268.3438,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,36.62745,3754.13,38.62238,0,498.7291,0,0,2627.891,2627.574,501.6404,221.1477,722.7881,2,0,0,722.7881,0,0,38.62238,1617.825,0.8089125,1.024962,0.3172331,0,250,0.3172331,2125.934,482.0855,0,0,0,16.64357,622.5783,503.6587,118.9197,0,728.7494,4008.122,0,-2.842171e-14,-4.32987e-13,4.263256e-14,38.62238,0,482.0855,271.1627,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,36.51595,3766.024,48.26334,0,513.9759,0,1,2636.216,2635.899,563.1771,241.4689,804.646,2,57.22354,0,747.4224,0,0,0,1617.57,0.8087852,1.018721,0.3172331,0,250,0.3172331,2072.722,499.1828,0,0,0,14.79308,622.7411,489.6295,133.1116,0,734.5929,4040.261,0,-2.842171e-14,-4.252154e-13,4.263256e-14,48.26334,0,499.1828,214.3844,0,8.960203,0,0
mpc,2026-01-11 14:15:00,633,14.25,36.6938,3727.701,39.06803,2.353892,548.4053,0,1,2609.391,2609.074,563.2521,241.5291,804.7812,2,56.99502,0,747.7862,0,0,2.353892,1616.727,0.8083637,1.01856,0.3172331,0,250,0.3172331,2045.821,498.3618,0,0,0,50.04346,619.2662,485.5187,133.7475,0,738.9242,4064.083,0,-8.526513e-14,1.370015e-13,4.263256e-14,39.06803,2.353892,498.3618,218.5878,0,17.92699,0,0
mpc,2026-01-11 14:30:00,634,14.5,36.82687,3693.545,34.49325,0,539.8593,1,1,2585.482,2585.164,573.0344,245.7135,818.748,2,58.07184,0,760.6761,0,0,0,1616.473,0.8082364,1.018029,0.3172331,0,250,0.3172331,2012.13,506.1425,0,0,0,33.71672,615.7309,479.1875,136.5434,732.9307,0,1465.861,0,-5.684342e-14,-2.997602e-13,4.263256e-14,34.49325,0,506.1425,216.1862,0,23.5786,0,0
mpc,2026-01-11 14:45:00,635,14.75,37.2117,3683.119,41.68587,2.815006,560.9051,1,1,2578.183,2577.866,578.899,249.2232,828.1222,2,50.3021,0,777.8201,0,0,2.815006,1615.515,0.8077573,1.017869,0.3172331,0,250,0.3172331,1998.967,515.1553,0,0,0,45.74989,620.2456,480.9008,139.3448,741.1303,0,1482.261,0,-5.684342e-14,-3.019807e-13,4.263256e-14,41.68587,2.815006,515.1553,214.3656,0,8.616227,0,0
mpc,2026-01-11 15:00:00,636,15,37.34077,3639.618,47.68454,3.992978,572.775,1,1,2547.733,2547.415,590.7702,254.0524,844.8226,2,53.69954,0,791.1231,0,0,3.992978,1614.262,0.807131,1.017266,0.3172331,0,250,0.3172331,1956.645,523.149,0,0,0,49.62607,615.0208,472.3327,142.6881,738.3648,0,1476.73,0,-1.136868e-13,4.618528e-14,4.263256e-14,47.68454,3.992978,523.149,212.2639,0,6.014998,0,-3.552714e-15
mpc,2026-01-11 15:15:00,637,15.25,37.43454,3646.567,48.15748,0.02142094,583.4555,1,1,2552.597,2552.28,603.6033,259.0824,862.6858,2,58.97428,0,803.7115,0,0,0.02142094,1614.003,0.8070013,1.016477,0.3172331,0,250,0.3172331,1948.676,530.8705,0,0,0,52.58499,617.733,471.5832,146.1499,743.3913,0,1486.783,0,-1.136868e-13,-1.465494e-13,4.263256e-14,48.15748,0.02142094,530.8705,211.6882,0,10.8168,0,0
mpc,2026-01-11 15:30:00,638,15.5,37.47487,3656.741,51.90561,2.10671,577.1429,1,1,2559.718,2559.401,603.7881,259.4218,863.2099,2,56.80625,0,806.4036,0,0,2.10671,1613.222,0.8066109,1.016314,0.3172331,0,250,0.3172331,1955.613,532.3885,0,0,0,44.75436,620.1222,473.7705,146.3517,744.0346,0,1488.069,0,-5.684342e-14,-1.163514e-13,4.263256e-14,51.90561,2.10671,532.3885,208.4785,0,4.900633,0,1.776357e-15
mpc,2026-01-11 15:45:00,639,15.75,37.48888,3615.645,70.40049,1.738263,559.9267,1,1,2530.951,2530.634,614.5126,262.5287,877.0413,2,70.43257,0,806.6088,0,0,1.738263,1612.533,0.8062666,1.015822,0.3172331,0,250,0.3172331,1916.122,532.4336,0,0,0,27.4931,613.382,464.3766,149.0055,733.5683,0,1467.137,0,-5.684342e-14,2.970957e-13,4.263256e-14,70.40049,1.738263,532.4336,204.3957,0,0.03207194,0,5.329071e-15
mpc,2026-01-11 16:00:00,640,16,37.52841,3617.494,85.56112,0,556.3517,1,1,2532.246,2531.929,624.5998,266.5545,891.1543,2,73.97345,0,817.1808,0,0,0,1612.279,0.8061397,1.015389,0.3172331,0,250,0.3172331,1907.329,539.1537,0,11.58767,0,17.19801,614.3432,462.7333,151.6099,733.4601,0,1486.909,0,0,2.220446e-13,4.263256e-14,73.97345,0,539.1537,204.7144,0,0,0,0
mpc,2026-01-11 16:15:00,641,16.25,37.70313,3602.861,87.83318,0,540.9443,1,1,2522.002,2521.685,612.222,260.0709,872.2929,2,82.6048,0,789.6881,0,0,0,1612.026,0.8060128,1.015229,0.3172331,0,250,0.3172331,1909.463,519.9109,0,5.228374,0,21.03344,614.7243,465.4212,149.3031,730.6189,0,1470.257,0,-1.705303e-13,-2.087219e-13,4.263256e-14,82.6048,0,519.9109,204.2455,0,0,0,0
mpc,2026-01-11 16:30:00,642,16.5,37.61052,3585.954,103.4348,2.810111,517.8098,1,1,2510.168,2509.85,610.9449,257.8386,868.7835,2,96.63739,0,772.1461,0,0,2.810111,1611.069,0.8055347,1.015069,0.3172331,0,250,0.3172331,1898.906,508.9337,0,6.797421,0,8.876101,610.3243,461.7015,148.6228,721.6982,0,1455.122,0,-1.136868e-13,-3.419487e-13,4.263256e-14,96.63739,2.810111,508.9337,201.9383,0,0,0,-4.884981e-15
mpc,2026-01-11 16:45:00,643,16.75,37.64826,3619.098,128.1498,5.893589,496.4745,1,1,2533.369,2533.051,600.4445,251.1199,851.5644,2,114.2031,0,737.3612,0,0,5.893589,1609.342,0.8046712,1.014467,0.3172331,0,250,0.3172331,1932.607,485.7838,0,13.94661,0,10.6907,616.5877,470.3704,146.2173,724.0923,0,1472.243,0,-2.842171e-14,-2.755574e-13,4.263256e-14,114.2031,5.893589,485.7838,201.0808,0,0,0,7.105427e-15
mpc,2026-01-11 17:00:00,644,17,37.50605,3598.792,141.316,5.423735,484.7499,1,1,2519.155,2518.837,603.6852,249.3989,853.0841,2,140.6796,0,712.4045,0,0,5.423735,1607.733,0.8038665,1.013379,0.3172331,0,250,0.3172331,1915.152,470.1525,0,0.6364705,0,14.59735,610.8027,464.3542,146.4484,717.2925,0,1435.683,0,-5.684342e-14,-1.687539e-13,4.263256e-14,140.6796,5.423735,470.1525,198.5918,0,0,0,6.217249e-15
mpc,2026-01-11 17:15:00,645,17.25,37.51836,3587.168,167.1845,0.4960981,461.6728,1,1,2511.017,2510.7,601.7061,245.7613,847.4675,2,163.9242,0,683.5432,0,0,0.4960981,1607.356,0.803678,1.012366,0.3172331,0,250,0.3172331,1908.994,451.0381,0,3.260302,0,10.63467,609.0296,463.0131,146.0165,711.3538,0,1428.332,0,-2.842171e-14,6.17284e-14,4.263256e-14,163.9242,0.4960981,451.0381,199.7479,0,0,0,2.775558e-16
mpc,2026-01-11 17:30:00,646,17.5,37.55666,3558.881,192.422,0.4619476,443.4255,1,1,2491.217,2490.899,599.7956,240.4718,840.2674,2,201.3094,0,638.958,0,0,0.4619476,1606.987,0.8034937,1.012128,0.3172331,0,250,0.3172331,1891.104,421.4227,0,0,0,22.00282,604.8452,459.1431,145.702,704.957,0,1409.914,0,-2.842171e-14,-2.48912e-13,4.263256e-14,192.422,0.4619476,421.4227,198.4743,0,8.887365,0,-3.552714e-15
mpc,2026-01-11 17:45:00,647,17.75,37.3953,3534.625,234.9462,0,412.3757,1,1,2474.237,2473.92,598.2604,235.6599,833.9203,2,236.07,0,597.8503,0,0,0,1606.734,0.8033672,1.011896,0.3172331,0,250,0.3172331,1875.66,395.082,0,0,0,17.29371,598.145,453.4393,144.7057,693.2799,0,1386.56,0,-2.842171e-14,2.717826e-13,4.263256e-14,234.9462,0,395.082,195.2827,0,1.123791,0,0
mpc,2026-01-11 18:00:00,648,18,37.30505,3521.316,265.6303,0,413.0482,1,1,2464.921,2464.604,987.232,343.641,1330.873,3,269.8392,9.085488,551.9483,0,500,0,1731.481,0.8657407,1.011737,0.3172331,0,250,0.3172331,1477.372,365.1467,0,0,0,47.90145,594.4663,356.2985,238.1677,711.492,0,1422.984,0,-1.136868e-13,3.692602e-13,4.263256e-14,265.6303,0,365.1467,0,500,13.29444,0,2.131628e-14
mpc,2026-01-11 18:15:00,649,18.25,37.28684,3510.675,294.3205,0,401.8344,1,1,2457.472,2457.155,999.1534,344.884,1344.037,3,303.5701,8.341682,532.1256,0,500,0,1856.209,0.9281045,1.090289,0.3172331,0,250,0.3172331,1458.002,352.1103,0,0,0,49.72405,592.3836,351.4572,240.9264,708.3274,0,1416.655,0,1.136868e-13,3.572698e-13,4.263256e-14,294.3205,0,352.1103,0,500,17.5912,0,-1.207923e-13
mpc,2026-01-11 18:30:00,650,18.5,37.33812,3491.566,340.5726,0,363.2071,1,0,2444.097,2443.779,347.5318,153.2091,500.7409,2,0,0,500.7409,0,0,326.2942,1774.343,0.8871716,1.168828,0.3172331,0,250,0.3172331,2096.247,331.1375,0,14.27842,0,32.06964,589.9614,505.9969,83.96458,666.947,0,1358.524,0,0,8.704149e-14,4.263256e-14,326.2942,0,331.1375,330.7379,0,0,0,0
mpc,2026-01-11 18:45:00,651,18.75,37.39457,3505.98,350.4096,0,333.8152,0,0,2454.186,2453.869,330.3841,145.6495,476.0337,1,0,0,476.0337,0,0,350.4096,1686.461,0.8432307,1.117278,0.3172331,0,250,0.3172331,2123.485,314.5837,0,0,0,19.23151,593.2862,513.3409,79.94527,0,663.6396,3650.018,0,-2.842171e-14,3.130829e-14,4.263256e-14,350.4096,0,314.5837,359.4932,0,0,0,0
mpc,2026-01-11 19:00:00,652,19,37.2942,3480.676,368.6942,0,296.2737,0,0,2436.473,2436.156,317.8594,140.128,457.9874,1,0,0,457.9874,0,0,368.6942,1594.022,0.7970112,1.06194,0.3172331,0,250,0.3172331,2118.297,303.0257,0,0,0,0,587.4363,510.7236,76.71272,0,650.8516,3579.684,0,0,-6.417089e-14,4.263256e-14,368.6942,0,296.2737,384.3414,0,0,6.752082,0
mpc,2026-01-11 19:15:00,653,19.25,37.0623,3461.303,382.7311,5.992222,280.4183,0,0,2422.912,2422.595,284.9676,125.6277,410.5953,1,0,0,410.5953,0,0,386.7527,1497.083,0.7485416,1.003733,0.3172331,0,250,0.3172331,2137.627,272.4307,0,0,1.970642,7.987611,580.5959,512.2338,68.36204,0,639.7756,3522.165,0,-4.263256e-14,-4.03233e-13,4.263256e-14,382.7311,4.021579,272.4307,397.2877,0,0,0,-2.664535e-14
mpc,2026-01-11 19:30:00,654,19.5,36.73527,3489.855,391.506,9.420706,252.9498,0,0,2442.898,2442.581,276.3275,121.8187,398.1462,1,0,0,398.1462,0,0,392.4728,1398.729,0.6993647,0.9426914,0.3172331,0,250,0.3172331,2166.254,265.2123,0,0,8.453843,0,580.3822,514.6572,65.72508,0,636.4759,3515.2,0,-1.421085e-14,2.650102e-13,4.263256e-14,391.506,0.9668638,252.9498,393.183,0,0,12.2625,-2.642331e-14
mpc,2026-01-11 19:45:00,655,19.75,36.70969,3471.049,392.9125,2.227117,224.7158,0,0,2429.734,2429.417,249.6043,110.0378,359.6421,1,0,0,359.6421,0,0,394.1642,1299.968,0.6499841,0.8807594,0.3172331,0,250,0.3172331,2179.813,239.6376,0,0,0.9753733,0,576.869,517.5325,59.33652,0,627.5703,3453.319,0,0,3.808065e-13,4.263256e-14,392.9125,1.251744,224.7158,397.7358,0,0,14.92183,-1.44329e-14
mpc,2026-01-11 20:00:00,656,20,36.74833,3469.254,367.8594,10.72923,225.6372,0,0,2428.478,2428.161,219.351,96.70067,316.0516,1,0,0,316.0516,0,0,369.2235,1207.458,0.6037288,0.8185709,0.3172331,0,250,0.3172331,2208.81,210.4946,0,0,9.365173,15.14263,577.1532,524.9468,52.20644,0,625.2462,3455.009,0,0,-1.039169e-13,4.263256e-14,367.8594,1.364053,210.4946,382.3054,0,0,0,1.265654e-14
mpc,2026-01-11 20:15:00,657,20.25,36.63636,3461.614,346.6875,10.17582,200.6536,0,0,2423.13,2422.813,186.0338,82.01284,268.0467,1,0,0,268.0467,0,0,347.699,1120.343,0.5601714,0.7603184,0.3172331,0,250,0.3172331,2236.779,178.7628,0,0,9.164311,21.89079,574.2013,530.0423,44.15902,0,617.2425,3410.642,0,-1.421085e-14,3.523848e-13,4.263256e-14,346.6875,1.011508,178.7628,363.4694,0,0,0,2.642331e-14
