controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 20:30:00,658,20.5,36.66696,3425.171,326.8134,4.568861,186.6972,0,0,2397.62,2397.303,174.2996,76.83983,251.1395,1,0,0,251.1395,0,0,326.8385,1038.457,0.5192284,0.7054634,0.3172331,0,250,0.3172331,2223.003,167.4257,0,0,4.543736,19.27152,568.6099,527.1985,41.41143,0,608.6086,3355.185,0,0,-2.049472e-13,4.263256e-14,326.8134,0.02512487,167.4257,339.1959,0,0,0,-1.843664e-14
mpc,2026-01-11 20:45:00,659,20.75,36.41917,3437.78,290.9191,2.298231,164.7157,0,0,2406.446,2406.129,163.8466,72.23163,236.0782,1,0,0,236.0782,0,0,292.8938,965.0699,0.482535,0.653901,0.3172331,0,250,0.3172331,2242.282,157.8529,0,0,0.323501,6.862775,567.0377,528.3553,38.68239,0,602.204,3312.68,0,-1.421085e-14,1.106892e-13,4.263256e-14,290.9191,1.97473,157.8529,309.0895,0,0,0,2.220446e-14
mpc,2026-01-11 21:00:00,660,21,36.16896,3418.927,254.1457,0,142.8292,0,0,2393.249,2392.932,144.6247,63.75768,208.3824,1,0,0,208.3824,0,0,254.1457,901.3816,0.4506908,0.6076904,0.3172331,0,250,0.3172331,2248.307,139.7513,0,0,0,3.077868,560.2942,526.3612,33.93301,0,590.8395,3249.617,0,-7.105427e-15,-1.735279e-13,4.263256e-14,254.1457,0,139.7513,276.7844,0,0,0,0
mpc,2026-01-11 21:15:00,661,21.25,36.16477,3399.405,237.0203,0,133.6712,0,0,2379.583,2379.266,121.9455,53.75958,175.7051,1,0,0,175.7051,0,0,236.6919,842.0667,0.4210333,0.5675868,0.3172331,0,250,0.3172331,2257.321,117.8422,0,0.3283252,0,15.82893,557.0348,528.4144,28.6204,0,585.8793,3222.903,0,-7.105427e-15,-2.68674e-14,4.263256e-14,236.6919,0,117.8422,237.4336,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,35.81169,3380.66,196.2907,1.707302,102.8858,0,0,2366.462,2366.145,115.3446,50.84955,166.1941,1,0,0,166.1941,0,0,197.0104,792.6815,0.3963408,0.530237,0.3172331,0,250,0.3172331,2250.8,111.9328,0,0,0.9876532,0,548.972,522.1408,26.83124,0,572.9904,3153.151,0,0,3.330669e-15,4.263256e-14,196.2907,0.7196488,102.8858,210.9894,0,0,9.047047,1.121325e-14
mpc,2026-01-11 21:45:00,663,21.75,35.6624,3371.776,176.0323,0.9368227,97.95757,0,0,2360.243,2359.926,104.5844,45.41562,150,1,5.802899,0,144.1971,0,0,171.0416,749.7963,0.3748982,0.4991399,0.3172331,0,250,0.3172331,2255.341,97.2899,0,0.1245821,0,0.6676654,545.4515,521.2088,24.24273,0,566.7787,3117.498,0,0,-1.12188e-13,4.263256e-14,175.9077,0.9368227,97.2899,172.5304,0,0,0,6.217249e-15
mpc,2026-01-11 22:00:00,664,22,35.4758,3374.755,146.0798,0,104.0031,0,0,2362.329,2362.011,105.0394,44.96062,150,1,11.31396,0,138.686,0,0,134.7658,715.9868,0.3579934,0.4721358,0.3172331,0,250,0.3172331,2256.972,93.77861,0,0,0,10.22449,543.3561,519.1232,24.23294,0,566.4355,3115.395,0,1.421085e-14,1.271205e-13,4.263256e-14,146.0798,0,93.77861,141.6545,0,0,0,0
mpc,2026-01-11 22:15:00,665,22.25,35.25153,3299.48,122.3032,0,103.7683,0,0,2309.636,2309.319,106.0229,43.9771,150,1,23.22646,0,126.7735,0,0,99.07673,691.105,0.3455525,0.4508464,0.3172331,0,250,0.3172331,2203.296,85.95091,0,0,0,17.81735,528.2389,503.9177,24.32115,0,551.9698,3035.834,0,-1.421085e-14,3.902434e-14,4.263256e-14,122.3032,0,85.95091,105.735,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,35.22729,3328.356,97.54008,0.9393284,101.2841,0,0,2329.849,2329.532,0,0,0,0,0,0,0,0,0,98.47941,666.3763,0.3331882,0.4351787,0.3172331,0,250,0.3172331,2329.532,0,0,0,0,101.2841,532.5371,532.4646,0.07251045,0,555.6153,3055.884,0,0,5.628831e-14,4.263256e-14,97.54008,0.9393284,0,110.1466,0,0,0,-3.330669e-16
mpc,2026-01-11 22:45:00,667,22.75,34.85471,3262.144,87.55191,8.119849,86.88088,0,0,2283.501,2283.184,0,0,0,0,0,0,0,0,0,88.39625,644.1723,0.3220862,0.4196074,0.3172331,0,250,0.3172331,2283.184,0,0,0.0645893,7.210914,86.88088,517.0992,517.0274,0.0718375,0,536.7016,2964.409,0,0,-2.216005e-13,4.263256e-14,87.48732,0.9089346,0,88.39625,0,0,0,-6.77236e-15
mpc,2026-01-11 23:00:00,668,23,34.53933,3229.232,73.78766,5.226118,85.2288,0,0,2260.462,2260.145,0,0,0,0,0,0,0,0,0,73.26504,625.7547,0.3128773,0.4056259,0.3172331,0,250,0.3172331,2260.145,0,0,0.9863393,4.762395,85.2288,507.8922,507.8209,0.07127755,0,526.9705,2908.255,0,0,1.435518e-13,4.263256e-14,72.80132,0.463723,0,73.26504,0,0,0,4.996004e-15
mpc,2026-01-11 23:15:00,669,23.25,34.00572,3250.313,62.6965,5.924026,87.89849,0,0,2275.219,2274.902,0,0,0,0,0,0,0,0,0,63.55088,609.7684,0.3048842,0.3940285,0.3172331,0,250,0.3172331,2274.902,0,0,0,5.069638,87.89849,504.5536,504.4833,0.07034975,0,523.9757,2890.611,0,0,-4.785061e-14,4.263256e-14,62.6965,0.854388,0,66.20159,0,0,0,1.110223e-16
mpc,2026-01-11 23:30:00,670,23.5,33.61103,3245.498,64.93324,4.09516,77.79239,0,1,2271.849,2271.531,437.2762,125.917,563.1932,2,62.00738,1.185821,0,0,500,0,734.6725,0.3673362,0.3839623,0.3172331,0,250,0.3172331,1834.255,0,0,2.92586,2.909339,77.79239,499.0018,402.8863,96.11552,0,545.89,3012.461,0,-4.263256e-14,1.374456e-13,4.263256e-14,62.00738,1.185821,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 23:45:00,671,23.75,33.28812,3263.335,55.25577,3.404795,69.37972,1,1,2284.334,2284.017,432.328,124.4148,556.7429,2,56.29781,0.4450422,0,0,500,0,859.5568,0.4297784,0.4626125,0.3172331,0,250,0.3172331,1851.689,0,0,0,2.959753,69.37972,497.8599,403.5669,94.29301,543.1027,0,1091.311,0,0,1.812994e-13,4.263256e-14,55.25577,0.4450422,0,0,500,1.042044,0,0
mpc,2026-01-12 00:00:00,672,0,32.98359,3228.452,57.69964,0.6640228,46.50639,1,1,2259.916,2259.599,432.9836,124.7098,557.6933,2,56.24745,1.445881,0,0,500,0,984.4215,0.4922107,0.5412503,0.3172331,0,250,0.3172331,1826.615,0,0,1.452188,0,46.50639,488.9683,395.2169,93.75143,529.9891,0,1062.483,0,2.842171e-14,-1.438849e-13,4.263256e-14,56.24745,0.6640228,0,0,500,0.781858,0,-1.554312e-14
mpc,2026-01-12 00:15:00,673,0.25,32.70606,3232.115,62.61164,0,74.18432,1,1,2262.48,2262.163,425.5762,122.6947,548.2709,2,45.73607,2.534841,0,0,500,0,1109.267,0.5546333,0.6198758,0.3172331,0,250,0.3172331,1836.587,0,0,16.87557,0,74.18432,486.3109,394.7668,91.54405,533.4071,0,1095.925,0,5.684342e-14,-3.619327e-13,4.263256e-14,45.73607,0,0,0,500,2.534841,0,5.107026e-14
mpc,2026-01-12 00:30:00,674,0.5,32.49772,3248.467,61.51802,0,55.00783,1,1,2273.927,2273.61,422.5846,121.6429,544.2276,2,43.49079,0.7367894,0,0,500,0,1234.092,0.6170459,0.6984889,0.3172331,0,250,0.3172331,1851.025,0,0,18.02723,0,55.00783,486.3754,395.9199,90.45544,529.3286,0,1089.754,0,5.684342e-14,1.515454e-13,4.263256e-14,43.49079,0,0,0,500,0.7367894,0,4.574119e-14
mpc,2026-01-12 00:45:00,675,0.75,32.16691,3224.732,67.37887,0,67.2676,1,1,2257.312,2256.995,429.2648,123.6814,552.9462,2,51.11085,1.835336,0,0,500,0,1358.898,0.6794488,0.7770896,0.3172331,0,250,0.3172331,1827.73,0,0,16.26802,0,67.2676,479.0927,387.918,91.17463,525.8763,0,1079.815,0,-1.421085e-14,3.496092e-13,4.263256e-14,51.11085,0,0,0,500,1.835336,0,-3.996803e-14
mpc,2026-01-12 01:00:00,676,1,31.67148,3208.202,79.67626,0,54.05337,1,1,2245.742,2245.425,424.003,122.1414,546.1444,2,44.55727,1.587094,0,0,500,0,1483.684,0.7418419,0.8556779,0.3172331,0,250,0.3172331,1821.422,0,0,35.11899,0,54.05337,471.1869,382.1588,89.02811,515.6413,0,1091.863,0,-2.842171e-14,-2.114975e-13,4.263256e-14,44.55727,0,0,0,500,1.587094,0,-3.153033e-14
mpc,2026-01-12 01:15:00,677,1.25,31.46476,3217.285,67.99989,3.629804,37.75579,1,1,2252.099,2251.782,419.0613,120.6527,539.7141,2,38.75774,0.9563207,0,0,500,0,1608.45,0.8042251,0.9342539,0.3172331,0,250,0.3172331,1832.721,0,0,29.24215,2.673484,37.75579,470.2772,382.7037,87.57348,511.2405,0,1077.536,0,0,-9.214851e-15,4.263256e-14,38.75774,0.9563207,0,0,500,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,31.30025,3233.629,52.8274,7.922892,28.14475,1,1,2263.54,2263.223,423.2556,121.9373,545.1929,2,43.50284,1.690109,0,0,500,0,1733.197,0.8665985,1.012817,0.3172331,0,250,0.3172331,1839.968,0,0,9.32456,6.232783,28.14475,470.8869,382.7706,88.11635,510.5629,0,1047.962,0,2.842171e-14,3.541611e-13,4.263256e-14,43.50284,1.690109,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 01:45:00,679,1.75,30.93664,3169.021,59.79079,3.527799,34.52832,1,1,2218.315,2217.998,388.1458,111.8542,500,1,48.1867,1.84909,0,0,449.9642,0,1845.415,0.9227076,1.091369,0.3172331,0,250,0.3172331,1829.852,0,0,11.60409,1.67871,34.52832,457.6705,377.525,80.14555,496.5029,0,1015.919,0,-5.684342e-14,8.326673e-14,4.263256e-14,48.1867,1.84909,0,0,449.9642,0,0,0
mpc,2026-01-12 02:00:00,680,2,30.63356,3172.633,45.93306,2.136338,34.42276,1,1,2220.843,2220.526,208.4681,60.22982,268.6979,1,46.75129,2.445182,0,0,219.5014,0,1900,0.95,1.162031,0.3172331,0,250,0.3172331,2012.058,0,0,0,0,34.42276,455.062,412.2808,42.78118,479.564,0,959.1281,0,-7.105427e-15,-2.220446e-16,4.263256e-14,45.93306,2.136338,0,0,219.5014,1.127073,0,1.332268e-14
mpc,2026-01-12 02:15:00,681,2.25,30.67503,3195.129,62.28037,0,22.67517,1,1,2236.59,2236.273,0,0,0,0,0,0,0,0,0,45.77219,1888.258,0.9441289,1.196402,0.3172331,0,250,0.3172331,2236.273,0,0,16.50818,0,22.67517,458.7176,458.6525,0.06506349,463.3031,0,955.0828,0,0,8.881784e-15,4.263256e-14,45.77219,0,0,48.38762,0,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,30.6283,3243.871,62.00524,0,31.76132,1,1,2270.71,2270.393,0,0,0,0,0,0,0,0,0,39.23086,1878.153,0.9390764,1.189008,0.3172331,0,250,0.3172331,2270.393,0,0,22.77439,0,31.76132,465.2249,465.1599,0.06499497,471.6672,0,982.6202,0,0,3.346212e-13,4.263256e-14,39.23086,0,0,44.65711,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,30.59955,3216.363,43.66068,0,37.52054,1,1,2251.454,2251.137,0,0,0,0,0,0,0,0,0,42.81995,1867.152,0.9335761,1.182645,0.3172331,0,250,0.3172331,2251.137,0,0,0.8407258,0,37.52054,460.9811,460.9162,0.06495289,468.5984,0,938.6471,0,0,-2.664535e-15,4.263256e-14,42.81995,0,0,44.69864,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,30.52674,3227.399,49.88241,0,39.68527,1,1,2259.179,2258.862,0,0,0,0,0,0,0,0,0,43.8166,1855.904,0.9279521,1.175718,0.3172331,0,250,0.3172331,2258.862,0,0,6.065812,0,39.68527,461.8054,461.7406,0.06484654,469.8527,0,950.169,0,0,-4.261036e-13,4.263256e-14,43.8166,0,0,48.48872,0,0,0,0
mpc,2026-01-12 03:15:00,685,3.25,30.39777,3205.852,54.35352,0,50.26701,1,1,2244.096,2243.779,180.5589,52.29218,232.851,1,47.32654,3.301111,0,0,177.552,0,1900,0.95,1.168636,0.3172331,0,250,0.3172331,2063.22,0,0,7.026982,0,50.26701,457.3959,420.5294,36.8665,483.0671,0,978.2557,0,0,-8.65974e-15,4.263256e-14,47.32654,0,0,0,182.2234,7.972487,0,8.881784e-15
mpc,2026-01-12 03:30:00,686,3.5,30.19688,3193.044,55.9732,4.581126,45.27838,1,1,2235.13,2234.813,0,0,0,0,0,0,0,0,0,58.53645,1885.067,0.9425334,1.196402,0.3172331,0,250,0.3172331,2234.813,0,0,0,2.017874,45.27838,453.5257,453.4613,0.06436911,462.6487,0,928.7782,0,0,-2.966516e-13,4.263256e-14,55.9732,2.563251,0,63.14502,0,0,0,-1.332268e-15
mpc,2026-01-12 03:45:00,687,3.75,30.15318,3192.32,60.14258,2.777798,25.17289,1,1,2234.624,2234.307,0,0,0,0,0,0,0,0,0,62.7561,1869.081,0.9345405,1.186999,0.3172331,0,250,0.3172331,2234.307,0,0,0,0.1642755,25.17289,452.9812,452.9169,0.0643064,458.0197,0,916.3227,0,0,-1.161293e-13,4.263256e-14,60.14258,2.613522,0,68.08085,0,0,0,-4.440892e-16
mpc,2026-01-12 04:00:00,688,4,30.02295,3252.263,65.44438,1.447313,25.04368,1,1,2276.584,2276.267,0,0,0,0,0,0,0,0,0,66.89169,1852.064,0.9260319,1.176933,0.3172331,0,250,0.3172331,2276.267,0,0,0,0,25.04368,460.1507,460.0866,0.0641202,465.1485,0,930.297,0,0,-4.041212e-13,4.263256e-14,65.44438,1.447313,0,75.01547,0,0,0,-5.77316e-15
mpc,2026-01-12 04:15:00,689,4.25,29.87727,3273.015,74.95812,1.761883,28.65027,1,1,2291.11,2290.793,0,0,0,0,0,0,0,0,0,76.67853,1832.603,0.9163013,1.166217,0.3172331,0,250,0.3172331,2290.793,0,0,0,0.04147239,28.65027,461.5916,461.5277,0.06391317,467.2999,0,934.6714,0,0,2.302603e-13,4.263256e-14,74.95812,1.72041,0,81.35638,0,0,0,5.77316e-15
mpc,2026-01-12 04:30:00,690,4.5,29.80468,3302.07,104.5216,1.195302,47.30732,1,1,2311.449,2311.132,0,0,0,0,0,0,0,0,0,105.7169,1805.885,0.9029425,1.153963,0.3172331,0,250,0.3172331,2311.132,0,0,0,0,47.30732,464.9414,464.8776,0.06381053,474.3933,0,948.7867,0,0,-1.558753e-13,4.263256e-14,104.5216,1.195302,0,109.3688,0,0,0,-3.774758e-15
mpc,2026-01-12 04:45:00,691,4.75,29.73953,3298.995,140.6411,2.957169,23.17227,1,1,2309.296,2308.979,0,0,0,0,0,0,0,0,0,133.3062,1772.274,0.8861371,1.137139,0.3172331,0,250,0.3172331,2308.979,0,0,10.29209,0,23.17227,463.8397,463.776,0.06371867,468.4303,0,954.6144,0,0,-3.510525e-13,4.263256e-14,130.349,2.957169,0,135.0011,0,0,0,3.996803e-15
mpc,2026-01-12 05:00:00,692,5,29.818,3329.825,163.017,0,51.97084,1,1,2330.877,2330.56,0,0,0,0,0,0,0,0,0,159.8301,1732.038,0.8660188,1.115975,0.3172331,0,250,0.3172331,2330.56,0,0,3.186882,0,51.97084,468.9876,468.9237,0.06382934,479.3806,0,964.2586,0,0,-3.907985e-13,4.263256e-14,159.8301,0,0,164.3528,0,0,0,0
mpc,2026-01-12 05:15:00,693,5.25,29.67002,3329.136,201.0373,0,54.6038,1,1,2330.395,2330.078,0,0,0,0,0,0,0,0,0,187.829,1684.808,0.8424038,1.090639,0.3172331,0,250,0.3172331,2330.078,0,0,13.20831,0,54.6038,467.3598,467.2962,0.06362096,478.247,0,979.2782,0,0,-3.854694e-13,4.263256e-14,187.829,0,0,190.0669,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,29.99215,3349.084,243.4747,0,68.74094,1,1,2344.359,2344.041,0,0,0,0,0,0,0,0,0,229.6427,1627.132,0.8135659,1.060899,0.3172331,0,250,0.3172331,2344.041,0,0,13.83196,0,68.74094,473.5253,473.4612,0.06407632,487.3458,0,998.5518,0,0,-1.29452e-13,4.263256e-14,229.6427,0,0,230.0425,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,29.86895,3310.108,289.3859,2.663216,75.11857,1,1,2317.076,2316.758,0,0,0,0,0,0,0,0,0,271.2175,1559.071,0.7795356,1.024581,0.3172331,0,250,0.3172331,2316.758,0,0,19.41948,1.412165,75.11857,466.7368,466.6729,0.06390139,481.8043,0,999.5431,0,0,-2.615685e-13,4.263256e-14,269.9664,1.251052,0,271.2175,0,0,0,2.753353e-14
mpc,2026-01-12 06:00:00,696,6,29.84068,3296.956,319.6811,1.002036,62.07788,1,1,2307.869,2307.552,0,0,0,0,0,0,0,0,0,316.3968,1479.727,0.7398633,0.9817243,0.3172331,0,250,0.3172331,2307.552,0,0,4.286289,0,62.07788,464.5914,464.5275,0.0638614,477.0242,0,961.4423,0,0,1.882938e-13,4.263256e-14,315.3948,1.002036,0,316.9355,0,0,0,-1.887379e-14
mpc,2026-01-12 06:15:00,697,6.25,30.00941,3329.754,356.9231,0,58.3598,1,1,2330.828,2330.511,0,0,0,0,0,0,0,0,0,356.9231,1390.263,0.6951315,0.9317622,0.3172331,0,250,0.3172331,2330.511,0,0,0,0,58.3598,470.9729,470.9088,0.0641009,482.7011,0,965.4022,0,0,4.174439e-14,4.263256e-14,356.9231,0,0,364.7838,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,29.96028,3397.642,397.009,0,71.28928,1,1,2378.35,2378.032,0,0,0,0,0,0,0,0,0,397.009,1290.792,0.6453959,0.8754282,0.3172331,0,250,0.3172331,2378.032,0,0,0,0,71.28928,480.0509,479.9869,0.06403097,494.376,0,988.7521,0,0,-1.239009e-13,4.263256e-14,397.009,0,0,399.7967,0,0,0,0
mpc,2026-01-12 06:45:00,699,6.75,29.97574,3448.411,432.1112,0,57.61159,1,1,2413.888,2413.57,0,0,0,0,0,0,0,0,0,419.3361,1185.755,0.5928773,0.8127927,0.3172331,0,250,0.3172331,2413.57,0,0,12.77519,0,57.61159,487.3913,487.3273,0.06405297,498.9597,0,1019.957,0,0,2.992051e-13,4.263256e-14,419.3361,0,0,419.4616,0,0,0,0
mpc,2026-01-12 07:00:00,700,7,30.07501,3415.898,433.7843,2.295681,74.26098,1,1,2391.129,2390.812,0,0,0,0,0,0,0,0,0,433.9047,1077.092,0.5385459,0.7466523,0.3172331,0,250,0.3172331,2390.812,0,0,0,2.175244,74.26098,483.8629,483.7987,0.0641945,498.826,0,1001.404,0,0,-1.313394e-13,4.263256e-14,433.7843,0.1204376,0,433.9859,0,0,0,2.758904e-14
mpc,2026-01-12 07:15:00,701,7.25,29.79838,3414.717,414.7505,0,90.6399,1,1,2390.302,2389.985,0,0,0,0,0,0,0,0,0,414.7505,973.2346,0.4866173,0.6782289,0.3172331,0,250,0.3172331,2389.985,0,0,0,0,90.6399,480.7354,480.6716,0.06380163,498.901,0,997.802,0,0,1.180167e-13,4.263256e-14,414.7505,0,0,423.4857,0,0,0,0
mpc,2026-01-12 07:30:00,702,7.5,29.86451,3415.439,388.3521,2.647936,77.1715,1,1,2390.807,2390.49,0,0,0,0,0,0,0,0,0,391,875.3314,0.4376657,0.6128316,0.3172331,0,250,0.3172331,2390.49,0,0,0,0,77.1715,481.5415,481.4776,0.0638951,497.021,0,994.042,0,0,-4.918288e-14,4.263256e-14,388.3521,2.647936,0,415.46,0,0,0,-1.820766e-14
mpc,2026-01-12 07:45:00,703,7.75,29.88649,3493.424,362.8219,0,72.42321,1,1,2445.397,2445.08,640.5383,184.3272,824.8655,2,374.6226,0.6021707,0,0,449.6407,0,987.6038,0.4938019,0.5511833,0.3172331,0,250,0.3172331,1804.541,0,0,0,0,72.42321,492.7765,363.6365,129.14,562.5579,0,1125.116,0,0,-2.575717e-14,4.263256e-14,362.8219,0,0,0,449.6407,12.40287,0,1.953993e-14
mpc,2026-01-12 08:00:00,704,8,30.01835,3473.298,319.1241,261.2959,56.87752,1,1,2431.309,2430.992,243.8186,70.13912,313.9577,1,313.9577,0,0,0,0,90.9539,964.7098,0.4823549,0.6218796,0.3172331,0,250,0.3172331,2187.173,0,0,0,175.5084,56.87752,491.3739,442.0334,49.34049,523.6676,0,1350.087,0,0,-2.070566e-13,4.263256e-14,319.1241,85.78749,0,110.2397,0,0,0,-1.421085e-14
mpc,2026-01-12 08:15:00,705,8.25,30.26171,3486.01,289.0694,261.2531,75.06618,1,1,2440.207,2439.89,227.3376,65.39803,292.7356,1,292.7356,0,0,0,0,85.65078,943.1453,0.4715726,0.6074636,0.3172331,0,250,0.3172331,2212.552,0,0,0,175.6023,75.06618,495.8549,449.595,46.25991,530.2466,0,1363.407,0,0,-9.869883e-14,4.263256e-14,289.0694,85.65078,0,85.65078,0,3.666219,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,30.53521,3525.701,235.4701,262.8604,92.23005,1,1,2467.991,2467.674,185.8894,53.47468,239.3641,1,239.3641,0,0,0,0,87.04551,921.2354,0.4606177,0.5938847,0.3172331,0,250,0.3172331,2281.784,0,0,0,175.8149,92.23005,504.5853,466.515,38.0703,538.8463,0,1380.973,0,0,-2.087219e-14,4.263256e-14,235.4701,87.04551,0,87.04551,0,3.894044,0,-1.421085e-14
mpc,2026-01-12 08:45:00,707,8.75,30.93229,3548.122,187.6628,264.6875,100.2562,1,1,2483.685,2483.368,155.6694,44.78131,200.4507,1,200.4507,0,0,0,0,86.72002,899.4104,0.4497052,0.5800884,0.3172331,0,250,0.3172331,2327.699,0,0,0,177.9674,100.2562,512.3697,480.1906,32.17913,545.6541,0,1398.302,0,0,-2.708944e-14,4.263256e-14,187.6628,86.72002,0,86.72002,0,12.78794,0,1.421085e-14
mpc,2026-01-12 09:00:00,708,9,31.32986,3518.887,136.8895,268.6517,105.7556,1,1,2463.221,2462.903,130.6527,37.58478,168.2375,1,168.2375,0,0,0,0,91.43871,876.4091,0.4382046,0.5663455,0.3172331,0,250,0.3172331,2332.251,0,0,0,177.213,105.7556,512.774,485.5097,27.26431,545.1098,0,1395.912,0,-7.105427e-15,-2.178258e-13,4.263256e-14,136.8895,91.43871,0,91.43871,0,31.34805,0,1.421085e-14
mpc,2026-01-12 09:15:00,709,9.25,31.68144,3584.99,118.7159,272.7307,115.6151,1,1,2509.493,2509.176,115.4724,34.52762,150,1,137.6799,0,12.32007,0,0,91.75713,853.3319,0.4266659,0.551862,0.3172331,0,250,0.3172331,2393.704,8.704724,0,0,180.9736,106.9104,526.6466,502.3468,24.29981,559.3108,0,1430.801,0,-7.105427e-15,-7.305268e-14,4.263256e-14,118.7159,91.75713,8.704724,91.75713,0,18.96402,0,1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,31.90009,3533.974,93.8666,274.9268,133.4941,1,1,2473.782,2473.464,113.5938,36.40617,150,1,114.9267,0,35.0733,0,0,92.40467,830.0964,0.4150482,0.5373306,0.3172331,0,250,0.3172331,2359.871,24.71964,0,0,182.5221,108.7744,521.7859,497.759,24.02685,557.1086,0,1429.068,0,0,1.696421e-13,4.263256e-14,93.8666,92.40467,24.71964,92.40467,0,21.0601,0,0
mpc,2026-01-12 09:45:00,711,9.75,32.26909,3558.782,78.76315,267.2836,145.6891,1,1,2491.147,2490.83,112.0224,37.97756,150,1,95.8938,0,54.1062,0,0,93.69684,806.5415,0.4032707,0.5226995,0.3172331,0,250,0.3172331,2378.808,37.97429,0,0,173.5867,107.7148,529.9862,506.0862,23.90002,566.9798,0,1433.397,0,-2.842171e-14,1.865175e-14,4.263256e-14,78.76315,93.69684,37.97429,93.69684,0,17.13065,0,0
mpc,2026-01-12 10:00:00,712,10,32.37683,3564.712,74.17228,276.4557,161.8412,1,1,2495.299,2494.981,0,0,0,0,0,0,0,0,0,164.342,765.329,0.3826645,0.5078673,0.3172331,0,250,0.3172331,2494.981,0,0,0,186.286,161.8412,532.2113,532.1436,0.06766125,566.662,0,1454.667,0,0,1.887379e-13,4.263256e-14,74.17228,90.16974,0,171.2603,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,32.61074,3546.494,68.15682,285.1325,162.6456,1,1,2482.546,2482.228,0,0,0,0,0,0,0,0,0,145.1412,728.9232,0.3644616,0.4819165,0.3172331,0,250,0.3172331,2482.228,0,0,14.57488,193.5733,162.6456,532.4131,532.345,0.06803462,567.2264,0,1493.508,0,0,7.976952e-14,4.263256e-14,53.58194,91.55928,0,145.1412,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,33.05143,3562.742,68.2102,286.4277,193.5367,1,1,2493.919,2493.602,0,0,0,0,0,0,0,0,0,143.8888,692.8363,0.3464181,0.4589923,0.3172331,0,250,0.3172331,2493.602,0,0,17.12644,193.6226,193.5367,540.4713,540.4025,0.06874936,582.3449,0,1528.232,0,0,1.117439e-13,4.263256e-14,51.08376,92.80502,0,143.8888,0,0,0,0
mpc,2026-01-12 10:45:00,715,10.75,33.40886,3578.334,58.37292,288.9835,198.3521,1,1,2504.834,2504.517,0,0,0,0,0,0,0,0,0,142.0592,657.2124,0.3286062,0.4362689,0.3172331,0,250,0.3172331,2504.517,0,0,11.79541,193.5019,198.3521,547.5017,547.4323,0.06934018,590.7877,0,1535.713,0,0,6.239453e-14,4.263256e-14,46.57752,95.48165,0,142.0592,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,33.48158,3573.638,55.21673,300.651,246.5258,0,0,2501.547,2501.229,0,0,0,0,0,0,0,0,0,150.8056,619.4076,0.3097038,0.413837,0.3172331,0,250,0.3172331,2501.229,0,0,0,205.0621,246.5258,547.7408,547.6713,0.06946163,0,601.6508,3662.812,0,0,1.79412e-13,4.263256e-14,55.21673,95.58884,0,151.5897,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,33.6648,3588.926,52.74689,300.5091,249.8448,0,0,2512.248,2511.931,0,0,0,0,0,0,0,0,0,147.7216,582.3797,0.2911898,0.3900319,0.3172331,0,250,0.3172331,2511.931,0,0,0.5618696,204.9726,249.8448,552.5223,552.4526,0.06976952,0,607.4013,3695.254,0,0,1.460498e-13,4.263256e-14,52.18502,95.53655,0,147.7216,0,0,0,-1.421085e-14
mpc,2026-01-12 11:30:00,718,11.5,34.04647,3612.07,44.03256,298.6642,260.599,0,0,2528.449,2528.132,257.9669,113.7245,371.6913,1,0,0,371.6913,0,0,140.7948,547.0893,0.2735447,0.3667159,0.3172331,0,250,0.3172331,2270.165,255.5854,0,0,201.902,5.013569,561.2679,503.9338,57.33419,0,618.7711,3751.522,0,0,3.852474e-14,4.263256e-14,44.03256,96.7622,255.5854,145.0484,0,0,0,1.421085e-14
mpc,2026-01-12 11:45:00,719,11.75,34.38866,3642.816,50.22335,301.0573,272.2439,0,0,2549.971,2549.654,272.5604,120.158,392.7185,1,0,0,392.7185,0,0,145.0434,510.7423,0.2553712,0.3444941,0.3172331,0,250,0.3172331,2277.093,268.9692,0,1.677735,204.5596,3.274661,570.8148,509.7307,61.08408,0,630.6218,3824.179,0,0,-3.458345e-14,4.263256e-14,48.54561,96.49775,268.9692,145.0434,0,0,0,-1.421085e-14
mpc,2026-01-12 12:00:00,720,12,34.78905,3607.387,42.14203,300.9127,320.3952,0,0,2525.171,2524.853,299.9223,132.2205,432.1427,1,0,0,432.1427,0,0,138.2096,476.1095,0.2380548,0.321607,0.3172331,0,250,0.3172331,2224.931,294.5864,0,0,204.8451,25.80886,570.8916,503.0134,67.87827,0,641.0687,3879.236,0,0,-8.726353e-14,4.263256e-14,42.14203,96.06758,294.5864,139.8096,0,0,0,1.421085e-14
mpc,2026-01-12 12:15:00,721,12.25,34.81249,3623.472,48.70037,302.6742,348.1772,0,0,2536.43,2536.113,343.1298,151.2685,494.3982,1,0,0,494.3982,0,0,138.4739,441.4161,0.2207081,0.2997992,0.3172331,0,250,0.3172331,2192.983,336.9324,0,6.175857,206.7248,11.2448,573.7717,496.0797,77.69194,0,649.8919,3941.659,0,-2.842171e-14,-4.107825e-15,4.263256e-14,42.52452,95.94937,336.9324,138.4739,0,0,0,-1.421085e-14
mpc,2026-01-12 12:30:00,722,12.5,34.90181,3653.284,59.39992,301.0126,358.6066,0,0,2557.299,2556.982,368.4573,162.4341,530.8914,2,0,0,530.8914,0,0,140.3454,406.2603,0.2031301,0.2779533,0.3172331,0,250,0.3172331,2188.525,361.4231,0,15.56456,204.5026,0,579.7812,496.174,83.60717,0,658.6081,4001.96,0,-2.842171e-14,5.417888e-14,4.263256e-14,43.83535,96.51005,358.6066,140.3454,0,0,2.816512,1.421085e-14
mpc,2026-01-12 12:45:00,723,12.75,35.12242,3703.067,48.12294,302.313,388.908,0,0,2592.147,2591.83,396.1531,174.6437,570.7968,2,0,0,570.7968,0,0,142.5268,370.5646,0.1852823,0.2558161,0.3172331,0,250,0.3172331,2195.677,387.5828,0,1.873895,206.0352,1.325198,590.9329,500.5494,90.38352,0,675.4952,4073.867,0,-2.842171e-14,8.576473e-14,4.263256e-14,46.24905,96.27773,387.5828,142.5268,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,35.24317,3746.171,42.85663,305.6388,420.1684,0,0,2622.32,2622.002,423.3553,186.6358,609.9911,2,0,0,609.9911,0,0,139.9023,335.5307,0.1677654,0.2333391,0.3172331,0,250,0.3172331,2198.647,413.6073,0,0,208.5931,6.561167,599.627,502.7488,96.87816,0,690.8849,4159.69,0,-2.842171e-14,-1.14353e-13,4.263256e-14,42.85663,97.04571,413.6073,141.036,0,0,0,-1.421085e-14
mpc,2026-01-12 13:15:00,725,13.25,35.48306,3704.354,35.29959,298.7888,456.7995,0,0,2593.048,2592.731,466.9621,205.8598,672.822,2,0,0,672.822,0,0,132.8852,302.2566,0.1511283,0.2112788,0.3172331,0,250,0.3172331,2125.769,454.9188,0,0,201.2032,1.880703,596.5331,489.035,107.498,0,695.3275,4171.377,0,-2.842171e-14,7.099876e-14,4.263256e-14,35.29959,97.58556,454.9188,147.4825,0,0,0,0
mpc,2026-01-12 13:30:00,726,13.5,35.72123,3701.03,49.58677,301.3397,463.6113,0,0,2590.721,2590.404,479.2291,211.2677,690.4968,2,0,0,690.4968,0,0,143.9532,266.2207,0.1331104,0.1903265,0.3172331,0,250,0.3172331,2111.175,465.5537,0,4.46975,202.5035,0,599.6118,488.6228,110.989,0,699.8905,4206.426,0,-2.842171e-14,1.099676e-13,4.263256e-14,45.11702,98.83617,463.6113,143.9532,0,0,1.94245,1.421085e-14
mpc,2026-01-12 13:45:00,727,13.75,35.99467,3719.979,46.25963,297.1821,487.9714,0,0,2603.985,2603.668,510.8787,225.2204,736.0991,2,0,0,736.0991,0,0,142.935,230.4451,0.1152225,0.1676353,0.3172331,0,250,0.3172331,2092.789,494.69,0,0.4280883,200.0786,0,606.9066,487.763,119.1436,0,712.9834,4267.283,0,-2.842171e-14,5.156986e-14,4.263256e-14,45.83154,97.10348,487.9714,142.935,0,0,6.718605,0
mpc,2026-01-12 14:00:00,728,14,36.19547,3747.144,59.56617,301.8035,521.1492,1,1,2623.001,2622.684,567.4727,243.9312,811.4039,2,52.44391,0,758.96,0,0,96.1266,206.3771,0.1031886,0.1451079,0.3172331,0,250,0.3172331,2055.211,508.8343,0,7.122262,205.6769,12.31493,614.502,481.4833,133.0187,728.2996,0,1823.678,0,-8.526513e-14,2.878253e-14,4.263256e-14,52.44391,96.1266,508.8343,96.1266,0,0,0,1.421085e-14
mpc,2026-01-12 14:15:00,729,14.25,36.47696,3793.012,45.59288,303.8382,517.4027,1,1,2655.108,2654.791,1040.684,393.688,1434.372,3,47.22003,99.2832,787.869,0,500,0,331.3446,0.1656723,0.1299527,0.3172331,0,250,0.3172331,1614.107,526.4418,0,0,204.555,0,626.5691,380.907,245.6621,774.595,0,1902.047,0,-1.705303e-13,-1.178779e-13,4.263256e-14,45.59288,99.2832,517.4027,0,500,1.627151,9.03907,2.131628e-14
mpc,2026-01-12 14:30:00,730,14.5,36.77456,3773.982,49.42017,299.9377,534.8816,1,1,2641.787,2641.47,581.54,251.0036,832.5436,2,45.12277,0,787.4208,0,0,96.9072,307.0657,0.1535328,0.2086429,0.3172331,0,250,0.3172331,2059.93,524.2675,0,4.2974,203.0305,10.61408,628.2792,489.8999,138.3793,743.4278,0,1844.496,0,-1.136868e-13,-8.590351e-14,4.263256e-14,45.12277,96.9072,524.2675,96.9072,0,0,0,1.421085e-14
mpc,2026-01-12 14:45:00,731,14.75,36.97664,3731.61,43.42673,296.3512,536.0197,1,1,2612.127,2611.81,600.8299,259.4542,860.2841,2,45.57109,0,814.713,0,0,97.70444,282.5912,0.1412956,0.1933548,0.3172331,0,250,0.3172331,2010.98,541.1217,0,0,198.6468,0,624.5268,480.8001,143.7267,740.2543,0,1823.174,0,0,-8.390511e-14,4.263256e-14,43.42673,97.70444,536.0197,97.70444,0,2.144361,5.101942,0
mpc,2026-01-12 15:00:00,732,15,36.9854,3729.407,54.17543,299.2345,525.6002,1,1,2610.585,2610.268,616.0421,265.5933,881.6354,2,50.33877,0,831.2966,0,0,97.39035,258.1992,0.1290996,0.1779436,0.3172331,0,250,0.3172331,1994.226,552.0781,0,3.836665,201.8441,0,624.302,476.9043,147.3978,742.4976,0,1839.795,0,-1.136868e-13,-8.001932e-14,4.263256e-14,50.33877,97.39035,525.6002,97.39035,0,0,26.47787,1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,37.31221,3730.088,58.74092,297.8754,549.7991,1,1,2611.062,2610.745,1082.622,411.498,1494.12,3,52.92066,94.8213,846.378,0,500,0,383.1585,0.1915793,0.1625842,0.3172331,0,250,0.3172331,1528.123,559.881,0,5.820258,203.0541,0,629.8306,368.6081,261.2226,780.1061,0,1920.52,0,5.684342e-14,-6.886158e-14,4.263256e-14,52.92066,94.8213,549.7991,0,500,0,10.08194,-5.684342e-14
mpc,2026-01-12 15:30:00,734,15.5,37.48162,3703.651,66.88081,299.0417,557.2893,1,1,2592.556,2592.239,1080.697,410.5061,1491.203,3,54.12584,94.61926,842.4583,0,500,0,508.0982,0.2540491,0.2412693,0.3172331,0,250,0.3172331,1511.541,556.1464,0,12.75497,204.4225,1.142914,628.1904,366.2547,261.9357,777.0378,0,1928.707,0,-2.273737e-13,4.998779e-14,4.263256e-14,54.12584,94.61926,556.1464,0,500,0,0,-5.684342e-14
mpc,2026-01-12 15:45:00,735,15.75,37.6628,3671.844,70.62754,294.3704,556.9115,1,1,2570.291,2569.974,1082.059,409.1534,1491.213,3,70.54551,92.53699,828.1302,0,500,0,633.0182,0.3165091,0.319942,0.3172331,0,250,0.3172331,1487.914,545.4874,0,0.08203517,201.8334,11.42412,625.8177,362.2793,263.5384,774.2142,0,1896.733,0,-2.273737e-13,2.475797e-14,4.263256e-14,70.54551,92.53699,545.4874,0,500,0,0,-5.684342e-14
mpc,2026-01-12 16:00:00,736,16,37.79479,3683.271,81.20617,288.0078,550.1123,1,1,2578.29,2577.973,1090.906,411.8726,1502.779,4,80.47217,91.69456,830.6119,0,500,0,757.9186,0.3789593,0.3986023,0.3172331,0,250,0.3172331,1487.066,546.245,0,0.7339941,196.3132,3.867247,629.9924,363.3573,266.635,776.1748,0,1892.256,0,2.273737e-13,-1.688649e-13,4.263256e-14,80.47217,91.69456,546.245,0,500,0,0,0
mpc,2026-01-12 16:15:00,737,16.25,37.67718,3638.072,89.18701,279.5392,521.6567,1,1,2546.651,2546.333,1077.799,405.4894,1483.289,3,85.55787,91.5113,806.2194,0,500,0,882.7992,0.4413996,0.4772502,0.3172331,0,250,0.3172331,1468.534,530.962,0,3.629138,188.0279,0,620.3007,357.6984,262.6023,763.1878,0,1856.984,0,5.684342e-14,-1.801337e-13,4.263256e-14,85.55787,91.5113,521.6567,0,500,0,9.305308,0
mpc,2026-01-12 16:30:00,738,16.5,37.83325,3617.288,114.287,271.9436,519.4143,1,1,2532.102,2531.784,1070.375,400.4375,1470.813,3,100.5124,92.04029,778.2599,0,500,0,1007.66,0.5038301,0.5558857,0.3172331,0,250,0.3172331,1461.409,511.5767,0,13.77462,179.9033,7.837684,619.3468,357.4577,261.8891,759.8123,0,1853.719,0,5.684342e-14,-1.924017e-13,4.263256e-14,100.5124,92.04029,511.5767,0,500,0,0,0
mpc,2026-01-12 16:45:00,739,16.75,37.80992,3619.444,129.0149,274.7115,483.5069,1,1,2533.611,2533.293,1064.543,395.3213,1459.864,3,121.9057,93.40441,744.5538,0,500,0,1132.502,0.5662508,0.6345089,0.3172331,0,250,0.3172331,1468.751,489.5595,0,7.109123,181.3071,0,619.327,359.028,260.2991,754.3493,0,1833.717,0,-5.684342e-14,2.134959e-13,4.263256e-14,121.9057,93.40441,483.5069,0,500,0,6.05264,0
mpc,2026-01-12 17:00:00,740,17,37.69707,3613.444,146.4034,275.7428,478.2112,1,1,2529.411,2529.094,1063.41,392.5418,1455.951,3,141.073,91.97261,722.9058,0,500,0,1257.323,0.6286617,0.7131197,0.3172331,0,250,0.3172331,1465.684,475.9782,0,5.330416,183.7702,2.233003,616.4299,357.1944,259.2355,750.2804,0,1826.759,0,-5.684342e-14,-2.14273e-13,4.263256e-14,141.073,91.97261,475.9782,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,37.89767,3602.041,162.7341,278.0994,456.5274,1,1,2521.429,2521.111,1058.913,387.6274,1446.541,3,165.7223,89.80372,691.0148,0,500,0,1382.125,0.6910627,0.7917181,0.3172331,0,250,0.3172331,1462.198,453.8714,0,0,188.2957,2.65606,617.8071,358.2716,259.5355,746.5498,0,1817.91,0,0,-3.059775e-13,4.263256e-14,162.7341,89.80372,453.8714,0,500,2.988188,0,-2.842171e-14
mpc,2026-01-12 17:30:00,742,17.5,37.87018,3562.226,191.9127,275.4284,446.7567,1,1,2493.558,2493.241,1057.87,383.5265,1441.397,3,196.3296,89.2119,655.8554,0,500,0,1506.908,0.7534539,0.8703041,0.3172331,0,250,0.3172331,1435.371,430.9223,0,0,186.2165,15.83435,610.5257,351.4378,259.0879,738.8413,0,1798.906,0,-1.705303e-13,3.468337e-13,4.263256e-14,191.9127,89.2119,430.9223,0,500,4.416934,0,1.136868e-13
mpc,2026-01-12 17:45:00,743,17.75,37.90387,3457.368,230.5633,272.6356,400.4803,1,1,2420.158,2419.84,1055.39,377.7804,1433.17,3,235.4405,87.4698,610.2599,0,500,0,1631.671,0.8158353,0.9488778,0.3172331,0,250,0.3172331,1364.451,400.7998,0,0,185.1658,0,593.0924,334.3771,258.7153,712.1575,0,1743.726,0,-5.684342e-14,4.816147e-13,4.263256e-14,230.5633,87.4698,400.4803,0,500,4.877215,0.3195385,5.684342e-14
mpc,2026-01-12 18:00:00,744,18,37.99876,3439.804,264.1373,5.268647,390.5928,1,1,2407.863,2407.546,1008.012,353.0875,1361.1,3,267.4386,4.058542,589.6024,0,500,0,1756.414,0.8782069,1.027439,0.3172331,0,250,0.3172331,1399.533,386.785,0,0,1.210105,3.807744,591.5927,343.8542,247.7385,697.8772,0,1397.842,0,-5.684342e-14,3.481659e-13,4.263256e-14,264.1373,4.058542,386.785,0,500,3.301344,0,-5.684342e-14
mpc,2026-01-12 18:15:00,745,18.25,38.17001,3462.012,296.8784,7.030083,373.4663,1,1,2423.408,2423.091,1019.443,354.4514,1373.895,3,298.3353,3.745056,571.8142,0,500,0,1881.137,0.9405686,1.105988,0.3172331,0,250,0.3172331,1403.648,374.3324,0,0,3.285026,0,598.1805,346.4686,251.7119,700.92,0,1407.507,0,0,-1.101341e-13,4.263256e-14,296.8784,3.745056,373.4663,0,500,1.456973,0.8661199,0
mpc,2026-01-12 18:30:00,746,18.5,37.87198,3482.444,323.0405,5.358862,337.1011,1,0,2437.711,2437.393,365.145,160.9738,526.1188,2,0,0,526.1188,0,0,325.0369,1799.582,0.899791,1.184525,0.3172331,0,250,0.3172331,2072.248,345.6728,0,0,3.362466,0,596.8808,507.3963,89.48453,668.3701,0,1342.54,0,-2.842171e-14,2.779998e-13,4.263256e-14,323.0405,1.996396,337.1011,335.8915,0,0,8.571647,3.108624e-15
mpc,2026-01-12 18:45:00,747,18.75,37.70094,3512.586,357.9976,0,318.7815,1,0,2458.81,2458.493,340.7189,150.2056,490.9246,1,0,0,490.9246,0,0,352.7698,1711.106,0.8555531,1.13317,0.3172331,0,250,0.3172331,2117.774,323.221,0,5.227835,0,0,599.2864,516.1656,83.12083,666.3712,0,1341.76,0,-5.684342e-14,-3.28626e-14,4.263256e-14,352.7698,0,318.7815,354.2565,0,0,4.439521,0
mpc,2026-01-12 19:00:00,748,19,37.70094,3506.463,383.5369,0,286.9454,1,0,2454.524,2454.207,313.3803,138.1534,451.5338,1,0,0,451.5338,0,0,373.1913,1617.539,0.8087695,1.077458,0.3172331,0,250,0.3172331,2140.826,297.2864,0,10.34561,0,0,598.2418,521.7842,76.45759,659.9376,0,1337.721,0,-2.842171e-14,4.287681e-13,4.263256e-14,373.1913,0,286.9454,375.5042,0,0,10.34102,0
mpc,2026-01-12 19:15:00,749,19.25,37.50767,3521.589,394.7945,1.11661,279.8669,0,0,2465.112,2464.795,289.155,127.4737,416.6287,1,0,0,416.6287,0,0,388.5043,1520.158,0.7600791,1.018541,0.3172331,0,250,0.3172331,2175.64,274.9494,0,7.406824,0,4.917547,597.7252,527.5357,70.18944,0,656.2018,3621.887,0,0,1.241229e-13,4.263256e-14,387.3877,1.11661,274.9494,392.4726,0,0,0,-5.77316e-15
mpc,2026-01-12 19:30:00,750,19.5,36.96077,3492.072,414.028,3.628291,252.8427,0,0,2444.45,2444.133,269.0331,118.603,387.6361,1,0,0,387.6361,0,0,395.4219,1421.064,0.7105318,0.9572214,0.3172331,0,250,0.3172331,2175.1,257.512,0,22.2344,0,0,584.1936,519.8222,64.37143,0,638.4252,3549.693,0,-1.421085e-14,-8.193446e-14,4.263256e-14,391.7936,3.628291,252.8427,397.3658,0,0,4.669375,-4.440892e-16
mpc,2026-01-12 19:45:00,751,19.75,36.85124,3478.394,403.1108,2.170232,227.8163,0,0,2434.875,2434.558,240.8062,106.1592,346.9654,1,0,0,346.9654,0,0,396.4119,1321.737,0.6608684,0.8948229,0.3172331,0,250,0.3172331,2193.752,230.798,0,8.454108,0.4150361,0,580.2346,522.7745,57.46009,0,628.9337,3474.435,0,-1.421085e-14,2.264855e-13,4.263256e-14,394.6567,1.755196,227.8163,396.4119,0,0,2.981644,1.554312e-15
mpc,2026-01-12 20:00:00,752,20,36.73766,3509.008,403.0827,8.266824,215.0772,0,0,2456.306,2455.989,227.783,100.4179,328.201,1,0,0,328.201,0,0,380.3158,1226.45,0.6132249,0.8322783,0.3172331,0,250,0.3172331,2228.206,218.6143,0,29.27203,1.761695,0,583.6039,529.4086,54.1953,0,629.8266,3517.579,0,-1.421085e-14,-2.484679e-13,4.263256e-14,373.8107,6.505129,215.0772,380.3158,0,0,3.537021,1.065814e-14
mpc,2026-01-12 20:15:00,753,20.25,36.68438,3456.854,368.5792,6.890756,171.165,0,0,2419.798,2419.481,198.0483,87.3094,285.3577,1,0,0,285.3577,0,0,359.8755,1136.288,0.5681439,0.7722775,0.3172331,0,250,0.3172331,2221.432,190.198,0,14.74997,0.8444729,0,574.1303,527.0654,47.06495,0,614.3748,3405.962,0,-1.421085e-14,-1.715295e-13,4.263256e-14,353.8292,6.046283,171.165,359.8755,0,0,19.03304,2.753353e-14
mpc,2026-01-12 20:30:00,754,20.5,36.54265,3416.714,317.4579,5.206392,166.4854,0,0,2391.7,2391.383,184.9985,81.55643,266.555,1,0,0,266.555,0,0,319.9731,1056.116,0.5280579,0.7155038,0.3172331,0,250,0.3172331,2206.384,177.9678,0,0,2.691236,0,565.3725,521.5658,43.80668,0,603.1222,3321.815,0,0,-3.856915e-13,4.263256e-14,317.4579,2.515156,166.4854,334.946,0,0,11.48233,-9.769963e-15
mpc,2026-01-12 20:45:00,755,20.75,36.30043,3428.379,273.5019,2.420481,150.0535,0,0,2399.865,2399.548,167.4816,73.83413,241.3158,1,0,0,241.3158,0,0,275.6351,987.0407,0.4935204,0.6650206,0.3172331,0,250,0.3172331,2232.066,161.5842,0,0,0.2872914,0,563.752,524.3344,39.41761,0,598.1685,3290.422,0,0,-1.835199e-13,4.263256e-14,273.5019,2.133189,150.0535,300.3925,0,0,11.53071,3.996803e-15
mpc,2026-01-12 21:00:00,756,21,36.13344,3427.276,265.7929,0.3331466,138.9229,0,0,2399.093,2398.776,146.1653,64.43683,210.6021,1,0,0,210.6021,0,0,263.9168,920.9061,0.4604531,0.6215251,0.3172331,0,250,0.3172331,2252.611,141.2998,0,2.209249,0,0,561.1492,526.8868,34.26234,0,591.3237,3256.091,0,-1.421085e-14,-2.361444e-13,4.263256e-14,263.5837,0.3331466,138.9229,264.3747,0,0,2.376861,5.606626e-15
mpc,2026-01-12 21:15:00,757,21.25,35.92294,3357.64,235.0325,0,146.9925,0,0,2350.348,2350.031,130.579,57.56564,188.1447,1,0,0,188.1447,0,0,235.0325,862.003,0.4310015,0.5798811,0.3172331,0,250,0.3172331,2219.452,126.5492,0,0,0,20.44326,546.7863,516.3345,30.45178,0,578.6561,3182.608,0,-7.105427e-15,-1.032507e-14,4.263256e-14,235.0325,0,126.5492,237.0649,0,0,0,0
mpc,2026-01-12 21:30:00,758,21.5,35.64129,3378.983,198.6873,0,155.8529,0,0,2365.288,2364.971,109.8735,48.43765,158.3112,1,0,0,158.3112,0,0,198.6873,812.1955,0.4060978,0.5427907,0.3172331,0,250,0.3172331,2255.097,106.8394,0,0,0,49.01347,546.3242,520.8728,25.4514,0,580.6313,3193.472,0,0,-4.218847e-15,4.263256e-14,198.6873,0,106.8394,203.8864,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,35.45165,3339.681,159.6008,0,126.8806,0,0,2337.777,2337.459,104.5718,45.42824,150,1,5.65006,0,144.3499,0,0,153.9507,773.58,0.38679,0.5114276,0.3172331,0,250,0.3172331,2232.888,97.63639,0,0,0,29.24423,537.3806,513.27,24.11065,0,565.4205,3109.813,0,0,-1.757483e-13,4.263256e-14,159.6008,0,97.63639,172.0147,0,0,0,0
mpc,2026-01-12 22:00:00,760,22,35.26685,3308.504,132.1009,0,114.6807,0,0,2315.953,2315.636,104.3738,45.62618,150,1,3.252496,0,146.7475,0,0,128.8484,741.2461,0.370623,0.487112,0.3172331,0,250,0.3172331,2211.262,99.47503,0,0,0,15.20565,529.8879,505.9347,23.95322,0,555.0399,3052.72,0,-1.421085e-14,-7.088774e-14,4.263256e-14,132.1009,0,99.47503,145.9946,0,0,0,0
mpc,2026-01-12 22:15:00,761,22.25,34.89545,3327.983,113.6258,0,87.33943,0,0,2329.588,2329.271,104.8461,45.15393,150,1,8.972578,0,141.0274,0,0,104.6532,714.9661,0.357483,0.4667518,0.3172331,0,250,0.3172331,2224.425,96.01661,0,0,0,0,528.0715,504.2331,23.83844,0,549.387,3021.629,0,0,-1.192935e-13,4.263256e-14,113.6258,0,87.33943,116.2878,0,0,8.677178,0
mpc,2026-01-12 22:30:00,762,22.5,34.78752,3328.326,112.3884,0,91.76268,0,0,2329.828,2329.511,104.8314,45.16856,150,1,8.795356,0,141.2046,0,0,92.44745,691.7417,0.3458708,0.4502037,0.3172331,0,250,0.3172331,2224.68,96.25918,0,11.14561,0,0,526.7085,502.9374,23.77115,0,548.1059,3033.809,0,0,-1.199041e-14,4.263256e-14,101.2428,0,91.76268,95.00151,0,0,4.4965,0
mpc,2026-01-12 22:45:00,763,22.75,34.64704,3329.049,105.5034,0,87.25076,0,0,2330.334,2330.017,105.7289,44.27106,150,1,19.66605,0,130.3339,0,0,67.80679,674.6811,0.3373405,0.4355796,0.3172331,0,250,0.3172331,2224.288,88.99511,0,18.03052,0,0,524.9889,501.0983,23.89059,0,545.3693,3030.634,0,-7.105427e-15,9.192647e-14,4.263256e-14,87.47284,0,87.25076,72.64375,0,0,1.744355,0
mpc,2026-01-12 23:00:00,764,23,34.49611,3352.425,81.57742,0,70.45207,0,0,2346.698,2346.38,0,0,0,0,0,0,0,0,0,73.30097,656.2496,0.3281248,0.4248368,0.3172331,0,250,0.3172331,2346.38,0,0,8.276452,0,70.45207,526.7053,526.6341,0.07120148,0,542.4468,2997.734,0,0,-3.785861e-14,4.263256e-14,73.30097,0,0,76.36277,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,33.87883,3358.557,67.82372,0,66.56068,0,0,2350.99,2350.672,0,0,0,0,0,0,0,0,0,63.81903,640.1916,0.3200958,0.4132308,0.3172331,0,250,0.3172331,2350.672,0,0,4.004689,0,66.56068,519.7477,519.6776,0.07013266,0,534.3926,2946.067,0,0,-7.827072e-15,4.263256e-14,63.81903,0,0,67.43324,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,33.64058,3269.118,75.91859,2.404022,77.47363,0,1,2288.383,2288.066,439.5139,126.7304,566.2442,2,63.4622,2.782046,0,0,500,0,765.0908,0.3825454,0.4031192,0.3172331,0,250,0.3172331,1848.552,0,0,12.45639,0,77.47363,502.9926,406.3166,96.67604,0,550.0759,3046.905,0,7.105427e-14,-7.682743e-14,4.263256e-14,63.4622,2.404022,0,0,500,0.3780241,0,4.884981e-14
mpc,2026-01-12 23:45:00,767,23.75,33.37037,3272.274,63.45736,2.32089,82.5437,0,1,2290.592,2290.274,432.7877,124.7187,557.5064,2,55.44656,2.059878,0,0,500,0,889.9703,0.4449852,0.4817665,0.3172331,0,250,0.3172331,1857.487,0,0,8.010795,0.2610121,82.5437,500.21,405.6303,94.57969,0,548.3746,3030.329,0,0,1.250111e-13,4.263256e-14,55.44656,2.059878,0,0,500,0,0,0
mpc,2026-01-13 00:00:00,768,0,32.98652,3285.542,51.07888,0.796826,57.27776,1,1,2299.88,2299.562,433.0735,124.6839,557.7574,2,56.79857,0.9588652,0,0,500,0,1014.83,0.5074151,0.5604013,0.3172331,0,250,0.3172331,1866.489,0,0,0,0,57.27776,497.6498,403.8723,93.77744,540.95,0,1081.9,0,-7.105427e-14,-5.984102e-14,4.263256e-14,51.07888,0.796826,0,0,500,5.881728,0,-5.506706e-14
mpc,2026-01-13 00:15:00,769,0.25,32.81382,3276.937,55.33466,0,58.16457,1,1,2293.856,2293.538,431.6055,124.2836,555.8891,2,54.72283,1.166243,0,0,500,0,1139.67,0.5698352,0.6390237,0.3172331,0,250,0.3172331,1861.933,0,0,0.6118351,0,58.16457,494.3143,401.2371,93.07715,538.0549,0,1077.165,0,0,2.248202e-13,4.263256e-14,54.72283,0,0,0,500,1.166243,0,7.327472e-15
mpc,2026-01-13 00:30:00,770,0.5,32.37018,3262.707,52.69216,0,41.23822,1,1,2283.895,2283.577,429.7815,123.6663,553.4478,2,53.15312,0.2946599,0,0,500,0,1264.491,0.6322455,0.7176338,0.3172331,0,250,0.3172331,1853.796,0,0,0,0,41.23822,487.0458,395.3263,91.71956,527.7867,0,1055.573,0,-1.421085e-14,1.64424e-13,4.263256e-14,52.69216,0,0,0,500,0.7556142,0,-1.909584e-14
mpc,2026-01-13 00:45:00,771,0.75,32.29187,3264.501,52.46538,1.097424,40.28633,1,1,2285.151,2284.833,435.4982,125.3709,560.869,2,60.00918,0.8598717,0,0,500,0,1389.292,0.694646,0.7962315,0.3172331,0,250,0.3172331,1849.335,0,0,0,0.2375524,40.28633,486.4202,393.652,92.76825,527.5982,0,1055.606,0,-1.421085e-14,-4.533041e-13,4.263256e-14,52.46538,0.8598717,0,0,500,7.543798,0,-2.131628e-14
mpc,2026-01-13 01:00:00,772,1,32.1058,3265.28,43.09023,0,41.7262,1,1,2285.696,2285.379,438.3777,126.1859,564.5636,2,63.82879,0.7347816,0,0,500,0,1514.073,0.7570367,0.8748168,0.3172331,0,250,0.3172331,1847.001,0,0,0,0,41.7262,484.4257,391.4496,92.9761,526.4789,0,1052.958,0,2.842171e-14,-3.279599e-13,4.263256e-14,43.09023,0,0,0,500,21.47334,0,3.907985e-14
mpc,2026-01-13 01:15:00,773,1.25,31.80866,3258.018,37.95888,0,60.08042,1,1,2280.613,2280.296,432.4698,124.6628,557.1326,2,54.7383,2.394307,0,0,500,0,1638.835,0.8194175,0.9533898,0.3172331,0,250,0.3172331,1847.826,0,0,0,0,60.08042,480.0232,388.9302,91.09298,526.2387,0,1052.477,0,-4.263256e-14,1.697531e-13,4.263256e-14,37.95888,0,0,0,500,19.17372,0,-4.973799e-14
mpc,2026-01-13 01:30:00,774,1.5,31.77252,3250.088,46.7376,0,57.27288,1,1,2275.062,2274.745,429.5371,124.1129,553.65,2,48.49322,5.156775,0,0,500,0,1763.577,0.8817885,1.03195,0.3172331,0,250,0.3172331,1845.207,0,0,0,0,57.27288,478.4545,388.0544,90.40007,524.212,0,1048.424,0,-7.105427e-14,3.625988e-13,4.263256e-14,46.7376,0,0,0,500,6.912394,0,-7.371881e-14
mpc,2026-01-13 01:45:00,775,1.75,31.61599,3218.287,44.27691,0,48.64334,1,1,2252.801,2252.484,294.0455,84.88621,378.9317,2,54.46193,2.806453,0,0,321.6633,0,1843.715,0.9218576,1.110499,0.3172331,0,250,0.3172331,1958.438,0,0,0,0,48.64334,472.0635,410.3812,61.68228,505.4604,0,1010.921,0,-4.263256e-14,-1.647571e-13,4.263256e-14,44.27691,0,0,0,321.6633,12.99147,0,-1.598721e-14
mpc,2026-01-13 02:00:00,776,2,31.45133,3224.001,41.70356,0,37.74248,1,1,2256.801,2256.484,0,0,0,0,0,0,0,0,0,41.70356,1832.999,0.9164995,1.16096,0.3172331,0,250,0.3172331,2256.484,0,0,0,0,37.74248,471.1136,471.0473,0.0662233,478.9262,0,957.8524,0,0,1.814104e-13,4.263256e-14,41.70356,0,0,48.51474,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,31.08209,3209.897,37.26524,0,33.30636,1,1,2246.928,2246.611,257.705,74.26565,331.9707,2,54.76245,1.24012,0,0,269.158,0,1900,0.95,1.154213,0.3172331,0,250,0.3172331,1988.906,0,0,0,0,33.30636,465.1091,411.6991,53.41003,492.8591,0,985.7181,0,1.421085e-14,-2.109424e-14,4.263256e-14,37.26524,0,0,0,275.9681,25.54744,0,-1.421085e-14
mpc,2026-01-13 02:30:00,778,2.5,30.96601,3239.415,50.84088,0,17.42994,1,1,2267.59,2267.273,0,0,0,0,0,0,0,0,0,50.84088,1886.991,0.9434953,1.196402,0.3172331,0,250,0.3172331,2267.273,0,0,0,0,17.42994,468.1488,468.0833,0.06549344,471.6818,0,943.3635,0,0,-3.375078e-14,4.263256e-14,50.84088,0,0,54.18253,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,30.97627,3228.115,47.10854,0.8054009,8.592389,1,1,2259.681,2259.363,0,0,0,0,0,0,0,0,0,44.06482,1875.677,0.9378387,1.18821,0.3172331,0,250,0.3172331,2259.363,0,0,3.849116,0,8.592389,466.6245,466.559,0.0655087,468.3333,0,943.3064,0,0,-3.741452e-13,4.263256e-14,43.25942,0.8054009,0,44.10589,0,0,0,1.776357e-15
mpc,2026-01-13 03:00:00,780,3,30.95645,3223.088,57.64082,5.724549,37.31111,1,1,2256.162,2255.845,0,0,0,0,0,0,0,0,0,49.37209,1863.039,0.9315196,1.181087,0.3172331,0,250,0.3172331,2255.845,0,0,10.41777,3.575509,37.31111,465.6882,465.6227,0.06547921,473.324,0,970.7864,0,0,2.087219e-13,4.263256e-14,47.22305,2.14904,0,49.37209,0,0,0,-3.108624e-15
mpc,2026-01-13 03:15:00,781,3.25,30.63471,3195.903,52.40189,4.001717,23.75902,1,1,2237.132,2236.815,156.545,45.19291,201.7379,1,51.2189,1.502386,0,0,149.0166,0,1900,0.95,1.173128,0.3172331,0,250,0.3172331,2080.27,0,0,1.182991,2.499331,23.75902,458.4116,426.2689,32.1427,476.3303,0,959.0126,0,-7.105427e-15,2.220446e-16,4.263256e-14,51.2189,1.502386,0,0,149.0166,1.071585e-06,0,0
mpc,2026-01-13 03:30:00,782,3.5,30.68054,3202.305,55.79337,2.040031,5.524113,1,1,2241.613,2241.296,0,0,0,0,0,0,0,0,0,57.8334,1885.243,0.9426213,1.196402,0.3172331,0,250,0.3172331,2241.296,0,0,0,0,5.524113,459.8049,459.7398,0.06507158,460.873,0,921.7459,0,0,-5.506706e-14,4.263256e-14,55.79337,2.040031,0,61.77134,0,0,0,3.108624e-15
mpc,2026-01-13 03:45:00,783,3.75,30.76622,3229.97,68.03674,4.22779,23.19698,1,1,2260.979,2260.662,0,0,0,0,0,0,0,0,0,65.26857,1868.629,0.9343143,1.18711,0.3172331,0,250,0.3172331,2260.662,0,0,5.459359,1.536595,23.19698,464.6755,464.6103,0.06519761,469.3778,0,950.8236,0,0,2.842171e-13,4.263256e-14,62.57738,2.691195,0,65.26857,0,0,0,5.329071e-15
mpc,2026-01-13 04:00:00,784,4,30.76487,3207.822,77.21844,7.744475,13.69715,1,1,2245.475,2245.158,0,0,0,0,0,0,0,0,0,70.60295,1850.684,0.9253419,1.176648,0.3172331,0,250,0.3172331,2245.158,0,0,9.282755,5.07721,13.69715,461.475,461.4098,0.06519562,464.2248,0,953.2205,0,0,-1.283418e-13,4.263256e-14,67.93568,2.667265,0,70.60295,0,0,0,-1.776357e-15
mpc,2026-01-13 04:15:00,785,4.25,30.61647,3252.33,80.29301,0,23.23953,1,1,2276.631,2276.314,0,0,0,0,0,0,0,0,0,77.07484,1831.124,0.9155618,1.165348,0.3172331,0,250,0.3172331,2276.314,0,0,3.218165,0,23.23953,466.3136,466.2487,0.06497763,471.0087,0,947.5688,0,0,-2.964295e-13,4.263256e-14,77.07484,0,0,78.8002,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,30.33853,3261.125,103.1687,1.433585,20.1699,1,1,2282.788,2282.47,0,0,0,0,0,0,0,0,0,104.6022,1804.685,0.9023424,1.153032,0.3172331,0,250,0.3172331,2282.47,0,0,0,0,20.1699,464.6648,464.6002,0.06457327,468.7059,0,937.4117,0,0,1.749711e-13,4.263256e-14,103.1687,1.433585,0,107.43,0,0,0,-4.440892e-16
mpc,2026-01-13 04:45:00,787,4.75,30.15755,3261.632,121.2048,3.456958,31.1454,1,1,2283.143,2282.825,0,0,0,0,0,0,0,0,0,124.6617,1773.235,0.8866177,1.136384,0.3172331,0,250,0.3172331,2282.825,0,0,0,0,31.1454,462.8614,462.7971,0.06431266,469.1112,0,938.2225,0,0,-3.73257e-13,4.263256e-14,121.2048,3.456958,0,139.7662,0,0,0,7.105427e-15
mpc,2026-01-13 05:00:00,788,5,30.03814,3288.983,160.9152,0,19.47569,1,1,2302.288,2301.971,0,0,0,0,0,0,0,0,0,160.9152,1732.727,0.8663637,1.11658,0.3172331,0,250,0.3172331,2301.971,0,0,0,0,19.47569,465.5033,465.4391,0.06414186,469.3769,0,938.7539,0,0,-1.44329e-13,4.263256e-14,160.9152,0,0,163.6709,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,30.0482,3302.108,208.1172,0,34.81657,1,1,2311.475,2311.158,0,0,0,0,0,0,0,0,0,195.1832,1683.659,0.8418294,1.091073,0.3172331,0,250,0.3172331,2311.158,0,0,12.93401,0,34.81657,467.4654,467.4012,0.0641562,474.4424,0,971.196,0,0,-3.417266e-13,4.263256e-14,195.1832,0,0,196.1762,0,0,0,0
