controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 05:30:00,790,5.5,30.11102,3254.732,255.5656,0,28.58029,1,1,2278.312,2277.995,0,0,0,0,0,0,0,0,0,237.2341,1624.085,0.8120426,1.060175,0.3172331,0,250,0.3172331,2277.995,0,0,18.33149,0,28.58029,461.4035,461.3392,0.06424599,467.1273,0,965.8764,0,0,-1.207923e-13,4.263256e-14,237.2341,0,0,237.3906,0,0,0,0
mpc,2026-01-13 05:45:00,791,5.75,30.02016,3296.45,292.8912,0,28.13896,1,1,2307.515,2307.198,0,0,0,0,0,0,0,0,0,280.7757,1553.636,0.7768178,1.022663,0.3172331,0,250,0.3172331,2307.198,0,0,12.11552,0,28.13896,466.3737,466.3096,0.06411622,471.9968,0,964.8928,0,0,1.680878e-13,4.263256e-14,280.7757,0,0,282.7357,0,0,0,0
mpc,2026-01-13 06:00:00,792,6,29.8304,3322.199,328.3313,0,43.03479,1,1,2325.539,2325.222,0,0,0,0,0,0,0,0,0,317.8408,1473.931,0.7369654,0.9783016,0.3172331,0,250,0.3172331,2325.222,0,0,10.49051,0,43.03479,468.0419,467.978,0.06384686,476.6393,0,971.3747,0,0,-1.986189e-13,4.263256e-14,317.8408,0,0,319.0354,0,0,0,0
mpc,2026-01-13 06:15:00,793,6.25,29.82076,3327.999,375.3361,0.1619806,31.04835,1,1,2329.599,2329.282,0,0,0,0,0,0,0,0,0,359.9559,1383.71,0.6918549,0.9281127,0.3172331,0,250,0.3172331,2329.282,0,0,15.54215,0,31.04835,468.759,468.6952,0.06383323,474.9427,0,976.6955,0,0,5.884182e-15,4.263256e-14,359.794,0.1619806,0,360.503,0,0,0,-5.689893e-15
mpc,2026-01-13 06:30:00,794,6.5,29.70841,3253.71,403.0256,0,25.99994,1,1,2277.597,2277.28,278.1824,80.02454,358.207,1,358.207,0,0,0,0,39.32704,1373.66,0.6868301,0.8713018,0.3172331,0,250,0.3172331,1999.097,0,0,5.491585,0,25.99994,457.1583,401.258,55.90034,486.5012,0,982.4755,0,1.421085e-14,-3.680389e-13,4.263256e-14,397.534,0,0,40.0511,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,29.96329,3178.382,416.7791,0,18.80379,1,1,2224.867,2224.55,719.3976,206.9528,926.3503,2,426.3108,0.039558,0,0,500,0,1498.444,0.749222,0.8649737,0.3172331,0,250,0.3172331,1505.152,0,0,0,0,18.80379,449.1017,303.8233,145.2784,514.5717,0,1029.143,0,0,1.800782e-13,4.263256e-14,416.7791,0,0,0,500,9.571261,0,1.421085e-14
mpc,2026-01-13 07:00:00,796,7,29.89559,3174.674,423.6088,0,30.23108,1,1,2222.272,2221.954,726.0378,208.9958,935.0336,2,433.745,1.288571,0,0,500,0,1623.208,0.8116041,0.9435482,0.3172331,0,250,0.3172331,1495.916,0,0,0,0,30.23108,447.9045,301.5058,146.3987,516.5947,0,1033.189,0,-1.136868e-13,-2.476908e-13,4.263256e-14,423.6088,0,0,0,500,11.42479,0,-6.750156e-14
mpc,2026-01-13 07:15:00,797,7.25,30.06976,3244.451,415.9291,0.7962384,54.69638,1,1,2271.116,2270.799,712.7569,205.0686,917.8255,2,418.2638,0.2853371,0,0,499.2763,0,1747.772,0.8738858,1.02211,0.3172331,0,250,0.3172331,1558.042,0,0,0,0.5109013,54.69638,459.5237,315.2446,144.2791,531.3802,0,1063.642,0,-1.421085e-13,-4.798384e-13,4.263256e-14,415.9291,0.2853371,0,0,499.2763,2.334712,0,-5.684342e-14
mpc,2026-01-13 07:30:00,798,7.5,30.30317,3307.56,395.1935,0,33.02945,1,1,2315.292,2314.975,309.7094,89.09387,398.8033,1,398.8033,0,0,0,0,0,1747.497,0.8737483,1.100546,0.3172331,0,250,0.3172331,2005.265,0,0,0,0,33.02945,470.9083,407.8519,63.05646,503.6636,0,1007.327,0,-2.842171e-14,1.916245e-13,4.263256e-14,395.1935,0,0,3.153615,0,3.609733,0,0
mpc,2026-01-13 07:45:00,799,7.75,30.31283,3339.232,370.5284,0,34.26076,1,1,2337.463,2337.145,674.3386,194.0141,868.3527,2,368.0929,0.2598478,0,0,500,0,1872.221,0.9361107,1.100373,0.3172331,0,250,0.3172331,1662.807,0,0,2.435537,0,34.26076,475.5204,338.2722,137.2482,539.2561,0,1082.713,0,0,-2.058353e-13,4.263256e-14,368.0929,0,0,0,500,0.2598478,0,1.376677e-14
mpc,2026-01-13 08:00:00,800,8,30.59829,3364.227,324.1764,258.8962,40.79184,1,1,2354.959,2354.641,252.1484,72.53536,324.6838,1,324.6838,0,0,0,0,180.6887,1826.755,0.9133773,1.17891,0.3172331,0,250,0.3172331,2102.493,0,0,0,78.20758,40.79184,482.1597,430.4693,51.69041,511.3565,0,1157.621,0,-1.421085e-14,-7.038814e-14,4.263256e-14,324.1764,180.6887,0,183.8413,0,0.5074027,0,2.842171e-14
mpc,2026-01-13 08:15:00,801,8.25,30.74486,3329.43,281.553,262.0239,36.6705,1,1,2330.601,2330.284,225.7998,64.95565,290.7554,1,290.7554,0,0,0,0,180.6244,1781.311,0.8906554,1.150281,0.3172331,0,250,0.3172331,2104.484,0,0,0,81.39949,36.6705,478.7529,432.3039,46.44904,504.7924,0,1149.999,0,-1.421085e-14,4.465317e-13,4.263256e-14,281.553,180.6244,0,180.6244,0,9.202393,0,2.842171e-14
mpc,2026-01-13 08:30:00,802,8.5,30.81899,3363.858,241.5096,257.6909,41.48079,1,1,2354.701,2354.383,181.6676,52.26017,233.9277,1,233.9277,0,0,0,0,185.2464,1734.719,0.8673594,1.121665,0.3172331,0,250,0.3172331,2172.716,0,0,4.430237,75.59613,41.48079,484.5151,447.069,37.44611,507.8645,0,1153.774,0,-2.131628e-14,-1.683098e-13,4.263256e-14,237.0794,182.0948,0,185.2464,0,0,0,-2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,30.8863,3371.474,190.9724,266.2769,79.36299,1,1,2360.031,2359.714,150.1843,43.20341,193.3877,1,193.3877,0,0,0,0,182.9101,1688.718,0.8443591,1.092327,0.3172331,0,250,0.3172331,2209.53,0,0,0,83.36681,79.36299,486.353,455.3378,31.01522,514.8963,0,1173.6,0,0,-2.109424e-13,4.263256e-14,190.9724,182.9101,0,182.9101,0,2.415291,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,31.10484,3401.878,171.0294,267.7626,88.51188,1,1,2381.315,2380.997,117.1274,33.69394,150.8213,1,150.8213,0,0,0,0,187.2145,1641.649,0.8208244,1.063361,0.3172331,0,250,0.3172331,2263.87,0,0,20.20813,80.54808,88.51188,493.1822,468.8589,24.32337,520.8841,0,1215.573,0,-7.105427e-15,-4.192202e-13,4.263256e-14,150.8213,187.2145,0,187.2145,0,0,0,-2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,31.45962,3407.557,134.5889,274.64,121.7035,1,1,2385.29,2384.972,114.6031,35.39686,150,1,127.1516,0,22.84839,0,0,189.557,1594.001,0.7970006,1.033722,0.3172331,0,250,0.3172331,2270.369,16.18404,0,7.437287,85.08304,105.5195,498.0308,474.0363,23.99452,531.4648,0,1222.527,0,7.105427e-15,-3.577139e-13,4.263256e-14,127.1516,189.557,16.18404,189.557,0,0,0,-2.842171e-14
mpc,2026-01-13 09:30:00,806,9.5,31.43203,3464.079,121.1042,281.4742,130.556,1,1,2424.856,2424.538,112.6269,37.37309,150,1,103.2153,0,46.78471,0,0,191.0364,1545.991,0.7729955,1.003719,0.3172331,0,250,0.3172331,2311.912,33.14902,0,17.88891,90.4378,97.40698,505.9713,482.4044,23.56697,540.1024,0,1267.068,0,7.105427e-15,1.600942e-13,4.263256e-14,103.2153,191.0364,33.14902,191.0364,0,0,0,0
mpc,2026-01-13 09:45:00,807,9.75,31.74585,3484.359,90.02464,281.4651,126.6802,1,1,2439.051,2438.734,111.2338,38.76621,150,1,86.34157,0,63.65843,0,0,187.4057,1498.896,0.7494481,0.9734879,0.3172331,0,250,0.3172331,2327.5,44.94496,0,3.683071,94.05948,81.73526,512.6258,489.1807,23.44515,545.1255,0,1258.857,0,0,-3.297362e-13,4.263256e-14,86.34157,187.4057,44.94496,187.4057,0,0,0,2.842171e-14
mpc,2026-01-13 10:00:00,808,10,31.96557,3522.111,65.63368,283.8319,135.7155,1,1,2465.478,2465.161,110.4833,39.51672,150,1,77.25128,0,72.74872,0,0,190.7851,1450.964,0.725482,0.943833,0.3172331,0,250,0.3172331,2354.677,51.23513,0,0,93.04687,84.48034,520.8257,497.4194,23.40632,554.7823,0,1270.071,0,-7.105427e-15,1.597611e-13,4.263256e-14,65.63368,190.7851,51.23513,190.7851,0,11.61761,0,-1.421085e-14
mpc,2026-01-13 10:15:00,809,10.25,32.11267,3545.378,62.46372,283.0648,143.1302,1,1,2481.764,2481.447,109.1785,40.82147,150,1,61.44795,0,88.55205,0,0,196.1574,1401.696,0.7008481,0.9136508,0.3172331,0,250,0.3172331,2372.269,62.26083,0,1.015766,86.90742,80.86939,526.0643,502.8543,23.21002,560.8178,0,1273.303,0,-1.421085e-14,2.595701e-13,4.263256e-14,61.44795,196.1574,62.26083,196.1574,0,0,0,0
mpc,2026-01-13 10:30:00,810,10.5,32.35202,3549.733,46.02243,291.4566,154.841,1,1,2484.813,2484.496,109.1008,40.89925,150,1,60.50587,0,89.49413,0,0,197.4212,1352.12,0.6760602,0.8826276,0.3172331,0,250,0.3172331,2375.395,62.75184,0,0,94.03533,92.08921,529.6666,506.3429,23.32371,566.8721,0,1295.955,0,1.421085e-14,8.604228e-14,4.263256e-14,46.02243,197.4212,62.75184,197.4212,0,14.48344,0,3.552714e-14
mpc,2026-01-13 10:45:00,811,10.75,32.60832,3535.602,35.93824,290.9974,166.697,1,1,2474.921,2474.604,108.4792,41.52078,150,1,52.97774,0,97.02226,0,0,200.0378,1301.898,0.650949,0.8514103,0.3172331,0,250,0.3172331,2366.125,67.8315,0,0,90.95952,98.86547,530.7477,507.4163,23.33143,570.1388,0,1297.183,0,-2.131628e-14,-2.862155e-13,4.263256e-14,35.93824,200.0378,67.8315,200.0379,0,17.0395,0,-7.105427e-15
mpc,2026-01-13 11:00:00,812,11,32.86167,3533.663,41.41552,292.461,189.506,1,0,2473.564,2473.247,0,0,0,0,0,0,0,0,0,247.9783,1239.698,0.6198492,0.8197861,0.3172331,0,250,0.3172331,2473.247,0,0,0,85.89821,189.506,533.6459,533.5775,0.06843976,574.4614,0,1297.097,0,0,1.447731e-13,4.263256e-14,41.41552,206.5628,0,262.1584,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,33.23138,3544.552,53.35902,295.8566,213.1749,1,0,2481.187,2480.869,0,0,0,0,0,0,0,0,0,258.7849,1174.807,0.5874035,0.78062,0.3172331,0,250,0.3172331,2480.869,0,0,0.9514112,89.47921,213.1749,540.0284,539.9594,0.06904555,586.3567,0,1328.706,0,0,2.411404e-13,4.263256e-14,52.4076,206.3773,0,258.7849,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,33.37604,3582.107,53.14434,300.8317,213.5253,0,0,2507.475,2507.158,260.6271,114.8972,375.5243,1,0,0,375.5243,0,0,251.8356,1111.663,0.5558316,0.7397588,0.3172331,0,250,0.3172331,2246.531,260.2352,0,7.242208,94.89815,0,547.6468,490.6551,56.99173,0,605.5523,3506.73,0,0,-3.625988e-13,4.263256e-14,45.90213,205.9335,213.5253,251.8356,0,0,46.70989,0
mpc,2026-01-13 11:45:00,815,11.75,33.89949,3665.15,64.28708,302.6885,257.6118,0,0,2565.605,2565.288,274.1083,120.8404,394.9487,1,0,0,394.9487,0,0,256.6744,1047.32,0.5236598,0.699998,0.3172331,0,250,0.3172331,2291.18,272.0423,0,14.81272,95.48845,0,567.4792,506.7798,60.69943,0,627.6202,3642.18,0,-2.842171e-14,3.956835e-13,4.263256e-14,49.47436,207.2,257.6118,256.6744,0,0,14.43044,0
mpc,2026-01-13 12:00:00,816,12,34.27665,3691.092,52.63908,308.3255,287.8789,0,0,2583.764,2583.447,314.0192,138.4351,452.4543,1,0,0,452.4543,0,0,249.7372,984.7205,0.4923602,0.6594818,0.3172331,0,250,0.3172331,2269.428,310.2872,0,9.828618,101.3988,0,576.7887,506.6175,70.17115,0,645.0526,3739.657,0,0,-4.085621e-14,4.263256e-14,42.81046,206.9268,287.8789,249.7372,0,0,22.40835,0
mpc,2026-01-13 12:15:00,817,12.25,34.45464,3700.231,44.71612,307.3936,313.8999,0,0,2590.162,2589.845,349.0803,153.8917,502.972,2,0,0,502.972,0,0,252.5808,921.4202,0.4607101,0.620064,0.3172331,0,250,0.3172331,2240.764,344.2153,0,0,99.52894,0,580.7552,502.4148,78.34043,0,656.3065,3781.373,0,0,2.764455e-14,4.263256e-14,44.71612,207.8647,313.8999,253.6274,0,0,30.31544,0
mpc,2026-01-13 12:30:00,818,12.5,34.45609,3735.198,46.30662,303.5869,335.1133,0,0,2614.639,2614.322,366.6664,161.6445,528.3109,2,0,0,528.3109,0,0,253.5458,857.8888,0.4289444,0.5802048,0.3172331,0,250,0.3172331,2247.655,361.5503,0,0,96.34775,0,586.2642,503.9777,82.28645,0,665.6222,3827.122,0,-2.842171e-14,1.154632e-14,4.263256e-14,46.30662,207.2391,335.1133,259.493,0,0,26.43693,0
mpc,2026-01-13 12:45:00,819,12.75,34.70704,3710.522,43.38938,298.7491,377.8795,0,0,2597.365,2597.048,396.6061,174.8434,571.4495,2,0,0,571.4495,0,0,251.1886,794.9565,0.3974783,0.5402,0.3172331,0,250,0.3172331,2200.442,389.925,0,0,90.94981,0,586.0182,496.4643,89.55394,0,671.3077,3849.081,0,-2.842171e-14,-1.434408e-13,4.263256e-14,43.38938,207.7993,377.8795,254.8809,0,0,12.04549,0
mpc,2026-01-13 13:00:00,820,13,34.90199,3728.463,39.61088,298.1498,402.8834,0,0,2609.924,2609.607,426.7541,188.1342,614.8883,2,0,0,614.8883,0,0,249.5451,732.4451,0.3662226,0.5005725,0.3172331,0,250,0.3172331,2182.852,418.6062,0,0,88.21557,0,591.7147,494.8903,96.82444,0,683.0244,3908.806,0,-2.842171e-14,-4.396483e-14,4.263256e-14,39.61088,209.9342,402.8834,253.1156,0,0,15.72279,-2.842171e-14
mpc,2026-01-13 13:15:00,821,13.25,35.24235,3743.114,49.54084,300.9038,429.9199,0,0,2620.18,2619.862,467.9948,206.3151,674.3099,2,0,0,674.3099,0,0,248.1373,670.2955,0.3351478,0.46121,0.3172331,0,250,0.3172331,2151.868,457.2234,0,7.792341,94.51503,0,599.1253,492.042,107.0833,0,698.3571,4017.444,0,0,7.971401e-14,4.263256e-14,41.7485,206.3888,429.9199,248.1373,0,0,27.30347,0
mpc,2026-01-13 13:30:00,822,13.5,35.57128,3687.818,59.28197,299.7228,468.7169,0,0,2581.472,2581.155,477.9686,210.712,688.6807,2,0,0,688.6807,0,0,255.5962,606.291,0.3031455,0.4220753,0.3172331,0,250,0.3172331,2103.186,465.1554,0,12.00295,91.40563,3.561425,595.1988,484.9225,110.2763,0,696.4557,4008.886,0,-5.684342e-14,-1.96787e-13,4.263256e-14,47.27902,208.3172,465.1554,255.5962,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,36.04666,3708.958,49.19067,298.8915,507.3449,0,0,2596.271,2595.953,507.1331,223.5692,730.7023,2,0,0,730.7023,0,0,251.0531,543.4322,0.2717161,0.3817725,0.3172331,0,250,0.3172331,2088.82,490.7592,0,3.390604,93.63845,16.5857,605.9162,487.4877,118.4285,0,714.9277,4099.477,0,-2.842171e-14,-2.375877e-14,4.263256e-14,45.80007,205.253,490.7592,251.0531,0,0,0,0
mpc,2026-01-13 14:00:00,824,14,36.24112,3701.248,54.32899,295.0016,521.4839,0,1,2590.873,2590.556,555.3495,241.5171,796.8666,2,27.80992,0,769.0567,0,0,233.8737,484.8783,0.2424391,0.3421913,0.3172331,0,250,0.3172331,2035.207,515.3226,0,0,87.64697,6.161251,607.6902,477.3584,130.3318,0,720.3206,4112.954,0,0,5.806466e-14,4.263256e-14,54.32899,207.3546,515.3226,235.7527,0,0,0,-2.842171e-14
mpc,2026-01-13 14:15:00,825,14.25,36.54647,3706.221,50.21357,292.279,539.8746,0,1,2594.355,2594.038,577.7353,249.2016,826.9369,2,46.17095,0,780.7659,0,0,209.8928,432.3287,0.2161644,0.3053207,0.3172331,0,250,0.3172331,2016.302,521.2614,0,4.042621,82.38625,18.61317,613.3388,476.6798,136.659,0,730.2818,4165.64,0,0,-5.639933e-14,4.263256e-14,46.17095,209.8928,521.2614,209.8928,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,36.67998,3703.737,41.60957,288.7493,549.1838,1,1,2592.616,2592.298,589.3404,254.1755,843.516,2,47.36622,0,796.1498,0,0,206.6493,380.5984,0.1902992,0.2722311,0.3172331,0,250,0.3172331,2002.958,530.6817,0,0,82.09998,18.50212,615.0632,475.1748,139.8883,733.7398,0,1609.102,0,0,8.204548e-14,4.263256e-14,41.60957,206.6493,530.6817,206.6493,0,5.756648,0,1.421085e-14
mpc,2026-01-13 14:45:00,827,14.75,36.80914,3710.048,55.64848,288.9106,536.4206,1,1,2597.033,2596.716,596.9353,257.9087,854.844,2,44.1301,0,810.7139,0,0,205.0897,329.266,0.164633,0.2396572,0.3172331,0,250,0.3172331,1999.781,539.5519,0,11.51838,83.82086,0,618.1949,476.0256,142.1693,733.9343,0,1632.329,0,-1.136868e-13,-1.139921e-13,4.263256e-14,44.1301,205.0897,536.4206,205.0897,0,0,3.131303,0
mpc,2026-01-13 15:00:00,828,15,37.17644,3688.281,49.97421,287.4018,556.5787,1,1,2581.797,2581.48,602.2726,259.296,861.5686,2,52.24798,0,809.3206,0,0,206.5768,277.57,0.138785,0.207334,0.3172331,0,250,0.3172331,1979.207,536.2465,0,0,80.82503,20.33211,620.5359,475.7032,144.8327,739.886,0,1619.195,0,0,1.017242e-13,4.263256e-14,49.97421,206.5768,536.2465,206.5768,0,2.273771,0,1.421085e-14
mpc,2026-01-13 15:15:00,829,15.25,37.30828,3711.345,51.19338,293.5742,541.8282,1,1,2597.942,2597.624,1155.355,443.1826,1598.537,4,56.11224,204.7002,837.7251,0,500,0,402.5263,0.2012631,0.1747817,0.3172331,0,250,0.3172331,1442.269,554.1834,0,0,88.87401,0,626.6005,347.8626,278.7379,791.0452,0,1735.398,0,-1.705303e-13,-1.229017e-13,4.263256e-14,51.19338,204.7002,541.8282,0,500,4.918853,12.35518,-7.105427e-15
mpc,2026-01-13 15:30:00,830,15.5,37.43032,3729.716,57.33365,283.9892,534.2663,1,1,2610.801,2610.484,632.5797,271.6111,904.1908,2,61.03878,0,843.152,0,0,205.2446,351.1518,0.1755759,0.2534649,0.3172331,0,250,0.3172331,1977.904,556.9503,0,0,78.74461,0,631.7476,478.6026,153.145,750.2136,0,1636.262,0,-1.136868e-13,-4.013456e-14,4.263256e-14,57.33365,205.2446,534.2663,205.2446,0,3.705127,22.68399,0
mpc,2026-01-13 15:45:00,831,15.75,37.50573,3688.877,74.9972,283.1198,525.0996,1,1,2582.214,2581.897,635.9961,271.9927,907.9888,2,70.49183,0,837.497,0,0,201.7758,300.6526,0.1503263,0.2211151,0.3172331,0,250,0.3172331,1945.9,552.7096,0,4.50537,81.34404,0,626.0869,471.8055,154.2814,743.7982,0,1635.687,0,1.136868e-13,-9.905965e-14,4.263256e-14,70.49183,201.7758,525.0996,201.7758,0,0,27.61005,0
mpc,2026-01-13 16:00:00,832,16,37.65591,3684.921,79.70544,282.3092,521.4975,1,1,2579.445,2579.128,1167.024,445.3984,1612.423,4,80.73078,197.933,833.7589,0,500,0,425.6052,0.2128026,0.1893165,0.3172331,0,250,0.3172331,1412.103,549.2409,0,0,84.37615,0,627.9307,343.7573,284.1734,789.1557,0,1723.86,0,5.684342e-14,7.926992e-14,4.263256e-14,79.70544,197.933,521.4975,0,500,1.025347,27.74338,0
mpc,2026-01-13 16:15:00,833,16.25,37.82523,3665.647,83.39034,280.5154,530.5706,1,1,2565.953,2565.636,1144.215,434.552,1578.767,4,87.37819,193.2059,798.1824,0,500,0,550.5382,0.2752691,0.2679974,0.3172331,0,250,0.3172331,1421.421,524.7237,0,0,87.3095,5.846897,627.4913,347.6016,279.8896,783.5834,0,1717.776,0,1.705303e-13,-4.241052e-14,4.263256e-14,83.39034,193.2059,524.7237,0,500,3.987847,0,2.842171e-14
mpc,2026-01-13 16:30:00,834,16.5,37.88365,3686.512,100.3091,281.1147,521.4666,1,1,2580.558,2580.241,1148.098,433.8331,1581.931,4,107.8141,189.3004,784.8168,0,500,0,675.4516,0.3377258,0.3466658,0.3172331,0,250,0.3172331,1432.143,515.5703,0,0,91.81426,5.896255,632.0563,350.7748,281.2814,786.0521,0,1730.484,0,5.684342e-14,4.507505e-14,4.263256e-14,100.3091,189.3004,515.5703,0,500,7.504975,0,9.947598e-14
mpc,2026-01-13 16:45:00,835,16.75,37.79153,3644.507,126.7018,278.9845,492.5228,1,1,2551.155,2550.838,1131.927,424.588,1556.515,4,125.6024,191.4065,739.5061,0,500,0,800.3452,0.4001726,0.4253219,0.3172331,0,250,0.3172331,1418.911,486.3493,0,1.099435,87.57795,6.173533,623.3074,346.6734,276.634,772.7697,0,1698.508,0,-5.684342e-14,2.131073e-13,4.263256e-14,125.6024,191.4065,486.3493,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:00:00,836,17,37.87988,3631.18,150.0346,274.5593,500.5433,1,1,2541.826,2541.509,1135.838,424.1411,1559.979,4,143.8527,191.3265,724.8001,0,500,0,925.2192,0.4626096,0.5039657,0.3172331,0,250,0.3172331,1405.67,476.1654,0,6.181842,83.23282,24.37796,622.5062,344.2559,278.2503,774.3673,0,1702.975,0,5.684342e-14,-2.012834e-13,4.263256e-14,143.8527,191.3265,476.1654,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:15:00,837,17.25,37.7983,3607.845,172.3215,270.8729,463.9898,1,1,2525.492,2525.174,1129.81,419.084,1548.894,4,164.0265,191.6866,693.1813,0,500,0,1050.074,0.5250368,0.582597,0.3172331,0,250,0.3172331,1395.364,455.8455,0,8.295073,79.1863,8.144337,617.1496,340.9824,276.1671,762.0566,0,1675.019,0,1.136868e-13,-1.214584e-13,4.263256e-14,164.0265,191.6866,455.8455,0,500,0,0,-1.136868e-13
mpc,2026-01-13 17:30:00,838,17.5,37.76255,3552.233,194.8563,271.5305,431.1062,1,1,2486.563,2486.246,1135.005,417.8219,1552.827,4,193.886,189.9625,668.9783,0,500,0,1174.908,0.5874541,0.6612159,0.3172331,0,250,0.3172331,1351.241,440.1206,0,0.9702926,81.56807,0,607.0534,329.8832,277.1701,747.7051,0,1637.789,0,1.136868e-13,-1.419975e-13,4.263256e-14,193.886,189.9625,431.1062,0,500,0,9.01436,5.684342e-14
mpc,2026-01-13 17:45:00,839,17.75,37.78558,3569.928,222.7871,262.2483,427.1891,1,1,2498.95,2498.632,1122.663,407.7549,1530.418,4,232.7752,187.7009,609.9421,0,500,0,1299.723,0.6498617,0.7398225,0.3172331,0,250,0.3172331,1375.969,401.1683,0,0,74.54739,26.0208,610.4549,336.128,274.3268,750.2394,0,1629.073,0,1.136868e-13,1.998401e-13,4.263256e-14,222.7871,187.7009,401.1683,0,500,9.988089,0,0
mpc,2026-01-13 18:00:00,840,18,37.79566,3558.994,263.8175,0,417.0107,1,1,2491.296,2490.978,1009.383,353.9038,1363.287,3,265.6565,4.827318,592.803,0,500,0,1424.519,0.7122594,0.8184167,0.3172331,0,250,0.3172331,1481.596,389.8479,0,0,0,27.16283,608.75,362.029,246.721,722.5701,0,1445.14,0,1.136868e-13,1.509903e-13,4.263256e-14,263.8175,0,389.8479,0,500,6.666287,0,7.01661e-14
mpc,2026-01-13 18:15:00,841,18.25,37.45123,3506.553,291.2212,0,360.1692,1,1,2454.587,2454.27,1019.598,354.6072,1374.205,3,297.5979,5.654169,570.9528,0,500,0,1549.294,0.7746472,0.8969986,0.3172331,0,250,0.3172331,1434.672,377.0516,0,0,0,0,594.2784,347.3475,246.9309,701.9547,0,1403.909,0,0,4.701795e-13,4.263256e-14,291.2212,0,360.1692,0,500,12.03085,16.88237,4.796163e-14
mpc,2026-01-13 18:30:00,842,18.5,37.62227,3515.361,330.6566,0.06230682,341.1244,1,0,2460.753,2460.435,360.241,158.8119,519.0529,2,0,0,519.0529,0,0,328.1054,1467.024,0.7335121,0.975568,0.3172331,0,250,0.3172331,2100.194,342.0672,0,2.613559,0,0,598.4976,510.8036,87.69399,669.6155,0,1343.739,0,0,-3.863576e-14,4.263256e-14,328.0431,0.06230682,341.1244,331.9423,0,0,0.9427548,5.77316e-15
mpc,2026-01-13 18:45:00,843,18.75,37.65496,3522.584,356.6384,0,328.7285,1,0,2465.809,2465.491,338.3161,149.1463,487.4625,1,0,0,487.4625,0,0,355.762,1377.853,0.6889264,0.9237637,0.3172331,0,250,0.3172331,2127.175,321.1209,0,0.8763002,0,7.607596,600.2521,517.8186,82.43356,668.8168,0,1339.145,0,0,-3.488321e-13,4.263256e-14,355.762,0,321.1209,356.4543,0,0,0,0
mpc,2026-01-13 19:00:00,844,19,37.81902,3457.996,382.4859,0,311.3396,0,0,2420.597,2420.28,307.6556,135.6297,443.2853,1,0,0,443.2853,0,0,378.9577,1282.896,0.6414482,0.8676137,0.3172331,0,250,0.3172331,2112.624,291.4369,0,3.528293,0,19.9027,591.8464,516.5457,75.30069,0,657.0417,3619.816,0,0,-2.376987e-13,4.263256e-14,378.9577,0,291.4369,380.0127,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,38.03989,3437.547,388.7036,0,279.3695,0,0,2406.283,2405.966,292.0337,128.7428,420.7765,1,0,0,420.7765,0,0,388.7036,1185.519,0.5927593,0.8078211,0.3172331,0,250,0.3172331,2113.932,275.8951,0,0,0,3.474453,591.8624,519.9542,71.90823,0,649.5516,3572.534,0,-2.842171e-14,-3.637091e-13,4.263256e-14,388.7036,0,275.8951,394.3489,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,37.78642,3416.831,391.1522,0,249.6528,0,0,2391.782,2391.464,266.3518,117.4209,383.7727,1,0,0,383.7727,0,0,391.1522,1087.544,0.543772,0.7465037,0.3172331,0,250,0.3172331,2125.113,252.4106,0,0,0,0,584.2886,519.144,65.1446,0,636.5649,3501.107,0,-2.842171e-14,-4.747314e-13,4.263256e-14,391.1522,0,249.6528,408.4737,0,0,2.757825,0
mpc,2026-01-13 19:45:00,847,19.75,37.56901,3399.275,391.5265,0,246.1368,0,0,2379.492,2379.175,238.9219,105.3285,344.2504,1,0,0,344.2504,0,0,391.5265,989.4911,0.4947455,0.6848105,0.3172331,0,250,0.3172331,2140.253,227.0152,0,0,0,19.12163,577.9102,519.8059,58.1043,0,629.7785,3463.782,0,-1.421085e-14,1.875167e-13,4.263256e-14,391.5265,0,227.0152,401.2431,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,37.44467,3385.353,384.5483,0,233.9128,0,0,2369.747,2369.43,225.5726,99.44349,325.0161,1,0,0,325.0161,0,0,384.5483,893.1982,0.4465991,0.623068,0.3172331,0,250,0.3172331,2143.858,214.6545,0,0,0,19.25829,573.6379,518.9574,54.68051,0,623.0627,3426.845,0,0,1.897371e-13,4.263256e-14,384.5483,0,214.6545,397.3444,0,0,0,0
mpc,2026-01-13 20:15:00,849,20.25,37.3964,3362.858,347.196,0.5293317,205.2309,0,0,2354.001,2353.683,187.0021,82.43971,269.4418,1,0,0,269.4418,0,0,347.7253,806.1263,0.4030632,0.5624338,0.3172331,0,250,0.3172331,2166.681,178.0549,0,0,0,27.17596,569.0946,523.809,45.28565,0,612.8187,3370.503,0,0,-2.235989e-13,4.263256e-14,347.196,0.5293317,178.0549,368.4842,0,0,0,-2.253753e-14
mpc,2026-01-13 20:30:00,850,20.5,37.14315,3307.092,328.9782,0.4124752,201.9544,0,0,2314.964,2314.647,178.3394,78.62074,256.9601,1,0,0,256.9601,0,0,324.5523,724.8613,0.3624307,0.5076059,0.3172331,0,250,0.3172331,2136.308,170.3272,0,4.838347,0,31.62715,555.9134,513.0109,42.90243,0,599.2266,3304.092,0,0,-1.461054e-13,4.263256e-14,324.1398,0.4124752,170.3272,328.1465,0,0,0,-2.775558e-16
mpc,2026-01-13 20:45:00,851,20.75,36.9043,3307.655,293.8206,1.780668,168.6594,0,0,2315.358,2315.041,160.8507,70.91086,231.7615,1,0,0,231.7615,0,0,286.3289,653.165,0.3265825,0.4564346,0.3172331,0,250,0.3172331,2154.191,154.0671,0,9.2723,0,14.59229,552.522,514.0619,38.46005,0,588.455,3252.497,0,0,-1.818545e-13,4.263256e-14,284.5483,1.780668,154.0671,286.8094,0,0,0,2.220446e-15
mpc,2026-01-13 21:00:00,852,21,36.83685,3270.224,272.1175,0,164.1248,0,0,2289.157,2288.839,144.6836,63.78364,208.4673,1,0,0,208.4673,0,0,264.725,586.8809,0.2934405,0.4112884,0.3172331,0,250,0.3172331,2144.156,138.6944,0,7.392486,0,25.43047,545.3039,510.763,34.5409,0,580.6045,3206.077,0,-1.421085e-14,-1.951772e-13,4.263256e-14,264.725,0,138.6944,265.2581,0,0,0,0
mpc,2026-01-13 21:15:00,853,21.25,36.49945,3257.595,245.1371,0,149.5485,0,0,2280.316,2279.999,142.0358,62.61637,204.6522,1,0,0,204.6522,0,0,235.8949,527.8148,0.2639074,0.3695503,0.3172331,0,250,0.3172331,2137.963,136.7086,0,9.242171,0,12.8399,538.4377,504.8247,33.61299,0,570.4729,3153.543,0,-7.105427e-15,9.914292e-14,4.263256e-14,235.8949,0,136.7086,236.0218,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,36.29828,3275.11,211.1526,2.527832,128.1684,0,0,2292.577,2292.26,137.5018,60.61753,198.1193,1,0,0,198.1193,0,0,201.1,477.4567,0.2387284,0.3323572,0.3172331,0,250,0.3172331,2154.758,132.6634,0,10.59932,1.981065,0,538.519,506.1458,32.37324,0,566.7633,3138.899,0,-1.421085e-14,1.626477e-14,4.263256e-14,200.5532,0.546767,128.1684,201.1,0,0,4.495035,9.992007e-16
mpc,2026-01-13 21:45:00,855,21.75,36.2023,3323.85,187.7747,8.514036,113.0202,0,0,2326.695,2326.378,116.5658,51.38794,167.9538,1,0,0,167.9538,0,0,167.7398,435.4466,0.2177233,0.3006475,0.3172331,0,250,0.3172331,2209.812,112.5931,0,20.73692,7.812011,0.4271041,545.1812,517.7937,27.38753,0,569.2817,3180.296,0,-7.105427e-15,7.777112e-14,4.263256e-14,167.0378,0.7020258,112.5931,167.7398,0,0,0,-2.109424e-15
mpc,2026-01-13 22:00:00,856,22,35.91968,3349.002,147.6684,6.953959,120.1974,0,0,2344.301,2343.984,110.4409,48.68776,159.1286,1,0,0,159.1286,0,0,139.7596,400.4381,0.2002191,0.2741943,0.3172331,0,250,0.3172331,2233.543,107.0367,0,8.37127,6.491498,13.16067,545.3342,519.5695,25.76468,0,571.3187,3167.891,0,-7.105427e-15,-5.839773e-14,4.263256e-14,139.2971,0.4624609,107.0367,139.7596,0,0,0,7.660539e-15
mpc,2026-01-13 22:15:00,857,22.25,35.76724,3313.051,118.2986,0,100.6644,0,0,2319.136,2318.819,105.4258,44.57424,150,1,15.99383,0,134.0062,0,0,102.2681,374.8081,0.187404,0.25215,0.3172331,0,250,0.3172331,2213.393,90.30168,0,0.03669186,0,10.36276,537.3839,512.8814,24.50248,0,559.8569,3079.276,0,0,1.156852e-13,4.263256e-14,118.2619,0,90.30168,102.7622,0,0,0,0
mpc,2026-01-13 22:30:00,858,22.5,35.49023,3296.512,105.1362,0,84.1122,0,0,2307.559,2307.241,105.1188,44.88123,150,1,12.27551,0,137.7245,0,0,92.86069,351.5339,0.175767,0.2360112,0.3172331,0,250,0.3172331,2202.123,93.11252,0,0,0,0,530.9523,506.6923,24.26005,0,551.5735,3033.654,0,7.105427e-15,-7.099876e-14,4.263256e-14,105.1362,0,84.1122,96.16057,0,0,9.00032,0
mpc,2026-01-13 22:45:00,859,22.75,35.01572,3324.229,95.37409,0,72.6592,0,0,2326.96,2326.643,105.8271,44.17293,150,1,20.85452,0,129.1455,0,0,74.51957,332.8487,0.1664243,0.2213557,0.3172331,0,250,0.3172331,2220.816,87.80268,0,0,0,0,529.0626,504.9294,24.13319,0,549.1023,3020.063,0,7.105427e-15,5.231926e-14,4.263256e-14,95.37409,0,72.6592,78.71087,0,0,15.14348,0
mpc,2026-01-13 23:00:00,860,23,34.67743,3324.279,83.46555,0,68.68486,0,0,2326.995,2326.678,0,0,0,0,0,0,0,0,0,77.72424,313.3652,0.1566826,0.2095899,0.3172331,0,250,0.3172331,2326.678,0,0,5.741314,0,68.68486,524.6317,524.5602,0.07152166,0,540.0455,2980.154,0,0,4.163336e-15,4.263256e-14,77.72424,0,0,79.10574,0,0,0,0
mpc,2026-01-13 23:15:00,861,23.25,34.3822,3332.532,73.99034,0,63.34924,0,0,2332.772,2332.455,0,0,0,0,0,0,0,0,0,65.94455,296.8298,0.1484149,0.1973215,0.3172331,0,250,0.3172331,2332.455,0,0,8.045793,0,63.34924,522.1114,522.0404,0.0710018,0,536.219,2963.083,0,0,-8.648637e-14,4.263256e-14,65.94455,0,0,67.56795,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,34.06826,3293.818,67.26065,0,54.9032,0,1,2305.673,2305.355,444.6565,128.1839,572.8404,2,70.30167,2.538723,0,0,500,0,421.783,0.2108915,0.1869093,0.3172331,0,250,0.3172331,1860.699,0,0,0,0,54.9032,512.0882,413.2598,98.82833,0,553.6377,3045.007,0,-2.842171e-14,6.550316e-15,4.263256e-14,67.26065,0,0,0,500,5.579743,0,-3.552714e-15
mpc,2026-01-13 23:45:00,863,23.75,33.80193,3299.11,72.62469,0,48.93165,0,1,2309.377,2309.06,436.2647,125.7336,561.9983,2,59.80004,2.198249,0,0,500,0,546.7166,0.2733583,0.2655906,0.3172331,0,250,0.3172331,1872.795,0,0,12.82464,0,48.93165,509.5951,413.2575,96.33767,0,549.7885,3045.959,0,-1.421085e-14,3.391731e-14,4.263256e-14,59.80004,0,0,0,500,2.198249,0,-2.442491e-14
mpc,2026-01-14 00:00:00,864,0,33.58485,3305.628,57.13271,4.404669,74.25978,1,1,2313.94,2313.622,430.5927,123.96,554.5527,2,53.68988,0.8628354,0,0,500,0,671.6306,0.3358153,0.3442594,0.3172331,0,250,0.3172331,1883.03,0,0,3.442826,3.541834,74.25978,507.9255,413.3379,94.58767,553.5984,0,1119.245,0,5.684342e-14,-3.796963e-14,4.263256e-14,53.68988,0.8628354,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 00:15:00,865,0.25,33.35469,3329.823,46.62261,1.786523,68.39674,1,1,2330.876,2330.559,431.3464,124.1355,555.4819,2,55.00786,0.4740834,0,0,500,0,796.5248,0.3982624,0.4229159,0.3172331,0,250,0.3172331,1899.212,0,0,0,1.31244,68.39674,508.8155,414.586,94.22945,553.6521,0,1109.568,0,2.842171e-14,-1.009193e-13,4.263256e-14,46.62261,0.4740834,0,0,500,8.38525,0,6.394885e-14
mpc,2026-01-14 00:30:00,866,0.5,33.11239,3359.548,45.90193,0.6112475,76.45005,1,1,2351.684,2351.366,429.4181,123.5429,552.961,2,52.84381,0.117188,0,0,500,0,921.3994,0.4606997,0.50156,0.3172331,0,250,0.3172331,1921.948,0,0,0,0.4940595,76.45005,510.3883,417.1224,93.2659,557.2573,0,1115.367,0,-2.842171e-14,1.009193e-13,4.263256e-14,45.90193,0.117188,0,0,500,6.941879,0,2.842171e-14
mpc,2026-01-14 00:45:00,867,0.75,32.79362,3318.907,42.71411,0,61.83294,1,1,2323.235,2322.918,432.2992,124.4619,556.7611,2,55.79514,0.9659963,0,0,500,0,1046.254,0.5231272,0.5801917,0.3172331,0,250,0.3172331,1890.619,0,0,0,0,61.83294,500.4059,407.2238,93.18206,545.004,0,1090.008,0,-2.842171e-14,2.893241e-13,4.263256e-14,42.71411,0,0,0,500,14.04702,0,-3.907985e-14
mpc,2026-01-14 01:00:00,868,1,32.50863,3341.161,46.82104,0,50.80269,1,1,2338.812,2338.495,429.1475,123.4834,552.6309,2,52.34025,0.2906614,0,0,500,0,1171.09,0.5855448,0.6588111,0.3172331,0,250,0.3172331,1909.348,0,0,0,0,50.80269,500.3823,408.4996,91.88276,542.8521,0,1085.704,0,0,-1.209033e-13,4.263256e-14,46.82104,0,0,0,500,5.809875,0,3.019807e-14
mpc,2026-01-14 01:15:00,869,1.25,32.21005,3314.331,49.20364,0,47.33301,1,1,2320.032,2319.715,424.2977,122.1688,546.4665,2,45.41873,1.047745,0,0,500,0,1295.905,0.6479527,0.737418,0.3172331,0,250,0.3172331,1895.417,0,0,3.784909,0,47.33301,492.9007,402.6894,90.21126,534.9143,0,1076.358,0,0,-2.027267e-13,4.263256e-14,45.41873,0,0,0,500,1.047745,0,2.153833e-14
mpc,2026-01-14 01:30:00,870,1.5,31.89127,3302.233,44.35106,0,46.99759,1,1,2311.563,2311.246,426.7035,122.992,549.6954,2,47.41424,2.281208,0,0,500,0,1420.701,0.7103507,0.8160126,0.3172331,0,250,0.3172331,1884.543,0,0,0,0,46.99759,487.47,397.4185,90.05151,530.3215,0,1060.643,0,5.684342e-14,-2.453593e-13,4.263256e-14,44.35106,0,0,0,500,5.344385,0,7.81597e-14
mpc,2026-01-14 01:45:00,871,1.75,31.83885,3328.413,31.46026,0,52.46551,1,1,2329.889,2329.572,427.0001,122.9663,549.9664,2,48.72969,1.236682,0,0,500,0,1545.478,0.7727388,0.8945948,0.3172331,0,250,0.3172331,1902.572,0,0,0,0,52.46551,490.7379,400.7332,90.00462,534.7502,0,1069.5,0,7.105427e-14,-3.901324e-13,4.263256e-14,31.46026,0,0,0,500,18.50612,0,3.907985e-14
mpc,2026-01-14 02:00:00,872,2,31.36408,3316.856,26.54603,0,56.1735,1,1,2321.799,2321.482,422.776,121.7278,544.5038,2,43.48642,1.017414,0,0,500,0,1670.234,0.8351172,0.9731646,0.3172331,0,250,0.3172331,1898.706,0,0,0,0,56.1735,483.7131,395.5678,88.14532,528.9985,0,1057.997,0,-4.263256e-14,-1.751932e-13,4.263256e-14,26.54603,0,0,0,500,17.9578,0,-5.329071e-14
mpc,2026-01-14 02:15:00,873,2.25,31.18236,3319.545,37.19819,0,57.8346,1,1,2323.681,2323.364,423.4948,121.8827,545.3776,2,44.84799,0.5295572,0,0,500,0,1794.971,0.8974857,1.051722,0.3172331,0,250,0.3172331,1899.869,0,0,0,0,57.8346,482.0975,394.1686,87.9289,528.0504,0,1056.101,0,2.842171e-14,-3.550493e-13,4.263256e-14,37.19819,0,0,0,500,8.179366,0,3.197442e-14
mpc,2026-01-14 02:30:00,874,2.5,30.76614,3352.049,44.97489,0,60.68867,1,1,2346.434,2346.117,0,0,0,0,0,0,0,0,0,44.97489,1783.445,0.8917226,1.130267,0.3172331,0,250,0.3172331,2346.117,0,0,0,0,60.68867,482.2375,482.1723,0.06519751,494.645,0,989.2899,0,0,-1.574296e-13,4.263256e-14,44.97489,0,0,52.02603,0,0,0,0
mpc,2026-01-14 02:45:00,875,2.75,30.50039,3394.72,44.5499,0,65.93211,1,1,2376.304,2375.986,368.3441,106.0456,474.3897,2,45.03011,0.7928489,0,0,428.5667,0,1890.306,0.9451531,1.123009,0.3172331,0,250,0.3172331,2007.642,0,0,0,0,65.93211,485.4595,410.145,75.31452,529.66,0,1059.32,0,-1.421085e-14,-3.625988e-13,4.263256e-14,44.5499,0,0,0,428.5667,1.273055,0,-2.220446e-14
mpc,2026-01-14 03:00:00,876,3,30.43122,3388.363,49.33063,0,56.75762,1,1,2371.854,2371.537,0,0,0,0,0,0,0,0,0,49.33063,1877.676,0.9388379,1.190298,0.3172331,0,250,0.3172331,2371.537,0,0,0,0,56.75762,483.7986,483.7339,0.06470756,495.311,0,990.622,0,0,4.463097e-13,4.263256e-14,49.33063,0,0,56.82701,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,30.23161,3338.901,60.63911,0.2885393,54.66187,1,1,2337.231,2336.914,0,0,0,0,0,0,0,0,0,51.89711,1864.406,0.932203,1.182345,0.3172331,0,250,0.3172331,2336.914,0,0,9.030537,0,54.66187,474.6106,474.5462,0.06441905,485.6462,0,986.87,0,0,-1.973977e-13,4.263256e-14,51.60857,0.2885393,0,54.4327,0,0,0,-4.440892e-16
mpc,2026-01-14 03:30:00,878,3.5,30.26654,3331.709,65.13737,0,56.57425,1,1,2332.196,2331.879,0,0,0,0,0,0,0,0,0,56.67785,1849.943,0.9249715,1.173989,0.3172331,0,250,0.3172331,2331.879,0,0,8.459522,0,56.57425,473.958,473.8935,0.06446934,485.3908,0,985.3742,0,0,-2.180478e-13,4.263256e-14,56.67785,0,0,59.44098,0,0,0,0
mpc,2026-01-14 03:45:00,879,3.75,30.00582,3306.465,59.52055,3.424077,47.68105,1,1,2314.525,2314.208,0,0,0,0,0,0,0,0,0,62.94463,1833.916,0.9169578,1.164882,0.3172331,0,250,0.3172331,2314.208,0,0,0,0,47.68105,467.6413,467.5772,0.06409578,477.211,0,954.422,0,0,-3.561595e-13,4.263256e-14,59.52055,3.424077,0,68.89981,0,0,0,-3.108624e-15
mpc,2026-01-14 04:00:00,880,4,29.84721,3292.191,66.17522,3.485649,46.49084,1,1,2304.534,2304.217,0,0,0,0,0,0,0,0,0,69.66086,1816.212,0.9081059,1.15479,0.3172331,0,250,0.3172331,2304.217,0,0,0,0,46.49084,463.9871,463.9232,0.06387063,473.2835,0,946.567,0,0,-3.250733e-13,4.263256e-14,66.17522,3.485649,0,78.21538,0,0,0,2.664535e-15
mpc,2026-01-14 04:15:00,881,4.25,29.66034,3301.076,74.83226,0,30.74346,1,1,2310.753,2310.436,329.382,94.83498,424.217,1,78.5969,0.7703484,0,0,336.2966,0,1900,0.95,1.143642,0.3172331,0,250,0.3172331,1981.054,0,0,0,0,30.74346,463.3217,397.2148,66.10694,498.214,0,996.4281,0,-2.842171e-14,-1.776357e-14,4.263256e-14,74.83226,0,0,0,344.8498,13.08815,0,-1.065814e-14
mpc,2026-01-14 04:30:00,882,4.5,29.57472,3292.598,91.07474,7.559449,29.79374,1,1,2304.819,2304.501,0,0,0,0,0,0,0,0,0,92.85426,1876.487,0.9382437,1.196402,0.3172331,0,250,0.3172331,2304.501,0,0,0,5.779931,29.79374,461.2607,461.1972,0.06348749,467.1598,0,944.29,0,0,-8.348877e-14,4.263256e-14,91.07474,1.779518,0,105.7634,0,0,0,-3.996803e-15
mpc,2026-01-14 04:45:00,883,4.75,29.4624,3294.089,118.6333,1.459081,44.29118,1,1,2305.863,2305.545,0,0,0,0,0,0,0,0,0,120.0923,1846.169,0.9230844,1.181597,0.3172331,0,250,0.3172331,2305.545,0,0,0,0,44.29118,460.3314,460.2681,0.0633309,469.1101,0,938.2203,0,0,1.476597e-13,4.263256e-14,118.6333,1.459081,0,131.4843,0,0,0,4.440892e-15
mpc,2026-01-14 05:00:00,884,5,29.35834,3293.798,148.5008,0,45.40623,1,1,2305.658,2305.341,0,0,0,0,0,0,0,0,0,148.5008,1808.753,0.9043765,1.162505,0.3172331,0,250,0.3172331,2305.341,0,0,0,0,45.40623,459.2412,459.178,0.06318651,468.222,0,936.4441,0,0,4.019007e-14,4.263256e-14,148.5008,0,0,162.0561,0,0,0,0
mpc,2026-01-14 05:15:00,885,5.25,29.33239,3293.819,186.5092,0,35.62699,1,1,2305.674,2305.356,0,0,0,0,0,0,0,0,0,186.5092,1761.841,0.8809205,1.138945,0.3172331,0,250,0.3172331,2305.356,0,0,0,0,35.62699,458.9833,458.9201,0.06315061,466.0123,0,932.0246,0,0,-3.677059e-13,4.263256e-14,186.5092,0,0,202.5171,0,0,0,0
mpc,2026-01-14 05:30:00,886,5.5,29.45594,3249.658,236.0911,1.596394,37.52214,1,1,2274.76,2274.443,0,0,0,0,0,0,0,0,0,236.1602,1702.524,0.8512618,1.109405,0.3172331,0,250,0.3172331,2274.443,0,0,0,1.52732,37.52214,454.0579,453.9945,0.06332191,461.4842,0,925.6031,0,0,2.531308e-14,4.263256e-14,236.0911,0.06907344,0,247.1947,0,0,0,4.57967e-16
mpc,2026-01-14 05:45:00,887,5.75,29.46903,3259.318,288.2462,2.299648,34.05719,1,1,2281.522,2281.205,0,0,0,0,0,0,0,0,0,288.0697,1630.238,0.8151191,1.072054,0.3172331,0,250,0.3172331,2281.205,0,0,1.060676,1.415486,34.05719,455.5386,455.4753,0.06334013,462.2753,0,928.8219,0,0,-4.403145e-13,4.263256e-14,287.1855,0.8841617,0,288.0697,0,0,0,1.665335e-14
mpc,2026-01-14 06:00:00,888,6,29.486,3271.522,347.3603,6.136337,32.70191,1,1,2290.066,2289.748,0,0,0,0,0,0,0,0,0,323.958,1548.992,0.774496,1.026537,0.3172331,0,250,0.3172331,2289.748,0,0,23.95159,5.587041,32.70191,457.4148,457.3514,0.06336373,463.8833,0,978.7207,0,0,4.789502e-13,4.263256e-14,323.4087,0.5492963,0,323.958,0,0,0,-1.953993e-14
mpc,2026-01-14 06:15:00,889,6.25,29.47375,3329.1,379.4609,5.961732,30.88438,1,1,2330.37,2330.053,0,0,0,0,0,0,0,0,0,368.7081,1456.571,0.7282856,0.9753776,0.3172331,0,250,0.3172331,2330.053,0,0,11.15418,5.5604,30.88438,465.3399,465.2766,0.06334669,471.4437,0,971.7201,0,0,1.74305e-13,4.263256e-14,368.3067,0.4013321,0,368.7081,0,0,0,6.383782e-15
mpc,2026-01-14 06:30:00,890,6.5,29.42383,3358.66,411.046,3.912302,14.05288,1,1,2351.062,2350.745,0,0,0,0,0,0,0,0,0,400.8435,1356.131,0.6780655,0.9171815,0.3172331,0,250,0.3172331,2350.745,0,0,10.5404,3.574381,14.05288,468.9576,468.8943,0.06327731,471.6974,0,967.7428,0,0,-4.118927e-13,4.263256e-14,400.5056,0.3379203,0,400.8435,0,0,0,-2.553513e-14
mpc,2026-01-14 06:45:00,891,6.75,29.2948,3370.895,421.3521,4.231417,42.41336,1,1,2359.626,2359.309,326.9752,94.06281,421.038,1,421.0183,0.019702,0,0,0,0,1355.918,0.6779588,0.8539358,0.3172331,0,250,0.3172331,2032.334,0,0,0.333766,4.211715,42.41336,469.3372,404.2377,65.0995,506.7366,0,1021.314,0,0,3.889111e-13,4.263256e-14,421.0183,0.019702,0,0,0,0,0,1.637579e-14
mpc,2026-01-14 07:00:00,892,7,29.23643,3361.192,424.2556,0,45.10064,1,1,2352.834,2352.517,677.6825,195.0108,872.6934,2,428.1639,0.5868937,0,0,443.9426,0,1466.69,0.7333449,0.8538014,0.3172331,0,250,0.3172331,1674.834,0,0,0,0,45.10064,467.3893,332.705,134.6843,536.6751,0,1073.35,0,1.136868e-13,1.489919e-13,4.263256e-14,424.2556,0,0,0,443.9426,4.495134,0,8.348877e-14
mpc,2026-01-14 07:15:00,893,7.25,29.33656,3385.118,406.9059,0,44.30106,1,1,2369.582,2369.265,712.5228,205.0314,917.5542,2,416.9852,0.5689349,0,0,500,0,1591.459,0.7957294,0.923553,0.3172331,0,250,0.3172331,1656.742,0,0,0,0,44.30106,471.7484,329.8327,141.9158,543.6837,0,1087.367,0,5.684342e-14,1.04361e-13,4.263256e-14,406.9059,0,0,0,500,10.64829,0,-3.730349e-14
mpc,2026-01-14 07:30:00,894,7.5,29.19728,3356.095,411.9102,0,49.52384,1,1,2349.267,2348.949,697.5962,200.8323,898.4285,2,396.9672,1.461328,0,0,500,0,1716.208,0.8581042,1.002118,0.3172331,0,250,0.3172331,1651.353,0,0,14.94299,0,49.52384,466.2817,327.7601,138.5216,538.4219,0,1102.62,0,5.684342e-14,-3.490541e-13,4.263256e-14,396.9672,0,0,0,500,1.461328,0,2.531308e-14
mpc,2026-01-14 07:45:00,895,7.75,29.41163,3392.278,369.0595,0,45.13902,1,1,2374.595,2374.278,675.3499,194.2902,869.6401,2,369.5196,0.1204342,0,0,500,0,1840.938,0.9204691,1.080671,0.3172331,0,250,0.3172331,1698.928,0,0,0,0,45.13902,473.5249,338.7881,134.7367,542.0796,0,1084.159,0,-5.684342e-14,-2.520206e-13,4.263256e-14,369.0595,0,0,0,500,0.580599,0,-6.27276e-14
mpc,2026-01-14 08:00:00,896,8,29.49801,3388.658,332.5964,262.8217,50.50167,1,1,2372.061,2371.744,253.1059,72.8108,325.9167,1,325.9167,0,0,0,0,222.2358,1785.089,0.8925447,1.159212,0.3172331,0,250,0.3172331,2118.638,0,0,6.679719,40.58592,50.50167,473.9175,423.2857,50.63179,506.1863,0,1093.906,0,0,-1.088019e-14,4.263256e-14,325.9167,222.2358,0,222.2358,0,0,0,-2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,29.53089,3390.545,292.1665,264.3917,70.47791,1,1,2373.381,2373.064,221.9448,63.84671,285.7915,1,285.7915,0,0,0,0,223.8999,1728.833,0.8644167,1.124045,0.3172331,0,250,0.3172331,2151.119,0,0,6.374966,40.49174,70.47791,474.5242,430.0861,44.43818,508.0238,0,1096.893,0,-1.421085e-14,1.021405e-14,4.263256e-14,285.7915,223.8999,0,223.8999,0,0,0,-2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,29.62954,3444.252,264.2077,266.3079,73.46823,1,1,2410.977,2410.659,186.0389,53.51766,239.5565,1,239.5565,0,0,0,0,222.1676,1673.019,0.8365097,1.088621,0.3172331,0,250,0.3172331,2224.62,0,0,24.65121,44.14028,73.46823,483.0889,445.7486,37.34029,513.9872,0,1146.64,0,-1.421085e-14,9.503509e-14,4.263256e-14,239.5565,222.1676,0,222.1676,0,0,0,-2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,29.89843,3461.063,221.0159,272.872,76.74814,1,1,2422.744,2422.427,149.2703,42.94047,192.2108,1,192.2108,0,0,0,0,227.2734,1615.938,0.8079688,1.053476,0.3172331,0,250,0.3172331,2273.156,0,0,28.80515,45.59857,76.74814,488.3409,458.1893,30.15164,516.5995,0,1161.545,0,-2.131628e-14,-4.207745e-13,4.263256e-14,192.2108,227.2734,0,227.2734,0,0,0,0
mpc,2026-01-14 09:00:00,900,9,30.13959,3474.211,171.6879,276.5252,67.29705,1,1,2431.948,2431.63,125.98,36.24057,162.2206,1,162.2206,0,0,0,0,230,1558.183,0.7790916,1.017532,0.3172331,0,250,0.3172331,2305.65,0,0,9.467307,46.52519,67.29705,492.8313,467.2374,25.59398,517.1156,0,1130.818,0,-7.105427e-15,4.263256e-14,4.263256e-14,162.2206,230,0,230,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,30.37727,3461.366,138.9065,278.448,74.67828,1,1,2422.956,2422.639,114.968,35.032,150,1,131.5708,0,18.42917,0,0,234.8443,1499.227,0.7496134,0.9811651,0.3172331,0,250,0.3172331,2307.671,13.21338,0,7.335701,43.60363,61.4649,493.6245,470.1377,23.48685,517.6918,0,1123.254,0,0,-1.675327e-13,4.263256e-14,131.5708,234.8443,13.21338,234.8443,0,0,0,-2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,30.82072,3521.396,106.9901,280.8116,105.6366,1,1,2464.977,2464.66,113.4718,36.52817,150,1,113.449,0,36.55096,0,0,239.2358,1439.182,0.7195909,0.9440412,0.3172331,0,250,0.3172331,2351.188,26.07671,0,0,41.57578,79.55993,507.226,483.8112,23.41473,536.7107,0,1145.14,0,-7.105427e-15,1.765255e-13,4.263256e-14,106.9901,239.2358,26.07671,239.2358,0,6.458963,0,4.263256e-14
mpc,2026-01-14 09:45:00,903,9.75,31.34667,3470.737,83.21117,283.746,122.283,1,1,2429.516,2429.199,111.4289,38.57109,150,1,88.7049,0,61.2951,0,0,237.6425,1379.545,0.6897723,0.9062317,0.3172331,0,250,0.3172331,2317.77,43.47212,0,0,46.10353,78.81091,505.9524,482.681,23.2714,537.6646,0,1154.858,0,-1.421085e-14,-3.277378e-13,4.263256e-14,83.21117,237.6425,43.47212,237.6425,0,5.493731,0,0
mpc,2026-01-14 10:00:00,904,10,31.40447,3514.556,63.97533,288.3717,133.5165,1,1,2460.189,2459.872,109.9799,40.02015,150,1,71.15368,0,78.84632,0,0,240.4287,1319.22,0.6596102,0.8686791,0.3172331,0,250,0.3172331,2349.892,55.88345,0,0,47.94305,77.63307,513.0195,490.0194,23.00008,546.2282,0,1175.158,0,-1.421085e-14,-3.976819e-13,4.263256e-14,63.97533,240.4287,55.88345,240.4287,0,7.17835,0,-2.842171e-14
mpc,2026-01-14 10:15:00,905,10.25,31.75587,3548.199,61.52822,291.2765,154.6565,1,1,2483.74,2483.422,109.2305,40.76954,150,1,62.07695,0,87.92305,0,0,242.4405,1258.403,0.6292013,0.8306937,0.3172331,0,250,0.3172331,2374.192,62.06954,0,0,48.83599,92.58699,522.1391,499.1096,23.02944,559.3431,0,1202.928,0,-1.421085e-14,-2.643441e-13,4.263256e-14,61.52822,242.4405,62.06954,242.4405,0,0.5487354,0,1.421085e-14
mpc,2026-01-14 10:30:00,906,10.5,31.89779,3583.147,51.77214,287.1446,149.9492,1,1,2508.203,2507.886,108.4356,41.56437,150,1,52.44977,0,97.55023,0,0,247.6215,1196.299,0.5981495,0.7923976,0.3172331,0,250,0.3172331,2399.45,68.75513,0,0,39.52303,81.19409,529.0179,506.0803,22.93762,564.7697,0,1197.717,0,0,2.882139e-13,4.263256e-14,51.77214,247.6215,68.75513,247.6215,0,0.6776256,0,1.421085e-14
mpc,2026-01-14 10:45:00,907,10.75,31.96724,3586.2,53.83747,291.5624,164.5131,1,1,2510.34,2510.023,107.7072,42.29284,150,1,43.62651,0,106.3735,0,0,248.5841,1133.965,0.5669824,0.753292,0.3172331,0,250,0.3172331,2402.316,74.91482,0,10.21096,42.97833,89.5983,530.3232,507.5024,22.82075,568.7234,0,1229.198,0,-2.131628e-14,5.639933e-14,4.263256e-14,43.62651,248.5841,74.91482,248.5841,0,0,0,0
mpc,2026-01-14 11:00:00,908,11,32.15549,3580.627,56.67147,287.4267,182.0451,0,0,2506.439,2506.122,0,0,0,0,0,0,0,0,0,300.1611,1058.746,0.529373,0.714041,0.3172331,0,250,0.3172331,2506.122,0,0,8.850556,35.08653,182.0451,531.8256,531.7583,0.0673117,0,570.3853,3212.91,0,0,-9.647838e-14,4.263256e-14,47.82092,252.3402,0,300.1611,0,0,0,-2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,32.55036,3653.438,46.30616,291.5088,207.7357,0,0,2557.407,2557.09,0,0,0,0,0,0,0,0,0,300.4012,983.479,0.4917395,0.6666768,0.3172331,0,250,0.3172331,2557.09,0,0,0,37.41378,207.7357,547.6879,547.6199,0.06793784,0,592.1081,3321.133,0,0,-1.133538e-13,4.263256e-14,46.30616,254.0951,0,307.1245,0,0,0,2.842171e-14
mpc,2026-01-14 11:30:00,910,11.5,32.77287,3679.901,41.89646,295.0822,217.472,0,0,2575.931,2575.614,0,0,0,0,0,0,0,0,0,298.4989,908.6994,0.4543497,0.6192823,0.3172331,0,250,0.3172331,2575.614,0,0,0,38.47968,217.472,554.5618,554.4935,0.06829583,0,601.3122,3373.595,0,0,8.815171e-14,4.263256e-14,41.89646,256.6025,0,306.5043,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,32.97592,3715.567,43.82821,292.8197,243.663,0,0,2600.897,2600.58,266.1263,117.3215,383.4479,1,0,0,383.4479,0,0,301.9813,833.061,0.4165305,0.5721947,0.3172331,0,250,0.3172331,2334.454,266.9536,0,0,34.66656,0,562.6422,505.0035,57.63872,0,622.325,3482.588,0,0,1.960654e-13,4.263256e-14,43.82821,258.1531,243.663,315.8223,0,0,23.29053,0
mpc,2026-01-14 12:00:00,912,12,33.42668,3677.956,41.29469,301.1309,275.2407,0,0,2574.569,2574.252,301.5114,132.921,434.4324,1,0,0,434.4324,0,0,302.3789,757.3352,0.3786676,0.5245663,0.3172331,0,250,0.3172331,2272.741,300.882,0,0,40.04669,0,562.9855,496.9841,66.00138,0,629.9051,3533.558,0,-5.684342e-14,-3.730349e-14,4.263256e-14,41.29469,261.0842,275.2407,309.283,0,0,25.64133,0
mpc,2026-01-14 12:15:00,913,12.25,33.75694,3719.338,48.53841,299.8771,315.9171,0,0,2603.536,2603.219,332.1158,146.4129,478.5287,1,0,0,478.5287,0,0,306.149,680.6787,0.3403394,0.4768829,0.3172331,0,250,0.3172331,2271.103,330.1583,0,3.398216,38.86833,0,573.8786,500.6028,73.27579,0,647.0158,3631.496,0,0,4.890532e-14,4.263256e-14,45.1402,261.0088,315.9171,306.149,0,0,14.24112,0
mpc,2026-01-14 12:30:00,914,12.5,34.00761,3766.744,35.81924,300.2839,342.4771,0,0,2636.721,2636.404,351.9385,155.1518,507.0902,2,0,0,507.0902,0,0,294.4169,606.9673,0.3034837,0.4286134,0.3172331,0,250,0.3172331,2284.465,348.8472,0,0,41.68621,0,584.7473,506.6273,78.11998,0,661.7791,3711.694,0,0,1.829648e-13,4.263256e-14,35.81924,258.5977,342.4771,307.5324,0,0,6.37013,0
mpc,2026-01-14 12:45:00,915,12.75,34.50292,3788.067,45.24585,297.6241,383.258,0,0,2651.647,2651.33,389.6865,171.793,561.4795,2,0,0,561.4795,0,0,301.2018,531.5713,0.2657857,0.3821984,0.3172331,0,250,0.3172331,2261.643,384.0389,0,0.2270884,41.44111,0,595.2498,507.7006,87.54925,0,679.4935,3809.092,0,-5.684342e-14,-1.348921e-13,4.263256e-14,45.01876,256.183,383.258,301.2018,0,0,0.7808622,0
mpc,2026-01-14 13:00:00,916,13,34.81743,3738.486,55.5627,300.1729,421.0221,0,0,2616.94,2616.623,417.8268,184.1986,602.0254,2,0,0,602.0254,0,0,297.9351,457.0039,0.2285019,0.3347227,0.3172331,0,250,0.3172331,2198.796,410.2565,0,14.44999,43.35046,10.76555,592.0569,497.4559,94.60096,0,684.09,3862.201,0,-2.842171e-14,-5.02931e-14,4.263256e-14,41.1127,256.8224,410.2565,297.9351,0,0,0,0
mpc,2026-01-14 13:15:00,917,13.25,34.96706,3712.496,50.30281,301.5394,434.5182,0,0,2598.747,2598.43,452.4858,199.478,651.9638,2,0,0,651.9638,0,0,302.6525,381.2688,0.1906344,0.2877686,0.3172331,0,250,0.3172331,2145.944,443.5071,0,4.366602,44.82307,0,590.1384,487.3132,102.8251,0,686.7912,3862.204,0,-2.842171e-14,1.122991e-13,4.263256e-14,45.93621,256.7163,434.5182,302.6525,0,0,8.988899,0
mpc,2026-01-14 13:30:00,918,13.5,35.06446,3652.557,31.76051,301.7342,435.4814,0,0,2556.79,2556.473,479.8878,211.5581,691.4459,2,0,0,691.4459,0,0,288.7492,309.0215,0.1545107,0.2400794,0.3172331,0,250,0.3172331,2076.585,469.8267,0,0,44.74555,0,582.0265,472.7129,109.3137,0,684.2709,3840.676,0,-5.684342e-14,-2.939315e-14,4.263256e-14,31.76051,256.9887,435.4814,310.8091,0,0,34.34524,0
mpc,2026-01-14 13:45:00,919,13.75,35.24342,3679.799,41.14375,306.4514,464.797,0,0,2575.859,2575.542,516.5867,227.7367,744.3234,2,0,0,744.3234,0,0,296.2835,234.902,0.117451,0.1945863,0.3172331,0,250,0.3172331,2058.955,504.6905,0,0,51.31172,0,589.0069,470.8094,118.1974,0,698.5462,3930.517,0,0,4.438117e-14,4.263256e-14,41.14375,255.1397,464.797,302.7101,0,0,39.89348,0
