controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 14:00:00,920,14,35.49158,3719.504,53.71239,307.51,479.6227,1,1,2603.653,2603.336,1084.914,421.3998,1506.313,4,55.1788,253.9565,774.1811,0,422.997,0,340.6143,0.1703071,0.1479143,0.3172331,0,250,0.3172331,1518.422,523.3986,0,0,53.55345,0,599.102,349.3898,249.7122,770.7896,0,1633.959,0,-1.136868e-13,-1.41831e-13,4.263256e-14,53.71239,253.9565,479.6227,0,422.997,1.466403,43.77588,-4.263256e-14
mpc,2026-01-14 14:15:00,921,14.25,35.83046,3730.867,64.64467,296.713,498.8139,1,1,2611.607,2611.289,590.3557,254.5138,844.8695,2,48.28553,0,796.584,0,0,253.6141,277.1571,0.1385786,0.2144798,0.3172331,0,250,0.3172331,2020.934,536.3848,0,16.35914,43.09888,0,606.1312,469.0412,137.0901,723.5549,0,1549.675,0,-2.842171e-14,7.827072e-14,4.263256e-14,48.28553,253.6141,498.8139,253.6141,0,0,37.57097,0
mpc,2026-01-14 14:30:00,922,14.5,36.14411,3717.093,84.98331,293.5788,535.5699,1,1,2601.965,2601.648,597.6456,258.2262,855.8718,2,44.09384,0,811.7779,0,0,250.2017,214.563,0.1072815,0.1745218,0.3172331,0,250,0.3172331,2004.002,544.5789,0,40.88947,43.37706,0,608.7681,468.8659,139.9022,727.0921,0,1599.544,0,0,1.304512e-14,4.263256e-14,44.09384,250.2017,535.5699,250.2017,0,0,9.009029,-2.842171e-14
mpc,2026-01-14 14:45:00,923,14.75,36.34887,3691.395,88.26861,290.5902,544.8093,1,1,2583.976,2583.659,1161.931,446.7561,1608.687,4,50.44115,249.6041,808.6416,0,500,0,339.5293,0.1697646,0.1351072,0.3172331,0,250,0.3172331,1421.729,541.1502,0,37.82747,40.98612,3.659084,607.7623,334.3966,273.3656,782.0134,0,1699.98,0,5.684342e-14,1.27176e-13,4.263256e-14,50.44115,249.6041,541.1502,0,500,0,0,0
mpc,2026-01-14 15:00:00,924,15,36.37246,3714.957,75.70907,289.5428,550.2803,1,1,2600.47,2600.152,613.3445,264.3229,877.6674,2,51.02153,0,826.6459,0,0,249.5012,277.1005,0.1385503,0.2137966,0.3172331,0,250,0.3172331,1986.808,553.0429,0,24.68754,40.04162,0,612.015,467.591,144.424,731.9139,0,1575.486,0,0,-5.140333e-14,4.263256e-14,51.02153,249.5012,550.2803,249.5012,0,0,2.762524,0
mpc,2026-01-14 15:15:00,925,15.25,36.65948,3681.623,59.33208,285.3875,534.0534,1,1,2577.136,2576.819,616.1088,265.2616,881.3704,2,53.37453,0,827.9959,0,0,252.0148,214.0532,0.1070266,0.1744861,0.3172331,0,250,0.3172331,1960.71,552.0448,0,5.957555,33.37277,0,611.0641,464.9035,146.1606,730.1651,0,1528.175,0,0,-9.992007e-16,4.263256e-14,53.37453,252.0148,534.0534,252.0148,0,0,17.99142,-2.842171e-14
mpc,2026-01-14 15:30:00,926,15.5,36.82072,3729.556,60.20498,284.3412,543.8001,1,1,2610.689,2610.372,1177.979,452.8033,1630.782,4,59.0809,247.0297,824.6717,0,500,0,339.0195,0.1695098,0.1347862,0.3172331,0,250,0.3172331,1432.393,548.7648,0,1.124081,37.31153,0,621.6339,341.0685,280.5653,793.8718,0,1654.045,0,0,-3.466671e-14,4.263256e-14,59.0809,247.0297,543.8001,0,500,0,4.964696,0
mpc,2026-01-14 15:45:00,927,15.75,36.81159,3728.617,61.37028,292.335,523.3085,1,1,2610.032,2609.715,622.0555,265.5458,887.6012,2,73.02361,0,814.5776,0,0,245.02,277.7111,0.1388556,0.2134756,0.3172331,0,250,0.3172331,1987.659,542.1073,0,0,47.31498,0,621.329,473.1706,148.1584,738.7164,0,1559.051,0,-5.684342e-14,3.400058e-14,4.263256e-14,61.37028,245.02,523.3085,245.02,0,11.65333,18.7988,-2.842171e-14
mpc,2026-01-14 16:00:00,928,16,36.77,3747.801,62.27483,286.8777,499.2739,1,1,2623.46,2623.143,1181.672,451.9062,1633.578,4,80.30899,242.8419,810.4276,0,500,0,402.6674,0.2013337,0.1748706,0.3172331,0,250,0.3172331,1441.471,539.6151,0,0,44.03571,0,623.8463,342.7748,281.0714,794.681,0,1665.324,0,1.136868e-13,-3.230749e-14,4.263256e-14,62.27483,242.8419,499.2739,0,500,18.03416,40.34117,-7.105427e-15
mpc,2026-01-14 16:15:00,929,16.25,36.90478,3726.154,76.53969,285.8137,507.1478,1,1,2608.308,2607.991,1178.174,449.7792,1627.953,4,85.22399,239.6902,803.0389,0,500,0,527.604,0.263802,0.2535538,0.3172331,0,250,0.3172331,1429.817,533.8296,0,0,46.12341,0,622.4374,341.2065,281.231,790.9857,0,1661.534,0,-5.684342e-14,3.758105e-14,4.263256e-14,76.53969,239.6902,507.1478,0,500,8.684299,26.68174,1.136868e-13
mpc,2026-01-14 16:30:00,930,16.5,37.0386,3694.517,91.54917,284.4545,496.823,1,1,2586.162,2585.844,1182.216,449.352,1631.568,4,103.7947,238.283,789.4901,0,500,0,652.521,0.3262605,0.3322245,0.3172331,0,250,0.3172331,1403.629,523.9776,0,0,46.1715,0,619.328,336.1377,283.1903,785.4897,0,1650.625,0,0,-1.448841e-14,4.263256e-14,91.54917,238.283,496.823,0,500,12.24556,27.15459,-5.684342e-14
mpc,2026-01-14 16:45:00,931,16.75,37.21571,3685.242,126.9839,282.9766,499.3234,1,1,2579.669,2579.352,1168.35,440.5549,1608.905,4,126.3607,238.0975,744.4471,0,500,0,777.4183,0.3887091,0.4108829,0.3172331,0,250,0.3172331,1411.002,493.0282,0,0.623171,44.87905,6.295204,620.669,339.4873,281.1817,781.5569,0,1641.605,0,5.684342e-14,1.939005e-13,4.263256e-14,126.3607,238.0975,493.0282,0,500,0,0,-1.136868e-13
mpc,2026-01-14 17:00:00,932,17,37.10796,3638.866,139.5018,280.9857,481.7139,1,1,2547.206,2546.889,1183.29,444.6477,1627.938,4,147.3213,235.6289,744.9878,0,500,0,902.2959,0.4511479,0.4895289,0.3172331,0,250,0.3172331,1363.599,494.0285,0,0,45.35678,0,611.1158,327.1493,283.9665,771.7971,0,1621.835,0,-1.136868e-13,-1.711964e-13,4.263256e-14,139.5018,235.6289,481.7139,0,500,7.819516,12.31452,0
mpc,2026-01-14 17:15:00,933,17.25,37.39563,3613.222,149.8098,273.8283,475.1137,1,1,2529.255,2528.938,1167.096,434.9718,1602.068,4,168.6469,233.7291,699.6922,0,500,0,1027.154,0.5135769,0.5681625,0.3172331,0,250,0.3172331,1361.842,462.3811,0,0,40.09921,12.7327,611.451,329.2271,282.2239,767.2771,0,1603.725,0,5.684342e-14,2.309264e-14,4.263256e-14,149.8098,233.7291,462.3811,0,500,18.83705,0,5.684342e-14
mpc,2026-01-14 17:30:00,934,17.5,37.17321,3591.045,174.9695,268.9379,446.0215,1,1,2513.732,2513.414,1160.245,428.887,1589.132,4,194.4074,233.3292,661.3955,0,500,0,1151.992,0.5759961,0.6467837,0.3172331,0,250,0.3172331,1353.169,438.2501,0,0,35.60871,7.771421,604.1249,325.2071,278.9178,755.9617,0,1573.348,0,1.705303e-13,2.385869e-13,4.263256e-14,174.9695,233.3292,438.2501,0,500,19.43786,0,5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,37.16945,3547.188,211.3918,264.0047,437.4637,1,1,2483.031,2482.714,1160.786,425.2095,1585.995,4,227.3248,227.2381,631.4323,0,500,0,1276.811,0.6384054,0.7253926,0.3172331,0,250,0.3172331,1321.928,418.4151,0,0,36.76655,19.04866,596.6874,317.6674,279.0201,747.4544,0,1558.331,0,-2.273737e-13,8.504308e-14,4.263256e-14,211.3918,227.2381,418.4151,0,500,15.93306,0,-2.842171e-14
mpc,2026-01-14 18:00:00,936,18,37.32897,3546.49,240.5241,3.710921,439.2901,1,1,2482.543,2482.225,1022.611,359.8563,1382.467,3,264.6408,2.123815,615.7028,0,500,0,1401.61,0.7008049,0.803989,0.3172331,0,250,0.3172331,1459.614,407.2063,0,0,1.587106,32.08386,599.0962,352.2394,246.8568,719.8383,0,1442.414,0,-5.684342e-14,2.294831e-13,4.263256e-14,240.5241,2.123815,407.2063,0,500,24.11669,0,0
mpc,2026-01-14 18:15:00,937,18.25,37.42941,3499.035,290.8149,5.700578,403.3257,1,1,2449.324,2449.007,1005.049,348.6154,1353.665,3,294.0529,2.506532,557.1054,0,500,0,1526.389,0.7631946,0.8825731,0.3172331,0,250,0.3172331,1443.958,368.0042,0,0,3.194046,35.32151,592.66,349.3926,243.2673,706.5547,0,1418.619,0,1.705303e-13,-3.317346e-13,4.263256e-14,290.8149,2.506532,368.0042,0,500,3.238002,0,0
mpc,2026-01-14 18:30:00,938,18.5,37.24895,3435.645,331.5792,0.9556664,377.4588,1,0,2404.952,2404.634,359.7149,158.58,518.2949,2,0,0,518.2949,0,0,330.5138,1443.52,0.7217602,0.9611449,0.3172331,0,250,0.3172331,2044.919,343.1156,0,2.021064,0,34.34317,579.1414,492.4413,86.7001,659.2915,0,1322.069,0,0,-3.510525e-13,4.263256e-14,329.5582,0.9556664,343.1156,331.3314,0,0,0,8.326673e-15
mpc,2026-01-14 18:45:00,939,18.75,37.25867,3423.46,361.9393,0.6107056,348.4931,0,0,2396.422,2396.105,342.6292,151.0478,493.677,1,0,0,493.677,0,0,356.4401,1354.183,0.6770916,0.9089636,0.3172331,0,250,0.3172331,2053.475,326.7799,0,5.787589,0.3222862,21.71316,577.2359,494.629,82.60692,0,650.9069,3590.528,0,0,4.145573e-13,4.263256e-14,356.1517,0.2884194,326.7799,356.4401,0,0,0,-6.550316e-15
mpc,2026-01-14 19:00:00,940,19,37.33197,3414.77,370.1185,1.327662,330.1213,0,0,2390.339,2390.022,318.9189,140.5951,459.5139,1,0,0,459.5139,0,0,370.5608,1261.33,0.6306649,0.8527093,0.3172331,0,250,0.3172331,2071.103,303.8969,0,0,0.8853673,26.22443,576.8912,499.8459,77.04534,0,646.77,3558.762,0,-2.842171e-14,-4.169998e-13,4.263256e-14,370.1185,0.4422952,303.8969,381.2099,0,0,0,2.259304e-14
mpc,2026-01-14 19:15:00,941,19.25,37.32217,3399.185,379.0612,0.9106386,305.1276,0,0,2379.43,2379.113,293.8896,129.561,423.4506,1,0,0,423.4506,0,0,379.9719,1166.138,0.5830691,0.7942409,0.3172331,0,250,0.3172331,2085.223,280.0798,0,0,0,25.04773,574.1089,503.1226,70.98625,0,638.7271,3512.999,0,0,-2.496892e-13,4.263256e-14,379.0612,0.9106386,280.0798,391.1163,0,0,0,2.631229e-14
mpc,2026-01-14 19:30:00,942,19.5,37.06984,3391.086,392.6365,0.6137559,274.899,0,0,2373.76,2373.443,264.5179,116.6125,381.1303,1,0,0,381.1303,0,0,393.2503,1067.642,0.533821,0.7343002,0.3172331,0,250,0.3172331,2108.925,252.8576,0,0,0,22.04137,568.9308,505.4565,63.47434,0,627.3517,3450.434,0,0,-2.468026e-13,4.263256e-14,392.6365,0.6137559,252.8576,399.013,0,0,0,1.14353e-14
mpc,2026-01-14 19:45:00,943,19.75,37.15157,3385.905,404.4534,0,247.0104,0,0,2370.133,2369.816,249.7533,110.1035,359.8568,1,0,0,359.8568,0,0,394.9621,968.7335,0.4843667,0.6722786,0.3172331,0,250,0.3172331,2120.063,238.5085,0,9.491321,0,8.501854,569.2883,509.2233,60.06506,0,621.3688,3433.901,0,0,1.066924e-13,4.263256e-14,394.9621,0,238.5085,395.878,0,0,0,0
mpc,2026-01-14 20:00:00,944,20,36.78366,3382.76,389.4112,0,211.8228,0,0,2367.932,2367.615,236.6539,104.3286,340.9825,1,0,0,340.9825,0,0,386.8727,871.8628,0.4359314,0.6099973,0.3172331,0,250,0.3172331,2130.961,227.0025,0,2.538554,0,0,563.2842,506.9134,56.37073,0,611.2421,3366.21,0,-2.842171e-14,1.619815e-13,4.263256e-14,386.8727,0,211.8228,390.3477,0,0,15.17975,0
mpc,2026-01-14 20:15:00,945,20.25,36.62377,3371.009,375.327,0,197.6602,0,0,2359.707,2359.389,202.6276,89.32817,291.9557,1,0,0,291.9557,0,0,353.7689,783.2834,0.3916417,0.5489992,0.3172331,0,250,0.3172331,2156.762,194.7374,0,21.55809,0,2.922874,558.9886,510.9132,48.0754,0,600.9338,3342.323,0,-1.421085e-14,5.784262e-14,4.263256e-14,353.7689,0,194.7374,357.0929,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,36.3046,3357.264,348.0677,0,164.6376,0,0,2350.085,2349.768,196.5248,86.63776,283.1625,1,0,0,283.1625,0,0,326.7771,701.4658,0.3507329,0.493222,0.3172331,0,250,0.3172331,2153.243,189.5952,0,21.29058,0,0,552.1175,505.8724,46.2451,0,592.5102,3295.532,0,-2.842171e-14,6.261658e-14,4.263256e-14,326.7771,0,164.6376,328.8542,0,0,24.95765,0
mpc,2026-01-14 20:45:00,947,20.75,36.05904,3302.723,310.0892,0,149.0995,0,0,2311.906,2311.589,169.1574,74.57289,243.7303,1,0,0,243.7303,0,0,289.4842,628.9843,0.3144922,0.4417027,0.3172331,0,250,0.3172331,2142.431,163.6716,0,20.60499,0,0,539.7229,500.1584,39.56447,0,574.7313,3196.566,0,0,-5.861978e-14,4.263256e-14,289.4842,0,149.0995,291.503,0,0,14.57215,0
mpc,2026-01-14 21:00:00,948,21,35.81526,3312.362,282.0436,0.2218653,133.1666,0,0,2318.653,2318.336,159.1132,70.14491,229.2581,1,0,0,229.2581,0,0,268.8575,561.6709,0.2808355,0.3960622,0.3172331,0,250,0.3172331,2159.223,154.4003,0,13.40796,0,0,537.9305,500.9424,36.98806,0,571.0873,3164.109,0,-1.421085e-14,4.324319e-14,4.263256e-14,268.6356,0.2218653,133.1666,268.8768,0,0,21.23371,-2.628453e-14
mpc,2026-01-14 21:15:00,949,21.25,35.66993,3332.718,252.936,3.40338,131.7228,0,0,2332.903,2332.586,149.3869,65.85706,215.2439,1,0,0,215.2439,0,0,240.9771,501.3382,0.2506691,0.3536759,0.3172331,0,250,0.3172331,2183.199,145.2123,0,12.01248,3.349758,0,539.2365,504.6333,34.6032,0,570.4903,3164.197,0,-2.842171e-14,-7.083223e-14,4.263256e-14,240.9235,0.05362293,131.7228,240.9771,0,0,13.48944,-7.84095e-15
mpc,2026-01-14 21:30:00,950,21.5,35.28282,3309.76,209.435,0,100.9411,0,0,2316.832,2316.515,134.8407,59.44441,194.2851,1,0,0,194.2851,0,0,206.248,449.6973,0.2248486,0.3156853,0.3172331,0,250,0.3172331,2181.674,131.6743,0,3.186936,0,0,530.3023,499.3658,30.93645,0,558.8102,3078.954,0,-7.105427e-15,-2.947642e-14,4.263256e-14,206.248,0,100.9411,207.9032,0,0,30.7332,0
mpc,2026-01-14 21:45:00,951,21.75,35.08358,3279.128,164.91,0,99.58022,0,0,2295.39,2295.073,116.675,51.43606,168.1111,1,0,0,168.1111,0,0,164.91,408.399,0.2041995,0.2831678,0.3172331,0,250,0.3172331,2178.398,114.2031,0,0,0,0,522.7719,496.1271,26.64482,0,547.5631,3011.597,0,-1.421085e-14,2.592371e-14,4.263256e-14,164.91,0,99.58022,183.4103,0,0,14.62289,0
mpc,2026-01-14 22:00:00,952,22,35.01745,3299.076,135.2942,1.91222,87.47352,0,0,2309.353,2309.036,117.8812,51.96782,169.849,1,0,0,169.849,0,0,137.2065,374.0331,0.1870165,0.2571629,0.3172331,0,250,0.3172331,2191.155,115.4736,0,0,0,0,525.082,498.207,26.87501,0,550.1748,3025.962,0,-7.105427e-15,-4.32987e-15,4.263256e-14,135.2942,1.91222,87.47352,147.8604,0,0,28.00011,1.021405e-14
mpc,2026-01-14 22:15:00,953,22.25,34.78247,3273.851,128.3491,0.8201428,93.24823,0,0,2291.696,2291.378,104.73,45.27,150,1,7.566694,0,142.4333,0,0,110.8763,346.2551,0.1731276,0.2355231,0.3172331,0,250,0.3172331,2186.648,97.10251,0,10.10161,0.6246852,0,518.0228,494.2776,23.74524,0,539.5476,2986.015,0,1.421085e-14,1.56819e-14,4.263256e-14,118.2475,0.1954576,93.24823,110.8763,0,0,3.854281,4.163336e-16
mpc,2026-01-14 22:30:00,954,22.5,34.60253,3274.676,111.9602,0.8409128,77.72325,0,0,2292.273,2291.956,105.7258,44.27416,150,1,19.62846,0,130.3715,0,0,86.92736,324.4688,0.1622344,0.2180318,0.3172331,0,250,0.3172331,2186.23,89.06719,0,5.877532,0.3677885,0,515.8453,491.9818,23.86357,0,536.2559,2960.181,0,-1.421085e-14,-9.903189e-14,4.263256e-14,106.0827,0.4731243,77.72325,86.92736,0,0,11.34394,-2.109424e-15
mpc,2026-01-14 22:45:00,955,22.75,34.40212,3282.684,97.9572,0,77.90241,0,0,2297.879,2297.561,0,0,0,0,0,0,0,0,0,96.29654,300.3436,0.1501718,0.2043132,0.3172331,0,250,0.3172331,2297.561,0,0,1.660651,0,77.90241,514.5541,514.4831,0.07103664,0,531.9274,2928.466,0,0,1.207368e-13,4.263256e-14,96.29654,0,0,97.34514,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,34.04337,3305.152,87.31381,0,57.30788,0,0,2313.606,2313.289,0,0,0,0,0,0,0,0,0,80.87027,280.0787,0.1400394,0.1891219,0.3172331,0,250,0.3172331,2313.289,0,0,6.443538,0,57.30788,513.5379,513.4675,0.07041441,0,526.1878,2905.148,0,0,1.172396e-13,4.263256e-14,80.87027,0,0,81.53489,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,33.73294,3375.617,80.2114,1.079101,72.8412,0,0,2362.932,2362.614,0,0,0,0,0,0,0,0,0,71.13173,262.2517,0.1311258,0.1763615,0.3172331,0,250,0.3172331,2362.614,0,0,9.861752,0.297019,72.8412,520.5409,520.4711,0.06988472,0,536.5176,2968.371,0,0,5.82312e-14,4.263256e-14,70.34964,0.7820822,0,71.13173,0,0,0,3.330669e-15
mpc,2026-01-14 23:30:00,958,23.5,33.47691,3343.954,70.18551,6.142056,43.1697,0,1,2340.768,2340.451,442.4204,127.3963,569.8167,2,68.63618,1.180495,0,0,500,0,387.2104,0.1936052,0.1651361,0.3172331,0,250,0.3172331,1898.03,0,0,1.549329,4.961561,43.1697,512.4789,415.5476,96.93132,0,552.3952,3049.405,0,-4.263256e-14,-1.523781e-14,4.263256e-14,68.63618,1.180495,0,0,500,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,33.27697,3236.296,55.11447,5.557216,27.64468,1,1,2265.408,2265.09,440.8852,126.9371,567.8223,2,66.80673,1.015575,0,0,500,0,512.1495,0.2560747,0.2438207,0.3172331,0,250,0.3172331,1824.205,0,0,0,4.541641,27.64468,493.603,397.4707,96.13231,530.4312,0,1068.697,0,0,-1.662004e-13,4.263256e-14,55.11447,1.015575,0,0,500,11.69226,0,-1.421085e-14
mpc,2026-01-15 00:00:00,960,0,33.28091,3240.473,41.7101,0,29.14136,1,1,2268.331,2268.014,433.3271,124.9502,558.2774,2,55.49941,2.777959,0,0,500,0,637.0688,0.3185344,0.322493,0.3172331,0,250,0.3172331,1834.687,0,0,0,0,29.14136,494.2867,399.7923,94.49442,531.0926,0,1062.185,0,0,2.49023e-13,4.263256e-14,41.7101,0,0,0,500,16.56727,0,-1.065814e-14
mpc,2026-01-15 00:15:00,961,0.25,33.23076,3219.582,39.15639,0,17.45109,1,1,2253.707,2253.39,428.3074,123.3346,551.642,2,50.47788,1.164117,0,0,500,0,761.9685,0.3809843,0.4011529,0.3172331,0,250,0.3172331,1825.083,0,0,0,0,17.45109,490.5104,397.222,93.28845,524.3548,0,1048.71,0,-1.421085e-14,5.939693e-14,4.263256e-14,39.15639,0,0,0,500,12.4856,0,3.552714e-15
mpc,2026-01-15 00:30:00,962,0.5,32.90571,3240.502,42.07371,0,51.58043,1,1,2268.351,2268.034,426.6631,122.7776,549.4407,2,49.06637,0.3743475,0,0,500,0,886.8486,0.4434243,0.4798004,0.3172331,0,250,0.3172331,1841.371,0,0,0,0,51.58043,489.8854,397.6724,92.21297,531.5896,0,1063.179,0,1.421085e-14,6.039613e-14,4.263256e-14,42.07371,0,0,0,500,7.367014,0,2.131628e-14
mpc,2026-01-15 00:45:00,963,0.75,32.59049,3249.703,51.39957,0,66.26975,1,1,2274.792,2274.475,426.4292,122.7141,549.1433,2,48.73393,0.4094017,0,0,500,0,1011.709,0.5058545,0.5584356,0.3172331,0,250,0.3172331,1848.046,0,0,2.665636,0,66.26975,487.6249,396.1474,91.47744,533.0671,0,1070.732,0,-5.684342e-14,5.861978e-14,4.263256e-14,48.73393,0,0,0,500,0.4094017,0,-2.642331e-14
mpc,2026-01-15 01:00:00,964,1,32.20535,3271.468,39.99537,0.3563986,40.53318,1,1,2290.028,2289.711,426.8699,122.809,549.6789,2,49.56951,0.1093555,0,0,500,0,1136.55,0.5682749,0.6370583,0.3172331,0,250,0.3172331,1862.841,0,0,0,0.247043,40.53318,486.4728,395.7251,90.74777,527.1445,0,1054.715,0,1.421085e-14,8.65974e-15,4.263256e-14,39.99537,0.1093555,0,0,500,9.574147,0,4.973799e-14
mpc,2026-01-15 01:15:00,965,1.25,31.65844,3263.468,58.39985,0.752286,35.42991,1,1,2284.428,2284.11,425.6922,122.5087,548.2009,2,47.72921,0.4717028,0,0,500,0,1261.371,0.6306854,0.7156687,0.3172331,0,250,0.3172331,1858.418,0,0,10.67064,0.2805833,35.42991,479.1596,389.8039,89.35564,519.7441,0,1058.379,0,5.684342e-14,1.287859e-14,4.263256e-14,47.72921,0.4717028,0,0,500,0,0,0
mpc,2026-01-15 01:30:00,966,1.5,31.59883,3281.802,53.87182,0,38.94459,1,1,2297.262,2296.944,424.6211,122.2641,546.8851,2,45.81636,1.068778,0,0,500,0,1386.172,0.6930861,0.7942667,0.3172331,0,250,0.3172331,1872.323,0,0,8.055458,0,38.94459,481.1898,392.1812,89.00857,522.6027,0,1059.101,0,-5.684342e-14,3.217426e-13,4.263256e-14,45.81636,0,0,0,500,1.068778,0,-5.861978e-14
mpc,2026-01-15 01:45:00,967,1.75,31.44303,3258.792,49.73472,0,43.13535,1,1,2281.154,2280.837,419.2128,120.6534,539.8662,2,39.31345,0.5527598,0,0,500,0,1510.954,0.755477,0.8728523,0.3172331,0,250,0.3172331,1861.624,0,0,10.42127,0,43.13535,476.1068,388.5454,87.56141,518.2017,0,1054.38,0,-1.421085e-14,-3.075318e-14,4.263256e-14,39.31345,0,0,0,500,0.5527598,0,-1.021405e-14
mpc,2026-01-15 02:00:00,968,2,30.97061,3273.63,56.81292,0,31.45601,1,1,2291.541,2291.224,415.1791,119.4806,534.6597,2,34.22392,0.4357752,0,0,500,0,1635.716,0.8178581,0.9514256,0.3172331,0,250,0.3172331,1876.045,0,0,22.589,0,31.45601,473.1429,387.3538,85.78905,513.3293,0,1065.625,0,-2.842171e-14,4.115597e-13,4.263256e-14,34.22392,0,0,0,500,0.4357752,0,-7.327472e-14
mpc,2026-01-15 02:15:00,969,2.25,30.76989,3238.698,53.49982,0,38.77146,1,1,2267.089,2266.772,420.1717,120.8927,541.0644,2,40.85511,0.2092908,0,0,500,0,1760.459,0.8802293,1.029986,0.3172331,0,250,0.3172331,1846.6,0,0,12.64472,0,38.77146,465.9698,379.5439,86.42588,508.4056,0,1038.623,0,0,6.949996e-14,4.263256e-14,40.85511,0,0,0,500,0.2092908,0,-5.800915e-15
mpc,2026-01-15 02:30:00,970,2.5,30.88815,3216.132,52.94573,0,34.59753,1,1,2251.292,2250.975,388.2594,111.7406,500,1,47.84643,0.4734979,0,0,451.6801,0,1873.102,0.9365508,1.108535,0.3172331,0,250,0.3172331,1862.716,0,0,5.099302,0,34.59753,463.9637,383.8828,80.08086,502.7536,0,1014.303,0,0,1.270095e-13,4.263256e-14,47.84643,0,0,0,451.6801,0.4734979,0,3.28626e-14
mpc,2026-01-15 02:45:00,971,2.75,30.76891,3219.966,58.37746,0,42.87518,1,1,2253.976,2253.659,119.4858,34.40939,153.8952,1,44.77387,0.3480616,0,0,108.7732,0,1900,0.95,1.179465,0.3172331,0,250,0.3172331,2134.173,0,0,13.60359,0,42.87518,463.2645,438.6412,24.62337,481.8628,0,987.1918,0,2.131628e-14,6.661338e-16,4.263256e-14,44.77387,0,0,0,108.7732,0.3480623,0,9.936496e-15
mpc,2026-01-15 03:00:00,972,3,30.66417,3243.803,49.53838,0,26.59833,1,1,2270.662,2270.345,0,0,0,0,0,0,0,0,0,49.53838,1887.316,0.9436582,1.196402,0.3172331,0,250,0.3172331,2270.345,0,0,0,0,26.59833,465.5915,465.5264,0.06504755,470.9803,0,941.9606,0,0,9.414691e-14,4.263256e-14,49.53838,0,0,52.76927,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,30.53283,3220.601,37.71414,0,27.99528,1,1,2254.421,2254.104,0,0,0,0,0,0,0,0,0,37.71414,1877.591,0.9387953,1.188415,0.3172331,0,250,0.3172331,2254.104,0,0,0,0,27.99528,460.8959,460.831,0.06485542,466.5544,0,933.1088,0,0,-1.429967e-13,4.263256e-14,37.71414,0,0,58.03037,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,30.28812,3228.721,52.68422,0,43.32626,1,1,2260.104,2259.787,118.9612,34.35711,153.3183,1,61.22305,1.275653,0,0,90.81962,0,1900,0.95,1.182291,0.3172331,0,250,0.3172331,2140.826,0,0,0,0,43.32626,459.529,435.277,24.25194,478.4433,0,956.8866,0,-2.842171e-14,1.94067e-13,4.263256e-14,52.68422,0,0,0,90.81962,9.814487,0,-7.105427e-15
mpc,2026-01-15 03:45:00,975,3.75,30.00675,3253.154,54.07429,0,43.21959,1,1,2277.208,2276.891,0,0,0,0,0,0,0,0,0,54.07429,1886.182,0.9430912,1.196402,0.3172331,0,250,0.3172331,2276.891,0,0,0,0,43.21959,460.111,460.0469,0.0640971,468.7794,0,937.5589,0,0,1.04583e-13,4.263256e-14,54.07429,0,0,65.58194,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,29.78786,3275.589,67.16032,0,37.25447,1,1,2292.912,2292.595,0,0,0,0,0,0,0,0,0,67.16032,1869.095,0.9345477,1.187701,0.3172331,0,250,0.3172331,2292.595,0,0,0,0,37.25447,461.0411,460.9773,0.06378679,468.4682,0,936.9363,0,0,1.798561e-14,4.263256e-14,67.16032,0,0,73.41559,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,29.71525,3245.583,90.41795,0,11.81222,1,1,2271.908,2271.591,161.3362,46.44695,207.7832,1,76.39951,0.3337295,0,0,124.7957,0,1900,0.95,1.176942,0.3172331,0,250,0.3172331,2110.254,0,0,14.01844,0,11.81222,456.0853,423.6334,32.45192,472.4516,0,969.085,0,1.421085e-14,4.440892e-16,4.263256e-14,76.39951,0,0,0,131.0499,6.588016,0,1.953993e-14
mpc,2026-01-15 04:30:00,978,4.5,29.60777,3303.195,92.94364,0,22.16248,1,1,2312.236,2311.919,0,0,0,0,0,0,0,0,0,92.94364,1876.465,0.9382325,1.196402,0.3172331,0,250,0.3172331,2311.919,0,0,0,0,22.16248,463.0821,463.0186,0.06353372,467.4572,0,934.9144,0,0,-3.961276e-13,4.263256e-14,92.94364,0,0,101.8026,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,29.64074,3291.282,117.4082,0,20.42495,1,1,2303.898,2303.58,0,0,0,0,0,0,0,0,0,117.4082,1846.818,0.9234088,1.181582,0.3172331,0,250,0.3172331,2303.58,0,0,0,0,20.42495,461.7475,461.684,0.0635799,465.7775,0,931.555,0,0,-3.450573e-13,4.263256e-14,117.4082,0,0,125.2832,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,29.82911,3304.548,156.8463,0,27.25231,1,1,2313.184,2312.866,0,0,0,0,0,0,0,0,0,154.1711,1807.984,0.903992,1.162914,0.3172331,0,250,0.3172331,2312.866,0,0,2.675262,0,27.25231,465.5419,465.478,0.06384503,470.9627,0,946.5403,0,0,1.665335e-13,4.263256e-14,154.1711,0,0,154.5516,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,29.87841,3346.605,190.1119,0,22.44719,1,1,2342.623,2342.306,0,0,0,0,0,0,0,0,0,190.1119,1760.171,0.8800857,1.138461,0.3172331,0,250,0.3172331,2342.306,0,0,0,0,22.44719,471.982,471.9181,0.0639148,476.4406,0,952.8812,0,0,4.141132e-13,4.263256e-14,190.1119,0,0,193.7561,0,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,29.97612,3321.707,232.4068,0,20.51577,1,1,2325.195,2324.878,187.287,53.8767,241.1636,1,241.1636,0,0,0,0,0,1759.894,0.8799472,1.108354,0.3172331,0,250,0.3172331,2137.591,0,0,0,0,20.51577,469.4873,431.6075,37.87974,489.6266,0,979.2533,0,0,-3.350653e-13,4.263256e-14,232.4068,0,0,0.8964041,0,8.756834,0,0
mpc,2026-01-15 05:45:00,983,5.75,29.93303,3272.972,274.6394,0,28.36591,1,1,2291.081,2290.763,223.5854,64.31863,287.904,1,287.904,0,0,0,0,0,1759.617,0.8798087,1.10818,0.3172331,0,250,0.3172331,2067.178,0,0,0,0,28.36591,462.1568,416.9912,45.16563,487.0318,0,974.0635,0,-1.421085e-14,6.905587e-14,4.263256e-14,274.6394,0,0,1.683433,0,13.26461,0,0
mpc,2026-01-15 06:00:00,984,6,29.78401,3320.313,315.439,0,47.65539,1,1,2324.219,2323.902,261.4078,75.19898,336.6067,1,336.6067,0,0,0,0,0,1759.34,0.8796702,1.108005,0.3172331,0,250,0.3172331,2062.494,0,0,0,0,47.65539,467.2963,414.6751,52.62117,499.4555,0,998.9109,0,1.421085e-14,3.863576e-13,4.263256e-14,315.439,0,0,3.623927,0,21.16772,0,0
mpc,2026-01-15 06:15:00,985,6.25,30.11,3289.911,371.3268,0,59.91307,1,1,2302.938,2302.62,290.768,83.64502,374.413,1,374.413,0,0,0,0,0,1759.063,0.8795317,1.107831,0.3172331,0,250,0.3172331,2011.852,0,0,0,0,59.91307,466.3799,407.4307,58.94919,503.209,0,1006.418,0,-2.842171e-14,-6.883383e-14,4.263256e-14,371.3268,0,0,3.45903,0,3.086274,0,0
mpc,2026-01-15 06:30:00,986,6.5,30.25946,3310.883,413.7785,0,72.70355,1,1,2317.618,2317.301,0,0,0,0,0,0,0,0,0,406.3095,1657.209,0.8286045,1.107656,0.3172331,0,250,0.3172331,2317.301,0,0,7.469005,0,72.70355,470.9208,470.8563,0.06445914,485.6291,0,984.1422,0,0,1.778577e-13,4.263256e-14,406.3095,0,0,408.6061,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,30.48454,3303.337,431.4965,0,80.52744,1,1,2312.336,2312.018,0,0,0,0,0,0,0,0,0,421.2637,1551.632,0.7758161,1.04352,0.3172331,0,250,0.3172331,2312.018,0,0,10.23282,0,80.52744,472.2232,472.1584,0.06478506,488.6036,0,994.8588,0,0,-1.880718e-13,4.263256e-14,421.2637,0,0,423.591,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,30.51852,3375.314,435.7442,1.470028,75.15822,1,1,2362.72,2362.403,0,0,0,0,0,0,0,0,0,426.3079,1444.811,0.7224055,0.9770401,0.3172331,0,250,0.3172331,2362.403,0,0,9.711865,1.194546,75.15822,482.8813,482.8165,0.06483456,498.1769,0,1015.167,0,0,2.945422e-13,4.263256e-14,426.0324,0.2754818,0,426.3079,0,0,0,-1.69309e-14
mpc,2026-01-15 07:15:00,989,7.25,30.39542,3394.886,430.9273,5.63967,69.66517,1,1,2376.42,2376.103,707.8518,203.6508,911.5026,2,411.2802,0.222389,0,0,500,0,1569.584,0.7847918,0.9097764,0.3172331,0,250,0.3172331,1668.251,0,0,19.6471,5.417281,69.66517,484.3408,340.0081,144.3327,557.8575,0,1158.951,0,-1.136868e-13,3.194112e-13,4.263256e-14,411.2802,0.222389,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 07:30:00,990,7.5,30.68834,3451.29,405.8035,5.191642,72.28256,1,1,2415.903,2415.586,671.7583,193.3109,865.0692,2,404.9936,0.6273738,0,0,459.4482,0,1684.199,0.8420993,0.9883438,0.3172331,0,250,0.3172331,1743.828,0,0,0.8098897,4.564268,72.28256,495.6428,357.7609,137.8819,565.9012,0,1141.073,0,0,-2.412515e-13,4.263256e-14,404.9936,0.6273738,0,0,459.4482,0,0,5.684342e-14
mpc,2026-01-15 07:45:00,991,7.75,30.53619,3467.255,375.919,0,89.74764,1,1,2427.078,2426.761,675.0394,194.1901,869.2295,2,369.2105,0.01897946,0,0,500,0,1808.933,0.9044667,1.060515,0.3172331,0,250,0.3172331,1751.722,0,0,6.708529,0,89.74764,496.2316,358.1507,138.081,570.6903,0,1152.953,0,-8.526513e-14,2.720046e-13,4.263256e-14,369.2105,0,0,0,500,0.01897946,0,-6.241535e-15
mpc,2026-01-15 08:00:00,992,8,30.66431,3455.055,324.3748,257.1987,88.35208,1,1,2418.538,2418.221,255.855,73.60162,329.4566,1,329.4566,0,0,0,0,245.8788,1747.179,0.8735895,1.139059,0.3172331,0,250,0.3172331,2162.366,0,0,0,11.31991,88.35208,495.9145,443.3871,52.5274,535.105,0,1089.737,0,-1.421085e-14,-7.083223e-14,4.263256e-14,324.3748,245.8788,0,245.8788,0,5.081762,0,-2.842171e-14
mpc,2026-01-15 08:15:00,993,8.25,30.75784,3487.865,280.6052,265.4326,83.85305,1,1,2441.505,2441.188,224.6599,64.62775,289.2877,1,289.2877,0,0,0,0,247.5315,1685.021,0.8425106,1.100173,0.3172331,0,250,0.3172331,2216.528,0,0,0,17.90119,83.85305,501.6821,455.4537,46.22845,537.3116,0,1105.503,0,-1.421085e-14,-1.971756e-13,4.263256e-14,280.6052,247.5315,0,247.5315,0,8.682515,0,0
mpc,2026-01-15 08:30:00,994,8.5,30.96502,3466.367,239.5587,265.7544,71.23162,1,1,2426.457,2426.14,196.5612,56.54461,253.1058,1,253.1058,0,0,0,0,247.7994,1622.806,0.811403,1.061033,0.3172331,0,250,0.3172331,2229.579,0,0,0,17.95506,71.23162,500.9359,460.2908,40.64505,531.541,0,1094.055,0,-1.421085e-14,-2.164935e-13,4.263256e-14,239.5587,247.7994,0,247.7994,0,13.54709,0,2.842171e-14
mpc,2026-01-15 08:45:00,995,8.75,31.26148,3465.323,191.4398,271.6396,68.89698,1,1,2425.726,2425.409,161.4334,46.43941,207.8728,1,207.8728,0,0,0,0,253.7212,1559.12,0.7795601,1.021857,0.3172331,0,250,0.3172331,2263.976,0,0,0,17.91839,68.89698,504.1793,470.56,33.61934,531.3194,0,1093.548,0,-1.421085e-14,2.53797e-13,4.263256e-14,191.4398,253.7212,0,253.7212,0,16.43295,0,-5.684342e-14
mpc,2026-01-15 09:00:00,996,9,31.56905,3508.264,152.3564,272.7336,70.24927,1,1,2455.785,2455.468,129.7896,37.33647,167.126,1,167.126,0,0,0,0,256.9449,1494.639,0.7473193,0.9817552,0.3172331,0,250,0.3172331,2325.678,0,0,0,15.7887,70.24927,514.0417,486.8079,27.23378,538.8488,0,1104.933,0,-2.131628e-14,3.637091e-13,4.263256e-14,152.3564,256.9449,0,256.9449,0,14.76958,0,2.842171e-14
mpc,2026-01-15 09:15:00,997,9.25,31.50049,3542.424,120.016,272.5788,78.18969,1,1,2479.697,2479.38,115.2874,34.71261,150,1,135.4394,0,14.56057,0,0,260.2457,1429.342,0.7146709,0.941152,0.3172331,0,250,0.3172331,2364.092,10.30883,0,0,12.33304,67.88086,518.2288,494.0687,24.16007,542.9676,0,1107.21,0,0,-2.808864e-13,4.263256e-14,120.016,260.2457,10.30883,260.2457,0,15.42346,0,1.421085e-14
mpc,2026-01-15 09:30:00,998,9.5,31.85283,3527.693,91.04757,275.1288,91.60617,1,1,2469.385,2469.068,113.1694,36.8306,150,1,109.786,0,40.21403,0,0,263.5215,1363.236,0.6816182,0.9000356,0.3172331,0,250,0.3172331,2355.898,28.35802,0,0,11.60733,63.24815,520.288,496.3769,23.91111,546.5335,0,1113.09,0,0,1.546541e-13,4.263256e-14,91.04757,263.5215,28.35802,263.5215,0,18.7384,0,2.842171e-14
mpc,2026-01-15 09:45:00,999,9.75,31.83031,3541.001,70.29061,276.7486,117.3643,1,1,2478.701,2478.383,111.1713,38.82867,150,1,85.58504,0,64.41496,0,0,264.3503,1296.934,0.6484671,0.85841,0.3172331,0,250,0.3172331,2367.212,45.43557,0,0,12.39831,71.9287,521.9783,498.5005,23.47787,552.4763,0,1126.34,0,0,4.03122e-13,4.263256e-14,70.29061,264.3503,45.43557,264.3503,0,15.29443,0,-2.842171e-14
mpc,2026-01-15 10:00:00,1000,10,32.15898,3554.234,57.86557,287.0817,130.9315,1,1,2487.964,2487.646,109.6494,40.35056,150,1,67.15165,0,82.84835,0,0,268.2859,1229.659,0.6148293,0.8166605,0.3172331,0,250,0.3172331,2377.997,58.21987,0,0,18.79578,72.71165,527.9485,504.6135,23.33504,560.3935,0,1153.21,0,-7.105427e-15,-2.78555e-13,4.263256e-14,57.86557,268.2859,58.21987,268.2859,0,9.286077,0,7.105427e-15
mpc,2026-01-15 10:15:00,1001,10.25,32.34602,3539.748,59.00718,282.4474,147.3504,1,1,2477.824,2477.507,0,0,0,0,0,0,0,0,0,329.8228,1147.009,0.5735047,0.774298,0.3172331,0,250,0.3172331,2477.507,0,0,0,11.63181,147.3504,528.1024,528.0348,0.06761237,559.4398,0,1138.944,0,0,-3.480549e-13,4.263256e-14,59.00718,270.8156,0,332.6609,0,0,0,0
mpc,2026-01-15 10:30:00,1002,10.5,32.44748,3596.644,47.72379,284.597,160.0332,1,1,2517.651,2517.334,616.8417,206.2447,823.0864,4,52.2021,270.8843,0,0,500,0,1271.829,0.6359144,0.722255,0.3172331,0,250,0.3172331,1900.492,0,0,0,13.71266,160.0332,537.8703,406.0206,131.8497,646.4547,0,1316.564,0,-1.136868e-13,4.648504e-13,4.263256e-14,47.72379,270.8843,0,0,500,4.478312,0,-1.278977e-13
mpc,2026-01-15 10:45:00,1003,10.75,32.6355,3580.85,50.78553,292.2078,176.7871,1,1,2506.595,2506.278,108.1775,41.82248,150,1,49.32352,0,100.6765,0,0,273.7195,1203.199,0.6015994,0.800852,0.3172331,0,250,0.3172331,2398.1,70.3644,0,1.462017,18.4883,106.4227,537.885,514.6034,23.28166,579.2629,0,1192.94,0,1.421085e-14,-3.568257e-13,4.263256e-14,49.32352,273.7195,70.3644,273.7195,0,0,0,0
mpc,2026-01-15 11:00:00,1004,11,32.72357,3601.956,48.31283,292.163,197.9753,1,0,2521.369,2521.052,0,0,0,0,0,0,0,0,0,321.5523,1122.621,0.5613106,0.7576366,0.3172331,0,250,0.3172331,2521.052,0,0,0,18.92352,197.9753,542.1824,542.1142,0.0682162,584.6858,0,1202.015,0,0,-2.225997e-13,4.263256e-14,48.31283,273.2395,0,325.9136,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,32.98908,3623.875,53.20388,292.9886,202.6637,0,0,2536.712,2536.395,0,0,0,0,0,0,0,0,0,325.6396,1041.035,0.5205173,0.7068981,0.3172331,0,250,0.3172331,2536.395,0,0,3.806043,16.74684,202.6637,548.9292,548.8606,0.06864732,0,592.7158,3295.391,0,0,-3.274048e-13,4.263256e-14,49.39784,276.2417,0,325.6396,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,33.38141,3646.693,63.55195,297.6723,256.2022,0,0,2552.685,2552.368,0,0,0,0,0,0,0,0,0,324.8518,959.6578,0.4798289,0.6555242,0.3172331,0,250,0.3172331,2552.368,0,0,18.0524,18.31998,256.2022,557.593,557.5237,0.06929445,0,613.4869,3436.92,0,0,-1.705303e-13,4.263256e-14,45.49955,279.3523,0,324.8518,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,33.75341,3580.845,68.70653,300.0244,293.3124,0,0,2506.591,2506.274,0,0,0,0,0,0,0,0,0,328.8626,877.2911,0.4386455,0.6042824,0.3172331,0,250,0.3172331,2506.274,0,0,18.65542,21.21289,293.3124,552.4625,552.3926,0.06991942,0,617.0398,3462.492,0,0,-1.628697e-13,4.263256e-14,50.05111,278.8115,0,328.8626,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,34.02282,3618.466,68.39235,300.0065,318.8429,0,0,2532.926,2532.609,0,0,0,0,0,0,0,0,0,329.0266,794.8963,0.3974481,0.5524173,0.3172331,0,250,0.3172331,2532.609,0,0,24.05086,15.32135,318.8429,561.9372,561.8668,0.07037911,0,632.6031,3547.234,0,0,9.581225e-14,4.263256e-14,44.34148,284.6852,0,329.0266,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,34.42928,3629.044,72.20806,295.8263,352.6879,0,0,2540.331,2540.014,323.9902,142.8308,466.821,1,0,0,466.821,0,0,330.9709,712.0284,0.3560142,0.5005345,0.3172331,0,250,0.3172331,2216.023,319.5697,0,25.1992,11.86417,33.11819,569.2262,496.5568,72.66939,0,646.8086,3621.382,0,0,1.49325e-13,4.263256e-14,47.00886,283.9621,319.5697,330.9709,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,34.75169,3690.697,61.74097,297.2304,362.0532,0,0,2583.488,2583.171,348.0296,153.4285,501.4582,2,0,0,501.4582,0,0,324.9219,630.6859,0.3153429,0.4483539,0.3172331,0,250,0.3172331,2235.141,341.9877,0,19.91097,14.13853,20.06551,583.5339,504.8526,78.68132,0,662.8134,3704.209,0,0,2.459144e-14,4.263256e-14,41.82999,283.0919,341.9877,324.9219,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,35.28678,3665.496,59.96171,296.8996,405.521,0,0,2565.848,2565.53,389.0212,171.4996,560.5208,2,0,0,560.5208,0,0,325.678,549.1671,0.2745835,0.3971336,0.3172331,0,250,0.3172331,2176.509,379.8682,0,14.84756,16.33573,25.65279,587.3582,498.2332,89.12498,0,675.6051,3769.619,0,0,9.292567e-14,4.263256e-14,45.11415,280.5639,379.8682,325.678,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,35.59591,3711.849,63.12282,300.2521,441.3225,0,0,2598.294,2597.977,423.7667,186.8172,610.5838,2,0,0,610.5838,0,0,331.2672,466.2638,0.2331319,0.3458025,0.3172331,0,250,0.3172331,2174.211,412.2862,0,14.10606,18.00168,29.03631,599.4519,501.6116,97.8403,0,695.1277,3878.588,0,-2.842171e-14,-4.563017e-14,4.263256e-14,49.01675,282.2505,412.2862,331.2672,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,35.75059,3737.373,59.6733,304.4325,445.2517,0,0,2616.161,2615.844,447.2607,197.1745,644.4352,2,0,0,644.4352,0,0,331.1326,383.4073,0.1917036,0.2935995,0.3172331,0,250,0.3172331,2168.583,434.3463,0,11.45664,21.5165,10.90548,605.9526,502.285,103.6676,0,701.9854,3917.798,0,-2.842171e-14,-4.241052e-14,4.263256e-14,48.21666,282.916,434.3463,331.1326,0,0,0,0
mpc,2026-01-15 13:30:00,1014,13.5,35.93928,3720.67,55.17428,299.5231,461.2692,0,0,2604.469,2604.152,460.394,202.9643,663.3583,2,0,0,663.3583,0,0,324.9184,302.1173,0.1510587,0.2414259,0.3172331,0,250,0.3172331,2143.758,446.099,0,13.39729,16.38167,15.17021,606.1586,498.9337,107.225,0,705.4286,3931.226,0,-5.684342e-14,-2.023381e-14,4.263256e-14,41.77699,283.1414,446.099,324.9184,0,0,0,0
mpc,2026-01-15 13:45:00,1015,13.75,36.05807,3734.03,64.68666,305.9092,489.9444,0,0,2613.821,2613.504,493.8474,217.7122,711.5595,2,0,0,711.5595,0,0,328.895,219.846,0.109923,0.1902388,0.3172331,0,250,0.3172331,2119.657,477.8375,0,20.70896,20.99182,12.10694,610.1908,494.8292,115.3616,0,715.3677,4006.456,0,-2.842171e-14,7.926992e-14,4.263256e-14,43.97769,284.9173,477.8375,328.895,0,0,0,0
mpc,2026-01-15 14:00:00,1016,14,36.23063,3755.457,53.61724,309.6713,510.8794,0,1,2628.82,2628.503,1140.787,436.9586,1577.746,4,54.44706,285.0094,738.2896,0,500,0,344.8114,0.1724057,0.1384338,0.3172331,0,250,0.3172331,1487.715,494.7684,0,0,24.66191,16.11094,616.4239,348.8498,267.5741,0,789.5862,4385.266,0,-5.684342e-14,8.446022e-14,4.263256e-14,53.61724,285.0094,494.7684,0,500,0.8298207,0,-6.394885e-14
mpc,2026-01-15 14:15:00,1017,14.25,36.41277,3718.175,55.36599,306.8276,529.9977,1,1,2602.723,2602.405,575.6513,246.9667,822.618,2,57.2348,0,765.3832,0,0,278.8713,275.0393,0.1375196,0.2171227,0.3172331,0,250,0.3172331,2026.754,511.8101,0,0,27.9563,18.18759,613.1852,477.4906,135.6946,728.7422,0,1505.709,0,-5.684342e-14,4.882206e-14,4.263256e-14,55.36599,278.8713,511.8101,278.8713,0,1.868809,0,4.263256e-14
mpc,2026-01-15 14:30:00,1018,14.5,36.69357,3673.733,46.781,298.1606,531.3424,1,1,2571.613,2571.296,609.75,260.8935,870.6435,2,66.52855,0,804.1149,0,0,275.5993,206.0962,0.1030481,0.1731882,0.3172331,0,250,0.3172331,1961.546,535.9036,0,0,22.56126,0,610.2971,465.5155,144.7816,726.4091,0,1491.736,0,-5.684342e-14,1.079692e-14,4.263256e-14,46.781,275.5993,531.3424,275.5993,0,19.74756,4.561194,1.421085e-14
mpc,2026-01-15 14:45:00,1019,14.75,36.97344,3673.712,42.04876,296.3042,527.5728,1,1,2571.598,2571.281,1196.481,459.5244,1656.005,4,71.14676,273.6879,811.1706,0,500,0,331.0637,0.1655319,0.1297757,0.3172331,0,250,0.3172331,1374.8,538.7896,0,0,22.61631,0,614.7852,328.6698,286.1153,788.1943,0,1615.402,0,5.684342e-14,5.725975e-14,4.263256e-14,42.04876,273.6879,527.5728,0,500,29.09799,11.21686,0
mpc,2026-01-15 15:00:00,1020,15,37.1428,3698.286,43.19632,290.2481,524.8913,1,1,2588.8,2588.483,621.7913,266.4413,888.2326,2,64.51664,0,823.7159,0,0,273.0735,262.7432,0.1313716,0.208466,0.3172331,0,250,0.3172331,1966.692,546.0063,0,0,17.17454,0,621.6664,472.2752,149.3912,738.7165,0,1507.059,0,5.684342e-14,-7.757683e-14,4.263256e-14,43.19632,273.0735,524.8913,273.0735,0,21.32032,21.11508,-1.421085e-14
mpc,2026-01-15 15:15:00,1021,15.25,37.34764,3707.151,57.20013,284.8534,540.7602,1,1,2595.006,2594.688,1184.885,456.144,1641.029,4,56.5906,271.9124,812.5258,0,500,0,387.7018,0.1938509,0.1654455,0.3172331,0,250,0.3172331,1409.803,537.2574,0,0.6095254,12.94099,3.502745,626.5467,340.3876,286.1591,797.3772,0,1618.129,0,-1.136868e-13,-1.180445e-13,4.263256e-14,56.5906,271.9124,537.2574,0,500,0,0,-5.684342e-14
mpc,2026-01-15 15:30:00,1022,15.5,37.38393,3703.663,58.01472,286.7484,536.4025,1,1,2592.564,2592.247,615.5451,264.2577,879.8028,2,59.72507,0,820.0777,0,0,269.1284,320.3587,0.1601794,0.2441302,0.3172331,0,250,0.3172331,1976.702,542.0128,0,0,17.62003,0,626.5611,477.7218,148.8393,741.9795,0,1514.353,0,-1.705303e-13,7.488454e-14,4.263256e-14,58.01472,269.1284,536.4025,269.1284,0,1.710357,5.610353,7.105427e-15
mpc,2026-01-15 15:45:00,1023,15.75,37.43179,3679.276,61.89543,287.291,547.6697,1,1,2575.493,2575.176,605.9967,259.2292,865.2259,2,66.61031,0,798.6156,0,0,272.5927,252.1601,0.1260801,0.2017252,0.3172331,0,250,0.3172331,1969.179,527.5221,0,0,14.69837,20.14757,623.2283,476.51,146.7183,740.6146,0,1506.584,0,-5.684342e-14,-6.189493e-15,4.263256e-14,61.89543,272.5927,527.5221,272.5927,0,4.714882,0,3.552714e-14
mpc,2026-01-15 16:00:00,1024,16,37.21233,3658.998,79.93677,280.6894,554.8338,1,1,2561.299,2560.982,1168.4,447.2296,1615.63,4,70.43716,268.5316,776.6612,0,500,0,377.1204,0.1885602,0.1587815,0.3172331,0,250,0.3172331,1392.581,514.3838,0,9.499607,12.15775,40.45006,616.1939,335.0254,281.1686,791.9864,0,1621.332,0,5.684342e-14,-1.00947e-13,4.263256e-14,70.43716,268.5316,514.3838,0,500,0,0,0
mpc,2026-01-15 16:15:00,1025,16.25,37.20476,3675.783,78.56773,280.8138,538.6726,1,1,2573.048,2572.731,1177.475,450.033,1627.508,4,80.50106,266.4941,780.5131,0,500,0,502.0611,0.2510305,0.2374672,0.3172331,0,250,0.3172331,1395.256,516.9821,0,0,14.31968,21.69042,618.8966,335.6016,283.295,790.8518,0,1606.405,0,0,1.162126e-13,4.263256e-14,78.56773,266.4941,516.9821,0,500,1.933329,0,1.421085e-14
mpc,2026-01-15 16:30:00,1026,16.5,37.21931,3675.936,111.3738,281.4654,529.5294,1,1,2573.155,2572.838,1179.88,449.1065,1628.986,4,97.20017,265.084,766.702,0,500,0,626.982,0.313491,0.3161405,0.3172331,0,250,0.3172331,1392.958,507.7449,0,14.17361,16.3814,21.78442,619.1607,335.178,283.9827,789.5264,0,1631.76,0,-1.705303e-13,8.587575e-14,4.263256e-14,97.20017,265.084,507.7449,0,500,0,0,5.684342e-14
mpc,2026-01-15 16:45:00,1027,16.75,37.62356,3703.075,129.9388,275.5661,515.1964,1,1,2592.153,2591.835,1190.028,450.0599,1640.087,4,126.7926,264.2007,749.0942,0,500,0,751.8833,0.3759417,0.3948014,0.3172331,0,250,0.3172331,1401.808,493.6617,0,3.146245,11.36541,21.53474,630.478,340.9556,289.5224,796.2534,0,1617.539,0,-1.705303e-13,2.58682e-14,4.263256e-14,126.7926,264.2007,493.6617,0,500,0,0,-5.684342e-14
mpc,2026-01-15 17:00:00,1028,17,37.48737,3693.492,143.1151,273.8262,463.2406,1,1,2585.444,2585.127,1190.972,448.538,1639.51,4,143.0858,262.0017,734.4224,0,500,0,876.765,0.4383825,0.4734499,0.3172331,0,250,0.3172331,1394.155,484.793,0,0.02933508,11.82448,0,626.5633,337.8632,288.7001,786.4012,0,1593.25,0,-1.136868e-13,7.449596e-14,4.263256e-14,143.0858,262.0017,463.2406,0,500,0,21.55248,0
mpc,2026-01-15 17:15:00,1029,17.25,37.52438,3668.596,174.903,267.5105,444.0397,1,1,2568.017,2567.7,1182.491,442.9898,1625.48,4,158.2954,257.2298,709.9553,0,500,0,1001.627,0.5008135,0.552086,0.3172331,0,250,0.3172331,1385.21,468.4321,0,16.6076,10.28072,0,622.9546,336.0268,286.9278,779.0166,0,1604.416,0,-5.684342e-14,6.317169e-14,4.263256e-14,158.2954,257.2298,444.0397,0,500,0,24.39241,-5.684342e-14
mpc,2026-01-15 17:30:00,1030,17.5,37.4915,3630.613,202.1256,264.8527,421.519,1,1,2541.429,2541.112,1170.774,434.8117,1605.586,4,183.6229,254.3427,667.6206,0,500,0,1126.469,0.5632346,0.6307098,0.3172331,0,250,0.3172331,1370.337,440.675,0,18.50276,10.51003,0,615.9644,332.1278,283.8367,766.9395,0,1583.926,0,0,4.257705e-13,4.263256e-14,183.6229,254.3427,421.519,0,500,0,19.15592,0
mpc,2026-01-15 17:45:00,1031,17.75,37.2774,3605.864,239.6868,271.2379,378.5347,1,1,2524.105,2523.788,1179.599,434.5506,1614.15,4,218.522,248.8568,646.7711,0,500,0,1251.292,0.625646,0.7093212,0.3172331,0,250,0.3172331,1344.188,428.0207,0,21.1648,22.38109,0,608.2934,323.9409,284.3524,758.4915,0,1592.1,0,-5.684342e-14,3.802514e-13,4.263256e-14,218.522,248.8568,378.5347,0,500,0,49.48596,0
mpc,2026-01-15 18:00:00,1032,18,37.29245,3623.481,274.5814,3.280938,348.3707,1,1,2536.437,2536.12,1031.049,365.1625,1396.212,3,251.3059,2.976862,641.929,0,500,0,1376.095,0.6880475,0.7879202,0.3172331,0,250,0.3172331,1505.07,424.739,0,23.27544,0.3040758,0,611.5093,362.8573,248.6521,728.0198,0,1496.714,0,-5.684342e-14,2.016165e-13,4.263256e-14,251.3059,2.976862,348.3707,0,500,0,76.36831,0
mpc,2026-01-15 18:15:00,1033,18.25,37.257,3580.294,300.2741,1.42607,320.8241,1,1,2506.205,2505.888,1024.852,357.5701,1382.422,3,292.1645,4.268528,585.9893,0,500,0,1500.878,0.7504392,0.8665068,0.3172331,0,250,0.3172331,1481.036,387.8921,0,8.109594,0,0,603.6533,356.7275,246.9259,714.2976,0,1442.584,0,0,3.129719e-13,4.263256e-14,292.1645,1.42607,320.8241,0,500,2.842459,67.06794,-1.04361e-13
mpc,2026-01-15 18:30:00,1034,18.5,37.00991,3546.43,329.0026,1.871383,304.9531,1,0,2482.501,2482.184,379.2322,167.1842,546.4164,2,0,0,546.4164,0,0,330.3401,1418.057,0.7090285,0.9450811,0.3172331,0,250,0.3172331,2102.952,362.7772,0,0,0.5338415,0,594.0547,503.2297,90.82499,670.4139,0,1341.749,0,0,-1.354472e-13,4.263256e-14,329.0026,1.337541,304.9531,331.8564,0,0,57.8241,9.992007e-15
mpc,2026-01-15 18:45:00,1035,18.75,36.63394,3531.403,357.2948,0,289.2797,0,0,2471.982,2471.665,354.9523,156.4804,511.4326,2,0,0,511.4326,0,0,357.2948,1328.51,0.664255,0.8929297,0.3172331,0,250,0.3172331,2116.713,341.089,0,0,0,0,585.7407,501.5589,84.18176,0,658.0393,3619.216,0,-2.842171e-14,1.860734e-13,4.263256e-14,357.2948,0,289.2797,359.7726,0,0,51.80932,0
mpc,2026-01-15 19:00:00,1036,19,36.54683,3521.969,377.1505,1.004793,284.6262,0,0,2465.378,2465.061,333.8437,147.1747,481.0184,1,0,0,481.0184,0,0,375.8481,1234.339,0.6171695,0.8365433,0.3172331,0,250,0.3172331,2131.217,321.1401,0,2.203131,0.1041017,0,582.8525,503.8518,79.00068,0,651.0265,3584.626,0,0,-2.803313e-13,4.263256e-14,374.9474,0.9006913,284.6262,375.8481,0,0,36.51391,-2.764455e-14
mpc,2026-01-15 19:15:00,1037,19.25,36.26234,3534.164,391.0216,0.3450314,253.1587,0,0,2473.915,2473.598,308.3911,135.9539,444.3451,1,0,0,444.3451,0,0,384.3077,1138.068,0.5690339,0.7772451,0.3172331,0,250,0.3172331,2165.206,297.6673,0,7.058962,0,0,580.5754,508.1281,72.44731,0,644.082,3554.628,0,0,-1.39555e-13,4.263256e-14,383.9627,0.3450314,253.1587,385.0167,0,0,44.50859,1.471046e-14
mpc,2026-01-15 19:30:00,1038,19.5,36.24347,3501.106,403.7865,0,242.8613,0,0,2450.774,2450.457,277.0525,122.1384,399.1909,1,0,0,399.1909,0,0,394.7575,1039.199,0.5195996,0.7166245,0.3172331,0,250,0.3172331,2173.404,267.4788,0,9.028997,0,0,574.8647,509.8036,65.06112,0,631.9419,3491.256,0,-2.842171e-14,-8.382184e-14,4.263256e-14,394.7575,0,242.8613,396.0263,0,0,24.61744,0
mpc,2026-01-15 19:45:00,1039,19.75,36.08278,3533.862,402.6601,0,224.878,0,0,2473.703,2473.386,254.5112,112.201,366.7123,1,0,0,366.7123,0,0,400.2929,938.9623,0.4694812,0.6543685,0.3172331,0,250,0.3172331,2218.875,246.1878,0,2.367178,0,0,577.8472,518.3203,59.52692,0,630.5214,3471.951,0,-1.421085e-14,6.816769e-14,4.263256e-14,400.2929,0,224.878,400.6917,0,0,21.30979,0
mpc,2026-01-15 20:00:00,1040,20,36.01538,3500.913,385.1874,0,219.545,0,0,2450.639,2450.322,227.8882,100.4643,328.3525,1,0,0,328.3525,0,0,385.1874,842.5177,0.4212588,0.5912508,0.3172331,0,250,0.3172331,2222.434,220.6125,0,0,0,0,571.4698,518.2541,53.21572,0,618.7184,3402.951,0,-1.421085e-14,1.489919e-13,4.263256e-14,385.1874,0,219.545,390.0898,0,0,1.067503,0
mpc,2026-01-15 20:15:00,1041,20.25,35.82256,3476.345,347.0939,0,212.7612,0,0,2433.442,2433.124,204.0629,89.96093,294.0238,1,0,0,294.0238,0,0,347.0939,755.6116,0.3778058,0.530521,0.3172331,0,250,0.3172331,2229.062,198.0014,0,0,0,14.75982,564.6668,517.2415,47.42528,0,610.6274,3358.451,0,-2.842171e-14,-2.151612e-13,4.263256e-14,347.0939,0,198.0014,367.1866,0,0,0,0
mpc,2026-01-15 20:30:00,1042,20.5,35.86186,3455.852,320.5164,0,167.884,0,0,2419.096,2418.779,182.1828,80.31512,262.4979,1,0,0,262.4979,0,0,320.5164,675.3635,0.3376818,0.4757975,0.3172331,0,250,0.3172331,2236.596,176.6887,0,0,0,0,561.9017,519.511,42.39065,0,599.8261,3299.044,0,-1.421085e-14,-1.855738e-13,4.263256e-14,320.5164,0,167.884,339.2701,0,0,8.804678,0
mpc,2026-01-15 20:45:00,1043,20.75,35.77353,3466.847,289.5494,3.945259,152.3257,0,0,2426.793,2426.476,160.706,70.84708,231.553,1,0,0,231.553,0,0,290.4381,602.6477,0.3013238,0.4252665,0.3172331,0,250,0.3172331,2265.77,156.0232,0,0,3.056516,0,562.42,525.1022,37.31784,0,595.9493,3282.993,0,-1.421085e-14,4.962697e-14,4.263256e-14,289.5494,0.8887427,152.3257,301.4982,0,0,3.697455,-2.109424e-15
mpc,2026-01-15 21:00:00,1044,21,35.78312,3461.298,247.2459,5.253165,136.2634,0,0,2422.909,2422.592,146.9922,64.80137,211.7936,1,0,0,211.7936,0,0,247.4411,540.6925,0.2703463,0.3794784,0.3172331,0,250,0.3172331,2275.599,142.6927,0,0,5.057951,0,561.6573,527.5093,34.14796,0,592.3107,3266.434,0,0,5.856426e-14,4.263256e-14,247.2459,0.1952142,136.2634,276.2238,0,0,6.429367,4.82947e-15
mpc,2026-01-15 21:15:00,1045,21.25,35.5933,3435.938,220.8706,2.134085,116.5852,0,0,2405.156,2404.839,141.8218,62.52202,204.3438,1,0,0,204.3438,0,0,222.7425,484.9218,0.2424609,0.3404662,0.3172331,0,250,0.3172331,2263.017,137.9839,0,0,0.2622257,0,554.8563,522.0656,32.7907,0,584.5876,3215.684,0,0,6.750156e-14,4.263256e-14,220.8706,1.871859,116.5852,249.4165,0,0,21.39876,1.132427e-14
mpc,2026-01-15 21:30:00,1046,21.5,35.24304,3380.612,199.5399,0,126.9824,0,0,2366.429,2366.111,117.7484,51.90927,169.6576,1,0,0,169.6576,0,0,199.5399,434.9605,0.2174802,0.3053481,0.3172331,0,250,0.3172331,2248.363,115.0373,0,0,0,11.94506,541.1125,514.1154,26.99713,0,568.756,3128.158,0,-7.105427e-15,8.01581e-14,4.263256e-14,199.5399,0,115.0373,208.7584,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,34.83412,3327.157,177.6141,0,112.2642,0,0,2329.01,2328.693,108.5925,47.87291,156.4654,1,0,0,156.4654,0,0,170.9536,392.1536,0.1960768,0.2738882,0.3172331,0,250,0.3172331,2220.1,106.6041,0,6.660522,0,5.660032,527.1344,502.4844,24.64999,0,551.6384,3045.501,0,0,3.846923e-14,4.263256e-14,170.9536,0,106.6041,173.2052,0,0,0,0
