controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 22:00:00,1048,22,34.5416,3325.83,156.0326,4.444362,101.0691,0,0,2328.081,2327.764,104.3189,45.68109,150,1,2.587467,0,147.4125,0,0,139.3252,357.2606,0.1786303,0.2469334,0.3172331,0,250,0.3172331,2223.445,100.7811,0,17.00263,1.561659,0.2879591,523.1144,499.6029,23.5115,0,545.3487,3031.441,0,-7.105427e-15,4.612977e-14,4.263256e-14,139.03,2.882703,100.7811,139.3252,0,0,0,8.881784e-15
mpc,2026-01-15 22:15:00,1049,22.25,34.34855,3323.55,118.541,0,81.95552,0,0,2326.485,2326.168,104.9906,45.00936,150,1,10.72352,0,139.2765,0,0,107.8174,330.25,0.165125,0.2249617,0.3172331,0,250,0.3172331,2221.177,95.43386,0,0,0,0,520.2733,496.7232,23.55006,0,541.7326,2979.529,0,-2.131628e-14,-7.355228e-14,4.263256e-14,118.541,0,81.95552,113.5223,0,0,13.47834,0
mpc,2026-01-15 22:30:00,1050,22.5,34.02769,3308.968,96.90302,4.897863,80.4866,0,0,2316.278,2315.961,0,0,0,0,0,0,0,0,0,97.5696,305.8056,0.1529028,0.2079536,0.3172331,0,250,0.3172331,2315.961,0,0,0,4.231283,80.4866,513.9342,513.8638,0.07038746,0,531.7221,2931.77,0,0,-9.00946e-14,4.263256e-14,96.90302,0.66658,0,110.0767,0,0,0,4.107825e-15
mpc,2026-01-15 22:45:00,1051,22.75,34.11185,3306.3,88.82823,5.89204,108.2502,0,0,2314.41,2314.093,0,0,0,0,0,0,0,0,0,89.24941,283.4451,0.1417225,0.1925613,0.3172331,0,250,0.3172331,2314.093,0,0,0,5.470861,108.2502,514.5768,514.5062,0.07053235,0,538.5741,2971.595,0,0,7.849277e-14,4.263256e-14,88.82823,0.4211782,0,97.77706,0,0,0,1.609823e-15
mpc,2026-01-15 23:00:00,1052,23,33.85456,3278.365,76.1697,0,80.20176,0,0,2294.856,2294.538,0,0,0,0,0,0,0,0,0,76.1697,264.358,0.132179,0.1784812,0.3172331,0,250,0.3172331,2294.538,0,0,0,0,80.20176,507.0385,506.9684,0.0700913,0,524.6887,2885.788,0,0,-3.316791e-14,4.263256e-14,76.1697,0,0,84.76071,0,0,0,0
mpc,2026-01-15 23:15:00,1053,23.25,33.66472,3280.638,60.26477,0,55.06847,0,0,2296.447,2296.13,0,0,0,0,0,0,0,0,0,60.26477,249.2502,0.1246251,0.1664624,0.3172331,0,250,0.3172331,2296.13,0,0,0,0,55.06847,505.0598,504.9901,0.06976939,0,517.1013,2844.057,0,0,1.004752e-14,4.263256e-14,60.26477,0,0,76.70789,0,0,0,0
mpc,2026-01-15 23:30:00,1054,23.5,33.4233,3310.223,65.58267,0,60.30643,0,1,2317.156,2316.839,445.0085,128.4286,573.437,2,69.54909,3.887951,0,0,500,0,374.211,0.1871055,0.1569492,0.3172331,0,250,0.3172331,1871.83,0,0,0,0,60.30643,506.6553,409.2831,97.37222,0,550.8979,3029.939,0,-8.526513e-14,2.559064e-14,4.263256e-14,65.58267,0,0,0,500,7.854379,0,-9.237056e-14
mpc,2026-01-15 23:45:00,1055,23.75,33.00427,3310.356,72.47471,0,53.38995,1,1,2317.249,2316.932,437.6278,126.2647,563.8925,2,60.38728,3.505215,0,0,500,0,499.1521,0.249576,0.2356352,0.3172331,0,250,0.3172331,1879.304,0,0,12.08743,0,53.38995,501.6201,406.8171,94.80293,544.6393,0,1110.129,0,7.105427e-14,-3.08642e-14,4.263256e-14,60.38728,0,0,0,500,3.505215,0,3.153033e-14
mpc,2026-01-16 00:00:00,1056,0,32.89581,3300.185,85.95106,0,49.51692,1,1,2310.13,2309.812,426.2741,122.7567,549.0308,2,47.80079,1.229988,0,0,500,0,624.0735,0.3120368,0.3143088,0.3172331,0,250,0.3172331,1883.538,0,0,38.15027,0,49.51692,498.7907,406.6834,92.10729,540.1315,0,1146.072,0,-2.842171e-14,-4.035661e-14,4.263256e-14,47.80079,0,0,0,500,1.229988,0,-4.152234e-14
mpc,2026-01-16 00:15:00,1057,0.25,32.7333,3294.216,72.6688,0,46.49564,1,1,2305.951,2305.634,422.9814,121.7336,544.7151,2,44.19893,0.5161247,0,0,500,0,748.9753,0.3744876,0.3929699,0.3172331,0,250,0.3172331,1882.653,0,0,28.46986,0,46.49564,495.9742,404.9293,91.04495,536.6634,0,1122.437,0,-2.842171e-14,-2.324807e-13,4.263256e-14,44.19893,0,0,0,500,0.5161247,0,-5.417888e-14
mpc,2026-01-16 00:30:00,1058,0.5,32.60172,3310.262,51.08506,0,47.64413,1,1,2317.183,2316.866,423.4911,121.8416,545.3327,2,45.17991,0.1528119,0,0,500,0,873.8574,0.4369287,0.4716187,0.3172331,0,250,0.3172331,1893.375,0,0,5.905152,0,47.64413,496.8434,405.9717,90.87169,538.029,0,1086.244,0,0,2.201572e-13,4.263256e-14,45.17991,0,0,0,500,0.1528119,0,-6.356027e-15
mpc,2026-01-16 00:45:00,1059,0.75,32.23473,3279.715,59.30207,0,56.79151,1,1,2295.8,2295.483,427.3201,122.9475,550.2676,2,50.07334,0.1942207,0,0,500,0,998.7198,0.4993599,0.5502552,0.3172331,0,250,0.3172331,1868.163,0,0,9.228729,0,56.79151,488.0342,397.1284,90.90583,532.1484,0,1080.216,0,-1.421085e-14,2.468026e-13,4.263256e-14,50.07334,0,0,0,500,0.1942207,0,-4.016232e-14
mpc,2026-01-16 01:00:00,1060,1,32.00151,3260.517,54.92974,0,43.43861,1,1,2282.362,2282.045,422.6855,121.62,544.3055,2,44.05769,0.2477725,0,0,500,0,1123.563,0.5617813,0.6288792,0.3172331,0,250,0.3172331,1859.359,0,0,10.87205,0,43.43861,482.5459,393.113,89.4329,523.9169,0,1066.588,0,-4.263256e-14,-1.663114e-13,4.263256e-14,44.05769,0,0,0,500,0.2477725,0,4.32987e-15
mpc,2026-01-16 01:15:00,1061,1.25,31.76723,3235.564,52.44746,0,49.86865,1,1,2264.895,2264.578,430.1798,123.8147,553.9946,2,53.38126,0.6133106,0,0,500,0,1248.386,0.6241929,0.7074909,0.3172331,0,250,0.3172331,1834.398,0,0,0,0,49.86865,476.2581,385.7339,90.52416,520.0349,0,1040.07,0,-2.842171e-14,4.795053e-13,4.263256e-14,52.44746,0,0,0,500,1.547116,0,8.881784e-16
mpc,2026-01-16 01:30:00,1062,1.5,31.70109,3189.065,53.90497,0,44.81175,1,1,2232.345,2232.028,427.532,123.0362,550.5682,2,50.11302,0.4551599,0,0,500,0,1373.189,0.6865946,0.7860902,0.3172331,0,250,0.3172331,1804.496,0,0,3.791958,0,44.81175,468.6965,378.8666,89.82993,511.3113,0,1029.164,0,1.421085e-14,-2.620126e-13,4.263256e-14,50.11302,0,0,0,500,0.4551599,0,3.619327e-14
mpc,2026-01-16 01:45:00,1063,1.75,31.30292,3233.163,50.67384,0,16.27692,1,1,2263.214,2262.897,423.2796,121.7902,545.0697,2,44.82862,0.2411019,0,0,500,0,1497.973,0.7489865,0.8646771,0.3172331,0,250,0.3172331,1839.617,0,0,5.845223,0,16.27692,470.8477,382.721,88.12671,507.8975,0,1025.878,0,0,3.131939e-13,4.263256e-14,44.82862,0,0,0,500,0.2411019,0,-2.414735e-15
mpc,2026-01-16 02:00:00,1064,2,31.18967,3252.495,45.61984,0,21.42191,1,1,2276.747,2276.429,424.4872,122.1322,546.6194,2,46.42834,0.1910316,0,0,500,0,1622.737,0.8113686,0.9432516,0.3172331,0,250,0.3172331,1851.942,0,0,0,0,21.42191,472.4388,384.2893,88.14949,510.8667,0,1021.733,0,2.842171e-14,5.517808e-14,4.263256e-14,45.61984,0,0,0,500,0.999532,0,3.319567e-14
mpc,2026-01-16 02:15:00,1065,2.25,31.16477,3230.949,44.6972,0,27.52146,1,1,2261.664,2261.347,425.2628,122.3458,547.6086,2,47.50747,0.1011097,0,0,500,0,1747.482,0.8737409,1.021814,0.3172331,0,250,0.3172331,1836.084,0,0,0,0,27.52146,469.0425,380.7823,88.26028,508.8357,0,1017.671,0,8.526513e-14,1.452172e-13,4.263256e-14,44.6972,0,0,0,500,2.911376,0,6.528111e-14
mpc,2026-01-16 02:30:00,1066,2.5,30.92488,3284.187,50.94412,0.5217316,42.59486,1,1,2298.931,2298.614,427.6874,123.0519,550.7393,2,50.55726,0.1820303,0,0,500,0,1872.207,0.9361033,1.100364,0.3172331,0,250,0.3172331,1870.926,0,0,0.3868568,0.3397013,42.59486,474.1762,385.8962,88.28,517.7337,0,1036.721,0,-4.263256e-14,-3.612666e-13,4.263256e-14,50.55726,0.1820303,0,0,500,0,0,0
mpc,2026-01-16 02:45:00,1067,2.75,30.64582,3259.046,53.40533,6.106795,40.34383,1,1,2281.332,2281.015,127.9318,36.8167,164.7485,1,52.2586,0.1376794,0,0,112.3523,0,1900,0.95,1.178901,0.3172331,0,250,0.3172331,2153.083,0,0,1.14673,5.969115,40.34383,467.5858,441.2996,26.28615,486.3853,0,985.0454,0,0,-3.275158e-13,4.263256e-14,52.2586,0.1376794,0,0,112.3523,0,0,0
mpc,2026-01-16 03:00:00,1068,3,30.6652,3270.442,64.4371,5.595995,46.4626,1,1,2289.309,2288.992,0,0,0,0,0,0,0,0,0,51.14141,1886.916,0.9434578,1.196402,0.3172331,0,250,0.3172331,2288.992,0,0,14.14116,4.750519,46.4626,469.4259,469.3609,0.06504906,478.8881,0,990.3643,0,0,-2.131628e-14,4.263256e-14,50.29594,0.8454759,0,51.14141,0,0,0,8.881784e-16
mpc,2026-01-16 03:15:00,1069,3.25,30.55224,3248.942,57.74584,2.523427,37.49942,1,1,2274.259,2273.942,0,0,0,0,0,0,0,0,0,46.92778,1874.887,0.9374433,1.188163,0.3172331,0,250,0.3172331,2273.942,0,0,11.45755,1.883941,37.49942,465.1547,465.0898,0.06488374,472.7595,0,968.5332,0,0,-3.819167e-14,4.263256e-14,46.28829,0.6394862,0,46.92778,0,0,0,-1.332268e-15
mpc,2026-01-16 03:30:00,1070,3.5,30.57069,3289.334,58.93297,0,31.60517,1,1,2302.534,2302.217,123.2337,35.50774,158.7415,1,56.56925,0.5378713,0,0,101.6343,0,1900,0.95,1.180589,0.3172331,0,250,0.3172331,2178.983,0,0,2.363717,0,31.60517,471.1333,445.8529,25.28039,487.8275,0,979.7324,0,-2.842171e-14,9.126033e-14,4.263256e-14,56.56925,0,0,0,101.6343,0.5378713,0,-2.065015e-14
mpc,2026-01-16 03:45:00,1071,3.75,30.55206,3299.764,67.53892,0,53.47956,1,1,2309.835,2309.517,0,0,0,0,0,0,0,0,0,57.70431,1885.275,0.9426374,1.196402,0.3172331,0,250,0.3172331,2309.517,0,0,9.83461,0,53.47956,472.429,472.3642,0.06488348,483.3023,0,983.5693,0,0,-8.237855e-14,4.263256e-14,57.70431,0,0,59.27291,0,0,0,0
mpc,2026-01-16 04:00:00,1072,4,30.58949,3314.433,77.53389,0,40.04302,1,1,2320.103,2319.786,0,0,0,0,0,0,0,0,0,68.11655,1867.949,0.9339745,1.18713,0.3172331,0,250,0.3172331,2319.786,0,0,9.417344,0,40.04302,474.9292,474.8643,0.06493817,483.0612,0,982.3672,0,0,-3.530509e-14,4.263256e-14,68.11655,0,0,70.11178,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,30.47464,3326.371,97.86301,0,31.63919,1,1,2328.46,2328.143,0,0,0,0,0,0,0,0,0,84.18354,1846.609,0.9233045,1.17622,0.3172331,0,250,0.3172331,2328.143,0,0,13.67947,0,31.63919,475.4104,475.3456,0.06477066,481.8055,0,987.2081,0,0,-1.687539e-13,4.263256e-14,84.18354,0,0,84.30652,0,0,0,0
mpc,2026-01-16 04:30:00,1074,4.5,30.11883,3381.528,112.7384,0,23.37239,1,1,2367.07,2366.752,0,0,0,0,0,0,0,0,0,94.71399,1822.64,0.9113199,1.162783,0.3172331,0,250,0.3172331,2366.752,0,0,18.02438,0,23.37239,479.462,479.3977,0.06425718,484.1319,0,999.3559,0,0,6.594725e-14,4.263256e-14,94.71399,0,0,96.91806,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,30.14487,3305.277,139.1196,0.5040235,17.69623,1,1,2313.694,2313.376,0,0,0,0,0,0,0,0,0,120.2535,1792.289,0.8961447,1.14769,0.3172331,0,250,0.3172331,2313.376,0,0,19.37016,0,17.69623,468.9224,468.8581,0.06429447,472.4447,0,978.3029,0,0,2.360334e-13,4.263256e-14,119.7494,0.5040235,0,120.8114,0,0,0,-2.220446e-15
mpc,2026-01-16 05:00:00,1076,5,30.01647,3296.093,162.2074,0.3257208,33.95693,1,1,2307.265,2306.948,0,0,0,0,0,0,0,0,0,155.7528,1753.069,0.8765346,1.128578,0.3172331,0,250,0.3172331,2306.948,0,0,6.583461,0.196786,33.95693,466.2848,466.2207,0.06411096,473.0832,0,957.8624,0,0,3.355094e-13,4.263256e-14,155.6239,0.1289348,0,155.7528,0,0,0,4.052314e-15
mpc,2026-01-16 05:15:00,1077,5.25,30.07954,3305.13,191.3733,4.143972,18.79528,1,1,2313.591,2313.273,0,0,0,0,0,0,0,0,0,191.4396,1704.933,0.8524666,1.103882,0.3172331,0,250,0.3172331,2313.273,0,0,0,4.077658,18.79528,468.2197,468.1555,0.06420098,471.9593,0,950.9525,0,0,4.238832e-13,4.263256e-14,191.3733,0.06631397,0,191.8807,0,0,0,-4.385381e-15
mpc,2026-01-16 05:30:00,1078,5.5,30.00643,3326.541,240.4999,4.457434,17.10094,1,1,2328.579,2328.261,0,0,0,0,0,0,0,0,0,236.9127,1645.437,0.8227183,1.073571,0.3172331,0,250,0.3172331,2328.261,0,0,3.986264,4.058336,17.10094,470.4872,470.4231,0.06409666,473.8783,0,961.6336,0,0,4.367617e-13,4.263256e-14,236.5136,0.3990985,0,236.9127,0,0,0,1.265654e-14
mpc,2026-01-16 05:45:00,1079,5.75,30.23806,3329.228,286.8139,0,46.4752,1,1,2330.46,2330.142,0,0,0,0,0,0,0,0,0,280.8044,1574.977,0.7874883,1.036107,0.3172331,0,250,0.3172331,2330.142,0,0,6.009561,0,46.4752,473.3037,473.2393,0.06442833,482.6782,0,975.7228,0,0,1.005862e-13,4.263256e-14,280.8044,0,0,281.5327,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,30.23431,3336.111,331.7409,0,46.69665,1,1,2335.278,2334.961,0,0,0,0,0,0,0,0,0,325.1677,1493.437,0.7467184,0.9917397,0.3172331,0,250,0.3172331,2334.961,0,0,6.57323,0,46.69665,474.2426,474.1782,0.06442293,483.6613,0,978.6614,0,0,7.338574e-14,4.263256e-14,325.1677,0,0,326.7932,0,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,30.39115,3367.942,372.4023,0,71.16635,1,1,2357.56,2357.242,0,0,0,0,0,0,0,0,0,372.4023,1400.101,0.7000505,0.9403952,0.3172331,0,250,0.3172331,2357.242,0,0,0,0,71.16635,480.4509,480.3862,0.06464944,494.8893,0,989.7787,0,0,9.214851e-15,4.263256e-14,372.4023,0,0,374.4635,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,30.60054,3397.803,409.5257,0.4986579,83.44111,1,1,2378.462,2378.145,319.6044,92.04948,411.6539,1,410.4848,1.026375,0,0,0.1426655,0,1399.916,0.6999582,0.8816231,0.3172331,0,250,0.3172331,2058.541,0,0,0,0,83.44111,486.9965,421.4917,65.50481,530.626,0,1061.252,0,-2.842171e-14,7.083223e-14,4.263256e-14,409.5257,0.4986579,0,0,0.1426655,1.486895,0,-2.68674e-14
mpc,2026-01-16 06:45:00,1083,6.75,30.66611,3385.773,425.3865,0.4563757,62.04739,1,1,2370.041,2369.724,720.4766,207.3714,927.848,2,426.7902,1.057854,0,0,500,0,1524.696,0.762348,0.8815068,0.3172331,0,250,0.3172331,1649.247,0,0,0,0,62.04739,485.99,338.1873,147.8028,558.2819,0,1116.564,0,-2.842171e-14,3.0842e-13,4.263256e-14,425.3865,0.4563757,0,0,500,2.005151,0,-4.041212e-14
mpc,2026-01-16 07:00:00,1084,7,30.80206,3427.334,449.0517,0,32.13705,1,1,2399.134,2398.817,723.8062,208.315,932.1212,2,431.1979,0.9232995,0,0,500,0,1649.456,0.824728,0.9600787,0.3172331,0,250,0.3172331,1675.011,0,0,17.85382,0,32.13705,493.4689,344.5266,148.9422,559.4517,0,1149.701,0,-2.842171e-14,-1.184608e-13,4.263256e-14,431.1979,0,0,0,500,0.9232995,0,1.632028e-14
mpc,2026-01-16 07:15:00,1085,7.25,30.90759,3432.438,426.4611,0,43.29823,1,1,2402.706,2402.389,327.7418,94.28125,422.0231,1,422.0231,0,0,0,0,0,1649.196,0.8245981,1.038638,0.3172331,0,250,0.3172331,2074.647,0,0,4.437976,0,43.29823,495.3865,427.7478,67.63874,530.9562,0,1069.568,0,-1.421085e-14,3.181899e-13,4.263256e-14,422.0231,0,0,3.197367,0,0,0,0
mpc,2026-01-16 07:30:00,1086,7.5,30.90747,3445.297,398.5017,0,53.62967,1,1,2411.708,2411.391,705.2751,203.2148,908.4899,2,405.3965,3.093347,0,0,500,0,1773.937,0.8869683,1.038475,0.3172331,0,250,0.3172331,1706.116,0,0,0,0,53.62967,497.241,351.7634,145.4776,566.0355,0,1132.071,0,-1.705303e-13,4.169998e-13,4.263256e-14,398.5017,0,0,0,500,9.988171,0,-7.283063e-14
mpc,2026-01-16 07:45:00,1087,7.75,31.24314,3509.455,362.715,0,66.13229,1,1,2456.618,2456.301,675.4055,194.2944,869.6999,2,372.8868,0.009489731,0,0,496.8036,0,1897.858,0.9489291,1.117022,0.3172331,0,250,0.3172331,1780.896,0,0,0,0,66.13229,510.3861,369.9982,140.3879,578.0323,0,1156.065,0,-2.842171e-14,2.000622e-13,4.263256e-14,362.715,0,0,0,496.8036,10.18135,0,-7.105427e-15
mpc,2026-01-16 08:00:00,1088,8,31.27216,3548.812,330.9826,260.9361,77.9773,1,1,2484.169,2483.851,253.6525,72.96801,326.6205,1,326.6205,0,0,0,0,252.6253,1834.403,0.9172016,1.195054,0.3172331,0,250,0.3172331,2230.199,0,0,4.362093,8.310795,77.9773,516.4524,463.6528,52.79966,552.8321,0,1127.525,0,-1.421085e-14,-3.905765e-13,4.263256e-14,326.6205,252.6253,0,252.6253,0,0,0,2.842171e-14
mpc,2026-01-16 08:15:00,1089,8.25,31.22984,3492.304,268.6347,266.2078,83.02197,1,1,2444.613,2444.295,220.9066,63.54803,284.4546,1,284.4546,0,0,0,0,257.9319,1769.631,0.8848157,1.155097,0.3172331,0,250,0.3172331,2223.389,0,0,0,8.275893,83.02197,507.7375,461.7901,45.94741,542.5815,0,1099.439,0,-1.421085e-14,-3.295142e-13,4.263256e-14,268.6347,257.9319,0,257.9319,0,15.8199,0,5.684342e-14
mpc,2026-01-16 08:30:00,1090,8.5,31.3443,3522.738,227.3516,267.0555,79.35357,1,1,2465.916,2465.599,190.8329,54.89676,245.7297,1,245.7297,0,0,0,0,258.1523,1704.815,0.8524074,1.114311,0.3172331,0,250,0.3172331,2274.766,0,0,0,8.903211,79.35357,513.5051,473.6997,39.80531,545.1212,0,1105.6,0,-7.105427e-15,-8.21565e-14,4.263256e-14,227.3516,258.1523,0,258.1523,0,18.37808,0,-2.842171e-14
mpc,2026-01-16 08:45:00,1091,8.75,31.55622,3556.756,198.5457,274.9561,83.46153,1,1,2489.729,2489.412,154.4892,44.44181,198.931,1,198.931,0,0,0,0,264.1264,1638.515,0.8192574,1.073497,0.3172331,0,250,0.3172331,2334.923,0,0,0,10.82968,83.46153,520.9929,488.5986,32.39432,550.5053,0,1119.692,0,-7.105427e-15,3.501643e-13,4.263256e-14,198.5457,264.1264,0,264.1264,0,0.3853977,0,2.842171e-14
mpc,2026-01-16 09:00:00,1092,9,31.7706,3571.54,168.2499,275.0121,83.40114,1,1,2500.078,2499.761,123.622,35.56224,159.1842,1,159.1842,0,0,0,0,266.1458,1571.72,0.7858602,1.031749,0.3172331,0,250,0.3172331,2376.139,0,0,9.065677,8.866282,83.40114,525.7528,499.6891,26.06374,552.7901,0,1136.513,0,0,-3.648193e-13,4.263256e-14,159.1842,266.1458,0,266.1458,0,0,0,-5.684342e-14
mpc,2026-01-16 09:15:00,1093,9.25,31.94088,3561.199,136.0703,276.0104,100.3326,1,1,2492.84,2492.522,114.5946,35.40537,150,1,127.0485,0,22.95146,0,0,267.5615,1504.583,0.7522913,0.9896893,0.3172331,0,250,0.3172331,2377.928,16.16868,0,9.021771,8.448962,84.16392,526.3038,502.0429,24.2609,555.2174,0,1140.572,0,-7.105427e-15,2.499112e-13,4.263256e-14,127.0485,267.5615,16.16868,267.5615,0,0,0,0
mpc,2026-01-16 09:30:00,1094,9.5,32.10599,3612.861,114.5332,286.2205,106.8245,1,1,2529.003,2528.686,112.3287,37.67131,150,1,99.60311,0,50.39689,0,0,270.4868,1436.724,0.718362,0.9474136,0.3172331,0,250,0.3172331,2416.357,35.43668,0,14.93009,15.73368,71.38783,535.9941,512.1201,23.87405,564.9212,0,1182.737,0,7.105427e-15,3.715916e-13,4.263256e-14,99.60311,270.4868,35.43668,270.4868,0,0,0,-5.684342e-14
mpc,2026-01-16 09:45:00,1095,9.75,32.05532,3605.21,96.53296,289.3711,133.9999,1,1,2523.647,2523.33,110.4757,39.52426,150,1,77.15994,0,72.84006,0,0,271.7813,1368.553,0.6842763,0.9046841,0.3172331,0,250,0.3172331,2412.854,51.24716,0,19.37301,17.5898,82.75272,534.2279,510.7742,23.45363,567.8163,0,1199.394,0,-7.105427e-15,-2.423617e-13,4.263256e-14,77.15994,271.7813,51.24716,271.7813,0,0,0,0
mpc,2026-01-16 10:00:00,1096,10,32.38485,3615.479,82.42099,292.2712,119.9217,1,1,2530.835,2530.518,109.2168,40.78322,150,1,61.91128,0,88.08871,0,0,279.2016,1298.537,0.6492684,0.8617575,0.3172331,0,250,0.3172331,2421.301,61.74325,0,20.5097,13.06963,58.17847,539.8922,516.5258,23.36643,569.72,0,1197.364,0,0,-2.639e-13,4.263256e-14,61.91128,279.2016,61.74325,279.2016,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,32.86732,3607.431,67.68872,293.2506,149.3279,1,1,2525.202,2524.884,109.0822,40.91778,150,1,60.28139,0,89.71861,0,0,277.7553,1228.894,0.6144468,0.8176695,0.3172331,0,250,0.3172331,2415.802,62.53939,0,7.407335,15.49533,86.78851,544.8591,521.2542,23.60496,580.8982,0,1201.304,0,-7.105427e-15,2.134959e-13,4.263256e-14,60.28139,277.7553,62.53939,277.7553,0,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,33.02317,3618.76,55.52691,293.2486,181.7237,1,1,2533.132,2532.815,620.4814,208.1555,828.637,4,49.62758,279.0094,0,0,500,0,1353.7,0.67685,0.7738162,0.3172331,0,250,0.3172331,1912.333,0,0,5.899326,14.23919,181.7237,548.5995,414.1534,134.4462,661.6648,0,1358.068,0,1.421085e-13,3.113065e-13,4.263256e-14,49.62758,279.0094,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 10:45:00,1099,10.75,33.04182,3596.109,45.98234,298.6275,202.2086,0,1,2517.276,2516.959,108.2352,41.76478,150,1,50.02239,0,99.97761,0,0,284.4615,1282.372,0.6411858,0.8524051,0.3172331,0,250,0.3172331,2408.724,69.55097,0,0,14.16599,132.6576,545.4081,521.8885,23.51962,0,592.3956,3282.612,0,-2.842171e-14,8.881784e-15,4.263256e-14,45.98234,284.4615,69.55097,284.4615,0,4.04005,0,-3.552714e-14
mpc,2026-01-16 11:00:00,1100,11,33.40686,3652.148,54.49525,299.945,237.1506,0,0,2556.504,2556.186,0,0,0,0,0,0,0,0,0,334.3622,1198.579,0.5992896,0.8074906,0.3172331,0,250,0.3172331,2556.186,0,0,4.325017,15.75304,237.1506,558.7686,558.6993,0.06933684,0,610.5327,3392.564,0,0,3.814726e-13,4.263256e-14,50.17023,284.1919,0,334.3622,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,33.64998,3651.688,44.58874,292.4444,261.0344,0,0,2556.181,2555.864,0,0,0,0,0,0,0,0,0,330.6079,1115.739,0.5578693,0.7547277,0.3172331,0,250,0.3172331,2555.864,0,0,0,6.425291,261.0344,561.9831,561.9134,0.06974452,0,619.3025,3417.247,0,0,2.731149e-14,4.263256e-14,44.58874,286.0192,0,337.4413,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,33.38552,3671.571,42.44473,299.4824,266.2518,0,0,2570.099,2569.782,0,0,0,0,0,0,0,0,0,332.4929,1032.44,0.5162198,0.7025642,0.3172331,0,250,0.3172331,2569.782,0,0,0,9.434277,266.2518,561.4522,561.3829,0.06930129,0,619.547,3423.783,0,0,8.637535e-14,4.263256e-14,42.44473,290.0481,0,345.4876,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,33.56016,3678.115,35.91664,301.0616,297.1378,0,0,2574.68,2574.363,0,0,0,0,0,0,0,0,0,327.0397,950.5172,0.4752586,0.6501121,0.3172331,0,250,0.3172331,2574.363,0,0,0,9.938515,297.1378,564.8232,564.7536,0.06959335,0,629.9386,3481.806,0,0,-2.354783e-13,4.263256e-14,35.91664,291.1231,0,351.5523,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,33.64104,3736.302,47.79254,301.4877,288.7569,0,0,2615.411,2615.094,306.0364,134.9159,440.9523,1,0,0,440.9523,0,0,341.628,864.9606,0.4324803,0.5985267,0.3172331,0,250,0.3172331,2309.058,304.6414,0,0,7.652291,0,574.8807,507.5426,67.3381,0,642.4585,3546.722,0,0,-6.27276e-14,4.263256e-14,47.79254,293.8354,288.7569,351.4355,0,0,15.88453,0
mpc,2026-01-16 12:15:00,1105,12.25,33.75987,3800.216,51.32366,304.2859,294.2625,0,0,2660.151,2659.834,342.1403,150.8322,492.9725,1,0,0,492.9725,0,0,342.5285,779.1923,0.3895961,0.544653,0.3172331,0,250,0.3172331,2317.694,340.1121,0,0,13.08106,0,586.3996,510.9088,75.49079,0,661.741,3662.14,0,0,-6.294965e-14,4.263256e-14,51.32366,291.2048,294.2625,352.0339,0,0,45.84963,0
mpc,2026-01-16 12:30:00,1106,12.5,34.30082,3809.174,48.79092,301.5557,333.7586,0,0,2666.422,2666.104,359.1015,158.3096,517.4111,2,0,0,517.4111,0,0,340.3498,693.9822,0.3469911,0.490646,0.3172331,0,250,0.3172331,2307.003,354.7336,0,0,9.99686,0,595.5943,515.3115,80.28278,0,673.6211,3722.161,0,-2.842171e-14,-6.42264e-14,4.263256e-14,48.79092,291.5589,333.7586,344.1857,0,0,20.97506,0
mpc,2026-01-16 12:45:00,1107,12.75,34.6992,3808.788,41.38476,306.6555,354.7207,0,0,2666.152,2665.834,403.38,177.8297,581.2097,2,0,0,581.2097,0,0,331.5641,610.9819,0.305491,0.4369904,0.3172331,0,250,0.3172331,2262.454,396.6212,0,0,16.47615,0,601.4209,510.3564,91.06457,0,688.1861,3813.445,0,-2.842171e-14,-2.775558e-15,4.263256e-14,41.38476,290.1793,354.7207,343.3272,0,0,41.90053,0
mpc,2026-01-16 13:00:00,1108,13,34.93691,3810.403,48.01259,304.5903,369.504,0,0,2667.282,2666.965,440.0592,193.9997,634.0589,2,0,0,634.0589,0,0,340.7802,525.6907,0.2628453,0.3847263,0.3172331,0,250,0.3172331,2226.905,431.4801,0,0,11.82269,0,605.2458,505.3179,99.92796,0,699.3176,3866.641,0,0,-5.373479e-14,4.263256e-14,48.01259,292.7676,369.504,349.461,0,0,61.97613,0
mpc,2026-01-16 13:15:00,1109,13.25,35.19184,3779.303,53.01499,306.7876,397.0114,0,0,2645.512,2645.195,453.2666,199.8221,653.0887,2,0,0,653.0887,0,0,348.4111,438.5051,0.2192526,0.3310197,0.3172331,0,250,0.3172331,2191.928,443.098,0,0,11.39151,0,604.1503,500.5663,103.584,0,700.3884,3871.787,0,0,-5.867529e-14,4.263256e-14,53.01499,295.3961,397.0114,349.9036,0,0,46.08661,-5.684342e-14
mpc,2026-01-16 13:30:00,1110,13.5,35.64787,3753.031,53.58711,300.8524,444.4574,0,0,2627.122,2626.805,469.0282,206.7706,675.7988,2,0,0,675.7988,0,0,341.8143,352.9825,0.1764913,0.2761203,0.3172331,0,250,0.3172331,2157.777,456.0406,0,4.510545,8.114645,0,606.903,498.4774,108.4255,0,705.2481,3900.643,0,-2.842171e-14,4.385381e-15,4.263256e-14,49.07657,292.7377,444.4574,341.8143,0,0,11.58314,0
mpc,2026-01-16 13:45:00,1111,13.75,35.73458,3741.708,57.03646,301.5039,438.3371,1,0,2619.196,2618.879,500.9877,220.86,721.8477,2,0,0,721.8477,0,0,352.3489,264.8398,0.1324199,0.2222679,0.3172331,0,250,0.3172331,2117.891,486.6144,0,1.751133,4.440348,0,606.4082,490.3438,116.0644,711.2037,0,1433.088,0,-2.842171e-14,1.095235e-13,4.263256e-14,55.28532,297.0635,438.3371,352.3489,0,0,48.27724,0
mpc,2026-01-16 14:00:00,1112,14,36.06018,3748.996,56.79427,298.097,460.6813,1,1,2624.298,2623.98,1159.562,445.3003,1604.862,4,53.89974,299.1264,751.8356,0,500,0,389.7981,0.194899,0.1667657,0.3172331,0,250,0.3172331,1464.419,504.8716,0,2.894525,0,0,612.6698,341.8839,270.7859,787.1842,0,1579.361,0,-1.136868e-13,6.64746e-14,4.263256e-14,53.89974,298.097,460.6813,0,500,1.029403,44.19027,5.684342e-14
mpc,2026-01-16 14:15:00,1113,14.25,36.18916,3732.835,58.20814,294.5287,469.0655,1,1,2612.985,2612.668,585.6739,251.5073,837.1813,2,56.20821,0,780.9731,0,0,294.5287,316.1045,0.1580523,0.2454501,0.3172331,0,250,0.3172331,2026.994,523.6321,0,1.999928,0,0,612.0559,474.7955,137.2604,726.3029,0,1456.056,0,-5.684342e-14,-6.969425e-14,4.263256e-14,56.20821,294.5287,469.0655,294.7423,0,0,54.56655,0
mpc,2026-01-16 14:30:00,1114,14.5,36.50571,3728.083,51.61814,297.0009,484.8043,1,1,2609.658,2609.341,599.1893,257.527,856.7163,2,55.6914,0,801.0249,0,0,288.4984,243.9302,0.1219651,0.1990464,0.3172331,0,250,0.3172331,2010.152,535.0481,0,0,8.50243,0,616.3034,474.7225,141.581,732.2495,0,1479.166,0,0,9.381385e-15,4.263256e-14,51.61814,288.4984,484.8043,288.4984,0,4.073263,50.24371,-7.105427e-15
mpc,2026-01-16 14:45:00,1115,14.75,36.72617,3730.013,49.73815,294.4708,516.4099,1,1,2611.009,2610.692,1187.063,457.2626,1644.326,4,55.25879,286.6247,802.4421,0,500,0,368.8918,0.1844459,0.1535992,0.3172331,0,250,0.3172331,1423.629,534.5794,0,0,7.846089,0,620.1744,338.1445,282.03,795.4071,0,1604.349,0,-5.684342e-14,1.3195e-13,4.263256e-14,49.73815,286.6247,516.4099,0,500,5.520641,18.16951,-3.552714e-14
mpc,2026-01-16 15:00:00,1116,15,36.80353,3744.85,49.59808,293.4856,526.2478,1,1,2621.395,2621.078,600.9845,258.6628,859.6473,2,52.7968,0,806.8505,0,0,283.0181,298.0792,0.1490396,0.2322857,0.3172331,0,250,0.3172331,2020.093,537.0169,0,0,10.46753,0,623.9022,480.7901,143.1121,739.4529,0,1496.962,0,-1.136868e-13,-7.11653e-14,4.263256e-14,49.59808,283.0181,526.2478,283.0181,0,3.198717,10.76916,2.842171e-14
mpc,2026-01-16 15:15:00,1117,15.25,37.11134,3739.907,56.53015,293.2645,545.7904,1,1,2617.935,2617.618,610.1938,262.2305,872.4243,2,56.935,0,815.4893,0,0,279.627,228.1255,0.1140627,0.1876961,0.3172331,0,250,0.3172331,2007.424,540.7585,0,0,13.63743,5.031882,628.1407,481.6562,146.4845,745.094,0,1513.713,0,5.684342e-14,2.664535e-15,4.263256e-14,56.53015,279.627,540.7585,279.627,0,0.4048488,0,-1.421085e-14
mpc,2026-01-16 15:30:00,1118,15.5,37.333,3713.056,78.93528,291.0819,530.3597,1,1,2599.14,2598.822,1193.722,459.7839,1653.506,4,58.74281,279.3138,815.4495,0,500,0,353.0896,0.1765448,0.1436473,0.3172331,0,250,0.3172331,1405.1,539.2861,0,20.19247,11.76808,0,627.3008,339.1201,288.1807,798.904,0,1652.94,0,-5.684342e-14,-3.905209e-14,4.263256e-14,58.74281,279.3138,530.3597,0,500,0,8.926417,5.684342e-14
mpc,2026-01-16 15:45:00,1119,15.75,37.71244,3702.442,73.08091,288.8349,554.7041,1,1,2591.709,2591.392,615.5149,263.74,879.2549,2,63.96469,0,815.2902,0,0,281.2449,282.7228,0.1413614,0.2223353,0.3172331,0,250,0.3172331,1975.877,536.7059,0,9.11622,7.589996,17.99821,631.8728,481.7296,150.1432,749.8576,0,1528.534,0,-5.684342e-14,-3.466671e-14,4.263256e-14,63.96469,281.2449,536.7059,281.2449,0,0,0,0
mpc,2026-01-16 16:00:00,1120,16,37.7716,3656.378,87.7437,286.3304,536.6823,1,1,2559.464,2559.147,1200.477,460.7673,1661.244,4,75.5071,275.8196,809.9171,0,500,0,407.6783,0.2038391,0.1780264,0.3172331,0,250,0.3172331,1358.671,532.7855,0,12.2366,10.51075,3.896812,625.0029,331.7777,293.2253,793.4965,0,1626.232,0,0,-5.170864e-14,4.263256e-14,75.5071,275.8196,532.7855,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,37.88876,3681.686,97.29671,283.8787,522.4813,1,1,2577.18,2576.863,1195.024,457.9136,1652.937,4,79.28834,274.9947,798.6544,0,500,0,532.6141,0.266307,0.256709,0.3172331,0,250,0.3172331,1381.839,524.628,0,18.00837,8.884019,0,631.3157,338.5005,292.8152,796.4141,0,1639.218,0,-2.273737e-13,1.199596e-13,4.263256e-14,79.28834,274.9947,522.4813,0,500,0,2.146762,-5.684342e-14
mpc,2026-01-16 16:30:00,1122,16.5,37.87814,3686.811,113.2114,282.1759,525.1064,1,1,2580.768,2580.451,1205.249,459.3863,1664.635,4,104.7999,274.7418,785.0932,0,500,0,657.5302,0.3287651,0.3353793,0.3172331,0,250,0.3172331,1375.202,515.7865,0,8.41143,7.434125,9.319913,632.0137,336.7783,295.2354,798.447,0,1624.228,0,-5.684342e-14,-7.027712e-14,4.263256e-14,104.7999,274.7418,515.7865,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,38.10855,3679.648,133.3498,278.6334,497.4912,1,1,2575.754,2575.436,1208.93,458.1922,1667.123,4,128.483,271.0268,767.6128,0,500,0,782.4267,0.3912134,0.4140372,0.3172331,0,250,0.3172331,1366.506,502.8873,0,4.866735,7.606555,0,634.7255,336.7388,297.9867,794.931,0,1611.378,0,-1.705303e-13,-2.492451e-14,4.263256e-14,128.483,271.0268,497.4912,0,500,0,5.396109,5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,38.05414,3611.322,153.0839,271.4508,496.6292,1,1,2527.925,2527.608,1183.932,445.4316,1629.363,4,143.109,269.0446,717.2096,0,500,0,907.3036,0.4536518,0.4926826,0.3172331,0,250,0.3172331,1343.676,470.1789,0,9.974908,2.406223,26.4503,622.022,330.6254,291.3966,782.5653,0,1586.488,0,-1.705303e-13,-1.353917e-13,4.263256e-14,143.109,269.0446,470.1789,0,500,0,0,0
mpc,2026-01-16 17:15:00,1125,17.25,38.08363,3589.656,171.1091,269.2633,485.1175,1,1,2512.759,2512.442,1180.14,440.8637,1621.004,4,167.4577,263.3991,690.1473,0,500,0,1032.161,0.5160804,0.5713157,0.3172331,0,250,0.3172331,1332.301,452.2749,0,3.651436,5.864277,32.84261,618.7842,328.0884,290.6958,777.0398,0,1570.494,0,1.136868e-13,2.641221e-13,4.263256e-14,167.4577,263.3991,452.2749,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:30:00,1126,17.5,38.27327,3580.528,205.3684,265.2456,467.0873,1,1,2506.369,2506.052,1172.164,434.2149,1606.378,4,193.7881,260.6546,651.9357,0,500,0,1156.998,0.5784991,0.6499365,0.3172331,0,250,0.3172331,1333.889,426.2446,0,11.58033,4.591012,40.84272,620.3976,330.1753,290.2223,774.4999,0,1576.895,0,0,-2.864375e-13,4.263256e-14,193.7881,260.6546,426.2446,0,500,0,0,0
mpc,2026-01-16 17:45:00,1127,17.75,38.33891,3554.915,238.1894,261.6396,451.9395,1,1,2488.44,2488.123,1169.474,428.7181,1598.192,4,230.0281,261.6729,606.4911,0,500,0,1281.816,0.6409081,0.7285448,0.3172331,0,250,0.3172331,1318.649,396.2138,0,8.161286,0,55.72575,617.0625,326.9875,290.075,769.524,0,1553.126,0,5.684342e-14,8.393286e-14,4.263256e-14,230.0281,261.6396,396.2138,0,500,0.03328552,0,0
mpc,2026-01-16 18:00:00,1128,18,38.3541,3559.122,278.1106,0.8201753,427.4099,1,1,2491.386,2491.068,997.6874,348.9374,1346.625,3,264.0635,3.147488,579.4138,0,500,0,1406.614,0.7033072,0.8071408,0.3172331,0,250,0.3172331,1493.381,378.4541,0,14.04706,0,48.95584,618.049,370.4696,247.5794,731.5516,0,1487.334,0,-1.705303e-13,-2.432499e-13,4.263256e-14,264.0635,0.8201753,378.4541,0,500,2.327312,0,8.881784e-16
mpc,2026-01-16 18:15:00,1129,18.25,38.34841,3500.392,294.6523,3.177169,376.8191,1,1,2450.274,2449.957,988.6959,341.1025,1329.798,3,296.6039,2.705787,530.4887,0,500,0,1531.393,0.7656964,0.8857244,0.3172331,0,250,0.3172331,1461.261,346.522,0,0,0.4713818,30.29711,607.756,362.4453,245.3108,711.0625,0,1422.938,0,-2.273737e-13,4.440892e-13,4.263256e-14,294.6523,2.705787,346.522,0,500,1.951643,0,0
mpc,2026-01-16 18:30:00,1130,18.5,38.33513,3504.308,326.5627,1.956463,353.3319,0,0,2453.016,2452.699,346.1994,152.6217,498.821,1,0,0,498.821,0,0,328.1829,1449.106,0.724553,0.9642957,0.3172331,0,250,0.3172331,2106.499,325.8893,0,0,0.3362237,27.44262,608.2155,522.2981,85.9174,0,681.724,3750.062,0,0,-1.997291e-13,4.263256e-14,326.5627,1.620239,325.8893,331.4193,0,0,0,1.44329e-14
mpc,2026-01-16 18:45:00,1131,18.75,38.34591,3519.568,358.4034,0,318.7035,0,0,2463.697,2463.38,325.5032,143.4978,469.0009,1,0,0,469.0009,0,0,358.3433,1359.292,0.6796461,0.9124809,0.3172331,0,250,0.3172331,2137.877,306.3668,0,0.06009039,0,12.33672,611.0436,530.234,80.80963,0,676.7915,3722.457,0,0,-2.757794e-13,4.263256e-14,358.3433,0,306.3668,358.5537,0,0,0,0
mpc,2026-01-16 19:00:00,1132,19,38.2112,3484.722,383.0321,0,306.2216,0,0,2439.305,2438.988,313.3228,138.1281,451.4509,1,0,0,451.4509,0,0,376.2651,1265.012,0.6325059,0.8559263,0.3172331,0,250,0.3172331,2125.665,295.389,0,6.766957,0,10.83267,602.7787,525.2749,77.50384,0,666.0798,3675.112,0,0,2.662315e-13,4.263256e-14,376.2651,0,295.389,377.2349,0,0,0,0
mpc,2026-01-16 19:15:00,1133,19.25,37.8349,3451.948,400.0658,0,276.3953,0,0,2416.363,2416.046,283.1003,124.8045,407.9048,1,0,0,407.9048,0,0,387.798,1167.863,0.5839316,0.7965594,0.3172331,0,250,0.3172331,2132.946,268.1243,0,12.26786,0,8.271036,591.0636,521.7372,69.3264,0,648.5649,3588.269,0,0,-1.899592e-13,4.263256e-14,387.798,0,268.1243,388.4509,0,0,0,0
mpc,2026-01-16 19:30:00,1134,19.5,37.89367,3406.51,406.0907,1.387233,248.4176,0,0,2384.557,2384.239,263.0451,115.9632,379.0083,1,0,0,379.0083,0,0,400.1546,1067.641,0.5338204,0.7353864,0.3172331,0,250,0.3172331,2121.194,248.9518,0,6.471788,0.8515637,0,584.2073,519.6846,64.52277,0,635.6478,3508.695,0,1.421085e-14,-4.263256e-14,4.263256e-14,399.6189,0.5356695,248.4176,400.1546,0,0,0.5341924,1.620926e-14
mpc,2026-01-16 19:45:00,1135,19.75,37.61301,3411.973,406.8056,3.593088,230.7444,0,0,2388.381,2388.064,242.5427,106.9247,349.4674,1,0,0,349.4674,0,0,401.661,967.0574,0.4835287,0.6722777,0.3172331,0,250,0.3172331,2145.521,230.3325,0,5.311104,3.426541,0.4118659,580.7516,521.6985,59.05309,0,628.7234,3473.051,0,-1.421085e-14,-5.57332e-14,4.263256e-14,401.4945,0.1665472,230.3325,401.661,0,0,0,2.498002e-14
mpc,2026-01-16 20:00:00,1136,20,37.71003,3394.194,395.431,0.06436826,226.4233,0,0,2375.936,2375.619,227.407,100.2522,327.6592,1,0,0,327.6592,0,0,386.7104,870.2276,0.4351138,0.6089419,0.3172331,0,250,0.3172331,2148.211,215.7045,0,8.785029,0,10.71871,579.2286,523.7118,55.51683,0,626.5771,3461.328,0,-2.842171e-14,-1.584288e-13,4.263256e-14,386.646,0.06436826,215.7045,387.2911,0,0,0,3.608225e-15
mpc,2026-01-16 20:15:00,1137,20.25,37.58063,3381.5,387.5105,0.4381066,217.2598,0,0,2367.05,2366.732,212.7594,93.79479,306.5542,1,0,0,306.5542,0,0,355.843,781.1299,0.3905649,0.5479696,0.3172331,0,250,0.3172331,2153.973,202.128,0,32.10555,0,15.13177,575.0668,523.3005,51.76625,0,620.7715,3469.625,0,-1.421085e-14,2.483569e-13,4.263256e-14,355.4049,0.4381066,202.128,356.0297,0,0,0,-2.225997e-14
mpc,2026-01-16 20:30:00,1138,20.5,37.82663,3351.228,343.0689,3.501488,211.9714,0,0,2345.859,2345.542,177.4133,78.21247,255.6257,1,0,0,255.6257,0,0,328.9817,698.7615,0.3493807,0.491866,0.3172331,0,250,0.3172331,2168.129,168.045,0,14.48842,3.100295,43.92641,573.6901,530.2253,43.46476,0,619.1802,3435.831,0,0,1.398881e-14,4.263256e-14,328.5805,0.4011938,168.045,328.9817,0,0,0,3.164136e-15
mpc,2026-01-16 20:45:00,1139,20.75,37.7853,3356.424,301.9351,8.358556,183.0361,0,0,2349.497,2349.18,158.7558,69.98735,228.7432,1,0,0,228.7432,0,0,297.1001,624.3764,0.3121882,0.4399998,0.3172331,0,250,0.3172331,2190.424,150.4484,0,7.385539,5.807994,32.58769,573.9416,535.0828,38.8588,0,613.0308,3394.428,0,-1.421085e-14,1.249001e-14,4.263256e-14,294.5496,2.550561,150.4484,297.1001,0,0,0,3.996803e-15
mpc,2026-01-16 21:00:00,1140,21,37.62883,3346.098,262.5686,1.457927,166.1865,0,0,2342.268,2341.951,143.5685,63.29203,206.8605,1,0,0,206.8605,0,0,261.7123,558.8501,0.279425,0.3931607,0.3172331,0,250,0.3172331,2198.383,136.3147,0,2.314159,0,29.87178,569.7801,534.7784,35.00163,0,605.3371,3333.346,0,-1.421085e-14,-2.443601e-13,4.263256e-14,260.2544,1.457927,136.3147,263.2324,0,0,0,-1.487699e-14
mpc,2026-01-16 21:15:00,1141,21.25,37.52809,3330.402,227.7827,8.11139,149.4853,0,0,2331.282,2330.965,129.905,57.26851,187.1736,1,0,0,187.1736,0,0,229.8073,501.3103,0.2506551,0.3518997,0.3172331,0,250,0.3172331,2201.059,123.4925,0,0,6.086798,25.9928,565.5829,533.9902,31.5927,0,597.5647,3297.106,0,7.105427e-15,-1.277867e-13,4.263256e-14,227.7827,2.024592,123.4925,235.0194,0,0,0,-3.996803e-15
mpc,2026-01-16 21:30:00,1142,21.5,37.10438,3310.626,192.037,6.596629,151.2948,0,0,2317.438,2317.121,124.5199,54.89447,179.4143,1,0,0,179.4143,0,0,192.3745,453.1377,0.2265689,0.3156677,0.3172331,0,250,0.3172331,2192.601,118.9813,0,0,6.259143,32.31348,555.9381,525.9905,29.9476,0,588.6367,3248.299,0,0,-3.375078e-14,4.263256e-14,192.037,0.3374859,118.9813,203.7588,0,0,0,1.060263e-14
mpc,2026-01-16 21:45:00,1143,21.75,36.88646,3313.127,158.4404,5.374576,142.4829,0,0,2319.189,2318.872,111.8332,49.30157,161.1348,1,0,0,161.1348,0,0,159.4809,413.1962,0.2065981,0.2853342,0.3172331,0,250,0.3172331,2207.039,107.1399,0,0,4.334155,35.34299,553.177,526.4267,26.75032,0,584.1584,3220.347,0,0,6.888934e-14,4.263256e-14,158.4404,1.040421,107.1399,175.7663,0,0,0,-7.327472e-15
mpc,2026-01-16 22:00:00,1144,22,36.58787,3293.017,130.4011,5.465801,128.4208,0,0,2305.112,2304.794,104.2821,45.71787,150,1,2.141969,0,147.858,0,0,132.016,380.1271,0.1900636,0.2601836,0.3172331,0,250,0.3172331,2200.512,98.66523,0,0,1.708872,29.7556,545.5453,520.79,24.75528,0,573.5501,3157.473,0,0,-9.625634e-14,4.263256e-14,130.4011,3.756929,98.66523,150.0168,0,0,0,-1.021405e-14
mpc,2026-01-16 22:15:00,1145,22.25,36.33467,3268.77,115.6066,6.784583,108.9009,0,0,2288.139,2287.822,105.8771,44.12293,150,1,21.4602,0,128.5398,0,0,94.35147,356.4794,0.1782397,0.2393605,0.3172331,0,250,0.3172331,2181.945,86.0346,0,0,6.579547,22.86633,537.9824,513.0142,24.96818,0,562.5134,3105.173,0,0,4.340972e-14,4.263256e-14,115.6066,0.2050357,86.0346,99.62419,0,0,0,2.553513e-15
mpc,2026-01-16 22:30:00,1146,22.5,35.79759,3252.617,97.71854,7.267889,102.1668,0,0,2276.832,2276.515,0,0,0,0,0,0,0,0,0,100.6876,331.2514,0.1656257,0.2244699,0.3172331,0,250,0.3172331,2276.515,0,0,0,4.298868,102.1668,527.9897,527.9162,0.0735653,0,551.6083,3041.261,0,0,-1.032507e-13,4.263256e-14,97.71854,2.969021,0,105.4846,0,0,0,-5.77316e-15
mpc,2026-01-16 22:45:00,1147,22.75,35.23991,3238.451,80.14207,7.140635,90.69867,0,0,2266.916,2266.599,105.0659,44.93413,150,1,11.63474,0,138.3653,0,0,71.91794,313.2198,0.1566099,0.2085841,0.3172331,0,250,0.3172331,2161.533,93.82281,0,0,3.730024,0,518.317,494.2217,24.09522,0,539.1559,2971.792,0,-3.552714e-14,7.613354e-14,4.263256e-14,80.14207,3.410612,90.69867,84.46599,0,0,3.124142,-4.440892e-15
mpc,2026-01-16 23:00:00,1148,23,35.0756,3209.045,60.24931,5.802512,82.01333,0,0,2246.332,2246.015,0,0,0,0,0,0,0,0,0,60.35383,298.082,0.149041,0.1972299,0.3172331,0,250,0.3172331,2246.015,0,0,0,5.69799,82.01333,511.4967,511.4245,0.07223496,0,530.0992,2925.374,0,0,4.835021e-14,4.263256e-14,60.24931,0.1045224,0,80.05821,0,0,0,-2.844947e-15
mpc,2026-01-16 23:15:00,1149,23.25,34.81667,3262.651,57.89795,2.379778,76.20307,0,0,2283.856,2283.538,0,0,0,0,0,0,0,0,0,58.2862,283.4635,0.1417318,0.1876979,0.3172331,0,250,0.3172331,2283.538,0,0,0,1.991522,76.20307,516.6899,516.6182,0.07176949,0,533.858,2939.655,0,0,6.911138e-15,4.263256e-14,57.89795,0.3882558,0,67.71191,0,0,0,-1.498801e-15
mpc,2026-01-16 23:30:00,1150,23.5,34.49002,3299.575,43.50212,8.294125,95.86134,1,1,2309.702,2309.385,441.8006,127.2772,569.0778,2,67.34019,1.737618,0,0,500,0,408.4189,0.2042094,0.1784928,0.3172331,0,250,0.3172331,1867.584,0,0,0,6.556507,95.86134,518.324,419.1076,99.21638,567.8972,0,1147.104,0,0,-5.978551e-14,4.263256e-14,43.50212,1.737618,0,0,500,23.83807,0,-2.842171e-14
mpc,2026-01-16 23:45:00,1151,23.75,34.21109,3243.462,53.89128,0,92.10315,1,1,2270.424,2270.106,441.5125,127.1769,568.6894,2,67.11594,1.573444,0,0,500,0,533.3546,0.2666773,0.2571754,0.3172331,0,250,0.3172331,1828.594,0,0,0,0,92.10315,506.0252,407.5515,98.47368,555.256,0,1110.512,0,1.421085e-14,6.217249e-15,4.263256e-14,53.89128,0,0,0,500,14.7981,0,2.842171e-14
mpc,2026-01-17 00:00:00,1152,0,33.85794,3222.574,54.58712,0,84.93377,1,1,2255.802,2255.485,442.1265,127.2481,569.3746,2,68.79291,0.5816821,0,0,500,0,658.2706,0.3291353,0.3358456,0.3172331,0,250,0.3172331,1813.358,0,0,0,0,84.93377,498.4508,400.6867,97.7641,546.7021,0,1093.404,0,5.684342e-14,-9.925394e-14,4.263256e-14,54.58712,0,0,0,500,14.78748,0,2.664535e-14
mpc,2026-01-17 00:15:00,1153,0.25,33.5312,3198.916,68.22902,0,72.26307,1,1,2239.241,2238.924,434.8561,125.1175,559.9736,2,59.75919,0.2143828,0,0,500,0,783.167,0.3915835,0.4145034,0.3172331,0,250,0.3172331,1804.068,0,0,8.469835,0,72.26307,490.8929,395.4929,95.39993,536.4522,0,1087.515,0,-2.842171e-14,-2.351452e-13,4.263256e-14,59.75919,0,0,0,500,0.2143828,0,-3.905209e-14
mpc,2026-01-17 00:30:00,1154,0.5,33.36551,3246.576,52.94759,0,51.83752,1,1,2272.603,2272.286,425.8723,122.5182,548.3904,2,48.31706,0.0733497,0,0,500,0,908.0437,0.4540219,0.4931488,0.3172331,0,250,0.3172331,1846.414,0,0,4.630536,0,51.83752,496.2239,403.1653,93.05865,537.0022,0,1081.992,0,-1.421085e-14,1.14686e-13,4.263256e-14,48.31706,0,0,0,500,0.0733497,0,2.602085e-14
mpc,2026-01-17 00:45:00,1155,0.75,33.07881,3229.906,63.72662,0,48.64193,1,1,2260.935,2260.617,431.0382,124.0023,555.0405,2,54.98566,0.0548712,0,0,500,0,1032.901,0.5164504,0.5717818,0.3172331,0,250,0.3172331,1829.579,0,0,8.740962,0,48.64193,490.2998,396.7573,93.54251,531.3079,0,1077.694,0,-4.263256e-14,-2.047251e-13,4.263256e-14,54.98566,0,0,0,500,0.0548712,0,-1.645212e-14
mpc,2026-01-17 01:00:00,1156,1,32.92383,3241.036,48.50894,0,57.61135,1,1,2268.725,2268.408,427.1158,122.8776,549.9934,2,49.90429,0.08909964,0,0,500,0,1157.738,0.5788691,0.6504025,0.3172331,0,250,0.3172331,1841.292,0,0,0,0,57.61135,490.177,397.8265,92.35049,533.1515,0,1066.303,0,2.842171e-14,-3.815837e-13,4.263256e-14,48.50894,0,0,0,500,1.484445,0,3.974598e-14
mpc,2026-01-17 01:15:00,1157,1.25,32.58415,3215.892,65.06809,0,46.41761,1,1,2251.125,2250.807,429.5566,123.5979,553.1545,2,52.89383,0.2606676,0,0,500,0,1282.556,0.641278,0.7290108,0.3172331,0,250,0.3172331,1821.251,0,0,12.17427,0,46.41761,482.4793,390.3453,92.13404,523.8918,0,1068.784,0,0,8.926193e-14,4.263256e-14,52.89383,0,0,0,500,0.2606676,0,1.754152e-14
mpc,2026-01-17 01:30:00,1158,1.5,32.10454,3210.685,54.4326,0,38.82966,1,1,2247.479,2247.162,428.9348,123.4082,552.343,2,52.18459,0.1584579,0,0,500,0,1407.354,0.703677,0.8076067,0.3172331,0,250,0.3172331,1818.227,0,0,2.248012,0,38.82966,476.3122,385.3401,90.97213,516.9775,0,1037.833,0,-2.842171e-14,-4.127809e-13,4.263256e-14,52.18459,0,0,0,500,0.1584579,0,-6.616929e-14
mpc,2026-01-17 01:45:00,1159,1.75,31.79229,3236.366,52.0915,0,21.79092,1,1,2265.456,2265.139,425.5384,122.4218,547.9603,2,47.8897,0.07055598,0,0,500,0,1532.132,0.7660662,0.8861902,0.3172331,0,250,0.3172331,1839.6,0,0,4.201799,0,21.79092,476.6523,387.0522,89.60011,514.0589,0,1035.366,0,0,-1.773026e-13,4.263256e-14,47.8897,0,0,0,500,0.07055598,0,9.173218e-15
mpc,2026-01-17 02:00:00,1160,2,31.56018,3291.157,50.90756,0,15.44146,1,1,2303.81,2303.493,423.9294,121.956,545.8853,2,45.84261,0.04272675,0,0,500,0,1656.891,0.8284456,0.9647614,0.3172331,0,250,0.3172331,1879.564,0,0,5.064945,0,15.44146,482.1321,393.3474,88.78461,518.535,0,1045.807,0,5.684342e-14,3.809175e-13,4.263256e-14,45.84261,0,0,0,500,0.04272675,0,6.767503e-14
mpc,2026-01-17 02:15:00,1161,2.25,31.20672,3285.684,64.48478,5.4316,22.67845,1,1,2299.979,2299.662,423.9179,121.9489,545.8667,2,45.85968,0.007071454,0,0,500,0,1781.63,0.8908152,1.04332,0.3172331,0,250,0.3172331,1875.744,0,0,18.6251,5.424528,22.67845,477.4453,389.3797,88.06562,516.0364,0,1073.558,0,-2.842171e-14,-3.692602e-13,4.263256e-14,45.85968,0.007071454,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 02:30:00,1162,2.5,30.9652,3315.402,51.47797,4.818113,6.777955,1,1,2320.781,2320.464,408.1661,117.454,525.6201,2,50.67062,0.3494881,0,0,474.6,0,1900,0.95,1.121867,0.3172331,0,250,0.3172331,1912.298,0,0,0.8073454,4.468625,6.777955,479.1213,394.7906,84.3307,513.6439,0,1036.389,0,-2.842171e-14,6.794565e-14,4.263256e-14,50.67062,0.3494881,0,0,474.6,0,0,5.684342e-14
mpc,2026-01-17 02:45:00,1163,2.75,30.72068,3345.123,64.30035,2.754429,28.77955,1,1,2341.586,2341.269,0,0,0,0,0,0,0,0,0,55.57804,1885.806,0.9429032,1.196402,0.3172331,0,250,0.3172331,2341.269,0,0,11.47675,0,28.77955,480.7469,480.6818,0.06513056,486.5905,0,992.9783,0,0,-3.230749e-13,4.263256e-14,52.82361,2.754429,0,56.22261,0,0,0,-8.881784e-16
mpc,2026-01-17 03:00:00,1164,3,30.68293,3362.327,68.81025,0,34.6903,1,1,2353.629,2353.312,0,0,0,0,0,0,0,0,0,57.95903,1871.02,0.9355099,1.187465,0.3172331,0,250,0.3172331,2353.312,0,0,10.85122,0,34.6903,482.8079,482.7428,0.06507509,489.8589,0,998.4362,0,0,-8.038015e-14,4.263256e-14,57.95903,0,0,61.36731,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,30.64516,3376.226,64.76969,0,43.5679,1,1,2363.358,2363.041,0,0,0,0,0,0,0,0,0,52.5199,1857.595,0.9287976,1.178154,0.3172331,0,250,0.3172331,2363.041,0,0,12.24979,0,43.5679,484.3907,484.3257,0.06501967,493.2553,0,1007.642,0,0,2.082778e-13,4.263256e-14,52.5199,0,0,54.14249,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,30.654,3335.238,73.11371,0,52.10649,1,1,2334.667,2334.35,177.6934,51.13927,228.8327,1,57.83395,0.2100756,0,0,170.7887,0,1900,0.95,1.1697,0.3172331,0,250,0.3172331,2156.656,0,0,15.27976,0,52.10649,478.6056,442.1135,36.49211,503.9346,0,1034.227,0,0,-5.77316e-15,4.263256e-14,57.83395,0,0,0,170.7887,0.2100785,0,-1.476597e-14
mpc,2026-01-17 03:45:00,1167,3.75,30.42415,3350.791,77.42496,5.760811,29.05746,1,1,2345.554,2345.237,0,0,0,0,0,0,0,0,0,63.68629,1883.779,0.9418897,1.196402,0.3172331,0,250,0.3172331,2345.237,0,0,14.44969,5.049795,29.05746,478.358,478.2933,0.06469729,484.2194,0,1002.075,0,0,-4.085621e-14,4.263256e-14,62.97527,0.7110151,0,63.68629,0,0,0,-1.776357e-15
mpc,2026-01-17 04:00:00,1168,4,30.3603,3341.523,87.97402,1.618095,32.50273,1,1,2339.066,2338.749,0,0,0,0,0,0,0,0,0,74.00336,1864.982,0.932491,1.186188,0.3172331,0,250,0.3172331,2338.749,0,0,14.86616,0.7225873,32.50273,476.3526,476.288,0.06460476,482.9072,0,992.7051,0,0,-3.215206e-13,4.263256e-14,73.10786,0.8955078,0,74.00336,0,0,0,-5.329071e-15
mpc,2026-01-17 04:15:00,1169,4.25,30.43962,3278.472,97.62345,1.463893,17.06051,1,1,2294.93,2294.613,0,0,0,0,0,0,0,0,0,91.65316,1841.775,0.9208875,1.174352,0.3172331,0,250,0.3172331,2294.613,0,0,6.022973,1.411211,17.06051,468.1962,468.1315,0.06471976,471.6121,0,956.0482,0,0,-4.485301e-14,4.263256e-14,91.60048,0.05268245,0,91.65316,0,0,0,2.740863e-15
mpc,2026-01-17 04:30:00,1170,4.5,30.3827,3297.264,113.8811,0,25.92472,1,1,2308.085,2307.768,0,0,0,0,0,0,0,0,0,104.4568,1815.371,0.9076855,1.159739,0.3172331,0,250,0.3172331,2307.768,0,0,9.424291,0,25.92472,470.2792,470.2146,0.06463719,475.4968,0,967.2505,0,0,1.922906e-13,4.263256e-14,104.4568,0,0,105.5008,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,30.30846,3300.07,127.6048,0,43.85203,1,1,2310.049,2309.732,0,0,0,0,0,0,0,0,0,127.6048,1783.184,0.891592,1.143112,0.3172331,0,250,0.3172331,2309.732,0,0,0,0,43.85203,469.8975,469.833,0.06452982,478.7531,0,957.5062,0,0,2.864375e-14,4.263256e-14,127.6048,0,0,131.0279,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,30.15726,3281.11,151.1011,0,34.22948,1,1,2296.777,2296.46,0,0,0,0,0,0,0,0,0,151.1011,1745.128,0.872564,1.122845,0.3172331,0,250,0.3172331,2296.46,0,0,0,0,34.22948,465.6227,465.5583,0.06431225,472.4976,0,944.9953,0,0,-2.224887e-13,4.263256e-14,151.1011,0,0,159.34,0,0,0,0
mpc,2026-01-17 05:15:00,1173,5.25,30.24075,3306.995,183.535,0,33.8165,1,1,2314.897,2314.58,0,0,0,0,0,0,0,0,0,183.535,1698.969,0.8494847,1.098881,0.3172331,0,250,0.3172331,2314.58,0,0,0,0,33.8165,470.1714,470.1069,0.06443221,476.9753,0,953.9506,0,0,1.478817e-13,4.263256e-14,183.535,0,0,193.671,0,0,0,0
mpc,2026-01-17 05:30:00,1174,5.5,30.25083,3290.279,221.0566,2.253102,50.62804,1,1,2303.195,2302.878,0,0,0,0,0,0,0,0,0,223.3097,1642.875,0.8214373,1.069816,0.3172331,0,250,0.3172331,2302.878,0,0,0,0,50.62804,467.9,467.8355,0.06444672,478.1208,0,956.2415,0,0,-3.852474e-13,4.263256e-14,221.0566,2.253102,0,241.2106,0,0,0,-9.325873e-15
mpc,2026-01-17 05:45:00,1175,5.75,30.38897,3289.349,277.7875,7.268835,57.06446,1,1,2302.544,2302.227,0,0,0,0,0,0,0,0,0,278.1269,1573.084,0.7865421,1.034494,0.3172331,0,250,0.3172331,2302.227,0,0,0,6.929474,57.06446,469.2163,469.1516,0.06464628,480.7803,0,973.514,0,0,3.996803e-14,4.263256e-14,277.7875,0.3393607,0,284.3575,0,0,0,-2.187139e-14
mpc,2026-01-17 06:00:00,1176,6,30.38691,3288.205,336.9131,2.769719,27.11584,1,1,2301.744,2301.426,0,0,0,0,0,0,0,0,0,329.6809,1490.416,0.7452082,0.9905481,0.3172331,0,250,0.3172331,2301.426,0,0,8.009269,1.992622,27.11584,469.0314,468.9668,0.06464329,474.4922,0,966.2377,0,0,4.137801e-13,4.263256e-14,328.9038,0.7770974,0,329.6809,0,0,0,-5.551115e-15
mpc,2026-01-17 06:15:00,1177,6.25,30.70088,3340.972,373.0215,0,30.98162,1,1,2338.68,2338.363,0,0,0,0,0,0,0,0,0,372.7542,1396.993,0.6984966,0.9384934,0.3172331,0,250,0.3172331,2338.363,0,0,0.2672591,0,30.98162,479.9357,479.8706,0.06510145,486.2286,0,972.9181,0,0,-4.235501e-13,4.263256e-14,372.7542,0,0,373.4915,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,30.74581,3332.979,413.829,1.953874,13.12519,1,1,2333.085,2332.768,0,0,0,0,0,0,0,0,0,410.8509,1294.061,0.6470303,0.8796661,0.3172331,0,250,0.3172331,2332.768,0,0,3.745996,1.185987,13.12519,479.2736,479.2085,0.06516756,481.9047,0,972.317,0,0,-2.220446e-15,4.263256e-14,410.083,0.7678877,0,410.8509,0,0,0,1.709743e-14
