controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 06:45:00,1179,6.75,30.6453,3392.914,418.8455,0,33.20704,1,1,2375.04,2374.722,664.2273,191.1584,855.3857,2,426.0543,0.7587767,0,0,428.5727,0,1401,0.7005,0.814851,0.3172331,0,250,0.3172331,1710.495,0,0,0,0,33.20704,486.7865,350.5819,136.2046,548.5464,0,1097.093,0,5.684342e-14,-3.916867e-13,4.263256e-14,418.8455,0,0,0,428.5727,7.96756,0,5.506706e-14
mpc,2026-01-17 07:00:00,1180,7,30.75691,3411.206,425.7955,0.5947937,24.73713,1,1,2387.844,2387.527,731.0973,210.3582,941.4554,2,441.042,0.4134207,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1656.429,0,0,0,0.1813731,24.73713,490.6455,340.3571,150.2884,555.7981,0,1111.909,0,5.684342e-14,1.183498e-13,4.263256e-14,425.7955,0.4134207,0,0,500,15.24648,0,-5.684342e-14
mpc,2026-01-17 07:15:00,1181,7.25,30.92163,3450.393,421.0858,0,33.13487,1,1,2415.275,2414.958,718.9107,206.9626,925.8734,2,424.4237,1.449729,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1696.047,0,0,0,0,33.13487,498.1366,349.7999,148.3366,563.5965,0,1127.193,0,-5.684342e-14,7.438494e-14,4.263256e-14,421.0858,0,0,0,500,4.787543,0,-3.28626e-14
mpc,2026-01-17 07:30:00,1182,7.5,31.20896,3454.694,398.9412,0,54.36175,1,1,2418.286,2417.969,701.2709,201.8833,903.1542,2,401.7505,1.403643,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1716.698,0,0,0,0,54.36175,502.0301,356.3822,145.6479,569.5508,0,1139.102,0,0,-3.848033e-13,4.263256e-14,398.9412,0,0,0,500,4.21292,0,6.927792e-14
mpc,2026-01-17 07:45:00,1183,7.75,31.2712,3460.362,372.7495,0,70.92846,1,1,2422.254,2421.936,673.5658,193.7642,867.33,2,367.33,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1748.371,0,0,5.419553,0,70.92846,503.5694,363.4739,140.0955,571.9836,0,1153.316,0,-5.684342e-14,1.998401e-15,4.263256e-14,367.33,0,0,0,500,1.615424e-06,0,-5.684342e-14
mpc,2026-01-17 08:00:00,1184,8,31.33985,3471.439,336.4019,129.0852,88.98032,1,1,2430.008,2429.69,255.575,73.52106,329.096,1,329.096,0,0,0,0,129.0852,1867.43,0.9337148,1.196402,0.3172331,0,250,0.3172331,2174.115,0,0,7.305835,0,88.98032,505.9757,452.6939,53.28183,544.7424,0,1102.087,0,0,3.854694e-13,4.263256e-14,329.096,129.0852,0,257.5239,0,0,0,0
mpc,2026-01-17 08:15:00,1185,8.25,31.46015,3501.184,295.5164,134.5176,57.67403,1,1,2450.829,2450.511,214.1988,61.6184,275.8172,1,275.8172,0,0,0,0,134.5176,1833.506,0.9167531,1.175893,0.3172331,0,250,0.3172331,2236.313,0,0,19.69922,0,57.67403,511.7211,466.9312,44.78989,540.5917,0,1115.164,0,-1.421085e-14,1.574296e-13,4.263256e-14,275.8172,134.5176,0,262.8257,0,0,0,0
mpc,2026-01-17 08:30:00,1186,8.5,31.57732,3517.023,243.7684,131.8098,68.87533,1,1,2461.916,2461.599,166.2917,47.83702,214.1288,1,214.1288,0,0,0,0,153.5577,1794.828,0.8974141,1.154532,0.3172331,0,250,0.3172331,2295.307,0,0,7.891779,0,68.87533,515.4232,480.5422,34.88101,542.7988,0,1099.211,0,-2.131628e-14,1.021405e-13,4.263256e-14,235.8766,131.8098,0,285.1657,0,0,0,-2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,31.47481,3546.052,218.7951,141.8191,95.03644,1,1,2482.236,2481.919,154.524,44.45182,198.9759,1,198.9759,0,0,0,0,141.8191,1759.091,0.8795454,1.130177,0.3172331,0,250,0.3172331,2327.395,0,0,19.81924,0,95.03644,518.4535,486.1125,32.341,550.4141,0,1135.016,0,-1.421085e-14,1.556533e-13,4.263256e-14,198.9759,141.8191,0,270.488,0,0,0,0
mpc,2026-01-17 09:00:00,1188,9,31.77048,3522.79,174.6153,144.0134,104.746,1,1,2465.953,2465.636,127.6644,36.72511,164.3895,1,164.3895,0,0,0,0,144.0134,1722.811,0.8614053,1.107674,0.3172331,0,250,0.3172331,2337.972,0,0,10.22588,0,104.746,518.5752,491.6615,26.91376,550.414,0,1118.468,0,-1.421085e-14,-2.597922e-13,4.263256e-14,164.3895,144.0134,0,271.4185,0,0,0,0
mpc,2026-01-17 09:15:00,1189,9.25,32.1471,3565.082,142.9487,148.5537,99.77452,1,1,2495.557,2495.24,115.0203,34.97969,150,1,132.2045,0,17.79548,0,0,148.5537,1685.401,0.8427005,1.084829,0.3172331,0,250,0.3172331,2380.22,12.50708,0,10.74414,0,87.26745,529.4131,504.9451,24.46797,558.4379,0,1135.41,0,0,-2.38698e-13,4.263256e-14,132.2045,148.5537,12.50708,272.5901,0,0,0,-2.842171e-14
mpc,2026-01-17 09:30:00,1190,9.5,32.25939,3613.886,114.39,147.352,111.4866,1,1,2529.72,2529.403,113.0123,36.98769,150,1,107.8832,0,42.11677,0,0,147.352,1648.298,0.8241488,1.061272,0.3172331,0,250,0.3172331,2416.391,29.56281,0,6.506796,0,81.92375,538.0704,513.9652,24.10514,568.3781,0,1147.98,0,7.105427e-15,-2.202682e-13,4.263256e-14,107.8832,147.352,29.56281,279.4902,0,0,0,0
mpc,2026-01-17 09:45:00,1191,9.75,32.35168,3636.252,100.6206,136.7086,133.516,1,1,2545.376,2545.059,111.3585,38.64152,150,1,87.85178,0,62.14822,0,0,136.7086,1613.861,0.8069305,1.037909,0.3172331,0,250,0.3172331,2433.701,43.5775,0,12.76881,0,89.93851,542.572,518.7672,23.80477,576.58,0,1175.186,0,0,3.330669e-15,4.263256e-14,87.85178,136.7086,43.5775,281.8583,0,0,0,-2.842171e-14
mpc,2026-01-17 10:00:00,1192,10,32.56743,3655.372,84.12398,137.9404,144.7663,1,1,2558.76,2558.443,110.1485,39.85154,150,1,73.19583,0,76.80417,0,0,137.9404,1579.122,0.7895609,1.016225,0.3172331,0,250,0.3172331,2448.295,53.72149,0,10.92815,0,91.04486,548.1981,524.5315,23.66657,583.8889,0,1186.629,0,0,-2.342571e-13,4.263256e-14,73.19583,137.9404,53.72149,286.8449,0,0,0,0
mpc,2026-01-17 10:15:00,1193,10.25,32.69937,3670.138,67.19962,144.6918,156.7535,1,1,2569.096,2568.779,109.4209,40.57911,150,1,64.38342,0,85.61658,0,0,144.6918,1542.7,0.7713502,0.9943499,0.3172331,0,250,0.3172331,2459.358,59.79505,0,2.816198,0,96.95849,552.1294,528.5454,23.58403,589.9621,0,1184.782,0,-1.421085e-14,-1.526557e-13,4.263256e-14,64.38342,144.6918,59.79505,286.7088,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,33.05517,3658.913,67.04128,148.8073,188.1728,1,1,2561.239,2560.922,108.4651,41.53493,150,1,52.80641,0,97.19359,0,0,148.8073,1505.256,0.7526278,0.9714158,0.3172331,0,250,0.3172331,2452.457,67.60384,0,14.23487,0,120.569,555.1099,531.533,23.57692,599.1994,0,1222.954,0,7.105427e-15,2.541301e-13,4.263256e-14,52.80641,148.8073,67.60384,287.2114,0,0,0,0
mpc,2026-01-17 10:45:00,1195,10.75,33.22364,3639.92,69.42453,155.3922,216.1259,1,1,2547.944,2547.627,108.058,41.94202,150,1,47.87562,0,102.1244,0,0,155.3922,1466.171,0.7330853,0.9478374,0.3172331,0,250,0.3172331,2439.569,70.89585,0,21.54891,0,145.2301,554.4554,530.872,23.58342,604.4174,0,1246.007,0,-1.421085e-14,9.270362e-14,4.263256e-14,47.87562,155.3922,70.89585,292.6765,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,33.56324,3651.214,66.55054,152.2201,234.1657,1,0,2555.85,2555.533,0,0,0,0,0,0,0,0,0,204.7886,1414.743,0.7073714,0.9232262,0.3172331,0,250,0.3172331,2555.533,0,0,13.98208,0,234.1657,560.734,560.6644,0.06959852,612.0385,0,1248.196,0,0,2.395861e-13,4.263256e-14,52.56846,152.2201,0,345.7714,0,0,0,-2.842171e-14
mpc,2026-01-17 11:15:00,1197,11.25,33.65424,3669.81,56.47718,149.475,256.053,1,0,2568.867,2568.549,0,0,0,0,0,0,0,0,0,197.1534,1365.232,0.6826158,0.8908427,0.3172331,0,250,0.3172331,2568.549,0,0,8.798823,0,256.053,564.8301,564.7604,0.06975169,621.0601,0,1257.298,0,0,-1.996181e-13,4.263256e-14,47.67835,149.475,0,337.6019,0,0,0,-2.842171e-14
mpc,2026-01-17 11:30:00,1198,11.5,33.72598,3678.652,60.76145,146.4743,277.0265,1,0,2575.056,2574.739,0,0,0,0,0,0,0,0,0,194.7467,1316.33,0.658165,0.8596664,0.3172331,0,250,0.3172331,2574.739,0,0,12.48907,0,277.0265,567.1752,567.1053,0.06987294,628.1224,0,1277.789,0,0,-4.209966e-13,4.263256e-14,48.27238,146.4743,0,343.8793,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,33.78176,3705.086,56.80959,147.0861,278.3371,0,0,2593.56,2593.243,0,0,0,0,0,0,0,0,0,193.9369,1267.639,0.6338193,0.8288737,0.3172331,0,250,0.3172331,2593.243,0,0,9.958746,0,278.3371,572.0239,571.954,0.0699675,0,633.3427,3500.564,0,0,-2.564615e-13,4.263256e-14,46.85084,147.0861,0,343.7536,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,33.85757,3700.362,51.84527,149.8641,297.1743,0,0,2590.253,2589.936,0,0,0,0,0,0,0,0,0,201.7094,1217.012,0.6085059,0.7982135,0.3172331,0,250,0.3172331,2589.936,0,0,0,0,297.1743,572.3472,572.2771,0.07009641,0,637.9413,3508.677,0,0,-2.019496e-13,4.263256e-14,51.84527,149.8641,0,350.5837,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,34.18293,3712.549,48.50033,148.5118,314.9136,0,0,2598.784,2598.467,316.6171,139.5803,456.1974,1,0,0,456.1974,0,0,197.0121,1167.567,0.5837836,0.7663344,0.3172331,0,250,0.3172331,2281.85,313.1962,0,0,0,1.717404,578.8096,508.221,70.58863,0,648.1838,3565.011,0,0,3.324008e-13,4.263256e-14,48.50033,148.5118,313.1962,354.4181,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,34.56011,3699.437,41.97576,150.1702,344.1154,0,0,2589.606,2589.289,347.3721,153.1386,500.5107,2,0,0,500.5107,0,0,192.1459,1119.347,0.5596734,0.7351999,0.3172331,0,250,0.3172331,2241.917,342.1086,0,0,0,2.00683,582.1449,503.9841,78.16075,0,657.5739,3616.656,0,0,-1.627587e-13,4.263256e-14,41.97576,150.1702,342.1086,347.8682,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,34.83685,3683.558,29.84564,152.8224,360.1925,0,0,2578.491,2578.174,379.9378,167.4952,547.433,2,0,0,547.433,0,0,182.6681,1073.504,0.5367518,0.7048363,0.3172331,0,250,0.3172331,2198.236,372.969,0,0,0,0,583.6401,497.5696,86.07055,0,665.0648,3657.857,0,-2.842171e-14,2.779998e-13,4.263256e-14,29.84564,152.8224,360.1925,346.3495,0,0,12.77646,0
mpc,2026-01-17 13:00:00,1204,13,35.11699,3740.826,39.07995,148.2275,380.0686,0,0,2618.578,2618.261,405.4086,178.724,584.1327,2,0,0,584.1327,0,0,187.3075,1026.508,0.5132539,0.6759695,0.3172331,0,250,0.3172331,2212.853,396.6635,0,0,0,0,596.8772,504.3963,92.48091,0,683.1203,3757.162,0,0,-5.151435e-14,4.263256e-14,39.07995,148.2275,380.0686,351.7018,0,0,16.59486,0
mpc,2026-01-17 13:15:00,1205,13.25,35.06423,3755.592,42.79401,149.4126,400.528,0,0,2628.914,2628.597,427.2211,188.34,615.5612,2,0,0,615.5612,0,0,192.2066,978.2945,0.4891472,0.6463769,0.3172331,0,250,0.3172331,2201.376,418.2653,0,0,0,0,598.4415,501.1175,97.3241,0,689.4575,3792.016,0,-5.684342e-14,5.884182e-15,4.263256e-14,42.79401,149.4126,400.528,355.8136,0,0,17.73726,0
mpc,2026-01-17 13:30:00,1206,13.5,35.45512,3755.734,32.92954,154.7668,429.774,0,0,2629.014,2628.696,462.2511,203.783,666.0341,2,0,0,666.0341,0,0,187.6963,931.2164,0.4656082,0.6160177,0.3172331,0,250,0.3172331,2166.445,450.4782,0,0,0,0,604.3797,498.0406,106.3391,0,701.8236,3860.03,0,-2.842171e-14,-1.049161e-13,4.263256e-14,32.92954,154.7668,429.774,349.0305,0,0,20.70418,0
mpc,2026-01-17 13:45:00,1207,13.75,35.51907,3732.816,45.08486,158.2176,434.4547,0,0,2612.971,2612.654,473.3226,208.6638,681.9865,2,0,0,681.9865,0,0,203.3025,880.2442,0.4401221,0.5863733,0.3172331,0,250,0.3172331,2139.331,460.9188,0,0,0,0,601.6647,492.6041,109.0607,0,701.2679,3856.973,0,-2.842171e-14,1.852962e-13,4.263256e-14,45.08486,158.2176,434.4547,356.2167,0,0,26.46406,0
mpc,2026-01-17 14:00:00,1208,14,35.91739,3750.156,50.38067,154.8941,477.187,0,1,2625.109,2624.792,496.3356,218.8091,715.1447,2,0,0,715.1447,0,0,205.2748,828.7869,0.4143935,0.5542769,0.3172331,0,250,0.3172331,2128.456,481.0499,0,0,0,0,610.6202,495.095,115.5252,0,713.9041,3926.472,0,-5.684342e-14,9.503509e-14,4.263256e-14,50.38067,154.8941,477.187,354.5356,0,0,3.86285,0
mpc,2026-01-17 14:15:00,1209,14.25,36.45233,3800.535,50.20344,154.3806,512.9494,0,1,2660.375,2660.057,510.7428,225.1605,735.9034,2,0,0,735.9034,0,0,204.5841,777.5104,0.3887552,0.521875,0.3172331,0,250,0.3172331,2149.315,491.8641,0,0,0,21.08532,627.4108,506.8847,120.5261,0,737.0179,4053.598,0,-2.842171e-14,1.171285e-13,4.263256e-14,50.20344,154.3806,491.8641,352.4441,0,0,0,0
mpc,2026-01-17 14:30:00,1210,14.5,36.65436,3770.233,56.49048,147.3681,532.0625,0,1,2639.163,2638.846,568.9426,244.4301,813.3727,2,53.69704,0,759.6757,0,0,147.3681,740.546,0.370273,0.4895869,0.3172331,0,250,0.3172331,2069.903,506.5252,0,2.793443,0,25.5373,625.6876,490.7286,134.959,0,741.213,4081.49,0,5.684342e-14,1.481038e-13,4.263256e-14,53.69704,147.3681,506.5252,293.5563,0,0,0,0
mpc,2026-01-17 14:45:00,1211,14.75,36.9195,3753.016,50.57582,146.6881,541.7699,1,1,2627.111,2626.794,587.3602,252.6885,840.0487,2,52.52822,0,787.5204,0,0,146.6881,703.7574,0.3518787,0.466311,0.3172331,0,250,0.3172331,2039.434,523.4207,0,0,0,18.34917,627.167,486.8715,140.2955,743.9405,0,1487.881,0,2.842171e-14,1.885714e-13,4.263256e-14,50.57582,146.6881,523.4207,291.3065,0,1.952401,0,7.105427e-15
mpc,2026-01-17 15:00:00,1212,15,37.17006,3756.65,48.86589,141.7009,550.3541,1,1,2629.655,2629.338,593.643,255.6136,849.2567,2,51.22218,0,798.0345,0,0,141.7009,668.2214,0.3341107,0.4431457,0.3172331,0,250,0.3172331,2035.695,528.8092,0,0,0,21.54492,631.9322,489.1977,142.7345,749.9888,0,1499.978,0,0,1.132427e-14,4.263256e-14,48.86589,141.7009,528.8092,289.1189,0,2.356284,0,1.421085e-14
mpc,2026-01-17 15:15:00,1213,15.25,37.14581,3720.418,48.3292,145.6352,559.6667,1,1,2604.292,2603.975,612.9304,263.4615,876.3919,2,56.72753,0,819.6644,0,0,145.6352,631.7074,0.3158537,0.4207692,0.3172331,0,250,0.3172331,1991.045,543.301,0,0,0,16.3657,625.4364,478.1613,147.2751,745.5531,0,1491.106,0,-5.684342e-14,1.627587e-13,4.263256e-14,48.3292,145.6352,543.301,287.3917,0,8.398333,0,-7.105427e-15
mpc,2026-01-17 15:30:00,1214,15.5,37.13481,3660.296,50.00712,135.8348,558.7812,1,1,2562.207,2561.89,615.1119,262.8603,877.9722,2,69.86604,0,808.1062,0,0,135.8348,597.6493,0.2988246,0.3977769,0.3172331,0,250,0.3172331,1946.778,535.711,0,0,0,23.07024,615.1505,467.3945,147.756,735.7936,0,1471.587,0,-5.684342e-14,-1.247336e-13,4.263256e-14,50.00712,135.8348,535.711,286.1045,0,19.85891,0,-7.105427e-15
mpc,2026-01-17 15:45:00,1215,15.75,37.1704,3679.745,60.0693,138.8414,560.3096,1,1,2575.821,2575.504,629.694,269.4038,899.0978,2,68.89921,0,830.1986,0,0,138.8414,562.8448,0.2814224,0.376331,0.3172331,0,250,0.3172331,1945.81,550.1201,0,0,0,10.18947,619.001,467.6017,151.3993,739.4541,0,1478.908,0,-5.684342e-14,-8.926193e-14,4.263256e-14,60.0693,138.8414,550.1201,285.8229,0,8.829905,0,-2.131628e-14
mpc,2026-01-17 16:00:00,1216,16,37.30508,3668.035,65.83819,139.6989,564.3481,1,1,2567.625,2567.307,627.9484,267.0543,895.0027,2,82.18121,0,812.8215,0,0,139.6989,527.8315,0.2639158,0.3544151,0.3172331,0,250,0.3172331,1939.359,537.7297,0,0,0,26.61843,619.2357,467.7165,151.5192,741.1904,0,1482.381,0,-1.136868e-13,2.162159e-13,4.263256e-14,65.83819,139.6989,537.7297,281.955,0,16.34303,0,2.842171e-14
mpc,2026-01-17 16:15:00,1217,16.25,37.516,3687.88,86.52402,138.3,565.6881,1,1,2581.516,2581.199,1205.007,461.1392,1666.147,4,89.17148,280.2509,796.7242,0,500,0,652.7484,0.3263742,0.3323678,0.3172331,0,250,0.3172331,1376.191,525.736,0,0,0,39.95208,626.0892,333.7645,292.3247,804.5932,0,1609.186,0,0,-6.006307e-14,4.263256e-14,86.52402,138.3,525.736,0,500,144.5984,0,-5.684342e-14
mpc,2026-01-17 16:30:00,1218,16.5,37.61155,3695.69,108.7155,138.5813,549.3538,1,1,2586.983,2586.666,635.1046,266.9675,902.072,2,109.4312,0,792.6409,0,0,138.5813,618.0003,0.3090002,0.4110261,0.3172331,0,250,0.3172331,1951.561,522.4356,0,0,0,26.91814,629.0184,474.5172,154.5012,748.0297,0,1496.059,0,0,3.658185e-14,4.263256e-14,108.7155,138.5813,522.4356,279.2203,0,0.7156013,0,-1.421085e-14
mpc,2026-01-17 16:45:00,1219,16.75,37.82271,3677.122,134.3416,142.8383,536.3375,1,1,2573.986,2573.668,1211.249,458.8838,1670.133,4,131.262,275.5995,763.2714,0,500,0,742.903,0.3714515,0.3891458,0.3172331,0,250,0.3172331,1362.419,501.7886,0,3.079552,0,34.54898,629.413,333.1504,296.2626,800.4824,0,1606.277,0,0,5.184742e-14,4.263256e-14,131.262,142.8383,501.7886,0,500,132.7612,0,5.684342e-14
mpc,2026-01-17 17:00:00,1220,17,37.79853,3617.429,149.4743,135.1469,501.3656,1,1,2532.2,2531.883,1204.591,453.8912,1658.483,4,148.5581,270.7698,739.1547,0,500,0,867.7861,0.4338931,0.4677952,0.3172331,0,250,0.3172331,1327.292,486.0768,0,0.9161722,0,15.28876,618.7928,324.3497,294.4431,781.977,0,1565.534,0,0,1.075251e-13,4.263256e-14,148.5581,135.1469,486.0768,0,500,135.623,0,-2.842171e-14
mpc,2026-01-17 17:15:00,1221,17.25,37.63693,3637.36,174.4314,142.2025,489.2865,1,1,2546.152,2545.834,1203.24,450.8213,1654.061,4,169.3556,266.9424,717.7631,0,500,0,992.6495,0.4963247,0.5464322,0.3172331,0,250,0.3172331,1342.595,472.9374,0,5.075867,0,16.34916,619.511,326.6703,292.8407,781.4696,0,1571.695,0,-5.684342e-14,1.021405e-14,4.263256e-14,169.3556,142.2025,472.9374,0,500,124.74,0,1.136868e-13
mpc,2026-01-17 17:30:00,1222,17.5,37.6548,3629.095,208.4615,138.0328,463.0108,1,1,2540.366,2540.049,1202.764,446.968,1649.732,4,199.9857,263.4605,686.2863,0,500,0,1117.493,0.5587466,0.6250568,0.3172331,0,250,0.3172331,1337.285,452.0991,0,8.475863,0,10.91169,618.3991,325.534,292.8651,775.1582,0,1564.937,0,-1.136868e-13,-2.38809e-13,4.263256e-14,199.9857,138.0328,452.0991,0,500,125.4277,0,-5.684342e-14
mpc,2026-01-17 17:45:00,1223,17.75,37.64404,3610.459,234.1047,130.651,435.9479,1,1,2527.321,2527.004,1205.585,444.1186,1649.704,4,234.3929,261.957,653.3542,0,500,0,1242.317,0.6211587,0.7036691,0.3172331,0,250,0.3172331,1321.419,430.4609,0,0,0,5.487079,615.0464,321.5791,293.4673,767.0331,0,1534.066,0,5.684342e-14,4.192202e-13,4.263256e-14,234.1047,130.651,430.4609,0,500,131.5941,0,-5.684342e-14
mpc,2026-01-17 18:00:00,1224,18,37.43322,3589.87,275.7286,0,394.006,1,1,2512.909,2512.592,1031.379,362.8941,1394.274,3,271.599,1.822014,620.8525,0,500,0,1367.122,0.6835609,0.782269,0.3172331,0,250,0.3172331,1481.213,410.0943,0,4.129623,0,0,608.1073,358.4436,249.6637,721.3376,0,1449.799,0,1.136868e-13,7.882583e-15,4.263256e-14,271.599,0,394.006,0,500,1.822014,16.08834,-5.639933e-14
mpc,2026-01-17 18:15:00,1225,18.25,37.53667,3567.614,312.075,0,390.5225,0,1,2497.33,2497.012,1005.883,348.8148,1354.698,3,295.4669,2.928631,556.3025,0,500,0,1491.907,0.7459533,0.8608565,0.3172331,0,250,0.3172331,1491.129,366.9965,0,16.60807,0,23.52598,606.0058,361.8396,244.1661,0,716.3633,3968.647,0,-1.705303e-13,-1.182388e-13,4.263256e-14,295.4669,0,366.9965,0,500,2.928631,0,-2.797762e-14
mpc,2026-01-17 18:30:00,1226,18.5,37.35506,3558.202,359.1104,0,341.6687,0,0,2490.741,2490.424,362.399,159.7633,522.1622,2,0,0,522.1622,0,0,328.049,1409.659,0.7048297,0.9394317,0.3172331,0,250,0.3172331,2128.025,345.2325,0,31.06137,0,0,601.4913,513.8987,87.59266,0,673.6619,3758.722,0,0,4.068967e-13,4.263256e-14,328.049,0,341.6687,329.8179,0,0,3.563827,0
mpc,2026-01-17 18:45:00,1227,18.75,37.18986,3503.416,375.7746,0,309.3794,0,0,2452.391,2452.074,332.7797,146.7056,479.4854,1,0,0,479.4854,0,0,358.3743,1319.844,0.659922,0.8876419,0.3172331,0,250,0.3172331,2119.294,317.65,0,17.40031,0,0,589.6425,509.5541,80.08842,0,656.2598,3639.444,0,-2.842171e-14,9.880985e-14,4.263256e-14,358.3743,0,309.3794,358.4475,0,0,8.270568,0
mpc,2026-01-17 19:00:00,1228,19,37.13672,3490.569,401.0439,0,270.8626,0,0,2443.398,2443.081,319.6944,140.937,460.6313,1,0,0,460.6313,0,0,379.8515,1224.673,0.6123367,0.8310864,0.3172331,0,250,0.3172331,2123.386,305.3554,0,21.19239,0,0,586.6557,509.8215,76.83424,0,650.7584,3615.728,0,-2.842171e-14,-9.170442e-14,4.263256e-14,379.8515,0,270.8626,380.262,0,0,34.49275,0
mpc,2026-01-17 19:15:00,1229,19.25,36.89316,3446.042,414.6428,0,258.9629,0,0,2412.23,2411.912,288.0051,126.9668,414.9719,1,0,0,414.9719,0,0,394.4373,1125.871,0.5629356,0.7711588,0.3172331,0,250,0.3172331,2123.907,275.896,0,20.20546,0,0,575.4704,506.6872,68.78325,0,633.6539,3519.951,0,0,2.878808e-13,4.263256e-14,394.4373,0,258.9629,394.7151,0,0,16.93311,0
mpc,2026-01-17 19:30:00,1230,19.5,36.86361,3411.856,406.9841,0,246.9258,0,0,2388.299,2387.982,262.8262,115.8667,378.6929,1,0,0,378.6929,0,0,403.1661,1024.902,0.5124512,0.7089446,0.3172331,0,250,0.3172331,2125.156,251.8653,0,3.817972,0,0,569.3201,506.5922,62.72784,0,622.4589,3430.11,0,-1.421085e-14,3.353984e-13,4.263256e-14,403.1661,0,246.9258,404.1695,0,0,4.93951,0
mpc,2026-01-17 19:45:00,1231,19.75,36.78691,3402.388,390.4688,0.839101,210.9697,0,0,2381.672,2381.355,242.8041,107.0399,349.844,1,0,0,349.844,0,0,391.3079,926.9141,0.463457,0.645366,0.3172331,0,250,0.3172331,2138.551,232.8928,0,0,0,0,566.6007,508.762,57.83865,0,615.802,3386.911,0,-1.421085e-14,-1.409983e-14,4.263256e-14,390.4688,0.839101,210.9697,406.552,0,0,21.92311,-1.454392e-14
mpc,2026-01-17 20:00:00,1232,20,36.70402,3380.283,380.9251,0.6113513,194.5119,0,0,2366.198,2365.881,300.6789,122.2722,422.9511,1,86.43147,0,336.5196,0,0,294.8017,853.0678,0.4265339,0.5836642,0.3172331,0,250,0.3172331,2065.202,224.2459,0,0,0.30332,0,561.701,490.2489,71.4521,0,612.5211,3369.389,0,0,2.495781e-13,4.263256e-14,380.9251,0.3080313,194.5119,305.3575,0,0,29.73401,2.287059e-14
mpc,2026-01-17 20:15:00,1233,20.25,36.54535,3374.87,366.0719,0,186.7446,0,0,2362.409,2362.092,221.6601,97.71866,319.3788,1,0,0,319.3788,0,0,366.0719,761.4155,0.3807077,0.5371643,0.3172331,0,250,0.3172331,2140.432,213.2292,0,0,0,0,558.4876,506.0108,52.47677,0,603.7295,3320.512,0,-2.842171e-14,1.632028e-13,4.263256e-14,366.0719,0,186.7446,373.6487,0,0,26.48459,0
mpc,2026-01-17 20:30:00,1234,20.5,36.31042,3364.05,337.0503,0.9461848,179.9223,0,0,2354.835,2354.517,315.9916,121.9295,437.9211,1,146.0595,0,291.8616,0,0,191.538,713.4111,0.3567056,0.4794522,0.3172331,0,250,0.3172331,2038.526,195.4062,0,0.3989701,0,0,553.3167,478.9934,74.32324,0,600.9229,3305.764,0,-2.842171e-14,5.007106e-14,4.263256e-14,336.6513,0.9461848,179.9223,192.6881,0,0,15.48388,3.219647e-15
mpc,2026-01-17 20:45:00,1235,20.75,36.02618,3337.877,294.1087,3.846763,168.5054,0,0,2336.514,2336.197,177.3756,78.19587,255.5715,1,0,0,255.5715,0,0,297.9555,638.81,0.319405,0.4492245,0.3172331,0,250,0.3172331,2158.821,171.6905,0,0,0,0,545.0078,503.5597,41.44807,0,581.7556,3199.656,0,-1.421085e-14,-1.558198e-13,4.263256e-14,294.1087,3.846763,168.5054,304.4766,0,0,3.185061,1.465494e-14
mpc,2026-01-17 21:00:00,1236,21,35.87524,3348.865,270.876,0,142.5494,0,0,2344.205,2343.888,160.5613,70.78329,231.3446,1,0,0,231.3446,0,0,261.5326,573.3262,0.2866631,0.4022493,0.3172331,0,250,0.3172331,2183.327,155.6944,0,9.34339,0,0,544.6924,507.3112,37.38124,0,578.0945,3195.637,0,0,1.453837e-13,4.263256e-14,261.5326,0,142.5494,263.681,0,0,13.14508,0
mpc,2026-01-17 21:15:00,1237,21.25,35.85533,3350.571,241.8706,0,131.9548,0,0,2345.4,2345.083,144.7271,63.80282,208.53,1,0,0,208.53,0,0,230.1782,515.6914,0.2578457,0.3610151,0.3172331,0,250,0.3172331,2200.356,140.3735,0,11.69248,0,0,544.6927,511.0078,33.68492,0,574.8106,3181.628,0,-1.421085e-14,2.131073e-13,4.263256e-14,230.1782,0,131.9548,235.5814,0,0,8.418681,0
mpc,2026-01-17 21:30:00,1238,21.5,35.74544,3329.753,212.1892,0,129.8237,0,0,2330.827,2330.51,142.712,62.91444,205.6264,1,0,0,205.6264,0,0,197.1318,466.3273,0.2331637,0.3247233,0.3172331,0,250,0.3172331,2187.798,138.5997,0,15.05741,0,0,539.793,506.6691,33.12394,0,569.5835,3158.683,0,0,9.103829e-14,4.263256e-14,197.1318,0,129.8237,200.9034,0,0,8.775971,0
mpc,2026-01-17 21:45:00,1239,21.75,35.56996,3299.763,191.058,0,124.8158,0,0,2309.834,2309.517,131.8604,58.13053,189.9909,1,0,0,189.9909,0,0,165.676,424.8349,0.2124174,0.2936395,0.3172331,0,250,0.3172331,2177.657,128.3275,0,25.38199,0,0,532.5507,502.0761,30.4746,0,560.2066,3124.92,0,-2.131628e-14,1.125211e-13,4.263256e-14,165.676,0,124.8158,169.0671,0,0,3.511672,0
mpc,2026-01-17 22:00:00,1240,22,35.47094,3332.42,176.9367,0,133.3981,0,0,2332.694,2332.377,119.2742,52.58193,171.8561,1,0,0,171.8561,0,0,138.4503,390.1554,0.1950777,0.2675123,0.3172331,0,250,0.3172331,2213.103,116.2147,0,38.48639,0,17.18344,536.474,508.9703,27.50369,0,565.5041,3176.661,0,-7.105427e-15,-1.137979e-13,4.263256e-14,138.4503,0,116.2147,143.1447,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,35.40758,3281.745,149.2036,1.715558,120.8855,0,0,2297.221,2296.904,104.3385,45.66152,150,1,2.82449,0,147.1755,0,0,116.9223,360.8634,0.1804317,0.2456752,0.3172331,0,250,0.3172331,2192.566,99.59946,0,31.17233,0,21.28609,527.4704,503.4402,24.03024,0,553.9893,3100.713,0,1.421085e-14,1.046385e-14,4.263256e-14,118.0313,1.715558,99.59946,119.0367,0,0,0,-3.330669e-15
mpc,2026-01-17 22:30:00,1242,22.5,34.99021,3292.146,130.0734,1.448625,108.5235,0,0,2304.502,2304.185,105.2126,44.78743,150,1,13.41163,0,136.5884,0,0,87.92316,338.8258,0.1694129,0.2272304,0.3172331,0,250,0.3172331,2198.972,92.89079,0,30.18721,0,15.63274,523.6224,499.6442,23.97818,0,547.9836,3065.983,0,7.105427e-15,5.112577e-14,4.263256e-14,99.88616,1.448625,92.89079,91.80664,0,0,0,-1.998401e-15
mpc,2026-01-17 22:45:00,1243,22.75,34.73367,3266.054,112.784,0,73.66957,0,0,2286.238,2285.921,105.276,44.724,150,1,14.17993,0,135.8201,0,0,71.61442,320.8689,0.1604344,0.2133537,0.3172331,0,250,0.3172331,2180.645,92.64703,0,26.98963,0,0,516.1628,492.3231,23.83973,0,537.0471,3000.316,0,1.421085e-14,-7.59115e-14,4.263256e-14,85.79435,0,73.66957,77.09598,0,0,18.97746,0
mpc,2026-01-17 23:00:00,1244,23,34.64312,3283.87,97.22393,2.621041,41.46268,0,0,2298.709,2298.392,0,0,0,0,0,0,0,0,0,71.82095,302.8631,0.1514316,0.2020464,0.3172331,0,250,0.3172331,2298.392,0,0,28.02403,0,41.46268,517.814,517.7425,0.07146086,0,527.0825,2947.295,0,0,-8.848478e-14,4.263256e-14,69.19991,2.621041,0,72.44355,0,0,0,-8.881784e-16
mpc,2026-01-17 23:15:00,1245,23.25,34.29769,3272.063,92.16275,0,29.32177,1,0,2290.444,2290.127,0,0,0,0,0,0,0,0,0,62.21839,287.2609,0.1436304,0.1907085,0.3172331,0,250,0.3172331,2290.127,0,0,29.94436,0,29.32177,511.5734,511.5025,0.07085439,518.0516,0,1087.757,0,0,2.164935e-15,4.263256e-14,62.21839,0,0,63.716,0,0,0,0
mpc,2026-01-17 23:30:00,1246,23.5,33.9771,3314.013,82.65699,0,39.90978,1,1,2319.809,2319.492,512.9757,160.2089,673.1847,2,54.27483,5.387848,113.522,0,500,0,412.2157,0.2061078,0.180884,0.3172331,0,250,0.3172331,1806.516,78.12392,0,28.38216,0,0,514.083,400.3344,113.7487,560.5433,0,1170.046,0,-2.842171e-14,-7.535639e-14,4.263256e-14,54.27483,0,39.90978,0,500,5.387848,38.21414,8.881784e-15
mpc,2026-01-17 23:45:00,1247,23.75,33.80251,3311.638,78.18821,0,30.59001,1,1,2318.146,2317.829,435.2775,125.2954,560.5729,2,59.82556,0.7473317,0,0,500,0,537.1508,0.2685754,0.2595662,0.3172331,0,250,0.3172331,1882.552,0,0,18.36265,0,30.59001,511.5375,415.4163,96.1212,547.4618,0,1126.599,0,1.421085e-14,1.762479e-13,4.263256e-14,59.82556,0,0,0,500,0.7473317,0,-1.376677e-14
mpc,2026-01-18 00:00:00,1248,0,33.51608,3288.833,84.9454,0,55.48599,1,1,2302.183,2301.866,435.817,125.397,561.2139,2,60.9711,0.2428102,0,0,500,0,662.0662,0.3310331,0.338236,0.3172331,0,250,0.3172331,1866.049,0,0,23.9743,0,55.48599,504.5072,408.9315,95.57573,546.4878,0,1134.331,0,0,-5.945244e-14,4.263256e-14,60.9711,0,0,0,500,0.2428102,0,1.601497e-14
mpc,2026-01-18 00:15:00,1249,0.25,33.4236,3259.703,90.4754,0,41.10795,1,1,2281.792,2281.475,438.4167,126.1285,564.5452,2,64.45587,0.08932617,0,0,500,0,786.962,0.393481,0.4168934,0.3172331,0,250,0.3172331,1843.058,0,0,26.01953,0,41.10795,498.9263,402.9948,95.93159,538.1117,0,1121.107,0,-7.105427e-14,3.119727e-14,4.263256e-14,64.45587,0,0,0,500,0.08932617,0,-5.372092e-14
mpc,2026-01-18 00:30:00,1250,0.5,33.12896,3271.302,63.72259,0,52.17457,1,1,2289.911,2289.594,427.8527,123.0833,550.936,2,50.90541,0.03056237,0,0,500,0,911.8381,0.455919,0.4955384,0.3172331,0,250,0.3172331,1861.741,0,0,12.81719,0,52.17457,497.1784,404.2155,92.96291,538.6267,0,1099.363,0,4.263256e-14,-1.81799e-13,4.263256e-14,50.90541,0,0,0,500,0.03056237,0,5.557013e-14
mpc,2026-01-18 00:45:00,1251,0.75,32.96113,3262.293,72.77458,0,49.04049,1,1,2283.605,2283.288,434.8333,125.0905,559.9239,2,59.90191,0.02194848,0,0,500,0,1036.695,0.5183473,0.5741711,0.3172331,0,250,0.3172331,1848.455,0,0,12.87266,0,49.04049,493.8298,399.7285,94.10134,535.424,0,1093.053,0,2.842171e-14,4.110046e-13,4.263256e-14,59.90191,0,0,0,500,0.02194848,0,2.752659e-14
mpc,2026-01-18 01:00:00,1252,1,33.05378,3211.874,67.98161,0,47.37545,1,1,2248.312,2247.995,426.5456,122.7086,549.2542,2,49.21142,0.04276783,0,0,500,0,1161.531,0.5807657,0.6527914,0.3172331,0,250,0.3172331,1821.449,0,0,18.7702,0,47.37545,487.2716,394.7586,92.51302,527.7348,0,1087.848,0,0,3.38396e-13,4.263256e-14,49.21142,0,0,0,500,0.04276783,0,2.365469e-14
mpc,2026-01-18 01:15:00,1253,1.25,32.96581,3182.861,57.71831,0.8404396,41.74399,1,1,2228.003,2227.686,434.832,125.1013,559.9332,2,59.80665,0.1265724,0,0,500,0,1286.349,0.6431743,0.7313993,0.3172331,0,250,0.3172331,1792.854,0,0,0,0.7138672,41.74399,481.8595,387.7479,94.11153,521.8773,0,1044.986,0,4.263256e-14,-3.58491e-13,4.263256e-14,57.71831,0.1265724,0,0,500,2.088346,0,6.394885e-14
mpc,2026-01-18 01:30:00,1254,1.5,32.54839,3145.245,55.39667,0.8819255,39.55088,1,1,2201.672,2201.354,429.9475,123.6911,553.6386,2,53.55937,0.07922892,0,0,500,0,1411.146,0.705573,0.8099948,0.3172331,0,250,0.3172331,1771.407,0,0,1.837299,0.8026965,39.55088,471.4826,379.3424,92.14014,511.5033,0,1027.561,0,4.263256e-14,-1.266764e-13,4.263256e-14,53.55937,0.07922892,0,0,500,0,0,0
mpc,2026-01-18 01:45:00,1255,1.75,32.18427,3204.159,35.03389,6.529607,35.52851,1,1,2242.911,2242.594,427.4195,122.9592,550.3787,2,50.34341,0.03527799,0,0,500,0,1535.924,0.7679619,0.888578,0.3172331,0,250,0.3172331,1815.175,0,0,0,6.494329,35.52851,476.2293,385.4095,90.8198,515.9123,0,1043.027,0,0,6.994405e-15,4.263256e-14,35.03389,0.03527799,0,0,500,15.30952,0,-9.237056e-14
mpc,2026-01-18 02:00:00,1256,2,31.83632,3245.469,34.46571,3.586872,16.70441,1,1,2271.828,2271.511,426.2441,122.6196,548.8637,2,48.84237,0.02136338,0,0,500,0,1660.682,0.830341,0.9671487,0.3172331,0,250,0.3172331,1845.267,0,0,0,3.565508,16.70441,478.4805,388.6404,89.84013,514.7782,0,1035.707,0,0,-3.821388e-13,4.263256e-14,34.46571,0.02136338,0,0,500,14.37666,0,3.552714e-14
mpc,2026-01-18 02:15:00,1257,2.25,31.62881,3241.434,56.08064,2.560112,21.19681,1,1,2269.004,2268.687,434.0856,125.1907,559.2763,2,56.28893,2.98738,0,0,500,0,1785.421,0.8927103,1.045707,0.3172331,0,250,0.3172331,1834.601,0,0,0,0,21.19681,475.5993,384.5454,91.05392,514.1791,0,1028.358,0,0,-2.058353e-13,4.263256e-14,56.08064,2.560112,0,0,500,0.6355504,0,-6.616929e-14
mpc,2026-01-18 02:30:00,1258,2.5,31.25192,3271.839,60.67175,0,15.64116,1,1,2290.287,2289.97,398.5608,114.9493,513.5101,2,51.28801,2.780395,0,0,459.4417,0,1900,0.95,1.124253,0.3172331,0,250,0.3172331,1891.409,0,0,9.383735,0,15.64116,475.9247,393.0373,82.88738,511.2368,0,1038.661,0,1.421085e-14,9.769963e-15,4.263256e-14,51.28801,0,0,0,459.4417,2.780396,0,1.065814e-14
mpc,2026-01-18 02:45:00,1259,2.75,31.15168,3261.819,57.61672,0,12.23735,1,1,2283.274,2282.956,0,0,0,0,0,0,0,0,0,57.61672,1885.297,0.9426484,1.196402,0.3172331,0,250,0.3172331,2282.956,0,0,0,0,12.23735,473.3826,473.3169,0.06577076,475.854,0,951.708,0,0,-1.616485e-13,4.263256e-14,57.61672,0,0,62.38584,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,31.21881,3254.347,69.86442,2.611869,0,1,1,2278.043,2277.726,0,0,0,0,0,0,0,0,0,65.53118,1868.617,0.9343086,1.187144,0.3172331,0,250,0.3172331,2277.726,0,0,5.846734,1.098379,0,473.0224,472.9565,0.06587161,472.9565,0,957.8933,0,0,4.276579e-13,4.263256e-14,64.01769,1.51349,0,65.53118,0,0,0,-2.220446e-16
mpc,2026-01-18 03:15:00,1261,3.25,31.27458,3250.84,57.51391,2.438036,6.861274,1,1,2275.588,2275.271,0,0,0,0,0,0,0,0,0,58.23923,1853.763,0.9268816,1.176641,0.3172331,0,250,0.3172331,2275.271,0,0,0,1.712718,6.861274,473.1153,473.0493,0.06595562,474.4758,0,951.9061,0,0,1.481038e-13,4.263256e-14,57.51391,0.725318,0,59.93433,0,0,0,1.44329e-15
mpc,2026-01-18 03:30:00,1262,3.5,31.03076,3269.437,63.91835,1.92381,4.066576,1,1,2288.606,2288.289,0,0,0,0,0,0,0,0,0,64.00497,1837.47,0.9187351,1.167287,0.3172331,0,250,0.3172331,2288.289,0,0,0,1.837199,4.066576,473.1834,473.1178,0.06558989,473.9586,0,951.0863,0,0,-7.083223e-14,4.263256e-14,63.91835,0.08661187,0,66.28697,0,0,0,2.012279e-15
mpc,2026-01-18 03:45:00,1263,3.75,30.8674,3253.106,58.88115,1.308902,19.8019,1,1,2277.174,2276.857,0,0,0,0,0,0,0,0,0,60.19006,1822.133,0.9110667,1.157028,0.3172331,0,250,0.3172331,2276.857,0,0,0,0,19.8019,469.0769,469.0115,0.06534709,473.0906,0,946.1811,0,0,-9.05942e-14,4.263256e-14,58.88115,1.308902,0,74.34755,0,0,0,3.108624e-15
mpc,2026-01-18 04:00:00,1264,4,30.71697,3266.924,74.22897,0,2.054087,1,1,2286.847,2286.529,0,0,0,0,0,0,0,0,0,74.22897,1803.289,0.9016446,1.147371,0.3172331,0,250,0.3172331,2286.529,0,0,0,0,2.054087,469.4691,469.404,0.06512511,469.8257,0,939.6513,0,0,1.065814e-14,4.263256e-14,74.22897,0,0,82.56959,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,30.51255,3268.35,86.71162,1.163081,9.961301,1,1,2287.845,2287.528,0,0,0,0,0,0,0,0,0,87.53438,1781.122,0.8905609,1.135505,0.3172331,0,250,0.3172331,2287.528,0,0,0,0.3403205,9.961301,467.5158,467.451,0.06482586,469.4866,0,939.5602,0,0,-1.947331e-13,4.263256e-14,86.71162,0.8227601,0,95.92862,0,0,0,-2.220446e-16
mpc,2026-01-18 04:30:00,1266,4.5,30.66289,3222.222,112.6339,0,21.72959,1,1,2255.555,2255.238,0,0,0,0,0,0,0,0,0,109.6348,1753.433,0.8767164,1.121546,0.3172331,0,250,0.3172331,2255.238,0,0,2.999078,0,21.72959,462.4805,462.4155,0.06504568,466.8709,0,938.9152,0,0,2.098322e-13,4.263256e-14,109.6348,0,0,110.0534,0,0,0,0
mpc,2026-01-18 04:45:00,1267,4.75,30.50777,3199.223,126.8333,0,6.694466,1,1,2239.456,2239.139,0,0,0,0,0,0,0,0,0,126.8333,1721.448,0.8607242,1.104111,0.3172331,0,250,0.3172331,2239.139,0,0,0,0,6.694466,457.5785,457.5137,0.06481889,458.8815,0,917.763,0,0,1.723066e-13,4.263256e-14,126.8333,0,0,129.1114,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,30.3136,3240.046,158.9974,0.2439355,0.9137645,1,1,2268.032,2267.715,0,0,0,0,0,0,0,0,0,154.8339,1682.469,0.8412344,1.083971,0.3172331,0,250,0.3172331,2267.715,0,0,4.244922,0.1625053,0.9137645,461.4038,461.3393,0.06453724,461.5252,0,930.6532,0,0,-2.655653e-13,4.263256e-14,154.7525,0.08143019,0,154.8339,0,0,0,-8.743006e-16
mpc,2026-01-18 05:15:00,1269,5.25,30.33547,3248.627,205.0293,0.2468608,8.039623,1,1,2274.039,2273.722,0,0,0,0,0,0,0,0,0,187.346,1635.368,0.8176838,1.059426,0.3172331,0,250,0.3172331,2273.722,0,0,17.93011,0,8.039623,462.8523,462.7877,0.06456885,464.4241,0,959.7777,0,0,3.330669e-14,4.263256e-14,187.0992,0.2468608,0,188.1351,0,0,0,7.993606e-15
mpc,2026-01-18 05:30:00,1270,5.5,30.37003,3250.076,251.8561,0,0,1,1,2275.053,2274.736,0,0,0,0,0,0,0,0,0,228.9455,1577.874,0.7889368,1.029767,0.3172331,0,250,0.3172331,2274.736,0,0,22.91056,0,0,463.4174,463.3527,0.06461884,463.3527,0,966.2262,0,0,4.469758e-13,4.263256e-14,228.9455,0,0,231.3789,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,30.57993,3263.971,283.6034,0,10.15299,1,1,2284.78,2284.463,0,0,0,0,0,0,0,0,0,280.6073,1507.473,0.7537367,0.9935639,0.3172331,0,250,0.3172331,2284.463,0,0,2.99606,0,10.15299,467.5979,467.5329,0.0649242,469.6108,0,944.3899,0,0,-5.162537e-14,4.263256e-14,280.6073,0,0,284.7468,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,30.80504,3271.153,329.8118,0,17.63609,1,1,2289.807,2289.49,0,0,0,0,0,0,0,0,0,329.8118,1424.783,0.7123916,0.9492339,0.3172331,0,250,0.3172331,2289.49,0,0,0,0,17.63609,471.0136,470.9484,0.06525489,474.5761,0,949.1522,0,0,-5.861978e-14,4.263256e-14,329.8118,0,0,335.0618,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,30.81456,3286.803,370.8856,0,36.17395,1,1,2300.762,2300.445,0,0,0,0,0,0,0,0,0,370.8856,1331.838,0.6659188,0.8971651,0.3172331,0,250,0.3172331,2300.445,0,0,0,0,36.17395,473.369,473.3038,0.06526894,480.7464,0,961.4927,0,0,-3.68483e-13,4.263256e-14,370.8856,0,0,373.1719,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,30.58614,3326.683,398.7655,0,41.91699,1,1,2328.678,2328.361,320.1316,92.09203,412.2237,1,412.2237,0,0,0,0,0,1331.628,0.6658139,0.8386386,0.3172331,0,250,0.3172331,2008.23,0,0,0,0,41.91699,476.6485,411.0571,65.59149,511.7289,0,1023.458,0,-1.421085e-14,2.337019e-13,4.263256e-14,398.7655,0,0,1.39491,0,13.45818,0,0
mpc,2026-01-18 06:45:00,1275,6.75,30.74802,3325.536,421.1292,0,28.03786,1,1,2327.875,2327.558,545.3485,156.9146,702.2631,2,422.2155,0.3256648,0,0,279.7219,0,1401.349,0.7006744,0.8385065,0.3172331,0,250,0.3172331,1782.21,0,0,0,0,28.03786,478.2273,366.1284,112.0989,528.803,0,1057.606,0,1.421085e-13,2.758904e-13,4.263256e-14,421.1292,0,0,0,279.7219,1.412018,0,7.571721e-14
mpc,2026-01-18 07:00:00,1276,7,30.94212,3349.097,421.9601,0,45.27519,1,1,2344.368,2344.051,723.663,208.2316,931.8946,2,432.7626,0.5264967,0,0,498.6055,0,1525.779,0.7628897,0.8824087,0.3172331,0,250,0.3172331,1620.388,0,0,0,0,45.27519,483.7371,334.351,149.3862,551.9246,0,1103.849,0,-5.684342e-14,-3.526068e-13,4.263256e-14,421.9601,0,0,0,498.6055,11.32897,0,2.664535e-14
mpc,2026-01-18 07:15:00,1277,7.25,31.28205,3389.508,411.1692,0,60.85499,1,1,2372.655,2372.338,717.074,206.3538,923.4278,2,422.7351,0.6926852,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1655.264,0,0,0,0,60.85499,493.3808,344.2032,149.1776,563.2114,0,1126.423,0,0,2.664535e-14,4.263256e-14,411.1692,0,0,0,500,12.25859,0,5.329071e-14
mpc,2026-01-18 07:30:00,1278,7.5,31.18449,3404.587,392.759,0,63.94242,1,1,2383.211,2382.893,699.4831,201.2888,900.7719,2,400.1224,0.6494764,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1683.41,0,0,0,0,63.94242,494.4722,349.2765,145.1956,563.8322,0,1127.664,0,-8.526513e-14,-3.261835e-13,4.263256e-14,392.759,0,0,0,500,8.012884,0,-6.394885e-14
mpc,2026-01-18 07:45:00,1279,7.75,31.15911,3358.511,363.4217,0.2057272,66.04867,1,1,2350.958,2350.641,675.8669,194.4261,870.293,2,370.293,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1674.774,0,0,0,0.2057272,66.04867,487.4979,347.2834,140.2145,555.4055,0,1111.166,0,-2.842171e-14,-2.882139e-13,4.263256e-14,363.4217,0,0,0,500,6.871371,0,5.684342e-14
mpc,2026-01-18 08:00:00,1280,8,31.51289,3414.783,319.4953,0,78.29534,1,1,2390.348,2390.031,258.6039,74.39238,332.9962,1,332.9962,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,2131.427,0,0,0,0,78.29534,499.6983,445.5713,54.12703,536.3312,0,1072.662,0,-2.842171e-14,-2.684519e-13,4.263256e-14,319.4953,0,0,188.0267,0,13.50093,0,0
mpc,2026-01-18 08:15:00,1281,8.25,31.88637,3400.902,279.6739,1.99765,88.51765,1,1,2380.631,2380.314,222.4914,64.00395,286.4954,1,286.4954,0,0,0,0,1.99765,1898.902,0.9494512,1.196214,0.3172331,0,250,0.3172331,2157.823,0,0,0,0,88.51765,501.9782,454.9969,46.98128,537.6657,0,1075.331,0,0,-9.681145e-14,4.263256e-14,279.6739,1.99765,0,193.4611,0,6.821476,0,1.776357e-15
mpc,2026-01-18 08:30:00,1282,8.5,32.22574,3409.813,232.3191,0,88.58376,1,1,2386.869,2386.552,152.8778,43.97823,196.856,1,196.856,0,0,0,0,35.46309,1889.738,0.9448689,1.195711,0.3172331,0,250,0.3172331,2233.674,0,0,0,0,88.58376,507.2865,474.7276,32.55887,537.5328,0,1075.066,0,-7.105427e-15,-4.618528e-14,4.263256e-14,232.3191,0,0,235.4445,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,32.39843,3449.862,204.2261,0,95.9614,1,1,2414.903,2414.586,162.8472,46.84614,209.6934,1,209.6934,0,0,0,0,0,1889.44,0.9447201,1.18994,0.3172331,0,250,0.3172331,2251.739,0,0,0,0,95.9614,515.3253,480.507,34.81828,547.8307,0,1095.661,0,-7.105427e-15,2.455813e-13,4.263256e-14,204.2261,0,0,200.9523,0,5.467308,0,0
mpc,2026-01-18 09:00:00,1284,9,32.75728,3519.94,153.7865,2.066917,113.102,1,1,2463.958,2463.641,131.8332,37.92436,169.7576,1,169.7576,0,0,0,0,2.066917,1888.626,0.944313,1.189753,0.3172331,0,250,0.3172331,2331.808,0,0,0,0,113.102,530.2599,501.8202,28.43963,564.0849,0,1128.17,0,-7.105427e-15,-5.995204e-14,4.263256e-14,153.7865,2.066917,0,202.5564,0,15.97102,0,1.065814e-14
mpc,2026-01-18 09:15:00,1285,9.25,32.87819,3548.568,133.8105,1.742566,129.7117,1,1,2483.998,2483.681,115.4877,34.5123,150,1,137.8655,0,12.13448,0,0,1.742566,1887.893,0.9439466,1.18924,0.3172331,0,250,0.3172331,2368.193,8.457422,0,0,0,121.2543,536.1071,511.1136,24.99352,571.7955,0,1143.591,0,-1.421085e-14,7.882583e-14,4.263256e-14,133.8105,1.742566,8.457422,205.5591,0,4.055047,0,1.776357e-15
mpc,2026-01-18 09:30:00,1286,9.5,32.91765,3560.551,111.6056,0,154.3119,1,1,2492.386,2492.069,113.2848,36.71519,150,1,111.1838,0,38.81623,0,0,0,1887.596,0.943798,1.188779,0.3172331,0,250,0.3172331,2378.784,27.04167,0,0.4218787,0,127.2703,538.4218,513.8807,24.54107,578.0897,0,1156.907,0,1.421085e-14,-4.354295e-13,4.263256e-14,111.1838,0,27.04167,208.0335,0,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,33.12566,3561.437,76.33838,0,164.3953,1,1,2493.006,2492.689,111.9204,38.07958,150,1,94.65812,0,55.34188,0,0,0,1887.299,0.9436494,1.188591,0.3172331,0,250,0.3172331,2380.769,38.46231,0,0,0,125.933,541.231,516.8642,24.36677,582.2838,0,1164.568,0,0,4.187761e-13,4.263256e-14,76.33838,0,38.46231,203.2318,0,18.31974,0,0
mpc,2026-01-18 10:00:00,1288,10,33.36332,3560.514,71.13321,0,184.4515,1,1,2492.36,2492.042,110.6335,39.36652,150,1,79.07047,0,70.92953,0,0,0,1887.002,0.9435008,1.188404,0.3172331,0,250,0.3172331,2381.409,49.16079,0,0,0,135.2908,544.1792,519.9544,24.22486,588.8601,0,1177.72,0,0,-2.98872e-13,4.263256e-14,71.13321,0,49.16079,206.2446,0,7.937255,0,0
mpc,2026-01-18 10:15:00,1289,10.25,33.70085,3552.144,65.04842,0,228.6586,1,1,2486.501,2486.184,109.5519,40.44811,150,1,65.97009,0,84.02991,0,0,0,1886.705,0.9433523,1.188217,0.3172331,0,250,0.3172331,2376.632,58.01368,0,0,0,170.6449,547.3371,523.1523,24.18477,601.1634,0,1202.327,0,-1.421085e-14,4.996004e-14,4.263256e-14,65.04842,0,58.01368,209.8633,0,0.9216728,0,0
mpc,2026-01-18 10:30:00,1290,10.5,34.08048,3596.834,59.19519,0,217.8166,1,1,2517.784,2517.466,107.1142,42.88583,150,1,36.44408,0,113.5559,0,0,22.75111,1880.72,0.9403599,1.18803,0.3172331,0,250,0.3172331,2410.352,78.05336,0,0,0,139.7633,559.3649,535.4973,23.86756,609.4337,0,1218.867,0,0,-2.158274e-13,4.263256e-14,59.19519,0,78.05336,236.5868,0,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,34.08205,3611.579,51.20805,1.948403,207.0017,1,1,2528.105,2527.788,104.1053,45.89472,150,1,0,0,150,0,0,53.15645,1867.135,0.9335673,1.184262,0.3172331,0,250,0.3172331,2423.682,103.1015,0,0,0,103.9001,561.6795,538.4795,23.19998,607.4581,0,1214.916,0,0,7.438494e-14,4.263256e-14,51.20805,1.948403,103.1015,278.2431,0,0,0,2.442491e-15
mpc,2026-01-18 11:00:00,1292,11,34.36278,3631.779,46.84578,0,208.8753,1,0,2542.245,2541.928,0,0,0,0,0,0,0,0,0,46.84578,1855.129,0.9275646,1.175707,0.3172331,0,250,0.3172331,2541.928,0,0,0,0,208.8753,568.7229,568.6519,0.07096787,615.3792,0,1230.758,0,0,5.040413e-14,4.263256e-14,46.84578,0,0,277.2321,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,34.67232,3611.908,53.07155,0.07653919,221.4156,1,0,2528.336,2528.019,0,0,0,0,0,0,0,0,0,52.58059,1841.692,0.9208461,1.168148,0.3172331,0,250,0.3172331,2528.019,0,0,0.5674972,0,221.4156,569.9527,569.8812,0.07151259,619.794,0,1240.567,0,0,3.08864e-13,4.263256e-14,52.50405,0.07653919,0,266.4827,0,0,0,2.123302e-15
mpc,2026-01-18 11:30:00,1294,11.5,34.7488,3639.391,62.1812,0.8273582,255.1522,0,0,2547.573,2547.256,0,0,0,0,0,0,0,0,0,56.08161,1827.382,0.9136909,1.159687,0.3172331,0,250,0.3172331,2547.256,0,0,6.926949,0,255.1522,575.3805,575.3089,0.07164847,0,632.9361,3493.098,0,0,3.044232e-13,4.263256e-14,55.25425,0.8273582,0,270.1638,0,0,0,-5.551115e-16
mpc,2026-01-18 11:45:00,1295,11.75,34.96085,3615.115,63.45654,0.03206424,291.7061,0,0,2530.581,2530.263,0,0,0,0,0,0,0,0,0,52.48067,1813.974,0.906987,1.150676,0.3172331,0,250,0.3172331,2530.263,0,0,11.00794,0,291.7061,574.5696,574.4975,0.07202793,0,640.7296,3543.001,0,0,3.23741e-13,4.263256e-14,52.4486,0.03206424,0,268.3196,0,0,0,-1.366962e-15
mpc,2026-01-18 12:00:00,1296,12,35.21502,3654.014,51.58891,0,310.0687,0,0,2557.81,2557.493,0,0,0,0,0,0,0,0,0,51.58891,1800.791,0.9003956,1.142233,0.3172331,0,250,0.3172331,2557.493,0,0,0,0,310.0687,584.4622,584.3897,0.07248809,0,655.2407,3603.824,0,0,-4.412026e-13,4.263256e-14,51.58891,0,0,270.2392,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,35.51871,3721.917,50.07224,0.02775138,337.373,0,0,2605.342,2605.024,317.7654,140.0866,457.8519,1,0,0,457.8519,0,0,50.09999,1787.983,0.8939913,1.133932,0.3172331,0,250,0.3172331,2287.259,309.4394,0,0,0,27.93362,599.9024,526.6612,73.24127,0,673.1797,3702.488,0,-2.842171e-14,-1.258993e-13,4.263256e-14,50.07224,0.02775138,309.4394,269.3999,0,0,0,8.881784e-16
mpc,2026-01-18 12:30:00,1298,12.5,35.64446,3704.149,33.83341,0,374.8793,0,0,2592.904,2592.587,348.5696,153.6666,502.2362,2,0,0,502.2362,0,0,33.83341,1779.243,0.8896214,1.125866,0.3172331,0,250,0.3172331,2244.017,338.9312,0,0,0,35.94806,598.9464,518.3555,80.5909,0,680.3259,3741.792,0,-2.842171e-14,-2.620126e-13,4.263256e-14,33.83341,0,338.9312,263.7506,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,35.80197,3684.113,39.46194,5.056232,420.8101,0,0,2578.879,2578.562,372.9116,164.3977,537.3093,2,0,0,537.3093,0,0,42.62424,1768.307,0.8841534,1.120363,0.3172331,0,250,0.3172331,2205.65,361.9231,0,1.893934,0,58.887,598.1004,511.5402,86.56021,0,689.5951,3796.04,0,0,3.195222e-13,4.263256e-14,37.568,5.056232,361.9231,257.7915,0,0,0,-1.776357e-15
mpc,2026-01-18 13:00:00,1300,13,35.8885,3733.479,47.22037,5.891811,445.5543,0,0,2613.435,2613.118,396.2041,174.6662,570.8703,2,0,0,570.8703,0,0,50.96259,1755.288,0.8776438,1.113477,0.3172331,0,250,0.3172331,2216.914,384.134,0,2.149588,0,61.42028,607.4556,515.2899,92.1657,0,704.2324,3876.986,0,-5.684342e-14,-3.93019e-13,4.263256e-14,45.07078,5.891811,384.134,262.8018,0,0,0,-8.881784e-16
mpc,2026-01-18 13:15:00,1301,13.25,36.16265,3724.595,37.72532,7.354702,435.2252,0,0,2607.216,2606.899,417.1744,183.9109,601.0853,2,0,0,601.0853,0,0,45.08002,1743.741,0.8718707,1.105279,0.3172331,0,250,0.3172331,2189.725,403.1472,0,0,0,32.078,610.2878,512.5629,97.72495,0,703.9825,3871.904,0,-2.842171e-14,1.816325e-13,4.263256e-14,37.72532,7.354702,403.1472,267.2989,0,0,0,-8.881784e-16
mpc,2026-01-18 13:30:00,1302,13.5,36.339,3763.522,44.50113,3.295401,430.1103,0,0,2634.465,2634.148,450.579,198.6373,649.2164,2,0,0,649.2164,0,0,44.69387,1732.293,0.8661467,1.098008,0.3172331,0,250,0.3172331,2183.569,434.5127,0,3.102658,0,0,619.4792,513.4535,106.0256,0,712.0909,3921.852,0,-5.684342e-14,-1.056932e-13,4.263256e-14,41.39847,3.295401,430.1103,261.7706,0,0,4.402469,-4.440892e-16
mpc,2026-01-18 13:45:00,1303,13.75,36.4735,3727.226,42.31027,1.021828,471.0435,0,0,2609.059,2608.741,458.2369,202.0133,660.2503,2,0,0,660.2503,0,0,43.3321,1721.188,0.8605938,1.0908,0.3172331,0,250,0.3172331,2150.504,441.1871,0,0,0,29.85632,615.6468,507.444,108.2028,0,716.5024,3940.763,0,0,1.858513e-13,4.263256e-14,42.31027,1.021828,441.1871,273.6988,0,0,0,1.998401e-15
mpc,2026-01-18 14:00:00,1304,14,36.76313,3740.308,41.98356,1.569425,481.5424,0,1,2618.215,2617.898,535.0516,229.6067,764.6583,2,52.70987,0,711.9485,0,0,1.569425,1720.524,0.8602622,1.083807,0.3172331,0,250,0.3172331,2082.846,474.0829,0,0,0,7.459505,622.487,495.2018,127.2852,0,726.582,3996.201,0,-5.684342e-14,-3.044232e-13,4.263256e-14,41.98356,1.569425,474.0829,221.1702,0,10.72631,0,-3.552714e-15
mpc,2026-01-18 14:15:00,1305,14.25,36.93329,3765.689,38.31767,0.9132511,509.9881,0,1,2635.983,2635.665,564.1669,242.3481,806.5151,2,53.50028,0,753.0148,0,0,0.9132511,1720.025,0.8600126,1.083389,0.3172331,0,250,0.3172331,2071.498,500.4037,0,0,0,9.584434,629.5128,494.7053,134.8074,0,739.3424,4066.383,0,-8.526513e-14,-3.590461e-13,4.263256e-14,38.31767,0.9132511,500.4037,219.0805,0,15.18261,0,-1.776357e-15
mpc,2026-01-18 14:30:00,1306,14.5,36.95573,3768.521,50.05658,3.382727,524.309,1,1,2637.965,2637.648,584.4783,251.1045,835.5828,2,55.16358,0,780.4192,0,0,3.382727,1718.909,0.8594544,1.083075,0.3172331,0,250,0.3172331,2053.17,518.4748,0,0,0,5.834254,630.3577,490.6173,139.7404,743.1159,0,1486.232,0,8.526513e-14,7.81597e-14,4.263256e-14,50.05658,3.382727,518.4748,214.5353,0,5.106991,0,1.776357e-15
mpc,2026-01-18 14:45:00,1307,14.75,37.27889,3733.977,58.17166,4.076948,541.8977,1,1,2613.784,2613.467,596.639,256.9302,853.5691,2,51.25776,0,802.3114,0,0,4.076948,1717.619,0.8588095,1.082372,0.3172331,0,250,0.3172331,2016.828,530.9447,0,6.913896,0,10.95302,629.9304,486.062,143.8684,745.6319,0,1503.19,0,-1.136868e-13,2.799982e-13,4.263256e-14,51.25776,4.076948,530.9447,213.1239,0,0,0,-8.881784e-16
mpc,2026-01-18 15:00:00,1308,15,37.56543,3657.944,60.26011,6.39268,569.9176,1,1,2560.561,2560.244,604.5157,260.5777,865.0934,2,49.78601,0,815.3074,0,0,6.39268,1715.75,0.8578752,1.081559,0.3172331,0,250,0.3172331,1955.728,537.6761,0,10.4741,0,32.24149,621.827,474.9445,146.8824,743.352,0,1504.772,0,0,3.232969e-13,4.263256e-14,49.78601,6.39268,537.6761,209.3542,0,0,0,0
mpc,2026-01-18 15:15:00,1309,15.25,37.7681,3661.962,69.64311,9.566367,567.3833,1,1,2563.373,2563.056,618.6635,266.5329,885.1964,2,52.15549,0,833.0409,0,0,9.566367,1713.089,0.8565443,1.080383,0.3172331,0,250,0.3172331,1944.393,548.0203,0,17.48761,0,19.36302,625.8986,474.7621,151.1365,746.0228,0,1522.212,0,0,-1.98952e-13,4.263256e-14,52.15549,9.566367,548.0203,210.7175,0,0,0,1.776357e-15
