controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 15:30:00,1310,15.5,37.7569,3644.516,61.2011,0.9845837,555.8974,1,1,2551.161,2550.844,619.7889,266.2118,886.0007,2,59.02524,0,826.9755,0,0,0.9845837,1712.573,0.8562864,1.078707,0.3172331,0,250,0.3172331,1931.055,544.1042,0,2.175868,0,11.7932,622.7295,471.3638,151.3657,740.4542,0,1484.662,0,-1.136868e-13,-3.701484e-13,4.263256e-14,59.02524,0.9845837,544.1042,204.7767,0,0,0,-3.330669e-15
mpc,2026-01-18 15:45:00,1311,15.75,38.01815,3649.593,70.59526,0,555.8628,1,1,2554.715,2554.398,631.9311,270.9716,902.9026,2,64.01053,0,838.8921,0,0,0,1712.303,0.8561516,1.078382,0.3172331,0,250,0.3172331,1922.467,550.1914,0,6.584732,0,5.671336,628.0022,472.5824,155.4198,744.9481,0,1501.255,0,0,8.326673e-14,4.263256e-14,64.01053,0,550.1914,206.2692,0,0,0,0
mpc,2026-01-18 16:00:00,1312,16,38.03656,3691.495,67.89358,0,545.3212,1,1,2584.047,2583.729,636.6648,271.9582,908.623,2,73.25925,0,835.3638,0,0,0,1712.034,0.8560169,1.078212,0.3172331,0,250,0.3172331,1947.065,547.7543,0,0,0,0,635.5288,478.8674,156.6614,750.8256,0,1501.651,0,0,3.406164e-13,4.263256e-14,67.89358,0,545.3212,204.9699,0,5.365671,2.433183,0
mpc,2026-01-18 16:15:00,1313,16.25,37.87015,3636.563,86.07682,0,528.6184,1,1,2545.594,2545.277,644.2838,273.596,917.8798,2,87.72718,0,830.1527,0,0,0,1711.764,0.8558821,1.078043,0.3172331,0,250,0.3172331,1900.993,545.4425,0,0,0,0,623.2656,465.4409,157.8247,739.0369,0,1478.074,0,-5.684342e-14,-9.503509e-14,4.263256e-14,86.07682,0,528.6184,203.4287,0,1.650358,16.82416,0
mpc,2026-01-18 16:30:00,1314,16.5,37.92281,3620.441,122.8344,0,503.7957,1,1,2534.309,2533.991,650.6941,273.869,924.5632,2,109.1878,0,815.3754,0,0,0,1711.495,0.8557474,1.077873,0.3172331,0,250,0.3172331,1883.297,535.3898,0,13.64666,0,0,621.3839,461.7632,159.6206,735.6323,0,1494.805,0,0,2.575717e-14,4.263256e-14,109.1878,0,503.7957,203.104,0,0,31.59408,0
mpc,2026-01-18 16:45:00,1315,16.75,38.21531,3630.501,136.9134,0,502.5488,1,1,2541.35,2541.033,653.234,272.1571,925.3911,2,132.9914,0,792.3997,0,0,0,1711.225,0.8556127,1.077703,0.3172331,0,250,0.3172331,1887.799,518.4493,0,3.922064,0,0,628.0652,466.5476,161.5176,738.7047,0,1484.175,0,-1.136868e-13,1.354472e-13,4.263256e-14,132.9914,0,502.5488,203.763,0,0,15.90053,0
mpc,2026-01-18 17:00:00,1316,17,38.18875,3668.927,153.3221,0.3140397,495.4882,1,1,2568.249,2567.931,637.4985,263.3044,900.8029,2,149.0954,0,751.7075,0,0,0.3140397,1710.877,0.8554387,1.077533,0.3172331,0,250,0.3172331,1930.433,491.985,0,4.226651,0,3.503238,634.2549,476.7399,157.515,740.9095,0,1489.11,0,-5.684342e-14,3.772538e-13,4.263256e-14,149.0954,0.3140397,491.985,197.3505,0,0,0,-9.436896e-16
mpc,2026-01-18 17:15:00,1317,17.25,38.28361,3645.715,184.8745,0,480.931,1,1,2552,2551.683,641.281,262.2154,903.4965,2,172.2672,0,731.2293,0,0,0,1710.608,0.855304,1.077314,0.3172331,0,250,0.3172331,1910.402,478.0273,0,12.60732,0,2.903684,631.8705,473.0119,158.8585,735.9463,0,1493.64,0,-5.684342e-14,2.631229e-13,4.263256e-14,172.2672,0,478.0273,199.5183,0,0,0,0
mpc,2026-01-18 17:30:00,1318,17.5,38.46405,3651.24,206.9528,0,465.4733,1,1,2555.868,2555.55,641.6272,258.4961,900.1232,2,204.8158,0,695.3075,0,0,0,1710.339,0.8551694,1.077145,0.3172331,0,250,0.3172331,1913.923,453.5404,0,2.137008,0,11.93286,635.9534,476.2242,159.7292,737.6894,0,1479.065,0,-1.136868e-13,3.952394e-13,4.263256e-14,204.8158,0,453.5404,195.6436,0,0,0,0
mpc,2026-01-18 17:45:00,1319,17.75,38.46775,3598.151,236.126,0,453.1096,1,1,2518.705,2518.388,638.3569,253.5352,891.8921,2,234.3983,0,657.4938,0,0,0,1710.07,0.8550348,1.076975,0.3172331,0,250,0.3172331,1880.031,428.8556,0,1.727713,0,24.25406,626.7701,467.8385,158.9316,727.4093,0,1457.799,0,-5.684342e-14,-2.469136e-13,4.263256e-14,234.3983,0,428.8556,190.9881,0,0,0,0
mpc,2026-01-18 18:00:00,1320,18,38.38817,3577.21,268.6181,2.082402,416.9379,1,1,2504.047,2503.73,837.7912,305.5788,1143.37,3,274.0721,0.8369889,606.5445,0,261.9164,0,1775.279,0.8876397,1.076806,0.3172331,0,250,0.3172331,1665.939,396.0096,0,0,1.245413,20.92831,621.768,413.6613,208.1067,724.4368,0,1451.022,0,-1.136868e-13,2.156053e-13,4.263256e-14,268.6181,0.8369889,396.0096,0,261.9164,5.453935,0,5.684342e-14
mpc,2026-01-18 18:15:00,1321,18.25,38.33555,3554.922,297.2657,0,379.6483,1,1,2488.445,2488.128,1024.934,356.1183,1381.052,3,304.6712,1.32075,575.0604,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1463.194,375.6959,0,0,0,3.952418,617.0072,362.7973,254.2099,719.8956,0,1439.791,0,0,3.588241e-13,4.263256e-14,297.2657,0,375.6959,0,500,8.726157,0,6.57252e-14
mpc,2026-01-18 18:30:00,1322,18.5,38.34153,3550.631,330.4949,0,375.9169,0,0,2485.442,2485.125,359.822,158.6272,518.4492,2,0,0,518.4492,0,0,330.4949,1817.077,0.9085386,1.196402,0.3172331,0,250,0.3172331,2125.303,338.6861,0,0,0,37.23072,616.363,527.0523,89.31068,0,694.9123,3822.018,0,-2.842171e-14,-6.683543e-14,4.263256e-14,330.4949,0,338.6861,345.8705,0,0,0,0
mpc,2026-01-18 18:45:00,1323,18.75,38.1856,3525.253,361.2321,0,364.7282,0,0,2467.677,2467.36,327.533,144.3926,471.9257,1,0,0,471.9257,0,0,361.2321,1726.483,0.8632415,1.144187,0.3172331,0,250,0.3172331,2139.827,308.8825,0,0,0,55.84567,609.3656,528.4066,80.959,0,686.5897,3776.243,0,0,7.41629e-14,4.263256e-14,361.2321,0,308.8825,367.9925,0,0,0,0
mpc,2026-01-18 19:00:00,1324,19,38.12817,3499.052,372.0335,0,313.194,0,0,2449.337,2449.019,299.504,132.0361,431.54,1,0,0,431.54,0,0,372.0335,1633.203,0.8166015,1.087141,0.3172331,0,250,0.3172331,2149.515,282.6478,0,0,0,30.54621,603.8946,529.9723,73.92222,0,669.5397,3682.468,0,0,9.992007e-15,4.263256e-14,372.0335,0,282.6478,391.7682,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,38.0819,3505.63,392.3788,0,303.3161,0,0,2453.941,2453.624,277.9081,122.5155,400.4236,1,0,0,400.4236,0,0,392.3788,1534.851,0.7674256,1.028404,0.3172331,0,250,0.3172331,2175.716,262.4155,0,0,0,40.90062,604.2714,535.7597,68.51167,0,668.3468,3675.908,0,-1.421085e-14,1.554312e-14,4.263256e-14,392.3788,0,262.4155,405.7658,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,37.89615,3481.663,389.5059,0,279.3708,0,0,2437.164,2436.847,259.7953,114.5305,374.3258,1,0,0,374.3258,0,0,389.5059,1437.233,0.7186165,0.9664733,0.3172331,0,250,0.3172331,2177.052,245.8687,0,0,0,33.50213,597.1359,533.4051,63.73083,0,656.144,3608.792,0,-1.421085e-14,-1.204592e-13,4.263256e-14,389.5059,0,245.8687,405.8272,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,37.84113,3454.691,404.3734,0,254.5729,0,0,2418.284,2417.967,230.0625,101.4228,331.4853,1,0,0,331.4853,0,0,396.8628,1337.791,0.6688956,0.9050046,0.3172331,0,250,0.3172331,2187.904,217.8757,0,7.510601,0,36.69721,591.6326,535.2703,56.36235,0,645.6711,3564.147,0,0,-2.596812e-13,4.263256e-14,396.8628,0,217.8757,398.2442,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,37.74975,3439.777,376.3498,0,216.0202,0,0,2407.844,2407.526,216.4507,95.42207,311.8727,1,0,0,311.8727,0,0,376.3498,1243.493,0.6217465,0.8423875,0.3172331,0,250,0.3172331,2191.076,205.2129,0,0,0,10.80733,587.6333,534.7312,52.90212,0,632.7908,3480.349,0,-2.842171e-14,-4.309886e-13,4.263256e-14,376.3498,0,205.2129,386.2164,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,37.52701,3415.56,368.2387,3.390497,200.0779,0,0,2390.892,2390.575,206.5752,91.06849,297.6437,1,0,0,297.6437,0,0,368.4277,1151.19,0.5755952,0.7830093,0.3172331,0,250,0.3172331,2184,196.3805,0,0,3.201476,3.697359,580.028,529.8361,50.19189,0,621.8016,3425.431,0,-1.421085e-14,-2.519096e-13,4.263256e-14,368.2387,0.1890208,196.3805,369.4535,0,0,0,1.196265e-14
mpc,2026-01-18 20:30:00,1330,20.5,37.31073,3423.087,336.144,2.416232,178.9251,0,0,2396.161,2395.844,193.6405,85.36625,279.0068,1,0,0,279.0068,0,0,337.6001,1066.609,0.5333046,0.7248877,0.3172331,0,250,0.3172331,2202.203,184.5669,0,0,0.9601449,0,577.9704,531.1865,46.78394,0,616.5527,3392.696,0,-2.842171e-14,-3.563816e-13,4.263256e-14,336.144,1.456087,178.9251,338.2205,0,0,5.641805,-9.325873e-15
mpc,2026-01-18 20:45:00,1331,20.75,37.12207,3417.354,311.386,0,169.8159,0,0,2392.148,2391.83,175.5441,77.38847,252.9326,1,0,0,252.9326,0,0,296.1054,992.4149,0.4962074,0.6716281,0.3172331,0,250,0.3172331,2216.286,167.7003,0,15.28064,0,2.11567,574.1283,531.9207,42.20768,0,609.8169,3380.352,0,0,5.306866e-14,4.263256e-14,296.1054,0,167.7003,300.844,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,36.8877,3371.802,269.7743,0,139.6245,0,0,2360.261,2359.944,153.0569,67.47501,220.532,1,0,0,220.532,0,0,266.4959,925.6347,0.4628173,0.6249091,0.3172331,0,250,0.3172331,2206.887,146.6314,0,3.278385,0,0,562.9919,526.4077,36.58427,0,593.8827,3272.01,0,0,-1.276756e-13,4.263256e-14,266.4959,0,139.6245,267.5052,0,0,7.006836,0
mpc,2026-01-18 21:15:00,1333,21.25,36.6355,3356.734,242.2777,0,144.9909,0,0,2349.714,2349.397,139.82,61.63951,201.4595,1,0,0,201.4595,0,0,236.3789,866.3942,0.4331971,0.5828586,0.3172331,0,250,0.3172331,2209.577,134.3565,0,5.898851,0,10.63437,556.7917,523.5846,33.20712,0,587.7441,3242.768,0,-7.105427e-15,-1.909584e-13,4.263256e-14,236.3789,0,134.3565,238.833,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,36.26734,3297.938,218.0151,0,150.9793,0,0,2308.557,2308.239,138.0348,60.85253,198.8874,1,0,0,198.8874,0,0,205.3398,814.9229,0.4074614,0.5455557,0.3172331,0,250,0.3172331,2170.205,133.227,0,12.67529,0,17.75231,541.8393,509.3668,32.4725,0,574.386,3180.988,0,-1.421085e-14,-3.985701e-14,4.263256e-14,205.3398,0,133.227,207.0395,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,36.04157,3269.96,180.0198,0.1479643,130.9663,0,0,2288.972,2288.655,130.0762,57.34398,187.4202,1,0,0,187.4202,0,0,179.7507,769.8569,0.3849285,0.513145,0.3172331,0,250,0.3172331,2158.579,125.8841,0,0.4170934,0,5.082234,534.1292,503.702,30.42717,0,562.232,3092.995,0,0,1.93956e-13,4.263256e-14,179.6027,0.1479643,125.8841,181.1166,0,0,0,-1.29341e-14
mpc,2026-01-18 22:00:00,1336,22,35.89076,3270.019,138.8516,0,110.6325,0,0,2289.014,2288.696,129.0636,56.89757,185.9612,1,0,0,185.9612,0,0,138.8516,735.0229,0.3675114,0.4847676,0.3172331,0,250,0.3172331,2159.633,125.1284,0,0,0,0,532.0793,502.0048,30.07447,0,558.9024,3073.963,0,-7.105427e-15,-1.191269e-13,4.263256e-14,138.8516,0,110.6325,161.8129,0,0,14.49594,0
mpc,2026-01-18 22:15:00,1337,22.25,35.71954,3303.208,123.1325,0,99.08954,0,0,2312.245,2311.928,114.0372,50.27319,164.3104,1,0,0,164.3104,0,0,123.1325,704.124,0.352062,0.4628331,0.3172331,0,250,0.3172331,2197.891,110.7852,0,0,0,0,535.1366,508.6709,26.46572,0,558.9441,3074.193,0,-7.105427e-15,-2.132738e-13,4.263256e-14,123.1325,0,99.08954,137.7889,0,0,11.69568,0
mpc,2026-01-18 22:30:00,1338,22.5,35.34964,3304.72,94.99425,0,89.58847,0,0,2313.304,2312.987,104.1718,45.82816,150,1,0.8061698,0,149.1938,0,0,94.18808,680.4661,0.3402331,0.4433766,0.3172331,0,250,0.3172331,2208.815,101.0345,0,0,0,0,530.3871,506.4302,23.95692,0,552.2583,3037.421,0,0,8.770762e-14,4.263256e-14,94.99425,0,89.58847,118.8603,0,0,11.44602,0
mpc,2026-01-18 22:45:00,1339,22.75,35.15888,3322.516,77.07749,0,89.5575,0,0,2325.761,2325.444,0,0,0,0,0,0,0,0,0,77.07749,661.0897,0.3305448,0.4284796,0.3172331,0,250,0.3172331,2325.444,0,0,0,0,89.5575,530.6899,530.6175,0.07238594,0,551.0527,3030.79,0,0,-2.078338e-13,4.263256e-14,77.07749,0,0,103.0787,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,34.97025,3290.725,67.9408,0,86.79718,0,0,2303.507,2303.19,0,0,0,0,0,0,0,0,0,67.9408,644.0004,0.3220002,0.4162785,0.3172331,0,250,0.3172331,2303.19,0,0,0,0,86.79718,523.1353,523.0632,0.07204484,0,542.7752,2985.264,0,0,-1.773581e-13,4.263256e-14,67.9408,0,0,87.41883,0,0,0,0
mpc,2026-01-18 23:15:00,1341,23.25,34.57736,3317.03,58.26165,0,90.7933,0,0,2321.921,2321.604,0,0,0,0,0,0,0,0,0,58.26165,629.3336,0.3146668,0.4055176,0.3172331,0,250,0.3172331,2321.604,0,0,0,0,90.7933,522.1918,522.1204,0.07134459,0,542.5395,2983.967,0,0,-6.616929e-14,4.263256e-14,58.26165,0,0,79.21328,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,34.37481,3317.916,39.85876,0,66.78304,1,1,2322.541,2322.224,501.8834,153.4696,655.353,2,69.82047,2.404674,83.12786,0,500,0,754.2345,0.3771173,0.3962821,0.3172331,0,250,0.3172331,1820.34,56.94271,0,0,0,9.840323,519.727,407.347,112.38,563.0186,0,1126.037,0,-5.684342e-14,2.011724e-13,4.263256e-14,39.85876,0,56.94271,0,500,32.36638,0,4.263256e-14
mpc,2026-01-18 23:45:00,1343,23.75,34.08024,3289.562,33.5218,5.290689,69.86301,1,1,2302.694,2302.376,442.8817,127.4355,570.3172,2,70.01609,0.3010697,0,0,500,0,879.1158,0.4395579,0.4749304,0.3172331,0,250,0.3172331,1859.495,0,0,0,4.989619,69.86301,511.5762,413.1133,98.46296,556.0698,0,1120.747,0,2.842171e-14,2.066125e-13,4.263256e-14,33.5218,0.3010697,0,0,500,36.49429,0,7.105427e-14
mpc,2026-01-19 00:00:00,1344,0,33.76136,3268.459,35.49997,6.952993,78.01386,1,1,2287.921,2287.604,446.1593,128.3565,574.5159,2,74.41983,0.09606164,0,0,500,0,1003.977,0.5019887,0.5535663,0.3172331,0,250,0.3172331,1841.445,0,0,0,6.856931,78.01386,504.364,405.9399,98.42416,551.4943,0,1114.817,0,2.842171e-14,1.24345e-14,4.263256e-14,35.49997,0.09606164,0,0,500,38.91985,0,7.105427e-14
mpc,2026-01-19 00:15:00,1345,0.25,33.52479,3257.676,45.19102,11.25762,65.53874,1,1,2280.373,2280.056,449.6609,129.3574,579.0183,2,78.9826,0.03573047,0,0,500,0,1128.819,0.5644097,0.6321898,0.3172331,0,250,0.3172331,1830.395,0,0,0,11.22188,65.53874,499.8327,401.2024,98.63025,544.9252,0,1109.208,0,2.842171e-14,-4.077849e-13,4.263256e-14,45.19102,0.03573047,0,0,500,33.79159,0,0
mpc,2026-01-19 00:30:00,1346,0.5,33.23335,3216.112,42.28995,5.133336,49.40728,1,1,2251.278,2250.961,433.321,124.6544,557.9754,2,57.96318,0.01222495,0,0,500,0,1253.642,0.6268208,0.710801,0.3172331,0,250,0.3172331,1817.64,0,0,0,5.121111,49.40728,490.0122,395.6267,94.38549,531.0351,0,1070.904,0,-1.421085e-14,-4.78062e-13,4.263256e-14,42.28995,0.01222495,0,0,500,15.67323,0,-4.973799e-14
mpc,2026-01-19 00:45:00,1347,0.75,32.68277,3181.063,42.09496,2.623565,65.33203,1,1,2226.744,2226.427,440.3558,126.678,567.0338,2,67.02284,0.01097424,0,0,500,0,1378.444,0.6892221,0.7893998,0.3172331,0,250,0.3172331,1786.071,0,0,0,2.612591,65.33203,478.3661,383.6973,94.66873,524.4105,0,1053.328,0,-2.842171e-14,7.127632e-14,4.263256e-14,42.09496,0.01097424,0,0,500,24.92788,0,7.105427e-15
mpc,2026-01-19 01:00:00,1348,1,32.46126,3172.171,55.43062,1.493031,69.28474,1,1,2220.52,2220.203,434.4995,124.9941,559.4936,2,59.47578,0.01781993,0,0,500,0,1503.227,0.7516137,0.8679862,0.3172331,0,250,0.3172331,1785.703,0,0,0,1.475211,69.28474,474.545,381.6208,92.92424,521.4216,0,1045.388,0,-1.421085e-14,2.932099e-13,4.263256e-14,55.43062,0.01781993,0,0,500,4.04516,0,-4.263256e-14
mpc,2026-01-19 01:15:00,1349,1.25,32.07216,3190.902,70.16924,0,67.11846,1,1,2233.631,2233.314,434.1458,124.9435,559.0893,2,58.58944,0.4998561,0,0,500,0,1627.991,0.8139953,0.9465602,0.3172331,0,250,0.3172331,1799.168,0,0,11.57979,0,67.11846,473.0203,381.0132,92.00703,520.1706,0,1060.316,0,5.684342e-14,-1.559863e-13,4.263256e-14,58.58944,0,0,0,500,0.4998561,0,2.914335e-14
mpc,2026-01-19 01:30:00,1350,1.5,31.82694,3195.965,65.50285,6.228622,65.1895,1,1,2237.175,2236.858,431.0318,124.0462,555.078,2,54.5929,0.485059,0,0,500,0,1752.734,0.8763672,1.025122,0.3172331,0,250,0.3172331,1805.826,0,0,10.90995,5.743563,65.1895,471.0798,380.2511,90.82874,518.0242,0,1064.776,0,-5.684342e-14,-1.083578e-13,4.263256e-14,54.5929,0.485059,0,0,500,0,0,0
mpc,2026-01-19 01:45:00,1351,1.75,31.69153,3246.783,49.5793,3.114477,70.86544,1,1,2272.748,2272.431,423.3545,122.1679,545.5224,2,41.93108,3.591284,0,0,500,0,1877.458,0.9387292,1.103671,0.3172331,0,250,0.3172331,1849.076,0,0,7.648213,0,70.86544,477.0739,388.1407,88.9332,525.184,0,1063.561,0,4.263256e-14,3.885781e-13,4.263256e-14,41.93108,3.114477,0,0,500,0.4768061,0,3.108624e-14
mpc,2026-01-19 02:00:00,1352,2,31.44464,3270.144,56.27768,4.590959,76.78522,1,1,2289.101,2288.783,0,0,0,0,0,0,0,0,0,42.91879,1866.433,0.9332166,1.182208,0.3172331,0,250,0.3172331,2288.783,0,0,15.33167,2.61818,76.78522,477.7829,477.7167,0.06621314,493.7434,0,1018.45,0,0,3.768097e-13,4.263256e-14,40.94601,1.972779,0,42.91879,0,0,0,2.220446e-16
mpc,2026-01-19 02:15:00,1353,2.25,31.18085,3255.641,56.62754,5.73218,57.69745,1,1,2278.949,2278.632,150.6871,43.6421,194.3292,1,56.12082,2.765962,0,0,135.4424,0,1900,0.95,1.175266,0.3172331,0,250,0.3172331,2127.945,0,0,0.5067178,2.966218,57.69745,472.8005,441.4725,31.328,497.0848,0,1000.16,0,-1.421085e-14,-1.112443e-13,4.263256e-14,56.12082,2.765962,0,0,135.4424,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,31.00527,3284.4,57.74196,3.361134,66.72985,1,1,2299.08,2298.763,0,0,0,0,0,0,0,0,0,57.67458,1885.282,0.9426411,1.196402,0.3172331,0,250,0.3172331,2298.763,0,0,1.33452,2.093999,66.72985,475.0734,475.0078,0.06555187,488.7966,0,983.5074,0,0,1.074696e-13,4.263256e-14,56.40744,1.267136,0,57.67458,0,0,0,-4.440892e-16
mpc,2026-01-19 02:45:00,1355,2.75,30.88831,3267.559,63.98602,0.138904,64.86754,1,1,2287.291,2286.974,0,0,0,0,0,0,0,0,0,58.59278,1870.337,0.9351686,1.187135,0.3172331,0,250,0.3172331,2286.974,0,0,5.532141,0,64.86754,471.3843,471.3189,0.06537807,484.6874,0,978.9177,0,0,2.948752e-13,4.263256e-14,58.45388,0.138904,0,59.88335,0,0,0,-2.359224e-15
mpc,2026-01-19 03:00:00,1356,3,30.60958,3259.258,59.05743,0,41.09208,1,1,2281.48,2281.163,0,0,0,0,0,0,0,0,0,59.05743,1855.278,0.9276392,1.177724,0.3172331,0,250,0.3172331,2281.163,0,0,0,0,41.09208,467.2344,467.1695,0.06496756,475.5849,0,951.1698,0,0,3.674838e-13,4.263256e-14,59.05743,0,0,69.56568,0,0,0,0
mpc,2026-01-19 03:15:00,1357,3.25,30.37278,3274.204,74.40453,0,33.78228,1,1,2291.943,2291.625,194.4971,56.13044,250.6275,1,58.37708,1.689519,0,0,180.0543,0,1900,0.95,1.168242,0.3172331,0,250,0.3172331,2097.128,0,0,16.02745,0,33.78228,466.8863,427.2012,39.68517,490.2133,0,1008.074,0,-2.131628e-14,-2.664535e-15,4.263256e-14,58.37708,0,0,0,190.5609,12.19611,0,1.776357e-15
mpc,2026-01-19 03:30:00,1358,3.5,30.29877,3337.503,65.25936,0,25.56738,1,1,2336.252,2335.935,0,0,0,0,0,0,0,0,0,65.00037,1883.451,0.9417254,1.196402,0.3172331,0,250,0.3172331,2335.935,0,0,0.2589876,0,25.56738,475.1246,475.0601,0.06451583,480.2598,0,960.9663,0,0,7.283063e-14,4.263256e-14,65.00037,0,0,66.07887,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,30.38186,3321.39,58.26827,1.657409,25.52165,1,1,2324.973,2324.656,0,0,0,0,0,0,0,0,0,59.92568,1868.173,0.9340864,1.185981,0.3172331,0,250,0.3172331,2324.656,0,0,0,0,25.52165,473.7113,473.6466,0.06463598,478.8467,0,957.6933,0,0,3.066436e-13,4.263256e-14,58.26827,1.657409,0,66.6909,0,0,0,2.664535e-15
mpc,2026-01-19 04:00:00,1360,4,30.26872,3363.912,69.91037,0.2683097,31.98611,1,1,2354.739,2354.421,0,0,0,0,0,0,0,0,0,70.17868,1850.334,0.9251671,1.176361,0.3172331,0,250,0.3172331,2354.421,0,0,0,0,31.98611,478.5625,478.498,0.06447249,484.9987,0,969.9973,0,0,5.706546e-14,4.263256e-14,69.91037,0.2683097,0,78.12889,0,0,0,3.330669e-15
mpc,2026-01-19 04:15:00,1361,4.25,30.28572,3343.891,73.15214,0,34.96335,1,1,2340.724,2340.406,0,0,0,0,0,0,0,0,0,73.15214,1831.755,0.9158774,1.165128,0.3172331,0,250,0.3172331,2340.406,0,0,0,0,34.96335,475.895,475.8305,0.064497,482.939,0,965.8779,0,0,-9.25926e-14,4.263256e-14,73.15214,0,0,91.66696,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,30.10669,3364.423,88.81949,0,31.68969,1,1,2355.096,2354.779,0,0,0,0,0,0,0,0,0,88.81949,1809.262,0.9046308,1.153429,0.3172331,0,250,0.3172331,2354.779,0,0,0,0,31.68969,476.9077,476.8435,0.0642398,483.2607,0,966.5213,0,0,-2.757794e-13,4.263256e-14,88.81949,0,0,111.6134,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,30.04319,3385.738,102.3762,0,34.49554,1,1,2370.016,2369.699,0,0,0,0,0,0,0,0,0,102.3762,1783.383,0.8916914,1.139265,0.3172331,0,250,0.3172331,2369.699,0,0,0,0,34.49554,479.2512,479.1871,0.06414906,486.1625,0,972.3251,0,0,-3.110845e-13,4.263256e-14,102.3762,0,0,127.9332,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,30.00465,3390.381,147.8458,0,27.50547,1,1,2373.267,2372.95,0,0,0,0,0,0,0,0,0,147.8458,1746.141,0.8730703,1.12297,0.3172331,0,250,0.3172331,2372.95,0,0,0,0,27.50547,479.4974,479.4333,0.06409411,484.9905,0,969.981,0,0,2.731149e-13,4.263256e-14,147.8458,0,0,157.2835,0,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,29.80617,3397.059,191.5332,0,38.42877,1,1,2377.941,2377.624,0,0,0,0,0,0,0,0,0,191.5332,1697.982,0.8489912,1.099519,0.3172331,0,250,0.3172331,2377.624,0,0,0,0,38.42877,478.3318,478.268,0.06381263,485.9981,0,971.9961,0,0,-1.556533e-13,4.263256e-14,191.5332,0,0,197.5646,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,29.79223,3379.765,233.8189,0,40.8483,1,1,2365.835,2365.518,0,0,0,0,0,0,0,0,0,233.8189,1639.26,0.8196302,1.069195,0.3172331,0,250,0.3172331,2365.518,0,0,0,0,40.8483,475.7499,475.6861,0.06379295,483.9004,0,967.8007,0,0,-1.993961e-13,4.263256e-14,233.8189,0,0,242.6729,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,29.7734,3331.932,275.0141,0,39.63839,1,1,2332.352,2332.035,0,0,0,0,0,0,0,0,0,275.0141,1570.249,0.7851244,1.032218,0.3172331,0,250,0.3172331,2332.035,0,0,0,0,39.63839,468.8215,468.7577,0.06376639,476.7254,0,953.4507,0,0,-2.626788e-13,4.263256e-14,275.0141,0,0,284.1354,0,0,0,0
mpc,2026-01-19 06:00:00,1368,6,29.46451,3339.54,308.6644,1.111183,36.68279,1,1,2337.678,2337.361,0,0,0,0,0,0,0,0,0,309.4795,1492.632,0.7463158,0.9887626,0.3172331,0,250,0.3172331,2337.361,0,0,0,0.2960263,36.68279,466.7044,466.6411,0.06333383,473.9646,0,948.4399,0,0,-3.996803e-15,4.263256e-14,308.6644,0.8151565,0,332.2513,0,0,0,1.632028e-14
mpc,2026-01-19 06:15:00,1369,6.25,29.49718,3348.442,342.1827,0.6028824,26.37828,1,1,2343.91,2343.592,0,0,0,0,0,0,0,0,0,342.3036,1406.821,0.7034104,0.9398883,0.3172331,0,250,0.3172331,2343.592,0,0,0,0.4820279,26.37828,468.2846,468.2212,0.0633793,473.4912,0,947.814,0,0,1.175726e-13,4.263256e-14,342.1827,0.1208545,0,371.9605,0,0,0,2.43694e-14
mpc,2026-01-19 06:30:00,1370,6.5,29.59614,3403.997,384.4809,7.752231,31.29734,1,1,2382.798,2382.481,0,0,0,0,0,0,0,0,0,385.1075,1310.322,0.6551612,0.8858544,0.3172331,0,250,0.3172331,2382.481,0,0,0,7.125677,31.29734,477.0916,477.0281,0.06351744,483.2945,0,978.8808,0,0,2.88658e-14,4.263256e-14,384.4809,0.6265535,0,405.488,0,0,0,-2.509104e-14
mpc,2026-01-19 06:45:00,1371,6.75,29.70371,3407.52,421.3094,3.901123,29.79264,1,1,2385.264,2384.947,0,0,0,0,0,0,0,0,0,421.4488,1204.754,0.602377,0.8250909,0.3172331,0,250,0.3172331,2384.947,0,0,0,3.761729,29.79264,478.7195,478.6559,0.06366829,484.6352,0,975.7594,0,0,3.13638e-13,4.263256e-14,421.3094,0.1393934,0,421.6879,0,0,0,-1.584843e-14
mpc,2026-01-19 07:00:00,1372,7,29.83679,3419.151,436.5834,1.991754,35.48943,1,1,2393.406,2393.088,0,0,0,0,0,0,0,0,0,427.1437,1097.778,0.5488892,0.7586159,0.3172331,0,250,0.3172331,2393.088,0,0,9.661884,1.769554,35.48943,481.769,481.7051,0.06385589,488.8488,0,997.4168,0,0,-7.605028e-14,4.263256e-14,426.9215,0.2221998,0,427.1437,0,0,0,-2.66176e-14
mpc,2026-01-19 07:15:00,1373,7.25,29.79881,3437.642,410.0543,1.446697,46.74966,1,1,2406.349,2406.032,0,0,0,0,0,0,0,0,0,410.3442,995.0196,0.4975098,0.691255,0.3172331,0,250,0.3172331,2406.032,0,0,0,1.156751,46.74966,483.9674,483.9036,0.06380224,493.306,0,988.6073,0,0,1.753042e-13,4.263256e-14,410.0543,0.2899459,0,416.7236,0,0,0,4.773959e-15
mpc,2026-01-19 07:30:00,1374,7.5,29.82686,3423.788,381.8279,1.767966,48.40047,1,1,2396.652,2396.335,0,0,0,0,0,0,0,0,0,382.0874,899.3411,0.4496705,0.6265492,0.3172331,0,250,0.3172331,2396.335,0,0,0,1.508384,48.40047,482.3163,482.2525,0.06384185,491.9929,0,986.5877,0,0,-2.217115e-13,4.263256e-14,381.8279,0.2595821,0,396.3129,0,0,0,-3.330669e-15
mpc,2026-01-19 07:45:00,1375,7.75,29.94137,3439.415,375.1578,0,47.2867,1,1,2407.591,2407.273,664.8392,191.2658,856.105,2,366.4775,0.1131499,0,0,489.5144,0,1021.578,0.510789,0.5663019,0.3172331,0,250,0.3172331,1742.434,0,0,8.680273,0,47.2867,485.7491,351.5489,134.2002,552.3552,0,1119.684,0,-5.684342e-14,1.945111e-13,4.263256e-14,366.4775,0,0,0,489.5144,0.1131499,0,-7.777112e-14
mpc,2026-01-19 08:00:00,1376,8,29.98262,3477.868,332.4917,268.0981,50.25853,1,1,2434.508,2434.19,0,0,0,0,0,0,0,0,0,409.9422,918.9317,0.4594659,0.6432727,0.3172331,0,250,0.3172331,2434.19,0,0,6.8385,183.8092,50.25853,491.6298,491.5658,0.06406275,501.7151,0,1332.297,0,0,-8.515411e-14,4.263256e-14,325.6532,84.28897,0,409.9422,0,0,0,1.421085e-14
mpc,2026-01-19 08:15:00,1377,8.25,30.09071,3481.188,288.3327,266.2716,58.27523,1,1,2436.832,2436.515,219.4857,63.1393,282.625,1,282.625,0,0,0,0,87.85274,896.8239,0.4484119,0.5786378,0.3172331,0,250,0.3172331,2217.029,0,0,5.70763,178.4189,58.27523,493.2836,448.7893,44.49433,523.7251,0,1365.069,0,-1.421085e-14,-9.647838e-14,4.263256e-14,282.625,87.85274,0,87.85274,0,0,0,-2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,30.43131,3461.703,242.3636,275.5981,78.8559,1,1,2423.192,2422.875,183.026,52.65096,235.677,1,235.677,0,0,0,0,86.1899,875.1352,0.4375676,0.5647168,0.3172331,0,250,0.3172331,2239.849,0,0,6.686609,189.4082,78.8559,494.2711,456.8737,37.39748,525.6093,0,1389.482,0,-1.421085e-14,6.150636e-14,4.263256e-14,235.677,86.1899,0,86.1899,0,0,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,30.50886,3481.006,209.8243,277.3307,71.58506,1,1,2436.704,2436.387,160.5619,46.18872,206.7506,1,206.7506,0,0,0,0,90.15169,852.4595,0.4262298,0.5510598,0.3172331,0,250,0.3172331,2275.825,0,0,3.073652,187.179,71.58506,497.8937,465.0211,32.87256,525.8369,0,1379.86,0,0,1.734168e-13,4.263256e-14,206.7506,90.15169,0,90.15169,0,0,0,1.421085e-14
mpc,2026-01-19 09:00:00,1380,9,30.66945,3526.39,166.0662,275.2346,106.1478,1,1,2468.473,2468.156,125.1783,36.00996,161.1883,1,161.1883,0,0,0,0,91.98641,829.3287,0.4146644,0.5367813,0.3172331,0,250,0.3172331,2342.977,0,0,4.877947,183.2482,106.1478,506.2122,480.4767,25.7355,538.2545,0,1401.027,0,-7.105427e-15,1.233458e-13,4.263256e-14,161.1883,91.98641,0,91.98641,0,0,0,1.421085e-14
mpc,2026-01-19 09:15:00,1381,9.25,31.12268,3536.534,133.5956,276.168,108.3142,1,1,2475.574,2475.256,115.316,34.68398,150,1,135.7862,0,14.21382,0,0,93.16238,805.9076,0.4029538,0.5222161,0.3172331,0,250,0.3172331,2359.94,10.10629,0,0,183.0056,98.20791,512.9122,488.9543,23.95797,543.9859,0,1403.656,0,-7.105427e-15,-2.183809e-13,4.263256e-14,133.5956,93.16238,10.10629,93.16238,0,2.190589,0,-1.421085e-14
mpc,2026-01-19 09:30:00,1382,9.5,31.32757,3538.738,111.9769,279.3319,108.505,1,1,2477.117,2476.799,113.3215,36.67853,150,1,111.6278,0,38.37218,0,0,93.37188,782.4377,0.3912189,0.5074682,0.3172331,0,250,0.3172331,2363.478,27.22044,0,0.3490616,185.9601,81.28455,515.6397,491.9845,23.65518,545.5834,0,1412.55,0,-2.842171e-14,-1.965095e-14,4.263256e-14,111.6278,93.37188,27.22044,93.37188,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,31.42918,3578.116,94.86085,280.4526,137.902,1,1,2504.682,2504.364,111.1069,38.89314,150,1,84.80421,0,65.19579,0,0,91.22869,759.5074,0.3797537,0.4926896,0.3172331,0,250,0.3172331,2393.257,46.19555,0,10.05663,189.2239,91.70643,522.5936,499.3454,23.24827,557.3727,0,1458.504,0,-1.421085e-14,-1.02085e-13,4.263256e-14,84.80421,91.22869,46.19555,91.22869,0,0,0,1.421085e-14
mpc,2026-01-19 10:00:00,1384,10,31.7037,3551.964,87.9569,285.3624,143.5134,1,1,2486.375,2486.058,110.287,39.713,150,1,74.8739,0,75.1261,0,0,92.51749,736.2585,0.3681292,0.4782507,0.3172331,0,250,0.3172331,2375.771,53.06685,0,13.083,192.8449,90.44658,522.0633,498.8398,23.22353,557.5438,0,1470.313,0,7.105427e-15,-1.44329e-14,4.263256e-14,74.8739,92.51749,53.06685,92.51749,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,31.97463,3575.359,78.28505,283.2207,139.0818,1,1,2502.751,2502.434,109.5135,40.48653,150,1,65.50474,0,84.49526,0,0,94.14156,712.6072,0.3563036,0.4636112,0.3172331,0,250,0.3172331,2392.921,59.50181,0,12.78031,189.0791,79.58003,528.8109,505.6046,23.20633,562.9057,0,1474.019,0,-7.105427e-15,2.053913e-15,4.263256e-14,65.50474,94.14156,59.50181,94.14156,0,0,0,-1.421085e-14
mpc,2026-01-19 10:30:00,1386,10.5,32.24573,3595.976,73.27008,284.9848,157.3546,1,1,2517.183,2516.866,109.0477,40.95235,150,1,59.86276,0,90.13724,0,0,95.27895,688.6752,0.3443376,0.4487183,0.3172331,0,250,0.3172331,2407.818,63.27942,0,13.40732,189.7058,94.07518,535.2327,511.9782,23.25443,572.9339,0,1496.238,0,0,1.906253e-13,4.263256e-14,59.86276,95.27895,63.27942,95.27895,0,0,0,-1.421085e-14
mpc,2026-01-19 10:45:00,1387,10.75,32.28907,3594.208,58.86015,290.7731,162.8755,1,1,2515.946,2515.629,108.6473,41.35268,150,1,55.01385,0,94.98615,0,0,99.10657,663.7902,0.3318951,0.4336487,0.3172331,0,250,0.3172331,2406.981,66.65059,0,3.846298,191.6665,96.2249,535.5124,512.3196,23.19282,574.1535,0,1485.567,0,0,8.004708e-14,4.263256e-14,55.01385,99.10657,66.65059,99.10657,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,32.5905,3615.721,53.23068,290.9717,185.0594,1,0,2531.005,2530.688,0,0,0,0,0,0,0,0,0,150.2352,626.1269,0.3130634,0.4179789,0.3172331,0,250,0.3172331,2530.688,0,0,0.3252153,193.642,185.0594,542.5467,542.4787,0.06800215,582.1481,0,1498.89,0,0,2.247091e-13,4.263256e-14,52.90547,97.32972,0,150.2352,0,0,0,-1.421085e-14
mpc,2026-01-19 11:15:00,1389,11.25,32.90644,3664.128,49.76233,293.1461,219.2131,0,0,2564.889,2564.572,236.0071,104.0435,340.0506,1,0,0,340.0506,0,0,145.7047,589.6022,0.2948011,0.3942629,0.3172331,0,250,0.3172331,2328.565,236.9297,0,0,197.2038,0,553.9369,502.8982,51.03876,0,606.9417,3678.356,0,0,-1.836864e-13,4.263256e-14,49.76233,95.94235,219.2131,148.7216,0,0,17.71665,0
mpc,2026-01-19 11:30:00,1390,11.5,33.44035,3703.112,54.21451,293.9226,239.4797,0,0,2592.178,2591.861,263.761,116.2788,380.0398,1,0,0,380.0398,0,0,151.0196,551.7544,0.2758772,0.3712638,0.3172331,0,250,0.3172331,2328.1,263.1689,0,0,197.1175,0,567.0225,509.2571,57.76543,0,625.5359,3780.475,0,0,8.260059e-14,4.263256e-14,54.21451,96.80509,239.4797,155.8355,0,0,23.68916,0
mpc,2026-01-19 11:45:00,1391,11.75,33.79305,3717.533,57.49312,300.4287,282.6061,0,0,2602.273,2601.956,291.6321,128.5657,420.1978,1,0,0,420.1978,0,0,154.2942,513.094,0.256547,0.3474317,0.3172331,0,250,0.3172331,2310.324,289.7918,0,0,203.6277,0,574.1029,509.6942,64.40867,0,638.26,3861.687,0,-2.842171e-14,1.088574e-13,4.263256e-14,57.49312,96.80105,282.6061,155.1693,0,0,7.185698,-1.421085e-14
mpc,2026-01-19 12:00:00,1392,12,34.00029,3754.984,53.99279,295.1605,314.4804,0,0,2628.489,2628.171,308.5612,136.0289,444.5901,1,0,0,444.5901,0,0,149.593,475.615,0.2378075,0.3230878,0.3172331,0,250,0.3172331,2319.61,305.877,0,2.150563,197.4097,8.603441,582.8175,514.3296,68.48794,0,652.2661,3931.705,0,-2.842171e-14,-3.824718e-14,4.263256e-14,51.84222,97.75075,305.877,149.593,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,34.30356,3773.277,49.44745,289.9934,324.5071,0,0,2641.294,2640.977,332.9336,146.7734,479.707,1,0,0,479.707,0,0,146.9677,438.7982,0.2193991,0.2994878,0.3172331,0,250,0.3172331,2308.043,328.8735,0,0,192.4731,0,590.0212,515.5786,74.44269,0,662.352,3974.952,0,-2.842171e-14,-1.190159e-13,4.263256e-14,49.44745,97.5203,324.5071,148.3723,0,0,4.366372,0
mpc,2026-01-19 12:30:00,1394,12.5,34.64929,3740.957,34.94567,294.0793,331.3564,0,0,2618.67,2618.353,368.5417,162.4713,531.013,2,0,0,531.013,0,0,132.578,405.5846,0.2027923,0.2763048,0.3172331,0,250,0.3172331,2249.811,362.5787,0,0,196.447,0,589.9794,506.8764,83.10294,0,669.3477,4020.283,0,-2.842171e-14,2.68674e-14,4.263256e-14,34.94567,97.6323,331.3564,136.856,0,0,31.22228,0
mpc,2026-01-19 12:45:00,1395,12.75,34.88465,3773.032,27.58493,299.7569,353.8072,0,0,2641.123,2640.805,405.6944,178.85,584.5444,2,0,0,584.5444,0,0,129.1551,373.232,0.186616,0.2553907,0.3172331,0,250,0.3172331,2235.111,398.0296,0,0,198.1868,0,598.5291,506.5191,92.01004,0,685.3691,4111.402,0,0,-5.356826e-14,4.263256e-14,27.58493,101.5701,353.8072,140.0387,0,0,44.22235,0
mpc,2026-01-19 13:00:00,1396,13,35.12871,3772.34,31.89594,294.7811,359.3783,0,0,2640.638,2640.321,430.2855,189.691,619.9764,2,0,0,619.9764,0,0,132.7417,339.9878,0.1699939,0.2350187,0.3172331,0,250,0.3172331,2210.035,420.9456,0,0,193.9354,0,602.0823,503.9021,98.18016,0,693.5931,4149.301,0,-5.684342e-14,9.270362e-14,4.263256e-14,31.89594,100.8458,359.3783,147.012,0,0,61.5673,0
mpc,2026-01-19 13:15:00,1397,13.25,35.54856,3775.751,43.72436,288.9804,415.6539,0,0,2643.026,2642.709,434.7896,191.6766,626.4661,2,0,0,626.4661,0,0,144.7686,303.7422,0.1518711,0.2140854,0.3172331,0,250,0.3172331,2207.919,423.2477,0,1.43,186.5062,0,609.0401,508.7772,100.2629,0,700.4538,4176.686,0,0,-7.699397e-14,4.263256e-14,42.29436,102.4742,415.6539,144.7686,0,0,7.593788,0
mpc,2026-01-19 13:30:00,1398,13.5,35.84555,3779.847,45.87292,297.1144,453.0854,0,0,2645.893,2645.576,447.9275,197.4684,645.3959,2,0,0,645.3959,0,0,143.7397,267.7594,0.1338797,0.191262,0.3172331,0,250,0.3172331,2197.648,434.5035,0,2.747717,196.4999,18.58189,614.3255,510.2517,104.0738,0,712.0344,4259.892,0,-2.842171e-14,-1.174061e-14,4.263256e-14,43.1252,100.6145,434.5035,143.7397,0,0,0,0
mpc,2026-01-19 13:45:00,1399,13.75,36.13707,3815.483,38.14807,299.5854,475.7407,0,0,2670.838,2670.521,474.7564,209.2959,684.0524,2,0,0,684.0524,0,0,138.8583,233.0027,0.1165014,0.1686042,0.3172331,0,250,0.3172331,2195.765,458.9331,0,0,198.8751,16.80767,624.7689,513.6385,111.1304,0,726.8662,4340.823,0,-2.842171e-14,3.51108e-14,4.263256e-14,38.14807,100.7103,458.9331,146.6456,0,0,0,-1.421085e-14
mpc,2026-01-19 14:00:00,1400,14,36.22806,3793.066,35.76951,297.0485,482.9122,0,1,2655.146,2654.829,534.2857,229.9721,764.2578,2,46.79984,0,717.4579,0,0,99.94214,207.9805,0.1039902,0.1467184,0.3172331,0,250,0.3172331,2120.543,480.8227,0,0,197.1063,2.08949,622.5557,497.2066,125.3491,0,727.6687,4342.186,0,0,-4.049538e-14,4.263256e-14,35.76951,99.94214,480.8227,99.94214,0,11.03033,0,1.421085e-14
mpc,2026-01-19 14:15:00,1401,14.25,36.49065,3800.842,33.50532,295.9338,514.707,1,1,2660.589,2660.272,1019.575,384.6254,1404.2,3,45.17388,98.63932,760.3873,0,500,0,332.9478,0.1664739,0.1309623,0.3172331,0,250,0.3172331,1640.697,507.9956,0,0,197.2945,6.711395,628.0858,387.3196,240.7662,773.5294,0,1887.392,0,-2.842171e-13,-2.975398e-14,4.263256e-14,33.50532,98.63932,507.9956,0,500,11.66856,0,-7.105427e-15
mpc,2026-01-19 14:30:00,1402,14.5,36.44183,3788.694,39.34146,291.9046,501.1875,1,1,2652.086,2651.769,585.2279,251.7753,837.0031,2,52.30273,0,784.7004,0,0,98.00974,308.3929,0.1541965,0.2096523,0.3172331,0,250,0.3172331,2066.541,524.545,0,0,193.8948,0,625.2857,487.231,138.0547,739.0063,0,1812.481,0,-1.136868e-13,8.212875e-14,4.263256e-14,39.34146,98.00974,501.1875,98.00974,0,12.96127,23.35753,7.105427e-15
mpc,2026-01-19 14:45:00,1403,14.75,36.78828,3764.182,43.90609,289.8654,520.7551,1,1,2634.927,2634.61,605.7423,260.4945,866.2368,2,55.03124,0,811.2056,0,0,97.76696,283.9026,0.1419513,0.1941905,0.3172331,0,250,0.3172331,2028.868,540.0145,0,0,192.0984,0,626.8728,482.6858,144.187,743.1803,0,1817.73,0,0,-4.257705e-14,4.263256e-14,43.90609,97.76696,520.7551,97.76696,0,11.12515,19.25941,0
mpc,2026-01-19 15:00:00,1404,15,36.90206,3714.023,56.94676,286.1256,503.571,1,1,2599.816,2599.499,627.5917,270.0728,897.6645,2,55.48504,0,842.1795,0,0,97.33675,259.5237,0.1297619,0.1787693,0.3172331,0,250,0.3172331,1971.907,559.867,0,1.46171,188.7889,0,620.3667,470.5354,149.8313,740.6082,0,1809.399,0,-5.684342e-14,-7.219225e-14,4.263256e-14,55.48504,97.33675,503.571,97.33675,0,0,56.29607,1.421085e-14
mpc,2026-01-19 15:15:00,1405,15.25,37.14494,3730.729,65.38738,281.052,520.1751,1,1,2611.51,2611.193,1094.884,415.856,1510.74,4,61.72821,99.74819,849.2637,0,500,0,384.4829,0.1922414,0.1634183,0.3172331,0,250,0.3172331,1516.309,562.9264,0,3.659175,181.3038,0,627.1552,364.1421,263.013,779.9982,0,1879.057,0,0,-4.909961e-14,4.263256e-14,61.72821,99.74819,520.1751,0,500,0,42.7513,0
mpc,2026-01-19 15:30:00,1406,15.5,37.4708,3709.366,67.8182,288.4974,535.3254,1,1,2596.556,2596.239,1079.855,409.3988,1489.254,3,60.31279,92.29419,836.6468,0,500,0,509.4224,0.2547112,0.2421032,0.3172331,0,250,0.3172331,1516.384,552.3823,0,7.505411,196.2032,0,628.9784,367.3223,261.6562,776.7211,0,1904.84,0,0,-5.961898e-14,4.263256e-14,60.31279,92.29419,535.3254,0,500,0,17.05693,-5.684342e-14
mpc,2026-01-19 15:45:00,1407,15.75,37.46021,3692.052,76.86333,286.0513,537.1319,1,1,2584.437,2584.119,1090.611,413.2633,1503.874,4,67.68658,92.41298,843.7743,0,500,0,634.3422,0.3171711,0.3207758,0.3172331,0,250,0.3172331,1493.509,557.1596,0,9.176753,193.6383,0,625.8661,361.679,264.1871,774.9423,0,1899.741,0,5.684342e-14,-8.326673e-15,4.263256e-14,67.68658,92.41298,537.1319,0,500,0,20.02766,-5.684342e-14
mpc,2026-01-19 16:00:00,1408,16,37.72547,3681.955,75.91235,286.3542,543.6797,1,1,2577.369,2577.051,1085.114,410.521,1495.635,3,70.36965,91.87949,833.386,0,500,0,759.2423,0.3796212,0.399436,0.3172331,0,250,0.3172331,1491.937,548.5315,0,5.542701,194.4747,0,628.5961,363.8695,264.7266,774.3905,0,1893.811,0,1.705303e-13,7.71605e-14,4.263256e-14,70.36965,91.87949,543.6797,0,500,0,4.851782,5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,37.85318,3656.964,73.69636,282.4691,533.0166,1,1,2559.875,2559.558,1085.647,408.7845,1494.432,3,86.94194,91.20256,816.2871,0,500,0,884.1228,0.4420614,0.4780837,0.3172331,0,250,0.3172331,1473.911,536.4431,0,0,191.2666,0,626.476,360.7089,265.7671,769.4934,0,1868.922,0,-1.705303e-13,-1.376677e-13,4.263256e-14,73.69636,91.20256,533.0166,0,500,13.24559,3.426446,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,38.08364,3606.047,97.71985,276.1758,552.5227,1,1,2524.233,2523.916,1089.895,407.1143,1497.01,3,116.7259,91.07993,789.2039,0,500,0,1008.984,0.5044918,0.5567192,0.3172331,0,250,0.3172331,1434.02,517.1897,0,0,185.0959,35.33299,621.6099,353.1375,268.4724,768.9528,0,1857.196,0,-5.684342e-14,-1.574296e-13,4.263256e-14,97.71985,91.07993,517.1897,0,500,19.0061,0,2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,38.10081,3644.863,126.8905,268.8696,557.139,1,1,2551.404,2551.087,1097.515,408.2766,1505.792,4,135.1934,91.37326,779.2251,0,500,0,1133.825,0.5669124,0.6353422,0.3172331,0,250,0.3172331,1453.572,510.5432,0,0,177.4964,46.59582,628.5933,358.1187,270.4747,777.8752,0,1861.932,0,1.705303e-13,-2.098322e-14,4.263256e-14,126.8905,91.37326,510.5432,0,500,8.30288,0,9.947598e-14
mpc,2026-01-19 17:00:00,1412,17,38.05999,3648.112,152.2453,262.8846,526.39,1,1,2553.679,2553.361,1091.517,403.691,1495.208,3,151.5119,88.59015,755.1058,0,500,0,1258.646,0.6293231,0.7139528,0.3172331,0,250,0.3172331,1461.845,494.9871,0,0.7334073,174.2944,31.40294,628.4584,359.7588,268.6995,771.1781,0,1844.279,0,0,3.809175e-13,4.263256e-14,151.5119,88.59015,494.9871,0,500,0,0,0
mpc,2026-01-19 17:15:00,1413,17.25,38.25903,3648.339,171.575,257.9436,499.7489,1,1,2553.838,2553.52,1099.13,403.7432,1502.873,4,179.2865,89.42303,734.1638,0,500,0,1383.448,0.6917241,0.7925511,0.3172331,0,250,0.3172331,1454.39,480.0901,0,0,168.5206,19.65883,631.9023,359.8634,272.039,768.4709,0,1827.64,0,0,-5.895284e-14,4.263256e-14,171.575,89.42303,480.0901,0,500,7.711495,0,-5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,38.32641,3631.567,195.0149,260.5008,456.687,1,1,2542.097,2541.78,1099.089,400.5308,1499.62,3,206.1379,87.67438,705.8073,0,500,0,1508.23,0.7541152,0.871137,0.3172331,0,250,0.3172331,1442.691,461.1665,0,0,172.8264,0,630.1529,357.6244,272.5285,758.1552,0,1814.436,0,1.136868e-13,-2.597922e-14,4.263256e-14,195.0149,87.67438,456.687,0,500,11.12295,4.479525,-8.526513e-14
mpc,2026-01-19 17:45:00,1415,17.75,38.32832,3605.947,240.8568,266.7471,446.901,1,1,2524.163,2523.845,1101.508,398.1143,1499.623,3,235.4183,85.52399,678.6804,0,500,0,1632.993,0.8164965,0.9497105,0.3172331,0,250,0.3172331,1422.337,443.4318,0,5.438555,181.2231,3.469208,625.7399,352.5973,273.1425,751.5717,0,1825.135,0,-5.684342e-14,1.234568e-13,4.263256e-14,235.4183,85.52399,443.4318,0,500,0,0,0
mpc,2026-01-19 18:00:00,1416,18,38.15953,3589.203,273.7652,0,416.2429,1,1,2512.442,2512.125,1033.516,363.8809,1397.397,3,271.2231,1.482007,624.6922,0,500,0,1757.736,0.8788679,1.028272,0.3172331,0,250,0.3172331,1478.608,409.0009,0,2.542085,0,7.242079,619.9807,364.8676,255.1131,730.5355,0,1465.456,0,5.684342e-14,-2.733369e-13,4.263256e-14,271.2231,0,409.0009,0,500,1.482007,0,-3.619327e-14
mpc,2026-01-19 18:15:00,1417,18.25,38.29297,3575.985,314.6286,3.900115,401.1638,1,1,2503.19,2502.872,1023.786,356.0947,1379.881,3,300.6154,0.5665753,578.6988,0,500,0,1882.459,0.9412296,1.106821,0.3172331,0,250,0.3172331,1479.087,378.2701,0,14.01326,3.33354,22.89376,619.9431,366.3124,253.6307,728.077,0,1486.077,0,5.684342e-14,-3.672618e-13,4.263256e-14,300.6154,0.5665753,378.2701,0,500,0,0,5.684342e-14
mpc,2026-01-19 18:30:00,1418,18.5,38.19445,3563.91,329.379,4.504741,377.969,1,0,2494.737,2494.42,381.6906,168.268,549.9586,2,0,0,549.9586,0,0,329.7271,1799.731,0.8998655,1.185357,0.3172331,0,250,0.3172331,2112.729,359.9173,0,0,4.15666,18.05163,616.1959,521.8406,94.3553,694.5673,0,1396.305,0,0,1.008083e-13,4.263256e-14,329.379,0.3480811,359.9173,337.4737,0,0,0,-2.209344e-14
mpc,2026-01-19 18:45:00,1419,18.75,38.09475,3581.175,355.4437,3.674609,347.3618,0,0,2506.823,2506.506,360.0381,158.7225,518.7606,2,0,0,518.7606,0,0,355.456,1710.584,0.8552919,1.133264,0.3172331,0,250,0.3172331,2146.467,339.9138,0,0,3.662395,7.448083,617.5082,528.7415,88.76671,0,689.2987,3797.46,0,-2.842171e-14,-2.022826e-13,4.263256e-14,355.4437,0.01221411,339.9138,364.3118,0,0,0,-1.898481e-14
mpc,2026-01-19 19:00:00,1420,19,37.9185,3522.415,373.126,7.564518,313.663,0,0,2465.69,2465.373,317.2947,139.8791,457.1738,1,0,0,457.1738,0,0,373.2028,1617.014,0.8085069,1.07713,0.3172331,0,250,0.3172331,2148.078,300.2041,0,0,7.487725,13.45887,604.4891,526.6233,77.86581,0,669.8019,3696.827,0,0,1.787459e-13,4.263256e-14,373.126,0.0767929,300.2041,381.0048,0,0,0,-1.326717e-14
mpc,2026-01-19 19:15:00,1421,19.25,37.81791,3462.47,386.7874,5.091321,286.4458,0,0,2423.729,2423.412,301.5924,132.9567,434.5491,1,0,0,434.5491,0,0,386.8229,1520.053,0.7600267,1.01821,0.3172331,0,250,0.3172331,2121.819,285.6972,0,0,5.055857,0.7486125,592.5943,518.7784,73.81598,0,651.9181,3594.271,0,0,1.110223e-14,4.263256e-14,386.7874,0.03546434,285.6972,398.5318,0,0,0,-9.568735e-15
mpc,2026-01-19 19:30:00,1422,19.5,37.77658,3435.168,399.0462,2.45496,246.2097,0,0,2404.618,2404.3,279.1427,123.0598,402.2025,1,0,0,402.2025,0,0,396.8375,1420.605,0.7103024,0.9571554,0.3172331,0,250,0.3172331,2125.158,264.5637,0,2.387512,2.276217,0,587.269,519.0177,68.25124,0,642.0775,3539.471,0,0,-5.528911e-14,4.263256e-14,396.6587,0.1787431,246.2097,396.8375,0,0,18.35404,1.970646e-14
mpc,2026-01-19 19:45:00,1423,19.75,37.63488,3438.284,415.0246,0,243.8592,0,0,2406.799,2406.482,251.2568,110.7663,362.0231,1,0,0,362.0231,0,0,400.9765,1320.137,0.6600685,0.894534,0.3172331,0,250,0.3172331,2155.225,238.5446,0,14.04801,0,5.314543,585.5727,524.3649,61.2078,0,636.4242,3524.566,0,0,5.240253e-14,4.263256e-14,400.9765,0,238.5446,401.6175,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,37.47545,3426.992,387.44,0,217.6828,0,0,2398.895,2398.577,222.7646,98.20558,320.9702,1,0,0,320.9702,0,0,380.5685,1224.787,0.6123936,0.8312709,0.3172331,0,250,0.3172331,2175.813,211.9034,0,6.871451,0,5.779374,581.1697,527.1247,54.04507,0,626.7304,3458.87,0,-1.421085e-14,-3.274048e-13,4.263256e-14,380.5685,0,211.9034,380.7291,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,37.24279,3360.763,365.6402,0,187.5407,0,0,2352.534,2352.217,208.9271,92.1053,301.0324,1,0,0,301.0324,0,0,365.6402,1133.184,0.5665921,0.7712305,0.3172331,0,250,0.3172331,2143.29,199.3008,0,0,0,0,566.4262,516.0459,50.38034,0,608.1512,3344.832,0,0,3.762546e-13,4.263256e-14,365.6402,0,187.5407,370.8064,0,0,11.76007,0
mpc,2026-01-19 20:30:00,1426,20.5,37.26017,3370.036,342.476,0,175.4179,0,0,2359.025,2358.708,190.8542,84.1379,274.9921,1,0,0,274.9921,0,0,336.587,1048.859,0.5244296,0.7135495,0.3172331,0,250,0.3172331,2167.853,182.0224,0,5.888952,0,0,568.2506,522.2005,46.05008,0,606.3384,3345.02,0,-1.421085e-14,-3.217426e-13,4.263256e-14,336.587,0,175.4179,338.5768,0,0,6.604525,0
mpc,2026-01-19 20:45:00,1427,20.75,37.27921,3397.43,307.4988,0,151.2874,0,0,2378.201,2377.883,177.1057,78.07686,255.1825,1,0,0,255.1825,0,0,304.6392,972.5342,0.4862671,0.6604512,0.3172331,0,250,0.3172331,2200.778,168.8712,0,2.859623,0,0,573.159,530.3991,42.75986,0,608.476,3351.551,0,-1.421085e-14,-1.061373e-13,4.263256e-14,304.6392,0,151.2874,306.8189,0,0,17.58375,0
mpc,2026-01-19 21:00:00,1428,21,37.03789,3372.631,272.2897,0,134.3574,0,0,2360.842,2360.524,149.3452,65.8387,215.1839,1,0,0,215.1839,0,0,268.3274,905.2993,0.4526496,0.6123905,0.3172331,0,250,0.3172331,2211.179,142.8169,0,3.962291,0,0,565.3583,529.5182,35.84015,0,595.3569,3281.298,0,-1.421085e-14,-6.561418e-14,4.263256e-14,268.3274,0,134.3574,268.7695,0,0,8.459475,0
mpc,2026-01-19 21:15:00,1429,21.25,36.71111,3376.547,226.856,0,120.7118,0,0,2363.583,2363.266,146.0681,64.39399,210.4621,1,0,0,210.4621,0,0,226.856,848.4427,0.4242214,0.5700537,0.3172331,0,250,0.3172331,2217.197,140.2332,0,0,0,0,561.1841,526.4279,34.75619,0,590.8219,3249.52,0,0,-2.156053e-13,4.263256e-14,226.856,0,120.7118,240.7561,0,0,19.5214,0
mpc,2026-01-19 21:30:00,1430,21.5,36.52293,3365.075,194.0169,5.197901,115.3793,0,0,2355.552,2355.235,148.2927,65.3747,213.6674,1,0,0,213.6674,0,0,194.8338,799.6007,0.3998004,0.534252,0.3172331,0,250,0.3172331,2206.942,142.6906,0,0,4.381028,0,556.5422,521.4304,35.11181,0,586.8051,3234.985,0,0,8.393286e-14,4.263256e-14,194.0169,0.8168738,115.3793,213.0941,0,0,27.31137,7.771561e-16
mpc,2026-01-19 21:45:00,1431,21.75,36.08446,3331.726,184.4567,0,117.134,0,0,2332.208,2331.891,133.2167,58.72848,191.9452,1,0,0,191.9452,0,0,179.8449,754.5136,0.3772568,0.5034969,0.3172331,0,250,0.3172331,2198.674,128.8575,0,4.611743,0,0,544.8181,513.6237,31.19435,0,572.3522,3155.892,0,-7.105427e-15,-6.983303e-14,4.263256e-14,179.8449,0,117.134,180.6564,0,0,11.72353,0
mpc,2026-01-19 22:00:00,1432,22,35.88018,3352.392,146.5633,4.296603,107.5528,0,0,2346.675,2346.357,121.159,53.41284,174.5719,1,0,0,174.5719,0,0,147.5492,717.5076,0.3587538,0.4751062,0.3172331,0,250,0.3172331,2225.198,117.4796,0,0,3.310705,0,545.3349,517.1055,28.22941,0,570.5184,3143.562,0,-1.421085e-14,-1.337264e-13,4.263256e-14,146.5633,0.9858982,107.5528,149.2208,0,0,9.926818,3.663736e-15
mpc,2026-01-19 22:15:00,1433,22.25,35.67184,3335.717,120.8975,2.730059,103.2548,0,0,2335.002,2334.685,107.7169,47.48689,155.2038,1,0,0,155.2038,0,0,122.157,686.8554,0.3434277,0.451804,0.3172331,0,250,0.3172331,2226.968,104.7044,0,0,1.470616,0,539.7478,514.7752,24.97265,0,562.2621,3094.978,0,-7.105427e-15,-7.627232e-14,4.263256e-14,120.8975,1.259442,103.2548,129.833,0,0,1.449632,3.552714e-15
mpc,2026-01-19 22:30:00,1434,22.5,35.44349,3286.066,106.7703,0.9605235,106.5723,0,0,2300.246,2299.929,104.9131,45.08693,150,1,9.784052,0,140.2159,0,0,95.80359,662.7963,0.3313982,0.4325028,0.3172331,0,250,0.3172331,2195.016,94.84937,0,2.143195,0,11.72292,528.6445,504.4604,24.18411,0,552.2415,3041.025,0,-7.105427e-15,-1.873501e-13,4.263256e-14,104.6271,0.9605235,94.84937,96.33908,0,0,0,-5.329071e-15
mpc,2026-01-19 22:45:00,1435,22.75,35.39343,3305.48,93.15756,0.04735253,89.8504,0,0,2313.836,2313.518,106.0178,43.98223,150,1,23.16428,0,126.8357,0,0,64.44303,646.5812,0.3232906,0.4173531,0.3172331,0,250,0.3172331,2207.501,85.84908,0,5.597608,0,4.001317,531.0955,506.6884,24.40711,0,551.5891,3043.396,0,1.421085e-14,-4.368728e-14,4.263256e-14,87.55996,0.04735253,85.84908,65.54716,0,0,0,2.768619e-15
mpc,2026-01-19 23:00:00,1436,23,35.36791,3241.147,87.17865,0.2153298,64.48093,0,0,2268.803,2268.486,0,0,0,0,0,0,0,0,0,75.50809,627.6024,0.3138012,0.4071427,0.3172331,0,250,0.3172331,2268.486,0,0,11.88589,0,64.48093,520.4238,520.351,0.07276773,0,535.1418,2963.783,0,0,-1.597056e-13,4.263256e-14,75.29276,0.2153298,0,76.64432,0,0,0,3.913536e-15
mpc,2026-01-19 23:15:00,1437,23.25,35.15911,3294.117,78.28403,0,49.05885,0,0,2305.882,2305.565,0,0,0,0,0,0,0,0,0,67.38972,610.6562,0.3053281,0.3951921,0.3172331,0,250,0.3172331,2305.565,0,0,10.89431,0,49.05885,526.157,526.0846,0.07238636,0,537.2788,2973.826,0,0,-7.671641e-14,4.263256e-14,67.38972,0,0,67.69688,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,34.84508,3224.756,72.11256,0,43.40529,0,1,2257.329,2257.012,493.7114,151.8486,645.5599,2,53.16227,1.118136,91.27954,0,500,0,735.5601,0.36778,0.3845213,0.3172331,0,250,0.3172331,1763.301,62.18322,0,18.95029,0,0,511.05,399.204,111.846,0,551.0526,3063.478,0,5.684342e-14,2.448042e-13,4.263256e-14,53.16227,0,43.40529,0,500,1.118136,18.77792,7.194245e-14
mpc,2026-01-19 23:45:00,1439,23.75,34.70962,3207.85,60.40676,0,30.64027,1,1,2245.495,2245.178,490.4869,150.8148,641.3017,2,49.90327,3.021023,88.37736,0,500,0,860.4443,0.4302221,0.4631714,0.3172331,0,250,0.3172331,1754.691,60.30191,0,10.5035,0,0,506.6617,395.9193,110.7425,546.734,0,1111.587,0,0,-9.231504e-14,4.263256e-14,49.90327,0,30.64027,0,500,3.021023,29.66164,1.376677e-14
