controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 00:00:00,1440,0,34.58759,3162.798,47.57565,0,52.02698,1,1,2213.959,2213.642,432.1543,124.7287,556.8831,2,53.01487,3.868193,0,0,500,0,985.3088,0.4926544,0.5418092,0.3172331,0,250,0.3172331,1781.487,0,0,0,0,52.02698,498.0376,400.7516,97.28595,537.184,0,1074.368,0,7.105427e-14,-1.330047e-13,4.263256e-14,47.57565,0,0,0,500,9.307415,0,3.907985e-14
mpc,2026-01-20 00:15:00,1441,0.25,34.16651,3189.786,45.49565,0,46.22192,1,1,2232.85,2232.533,439.6265,127.1272,566.7537,2,60.54418,6.209554,0,0,500,0,1110.154,0.5550769,0.6204345,0.3172331,0,250,0.3172331,1792.907,0,0,0,0,46.22192,497.1077,399.1614,97.9463,536.5791,0,1073.158,0,0,-3.125278e-13,4.263256e-14,45.49565,0,0,0,500,21.25809,0,7.105427e-14
mpc,2026-01-20 00:30:00,1442,0.5,33.81085,3231.304,59.37154,0,34.23327,1,1,2261.913,2261.596,428.625,123.603,552.228,2,49.39858,2.829447,0,0,500,0,1234.979,0.6174895,0.6990475,0.3172331,0,250,0.3172331,1832.971,0,0,9.972962,0,34.23327,499.2296,404.5572,94.67237,535.7159,0,1088.635,0,-2.842171e-14,-8.992806e-15,4.263256e-14,49.39858,0,0,0,500,2.829447,0,-7.549517e-15
mpc,2026-01-20 00:45:00,1443,0.75,33.52135,3194.339,56.23747,0,37.64831,1,1,2236.038,2235.72,430.7805,124.0757,554.8563,2,53.4133,1.442961,0,0,500,0,1359.785,0.6798923,0.7776482,0.3172331,0,250,0.3172331,1804.94,0,0,2.824168,0,37.64831,490.0741,395.5901,94.48403,527.9172,0,1060.706,0,-4.263256e-14,1.834088e-13,4.263256e-14,53.4133,0,0,0,500,1.442961,0,-1.976197e-14
mpc,2026-01-20 01:00:00,1444,1,33.05824,3210.515,48.8666,0.3150514,35.24876,1,1,2247.36,2247.043,433.3863,124.76,558.1462,2,57.31792,0.8282951,0,0,500,0,1484.57,0.7422852,0.8562364,0.3172331,0,250,0.3172331,1813.657,0,0,0,0,35.24876,487.1172,393.1116,94.00557,525.5117,0,1051.023,0,-2.842171e-14,-1.814104e-13,4.263256e-14,48.8666,0.3150514,0,0,500,8.964571,0,-8.881784e-15
mpc,2026-01-20 01:15:00,1445,1.25,32.67517,3179.712,53.51743,0,50.72303,1,1,2225.799,2225.481,439.0215,126.3169,565.3384,2,65.11323,0.2251556,0,0,500,0,1609.337,0.8046684,0.9348123,0.3172331,0,250,0.3172331,1786.46,0,0,0,0,50.72303,478.0771,383.712,94.36513,520.9237,0,1041.847,0,4.263256e-14,4.172218e-13,4.263256e-14,53.51743,0,0,0,500,11.82096,0,5.861978e-14
mpc,2026-01-20 01:30:00,1446,1.5,32.65375,3140.598,43.47326,0,45.6755,1,1,2198.418,2198.101,437.9094,126.3607,564.2701,2,60.62384,3.646224,0,0,500,0,1734.083,0.8670417,1.013376,0.3172331,0,250,0.3172331,1760.192,0,0,0,0,45.6755,471.9572,377.8786,94.07864,514.0449,0,1028.09,0,-7.105427e-14,-4.443113e-13,4.263256e-14,43.47326,0,0,0,500,20.79681,0,0
mpc,2026-01-20 01:45:00,1447,1.75,32.26704,3159.555,41.62401,1.668357,23.93157,1,1,2211.689,2211.371,426.4377,123.0287,549.4664,2,46.12105,3.345364,0,0,500,0,1858.81,0.9294052,1.091927,0.3172331,0,250,0.3172331,1784.934,0,0,0,0,23.93157,470.5094,379.7226,90.78684,507.8424,0,1015.685,0,0,-3.952394e-14,4.263256e-14,41.62401,1.668357,0,0,500,6.174048,0,-1.154632e-14
mpc,2026-01-20 02:00:00,1448,2,32.16169,3201.113,62.66412,1.561987,13.41376,1,1,2240.779,2240.462,115.6931,34.30695,150,1,49.36077,3.421745,6.225433,0,90.99206,0,1881.266,0.9406329,1.170466,0.3172331,0,250,0.3172331,2124.769,4.374652,0,13.30336,0,9.039106,475.5258,450.9067,24.61906,487.1319,0,997.2121,0,-1.421085e-14,4.563017e-13,4.263256e-14,49.36077,1.561987,4.374652,0,90.99206,1.859758,0,-4.662937e-15
mpc,2026-01-20 02:15:00,1449,2.25,31.85406,3208.557,59.20128,0,25.8661,1,1,2245.99,2245.673,0,0,0,0,0,0,0,0,0,56.58032,1866.825,0.9334123,1.184606,0.3172331,0,250,0.3172331,2245.673,0,0,2.620961,0,25.8661,473.2332,473.1664,0.06684145,478.6164,0,961.754,0,0,1.267875e-13,4.263256e-14,56.58032,0,0,61.02484,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,31.78943,3215.71,54.24127,5.169543,33.21552,1,1,2250.997,2250.68,0,0,0,0,0,0,0,0,0,56.69415,1852.357,0.9261786,1.175512,0.3172331,0,250,0.3172331,2250.68,0,0,0,2.716659,33.21552,473.5789,473.5122,0.06674148,480.5002,0,965.6867,0,0,4.227729e-13,4.263256e-14,54.24127,2.452884,0,59.61212,0,0,0,-2.664535e-15
mpc,2026-01-20 02:45:00,1451,2.75,31.64931,3244.86,57.12329,7.676807,28.49757,1,1,2271.402,2271.084,116.2186,33.78141,150,1,61.59585,0.7122684,2.569519,0,85.12237,0,1873.346,0.9366731,1.166402,0.3172331,0,250,0.3172331,2154.866,1.81615,0,0,6.964538,26.68142,476.3271,451.8888,24.43829,491.2655,0,994.5448,0,-1.421085e-14,-2.660094e-13,4.263256e-14,57.12329,0.7122684,1.81615,0,85.12237,4.472554,0,7.105427e-15
mpc,2026-01-20 03:00:00,1452,3,31.59534,3253.954,73.71659,6.583924,23.47846,1,1,2277.768,2277.45,122.5122,35.34216,157.8544,1,62.91085,0.9327669,0,0,94.01074,0,1896.554,0.948277,1.179619,0.3172331,0,250,0.3172331,2154.938,0,0,10.80574,5.651157,23.47846,477.068,451.3419,25.72606,491.6016,0,1011.591,0,7.105427e-15,3.574918e-13,4.263256e-14,62.91085,0.9327669,0,0,94.01074,0,0,0
mpc,2026-01-20 03:15:00,1453,3.25,31.26066,3276.751,75.26717,0.01144048,25.64068,1,1,2293.726,2293.408,0,0,0,0,0,0,0,0,0,67.33274,1879.422,0.9397111,1.194232,0.3172331,0,250,0.3172331,2293.408,0,0,7.945878,0,25.64068,476.7344,476.6685,0.06593462,481.9977,0,977.7021,0,0,-3.279599e-13,4.263256e-14,67.3213,0.01144048,0,68.05986,0,0,0,-4.260481e-15
mpc,2026-01-20 03:30:00,1454,3.5,31.15761,3296.969,72.92107,0.5006464,38.26148,1,1,2307.878,2307.561,116.3898,33.61019,150,1,65.29759,0.4809526,0.7270106,0,83.49445,0,1900,0.95,1.183445,0.3172331,0,250,0.3172331,2191.171,0.5167149,0,7.623479,0.01969378,37.74477,478.5485,454.3488,24.19971,495.7855,0,1004.755,0,0,-3.128608e-13,4.263256e-14,65.29759,0.4809526,0.5167149,0,83.49445,0,0,0
mpc,2026-01-20 03:45:00,1455,3.75,30.95915,3303.238,74.38512,0,35.73198,1,1,2312.266,2311.949,0,0,0,0,0,0,0,0,0,61.11247,1884.423,0.9422114,1.196402,0.3172331,0,250,0.3172331,2311.949,0,0,13.27265,0,35.73198,477.2979,477.2324,0.06548323,484.6082,0,992.1117,0,0,-1.239009e-13,4.263256e-14,61.11247,0,0,63.07681,0,0,0,0
mpc,2026-01-20 04:00:00,1456,4,30.94771,3310.654,87.12296,0,35.24228,1,1,2317.458,2317.141,0,0,0,0,0,0,0,0,0,73.44648,1865.765,0.9328823,1.186593,0.3172331,0,250,0.3172331,2317.141,0,0,13.67648,0,35.24228,478.2453,478.1798,0.06546623,485.4526,0,994.4972,0,0,1.632028e-13,4.263256e-14,73.44648,0,0,73.82308,0,0,0,0
mpc,2026-01-20 04:15:00,1457,4.25,30.94428,3322.274,104.0107,0,47.63251,1,1,2325.592,2325.274,170.8408,49.19523,220.036,1,81.07623,0.4664373,0,0,138.1168,0,1900,0.95,1.174845,0.3172331,0,250,0.3172331,2154.434,0,0,22.93445,0,47.63251,479.8864,444.5679,35.3185,503.5921,0,1046.746,0,-2.131628e-14,-1.176836e-14,4.263256e-14,81.07623,0,0,0,138.4933,0.8429782,0,6.77236e-15
mpc,2026-01-20 04:30:00,1458,4.5,30.8861,3312.43,108.9193,0,53.35817,1,1,2318.701,2318.384,0,0,0,0,0,0,0,0,0,99.08146,1874.931,0.9374653,1.196402,0.3172331,0,250,0.3172331,2318.384,0,0,9.837793,0,53.35817,477.8335,477.7681,0.0653748,488.7641,0,994.4984,0,0,1.580958e-13,4.263256e-14,99.08146,0,0,99.15705,0,0,0,0
mpc,2026-01-20 04:45:00,1459,4.75,30.80606,3302.206,126.0427,0,56.63764,1,1,2311.544,2311.227,167.2696,48.12255,215.3922,1,113.8183,0.03979198,0,0,101.4585,0,1900,0.95,1.180616,0.3172331,0,250,0.3172331,2143.957,0,0,12.22436,0,56.63764,475.4959,441.0225,34.47343,500.7957,0,1022.678,0,-1.421085e-14,2.442491e-15,4.263256e-14,113.8183,0,0,0,101.5341,0.1153756,0,6.383782e-16
mpc,2026-01-20 05:00:00,1460,5,30.75786,3285.808,159.4408,0,31.19925,1,1,2300.066,2299.748,0,0,0,0,0,0,0,0,0,151.929,1861.719,0.9308593,1.196402,0.3172331,0,250,0.3172331,2299.748,0,0,7.511881,0,31.19925,472.6193,472.5541,0.0651853,478.9649,0,970.8879,0,0,-3.819167e-13,4.263256e-14,151.929,0,0,152.0062,0,0,0,0
mpc,2026-01-20 05:15:00,1461,5.25,30.76024,3313.346,179.3049,1.149127,36.63786,1,1,2319.342,2319.025,0,0,0,0,0,0,0,0,0,179.5738,1816.532,0.9082661,1.172297,0.3172331,0,250,0.3172331,2319.025,0,0,0,0.8802128,36.63786,476.6059,476.5407,0.06518881,484.0695,0,969.6573,0,0,3.197442e-14,4.263256e-14,179.3049,0.2689138,0,194.1297,0,0,0,-8.770762e-15
mpc,2026-01-20 05:30:00,1462,5.5,30.682,3302.868,217.3878,0.7415693,38.81277,1,1,2312.008,2311.691,0,0,0,0,0,0,0,0,0,217.897,1761.772,0.880886,1.143844,0.3172331,0,250,0.3172331,2311.691,0,0,0,0.2323615,38.81277,474.26,474.1949,0.06507373,482.1565,0,964.7139,0,0,-3.128608e-13,4.263256e-14,217.3878,0.5092079,0,237.6345,0,0,0,3.663736e-15
mpc,2026-01-20 05:45:00,1463,5.75,30.63117,3338.831,280.0869,0.520128,25.94574,1,1,2337.182,2336.864,0,0,0,0,0,0,0,0,0,278.7292,1691.812,0.8459061,1.109362,0.3172331,0,250,0.3172331,2336.864,0,0,1.877847,0,25.94574,478.8746,478.8096,0.06499917,484.1258,0,971.4908,0,0,2.930989e-14,4.263256e-14,278.2091,0.520128,0,279.1043,0,0,0,2.831069e-14
mpc,2026-01-20 06:00:00,1464,6,30.57184,3375.643,331.007,1.055495,44.31832,1,1,2362.95,2362.633,0,0,0,0,0,0,0,0,0,320.0222,1611.54,0.8057702,1.065309,0.3172331,0,250,0.3172331,2362.633,0,0,11.98963,0.05061456,44.31832,483.5078,483.4429,0.06491237,492.5114,0,1005.792,0,0,3.208545e-13,4.263256e-14,319.0174,1.00488,0,320.0222,0,0,0,2.442491e-15
mpc,2026-01-20 06:15:00,1465,6.25,30.47833,3374.473,376.9674,0,39.82563,1,1,2362.131,2361.814,0,0,0,0,0,0,0,0,0,355.5257,1522.405,0.7612026,1.014763,0.3172331,0,250,0.3172331,2361.814,0,0,21.44168,0,39.82563,482.3251,482.2604,0.06477604,490.3924,0,1017.772,0,0,3.264056e-14,4.263256e-14,355.5257,0,0,355.9169,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,30.67152,3376.417,414.4128,5.10261,48.0788,1,1,2363.492,2363.175,0,0,0,0,0,0,0,0,0,398.2399,1422.606,0.7113028,0.9586363,0.3172331,0,250,0.3172331,2363.175,0,0,20.73512,0.5403624,48.0788,484.7063,484.6412,0.06505834,494.5013,0,1025.703,0,0,4.657386e-13,4.263256e-14,393.6777,4.562248,0,398.2399,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,30.57716,3420.266,454.0721,7.579564,22.76366,1,1,2394.186,2393.869,163.4382,47.01615,210.4543,1,210.4543,0,0,0,0,213.1331,1369.098,0.6845492,0.8957939,0.3172331,0,250,0.3172331,2230.431,0,0,32.69545,5.368814,22.76366,489.958,456.4463,33.51172,508.1209,0,1081.903,0,-7.105427e-15,3.996803e-15,4.263256e-14,421.3767,2.21075,0,213.1331,0,0,0,-4.884981e-15
mpc,2026-01-20 07:00:00,1468,7,30.83632,3426.92,461.3976,0,24.2988,1,1,2398.844,2398.527,724.709,208.6037,933.3126,2,432.1164,1.196241,0,0,500,0,1493.883,0.7469414,0.8621012,0.3172331,0,250,0.3172331,1673.818,0,0,29.28122,0,24.2988,493.792,344.5483,149.2436,558.1538,0,1166.818,0,2.842171e-14,2.747802e-13,4.263256e-14,432.1164,0,0,0,500,1.196241,0,9.992007e-15
mpc,2026-01-20 07:15:00,1469,7.25,31.03321,3480.117,442.939,0,10.28518,1,1,2436.082,2435.765,709.5572,204.2144,913.7716,2,412.8631,0.9084766,0,0,500,0,1618.648,0.8093239,0.9406761,0.3172331,0,250,0.3172331,1726.208,0,0,30.07588,0,10.28518,503.703,356.9239,146.7791,563.2649,0,1178.411,0,-5.684342e-14,-1.949552e-13,4.263256e-14,412.8631,0,0,0,500,0.9084766,0,-5.206946e-14
mpc,2026-01-20 07:30:00,1470,7.5,30.93521,3445.35,425.6198,0,21.20504,1,1,2411.745,2411.428,690.5423,198.7622,889.3045,2,388.2283,1.076214,0,0,500,0,1743.393,0.8716965,1.019239,0.3172331,0,250,0.3172331,1720.885,0,0,37.39151,0,21.20504,497.5618,355.0321,142.5297,558.169,0,1180.838,0,0,4.225509e-13,4.263256e-14,388.2283,0,0,0,500,1.076214,0,-1.865175e-14
mpc,2026-01-20 07:45:00,1471,7.75,30.83959,3412.768,401.6394,0,35.86052,1,1,2388.938,2388.621,676.6589,194.6594,871.3183,2,371.2669,0.05143179,0,0,500,0,1868.118,0.9340592,1.097789,0.3172331,0,250,0.3172331,1711.962,0,0,30.3725,0,35.86052,491.7893,352.4263,139.363,554.468,0,1161.329,0,5.684342e-14,2.83995e-13,4.263256e-14,371.2669,0,0,0,500,0.05143179,0,5.237477e-14
mpc,2026-01-20 08:00:00,1472,8,30.99873,3434.433,347.7561,261.4023,55.06456,1,1,2404.103,2403.786,255.8693,73.60575,329.4751,1,329.4751,0,0,0,0,183.7632,1821.884,0.9109418,1.176327,0.3172331,0,250,0.3172331,2147.916,0,0,18.28104,77.6391,55.06456,496.7011,443.7716,52.92959,528.754,0,1222.97,0,-2.842171e-14,3.079759e-13,4.263256e-14,329.4751,183.7632,0,183.7632,0,0,0,0
mpc,2026-01-20 08:15:00,1473,8.25,31.03209,3455.28,312.9672,267.8635,72.59955,1,1,2418.696,2418.378,222.0515,63.87739,285.9289,1,285.9289,0,0,0,0,184.3539,1775.508,0.8877541,1.147213,0.3172331,0,250,0.3172331,2196.327,0,0,27.03832,83.50956,72.59955,500.0953,454.1178,45.97749,533.006,0,1256.707,0,-1.421085e-14,1.771916e-13,4.263256e-14,285.9289,184.3539,0,184.3539,0,0,0,-2.842171e-14
mpc,2026-01-20 08:30:00,1474,8.5,31.23422,3461.597,271.2208,265.8478,76.43826,1,1,2423.118,2422.8,185.9428,53.49002,239.4328,1,239.4328,0,0,0,0,188.7271,1728.047,0.8640235,1.118012,0.3172331,0,250,0.3172331,2236.858,0,0,31.788,77.12076,76.43826,503.3234,464.634,38.68942,534.0016,0,1255.871,0,7.105427e-15,-2.899903e-13,4.263256e-14,239.4328,188.7271,0,188.7271,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,31.55164,3440.476,215.8963,274.7778,79.68527,1,1,2408.333,2408.016,162.0614,46.62009,208.6815,1,208.6815,0,0,0,0,191.4595,1679.91,0.8399551,1.088126,0.3172331,0,250,0.3172331,2245.954,0,0,7.214814,83.31833,79.68527,503.9071,469.9318,33.97527,533.2249,0,1222.619,0,0,-3.612666e-13,4.263256e-14,208.6815,191.4595,0,191.4595,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,31.80276,3466.636,168.3707,278.9433,72.83083,1,1,2426.645,2426.328,127.2946,36.61876,163.9134,1,163.9134,0,0,0,0,191.1479,1631.859,0.8159293,1.057815,0.3172331,0,250,0.3172331,2299.034,0,0,4.457341,87.79539,72.83083,510.6904,483.8343,26.85607,535.7804,0,1230.697,0,-7.105427e-15,-4.414247e-13,4.263256e-14,163.9134,191.1479,0,191.1479,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,31.99037,3480.748,131.0584,289.1461,90.19776,1,1,2436.524,2436.207,115.2244,34.77556,150,1,134.6769,0,15.32307,0,0,192.191,1583.554,0.791777,1.027557,0.3172331,0,250,0.3172331,2320.982,10.78862,0,0,96.95507,79.40914,515.006,490.5841,24.42195,542.1443,0,1251.536,0,7.105427e-15,-4.367617e-13,4.263256e-14,131.0584,192.191,10.78862,192.191,0,3.618568,0,0
mpc,2026-01-20 09:30:00,1478,9.5,32.19215,3521.334,103.0176,288.2779,106.9855,1,1,2464.934,2464.617,113.3384,36.66159,150,1,111.833,0,38.16699,0,0,193.9365,1534.821,0.7674103,0.9971408,0.3172331,0,250,0.3172331,2351.278,26.81089,0,0,94.34138,80.17461,523.4669,499.3304,24.13654,553.0183,0,1268.775,0,-7.105427e-15,-1.088019e-13,4.263256e-14,103.0176,193.9365,26.81089,193.9365,0,8.815369,0,0
mpc,2026-01-20 09:45:00,1479,9.75,32.61425,3549.61,83.16835,285.7844,129.8546,1,1,2484.727,2484.41,111.5686,38.43138,150,1,90.3971,0,59.6029,0,0,193.4949,1486.205,0.7431026,0.966454,0.3172331,0,250,0.3172331,2372.841,41.66755,0,0,92.28948,88.18702,532.925,508.9277,23.99731,566.2735,0,1291.746,0,-7.105427e-15,-9.65894e-15,4.263256e-14,83.16835,193.4949,41.66755,193.4949,0,7.228752,0,-2.842171e-14
mpc,2026-01-20 10:00:00,1480,10,32.80705,3549.776,74.53913,282.1921,141.8638,1,1,2484.843,2484.526,110.8896,39.11041,150,1,82.17259,0,67.82741,0,0,196.7411,1436.786,0.718393,0.9358417,0.3172331,0,250,0.3172331,2373.636,47.31258,0,0,85.45099,94.55122,535.3853,511.4246,23.96066,570.907,0,1289.217,0,-7.105427e-15,-4.3332e-13,4.263256e-14,74.53913,196.7411,47.31258,196.7411,0,7.633464,0,1.421085e-14
mpc,2026-01-20 10:15:00,1481,10.25,33.27522,3562.994,59.36902,281.5854,156.5207,1,1,2494.096,2493.778,110.0962,39.90382,150,1,72.5627,0,77.4373,0,0,196.3586,1387.47,0.6937351,0.9047231,0.3172331,0,250,0.3172331,2383.682,53.72586,0,0,85.22679,102.7948,543.4085,519.3518,24.05665,581.6524,0,1310.321,0,-7.105427e-15,4.108935e-13,4.263256e-14,59.36902,196.3586,53.72586,196.3586,0,13.19368,0,-1.421085e-14
mpc,2026-01-20 10:30:00,1482,10.5,33.78518,3608.606,59.66432,284.5556,176.5449,1,1,2526.024,2525.707,109.6692,40.33081,150,1,67.39084,0,82.60916,0,0,197.8243,1337.796,0.6688979,0.8736696,0.3172331,0,250,0.3172331,2416.038,56.97707,0,0,86.73125,119.5679,557.1747,532.9146,24.26012,599.6189,0,1348.849,0,-7.105427e-15,-3.58269e-13,4.263256e-14,59.66432,197.8243,56.97707,197.8243,0,7.726518,0,0
mpc,2026-01-20 10:45:00,1483,10.75,33.98857,3621.503,53.73412,291.6996,196.6709,0,1,2535.052,2534.735,108.841,41.15904,150,1,57.35924,0,92.64076,0,0,202.7505,1286.897,0.6434487,0.8423903,0.3172331,0,250,0.3172331,2425.894,63.74532,0,0,88.94909,132.9256,561.9391,537.7422,24.19684,0,608.3666,3499.453,0,7.105427e-15,3.845813e-13,4.263256e-14,53.73412,202.7505,63.74532,202.7505,0,3.625114,0,7.105427e-15
mpc,2026-01-20 11:00:00,1484,11,34.28105,3619.958,43.33637,292.9602,216.4661,0,0,2533.971,2533.653,0,0,0,0,0,0,0,0,0,245.352,1225.357,0.6126784,0.8103405,0.3172331,0,250,0.3172331,2533.653,0,0,0,90.94459,216.4661,565.734,565.6632,0.07082542,0,613.9914,3533.832,0,0,4.507505e-14,4.263256e-14,43.33637,202.0156,0,255.2478,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,34.7569,3630.866,51.29144,295.1796,247.9772,0,0,2541.606,2541.289,0,0,0,0,0,0,0,0,0,253.7546,1161.725,0.5808627,0.7715893,0.3172331,0,250,0.3172331,2541.289,0,0,0.1204377,92.59601,247.9772,574.1484,574.0767,0.0716629,0,630.0947,3625.457,0,0,4.001244e-13,4.263256e-14,51.17101,202.5836,0,253.7546,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,34.92314,3697.937,59.60947,295.8454,272.3969,0,0,2588.556,2588.238,0,0,0,0,0,0,0,0,0,259.7865,1096.596,0.5482979,0.7315214,0.3172331,0,250,0.3172331,2588.238,0,0,3.142579,92.52575,272.3969,587.1799,587.1079,0.07196016,0,648.8976,3733.965,0,0,-3.249623e-13,4.263256e-14,56.46689,203.3196,0,259.7865,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,35.2351,3764.796,67.35308,299.5497,315.3612,0,0,2635.357,2635.04,287.6303,126.8015,414.4318,1,0,0,414.4318,0,0,264.7866,1030.227,0.5151133,0.6905103,0.3172331,0,250,0.3172331,2347.409,281.0341,0,9.442331,92.67385,34.32705,602.4859,536.6564,65.82953,0,671.3057,3868.332,0,-2.842171e-14,-2.107203e-13,4.263256e-14,57.91074,206.8759,281.0341,264.7866,0,0,0,2.842171e-14
mpc,2026-01-20 12:00:00,1488,12,35.62507,3777.443,59.03331,301.9496,335.2867,0,0,2644.21,2643.893,313.3868,138.1563,451.5431,1,0,0,451.5431,0,0,257.3929,965.7162,0.4828581,0.6487186,0.3172331,0,250,0.3172331,2330.506,304.7913,0,6.048197,97.5418,30.4954,610.4969,538.0687,72.42818,0,683.2658,3936.655,0,0,-2.252643e-13,4.263256e-14,52.98511,204.4078,304.7913,257.3929,0,0,0,-2.842171e-14
mpc,2026-01-20 12:15:00,1489,12.25,35.74427,3794.924,62.78938,298.731,364.5552,0,0,2656.446,2656.129,330.5565,145.7255,476.282,1,0,0,476.282,0,0,251.4843,902.6931,0.4513465,0.6080973,0.3172331,0,250,0.3172331,2325.573,321.0359,0,12.75945,97.27664,43.51935,615.1844,538.5601,76.62429,0,694.3639,4008.814,0,-2.842171e-14,-5.428991e-14,4.263256e-14,50.02992,201.4543,321.0359,251.4843,0,0,0,0
mpc,2026-01-20 12:30:00,1490,12.5,36.04248,3803.238,60.05824,301.7961,393.1502,0,0,2662.267,2661.95,351.171,154.8134,505.9844,2,0,0,505.9844,0,0,240.5374,842.4166,0.4212083,0.5684126,0.3172331,0,250,0.3172331,2310.779,339.8496,0,23.31012,98.00689,53.3006,621.2517,539.2303,82.02132,0,706.4817,4094.921,0,-2.842171e-14,1.684208e-13,4.263256e-14,36.74812,203.7893,339.8496,240.5374,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,36.30516,3805.889,60.26101,303.5671,425.7293,0,0,2664.122,2663.805,380.8535,167.8989,548.7525,2,0,0,548.7525,0,0,241.0557,782.0201,0.39101,0.5304574,0.3172331,0,250,0.3172331,2282.951,367.422,0,27.92141,94.85101,58.30727,625.9049,536.3532,89.5517,0,717.9508,4160.512,0,0,-4.152234e-14,4.263256e-14,32.3396,208.7161,367.422,241.0557,0,0,0,-2.842171e-14
mpc,2026-01-20 13:00:00,1492,13,36.47849,3746.644,68.88999,304.8761,454.1729,0,0,2622.651,2622.334,395.5981,174.3991,569.9972,2,0,0,569.9972,0,0,243.8823,720.9264,0.3604632,0.4924266,0.3172331,0,250,0.3172331,2226.736,380.8562,0,30.63382,99.24993,73.31668,618.9343,525.5,93.43432,0,717.2015,4168.658,0,-2.842171e-14,1.720846e-15,4.263256e-14,38.25617,205.6262,380.8562,243.8823,0,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,36.91092,3810.534,58.85426,300.9091,498.1792,0,0,2667.374,2667.057,430.3809,189.733,620.114,2,0,0,620.114,0,0,246.1131,659.2846,0.3296423,0.4539568,0.3172331,0,250,0.3172331,2236.676,412.1976,0,15.89201,97.75828,85.9816,636.6353,533.8385,102.7969,0,744.0932,4288.559,0,-2.842171e-14,2.282063e-13,4.263256e-14,42.96225,203.1509,412.1976,246.1131,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,37.11864,3797.119,58.93918,296.5293,527.591,0,0,2657.984,2657.666,458.1514,201.9756,660.127,2,0,0,660.127,0,0,251.2666,596.3642,0.2981821,0.4151419,0.3172331,0,250,0.3172331,2199.515,437.6977,0,14.5318,89.67014,89.89322,637.8728,527.8478,110.025,0,751.3963,4312.428,0,0,1.659783e-14,4.263256e-14,44.40738,206.8592,437.6977,251.2666,0,0,0,2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,37.62705,3801.869,56.95483,296.2216,556.7263,1,0,2661.308,2660.991,483.9302,213.3402,697.2704,2,0,0,697.2704,0,0,249.7976,533.8209,0.2669105,0.3755218,0.3172331,0,250,0.3172331,2177.061,459.4898,0,15.42864,87.95019,97.23651,647.3588,529.5664,117.7924,766.5592,0,1711.447,0,-2.842171e-14,1.975642e-13,4.263256e-14,41.52618,208.2714,459.4898,249.7976,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,37.92199,3808.972,68.32465,297.5357,577.2279,1,1,2666.28,2665.963,522.823,226.8237,749.6467,2,30.7869,0,718.8598,0,0,216.4068,479.6352,0.2398176,0.3361392,0.3172331,0,250,0.3172331,2143.14,472.0206,0,27.66067,91.00606,105.2073,653.7275,525.4622,128.2653,778.0809,0,1760.862,0,-2.842171e-14,-3.219647e-14,4.263256e-14,40.66398,206.5297,472.0206,216.4068,0,0,0,0
mpc,2026-01-20 14:15:00,1497,14.25,38.02413,3775.543,70.46166,296.7894,592.2224,1,1,2642.88,2642.563,561.6233,242.9879,804.6112,2,38.69593,0,765.9153,0,0,205.3477,428.2228,0.2141114,0.3020192,0.3172331,0,250,0.3172331,2080.939,502.2925,0,31.76573,91.44172,89.9299,649.7801,511.621,138.159,776.7191,0,1765.971,0,-2.842171e-14,5.334622e-14,4.263256e-14,38.69593,205.3477,502.2925,205.3477,0,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,38.24026,3731.211,67.77591,294.0934,602.5291,1,1,2611.848,2611.53,566.5298,244.3656,810.8954,2,45.29716,0,765.5982,0,0,202.8264,377.4487,0.1887244,0.2696456,0.3172331,0,250,0.3172331,2045.001,500.7609,0,22.47875,91.26699,101.7682,645.926,505.7413,140.1848,775.2748,0,1746.761,0,0,-5.767609e-14,4.263256e-14,45.29716,202.8264,500.7609,202.8264,0,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,38.31257,3746.275,62.98351,296.8917,605.2832,1,1,2622.393,2622.075,590.1559,254.3442,844.5001,2,48.97093,0,795.5292,0,0,201.6033,326.9885,0.1634943,0.2376739,0.3172331,0,250,0.3172331,2031.919,519.8779,0,14.01258,95.28837,85.40527,649.8119,503.4965,146.3154,779.0035,0,1746.551,0,-1.421085e-13,-1.94289e-16,4.263256e-14,48.97093,201.6033,519.8779,201.6033,0,0,0,0
mpc,2026-01-20 15:00:00,1500,15,38.57597,3748.398,69.39759,300.3055,600.8363,1,1,2623.879,2623.561,596.0648,256.0712,852.1361,2,56.35057,0,795.7855,0,0,199.346,277.1005,0.1385503,0.2058999,0.3172331,0,250,0.3172331,2027.497,518.3685,0,13.04702,100.9595,82.46783,654.8819,506.0336,148.8483,782.6876,0,1762.036,0,-5.684342e-14,-8.09075e-14,4.263256e-14,56.35057,199.346,518.3685,199.346,0,0,0,0
mpc,2026-01-20 15:15:00,1501,15.25,38.80413,3755.615,67.59571,300.9696,606.558,1,1,2628.931,2628.613,614.4367,263.2918,877.7285,2,63.73717,0,813.9913,0,0,197.6606,227.6417,0.1138209,0.1744861,0.3172331,0,250,0.3172331,2014.177,528.7418,0,3.858542,103.309,77.81612,660.2789,505.8781,154.4008,788.7141,0,1762.292,0,0,-1.69309e-14,4.263256e-14,63.73717,197.6606,528.7418,197.6606,0,0,0,0
mpc,2026-01-20 15:30:00,1502,15.5,38.78099,3783.763,78.10845,295.7503,600.5114,1,1,2648.634,2648.317,1146.964,438.5084,1585.473,4,64.31025,198.3524,822.8102,0,500,0,352.6059,0.176303,0.1433427,0.3172331,0,250,0.3172331,1501.352,534.6226,0,13.7982,97.39798,65.88875,664.8025,376.8368,287.9657,831.8832,0,1855.58,0,-1.705303e-13,-7.188694e-14,4.263256e-14,64.31025,198.3524,534.6226,0,500,0,0,-5.684342e-14
mpc,2026-01-20 15:45:00,1503,15.75,38.84436,3733.15,74.42101,290.4572,596.0909,1,1,2613.205,2612.888,630.5808,269.3501,899.9309,2,72.63762,0,827.2932,0,0,197.1001,303.2754,0.1516377,0.2220308,0.3172331,0,250,0.3172331,1982.307,537.1161,0,1.783387,93.35715,58.97484,657.0595,498.4277,158.6319,782.6063,0,1729.33,0,0,6.977752e-14,4.263256e-14,72.63762,197.1001,537.1161,197.1001,0,0,0,-2.842171e-14
mpc,2026-01-20 16:00:00,1504,16,39.00658,3697.668,79.90342,291.1515,573.0511,1,1,2588.367,2588.05,1157.735,442.1951,1599.93,4,73.23444,197.0577,829.638,0,500,0,428.2276,0.2141138,0.1909681,0.3172331,0,250,0.3172331,1430.315,537.5617,0,6.668981,94.09379,35.48935,653.7476,361.2567,292.4909,812.4154,0,1798.647,0,0,3.150258e-14,4.263256e-14,73.23444,197.0577,537.5617,0,500,0,0,5.684342e-14
mpc,2026-01-20 16:15:00,1505,16.25,39.09925,3693.497,88.26439,286.8271,580.6036,1,1,2585.448,2585.13,1150.01,438.0279,1588.038,4,79.63667,194.6224,813.7791,0,500,0,553.1602,0.2765801,0.2696487,0.3172331,0,250,0.3172331,1435.12,526.6827,0,8.62772,92.20472,53.92086,654.6957,363.406,291.2898,815.0879,0,1804.112,0,-5.684342e-14,-1.660894e-13,4.263256e-14,79.63667,194.6224,526.6827,0,500,0,0,1.136868e-13
mpc,2026-01-20 16:30:00,1506,16.5,39.0433,3705.389,101.4748,281.9734,574.3189,1,1,2593.772,2593.455,1171.877,444.4955,1616.372,4,106.3039,191.1091,818.9593,0,500,0,678.0731,0.3390366,0.3483169,0.3172331,0,250,0.3172331,1421.578,530.402,0,0,90.86434,43.91694,655.7817,359.4167,296.3651,815.0157,0,1786.772,0,0,7.360779e-14,4.263256e-14,101.4748,191.1091,530.402,0,500,4.829153,0,-5.684342e-14
mpc,2026-01-20 16:45:00,1507,16.75,39.2365,3714.953,121.5934,283.4299,586.1745,1,1,2600.467,2600.15,1188.016,448.7114,1636.728,4,130.6752,187.2917,818.7609,0,500,0,802.9664,0.4014832,0.4269727,0.3172331,0,250,0.3172331,1412.134,529.008,0,0,96.13828,57.16652,661.0263,358.9576,302.0687,822.2005,0,1810.24,0,0,-6.655787e-14,4.263256e-14,121.5934,187.2917,529.008,0,500,9.081774,0,0
mpc,2026-01-20 17:00:00,1508,17,39.44552,3664.661,152.6127,286.9666,557.0403,1,1,2565.262,2564.945,1175.542,440.6855,1616.227,4,151.9139,182.7416,781.5717,0,500,0,927.84,0.46392,0.5056162,0.3172331,0,250,0.3172331,1389.403,503.6728,0,0.6987738,104.225,53.36752,655.9109,355.256,300.6549,809.587,0,1800.168,0,1.136868e-13,1.082467e-13,4.263256e-14,151.9139,182.7416,503.6728,0,500,0,0,-1.136868e-13
mpc,2026-01-20 17:15:00,1509,17.25,39.27179,3634.106,190.6397,287.2994,520.6876,1,1,2543.874,2543.557,1170.731,435.8105,1606.542,4,175.0683,180.4849,750.9888,0,500,0,1052.694,0.526347,0.5842472,0.3172331,0,250,0.3172331,1372.825,485.0078,0,15.57145,106.8145,35.67977,647.2792,349.3102,297.9689,794.1993,0,1799.514,0,5.684342e-14,-1.508793e-13,4.263256e-14,175.0683,180.4849,485.0078,0,500,0,0,0
mpc,2026-01-20 17:30:00,1510,17.5,39.46068,3599.572,212.9537,281.5966,482.5682,1,1,2519.701,2519.383,1156.824,426.7048,1583.529,4,200.0724,181.0881,702.3681,0,500,0,1177.528,0.5887641,0.6628659,0.3172331,0,250,0.3172331,1362.56,452.5459,0,12.88133,100.5086,30.02227,644.536,348.5409,295.9951,782.9254,0,1761.448,0,5.684342e-14,3.741452e-13,4.263256e-14,200.0724,181.0881,452.5459,0,500,0,0,0
mpc,2026-01-20 17:45:00,1511,17.75,39.18117,3558.279,241.1202,281.16,463.0315,1,1,2490.795,2490.478,1174.05,429.7382,1603.788,4,238.4125,183.5358,681.8402,0,500,0,1302.343,0.6511714,0.7414723,0.3172331,0,250,0.3172331,1316.428,440.8442,0,2.707786,97.62418,22.18732,632.1701,334.1127,298.0574,769.4821,0,1712.037,0,0,3.208545e-13,4.263256e-14,238.4125,183.5358,440.8442,0,500,0,0,0
mpc,2026-01-20 18:00:00,1512,18,39.13081,3554.758,272.0767,10.58163,448.581,1,1,2488.331,2488.014,1038.214,365.7863,1404,3,272.6152,0.6643372,630.7209,0,500,0,1427.138,0.7135689,0.8200662,0.3172331,0,250,0.3172331,1449.799,408.0471,0,0,9.917296,40.53392,630.6579,367.4461,263.2118,743.5055,0,1504.118,0,-1.705303e-13,-1.613154e-13,4.263256e-14,272.0767,0.6643372,408.0471,0,500,0.5384968,0,5.684342e-14
mpc,2026-01-20 18:15:00,1513,18.25,38.99605,3504.894,301.8886,7.887482,424.9674,1,1,2453.426,2453.108,1044.864,364.4542,1409.319,3,308.4574,2.389449,598.4717,0,500,0,1551.913,0.7759566,0.8986478,0.3172331,0,250,0.3172331,1408.244,387.8285,0,0,5.498034,37.13883,619.484,355.5782,263.9058,729.4099,0,1468.304,0,0,-3.197442e-13,4.263256e-14,301.8886,2.389449,387.8285,0,500,6.568833,0,0
mpc,2026-01-20 18:30:00,1514,18.5,38.85982,3509.919,344.0762,3.614244,378.9953,0,0,2456.944,2456.626,392.3782,172.9796,565.3578,2,0,0,565.3578,0,0,335.7218,1467.738,0.7338692,0.977217,0.3172331,0,250,0.3172331,2064.248,366.9859,0,10.97674,0.9918291,12.00941,618.0337,519.2529,98.78088,0,695.2534,3844.539,0,-2.842171e-14,7.21645e-15,4.263256e-14,333.0994,2.622415,366.9859,335.7218,0,0,0,-1.065814e-14
mpc,2026-01-20 18:45:00,1515,18.75,38.80153,3472.87,371.2657,4.112825,343.4682,0,0,2431.009,2430.692,364.4684,160.6756,525.144,2,0,0,525.144,0,0,361.6076,1377.105,0.6885527,0.9242134,0.3172331,0,250,0.3172331,2066.224,341.1271,0,11.68524,2.085683,2.341095,610.5253,518.9128,91.61252,0,680.1763,3764.725,0,0,-6.650236e-14,4.263256e-14,359.5805,2.027142,341.1271,361.6076,0,0,0,3.552714e-15
mpc,2026-01-20 19:00:00,1516,19,38.55501,3510.55,377.274,5.875834,325.4557,0,0,2457.385,2457.068,324.8966,143.2304,468.127,1,0,0,468.127,0,0,380.9426,1281.653,0.6408265,0.8671431,0.3172331,0,250,0.3172331,2132.171,305.0128,0,0.525292,1.681977,20.44288,612.9749,531.853,81.12198,0,680.1826,3744.812,0,0,-3.069767e-13,4.263256e-14,376.7487,4.193857,305.0128,380.9426,0,0,0,-9.769963e-15
mpc,2026-01-20 19:15:00,1517,19.25,38.43001,3474.295,389.6148,4.959733,310.4799,0,0,2432.006,2431.689,302.0227,133.1464,435.1691,1,0,0,435.1691,0,0,392.431,1183.344,0.5916718,0.8070381,0.3172331,0,250,0.3172331,2129.666,283.9739,0,0,2.143499,26.50605,604.5709,529.4124,75.15848,0,669.1479,3684.011,0,-2.842171e-14,-1.489919e-13,4.263256e-14,389.6148,2.816234,283.9739,395.0155,0,0,0,-2.442491e-14
mpc,2026-01-20 19:30:00,1518,19.5,38.51729,3480.393,384.0076,1.444859,284.0763,0,0,2436.275,2435.958,268.5992,118.4117,387.0109,1,0,0,387.0109,0,0,385.4333,1086.799,0.5433994,0.7451341,0.3172331,0,250,0.3172331,2167.359,252.2776,0,0,0.01913171,31.79871,607.0808,540.0712,67.00967,0,666.4066,3665.269,0,-4.263256e-14,3.58602e-13,4.263256e-14,384.0076,1.425727,252.2776,399.4223,0,0,0,1.731948e-14
mpc,2026-01-20 19:45:00,1519,19.75,38.42997,3487.014,396.5003,0,252.7686,0,0,2440.91,2440.593,254.1923,112.0604,366.2528,1,0,0,366.2528,0,0,396.5003,987.5027,0.4937514,0.6843413,0.3172331,0,250,0.3172331,2186.4,239.002,0,0,0,13.76656,606.7834,543.5152,63.26828,0,658.9978,3624.488,0,-1.421085e-14,1.827427e-13,4.263256e-14,396.5003,0,239.002,408.9315,0,0,0,0
mpc,2026-01-20 20:00:00,1520,20,38.45929,3449.388,379.3107,0,223.6118,0,0,2414.571,2414.254,225.7849,99.53704,325.3219,1,0,0,325.3219,0,0,379.3107,892.5196,0.4462598,0.621816,0.3172331,0,250,0.3172331,2188.469,212.2158,0,0,0,11.39594,600.7177,544.4661,56.25161,0,646.8383,3557.611,0,0,2.620126e-14,4.263256e-14,379.3107,0,212.2158,384.3364,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,38.39287,3441.343,349.1645,3.013759,210.4827,0,0,2408.94,2408.623,201.9031,89.00878,290.9119,1,0,0,290.9119,0,0,350.034,804.8706,0.4024353,0.5620065,0.3172331,0,250,0.3172331,2206.719,189.9239,0,0,2.144229,20.55888,598.2291,548.0103,50.2188,0,642.1246,3535.384,0,0,-1.401101e-13,4.263256e-14,349.1645,0.8695296,189.9239,368.0306,0,0,0,5.329071e-15
mpc,2026-01-20 20:30:00,1522,20.5,37.99511,3429.512,322.9891,0,199.7431,0,0,2400.659,2400.341,186.8111,82.35552,269.1667,1,0,0,269.1667,0,0,322.9891,723.9966,0.3619983,0.5068152,0.3172331,0,250,0.3172331,2213.53,176.5839,0,0,0,23.15927,589.7644,543.793,45.9714,0,631.838,3475.109,0,-2.842171e-14,-2.449152e-13,4.263256e-14,322.9891,0,176.5839,340.7809,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,38.02147,3388.758,292.4551,0,183.3951,0,0,2372.131,2371.813,166.936,73.59358,240.5296,1,0,0,240.5296,0,0,292.4551,650.7689,0.3253844,0.4558901,0.3172331,0,250,0.3172331,2204.877,157.7461,0,0,0,25.64897,583.1715,542.0534,41.11802,0,621.9526,3420.74,0,0,1.124101e-13,4.263256e-14,292.4551,0,157.7461,307.211,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,37.91594,3367.523,265.5975,0,179.4234,0,0,2357.266,2356.949,144.2742,63.60313,207.8773,1,0,0,207.8773,0,0,265.5975,584.2671,0.2921335,0.4097796,0.3172331,0,250,0.3172331,2212.675,136.5073,0,0,0,42.91608,577.8679,542.4223,35.44561,0,616.546,3391.003,0,-2.131628e-14,8.132384e-14,4.263256e-14,265.5975,0,136.5073,270.782,0,0,0,0
mpc,2026-01-20 21:15:00,1525,21.25,37.77352,3410.619,227.0114,0,146.1952,0,0,2387.433,2387.116,134.8056,59.42893,194.2345,1,0,0,194.2345,0,0,227.0114,527.4222,0.2637111,0.3679044,0.3172331,0,250,0.3172331,2252.31,127.7698,0,0,0,18.42547,583.0242,550.0264,32.99773,0,613.955,3376.752,0,7.105427e-15,1.950662e-13,4.263256e-14,227.0114,0,127.7698,233.1829,0,0,0,0
mpc,2026-01-20 21:30:00,1526,21.5,37.48893,3398.528,186.0106,0,119.6444,0,0,2378.97,2378.652,132.6533,58.48009,191.1334,1,0,0,191.1334,0,0,186.0106,480.8366,0.2404183,0.33211,0.3172331,0,250,0.3172331,2245.999,126.165,0,0,0,0,576.5498,544.324,32.22577,0,602.8041,3315.422,0,-7.105427e-15,6.533662e-14,4.263256e-14,186.0106,0,119.6444,205.5514,0,0,6.520569,0
mpc,2026-01-20 21:45:00,1527,21.75,37.17822,3392.075,175.4156,0,122.7943,0,0,2374.452,2374.135,126.5512,55.78999,182.3412,1,0,0,182.3412,0,0,175.4156,436.907,0.2184535,0.3027757,0.3172331,0,250,0.3172331,2247.584,120.8146,0,0,0,1.979727,570.7274,540.2331,30.49432,0,596.499,3280.744,0,-1.421085e-14,-1.632028e-14,4.263256e-14,175.4156,0,120.8146,182.8122,0,0,0,0
mpc,2026-01-20 22:00:00,1528,22,36.79405,3323.246,144.0915,0,126.2003,0,0,2326.272,2325.955,115.5853,50.95567,166.541,1,0,0,166.541,0,0,144.0915,400.8153,0.2004077,0.2751139,0.3172331,0,250,0.3172331,2210.37,110.8576,0,0,0,15.34269,553.5245,525.9461,27.57841,0,580.5525,3193.039,0,-7.105427e-15,5.795364e-14,4.263256e-14,144.0915,0,110.8576,150.2932,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,36.51982,3262.555,118.0667,0,98.19812,0,0,2283.789,2283.472,107.0522,47.19384,154.246,1,0,0,154.246,0,0,118.0667,371.2355,0.1856178,0.2523875,0.3172331,0,250,0.3172331,2176.419,103.0119,0,0,0,0,539.5431,514.1772,25.36592,0,561.371,3087.541,0,0,-2.098322e-14,4.263256e-14,118.0667,0,98.19812,126.6707,0,0,4.813749,0
mpc,2026-01-20 22:30:00,1530,22.5,36.27431,3275.795,93.72377,0,79.71908,0,0,2293.056,2292.739,104.1119,45.88813,150,1,0.07982295,0,149.9202,0,0,93.64395,347.7661,0.173883,0.2337616,0.3172331,0,250,0.3172331,2188.627,100.4174,0,0,0,0,538.2981,513.7832,24.51488,0,559.6714,3078.193,0,0,1.795786e-14,4.263256e-14,93.72377,0,79.71908,107.1167,0,0,20.69828,0
mpc,2026-01-20 22:45:00,1531,22.75,35.98983,3263.147,85.6028,0,63.05577,0,0,2284.203,2283.886,105.7629,44.23707,150,1,20.07769,0,129.9223,0,0,65.52511,331.3301,0.165665,0.2189832,0.3172331,0,250,0.3172331,2178.123,87.31837,0,0,0,0,532.3094,507.5885,24.72086,0,551.8256,3035.041,0,7.105427e-15,-5.77316e-14,4.263256e-14,85.6028,0,63.05577,71.22657,0,0,24.26259,0
mpc,2026-01-20 23:00:00,1532,23,35.70293,3225.676,82.57741,0,46.04896,0,0,2257.973,2257.656,0,0,0,0,0,0,0,0,0,82.00933,310.7756,0.1553878,0.2086337,0.3172331,0,250,0.3172331,2257.656,0,0,0.5680788,0,46.04896,522.3552,522.2818,0.07338809,0,532.9347,2932.121,0,0,8.057444e-14,4.263256e-14,82.00933,0,0,82.73241,0,0,0,0
mpc,2026-01-20 23:15:00,1533,23.25,35.18625,3208.139,79.17383,0,55.46848,0,0,2245.697,2245.38,0,0,0,0,0,0,0,0,0,73.58347,292.3308,0.1461654,0.1956908,0.3172331,0,250,0.3172331,2245.38,0,0,5.590358,0,55.46848,512.7733,512.7009,0.07243571,0,525.3663,2899.158,0,0,9.042767e-14,4.263256e-14,73.58347,0,0,73.71325,0,0,0,0
mpc,2026-01-20 23:30:00,1534,23.5,34.82344,3197.178,68.54014,0,62.75226,1,1,2238.024,2237.707,490.7122,149.2688,639.981,2,63.73405,0.4761268,75.77079,0,500,0,417.2848,0.2086424,0.1840764,0.3172331,0,250,0.3172331,1746.995,51.63116,0,4.806091,0,11.1211,506.4066,395.2995,111.1072,547.0847,0,1102.46,0,2.842171e-14,1.254552e-14,4.263256e-14,63.73405,0,51.63116,0,500,0.4761268,0,-9.603429e-15
mpc,2026-01-20 23:45:00,1535,23.75,34.45746,3156.117,73.46002,0,72.09556,1,1,2209.282,2208.965,477.0125,144.1872,621.1997,2,55.68196,1.378244,64.13952,0,500,0,542.2191,0.2711095,0.2627581,0.3172331,0,250,0.3172331,1731.952,43.89326,0,17.77806,0,28.2023,495.3903,388.358,107.0323,538.8691,0,1108.405,0,-5.684342e-14,-3.38618e-15,4.263256e-14,55.68196,0,43.89326,0,500,1.378244,0,5.77316e-15
mpc,2026-01-21 00:00:00,1536,0,34.23244,3192.809,50.9418,0,61.28271,1,1,2234.966,2234.649,489.3667,150.2975,639.6641,2,50.10053,1.738248,87.82536,0,500,0,667.1337,0.3335669,0.3414274,0.3172331,0,250,0.3172331,1745.282,60.26054,0,0.841272,0,1.022169,498.3834,389.1869,109.1964,539.7123,0,1080.876,0,0,1.630918e-13,4.263256e-14,50.10053,0,60.26054,0,500,1.738248,0,-4.751755e-14
mpc,2026-01-21 00:15:00,1537,0.25,33.91346,3146.446,47.43187,0,54.7883,1,1,2202.512,2202.195,430.9717,124.2765,555.2482,2,52.4338,2.814404,0,0,500,0,792.0287,0.3960144,0.4200843,0.3172331,0,250,0.3172331,1771.223,0,0,0,0,54.7883,487.3333,391.9053,95.42805,528.3044,0,1056.609,0,4.263256e-14,-5.095924e-14,4.263256e-14,47.43187,0,0,0,500,7.816336,0,5.062617e-14
mpc,2026-01-21 00:30:00,1538,0.5,33.59864,3215.91,38.19447,0,51.20958,1,1,2251.137,2250.82,431.8735,124.3732,556.2467,2,54.96336,1.283334,0,0,500,0,916.904,0.458452,0.4987289,0.3172331,0,250,0.3172331,1818.946,0,0,0,0,51.20958,494.3046,399.4042,94.90044,535.022,0,1070.044,0,0,-1.511569e-13,4.263256e-14,38.19447,0,0,0,500,18.05222,0,-3.552714e-15
mpc,2026-01-21 00:45:00,1539,0.75,33.3576,3169.971,44.95626,0,37.52564,1,1,2218.98,2218.663,431.5237,124.2058,555.7296,2,55.07367,0.6558913,0,0,500,0,1041.76,0.5208798,0.577361,0.3172331,0,250,0.3172331,1787.139,0,0,0,0,37.52564,484.4232,390.1484,94.27474,522.5464,0,1045.093,0,0,-4.047873e-13,4.263256e-14,44.95626,0,0,0,500,10.7733,0,0
mpc,2026-01-21 01:00:00,1540,1,33.05021,3160.58,44.99038,0,30.96671,1,1,2212.406,2212.088,429.6971,123.6691,553.3662,2,52.81607,0.5501001,0,0,500,0,1166.596,0.5832978,0.6559808,0.3172331,0,250,0.3172331,1782.391,0,0,0,0,30.96671,479.4488,386.2608,93.18809,516.6406,0,1033.281,0,5.684342e-14,-2.176037e-14,4.263256e-14,44.99038,0,0,0,500,8.375798,0,5.684342e-14
mpc,2026-01-21 01:15:00,1541,1.25,32.77439,3191.701,50.5727,0,27.96938,1,1,2234.191,2233.874,434.0294,124.8684,558.8978,2,58.78944,0.1083756,0,0,500,0,1291.412,0.645706,0.7345882,0.3172331,0,250,0.3172331,1799.844,0,0,0,0,27.96938,481.0073,387.4952,93.5121,518.3853,0,1036.771,0,-5.684342e-14,1.171285e-13,4.263256e-14,50.5727,0,0,0,500,8.325122,0,-5.329071e-14
mpc,2026-01-21 01:30:00,1542,1.5,32.68168,3205.442,47.11339,0.198666,27.83796,1,1,2243.809,2243.492,429.2704,123.6647,552.935,2,51.27206,1.662987,0,0,500,0,1416.209,0.7081044,0.8131832,0.3172331,0,250,0.3172331,1814.222,0,0,0,0,27.83796,482.0197,389.7348,92.2849,519.3797,0,1038.759,0,-2.842171e-14,1.882938e-13,4.263256e-14,47.11339,0.198666,0,0,500,5.622981,0,-3.197442e-14
mpc,2026-01-21 01:45:00,1543,1.75,32.43549,3235.431,31.25859,0.9746609,52.25382,1,1,2264.802,2264.484,423.885,122.2023,546.0873,2,43.6075,2.479769,0,0,500,0,1540.986,0.7704929,0.8917659,0.3172331,0,250,0.3172331,1840.6,0,0,0,0,52.25382,483.7153,393.1144,90.60092,526.4771,0,1052.954,0,8.526513e-14,6.183942e-14,4.263256e-14,31.25859,0.9746609,0,0,500,13.85401,0,-7.105427e-15
mpc,2026-01-21 02:00:00,1544,2,32.1047,3214.795,41.46665,13.62397,19.80985,1,1,2250.357,2250.039,434.0203,125.1134,559.1337,2,56.69647,2.437257,0,0,500,0,1665.743,0.8328716,0.9703362,0.3172331,0,250,0.3172331,1816.019,0,0,0,11.18671,19.80985,476.9238,384.8735,92.05026,514.1853,0,1047.668,0,-8.526513e-14,2.101652e-13,4.263256e-14,41.46665,2.437257,0,0,500,15.22982,0,7.105427e-15
mpc,2026-01-21 02:15:00,1545,2.25,31.97693,3167.112,32.15296,10.85076,32.70583,1,1,2216.978,2216.661,434.8154,125.2969,560.1123,2,58.10045,2.011838,0,0,500,0,1790.481,0.8952405,1.048894,0.3172331,0,250,0.3172331,1781.845,0,0,0,8.838923,32.70583,468.4543,376.5095,91.94487,508.7172,0,1032.682,0,1.421085e-14,-1.099121e-13,4.263256e-14,32.15296,2.011838,0,0,500,25.94749,0,7.105427e-14
mpc,2026-01-21 02:30:00,1546,2.5,31.88507,3207.32,49.19612,9.535552,11.30837,1,1,2245.124,2244.806,387.0489,111.7604,498.8094,1,55.67103,3.934873,0,0,439.2034,0,1900,0.95,1.12744,0.3172331,0,250,0.3172331,1857.757,0,0,0,5.600679,11.30837,473.3909,391.7136,81.67729,505.8584,0,1021.378,0,0,-1.29452e-13,4.263256e-14,49.19612,3.934873,0,0,439.2034,6.474915,0,-7.105427e-15
mpc,2026-01-21 02:45:00,1547,2.75,31.78173,3195.636,52.98213,4.784423,15.82794,1,1,2236.945,2236.628,0,0,0,0,0,0,0,0,0,57.49896,1885.326,0.9426631,1.196402,0.3172331,0,250,0.3172331,2236.628,0,0,0,0.2675961,15.82794,470.5386,470.4719,0.06672959,473.8013,0,948.0642,0,0,-4.147793e-13,4.263256e-14,52.98213,4.516827,0,63.71205,0,0,0,-1.776357e-15
mpc,2026-01-21 03:00:00,1548,3,31.44336,3214.993,43.64192,0,15.29238,1,1,2250.495,2250.178,0,0,0,0,0,0,0,0,0,43.64192,1874.119,0.9370594,1.187162,0.3172331,0,250,0.3172331,2250.178,0,0,0,0,15.29238,469.7112,469.645,0.06621119,472.8368,0,945.6735,0,0,-8.837375e-14,4.263256e-14,43.64192,0,0,72.96335,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,31.40784,3259.545,59.96167,0,20.44371,1,1,2281.682,2281.364,159.982,46.05903,206.041,1,71.67029,0.3493251,0,0,104.7045,0,1900,0.95,1.180105,0.3172331,0,250,0.3172331,2121.382,0,0,0,0,20.44371,475.8323,442.4028,33.42953,492.7252,0,985.4505,0,0,-2.88658e-15,4.263256e-14,59.96167,0,0,0,134.0214,41.37477,0,7.105427e-15
mpc,2026-01-21 03:30:00,1550,3.5,31.2712,3305.392,66.20425,0,36.75476,1,1,2313.774,2313.457,0,0,0,0,0,0,0,0,0,66.20425,1883.15,0.9415749,1.196402,0.3172331,0,250,0.3172331,2313.457,0,0,0,0,36.75476,481.0173,480.9513,0.06595052,488.5924,0,977.1848,0,0,-4.103384e-13,4.263256e-14,66.20425,0,0,69.95903,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,31.16022,3243.332,62.85902,0,38.60897,1,1,2270.332,2270.015,0,0,0,0,0,0,0,0,0,62.85902,1867.139,0.9335693,1.185792,0.3172331,0,250,0.3172331,2270.015,0,0,0,0,38.60897,470.7912,470.7254,0.06578356,478.7317,0,957.4633,0,0,3.508305e-13,4.263256e-14,62.85902,0,0,69.16685,0,0,0,0
mpc,2026-01-21 04:00:00,1552,4,31.05899,3261.917,80.61343,0,46.03666,1,1,2283.342,2283.025,165.941,47.75185,213.6928,1,80.92368,0.1479822,0,0,132.6212,0,1900,0.95,1.17571,0.3172331,0,250,0.3172331,2117.084,0,0,0,0,46.03666,472.3983,438.0013,34.39699,495.2776,0,990.5552,0,0,1.754152e-14,4.263256e-14,80.61343,0,0,0,132.6212,0.4582284,0,2.009504e-14
mpc,2026-01-21 04:15:00,1553,4.25,31.02072,3227.817,78.34255,0,45.15762,1,1,2259.472,2259.155,0,0,0,0,0,0,0,0,0,78.34255,1880.115,0.9400576,1.196402,0.3172331,0,250,0.3172331,2259.155,0,0,0,0,45.15762,467.053,466.9874,0.0655749,476.3219,0,952.6438,0,0,2.04281e-14,4.263256e-14,78.34255,0,0,93.85468,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,31.00162,3220.342,80.4982,0,68.26566,1,1,2254.24,2253.922,121.8511,35.05281,156.9039,1,104.5048,0,0,0,52.3991,0,1892.919,0.9464595,1.183881,0.3172331,0,250,0.3172331,2132.071,0,0,0,0,68.26566,465.7692,440.5268,25.24231,489.6846,0,979.3693,0,-1.421085e-14,5.329071e-14,4.263256e-14,80.4982,0,0,0,52.3991,24.00658,0,-7.105427e-15
mpc,2026-01-21 04:45:00,1555,4.75,31.12292,3208.458,92.27756,0,56.0374,1,1,2245.921,2245.603,116.4887,33.51129,150,1,120.4742,0.01008047,0,0,29.51568,0,1900,0.95,1.191943,0.3172331,0,250,0.3172331,2129.115,0,0,0,0,56.0374,465.3332,441.1321,24.20107,486.2538,0,972.5076,0,0,-8.881784e-16,4.263256e-14,92.27756,0,0,0,29.51568,28.20676,0,0
mpc,2026-01-21 05:00:00,1556,5,31.1033,3268.659,136.1472,0,54.65641,1,1,2288.061,2287.744,116.4895,33.51046,150,1,150,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,2171.254,0,0,0,0,54.65641,473.8524,449.6619,24.19042,494.4916,0,988.9832,0,-1.421085e-14,-1.829648e-13,4.263256e-14,136.1472,0,0,6.137047,0,13.85275,0,0
mpc,2026-01-21 05:15:00,1557,5.25,31.05861,3283.217,181.5582,0,27.63762,1,1,2298.252,2297.935,116.4895,33.51046,150,1,150,0,0,0,0,31.55822,1891.512,0.9457561,1.196214,0.3172331,0,250,0.3172331,2181.445,0,0,0,0,27.63762,475.4788,451.313,24.16582,490.5413,0,981.0826,0,-1.421085e-14,9.992007e-15,4.263256e-14,181.5582,0,0,36.75436,0,0,0,0
mpc,2026-01-21 05:30:00,1558,5.5,31.12351,3268.545,220.9912,0,24.7308,1,1,2287.981,2287.664,116.4895,33.51046,150,1,150,0,0,0,0,70.99121,1873.467,0.9367334,1.191058,0.3172331,0,250,0.3172331,2171.174,0,0,0,0,24.7308,474.0541,449.8525,24.20156,488.487,0,976.974,0,-1.421085e-14,-1.54543e-13,4.263256e-14,220.9912,0,0,77.03732,0,0,0,0
mpc,2026-01-21 05:45:00,1559,5.75,31.10985,3307.02,274.9237,0,30.1118,1,1,2314.914,2314.597,0,0,0,0,0,0,0,0,0,274.9237,1804.441,0.9022204,1.179695,0.3172331,0,250,0.3172331,2314.597,0,0,0,0,30.1118,479.4851,479.4194,0.06570807,485.6564,0,971.3128,0,0,-3.410605e-13,4.263256e-14,274.9237,0,0,279.8553,0,0,0,0
mpc,2026-01-21 06:00:00,1560,6,31.26497,3291.04,316.0225,0,34.47599,1,1,2303.728,2303.411,0,0,0,0,0,0,0,0,0,316.0225,1725.151,0.8625756,1.13623,0.3172331,0,250,0.3172331,2303.411,0,0,0,0,34.47599,478.8606,478.7946,0.06594112,485.9609,0,971.9219,0,0,2.582379e-13,4.263256e-14,316.0225,0,0,326.429,0,0,0,0
mpc,2026-01-21 06:15:00,1561,6.25,31.31704,3341.667,353.2516,1.292736,58.56062,1,1,2339.167,2338.849,0,0,0,0,0,0,0,0,0,353.4023,1636.529,0.8182645,1.086302,0.3172331,0,250,0.3172331,2338.849,0,0,0,1.142016,58.56062,486.8066,486.7406,0.06601973,498.9277,0,999.8253,0,0,-2.360334e-13,4.263256e-14,353.2516,0.1507206,0,367.3471,0,0,0,-3.608225e-16
mpc,2026-01-21 06:30:00,1562,6.5,31.46012,3335.005,393.8332,0,68.66408,1,1,2334.503,2334.186,0,0,0,0,0,0,0,0,0,393.8332,1537.813,0.7689066,1.030498,0.3172331,0,250,0.3172331,2334.186,0,0,0,0,68.66408,487.4326,487.3664,0.06623668,501.7031,0,1003.406,0,0,2.78666e-13,4.263256e-14,393.8332,0,0,409.771,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,31.45964,3360.711,415.444,2.679612,73.76034,1,1,2352.497,2352.18,0,0,0,0,0,0,0,0,0,418.1236,1433.04,0.7165201,0.9683384,0.3172331,0,250,0.3172331,2352.18,0,0,0,0,73.76034,491.1843,491.1181,0.06623596,506.5187,0,1013.037,0,0,-1.432188e-14,4.263256e-14,415.444,2.679612,0,444.5207,0,0,0,8.881784e-15
mpc,2026-01-21 07:00:00,1564,7,31.66674,3403.817,422.4527,2.794346,96.97829,1,1,2382.672,2382.355,637.2152,183.3649,820.5801,2,448.178,0.5423785,0,0,371.8597,0,1525.779,0.7628897,0.9023644,0.3172331,0,250,0.3172331,1745.14,0,0,0,2.251968,96.97829,499.8621,366.1138,133.7483,569.8239,0,1143.532,0,0,1.550982e-13,4.263256e-14,422.4527,0.5423785,0,0,371.8597,25.72526,0,5.684342e-14
mpc,2026-01-21 07:15:00,1565,7.25,31.84168,3381.619,433.1563,4.632782,97.7346,1,1,2367.133,2366.816,722.0307,207.7505,929.7812,2,429.3631,0.4180709,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1644.785,0,0,3.793151,4.214711,97.7346,498.6151,346.4591,152.156,574.7965,0,1163.407,0,1.136868e-13,-2.798872e-13,4.263256e-14,429.3631,0.4180709,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 07:30:00,1566,7.5,31.84548,3415.687,418.511,6.020438,64.58093,1,1,2390.981,2390.663,706.0008,203.1472,909.148,2,408.6541,0.4939079,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1684.663,0,0,9.856932,5.52653,64.58093,503.6827,354.8901,148.7926,571.6419,0,1169.82,0,-1.705303e-13,2.513545e-13,4.263256e-14,408.6541,0.4939079,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 07:45:00,1567,7.75,31.92527,3439.517,382.9266,1.825802,65.9375,1,1,2407.662,2407.345,689.5984,198.3789,887.9773,2,387.9527,0.02468726,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1717.746,0,0,0,1.801115,65.9375,508.1364,362.5299,145.6065,574.8249,0,1152.757,0,-1.136868e-13,2.642331e-13,4.263256e-14,382.9266,0.02468726,0,0,500,5.026096,0,0
mpc,2026-01-21 08:00:00,1568,8,32.07834,3460.006,348.9299,268.132,73.29667,1,1,2422.004,2421.687,263.5861,75.82562,339.4117,1,339.4117,0,0,0,0,225.0408,1843.441,0.9217204,1.196402,0.3172331,0,250,0.3172331,2158.101,0,0,9.518184,43.09123,73.29667,512.9862,457.0909,55.89536,548.4409,0,1187.633,0,-1.421085e-14,4.007905e-13,4.263256e-14,339.4117,225.0408,0,225.0408,0,0,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,32.068,3441.95,311.9034,272.7529,68.55527,1,1,2409.365,2409.048,233.5464,67.18413,300.7306,1,300.7306,0,0,0,0,228.8369,1785.941,0.8929706,1.160788,0.3172331,0,250,0.3172331,2175.501,0,0,11.17286,43.91598,68.55527,510.1863,460.6653,49.52095,542.3661,0,1179.761,0,-2.842171e-14,-2.828848e-13,4.263256e-14,300.7306,228.8369,0,228.8369,0,0,0,-2.842171e-14
mpc,2026-01-21 08:30:00,1570,8.5,32.10224,3466.317,256.5335,271.1116,49.77686,1,1,2426.422,2426.104,199.4081,57.36357,256.7717,1,256.7717,0,0,0,0,229.705,1728.234,0.8641169,1.124581,0.3172331,0,250,0.3172331,2226.696,0,0,0,41.40663,49.77686,514.2082,471.8823,42.32586,539.7946,0,1151.016,0,-7.105427e-15,-3.010925e-13,4.263256e-14,256.5335,229.705,0,229.705,0,0.2381229,0,-2.842171e-14
