controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 08:45:00,1571,8.75,32.34887,3467.055,216.1385,275.0656,64.99306,1,1,2426.938,2426.621,165.0511,47.48013,212.5312,1,212.5312,0,0,0,0,235.7669,1669.02,0.8345101,1.088244,0.3172331,0,250,0.3172331,2261.57,0,0,3.60731,39.29864,64.99306,517.2918,482.0442,35.24757,543.3773,0,1160.767,0,-1.421085e-14,4.349854e-13,4.263256e-14,212.5312,235.7669,0,235.7669,0,0,0,2.842171e-14
mpc,2026-01-21 09:00:00,1572,9,32.60805,3500.788,171.4828,280.0431,71.81553,1,1,2450.552,2450.234,129.0659,37.12829,166.1942,1,166.1942,0,0,0,0,237.9038,1609.281,0.8046407,1.050957,0.3172331,0,250,0.3172331,2321.169,0,0,5.28866,42.13938,71.81553,525.5183,497.7722,27.74608,550.3013,0,1182.416,0,7.105427e-15,-4.58078e-13,4.263256e-14,166.1942,237.9038,0,237.9038,0,0,0,2.842171e-14
mpc,2026-01-21 09:15:00,1573,9.25,32.98244,3468.301,136.2501,275.5586,112.2461,1,1,2427.811,2427.494,115.0536,34.94643,150,1,132.6072,0,17.39275,0,0,243.9552,1548.039,0.7740197,1.013341,0.3172331,0,250,0.3172331,2312.44,12.1078,0,3.642846,31.60343,100.1383,525.2806,500.319,24.9616,556.9313,0,1174.662,0,7.105427e-15,4.192202e-13,4.263256e-14,132.6072,243.9552,12.1078,243.9552,0,0,0,2.842171e-14
mpc,2026-01-21 09:30:00,1574,9.5,33.03285,3493.972,110.8478,274.8545,123.5715,1,1,2445.78,2445.463,112.9367,37.06332,150,1,106.9672,0,43.03276,0,0,244.2291,1486.738,0.7433692,0.9747777,0.3172331,0,250,0.3172331,2332.526,29.93949,0,3.880578,30.62537,93.63205,529.804,505.271,24.53302,562.6168,0,1184.756,0,-7.105427e-15,2.823297e-13,4.263256e-14,106.9672,244.2291,29.93949,244.2291,0,0,0,-2.842171e-14
mpc,2026-01-21 09:45:00,1575,9.75,33.20991,3500.231,88.67949,275.8742,133.4036,1,1,2450.161,2449.844,111.229,38.77104,150,1,86.28301,0,63.71699,0,0,242.6849,1425.833,0.7129165,0.9361773,0.3172331,0,250,0.3172331,2338.615,44.24003,0,2.39648,33.1893,89.16353,533.0018,508.7363,24.26547,566.9038,0,1195.193,0,-7.105427e-15,2.029488e-13,4.263256e-14,86.28301,242.6849,44.24003,242.6849,0,0,0,0
mpc,2026-01-21 10:00:00,1576,10,33.18621,3497.779,65.0706,283.4011,149.9142,1,1,2448.445,2448.128,110.5414,39.45862,150,1,77.955,0,72.045,0,0,242.1595,1365.069,0.6825344,0.8978262,0.3172331,0,250,0.3172331,2337.587,50.03599,0,0,41.24158,99.87819,532.3266,508.2244,24.10223,569.398,0,1209.938,0,-1.421085e-14,4.386491e-13,4.263256e-14,65.0706,242.1595,50.03599,242.1595,0,12.88441,0,0
mpc,2026-01-21 10:15:00,1577,10.25,33.64802,3564.918,57.95982,281.5641,175.6182,1,1,2495.443,2495.125,106.9749,43.02514,150,1,34.75672,0,115.2433,0,0,264.8043,1298.653,0.6493264,0.8595638,0.3172331,0,250,0.3172331,2388.15,79.61188,0,0,39.96285,96.00633,548.6035,525.0162,23.58733,589.1476,0,1247.231,0,-2.131628e-14,-1.519895e-13,4.263256e-14,57.95982,241.6012,79.61188,272.1784,0,0,0,5.684342e-14
mpc,2026-01-21 10:30:00,1578,10.5,33.72555,3561.13,51.84078,289.8344,196.6664,1,1,2492.791,2492.474,104.1053,45.89472,150,1,0,0,150,0,0,295.7438,1224.512,0.6122562,0.8177426,0.3172331,0,250,0.3172331,2388.368,103.5293,0,0,45.93137,93.13706,549.0501,526.0505,22.9996,592.4591,0,1264.15,0,0,2.498002e-14,4.263256e-14,51.84078,243.9031,103.5293,307.0792,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,33.94533,3575.761,38.19059,294.6995,193.0805,0,1,2503.033,2502.716,104.1053,45.89472,150,1,0,0,150,0,0,288.2167,1152.265,0.5761327,0.7710575,0.3172331,0,250,0.3172331,2398.61,103.2656,0,0,44.67341,89.81488,554.2572,531.1345,23.12272,0,596.9173,3360.107,0,0,5.395684e-14,4.263256e-14,38.19059,250.0261,103.2656,305.3386,0,0,0,-2.842171e-14
mpc,2026-01-21 11:00:00,1580,11,34.44216,3618.003,43.75614,300.5521,226.2755,0,0,2532.602,2532.285,0,0,0,0,0,0,0,0,0,294.1587,1078.544,0.5392722,0.7255646,0.3172331,0,250,0.3172331,2532.285,0,0,0,50.14951,226.2755,567.6746,567.6035,0.07110677,0,618.3224,3487.281,0,0,3.119727e-14,4.263256e-14,43.75614,250.4026,0,298.0673,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,34.87474,3615.324,38.45149,308.2628,250.0003,0,0,2530.727,2530.41,240.4256,105.9914,346.417,1,0,0,346.417,0,0,290.3485,1005.787,0.5028937,0.6791436,0.3172331,0,250,0.3172331,2289.984,235.9107,0,0,56.36579,14.0896,573.3697,518.8262,54.54348,0,628.0098,3551.285,0,0,-1.761924e-13,4.263256e-14,38.45149,251.897,235.9107,303.1641,0,0,0,-2.842171e-14
mpc,2026-01-21 11:30:00,1582,11.5,35.01728,3669.843,41.74618,306.6172,268.8497,0,0,2568.89,2568.573,265.6579,117.115,382.773,1,0,0,382.773,0,0,294.3311,932.0463,0.4660232,0.6333296,0.3172331,0,250,0.3172331,2302.915,260.2327,0,0,54.03221,8.617006,584.0909,523.6159,60.47502,0,642.6902,3628.001,0,-4.263256e-14,-1.602052e-13,4.263256e-14,41.74618,252.585,260.2327,310.908,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,35.554,3661.652,38.99777,311.3718,308.5935,0,0,2563.156,2562.839,307.1197,135.3934,442.5131,1,0,0,442.5131,0,0,295.2369,858.0904,0.4290452,0.5868959,0.3172331,0,250,0.3172331,2255.719,298.9477,0,0,55.13266,9.64589,590.717,519.8636,70.85334,0,657.4801,3711.244,0,-2.842171e-14,1.64091e-13,4.263256e-14,38.99777,256.2392,298.9477,319.5173,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,35.85823,3655.148,35.72482,305.7513,332.2676,0,0,2558.603,2558.286,330.8465,145.8534,476.6999,1,0,0,476.6999,0,0,292.1102,784.9277,0.3924639,0.5403269,0.3172331,0,250,0.3172331,2227.44,320.883,0,0,49.36587,11.38465,594.2509,517.3362,76.91476,0,665.8337,3747.241,0,0,-2.451372e-13,4.263256e-14,35.72482,256.3854,320.883,312.7746,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,35.97322,3664.798,34.55169,314.6215,366.9984,0,0,2565.358,2565.041,355.3879,156.6724,512.0603,2,0,0,512.0603,0,0,287.825,712.8479,0.356424,0.4942575,0.3172331,0,250,0.3172331,2209.653,344.2142,0,0,61.34824,22.7842,597.5753,514.7172,82.85805,0,676.697,3827.659,0,-2.842171e-14,2.274292e-13,4.263256e-14,34.55169,253.2733,344.2142,310.3515,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,36.24914,3676.446,45.22678,311.8881,406.7266,0,0,2573.512,2573.195,381.5825,168.2203,549.8028,2,0,0,549.8028,0,0,301.2464,637.4241,0.318712,0.4488699,0.3172331,0,250,0.3172331,2191.612,368.3717,0,0,55.86846,38.35491,603.743,514.1498,89.59325,0,691.3681,3898.898,0,-2.842171e-14,6.544765e-14,4.263256e-14,45.22678,256.0196,368.3717,305.5401,0,0,0,0
mpc,2026-01-21 12:45:00,1587,12.75,36.56761,3739.595,53.95496,302.7618,435.066,0,0,2617.717,2617.4,414.3346,182.659,596.9936,2,0,0,596.9936,0,0,306.9459,560.5873,0.2802936,0.4013766,0.3172331,0,250,0.3172331,2203.065,398.4688,0,6.260147,43.51072,36.59717,619.2023,521.1193,98.08293,0,712.4351,4004.248,0,0,1.113554e-13,4.263256e-14,47.69481,259.2511,398.4688,306.9459,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,36.87798,3773.022,61.52534,300.4559,462.1643,0,0,2641.116,2640.798,437.6179,192.9235,630.5414,2,0,0,630.5414,0,0,313.6653,482.0827,0.2410413,0.3529936,0.3172331,0,250,0.3172331,2203.181,419.295,0,6.449944,41.86601,42.86932,629.8234,525.3896,104.4338,0,728.536,4090.293,0,0,6.605827e-14,4.263256e-14,55.0754,258.5899,419.295,313.6653,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,36.83412,3765.845,61.56657,298.5742,476.323,0,0,2636.092,2635.775,479.68,211.4665,691.1464,2,0,0,691.1464,0,0,306.9031,405.281,0.2026405,0.3035604,0.3172331,0,250,0.3172331,2156.095,459.8384,0,9.941863,43.29583,16.48463,627.903,513.5702,114.3328,0,728.9632,4101.133,0,0,1.275091e-13,4.263256e-14,51.6247,255.2784,459.8384,306.9031,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,37.28521,3791.217,54.42181,300.1708,523.5616,0,0,2653.852,2653.535,509.6529,224.68,734.3329,2,0,0,734.3329,0,0,307.0107,328.4646,0.1642323,0.2551995,0.3172331,0,250,0.3172331,2143.882,485.9216,0,1.926938,45.65504,37.64002,639.6941,516.769,122.925,0,750.5219,4209.95,0,-2.842171e-14,1.298406e-13,4.263256e-14,52.49488,254.5158,485.9216,307.0107,0,0,0,-2.842171e-14
mpc,2026-01-21 13:45:00,1591,13.75,37.29112,3763.652,44.58392,298.2616,527.7515,1,0,2634.557,2634.239,540.1583,238.1283,778.2865,2,0,0,778.2865,0,0,299.5248,253.5316,0.1267658,0.2068293,0.3172331,0,250,0.3172331,2094.081,514.9696,0,0,43.32071,12.78187,635.1427,504.8441,130.2986,746.0538,0,1566.836,0,-5.684342e-14,2.450817e-14,4.263256e-14,44.58392,254.9409,514.9696,304.9221,0,0,0,2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,37.46539,3775.8,51.52825,296.2839,551.3348,1,1,2643.06,2642.743,1054.779,416.2635,1471.043,3,55.75005,254.8985,806.4658,0,353.9283,0,341.9738,0.1709869,0.1596452,0.3172331,0,250,0.3172331,1587.964,532.4907,0,0,41.38541,18.84407,640.1511,384.606,255.5451,805.4335,0,1682.257,0,-2.273737e-13,-1.357248e-13,4.263256e-14,51.52825,254.8985,532.4907,0,353.9283,4.221802,0,7.105427e-14
mpc,2026-01-21 14:15:00,1593,14.25,37.83698,3768.558,59.1715,302.4617,585.0483,1,1,2637.991,2637.673,627.1903,269.8397,897.03,2,55.95636,0,841.0737,0,0,254.0051,278.4187,0.1392093,0.2153359,0.3172331,0,250,0.3172331,2010.483,552.8412,0,3.215143,48.45657,32.20705,645.3117,491.8093,153.5024,769.5276,0,1628.189,0,0,3.516631e-14,4.263256e-14,55.95636,254.0051,552.8412,254.0051,0,0,0,2.842171e-14
mpc,2026-01-21 14:30:00,1594,14.5,38.06387,3748.617,58.00531,299.0448,572.6382,1,1,2624.032,2623.715,634.8198,273.0263,907.8461,2,57.4436,0,850.4025,0,0,251.4235,215.519,0.1077595,0.1753162,0.3172331,0,250,0.3172331,1988.895,557.4295,0,0.5617114,47.6213,15.20873,645.8401,489.5169,156.3231,766.2864,0,1615.689,0,0,-3.705369e-14,4.263256e-14,57.4436,251.4235,557.4295,251.4235,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,38.22401,3781.045,58.14382,299.9413,590.9929,1,1,2646.732,2646.414,1209.062,466.8082,1675.87,4,56.5421,252.4329,866.8954,0,500,0,340.4851,0.1702425,0.1357092,0.3172331,0,250,0.3172331,1437.352,567.1298,0,1.601725,47.50846,23.86315,654.2638,355.309,298.9548,828.0161,0,1740.747,0,-5.684342e-14,-5.05429e-14,4.263256e-14,56.5421,252.4329,567.1298,0,500,0,0,-1.136868e-13
mpc,2026-01-21 15:00:00,1596,15,38.29973,3780.101,52.08716,296.0257,614.3403,1,1,2646.071,2645.754,649.6723,278.8531,928.5254,2,63.5038,0,865.0216,0,0,253.3238,277.1005,0.1385503,0.2143985,0.3172331,0,250,0.3172331,1996.081,565.38,0,0,42.70194,48.96035,655.45,494.4431,161.0069,785.424,0,1644.509,0,-1.136868e-13,7.549517e-14,4.263256e-14,52.08716,253.3238,565.38,253.3238,0,11.41663,0,-2.131628e-14
mpc,2026-01-21 15:15:00,1597,15.25,38.51205,3772.432,48.14767,295.1744,623.5585,1,1,2640.703,2640.385,661.6938,283.8557,945.5495,2,66.00072,0,879.5487,0,0,252.9398,213.8219,0.106911,0.1744861,0.3172331,0,250,0.3172331,1978.692,573.381,0,0,42.23459,50.17754,657.9265,492.9876,164.9389,789.3449,0,1651.545,0,-5.684342e-14,-7.063794e-14,4.263256e-14,48.14767,252.9398,573.381,252.9398,0,17.85305,0,-1.421085e-14
mpc,2026-01-21 15:30:00,1598,15.5,38.81051,3715.1,66.286,288.3917,643.6188,1,1,2600.57,2600.253,1227.506,473.1102,1700.616,4,71.91754,250.3861,878.3128,0,500,0,338.7883,0.1693941,0.1346405,0.3172331,0,250,0.3172331,1372.747,570.4782,0,0,38.00566,73.14064,653.271,344.8381,308.4329,836.3215,0,1738.203,0,-5.684342e-14,8.271162e-14,4.263256e-14,66.286,250.3861,570.4782,0,500,5.631536,0,4.263256e-14
mpc,2026-01-21 15:45:00,1599,15.75,38.84881,3700.816,71.86209,283.9745,618.4919,1,1,2590.571,2590.254,665.9766,284.8276,950.8042,2,73.70285,0,877.1014,0,0,246.856,277.0209,0.1385105,0.21333,0.3172331,0,250,0.3172331,1924.277,569.4225,0,0,37.11854,49.06933,651.4487,483.8964,167.5524,781.0634,0,1626.156,0,-5.684342e-14,-3.244627e-14,4.263256e-14,71.86209,246.856,569.4225,246.856,0,1.840764,0,1.421085e-14
mpc,2026-01-21 16:00:00,1600,16,38.99571,3698.982,82.07415,281.4687,622.8027,1,1,2589.288,2588.97,1216.41,467.6235,1684.033,4,76.91835,247.2403,859.8746,0,500,0,401.9773,0.2009887,0.174436,0.3172331,0,250,0.3172331,1372.561,557.2283,0,5.155806,34.22838,65.57443,653.7826,346.5649,307.2177,830.7457,0,1729.429,0,-5.684342e-14,2.581269e-15,4.263256e-14,76.91835,247.2403,557.2283,0,500,0,0,-5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,39.02606,3628.403,105.963,278.7599,615.2636,1,1,2539.882,2539.565,1219.382,468.0488,1687.43,4,84.35653,243.7729,859.3011,0,500,0,526.9141,0.263457,0.2531192,0.3172331,0,250,0.3172331,1320.183,556.648,0,21.60642,34.98702,58.61561,641.849,333.6211,308.2279,816.4826,0,1730.589,0,5.684342e-14,-1.830758e-13,4.263256e-14,84.35653,243.7729,556.648,0,500,0,0,0
mpc,2026-01-21 16:30:00,1602,16.5,39.03543,3648.188,107.3417,277.8791,591.0258,1,1,2553.732,2553.415,1229.229,470.0776,1699.307,4,103.795,239.5166,855.995,0,500,0,651.8311,0.3259156,0.3317901,0.3172331,0,250,0.3172331,1324.186,554.4421,0,3.546724,38.3625,36.58365,645.5171,334.7198,310.7974,814.0448,0,1700.383,0,1.705303e-13,1.078027e-13,4.263256e-14,103.795,239.5166,554.4421,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,38.821,3632.45,125.3163,274.3405,548.1763,1,1,2542.715,2542.398,1253.395,478.1242,1731.52,4,125.7121,238.5741,867.2334,0,500,0,776.7285,0.3883643,0.4104485,0.3172331,0,250,0.3172331,1289.002,563.2091,0,0,35.76635,0,638.9229,323.8951,315.0277,802.0193,0,1665.736,0,-2.273737e-13,-1.048606e-13,4.263256e-14,125.3163,238.5741,548.1763,0,500,0.395837,15.03283,-5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,38.88772,3621.082,158.1414,269.1215,541.9066,1,1,2534.757,2534.44,1246.091,471.7337,1717.825,4,152.3635,238.5151,826.9464,0,500,0,901.6062,0.4508031,0.4890946,0.3172331,0,250,0.3172331,1288.349,536.604,0,5.77791,30.60646,5.302605,638.1001,324.3291,313.771,797.3976,0,1657.558,0,-1.705303e-13,1.657008e-13,4.263256e-14,152.3635,238.5151,536.604,0,500,0,0,1.136868e-13
mpc,2026-01-21 17:15:00,1605,17.25,39.02304,3579.282,187.8883,271.897,528.1087,1,1,2505.498,2505.18,1238.212,464.5178,1702.73,4,183.8233,237.6711,781.2357,0,500,0,1026.464,0.5132321,0.5677282,0.3172331,0,250,0.3172331,1266.968,506.0967,0,4.065033,34.22596,22.01198,633.1066,320.1463,312.9603,790.2263,0,1646.505,0,-1.705303e-13,2.350342e-13,4.263256e-14,183.8233,237.6711,506.0967,0,500,0,0,0
mpc,2026-01-21 17:30:00,1606,17.5,39.00304,3518.262,218.0186,266.4012,502.8295,1,1,2462.783,2462.466,1217.475,452.5872,1670.062,4,207.2643,234.8584,727.9393,0,500,0,1151.303,0.5756514,0.6463495,0.3172331,0,250,0.3172331,1244.991,471.687,0,10.75427,31.54278,31.14248,621.9676,314.4183,307.5492,774.8705,0,1622.703,0,-1.136868e-13,2.14273e-14,4.263256e-14,207.2643,234.8584,471.687,0,500,0,0,0
mpc,2026-01-21 17:45:00,1607,17.75,39.11743,3505.491,248.1284,263.1737,483.9382,1,1,2453.843,2453.526,1224.717,451.8819,1676.599,4,240.0314,235.8025,700.7649,0,500,0,1276.121,0.6380607,0.7249584,0.3172331,0,250,0.3172331,1228.809,453.4373,0,8.097099,27.3712,30.50083,621.6854,311.3209,310.3645,770.9303,0,1603.043,0,-2.273737e-13,4.574119e-14,4.263256e-14,240.0314,235.8025,453.4373,0,500,0,0,0
mpc,2026-01-21 18:00:00,1608,18,39.10358,3491.82,286.6116,2.284929,452.5178,1,1,2444.274,2443.957,1065.551,377.8618,1443.413,3,272.4121,6.118999,664.8817,0,500,0,1400.921,0.7004603,0.803555,0.3172331,0,250,0.3172331,1378.406,430.2924,0,14.19951,0,22.22539,619.0219,349.0866,269.9353,732.5771,0,1489.648,0,1.705303e-13,-3.874678e-13,4.263256e-14,272.4121,2.284929,430.2924,0,500,3.83407,0,8.881784e-16
mpc,2026-01-21 18:15:00,1609,18.25,39.20515,3481.127,321.7124,0,416.9615,1,1,2436.789,2436.471,1065.813,374.1163,1439.929,3,304.8673,5.390948,629.6706,0,500,0,1525.7,0.76285,0.8821392,0.3172331,0,250,0.3172331,1370.659,406.9931,0,16.84505,0,9.968398,618.8774,348.1097,270.7677,724.7577,0,1478.573,0,1.136868e-13,4.48197e-13,4.263256e-14,304.8673,0,406.9931,0,500,5.390948,0,-5.417888e-14
mpc,2026-01-21 18:30:00,1610,18.5,39.15284,3527.513,343.9436,2.444678,398.1705,1,0,2469.259,2468.942,399.5747,176.1521,575.7268,2,0,0,575.7268,0,0,341.4675,1440.093,0.7200465,0.960711,0.3172331,0,250,0.3172331,2069.367,372.367,0,4.920777,0,25.80345,626.2089,524.7956,101.4134,707.4915,0,1423.471,0,0,3.348433e-13,4.263256e-14,339.0228,2.444678,372.367,342.1947,0,0,0,-2.309264e-14
mpc,2026-01-21 18:45:00,1611,18.75,39.01955,3500.583,376.2802,1.858558,363.2818,0,0,2450.408,2450.091,366.1739,161.4274,527.6013,2,0,0,527.6013,0,0,367.7932,1347.918,0.673959,0.9068054,0.3172331,0,250,0.3172331,2083.917,341.8031,0,10.3455,0,21.47866,619.1262,526.5276,92.59856,0,693.3819,3831.446,0,-2.842171e-14,-9.536816e-14,4.263256e-14,365.9347,1.858558,341.8031,369.1154,0,0,0,1.687539e-14
mpc,2026-01-21 19:00:00,1612,19,38.85464,3534.458,395.2265,4.674237,328.5437,0,0,2474.12,2473.803,336.9371,148.5384,485.4755,1,0,0,485.4755,0,0,381.5848,1252.31,0.6261548,0.8487642,0.3172331,0,250,0.3172331,2136.866,315.1527,0,18.31594,0,13.39104,622.2654,537.4426,84.82276,0,689.349,3823.015,0,-2.842171e-14,6.894485e-14,4.263256e-14,376.9106,4.674237,315.1527,382.0435,0,0,0,2.4869e-14
mpc,2026-01-21 19:15:00,1613,19.25,38.74933,3495.217,399.7493,5.049948,283.6974,0,0,2446.652,2446.334,317.6459,140.0339,457.6798,1,0,0,457.6798,0,0,394.7182,1153.433,0.5767164,0.788561,0.3172331,0,250,0.3172331,2128.689,297.4943,0,9.035241,1.045815,0,613.569,533.8305,79.73848,0,673.8644,3723.644,0,0,-2.4869e-13,4.263256e-14,390.7141,4.004134,283.6974,394.7182,0,0,13.79686,2.309264e-14
mpc,2026-01-21 19:30:00,1614,19.5,38.65386,3498.085,402.2098,1.16602,268.3756,0,0,2448.66,2448.343,287.2678,126.6417,413.9095,1,0,0,413.9095,0,0,391.3813,1055.406,0.527703,0.7262998,0.3172331,0,250,0.3172331,2161.075,269.3595,0,11.99446,0,0,612.4596,540.5288,71.93086,0,667.1705,3690.128,0,0,1.325606e-13,4.263256e-14,390.2153,1.16602,268.3756,391.6515,0,0,0.9839688,8.21565e-15
mpc,2026-01-21 19:45:00,1615,19.75,38.40819,3456.045,393.223,5.258603,233.6871,0,0,2419.232,2418.914,262.448,115.7,378.148,1,0,0,378.148,0,0,393.3368,956.9056,0.4784528,0.6645737,0.3172331,0,250,0.3172331,2156.466,246.8302,0,0,5.144786,0,601.0366,535.7549,65.28169,0,651.4548,3591.876,0,0,8.737455e-14,4.263256e-14,393.223,0.1138168,233.6871,402.1561,0,0,13.14315,2.983724e-15
mpc,2026-01-21 20:00:00,1616,20,38.22947,3426.994,375.1968,1.799643,196.8109,0,0,2398.896,2398.578,232.5248,102.5084,335.0332,1,0,0,335.0332,0,0,375.2287,862.9478,0.4314739,0.6025494,0.3172331,0,250,0.3172331,2166.054,219.1667,0,0,1.767788,0,593.0876,535.5212,57.56638,0,638.0295,3512.212,0,0,2.359224e-13,4.263256e-14,375.1968,0.03185493,196.8109,381.4815,0,0,22.35579,1.918604e-14
mpc,2026-01-21 20:15:00,1617,20.25,37.88899,3455.631,359.3014,7.809767,173.1386,0,0,2418.942,2418.624,213.8628,94.28123,308.1441,1,0,0,308.1441,0,0,359.2371,773.0027,0.3865014,0.5433856,0.3172331,0,250,0.3172331,2204.761,202.4162,0,2.137529,5.736578,0,592.5567,540.0901,52.46668,0,634.3713,3502.625,0,0,1.714184e-13,4.263256e-14,357.1639,2.073189,173.1386,359.2371,0,0,29.27751,-2.087219e-14
mpc,2026-01-21 20:30:00,1618,20.5,37.53723,3447.79,321.1326,2.02557,169.083,0,0,2413.453,2413.136,200.1936,88.25518,288.4488,1,0,0,288.4488,0,0,321.5399,692.496,0.346248,0.4867485,0.3172331,0,250,0.3172331,2212.942,190.2903,0,0,1.618283,0,585.6609,537.0039,48.657,0,625.2591,3441.717,0,-2.842171e-14,9.792167e-14,4.263256e-14,321.1326,0.4072868,169.083,330.9266,0,0,21.20728,-1.659783e-14
mpc,2026-01-21 20:45:00,1619,20.75,37.42584,3385.423,305.4462,4.055295,166.4688,0,0,2369.796,2369.479,181.8036,80.14793,261.9515,1,0,0,261.9515,0,0,299.1299,617.6046,0.3088023,0.4360546,0.3172331,0,250,0.3172331,2187.675,173.0434,0,6.715273,3.656333,0,573.3621,529.2988,44.06335,0,609.4467,3369.848,0,0,-1.020295e-13,4.263256e-14,298.731,0.3989618,166.4688,299.1299,0,0,6.574552,1.881828e-14
mpc,2026-01-21 21:00:00,1620,21,37.26675,3392.048,272.903,6.315868,145.4,0,0,2374.434,2374.116,169.0205,74.51251,243.533,1,0,0,243.533,0,0,267.8733,550.539,0.2752695,0.3888965,0.3172331,0,250,0.3172331,2205.096,161.1862,0,5.111419,6.234178,0,572.0621,531.2643,40.7978,0,605.7768,3351.344,0,0,-3.452794e-14,4.263256e-14,267.7916,0.08169019,145.4,267.8733,0,0,15.78619,1.754152e-14
mpc,2026-01-21 21:15:00,1621,21.25,37.16222,3401.958,237.337,10.1764,155.2933,0,0,2381.371,2381.054,145.4491,64.12108,209.5701,1,0,0,209.5701,0,0,229.6851,493.0311,0.2465155,0.3466663,0.3172331,0,250,0.3172331,2235.605,138.8826,0,7.835507,9.992836,16.4107,572.1484,537.1266,35.02182,0,605.1905,3359.302,0,0,9.681145e-14,4.263256e-14,229.5015,0.1835686,138.8826,229.6851,0,0,0,4.274359e-15
mpc,2026-01-21 21:30:00,1622,21.5,36.95322,3390.908,216.234,6.593553,126.5157,0,0,2373.636,2373.318,129.1168,56.92102,186.0378,1,0,0,186.0378,0,0,194.8489,444.2412,0.2221206,0.3104544,0.3172331,0,250,0.3172331,2244.202,123.5987,0,22.81652,5.162145,2.916995,567.1572,536.2302,30.92701,0,593.8482,3314.429,0,0,2.081668e-14,4.263256e-14,193.4175,1.431408,123.5987,194.8489,0,0,0,1.065814e-14
mpc,2026-01-21 21:45:00,1623,21.75,36.74888,3350.384,177.7135,0,115.3263,0,0,2345.269,2344.952,127.7764,56.33011,184.1065,1,0,0,184.1065,0,0,177.7135,399.7429,0.1998715,0.2797322,0.3172331,0,250,0.3172331,2217.175,122.6166,0,0,0,0,557.3856,526.9424,30.44322,0,583.2725,3207.999,0,-1.421085e-14,1.504352e-14,4.263256e-14,177.7135,0,115.3263,178.8182,0,0,7.290273,0
mpc,2026-01-21 22:00:00,1624,22,36.73589,3329.292,145.1571,0,109.6325,0,0,2330.505,2330.187,124.2915,54.7938,179.0853,1,0,0,179.0853,0,0,145.1571,363.3907,0.1816954,0.2517123,0.3172331,0,250,0.3172331,2205.896,119.291,0,0,0,0,553.6888,524.0838,29.60494,0,578.8776,3183.827,0,0,1.099676e-13,4.263256e-14,145.1571,0,109.6325,146.7965,0,0,9.658541,0
mpc,2026-01-21 22:15:00,1625,22.25,36.37772,3331.664,134.6771,0,107.907,0,0,2332.165,2331.848,104.2213,45.94587,150.1672,1,0,0,150.1672,0,0,120.8947,333.1099,0.1665549,0.2288218,0.3172331,0,250,0.3172331,2227.626,100.4586,0,13.78241,0,7.448447,548.9448,524.3385,24.60627,0,572.0376,3169.982,0,0,-1.146583e-13,4.263256e-14,120.8947,0,100.4586,121.7987,0,0,0,0
mpc,2026-01-21 22:30:00,1626,22.5,36.15674,3323.31,108.9513,0,92.33651,0,0,2326.317,2326,105.5103,44.4897,150,1,17.01781,0,132.9822,0,0,82.04922,312.5451,0.1562726,0.2097544,0.3172331,0,250,0.3172331,2220.49,89.19728,0,9.884303,0,3.139237,544.4533,519.6853,24.76797,0,564.9097,3124.054,0,-2.131628e-14,1.246225e-14,4.263256e-14,99.06703,0,89.19728,82.55612,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,36.09197,3312.521,97.69237,0,94.28546,0,0,2318.765,2318.448,107.3787,42.62127,150,1,39.64847,0,110.3515,0,0,48.10208,300.4704,0.1502352,0.1968051,0.3172331,0,250,0.3172331,2211.069,74.07503,0,9.941817,0,20.21043,541.7822,516.6189,25.16329,0,563.9624,3118.943,0,-1.421085e-14,-6.342149e-14,4.263256e-14,87.75055,0,74.07503,48.31565,0,0,0,0
mpc,2026-01-21 23:00:00,1628,23,36.07851,3271.297,88.70738,0,108.4177,0,0,2289.908,2289.59,0,0,0,0,0,0,0,0,0,82.19301,279.8748,0.1399374,0.1892018,0.3172331,0,250,0.3172331,2289.59,0,0,6.514373,0,108.4177,534.8548,534.7807,0.07409628,0,560.1038,3091.808,0,0,-1.049993e-13,4.263256e-14,82.19301,0,0,82.49395,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,35.87499,3313.841,83.80966,0,84.12218,0,0,2319.689,2319.372,0,0,0,0,0,0,0,0,0,76.47675,260.7116,0.1303558,0.1762331,0.3172331,0,250,0.3172331,2319.372,0,0,7.332909,0,84.12218,538.9923,538.9186,0.07371084,0,558.4649,3084.206,0,0,-2.267631e-14,4.263256e-14,76.47675,0,0,76.52435,0,0,0,0
mpc,2026-01-21 23:30:00,1630,23.5,35.58501,3322.048,85.94497,0,63.21601,0,1,2325.434,2325.117,498.6889,152.4959,651.1848,2,66.16699,0.1658825,84.85196,0,500,0,385.6706,0.1928353,0.1641663,0.3172331,0,250,0.3172331,1826.428,57.30222,0,19.77798,0,5.913788,536.352,421.2582,115.0938,0,575.1181,3197.267,0,-5.684342e-14,-3.108624e-14,4.263256e-14,66.16699,0,57.30222,0,500,0.1658825,0,9.270362e-15
mpc,2026-01-21 23:45:00,1631,23.75,35.17716,3281.191,75.91873,0,63.01915,1,1,2296.834,2296.517,499.8254,153.1073,652.9327,2,65.2393,0.6348826,87.05854,0,500,0,510.6098,0.2553049,0.2428511,0.3172331,0,250,0.3172331,1796.691,59.07642,0,10.67943,0,3.942726,524.3299,410.1554,114.1745,564.1628,0,1146.748,0,5.684342e-14,1.328382e-13,4.263256e-14,65.2393,0,59.07642,0,500,0.6348826,0,-7.194245e-14
mpc,2026-01-22 00:00:00,1632,0,34.88459,3234.808,65.39785,0,75.47263,1,1,2264.366,2264.049,489.7219,150.4219,640.1438,2,50.37042,0.8343592,88.93903,0,500,0,635.5295,0.3177647,0.3215235,0.3172331,0,250,0.3172331,1774.327,60.56066,0,15.02743,0,14.91197,513.148,402.0959,111.0521,555.8972,0,1137.717,0,5.684342e-14,-2.048917e-13,4.263256e-14,50.37042,0,60.56066,0,500,0.8343592,0,1.953993e-14
mpc,2026-01-22 00:15:00,1633,0.25,34.6332,3258.685,49.24852,3.779643,71.96025,1,1,2281.08,2280.762,427.6771,123.1732,550.8503,2,49.4994,1.350914,0,0,500,0,760.4294,0.3802147,0.4001836,0.3172331,0,250,0.3172331,1853.085,0,0,0,2.428729,71.96025,513.7164,417.3289,96.38758,556.708,0,1117.606,0,-5.684342e-14,6.195044e-14,4.263256e-14,49.24852,1.350914,0,0,500,0.2508815,0,-1.421085e-14
mpc,2026-01-22 00:30:00,1634,0.5,34.36813,3251.635,48.89828,9.119545,83.5924,1,1,2276.144,2275.827,424.2014,122.0952,546.2966,2,45.68057,0.6160003,0,0,500,0,885.3097,0.4426549,0.4788313,0.3172331,0,250,0.3172331,1851.626,0,0,3.217707,8.503544,83.5924,509.2608,414.2797,94.9811,555.0777,0,1130.375,0,2.842171e-14,1.413314e-13,4.263256e-14,45.68057,0.6160003,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 00:45:00,1635,0.75,34.16842,3192.511,43.90856,6.316195,74.28983,1,1,2234.757,2234.44,426.8366,122.8212,549.6578,2,49.34298,0.3148278,0,0,500,0,1010.17,0.5050852,0.5574665,0.3172331,0,250,0.3172331,1807.604,0,0,0,6.001367,74.28983,497.5554,402.4522,95.10326,541.8136,0,1093.98,0,0,-1.564304e-13,4.263256e-14,43.90856,0.3148278,0,0,500,5.434429,0,-1.421085e-14
mpc,2026-01-22 01:00:00,1636,1,33.98116,3205.761,52.08416,3.42503,52.80791,1,1,2244.033,2243.716,426.167,122.6226,548.7895,2,48.53159,0.2579266,0,0,500,0,1135.011,0.5675057,0.6360895,0.3172331,0,250,0.3172331,1817.549,0,0,3.552578,3.167103,52.80791,497.3398,402.8191,94.5207,537.1453,0,1085.882,0,-4.263256e-14,3.641532e-14,4.263256e-14,48.53159,0.2579266,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 01:15:00,1637,1.25,33.66963,3218.275,56.81087,0,58.62002,1,1,2252.792,2252.475,430.5173,123.8511,554.3684,2,54.3264,0.04202198,0,0,500,0,1259.833,0.6299163,0.7147,0.3172331,0,250,0.3172331,1821.958,0,0,2.484467,0,58.62002,495.5176,400.7525,94.76512,537.4975,0,1079.281,0,2.842171e-14,3.712586e-13,4.263256e-14,54.3264,0,0,0,500,0.04202198,0,1.544598e-14
mpc,2026-01-22 01:30:00,1638,1.5,33.31387,3198.375,54.73761,4.727659,45.65882,1,1,2238.863,2238.546,427.0068,122.9325,549.9394,2,49.03856,0.9007972,0,0,500,0,1384.634,0.6923172,0.7932981,0.3172331,0,250,0.3172331,1811.539,0,0,5.69905,3.826862,45.65882,488.2511,395.0603,93.19082,527.9501,0,1072.332,0,5.684342e-14,1.929568e-13,4.263256e-14,49.03856,0.9007972,0,0,500,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,33.04353,3183.034,62.34406,6.486852,35.73167,1,1,2228.124,2227.806,418.062,120.4394,538.5014,2,36.84801,1.65337,0,0,500,0,1509.416,0.7547082,0.8718839,0.3172331,0,250,0.3172331,1809.744,0,0,25.49605,4.833481,35.73167,482.7782,392.126,90.65224,520.3075,0,1092.933,0,0,-9.647838e-14,4.263256e-14,36.84801,1.65337,0,0,500,0,0,0
mpc,2026-01-22 02:00:00,1640,2,32.87405,3213.747,75.09771,1.276612,55.88623,1,1,2249.623,2249.306,431.8825,125.1551,557.0376,2,48.42365,8.613938,0,0,500,0,1634.179,0.8170894,0.9504573,0.3172331,0,250,0.3172331,1817.423,0,0,26.67407,0,55.88623,485.4756,392.2055,93.27003,529.421,0,1104.855,0,1.421085e-14,5.329071e-14,4.263256e-14,48.42365,1.276612,0,0,500,7.337326,0,-2.309264e-14
mpc,2026-01-22 02:15:00,1641,2.25,32.86381,3191.284,64.11803,7.007962,64.18976,1,1,2233.899,2233.582,427.1129,123.6,550.7129,2,43.82045,6.892418,0,0,500,0,1758.921,0.8794607,1.029018,0.3172331,0,250,0.3172331,1806.469,0,0,20.29758,0.1155445,64.18976,481.965,389.7467,92.21831,527.1957,0,1089.604,0,0,-2.353673e-14,4.263256e-14,43.82045,6.892418,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 02:30:00,1642,2.5,32.45415,3168.81,65.02415,7.547954,91.28639,1,1,2218.167,2217.849,433.6618,125.4998,559.1617,3,52.1198,7.041855,0,0,500,0,1883.645,0.9418223,1.107567,0.3172331,0,250,0.3172331,1784.188,0,0,12.90435,0.5060993,91.28639,473.9628,381.2331,92.72971,526.2384,0,1075.61,0,0,-3.899103e-13,4.263256e-14,52.1198,7.041855,0,0,500,0,0,0
mpc,2026-01-22 02:45:00,1643,2.75,32.39702,3130.937,61.95698,2.42692,76.96237,1,1,2191.656,2191.338,0,0,0,0,0,0,0,0,0,58.22713,1868.791,0.9343956,1.186103,0.3172331,0,250,0.3172331,2191.338,0,0,6.156767,0,76.96237,467.6702,467.6025,0.06769332,484.0252,0,978.6708,0,0,-3.066436e-13,4.263256e-14,55.80021,2.42692,0,60.48367,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,32.18146,3157.552,62.05139,0,47.41905,1,1,2210.287,2209.969,0,0,0,0,0,0,0,0,0,55.03289,1854.739,0.9273694,1.17675,0.3172331,0,250,0.3172331,2209.969,0,0,7.018497,0,47.41905,469.2714,469.204,0.06735253,479.2717,0,970.6502,0,0,-3.737011e-13,4.263256e-14,55.03289,0,0,56.86543,0,0,0,0
mpc,2026-01-22 03:15:00,1645,3.25,32.15254,3214.441,56.42538,0,29.44171,1,1,2250.108,2249.791,193.8786,55.78887,249.6675,1,65.4728,0.1499962,0,0,182.2124,0,1900,0.95,1.167902,0.3172331,0,250,0.3172331,2055.913,0,0,0,0,29.44171,477.4036,436.2012,41.20237,498.2367,0,996.4734,0,7.105427e-15,1.088019e-14,4.263256e-14,56.42538,0,0,0,184.0447,11.02966,0,2.309264e-14
mpc,2026-01-22 03:30:00,1646,3.5,32.23406,3226.419,50.16653,0.2607926,36.35817,1,1,2258.493,2258.176,0,0,0,0,0,0,0,0,0,50.38788,1887.104,0.943552,1.196402,0.3172331,0,250,0.3172331,2258.176,0,0,0,0.03944045,36.35817,480.096,480.0286,0.06743537,487.7574,0,975.5828,0,0,-4.103384e-13,4.263256e-14,50.16653,0.2213521,0,67.9426,0,0,0,-1.19349e-15
mpc,2026-01-22 03:45:00,1647,3.75,32.15429,3196.533,68.86126,0,24.73676,1,1,2237.573,2237.256,0,0,0,0,0,0,0,0,0,65.32888,1870.475,0.9352373,1.188282,0.3172331,0,250,0.3172331,2237.256,0,0,3.532381,0,24.73676,474.7634,474.6961,0.06730982,479.9447,0,965.9827,0,0,-4.174439e-14,4.263256e-14,65.32888,0,0,65.70843,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,31.88427,3218.983,75.1217,2.507492,34.77106,1,1,2253.288,2252.971,0,0,0,0,0,0,0,0,0,75.18626,1851.384,0.9256918,1.17781,0.3172331,0,250,0.3172331,2252.971,0,0,0,2.442933,34.77106,475.1036,475.0367,0.06688828,482.3682,0,968.9504,0,0,6.439294e-15,4.263256e-14,75.1217,0.06455906,0,80.8182,0,0,0,7.21645e-16
mpc,2026-01-22 04:15:00,1649,4.25,31.72265,3254.445,74.53847,4.103795,37.29608,1,1,2278.111,2277.794,0,0,0,0,0,0,0,0,0,74.6259,1832.436,0.9162178,1.165789,0.3172331,0,250,0.3172331,2277.794,0,0,0,4.016364,37.29608,478.5436,478.477,0.06663848,486.3114,0,979.5511,0,0,1.290079e-13,4.263256e-14,74.53847,0.0874319,0,85.22344,0,0,0,-1.762479e-15
mpc,2026-01-22 04:30:00,1650,4.5,31.67538,3245.641,92.18904,1.192957,32.54137,1,1,2271.949,2271.632,0,0,0,0,0,0,0,0,0,91.19886,1809.348,0.9046738,1.153858,0.3172331,0,250,0.3172331,2271.632,0,0,0.9901806,1.192957,32.54137,476.7285,476.6619,0.06656578,483.4901,0,970.7462,0,0,2.131628e-13,4.263256e-14,91.19886,0,0,91.19886,0,0,0,0
mpc,2026-01-22 04:45:00,1651,4.75,31.55777,3266.802,105.0639,2.847697,46.5817,1,1,2286.761,2286.444,0,0,0,0,0,0,0,0,0,104.8385,1782.853,0.8914265,1.13932,0.3172331,0,250,0.3172331,2286.444,0,0,0.2304563,2.842657,46.5817,478.5375,478.4711,0.06638557,488.219,0,981.7392,0,0,4.234391e-13,4.263256e-14,104.8334,0.005040235,0,104.8385,0,0,0,9.723125e-16
mpc,2026-01-22 05:00:00,1652,5,31.49025,3271.383,135.4115,8.095939,34.7425,1,1,2289.968,2289.651,0,0,0,0,0,0,0,0,0,135.427,1748.716,0.8743578,1.122636,0.3172331,0,250,0.3172331,2289.651,0,0,0,8.080485,34.7425,478.465,478.3987,0.06628255,485.6578,0,985.2545,0,0,-1.729727e-13,4.263256e-14,135.4115,0.01545398,0,145.0921,0,0,0,-1.045865e-14
mpc,2026-01-22 05:15:00,1653,5.25,31.35204,3337.642,177.943,6.687307,33.28627,1,1,2336.349,2336.032,0,0,0,0,0,0,0,0,0,178.284,1703.869,0.8519347,1.101141,0.3172331,0,250,0.3172331,2336.032,0,0,0,6.346242,33.28627,486.6101,486.5441,0.06607267,493.4769,0,997.901,0,0,3.073097e-13,4.263256e-14,177.943,0.3410644,0,183.8442,0,0,0,1.332268e-15
mpc,2026-01-22 05:30:00,1654,5.5,31.30132,3314.246,235.6637,8.662003,36.07094,1,1,2319.972,2319.655,0,0,0,0,0,0,0,0,0,223.6444,1647.69,0.823845,1.072902,0.3172331,0,250,0.3172331,2319.655,0,0,12.29433,8.386975,36.07094,482.6383,482.5723,0.06599597,490.0764,0,1015.828,0,0,-7.81597e-14,4.263256e-14,223.3693,0.2750287,0,223.6444,0,0,0,-1.337819e-14
mpc,2026-01-22 05:45:00,1655,5.75,31.21818,3273.228,276.0195,0,25.14404,1,1,2291.26,2290.943,0,0,0,0,0,0,0,0,0,276.0195,1578.426,0.7892129,1.037526,0.3172331,0,250,0.3172331,2290.943,0,0,0,0,25.14404,475.7599,475.694,0.06587065,480.915,0,961.8299,0,0,-4.365397e-13,4.263256e-14,276.0195,0,0,277.1109,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,31.33792,3282.839,326.3172,0,54.09644,1,1,2297.987,2297.67,0,0,0,0,0,0,0,0,0,320.1501,1498.14,0.7490699,0.9939116,0.3172331,0,250,0.3172331,2297.67,0,0,6.167145,0,54.09644,478.4654,478.3994,0.0660513,489.6628,0,989.9639,0,0,-1.589839e-13,4.263256e-14,320.1501,0,0,320.6027,0,0,0,0
mpc,2026-01-22 06:15:00,1657,6.25,31.40445,3331.655,353.9903,1.015538,37.14661,1,1,2332.158,2331.841,0,0,0,0,0,0,0,0,0,354.7736,1409.211,0.7046053,0.9433567,0.3172331,0,250,0.3172331,2331.841,0,0,0,0.2321872,37.14661,486.3211,486.255,0.06615209,494.0011,0,988.4027,0,0,-2.594591e-13,4.263256e-14,353.9903,0.7833508,0,360.1042,0,0,0,2.553513e-14
mpc,2026-01-22 06:30:00,1658,6.5,31.54128,3342.345,395.9163,0.7506403,35.06286,1,1,2339.642,2339.324,309.5976,89.0617,398.6593,1,398.6593,0,0,0,0,0.7506403,1408.801,0.7044005,0.8873592,0.3172331,0,250,0.3172331,2029.727,0,0,0,0,35.06286,489.4177,424.5882,64.8295,520.9846,0,1041.969,0,-4.263256e-14,1.04583e-13,4.263256e-14,395.9163,0.7506403,0,2.249984,0,2.742963,0,-2.664535e-14
mpc,2026-01-22 06:45:00,1659,6.75,31.39836,3382.724,415.1542,3.484324,38.82128,1,1,2367.907,2367.59,0,0,0,0,0,0,0,0,0,418.6385,1303.92,0.6519598,0.8871014,0.3172331,0,250,0.3172331,2367.59,0,0,0,0,38.82128,493.7068,493.6407,0.06614286,501.7349,0,1003.47,0,0,2.651213e-13,4.263256e-14,415.1542,3.484324,0,430.098,0,0,0,1.332268e-14
mpc,2026-01-22 07:00:00,1660,7,31.42179,3396.584,427.0658,4.373244,29.9938,1,1,2377.609,2377.291,726.7321,209.2486,935.9806,2,434.1929,1.787797,0,0,500,0,1428.714,0.7143572,0.8210591,0.3172331,0,250,0.3172331,1650.559,0,0,0,2.585448,29.9938,495.9961,344.3254,151.6707,559.831,0,1124.122,0,2.842171e-14,-5.262457e-14,4.263256e-14,427.0658,1.787797,0,0,500,7.127003,0,0
mpc,2026-01-22 07:15:00,1661,7.25,31.42571,3435.342,414.714,8.428185,40.77157,1,1,2404.739,2404.422,725.2284,208.9153,934.1436,2,431.422,2.721634,0,0,500,0,1553.489,0.7767447,0.8996405,0.3172331,0,250,0.3172331,1679.194,0,0,0,5.706551,40.77157,501.701,350.3303,151.3706,567.7518,0,1145.347,0,-8.526513e-14,-2.68896e-13,4.263256e-14,414.714,2.721634,0,0,500,16.70797,0,-1.705303e-13
mpc,2026-01-22 07:30:00,1662,7.5,31.48527,3432.759,392.4552,0,52.64558,1,1,2402.931,2402.614,712.2605,205.27,917.5305,2,414.0071,3.523397,0,0,500,0,1678.245,0.8391225,0.9782095,0.3172331,0,250,0.3172331,1690.354,0,0,0,0,52.64558,502.01,353.1413,148.8686,569.4099,0,1138.82,0,2.842171e-14,3.331779e-13,4.263256e-14,392.4552,0,0,0,500,25.0753,0,-1.065814e-14
mpc,2026-01-22 07:45:00,1663,7.75,31.50518,3418.247,374.8234,0.9776418,64.84485,1,1,2392.773,2392.456,688.2188,198.0873,886.3061,2,385.2916,1.014477,0,0,500,0,1802.981,0.9014904,1.056766,0.3172331,0,250,0.3172331,1704.237,0,0,0,0,64.84485,500.1167,356.2048,143.9118,567.8454,0,1135.691,0,1.136868e-13,7.01661e-14,4.263256e-14,374.8234,0.9776418,0,0,500,10.50508,0,1.953993e-14
mpc,2026-01-22 08:00:00,1664,8,31.56013,3406.458,335.8927,265.2254,83.07522,1,1,2384.52,2384.203,267.7412,77.02091,344.7621,1,344.7621,0,0,0,0,250.186,1740.15,0.8700752,1.135311,0.3172331,0,250,0.3172331,2116.462,0,0,0,15.03937,83.07522,499.0222,442.9241,56.09812,537.3307,0,1100.604,0,1.421085e-14,2.4869e-13,4.263256e-14,335.8927,250.186,0,250.186,0,8.869441,0,0
mpc,2026-01-22 08:15:00,1665,8.25,31.916,3410.303,293.2748,264.2872,99.4669,1,1,2387.212,2386.895,238.3912,68.57781,306.969,1,306.969,0,0,0,0,254.3849,1676.28,0.8381401,1.095747,0.3172331,0,250,0.3172331,2148.504,0,0,0,9.902386,99.4669,503.712,453.3435,50.3685,542.9092,0,1102.9,0,0,4.674039e-13,4.263256e-14,293.2748,254.3849,0,254.3849,0,13.69421,0,2.842171e-14
mpc,2026-01-22 08:30:00,1666,8.5,32.05241,3439.473,238.5375,273.8246,103.5195,1,1,2407.631,2407.314,199.389,57.35809,256.7471,1,256.7471,0,0,0,0,253.9519,1612.528,0.8062642,1.055529,0.3172331,0,250,0.3172331,2207.925,0,0,0,19.87277,103.5195,509.634,467.3613,42.27271,546.6318,0,1127.544,0,-1.421085e-14,4.065637e-13,4.263256e-14,238.5375,253.9519,0,253.9519,0,18.20962,0,2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,32.07893,3483.81,185.789,270.0598,110.7083,1,1,2438.667,2438.35,166.6591,47.94271,214.6019,1,214.6019,0,0,0,0,258.8461,1547.563,0.7737815,1.015385,0.3172331,0,250,0.3172331,2271.691,0,0,0,11.2137,110.7083,516.5226,481.1561,35.36648,552.5474,0,1124.438,0,-7.105427e-15,9.992007e-15,4.263256e-14,185.789,258.8461,0,258.8461,0,28.81283,0,0
mpc,2026-01-22 09:00:00,1668,9,32.23858,3482.798,156.8473,276.9528,110.1213,1,1,2437.958,2437.641,131.4005,37.79987,169.2003,1,169.2003,0,0,0,0,262.5214,1481.689,0.7408445,0.9744777,0.3172331,0,250,0.3172331,2306.241,0,0,0,14.43139,110.1213,518.3003,490.2976,28.00266,551.5088,0,1127.912,0,-1.421085e-14,2.196021e-13,4.263256e-14,156.8473,262.5214,0,262.5214,0,12.353,0,-2.842171e-14
mpc,2026-01-22 09:15:00,1669,9.25,32.72542,3535.739,116.5311,279.1538,124.3664,1,1,2475.017,2474.7,115.2217,34.77829,150,1,134.6438,0,15.35619,0,0,262.8022,1415.755,0.7078776,0.9329979,0.3172331,0,250,0.3172331,2359.478,10.72164,0,0,16.35157,113.6447,532.2384,507.3924,24.84599,566.6093,0,1161.425,0,-7.105427e-15,-2.851053e-13,4.263256e-14,116.5311,262.8022,10.72164,262.8022,0,18.11273,0,-4.263256e-14
mpc,2026-01-22 09:30:00,1670,9.5,33.02596,3535.404,94.43734,285.1932,127.6363,1,1,2474.783,2474.465,113.1187,36.88134,150,1,109.1714,0,40.82865,0,0,262.5685,1349.89,0.6749451,0.8914803,0.3172331,0,250,0.3172331,2361.347,28.40826,0,0,22.62466,99.22808,535.9985,511.4301,24.56841,569.8027,0,1178.633,0,-7.105427e-15,3.110845e-13,4.263256e-14,94.43734,262.5685,28.40826,262.5685,0,14.73401,0,1.421085e-14
mpc,2026-01-22 09:45:00,1671,9.75,33.13064,3580.665,88.03477,284.9761,151.6489,1,1,2506.465,2506.148,111.3496,38.65044,150,1,87.74377,0,62.25623,0,0,262.4591,1284.063,0.6420315,0.8500061,0.3172331,0,250,0.3172331,2394.798,43.26527,0,0.2910023,22.51699,108.3836,544.2177,519.972,24.24572,582.1553,0,1203.654,0,-1.421085e-14,-9.170442e-14,4.263256e-14,87.74377,262.4591,43.26527,262.4591,0,0,0,0
mpc,2026-01-22 10:00:00,1672,10,33.32901,3575.174,79.09016,290.3515,142.7306,1,1,2502.622,2502.305,109.9706,40.02939,150,1,71.04179,0,78.95821,0,0,266.3436,1217.275,0.6086375,0.8085556,0.3172331,0,250,0.3172331,2392.334,54.74709,0,8.048369,24.00784,87.98351,545.97,521.9097,24.06031,581.1335,0,1217.564,0,0,1.061373e-13,4.263256e-14,71.04179,266.3436,54.74709,266.3436,0,0,0,0
mpc,2026-01-22 10:15:00,1673,10.25,33.55655,3587.532,72.83996,291.8618,151.1824,1,1,2511.273,2510.955,109.1736,40.82645,150,1,61.38766,0,88.61234,0,0,265.0694,1150.816,0.575408,0.7665002,0.3172331,0,250,0.3172331,2401.782,61.27964,0,11.4523,26.79233,89.90278,550.8652,526.8476,24.01757,587.3949,0,1240.762,0,0,4.58078e-13,4.263256e-14,61.38766,265.0694,61.27964,265.0694,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,33.80311,3622.624,66.95801,291.9163,166.1567,1,1,2535.836,2535.519,108.8176,41.18236,150,1,57.07677,0,92.92323,0,0,270.6546,1082.971,0.5414856,0.7246519,0.3172331,0,250,0.3172331,2426.702,64.07754,0,9.881242,21.26164,102.0791,559.5826,535.4998,24.08277,599.2079,0,1252.137,0,0,1.398881e-13,4.263256e-14,57.07677,270.6546,64.07754,270.6546,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,33.81972,3631.653,49.82368,289.4014,182.5107,1,1,2542.157,2541.84,615.5712,206.4331,822.0042,4,45.91029,276.094,0,0,500,0,1207.801,0.6039003,0.681931,0.3172331,0,250,0.3172331,1926.269,0,0,3.913387,13.30746,182.5107,561.2036,425.2408,135.9628,671.9647,0,1373.635,0,-8.526513e-14,-2.062794e-13,4.263256e-14,45.91029,276.094,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 11:00:00,1676,11,33.95552,3727.889,54.37514,287.1144,213.5198,1,0,2609.522,2609.205,220.5675,97.23696,317.8044,1,0,0,317.8044,0,0,325.0101,1126.358,0.563179,0.7605343,0.3172331,0,250,0.3172331,2388.638,218.7625,0,8.869236,7.610217,0,577.981,529.0574,48.92357,626.2944,0,1281.016,0,-2.842171e-14,3.654854e-13,4.263256e-14,45.5059,279.5042,213.5198,325.0101,0,0,5.242778,0
mpc,2026-01-22 11:15:00,1677,11.25,34.19189,3739.439,63.76494,291.3217,232.6258,1,0,2617.607,2617.29,248.3719,109.4945,357.8664,1,0,0,357.8664,0,0,328.6064,1044.029,0.5220145,0.7092511,0.3172331,0,250,0.3172331,2368.918,245.6627,0,19.59328,6.886922,0,583.1298,527.7288,55.401,637.2234,0,1320.125,0,-1.421085e-14,-1.103562e-13,4.263256e-14,44.17167,284.4347,232.6258,328.6064,0,0,13.03691,0
mpc,2026-01-22 11:30:00,1678,11.5,34.23671,3761.574,54.54631,286.8432,272.4808,0,0,2633.102,2632.785,270.3496,119.1834,389.533,1,0,0,389.533,0,0,332.9544,960.6261,0.4803131,0.6574098,0.3172331,0,250,0.3172331,2362.435,267.261,0,5.429072,3.006069,5.219727,587.2267,526.8634,60.36333,0,647.2108,3574.21,0,-4.263256e-14,-2.252643e-13,4.263256e-14,49.11724,283.8372,267.261,332.9544,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,34.47586,3732.738,48.65301,294.6235,297.8241,0,0,2612.917,2612.599,312.5648,137.7939,450.3587,1,0,0,450.3587,0,0,336.8003,876.2748,0.4381374,0.6048922,0.3172331,0,250,0.3172331,2300.035,308.1324,0,0,6.476151,0,586.1639,515.974,70.18982,0,653.7679,3606.895,0,0,1.082467e-13,4.263256e-14,48.65301,288.1473,297.8241,338.0017,0,0,10.30823,0
mpc,2026-01-22 12:00:00,1680,12,34.74576,3729.355,57.78834,297.9566,330.4506,0,0,2610.549,2610.231,337.3396,148.7159,486.0555,1,0,0,486.0555,0,0,330.0624,793.6212,0.3968106,0.5517774,0.3172331,0,250,0.3172331,2272.892,331.5063,0,12.80795,12.87455,0,589.5593,513.3038,76.25552,0,662.0196,3685.41,0,0,-6.594725e-14,4.263256e-14,44.98039,285.082,330.4506,330.0624,0,0,1.055697,0
mpc,2026-01-22 12:15:00,1681,12.25,35.10059,3771.061,52.24273,302.552,362.0325,0,0,2639.742,2639.425,368.1786,162.3112,530.4898,2,0,0,530.4898,0,0,333.1596,710.2064,0.3551032,0.4997317,0.3172331,0,250,0.3172331,2271.247,360.3061,0,7.621405,14.01372,1.726387,601.454,517.4938,83.9602,0,680.1984,3778.412,0,-5.684342e-14,1.81799e-13,4.263256e-14,44.62132,288.5383,360.3061,333.1596,0,0,0,0
mpc,2026-01-22 12:30:00,1682,12.5,35.48623,3799.838,56.10075,298.6737,387.7122,0,0,2659.886,2659.569,403.1511,177.7288,580.8799,2,0,0,580.8799,0,0,335.3978,626.2452,0.3131226,0.4472066,0.3172331,0,250,0.3172331,2256.418,392.7388,0,8.998881,10.37777,0,611.9585,519.1328,92.82572,0,696.8616,3866.163,0,-5.684342e-14,1.435518e-13,4.263256e-14,47.10186,288.296,387.7122,335.3978,0,0,5.026548,0
mpc,2026-01-22 12:45:00,1683,12.75,35.71064,3807.549,61.02637,298.8434,412.72,0,0,2665.284,2664.967,434.817,191.6887,626.5057,2,0,0,626.5057,0,0,335.7919,542.1986,0.2710993,0.3943374,0.3172331,0,250,0.3172331,2230.15,422.4621,0,9.99184,14.086,0,616.7027,516.0199,100.6829,0,707.7085,3933.931,0,-2.842171e-14,-1.767475e-13,4.263256e-14,51.03453,284.7574,412.72,335.7919,0,0,9.742117,0
mpc,2026-01-22 13:00:00,1684,13,35.98094,3811.065,57.13046,300.3247,446.5208,0,0,2667.745,2667.428,461.5564,203.4767,665.0331,2,0,0,665.0331,0,0,340.279,457.0435,0.2285217,0.3414145,0.3172331,0,250,0.3172331,2205.872,447.0036,0,0,17.17614,0,621.5482,513.938,107.6102,0,717.4147,3975.41,0,-2.842171e-14,1.403877e-13,4.263256e-14,57.13046,283.1485,446.5208,341.6602,0,0,0.4828687,0
mpc,2026-01-22 13:15:00,1685,13.25,36.30037,3786.241,54.18267,303.0309,474.3648,0,0,2650.368,2650.051,489.1324,215.6336,704.766,2,0,0,704.766,0,0,334.7273,373.2897,0.1866449,0.2877936,0.3172331,0,250,0.3172331,2160.919,471.9092,0,0,22.48623,2.455622,622.5966,507.6203,114.9764,0,723.8307,4019.858,0,-2.842171e-14,6.394885e-14,4.263256e-14,54.18267,280.5446,471.9092,337.639,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,36.65273,3788.825,44.46221,302.9313,488.626,0,0,2652.177,2651.86,531.5973,234.3542,765.9515,2,0,0,765.9515,0,0,325.6109,291.8282,0.1459141,0.2350551,0.3172331,0,250,0.3172331,2120.263,510.7197,0,0,21.78267,0,628.7463,502.6464,126.0999,0,737.0006,4091.078,0,0,7.646661e-14,4.263256e-14,44.46221,281.1487,488.626,334.7397,0,0,22.09374,0
mpc,2026-01-22 13:45:00,1687,13.75,36.8782,3768.387,42.07126,300.9383,483.2397,0,0,2637.871,2637.553,547.778,241.4874,789.2655,2,0,0,789.2655,0,0,322.3513,211.1945,0.1055972,0.18376,0.3172331,0,250,0.3172331,2089.775,524.8414,0,0,20.6583,0,629.0532,498.3489,130.7043,0,739.8363,4104.735,0,0,-1.784684e-14,4.263256e-14,42.07126,280.28,483.2397,327.2052,0,0,41.60166,0
mpc,2026-01-22 14:00:00,1688,14,36.99166,3734.917,43.30009,298.7899,514.9699,0,1,2614.442,2614.125,1194.221,460.6407,1654.862,4,53.38877,279.1432,822.3297,0,500,0,336.1612,0.1680806,0.1329861,0.3172331,0,250,0.3172331,1419.904,546.0818,0,0,19.64673,0,625.3273,339.6153,285.712,0,800.256,4435.299,0,-5.684342e-14,-7.438494e-15,4.263256e-14,43.30009,279.1432,514.9699,0,500,10.08869,31.11195,-7.105427e-15
mpc,2026-01-22 14:15:00,1689,14.25,37.26295,3733.658,36.29404,296.1799,524.5816,0,1,2613.56,2613.243,647.3118,278.505,925.8168,2,57.68241,0,868.1344,0,0,282.1419,265.5728,0.1327864,0.2116758,0.3172331,0,250,0.3172331,1965.931,574.6151,0,0,14.03797,0,629.6104,473.5956,156.0148,0,752.1006,4160.769,0,-5.684342e-14,2.170486e-14,4.263256e-14,36.29404,282.1419,524.5816,282.1419,0,21.38838,50.0335,1.421085e-14
mpc,2026-01-22 14:30:00,1690,14.5,37.55422,3779.826,42.14757,296.7433,557.0461,1,1,2645.878,2645.561,1225.808,474.051,1699.859,4,57.7167,279.113,863.0295,0,500,0,390.531,0.1952655,0.1672273,0.3172331,0,250,0.3172331,1419.752,569.2251,0,0,17.63023,0,642.3537,344.6808,297.6729,818.7318,0,1667.876,0,1.136868e-13,-1.383338e-13,4.263256e-14,42.14757,279.113,557.0461,0,500,15.56912,12.17904,-8.526513e-14
mpc,2026-01-22 14:45:00,1691,14.75,37.74443,3765,59.91528,297.6678,574.2454,1,1,2635.5,2635.183,670.8976,288.935,959.8325,2,57.41119,15.45598,886.9654,0,0,264.6008,324.3193,0.1621597,0.2459117,0.3172331,0,250,0.3172331,1964.285,583.6627,0,2.504095,17.61101,0,643.1009,479.3146,163.7863,768.2496,0,1571.198,0,0,3.078093e-14,4.263256e-14,57.41119,280.0568,574.2454,264.6008,0,0,9.417338,0
mpc,2026-01-22 15:00:00,1692,15,37.97442,3769.573,70.65755,300.6671,583.7326,1,1,2638.701,2638.384,673.174,289.9497,963.1238,2,57.31725,0,905.8065,0,0,278.3141,254.6898,0.1273449,0.2042191,0.3172331,0,250,0.3172331,1965.21,594.3944,0,13.3403,22.35299,0,647.8817,482.519,165.3626,772.4688,0,1606.508,0,0,3.846923e-14,4.263256e-14,57.31725,278.3141,583.7326,278.3141,0,0,10.66187,0
mpc,2026-01-22 15:15:00,1693,15.25,38.31641,3734.913,75.65881,297.1921,619.1136,1,1,2614.439,2614.122,1264.282,491.1875,1755.469,4,56.24068,277.6382,921.5902,0,500,0,379.6497,0.1898248,0.1603744,0.3172331,0,250,0.3172331,1349.84,602.2303,0,19.41814,19.55386,16.88321,647.909,334.5168,313.3923,829.8883,0,1727.003,0,-5.684342e-14,-5.578871e-14,4.263256e-14,56.24068,277.6382,602.2303,0,500,0,0,0
mpc,2026-01-22 15:30:00,1694,15.5,38.38137,3720.447,69.99484,293.3129,598.1562,1,1,2604.313,2603.996,706.0233,303.0449,1009.068,3,68.97215,0,940.0961,0,0,272.8495,311.3775,0.1556888,0.2390598,0.3172331,0,250,0.3172331,1897.972,613.8348,0,1.02269,20.46347,0,646.5445,471.189,175.3555,774.2339,0,1585.531,0,0,-9.880985e-14,4.263256e-14,68.97215,272.8495,598.1562,272.8495,0,0,15.67859,0
mpc,2026-01-22 15:45:00,1695,15.75,38.40808,3741.797,63.62342,289.2645,588.582,1,1,2619.258,2618.941,694.0497,297.3092,991.3589,2,72.81496,0,918.5439,0,0,268.7916,244.1306,0.1220653,0.1960699,0.3172331,0,250,0.3172331,1924.891,599.5661,0,0,20.4729,0,650.7293,478.2205,172.5088,775.5297,0,1586.375,0,0,-9.714451e-16,4.263256e-14,63.62342,268.7916,588.582,268.7916,0,9.191535,10.98412,7.105427e-15
mpc,2026-01-22 16:00:00,1696,16,38.37338,3731.674,79.17537,288.7038,563.6107,1,1,2612.172,2611.854,1271.305,491.4795,1762.785,4,79.815,267.6155,915.3542,0,500,0,369.0922,0.1845461,0.1537255,0.3172331,0,250,0.3172331,1340.549,597.7381,0,0,21.08838,0,648.354,332.731,315.623,824.2105,0,1684.798,0,-1.136868e-13,1.25594e-13,4.263256e-14,79.17537,267.6155,563.6107,0,500,0.6396289,34.12743,0
mpc,2026-01-22 16:15:00,1697,16.25,38.50303,3704.474,100.456,287.2313,563.9993,1,1,2593.132,2592.815,1277.496,492.26,1769.756,4,96.19658,264.5258,909.0335,0,500,0,494.0341,0.247017,0.2324119,0.3172331,0,250,0.3172331,1315.319,592.6678,0,4.259458,22.70555,0,645.9147,327.6284,318.2863,819.8883,0,1686.291,0,5.684342e-14,8.187895e-15,4.263256e-14,96.19658,264.5258,563.9993,0,500,0,28.66848,-5.684342e-14
