controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 16:30:00,1698,16.5,38.69017,3720.891,124.9547,287.0371,554.7548,1,1,2604.624,2604.307,1268.182,487.0374,1755.219,4,105.5811,262.0613,887.5767,0,500,0,618.9563,0.3094782,0.311086,0.3172331,0,250,0.3172331,1336.125,577.3497,0,19.37356,24.97579,0,652.121,334.5263,317.5947,821.5637,0,1719.63,0,5.684342e-14,-1.434963e-13,4.263256e-14,105.5811,262.0613,554.7548,0,500,0,22.59485,0
mpc,2026-01-22 16:45:00,1699,16.75,38.67886,3699.881,132.0615,281.3105,528.7608,1,1,2589.917,2589.6,1259.505,480.853,1740.358,4,125.4152,259.6522,855.2908,0,500,0,743.8589,0.3719294,0.3897477,0.3172331,0,250,0.3172331,1330.094,556.4258,0,6.64633,21.65834,0,648.2367,332.9126,315.3241,813.7656,0,1676.357,0,0,1.355027e-13,4.263256e-14,125.4152,259.6522,528.7608,0,500,0,27.66499,0
mpc,2026-01-22 17:00:00,1700,17,38.93928,3697.979,159.1502,274.9384,519.3732,1,1,2588.585,2588.268,1264.957,479.6671,1744.624,4,155.5868,256.7378,832.2992,0,500,0,868.7418,0.4343709,0.468397,0.3172331,0,250,0.3172331,1323.311,539.7341,0,3.563351,18.20057,0,652.5825,333.6068,318.9756,813.2739,0,1664.091,0,-5.684342e-14,9.381385e-14,4.263256e-14,155.5868,256.7378,519.3732,0,500,0,20.36094,0
mpc,2026-01-22 17:15:00,1701,17.25,38.88284,3725.982,194.6512,274.3566,480.3689,1,1,2608.188,2607.87,1267.356,477.1031,1744.459,4,186.031,257.8582,800.5697,0,500,0,993.605,0.4968025,0.547034,0.3172331,0,250,0.3172331,1340.515,519.5195,0,8.620265,16.49841,0,656.4967,337.4157,319.081,814.5188,0,1672.367,0,-1.136868e-13,-1.901812e-13,4.263256e-14,186.031,257.8582,480.3689,0,500,0,39.15064,0
mpc,2026-01-22 17:30:00,1702,17.5,38.91631,3748.761,220.3601,268.599,468.2093,1,1,2624.133,2623.816,1253.608,467.8199,1721.428,4,213.121,253.593,754.7142,0,500,0,1118.449,0.5592243,0.6256585,0.3172331,0,250,0.3172331,1370.207,489.5601,0,7.239107,15.00601,0,661.1229,345.2094,315.9134,813.0293,0,1664.432,0,-1.136868e-13,1.919576e-13,4.263256e-14,213.121,253.593,468.2093,0,500,0,21.35078,0
mpc,2026-01-22 17:45:00,1703,17.75,38.88468,3675.234,245.5163,265.7565,435.5405,0,1,2572.664,2572.347,1258.027,466.0323,1724.059,4,244.5238,252.2746,727.2609,0,500,0,1243.273,0.6216363,0.7042707,0.3172331,0,250,0.3172331,1314.32,471.9361,0,0.9925155,13.48192,0,647.5881,330.8391,316.749,0,796.8714,4407.761,0,0,-4.317657e-13,4.263256e-14,244.5238,252.2746,435.5405,0,500,0,36.39561,0
mpc,2026-01-22 18:00:00,1704,18,39.02234,3649.457,272.6448,5.040895,447.1699,0,1,2554.62,2554.303,1083.768,384.9624,1468.731,3,280.234,4.014441,684.4824,0,500,0,1368.077,0.6840384,0.7828705,0.3172331,0,250,0.3172331,1470.534,443.4222,0,0,1.026454,3.747694,645.5067,371.5777,273.929,0,757.4871,4167.95,0,0,5.240253e-14,4.263256e-14,272.6448,4.014441,443.4222,0,500,7.589242,0,0
mpc,2026-01-22 18:15:00,1705,18.25,38.89082,3590.201,303.8347,4.584511,407.3589,0,1,2513.141,2512.823,1077.509,378.1599,1455.669,3,314.2207,2.471656,638.9764,0,500,0,1492.861,0.7464307,0.8614579,0.3172331,0,250,0.3172331,1435.314,414.6148,0,0,2.112855,0,632.7126,361.3572,271.3553,0,739.5171,4070.989,0,5.684342e-14,2.685629e-13,4.263256e-14,303.8347,2.471656,407.3589,0,500,10.38601,7.255908,0
mpc,2026-01-22 18:30:00,1706,18.5,39.02649,3563.494,344.4612,0.836983,368.7944,0,0,2494.446,2494.129,415.2285,183.0531,598.2816,2,0,0,598.2816,0,0,342.5231,1406.996,0.7034978,0.940033,0.3172331,0,250,0.3172331,2078.9,387.5597,0,2.775127,0,0,630.3745,525.3614,105.0131,0,708.4145,3901.067,0,-2.842171e-14,-1.019185e-13,4.263256e-14,341.6861,0.836983,368.7944,344.4944,0,0,18.76527,1.321165e-14
mpc,2026-01-22 18:45:00,1707,18.75,38.91668,3550.569,357.4349,1.722106,354.8725,0,0,2485.399,2485.081,379.1031,167.1272,546.2303,2,0,0,546.2303,0,0,359.157,1316.985,0.6584925,0.8859645,0.3172331,0,250,0.3172331,2105.978,354.3213,0,0,0,0.5511631,626.1767,530.5847,95.59197,0,697.8508,3838.179,0,-5.684342e-14,-7.427392e-14,4.263256e-14,357.4349,1.722106,354.3213,374.0763,0,0,0,1.088019e-14
mpc,2026-01-22 19:00:00,1708,19,38.64656,3512.331,384.5409,0,327.3949,0,0,2458.632,2458.315,345.1024,152.1381,497.2405,1,0,0,497.2405,0,0,384.5409,1220.642,0.6103212,0.8292861,0.3172331,0,250,0.3172331,2113.212,323.6178,0,0,0,3.777119,614.8304,528.4513,86.37915,0,681.5339,3748.436,0,0,3.498313e-13,4.263256e-14,384.5409,0,323.6178,391.8686,0,0,0,0
mpc,2026-01-22 19:15:00,1709,19.25,38.45896,3526.424,393.3831,3.59688,299.2479,0,0,2468.497,2468.18,309.8227,136.585,446.4077,1,0,0,446.4077,0,0,396.98,1121.205,0.5606026,0.7686206,0.3172331,0,250,0.3172331,2158.357,291.2044,0,0,0,8.043504,614.1282,536.9696,77.15856,0,675.5558,3715.557,0,-5.684342e-14,6.206147e-14,4.263256e-14,393.3831,3.59688,291.2044,400.2211,0,0,0,-1.776357e-15
mpc,2026-01-22 19:30:00,1710,19.5,38.30788,3497.972,416.7006,7.622134,280.4077,0,0,2448.58,2448.263,286.7058,126.394,413.0999,1,0,0,413.0999,0,0,398.0897,1021.506,0.5107531,0.7060065,0.3172331,0,250,0.3172331,2161.557,269.976,0,19.92189,6.311141,10.43167,606.665,535.5516,71.11339,0,664.5302,3700.168,0,1.421085e-14,-1.678657e-13,4.263256e-14,396.7787,1.310993,269.976,398.0897,0,0,0,6.883383e-15
mpc,2026-01-22 19:45:00,1711,19.75,38.37079,3430.33,417.4083,0,245.5226,0,0,2401.231,2400.914,254.9516,112.3952,367.3468,1,0,0,367.3468,0,0,397.2968,922.0213,0.4610106,0.6432275,0.3172331,0,250,0.3172331,2145.962,239.8898,0,20.11154,0,5.632733,595.9553,532.6008,63.35452,0,646.394,3589.859,0,-1.421085e-14,-1.161293e-13,4.263256e-14,397.2968,0,239.8898,400.2417,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,38.14855,3418.871,402.8007,2.995495,214.16,0,0,2393.21,2392.892,219.6077,96.81385,316.4216,1,0,0,316.4216,0,0,379.0717,827.1082,0.4135541,0.5805833,0.3172331,0,250,0.3172331,2173.285,207.1965,0,24.73168,1.992821,6.963551,590.3826,536.1291,54.25344,0,634.6608,3536.734,0,-2.842171e-14,2.33924e-13,4.263256e-14,378.069,1.002674,207.1965,379.0717,0,0,0,1.332268e-15
mpc,2026-01-22 20:15:00,1713,20.25,37.972,3370.775,388.0156,5.872051,223.7732,0,0,2359.543,2359.225,196.7973,86.75791,283.5552,1,0,0,283.5552,0,0,363.6149,736.0743,0.3680371,0.5208179,0.3172331,0,250,0.3172331,2162.428,186.0758,0,29.6234,0.6493329,37.69748,579.3018,530.9073,48.39447,0,626.9205,3500.283,0,-1.421085e-14,-1.807443e-13,4.263256e-14,358.3922,5.222718,186.0758,363.6149,0,0,0,9.769963e-15
mpc,2026-01-22 20:30:00,1714,20.5,38.04132,3349.933,354.9384,2.61199,197.8555,0,0,2344.953,2344.636,188.0534,82.90316,270.9565,1,0,0,270.9565,0,0,326.735,654.2747,0.3271373,0.4634952,0.3172331,0,250,0.3172331,2156.582,177.6579,0,29.49219,1.323177,20.19759,576.7997,530.4652,46.33445,0,618.3365,3454.007,0,-2.842171e-14,-7.732703e-14,4.263256e-14,325.4462,1.288814,177.6579,326.735,0,0,0,3.330669e-15
mpc,2026-01-22 20:45:00,1715,20.75,37.85662,3323.253,318.1595,0,182.7646,0,0,2326.277,2325.96,178.0184,78.47924,256.4976,1,0,0,256.4976,0,0,302.4799,578.5517,0.2892758,0.4119872,0.3172331,0,250,0.3172331,2147.942,168.5567,0,15.67962,0,14.20796,569.3605,525.7125,43.64796,0,607.6692,3369.228,0,0,8.004708e-14,4.263256e-14,302.4799,0,168.5567,304.8708,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,37.56286,3321.067,279.3862,0,161.4951,0,0,2324.747,2324.43,160.0294,70.54883,230.5783,1,0,0,230.5783,0,0,270.7027,510.7849,0.2553925,0.3643055,0.3172331,0,250,0.3172331,2164.4,152.0657,0,8.683504,0,9.429372,564.5213,525.5841,38.93719,0,598.4227,3306.304,0,0,-5.856426e-14,4.263256e-14,270.7027,0,152.0657,274.191,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,37.24624,3271.061,249.0103,0,145.8189,0,0,2289.743,2289.426,154.9118,68.29271,223.2045,1,0,0,223.2045,0,0,233.7401,452.2695,0.2261348,0.3216338,0.3172331,0,250,0.3172331,2134.514,147.7681,0,15.27029,0,0,551.3582,513.9799,37.37834,0,582.2726,3228.841,0,0,-6.905587e-14,4.263256e-14,233.7401,0,145.8189,239.4182,0,0,1.949134,0
mpc,2026-01-22 21:30:00,1718,21.5,36.81965,3261.628,214.9111,0,142.7869,0,0,2283.14,2282.823,130.6191,57.58331,188.2024,1,0,0,188.2024,0,0,205.7783,400.7538,0.2003769,0.2847875,0.3172331,0,250,0.3172331,2152.204,125.2379,0,9.132826,0,17.549,543.6257,512.4492,31.17652,0,574.211,3173.914,0,0,9.564571e-14,4.263256e-14,205.7783,0,125.2379,210.0944,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,36.62491,3272.048,175.265,0,124.1766,0,0,2290.434,2290.116,123.6021,54.48989,178.092,1,0,0,178.092,0,0,175.265,356.8744,0.1784372,0.2523488,0.3172331,0,250,0.3172331,2166.514,118.7875,0,0,0,5.389051,542.5948,513.2388,29.35602,0,569.0054,3129.529,0,0,9.642287e-14,4.263256e-14,175.265,0,118.7875,178.1988,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,36.52803,3254.145,154.4737,0,108.1769,0,0,2277.901,2277.584,118.8025,52.37396,171.1764,1,0,0,171.1764,0,0,145.2322,320.5102,0.1602551,0.2247186,0.3172331,0,250,0.3172331,2158.782,114.3075,0,9.241489,0,0,538.2671,510.1191,28.14793,0,562.4931,3109.654,0,0,-8.243406e-15,4.263256e-14,145.2322,0,108.1769,145.8024,0,0,6.130552,0
mpc,2026-01-22 22:15:00,1721,22.25,36.22686,3213.099,129.7102,0,83.29037,0,0,2249.169,2248.852,108.5413,47.85035,156.3917,1,0,0,156.3917,0,0,128.3936,288.3613,0.1441807,0.2018206,0.3172331,0,250,0.3172331,2140.311,104.8114,0,1.316664,0,0,527.3494,501.826,25.52343,0,549.6763,3025.491,0,-7.105427e-15,-9.439671e-14,4.263256e-14,128.3936,0,83.29037,128.8233,0,0,21.52102,0
mpc,2026-01-22 22:30:00,1722,22.5,35.83482,3233.765,101.1511,0,76.2027,0,0,2263.635,2263.318,105.2834,44.71664,150,1,14.26902,0,135.731,0,0,86.88212,266.5954,0.1332977,0.1815769,0.3172331,0,250,0.3172331,2158.035,91.39058,0,0,0,0,525.4285,500.9168,24.51171,0,545.6335,3000.984,0,0,8.881784e-16,4.263256e-14,101.1511,0,76.2027,90.44287,0,0,15.18788,0
mpc,2026-01-22 22:45:00,1723,22.75,35.60523,3234.951,91.46649,0,80.94285,1,0,2264.465,2264.148,106.0268,43.97321,150,1,23.2736,0,126.7264,0,0,68.19289,249.5052,0.1247526,0.1678712,0.3172331,0,250,0.3172331,2158.121,85.56037,0,0,0,0,522.5579,498.0175,24.54041,541.9907,0,1083.981,0,-7.105427e-15,5.023759e-14,4.263256e-14,91.46649,0,80.94285,70.02487,0,0,4.617521,1.421085e-14
mpc,2026-01-22 23:00:00,1724,23,35.33841,3208.589,70.8952,3.294505,61.00478,1,0,2246.013,2245.695,106.0867,43.9133,150,1,23.99919,0,126.0008,0,0,47.0323,237.7079,0.1188539,0.1571098,0.3172331,0,250,0.3172331,2139.609,85.33943,0,0,3.15822,0,514.8129,490.4239,24.38905,534.3372,0,1074.122,0,0,-5.664913e-14,4.263256e-14,70.8952,0.1362855,61.00478,61.97596,0,0,24.33465,1.276756e-15
mpc,2026-01-22 23:15:00,1725,23.25,35.05086,3180.939,62.84584,1.724434,47.59738,1,0,2226.657,2226.34,107.706,42.29399,150,1,43.61253,0,106.3875,0,0,19.25711,232.8562,0.1164281,0.1496812,0.3172331,0,250,0.3172331,2118.634,72.30019,0,0,1.700636,0,506.7028,482.1208,24.58199,524.4148,0,1051.763,0,1.421085e-14,-2.892131e-14,4.263256e-14,62.84584,0.02379778,47.59738,37.02944,0,0,24.70282,-5.002943e-15
mpc,2026-01-22 23:30:00,1726,23.5,34.83534,3184.314,53.29005,3.640103,29.76942,1,1,2229.02,2228.703,510.4257,156.3648,666.7905,2,77.13938,0.08294125,89.56817,0,500,0,357.8195,0.1789098,0.1466261,0.3172331,0,250,0.3172331,1718.277,61.02435,0,0,3.557162,0,504.5186,388.9165,115.6021,545.2813,0,1096.699,0,5.684342e-14,7.485679e-14,4.263256e-14,53.29005,0.08294125,29.76942,0,500,23.84932,31.25492,-5.684342e-14
mpc,2026-01-22 23:45:00,1727,23.75,34.56701,3210.988,50.55202,1.831863,18.10191,1,1,2247.691,2247.374,506.2786,155.2493,661.5278,2,71.14789,0.2645344,90.1154,0,500,0,482.7632,0.2413816,0.2253137,0.3172331,0,250,0.3172331,1741.096,61.59062,0,0,1.567328,0,505.3685,391.466,113.9024,546.7153,0,1096.134,0,2.842171e-14,-9.339751e-14,4.263256e-14,50.55202,0.2645344,18.10191,0,500,20.59586,43.48871,-3.552714e-14
mpc,2026-01-23 00:00:00,1728,0,34.2503,3184.64,61.85826,5.187388,32.66727,1,1,2229.248,2228.931,503.9391,155.7305,659.6696,2,58.43312,0.3476496,100.8888,0,500,0,607.6872,0.3038436,0.3039889,0.3172331,0,250,0.3172331,1724.991,69.2095,0,3.425134,4.839738,0,497.326,384.8308,112.4953,540.5612,0,1095.379,0,0,1.000311e-13,4.263256e-14,58.43312,0.3476496,32.66727,0,500,0,36.54222,0
mpc,2026-01-23 00:15:00,1729,0.25,34.10587,3181.904,64.12929,1.695038,35.62223,1,1,2227.333,2227.015,492.7375,151.8959,644.6334,2,49.15548,2.641685,92.8362,0,500,0,732.5915,0.3662958,0.3826517,0.3172331,0,250,0.3172331,1734.278,63.79268,0,14.9738,0,0,495.1439,385.5361,109.6078,537.432,0,1100.694,0,-5.684342e-14,1.24678e-13,4.263256e-14,49.15548,1.695038,35.62223,0,500,0.9466469,28.17045,1.154632e-14
mpc,2026-01-23 00:30:00,1730,0.5,33.60834,3230.107,67.41374,6.321662,51.77438,1,1,2261.075,2260.758,496.354,153.6889,650.0429,2,47.48568,5.272417,97.28478,0,500,0,857.4762,0.4287381,0.4613021,0.3172331,0,250,0.3172331,1764.403,67.23675,0,19.92806,1.049246,0,496.6031,387.5185,109.0846,541.2073,0,1118.601,0,0,1.663114e-13,4.263256e-14,47.48568,5.272417,51.77438,0,500,0,15.46237,-5.684342e-14
mpc,2026-01-23 00:45:00,1731,0.75,33.20857,3228.155,58.93417,8.501456,53.59392,1,1,2259.709,2259.392,426.784,123.1559,549.9399,2,46.33477,3.605085,0,0,500,0,982.3412,0.4911706,0.5399402,0.3172331,0,250,0.3172331,1832.608,0,0,12.5994,4.896371,53.59392,491.5555,398.648,92.90753,533.4622,0,1097.105,0,4.263256e-14,1.035838e-13,4.263256e-14,46.33477,3.605085,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 01:00:00,1732,1,32.92189,3233.502,42.43215,15.24441,57.13204,1,1,2263.451,2263.134,428.8043,123.566,552.3704,2,50.37413,1.996224,0,0,500,0,1107.187,0.5535933,0.6185659,0.3172331,0,250,0.3172331,1834.33,0,0,0,13.24818,57.13204,489.015,396.304,92.71102,532.2133,0,1087.28,0,0,4.17999e-13,4.263256e-14,42.43215,1.996224,0,0,500,7.941974,0,1.421085e-14
mpc,2026-01-23 01:15:00,1733,1.25,32.50851,3232.311,49.3733,12.40177,43.60613,1,1,2262.618,2262.3,431.5081,124.1334,555.6416,2,55.62475,0.01680879,0,0,500,0,1232.012,0.6160061,0.6971792,0.3172331,0,250,0.3172331,1830.792,0,0,0,12.38496,43.60613,484.0793,391.6917,92.38755,525.1545,0,1071.673,0,-5.684342e-14,-8.01581e-14,4.263256e-14,49.3733,0.01680879,0,0,500,6.251452,0,-4.973799e-14
mpc,2026-01-23 01:30:00,1734,1.5,32.46042,3267.821,43.73879,9.811224,53.46186,1,1,2287.475,2287.157,430.7709,124.2363,555.0072,2,52.02823,2.978949,0,0,500,0,1356.818,0.6784092,0.7757801,0.3172331,0,250,0.3172331,1856.387,0,0,0,6.832275,53.46186,488.8442,396.7186,92.12558,532.3799,0,1076.545,0,5.684342e-14,-1.588729e-13,4.263256e-14,43.73879,2.978949,0,0,500,8.289442,0,3.552714e-14
mpc,2026-01-23 01:45:00,1735,1.75,31.95844,3235.694,41.36864,12.04526,60.75961,1,1,2264.986,2264.668,430.732,124.3653,555.0973,2,50.79932,4.297953,0,0,500,0,1481.605,0.7408024,0.8543686,0.3172331,0,250,0.3172331,1833.936,0,0,0,7.747305,60.75961,478.3929,387.35,91.04292,524.5485,0,1062.461,0,-2.842171e-14,1.977307e-13,4.263256e-14,41.36864,4.297953,0,0,500,9.430681,0,1.421085e-14
mpc,2026-01-23 02:00:00,1736,2,31.82935,3235.533,44.64294,5.571388,59.16579,1,1,2264.873,2264.556,440.5716,127.2276,567.7992,2,63.20237,4.596853,0,0,500,0,1606.372,0.8031858,0.9329448,0.3172331,0,250,0.3172331,1823.984,0,0,0,0.9745358,59.16579,476.9387,384.096,92.84271,523.7828,0,1049.247,0,-1.421085e-14,-2.106093e-13,4.263256e-14,44.64294,4.596853,0,0,500,18.55943,0,-4.263256e-14
mpc,2026-01-23 02:15:00,1737,2.25,31.69238,3239.355,48.58851,1.307052,71.77571,1,1,2267.549,2267.231,435.8452,126.1191,561.9643,2,55.00514,6.959197,0,0,500,0,1731.119,0.8655593,1.011509,0.3172331,0,250,0.3172331,1831.386,0,0,0,0,71.77571,475.9919,384.435,91.55694,525.6209,0,1051.242,0,-4.263256e-14,-1.625367e-13,4.263256e-14,48.58851,1.307052,0,0,500,12.06878,0,-3.907985e-14
mpc,2026-01-23 02:30:00,1738,2.5,31.53743,3256.913,56.68628,0,55.54955,1,1,2279.839,2279.522,0,0,0,0,0,0,0,0,0,56.68628,1716.675,0.8583373,1.09006,0.3172331,0,250,0.3172331,2279.522,0,0,0,0,55.54955,476.8658,476.7994,0.0663545,488.4185,0,976.837,0,0,-1.216804e-13,4.263256e-14,56.68628,0,0,66.55842,0,0,0,0
mpc,2026-01-23 02:45:00,1739,2.75,31.40434,3249.866,46.07862,3.061815,42.49846,1,1,2274.906,2274.589,436.6706,125.9874,562.6579,2,59.17131,3.486618,0,0,500,0,1841.404,0.9207022,1.080965,0.3172331,0,250,0.3172331,1837.918,0,0,0,0,42.49846,474.3813,383.2571,91.12413,518.1066,0,1036.213,0,4.263256e-14,3.539391e-13,4.263256e-14,46.07862,3.061815,0,0,500,13.51749,0,-2.664535e-14
mpc,2026-01-23 03:00:00,1740,3,31.15956,3190.588,41.89044,3.531638,51.40702,1,1,2233.412,2233.094,0,0,0,0,0,0,0,0,0,42.73275,1830.431,0.9152156,1.159505,0.3172331,0,250,0.3172331,2233.094,0,0,0,2.689329,51.40702,463.1281,463.0623,0.06578257,473.7223,0,952.0836,0,0,1.798561e-14,4.263256e-14,41.89044,0.8423083,0,59.7653,0,0,0,-1.665335e-15
mpc,2026-01-23 03:15:00,1741,3.25,30.91071,3177.483,43.85702,0,49.85825,1,1,2224.238,2223.921,260.4767,74.93646,335.4131,1,60.57464,0.05013357,0,0,274.7884,0,1898.84,0.9494201,1.152596,0.3172331,0,250,0.3172331,1963.444,0,0,0,0,49.85825,458.6226,404.8487,53.77392,490.0656,0,980.1312,0,-5.684342e-14,-3.708145e-13,4.263256e-14,43.85702,0,0,0,274.7884,16.76775,0,-2.131628e-14
mpc,2026-01-23 03:30:00,1742,3.5,30.94332,3193.087,54.69706,2.260797,45.21582,1,1,2235.161,2234.844,0,0,0,0,0,0,0,0,0,54.93905,1884.807,0.9424033,1.195672,0.3172331,0,250,0.3172331,2234.844,0,0,0,2.018808,45.21582,461.2159,461.1505,0.0654597,470.4806,0,944.4436,0,0,3.170797e-13,4.263256e-14,54.69706,0.2419897,0,58.40764,0,0,0,-3.080869e-15
mpc,2026-01-23 03:45:00,1743,3.75,30.79342,3243.766,58.55606,0,25.03191,1,1,2270.636,2270.319,0,0,0,0,0,0,0,0,0,58.55606,1869.871,0.9349354,1.186835,0.3172331,0,250,0.3172331,2270.319,0,0,0,0,25.03191,466.9475,466.8822,0.06523774,472.0299,0,944.0599,0,0,-1.04361e-14,4.263256e-14,58.55606,0,0,67.54661,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,30.49533,3223.966,73.99221,0,40.66113,1,1,2256.776,2256.459,0,0,0,0,0,0,0,0,0,73.99221,1851.078,0.9255392,1.17743,0.3172331,0,250,0.3172331,2256.459,0,0,0,0,40.66113,460.9886,460.9238,0.06480078,469.2296,0,938.4592,0,0,-1.811884e-13,4.263256e-14,73.99221,0,0,79.1936,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,30.2441,3271.741,90.21304,4.234421,34.09012,1,1,2290.219,2289.901,0,0,0,0,0,0,0,0,0,81.72614,1830.355,0.9151777,1.165597,0.3172331,0,250,0.3172331,2289.901,0,0,10.78189,1.939433,34.09012,465.1938,465.1294,0.06443702,472.0538,0,966.052,0,0,-4.596323e-14,4.263256e-14,79.43115,2.294988,0,81.72614,0,0,0,-2.220446e-15
mpc,2026-01-23 04:30:00,1746,4.5,29.97363,3266.042,101.4549,3.382417,22.44813,1,1,2286.229,2285.912,288.9317,83.18653,372.1182,1,91.73129,0.6561266,0,0,279.7308,0,1900,0.95,1.152548,0.3172331,0,250,0.3172331,1996.98,0,0,9.723562,2.72629,22.44813,461.594,403.1941,58.3999,490.9129,0,1003.302,0,0,1.021405e-14,4.263256e-14,91.73129,0.6561266,0,0,279.7308,1.01986e-06,0,5.684342e-14
mpc,2026-01-23 04:45:00,1747,4.75,29.94755,3286.988,128.4401,5.26766,17.49604,1,1,2300.891,2300.574,0,0,0,0,0,0,0,0,0,106.4774,1873.082,0.9365408,1.196402,0.3172331,0,250,0.3172331,2300.574,0,0,23.52894,3.701426,17.49604,464.2854,464.2214,0.06401288,467.7518,0,982.4761,0,0,-3.677059e-13,4.263256e-14,104.9112,1.566233,0,106.4774,0,0,0,1.554312e-15
mpc,2026-01-23 05:00:00,1748,5,30.04679,3299.591,152.3003,8.419229,34.80588,1,1,2309.714,2309.397,0,0,0,0,0,0,0,0,0,144.1869,1836.74,0.91837,1.179452,0.3172331,0,250,0.3172331,2309.397,0,0,12.57098,3.961583,34.80588,467.0945,467.0304,0.06415419,474.0692,0,976.657,0,0,-2.327027e-13,4.263256e-14,139.7293,4.457645,0,144.1869,0,0,0,-9.769963e-15
mpc,2026-01-23 05:15:00,1749,5.25,29.97959,3277.247,186.9892,12.00475,24.70437,1,1,2294.073,2293.755,0,0,0,0,0,0,0,0,0,184.1082,1790.424,0.8952119,1.156568,0.3172331,0,250,0.3172331,2293.755,0,0,6.701864,8.183901,24.70437,463.2389,463.1748,0.06405843,468.1634,0,962.0047,0,0,1.363354e-13,4.263256e-14,180.2874,3.820851,0,184.1082,0,0,0,4.440892e-15
mpc,2026-01-23 05:30:00,1750,5.5,29.98678,3293.001,237.0842,7.115617,11.53562,1,1,2305.101,2304.783,0,0,0,0,0,0,0,0,0,234.7636,1731.451,0.8657255,1.127404,0.3172331,0,250,0.3172331,2304.783,0,0,7.19626,2.239996,11.53562,465.5401,465.476,0.06406866,467.8057,0,951.889,0,0,2.78666e-13,4.263256e-14,229.888,4.875621,0,234.7636,0,0,0,1.154632e-14
mpc,2026-01-23 05:45:00,1751,5.75,29.93039,3288.357,282.7877,2.629995,18.84621,1,1,2301.85,2301.532,0,0,0,0,0,0,0,0,0,276.4879,1662.056,0.8310282,1.090269,0.3172331,0,250,0.3172331,2301.532,0,0,6.434922,2.494891,18.84621,464.3019,464.2379,0.06398851,468.0394,0,951.4826,0,0,3.033129e-13,4.263256e-14,276.3528,0.1351037,0,276.4879,0,0,0,1.94289e-15
mpc,2026-01-23 06:00:00,1752,6,30.06605,3333.554,317.7357,2.089755,0.04968033,1,1,2333.488,2333.171,0,0,0,0,0,0,0,0,0,317.9456,1582.308,0.7911542,1.046573,0.3172331,0,250,0.3172331,2333.171,0,0,0,1.879839,0.04968033,472.1046,472.0405,0.06418169,472.0505,0,947.3437,0,0,3.408385e-13,4.263256e-14,317.7357,0.2099157,0,323.8094,0,0,0,1.046385e-14
mpc,2026-01-23 06:15:00,1753,6.25,30.21616,3373.463,360.9995,8.121004,12.7269,1,1,2361.424,2361.107,0,0,0,0,0,0,0,0,0,357.4126,1492.706,0.7463531,0.9963564,0.3172331,0,250,0.3172331,2361.107,0,0,4.498839,7.20913,12.7269,479.358,479.2936,0.06439682,481.8771,0,983.9504,0,0,-5.551115e-15,4.263256e-14,356.5007,0.9118741,0,357.4126,0,0,0,2.620126e-14
mpc,2026-01-23 06:30:00,1754,6.5,30.38799,3383.642,392.1278,8.855921,35.00455,1,1,2368.549,2368.232,697.8185,200.8932,898.7118,2,397.2794,1.432316,0,0,500,0,1617.471,0.8087356,0.9399352,0.3172331,0,250,0.3172331,1670.413,0,0,0,7.423605,35.00455,482.6562,340.3921,142.2641,548.4184,0,1109.643,0,5.684342e-14,-2.418066e-13,4.263256e-14,392.1278,1.432316,0,0,500,5.151678,0,5.684342e-14
mpc,2026-01-23 06:45:00,1755,6.75,30.68384,3392.102,412.2522,0.7348812,34.00469,1,1,2374.472,2374.154,0,0,0,0,0,0,0,0,0,412.9871,1513.97,0.7569849,1.018498,0.3172331,0,250,0.3172331,2374.154,0,0,0,0,34.00469,487.0933,487.0282,0.06507642,494.0039,0,988.0077,0,0,1.465494e-14,4.263256e-14,412.2522,0.7348812,0,424.0518,0,0,0,-1.554312e-15
mpc,2026-01-23 07:00:00,1756,7,30.61602,3402.011,421.3405,2.81115,78.17271,1,1,2381.408,2381.09,373.8955,107.8994,481.7949,1,430.3934,3.209407,0,0,48.19206,0,1525.779,0.7628897,0.9533246,0.3172331,0,250,0.3172331,2007.195,0,0,0,0,78.17271,487.7697,411.1219,76.64778,535.033,0,1070.066,0,-7.105427e-14,2.777778e-13,4.263256e-14,421.3405,2.81115,0,0,48.19206,9.451197,0,-1.776357e-15
mpc,2026-01-23 07:15:00,1757,7.25,30.81996,3440.93,426.8626,0,70.05868,1,1,2408.651,2408.334,720.4597,207.8777,928.3375,2,422.4714,5.866032,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1687.874,0,0,4.391155,0,70.05868,495.6271,347.3132,148.314,569.6069,0,1146.788,0,0,-3.481659e-13,4.263256e-14,422.4714,0,0,0,500,5.866032,0,-4.440892e-15
mpc,2026-01-23 07:30:00,1758,7.5,30.74527,3448.517,405.0305,0,65.20398,1,1,2413.962,2413.645,701.9757,202.1063,904.082,2,402.4885,1.593508,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1711.669,0,0,2.542039,0,65.20398,495.8817,351.615,144.2667,567.1156,0,1138.616,0,5.684342e-14,1.318945e-13,4.263256e-14,402.4885,0,0,0,500,1.593508,0,1.998401e-14
mpc,2026-01-23 07:45:00,1759,7.75,30.97208,3419.944,375.9026,1.987392,70.66296,1,1,2393.961,2393.644,683.97,196.8633,880.8333,2,379.835,0.998268,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1709.674,0,0,0,0.9891242,70.66296,494.3064,353.0144,141.292,564.4682,0,1130.643,0,-5.684342e-14,-2.020606e-14,4.263256e-14,375.9026,0.998268,0,0,500,3.932449,0,0
mpc,2026-01-23 08:00:00,1760,8,31.22393,3441.798,329.4841,261.1907,78.69583,1,1,2409.258,2408.941,264.1072,75.97552,340.0827,1,340.0827,0,0,0,0,258.971,1834.958,0.9174791,1.196402,0.3172331,0,250,0.3172331,2144.834,0,0,0,2.21969,78.69583,500.327,445.4144,54.91261,537.7325,0,1079.294,0,0,-1.24345e-14,4.263256e-14,329.4841,258.971,0,258.971,0,10.59863,0,0
mpc,2026-01-23 08:15:00,1761,8.25,31.47726,3536.534,280.856,253.528,83.8801,1,1,2475.574,2475.257,232.8225,66.97586,299.7983,1,299.7983,0,0,0,0,253.528,1771.287,0.8856436,1.155446,0.3172331,0,250,0.3172331,2242.434,0,0,0,0,83.8801,517.091,468.3934,48.69757,552.89,0,1105.78,0,-1.421085e-14,-3.317346e-13,4.263256e-14,280.856,253.528,0,260.3885,0,18.94233,0,-5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,31.75252,3507.257,224.9449,270.0195,76.10768,1,1,2455.08,2454.762,191.8798,55.19792,247.0777,1,247.0777,0,0,0,0,265.3812,1704.663,0.8523316,1.115354,0.3172331,0,250,0.3172331,2262.883,0,0,0,4.638254,76.10768,516.0741,475.673,40.4011,546.8693,0,1101.74,0,-1.421085e-14,1.303402e-13,4.263256e-14,224.9449,265.3812,0,265.3812,0,22.13288,0,2.842171e-14
mpc,2026-01-23 08:45:00,1763,8.75,31.92288,3532.803,184.0889,275.5582,91.97488,1,1,2472.962,2472.645,154.4572,44.4326,198.8898,1,198.8898,0,0,0,0,265.5574,1638.005,0.8190027,1.073401,0.3172331,0,250,0.3172331,2318.187,0,0,0,10.00082,91.97488,521.8889,489.2256,32.6633,553.0684,0,1123.388,0,-7.105427e-15,8.326673e-14,4.263256e-14,184.0889,265.5574,0,265.5574,0,14.80096,0,2.842171e-14
mpc,2026-01-23 09:00:00,1764,9,32.04281,3542.1,143.6218,275.6405,118.0123,1,1,2479.47,2479.153,126.1709,36.2955,162.4664,1,162.4664,0,0,0,0,271.0512,1569.985,0.7849924,1.031428,0.3172331,0,250,0.3172331,2352.982,0,0,0,4.589304,118.0123,524.7233,497.9549,26.76834,559.2251,0,1126.367,0,-7.105427e-15,2.031708e-13,4.263256e-14,143.6218,271.0512,0,271.0512,0,18.84466,0,0
mpc,2026-01-23 09:15:00,1765,9.25,32.34882,3584.852,116.6939,278.8395,113.5234,1,1,2509.396,2509.079,114.398,35.60199,150,1,124.6671,0,25.3329,0,0,272.4505,1501.625,0.7508125,0.9885964,0.3172331,0,250,0.3172331,2394.681,17.76367,0,0,6.388988,95.75969,534.8666,510.4156,24.45104,566.4283,0,1143.878,0,-2.842171e-14,1.828537e-13,4.263256e-14,116.6939,272.4505,17.76367,272.4505,0,7.973176,0,0
mpc,2026-01-23 09:30:00,1766,9.5,32.49031,3622.37,100.7328,277.8476,121.1858,1,1,2535.659,2535.342,112.4431,37.55685,150,1,100.9895,0,49.01054,0,0,275.6033,1432.488,0.7162439,0.9455513,0.3172331,0,250,0.3172331,2422.899,34.31117,0,0,2.244258,86.87458,542.2634,518.149,24.11437,574.2844,0,1152.44,0,0,-9.65894e-14,4.263256e-14,100.7328,275.6033,34.31117,275.6033,0,0.256632,0,1.421085e-14
mpc,2026-01-23 09:45:00,1767,9.75,32.80778,3615.732,84.92603,284.6662,133.4138,1,1,2531.013,2530.695,111.3579,38.64207,150,1,87.84521,0,62.15479,0,0,275.3893,1363.415,0.6817075,0.9020166,0.3172331,0,250,0.3172331,2419.337,43.35531,0,0,9.276954,90.05852,545.3423,521.2803,24.06199,579.3268,0,1174.656,0,-7.105427e-15,2.086109e-13,4.263256e-14,84.92603,275.3893,43.35531,275.3893,0,2.919182,0,0
mpc,2026-01-23 10:00:00,1768,10,32.93849,3642.85,58.86241,292.1571,141.9788,1,1,2549.995,2549.678,110.3283,39.67174,150,1,75.37368,0,74.62632,0,0,280.0541,1293.187,0.6465934,0.8585224,0.3172331,0,250,0.3172331,2439.349,51.97664,0,0,12.10299,90.00215,551.1398,527.2256,23.91422,586.3498,0,1193.577,0,0,1.780798e-13,4.263256e-14,58.86241,280.0541,51.97664,280.0541,0,16.51128,0,0
mpc,2026-01-23 10:15:00,1769,10.25,33.22477,3617.115,54.01551,291.8148,157.3145,1,1,2531.98,2531.663,109.6834,40.31656,150,1,67.56343,0,82.43657,0,0,280.3132,1222.905,0.6114525,0.8143008,0.3172331,0,250,0.3172331,2421.98,57.22762,0,0,11.50163,100.0868,550.9965,527.0587,23.93778,589.1556,0,1198.152,0,0,2.14051e-13,4.263256e-14,54.01551,280.3132,57.22762,280.3132,0,13.54793,0,-4.263256e-14
mpc,2026-01-23 10:30:00,1770,10.5,33.50992,3637.636,40.59291,292.0172,187.6778,1,1,2546.345,2546.028,109.2625,40.73753,150,1,62.46464,0,87.53536,0,0,282.8965,1151.988,0.5759941,0.7700453,0.3172331,0,250,0.3172331,2436.765,60.56752,0,0,9.120684,127.1103,557.9307,533.9207,24.01006,602.5094,0,1220.752,0,0,1.753042e-13,4.263256e-14,40.59291,282.8965,60.56752,282.8965,0,21.87173,0,-7.105427e-15
mpc,2026-01-23 10:45:00,1771,10.75,33.6598,3608.391,57.08208,294.5984,189.0237,1,1,2525.873,2525.556,622.7148,209.3266,832.0413,4,48.06018,283.9812,0,0,500,0,1276.807,0.6384035,0.7253901,0.3172331,0,250,0.3172331,1902.841,0,0,9.021895,10.61724,189.0237,555.4517,418.444,137.0077,669.3378,0,1372.553,0,2.842171e-14,-1.169065e-13,4.263256e-14,48.06018,283.9812,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,33.87873,3655.169,41.07965,291.2318,211.6617,1,0,2558.618,2558.301,217.7776,96.00706,313.7847,1,0,0,313.7847,0,0,325.3566,1195.267,0.5976334,0.8039866,0.3172331,0,250,0.3172331,2340.523,216.1883,0,0,6.954804,0,565.648,517.4325,48.21544,613.4396,0,1238.876,0,-1.421085e-14,3.114176e-13,4.263256e-14,41.07965,284.277,211.6617,334.5866,0,0,4.526587,0
mpc,2026-01-23 11:15:00,1773,11.25,34.25368,3654.581,53.65315,294.5651,237.5655,1,0,2558.207,2557.889,241.2792,106.3677,347.6469,1,0,0,347.6469,0,0,342.5209,1109.448,0.5547242,0.752642,0.3172331,0,250,0.3172331,2316.61,238.4755,0,0,5.697391,0,570.7614,516.8588,53.90257,623.2265,0,1256.281,0,-2.842171e-14,-2.98539e-13,4.263256e-14,53.65315,288.8677,237.5655,343.8206,0,0,0.9100248,0
mpc,2026-01-23 11:30:00,1774,11.5,34.51871,3683.307,48.15773,300.3017,278.8243,0,0,2578.315,2577.998,273.5019,120.5731,394.075,1,0,0,394.075,0,0,334.2547,1025.71,0.512855,0.6986034,0.3172331,0,250,0.3172331,2304.496,269.4883,0,0,14.20472,9.336067,579.0138,517.5221,61.49174,0,640.1918,3545.558,0,-2.842171e-14,-1.459943e-13,4.263256e-14,48.15773,286.0969,269.4883,338.2491,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,34.84434,3679.141,48.40226,295.9894,297.7277,0,0,2575.399,2575.082,307.0627,135.3683,442.4309,1,0,0,442.4309,0,0,340.727,940.3668,0.4701834,0.6458746,0.3172331,0,250,0.3172331,2268.019,301.404,0,0,3.6646,0,583.049,513.4608,69.58826,0,648.8291,3574.881,0,0,-1.258993e-13,4.263256e-14,48.40226,292.3248,297.7277,341.6276,0,0,3.676326,-5.684342e-14
mpc,2026-01-23 12:00:00,1776,12,35.03567,3712.828,47.11695,298.9497,328.2638,0,0,2598.98,2598.663,337.1238,148.6207,485.7444,1,0,0,485.7444,0,0,339.9215,855.2384,0.4276192,0.5921352,0.3172331,0,250,0.3172331,2261.539,330.1676,0,0,6.145154,0,591.2044,514.4448,76.75958,0,663.0655,3657.461,0,-2.842171e-14,1.885159e-13,4.263256e-14,47.11695,292.8046,328.2638,344.8532,0,0,1.903833,5.684342e-14
mpc,2026-01-23 12:15:00,1777,12.25,35.30782,3722.241,60.59631,301.4324,355.0729,0,0,2605.569,2605.251,369.7273,162.9939,532.7212,2,0,0,532.7212,0,0,345.757,768.6646,0.3843323,0.5385311,0.3172331,0,250,0.3172331,2235.524,360.9386,0,11.73134,4.54032,0,596.767,512.0138,84.75323,0,675.0077,3740.611,0,-2.842171e-14,-2.642331e-14,4.263256e-14,48.86497,296.892,355.0729,345.757,0,0,5.865679,5.684342e-14
mpc,2026-01-23 12:30:00,1778,12.5,35.38058,3710.583,52.0455,298.8282,380.3013,0,0,2597.408,2597.091,400.9313,176.7502,577.6815,2,0,0,577.6815,0,0,346.7093,681.8662,0.3409331,0.4840168,0.3172331,0,250,0.3172331,2196.16,391.0646,0,0,4.164392,0,595.9906,503.9218,92.06883,0,680.672,3750.879,0,-5.684342e-14,-9.103829e-14,4.263256e-14,52.0455,294.6638,380.3013,346.8766,0,0,10.76321,0
mpc,2026-01-23 12:45:00,1779,12.75,35.53799,3731.073,58.03876,305.218,397.8383,0,0,2611.751,2611.434,429.9516,189.5438,619.4953,2,0,0,619.4953,0,0,349.8511,594.2961,0.2971481,0.4293612,0.3172331,0,250,0.3172331,2181.482,418.5906,0,1.287256,12.11847,0,601.6721,502.5506,99.12152,0,692.0943,3829.644,0,-5.684342e-14,1.456613e-13,4.263256e-14,56.75151,293.0996,397.8383,349.8511,0,0,20.75224,0
mpc,2026-01-23 13:00:00,1780,13,35.94123,3737.764,73.22926,307.6637,426.0104,0,0,2616.434,2616.117,462.1088,203.7202,665.8291,2,0,0,665.8291,0,0,351.2167,506.3984,0.2531992,0.3742196,0.3172331,0,250,0.3172331,2154.008,447.7502,0,15.22936,14.4469,0,608.9738,501.3443,107.6294,0,705.0646,3929.047,0,-2.842171e-14,-8.087975e-14,4.263256e-14,57.99989,293.2168,426.0104,351.2167,0,0,21.73984,0
mpc,2026-01-23 13:15:00,1781,13.25,36.24863,3725.501,57.98467,302.2728,468.9231,0,0,2607.851,2607.534,491.4319,216.6473,708.0792,2,0,0,708.0792,0,0,349.1332,419.0354,0.2095177,0.3188716,0.3172331,0,250,0.3172331,2116.102,474.4208,0,2.361381,8.762881,0,611.7909,496.4286,115.3623,0,713.0759,3941.107,0,-2.842171e-14,9.997558e-14,4.263256e-14,55.62329,293.5099,468.9231,349.1332,0,0,5.497781,0
mpc,2026-01-23 13:30:00,1782,13.5,36.48169,3719.947,56.95415,298.6727,495.541,0,0,2603.963,2603.645,519.8472,229.1742,749.0214,2,0,0,749.0214,0,0,342.3531,333.3811,0.1666906,0.2638604,0.3172331,0,250,0.3172331,2083.798,500.456,0,8.308812,4.964894,0,614.575,491.8082,122.7668,0,720.9824,3988.3,0,0,-3.375078e-14,4.263256e-14,48.64533,293.7078,495.541,342.3531,0,0,4.915031,0
mpc,2026-01-23 13:45:00,1783,13.75,36.72151,3738.367,54.56673,289.3883,519.5302,0,0,2616.857,2616.54,524.8696,231.3883,756.2579,2,0,0,756.2579,0,0,333.7125,249.9005,0.1249503,0.2099252,0.3172331,0,250,0.3172331,2091.67,503.8402,0,10.24252,0,15.68999,621.4876,496.759,124.7287,0,731.8735,4042.973,0,2.842171e-14,2.781109e-14,4.263256e-14,44.32421,289.3883,503.8402,336.5342,0,0,0,0
mpc,2026-01-23 14:00:00,1784,14,36.76824,3719.118,45.62805,289.1658,514.2465,0,1,2603.382,2603.065,1166.329,451.2559,1617.585,4,48.02802,290.5425,798.128,0,480.8864,0,370.0828,0.1850414,0.1573587,0.3172331,0,250,0.3172331,1436.736,531.4368,0,0,0,0,619.0432,341.6332,277.4101,0,792.8891,4360.89,0,-3.410605e-13,9.242607e-14,4.263256e-14,45.62805,289.1658,514.2465,0,480.8864,3.776611,17.19028,4.973799e-14
mpc,2026-01-23 14:15:00,1785,14.25,37.02471,3737.169,40.41951,297.1866,533.4728,0,1,2616.019,2615.701,610.5727,263.68,874.2528,2,46.15365,0,828.0991,0,0,290.4878,297.4026,0.1487013,0.2330357,0.3172331,0,250,0.3172331,2005.129,549.6942,0,0,6.6988,0,626.2489,480.0079,146.241,0,743.688,4101.839,0,0,-4.00513e-14,4.263256e-14,40.41951,290.4878,533.4728,290.4878,0,5.734143,16.22135,0
mpc,2026-01-23 14:30:00,1786,14.5,37.06584,3750.379,32.20234,299.9033,517.0486,1,1,2625.265,2624.948,631.3934,272.4787,903.8722,2,49.34871,0,854.5234,0,0,289.3978,225.0063,0.1125032,0.18727,0.3172331,0,250,0.3172331,1993.555,566.9534,0,0,10.50558,0,629.1441,477.7548,151.3893,750.2336,0,1518.589,0,-5.684342e-14,-2.250977e-14,4.263256e-14,32.20234,289.3978,517.0486,289.3978,0,17.14638,49.90481,-1.421085e-14
mpc,2026-01-23 14:45:00,1787,14.75,37.158,3736.411,40.80823,301.8679,557.2505,1,1,2615.488,2615.17,1246.64,483.0925,1729.732,4,58.91188,290.3713,880.4493,0,500,0,349.9709,0.1749854,0.1416832,0.3172331,0,250,0.3172331,1368.53,583.5055,0,0,11.49656,0,628.3272,328.7666,299.5606,811.8591,0,1643.55,0,-5.684342e-14,2.414735e-15,4.263256e-14,40.80823,290.3713,557.2505,0,500,18.10365,26.25499,-7.105427e-15
mpc,2026-01-23 15:00:00,1788,15,37.41417,3744.293,47.87801,305.6386,557.851,1,1,2621.005,2620.688,673.6869,289.2914,962.9783,2,64.75235,0,898.226,0,0,291.2612,277.1005,0.1385503,0.2203715,0.3172331,0,250,0.3172331,1947.001,593.4459,0,0,14.37744,0,633.9441,470.9223,163.0218,760.2137,0,1545.228,0,-1.136868e-13,6.092349e-14,4.263256e-14,47.87801,291.2612,557.851,291.2612,0,16.87435,35.59493,-4.263256e-14
mpc,2026-01-23 15:15:00,1789,15.25,37.47817,3710.078,56.0708,300.8709,562.1477,1,1,2597.055,2596.738,702.3109,301.654,1003.965,3,66.90627,0,937.0586,0,0,289.0659,204.7904,0.1023952,0.1744861,0.3172331,0,250,0.3172331,1894.427,618.6223,0,0,11.80496,0,629.2228,458.9878,170.235,760.6418,0,1541.647,0,-1.136868e-13,5.781486e-14,4.263256e-14,56.0708,289.0659,562.1477,289.0659,0,10.83547,56.47453,-2.842171e-14
mpc,2026-01-23 15:30:00,1790,15.5,37.55653,3709.064,71.33993,296.6762,548.5826,1,1,2596.345,2596.028,1284.105,498.3428,1782.448,4,69.55668,284.713,928.1787,0,500,0,329.7582,0.1648791,0.1289535,0.3172331,0,250,0.3172331,1311.922,612.1782,0,1.783248,11.96322,0,630.3672,318.5219,311.8453,816.8648,0,1657.442,0,-5.684342e-14,-1.128542e-13,4.263256e-14,69.55668,284.713,548.5826,0,500,0,63.59556,0
mpc,2026-01-23 15:45:00,1791,15.75,37.67316,3687.313,67.30643,293.0726,542.6459,1,1,2581.119,2580.802,684.3453,293.6342,977.9795,2,67.74469,0,910.2348,0,0,280.635,259.5475,0.1297738,0.2076439,0.3172331,0,250,0.3172331,1896.456,599.494,0,0,12.43765,0,628.6286,461.8798,166.7488,755.514,0,1532.483,0,-5.684342e-14,-3.488876e-14,4.263256e-14,67.30643,280.635,542.6459,280.635,0,0.4382604,56.84816,-1.421085e-14
mpc,2026-01-23 16:00:00,1792,16,37.79729,3701.428,66.54443,284.3424,544.129,1,1,2590.999,2590.682,1260.087,486.5754,1746.662,4,79.46528,279.8072,887.3895,0,500,0,384.5067,0.1922533,0.1634333,0.3172331,0,250,0.3172331,1330.596,583.5666,0,0,4.535245,0,633.1404,325.1463,307.9941,811.7217,0,1631.267,0,-5.684342e-14,-3.233525e-14,4.263256e-14,66.54443,279.8072,544.129,0,500,12.92085,39.43759,1.278977e-13
mpc,2026-01-23 16:15:00,1793,16.25,38.05818,3705.493,87.61112,276.838,550.9992,1,1,2593.845,2593.528,1272.408,489.7305,1762.139,4,98.60488,277.5929,885.9408,0,500,0,509.4461,0.2547231,0.2421182,0.3172331,0,250,0.3172331,1321.12,580.7648,0,0,0,0,638.3121,325.1107,313.2014,814.8412,0,1629.682,0,-1.705303e-13,1.204592e-13,4.263256e-14,87.61112,276.838,550.9992,0,500,11.74864,29.76569,0
mpc,2026-01-23 16:30:00,1794,16.5,37.92386,3745.933,108.6314,278.243,552.7215,1,1,2622.153,2621.836,1273.679,488.2014,1761.88,4,116.1673,276.3716,869.3411,0,500,0,634.3659,0.317183,0.3207908,0.3172331,0,250,0.3172331,1348.157,570.8173,0,0,1.871355,0,642.9406,330.5624,312.3783,818.7638,0,1640.756,0,5.684342e-14,2.414735e-14,4.263256e-14,108.6314,276.3716,552.7215,0,500,7.535947,18.09575,0
mpc,2026-01-23 16:45:00,1795,16.75,37.93588,3702.665,135.6679,277.879,510.6822,1,1,2591.865,2591.548,1255.421,478.6284,1734.05,4,128.9803,272.1894,832.88,0,500,0,759.2661,0.379633,0.3994509,0.3172331,0,250,0.3172331,1336.127,546.7965,0,6.68759,5.689596,0,635.7202,327.7187,308.0015,806.3472,0,1634.045,0,-1.705303e-13,-1.215139e-13,4.263256e-14,128.9803,272.1894,510.6822,0,500,0,36.1143,-5.684342e-14
mpc,2026-01-23 17:00:00,1796,17,38.05444,3695.564,161.0046,278.9844,502.9829,1,1,2586.894,2586.577,1262.499,478.3493,1740.848,4,157.5549,267.4345,815.8586,0,500,0,884.1466,0.4420733,0.4780987,0.3172331,0,250,0.3172331,1324.079,534.8479,0,3.449686,11.54996,0,636.5371,325.8058,310.7313,804.1551,0,1634.185,0,5.684342e-14,3.091971e-14,4.263256e-14,157.5549,267.4345,502.9829,0,500,0,31.865,-5.684342e-14
mpc,2026-01-23 17:15:00,1797,17.25,38.02159,3659.32,176.0432,269.6568,488.9857,1,1,2561.524,2561.207,1255.348,471.2268,1726.575,4,190.9276,267.6655,767.9815,0,500,0,1009.007,0.5045037,0.5567341,0.3172331,0,250,0.3172331,1305.859,503.6632,0,0,1.991342,0,629.7345,321.0373,308.6973,792.2641,0,1587.963,0,-5.684342e-14,-1.599831e-13,4.263256e-14,176.0432,267.6655,488.9857,0,500,14.88438,14.67756,5.684342e-14
mpc,2026-01-23 17:30:00,1798,17.5,37.98388,3651.545,211.7742,267.3476,459.2047,1,1,2556.082,2555.764,1250.756,466.0737,1716.83,4,217.2316,262.5267,737.0718,0,500,0,1133.849,0.5669243,0.6353572,0.3172331,0,250,0.3172331,1305.008,483.6141,0,0,4.820854,0,627.7564,320.5011,307.2552,786.5748,0,1581.466,0,0,1.763034e-13,4.263256e-14,211.7742,262.5267,459.2047,0,500,5.45733,24.40941,0
mpc,2026-01-23 17:45:00,1799,17.75,37.87772,3677.089,239.5042,262.9786,431.8668,1,1,2573.963,2573.645,1242.88,459.2852,1702.165,4,245.1069,260.3426,696.7152,0,500,0,1258.67,0.629335,0.7139678,0.3172331,0,250,0.3172331,1330.766,457.7267,0,0,2.63599,0,630.3401,325.8924,304.4476,785.1776,0,1574.902,0,5.684342e-14,-2.152722e-13,4.263256e-14,239.5042,260.3426,431.8668,0,500,5.602688,25.85993,2.842171e-14
mpc,2026-01-23 18:00:00,1800,18,37.81796,3670.876,277.522,4.093769,404.5479,1,1,2569.613,2569.296,1083.511,385.3439,1468.855,3,276.0747,4.655168,688.1254,0,500,0,1383.472,0.6917359,0.7925661,0.3172331,0,250,0.3172331,1485.785,452.4124,0,1.447365,0,0,628.2635,363.2704,264.9932,748.6143,0,1499.725,0,-1.136868e-13,2.864375e-13,4.263256e-14,276.0747,4.093769,404.5479,0,500,0.5613996,47.86446,3.552714e-15
mpc,2026-01-23 18:15:00,1801,18.25,37.85945,3634.134,315.9756,5.087463,407.948,1,1,2543.894,2543.577,1070.102,375.5679,1445.67,3,308.5613,3.662985,633.4457,0,500,0,1508.254,0.7541271,0.871152,0.3172331,0,250,0.3172331,1473.475,416.2526,0,7.414266,1.424478,0,622.67,360.663,262.007,736.2309,0,1487.709,0,-1.705303e-13,-1.870726e-13,4.263256e-14,308.5613,3.662985,407.948,0,500,0,8.304656,5.684342e-14
mpc,2026-01-23 18:30:00,1802,18.5,37.95607,3599.741,340.0621,0.907117,385.9682,1,0,2519.819,2519.502,404.355,178.2595,582.6146,2,0,0,582.6146,0,0,340.9692,1422.774,0.7113872,0.9497255,0.3172331,0,250,0.3172331,2115.147,382.3999,0,0,0,3.568293,618.3859,519.0757,99.31016,698.211,0,1396.422,0,-5.684342e-14,1.108003e-13,4.263256e-14,340.0621,0.907117,382.3999,345.1291,0,0,0,2.620126e-14
mpc,2026-01-23 18:45:00,1803,18.75,37.92363,3537.854,361.3924,0,353.3784,1,0,2476.498,2476.181,379.5143,167.3086,546.8229,2,0,0,546.8229,0,0,361.3924,1332.202,0.6661012,0.8959002,0.3172331,0,250,0.3172331,2096.666,359.0499,0,0,0,0,607.2227,514.0902,93.13248,681.3988,0,1362.798,0,-5.684342e-14,6.494805e-14,4.263256e-14,361.3924,0,353.3784,366.0548,0,0,5.671522,0
mpc,2026-01-23 19:00:00,1804,19,38.00087,3475.134,379.6459,0,317.0877,0,0,2432.594,2432.277,347.4615,153.1781,500.6396,2,0,0,500.6396,0,0,379.6459,1237.081,0.6185406,0.8388683,0.3172331,0,250,0.3172331,2084.815,328.4161,0,0,0,0,597.7031,512.2517,85.45135,0,665.4298,3659.864,0,0,-1.205702e-13,4.263256e-14,379.6459,0,317.0877,387.9363,0,0,11.32844,0
mpc,2026-01-23 19:15:00,1805,19.25,37.90251,3462.967,392.8913,0,298.6962,0,0,2424.077,2423.76,314.7087,138.7391,453.4478,1,0,0,453.4478,0,0,392.8913,1138.664,0.5693318,0.7789718,0.3172331,0,250,0.3172331,2109.051,297.8154,0,0,0,0.880821,594.0311,516.8325,77.19855,0,655.7875,3606.831,0,0,2.212674e-13,4.263256e-14,392.8913,0,297.8154,398.4757,0,0,0,0
mpc,2026-01-23 19:30:00,1806,19.5,37.57186,3430.767,391.9525,0,273.3696,0,0,2401.537,2401.219,293.0874,129.2073,422.2947,1,0,0,422.2947,0,0,391.9525,1040.496,0.5202481,0.7169997,0.3172331,0,250,0.3172331,2108.132,278.4717,0,0,0,0,583.3085,512.0435,71.26495,0,641.2508,3526.88,0,-2.842171e-14,3.826939e-13,4.263256e-14,391.9525,0,273.3696,412.4108,0,0,5.102148,0
mpc,2026-01-23 19:45:00,1807,19.75,37.52668,3436.997,379.0638,0,249.6846,0,0,2405.898,2405.581,258.3062,113.8741,372.1803,1,0,0,372.1803,0,0,379.0638,945.5664,0.4727832,0.6551852,0.3172331,0,250,0.3172331,2147.275,245.5595,0,0,0,4.12506,583.6633,520.9221,62.74123,0,635.7968,3496.883,0,-1.421085e-14,-1.334488e-13,4.263256e-14,379.0638,0,245.5595,409.5268,0,0,0,0
mpc,2026-01-23 20:00:00,1808,20,37.12434,3411.085,366.8992,0,215.2253,0,0,2387.76,2387.442,223.6152,98.58057,322.1958,1,0,0,322.1958,0,0,366.8992,853.6928,0.4268464,0.5954093,0.3172331,0,250,0.3172331,2163.827,213.6175,0,0,0,1.607753,573.1096,519.3614,53.74823,0,618.3278,3400.803,0,-1.421085e-14,7.71605e-14,4.263256e-14,366.8992,0,213.6175,393.6687,0,0,0,0
mpc,2026-01-23 20:15:00,1809,20.25,36.95326,3422.948,350.45,0,197.4701,0,0,2396.063,2395.746,218.7036,96.41529,315.1189,1,0,0,315.1189,0,0,350.45,765.9459,0.3829729,0.5375578,0.3172331,0,250,0.3172331,2177.043,209.3568,0,0,0,0,572.5167,520.1838,52.33297,0,616.5991,3391.295,0,-2.842171e-14,-1.089129e-13,4.263256e-14,350.45,0,197.4701,380.0527,0,0,11.88668,0
mpc,2026-01-23 20:30:00,1810,20.5,36.77641,3388.934,324.6829,0,172.5461,0,0,2372.254,2371.937,199.7867,88.07578,287.8625,1,0,0,287.8625,0,0,324.6829,684.6546,0.3423273,0.4823049,0.3172331,0,250,0.3172331,2172.15,191.6556,0,0,0,0,564.2051,516.6133,47.59172,0,604.6891,3325.79,0,-1.421085e-14,4.424239e-14,4.263256e-14,324.6829,0,172.5461,343.4759,0,0,19.10949,0
mpc,2026-01-23 20:45:00,1811,20.75,36.44769,3356.751,296.5811,0,144.9478,0,0,2349.725,2349.408,186.375,82.16325,268.5383,1,0,0,268.5383,0,0,296.5811,610.4015,0.3052007,0.4311169,0.3172331,0,250,0.3172331,2163.033,179.4959,0,0,0,0,554.082,510.0586,44.02336,0,592.2219,3257.22,0,-1.421085e-14,9.092727e-14,4.263256e-14,296.5811,0,144.9478,312.0399,0,0,34.54817,0
mpc,2026-01-23 21:00:00,1812,21,36.22414,3392.64,282.6153,0,147.3544,0,0,2374.848,2374.53,165.7171,73.05622,238.7733,1,0,0,238.7733,0,0,275.4786,541.4358,0.2707179,0.3843609,0.3172331,0,250,0.3172331,2208.813,160.0275,0,7.136715,0,0,556.7775,517.8511,38.92635,0,590.9073,3262.301,0,-1.421085e-14,-2.343126e-13,4.263256e-14,275.4786,0,147.3544,277.0576,0,0,12.67313,0
mpc,2026-01-23 21:15:00,1813,21.25,35.94867,3357.361,226.0517,1.543301,150.1949,0,0,2350.153,2349.835,153.9004,67.84683,221.7472,1,0,0,221.7472,0,0,227.595,484.4518,0.2422259,0.3409342,0.3172331,0,250,0.3172331,2195.935,149.1052,0,0,0,1.089728,547.101,511.2001,35.9009,0,579.3006,3186.153,0,-1.421085e-14,8.415491e-14,4.263256e-14,226.0517,1.543301,149.1052,244.6825,0,0,0,-9.103829e-15
mpc,2026-01-23 21:30:00,1814,21.5,35.74898,3344.352,199.3182,3.641222,155.1428,0,0,2341.046,2340.729,140.5198,61.948,202.4678,1,0,0,202.4678,0,0,201.2265,434.0689,0.2170344,0.3050522,0.3172331,0,250,0.3172331,2200.21,136.4649,0,0,1.732939,18.67787,542.2086,509.5894,32.61919,0,575.8634,3170.238,0,-1.421085e-14,1.998401e-15,4.263256e-14,199.3182,1.908283,136.4649,212.6722,0,0,0,-6.217249e-15
mpc,2026-01-23 21:45:00,1815,21.75,35.4858,3337.549,187.7711,0.8973666,129.462,0,0,2336.284,2335.967,126.5894,55.80684,182.3963,1,0,0,182.3963,0,0,176.6108,389.8479,0.1949239,0.2733268,0.3172331,0,250,0.3172331,2209.377,123.3206,0,11.16325,0.8944073,6.141425,537.5017,508.3046,29.19703,0,565.5244,3131.184,0,-7.105427e-15,-5.134781e-14,4.263256e-14,176.6078,0.002959286,123.3206,176.6108,0,0,0,-2.422975e-15
mpc,2026-01-23 22:00:00,1816,22,35.32783,3338.087,162.6252,3.879321,129.5011,0,0,2336.661,2336.344,115.3766,50.86366,166.2403,1,0,0,166.2403,0,0,150.6302,352.1289,0.1760645,0.2454815,0.3172331,0,250,0.3172331,2220.967,112.6074,0,12.20991,3.66449,16.89373,535.4477,508.9364,26.51133,0,563.6712,3127.575,0,-1.421085e-14,3.785861e-14,4.263256e-14,150.4153,0.2148301,112.6074,150.6302,0,0,0,3.663736e-15
mpc,2026-01-23 22:15:00,1817,22.25,35.0404,3267.385,146.3897,0,120.9791,0,0,2287.17,2286.853,105.0384,44.9616,150,1,11.30201,0,138.698,0,0,117.8755,322.6046,0.1613023,0.2217304,0.3172331,0,250,0.3172331,2181.814,94.2698,0,17.21221,0,26.70933,520.3369,496.3682,23.96867,0,547.4063,3040.426,0,7.105427e-15,5.406786e-14,4.263256e-14,129.1775,0,94.2698,118.0291,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,34.86962,3280.579,116.8659,0.6303023,119.2553,0,0,2296.405,2296.088,106.3292,43.67083,150,1,26.93612,0,123.0639,0,0,75.78334,303.608,0.151804,0.2031394,0.3172331,0,250,0.3172331,2189.759,83.8118,0,14.20897,0.5677899,35.44347,520.2146,496.0555,24.15907,0,547.7555,3038.145,0,-2.842171e-14,1.018907e-13,4.263256e-14,102.657,0.06251242,83.8118,75.78334,0,0,0,-2.484124e-15
mpc,2026-01-23 22:45:00,1819,22.75,34.61834,3250.622,110.2836,0,93.81586,0,0,2275.435,2275.118,106.3626,43.63737,150,1,27.34137,0,122.6586,0,0,64.9879,287.3133,0.1436566,0.1911775,0.3172331,0,250,0.3172331,2168.755,83.78238,0,17.95436,0,10.03348,512.2566,488.2404,24.01627,0,534.1365,2968.722,0,0,3.524958e-14,4.263256e-14,92.32927,0,83.78238,64.99027,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,34.39384,3208.699,83.78939,0,87.36293,0,0,2246.089,2245.772,107.7444,42.2556,150,1,44.07754,0,105.9225,0,0,33.69094,278.8453,0.1394226,0.1809169,0.3172331,0,250,0.3172331,2138.028,72.54092,0,6.020911,0,14.822,502.8545,478.6617,24.19284,0,524.2357,2893.682,0,-7.105427e-15,-9.695023e-14,4.263256e-14,77.76848,0,72.54092,35.5399,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,34.15121,3238.183,77.91972,0.6050799,72.49297,0,0,2266.728,2266.411,0,0,0,0,0,0,0,0,0,71.62463,260.8952,0.1304476,0.1755848,0.3172331,0,250,0.3172331,2266.411,0,0,6.900169,0,72.49297,504.461,504.3904,0.07060031,0,520.5237,2874.783,0,0,2.38698e-15,4.263256e-14,71.01955,0.6050799,0,71.96799,0,0,0,5.995204e-15
mpc,2026-01-23 23:30:00,1822,23.5,33.83404,3209.779,73.30421,1.620356,69.21022,0,1,2246.845,2246.528,484.099,146.292,630.3911,2,64.24996,2.002057,64.13903,0,500,0,385.8542,0.1929271,0.1642819,0.3172331,0,250,0.3172331,1762.429,44.21281,0,9.054249,0,24.99741,496.1833,389.207,106.9763,0,541.0193,2991.225,0,5.684342e-14,-1.082467e-14,4.263256e-14,64.24996,1.620356,44.21281,0,500,0.3817007,0,4.773959e-14
mpc,2026-01-23 23:45:00,1823,23.75,33.71346,3235.53,62.98589,0.2123065,58.0071,0,1,2264.871,2264.554,473.959,142.3189,616.278,2,60.07115,1.113338,55.09347,0,500,0,510.7934,0.2553967,0.2429667,0.3172331,0,250,0.3172331,1790.595,38.0306,0,2.914735,0,19.9765,498.7034,394.2722,104.4312,0,540.9898,2980.472,0,2.842171e-14,6.517009e-14,4.263256e-14,60.07115,0.2123065,38.0306,0,500,0.9010317,0,3.397282e-14
mpc,2026-01-24 00:00:00,1824,0,33.52635,3268.414,44.6834,0,54.28343,1,1,2287.89,2287.573,486.8681,147.968,634.8361,2,60.42276,2.992123,71.42124,0,500,0,635.713,0.3178565,0.3216391,0.3172331,0,250,0.3172331,1800.704,49.40844,0,0,0,4.874982,501.4991,394.7094,106.7897,543.746,0,1087.492,0,0,4.052314e-15,4.263256e-14,44.6834,0,49.40844,0,500,18.73148,0,-4.973799e-14
