controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 00:15:00,1825,0.25,32.99003,3257.242,41.66281,0,66.68113,1,1,2280.069,2279.752,483.0274,146.6394,629.6667,2,57.35842,2.102334,70.20598,0,500,0,760.6129,0.3803065,0.4002992,0.3172331,0,250,0.3172331,1796.725,48.86896,0,0,0,17.81217,493.4044,388.8091,104.5952,539.3031,0,1078.606,0,-5.684342e-14,2.220446e-15,4.263256e-14,41.66281,0,48.86896,0,500,17.79795,0,1.065814e-14
mpc,2026-01-24 00:30:00,1826,0.5,32.58998,3250.29,42.97383,0,64.24338,1,1,2275.203,2274.886,437.6695,126.527,564.1965,2,58.33707,5.859467,0,0,500,0,885.4932,0.4427466,0.4789468,0.3172331,0,250,0.3172331,1837.216,0,0,0,0,64.24338,487.707,393.8212,93.88578,534.1193,0,1068.239,0,2.842171e-14,1.765255e-13,4.263256e-14,42.97383,0,0,0,500,21.22271,0,7.105427e-14
mpc,2026-01-24 00:45:00,1827,0.75,32.55552,3202.718,37.48897,0,67.78332,1,1,2241.902,2241.585,433.9655,125.5091,559.4745,2,53.1672,6.307321,0,0,500,0,1010.354,0.5051769,0.5575821,0.3172331,0,250,0.3172331,1807.62,0,0,0,0,67.78332,480.1786,387.1624,93.01621,527.1896,0,1054.379,0,0,1.09468e-13,4.263256e-14,37.48897,0,0,0,500,21.98555,0,5.684342e-14
mpc,2026-01-24 01:00:00,1828,1,32.28025,3190.946,31.21413,3.491376,59.18953,1,1,2233.662,2233.345,430.4587,124.817,555.2756,2,45.98933,9.286294,0,0,500,0,1135.195,0.5675974,0.636205,0.3172331,0,250,0.3172331,1802.886,0,0,0,0,59.18953,475.331,383.6604,91.67059,521.0731,0,1042.146,0,-2.842171e-14,-2.410294e-13,4.263256e-14,31.21413,3.491376,0,0,500,20.57011,0,7.105427e-14
mpc,2026-01-24 01:15:00,1829,1.25,32.39088,3249.274,27.50414,6.011029,72.11726,1,1,2274.492,2274.175,433.4859,125.4266,558.9126,2,52.08319,6.829376,0,0,500,0,1260.016,0.630008,0.7148155,0.3172331,0,250,0.3172331,1840.689,0,0,0,0,72.11726,485.2764,392.7219,92.5545,533.5352,0,1067.07,0,-1.421085e-14,1.402212e-13,4.263256e-14,27.50414,6.011029,0,0,500,25.3974,0,2.131628e-14
mpc,2026-01-24 01:30:00,1830,1.5,32.2123,3262.092,44.63672,4.787585,73.16294,1,1,2283.465,2283.147,429.8086,124.3588,554.1673,2,47.43203,6.73532,0,0,500,0,1384.818,0.6924088,0.7934136,0.3172331,0,250,0.3172331,1853.339,0,0,0,0,73.16294,485.1574,393.7705,91.38689,533.6739,0,1067.348,0,1.421085e-14,-3.120837e-13,4.263256e-14,44.63672,4.787585,0,0,500,4.743039,0,3.019807e-14
mpc,2026-01-24 01:45:00,1831,1.75,32.04392,3276.167,39.34277,8.668817,59.10747,1,1,2293.317,2293,429.5947,124.4928,554.0875,2,45.51292,8.574568,0,0,500,0,1509.6,0.7547998,0.8719994,0.3172331,0,250,0.3172331,1863.405,0,0,0,0.09424917,59.10747,485.3408,394.3574,90.98341,531.3593,0,1062.881,0,-4.263256e-14,1.679767e-13,4.263256e-14,39.34277,8.574568,0,0,500,6.170158,0,-9.947598e-14
mpc,2026-01-24 02:00:00,1832,2,31.7718,3288.844,48.01977,2.010991,61.72877,1,1,2302.191,2301.874,433.0119,125.1196,558.1315,2,52.90746,5.22408,0,0,500,0,1634.362,0.817181,0.9505728,0.3172331,0,250,0.3172331,1868.862,0,0,0,0,61.72877,484.1518,393.0225,91.12932,531.1237,0,1062.247,0,7.105427e-14,3.115286e-13,4.263256e-14,48.01977,2.010991,0,0,500,8.10078,0,8.348877e-14
mpc,2026-01-24 02:15:00,1833,2.25,31.54072,3296.086,59.44749,0.2109956,63.49413,1,1,2307.26,2306.943,430.8266,124.3516,555.1782,2,51.26496,3.913206,0,0,500,0,1759.105,0.8795524,1.029134,0.3172331,0,250,0.3172331,1876.116,0,0,8.182531,0,63.49413,482.6378,392.4502,90.18762,530.0836,0,1074.282,0,-4.263256e-14,3.614886e-13,4.263256e-14,51.26496,0.2109956,0,0,500,3.70221,0,2.575717e-14
mpc,2026-01-24 02:30:00,1834,2.5,31.36799,3304.446,66.80569,0,44.20926,1,1,2313.112,2312.795,435.5239,125.6437,561.1676,3,57.81065,3.356955,0,0,500,0,1883.828,0.9419139,1.107682,0.3172331,0,250,0.3172331,1877.271,0,0,8.995045,0,44.20926,481.9466,391.1373,90.8093,525.9922,0,1067.501,0,-4.263256e-14,2.546852e-13,4.263256e-14,57.81065,0,0,0,500,3.356955,0,-3.996803e-14
mpc,2026-01-24 02:45:00,1835,2.75,31.29919,3313.525,67.4833,0,54.44872,1,1,2319.468,2319.151,0,0,0,0,0,0,0,0,0,51.90239,1870.556,0.9352778,1.186219,0.3172331,0,250,0.3172331,2319.151,0,0,15.58091,0,54.44872,482.5098,482.4438,0.06599276,493.7706,0,1014.418,0,0,-3.43281e-13,4.263256e-14,51.90239,0,0,55.15387,0,0,0,0
mpc,2026-01-24 03:00:00,1836,3,31.14169,3263.172,64.80144,0,61.87198,1,1,2284.22,2283.903,0,0,0,0,0,0,0,0,0,49.35524,1857.922,0.9289612,1.177862,0.3172331,0,250,0.3172331,2283.903,0,0,15.4462,0,61.87198,473.471,473.4052,0.06575577,486.23,0,999.1047,0,0,1.083578e-13,4.263256e-14,49.35524,0,0,51.65296,0,0,0,0
mpc,2026-01-24 03:15:00,1837,3.25,30.98023,3223.638,70.21816,0,66.18705,1,1,2256.546,2256.229,151.7635,43.66035,195.4238,1,51.2497,0.02495238,0,0,144.1492,0,1893.667,0.9468336,1.169907,0.3172331,0,250,0.3172331,2104.466,0,0,18.96846,0,66.18705,466.0192,434.6117,31.40752,491.9409,0,1016.602,0,-7.105427e-15,1.432188e-13,4.263256e-14,51.2497,0,0,0,144.1492,0.02495238,0,-8.579942e-15
mpc,2026-01-24 03:30:00,1838,3.5,30.71731,3220.923,64.01227,0,40.96274,1,1,2254.646,2254.329,0,0,0,0,0,0,0,0,0,56.15995,1879.329,0.9396646,1.192415,0.3172331,0,250,0.3172331,2254.329,0,0,7.852325,0,40.96274,462.8622,462.7971,0.0651256,471.2064,0,955.9581,0,0,-2.473577e-13,4.263256e-14,56.15995,0,0,57.51286,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,30.53429,3246.307,71.50383,0,37.51125,1,1,2272.415,2272.098,116.2961,33.70389,150,1,62.43766,0.04623719,2.296632,0,83.86677,0,1900,0.95,1.183386,0.3172331,0,250,0.3172331,2155.801,1.643759,0,9.066164,0,35.86749,464.5898,440.7485,23.84132,481.7854,0,979.2099,0,2.842171e-14,-5.107026e-15,4.263256e-14,62.43766,0,1.643759,0,85.21947,1.398932,0,-3.996803e-15
mpc,2026-01-24 04:00:00,1840,4,30.37219,3215.987,84.50495,0,49.70785,1,1,2251.191,2250.874,0,0,0,0,0,0,0,0,0,75.6464,1880.789,0.9403947,1.196402,0.3172331,0,250,0.3172331,2250.874,0,0,8.858556,0,49.70785,458.5789,458.5143,0.06462197,468.64,0,952.561,0,0,2.859935e-13,4.263256e-14,75.6464,0,0,76.27864,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,30.26227,3246.631,93.37868,0,46.68437,1,1,2272.642,2272.325,0,0,0,0,0,0,0,0,0,85.18359,1859.197,0.9295987,1.184305,0.3172331,0,250,0.3172331,2272.325,0,0,8.195089,0,46.68437,461.8111,461.7466,0.06446319,471.2331,0,956.6027,0,0,9.992007e-15,4.263256e-14,85.18359,0,0,88.5501,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,30.09435,3230.154,107.2596,0,62.77317,1,1,2261.107,2260.79,0,0,0,0,0,0,0,0,0,96.85591,1834.691,0.9173453,1.170709,0.3172331,0,250,0.3172331,2260.79,0,0,10.40368,0,62.77317,457.7492,457.6849,0.06422215,470.393,0,958.7324,0,0,-2.480238e-13,4.263256e-14,96.85591,0,0,99.01447,0,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,29.89983,3291.096,135.9133,0,56.89853,1,1,2303.768,2303.45,0,0,0,0,0,0,0,0,0,117.5993,1805.002,0.902501,1.155278,0.3172331,0,250,0.3172331,2303.45,0,0,18.314,0,56.89853,464.3739,464.3099,0.06394515,475.7791,0,983.1498,0,0,-2.702283e-13,4.263256e-14,117.5993,0,0,121.2085,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,29.81922,3316.987,162.2668,0,30.0093,1,1,2321.891,2321.574,0,0,0,0,0,0,0,0,0,146.4746,1768.099,0.8840496,1.136583,0.3172331,0,250,0.3172331,2321.574,0,0,15.79218,0,30.0093,467.1919,467.1281,0.06383105,473.1663,0,973.5742,0,0,8.371082e-14,4.263256e-14,146.4746,0,0,153.1316,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,29.49205,3377.81,196.2464,3.151372,25.12073,1,1,2364.467,2364.15,0,0,0,0,0,0,0,0,0,187.1144,1721.042,0.8605211,1.113346,0.3172331,0,250,0.3172331,2364.15,0,0,12.28342,0,25.12073,472.3384,472.275,0.06337215,477.2933,0,975.7754,0,0,-3.155254e-13,4.263256e-14,183.963,3.151372,0,192.2974,0,0,0,-2.664535e-15
mpc,2026-01-24 05:30:00,1846,5.5,29.30216,3399.862,235.7751,5.944724,7.228077,1,1,2379.903,2379.586,0,0,0,0,0,0,0,0,0,239.8403,1660.811,0.8304056,1.083715,0.3172331,0,250,0.3172331,2379.586,0,0,1.879616,0,7.228077,473.4465,473.3834,0.06310882,474.8213,0,952.8849,0,0,1.769696e-13,4.263256e-14,233.8955,5.944724,0,240.0117,0,0,0,9.769963e-15
mpc,2026-01-24 05:45:00,1847,5.75,29.21507,3348.88,267.3219,5.511288,8.749435,1,1,2344.216,2343.899,0,0,0,0,0,0,0,0,0,268.7944,1593.351,0.7966756,1.045789,0.3172331,0,250,0.3172331,2343.899,0,0,0,4.038785,8.749435,465.46,465.397,0.06298879,467.1343,0,941.2355,0,0,8.704149e-14,4.263256e-14,267.3219,1.472503,0,281.3421,0,0,0,1.620926e-14
mpc,2026-01-24 06:00:00,1848,6,29.29414,3347.619,320.1893,0.8168288,25.68049,1,1,2343.333,2343.016,0,0,0,0,0,0,0,0,0,321.0062,1512.849,0.7564244,1.00331,0.3172331,0,250,0.3172331,2343.016,0,0,0,0,25.68049,466.0896,466.0265,0.06309775,471.1344,0,942.2688,0,0,2.502443e-13,4.263256e-14,320.1893,0.8168288,0,321.5028,0,0,0,-2.464695e-14
mpc,2026-01-24 06:15:00,1849,6.25,29.25514,3365.792,375.2298,0,30.04485,1,1,2356.055,2355.737,0,0,0,0,0,0,0,0,0,358.8384,1422.901,0.7114506,0.9526188,0.3172331,0,250,0.3172331,2355.737,0,0,16.39137,0,30.04485,468.2205,468.1575,0.06304396,474.1283,0,976.5317,0,0,-2.620126e-13,4.263256e-14,358.8384,0,0,363.726,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,29.18494,3382.475,407.6558,2.588475,32.86902,1,1,2367.732,2367.415,246.2155,70.82863,317.0441,1,317.0441,0,0,0,0,79.85159,1402.714,0.7013571,0.89598,0.3172331,0,250,0.3172331,2121.199,0,0,13.3486,0,32.86902,469.8202,420.9016,48.91856,498.2523,0,1019.531,0,-2.842171e-14,2.643441e-13,4.263256e-14,394.3072,2.588475,0,82.73171,0,0,0,-3.108624e-15
mpc,2026-01-24 06:45:00,1851,6.75,29.3483,3372.37,421.8845,0.682961,32.28241,1,1,2360.659,2360.342,712.572,205.2034,917.7754,2,415.7216,2.05382,0,0,500,0,1527.493,0.7637467,0.8832686,0.3172331,0,250,0.3172331,1647.77,0,0,6.162937,0,32.28241,470.0928,328.1307,141.9621,539.7627,0,1090.157,0,8.526513e-14,-2.748912e-13,4.263256e-14,415.7216,0.682961,0,0,500,1.370859,0,3.019807e-14
mpc,2026-01-24 07:00:00,1852,7,29.42708,3341.002,421.5945,0,28.83153,1,1,2338.701,2338.384,327.988,94.35205,422.34,1,422.34,0,0,0,0,0,1527.253,0.7636265,0.9618402,0.3172331,0,250,0.3172331,2010.396,0,0,0,0,28.83153,466.5253,401.0349,65.49049,501.1382,0,1002.276,0,-1.421085e-14,-1.872946e-13,4.263256e-14,421.5945,0,0,5.89381,0,0.7455189,0,0
mpc,2026-01-24 07:15:00,1853,7.25,29.70349,3332.407,426.7467,0,29.25877,1,1,2332.685,2332.368,720.1361,207.4472,927.5833,2,424.8914,2.691914,0,0,500,0,1652.013,0.8260063,0.9616888,0.3172331,0,250,0.3172331,1612.232,0,0,1.855329,0,29.25877,468.1647,323.5713,144.5934,536.8907,0,1076.982,0,2.842171e-14,-3.326228e-13,4.263256e-14,424.8914,0,0,0,500,2.691914,0,-3.108624e-15
mpc,2026-01-24 07:30:00,1854,7.5,29.7994,3344.33,394.8615,0,47.60838,1,1,2341.031,2340.714,697.9528,200.8601,898.8129,2,403.9471,0.7578119,0,0,494.108,0,1775.279,0.8876397,1.040248,0.3172331,0,250,0.3172331,1642.761,0,0,0,0,47.60838,470.8367,330.3981,140.4386,540.8334,0,1081.667,0,0,2.358114e-13,4.263256e-14,394.8615,0,0,0,494.108,9.843374,0,-5.329071e-15
mpc,2026-01-24 07:45:00,1855,7.75,29.84963,3363.002,369.2615,0,60.2691,1,1,2354.102,2353.784,682.6409,196.5405,879.1814,2,377.6228,1.55863,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1671.143,0,0,0,0,60.2691,473.9922,336.4804,137.5118,545.1559,0,1090.312,0,0,-9.769963e-15,4.263256e-14,369.2615,0,0,0,500,9.919948,0,-1.776357e-14
mpc,2026-01-24 08:00:00,1856,8,29.95613,3369.169,327.9553,130.6328,50.02843,1,1,2358.418,2358.101,259.6114,74.68221,334.2936,1,334.2936,0,0,0,0,130.6328,1867.043,0.9335214,1.196402,0.3172331,0,250,0.3172331,2098.489,0,0,0,0,50.02843,475.9841,423.5244,52.45969,508.3035,0,1016.607,0,-2.842171e-14,4.138911e-13,4.263256e-14,327.9553,130.6328,0,260.5691,0,6.338318,0,-2.842171e-14
mpc,2026-01-24 08:15:00,1857,8.25,30.33811,3378.579,291.7573,133.3788,63.07669,1,1,2365.005,2364.688,224.7702,64.65947,289.4296,1,289.4296,0,0,0,0,133.3788,1833.404,0.916702,1.175649,0.3172331,0,250,0.3172331,2139.918,0,0,2.327696,0,63.07669,481.3959,435.5794,45.81645,513.0782,0,1030.172,0,0,-3.499423e-13,4.263256e-14,289.4296,133.3788,0,256.9812,0,0,0,-2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,30.70085,3399.948,252.8215,130.9335,56.51758,1,1,2379.964,2379.647,171.9633,49.46856,221.4319,1,221.4319,0,0,0,0,144.3712,1797.023,0.8985113,1.154468,0.3172331,0,250,0.3172331,2207.683,0,0,17.95189,0,56.51758,488.4075,453.0527,35.35479,514.1196,0,1059.206,0,-1.421085e-14,-1.458833e-13,4.263256e-14,234.8696,130.9335,0,281.7423,0,0,0,-2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,30.90368,3441.341,209.7398,134.3836,92.25957,1,1,2408.939,2408.622,148.0709,42.59545,190.6663,1,190.6663,0,0,0,0,134.3836,1763.144,0.8815719,1.131559,0.3172331,0,250,0.3172331,2260.551,0,0,19.07349,0,92.25957,496.6275,466.0358,30.59174,527.6515,0,1088.205,0,7.105427e-15,-1.967315e-13,4.263256e-14,190.6663,134.3836,0,271.3653,0,0,0,0
mpc,2026-01-24 09:00:00,1860,9,31.22525,3440.564,164.6907,134.6889,78.35467,1,1,2408.395,2408.077,0,0,0,0,0,0,0,0,0,286.7484,1691.179,0.8455896,1.110226,0.3172331,0,250,0.3172331,2408.077,0,0,12.63118,0,78.35467,500.1627,500.0968,0.0658813,516.3691,0,1054.527,0,0,-2.49134e-13,4.263256e-14,152.0595,134.6889,0,425.9777,0,0,0,0
mpc,2026-01-24 09:15:00,1861,9.25,31.25846,3465.072,129.7063,142.2485,85.53526,1,1,2425.551,2425.233,0,0,0,0,0,0,0,0,0,262.4759,1625.294,0.812647,1.064911,0.3172331,0,250,0.3172331,2425.233,0,0,9.478968,0,85.53526,504.1079,504.042,0.0659313,521.819,0,1059.989,0,0,-1.092459e-13,4.263256e-14,120.2274,142.2485,0,396.4427,0,0,0,0
mpc,2026-01-24 09:30:00,1862,9.5,31.62649,3510.071,110.6285,139.6136,94.05691,1,1,2457.05,2456.732,0,0,0,0,0,0,0,0,0,240.4342,1564.93,0.7824648,1.023424,0.3172331,0,250,0.3172331,2456.732,0,0,9.807898,0,94.05691,514.9875,514.921,0.06649075,534.6349,0,1086.188,0,0,3.814726e-13,4.263256e-14,100.8206,139.6136,0,377.9182,0,0,0,-2.842171e-14
mpc,2026-01-24 09:45:00,1863,9.75,31.88922,3510.984,89.9574,131.8379,117.8508,1,1,2457.689,2457.371,111.2203,38.77967,150,1,86.17857,0,63.82143,0,0,131.8379,1531.724,0.7658619,0.9854132,0.3172331,0,250,0.3172331,2346.151,44.98685,0,3.778835,0,72.86395,518.2608,494.7405,23.52029,548.8852,0,1104.289,0,0,2.249312e-13,4.263256e-14,86.17857,131.8379,44.98685,280.8136,0,0,0,2.842171e-14
mpc,2026-01-24 10:00:00,1864,10,32.10645,3525.616,72.08029,140.2306,140.4377,1,1,2467.931,2467.614,109.567,40.43303,150,1,66.15276,0,83.84724,0,0,140.2306,1496.425,0.7482125,0.964504,0.3172331,0,250,0.3172331,2358.047,58.95705,0,5.927525,0,81.48068,523.0563,499.7673,23.28899,557.4694,0,1125.164,0,-1.421085e-14,4.205525e-13,4.263256e-14,66.15276,140.2306,58.95705,287.0993,0,0,0,0
mpc,2026-01-24 10:15:00,1865,10.25,32.34374,3512.34,65.26811,140.2792,166.0087,1,1,2458.638,2458.321,109.0638,40.9362,150,1,60.05833,0,89.94167,0,0,140.2792,1461.12,0.7305598,0.9422769,0.3172331,0,250,0.3172331,2349.257,63.0716,0,5.209776,0,102.9371,523.9854,500.6741,23.31131,563.5483,0,1136.083,0,-7.105427e-15,1.332268e-13,4.263256e-14,60.05833,140.2792,63.0716,286.995,0,0,0,0
mpc,2026-01-24 10:30:00,1866,10.5,32.6141,3537.326,46.90424,143.1097,181.6194,1,1,2476.128,2475.811,108.2604,41.73963,150,1,50.32707,0,99.67293,0,0,143.1097,1425.112,0.7125561,0.9200456,0.3172331,0,250,0.3172331,2367.55,69.68007,0,0,0,111.9394,531.0788,507.7912,23.28768,573.5395,0,1147.079,0,-2.131628e-14,-3.208545e-13,4.263256e-14,46.90424,143.1097,69.68007,288.2962,0,3.422824,0,1.421085e-14
mpc,2026-01-24 10:45:00,1867,10.75,32.80222,3561.38,63.39126,139.3392,188.9119,1,1,2492.966,2492.649,108.4654,41.53464,150,1,52.80992,0,97.19008,0,0,139.3392,1390.053,0.6950265,0.8973723,0.3172331,0,250,0.3172331,2384.184,67.79807,0,10.58133,0,121.1138,537.0739,513.6383,23.43566,581.2652,0,1180.783,0,-7.105427e-15,-9.303669e-14,4.263256e-14,52.80992,139.3392,67.79807,290.1633,0,0,0,0
mpc,2026-01-24 11:00:00,1868,11,33.00257,3606.973,66.69066,136.2888,210.755,1,0,2524.881,2524.564,215.3452,94.93474,310.28,1,0,0,310.28,0,0,181.427,1344.477,0.6722387,0.875296,0.3172331,0,250,0.3172331,2309.218,215.9485,0,21.55244,0,0,546.5444,499.8614,46.68304,594.7961,0,1226.77,0,-1.421085e-14,1.877387e-13,4.263256e-14,45.13822,136.2888,210.755,333.628,0,0,5.193475,0
mpc,2026-01-24 11:15:00,1869,11.25,33.10367,3628.785,48.77435,138.81,217.8395,0,0,2540.15,2539.832,240.7833,106.1491,346.9324,1,0,0,346.9324,0,0,187.5843,1297.37,0.6486849,0.8465978,0.3172331,0,250,0.3172331,2299.049,241.1772,0,0,0,0,551.1764,498.861,52.3154,0,605.0101,3327.556,0,-1.421085e-14,1.361133e-13,4.263256e-14,48.77435,138.81,217.8395,346.6106,0,0,23.33773,0
mpc,2026-01-24 11:30:00,1870,11.5,33.54616,3616.311,55.27472,144.9054,237.7124,0,0,2531.418,2531.101,278.756,122.8893,401.6453,1,0,0,401.6453,0,0,194.7249,1248.484,0.6242422,0.8169347,0.3172331,0,250,0.3172331,2252.345,277.7902,0,5.455267,0,0,555.145,493.9437,61.20131,0,616.833,3401.992,0,-2.842171e-14,1.881828e-13,4.263256e-14,49.81945,144.9054,237.7124,344.1692,0,0,40.07785,0
mpc,2026-01-24 11:45:00,1871,11.75,33.68529,3645.391,56.17795,148.0793,265.1627,0,0,2551.773,2551.456,305.1729,134.5352,439.7081,1,0,0,439.7081,0,0,196.6956,1199.114,0.5995569,0.7861523,0.3172331,0,250,0.3172331,2246.283,303.6262,0,7.561639,0,0,561.4935,494.2733,67.22021,0,628.8085,3471.49,0,0,-3.241851e-14,4.263256e-14,48.61631,148.0793,265.1627,343.4173,0,0,38.46354,0
mpc,2026-01-24 12:00:00,1872,12,33.9138,3637.434,45.59889,153.5496,309.4115,0,0,2546.204,2545.887,336.2655,148.2423,484.5078,1,0,0,484.5078,0,0,199.1485,1149.138,0.574569,0.7550644,0.3172331,0,250,0.3172331,2209.621,333.6755,0,0,0,0,563.384,488.9102,74.47373,0,637.1526,3504.339,0,0,-2.594591e-13,4.263256e-14,45.59889,153.5496,309.4115,345.7981,0,0,24.26403,0
mpc,2026-01-24 12:15:00,1873,12.25,34.2841,3642.405,52.37117,148.1493,332.3855,0,0,2549.684,2549.366,366.7832,161.696,528.4792,2,0,0,528.4792,0,0,200.5204,1098.827,0.5494135,0.7235953,0.3172331,0,250,0.3172331,2182.583,362.3926,0,0,0,0,569.2847,487.3198,81.96494,0,649.0158,3569.587,0,0,-2.304823e-13,4.263256e-14,52.37117,148.1493,332.3855,355.0811,0,0,30.00709,0
mpc,2026-01-24 12:30:00,1874,12.5,34.67183,3649.074,50.48354,147.0549,344.6166,0,0,2554.351,2554.034,395.3555,174.2921,569.6476,2,0,0,569.6476,0,0,197.5384,1049.269,0.5246347,0.6919152,0.3172331,0,250,0.3172331,2158.679,388.8558,0,0,0,0,575.8104,486.6165,89.19385,0,660.9086,3634.997,0,-5.684342e-14,-4.408696e-13,4.263256e-14,50.48354,147.0549,344.6166,349.5395,0,0,44.23929,0
mpc,2026-01-24 12:45:00,1875,12.75,35.07801,3724.653,53.78874,148.8363,367.4592,0,0,2607.257,2606.94,418.775,184.6166,603.3916,2,0,0,603.3916,0,0,202.625,998.4479,0.499224,0.6607095,0.3172331,0,250,0.3172331,2188.165,409.9297,0,0,0,0,593.7163,498.282,95.43435,0,682.8985,3755.942,0,-5.684342e-14,1.362244e-13,4.263256e-14,53.78874,148.8363,367.4592,357.7481,0,0,42.47052,0
mpc,2026-01-24 13:00:00,1876,13,35.22863,3768.635,61.50869,150.2208,396.9249,0,0,2638.045,2637.728,450.4307,198.5719,649.0026,2,0,0,649.0026,0,0,211.7295,945.3584,0.4726792,0.628708,0.3172331,0,250,0.3172331,2187.297,440.1347,0,0,0,0,603.0022,499.9706,103.0316,0,698.5426,3841.984,0,0,-1.330047e-13,4.263256e-14,61.50869,150.2208,396.9249,368.0456,0,0,43.20985,0
mpc,2026-01-24 13:15:00,1877,13.25,35.39083,3728.399,54.4583,147.831,423.3503,0,0,2609.879,2609.562,488.7207,215.4521,704.1727,2,0,0,704.1727,0,0,202.2893,894.6372,0.4473186,0.5952783,0.3172331,0,250,0.3172331,2120.841,476.6358,0,0,0,0,599.007,486.7654,112.2416,0,702.2174,3862.196,0,-2.842171e-14,-1.277867e-13,4.263256e-14,54.4583,147.831,423.3503,355.7549,0,0,53.28553,0
mpc,2026-01-24 13:30:00,1878,13.5,35.59138,3744.652,44.88338,148.8134,439.7339,0,0,2621.257,2620.939,517.5138,228.1455,745.6593,2,0,0,745.6593,0,0,193.6968,846.0722,0.4230361,0.56334,0.3172331,0,250,0.3172331,2103.426,503.5206,0,0,0,0,604.6801,485.2251,119.455,0,713.3706,3923.538,0,-2.842171e-14,-6.783463e-14,4.263256e-14,44.88338,148.8134,439.7339,350.1054,0,0,63.78662,0
mpc,2026-01-24 13:45:00,1879,13.75,35.5657,3774.576,60.37522,151.1513,434.741,0,0,2642.203,2641.886,534.2002,235.5017,769.7019,2,0,0,769.7019,0,0,201.0647,795.6728,0.3978364,0.5327593,0.3172331,0,250,0.3172331,2107.686,519.9139,0,10.46183,0,0,609.1152,485.8912,123.2239,0,721.3929,3985.708,0,0,-5.795364e-14,4.263256e-14,49.91339,151.1513,434.741,340.9159,0,0,85.17293,0
mpc,2026-01-24 14:00:00,1880,14,35.86578,3792.277,56.36948,146.2331,450.8734,0,1,2654.594,2654.277,580.5779,250.3972,830.9751,2,46.6553,0,784.3198,0,0,146.2331,758.9893,0.3794946,0.5010235,0.3172331,0,250,0.3172331,2073.699,527.9051,0,9.714183,0,0,616.6642,481.7218,134.9424,0,732.119,4043.411,0,-5.684342e-14,7.083223e-14,4.263256e-14,46.6553,146.2331,450.8734,290.1262,0,0,77.03167,0
mpc,2026-01-24 14:15:00,1881,14.25,35.84698,3782.116,43.88922,140.9588,441.0443,1,1,2647.481,2647.164,599.0613,258.9826,858.0439,2,42.98118,0,815.0627,0,0,140.9588,723.6301,0.3618151,0.4779244,0.3172331,0,250,0.3172331,2048.102,548.7199,0,0.9080406,0,0,614.7166,475.5473,139.1692,734.5299,0,1470.626,0,5.684342e-14,6.256107e-14,4.263256e-14,42.98118,140.9588,441.0443,294.5603,0,0,107.6756,0
mpc,2026-01-24 14:30:00,1882,14.5,36.00252,3774.438,55.21327,147.4387,463.0823,1,1,2642.106,2641.789,595.4467,257.7575,853.2042,2,39.88501,0,813.3192,0,0,147.4387,686.6565,0.3433283,0.4556593,0.3172331,0,250,0.3172331,2046.342,546.5341,0,15.32826,0,0,615.9155,477.0338,138.8817,734.7912,0,1496.024,0,-5.684342e-14,-7.549517e-14,4.263256e-14,39.88501,147.4387,463.0823,295.5946,0,0,83.45181,0
mpc,2026-01-24 14:45:00,1883,14.75,36.27225,3761.432,60.20088,144.894,486.4929,1,1,2633.002,2632.685,634.2549,273.7805,908.0354,2,49.00962,0,859.0258,0,0,144.894,650.3249,0.3251625,0.4323776,0.3172331,0,250,0.3172331,1998.43,575.3944,0,11.19126,0,0,618.0681,469.1093,148.9588,742.8899,0,1505.085,0,0,1.511569e-13,4.263256e-14,49.00962,144.894,486.4929,297.1199,0,0,88.90145,0
mpc,2026-01-24 15:00:00,1884,15,36.51922,3749.588,65.97802,142.0199,511.7357,1,1,2624.712,2624.395,646.4004,278.3677,924.7681,2,55.45917,0,869.3089,0,0,142.0199,614.7176,0.3073588,0.4095001,0.3172331,0,250,0.3172331,1977.994,580.5647,0,10.51885,0,0,620.0761,467.292,152.7841,745.6597,0,1509.464,0,-1.136868e-13,-1.586509e-13,4.263256e-14,55.45917,142.0199,511.7357,299.5928,0,0,68.829,0
mpc,2026-01-24 15:15:00,1885,15.25,36.59453,3730.671,68.0423,132.6139,522.3405,1,1,2611.47,2611.153,665.4809,286.1302,951.6111,2,60.91533,0,890.6958,0,0,132.6139,581.4673,0.2907337,0.3870787,0.3172331,0,250,0.3172331,1945.672,594.3112,0,7.126971,0,0,618.1577,460.5575,157.6002,746.6877,0,1505.669,0,-5.684342e-14,-1.371681e-13,4.263256e-14,60.91533,132.6139,522.3405,295.9631,0,0,71.97068,0
mpc,2026-01-24 15:30:00,1886,15.5,36.82159,3689.942,68.51683,136.4939,544.9176,1,1,2582.959,2582.642,662.7234,283.7668,946.4902,2,70.56379,0,875.9264,0,0,136.4939,547.2523,0.2736262,0.3661415,0.3172331,0,250,0.3172331,1919.919,582.8653,0,0,0,0,615.0452,457.1643,157.8809,740.9311,0,1481.862,0,1.136868e-13,2.003953e-14,4.263256e-14,68.51683,136.4939,544.9176,291.6745,0,2.046953,37.94771,2.842171e-14
mpc,2026-01-24 15:45:00,1887,15.75,37.05237,3704.934,77.22725,133.694,554.8568,1,1,2593.454,2593.137,651.575,279.2151,930.7901,2,67.51211,0,863.278,0,0,133.694,513.7427,0.2568713,0.3445968,0.3172331,0,250,0.3172331,1941.562,572.8549,0,9.715137,0,0,621.2998,465.1295,156.1703,744.3446,0,1505.448,0,5.684342e-14,1.484368e-13,4.263256e-14,67.51211,133.694,554.8568,287.8269,0,0,17.9981,0
mpc,2026-01-24 16:00:00,1888,16,36.92848,3679.313,92.00922,136.7083,539.2359,1,1,2575.519,2575.202,649.6649,277.7874,927.4523,2,72.43453,0,855.0178,0,0,136.7083,479.4848,0.2397424,0.3234962,0.3172331,0,250,0.3172331,1925.537,568.221,0,19.57469,0,0,614.9955,459.7895,155.206,737.5769,0,1508.92,0,-1.136868e-13,4.324319e-14,4.263256e-14,72.43453,136.7083,539.2359,282.6252,0,0,28.98511,0
mpc,2026-01-24 16:15:00,1889,16.25,36.96593,3721.712,91.37025,135.0013,523.6553,1,1,2605.199,2604.881,669.9504,284.3119,954.2623,2,92.7636,0,861.4987,0,0,135.0013,445.6589,0.2228295,0.3019245,0.3172331,0,250,0.3172331,1934.931,572.2699,0,0,0,0,622.695,462.4875,160.2075,746.7995,0,1493.599,0,-1.136868e-13,-8.892886e-14,4.263256e-14,91.37025,135.0013,523.6553,277.5107,0,1.393351,48.61456,0
mpc,2026-01-24 16:30:00,1890,16.5,37.10031,3705.487,104.6283,135.9894,505.104,1,1,2593.841,2593.523,1261.166,483.1664,1744.333,4,112.1234,277.7606,854.4486,0,500,0,570.5888,0.2852944,0.2806249,0.3172331,0,250,0.3172331,1332.357,566.6682,0,0,0,0,622.1784,319.5894,302.589,802.7557,0,1605.511,0,-5.684342e-14,-1.239009e-13,4.263256e-14,104.6283,135.9894,505.104,0,500,149.2663,61.56417,5.684342e-14
mpc,2026-01-24 16:45:00,1891,16.75,37.18974,3687.383,127.7111,132.7042,487.36,1,1,2581.168,2580.851,1239.371,471.1154,1710.487,4,132.6573,275.6308,802.1984,0,500,0,695.499,0.3477495,0.3592914,0.3172331,0,250,0.3172331,1341.479,531.4421,0,0,0,0,620.6031,322.5386,298.0645,793.654,0,1587.308,0,-5.684342e-14,-1.174616e-13,4.263256e-14,127.7111,132.7042,487.36,0,500,147.8728,44.08204,2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,37.18295,3692.81,150.0568,132.719,469.2117,1,1,2584.967,2584.65,1250.088,472.6438,1722.732,4,159.5258,274.0798,789.1267,0,500,0,820.3895,0.4101947,0.4379455,0.3172331,0,250,0.3172331,1334.561,522.8252,0,0,0,0,621.4049,320.8176,300.5873,793.4614,0,1586.923,0,-1.705303e-13,-1.952327e-13,4.263256e-14,150.0568,132.719,469.2117,0,500,150.8298,53.61344,2.842171e-14
mpc,2026-01-24 17:15:00,1893,17.25,37.17258,3675.502,177.9204,129.2607,443.2543,1,1,2572.851,2572.534,1241.603,466.129,1707.732,4,182.8454,269.0519,755.8349,0,500,0,945.2603,0.4726302,0.5165872,0.3172331,0,250,0.3172331,1330.931,500.8308,0,0,0,0,618.3229,319.8572,298.4657,785.9862,0,1571.972,0,-1.705303e-13,6.750156e-14,4.263256e-14,177.9204,129.2607,443.2543,0,500,144.7161,57.57658,-5.684342e-14
mpc,2026-01-24 17:30:00,1894,17.5,37.4411,3651.477,207.0682,126.0046,419.5378,1,1,2556.034,2555.717,1236.566,460.1611,1696.727,4,214.3456,265.4489,716.9324,0,500,0,1070.112,0.5350558,0.5952166,0.3172331,0,250,0.3172331,1319.151,473.5132,0,0,0,0,618.6729,319.2927,299.3802,779.4538,0,1558.908,0,5.684342e-14,-1.209033e-13,4.263256e-14,207.0682,126.0046,419.5378,0,500,146.7218,53.97543,-1.136868e-13
mpc,2026-01-24 17:45:00,1895,17.75,37.36207,3593.944,241.722,125.9399,420.4704,1,1,2515.761,2515.443,1226.927,452.6081,1679.535,4,242.1162,262.0511,675.3675,0,500,0,1194.943,0.5974715,0.6738335,0.3172331,0,250,0.3172331,1288.517,446.4878,0,0,0,0,607.6464,311.223,296.4234,763.8311,0,1527.662,0,-5.684342e-14,4.145573e-13,4.263256e-14,241.722,125.9399,420.4704,0,500,136.5055,26.01737,0
mpc,2026-01-24 18:00:00,1896,18,37.44105,3542.809,262.42,0,410.3142,1,1,2479.967,2479.649,1056.396,373.2851,1429.681,3,276.957,4.335894,648.3881,0,500,0,1319.755,0.6598775,0.7524381,0.3172331,0,250,0.3172331,1423.253,428.2419,0,0,0,0,600.2603,344.4896,255.7708,717.7747,0,1435.549,0,1.136868e-13,-1.859624e-13,4.263256e-14,262.42,0,410.3142,0,500,18.8729,17.92776,7.81597e-14
mpc,2026-01-24 18:15:00,1897,18.25,37.2271,3494.233,312.8037,0,368.9371,1,1,2445.963,2445.646,1069.112,374.6377,1443.749,3,312.7104,4.416609,626.6224,0,500,0,1444.547,0.7222736,0.8310303,0.3172331,0,250,0.3172331,1376.534,414.9389,0,0.09334082,0,0,588.6766,331.2942,257.3824,705.9319,0,1412.025,0,5.684342e-14,4.57967e-13,4.263256e-14,312.7104,0,368.9371,0,500,4.416609,46.00181,-5.062617e-14
mpc,2026-01-24 18:30:00,1898,18.5,37.20913,3512.966,340.9593,2.14154,370.4365,1,0,2459.076,2458.759,573.0161,227.1524,800.1685,2,214.0337,0,586.1348,0,0,128.1979,1412.27,0.7061352,0.9096102,0.3172331,0,250,0.3172331,1885.743,388.2129,0,0,0.8692119,0,591.5513,453.6311,137.9201,680.7835,0,1363.066,0,-5.684342e-14,-1.554312e-13,4.263256e-14,340.9593,1.272328,370.4365,128.7576,0,0,17.77637,-4.218847e-14
mpc,2026-01-24 18:45:00,1899,18.75,37.23692,3482.721,359.9015,0,340.3905,1,0,2437.904,2437.587,376.6113,166.0287,542.64,2,0,0,542.64,0,0,359.9015,1322.073,0.6610363,0.8892859,0.3172331,0,250,0.3172331,2060.976,359.2845,0,0,0,0,586.8898,496.1498,90.74003,662.1785,0,1324.357,0,0,-2.411404e-13,4.263256e-14,359.9015,0,340.3905,363.4953,0,0,18.89399,0
mpc,2026-01-24 19:00:00,1900,19,37.07026,3469.798,376.0958,0.06043346,284.7033,0,0,2428.858,2428.541,341.1976,150.4166,491.6142,1,0,0,491.6142,0,0,376.1563,1227.825,0.6139127,0.8324897,0.3172331,0,250,0.3172331,2087.344,326.1555,0,0,0,0,582.143,500.2895,81.85345,0,650.7062,3578.884,0,0,1.446621e-13,4.263256e-14,376.0958,0.06043346,284.7033,383.4202,0,0,41.45216,-4.39232e-15
mpc,2026-01-24 19:15:00,1901,19.25,36.86499,3461.526,391.819,2.696401,263.4861,0,0,2423.068,2422.751,315.3221,139.0095,454.3316,1,0,0,454.3316,0,0,393.674,1129.214,0.5646068,0.7731437,0.3172331,0,250,0.3172331,2107.429,302.1669,0,0,0.841374,0,577.6292,502.3847,75.24447,0,641.3942,3529.119,0,-2.842171e-14,-3.290701e-13,4.263256e-14,391.819,1.855027,263.4861,395.4012,0,0,38.68084,-1.554312e-14
mpc,2026-01-24 19:30:00,1902,19.5,36.94916,3422.59,377.6184,2.527724,239.3984,0,0,2395.813,2395.496,290.2911,127.9746,418.2656,1,0,0,418.2656,0,0,379.7852,1034.09,0.5170448,0.7110493,0.3172331,0,250,0.3172331,2105.205,277.8985,0,0,0.360926,0,572.3952,502.9646,69.43063,0,630.9391,3470.788,0,-1.421085e-14,4.760636e-13,4.263256e-14,377.6184,2.166798,239.3984,401.2574,0,0,38.50014,1.64313e-14
mpc,2026-01-24 19:45:00,1903,19.75,36.76661,3410.004,386.7194,2.380441,217.9477,0,0,2387.003,2386.686,260.784,114.9664,375.7503,1,0,0,375.7503,0,0,387.3505,937.0892,0.4685446,0.651151,0.3172331,0,250,0.3172331,2125.902,250.1998,0,0,1.749409,0,567.5674,505.4843,62.08309,0,620.4507,3415.496,0,1.421085e-14,-6.006307e-14,4.263256e-14,386.7194,0.6310324,217.9477,392.8242,0,0,32.25205,1.398881e-14
mpc,2026-01-24 20:00:00,1904,20,36.72095,3385.721,389.1661,1.822148,208.499,0,0,2370.005,2369.688,224.4745,98.95939,323.4339,1,0,0,323.4339,0,0,378.961,842.2014,0.4211007,0.5900713,0.3172331,0,250,0.3172331,2145.213,215.4822,0,11.16986,0.8573173,0,562.8535,509.4676,53.38589,0,608.427,3367.095,0,-1.421085e-14,-4.574119e-14,4.263256e-14,377.9962,0.9648308,208.499,378.961,0,0,6.983131,-2.531308e-14
mpc,2026-01-24 20:15:00,1905,20.25,36.35985,3350.469,376.2941,5.35895,191.9501,0,0,2345.328,2345.011,211.7536,93.35138,305.105,1,0,0,305.105,0,0,363.9108,751.0911,0.3755456,0.5303219,0.3172331,0,250,0.3172331,2133.257,204.1522,0,14.97312,2.769172,0,551.7878,501.8937,49.89412,0,595.2451,3304.453,0,0,1.521006e-13,4.263256e-14,361.321,2.589778,191.9501,363.9108,0,0,12.20212,-9.325873e-15
mpc,2026-01-24 20:30:00,1906,20.5,36.37467,3334.806,355.437,6.056013,196.6353,0,0,2334.364,2334.047,188.669,83.17457,271.8436,1,0,0,271.8436,0,0,333.1268,667.6912,0.3338456,0.4729511,0.3172331,0,250,0.3172331,2145.378,181.8641,0,23.23046,5.135785,14.77116,549.4191,504.939,44.48006,0,591.5901,3302.678,0,-1.421085e-14,-4.951595e-14,4.263256e-14,332.2065,0.9202282,181.8641,333.1268,0,0,0,2.065015e-14
mpc,2026-01-24 20:45:00,1907,20.75,35.92552,3302.032,326.8056,2.742538,194.9915,0,0,2311.423,2311.105,166.5261,73.4129,239.939,1,0,0,239.939,0,0,303.6863,591.6645,0.2958323,0.4204354,0.3172331,0,250,0.3172331,2144.579,161.382,0,23.60597,2.255903,33.60947,537.7661,498.949,38.8171,0,580.1814,3235.609,0,-1.421085e-14,-1.665335e-15,4.263256e-14,303.1996,0.4866354,161.382,303.6863,0,0,0,-2.819966e-14
mpc,2026-01-24 21:00:00,1908,21,35.59999,3297.832,287.5023,4.681668,158.0978,0,0,2308.483,2308.165,158.3952,69.82837,228.2235,1,0,0,228.2235,0,0,280.2146,521.5177,0.2607589,0.3725625,0.3172331,0,250,0.3172331,2149.77,154.0966,0,8.045593,3.923764,4.001269,532.6447,496.0244,36.6203,0,566.776,3137.915,0,0,-1.189049e-13,4.263256e-14,279.4567,0.7579042,154.0966,280.2146,0,0,0,-2.342571e-14
mpc,2026-01-24 21:15:00,1909,21.25,35.3071,3290.47,247.8109,4.737996,141.588,0,0,2303.329,2303.012,154.7327,68.21375,222.9464,1,0,0,222.9464,0,0,235.4419,462.5751,0.2312876,0.3283921,0.3172331,0,250,0.3172331,2148.279,151.0558,0,14.43892,2.668013,0,527.534,492.0228,35.51125,0,560.2365,3110.81,0,0,8.087975e-14,4.263256e-14,233.3719,2.069984,141.588,235.4419,0,0,9.467834,1.110223e-14
mpc,2026-01-24 21:30:00,1910,21.5,35.07296,3290.569,211.9904,1.134231,135.9151,0,0,2303.398,2303.081,151.2785,66.69099,217.9695,1,0,0,217.9695,0,0,205.7961,411.0533,0.2055266,0.2912768,0.3172331,0,250,0.3172331,2151.802,148.092,0,7.328497,0,0,524.4562,489.9396,34.51654,0,556.6306,3074.11,0,0,-1.018075e-13,4.263256e-14,204.6619,1.134231,135.9151,207.5597,0,0,12.17697,2.442491e-15
mpc,2026-01-24 21:45:00,1911,21.75,34.86243,3327.341,176.3338,0,113.7607,0,0,2329.139,2328.822,130.0447,57.33011,187.3749,1,0,0,187.3749,0,0,176.3338,366.9051,0.1834526,0.2588342,0.3172331,0,250,0.3172331,2198.777,127.6211,0,0,0,0,527.5354,498.0093,29.52618,0,555.3394,3054.366,0,0,-8.965051e-14,4.263256e-14,176.3338,0,113.7607,183.1711,0,0,13.86039,0
mpc,2026-01-24 22:00:00,1912,22,34.81714,3312.466,142.2743,0,105.9179,0,0,2318.726,2318.409,124.7924,55.01463,179.8071,1,0,0,179.8071,0,0,142.2743,331.2788,0.1656394,0.2310348,0.3172331,0,250,0.3172331,2193.616,122.5318,0,0,0,0,524.585,496.2804,28.30462,0,551.295,3032.123,0,0,-3.258505e-14,4.263256e-14,142.2743,0,105.9179,159.2251,0,0,16.61398,0
mpc,2026-01-24 22:15:00,1913,22.25,34.82296,3336.028,128.1103,0,97.7047,0,0,2335.22,2334.902,111.2843,49.05957,160.3438,1,0,0,160.3438,0,0,128.1103,299.1991,0.1495995,0.2086014,0.3172331,0,250,0.3172331,2223.618,109.2609,0,0,0,0,528.3931,503.1409,25.25221,0,552.2005,3037.103,0,-1.421085e-14,8.099077e-14,4.263256e-14,128.1103,0,97.7047,138.7104,0,0,11.5562,0
mpc,2026-01-24 22:30:00,1914,22.5,34.79566,3350.527,97.28063,0,92.11135,0,0,2345.369,2345.052,191.2889,71.19529,262.4842,1,110.4097,0.3658767,151.7086,0,0,0,299.152,0.149576,0.1884013,0.3172331,0,250,0.3172331,2153.763,103.4098,0,0,0,0,530.3292,487.0037,43.32551,0,558.199,3070.094,0,-2.842171e-14,-3.247402e-14,4.263256e-14,97.28063,0,92.11135,0,0,13.49498,11.29847,-3.552714e-15
mpc,2026-01-24 22:45:00,1915,22.75,34.63272,3317.233,89.86391,4.707723,91.77164,0,0,2322.063,2321.746,105.6677,44.33234,150,1,18.92379,0,131.0762,0,0,70.94107,281.3696,0.1406848,0.1883716,0.3172331,0,250,0.3172331,2216.078,89.51696,0,0,4.706776,2.25468,522.94,499.0717,23.86831,0,543.9118,2999.634,0,0,4.751755e-14,4.263256e-14,89.86391,0.0009470506,89.51696,83.23693,0,0,0,5.103556e-15
mpc,2026-01-24 23:00:00,1916,23,34.39083,3282.887,78.17992,0,50.48313,0,0,2298.021,2297.703,0,0,0,0,0,0,0,0,0,78.17992,261.7803,0.1308902,0.1771743,0.3172331,0,250,0.3172331,2297.703,0,0,0,0,50.48313,514.4429,514.3718,0.0710169,0,525.6732,2891.202,0,0,-2.01783e-14,4.263256e-14,78.17992,0,0,81.83264,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,33.86834,3259.834,72.71669,0,60.23446,0,0,2281.884,2281.566,0,0,0,0,0,0,0,0,0,72.71669,243.56,0.12178,0.1648392,0.3172331,0,250,0.3172331,2281.566,0,0,0,0,60.23446,504.3413,504.2712,0.07011477,0,517.5842,2846.713,0,0,3.552714e-15,4.263256e-14,72.71669,0,0,75.49536,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,33.59173,3274.909,52.27775,0,61.82921,0,1,2292.437,2292.119,501.8312,153.5178,655.349,2,69.22107,1.801222,84.3267,0,500,0,368.5216,0.1842608,0.1533661,0.3172331,0,250,0.3172331,1790.288,58.29219,0,0,0,3.537015,503.2892,393.0458,110.2433,0,547.3402,3010.371,0,5.684342e-14,-3.796963e-14,4.263256e-14,52.27775,0,58.29219,0,500,18.74455,0,1.065814e-14
mpc,2026-01-24 23:45:00,1919,23.75,33.25514,3272.709,35.43094,0,69.58754,0,1,2290.897,2290.579,486.0085,147.4482,633.4568,2,61.60685,0.6276411,71.22228,0,500,0,493.4636,0.2467318,0.2320527,0.3172331,0,250,0.3172331,1804.571,49.42534,0,0,0,20.1622,498.8957,392.987,105.9087,0,544.826,2996.543,0,0,7.754908e-14,4.263256e-14,35.43094,0,49.42534,0,500,26.80355,0,1.421085e-14
mpc,2026-01-25 00:00:00,1920,0,33.06884,3277.576,39.70834,0,68.6825,1,1,2294.303,2293.986,481.8062,146.7692,628.5754,2,51.74178,1.366377,75.46728,0,500,0,618.3859,0.309193,0.3107268,0.3172331,0,250,0.3172331,1812.18,52.48367,0,0,0,16.19883,497.4177,392.8907,104.5271,543.1719,0,1086.344,0,0,7.993606e-15,4.263256e-14,39.70834,0,52.48367,0,500,13.39982,0,-1.776357e-15
mpc,2026-01-25 00:15:00,1921,0.25,32.6838,3285.425,44.09407,0.340168,77.73732,1,1,2299.797,2299.48,426.7204,122.8596,549.58,2,48.5901,0.9898927,0,0,500,0,743.2886,0.3716443,0.3893885,0.3172331,0,250,0.3172331,1872.76,0,0,0,0,77.73732,494.072,402.3303,91.74172,541.8904,0,1083.781,0,-2.842171e-14,-1.214029e-13,4.263256e-14,44.09407,0.340168,0,0,500,5.145754,0,-6.838974e-14
mpc,2026-01-25 00:30:00,1922,0.5,32.32578,3288.546,47.29321,2.792612,67.10121,1,1,2301.982,2301.665,428.9247,123.6783,552.603,2,49.87689,2.726094,0,0,500,0,868.1716,0.4340858,0.4680379,0.3172331,0,250,0.3172331,1872.741,0,0,0,0.06651777,67.10121,490.3924,398.9508,91.44161,536.9237,0,1073.962,0,1.421085e-14,-1.512124e-13,4.263256e-14,47.29321,2.726094,0,0,500,2.583682,0,8.526513e-14
mpc,2026-01-25 00:45:00,1923,0.75,31.98496,3310.723,60.35727,9.75417,39.71246,1,1,2317.506,2317.189,424.8104,122.5142,547.3246,2,44.41502,2.909543,0,0,500,0,993.0349,0.4965174,0.5466749,0.3172331,0,250,0.3172331,1892.379,0,0,15.94225,6.844626,39.71246,489.7878,399.9402,89.84756,530.8473,0,1101.002,0,-2.842171e-14,2.258194e-13,4.263256e-14,44.41502,2.909543,0,0,500,0,0,0
mpc,2026-01-25 01:00:00,1924,1,31.82125,3248.61,51.98051,5.112522,32.24661,1,1,2274.027,2273.71,421.9371,122.0336,543.9707,2,37.80707,6.163593,0,0,500,0,1117.879,0.5589393,0.6252995,0.3172331,0,250,0.3172331,1851.773,0,0,14.17344,0,32.24661,478.7765,389.8746,88.90197,518.6974,0,1061.844,0,2.842171e-14,-3.540501e-13,4.263256e-14,37.80707,5.112522,0,0,500,1.051071,0,1.065814e-14
mpc,2026-01-25 01:15:00,1925,1.25,31.60489,3240.243,43.78058,6.135469,38.23476,1,1,2268.17,2267.853,422.7126,122.2825,544.9951,2,38.58858,6.406507,0,0,500,0,1242.703,0.6213513,0.7039117,0.3172331,0,250,0.3172331,1845.14,0,0,5.192003,0,38.23476,475.1624,386.5412,88.62116,516.8336,0,1042.623,0,8.526513e-14,7.627232e-14,4.263256e-14,38.58858,6.135469,0,0,500,0.2710387,0,7.904788e-14
mpc,2026-01-25 01:30:00,1926,1.5,31.24956,3204.936,44.09497,1.982777,31.41398,1,1,2243.455,2243.138,427.944,123.715,551.6591,2,45.93357,5.725517,0,0,500,0,1367.507,0.6837535,0.7825116,0.3172331,0,250,0.3172331,1815.194,0,0,0,0,31.41398,466.1679,377.1794,88.98847,507.422,0,1014.844,0,5.684342e-14,-4.605205e-13,4.263256e-14,44.09497,1.982777,0,0,500,5.58134,0,-3.552714e-15
mpc,2026-01-25 01:45:00,1927,1.75,30.81869,3243.702,45.82234,2.270188,40.12891,1,1,2270.591,2270.274,427.2077,123.8163,551.024,2,42.35317,8.670831,0,0,500,0,1492.292,0.7461458,0.8610991,0.3172331,0,250,0.3172331,1843.066,0,0,3.46917,0,40.12891,467.2052,379.2361,87.9691,511.3095,0,1028.603,0,-8.526513e-14,-1.560974e-13,4.263256e-14,42.35317,2.270188,0,0,500,6.400643,0,-4.174439e-14
mpc,2026-01-25 02:00:00,1928,2,30.54218,3242.811,40.36994,0,6.428783,1,1,2269.967,2269.65,429.8624,124.0208,553.8832,2,50.47272,3.410433,0,0,500,0,1617.057,0.8085284,0.9396742,0.3172331,0,250,0.3172331,1839.788,0,0,0,0,6.428783,464.1718,376.207,87.96482,501.5424,0,1003.085,0,-5.684342e-14,-2.368106e-13,4.263256e-14,40.36994,0,0,0,500,13.51322,0,-7.638334e-14
mpc,2026-01-25 02:15:00,1929,2.25,30.26854,3248.761,51.99744,3.666045,0,1,1,2274.133,2273.816,433.0139,124.7651,557.779,2,55.89536,1.883626,0,0,500,0,1741.802,0.8709011,1.018237,0.3172331,0,250,0.3172331,1840.802,0,0,0,1.782419,0,462.1788,374.1116,88.0672,498.8767,0,1000.828,0,4.263256e-14,-4.169998e-13,4.263256e-14,51.99744,1.883626,0,0,500,3.897919,0,4.973799e-14
mpc,2026-01-25 02:30:00,1930,2.5,30.01827,3220.268,43.66428,12.547,0,1,1,2254.187,2253.87,438.1542,126.205,564.3592,2,62.83965,1.519534,0,0,500,0,1866.528,0.933264,1.096787,0.3172331,0,250,0.3172331,1815.716,0,0,0,11.02747,0,455.5764,366.9603,88.61606,493.1654,0,1005.353,0,4.263256e-14,1.918465e-13,4.263256e-14,43.66428,1.519534,0,0,500,19.17538,0,2.842171e-14
mpc,2026-01-25 02:45:00,1931,2.75,29.85824,3230.951,46.57288,4.269359,0,1,1,2261.666,2261.349,131.7579,38.05693,169.8148,1,60.50174,1.45083,0,0,107.8622,0,1893.2,0.9465999,1.175325,0.3172331,0,250,0.3172331,2129.591,0,0,0,2.818528,0,455.4673,428.8693,26.59805,466.9262,0,938.7144,0,2.131628e-14,3.388401e-13,4.263256e-14,46.57288,1.45083,0,0,107.8622,13.92886,0,2.131628e-14
mpc,2026-01-25 03:00:00,1932,3,29.78993,3254.274,50.50208,0,0,1,1,2277.992,2277.675,0,0,0,0,0,0,0,0,0,50.50208,1880.276,0.9401381,1.19212,0.3172331,0,250,0.3172331,2277.675,0,0,0,0,0,458.0621,457.9983,0.06378971,457.9983,0,915.9966,0,0,1.749711e-13,4.263256e-14,50.50208,0,0,58.82116,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,29.74083,3249.219,58.10157,0.8521576,12.76356,1,1,2274.453,2274.136,116.4895,33.51048,150,1,61.60276,0.0002288095,8.484249e-07,0,80.07923,0,1900,0.95,1.183982,0.3172331,0,250,0.3172331,2157.646,6.12625e-07,0,0,0.8519288,12.76356,456.8543,433.3921,23.4622,469.4663,0,940.4022,0,7.105427e-15,-3.330669e-15,4.263256e-14,58.10157,0.0002288095,6.12625e-07,0,88.39701,11.81896,0,1.421085e-14
mpc,2026-01-25 03:30:00,1934,3.5,29.52619,3261.266,53.33922,0,17.70098,1,1,2282.886,2282.569,0,0,0,0,0,0,0,0,0,53.33922,1886.366,0.943183,1.196402,0.3172331,0,250,0.3172331,2282.569,0,0,0,0,17.70098,456.3838,456.3204,0.06341974,459.8591,0,919.7182,0,0,-3.03757e-13,4.263256e-14,53.33922,0,0,60.92873,0,0,0,0
mpc,2026-01-25 03:45:00,1935,3.75,29.3166,3270.812,59.19418,0,16.69868,1,1,2289.568,2289.251,0,0,0,0,0,0,0,0,0,59.19418,1871.271,0.9356353,1.187817,0.3172331,0,250,0.3172331,2289.251,0,0,0,0,16.69868,455.6197,455.5566,0.06312878,458.8796,0,917.7591,0,0,-9.85878e-14,4.263256e-14,59.19418,0,0,67.45938,0,0,0,0
mpc,2026-01-25 04:00:00,1936,4,29.40295,3242.575,68.11983,0,13.62062,1,1,2269.803,2269.486,152.8575,44.00467,196.8621,1,80.46261,0.3035821,0,0,116.0959,0,1900,0.95,1.178312,0.3172331,0,250,0.3172331,2116.628,0,0,0,0,13.62062,452.5418,422.0026,30.5392,468.7229,0,937.4458,0,1.421085e-14,4.440892e-15,4.263256e-14,68.11983,0,0,0,116.0959,12.64637,0,1.421085e-14
mpc,2026-01-25 04:15:00,1937,4.25,29.28773,3255.911,75.90376,0,23.28886,1,1,2279.138,2278.82,0,0,0,0,0,0,0,0,0,75.90376,1880.725,0.9403625,1.196402,0.3172331,0,250,0.3172331,2278.82,0,0,0,0,23.28886,453.2576,453.1945,0.06308891,457.826,0,915.652,0,0,-1.971756e-13,4.263256e-14,75.90376,0,0,91.13607,0,0,0,0
mpc,2026-01-25 04:30:00,1938,4.5,29.30728,3258.099,116.2928,0,16.9184,1,1,2280.669,2280.352,141.0911,40.6927,181.7838,1,102.5107,0.9887591,0,0,78.28443,0,1900,0.95,1.184265,0.3172331,0,250,0.3172331,2139.261,0,0,13.78214,0,16.9184,453.7563,425.622,28.13426,469.6808,0,963.1357,0,7.105427e-15,-5.77316e-15,4.263256e-14,102.5107,0,0,0,78.28443,0.9887591,0,1.165734e-14
mpc,2026-01-25 04:45:00,1939,4.75,29.27743,3247.444,136.0712,0,24.40996,1,1,2273.211,2272.894,0,0,0,0,0,0,0,0,0,127.6285,1867.794,0.9338969,1.196402,0.3172331,0,250,0.3172331,2272.894,0,0,8.442704,0,24.40996,451.977,451.914,0.06307469,456.7673,0,928.0983,0,0,-3.961276e-13,4.263256e-14,127.6285,0,0,129.2872,0,0,0,0
mpc,2026-01-25 05:00:00,1940,5,29.28788,3294.821,160.1967,0,30.90773,1,1,2306.374,2306.057,120.4081,34.63772,155.0458,1,155.0458,0,0,0,0,0,1867.5,0.9337499,1.176122,0.3172331,0,250,0.3172331,2185.649,0,0,5.150908,0,30.90773,458.6758,434.6667,24.00902,475.4512,0,959.7876,0,0,1.705303e-13,4.263256e-14,155.0458,0,0,3.07632,0,0,0,0
mpc,2026-01-25 05:15:00,1941,5.25,29.46375,3319.554,185.8343,1.906442,34.1626,1,1,2323.688,2323.371,0,0,0,0,0,0,0,0,0,187.7407,1820.271,0.9101353,1.175937,0.3172331,0,250,0.3172331,2323.371,0,0,0,0,34.1626,463.9037,463.8404,0.06333278,470.6607,0,941.3213,0,0,1.985079e-13,4.263256e-14,185.8343,1.906442,0,196.1752,0,0,0,-1.24345e-14
mpc,2026-01-25 05:30:00,1942,5.5,29.42978,3321.367,244.7578,1.947511,32.28027,1,1,2324.957,2324.64,0,0,0,0,0,0,0,0,0,236.9101,1760.757,0.8803783,1.146198,0.3172331,0,250,0.3172331,2324.64,0,0,9.795258,0,32.28027,463.811,463.7477,0.06328556,470.1874,0,957.2716,0,0,2.902123e-13,4.263256e-14,234.9625,1.947511,0,241.0653,0,0,0,-3.330669e-15
mpc,2026-01-25 05:45:00,1943,5.75,29.57807,3317.76,291.6584,5.904372,21.00666,1,1,2322.432,2322.115,0,0,0,0,0,0,0,0,0,276.6435,1691.318,0.8456592,1.108723,0.3172331,0,250,0.3172331,2322.115,0,0,18.71406,2.205262,21.00666,464.82,464.7565,0.06349218,468.9608,0,974.0075,0,0,-2.200462e-13,4.263256e-14,272.9444,3.69911,0,276.6435,0,0,0,-3.552714e-15
mpc,2026-01-25 06:00:00,1944,6,29.67187,3353.198,331.38,6.46184,25.21309,1,1,2347.239,2346.922,0,0,0,0,0,0,0,0,0,321.208,1610.75,0.8053751,1.064998,0.3172331,0,250,0.3172331,2346.922,0,0,11.17596,5.457923,25.21309,470.757,470.6934,0.06362356,475.7501,0,980.1936,0,0,2.251532e-13,4.263256e-14,320.204,1.003916,0,321.208,0,0,0,-7.993606e-15
mpc,2026-01-25 06:15:00,1945,6.25,29.69887,3334.656,362.7118,8.893504,50.63249,1,1,2334.259,2333.942,0,0,0,0,0,0,0,0,0,364.9346,1519.263,0.7596315,1.014266,0.3172331,0,250,0.3172331,2333.942,0,0,0,6.670723,50.63249,468.4328,468.3692,0.06366148,478.53,0,968.5669,0,0,4.374279e-13,4.263256e-14,362.7118,2.222781,0,369.9516,0,0,0,-1.421085e-14
mpc,2026-01-25 06:30:00,1946,6.5,29.70421,3359.923,387.7097,3.817228,53.76331,1,1,2351.946,2351.629,0,0,0,0,0,0,0,0,0,391.5269,1421.142,0.7105711,0.9566576,0.3172331,0,250,0.3172331,2351.629,0,0,0,0,53.76331,472.0379,471.9743,0.06366899,482.7646,0,965.5292,0,0,1.385558e-13,4.263256e-14,387.7097,3.817228,0,405.4846,0,0,0,1.687539e-14
mpc,2026-01-25 06:45:00,1947,6.75,29.71954,3401.075,415.7161,0.5227514,31.70556,1,1,2380.752,2380.435,0,0,0,0,0,0,0,0,0,416.2388,1316.859,0.6584293,0.8948724,0.3172331,0,250,0.3172331,2380.435,0,0,0,0,31.70556,477.9811,477.9174,0.06369054,484.2829,0,968.5657,0,0,-7.682743e-14,4.263256e-14,415.7161,0.5227514,0,420.2868,0,0,0,4.218847e-15
mpc,2026-01-25 07:00:00,1948,7,29.95886,3368.325,438.5665,0,25.22236,1,1,2357.828,2357.51,717.8988,206.6649,924.5636,2,423.1764,1.387212,0,0,500,0,1441.651,0.7208257,0.8292066,0.3172331,0,250,0.3172331,1639.612,0,0,15.39005,0,25.22236,475.8938,330.9321,144.9616,542.6878,0,1111.923,0,-8.526513e-14,-2.831069e-13,4.263256e-14,423.1764,0,0,0,500,1.387212,0,-6.816769e-14
mpc,2026-01-25 07:15:00,1949,7.25,30.19209,3378.066,427.8265,0,30.87235,1,1,2364.646,2364.329,719.8533,207.2134,927.0666,2,425.8092,1.257488,0,0,500,0,1566.424,0.7832122,0.9077867,0.3172331,0,250,0.3172331,1644.476,0,0,2.017353,0,30.87235,479.7542,333.6415,146.1127,547.1184,0,1097.717,0,-8.526513e-14,-1.54432e-13,4.263256e-14,425.8092,0,0,0,500,1.257488,0,1.154632e-14
mpc,2026-01-25 07:30:00,1950,7.5,30.21329,3350.673,406.4145,7.639569,31.68169,1,1,2345.471,2345.154,698.2128,200.8882,899.101,2,398.7823,0.3187016,0,0,500,0,1691.178,0.8455889,0.9863545,0.3172331,0,250,0.3172331,1646.941,0,0,7.632184,7.320867,31.68169,476.0891,334.2999,141.7892,541.6189,0,1109.032,0,0,-1.172396e-13,4.263256e-14,398.7823,0.3187016,0,0,500,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,30.40424,3447.294,370.5448,10.56412,31.26504,1,1,2413.106,2412.789,678.4424,195.242,873.6844,2,372.979,0.7054552,0,0,500,0,1815.912,0.9079558,1.06491,0.3172331,0,250,0.3172331,1734.346,0,0,0,9.858666,31.26504,491.9152,353.549,138.3661,555.1645,0,1127.335,0,2.842171e-14,-6.794565e-14,4.263256e-14,370.5448,0.7054552,0,0,500,2.434202,0,0
mpc,2026-01-25 08:00:00,1952,8,30.33681,3448.596,327.1685,5.087579,31.61676,1,1,2414.017,2413.7,237.354,68.27945,305.6334,1,305.6334,0,0,0,0,26.62266,1808.97,0.904485,1.143453,0.3172331,0,250,0.3172331,2176.346,0,0,0,0,31.61676,491.3578,442.9814,48.37647,517.6962,0,1035.392,0,-1.421085e-14,3.625988e-13,4.263256e-14,327.1685,5.087579,0,215.435,0,0,0,-2.664535e-15
mpc,2026-01-25 08:15:00,1953,8.25,30.51612,3470.169,274.4273,0,34.60361,1,1,2429.118,2428.801,225.6879,64.92347,290.6114,1,290.6114,0,0,0,0,0,1808.685,0.9043427,1.139082,0.3172331,0,250,0.3172331,2203.113,0,0,0,0,34.60361,496.4246,450.2373,46.18734,522.2325,0,1044.465,0,0,-2.027267e-13,4.263256e-14,274.4273,0,0,190.1124,0,16.18407,0,0
mpc,2026-01-25 08:30:00,1954,8.5,30.95344,3518.17,227.8513,3.470751,46.5591,1,1,2462.719,2462.401,116.4895,33.51046,150,1,150,0,0,0,0,81.32203,1788.07,0.894035,1.138903,0.3172331,0,250,0.3172331,2345.912,0,0,0,0,46.5591,508.2883,484.1802,24.10812,527.3001,0,1054.6,0,-1.421085e-14,-3.956835e-13,4.263256e-14,227.8513,3.470751,0,288.593,0,0,0,1.065814e-14
mpc,2026-01-25 08:45:00,1955,8.75,31.00049,3501.478,188.3239,0,29.83631,1,1,2451.034,2450.717,116.4895,33.51046,150,1,150,0,0,0,0,38.32387,1778.208,0.8891038,1.125922,0.3172331,0,250,0.3172331,2334.228,0,0,0,0,29.83631,506.4177,482.2838,24.1339,521.9589,0,1043.918,0,-1.421085e-14,3.697043e-13,4.263256e-14,188.3239,0,0,248.1267,0,0,0,0
