controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 09:00:00,1956,9,31.24493,3524.585,172.386,0,44.25234,1,1,2467.21,2466.892,121.4991,34.95154,156.4506,1,156.4506,0,0,0,0,2.458606,1777.313,0.8886565,1.119711,0.3172331,0,250,0.3172331,2345.393,0,0,13.47675,0,44.25234,512.6076,487.298,25.30954,531.4438,0,1086.135,0,-1.421085e-14,-1.387779e-13,4.263256e-14,158.9092,0,0,201.0154,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,31.3862,3512.394,144.3167,0,67.97684,1,1,2458.676,2458.359,114.4474,35.5526,150,1,125.2653,0,24.73467,0,0,0,1777.033,0.8885166,1.119148,0.3172331,0,250,0.3172331,2343.911,17.53467,0,19.05138,0,50.44218,512.4891,488.5674,23.92167,534.6343,0,1102.132,0,0,-1.221245e-14,4.263256e-14,125.2653,0,17.53467,203.7675,0,0,0,0
mpc,2026-01-25 09:30:00,1958,9.5,31.6245,3577.718,120.723,0,74.02042,1,1,2504.403,2504.086,0,0,0,0,0,0,0,0,0,106.0839,1750.233,0.8751163,1.118972,0.3172331,0,250,0.3172331,2504.086,0,0,14.63911,0,74.02042,524.8884,524.8219,0.06648769,540.3356,0,1105.924,0,0,-2.53797e-13,4.263256e-14,106.0839,0,0,308.858,0,0,0,0
mpc,2026-01-25 09:45:00,1959,9.75,31.73018,3584.631,87.25216,0.4569736,86.29285,1,1,2509.241,2508.924,0,0,0,0,0,0,0,0,0,87.70914,1728.03,0.8640149,1.102096,0.3172331,0,250,0.3172331,2508.924,0,0,0,0,86.29285,527.187,527.1204,0.06665009,545.2503,0,1090.501,0,0,3.868017e-13,4.263256e-14,87.25216,0.4569736,0,288.5067,0,0,0,4.607426e-15
mpc,2026-01-25 10:00:00,1960,10,31.9987,3608.332,76.03946,0.1276474,114.1455,1,1,2525.832,2525.515,0,0,0,0,0,0,0,0,0,69.60211,1710.357,0.8551786,1.088115,0.3172331,0,250,0.3172331,2525.515,0,0,6.564999,0,114.1455,533.9864,533.9193,0.06706628,558.0509,0,1127.426,0,0,4.245493e-13,4.263256e-14,69.47446,0.1276474,0,277.1503,0,0,0,5.467848e-15
mpc,2026-01-25 10:15:00,1961,10.25,31.96324,3620.338,58.59428,0,159.6906,1,1,2534.237,2533.92,0,0,0,0,0,0,0,0,0,58.59428,1695.439,0.8477197,1.076987,0.3172331,0,250,0.3172331,2533.92,0,0,0,0,159.6906,535.3219,535.2549,0.06701102,568.9873,0,1137.975,0,0,2.04059e-13,4.263256e-14,58.59428,0,0,270.6832,0,0,0,0
mpc,2026-01-25 10:30:00,1962,10.5,32.19236,3686.453,56.25501,1.974198,164.8749,1,1,2580.517,2580.2,104.1053,45.89472,150,1,0,0,150,0,0,50.47275,1682.554,0.8412771,1.067593,0.3172331,0,250,0.3172331,2476.095,105.3692,0,7.75646,0,59.50569,548.0154,525.8396,22.17585,584.3713,0,1182.123,0,0,-3.292921e-13,4.263256e-14,48.49855,1.974198,105.3692,258.2758,0,0,0,8.881784e-16
mpc,2026-01-25 10:45:00,1963,10.75,32.41876,3697.818,62.72967,2.701516,172.1522,1,1,2588.473,2588.155,104.1053,45.89472,150,1,0,0,150,0,0,61.38888,1666.942,0.8334711,1.05948,0.3172331,0,250,0.3172331,2484.05,105.0975,0,4.0423,0,67.05474,552.6276,530.3338,22.29375,590.5445,0,1188.062,0,0,3.053113e-13,4.263256e-14,58.68736,2.701516,105.0975,267.1784,0,0,0,1.776357e-15
mpc,2026-01-25 11:00:00,1964,11,32.67626,3693.171,54.39908,4.172292,197.6619,1,0,2585.22,2584.903,0,0,0,0,0,0,0,0,0,58.57137,1652.037,0.8260185,1.049649,0.3172331,0,250,0.3172331,2584.903,0,0,0,0,197.6619,555.2911,555.223,0.06813994,597.6797,0,1195.359,0,0,-1.452172e-13,4.263256e-14,54.39908,4.172292,0,263.0787,0,0,0,2.664535e-15
mpc,2026-01-25 11:15:00,1965,11.25,33.19597,3679.677,57.79281,1.160728,222.4535,1,0,2575.774,2575.457,0,0,0,0,0,0,0,0,0,52.49772,1638.652,0.8193262,1.040263,0.3172331,0,250,0.3172331,2575.457,0,0,6.455813,0,222.4535,560.1405,560.0715,0.06898707,608.4474,0,1228.031,0,0,2.262635e-13,4.263256e-14,51.337,1.160728,0,260.5305,0,0,0,1.332268e-15
mpc,2026-01-25 11:30:00,1966,11.5,33.32111,3703.254,57.62465,0,254.2779,0,0,2592.278,2591.96,256.5798,113.113,369.6927,1,0,0,369.6927,0,0,52.80773,1625.193,0.8125963,1.031835,0.3172331,0,250,0.3172331,2335.381,256.3564,0,4.816922,0,0,565.422,509.3882,56.03382,0,622.5011,3432.066,0,-2.842171e-14,1.836309e-13,4.263256e-14,52.80773,0,254.2779,266.1893,0,0,2.078557,0
mpc,2026-01-25 11:45:00,1967,11.75,33.50569,3683.422,46.73923,0,270.943,0,0,2578.395,2578.078,283.6791,125.0597,408.7388,1,0,0,408.7388,0,0,46.73923,1613.252,0.806626,1.02336,0.3172331,0,250,0.3172331,2294.399,282.8286,0,0,0,0,564.8957,502.6755,62.22023,0,627.7352,3452.543,0,-1.421085e-14,3.712586e-13,4.263256e-14,46.73923,0,270.943,268.0683,0,0,11.88568,0
mpc,2026-01-25 12:00:00,1968,12,33.60683,3704.73,40.12849,0,301.5245,0,0,2593.311,2592.994,322.7533,142.2855,465.0387,1,0,0,465.0387,0,0,40.12849,1602.966,0.8014829,1.015841,0.3172331,0,250,0.3172331,2270.241,321.4094,0,0,0,0,569.5519,498.5981,70.95385,0,640.8835,3524.859,0,0,4.094503e-13,4.263256e-14,40.12849,0,301.5245,266.5227,0,0,19.88484,0
mpc,2026-01-25 12:15:00,1969,12.25,33.93766,3710.816,54.38835,0,341.84,0,0,2597.571,2597.254,349.9869,154.2914,504.2782,2,0,0,504.2782,0,0,53.70019,1589.288,0.7946442,1.009364,0.3172331,0,250,0.3172331,2247.267,347.1949,0,0.6881573,0,0,575.0836,497.5288,77.55482,0,651.8202,3586.198,0,-2.842171e-14,3.53273e-13,4.263256e-14,53.70019,0,341.84,271.4522,0,0,5.35495,0
mpc,2026-01-25 12:30:00,1970,12.5,34.20386,3723.756,47.47146,0,352.5528,0,0,2606.629,2606.312,370.368,163.2764,533.6444,2,0,0,533.6444,0,0,47.47146,1577.17,0.7885852,1.000752,0.3172331,0,250,0.3172331,2235.944,366.2771,0,0,0,0,580.8547,498.2521,82.60257,0,661.5285,3638.407,0,-2.842171e-14,1.307843e-13,4.263256e-14,47.47146,0,352.5528,267.3206,0,0,13.72428,0
mpc,2026-01-25 12:45:00,1971,12.75,34.31839,3709.465,57.68746,0,344.5411,0,0,2596.625,2596.308,394.5376,173.9315,568.4691,2,0,0,568.4691,0,0,55.59548,1563.023,0.7815116,0.9931211,0.3172331,0,250,0.3172331,2201.77,389.6588,0,2.091984,0,0,580.2545,492.0183,88.23617,0,665.9498,3666.333,0,-2.842171e-14,1.265654e-14,4.263256e-14,55.59548,0,344.5411,273.8282,0,0,45.11774,0
mpc,2026-01-25 13:00:00,1972,13,34.68931,3706.867,64.88556,0,352.3452,0,0,2594.807,2594.49,425.7508,187.6919,613.4427,2,0,0,613.4427,0,0,63.76577,1546.836,0.7734179,0.9842128,0.3172331,0,250,0.3172331,2168.739,418.6658,0,1.119788,0,0,585.1836,489.0963,96.08731,0,676.7881,3724.266,0,-2.842171e-14,1.422196e-13,4.263256e-14,63.76577,0,352.3452,283.4102,0,0,66.32054,0
mpc,2026-01-25 13:15:00,1973,13.25,34.97027,3695.893,60.72469,0,402.3696,0,0,2587.125,2586.808,458.5327,202.1437,660.6763,2,0,0,660.6763,0,0,55.64281,1532.682,0.7663408,0.9740198,0.3172331,0,250,0.3172331,2128.276,449.4171,0,5.081878,0,0,587.5463,483.3397,104.2066,0,685.4834,3778.925,0,-2.842171e-14,-2.730038e-13,4.263256e-14,55.64281,0,402.3696,272.7185,0,0,47.04746,0
mpc,2026-01-25 13:30:00,1974,13.5,35.38552,3711.839,64.80465,0,422.2412,0,0,2598.287,2597.97,481.2418,212.155,693.3968,2,0,0,693.3968,0,0,48.61846,1520.286,0.7601428,0.9651071,0.3172331,0,250,0.3172331,2116.728,469.3712,0,16.18618,0,0,596.2667,485.7564,110.5103,0,697.9114,3866.434,0,-5.684342e-14,-1.257883e-13,4.263256e-14,48.61846,0,422.2412,265.3961,0,0,47.13002,0
mpc,2026-01-25 13:45:00,1975,13.75,35.7065,3762.162,61.64779,4.096894,453.9456,0,0,2633.513,2633.196,485.4857,214.0259,699.5117,2,0,0,699.5117,0,0,59.74327,1505.11,0.7525552,0.9573016,0.3172331,0,250,0.3172331,2147.71,471.7143,0,6.001416,0,0,609.2873,496.8924,112.3949,0,710.9183,3920.403,0,-5.684342e-14,5.77316e-15,4.263256e-14,55.64637,4.096894,453.9456,271.0726,0,0,17.76871,8.881784e-16
mpc,2026-01-25 14:00:00,1976,14,35.9329,3783.863,77.57519,3.248418,483.5205,0,1,2648.704,2648.387,500.1844,220.5058,720.6902,2,0,0,720.6902,0,0,55.15526,1491.085,0.7455424,0.947746,0.3172331,0,250,0.3172331,2148.203,484.6907,0,25.66836,0,0,616.3531,499.8865,116.4667,0,720.3923,4006.436,0,-2.842171e-14,-2.742251e-13,4.263256e-14,51.90684,3.248418,483.5205,264.2167,0,0,1.170189,4.440892e-16
mpc,2026-01-25 14:15:00,1977,14.25,36.04147,3800.861,68.50903,6.298164,494.0689,0,1,2660.602,2660.285,503.808,222.1033,725.9112,2,0,0,725.9112,0,0,49.60026,1478.45,0.739225,0.9389142,0.3172331,0,250,0.3172331,2156.477,487.5715,0,25.20694,0,6.49737,620.8472,503.2104,117.6368,0,726.8298,4041.046,0,0,-4.504175e-13,4.263256e-14,43.3021,6.298164,487.5715,254.6859,0,0,0,-8.881784e-16
mpc,2026-01-25 14:30:00,1978,14.5,35.97043,3834.439,74.01952,2.744055,504.4386,1,1,2684.108,2683.79,553.8822,238.4536,792.3358,2,48.12479,0,744.2111,0,0,2.744055,1477.531,0.7387656,0.9309583,0.3172331,0,250,0.3172331,2129.908,500.2859,0,25.89473,0,4.152731,625.1921,496.1059,129.0862,735.5268,0,1515.722,0,0,2.814415e-13,4.263256e-14,48.12479,2.744055,500.2859,215.4295,0,0,0,-4.440892e-16
mpc,2026-01-25 14:45:00,1979,14.75,36.0826,3765.868,64.77638,0,514.3195,1,1,2636.108,2635.791,587.8725,252.6074,840.48,4,55.1083,0,785.3717,0,0,0,1477.299,0.7386493,0.9303797,0.3172331,0,250,0.3172331,2047.918,527.2508,0,9.668077,0,0,615.7816,478.3834,137.3982,730.9909,0,1478.659,0,0,3.840261e-13,4.263256e-14,55.1083,0,514.3195,214.7123,0,0,12.93132,0
mpc,2026-01-25 15:00:00,1980,15,36.39648,3793.025,63.76058,2.572736,521.7183,1,1,2655.117,2654.8,611.0577,262.0923,873.15,2,61.2981,0,811.8519,0,0,2.572736,1476.423,0.7382114,0.9302333,0.3172331,0,250,0.3172331,2043.742,542.9894,0,2.462479,0,0,625.265,481.2897,143.9753,743.382,0,1491.012,0,0,-4.488632e-13,4.263256e-14,61.2981,2.572736,521.7183,214.2693,0,0,21.2711,-3.108624e-15
mpc,2026-01-25 15:15:00,1981,15.25,36.52511,3748.29,69.7905,8.597144,524.3945,1,1,2623.803,2623.486,627.1274,268.7442,895.8716,2,64.9332,0,830.9384,0,0,8.597144,1474.041,0.7370206,0.9296818,0.3172331,0,250,0.3172331,1996.358,554.8999,0,4.857303,0,0,619.9564,471.7027,148.2536,740.4469,0,1489.273,0,-1.136868e-13,-3.798073e-13,4.263256e-14,64.9332,8.597144,524.3945,207.4071,0,0,30.50541,-7.105427e-15
mpc,2026-01-25 15:30:00,1982,15.5,36.56431,3765.024,83.45431,2.261896,521.3214,1,1,2635.517,2635.2,639.7574,273.772,913.5294,2,69.47327,0,844.0562,0,0,2.261896,1473.244,0.7366218,0.9281821,0.3172331,0,250,0.3172331,1995.442,563.3953,0,13.98103,0,0,623.3593,471.9672,151.3921,745.7392,0,1515.596,0,-5.684342e-14,1.805223e-13,4.263256e-14,69.47327,2.261896,521.3214,207.6578,0,0,42.07383,6.661338e-15
mpc,2026-01-25 15:45:00,1983,15.75,36.72476,3743.214,84.54793,3.111789,514.0901,1,1,2620.25,2619.932,645.0679,275.719,920.7869,2,72.78656,0,848.0004,0,0,3.111789,1472.234,0.7361169,0.9276799,0.3172331,0,250,0.3172331,1974.864,564.9395,0,11.76136,0,0,622.3463,469.0582,153.2881,744.7772,0,1509.843,0,0,4.254375e-13,4.263256e-14,72.78656,3.111789,514.0901,204.38,0,0,50.8494,6.217249e-15
mpc,2026-01-25 16:00:00,1984,16,36.92971,3741.292,85.95981,2.333714,524.2547,1,1,2618.905,2618.587,640.9768,272.6763,913.6531,2,83.20312,0,830.45,0,0,2.333714,1471.419,0.7357093,0.927044,0.3172331,0,250,0.3172331,1977.611,551.8858,0,2.756694,0,0,625.3754,472.239,153.1363,744.9153,0,1494.586,0,-5.684342e-14,-3.644862e-13,4.263256e-14,83.20312,2.333714,524.2547,203.6796,0,0,27.63106,5.329071e-15
mpc,2026-01-25 16:15:00,1985,16.25,37.37069,3649.035,89.46249,0,544.398,1,1,2554.325,2554.007,641.046,271.6589,912.7049,2,92.01154,0,820.6934,0,0,0,1471.187,0.7355935,0.9265307,0.3172331,0,250,0.3172331,1912.961,542.5066,0,0,0,1.891339,617.1023,462.1546,154.9477,734.2704,0,1468.541,0,5.684342e-14,2.526868e-13,4.263256e-14,89.46249,0,542.5066,200.4272,0,2.549051,0,0
mpc,2026-01-25 16:30:00,1986,16.5,37.3232,3615.937,109.2976,0,531.9183,1,1,2531.156,2530.839,641.2975,269.8593,911.1568,2,108.0717,0,803.085,0,0,0,1470.955,0.7354777,0.9263849,0.3172331,0,250,0.3172331,1889.541,531.172,0,1.22586,0,0.7463071,610.7341,455.9211,154.8131,725.9604,0,1454.036,0,-5.684342e-14,9.647838e-14,4.263256e-14,108.0717,0,531.172,201.0945,0,0,0,0
mpc,2026-01-25 16:45:00,1987,16.75,37.33975,3609.001,134.0821,0,534.2087,1,1,2526.301,2525.983,631.9945,263.1529,895.1474,2,129.9721,0,765.1753,0,0,0,1470.724,0.7353619,0.926239,0.3172331,0,250,0.3172331,1893.989,505.9966,0,4.110011,0,28.21204,609.8305,457.1951,152.6354,727.1581,0,1461.406,0,0,-3.638201e-13,4.263256e-14,129.9721,0,505.9966,198.2886,0,0,0,0
mpc,2026-01-25 17:00:00,1988,17,37.24231,3620.918,148.4011,0,514.6177,1,1,2534.643,2534.325,636.3344,262.1646,898.499,2,154.3622,0,744.1368,0,0,0,1470.492,0.7352461,0.9260932,0.3172331,0,250,0.3172331,1897.991,492.6644,0,0,0,21.95332,610.2652,456.9787,153.2864,724.4291,0,1448.858,0,0,-1.952882e-13,4.263256e-14,148.4011,0,492.6644,197.5584,0,5.961084,0,0
mpc,2026-01-25 17:15:00,1989,17.25,37.18014,3583.862,178.7709,0,481.5935,1,1,2508.703,2508.386,630.8056,256.6598,887.4655,2,180.1481,0,707.3173,0,0,0,1470.261,0.7351304,0.9259474,0.3172331,0,250,0.3172331,1877.581,468.6394,0,0,0,12.95414,603.027,451.3215,151.7055,711.0951,0,1422.19,0,-1.136868e-13,-2.833289e-13,4.263256e-14,178.7709,0,468.6394,193.3507,0,1.377237,0,0
mpc,2026-01-25 17:30:00,1990,17.5,37.30546,3506.216,206.1714,0,455.8067,1,1,2454.351,2454.034,1149.49,422.2452,1571.736,4,210.3844,189.9283,671.423,0,500,0,1595.029,0.7975147,0.9258017,0.3172331,0,250,0.3172331,1304.543,444.1841,0,0,0,11.62257,591.9234,314.6207,277.3027,739.669,0,1479.338,0,0,3.061995e-13,4.263256e-14,206.1714,0,444.1841,0,500,194.1414,0,0
mpc,2026-01-25 17:45:00,1991,17.75,37.28498,3477.588,244.8551,0,430.9397,1,1,2434.311,2433.994,641.1269,253.8614,894.9883,2,241.9225,0,653.0658,0,0,0,1594.778,0.7973891,1.004367,0.3172331,0,250,0.3172331,1792.867,432.1468,0,2.932562,0,0,586.7716,432.1566,154.6151,686.0179,0,1377.095,0,-8.526513e-14,-2.908784e-14,4.263256e-14,241.9225,0,430.9397,188.3517,0,0,1.207087,0
mpc,2026-01-25 18:00:00,1992,18,37.07974,3456.959,276.2915,0,386.0991,0,1,2419.871,2419.554,1038.066,366.1584,1404.225,3,268.9386,1.954229,633.3319,0,500,0,1719.527,0.8597636,1.004208,0.3172331,0,250,0.3172331,1381.487,420.1284,0,7.352888,0,0,580.1338,331.1943,248.9395,0,697.3528,3848.124,0,0,2.402523e-13,4.263256e-14,268.9386,0,386.0991,0,500,1.954229,34.02932,2.176037e-14
mpc,2026-01-25 18:15:00,1993,18.25,37.20669,3477.02,310.5107,0,355.9852,0,1,2433.914,2433.597,1040.838,362.1669,1403.005,3,312.7658,2.018758,588.2209,0,500,0,1844.256,0.9221282,1.082761,0.3172331,0,250,0.3172331,1392.758,389.606,0,0,0,0,585.4606,335.018,250.4425,0,697.1849,3834.517,0,0,2.466916e-13,4.263256e-14,310.5107,0,355.9852,0,500,4.273828,33.62078,8.171241e-14
mpc,2026-01-25 18:30:00,1994,18.5,37.36803,3437.145,353.1204,0,338.6718,0,0,2406.002,2405.685,396.353,174.7319,571.0849,2,0,0,571.0849,0,0,341.251,1758.653,0.8793267,1.161301,0.3172331,0,250,0.3172331,2009.332,377.519,0,11.86945,0,0,581.2277,485.4025,95.82526,0,660.1343,3651.214,0,-2.842171e-14,4.387601e-13,4.263256e-14,341.251,0,338.6718,342.9956,0,0,38.84711,0
mpc,2026-01-25 18:45:00,1995,18.75,37.38826,3462.44,375.6381,0,325.5462,0,0,2423.708,2423.391,365.5873,161.1688,526.7561,2,0,0,526.7561,0,0,360.9799,1668.132,0.8340658,1.107398,0.3172331,0,250,0.3172331,2057.804,348.1299,0,14.65818,0,0,585.8201,497.3795,88.4406,0,658.5483,3647.301,0,0,-6.217249e-14,4.263256e-14,360.9799,0,325.5462,361.3985,0,0,22.58374,0
mpc,2026-01-25 19:00:00,1996,19,37.16889,3452.327,389.0328,0.181271,304.0825,0,0,2416.629,2416.312,317.2118,139.8425,457.0544,1,0,0,457.0544,0,0,379.1284,1573.087,0.7865434,1.050398,0.3172331,0,250,0.3172331,2099.1,302.8666,0,10.08565,0,1.215936,580.7219,504.4189,76.30302,0,644.5537,3562.443,0,0,1.656453e-13,4.263256e-14,378.9472,0.181271,302.8666,379.4073,0,0,0,-1.06859e-14
mpc,2026-01-25 19:15:00,1997,19.25,36.92607,3439.991,396.7671,9.004679,271.9853,0,0,2407.994,2407.676,292.9602,129.1512,422.1115,1,0,0,422.1115,0,0,394.8941,1474.116,0.7370579,0.9905498,0.3172331,0,250,0.3172331,2114.716,280.5317,0,4.190166,6.687428,0,574.9563,504.9305,70.02583,0,634.0818,3506.214,0,-2.842171e-14,-4.045653e-13,4.263256e-14,392.5769,2.317251,271.9853,394.8941,0,0,8.546395,-2.4869e-14
mpc,2026-01-25 19:30:00,1998,19.5,36.96219,3437.235,396.1929,5.953643,266.2119,0,0,2406.065,2405.747,268.0358,118.1634,386.1992,1,0,0,386.1992,0,0,389.8801,1376.414,0.6882068,0.9282291,0.3172331,0,250,0.3172331,2137.711,256.5531,0,8.729441,3.536991,9.658839,575.0413,510.9059,64.13548,0,631.3776,3493.737,0,-2.842171e-14,4.649614e-13,4.263256e-14,387.4634,2.416652,256.5531,389.8801,0,0,0,-1.287859e-14
mpc,2026-01-25 19:45:00,1999,19.75,36.69519,3445.039,399.5484,9.557858,234.3831,0,0,2411.528,2411.21,242.1764,106.7633,348.9397,1,0,0,348.9397,0,0,390.8642,1278.481,0.6392405,0.8667075,0.3172331,0,250,0.3172331,2169.034,232.5468,0,10.25638,7.985685,1.83624,572.3297,514.7785,57.55121,0,621.9775,3452.344,0,0,3.691492e-13,4.263256e-14,389.292,1.572173,232.5468,390.8642,0,0,0,-2.420286e-14
mpc,2026-01-25 20:00:00,2000,20,36.47143,3433.557,380.711,4.015463,218.5222,0,0,2403.49,2403.173,220.4935,97.20434,317.6978,1,0,0,317.6978,0,0,382.1627,1182.739,0.5913695,0.8050407,0.3172331,0,250,0.3172331,2182.679,212.2947,0,0,2.56384,6.227495,567.1093,515.0085,52.10082,0,613.6822,3379.675,0,-2.842171e-14,1.053602e-13,4.263256e-14,380.711,1.451623,212.2947,385.7743,0,0,0,-1.64313e-14
mpc,2026-01-25 20:15:00,2001,20.25,36.12398,3404.117,347.5469,4.443322,208.8571,0,0,2382.882,2382.564,204.9991,90.37365,295.3727,1,0,0,295.3727,0,0,351.6497,1094.64,0.5473202,0.7447534,0.3172331,0,250,0.3172331,2177.565,198.1975,0,0,0.3404906,10.6596,557.2217,509.2098,48.01191,0,602.0761,3312.006,0,-1.421085e-14,-3.629319e-13,4.263256e-14,347.5469,4.102832,198.1975,373.8437,0,0,0,1.24345e-14
mpc,2026-01-25 20:30:00,2002,20.5,36.18512,3378.441,315.0708,0,196.2798,0,0,2364.909,2364.591,197.2555,86.95991,284.2154,1,0,0,284.2154,0,0,315.0708,1015.7,0.5078502,0.689279,0.3172331,0,250,0.3172331,2167.336,190.5719,0,0,0,5.707986,553.8899,507.616,46.2739,0,595.9128,3277.52,0,-2.842171e-14,1.19571e-13,4.263256e-14,315.0708,0,190.5719,348.9404,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,35.90924,3365.516,295.6975,0,154.9307,0,0,2355.862,2355.544,185.7098,81.86997,267.5797,1,0,0,267.5797,0,0,295.6975,941.6161,0.470808,0.6395716,0.3172331,0,250,0.3172331,2169.835,180.0079,0,0,0,0,547.8768,504.6146,43.26225,0,586.4846,3225.665,0,-1.421085e-14,-1.023626e-13,4.263256e-14,295.6975,0,154.9307,317.9751,0,0,25.07715,0
mpc,2026-01-25 21:00:00,2004,21,35.6854,3354.025,255.3775,7.522649,115.8454,0,0,2347.817,2347.5,160.7281,70.85684,231.5849,1,0,0,231.5849,0,0,258.2682,876.9008,0.4384504,0.5929218,0.3172331,0,250,0.3172331,2186.772,156.2079,0,0,4.631938,0,542.8973,505.658,37.23931,0,576.5149,3178.822,0,0,-1.764144e-13,4.263256e-14,255.3775,2.890711,115.8454,286.8772,0,0,40.36259,1.021405e-14
mpc,2026-01-25 21:15:00,2005,21.25,35.37943,3323.941,227.8324,7.736298,102.4573,0,0,2326.758,2326.441,149.3093,65.82285,215.1321,1,0,0,215.1321,0,0,231.333,818.9295,0.4094648,0.5521716,0.3172331,0,250,0.3172331,2177.132,145.6368,0,0,4.235755,0,533.8729,499.5413,34.33169,0,565.3641,3116.809,0,-1.421085e-14,7.793766e-14,4.263256e-14,227.8324,3.500543,102.4573,244.8663,0,0,43.17954,-2.220446e-15
mpc,2026-01-25 21:30:00,2006,21.5,35.07349,3322.909,191.1886,0,91.73794,0,0,2326.036,2325.719,144.4809,63.69427,208.1752,1,0,0,208.1752,0,0,191.1886,771.0035,0.3855017,0.5156679,0.3172331,0,250,0.3172331,2181.238,141.4367,0,0,0,0,529.6177,496.6485,32.96924,0,560.3428,3081.885,0,0,-1.016964e-13,4.263256e-14,191.1886,0,91.73794,210.6015,0,0,49.69878,0
mpc,2026-01-25 21:45:00,2007,21.75,34.69926,3310.955,173.7085,0,90.21321,0,0,2317.669,2317.351,122.2398,53.8893,176.1291,1,0,0,176.1291,0,0,173.7085,727.4549,0.3637275,0.4854896,0.3172331,0,250,0.3172331,2195.112,120.1915,0,0,0,0,522.8121,495.1661,27.64601,0,549.0554,3019.805,0,-1.421085e-14,1.421085e-13,4.263256e-14,173.7085,0,90.21321,179.421,0,0,29.97831,0
mpc,2026-01-25 22:00:00,2008,22,34.6022,3304.142,146.962,0,78.89338,0,0,2312.9,2312.582,115.4207,50.88311,166.3038,1,0,0,166.3038,0,0,146.962,690.5999,0.3453,0.4580677,0.3172331,0,250,0.3172331,2197.162,113.6158,0,0,0,0,520.4828,494.4378,26.04506,0,545.3209,2999.265,0,-7.105427e-15,3.946843e-14,4.263256e-14,146.962,0,78.89338,150.0622,0,0,34.72246,0
mpc,2026-01-25 22:15:00,2009,22.25,34.27338,3293.234,124.5022,0,77.17656,0,0,2305.264,2304.947,104.6864,46.15089,150.8373,1,0,0,150.8373,0,0,124.5022,659.3657,0.3296828,0.4348607,0.3172331,0,250,0.3172331,2200.26,103.4461,0,0,0,0,514.5761,491.1374,23.43868,0,537.2883,2955.086,0,-7.105427e-15,7.643886e-14,4.263256e-14,124.5022,0,77.17656,132.9548,0,0,26.26958,0
mpc,2026-01-25 22:30:00,2010,22.5,34.2063,3245.109,98.26751,0,81.83358,0,0,2271.577,2271.259,104.719,45.281,150,1,7.433377,0,142.5666,0,0,90.83413,636.5533,0.3182767,0.4151929,0.3172331,0,250,0.3172331,2166.54,97.85054,0,0,0,0,506.2227,482.8153,23.40741,0,528.0963,2904.53,0,0,1.660339e-13,4.263256e-14,98.26751,0,81.83358,95.98252,0,0,16.01696,0
mpc,2026-01-25 22:45:00,2011,22.75,33.79065,3229.617,91.97339,0,95.28675,0,0,2260.732,2260.415,105.5186,44.48142,150,1,17.11809,0,132.8819,0,0,74.8553,617.7393,0.3088696,0.4008283,0.3172331,0,250,0.3172331,2154.896,91.64531,0,0,0,3.641442,498.7244,475.3767,23.3477,0,520.6614,2863.638,0,0,-1.691425e-13,4.263256e-14,91.97339,0,91.64531,80.97192,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,33.59312,3228.097,84.69899,0,72.21014,1,0,2259.668,2259.35,0,0,0,0,0,0,0,0,0,79.41243,597.7889,0.2988945,0.3889814,0.3172331,0,250,0.3172331,2259.35,0,0,5.286555,0,72.21014,496.1116,496.042,0.06964875,511.8957,0,1032.911,0,0,8.693046e-14,4.263256e-14,79.41243,0,0,79.80992,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,33.45288,3214.335,63.01492,1.024158,73.61376,1,0,2250.035,2249.717,0,0,0,0,0,0,0,0,0,63.37312,581.8516,0.2909258,0.3764189,0.3172331,0,250,0.3172331,2249.717,0,0,0,0.6659556,73.61376,492.3292,492.2598,0.06941365,508.3672,0,1017.883,0,0,4.013456e-14,4.263256e-14,63.01492,0.358202,0,73.93061,0,0,0,-1.44329e-15
mpc,2026-01-25 23:30:00,2014,23.5,33.04521,3218.013,59.6899,0,55.899,1,1,2252.609,2252.292,495.5837,151.8769,647.4606,2,59.8628,0.8419014,86.75593,0,500,0,706.76,0.35338,0.3663834,0.3172331,0,250,0.3172331,1756.708,60.35075,0,0,0,0,488.1031,380.6496,107.4535,532.5265,0,1065.053,0,0,7.871481e-14,4.263256e-14,59.6899,0,55.899,0,500,1.014798,4.451744,-5.462297e-14
mpc,2026-01-25 23:45:00,2015,23.75,32.81369,3233.584,45.28975,0,55.93346,1,1,2263.509,2263.191,425.1191,122.3227,547.4418,2,47.16893,0.2729001,0,0,500,0,831.6487,0.4158244,0.4450364,0.3172331,0,250,0.3172331,1838.072,0,0,0,0,55.93346,487.7732,396.0941,91.6791,530.4701,0,1060.94,0,-2.842171e-14,-1.71585e-13,4.263256e-14,45.28975,0,0,0,500,2.152085,0,-3.819167e-14
mpc,2026-01-26 00:00:00,2016,0,32.48114,3284.899,33.29612,0,47.41175,1,1,2299.43,2299.112,423.8311,121.9893,545.8204,2,45.19791,0.6224865,0,0,500,0,956.5178,0.4782589,0.523677,0.3172331,0,250,0.3172331,1875.281,0,0,0,0,47.41175,491.6385,400.9518,90.68667,533.0782,0,1066.156,0,2.842171e-14,1.365574e-13,4.263256e-14,33.29612,0,0,0,500,12.52428,0,8.171241e-14
mpc,2026-01-26 00:15:00,2017,0.25,32.08539,3308.912,38.23409,5.119784,57.70708,1,1,2316.238,2315.921,424.6019,122.2065,546.8085,2,46.22898,0.5794791,0,0,500,0,1081.367,0.5406836,0.6023052,0.3172331,0,250,0.3172331,1891.319,0,0,0,4.540305,57.70708,490.6653,400.6517,90.01366,535.0827,0,1077.997,0,1.421085e-14,1.837419e-13,4.263256e-14,38.23409,0.5794791,0,0,500,7.994886,0,1.421085e-14
mpc,2026-01-26 00:30:00,2018,0.5,31.77894,3273.499,44.65003,6.550926,45.24064,1,1,2291.449,2291.132,427.9864,123.411,551.3974,2,48.64689,2.750513,0,0,500,0,1206.197,0.6030985,0.6809211,0.3172331,0,250,0.3172331,1863.145,0,0,0,3.800413,45.24064,481.9723,391.885,90.08733,524.8117,0,1056.179,0,-5.684342e-14,2.081668e-13,4.263256e-14,44.65003,2.750513,0,0,500,3.996858,0,-6.394885e-14
mpc,2026-01-26 00:45:00,2019,0.75,31.29619,3258.735,47.31846,9.132955,30.56448,1,1,2281.115,2280.798,434.3399,125.6586,559.9985,2,53.29777,6.700778,0,0,500,0,1331.007,0.6655035,0.7595246,0.3172331,0,250,0.3172331,1846.458,0,0,0,2.432177,30.56448,474.4988,384.085,90.41383,516.1014,0,1036.398,0,2.842171e-14,-3.13749e-13,4.263256e-14,47.31846,6.700778,0,0,500,5.979311,0,-3.552714e-14
mpc,2026-01-26 01:00:00,2020,1,31.01941,3242.144,51.15864,6.365112,39.69331,1,1,2269.501,2269.183,427.564,123.6018,551.1658,2,45.47735,5.688462,0,0,500,0,1455.798,0.7278988,0.8381157,0.3172331,0,250,0.3172331,1841.619,0,0,5.68129,0.6766505,39.69331,469.1121,380.6679,88.44425,512.4744,0,1035.916,0,8.526513e-14,-3.93352e-13,4.263256e-14,45.47735,5.688462,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 01:15:00,2021,1.25,30.59335,3220.021,52.42438,14.22493,25.34452,1,1,2254.014,2253.697,424.7644,122.8684,547.6328,2,41.26732,6.365477,0,0,500,0,1580.568,0.7902842,0.9166944,0.3172331,0,250,0.3172331,1828.933,0,0,11.15706,7.859457,25.34452,461.4408,374.4182,87.02251,502.4752,0,1037.754,0,-5.684342e-14,-2.581269e-13,4.263256e-14,41.26732,6.365477,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 01:30:00,2022,1.5,30.45265,3197.493,62.32267,10.34333,27.4731,1,1,2238.245,2237.928,425.6413,122.8378,548.4791,2,44.77395,3.705127,0,0,500,0,1705.32,0.8526598,0.9952607,0.3172331,0,250,0.3172331,1812.287,0,0,17.54871,6.638207,27.4731,456.7653,369.8387,86.9266,498.283,0,1038.288,0,0,4.676259e-13,4.263256e-14,44.77395,3.705127,0,0,500,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,30.42659,3190.562,61.46449,9.884355,26.42211,1,1,2233.393,2233.076,426.2177,123.1649,549.3826,2,44.16083,5.221758,0,0,500,0,1830.051,0.9150256,1.073815,0.3172331,0,250,0.3172331,1806.858,0,0,17.30365,4.662597,26.42211,455.5086,368.5153,86.99335,497.069,0,1032.03,0,2.842171e-14,3.352874e-14,4.263256e-14,44.16083,5.221758,0,0,500,0,0,0
mpc,2026-01-26 02:00:00,2024,2,30.39256,3205.908,71.73235,12.05426,37.17028,1,1,2244.135,2243.818,254.0137,73.23386,327.2475,1,44.77642,1.523244,0,0,280.9478,0,1900,0.95,1.152356,0.3172331,0,250,0.3172331,1989.804,0,0,26.95592,10.53101,37.17028,457.3504,405.5182,51.83214,486.3273,0,1037.32,0,-1.421085e-14,2.087219e-14,4.263256e-14,44.77642,1.523244,0,0,280.9479,4.284163e-06,0,0
mpc,2026-01-26 02:15:00,2025,2.25,30.09917,3242.632,58.50613,8.876807,49.21456,1,1,2269.842,2269.525,0,0,0,0,0,0,0,0,0,56.52539,1885.57,0.9427848,1.196402,0.3172331,0,250,0.3172331,2269.525,0,0,4.774073,6.083474,49.21456,459.5667,459.5025,0.06422903,469.4668,0,957.6629,0,0,-3.961276e-13,4.263256e-14,53.73206,2.793333,0,56.52539,0,0,0,1.776357e-15
mpc,2026-01-26 02:30:00,2026,2.5,29.89308,3299.135,52.65923,8.232481,43.19903,1,1,2309.395,2309.077,0,0,0,0,0,0,0,0,0,59.81732,1870.318,0.9351592,1.187316,0.3172331,0,250,0.3172331,2309.077,0,0,0.3625634,0.7118275,43.19903,465.4385,465.3746,0.06393559,474.081,0,950.0153,0,0,-3.075318e-13,4.263256e-14,52.29667,7.520654,0,59.81732,0,0,0,-1.776357e-15
mpc,2026-01-26 02:45:00,2027,2.75,29.96393,3318.782,34.50344,5.292257,33.45373,1,1,2323.147,2322.83,0,0,0,0,0,0,0,0,0,37.5128,1860.646,0.9303229,1.177712,0.3172331,0,250,0.3172331,2322.83,0,0,0,2.282889,33.45373,468.9468,468.8827,0.06403616,475.6357,0,955.2093,0,0,-1.554312e-14,4.263256e-14,34.50344,3.009368,0,55.75344,0,0,0,-2.664535e-15
mpc,2026-01-26 03:00:00,2028,3,29.95647,3287.34,43.34142,1.23427,32.29312,1,1,2301.138,2300.821,141.2513,40.68572,181.9371,1,53.71593,0.4896358,0,0,127.7315,0,1892.286,0.9461429,1.171621,0.3172331,0,250,0.3172331,2159.57,0,0,0,0.744634,32.29312,464.4271,435.8551,28.57207,483.0584,0,967.4012,0,7.105427e-15,2.842171e-13,4.263256e-14,43.34142,0.4896358,0,0,127.7315,10.37451,0,-1.421085e-14
mpc,2026-01-26 03:15:00,2029,3.25,29.87972,3272.65,53.00571,1.285699,48.93389,1,1,2290.855,2290.538,0,0,0,0,0,0,0,0,0,53.47451,1878.619,0.9393096,1.191545,0.3172331,0,250,0.3172331,2290.538,0,0,0,0.8168977,48.93389,461.5653,461.5014,0.06391666,471.3607,0,944.1305,0,0,3.93019e-14,4.263256e-14,53.00571,0.4688011,0,60.01522,0,0,0,-2.164935e-15
mpc,2026-01-26 03:30:00,2030,3.5,29.47018,3289.207,63.93536,1.909651,43.25519,1,1,2302.445,2302.128,0,0,0,0,0,0,0,0,0,56.75425,1864.135,0.9320675,1.182939,0.3172331,0,250,0.3172331,2302.128,0,0,7.47045,1.620309,43.25519,459.7277,459.6644,0.06334172,468.3011,0,952.2838,0,0,-3.503864e-13,4.263256e-14,56.46491,0.2893418,0,56.75425,0,0,0,8.881784e-16
mpc,2026-01-26 03:45:00,2031,3.75,29.30466,3305.092,74.99639,3.580248,13.82797,1,1,2313.564,2313.247,161.1731,46.36456,207.5377,1,62.90358,0,0,0,144.6341,0,1900,0.95,1.173818,0.3172331,0,250,0.3172331,2152.074,0,0,12.09281,3.580248,13.82797,460.2746,428.1467,32.12788,477.2623,0,981.5606,0,0,2.662315e-13,4.263256e-14,62.90358,0,0,0,144.6341,0,0,0
mpc,2026-01-26 04:00:00,2032,4,29.47524,3325.413,77.13416,0,23.49653,1,1,2327.789,2327.472,0,0,0,0,0,0,0,0,0,73.7108,1881.273,0.9406366,1.196402,0.3172331,0,250,0.3172331,2327.472,0,0,3.423364,0,23.49653,464.8398,464.7764,0.06334876,469.4685,0,944.8422,0,0,-7.727152e-14,4.263256e-14,73.7108,0,0,73.83617,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,29.43824,3273.841,87.81659,0,20.93876,1,1,2291.688,2291.371,0,0,0,0,0,0,0,0,0,82.25119,1860.414,0.9302071,1.18461,0.3172331,0,250,0.3172331,2291.371,0,0,5.565405,0,20.93876,457.2591,457.1958,0.06329731,461.3737,0,932.3477,0,0,3.63265e-13,4.263256e-14,82.25119,0,0,82.96451,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,29.30241,3292.589,98.84164,4.025901,15.95459,1,1,2304.812,2304.495,0,0,0,0,0,0,0,0,0,99.30717,1835.295,0.9176473,1.171476,0.3172331,0,250,0.3172331,2304.495,0,0,0,3.560363,15.95459,458.5108,458.4477,0.06310917,461.6216,0,929.3848,0,0,3.193001e-13,4.263256e-14,98.84164,0.4655379,0,110.7247,0,0,0,1.054712e-15
mpc,2026-01-26 04:45:00,2035,4.75,29.25069,3286.28,126.7826,0,37.87019,1,1,2300.396,2300.079,0,0,0,0,0,0,0,0,0,126.7826,1803.31,0.901655,1.155658,0.3172331,0,250,0.3172331,2300.079,0,0,0,0,37.87019,457.1149,457.0518,0.06303783,464.5771,0,929.1541,0,0,1.612044e-13,4.263256e-14,126.7826,0,0,133.364,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,29.50691,3314.019,158.2761,1.223251,43.39015,1,1,2319.813,2319.496,0,0,0,0,0,0,0,0,0,159.2621,1763.211,0.8816053,1.135518,0.3172331,0,250,0.3172331,2319.496,0,0,0.2372409,0,43.39015,463.5695,463.5061,0.06339286,472.1768,0,944.7628,0,0,1.39444e-13,4.263256e-14,158.0389,1.223251,0,159.454,0,0,0,1.310063e-14
mpc,2026-01-26 05:15:00,2037,5.25,29.63639,3295.512,206.0134,0,52.21158,1,1,2306.858,2306.541,0,0,0,0,0,0,0,0,0,188.0305,1715.925,0.8579627,1.110268,0.3172331,0,250,0.3172331,2306.541,0,0,17.98285,0,52.21158,462.2966,462.233,0.06357381,472.6962,0,976.4129,0,0,-3.510525e-13,4.263256e-14,188.0305,0,0,191.6533,0,0,0,0
mpc,2026-01-26 05:30:00,2038,5.5,29.45691,3314.428,246.5115,6.299985,30.66269,1,1,2320.1,2319.782,0,0,0,0,0,0,0,0,0,244.2393,1654.595,0.8272977,1.080493,0.3172331,0,250,0.3172331,2319.782,0,0,6.123916,2.448283,30.66269,463.1178,463.0544,0.06332326,469.1751,0,953.1371,0,0,-3.512746e-13,4.263256e-14,240.3876,3.851702,0,244.2393,0,0,0,5.329071e-15
mpc,2026-01-26 05:45:00,2039,5.75,29.31544,3299.128,289.3597,7.566742,24.60243,1,1,2309.39,2309.073,0,0,0,0,0,0,0,0,0,288.2235,1582.279,0.7911396,1.041875,0.3172331,0,250,0.3172331,2309.073,0,0,6.082209,2.620715,24.60243,459.5525,459.4894,0.06312717,464.3851,0,943.7827,0,0,-3.252953e-13,4.263256e-14,283.2775,4.946027,0,288.2235,0,0,0,3.552714e-15
mpc,2026-01-26 06:00:00,2040,6,29.34174,3337.672,325.604,2.562802,19.41227,1,1,2336.37,2336.053,0,0,0,0,0,0,0,0,0,328.1668,1499.988,0.7499942,0.996338,0.3172331,0,250,0.3172331,2336.053,0,0,0,0,19.41227,465.1892,465.1261,0.06316354,468.9912,0,937.9824,0,0,-4.556355e-13,4.263256e-14,325.604,2.562802,0,330.4005,0,0,0,-1.731948e-14
mpc,2026-01-26 06:15:00,2041,6.25,29.54328,3337.549,367.919,4.590614,35.17506,1,1,2336.284,2335.967,0,0,0,0,0,0,0,0,0,369.7437,1407.316,0.7036581,0.9445207,0.3172331,0,250,0.3172331,2335.967,0,0,2.765922,0,35.17506,467.2345,467.1711,0.06344358,474.2058,0,953.1827,0,0,-1.94178e-13,4.263256e-14,365.1531,4.590614,0,371.0957,0,0,0,-4.440892e-15
mpc,2026-01-26 06:30:00,2042,6.5,29.50016,3395.99,406.137,0,26.49301,1,1,2377.193,2376.876,0,0,0,0,0,0,0,0,0,394.0262,1308.588,0.6542941,0.8861664,0.3172331,0,250,0.3172331,2376.876,0,0,12.11081,0,26.49301,474.9653,474.9019,0.06338345,480.1952,0,981.2816,0,0,-2.086109e-13,4.263256e-14,394.0262,0,0,397.9241,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,29.49861,3351.513,424.4764,0,48.38437,1,1,2346.059,2345.742,0,0,0,0,0,0,0,0,0,417.1926,1204.084,0.602042,0.8239988,0.3172331,0,250,0.3172331,2345.742,0,0,7.283859,0,48.38437,468.7288,468.6654,0.0633813,478.3323,0,969.2293,0,0,1.787459e-14,4.263256e-14,417.1926,0,0,418.0426,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,29.26326,3325.324,433.3307,0,47.94604,1,1,2327.727,2327.41,0,0,0,0,0,0,0,0,0,431.5874,1095.998,0.5479988,0.7581941,0.3172331,0,250,0.3172331,2327.41,0,0,1.743301,0,47.94604,462.673,462.61,0.06305516,472.14,0,947.2872,0,0,-3.621548e-13,4.263256e-14,431.5874,0,0,432.1992,0,0,0,0
mpc,2026-01-26 07:15:00,2045,7.25,29.29219,3374.799,434.8072,0,55.12934,1,1,2362.359,2362.042,232.9791,67.02092,300,2,300,0,0,0,0,127.043,1064.064,0.5320322,0.6901337,0.3172331,0,250,0.3172331,2129.063,0,0,7.76421,0,55.12934,469.8539,423.4532,46.40073,501.4389,0,1016.271,0,-2.842171e-14,-3.201883e-13,4.263256e-14,427.043,0,0,127.5571,0,0,0,0
mpc,2026-01-26 07:30:00,2046,7.5,29.49187,3395.088,416.4077,0,63.99312,1,1,2376.561,2376.244,274.2651,78.89765,353.1628,1,353.1628,0,0,0,0,49.93339,1051.414,0.5257068,0.6700257,0.3172331,0,250,0.3172331,2101.979,0,0,13.31149,0,63.99312,474.7526,419.9008,54.85181,511.582,0,1046.126,0,-1.421085e-14,-1.734168e-13,4.263256e-14,403.0962,0,0,54.25556,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,29.70541,3408.136,376.0234,0,67.9358,1,1,2385.695,2385.378,288.614,83.02538,371.6394,1,371.6394,0,0,0,0,0,1051.248,0.525624,0.6620597,0.3172331,0,250,0.3172331,2096.764,0,0,4.383973,0,67.9358,478.824,420.8337,57.99031,517.4942,0,1042.551,0,-1.421085e-14,-2.547962e-13,4.263256e-14,371.6394,0,0,6.134152,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,29.66911,3407.237,333.8939,256.257,55.88816,1,1,2385.066,2384.749,255.2832,73.43714,328.7204,1,328.7204,0,0,0,0,88.03718,1029.073,0.5145366,0.6619555,0.3172331,0,250,0.3172331,2129.466,0,0,5.17348,168.2199,55.88816,478.3144,427.0549,51.25954,511.7002,0,1322.504,0,0,-7.449596e-14,4.263256e-14,328.7204,88.03718,0,88.03718,0,0,0,-1.421085e-14
mpc,2026-01-26 08:15:00,2049,8.25,29.93452,3436.258,280.3936,257.821,55.95902,1,1,2405.381,2405.063,218.6963,62.91221,281.6085,1,281.6085,0,0,0,0,85.11612,1007.632,0.5038161,0.6479923,0.3172331,0,250,0.3172331,2186.367,0,0,0,172.7049,55.95902,485.2294,441.0485,44.18088,515.2492,0,1328.414,0,0,1.511014e-13,4.263256e-14,280.3936,85.11612,0,85.11612,0,1.214945,0,1.421085e-14
mpc,2026-01-26 08:30:00,2050,8.5,30.00482,3467.887,230.7693,259.8346,47.55401,1,1,2427.521,2427.204,182.7229,52.56377,235.2867,1,235.2867,0,0,0,0,88.81657,985.2694,0.4926347,0.6344912,0.3172331,0,250,0.3172331,2244.481,0,0,0,171.018,47.55401,490.4608,453.479,36.98177,515.6507,0,1326.307,0,-7.105427e-15,7.738254e-14,4.263256e-14,230.7693,88.81657,0,88.81657,0,4.517381,0,-2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,30.01313,3479.87,196.3806,268.466,61.16256,1,1,2435.909,2435.591,150.5627,43.31226,193.8749,1,193.8749,0,0,0,0,88.41495,963.0106,0.4815053,0.6204097,0.3172331,0,250,0.3172331,2285.029,0,0,2.505651,180.051,61.16256,492.2464,461.7567,30.48969,517.4287,0,1349.768,0,7.105427e-15,-1.696421e-13,4.263256e-14,193.8749,88.41495,0,88.41495,0,0,0,0
mpc,2026-01-26 09:00:00,2052,9,30.27824,3512.712,151.837,266.5122,96.45088,1,1,2458.899,2458.581,129.0512,37.12407,166.1753,1,166.1753,0,0,0,0,88.98704,940.6122,0.4703061,0.6063937,0.3172331,0,250,0.3172331,2329.53,0,0,0,177.5252,96.45088,499.8378,473.5401,26.29764,530.2705,0,1366.772,0,-7.105427e-15,1.14464e-13,4.263256e-14,151.837,88.98704,0,88.98704,0,14.3383,0,1.421085e-14
mpc,2026-01-26 09:15:00,2053,9.25,30.28076,3577.26,116.8169,271.2465,71.49532,1,1,2504.082,2503.765,115.3061,34.69388,150,1,135.6662,0,14.33382,0,0,91.38318,917.6184,0.4588092,0.5922897,0.3172331,0,250,0.3172331,2388.459,10.28816,0,0,179.8633,61.20716,509.0512,485.5463,23.5049,532.6829,0,1375.63,0,0,5.007106e-14,4.263256e-14,116.8169,91.38318,10.28816,91.38318,0,18.84925,0,0
mpc,2026-01-26 09:30:00,2054,9.5,30.44266,3591.397,86.41859,277.8538,68.89015,1,1,2513.978,2513.66,0,0,0,0,0,0,0,0,0,177.3032,873.1481,0.4365741,0.5778108,0.3172331,0,250,0.3172331,2513.66,0,0,0,186.9692,68.89015,512.9198,512.8551,0.06472417,526.9105,0,1376.343,0,0,-8.149037e-14,4.263256e-14,86.41859,90.88465,0,204.9963,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,30.56175,3635.334,69.53802,281.2056,91.91613,1,1,2544.734,2544.417,0,0,0,0,0,0,0,0,0,159.5329,833.1274,0.4165637,0.5498086,0.3172331,0,250,0.3172331,2544.417,0,0,0,191.2107,91.91613,520.5863,520.5214,0.06489763,539.325,0,1408.489,0,0,1.103562e-13,4.263256e-14,69.53802,89.99489,0,177.6711,0,0,0,-1.421085e-14
mpc,2026-01-26 10:00:00,2056,10,30.78123,3627.965,65.83152,284.7821,102.325,1,1,2539.576,2539.258,0,0,0,0,0,0,0,0,0,159.0257,793.2398,0.3966199,0.5246081,0.3172331,0,250,0.3172331,2539.258,0,0,0,191.5879,102.325,522.1098,522.0446,0.06521975,543.0815,0,1416.652,0,0,-7.882583e-15,4.263256e-14,65.83152,93.19422,0,166.1008,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,31.05354,3620.906,67.78051,288.4523,105.6728,1,1,2534.634,2534.317,0,0,0,0,0,0,0,0,0,153.5484,754.7279,0.3773639,0.4994915,0.3172331,0,250,0.3172331,2534.317,0,0,7.359878,195.3245,105.6728,524.3228,524.2572,0.06562388,546.117,0,1441.865,0,0,-1.159073e-13,4.263256e-14,60.42063,93.1278,0,153.5484,0,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,31.24613,3610.566,73.26379,293.3307,136.3955,1,1,2527.396,2527.079,0,0,0,0,0,0,0,0,0,147.6622,717.6935,0.3588468,0.4752411,0.3172331,0,250,0.3172331,2527.079,0,0,20.74497,198.1873,136.3955,525.1267,525.0608,0.06591274,553.4002,0,1484.459,0,0,-1.038614e-13,4.263256e-14,52.51882,95.14337,0,147.6622,0,0,0,1.421085e-14
mpc,2026-01-26 10:45:00,2059,10.75,31.39337,3594.546,64.67579,296.3417,145.2933,0,1,2516.182,2515.865,109.1408,40.85917,150,1,60.99132,0,89.00868,0,0,94.95351,693.8421,0.3469211,0.4519211,0.3172331,0,250,0.3172331,2406.724,63.09408,0,3.684473,201.3882,82.1992,524.5621,501.7428,22.81931,0,559.7384,3432.312,0,-7.105427e-15,1.340039e-13,4.263256e-14,60.99132,94.95351,63.09408,94.95351,0,0,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,31.58666,3595.374,61.28773,297.9387,160.5133,0,0,2516.762,2516.445,0,0,0,0,0,0,0,0,0,150.1601,656.1929,0.3280964,0.4369022,0.3172331,0,250,0.3172331,2516.445,0,0,5.738772,203.3275,160.5133,527.019,526.9526,0.06642975,0,560.5646,3443.745,0,0,1.437739e-13,4.263256e-14,55.54896,94.61113,0,150.1601,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,31.54351,3604.113,66.74545,294.164,193.623,0,0,2522.879,2522.562,0,0,0,0,0,0,0,0,0,149.26,618.7746,0.3093873,0.413195,0.3172331,0,250,0.3172331,2522.562,0,0,11.85725,199.7922,193.623,527.7753,527.709,0.06636378,0,568.2141,3490.273,0,0,1.832978e-13,4.263256e-14,54.8882,94.37184,0,149.26,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,31.79546,3640.368,63.06509,295.4598,220.846,0,0,2548.258,2547.94,0,0,0,0,0,0,0,0,0,151.145,580.8909,0.2904455,0.3896333,0.3172331,0,250,0.3172331,2547.94,0,0,7.615594,199.7642,220.846,536.1932,536.1265,0.06675079,0,582.5959,3562.008,0,0,-1.224021e-13,4.263256e-14,55.4495,95.69552,0,151.145,0,0,0,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,32.32613,3621.904,52.59661,302.2803,243.7724,0,0,2535.333,2535.016,0,0,0,0,0,0,0,0,0,145.9381,544.3149,0.2721575,0.3657785,0.3172331,0,250,0.3172331,2535.016,0,0,3.151136,205.7876,243.7724,540.1076,540.0401,0.06758087,0,591.9714,3616.262,0,0,-1.366129e-13,4.263256e-14,49.44548,96.49266,0,145.9381,0,0,0,-1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,32.63713,3682.712,49.15226,304.4772,287.497,0,0,2577.899,2577.581,311.7326,137.427,449.1596,1,0,0,449.1596,0,0,141.6124,508.8262,0.2544131,0.3427471,0.3172331,0,250,0.3172331,2265.849,313.919,0,5.833582,206.1835,0,553.2071,486.2425,66.96469,0,623.6695,3795.912,0,0,-8.543166e-14,4.263256e-14,43.31867,98.29372,287.497,141.6124,0,0,26.42194,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,33.04859,3656.563,61.83556,304.5161,310.7879,0,0,2559.594,2559.277,347.0446,152.9943,500.0389,2,0,0,500.0389,0,0,151.8255,470.7897,0.2353948,0.3204004,0.3172331,0,250,0.3172331,2212.232,347.8327,0,7.626549,206.8996,0,554.6664,479.3927,75.27364,0,632.387,3848.186,0,0,1.035283e-13,4.263256e-14,54.20901,97.61654,310.7879,151.8255,0,0,37.04479,0
mpc,2026-01-26 12:30:00,2066,12.5,33.31038,3695.475,56.14611,297.555,334.6752,0,0,2586.832,2586.515,362.7484,159.9173,522.6657,2,0,0,522.6657,0,0,146.0983,434.191,0.2170955,0.2964494,0.3172331,0,250,0.3172331,2223.767,362.4775,0,6.860313,200.7425,0,564.089,484.9183,79.17071,0,644.8356,3904.711,0,0,1.354472e-14,4.263256e-14,49.2858,96.81251,334.6752,146.0983,0,0,27.80235,0
mpc,2026-01-26 12:45:00,2067,12.75,33.57013,3719.91,57.66117,297.1037,367.9942,0,0,2603.937,2603.619,369.2675,162.7912,532.0588,2,0,0,532.0588,0,0,154.7413,395.4373,0.1977187,0.2734037,0.3172331,0,250,0.3172331,2234.352,367.8861,0,0.7882022,199.2354,0.1080387,571.3788,490.2813,81.09756,0,653.0962,3937.07,0,-2.842171e-14,-2.853273e-14,4.263256e-14,56.87297,97.86831,367.8861,154.7413,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,33.88043,3738.162,56.62731,295.5685,377.351,0,0,2616.714,2616.396,388.5618,171.2971,559.8589,2,0,0,559.8589,0,0,155.1763,356.581,0.1782905,0.2490011,0.3172331,0,250,0.3172331,2227.835,385.7184,0,0,197.0196,0,578.5155,492.5403,85.97521,0,663.8374,3990.964,0,0,4.363176e-14,4.263256e-14,56.62731,98.54896,377.351,163.1766,0,0,8.367456,0
mpc,2026-01-26 13:15:00,2069,13.25,34.21249,3734.522,66.05406,300.8831,394.7629,0,0,2614.165,2613.848,432.1302,190.5042,622.6345,2,0,0,622.6345,0,0,155.8629,317.5591,0.1587796,0.2245338,0.3172331,0,250,0.3172331,2181.718,427.3141,0,7.553741,203.5205,0,582.6573,486.2714,96.38591,0,676.7756,4086.369,0,0,-3.996803e-15,4.263256e-14,58.50032,97.36261,394.7629,155.8629,0,0,32.5512,0
mpc,2026-01-26 13:30:00,2070,13.5,34.53187,3756.082,75.28162,296.2615,441.5946,0,0,2629.257,2628.94,454.6039,200.4117,655.0156,2,0,0,655.0156,0,0,154.7582,278.8196,0.1394098,0.1999623,0.3172331,0,250,0.3172331,2174.336,447.8637,0,17.68278,199.1021,0,590.646,488.4508,102.1951,0,688.8625,4162.698,0,-5.684342e-14,-8.248957e-14,4.263256e-14,57.59884,97.15936,441.5946,154.7582,0,0,6.269021,0
mpc,2026-01-26 13:45:00,2071,13.75,34.65388,3699.619,79.58488,294.0552,451.3507,1,0,2589.733,2589.416,475.5476,209.6447,685.1923,2,0,0,685.1923,0,0,157.855,239.312,0.119656,0.1755686,0.3172331,0,250,0.3172331,2113.868,467.8281,0,20.47199,195.3131,0,583.5264,476.3031,107.2233,685.9479,0,1744.125,0,-2.842171e-14,4.093947e-14,4.263256e-14,59.11288,98.74207,451.3507,157.855,0,0,16.47733,-1.421085e-14
mpc,2026-01-26 14:00:00,2072,14,34.87765,3754.69,70.41556,292.3621,446.1447,1,1,2628.283,2627.966,550.8022,234.9559,785.7581,2,66.11291,0,719.6452,0,0,96.88535,215.053,0.1075265,0.1506912,0.3172331,0,250,0.3172331,2077.164,490.0631,0,4.302653,195.4768,0,595.5157,470.6432,124.8725,705.5991,0,1755.818,0,0,1.676437e-14,4.263256e-14,66.11291,96.88535,446.1447,96.88535,0,0,43.9184,0
mpc,2026-01-26 14:15:00,2073,14.25,34.89786,3766.337,64.94249,292.0586,452.9473,1,1,2636.436,2636.119,1008.179,378.1701,1386.349,3,57.20536,98.19221,730.9511,0,500,0,340.0191,0.1700095,0.1354157,0.3172331,0,250,0.3172331,1627.94,497.644,0,7.737127,193.8664,0,597.6639,369.0441,228.6198,747.2142,0,1842.194,0,-5.684342e-14,-1.236788e-13,4.263256e-14,57.20536,98.19221,452.9473,0,500,0,44.69679,-5.684342e-14
mpc,2026-01-26 14:30:00,2074,14.5,35.23277,3774.507,58.17998,287.4339,484.9387,1,1,2642.155,2641.838,566.9688,242.5337,809.5025,2,62.32358,0,747.1789,0,0,98.11629,315.4365,0.1577182,0.214105,0.3172331,0,250,0.3172331,2074.869,506.6903,0,0,189.3176,0,604.0047,474.3214,129.6833,716.8551,0,1760.283,0,5.684342e-14,6.52256e-14,4.263256e-14,58.17998,98.11629,484.9387,98.11629,0,4.143592,21.7516,-1.421085e-14
mpc,2026-01-26 14:45:00,2075,14.75,35.41717,3764.841,49.37598,287.0665,481.1777,1,1,2635.389,2635.071,584.4217,250.4611,834.8828,2,60.36269,0,774.5201,0,0,96.29877,291.3121,0.1456561,0.1986257,0.3172331,0,250,0.3172331,2050.65,524.0889,0,0,190.7677,0,605.2644,470.9686,134.2958,721.4297,0,1771.934,0,2.842171e-14,3.791412e-14,4.263256e-14,49.37598,96.29877,481.1777,96.29877,0,10.98671,42.91113,0
mpc,2026-01-26 15:00:00,2076,15,35.55669,3726.668,52.09861,284.6604,490.7958,1,1,2608.668,2608.35,599.7706,256.9643,856.7349,2,62.57678,0,794.1581,0,0,97.55354,266.8779,0.133439,0.183435,0.3172331,0,250,0.3172331,2008.58,536.4907,0,0,187.1069,0,601.2467,462.9382,138.3085,719.9025,0,1762.564,0,-5.684342e-14,-4.551914e-14,4.263256e-14,52.09861,97.55354,490.7958,97.55354,0,10.47818,45.69491,-7.105427e-15
mpc,2026-01-26 15:15:00,2077,15.25,35.55751,3708.498,54.52726,288.6578,483.3231,1,1,2595.949,2595.632,1067.511,403.0967,1470.608,3,67.5457,97.7592,805.3031,0,500,0,391.8359,0.1959179,0.1680491,0.3172331,0,250,0.3172331,1528.12,544.0144,0,0,190.8986,0,598.3277,352.2091,246.1186,755.3058,0,1839.912,0,-1.136868e-13,-5.942469e-14,4.263256e-14,54.52726,97.7592,483.3231,0,500,13.01844,60.69138,-4.263256e-14
mpc,2026-01-26 15:30:00,2078,15.5,35.76829,3665.521,66.04687,287.5716,500.8056,1,1,2565.864,2565.547,1074.988,405.2446,1480.232,3,77.19642,94.35964,808.6761,0,500,0,516.7742,0.2583871,0.2467333,0.3172331,0,250,0.3172331,1490.56,544.9294,0,0,193.2119,0,594.571,345.3977,249.1734,750.6422,0,1834.575,0,1.705303e-13,8.415491e-14,4.263256e-14,66.04687,94.35964,500.8056,0,500,11.14955,44.12385,-1.421085e-14
mpc,2026-01-26 15:45:00,2079,15.75,36.03124,3660.289,66.83797,287.8642,503.9643,1,1,2562.202,2561.885,1073.602,404.3898,1477.992,3,79.24757,93.35099,805.3935,0,500,0,641.6929,0.3208464,0.3254051,0.3172331,0,250,0.3172331,1488.283,541.0231,0,0,194.5132,0,597.7287,347.1972,250.5315,751.587,0,1838.709,0,2.842171e-13,2.24154e-13,4.263256e-14,66.83797,93.35099,503.9643,0,500,12.4096,37.05883,-4.263256e-14
mpc,2026-01-26 16:00:00,2080,16,36.21427,3669.701,64.83791,283.8493,506.5085,1,1,2568.791,2568.473,1078.423,405.8706,1484.293,3,84.66482,92.55778,807.0707,0,500,0,766.5918,0.3832959,0.4040646,0.3172331,0,250,0.3172331,1490.051,540.9681,0,0,191.2915,0,602.0936,349.2499,252.8437,755.1205,0,1840.219,0,-1.705303e-13,8.75966e-14,4.263256e-14,64.83791,92.55778,506.5085,0,500,19.82691,34.45958,-7.105427e-14
mpc,2026-01-26 16:15:00,2081,16.25,36.45678,3617.396,85.28689,284.0096,497.7477,1,1,2532.177,2531.86,1091.424,410.8979,1502.322,4,90.58497,89.77594,821.9611,0,500,0,891.4712,0.4457356,0.4827116,0.3172331,0,250,0.3172331,1440.436,549.3542,0,0,194.2337,0,597.2463,339.7452,257.5011,750.6431,0,1836.339,0,5.684342e-14,3.941292e-15,4.263256e-14,85.28689,89.77594,497.7477,0,500,5.298083,51.6065,4.263256e-14
mpc,2026-01-26 16:30:00,2082,16.5,36.4414,3642.077,83.979,281.9401,498.2706,1,1,2549.454,2549.136,1092.81,409.3519,1502.162,4,108.7158,90.11567,803.3301,0,500,0,1016.331,0.5081654,0.5613463,0.3172331,0,250,0.3172331,1456.327,537.0011,0,0,191.8245,0,601.0813,343.3562,257.7251,752.7081,0,1836.313,0,-5.684342e-14,2.231548e-13,4.263256e-14,83.979,90.11567,498.2706,0,500,24.73684,38.73045,-8.526513e-14
mpc,2026-01-26 16:45:00,2083,16.75,36.62812,3628.907,109.0885,277.1396,491.3017,1,1,2540.235,2539.918,1099.686,409.5804,1509.266,4,132.2784,88.90815,788.0799,0,500,0,1141.171,0.5705854,0.6399686,0.3172331,0,250,0.3172331,1440.232,525.6296,0,0,188.2314,0,601.8221,341.2138,260.6083,750.7942,0,1826.288,0,-5.684342e-14,-2.210454e-13,4.263256e-14,109.0885,88.90815,491.3017,0,500,23.18996,34.3279,2.842171e-14
mpc,2026-01-26 17:00:00,2084,17,36.67838,3608.086,133.2372,276.5321,481.2207,1,1,2525.66,2525.343,1095.969,405.7026,1501.672,4,151.1018,88.65689,761.9132,0,500,0,1265.991,0.6329956,0.7185785,0.3172331,0,250,0.3172331,1429.373,507.8707,0,0,187.8752,0,599.1539,339.0855,260.0684,744.7881,0,1813.661,0,-1.136868e-13,1.265654e-13,4.263256e-14,133.2372,88.65689,481.2207,0,500,17.86463,26.65004,8.526513e-14
mpc,2026-01-26 17:15:00,2085,17.25,36.37037,3613.495,164.3926,274.9745,432.2755,1,1,2529.447,2529.129,1085.874,397.8948,1483.769,3,179.326,86.70276,717.7404,0,500,0,1390.792,0.6953959,0.7971761,0.3172331,0,250,0.3172331,1443.255,480.1949,0,0,188.2717,0,595.2676,339.6486,255.619,737.5434,0,1799.855,0,-1.705303e-13,1.407763e-13,4.263256e-14,164.3926,86.70276,432.2755,0,500,14.93346,47.91948,-8.526513e-14
mpc,2026-01-26 17:30:00,2086,17.5,36.42778,3589.852,200.4703,264.8731,434.3832,1,1,2512.896,2512.579,1081.45,392.5235,1473.974,3,208.0821,85.15679,680.7347,0,500,0,1515.573,0.7577865,0.8757613,0.3172331,0,250,0.3172331,1431.129,455.124,0,0,179.7164,0,592.2531,337.2963,254.9568,729.8198,0,1769.65,0,5.684342e-14,-2.459144e-13,4.263256e-14,200.4703,85.15679,434.3832,0,500,7.61183,20.74085,-5.684342e-14
