controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 17:45:00,2087,17.75,36.30441,3567.708,222.2368,267.5534,393.1347,1,1,2497.396,2497.079,1088.254,391.3111,1479.566,3,243.4909,84.40531,651.6694,0,500,0,1640.334,0.8201672,0.9543341,0.3172331,0,250,0.3172331,1408.824,436.3348,0,0,183.1481,0,586.7232,330.9807,255.7425,722.2917,0,1760.514,0,0,4.107825e-13,4.263256e-14,222.2368,84.40531,393.1347,0,500,21.25406,43.20012,5.684342e-14
mpc,2026-01-26 18:00:00,2088,18,36.2749,3552.221,259.4757,1.595389,346.5752,1,1,2486.555,2486.238,1020.439,357.91,1378.349,3,272.9532,0.8948119,604.5014,0,500,0,1765.076,0.8825381,1.032895,0.3172331,0,250,0.3172331,1465.798,404.8955,0,0,0.700577,0,583.731,344.1034,239.6277,702.0134,0,1405.235,0,-5.684342e-14,-3.885781e-13,4.263256e-14,259.4757,0.8948119,346.5752,0,500,13.47755,58.32033,0
mpc,2026-01-26 18:15:00,2089,18.25,36.16295,3514.141,296.1911,2.053107,305.0277,1,1,2459.899,2459.582,1019.574,352.938,1372.512,3,311.5437,0.9185959,560.0499,0,500,0,1889.798,0.9448991,1.111443,0.3172331,0,250,0.3172331,1440.007,375.6234,0,0,1.134511,0,575.8089,337.0744,238.7344,690.0124,0,1381.982,0,-2.273737e-13,5.77316e-15,4.263256e-14,296.1911,0.9185959,305.0277,0,500,15.35263,70.5957,-1.136868e-13
mpc,2026-01-26 18:30:00,2090,18.5,36.00832,3497.36,329.636,0.8904727,275.7083,0,0,2448.152,2447.835,373.8616,164.8165,538.6781,2,0,0,538.6781,0,0,330.4071,1806.899,0.9034495,1.189978,0.3172331,0,250,0.3172331,2073.973,361.9558,0,0,0.1193484,0,570.7866,483.5468,87.23979,0,648.3633,3566.204,0,-2.842171e-14,-1.54321e-13,4.263256e-14,329.636,0.7711243,275.7083,348.5773,0,0,86.24749,-1.121325e-14
mpc,2026-01-26 18:45:00,2091,18.75,36.08656,3444.096,372.7509,2.306853,265.0439,0,0,2410.867,2410.55,352.4344,155.3704,507.8047,2,0,0,507.8047,0,0,369.2178,1714.31,0.8571551,1.137778,0.3172331,0,250,0.3172331,2058.116,340.8931,0,3.69749,2.142448,0,563.2239,480.8145,82.4094,0,636.1848,3509.09,0,0,2.78888e-13,4.263256e-14,369.0534,0.1644047,265.0439,369.2178,0,0,75.84919,1.829092e-14
mpc,2026-01-26 19:00:00,2092,19,35.94111,3440.072,387.3398,0.525154,245.5217,0,0,2408.051,2407.733,317.7571,140.0829,457.84,1,0,0,457.84,0,0,384.7209,1617.86,0.80893,1.079476,0.3172331,0,250,0.3172331,2089.976,307.8842,0,2.885968,0.2581035,0,560.4709,486.4395,74.03141,0,626.5224,3451.297,0,0,-1.909584e-14,4.263256e-14,384.4538,0.2670505,245.5217,384.7209,0,0,62.36249,-2.581269e-14
mpc,2026-01-26 19:15:00,2093,19.25,35.87471,3477.242,385.9492,0,226.0128,0,0,2434.069,2433.752,288.0314,126.9784,415.0097,1,0,0,415.0097,0,0,385.9492,1521.118,0.760559,1.018743,0.3172331,0,250,0.3172331,2145.721,279.3025,0,0,0,0,565.5652,498.5663,66.99889,0,625.5447,3440.496,0,-1.421085e-14,2.664535e-14,4.263256e-14,385.9492,0,226.0128,400.841,0,0,53.28965,0
mpc,2026-01-26 19:30:00,2094,19.5,35.85933,3464.319,393.3109,0,229.3275,0,0,2425.023,2424.706,273.6091,120.6203,394.2294,1,0,0,394.2294,0,0,392.0643,1422.863,0.7114313,0.9578257,0.3172331,0,250,0.3172331,2151.097,265.3658,0,1.246617,0,0,563.2419,499.6191,63.6228,0,620.2394,3413.467,0,-2.842171e-14,8.582024e-14,4.263256e-14,392.0643,0,229.3275,396.3896,0,0,36.03828,0
mpc,2026-01-26 19:45:00,2095,19.75,35.68971,3456.231,392.3353,0,206.2264,0,0,2419.362,2419.044,243.2177,107.2223,350.44,1,0,0,350.44,0,0,392.3353,1324.555,0.6622774,0.8959557,0.3172331,0,250,0.3172331,2175.827,236.3656,0,0,0,0,559.5022,503.1823,56.31995,0,610.4046,3357.225,0,-2.842171e-14,-1.826317e-13,4.263256e-14,392.3353,0,206.2264,400.5761,0,0,30.13915,0
mpc,2026-01-26 20:00:00,2096,20,35.39694,3448.135,373.4758,0,195.8285,0,0,2413.695,2413.378,224.0734,98.78256,322.856,1,0,0,322.856,0,0,373.4758,1230.977,0.6154886,0.8340527,0.3172331,0,250,0.3172331,2189.304,218.5168,0,0,0,0,554.0652,502.5562,51.50902,0,601.3388,3307.363,0,-1.421085e-14,5.551115e-15,4.263256e-14,373.4758,0,195.8285,384.9974,0,0,22.6883,0
mpc,2026-01-26 20:15:00,2097,20.25,35.26088,3397.436,352.5543,3.90023,186.4906,0,0,2378.205,2377.888,211.0659,93.04821,304.1141,1,0,0,304.1141,0,0,356.4546,1141.67,0.5708349,0.7751283,0.3172331,0,250,0.3172331,2166.822,206.1629,0,0,0,0,544.0495,495.6925,48.35701,0,588.7407,3238.074,0,-2.842171e-14,1.497691e-13,4.263256e-14,352.5543,3.90023,186.4906,361.6203,0,0,19.67235,1.731948e-14
mpc,2026-01-26 20:30:00,2098,20.5,35.0916,3369.439,322.436,0,154.9484,0,0,2358.607,2358.29,200.4751,88.37928,288.8544,1,0,0,288.8544,0,0,322.436,1060.881,0.5304405,0.7188928,0.3172331,0,250,0.3172331,2157.815,196.2093,0,0,0,0,537.2775,491.5382,45.73938,0,579.9174,3189.546,0,0,-2.183809e-13,4.263256e-14,322.436,0,154.9484,330.1947,0,0,41.2609,0
mpc,2026-01-26 20:45:00,2099,20.75,34.80718,3359.378,287.4048,0,143.4276,0,0,2351.564,2351.247,171.3455,75.53751,246.883,1,0,0,246.883,0,0,287.4048,988.8629,0.4944314,0.6680213,0.3172331,0,250,0.3172331,2179.902,168.2613,0,0,0,0,531.8825,493.0554,38.82709,0,568.5929,3127.261,0,-1.421085e-14,-1.348921e-13,4.263256e-14,287.4048,0,143.4276,305.633,0,0,24.83367,0
mpc,2026-01-26 21:00:00,2100,21,34.64388,3347.477,256.5435,0,142.2985,0,0,2343.234,2342.917,137.8803,60.78438,198.6646,1,0,0,198.6646,0,0,256.5435,924.5713,0.4622857,0.6226725,0.3172331,0,250,0.3172331,2205.037,135.6579,0,0,0,6.640525,527.8537,496.7223,31.13136,0,559.0026,3074.514,0,7.105427e-15,-1.103562e-13,4.263256e-14,256.5435,0,135.6579,273.7646,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,34.61922,3313.953,233.2636,0,142.6193,0,0,2319.767,2319.45,124.9979,55.10519,180.103,1,0,0,180.103,0,0,233.2636,866.1099,0.4330549,0.582189,0.3172331,0,250,0.3172331,2194.452,123.0187,0,0,0,19.60059,522.2483,494.0362,28.21214,0,553.554,3044.547,0,0,1.151301e-13,4.263256e-14,233.2636,0,123.0187,239.6823,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,34.54354,3297.438,209.4129,0,125.538,0,0,2308.207,2307.89,116.6857,51.4408,168.1266,1,0,0,168.1266,0,0,198.9998,816.2236,0.4081118,0.5453767,0.3172331,0,250,0.3172331,2191.204,114.94,0,10.41306,0,10.59802,518.6737,492.3821,26.29156,0,546.2044,3022.087,0,-7.105427e-15,-3.619327e-14,4.263256e-14,198.9998,0,114.94,199.8522,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,34.53273,3289.312,185.3052,0,111.1467,0,0,2302.519,2302.201,105.4647,46.49402,151.9587,1,0,0,151.9587,0,0,176.2274,772.0383,0.3860191,0.513964,0.3172331,0,250,0.3172331,2196.737,103.9,0,9.077824,0,7.246716,517.2572,493.4935,23.76375,0,541.6155,2994.544,0,-7.105427e-15,1.610934e-13,4.263256e-14,176.2274,0,103.9,176.335,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,34.49058,3291.024,150.2564,0,102.4248,0,0,2303.717,2303.4,105.0562,44.9438,150,1,11.51767,0,138.4823,0,0,136.4628,737.801,0.3689005,0.4861412,0.3172331,0,250,0.3172331,2198.343,94.73235,0,2.275977,0,7.692464,516.9879,493.3405,23.64735,0,540.0106,2973.985,0,0,-1.048606e-13,4.263256e-14,147.9804,0,94.73235,136.9283,0,0,0,0
mpc,2026-01-26 22:15:00,2105,22.25,34.28715,3241.648,121.7534,0.4402873,100.9892,0,0,2269.154,2268.837,105.7629,44.23708,150,1,20.07754,0,129.9225,0,0,101.6759,712.2659,0.356133,0.4645825,0.3172331,0,250,0.3172331,2163.074,89.0882,0,0,0.4402873,11.90104,506.6869,482.9999,23.68699,0,529.8944,2915.179,0,0,-1.525446e-13,4.263256e-14,121.7534,0,89.0882,108.3528,0,0,0,0
mpc,2026-01-26 22:30:00,2106,22.5,34.05477,3257.044,110.1885,4.937591,86.15119,0,0,2279.931,2279.613,0,0,0,0,0,0,0,0,0,100.6407,686.9936,0.3434968,0.4485034,0.3172331,0,250,0.3172331,2279.613,0,0,9.623503,4.861955,86.15119,506.2041,506.1337,0.07043403,0,525.2615,2913.926,0,0,-1.603162e-13,4.263256e-14,100.565,0.07563628,0,100.6407,0,0,0,-6.300516e-15
mpc,2026-01-26 22:45:00,2107,22.75,33.67635,3266.176,97.1676,6.594779,97.90217,0,0,2286.323,2286.006,0,0,0,0,0,0,0,0,0,94.84551,663.1741,0.331587,0.4325898,0.3172331,0,250,0.3172331,2286.006,0,0,3.499025,5.417849,97.90217,502.9749,502.9051,0.06978902,0,524.4429,2899.817,0,0,-2.096101e-13,4.263256e-14,93.66858,1.176931,0,94.84551,0,0,0,-6.217249e-15
mpc,2026-01-26 23:00:00,2108,23,33.58847,3247.233,74.47222,2.253795,79.30928,0,0,2273.063,2272.746,0,0,0,0,0,0,0,0,0,74.63694,644.4105,0.3222052,0.417591,0.3172331,0,250,0.3172331,2272.746,0,0,0,2.08907,79.30928,498.9965,498.9269,0.06964093,0,516.3373,2843.459,0,0,7.660539e-15,4.263256e-14,74.47222,0.1647252,0,82.49356,0,0,0,3.608225e-15
mpc,2026-01-26 23:15:00,2109,23.25,33.27087,3189.118,61.95322,0.7584769,57.32747,0,0,2232.382,2232.065,0,0,0,0,0,0,0,0,0,62.67533,628.6402,0.3143201,0.4057758,0.3172331,0,250,0.3172331,2232.065,0,0,0,0.03635899,57.32747,486.3362,486.2671,0.06911089,0,498.7561,2743.222,0,0,4.052314e-15,4.263256e-14,61.95322,0.7221179,0,68.52008,0,0,0,-3.108624e-15
mpc,2026-01-26 23:30:00,2110,23.5,33.10018,3194.45,49.14746,0.1860579,72.61573,1,1,2236.115,2235.798,434.9724,125.1682,560.1406,2,59.76419,0.3764479,0,0,500,0,753.5412,0.3767706,0.3958455,0.3172331,0,250,0.3172331,1800.825,0,0,0,0,72.61573,485.1647,390.7209,94.4438,531.6444,0,1063.289,0,-4.263256e-14,1.681433e-13,4.263256e-14,49.14746,0.1860579,0,0,500,10.80712,0,1.776357e-15
mpc,2026-01-26 23:45:00,2111,23.75,33.06789,3163.333,71.39175,1.113117,49.94806,1,1,2214.333,2214.016,424.1855,122.0376,546.223,2,46.10598,0.1170699,0,0,500,0,878.4226,0.4392113,0.4744939,0.3172331,0,250,0.3172331,1789.83,0,0,25.28577,0.9960476,49.94806,480.0688,388.0364,92.03247,520.9027,0,1087.142,0,-2.842171e-14,-1.172951e-13,4.263256e-14,46.10598,0.1170699,0,0,500,0,0,0
mpc,2026-01-27 00:00:00,2112,0,32.83554,3197.575,64.07485,4.057086,43.27058,1,1,2238.302,2237.985,418.387,120.3846,538.7716,2,38.51225,0.2593694,0,0,500,0,1003.284,0.5016422,0.5531298,0.3172331,0,250,0.3172331,1819.598,0,0,25.56261,3.797717,43.27058,482.5913,392.3162,90.27512,522.0303,0,1094.707,0,-2.842171e-14,-5.395684e-14,4.263256e-14,38.51225,0.2593694,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 00:15:00,2113,0.25,32.39837,3179.176,66.11893,5.624591,29.78164,1,1,2225.423,2225.106,422.8208,121.958,544.7788,2,41.71756,3.061268,0,0,500,0,1128.126,0.5640632,0.6317534,0.3172331,0,250,0.3172331,1802.285,0,0,24.40137,2.563323,29.78164,474.8907,384.5959,90.29489,512.9091,0,1072.332,0,4.263256e-14,3.334e-13,4.263256e-14,41.71756,3.061268,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 00:30:00,2114,0.5,32.02479,3216.679,69.96199,10.21297,4.312129,1,1,2251.676,2251.358,427.5614,123.5065,551.0679,2,46.26827,4.799636,0,0,500,0,1252.949,0.6264744,0.7103646,0.3172331,0,250,0.3172331,1823.797,0,0,23.69371,5.413331,4.312129,476.316,385.8032,90.51278,510.2219,0,1070.653,0,-2.842171e-14,2.584599e-13,4.263256e-14,46.26827,4.799636,0,0,500,0,0,0
mpc,2026-01-27 00:45:00,2115,0.75,31.7454,3273.636,73.82988,4.506379,16.31669,1,1,2291.545,2291.228,432.6024,125.2983,557.9007,2,49.88759,8.013064,0,0,500,0,1377.752,0.6888758,0.7889635,0.3172331,0,250,0.3172331,1858.626,0,0,23.94229,0,16.31669,481.6188,390.6312,90.98761,519.3588,0,1080.018,0,0,-7.771561e-15,4.263256e-14,49.88759,4.506379,0,0,500,3.506685,0,2.575717e-14
mpc,2026-01-27 01:00:00,2116,1,31.68851,3291.56,64.75913,4.399896,0.7852378,1,1,2304.092,2303.775,430.1407,124.3792,554.5199,2,48.49127,6.028628,0,0,500,0,1502.535,0.7512673,0.86755,0.3172331,0,250,0.3172331,1873.634,0,0,16.26786,0,0.7852378,483.6198,393.2684,90.35141,517.8124,0,1063.687,0,8.526513e-14,4.084511e-13,4.263256e-14,48.49127,4.399896,0,0,500,1.628732,0,4.263256e-14
mpc,2026-01-27 01:15:00,2117,1.25,31.42177,3285.181,75.1235,2.928792,3.670048,1,1,2299.626,2299.309,432.3713,125.5174,557.8887,2,47.18966,10.69899,0,0,500,0,1627.298,0.8136491,0.946124,0.3172331,0,250,0.3172331,1866.938,0,0,27.93383,0,3.670048,479.728,389.4643,90.2637,515.7472,0,1079.68,0,-5.684342e-14,2.555733e-13,4.263256e-14,47.18966,2.928792,0,0,500,7.770201,0,-4.973799e-14
mpc,2026-01-27 01:30:00,2118,1.5,31.18699,3252.138,75.30413,2.322564,14.324,1,1,2276.497,2276.179,435.6519,126.1047,561.7566,2,54.41044,7.346139,0,0,500,0,1752.042,0.876021,1.024686,0.3172331,0,250,0.3172331,1840.527,0,0,20.89369,0,14.324,472.358,381.8973,90.46072,510.9741,0,1057.99,0,-2.842171e-14,-2.058353e-13,4.263256e-14,54.41044,2.322564,0,0,500,5.023575,0,2.664535e-14
mpc,2026-01-27 01:45:00,2119,1.75,30.83996,3245.93,64.13496,0,9.281579,1,1,2272.151,2271.834,435.3356,126.0604,561.396,3,53.61008,7.785947,0,0,500,0,1876.766,0.9383831,1.103235,0.3172331,0,250,0.3172331,1836.498,0,0,10.52487,0,9.281579,467.7514,378.0667,89.68471,506.0378,0,1030.231,0,-4.263256e-14,-1.125766e-13,4.263256e-14,53.61008,0,0,0,500,7.785947,0,-6.927792e-14
mpc,2026-01-27 02:00:00,2120,2,30.68717,3242.118,49.22742,0.08670819,13.78761,1,1,2269.483,2269.165,0,0,0,0,0,0,0,0,0,49.31413,1864.142,0.9320711,1.181772,0.3172331,0,250,0.3172331,2269.165,0,0,0,0,13.78761,465.5911,465.526,0.06508131,468.3546,0,936.7091,0,0,-2.362555e-13,4.263256e-14,49.22742,0.08670819,0,66.76792,0,0,0,2.498002e-15
mpc,2026-01-27 02:15:00,2121,2.25,30.51186,3216.876,45.178,1.971078,25.72237,1,1,2251.813,2251.496,0,0,0,0,0,0,0,0,0,47.14908,1852.061,0.9260307,1.173823,0.3172331,0,250,0.3172331,2251.496,0,0,0,0,25.72237,460.1457,460.0809,0.06482485,465.3371,0,930.6742,0,0,-4.352074e-14,4.263256e-14,45.178,1.971078,0,62.48284,0,0,0,-1.332268e-15
mpc,2026-01-27 02:30:00,2122,2.5,30.43781,3156.037,54.44515,2.623853,7.778829,1,1,2209.226,2208.909,0,0,0,0,0,0,0,0,0,55.14594,1837.983,0.9189917,1.166216,0.3172331,0,250,0.3172331,2208.909,0,0,1.923061,0,7.778829,450.693,450.6283,0.06471713,452.2152,0,907.7478,0,0,3.181899e-13,4.263256e-14,52.52209,2.623853,0,60.43302,0,0,0,4.440892e-16
mpc,2026-01-27 02:45:00,2123,2.75,30.14842,3165.196,63.93782,8.03368,22.4864,1,1,2215.637,2215.32,0,0,0,0,0,0,0,0,0,47.01855,1825.939,0.9129697,1.157351,0.3172331,0,250,0.3172331,2215.32,0,0,21.14682,3.806125,22.4864,449.0846,449.0203,0.06429957,453.5781,0,950.2,0,0,-1.44329e-14,4.263256e-14,42.791,4.227554,0,47.01855,0,0,0,2.664535e-15
mpc,2026-01-27 03:00:00,2124,3,30.07332,3195.662,66.34413,7.248825,15.60808,1,1,2236.964,2236.646,268.833,77.42593,346.2589,1,48.01144,0.8554302,0,0,297.392,0,1900,0.95,1.149767,0.3172331,0,250,0.3172331,1967.813,0,0,18.33269,6.393394,15.60808,452.6494,398.1868,54.46252,478.7711,0,1000.195,0,-1.421085e-14,5.551115e-15,4.263256e-14,48.01144,0.8554302,0,0,297.392,2.746507e-06,0,0
mpc,2026-01-27 03:15:00,2125,3.25,29.7492,3210.983,73.97587,8.667126,19.95018,1,1,2247.688,2247.371,0,0,0,0,0,0,0,0,0,56.94586,1885.464,0.9427322,1.196402,0.3172331,0,250,0.3172331,2247.371,0,0,17.95018,7.746953,19.95018,451.5616,451.4979,0.06373228,455.5059,0,955.3394,0,0,-1.190159e-13,4.263256e-14,56.02569,0.9201737,0,56.94586,0,0,0,1.887379e-15
mpc,2026-01-27 03:30:00,2126,3.5,29.53706,3212.612,77.40022,4.310429,12.47322,1,1,2248.829,2248.511,0,0,0,0,0,0,0,0,0,61.74951,1869.73,0.9348651,1.187249,0.3172331,0,250,0.3172331,2248.511,0,0,16.81927,3.141865,12.47322,449.6826,449.6192,0.0634349,452.1134,0,938.6597,0,0,2.648992e-13,4.263256e-14,60.58095,1.168564,0,61.74951,0,0,0,1.110223e-15
mpc,2026-01-27 03:45:00,2127,3.75,29.35603,3201.655,80.60377,0,34.0373,1,1,2241.159,2240.842,0,0,0,0,0,0,0,0,0,69.56064,1852.046,0.9260229,1.177342,0.3172331,0,250,0.3172331,2240.842,0,0,11.04314,0,34.0373,446.3715,446.3084,0.06318331,453.0876,0,925.2246,0,0,-1.063594e-13,4.263256e-14,69.56064,0,0,71.52977,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,29.23568,3218.255,94.43461,0,27.39001,1,1,2252.779,2252.461,208.6177,60.01822,268.6359,1,75.60252,0.05014983,0,0,192.9832,0,1900,0.95,1.166206,0.3172331,0,250,0.3172331,2043.844,0,0,18.83209,0,27.39001,447.5059,406.0018,41.50413,471.4609,0,975.4072,0,-4.973799e-14,-3.774758e-15,4.263256e-14,75.60252,0,0,0,192.9832,0.05015106,0,-3.291117e-14
mpc,2026-01-27 04:15:00,2129,4.25,29.20811,3260.32,100.3686,0,40.56303,1,1,2282.224,2281.906,0,0,0,0,0,0,0,0,0,85.26535,1878.385,0.9391923,1.196402,0.3172331,0,250,0.3172331,2281.906,0,0,15.10327,0,40.56303,453.0822,453.0192,0.06297922,461.0721,0,948.1973,0,0,-2.966516e-13,4.263256e-14,85.26535,0,0,85.55915,0,0,0,0
mpc,2026-01-27 04:30:00,2130,4.5,28.84378,3188.571,125.4443,0,18.26375,1,1,2232,2231.683,0,0,0,0,0,0,0,0,0,104.0288,1852.082,0.9260408,1.182791,0.3172331,0,250,0.3172331,2231.683,0,0,21.41556,0,18.26375,439.6137,439.5512,0.06248209,443.1484,0,923.2387,0,0,1.676437e-13,4.263256e-14,104.0288,0,0,106.436,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,28.7892,3249.975,156.3103,0,12.49423,1,1,2274.983,2274.666,0,0,0,0,0,0,0,0,0,129.5039,1819.414,0.9097071,1.166229,0.3172331,0,250,0.3172331,2274.666,0,0,26.80645,0,12.49423,447.5504,447.488,0.0624083,449.946,0,946.1331,0,0,-9.925394e-14,4.263256e-14,129.5039,0,0,129.8242,0,0,0,0
mpc,2026-01-27 05:00:00,2132,5,28.71097,3249.974,183.2079,0,4.791006,1,1,2274.982,2274.664,0,0,0,0,0,0,0,0,0,158.2578,1779.563,0.8897816,1.145658,0.3172331,0,250,0.3172331,2274.664,0,0,24.95014,0,4.791006,446.7938,446.7315,0.06230282,447.6724,0,938.3838,0,0,-2.131628e-14,4.263256e-14,158.2578,0,0,159.5135,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,28.52942,3257.107,235.8448,0,31.93157,1,1,2279.975,2279.658,130.6012,37.56996,168.1712,1,168.1712,0,0,0,0,29.86818,1771.816,0.885908,1.120565,0.3172331,0,250,0.3172331,2149.056,0,0,37.80542,0,31.93157,446.0251,420.4139,25.61121,464.2305,0,993.6754,0,0,1.183498e-13,4.263256e-14,198.0394,0,0,31.45694,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,28.49899,3266.036,291.742,0,37.19626,1,1,2286.225,2285.908,0,0,0,0,0,0,0,0,0,243.8412,1710.577,0.8552884,1.115687,0.3172331,0,250,0.3172331,2285.908,0,0,47.90086,0,37.19626,446.9551,446.893,0.0620188,454.1649,0,990.9587,0,0,-1.132427e-13,4.263256e-14,243.8412,0,0,249.0354,0,0,0,0
mpc,2026-01-27 05:45:00,2135,5.75,28.58333,3246.031,321.8611,0,30.67486,1,1,2272.221,2271.904,0,0,0,0,0,0,0,0,0,286.5501,1638.67,0.819335,1.077125,0.3172331,0,250,0.3172331,2271.904,0,0,35.31097,0,30.67486,445.0245,444.9624,0.06213149,450.9702,0,962.8519,0,0,-3.43281e-13,4.263256e-14,286.5501,0,0,292.9807,0,0,0,0
mpc,2026-01-27 06:00:00,2136,6,28.56747,3295.036,347.4338,0,33.75452,1,1,2306.525,2306.208,0,0,0,0,0,0,0,0,0,325.9233,1556.931,0.7784656,1.031847,0.3172331,0,250,0.3172331,2306.208,0,0,21.51048,0,33.75452,451.5887,451.5266,0.06211027,458.1353,0,953.3763,0,0,-3.690381e-13,4.263256e-14,325.9233,0,0,329.1508,0,0,0,0
mpc,2026-01-27 06:15:00,2137,6.25,28.56468,3258.444,377.0366,0.317732,28.7129,1,1,2280.911,2280.594,284.7962,81.92711,366.7233,1,366.7233,0,0,0,0,0.317732,1556.607,0.7783034,0.9803768,0.3172331,0,250,0.3172331,1995.797,0,0,10.31329,0,28.7129,446.547,390.7287,55.81829,478.2771,0,974.3447,0,-2.842171e-14,4.021228e-13,4.263256e-14,366.7233,0.317732,0,5.187502,0,0,0,-1.887379e-15
mpc,2026-01-27 06:30:00,2138,6.5,28.73049,3293.473,402.6756,0,31.62242,1,1,2305.431,2305.114,166.7443,47.9672,214.7115,1,214.7115,0,0,0,0,185.9731,1509.868,0.7549342,0.9801725,0.3172331,0,250,0.3172331,2138.369,0,0,1.991012,0,31.62242,452.9648,420.1411,32.82379,474.3213,0,952.0772,0,0,3.905765e-13,4.263256e-14,400.6845,0,0,187.6958,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,28.72656,3259.804,409.2877,2.06723,32.91304,1,1,2281.863,2281.546,715.5536,205.8796,921.4332,2,421.0873,0.3458698,0,0,500,0,1634.631,0.8173154,0.950742,0.3172331,0,250,0.3172331,1565.992,0,0,0,1.72136,32.91304,448.2962,307.6558,140.6404,520.0014,0,1042.972,0,-5.684342e-14,3.541611e-14,4.263256e-14,409.2877,0.3458698,0,0,500,11.79964,0,-5.684342e-14
mpc,2026-01-27 07:00:00,2140,7,28.97338,3312.646,432.2336,6.252245,37.71793,1,1,2318.852,2318.535,0,0,0,0,0,0,0,0,0,432.4895,1526.251,0.7631255,1.029303,0.3172331,0,250,0.3172331,2318.535,0,0,0,5.996279,37.71793,458.0061,457.9435,0.06265802,465.3933,0,941.1301,0,0,4.818368e-13,4.263256e-14,432.2336,0.2559659,0,432.6537,0,0,0,1.137979e-14
mpc,2026-01-27 07:15:00,2141,7.25,29.14779,3312.157,427.7648,4.002901,13.20029,1,1,2318.51,2318.193,722.0405,207.7317,929.7721,2,431.2792,0.2148915,0,0,498.2781,0,1650.58,0.8252902,0.9610579,0.3172331,0,250,0.3172331,1596.152,0,0,0,3.78801,13.20029,459.6804,316.4618,143.2186,526.8107,0,1060.156,0,-5.684342e-14,2.271516e-13,4.263256e-14,427.7648,0.2148915,0,0,498.2781,3.514351,0,0
mpc,2026-01-27 07:30:00,2142,7.5,29.34288,3354.741,403.802,0,34.31902,1,1,2348.319,2348.001,388.1358,111.8642,500,1,410.297,1.970096,0,0,87.73294,0,1672.254,0.8361269,1.039346,0.3172331,0,250,0.3172331,1959.866,0,0,0,0,34.31902,467.5799,390.234,77.34591,508.9315,0,1017.863,0,-2.842171e-14,1.068035e-13,4.263256e-14,403.802,0,0,0,87.73294,8.465049,0,-3.552714e-15
mpc,2026-01-27 07:45:00,2143,7.75,29.57323,3394.75,376.4678,7.014601,48.28229,1,1,2376.325,2376.008,680.5817,196.0778,876.6595,2,373.8813,2.778211,0,0,500,0,1796.99,0.8984952,1.052994,0.3172331,0,250,0.3172331,1695.426,0,0,2.58649,4.23639,48.28229,475.5555,339.2925,136.263,545.0326,0,1101.835,0,5.684342e-14,-3.614886e-13,4.263256e-14,373.8813,2.778211,0,0,500,0,0,0
mpc,2026-01-27 08:00:00,2144,8,29.90154,3446.39,317.1104,263.6101,40.81076,1,1,2412.473,2412.156,241.6385,69.51198,311.1505,1,311.1505,0,0,0,0,184.8945,1750.484,0.875242,1.131539,0.3172331,0,250,0.3172331,2170.518,0,0,0,84.67555,40.81076,486.3043,437.531,48.77323,515.2696,0,1176.605,0,0,-3.543832e-13,4.263256e-14,317.1104,178.9346,0,199.2538,0,0,0,2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,29.9878,3456.715,269.1057,265.1358,41.85127,1,1,2419.7,2419.383,218.1162,62.74532,280.8615,1,280.8615,0,0,0,0,178.4967,1705.584,0.8527921,1.102254,0.3172331,0,250,0.3172331,2201.267,0,0,0,86.63913,41.85127,488.6959,444.5799,44.11601,515.7777,0,1181.008,0,0,-1.993961e-13,4.263256e-14,269.1057,178.4967,0,178.4967,0,11.75579,0,0
mpc,2026-01-27 08:30:00,2146,8.5,30.3287,3483.123,243.0588,269.9106,62.57031,1,1,2438.186,2437.869,180.7979,52.00999,232.8079,1,232.8079,0,0,0,0,181.1773,1660.021,0.8300107,1.073981,0.3172331,0,250,0.3172331,2257.071,0,0,10.25097,88.7333,62.57031,496.1873,459.3291,36.85814,524.0726,0,1218.893,0,-1.421085e-14,-3.319567e-13,4.263256e-14,232.8079,181.1773,0,181.1773,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,30.41761,3516.396,204.7087,267.4749,61.25786,1,1,2461.477,2461.16,151.701,43.63971,195.3407,1,195.3407,0,0,0,0,185.7121,1613.332,0.806666,1.045291,0.3172331,0,250,0.3172331,2309.459,0,0,9.368042,81.76279,61.25786,501.9261,470.9277,30.99842,527.0587,0,1211.318,0,0,3.950174e-13,4.263256e-14,195.3407,185.7121,0,185.7121,0,0,0,0
mpc,2026-01-27 09:00:00,2148,9,30.68132,3509.145,171.8706,274.4896,71.26224,1,1,2456.401,2456.084,116.4895,33.51046,150,1,150,0,0,0,0,193.2685,1564.761,0.7823805,1.015892,0.3172331,0,250,0.3172331,2339.595,0,0,13.46799,89.6237,71.26224,503.8715,479.9114,23.96009,528.0396,0,1233.912,0,-1.421085e-14,-3.821388e-13,4.263256e-14,158.4026,184.8659,0,193.2685,0,0,0,2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,30.98508,3516.736,141.2107,274.7808,79.34805,1,1,2461.716,2461.398,114.4603,35.53974,150,1,125.4211,0,24.57894,0,0,188.536,1517.381,0.7586903,0.985307,0.3172331,0,250,0.3172331,2346.938,17.50313,0,15.78964,86.24474,61.84492,508.4465,484.7402,23.70632,533.0535,0,1242.116,0,7.105427e-15,-4.072298e-13,4.263256e-14,125.4211,188.536,17.50313,188.536,0,0,0,0
mpc,2026-01-27 09:30:00,2150,9.5,31.23837,3590.512,108.7195,272.7279,92.10656,1,1,2513.358,2513.041,112.2806,37.71944,150,1,99.02026,0,50.97974,0,0,191.918,1469.162,0.7345811,0.9554723,0.3172331,0,250,0.3172331,2400.76,36.20036,0,9.699232,80.80985,55.9062,522.1175,498.7268,23.39073,548.06,0,1252.248,0,-1.421085e-14,3.250733e-13,4.263256e-14,99.02026,191.918,36.20036,191.918,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,31.33743,3540.718,76.57265,274.7941,115.457,1,1,2478.502,2478.185,0,0,0,0,0,0,0,0,0,269.8621,1401.465,0.7007327,0.9251099,0.3172331,0,250,0.3172331,2478.185,0,0,0,81.50462,115.457,516.0448,515.9787,0.06605056,540.0178,0,1220.631,0,0,-3.707035e-13,4.263256e-14,76.57265,193.2895,0,271.0371,0,0,0,2.842171e-14
mpc,2026-01-27 10:00:00,2152,10,31.43271,3598.721,71.71672,283.0311,121.6814,1,1,2519.105,2518.788,0,0,0,0,0,0,0,0,0,265.7811,1334.8,0.6673998,0.8824823,0.3172331,0,250,0.3172331,2518.788,0,0,2.674258,86.29247,121.6814,525.6455,525.5793,0.06619501,550.9698,0,1255.407,0,0,2.287059e-14,4.263256e-14,69.04246,196.7387,0,265.7811,0,0,0,0
mpc,2026-01-27 10:15:00,2153,10.25,31.55106,3610.534,50.66828,285.348,150.4329,1,1,2527.374,2527.057,0,0,0,0,0,0,0,0,0,249.3942,1272.241,0.6361204,0.8405037,0.3172331,0,250,0.3172331,2527.057,0,0,0,86.62211,150.4329,528.8075,528.7411,0.06637531,560.2165,0,1269.856,0,0,-3.58491e-13,4.263256e-14,50.66828,198.7259,0,263.2231,0,0,0,0
mpc,2026-01-27 10:30:00,2154,10.5,31.81345,3610.653,51.04058,288.3759,167.4067,1,1,2527.457,2527.14,0,0,0,0,0,0,0,0,0,253.3767,1208.696,0.6043482,0.8011114,0.3172331,0,250,0.3172331,2527.14,0,0,0,86.03974,167.4067,532.0379,531.9712,0.0667786,567.2108,0,1282.84,0,0,-4.507505e-14,4.263256e-14,51.04058,202.3361,0,266.2107,0,0,0,0
mpc,2026-01-27 10:45:00,2155,10.75,32.10851,3585.795,56.9783,289.5267,181.9998,1,1,2510.056,2509.739,107.5856,42.41444,150,1,42.15359,0,107.8464,0,0,218.6737,1153.838,0.5769189,0.7610984,0.3172331,0,250,0.3172331,2402.154,75.83025,0,0,85.67769,106.1695,532.0099,509.1397,22.87014,574.0569,0,1295.908,0,7.105427e-15,2.206013e-13,4.263256e-14,56.9783,203.849,75.83025,224.7889,0,0,0,2.842171e-14
mpc,2026-01-27 11:00:00,2156,11,32.4561,3611.145,46.6067,293.0035,188.187,0,0,2527.802,2527.484,0,0,0,0,0,0,0,0,0,251.1801,1090.861,0.5454305,0.7265547,0.3172331,0,250,0.3172331,2527.484,0,0,0,88.43013,188.187,540.1483,540.0805,0.06778733,0,580.2929,3344.153,0,0,-3.290701e-13,4.263256e-14,46.6067,204.5734,0,263.4633,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,32.53591,3655.522,35.81253,292.2817,196.8695,0,0,2558.865,2558.548,0,0,0,0,0,0,0,0,0,238.1874,1031.142,0.5155712,0.6868992,0.3172331,0,250,0.3172331,2558.548,0,0,0,89.90682,196.8695,547.8137,547.7457,0.06791472,0,589.8925,3399.498,0,0,-1.332268e-15,4.263256e-14,35.81253,202.3749,0,263.7285,0,0,0,-2.842171e-14
mpc,2026-01-27 11:30:00,2158,11.5,32.85712,3668.435,41.84655,293.3716,236.2041,0,0,2567.905,2567.588,0,0,0,0,0,0,0,0,0,245.5562,969.5911,0.4847956,0.6492953,0.3172331,0,250,0.3172331,2567.588,0,0,0,89.66201,236.2041,553.939,553.8706,0.06843236,0,604.8237,3481.197,0,0,1.659783e-13,4.263256e-14,41.84655,203.7096,0,263.3508,0,0,0,2.842171e-14
mpc,2026-01-27 11:45:00,2159,11.75,33.26853,3725.737,43.86292,293.6935,271.4658,0,0,2608.016,2607.699,0,0,0,0,0,0,0,0,0,251.6922,906.5154,0.4532577,0.6105373,0.3172331,0,250,0.3172331,2607.699,0,0,0,85.8642,271.4658,568.1381,568.069,0.06910702,0,627.206,3597.749,0,0,1.888489e-13,4.263256e-14,43.86292,207.8293,0,258.9668,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,33.56623,3711.021,47.48845,293.1835,284.579,0,0,2597.715,2597.398,0,0,0,0,0,0,0,0,0,256.2591,842.3079,0.421154,0.5708195,0.3172331,0,250,0.3172331,2597.398,0,0,1.081854,83.33097,284.579,569.9599,569.8903,0.06960354,0,632.3293,3623.423,0,0,-1.165734e-13,4.263256e-14,46.4066,209.8525,0,256.2591,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,33.83885,3710.051,47.63344,293.771,308.1426,0,0,2597.035,2596.718,0,0,0,0,0,0,0,0,0,257.1641,777.8843,0.3889422,0.530389,0.3172331,0,250,0.3172331,2596.718,0,0,0,84.24034,308.1426,573.5848,573.5147,0.07006453,0,641.5715,3673.958,0,0,-2.464695e-14,4.263256e-14,47.63344,209.5307,0,267.842,0,0,0,2.842171e-14
mpc,2026-01-27 12:30:00,2162,12.5,34.21464,3720.303,44.90342,299.0468,331.6556,0,0,2604.212,2603.895,0,0,0,0,0,0,0,0,0,250.239,715.2021,0.3576011,0.4898224,0.3172331,0,250,0.3172331,2603.895,0,0,0,93.71119,331.6556,580.4694,580.3987,0.0707101,0,654.3235,3760.431,0,0,-2.620126e-14,4.263256e-14,44.90342,205.3356,0,258.3184,0,0,0,-2.842171e-14
mpc,2026-01-27 12:45:00,2163,12.75,34.68318,3714.786,48.19361,300.8265,372.2905,0,0,2600.351,2600.033,368.7959,162.5833,531.3792,2,0,0,531.3792,0,0,253.7264,651.6579,0.325829,0.4503523,0.3172331,0,250,0.3172331,2231.237,362.6846,0,0,95.2937,9.605897,586.3446,503.1145,83.23011,0,667.8638,3837.633,0,0,5.456746e-14,4.263256e-14,48.19361,205.5328,362.6846,262.785,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,35.13087,3727.615,50.75446,298.8487,404.2131,0,0,2609.331,2609.014,383.2993,168.9771,552.2764,2,0,0,552.2764,0,0,255.7379,587.6209,0.2938104,0.4103394,0.3172331,0,250,0.3172331,2225.714,374.9698,0,0,93.86526,29.24335,594.9763,507.5046,87.47175,0,683.1497,3919.241,0,-2.842171e-14,-1.560974e-13,4.263256e-14,50.75446,204.9834,374.9698,265.1502,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,35.57557,3716.208,72.96386,294.3658,427.0329,0,0,2601.346,2601.029,413.2003,182.159,595.3593,2,0,0,595.3593,0,0,270.0299,520.0209,0.2600104,0.3700162,0.3172331,0,250,0.3172331,2187.828,402.1029,0,10.3194,86.98038,24.93,599.8463,504.493,95.35332,0,692.4006,3976.045,0,0,-1.56819e-13,4.263256e-14,62.64446,207.3854,402.1029,270.0299,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,35.64912,3695.465,79.00506,294.7374,442.9178,0,0,2586.826,2586.508,450.3039,198.516,648.8199,2,0,0,648.8199,0,0,272.0686,451.9219,0.2259609,0.3274495,0.3172331,0,250,0.3172331,2136.204,437.8283,0,11.73183,89.94198,5.089578,597.6129,493.5097,104.1033,0,693.2015,3987.996,0,0,-2.881029e-14,4.263256e-14,67.27323,204.7954,437.8283,272.0686,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,36.06664,3694.394,73.33477,292.3772,469.1684,0,0,2586.076,2585.759,465.3031,205.1284,670.4315,2,0,0,670.4315,0,0,274.8078,383.1488,0.1915744,0.2845686,0.3172331,0,250,0.3172331,2120.456,450.1726,0,2.890516,88.01372,18.99579,603.8467,495.1247,108.722,0,704.6886,4032.597,0,-5.684342e-14,-7.532863e-14,4.263256e-14,70.44426,204.3635,450.1726,274.8078,0,0,0,2.842171e-14
mpc,2026-01-27 14:00:00,2168,14,36.24617,3719.466,59.46411,292.1939,493.1546,1,1,2603.626,2603.309,473.7792,208.8651,682.6444,2,0,0,682.6444,0,0,262.0203,317.5834,0.1587917,0.2412632,0.3172331,0,250,0.3172331,2129.53,457.3927,0,0,89.6377,35.76192,610.761,499.5471,111.214,716.8013,0,1588.228,0,-5.684342e-14,-1.670886e-14,4.263256e-14,59.46411,202.5562,457.3927,271.1056,0,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,36.56492,3746.008,56.85553,295.7111,524.8699,1,1,2622.206,2621.889,499.9827,217.5047,717.4874,2,24.48109,0,693.0063,0,0,235.3038,258.7074,0.1293537,0.1999776,0.3172331,0,250,0.3172331,2121.906,462.5683,0,0,92.78176,62.30169,620.2208,501.8867,118.3341,734.1274,0,1628.303,0,-5.684342e-14,2.572942e-14,4.263256e-14,56.85553,202.9294,462.5683,239.8992,0,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,36.68492,3720.476,55.76945,289.7921,543.5083,1,1,2604.333,2604.016,551.9923,236.1884,788.1808,2,60.16258,0,728.0182,0,0,200.3878,208.5698,0.1042849,0.1629043,0.3172331,0,250,0.3172331,2052.024,485.2391,0,0,89.4043,58.26915,617.9227,486.8778,131.0449,736.8916,0,1628.006,0,-2.842171e-14,2.295386e-14,4.263256e-14,55.76945,200.3878,485.2391,200.3878,0,4.393134,0,7.105427e-15
mpc,2026-01-27 14:45:00,2171,14.75,36.91908,3751.456,64.25875,291.5155,547.3694,1,1,2626.019,2625.702,1081.105,410.6539,1491.759,3,54.39514,199.32,738.0438,0,500,0,333.5369,0.1667685,0.1313333,0.3172331,0,250,0.3172331,1544.597,490.5389,0,9.863609,92.19551,56.83054,626.8993,368.7355,258.1637,792.9564,0,1761.965,0,1.136868e-13,5.170864e-14,4.263256e-14,54.39514,199.32,490.5389,0,500,0,0,5.684342e-14
mpc,2026-01-27 15:00:00,2172,15,37.01813,3745.965,57.13831,285.2852,550.8133,1,1,2622.176,2621.858,568.5855,243.8988,812.4844,2,56.83966,0,755.6447,0,0,198.5043,283.8584,0.1419292,0.2100233,0.3172331,0,250,0.3172331,2053.273,501.6385,0,0.2986502,86.78087,49.1748,627.6142,491.4481,136.1661,747.1168,0,1644.446,0,-1.421085e-13,6.744605e-14,4.263256e-14,56.83966,198.5043,501.6385,198.5043,0,0,0,0
mpc,2026-01-27 15:15:00,2173,15.25,37.14167,3733.694,62.28835,290.1191,553.6593,1,1,2613.586,2613.269,570.4945,244.3167,814.8112,2,60.40089,0,754.4103,0,0,200.7639,233.6227,0.1168113,0.1787414,0.3172331,0,250,0.3172331,2042.774,500.0734,0,1.887461,89.35518,53.5858,627.5996,490.5307,137.0688,747.715,0,1652.824,0,0,3.505529e-14,4.263256e-14,60.40089,200.7639,500.0734,200.7639,0,0,0,-2.842171e-14
mpc,2026-01-27 15:30:00,2174,15.5,37.5366,3699.567,37.45088,286.2265,573.0047,1,1,2589.697,2589.38,1117.008,424.5015,1541.509,4,71.04113,198.6931,771.7753,0,500,0,358.5859,0.179293,0.1471088,0.3172331,0,250,0.3172331,1472.372,509.1457,0,0,87.53347,63.859,628.4187,357.2873,271.1313,797.2849,0,1745.565,0,5.684342e-14,-9.345302e-14,4.263256e-14,37.45088,198.6931,509.1457,0,500,33.59025,0,0
mpc,2026-01-27 15:45:00,2175,15.75,37.51084,3694.117,45.86435,287.1879,557.5612,1,1,2585.882,2585.565,593.7624,253.1325,846.8949,2,72.52155,0,774.3734,0,0,198.4252,308.9232,0.1544616,0.2257963,0.3172331,0,250,0.3172331,1991.803,511.0192,0,0,88.76272,46.54193,627.0619,483.0009,144.061,747.4196,0,1647.955,0,-1.705303e-13,-2.975398e-14,4.263256e-14,45.86435,198.4252,511.0192,198.4252,0,26.6572,0,7.105427e-15
mpc,2026-01-27 16:00:00,2176,16,37.75236,3672.819,65.14531,289.0236,553.9073,1,1,2570.973,2570.656,1121.799,426.2709,1548.07,4,73.92338,195.9114,778.2356,0,500,0,433.8745,0.2169373,0.1945244,0.3172331,0,250,0.3172331,1448.856,512.0644,0,0,93.11218,41.84297,627.4889,353.6176,273.8713,790.101,0,1740.82,0,-5.684342e-14,7.646661e-14,4.263256e-14,65.14531,195.9114,512.0644,0,500,8.77807,0,1.421085e-14
mpc,2026-01-27 16:15:00,2177,16.25,37.85845,3640.145,80.01919,282.8235,542.7069,1,1,2548.102,2547.784,1131.982,429.1226,1561.105,4,87.68715,194.7796,778.6381,0,500,0,558.8062,0.2794031,0.2732044,0.3172331,0,250,0.3172331,1415.802,511.6684,0,0,88.04393,31.03855,623.6832,346.5372,277.146,783.2569,0,1718.39,0,-1.136868e-13,-1.74305e-14,4.263256e-14,80.01919,194.7796,511.6684,0,500,7.667953,0,0
mpc,2026-01-27 16:30:00,2178,16.5,37.79739,3652.376,109.5658,280.6339,532.1058,1,1,2556.663,2556.346,1131.368,427.9732,1559.341,4,95.07233,193.8175,770.451,0,500,0,683.7183,0.3418591,0.3518721,0.3172331,0,250,0.3172331,1424.978,506.6647,0,14.49347,86.8164,25.44114,624.7516,348.2107,276.5409,782.4007,0,1739.561,0,1.705303e-13,2.360889e-13,4.263256e-14,95.07233,193.8175,506.6647,0,500,0,0,5.684342e-14
mpc,2026-01-27 16:45:00,2179,16.75,38.03345,3655.987,120.626,278.2236,538.8043,1,1,2559.191,2558.874,1140.057,428.8952,1568.952,4,119.5223,190.6148,758.8148,0,500,0,808.6106,0.4043053,0.4305274,0.3172331,0,250,0.3172331,1418.817,497.5795,0,1.103676,87.60876,41.22486,629.3628,348.9191,280.4437,787.9525,0,1728.934,0,-1.705303e-13,6.106227e-15,4.263256e-14,119.5223,190.6148,497.5795,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,38.08552,3638.128,148.8297,274.5291,542.0619,1,1,2546.69,2546.373,1142.809,427.5296,1570.339,4,141.2022,190.1581,738.9784,0,500,0,933.4833,0.4667417,0.5091703,0.3172331,0,250,0.3172331,1403.564,484.2642,0,7.627491,84.37099,57.79772,627.1719,345.6548,281.5171,787.4182,0,1733.534,0,1.705303e-13,-2.653433e-14,4.263256e-14,141.2022,190.1581,484.2642,0,500,0,0,1.136868e-13
mpc,2026-01-27 17:15:00,2181,17.25,38.04482,3647.25,181.466,267.3196,513.4638,1,1,2553.075,2552.758,1121.996,414.8054,1536.801,4,171.0332,188.4362,677.3319,0,500,0,1058.336,0.5291682,0.5878008,0.3172331,0,250,0.3172331,1430.762,444.0869,0,10.43284,78.88338,69.37692,628.0519,351.9649,276.087,783.8369,0,1721.744,0,5.684342e-14,-1.697531e-13,4.263256e-14,171.0332,188.4362,444.0869,0,500,0,0,1.136868e-13
mpc,2026-01-27 17:30:00,2182,17.5,38.10295,3645.787,226.836,271.6437,481.5396,1,1,2552.051,2551.733,1133.101,415.8002,1548.901,4,203.8258,182.2041,662.8716,0,500,0,1183.17,0.5915849,0.6664189,0.3172331,0,250,0.3172331,1418.632,434.2978,0,23.01025,89.43953,47.24178,628.7891,349.5309,279.2582,776.9708,0,1747.917,0,0,3.258505e-13,4.263256e-14,203.8258,182.2041,434.2978,0,500,0,0,-1.136868e-13
mpc,2026-01-27 17:45:00,2183,17.75,37.99709,3633.956,262.1985,273.3263,449.1052,1,1,2543.769,2543.452,1122.822,407.939,1530.761,4,231.8175,183.363,615.581,0,500,0,1307.984,0.6539918,0.7450247,0.3172331,0,250,0.3172331,1420.63,403.8355,0,30.381,89.9633,45.26969,624.9556,349.0216,275.934,768.0825,0,1743.759,0,-5.684342e-14,8.382184e-14,4.263256e-14,231.8175,183.363,403.8355,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:00:00,2184,18,38.19358,3608.763,292.7907,5.257918,426.074,1,1,2526.134,2525.817,981.0741,341.4461,1322.52,3,265.47,1.20582,555.8444,0,500,0,1432.778,0.7163888,0.8236181,0.3172331,0,250,0.3172331,1544.743,363.7731,0,27.32064,4.052099,62.30087,623.9361,381.5399,242.3963,738.3738,0,1530.866,0,-1.705303e-13,1.49547e-13,4.263256e-14,265.47,1.20582,363.7731,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,37.96398,3559.467,317.6403,3.075137,397.198,1,1,2491.627,2491.31,972.4347,333.1536,1305.588,3,303.1618,1.475272,500.9513,0,500,0,1557.552,0.778776,0.9021991,0.3172331,0,250,0.3172331,1518.875,328.7684,0,14.47851,1.599865,68.4296,611.5979,372.825,238.7729,722.7754,0,1473.286,0,5.684342e-14,3.521627e-13,4.263256e-14,303.1618,1.475272,328.7684,0,500,0,0,0
mpc,2026-01-27 18:30:00,2186,18.5,37.84581,3537.057,339.43,0,382.7031,1,0,2475.94,2475.622,324.2583,142.949,467.2073,1,0,0,467.2073,0,0,337.8268,1472.85,0.7364251,0.9807677,0.3172331,0,250,0.3172331,2151.364,307.0643,0,1.603228,0,75.6388,605.8144,526.397,79.41734,687.8534,0,1378.472,0,0,-1.268985e-13,4.263256e-14,337.8268,0,307.0643,338.6601,0,0,0,0
mpc,2026-01-27 18:45:00,2187,18.75,37.52012,3534.399,369.4959,0,327.77,1,0,2474.079,2473.762,308.8017,136.1349,444.9366,1,0,0,444.9366,0,0,369.4959,1380.244,0.6901222,0.9274322,0.3172331,0,250,0.3172331,2164.96,293.5866,0,0,0,34.1834,600.0987,525.1206,74.97814,669.5469,0,1339.094,0,-2.842171e-14,-2.853273e-14,4.263256e-14,369.4959,0,293.5866,372.4136,0,0,0,0
mpc,2026-01-27 19:00:00,2188,19,37.4716,3511.948,394.1663,0,299.9361,1,0,2458.363,2458.046,281.7038,124.1888,405.8926,1,0,0,405.8926,0,0,386.052,1283.514,0.641757,0.8691196,0.3172331,0,250,0.3172331,2176.342,267.9813,0,8.114362,0,31.95477,595.5159,527.1989,68.31699,659.1285,0,1332.254,0,-2.842171e-14,3.393952e-13,4.263256e-14,386.052,0,267.9813,386.4401,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,37.48031,3490.432,401.6731,0,266.5879,0,0,2443.302,2442.985,257.1414,113.3605,370.502,1,0,0,370.502,0,0,389.9918,1185.814,0.592907,0.80821,0.3172331,0,250,0.3172331,2185.844,244.5896,0,11.68126,0,21.9983,592.0049,529.6234,62.38146,0,648.3141,3585.878,0,0,-1.049161e-13,4.263256e-14,389.9918,0,244.5896,392.689,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,37.48586,3475.039,407.9107,3.196753,264.0499,0,0,2432.528,2432.21,252.6399,111.3761,364.016,1,0,0,364.016,0,0,394.593,1086.979,0.5434896,0.7466898,0.3172331,0,250,0.3172331,2179.57,240.2918,0,15.27353,1.240912,23.75816,589.4814,528.1815,61.29984,0,645.315,3577.72,0,-2.842171e-14,7.371881e-14,4.263256e-14,392.6371,1.955841,240.2918,394.593,0,0,0,2.198242e-14
mpc,2026-01-27 19:45:00,2191,19.75,37.55466,3477.167,400.5207,3.875138,239.0203,0,0,2434.017,2433.7,225.7036,99.50124,325.2049,1,0,0,325.2049,0,0,396.0391,987.7983,0.4938991,0.6844549,0.3172331,0,250,0.3172331,2207.996,214.493,0,7.209245,1.147434,24.52729,590.9261,536.0532,54.87293,0,641.5091,3542.715,0,-1.421085e-14,-1.469935e-13,4.263256e-14,393.3114,2.727703,214.493,396.0391,0,0,0,-3.996803e-15
mpc,2026-01-27 20:00:00,2192,20,37.40649,3430.223,378.7319,0,203.0748,0,0,2401.156,2400.839,211.0554,93.04358,304.099,1,0,0,304.099,0,0,377.4423,893.2822,0.4466411,0.6220021,0.3172331,0,250,0.3172331,2189.784,200.9328,0,1.289503,0,2.141995,580.6506,529.5362,51.1144,0,623.0978,3429.262,0,0,-8.670842e-14,4.263256e-14,377.4423,0,200.9328,378.7428,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,37.18747,3432.32,360.7042,3.790964,170.7999,0,0,2402.624,2402.307,199.7183,88.04563,287.764,1,0,0,287.764,0,0,358.6137,803.4882,0.4017441,0.5624867,0.3172331,0,250,0.3172331,2202.589,190.6437,0,5.881483,0,0,577.6403,529.5476,48.09266,0,617.5932,3406.908,0,0,1.173506e-13,4.263256e-14,354.8227,3.790964,170.7999,358.9173,0,0,19.84379,0
mpc,2026-01-27 20:30:00,2194,20.5,37.13391,3451.8,333.6495,0,157.2629,0,0,2416.26,2415.943,177.1475,78.09533,255.2429,1,0,0,255.2429,0,0,325.3042,722.0356,0.3610178,0.5059447,0.3172331,0,250,0.3172331,2238.795,169.2078,0,8.345264,0,0,580.0968,537.491,42.60582,0,615.5863,3400.12,0,-1.421085e-14,-2.720046e-14,4.263256e-14,325.3042,0,157.2629,326.1034,0,0,11.94493,0
mpc,2026-01-27 20:45:00,2195,20.75,36.87064,3387.765,295.1878,0,160.4355,0,0,2371.435,2371.118,157.4695,69.42027,226.8897,1,0,0,226.8897,0,0,295.1878,648.125,0.3240625,0.4546552,0.3172331,0,250,0.3172331,2213.649,150.8896,0,0,0,9.545874,565.4043,527.7844,37.61995,0,599.4806,3297.143,0,-1.421085e-14,2.323697e-13,4.263256e-14,295.1878,0,150.8896,295.8301,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,36.71839,3341.774,261.6739,0,124.2133,0,0,2339.241,2338.924,141.4061,62.33876,203.7449,1,0,0,203.7449,0,0,261.6739,582.6045,0.2913023,0.4081148,0.3172331,0,250,0.3172331,2197.518,135.7456,0,0,0,0,555.5104,521.8547,33.65569,0,584.1934,3213.064,0,-7.105427e-15,-1.714739e-13,4.263256e-14,261.6739,0,124.2133,264.3967,0,0,11.53231,0
mpc,2026-01-27 21:15:00,2197,21.25,36.45121,3336.443,256.4401,0,137.2063,0,0,2335.51,2335.193,135.8281,59.8797,195.7078,1,0,0,195.7078,0,0,233.6466,524.1012,0.2620506,0.3668575,0.3172331,0,250,0.3172331,2199.365,130.8092,0,22.79352,0,6.39708,550.7803,518.6733,32.10697,0,580.0616,3229.658,0,-1.421085e-14,7.499557e-14,4.263256e-14,233.6466,0,130.8092,236.3281,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,36.14268,3364.322,222.8168,0,112.7514,0,0,2355.025,2354.708,122.4604,53.98657,176.447,1,0,0,176.447,0,0,204.8395,472.8088,0.2364044,0.3300188,0.3172331,0,250,0.3172331,2232.248,118.371,0,17.97721,0,0,550.9727,522.2481,28.72459,0,576.2347,3200.301,0,-7.105427e-15,-9.531265e-14,4.263256e-14,204.8395,0,112.7514,205.2236,0,0,5.619553,0
mpc,2026-01-27 21:45:00,2199,21.75,35.91372,3384.613,197.2716,0.3131843,103.5779,0,0,2369.229,2368.912,109.3099,48.18919,157.4991,1,0,0,157.4991,0,0,181.2209,427.4291,0.2137146,0.2977207,0.3172331,0,250,0.3172331,2259.602,105.9481,0,16.0956,0.268316,0,551.0489,525.5512,25.49771,0,573.7404,3183.8,0,-7.105427e-15,5.562217e-14,4.263256e-14,181.176,0.04486833,103.5779,181.2209,0,0,2.370238,3.538836e-15
mpc,2026-01-27 22:00:00,2200,22,35.82814,3382.814,163.3905,0,84.55091,0,0,2367.97,2367.652,104.5773,45.42275,150,1,5.716524,0,144.2835,0,0,143.4102,391.5093,0.1957546,0.2691458,0.3172331,0,250,0.3172331,2263.075,97.15687,0,14.26372,0,0,549.5526,525.209,24.34366,0,570.6317,3163.079,0,-7.105427e-15,-8.698597e-14,4.263256e-14,149.1268,0,84.55091,143.6042,0,0,12.60595,0
mpc,2026-01-27 22:15:00,2201,22.25,35.70697,3377.797,148.0565,0,65.01734,0,0,2364.458,2364.141,104.9869,45.01306,150,1,10.67877,0,139.3212,0,0,114.0449,362.9364,0.1814682,0.2465276,0.3172331,0,250,0.3172331,2259.154,93.95047,0,23.33291,0,0,547.0454,522.682,24.36337,0,567.695,3162.572,0,0,3.430589e-14,4.263256e-14,124.7236,0,65.01734,114.287,0,0,28.93313,0
mpc,2026-01-27 22:30:00,2202,22.5,35.47981,3358.923,126.1958,0,55.24394,0,0,2351.246,2350.929,0,0,0,0,0,0,0,0,0,105.8001,336.4293,0.1682146,0.2285357,0.3172331,0,250,0.3172331,2350.929,0,0,20.39578,0,55.24394,540.8619,540.789,0.07297377,0,553.4968,3079.415,0,0,-1.254552e-14,4.263256e-14,105.8001,0,0,108.5473,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,34.89289,3345.002,116.1271,0,58.91012,0,0,2341.501,2341.184,0,0,0,0,0,0,0,0,0,95.53963,312.4914,0.1562457,0.2118446,0.3172331,0,250,0.3172331,2341.184,0,0,20.58744,0,58.91012,530.7383,530.6663,0.07190589,0,544.0193,3027.619,0,0,-1.011968e-13,4.263256e-14,95.53963,0,0,99.73169,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,34.64676,3361.214,96.52685,2.157693,45.00671,0,0,2352.85,2352.532,0,0,0,0,0,0,0,0,0,79.31598,292.6132,0.1463066,0.1967713,0.3172331,0,250,0.3172331,2352.532,0,0,18.51635,0.8522157,45.00671,530.0576,529.9861,0.07146729,0,540.1253,3004.1,0,0,9.869883e-14,4.263256e-14,78.0105,1.305477,0,79.31598,0,0,0,8.881784e-16
mpc,2026-01-27 23:15:00,2205,23.25,34.44633,3315.129,74.2303,1.680132,41.20031,0,0,2320.591,2320.273,0,0,0,0,0,0,0,0,0,65.28294,276.2464,0.1381232,0.1842542,0.3172331,0,250,0.3172331,2320.273,0,0,9.6853,0.9421878,41.20031,520.2064,520.1353,0.07111409,0,529.3712,2929.874,0,0,3.383405e-14,4.263256e-14,64.545,0.7379444,0,65.28294,0,0,0,1.887379e-15
mpc,2026-01-27 23:30:00,2206,23.5,34.26518,3294.504,64.22115,0,52.47669,0,1,2306.153,2305.836,430.2706,123.8029,554.0735,2,53.81737,0.2561517,0,0,500,0,401.2029,0.2006015,0.1739483,0.3172331,0,250,0.3172331,1875.565,0,0,10.40378,0,52.47669,514.6709,418.5754,96.09557,0,554.0896,3065.439,0,4.263256e-14,9.489631e-14,4.263256e-14,53.81737,0,0,0,500,0.2561517,0,3.219647e-14
mpc,2026-01-27 23:45:00,2207,23.75,33.92076,3298.42,63.22802,0,59.21673,0,1,2308.894,2308.577,435.1649,125.2537,560.4186,2,59.75913,0.6594672,0,0,500,0,526.1398,0.2630699,0.2526316,0.3172331,0,250,0.3172331,1873.412,0,0,3.468886,0,59.21673,510.9625,414.5895,96.37298,0,552.9479,3047.197,0,-1.421085e-14,5.151435e-14,4.263256e-14,59.75913,0,0,0,500,0.6594672,0,-1.332268e-14
mpc,2026-01-28 00:00:00,2208,0,33.80075,3327.873,56.96739,0,69.48384,1,1,2329.511,2329.194,430.6559,124.1347,554.7907,2,52.45551,2.335145,0,0,500,0,651.0569,0.3255285,0.3313025,0.3172331,0,250,0.3172331,1898.538,0,0,4.511873,0,69.48384,514.0233,418.926,95.09731,558.3928,0,1124.569,0,0,-5.606626e-15,4.263256e-14,52.45551,0,0,0,500,2.335145,0,2.176037e-14
mpc,2026-01-28 00:15:00,2209,0.25,33.59397,3289.012,52.42385,0,55.09315,1,1,2302.308,2301.991,434.1818,125.3777,559.5594,2,55.07343,4.485989,0,0,500,0,775.9545,0.3879772,0.409961,0.3172331,0,250,0.3172331,1867.809,0,0,0,0,55.09315,505.4838,410.0873,95.39652,547.561,0,1095.122,0,-2.842171e-14,8.226753e-14,4.263256e-14,52.42385,0,0,0,500,7.135567,0,4.440892e-15
mpc,2026-01-28 00:30:00,2210,0.5,33.10291,3274.522,47.76507,0,38.68455,1,1,2292.165,2291.848,387.6539,112.3461,500,1,59.30273,7.807606,0,0,432.8897,0,884.0547,0.4420274,0.4886071,0.3172331,0,250,0.3172331,1904.194,0,0,0,0,38.68455,497.3583,413.1756,84.1827,533.9156,0,1067.831,0,2.842171e-14,2.237655e-13,4.263256e-14,47.76507,0,0,0,432.8897,19.34527,0,0
mpc,2026-01-28 00:45:00,2211,0.75,32.96087,3277.188,53.08588,0,46.68913,1,1,2294.031,2293.714,441.636,127.7006,569.3366,2,63.17114,6.165439,0,0,500,0,1008.916,0.5044578,0.5566763,0.3172331,0,250,0.3172331,1852.078,0,0,0,0,46.68913,496.0814,400.5096,95.57184,538.3066,0,1076.613,0,-7.105427e-14,2.020606e-14,4.263256e-14,53.08588,0,0,0,500,16.25069,0,-4.263256e-14
mpc,2026-01-28 01:00:00,2212,1,32.93717,3288.183,57.70012,3.107822,46.55777,1,1,2301.728,2301.411,436.5773,126.1362,562.7135,2,57.57503,5.138431,0,0,500,0,1133.757,0.5668784,0.6352993,0.3172331,0,250,0.3172331,1864.833,0,0,0.1250891,0,46.55777,497.4652,403.0406,94.42466,539.2391,0,1078.694,0,1.421085e-14,-2.501332e-13,4.263256e-14,57.57503,3.107822,0,0,500,2.030609,0,-2.842171e-14
mpc,2026-01-28 01:15:00,2213,1.25,32.74052,3324.801,54.66897,0,31.73042,1,1,2327.361,2327.043,441.3979,127.6625,569.0604,2,62.60847,6.451912,0,0,500,0,1258.578,0.6292891,0.71391,0.3172331,0,250,0.3172331,1885.645,0,0,0,0,31.73042,500.6645,405.6423,95.02227,540.1307,0,1080.261,0,0,-4.076739e-13,4.263256e-14,54.66897,0,0,0,500,14.39141,0,2.4869e-14
mpc,2026-01-28 01:30:00,2214,1.5,32.415,3330.002,71.14975,1.14323,41.32271,1,1,2331.001,2330.684,442.6913,127.836,570.5274,2,65.94332,4.584057,0,0,500,0,1383.38,0.6916901,0.7925083,0.3172331,0,250,0.3172331,1887.992,0,0,5.20643,0,41.32271,497.6146,403.0426,94.57204,539.7,0,1088.381,0,0,-1.955103e-13,4.263256e-14,65.94332,1.14323,0,0,500,3.440827,0,-8.881784e-15
mpc,2026-01-28 01:45:00,2215,1.75,32.43534,3297.884,68.6236,0,40.65013,1,1,2308.519,2308.202,436.9674,126.0723,563.0397,2,59.55698,3.482726,0,0,500,0,1508.162,0.7540812,0.8710942,0.3172331,0,250,0.3172331,1871.234,0,0,9.066617,0,40.65013,493.0507,399.6559,93.39471,534.4103,0,1084.46,0,0,3.372858e-13,4.263256e-14,59.55698,0,0,0,500,3.482726,0,1.376677e-14
mpc,2026-01-28 02:00:00,2216,2,32.3572,3260.24,58.61731,0,45.07359,1,1,2282.168,2281.851,432.4356,124.7478,557.1834,2,53.89738,3.285997,0,0,500,0,1632.925,0.8164625,0.9496677,0.3172331,0,250,0.3172331,1849.415,0,0,4.71993,0,45.07359,486.5295,394.2721,92.25748,528.629,0,1065.4,0,4.263256e-14,-7.505108e-14,4.263256e-14,53.89738,0,0,0,500,3.285997,0,6.57252e-14
mpc,2026-01-28 02:15:00,2217,2.25,31.92214,3225.451,71.92714,0,29.30787,1,1,2257.816,2257.498,430.0329,124.1165,554.1494,2,50.29945,3.849991,0,0,500,0,1757.668,0.8788339,1.028229,0.3172331,0,250,0.3172331,1827.465,0,0,21.62769,0,29.30787,476.4767,385.658,90.81866,515.9595,0,1069.227,0,-5.684342e-14,-2.764455e-13,4.263256e-14,50.29945,0,0,0,500,3.849991,0,4.440892e-16
