controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 02:30:00,2218,2.5,31.87359,3192.504,68.88583,0,45.59204,1,1,2234.753,2234.436,433.3532,125.2027,558.556,3,53.47361,5.082359,0,0,500,0,1882.391,0.9411956,1.106778,0.3172331,0,250,0.3172331,1801.082,0,0,15.41223,0,45.59204,471.0787,379.6624,91.41635,514.4758,0,1055.538,0,2.842171e-14,-3.264056e-13,4.263256e-14,53.47361,0,0,0,500,5.082359,0,-3.552714e-15
mpc,2026-01-28 02:45:00,2219,2.75,31.75093,3199.917,52.30136,0.8516816,54.51685,1,1,2239.942,2239.625,0,0,0,0,0,0,0,0,0,53.15304,1868.807,0.9344033,1.185314,0.3172331,0,250,0.3172331,2239.625,0,0,0,0,54.51685,470.8335,470.7668,0.06668206,482.2262,0,964.4524,0,0,-2.506884e-13,4.263256e-14,52.30136,0.8516816,0,60.63513,0,0,0,7.771561e-16
mpc,2026-01-28 03:00:00,2220,3,31.62469,3262.004,54.13158,0,46.39966,1,1,2283.403,2283.086,145.9502,42.44955,188.3997,1,58.08327,4.366054,0,0,125.9504,0,1900,0.95,1.17676,0.3172331,0,250,0.3172331,2137.136,0,0,0,0,46.39966,478.572,447.9162,30.65578,500.0905,0,1000.181,0,-2.131628e-14,1.421085e-13,4.263256e-14,54.13158,0,0,0,125.9504,8.317744,0,1.776357e-15
mpc,2026-01-28 03:15:00,2221,3.25,31.2471,3266.388,54.88978,1.152215,52.86444,1,1,2286.472,2286.154,0,0,0,0,0,0,0,0,0,56.04199,1885.69,0.9428452,1.196402,0.3172331,0,250,0.3172331,2286.154,0,0,0,0,52.86444,475.0796,475.0136,0.0659142,485.9977,0,971.9955,0,0,1.767475e-13,4.263256e-14,54.88978,1.152215,0,71.05325,0,0,0,-2.664535e-15
mpc,2026-01-28 03:30:00,2222,3.5,30.89723,3253.836,70.07197,0,55.69817,1,1,2277.685,2277.368,0,0,0,0,0,0,0,0,0,69.75088,1867.956,0.9339779,1.187392,0.3172331,0,250,0.3172331,2277.368,0,0,0.3210901,0,55.69817,469.4995,469.4341,0.06539129,480.9152,0,962.3842,0,0,1.8896e-13,4.263256e-14,69.75088,0,0,72.64686,0,0,0,0
mpc,2026-01-28 03:45:00,2223,3.75,30.80378,3259.28,73.08969,6.069313,55.63508,1,1,2281.496,2281.179,0,0,0,0,0,0,0,0,0,73.98475,1849.166,0.9245828,1.176224,0.3172331,0,250,0.3172331,2281.179,0,0,0,5.174251,55.63508,469.2907,469.2254,0.06525303,480.6692,0,970.2641,0,0,-4.392042e-13,4.263256e-14,73.08969,0.8950621,0,76.51446,0,0,0,2.442491e-15
mpc,2026-01-28 04:00:00,2224,4,30.95043,3252.304,76.37294,0,50.87421,1,1,2276.613,2276.295,182.6362,52.5415,235.1777,1,85.85326,0.02507492,0,0,149.2994,0,1886.199,0.9430997,1.164392,0.3172331,0,250,0.3172331,2093.659,0,0,0,0,50.87421,469.8452,432.0875,37.75777,495.1283,0,990.2567,0,0,-4.187761e-13,4.263256e-14,76.37294,0,0,0,149.2994,9.505401,0,1.24345e-14
mpc,2026-01-28 04:15:00,2225,4.25,30.88284,3300.581,80.81265,4.662656,37.69276,1,1,2310.407,2310.09,116.4792,33.52084,150,1,93.48392,0.1257264,0,0,56.39035,0,1900,0.95,1.187712,0.3172331,0,250,0.3172331,2193.611,0,0,0,4.536929,37.69276,476.0891,452.0217,24.0674,493.3096,0,994.4454,0,0,2.664535e-15,4.263256e-14,80.81265,0.1257264,0,0,56.39035,12.67128,0,1.421085e-14
mpc,2026-01-28 04:30:00,2226,4.5,30.82038,3311.586,93.577,2.643268,36.35025,1,1,2318.11,2317.793,0,0,0,0,0,0,0,0,0,94.66306,1876.035,0.9380176,1.196402,0.3172331,0,250,0.3172331,2317.793,0,0,0,1.557215,36.35025,477.0011,476.9358,0.06527754,484.4157,0,971.5176,0,0,2.859935e-13,4.263256e-14,93.577,1.086053,0,117.0599,0,0,0,-5.107026e-15
mpc,2026-01-28 04:45:00,2227,4.75,30.68237,3292.974,121.7572,6.889411,42.41274,1,1,2305.082,2304.765,0,0,0,0,0,0,0,0,0,121.891,1845.267,0.9226335,1.181312,0.3172331,0,250,0.3172331,2304.765,0,0,0,6.755581,42.41274,472.8433,472.7782,0.06507427,481.4783,0,974.6101,0,0,2.891021e-13,4.263256e-14,121.7572,0.1338302,0,144.5438,0,0,0,2.248202e-15
mpc,2026-01-28 05:00:00,2228,5,30.59027,3304.436,153.1921,0,32.84585,1,1,2313.105,2312.788,0,0,0,0,0,0,0,0,0,153.1921,1806.679,0.9033393,1.161938,0.3172331,0,250,0.3172331,2312.788,0,0,0,0,32.84585,473.505,473.4401,0.06493931,480.1638,0,960.3276,0,0,3.079759e-13,4.263256e-14,153.1921,0,0,172.6256,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,30.69934,3320.137,185.7188,0,23.06067,1,1,2324.096,2323.779,0,0,0,0,0,0,0,0,0,185.7188,1759.964,0.8799822,1.137639,0.3172331,0,250,0.3172331,2323.779,0,0,0,0,23.06067,476.9262,476.8611,0.06509919,481.5934,0,963.1867,0,0,2.466916e-13,4.263256e-14,185.7188,0,0,219.5429,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,30.58988,3302.875,242.2278,0,12.6813,1,1,2312.013,2311.695,0,0,0,0,0,0,0,0,0,242.2278,1699.13,0.8495652,1.108224,0.3172331,0,250,0.3172331,2311.695,0,0,0,0,12.6813,473.2772,473.2123,0.06493874,475.8082,0,951.6163,0,0,1.230127e-13,4.263256e-14,242.2278,0,0,272.6789,0,0,0,0
mpc,2026-01-28 05:45:00,2231,5.75,30.84065,3283.244,302.0269,0,34.60253,1,1,2298.271,2297.954,0,0,0,0,0,0,0,0,0,302.0269,1623.356,0.8116781,1.069918,0.3172331,0,250,0.3172331,2297.954,0,0,0,0,34.60253,473.1359,473.0706,0.06530751,480.194,0,960.3881,0,0,-4.03011e-13,4.263256e-14,302.0269,0,0,309.0729,0,0,0,0
mpc,2026-01-28 06:00:00,2232,6,30.92307,3297.054,346.0442,0,17.9331,1,1,2307.938,2307.621,0,0,0,0,0,0,0,0,0,337.8825,1538.63,0.769315,1.022204,0.3172331,0,250,0.3172331,2307.621,0,0,8.161695,0,17.9331,476.0144,475.949,0.06542963,479.6477,0,973.3743,0,0,1.030287e-13,4.263256e-14,337.8825,0,0,339.3813,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,30.99974,3248.693,385.7653,0,28.67967,1,1,2274.085,2273.768,0,0,0,0,0,0,0,0,0,372.3967,1445.289,0.7226443,0.9688528,0.3172331,0,250,0.3172331,2273.768,0,0,13.3686,0,28.67967,469.8495,469.784,0.06554364,475.7095,0,974.4799,0,0,-2.68896e-13,4.263256e-14,372.3967,0,0,374.9589,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,31.03442,3241.357,414.4397,1.565573,43.81762,1,1,2268.95,2268.633,561.3633,161.5691,722.9324,2,401.7155,0.772116,0,0,320.4448,0,1525.172,0.7625862,0.9100771,0.3172331,0,250,0.3172331,1707.269,0,0,12.7242,0.7934566,43.81762,469.1583,353.0178,116.1406,523.6471,0,1070.612,0,-2.842171e-14,-3.962386e-13,4.263256e-14,401.7155,0.772116,0,0,320.4448,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,31.00797,3280.058,435.0394,0,45.3602,1,1,2296.04,2295.723,321.9803,92.62382,414.6041,1,414.6041,0,0,0,0,0,1524.932,0.7624661,0.9603787,0.3172331,0,250,0.3172331,1973.743,0,0,20.43529,0,45.3602,474.4745,407.8721,66.60246,509.8695,0,1054.99,0,0,-4.996004e-14,4.263256e-14,414.6041,0,0,1.283395,0,0,0,0
mpc,2026-01-28 07:00:00,2236,7,31.05907,3324.064,447.3251,0,43.2096,1,1,2326.845,2326.528,334.8555,96.32762,431.1831,1,431.1831,0,0,0,0,1.283196,1524.371,0.7621857,0.9602275,0.3172331,0,250,0.3172331,1991.672,0,0,14.85879,0,43.2096,481.3994,412.0558,69.34366,517.323,0,1060.277,0,-1.421085e-14,2.932099e-13,4.263256e-14,432.4663,0,0,4.821887,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,30.97005,3386.818,442.2244,0,53.30556,1,1,2370.772,2370.455,723.3039,208.3153,931.6192,2,429.3334,2.285877,0,0,500,0,1649.131,0.8245657,0.9598743,0.3172331,0,250,0.3172331,1647.151,0,0,12.891,0,53.30556,489.4958,340.089,149.4068,559.4104,0,1141.058,0,-8.526513e-14,-1.486589e-13,4.263256e-14,429.3334,0,0,0,500,2.285877,0,-5.284662e-14
mpc,2026-01-28 07:30:00,2238,7.5,31.09478,3409.817,406.5624,0,63.30602,1,1,2386.872,2386.554,702.0535,202.0567,904.1102,2,406.731,0.9167482,0,0,496.4624,0,1772.987,0.8864937,1.038434,0.3172331,0,250,0.3172331,1684.501,0,0,0,0,63.30602,494.2199,348.7887,145.4312,563.9534,0,1127.907,0,0,-3.514966e-13,4.263256e-14,406.5624,0,0,0,496.4624,1.085383,0,-3.996803e-15
mpc,2026-01-28 07:45:00,2239,7.75,30.97861,3423.105,371.1856,0,64.78522,1,1,2396.173,2395.856,683.3144,197.1187,880.4331,2,375.2579,5.175249,0,0,500,0,1897.708,0.9488542,1.116424,0.3172331,0,250,0.3172331,1712.542,0,0,0,0,64.78522,494.8366,353.659,141.1776,564.1567,0,1128.313,0,0,4.045653e-13,4.263256e-14,371.1856,0,0,0,500,9.247545,0,7.460699e-14
mpc,2026-01-28 08:00:00,2240,8,31.40961,3424.384,321.1789,258.191,69.93988,1,1,2397.069,2396.752,251.222,72.26883,323.4908,1,323.4908,0,0,0,0,224.068,1841.393,0.9206963,1.194959,0.3172331,0,250,0.3172331,2145.53,0,0,0,34.12296,69.93988,499.9161,447.4568,52.45927,534.3119,0,1127.486,0,-1.421085e-14,-3.019807e-13,4.263256e-14,321.1789,224.068,0,224.068,0,2.3119,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,31.55568,3428.843,262.3414,261.2127,83.96309,1,1,2400.19,2399.873,212.9239,61.25166,274.1755,1,274.1755,0,0,0,0,224.6624,1784.937,0.8924686,1.159498,0.3172331,0,250,0.3172331,2186.949,0,0,0,36.55035,83.96309,502.25,457.6284,44.62161,536.4497,0,1135.949,0,0,-4.383161e-13,4.263256e-14,262.3414,224.6624,0,224.6624,0,11.83416,0,0
mpc,2026-01-28 08:30:00,2242,8.5,31.52409,3472.071,215.5298,266.1037,79.17466,1,1,2430.449,2430.132,185.0181,53.22403,238.2422,1,238.2422,0,0,0,0,228.5113,1727.528,0.8637641,1.123949,0.3172331,0,250,0.3172331,2245.114,0,0,0,37.5924,79.17466,508.2123,469.4583,38.75403,539.2379,0,1143.323,0,-2.131628e-14,2.027267e-13,4.263256e-14,215.5298,228.5113,0,228.5113,0,22.71234,0,-2.842171e-14
mpc,2026-01-28 08:45:00,2243,8.75,31.7373,3496.638,192.2228,268.0917,76.95526,1,1,2447.646,2447.329,155.5605,44.74997,200.3105,1,200.3105,0,0,0,0,229.1586,1669.967,0.8349833,1.087799,0.3172331,0,250,0.3172331,2291.769,0,0,0,38.93306,76.95526,514.3306,481.5756,32.75501,542.4964,0,1152.152,0,-1.421085e-14,-1.154632e-14,4.263256e-14,192.2228,229.1586,0,229.1586,0,8.087716,0,0
mpc,2026-01-28 09:00:00,2244,9,31.94243,3536.34,150.9198,272.5509,90.49692,1,1,2475.438,2475.12,128.7985,37.05136,165.8498,1,165.8498,0,0,0,0,232.6141,1611.55,0.8057751,1.051554,0.3172331,0,250,0.3172331,2346.322,0,0,0,39.93674,90.49692,522.6485,495.3879,27.26069,551.5462,0,1171.983,0,7.105427e-15,4.618528e-14,4.263256e-14,150.9198,232.6141,0,232.6141,0,14.93002,0,0
mpc,2026-01-28 09:15:00,2245,9.25,32.07029,3532.718,123.5648,281.4316,117.6564,1,1,2472.903,2472.586,115.1828,34.8172,150,1,134.1726,0,15.82737,0,0,234.4218,1552.691,0.7763456,1.01477,0.3172331,0,250,0.3172331,2357.403,11.13357,0,0,47.00982,106.5228,523.6685,499.2099,24.4586,556.5847,0,1194.261,0,-7.105427e-15,2.13829e-13,4.263256e-14,123.5648,234.4218,11.13357,234.4218,0,10.60787,0,-2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,32.3128,3570.086,105.2785,286.5227,139.4146,1,1,2499.06,2498.743,112.7229,37.27713,150,1,104.3776,0,45.62242,0,0,234.8534,1493.733,0.7468667,0.9777068,0.3172331,0,250,0.3172331,2386.02,32.00402,0,0.9009029,51.66933,107.4106,532.214,508.1404,24.07366,568.2923,0,1227.268,0,0,-1.998401e-13,4.263256e-14,104.3776,234.8534,32.00402,234.8534,0,0,0,0
mpc,2026-01-28 09:45:00,2247,9.75,32.42587,3548.557,105.7308,283.6402,144.0252,1,1,2483.99,2483.673,110.4664,39.53363,150,1,77.04646,0,72.95354,0,0,236.628,1434.341,0.7171706,0.940582,0.3172331,0,250,0.3172331,2373.207,51.11074,0,28.6843,47.01219,92.91444,530.4096,506.7539,23.65577,566.1276,0,1262.832,0,-1.421085e-14,-3.050893e-13,4.263256e-14,77.04646,236.628,51.11074,236.628,0,0,0,2.842171e-14
mpc,2026-01-28 10:00:00,2248,10,32.63484,3525.775,90.47099,288.3849,134.0264,1,1,2468.042,2467.725,0,0,0,0,0,0,0,0,0,313.2351,1355.807,0.6779033,0.9031836,0.3172331,0,250,0.3172331,2467.725,0,0,19.87201,45.74873,134.0264,529.6038,529.5357,0.06807332,558.2957,0,1229.787,0,0,-8.126833e-14,4.263256e-14,70.59898,242.6361,0,313.2351,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,32.84385,3579.821,86.5673,288.096,154.9864,1,1,2505.874,2505.557,0,0,0,0,0,0,0,0,0,301.7395,1280.158,0.6400792,0.8537316,0.3172331,0,250,0.3172331,2505.557,0,0,29.65119,43.27264,154.9864,540.388,540.3195,0.06841082,573.7421,0,1273.278,0,0,1.29341e-13,4.263256e-14,56.91611,244.8234,0,301.7395,0,0,0,2.842171e-14
mpc,2026-01-28 10:30:00,2250,10.5,33.14545,3620.725,79.49918,284.9762,174.1236,1,1,2534.507,2534.19,0,0,0,0,0,0,0,0,0,305.0568,1203.693,0.6018463,0.8060969,0.3172331,0,250,0.3172331,2534.19,0,0,22.53367,36.88492,174.1236,550.5011,550.4322,0.06890379,588.2522,0,1279.002,0,0,2.197131e-13,4.263256e-14,56.96552,248.0913,0,305.0568,0,0,0,2.842171e-14
mpc,2026-01-28 10:45:00,2251,10.75,33.31578,3661.42,70.37769,290.6467,189.3829,1,1,2562.994,2562.677,109.0461,40.95389,150,1,59.84401,0,90.15599,0,0,249.4022,1141.153,0.5705763,0.7579476,0.3172331,0,250,0.3172331,2453.631,62.52081,0,10.53367,41.24445,126.8621,558.9633,535.1122,23.85105,603.7335,0,1296.784,0,0,2.662315e-13,4.263256e-14,59.84401,249.4022,62.52081,249.4022,0,0,0,-2.842171e-14
mpc,2026-01-28 11:00:00,2252,11,33.59936,3660.221,68.75393,289.8517,204.4534,1,0,2562.155,2561.837,0,0,0,0,0,0,0,0,0,303.8309,1065.015,0.5325076,0.718567,0.3172331,0,250,0.3172331,2561.837,0,0,16.57055,38.20422,204.4534,562.6076,562.5379,0.06965923,607.4326,0,1309.352,0,0,9.781065e-14,4.263256e-14,52.18338,251.6475,0,303.8309,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,33.48295,3690.524,66.72002,290.6103,223.3478,1,0,2583.367,2583.05,0,0,0,0,0,0,0,0,0,297.6481,990.4355,0.4952178,0.6706245,0.3172331,0,250,0.3172331,2583.05,0,0,19.2522,40.43007,223.3478,565.6749,565.6055,0.06946392,614.5115,0,1331.975,0,0,-6.683543e-14,4.263256e-14,47.46782,250.1803,0,297.6481,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,33.87743,3705.051,75.46858,297.0157,259.2344,1,0,2593.536,2593.218,0,0,0,0,0,0,0,0,0,301.3083,914.9526,0.4574763,0.6236627,0.3172331,0,250,0.3172331,2593.218,0,0,25.49939,45.67664,259.2344,573.3493,573.2792,0.07013028,630.5878,0,1383.954,0,0,1.221245e-15,4.263256e-14,49.96919,251.3391,0,301.3083,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,34.15477,3681.596,51.86257,303.9621,266.9461,0,0,2577.117,2576.8,0,0,0,0,0,0,0,0,0,300.5174,839.6792,0.4198396,0.5761322,0.3172331,0,250,0.3172331,2576.8,0,0,4.716628,50.5906,266.9461,573.588,573.5174,0.07060646,0,632.9315,3576.528,0,0,-2.354783e-13,4.263256e-14,47.14594,253.3715,0,300.5174,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,34.47839,3708.548,68.23842,301.3651,305.6726,0,0,2595.984,2595.666,0,0,0,0,0,0,0,0,0,301.0286,764.2898,0.3821449,0.5287337,0.3172331,0,250,0.3172331,2595.666,0,0,21.21612,47.35882,305.6726,582.4016,582.3304,0.07117034,0,650.9072,3698.281,0,0,-2.494671e-13,4.263256e-14,47.0223,254.0063,0,301.0286,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,34.69673,3679.869,59.28531,304.9052,323.3189,0,0,2575.908,2575.591,0,0,0,0,0,0,0,0,0,306.7015,687.4942,0.3437471,0.4812621,0.3172331,0,250,0.3172331,2575.591,0,0,6.748518,50.74047,323.3189,581.0285,580.9569,0.07155591,0,653.8856,3695.539,0,0,-1.562084e-13,4.263256e-14,52.5368,254.1647,0,306.7015,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,35.05861,3704.834,58.16291,307.087,346.0455,0,0,2593.384,2593.066,340.2394,149.9942,490.2337,1,0,0,490.2337,0,0,303.7366,611.4518,0.3057259,0.432905,0.3172331,0,250,0.3172331,2252.827,333.129,0,9.606832,51.90645,12.91647,590.2703,512.7575,77.51282,0,665.6916,3767.414,0,-2.842171e-14,1.670886e-14,4.263256e-14,48.55608,255.1805,333.129,303.7366,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,35.29586,3730.465,55.58202,303.4592,387.3198,0,0,2611.325,2611.008,373.5666,164.6865,538.2531,2,0,0,538.2531,0,0,308.5699,534.2131,0.2671065,0.3850222,0.3172331,0,250,0.3172331,2237.441,364.7382,0,3.277268,47.19411,22.58163,597.9053,512.2985,85.60679,0,682.1555,3838.918,0,0,-6.467049e-14,4.263256e-14,52.30475,256.2651,364.7382,308.5699,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,35.55989,3715.123,55.37257,299.8814,420.9416,0,0,2600.586,2600.269,398.8915,175.8509,574.7424,2,0,0,574.7424,0,0,309.8958,456.655,0.2283275,0.3363861,0.3172331,0,250,0.3172331,2201.377,388.2505,0,0.4031936,44.95496,32.6911,599.4326,507.4154,92.01724,0,690.8016,3877.652,0,-2.842171e-14,-2.187139e-14,4.263256e-14,54.96937,254.9265,388.2505,309.8958,0,0,0,2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,35.80127,3745.955,63.80733,300.076,441.2374,0,0,2622.168,2621.851,426.6139,188.0724,614.6863,2,0,0,614.6863,0,0,317.3966,377.2339,0.188617,0.287549,0.3172331,0,250,0.3172331,2195.237,414.0464,0,0,46.48666,27.19095,608.1292,509.116,99.01321,0,703.4944,3949.409,0,-2.842171e-14,1.350586e-13,4.263256e-14,63.80733,253.5893,414.0464,321.9443,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,35.95561,3724.999,56.02396,296.325,467.0395,0,0,2607.499,2607.182,452.4948,199.4819,651.9768,2,0,0,651.9768,0,0,308.6383,300.015,0.1500075,0.2375387,0.3172331,0,250,0.3172331,2154.687,438.3599,0,0,43.7106,28.67964,607.1176,501.687,105.4306,0,707.8466,3968.557,0,-2.842171e-14,-2.040035e-14,4.263256e-14,56.02396,252.6144,438.3599,326.492,0,0,0,-2.842171e-14
mpc,2026-01-28 13:45:00,2263,13.75,36.05495,3705.598,52.7635,297.6568,468.2799,0,0,2593.918,2593.601,475.5845,209.661,685.2455,2,0,0,685.2455,0,0,303.9311,223.985,0.1119925,0.188915,0.3172331,0,250,0.3172331,2118.017,460.1838,0,0,46.48917,8.096108,605.4961,494.4068,111.0893,0,705.9577,3962.961,0,-2.842171e-14,-3.93019e-14,4.263256e-14,52.7635,251.1676,460.1838,323.3265,0,0,0,0
mpc,2026-01-28 14:00:00,2264,14,36.33388,3733.052,43.50564,299.0382,492.7769,0,1,2613.136,2612.819,1072.756,410.8275,1483.584,4,63.78221,250.2698,711.3178,0,458.2141,0,338.5032,0.1692516,0.1410401,0.3172331,0,250,0.3172331,1540.063,476.1056,0,0,48.76832,16.67134,614.3825,362.0889,252.2936,0,776.8361,4356.724,0,5.684342e-14,-1.529332e-14,4.263256e-14,43.50564,250.2698,476.1056,0,458.2141,20.27657,0,-1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,36.61439,3736.876,36.1379,292.6232,514.0108,0,1,2615.813,2615.496,561.8336,240.6542,802.4878,2,59.09304,0,743.3948,0,0,252.365,275.3587,0.1376793,0.2131505,0.3172331,0,250,0.3172331,2053.663,495.9074,0,0,40.25821,18.10337,619.5061,486.3713,133.1348,0,731.3129,4091.667,0,5.684342e-14,-4.121703e-14,4.263256e-14,36.1379,252.365,495.9074,252.365,0,22.95514,0,2.131628e-14
mpc,2026-01-28 14:30:00,2266,14.5,36.79473,3700.967,47.1455,301.4448,547.4649,0,1,2590.677,2590.359,583.1903,250.208,833.3983,2,57.92672,0,775.4716,0,0,247.9108,213.3376,0.1066688,0.1733893,0.3172331,0,250,0.3172331,2007.169,516.1866,0,0,53.53401,31.27835,616.4492,477.6041,138.8451,0,735.2548,4136.247,0,1.136868e-13,-3.155809e-14,4.263256e-14,47.1455,247.9108,516.1866,247.9108,0,10.78122,0,1.421085e-14
mpc,2026-01-28 14:45:00,2267,14.75,37.13234,3785.282,43.91979,300.7661,550.2323,1,1,2649.698,2649.38,1151.39,440.9861,1592.377,4,59.88484,248.3589,784.1329,0,500,0,338.3041,0.169152,0.1343356,0.3172331,0,250,0.3172331,1497.99,519.8341,0,0,52.40726,30.39819,636.1143,359.6232,276.4911,807.907,0,1706.217,0,0,2.753353e-14,4.263256e-14,43.91979,248.3589,519.8341,0,500,15.96505,0,6.394885e-14
mpc,2026-01-28 15:00:00,2268,15,37.31059,3786.728,37.83664,297.0032,555.1981,1,1,2650.71,2650.393,596.3067,256.0929,852.3996,2,57.06503,0,795.3346,0,0,244.6011,277.1005,0.1385503,0.2130251,0.3172331,0,250,0.3172331,2054.086,526.126,0,0,52.40205,29.07213,639.3669,495.4577,143.9092,758.5629,0,1607.519,0,0,1.526557e-14,4.263256e-14,37.83664,244.6011,526.126,244.6011,0,19.22839,0,-3.552714e-14
mpc,2026-01-28 15:15:00,2269,15.25,37.52163,3783.214,44.27892,293.9642,556.1594,1,1,2648.25,2647.933,601.4246,257.8161,859.2407,2,61.54539,0,797.6953,0,0,248.3817,214.9615,0.1074807,0.1744861,0.3172331,0,250,0.3172331,2046.508,526.3409,0,0,45.58257,29.81849,642.3705,496.4095,145.961,761.4585,0,1601.547,0,0,-3.302913e-15,4.263256e-14,44.27892,248.3817,526.3409,248.3817,0,17.26647,0,0
mpc,2026-01-28 15:30:00,2270,15.5,37.79668,3763.129,55.43314,282.0345,561.8098,1,1,2634.19,2633.873,1170.962,450.4717,1621.434,4,52.67681,245.2803,823.4766,0,500,0,339.9276,0.1699638,0.1353581,0.3172331,0,250,0.3172331,1462.911,541.5401,0,2.756339,36.75425,20.26965,643.684,357.4731,286.2108,812.8978,0,1693.951,0,5.684342e-14,-4.432565e-14,4.263256e-14,52.67681,245.2803,541.5401,0,500,0,0,0
mpc,2026-01-28 15:45:00,2271,15.75,38.00546,3726.98,61.75386,291.0146,555.0889,1,1,2608.886,2608.569,608.4227,261.332,869.7546,2,57.92436,0,811.8303,0,0,245.7316,278.4412,0.1392206,0.2140475,0.3172331,0,250,0.3172331,2000.146,532.5252,0,3.8295,45.28301,22.5637,641.0986,491.509,149.5896,758.3857,0,1601.49,0,-5.684342e-14,3.991252e-14,4.263256e-14,57.92436,245.7316,532.5252,245.7316,0,0,0,0
mpc,2026-01-28 16:00:00,2272,16,38.0819,3709.845,71.13162,290.6603,547.7259,1,1,2596.892,2596.574,1175.993,450.7385,1626.732,4,69.07768,245.6146,812.0392,0,500,0,403.3974,0.2016987,0.1753304,0.3172331,0,250,0.3172331,1420.581,532.1657,0,2.053939,45.0457,15.56027,639.4724,349.8115,289.6609,804.3817,0,1690.01,0,1.705303e-13,4.343748e-14,4.263256e-14,69.07768,245.6146,532.1657,0,500,0,0,0
mpc,2026-01-28 16:15:00,2273,16.25,38.02588,3689.709,92.71305,290.1839,539.815,1,1,2582.796,2582.479,1178.731,450.2426,1628.974,4,83.39307,241.7145,803.8661,0,500,0,528.3339,0.2641669,0.2540134,0.3172331,0,250,0.3172331,1403.748,527.1697,0,9.319973,48.46941,12.64532,635.0378,345.1426,289.8952,798.4944,0,1696.675,0,0,8.493206e-15,4.263256e-14,83.39307,241.7145,527.1697,0,500,0,0,0
mpc,2026-01-28 16:30:00,2274,16.5,37.99816,3660.099,116.3998,287.0478,528.3749,1,1,2562.069,2561.752,1183.991,450.2262,1634.217,4,103.0252,240.0684,791.1237,0,500,0,653.2507,0.3266254,0.3326841,0.3172331,0,250,0.3172331,1377.761,518.9888,0,13.37456,46.97939,9.386057,629.4697,338.4993,290.9704,791.0315,0,1686.174,0,-1.136868e-13,-1.24456e-13,4.263256e-14,103.0252,240.0684,518.9888,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,37.9182,3628.463,131.3583,276.5546,503.389,1,1,2539.924,2539.607,1196.82,453.8475,1650.667,4,120.1258,237.3138,793.2279,0,500,0,778.1479,0.3890739,0.4113424,0.3172331,0,250,0.3172331,1342.787,520.8766,0,11.23257,39.24082,0,622.6834,329.1953,293.4881,783.0427,0,1653.152,0,-1.705303e-13,-2.021161e-13,4.263256e-14,120.1258,237.3138,503.389,0,500,0,17.48755,1.136868e-13
mpc,2026-01-28 17:00:00,2276,17,38.06196,3634.033,160.6471,271.0626,469.8571,1,1,2543.823,2543.506,1210.587,456.9233,1667.51,4,145.2882,235.089,787.1329,0,500,0,903.0254,0.4515127,0.4899883,0.3172331,0,250,0.3172331,1332.919,515.969,0,15.35891,35.9736,0,626.0664,328.048,298.0185,784.9712,0,1658.491,0,-5.684342e-14,7.660539e-14,4.263256e-14,145.2882,235.089,469.8571,0,500,0,46.11191,5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,37.62406,3596.9,181.8434,271.6792,424.8334,1,1,2517.83,2517.513,1195.364,446.4731,1641.837,4,176.7203,230.3691,734.7475,0,500,0,1027.883,0.5139416,0.5686219,0.3172331,0,250,0.3172331,1322.149,484.2042,0,5.123076,41.31013,0,612.4089,321.5847,290.8242,768.0579,0,1616.213,0,-1.136868e-13,2.398082e-14,4.263256e-14,176.7203,230.3691,424.8334,0,500,0,59.37075,5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,37.89692,3619.979,197.8573,273.424,428.6478,1,1,2533.985,2533.668,1203.178,445.1965,1648.375,4,216.4104,229.9555,702.0086,0,500,0,1152.721,0.5763607,0.647243,0.3172331,0,250,0.3172331,1330.49,461.0966,0,0,43.46848,0,620.871,325.9935,294.8775,771.19,0,1617.363,0,-5.684342e-14,-4.455325e-13,4.263256e-14,197.8573,229.9555,428.6478,0,500,18.55309,32.44875,5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,37.77359,3622.673,228.932,272.7686,408.2212,1,1,2535.871,2535.554,1194.937,437.748,1632.685,4,248.4823,231.4319,652.7703,0,500,0,1277.54,0.63877,0.7258518,0.3172331,0,250,0.3172331,1340.617,429.3996,0,0,41.33673,0,619.2747,327.3867,291.8881,765.1346,0,1601.575,0,0,9.514611e-14,4.263256e-14,228.932,231.4319,408.2212,0,500,19.5503,21.17847,2.842171e-14
mpc,2026-01-28 18:00:00,2280,18,37.88977,3587.415,266.0165,7.456773,386.5653,1,1,2511.191,2510.874,1029.74,361.1176,1390.858,3,280.4567,3.422986,606.978,0,500,0,1402.339,0.7011694,0.8044482,0.3172331,0,250,0.3172331,1481.134,398.7128,0,0,4.033786,0,615.1675,362.8339,252.3336,723.9516,0,1454.861,0,-2.273737e-13,-4.169998e-13,4.263256e-14,266.0165,3.422986,386.5653,0,500,14.44011,12.14751,0
mpc,2026-01-28 18:15:00,2281,18.25,37.88669,3565.527,297.0929,0.6793868,362.4498,1,1,2495.869,2495.552,1018.056,352.3321,1370.388,3,311.0093,2.352196,557.0264,0,500,0,1527.118,0.763559,0.8830322,0.3172331,0,250,0.3172331,1477.496,365.9143,0,0,0,0,611.3632,361.9127,249.4505,714.2448,0,1428.49,0,0,-2.592371e-13,4.263256e-14,297.0929,0.6793868,362.4498,0,500,15.58924,3.464532,-9.237056e-14
mpc,2026-01-28 18:30:00,2282,18.5,37.89686,3523.822,313.3284,0,339.9724,1,0,2466.675,2466.358,367.1917,161.8761,529.0679,2,0,0,529.0679,0,0,313.3284,1448.546,0.7242728,0.9616039,0.3172331,0,250,0.3172331,2099.166,347.5051,0,0,0,0,604.3779,514.3319,90.04603,676.208,0,1352.416,0,-2.842171e-14,-2.88769e-13,4.263256e-14,313.3284,0,339.9724,339.12,0,0,7.532681,0
mpc,2026-01-28 18:45:00,2283,18.75,37.65175,3507.388,333.3078,0,315.0456,1,0,2455.172,2454.855,328.0124,144.604,472.6164,1,0,0,472.6164,0,0,333.3078,1364.991,0.6824953,0.9121279,0.3172331,0,250,0.3172331,2126.842,311.353,0,0,0,3.692536,597.6115,517.693,79.91846,663.1958,0,1326.392,0,0,1.608713e-13,4.263256e-14,333.3078,0,311.353,370.8782,0,0,0,0
mpc,2026-01-28 19:00:00,2284,19,37.69529,3493.299,370.9617,1.533891,270.7337,1,0,2445.309,2444.992,299.8523,132.1896,432.042,1,0,0,432.042,0,0,371.1178,1271.996,0.6359981,0.8595146,0.3172331,0,250,0.3172331,2145.139,284.4727,0,0,1.377828,0,595.9056,522.7562,73.14933,654.9459,0,1312.268,0,0,-1.337819e-13,4.263256e-14,370.9617,0.1560627,270.7337,390.7096,0,0,13.73897,-1.165734e-15
mpc,2026-01-28 19:15:00,2285,19.25,37.57509,3480.274,396.8462,2.421084,256.7062,0,0,2436.192,2435.875,269.5711,118.8402,388.4113,1,0,0,388.4113,0,0,397.6535,1172.383,0.5861913,0.8009574,0.3172331,0,250,0.3172331,2166.304,256.1181,0,0.4440614,1.169733,0.5881004,591.777,526.2182,65.55876,0,645.2012,3551.391,0,-1.421085e-14,2.117195e-13,4.263256e-14,396.4021,1.25135,256.1181,397.6535,0,0,0,-2.153833e-14
mpc,2026-01-28 19:30:00,2286,19.5,37.53295,3468.29,410.1092,6.986626,241.1835,0,0,2427.803,2427.486,266.2677,117.3838,383.6515,1,0,0,383.6515,0,0,403.784,1071.252,0.5356261,0.7382322,0.3172331,0,250,0.3172331,2161.218,253.1089,0,9.000539,4.311368,0,589.0758,524.3923,64.68347,0,641.7762,3552.732,0,1.421085e-14,-2.304823e-13,4.263256e-14,401.1087,2.675259,241.1835,403.784,0,0,11.92536,-5.329071e-15
mpc,2026-01-28 19:45:00,2287,19.75,37.27274,3460.643,420.6792,11.98068,209.7179,0,0,2422.45,2422.133,239.7364,105.6876,345.424,1,0,0,345.424,0,0,400.8046,970.8823,0.4854412,0.6745518,0.3172331,0,250,0.3172331,2182.397,228.6078,0,23.27189,8.583391,0,583.7231,525.8789,57.84426,0,631.5664,3528.566,0,-1.421085e-14,6.694645e-14,4.263256e-14,397.4073,3.397291,209.7179,400.8046,0,0,18.88996,-1.509903e-14
mpc,2026-01-28 20:00:00,2288,20,37.11717,3458.253,410.2272,4.1259,226.2742,0,0,2420.777,2420.46,212.3425,93.61099,305.9535,1,0,0,305.9535,0,0,378.784,876.0335,0.4380167,0.6113504,0.3172331,0,250,0.3172331,2208.117,202.8663,0,32.04614,3.522982,23.40786,580.9245,529.8916,51.03289,0,629.1199,3521.516,0,0,1.972866e-13,4.263256e-14,378.1811,0.6029179,202.8663,378.784,0,0,0,6.77236e-15
mpc,2026-01-28 20:15:00,2289,20.25,36.8613,3419.954,384.3903,4.69515,216.1231,0,0,2393.968,2393.651,188.5708,83.13127,271.7021,1,0,0,271.7021,0,0,361.8553,785.4318,0.3927159,0.5516254,0.3172331,0,250,0.3172331,2205.08,180.7117,0,26.45495,0.7751958,35.41147,570.6367,525.6125,45.02418,0,617.1846,3441.487,0,-1.421085e-14,-1.805223e-13,4.263256e-14,357.9354,3.919954,180.7117,361.8553,0,0,0,-5.329071e-15
mpc,2026-01-28 20:30:00,2290,20.5,36.72607,3405.341,349.3593,3.951192,184.7578,0,0,2383.739,2383.421,170.386,75.11452,245.5005,1,0,0,245.5005,0,0,330.0685,702.791,0.3513955,0.4945749,0.3172331,0,250,0.3172331,2213.035,163.5504,0,19.61972,3.622272,21.20745,566.1909,525.6451,40.54581,0,605.7968,3371.975,0,-1.421085e-14,-3.680389e-14,4.263256e-14,329.7396,0.3289206,163.5504,330.0685,0,0,0,-2.814415e-14
mpc,2026-01-28 20:45:00,2291,20.75,36.6262,3361.272,301.6178,6.049477,164.6687,0,0,2352.89,2352.573,162.6926,71.7229,234.4155,1,0,0,234.4155,0,0,295.2788,628.8606,0.3144303,0.4425372,0.3172331,0,250,0.3172331,2189.88,156.3529,0,6.476149,5.91235,8.315831,557.4093,518.7916,38.6177,0,592.4846,3280.035,0,-1.421085e-14,-4.313216e-14,4.263256e-14,295.1417,0.1371269,156.3529,295.2788,0,0,0,6.328271e-15
mpc,2026-01-28 21:00:00,2292,21,36.39601,3286.551,261.1128,2.503942,164.6561,0,0,2300.586,2300.269,134.5612,59.32116,193.8823,1,0,0,193.8823,0,0,262.2496,563.1993,0.2815996,0.3959843,0.3172331,0,250,0.3172331,2165.707,129.6747,0,0,1.367141,34.98138,541.7683,510.0056,31.76271,0,577.5646,3178.964,0,-2.131628e-14,-1.738609e-13,4.263256e-14,261.1128,1.136801,129.6747,262.6599,0,0,0,1.998401e-15
mpc,2026-01-28 21:15:00,2293,21.25,36.24226,3262.548,239.8749,3.252226,131.8854,0,0,2283.784,2283.467,139.0575,61.30339,200.3609,1,0,0,200.3609,0,0,241.071,502.8428,0.2514214,0.3546383,0.3172331,0,250,0.3172331,2144.409,134.2542,0,0,2.056105,0,535.678,502.9866,32.69136,0,564.29,3107.142,0,-2.131628e-14,-6.544765e-14,4.263256e-14,239.8749,1.196122,131.8854,247.2956,0,0,2.36885,-1.998401e-15
mpc,2026-01-28 21:30:00,2294,21.5,36.08724,3245.035,198.5406,4.881493,119.2876,0,0,2271.524,2271.207,118.9049,52.41913,171.324,1,0,0,171.324,0,0,198.6702,453.0961,0.2265481,0.3166328,0.3172331,0,250,0.3172331,2152.302,115.0102,0,0,4.751957,4.277367,530.68,502.8269,27.85302,0,556.2454,3067.547,0,-7.105427e-15,4.72955e-14,4.263256e-14,198.5406,0.129536,115.0102,214.7096,0,0,0,1.637579e-15
mpc,2026-01-28 21:45:00,2295,21.75,35.84812,3230.645,163.7209,8.395323,132.7509,0,0,2261.451,2261.134,107.7357,47.4952,155.231,1,0,0,155.231,0,0,163.9111,412.047,0.2060235,0.285308,0.3172331,0,250,0.3172331,2153.398,104.5038,0,0,8.205124,28.2471,525.0999,500.0105,25.08947,0,554.0645,3061.509,0,-7.105427e-15,9.65894e-14,4.263256e-14,163.7209,0.1901987,104.5038,190.1857,0,0,0,-3.719247e-15
mpc,2026-01-28 22:00:00,2296,22,35.57446,3265.143,138.414,0,111.193,0,0,2285.6,2285.283,105.4582,44.54184,150,1,16.38621,0,133.6138,0,0,122.0278,381.4752,0.1907376,0.25946,0.3172331,0,250,0.3172331,2179.825,90.24333,0,0,0,20.94967,527.0234,502.6333,24.39014,0,552.0058,3036.032,0,-7.105427e-15,5.007106e-14,4.263256e-14,138.414,0,90.24333,140.6666,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,35.08,3254.424,118.7337,1.95273,95.79085,0,0,2278.097,2277.78,106.9556,43.04436,150,1,34.524,0,115.476,0,0,84.31976,360.3352,0.1801676,0.2402093,0.3172331,0,250,0.3172331,2170.824,78.44978,0,1.421085e-14,1.842658,17.34107,518.7868,494.3578,24.42906,0,541.3512,2980.61,0,-1.421085e-14,-5.764833e-14,4.263256e-14,118.7337,0.1100718,78.44978,103.0262,0,0,0,9.645063e-15
mpc,2026-01-28 22:30:00,2298,22.5,34.97071,3287.335,106.987,0,63.92853,0,0,2301.135,2300.818,0,0,0,0,0,0,0,0,0,106.987,333.5317,0.1667659,0.2268978,0.3172331,0,250,0.3172331,2300.818,0,0,0,0,63.92853,522.6025,522.5304,0.07204567,0,537.049,2953.769,0,0,-9.467427e-14,4.263256e-14,106.987,0,0,118.2068,0,0,0,0
mpc,2026-01-28 22:45:00,2299,22.75,34.74002,3267.607,107.5368,0,66.73885,0,0,2287.325,2287.008,0,0,0,0,0,0,0,0,0,106.8121,306.7762,0.1533881,0.21002,0.3172331,0,250,0.3172331,2287.008,0,0,0.7246727,0,66.73885,516.4897,516.4181,0.07163286,0,531.4881,2924.434,0,0,3.089196e-14,4.263256e-14,106.8121,0,0,108.6962,0,0,0,0
mpc,2026-01-28 23:00:00,2300,23,34.4515,3242.846,89.219,0,74.35947,0,0,2269.992,2269.675,0,0,0,0,0,0,0,0,0,88.16544,284.6865,0.1423433,0.1931725,0.3172331,0,250,0.3172331,2269.675,0,0,1.053561,0,74.35947,508.9286,508.8575,0.07112315,0,525.5287,2892.225,0,0,-9.436896e-14,4.263256e-14,88.16544,0,0,89.94856,0,0,0,0
mpc,2026-01-28 23:15:00,2301,23.25,34.22054,3241.613,66.36757,1.087778,51.908,0,0,2269.129,2268.812,0,0,0,0,0,0,0,0,0,67.45534,267.7779,0.1338889,0.1792629,0.3172331,0,250,0.3172331,2268.812,0,0,0,0,51.908,505.8538,505.7831,0.07072034,0,517.3549,2845.452,0,0,-1.043055e-13,4.263256e-14,66.36757,1.087778,0,70.96538,0,0,0,6.661338e-15
mpc,2026-01-28 23:30:00,2302,23.5,33.89342,3289.212,54.01541,0,55.88948,0,1,2302.449,2302.131,434.4961,125.0034,559.4995,2,59.38415,0.1153226,0,0,500,0,392.7357,0.1963679,0.1686158,0.3172331,0,250,0.3172331,1867.635,0,0,0,0,55.88948,509.1972,413.0362,96.16097,0,550.3998,3027.199,0,-1.421085e-14,1.576517e-14,4.263256e-14,54.01541,0,0,0,500,5.484064,0,8.881784e-16
mpc,2026-01-28 23:45:00,2303,23.75,33.59443,3248.115,54.60726,0,51.84146,0,1,2273.68,2273.363,436.3417,125.5541,561.8957,2,61.5949,0.3008441,0,0,500,0,517.6739,0.258837,0.2472999,0.3172331,0,250,0.3172331,1837.021,0,0,0,0,51.84146,499.2038,403.332,95.8718,0,540.2683,2971.476,0,1.421085e-14,-1.48187e-13,4.263256e-14,54.60726,0,0,0,500,7.288492,0,1.598721e-14
mpc,2026-01-29 00:00:00,2304,0,33.40167,3255.003,54.87428,0,39.92715,1,1,2278.502,2278.185,431.6301,124.28,555.9101,2,54.84398,1.066145,0,0,500,0,642.5924,0.3212962,0.3259717,0.3172331,0,250,0.3172331,1846.555,0,0,0.03029908,0,39.92715,497.9445,403.5466,94.39787,536.5523,0,1073.157,0,5.684342e-14,-1.416089e-13,4.263256e-14,54.84398,0,0,0,500,1.066145,0,6.150636e-14
mpc,2026-01-29 00:15:00,2305,0.25,32.95064,3275.023,59.77102,0,20.38695,1,1,2292.516,2292.199,431.3734,124.3113,555.6847,2,53.6302,2.054481,0,0,500,0,767.4913,0.3837456,0.404631,0.3172331,0,250,0.3172331,1860.826,0,0,6.14083,0,20.38695,495.6332,402.3034,93.32985,531.0222,0,1072.637,0,-4.263256e-14,-1.232348e-14,4.263256e-14,53.6302,0,0,0,500,2.054481,0,-5.77316e-14
mpc,2026-01-29 00:30:00,2306,0.5,32.66147,3292.347,61.76584,5.004027,30.20266,1,1,2304.643,2304.326,431.9302,124.6296,556.5598,2,53.01756,3.5422,0,0,500,0,892.3704,0.4461852,0.483278,0.3172331,0,250,0.3172331,1872.396,0,0,8.748278,1.461827,30.20266,494.8519,402.0399,92.81196,533.1546,0,1083.922,0,-7.105427e-14,1.122435e-13,4.263256e-14,53.01756,3.5422,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:45:00,2307,0.75,32.4484,3267.524,64.32232,1.468023,66.27978,1,1,2287.267,2286.95,435.0403,125.4449,560.4852,2,57.68991,2.795272,0,0,500,0,1017.23,0.508615,0.5619126,0.3172331,0,250,0.3172331,1851.909,0,0,6.632416,0,66.27978,488.6617,395.65,93.01168,535.2552,0,1081.951,0,1.421085e-14,2.520206e-14,4.263256e-14,57.68991,1.468023,0,0,500,1.327249,0,-2.220446e-15
mpc,2026-01-29 01:00:00,2308,1,32.00708,3274.631,65.40912,2.32206,61.54145,1,1,2292.242,2291.925,435.9286,125.8339,561.7625,2,57.71152,4.050987,0,0,500,0,1142.07,0.5710349,0.6405348,0.3172331,0,250,0.3172331,1855.996,0,0,7.697607,0,61.54145,484.6976,392.4528,92.24474,531.2998,0,1075.878,0,2.842171e-14,-3.327338e-13,4.263256e-14,57.71152,2.32206,0,0,500,1.728927,0,2.309264e-14
mpc,2026-01-29 01:15:00,2309,1.25,31.63731,3273.059,61.31785,4.227664,60.36506,1,1,2291.141,2290.824,435.7057,125.657,561.3628,2,58.37258,2.990202,0,0,500,0,1266.89,0.633445,0.7191446,0.3172331,0,250,0.3172331,1855.118,0,0,2.945268,1.237463,60.36506,480.3335,388.9221,91.41142,527.2346,0,1061.684,0,-2.842171e-14,3.68594e-14,4.263256e-14,58.37258,2.990202,0,0,500,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,31.57943,3312.265,54.95145,2.854823,55.53669,1,1,2318.585,2318.268,443.7661,127.9495,571.7156,2,68.97199,2.74362,0,0,500,0,1391.691,0.6958453,0.7977421,0.3172331,0,250,0.3172331,1874.502,0,0,0,0.1112022,55.53669,485.4393,392.4621,92.97716,532.0393,0,1064.27,0,-2.842171e-14,6.661338e-15,4.263256e-14,54.95145,2.74362,0,0,500,14.02054,0,-7.81597e-14
mpc,2026-01-29 01:45:00,2311,1.75,31.64857,3301.539,57.85475,4.251214,58.2242,1,1,2311.077,2310.76,439.6068,126.6308,566.2376,2,64.64411,1.593461,0,0,500,0,1516.472,0.7582358,0.8763272,0.3172331,0,250,0.3172331,1871.153,0,0,0,2.657753,58.2242,484.639,392.3858,92.25323,531.2263,0,1067.037,0,-2.842171e-14,-3.863576e-14,4.263256e-14,57.85475,1.593461,0,0,500,6.789364,0,-2.842171e-14
mpc,2026-01-29 02:00:00,2312,2,31.47993,3281.168,48.80698,4.879899,47.59701,1,1,2296.818,2296.501,433.3236,124.8202,558.1437,2,56.57958,1.564121,0,0,500,0,1641.233,0.8206164,0.9548999,0.3172331,0,250,0.3172331,1863.177,0,0,0,3.315777,47.59701,479.7823,389.1991,90.58323,523.9618,0,1053.643,0,0,-4.752865e-13,4.263256e-14,48.80698,1.564121,0,0,500,7.772604,0,3.552714e-14
mpc,2026-01-29 02:15:00,2313,2.25,31.36886,3253.773,53.50553,0.5683619,26.33126,1,1,2277.641,2277.324,437.7844,126.1241,563.9085,2,62.14987,1.758579,0,0,500,0,1765.974,0.8829872,1.03346,0.3172331,0,250,0.3172331,1839.539,0,0,0,0,26.33126,474.5653,383.2832,91.28209,514.8936,0,1029.787,0,-8.526513e-14,-1.678657e-13,4.263256e-14,53.50553,0.5683619,0,0,500,9.834556,0,-1.030287e-13
mpc,2026-01-29 02:30:00,2314,2.5,31.07066,3259.218,44.65698,0,45.61507,1,1,2281.453,2281.135,388.1109,111.889,500,1,61.9038,2.271211,0,0,435.825,0,1874.653,0.9373263,1.112008,0.3172331,0,250,0.3172331,1893.024,0,0,0,0,45.61507,472.1327,391.7498,80.38284,513.0786,0,1026.157,0,0,-4.907186e-14,4.263256e-14,44.65698,0,0,0,435.825,19.51803,0,-2.842171e-14
mpc,2026-01-29 02:45:00,2315,2.75,31.07187,3213.427,60.43032,0,52.67329,1,1,2249.399,2249.082,0,0,0,0,0,0,0,0,0,53.02971,1861.1,0.9305501,1.180441,0.3172331,0,250,0.3172331,2249.082,0,0,7.400613,0,52.67329,465.5122,465.4466,0.06565127,476.3473,0,965.4607,0,0,4.685141e-14,4.263256e-14,53.02971,0,0,56.38571,0,0,0,0
mpc,2026-01-29 03:00:00,2316,3,30.90239,3164.064,69.49796,0,26.47933,1,1,2214.845,2214.527,166.4668,48.09955,214.5664,1,55.79941,1.995635,0,0,156.7713,0,1900,0.95,1.171907,0.3172331,0,250,0.3172331,2048.06,0,0,13.69855,0,26.47933,456.5995,422.2163,34.38323,475.7747,0,975.1794,0,-7.105427e-15,9.103829e-15,4.263256e-14,55.79941,0,0,0,156.7713,1.995637,0,-1.110223e-15
mpc,2026-01-29 03:15:00,2317,3.25,30.76594,3160.403,66.72491,0,12.03693,1,1,2212.282,2211.965,0,0,0,0,0,0,0,0,0,59.79204,1884.753,0.9423764,1.196402,0.3172331,0,250,0.3172331,2211.965,0,0,6.932869,0,12.03693,454.6645,454.5993,0.06519721,457.0731,0,926.1054,0,0,1.154632e-13,4.263256e-14,59.79204,0,0,62.78943,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,30.68399,3204.64,74.09737,0,38.68615,1,1,2243.248,2242.931,0,0,0,0,0,0,0,0,0,70.05606,1866.942,0.9334711,1.186801,0.3172331,0,250,0.3172331,2242.931,0,0,4.041315,0,38.68615,460.176,460.1109,0.06507665,468.0469,0,943.0651,0,0,-2.791101e-13,4.263256e-14,70.05606,0,0,71.38543,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,30.49038,3221.507,79.24079,0,58.83022,1,1,2255.055,2254.738,0,0,0,0,0,0,0,0,0,74.32518,1848.067,0.9240335,1.175586,0.3172331,0,250,0.3172331,2254.738,0,0,4.915606,0,58.83022,460.5858,460.521,0.06479357,472.5368,0,953.5531,0,0,-2.249312e-13,4.263256e-14,74.32518,0,0,78.09294,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,30.29629,3223.747,85.39293,0,38.64282,1,1,2256.623,2256.306,224.9038,64.6979,289.6017,1,80.70588,0,0,0,208.8958,0,1900,0.95,1.163701,0.3172331,0,250,0.3172331,2031.402,0,0,4.687044,0,38.64282,458.9049,413.1041,45.80075,485.6604,0,979.406,0,1.421085e-14,4.070078e-13,4.263256e-14,80.70588,0,0,0,208.8958,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,30.20601,3292.379,95.42208,0,34.43608,1,1,2304.665,2304.348,0,0,0,0,0,0,0,0,0,86.64199,1878.04,0.9390202,1.196402,0.3172331,0,250,0.3172331,2304.348,0,0,8.780091,0,34.43608,467.7301,467.6657,0.06438223,474.6545,0,964.4547,0,0,-3.896883e-13,4.263256e-14,86.64199,0,0,89.2488,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,29.99869,3297.531,106.9036,0,13.32676,1,1,2308.272,2307.955,0,0,0,0,0,0,0,0,0,103.6638,1851.829,0.9259144,1.182575,0.3172331,0,250,0.3172331,2307.955,0,0,3.239764,0,13.32676,466.304,466.2399,0.06408563,468.9321,0,943.4529,0,0,3.359535e-13,4.263256e-14,103.6638,0,0,105.6345,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,29.87109,3324.233,132.688,1.237236,28.78669,1,1,2326.963,2326.646,0,0,0,0,0,0,0,0,0,133.3014,1818.212,0.909106,1.166069,0.3172331,0,250,0.3172331,2326.646,0,0,0.6238433,0,28.78669,468.7507,468.6868,0.06390443,474.4857,0,950.0476,0,0,-3.046452e-13,4.263256e-14,132.0642,1.237236,0,135.906,0,0,0,1.065814e-14
mpc,2026-01-29 05:00:00,2324,5,29.50305,3329.477,154.052,2.795596,32.02928,1,1,2330.634,2330.316,0,0,0,0,0,0,0,0,0,154.283,1779.355,0.8896775,1.144901,0.3172331,0,250,0.3172331,2330.316,0,0,0,2.564613,32.02928,465.6923,465.6289,0.06338748,472.0288,0,948.4815,0,0,-1.230127e-13,4.263256e-14,154.052,0.2309824,0,162.0599,0,0,0,3.691492e-15
mpc,2026-01-29 05:15:00,2325,5.25,29.35947,3311.797,188.9922,1.85549,44.22786,1,1,2318.258,2317.941,0,0,0,0,0,0,0,0,0,189.2706,1731.757,0.8658786,1.120434,0.3172331,0,250,0.3172331,2317.941,0,0,0,1.577093,44.22786,461.7622,461.699,0.06318807,470.5085,0,943.7375,0,0,7.682743e-14,4.263256e-14,188.9922,0.2783971,0,201.1931,0,0,0,1.110223e-14
mpc,2026-01-29 05:30:00,2326,5.5,29.42419,3327.229,231.5441,4.543643,42.9523,1,1,2329.06,2328.743,0,0,0,0,0,0,0,0,0,232.5875,1673.338,0.8366689,1.090462,0.3172331,0,250,0.3172331,2328.743,0,0,0,3.500218,42.9523,464.5726,464.5093,0.0632778,473.0769,0,952.1917,0,0,1.716405e-13,4.263256e-14,231.5441,1.043424,0,256.1098,0,0,0,-1.376677e-14
mpc,2026-01-29 05:45:00,2327,5.75,29.58785,3315.662,277.6788,1.413533,50.83052,1,1,2320.963,2320.646,0,0,0,0,0,0,0,0,0,279.0185,1603.32,0.8016598,1.053676,0.3172331,0,250,0.3172331,2320.646,0,0,0,0.07377922,50.83052,464.626,464.5625,0.06350585,474.7381,0,949.6034,0,0,-2.393641e-13,4.263256e-14,277.6788,1.339753,0,305.4002,0,0,0,-1.598721e-14
mpc,2026-01-29 06:00:00,2328,6,29.70171,3273.522,319.3301,0,39.04511,1,1,2291.465,2291.148,0,0,0,0,0,0,0,0,0,319.3301,1523.235,0.7616174,1.009587,0.3172331,0,250,0.3172331,2291.148,0,0,0,0,39.04511,459.8739,459.8102,0.06366547,467.6462,0,935.2924,0,0,7.793766e-14,4.263256e-14,319.3301,0,0,343.0732,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,29.64485,3277.811,356.1586,0,12.83164,1,1,2294.467,2294.15,0,0,0,0,0,0,0,0,0,356.1586,1433.955,0.7169776,0.9591586,0.3172331,0,250,0.3172331,2294.15,0,0,0,0,12.83164,459.8992,459.8356,0.06358566,462.4076,0,924.8151,0,0,-7.593925e-14,4.263256e-14,356.1586,0,0,380.9867,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,29.72396,3255.174,375.7479,0,31.12564,1,1,2278.622,2278.304,317.4783,91.32875,408.807,1,408.807,0,0,0,0,0,1433.73,0.7168648,0.9029406,0.3172331,0,250,0.3172331,1960.826,0,0,0,0,31.12564,457.521,393.7114,63.80969,491.2898,0,982.5795,0,-2.842171e-14,1.912914e-13,4.263256e-14,375.7479,0,0,1.192255,0,33.0591,0,0
mpc,2026-01-29 06:45:00,2331,6.75,29.687,3292.271,408.0142,0,43.07301,1,1,2304.589,2304.272,0,0,0,0,0,0,0,0,0,408.0142,1331.5,0.6657502,0.9027985,0.3172331,0,250,0.3172331,2304.272,0,0,0,0,43.07301,462.3577,462.294,0.06364481,470.9355,0,941.8711,0,0,2.881029e-13,4.263256e-14,408.0142,0,0,426.4407,0,0,0,0
mpc,2026-01-29 07:00:00,2332,7,29.65234,3317.001,419.2857,0,45.26828,1,1,2321.901,2321.584,731.6184,210.6333,942.2517,2,440.6605,1.591173,0,0,500,0,1456.291,0.7281454,0.8384262,0.3172331,0,250,0.3172331,1589.965,0,0,0,0,45.26828,465.4748,318.7426,146.7322,538.4509,0,1076.902,0,0,-3.996803e-14,4.263256e-14,419.2857,0,0,0,500,22.96597,0,-1.776357e-14
mpc,2026-01-29 07:15:00,2333,7.25,29.90008,3317.509,418.7994,0,46.42759,1,1,2322.257,2321.939,728.0058,209.5313,937.5371,2,436.5364,1.000725,0,0,500,0,1581.061,0.7905307,0.9170049,0.3172331,0,250,0.3172331,1593.934,0,0,0,0,46.42759,468.1034,321.2934,146.81,540.1832,0,1080.366,0,-1.136868e-13,1.523226e-13,4.263256e-14,418.7994,0,0,0,500,18.73763,0,0
mpc,2026-01-29 07:30:00,2334,7.5,29.98565,3297.571,404.5963,0,48.36831,1,1,2308.3,2307.982,704.4809,202.6981,907.179,2,406.797,0.3819784,0,0,500,0,1705.813,0.8529063,0.9955712,0.3172331,0,250,0.3172331,1603.502,0,0,0,0,48.36831,466.1745,323.8364,142.3381,536.3028,0,1072.606,0,-5.684342e-14,4.457545e-13,4.263256e-14,404.5963,0,0,0,500,2.582673,0,-5.329071e-14
mpc,2026-01-29 07:45:00,2335,7.75,30.09278,3304.026,373.4752,0,45.63477,1,1,2312.818,2312.501,679.6158,195.7493,875.365,2,373.0633,2.30173,0,0,500,0,1830.544,0.915272,1.074125,0.3172331,0,250,0.3172331,1632.885,0,0,0.4119074,0,45.63477,468.2013,330.5573,137.644,535.5447,0,1071.8,0,8.526513e-14,-1.332268e-15,4.263256e-14,373.0633,0,0,0,500,2.30173,0,8.437695e-15
mpc,2026-01-29 08:00:00,2336,8,30.28097,3356.535,337.5878,264.2076,73.7885,1,1,2349.574,2349.257,250.2239,71.98173,322.2056,1,322.2056,0,0,0,0,244.1374,1769.222,0.8846108,1.152667,0.3172331,0,250,0.3172331,2099.033,0,0,15.38222,20.07023,73.7885,477.6438,426.7114,50.93238,513.6936,0,1088.543,0,-1.421085e-14,2.131628e-14,4.263256e-14,322.2056,244.1374,0,244.1374,0,0,0,-2.842171e-14
mpc,2026-01-29 08:15:00,2337,8.25,30.57822,3394.678,293.0948,266.9389,70.32965,1,1,2376.274,2375.957,207.7991,59.77741,267.5765,1,267.5765,0,0,0,0,246.0923,1707.42,0.85371,1.114053,0.3172331,0,250,0.3172331,2168.158,0,0,25.51825,20.84653,70.32965,486.3041,443.7131,42.59097,517.8835,0,1115.746,0,0,-4.427569e-13,4.263256e-14,267.5765,246.0923,0,246.0923,0,0,0,5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,30.78293,3437.658,252.8199,272.9928,63.13652,1,1,2406.361,2406.044,175.2755,50.42138,225.6969,1,225.6969,0,0,0,0,250.5072,1644.524,0.8222622,1.075137,0.3172331,0,250,0.3172331,2230.768,0,0,27.12303,22.48561,63.13652,494.7413,458.6399,36.10139,522.0419,0,1129.659,0,-7.105427e-15,3.537171e-13,4.263256e-14,225.6969,250.5072,0,250.5072,0,0,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,30.95262,3425.237,198.3637,275.485,79.00077,1,1,2397.666,2397.349,152.1487,43.76851,195.9172,1,195.9172,0,0,0,0,251.9783,1581.271,0.7906354,1.035533,0.3172331,0,250,0.3172331,2245.2,0,0,2.44646,23.50673,79.00077,494.8526,463.3853,31.46735,523.4587,0,1091.687,0,-1.421085e-14,-4.252154e-13,4.263256e-14,195.9172,251.9783,0,251.9783,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,31.20902,3489.984,168.2917,273.1713,92.76196,1,1,2442.989,2442.672,122.3476,35.19566,157.5433,1,157.5433,0,0,0,0,255.957,1517.033,0.7585163,0.9957031,0.3172331,0,250,0.3172331,2320.324,0,0,10.74843,17.21428,92.76196,507.1589,481.694,25.46495,536.1468,0,1120.529,0,-1.421085e-14,-1.451061e-13,4.263256e-14,157.5433,255.957,0,255.957,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,31.42204,3535.317,152.32,284.5147,105.2613,1,1,2474.722,2474.405,114.6945,35.3055,150,1,128.2582,0,21.74177,0,0,261.6655,1451.377,0.7256887,0.9552532,0.3172331,0,250,0.3172331,2359.71,15.40673,0,24.06174,22.84917,89.85454,516.2581,492.2652,23.99289,546.3155,0,1173.552,0,-7.105427e-15,3.320677e-13,4.263256e-14,128.2582,261.6655,15.40673,261.6655,0,0,0,-5.684342e-14
mpc,2026-01-29 09:30:00,2342,9.5,31.61563,3551.5,119.4416,284.3736,110.8467,1,1,2486.05,2485.733,112.7503,37.24974,150,1,104.7093,0,45.29068,0,0,264.6827,1384.978,0.6924892,0.9139111,0.3172331,0,250,0.3172331,2372.983,32.02391,0,14.7323,19.69096,78.82282,520.9354,497.2429,23.69255,551.0094,0,1161.399,0,-2.131628e-14,9.647838e-14,4.263256e-14,104.7093,264.6827,32.02391,264.6827,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,31.57442,3556.239,89.97299,282.3802,124.9202,1,1,2489.367,2489.05,111.7547,38.24532,150,1,92.65066,0,57.34934,0,0,263.9515,1318.772,0.6593862,0.8721006,0.3172331,0,250,0.3172331,2377.295,40.56919,0,0,18.4287,84.35101,521.1355,497.6739,23.46165,553.5776,0,1138.945,0,0,3.993472e-13,4.263256e-14,89.97299,263.9515,40.56919,263.9515,0,2.677668,0,2.842171e-14
mpc,2026-01-29 10:00:00,2344,10,31.71738,3610.865,73.18376,285.3031,130.283,1,1,2527.606,2527.288,110.8275,39.17253,150,1,81.42021,0,68.57979,0,0,269.2759,1251.246,0.6256229,0.8304117,0.3172331,0,250,0.3172331,2416.461,48.43523,0,0,16.02719,81.84781,530.8882,507.5438,23.34439,563.9073,0,1155.462,0,-1.421085e-14,2.917666e-13,4.263256e-14,73.18376,269.2759,48.43523,269.2759,0,8.236447,0,1.421085e-14
mpc,2026-01-29 10:15:00,2345,10.25,31.96474,3607.529,78.90442,290.817,131.3968,1,1,2525.27,2524.953,110.1478,39.85219,150,1,73.18798,0,76.81202,0,0,270.1278,1183.517,0.5917585,0.7878912,0.3172331,0,250,0.3172331,2414.805,54.09733,0,5.716445,20.68914,77.29943,533.4464,510.1114,23.335,566.2925,0,1178.135,0,0,-3.828049e-13,4.263256e-14,73.18798,270.1278,54.09733,270.1278,0,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,32.10367,3643.446,79.3874,293.0061,128.855,1,1,2550.412,2550.095,109.8378,40.1622,150,1,69.43312,0,80.56688,0,0,269.9117,1115.853,0.5579264,0.7452433,0.3172331,0,250,0.3172331,2440.257,56.65227,0,9.954282,23.09449,72.20278,540.5023,517.1574,23.34487,572.6213,0,1202.252,0,0,2.779998e-13,4.263256e-14,69.43312,269.9117,56.65227,269.9117,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,32.61913,3623.287,82.32822,295.21,165.9218,0,1,2536.301,2535.984,629.246,210.1088,839.3547,4,65.68853,273.6662,0,0,500,0,1240.677,0.6203385,0.7026361,0.3172331,0,250,0.3172331,1906.738,0,0,16.63969,21.5438,165.9218,544.0493,409.0049,135.0445,0,654.7047,3666.742,0,0,-4.154455e-13,4.263256e-14,65.68853,273.6662,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 11:00:00,2348,11,33.19165,3667.911,73.5563,296.4049,213.0687,0,0,2567.538,2567.221,0,0,0,0,0,0,0,0,0,335.5541,1156.593,0.5782966,0.7812362,0.3172331,0,250,0.3172331,2567.221,0,0,12.27087,22.1362,213.0687,558.2916,558.2226,0.06897993,0,604.5528,3384.393,0,0,-3.995693e-13,4.263256e-14,61.28543,274.2687,0,335.5541,0,0,0,0
