controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 11:15:00,2349,11.25,33.68714,3716.031,67.13639,294.5497,238.7274,0,0,2601.222,2600.904,0,0,0,0,0,0,0,0,0,332.0459,1073.4,0.5366998,0.7282898,0.3172331,0,250,0.3172331,2600.904,0,0,9.076134,20.56403,238.7274,572.3997,572.3299,0.06980724,0,624.8619,3487.87,0,0,-1.845191e-13,4.263256e-14,58.06026,273.9857,0,332.0459,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,33.84642,3708.659,69.8245,290.7172,248.1855,0,0,2596.061,2595.744,0,0,0,0,0,0,0,0,0,342.0633,987.7149,0.4938574,0.675904,0.3172331,0,250,0.3172331,2595.744,0,0,5.819027,12.6594,248.1855,573.4751,573.4051,0.07007742,0,628.2297,3487.139,0,0,-3.308465e-14,4.263256e-14,64.00547,278.0578,0,342.0633,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,34.18676,3682.494,58.67494,292.489,273.6442,0,0,2577.746,2577.429,0,0,0,0,0,0,0,0,0,332.5439,904.4234,0.4522117,0.6219496,0.3172331,0,250,0.3172331,2577.429,0,0,8.928664,9.691339,273.6442,574.1778,574.1072,0.07066181,0,635.0598,3524.948,0,0,-4.285461e-14,4.263256e-14,49.74628,282.7976,0,332.5439,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,34.51584,3651.827,52.11735,293.6643,319.0946,0,0,2556.279,2555.962,300.8586,132.6332,433.4918,1,0,0,433.4918,0,0,333.7618,820.8406,0.4104203,0.5695022,0.3172331,0,250,0.3172331,2255.103,296.4535,0,0,12.01987,22.6411,574.0245,506.3941,67.63045,0,644.1114,3563.347,0,-2.842171e-14,-5.329071e-14,4.263256e-14,52.11735,281.6444,296.4535,340.3355,0,0,0,0
mpc,2026-01-29 12:15:00,2353,12.25,34.83387,3670.003,48.91846,301.427,323.8131,0,0,2569.002,2568.685,323.1666,142.4677,465.6343,1,0,0,465.6343,0,0,332.5783,737.5668,0.3687834,0.5168713,0.3172331,0,250,0.3172331,2245.518,317.2502,0,0,17.76714,6.562921,581.4492,508.2342,73.21498,0,652.1873,3617.679,0,-2.842171e-14,1.921796e-13,4.263256e-14,48.91846,283.6598,317.2502,339.9682,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,34.89867,3685.433,49.154,298.2108,332.8367,0,0,2579.803,2579.486,347.1042,153.0206,500.1247,2,0,0,500.1247,0,0,334.4495,653.8383,0.3269192,0.464435,0.3172331,0,250,0.3172331,2232.381,340.4902,0,0,12.91529,0,584.8373,506.0774,78.75989,0,659.0979,3647.317,0,0,-1.667e-13,4.263256e-14,49.154,285.2955,332.8367,339.1522,0,0,7.653586,5.684342e-14
mpc,2026-01-29 12:45:00,2355,12.75,35.28591,3713.2,41.80227,300.038,367.63,0,0,2599.24,2598.923,386.1078,170.2153,556.3231,2,0,0,556.3231,0,0,325.5928,572.3372,0.2861686,0.4117124,0.3172331,0,250,0.3172331,2212.815,377.0272,0,0,16.24744,0,594.9891,506.533,88.45613,0,676.7483,3750.142,0,-2.842171e-14,8.248957e-14,4.263256e-14,41.80227,283.7906,367.63,337.869,0,0,9.397246,0
mpc,2026-01-29 13:00:00,2356,13,35.76486,3699.32,57.87808,300.8382,413.0783,0,0,2589.524,2589.207,417.0882,183.8729,600.9611,2,0,0,600.9611,0,0,336.3418,488.1616,0.2440808,0.3603923,0.3172331,0,250,0.3172331,2172.118,404.9764,0,2.732531,19.64193,8.101899,600.0011,503.2869,96.71419,0,689.0371,3828.3,0,0,-2.037259e-14,4.263256e-14,55.14555,281.1962,404.9764,336.3418,0,0,0,0
mpc,2026-01-29 13:15:00,2357,13.25,36.12128,3694.394,57.32536,301.5627,454.8949,0,0,2586.076,2585.758,441.606,194.6816,636.2876,2,0,0,636.2876,0,0,338.0439,403.5738,0.2017869,0.3073882,0.3172331,0,250,0.3172331,2144.153,426.9679,0,0,20.84412,27.92705,604.6954,501.3616,103.3338,0,702.5733,3900.109,0,-2.842171e-14,2.392531e-14,4.263256e-14,57.32536,280.7186,426.9679,346.6853,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,36.63636,3730.046,58.19243,299.0342,503.1897,0,0,2611.032,2610.715,468.5909,206.5778,675.1687,2,0,0,675.1687,0,0,336.3699,319.4178,0.1597089,0.2541245,0.3172331,0,250,0.3172331,2142.124,450.2762,0,0,20.85679,52.91352,618.7279,507.6122,111.1156,0,726.7288,4032.986,0,-5.684342e-14,-7.172041e-14,4.263256e-14,58.19243,278.1775,450.2762,342.4831,0,0,0,0
mpc,2026-01-29 13:45:00,2359,13.75,36.82854,3731.962,65.61746,299.3192,528.9658,1,0,2612.373,2612.056,480.115,211.6583,691.7733,2,0,0,691.7733,0,0,339.9533,234.3792,0.1171896,0.2011327,0.3172331,0,250,0.3172331,2131.941,460.2864,0,3.878094,21.10529,68.67939,622.1624,507.7427,114.4197,735.7576,0,1514.612,0,-2.842171e-14,1.357248e-14,4.263256e-14,61.73936,278.2139,460.2864,339.9533,0,0,0,-5.684342e-14
mpc,2026-01-29 14:00:00,2360,14,37.13919,3742.469,60.66115,292.245,540.2759,1,1,2619.728,2619.411,1125.379,430.3727,1555.751,4,52.70643,278.5817,724.4631,0,500,0,359.3423,0.1796711,0.1475851,0.3172331,0,250,0.3172331,1494.033,480.2368,0,7.954724,13.66333,60.03913,629.0334,358.7381,270.2953,803.527,0,1644.345,0,1.136868e-13,-8.512635e-14,4.263256e-14,52.70643,278.5817,480.2368,0,500,0,0,5.684342e-14
mpc,2026-01-29 14:15:00,2361,14.25,37.51622,3784.203,60.5186,293.4021,557.9246,1,1,2648.942,2648.625,562.1774,242.2931,804.4705,2,46.59026,0,757.8802,0,0,276.0235,290.2798,0.1451399,0.2262726,0.3172331,0,250,0.3172331,2086.448,500.1026,0,13.92834,17.37856,57.82206,642.4457,506.0244,136.4214,762.341,0,1578.686,0,2.842171e-14,-1.033063e-13,4.263256e-14,46.59026,276.0235,500.1026,276.0235,0,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,37.59492,3730.752,53.80897,291.7648,560.2978,1,1,2611.527,2611.209,596.2126,256.6561,852.8687,2,51.98125,0,800.8875,0,0,278.8197,220.5292,0.1102646,0.182785,0.3172331,0,250,0.3172331,2014.997,527.9776,0,1.827717,12.94504,32.32027,634.704,489.7237,144.9803,754.235,0,1533.953,0,5.684342e-14,-7.244205e-14,4.263256e-14,51.98125,278.8197,527.9776,278.8197,0,0,0,0
mpc,2026-01-29 14:45:00,2363,14.75,37.76652,3778.76,52.89268,291.0733,571.6633,1,1,2645.132,2644.815,1182.554,455.7821,1638.337,4,50.99661,278.6648,808.6751,0,500,0,345.4945,0.1727472,0.138864,0.3172331,0,250,0.3172331,1462.26,532.0013,0,1.896071,12.4085,39.66199,645.8342,357.0248,288.8094,822.4907,0,1669.657,0,1.705303e-13,1.147138e-13,4.263256e-14,50.99661,278.6648,532.0013,0,500,0,0,-5.684342e-14
mpc,2026-01-29 15:00:00,2364,15,37.8452,3771.331,62.27167,289.4969,561.4089,1,1,2639.931,2639.614,604.2103,260.8539,865.0642,2,46.33293,0,818.7313,0,0,274.8577,276.7257,0.1383628,0.2175528,0.3172331,0,250,0.3172331,2035.404,538.1016,0,15.93873,14.63915,23.30735,645.9295,498.0157,147.9138,764.5723,0,1581.891,0,-5.684342e-14,-7.274736e-14,4.263256e-14,46.33293,274.8577,538.1016,274.8577,0,0,0,-5.684342e-14
mpc,2026-01-29 15:15:00,2365,15.25,38.12113,3748.687,53.95264,290.829,582.486,1,1,2624.081,2623.764,610.3517,262.9014,873.2531,2,51.87984,0,821.3733,0,0,274.9399,207.9471,0.1039736,0.1742501,0.3172331,0,250,0.3172331,2013.412,538.0249,0,2.072799,15.88917,44.46102,646.855,496.3207,150.5343,770.1821,0,1571.349,0,0,-4.371503e-14,4.263256e-14,51.87984,274.9399,538.0249,274.9399,0,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,38.12276,3720.655,61.25465,286.3583,585.2144,1,1,2604.458,2604.141,1198.294,462.3596,1660.654,4,54.03302,266.9939,839.6265,0,500,0,332.9144,0.1664572,0.1309413,0.3172331,0,250,0.3172331,1405.847,549.9705,0,7.221622,19.36434,35.24393,642.0462,346.5668,295.4794,817.6147,0,1681.09,0,1.136868e-13,7.638334e-14,4.263256e-14,54.03302,266.9939,549.9705,0,500,0,0,5.684342e-14
mpc,2026-01-29 15:45:00,2367,15.75,38.29705,3742.487,69.79944,285.646,602.9519,1,1,2619.741,2619.424,622.5448,267.3231,889.8679,2,59.89627,0,829.9717,0,0,272.1589,264.8223,0.1324111,0.2096313,0.3172331,0,250,0.3172331,1996.879,542.4891,0,9.903172,13.48714,60.46277,648.8804,494.6045,154.2759,776.9035,0,1594.155,0,-1.136868e-13,1.432188e-14,4.263256e-14,59.89627,272.1589,542.4891,272.1589,0,0,0,0
mpc,2026-01-29 16:00:00,2368,16,38.34746,3701.337,74.47491,280.7063,586.3969,1,1,2590.936,2590.619,1203.621,462.8096,1666.431,4,69.99289,271.8753,824.563,0,500,0,389.7806,0.1948903,0.1667547,0.3172331,0,250,0.3172331,1386.997,538.6213,0,4.482025,8.831062,47.77562,642.6283,344.0161,298.6122,818.6755,0,1660.316,0,-2.273737e-13,-2.875478e-14,4.263256e-14,69.99289,271.8753,538.6213,0,500,0,0,0
mpc,2026-01-29 16:15:00,2369,16.25,38.5661,3727.905,74.58471,277.0338,562.8788,1,1,2609.533,2609.216,1209.026,463.0017,1672.028,4,88.40804,269.8566,813.7633,0,500,0,514.7192,0.2573596,0.2454391,0.3172331,0,250,0.3172331,1400.19,530.1434,0,0,7.177201,32.73538,651.1252,349.3724,301.7528,820.5421,0,1653.465,0,-5.684342e-14,1.871558e-13,4.263256e-14,74.58471,269.8566,530.1434,0,500,13.82333,0,0
mpc,2026-01-29 16:30:00,2370,16.5,38.58565,3717.047,91.16301,276.2461,572.8341,1,1,2601.933,2601.616,1213.55,462.4118,1675.962,4,110.1326,267.3698,798.4598,0,500,0,639.6382,0.3198191,0.3241111,0.3172331,0,250,0.3172331,1388.066,520.0487,0,0,8.876301,52.78539,649.5773,346.5331,303.0442,822.1229,0,1659.557,0,-5.684342e-14,-7.271961e-14,4.263256e-14,91.16301,267.3698,520.0487,0,500,18.96957,0,7.105427e-14
mpc,2026-01-29 16:45:00,2371,16.75,38.6356,3671.44,112.0619,274.8588,555.2639,1,1,2570.008,2569.69,1207.05,457.6454,1664.695,4,126.1092,260.3505,778.2352,0,500,0,764.5375,0.3822688,0.4027708,0.3172331,0,250,0.3172331,1362.641,506.5652,0,0,14.50822,48.69874,642.4884,340.653,301.8353,810.4729,0,1645.972,0,0,6.034062e-14,4.263256e-14,112.0619,260.3505,506.5652,0,500,14.04734,0,-4.263256e-14
mpc,2026-01-29 17:00:00,2372,17,38.72136,3652.54,137.5598,280.6777,537.7277,1,1,2556.778,2556.461,1204.834,453.4006,1658.235,4,153.583,256.3448,748.3072,0,500,0,889.4171,0.4447086,0.4814181,0.3172331,0,250,0.3172331,1351.626,486.5711,0,0,24.33293,51.15658,640.6921,338.6982,301.9938,804.9179,0,1651.81,0,5.684342e-14,1.154632e-14,4.263256e-14,137.5598,256.3448,486.5711,0,500,16.02328,0,2.842171e-14
mpc,2026-01-29 17:15:00,2373,17.25,38.66031,3673.375,173.2464,282.3586,517.2558,1,1,2571.362,2571.045,1179.571,439.1963,1618.767,4,179.3649,254.5322,684.8704,0,500,0,1014.277,0.5071386,0.5600529,0.3172331,0,250,0.3172331,1391.474,445.6572,0,0,27.82645,71.59866,643.2641,348.0977,295.1664,805.2054,0,1658.411,0,0,3.597123e-14,4.263256e-14,173.2464,254.5322,445.6572,0,500,6.1185,0,-2.842171e-14
mpc,2026-01-29 17:30:00,2374,17.5,38.62422,3625.337,203.8268,271.8818,476.8314,1,1,2537.736,2537.419,1193.834,442.2973,1636.132,4,206.1547,255.2724,674.7046,0,500,0,1139.117,0.5695587,0.6386754,0.3172331,0,250,0.3172331,1343.584,439.2369,0,0,16.60941,37.59449,634.2221,335.7839,298.4382,787.4767,0,1603.605,0,-1.136868e-13,-3.73146e-13,4.263256e-14,203.8268,255.2724,439.2369,0,500,2.3278,0,1.136868e-13
mpc,2026-01-29 17:45:00,2375,17.75,38.59608,3601.605,231.0195,264.416,468.1611,1,1,2521.123,2520.806,1190.689,437.1695,1627.858,4,237.6029,255.6093,634.6459,0,500,0,1263.938,0.6319691,0.7172856,0.3172331,0,250,0.3172331,1330.117,413.3013,0,0,8.806733,54.85983,629.5833,332.1614,297.4219,783.0306,0,1581.253,0,5.684342e-14,2.445821e-13,4.263256e-14,231.0195,255.6093,413.3013,0,500,6.583441,0,0
mpc,2026-01-29 18:00:00,2376,18,38.51753,3588.766,254.7617,0,449.9655,1,1,2512.136,2511.819,1017.443,356.6452,1374.088,3,272.482,5.648089,595.9581,0,500,0,1388.739,0.6943696,0.7958833,0.3172331,0,250,0.3172331,1494.376,388.4811,0,0,0,61.48442,625.9883,372.377,253.6113,744.3432,0,1488.686,0,-2.273737e-13,3.145262e-13,4.263256e-14,254.7617,0,388.4811,0,500,23.36842,0,1.065814e-14
mpc,2026-01-29 18:15:00,2377,18.25,38.51985,3517.732,283.8081,0,417.1038,0,1,2462.413,2462.095,1008.847,349.19,1358.037,3,303.2955,1.439694,553.3017,0,500,0,1513.521,0.7567603,0.8744687,0.3172331,0,250,0.3172331,1453.248,360.6649,0,0,0,56.43889,613.637,362.1517,251.4852,0,725.4064,3989.735,0,-1.136868e-13,-2.261524e-13,4.263256e-14,283.8081,0,360.6649,0,500,20.92703,0,6.394885e-14
mpc,2026-01-29 18:30:00,2378,18.5,38.3726,3510.601,320.6552,3.429729,378.3239,0,0,2457.421,2457.104,362.2019,159.6764,521.8783,2,0,0,521.8783,0,0,320.8139,1433.079,0.7165394,0.9530417,0.3172331,0,250,0.3172331,2094.902,340.7966,0,0,3.270971,37.52736,609.9311,519.954,89.97715,0,688.9446,3794.838,0,0,7.205347e-14,4.263256e-14,320.6552,0.1587587,340.7966,324.779,0,0,0,2.123302e-14
mpc,2026-01-29 18:45:00,2379,18.75,38.31803,3472.977,345.4513,0,345.6172,0,0,2431.084,2430.767,329.4654,145.2445,474.7099,1,0,0,474.7099,0,0,345.4513,1346.49,0.6732452,0.9023887,0.3172331,0,250,0.3172331,2101.301,310.2019,0,0,0,35.4153,602.4967,520.7665,81.73018,0,674.788,3711.334,0,0,2.797762e-14,4.263256e-14,345.4513,0,310.2019,350.2941,0,0,0,0
mpc,2026-01-29 19:00:00,2380,19,38.19548,3412.948,365.7016,3.026582,304.5769,0,0,2389.064,2388.746,291.3478,128.4404,419.7883,1,0,0,419.7883,0,0,366.6185,1254.624,0.6273119,0.8478653,0.3172331,0,250,0.3172331,2097.399,274.7246,0,0,2.109651,29.85228,590.1112,518.0684,72.0428,0,653.8825,3599.993,0,-2.842171e-14,-4.019007e-14,4.263256e-14,365.7016,0.9169308,274.7246,380.7383,0,0,0,2.176037e-14
mpc,2026-01-29 19:15:00,2381,19.25,38.01363,3401.986,377.4252,1.891034,289.7996,0,0,2381.39,2381.073,269.4162,118.7719,388.1881,1,0,0,388.1881,0,0,379.2609,1159.611,0.5798055,0.7900182,0.3172331,0,250,0.3172331,2111.657,254.609,0,0,0.05527568,35.19054,585.3239,519.0259,66.298,0,646.4473,3555.555,0,-1.421085e-14,-8.615331e-14,4.263256e-14,377.4252,1.835758,254.609,398.437,0,0,0,-1.554312e-15
mpc,2026-01-29 19:30:00,2382,19.5,37.75596,3397.884,386.1806,0.3860067,258.4471,0,0,2378.518,2378.201,259.064,114.2081,373.2721,1,0,0,373.2721,0,0,386.5666,1062.787,0.5313934,0.7301901,0.3172331,0,250,0.3172331,2119.137,245.5952,0,0,0,12.85186,580.5734,517.2609,63.31244,0,634.606,3490.333,0,-2.842171e-14,2.422507e-13,4.263256e-14,386.1806,0.3860067,245.5952,411.0067,0,0,0,1.199041e-14
mpc,2026-01-29 19:45:00,2383,19.75,37.38426,3401.046,383.0984,0.4636413,253.975,0,0,2380.732,2380.415,228.6238,100.7886,329.4124,1,0,0,329.4124,0,0,383.562,966.7291,0.4833645,0.6692213,0.3172331,0,250,0.3172331,2151.791,217.7172,0,0,0,36.25787,575.3714,520.0413,55.33009,0,629.5926,3462.759,0,-1.421085e-14,2.458034e-13,4.263256e-14,383.0984,0.4636413,217.7172,418.1701,0,0,0,-8.326673e-16
mpc,2026-01-29 20:00:00,2384,20,37.151,3401.515,386.4272,0,227.5719,0,0,2381.061,2380.743,225.5812,99.44726,325.0284,1,0,0,325.0284,0,0,386.4272,869.9701,0.434985,0.6087351,0.3172331,0,250,0.3172331,2155.162,215.4263,0,0,0,12.14563,571.9043,517.646,54.25829,0,620.0105,3410.058,0,0,-7.893686e-14,4.263256e-14,386.4272,0,215.4263,398.1194,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,37.06408,3335.109,352.7408,0,209.2505,0,0,2334.577,2334.259,208.5175,91.92474,300.4422,1,0,0,300.4422,0,0,352.7408,781.6479,0.390824,0.5478074,0.3172331,0,250,0.3172331,2125.742,199.3396,0,0,0,9.910857,559.4545,509.4096,50.04484,0,603.7094,3320.402,0,-1.421085e-14,-1.324496e-13,4.263256e-14,352.7408,0,199.3396,376.6324,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,36.84766,3310.05,319.6886,0.6458212,194.1512,0,0,2317.035,2316.718,182.0334,80.24925,262.2826,1,0,0,262.2826,0,0,320.3345,701.4412,0.3507206,0.4921922,0.3172331,0,250,0.3172331,2134.684,174.4753,0,0,0,19.67589,552.1012,508.6508,43.45035,0,593.5884,3264.736,0,0,5.273559e-14,4.263256e-14,319.6886,0.6458212,174.4753,342.6557,0,0,0,9.547918e-15
mpc,2026-01-29 20:45:00,2387,20.75,36.8547,3305.005,284.8386,0,185.9113,0,0,2313.503,2313.186,167.0928,73.66272,240.7555,1,0,0,240.7555,0,0,284.8386,630.1212,0.3150606,0.4416873,0.3172331,0,250,0.3172331,2146.093,160.1415,0,0,0,25.76979,551.3615,511.4638,39.8977,0,591.268,3251.974,0,0,-1.26954e-13,4.263256e-14,284.8386,0,160.1415,301.8442,0,0,0,0
mpc,2026-01-29 21:00:00,2388,21,36.52857,3340.366,256.8058,2.288564,166.171,0,0,2338.256,2337.939,154.3992,68.06676,222.466,1,0,0,222.466,0,0,258.6527,565.3588,0.2826794,0.3967781,0.3172331,0,250,0.3172331,2183.539,148.5564,0,0,0.4416303,17.61458,552.5365,515.9766,36.55994,0,588.2057,3235.893,0,-1.421085e-14,1.59317e-14,4.263256e-14,256.8058,1.846934,148.5564,263.0077,0,0,0,-2.398082e-14
mpc,2026-01-29 21:15:00,2389,21.25,36.26861,3369.921,235.2868,4.282535,160.3502,0,0,2358.944,2358.627,137.8413,60.76723,198.6086,1,0,0,198.6086,0,0,237.5725,505.8767,0.2529383,0.3559982,0.3172331,0,250,0.3172331,2220.786,133.0382,0,0,1.996802,27.31205,553.6839,521.2557,32.42814,0,588.4336,3239.829,0,7.105427e-15,-5.123679e-14,4.263256e-14,235.2868,2.285732,133.0382,244.927,0,0,0,6.661338e-15
mpc,2026-01-29 21:30:00,2390,21.5,35.84523,3372.916,217.824,0,136.557,0,0,2361.041,2360.724,121.3482,53.49626,174.8445,1,0,0,174.8445,0,0,205.8235,454.3412,0.2271706,0.3185431,0.3172331,0,250,0.3172331,2239.375,117.712,0,12.00048,0,18.84507,548.1838,519.9356,28.24815,0,577.8073,3198.641,0,-1.421085e-14,1.276756e-14,4.263256e-14,205.8235,0,117.712,208.5674,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,35.76311,3369.46,190.0766,0,124.8103,0,0,2358.622,2358.305,123.7201,54.54189,178.262,1,0,0,178.262,0,0,175.6908,410.3469,0.2051735,0.286092,0.3172331,0,250,0.3172331,2234.585,120.1299,0,14.38574,0,4.680435,546.4761,517.7375,28.73857,0,573.3638,3178.316,0,-1.421085e-14,-9.15934e-14,4.263256e-14,175.6908,0,120.1299,180.3955,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,35.35325,3365.705,161.0031,0,122.7228,0,0,2355.994,2355.676,104.5904,46.10857,150.6989,1,0,0,150.6989,0,0,146.8259,373.5759,0.1867879,0.2583895,0.3172331,0,250,0.3172331,2251.086,102.0494,0,14.17715,0,20.67346,540.224,516.169,24.05508,0,567.0179,3143.054,0,-7.105427e-15,1.150746e-13,4.263256e-14,146.8259,0,102.0494,146.8647,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,35.16733,3320.947,135.3303,0,129.0103,0,0,2324.663,2324.346,105.7832,44.21678,150,1,20.32348,0,129.6765,0,0,106.8558,346.8031,0.1734015,0.2352352,0.3172331,0,250,0.3172331,2218.562,88.00644,0,8.15098,0,41.00385,530.5519,506.3369,24.21504,0,559.9119,3093.576,0,-1.421085e-14,9.811596e-14,4.263256e-14,127.1793,0,88.00644,107.9826,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,34.95493,3282.24,112.1466,0,120.7147,0,0,2297.568,2297.251,0,0,0,0,0,0,0,0,0,111.6421,318.838,0.159419,0.2183768,0.3172331,0,250,0.3172331,2297.251,0,0,0.504484,0,120.7147,521.5868,521.5148,0.07201729,0,548.9191,3019.925,0,0,6.589174e-14,4.263256e-14,111.6421,0,0,112.2409,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,35.03301,3254.388,86.31325,0.2481245,103.9955,0,0,2278.071,2277.754,0,0,0,0,0,0,0,0,0,86.56138,297.1474,0.1485737,0.2007676,0.3172331,0,250,0.3172331,2277.754,0,0,0,0,103.9955,518.1711,518.099,0.07215798,0,541.7538,2979.646,0,0,-2.359224e-15,4.263256e-14,86.31325,0.2481245,0,108.2214,0,0,0,-6.994405e-15
mpc,2026-01-29 23:00:00,2396,23,34.94082,3298.993,67.01896,1.823698,100.5514,0,0,2309.295,2308.978,0,0,0,0,0,0,0,0,0,67.82884,280.1435,0.1400717,0.1871094,0.3172331,0,250,0.3172331,2308.978,0,0,0,1.01382,100.5514,524.0645,523.9925,0.07199191,0,546.8113,3009.211,0,0,-4.996004e-14,4.263256e-14,67.01896,0.8098787,0,89.58515,0,0,0,4.996004e-15
mpc,2026-01-29 23:15:00,2397,23.25,34.77472,3298.435,63.34985,0,86.70534,1,0,2308.904,2308.587,0,0,0,0,0,0,0,0,0,63.34985,264.2619,0.1321309,0.1764022,0.3172331,0,250,0.3172331,2308.587,0,0,0,0,86.70534,521.8121,521.7405,0.07169465,541.3359,0,1082.672,0,0,8.346102e-14,4.263256e-14,63.34985,0,0,69.04499,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,34.52371,3338.02,50.55891,3.278041,77.93765,1,1,2336.614,2336.297,432.1443,124.3187,556.4631,2,56.42455,0.03853051,0,0,500,0,389.2203,0.1946101,0.1664018,0.3172331,0,250,0.3172331,1904.152,0,0,0,3.239511,77.93765,524.7997,427.6695,97.13016,569.4929,0,1144.574,0,-2.842171e-14,5.67324e-14,4.263256e-14,50.55891,0.03853051,0,0,500,5.865638,0,-2.131628e-14
mpc,2026-01-29 23:45:00,2399,23.75,34.49501,3343.228,47.17628,0.1325797,77.03908,1,1,2340.26,2339.943,433.4438,124.7029,558.1467,2,58.01097,0.1356972,0,0,500,0,514.159,0.2570795,0.2450863,0.3172331,0,250,0.3172331,1906.499,0,0,0,0,77.03908,525.2462,427.8932,97.35299,569.8866,0,1139.773,0,0,-5.49838e-14,4.263256e-14,47.17628,0.1325797,0,0,500,10.83781,0,1.065814e-14
mpc,2026-01-30 00:00:00,2400,0,34.17822,3313.779,38.85214,2.644083,72.68479,1,1,2319.645,2319.328,431.3628,124.1416,555.5043,2,55.01749,0.4868504,0,0,500,0,639.0781,0.319539,0.3237584,0.3172331,0,250,0.3172331,1887.965,0,0,0,2.157232,72.68479,516.5792,420.4452,96.13406,560.7735,0,1125.268,0,0,-6.4726e-14,4.263256e-14,38.85214,0.4868504,0,0,500,16.16535,0,4.973799e-14
mpc,2026-01-30 00:15:00,2401,0.25,33.75297,3274.39,26.10925,0,46.6235,1,1,2292.073,2291.756,433.312,124.7502,558.0623,2,57.12451,0.9377435,0,0,500,0,763.9775,0.3819887,0.4024181,0.3172331,0,250,0.3172331,1858.444,0,0,0,0,46.6235,505.1764,409.6039,95.57255,544.63,0,1089.26,0,-1.421085e-14,-1.160183e-14,4.263256e-14,26.10925,0,0,0,500,31.953,0,-4.618528e-14
mpc,2026-01-30 00:30:00,2402,0.5,33.60415,3235.827,21.89455,0,43.30079,1,1,2265.079,2264.761,436.3027,125.9745,562.2772,2,57.91602,4.361169,0,0,500,0,888.8572,0.4444286,0.4810654,0.3172331,0,250,0.3172331,1828.459,0,0,0,0,43.30079,497.4321,401.5464,95.88575,537.0301,0,1074.06,0,-2.842171e-14,2.128298e-13,4.263256e-14,21.89455,0,0,0,500,40.38263,0,1.421085e-14
mpc,2026-01-30 00:45:00,2403,0.75,33.33833,3256.476,34.04816,0,54.06028,1,1,2279.533,2279.216,437.4132,126.043,563.4562,2,61.45629,1.99991,0,0,500,0,1013.717,0.5068586,0.5597004,0.3172331,0,250,0.3172331,1841.803,0,0,0,0,54.06028,497.4123,401.896,95.51628,539.7353,0,1079.471,0,2.842171e-14,-4.440892e-14,4.263256e-14,34.04816,0,0,0,500,29.40804,0,-3.552714e-14
mpc,2026-01-30 01:00:00,2404,1,32.99671,3287.041,44.57661,0,38.11338,1,1,2300.929,2300.611,438.6184,126.4999,565.1183,2,62.08083,3.037496,0,0,500,0,1138.558,0.5692789,0.6383229,0.3172331,0,250,0.3172331,1861.993,0,0,0,0,38.11338,497.9975,402.9973,95.00028,537.7462,0,1075.492,0,-2.842171e-14,7.571721e-14,4.263256e-14,44.57661,0,0,0,500,20.54171,0,-8.881784e-14
mpc,2026-01-30 01:15:00,2405,1.25,32.79646,3246.557,36.65943,0,48.49483,1,1,2272.59,2272.273,437.5113,126.2382,563.7495,2,60.17875,3.570737,0,0,500,0,1263.378,0.6316892,0.7169331,0.3172331,0,250,0.3172331,1834.762,0,0,0,0,48.49483,489.5303,395.2193,94.31104,531.9035,0,1063.807,0,-1.421085e-14,2.159384e-13,4.263256e-14,36.65943,0,0,0,500,27.09006,0,-2.842171e-14
mpc,2026-01-30 01:30:00,2406,1.5,32.62474,3249.08,42.17721,1.393574,42.41282,1,1,2274.356,2274.039,437.9539,126.2771,564.231,2,61.49163,2.739366,0,0,500,0,1388.18,0.6940898,0.7955309,0.3172331,0,250,0.3172331,1836.085,0,0,0,0,42.41282,487.9254,393.9016,94.0238,529.2777,0,1058.555,0,-1.421085e-14,-2.878808e-13,4.263256e-14,42.17721,1.393574,0,0,500,20.66021,0,-6.394885e-14
mpc,2026-01-30 01:45:00,2407,1.75,32.19739,3189.874,46.46445,5.524447,40.44514,1,1,2232.912,2232.595,437.7713,126.2485,564.0198,2,61.05531,2.964478,0,0,500,0,1512.961,0.7564805,0.8741163,0.3172331,0,250,0.3172331,1794.823,0,0,0,2.55997,40.44514,474.2513,381.2051,93.04625,516.0438,0,1036.504,0,-1.421085e-14,-1.326717e-13,4.263256e-14,46.46445,2.964478,0,0,500,14.59086,0,-2.131628e-14
mpc,2026-01-30 02:00:00,2408,2,32.10531,3246.801,41.41692,10.51279,45.65377,1,1,2272.761,2272.444,431.2009,124.3959,555.5968,2,52.27967,3.317172,0,0,500,0,1637.723,0.8188614,0.9526894,0.3172331,0,250,0.3172331,1841.243,0,0,0,7.195618,45.65377,481.6788,390.2247,91.45403,524.2963,0,1061.005,0,2.842171e-14,3.13527e-13,4.263256e-14,41.41692,3.317172,0,0,500,10.86275,0,-4.973799e-14
mpc,2026-01-30 02:15:00,2409,2.25,32.1523,3280.326,46.52648,2.774596,54.27437,1,1,2296.228,2295.911,433.6096,124.8497,558.4593,2,57.39092,1.0684,0,0,500,0,1762.465,0.8812325,1.03125,0.3172331,0,250,0.3172331,1862.301,0,0,0,1.706196,54.27437,487.1861,395.1207,92.06538,531.4857,0,1065.915,0,1.421085e-14,3.763656e-13,4.263256e-14,46.52648,1.0684,0,0,500,10.86444,0,3.552714e-14
mpc,2026-01-30 02:30:00,2410,2.5,31.90247,3251.547,58.53992,0,30.8044,1,1,2276.083,2275.766,429.7408,123.7271,553.4679,2,52.49052,0.9774264,0,0,500,0,1887.188,0.9435938,1.109798,0.3172331,0,250,0.3172331,1846.025,0,0,6.049401,0,30.8044,480.1125,389.3968,90.7156,519.6218,0,1049.679,0,-1.421085e-14,-1.576517e-14,4.263256e-14,52.49052,0,0,0,500,0.9774264,0,-2.797762e-14
mpc,2026-01-30 02:45:00,2411,2.75,31.52337,3288.589,48.97589,0,46.48161,1,1,2302.012,2301.695,0,0,0,0,0,0,0,0,0,48.97589,1874.647,0.9373233,1.188334,0.3172331,0,250,0.3172331,2301.695,0,0,0,0,46.48161,481.3479,481.2815,0.06633304,491.0008,0,982.0016,0,0,5.928591e-14,4.263256e-14,48.97589,0,0,58.84298,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,31.38629,3228.033,45.79844,0,42.55112,1,1,2259.623,2259.306,122.4285,35.31797,157.7465,1,63.5432,0.9315724,0,0,93.27174,0,1897.669,0.9488347,1.180437,0.3172331,0,250,0.3172331,2136.877,0,0,0,0,42.55112,470.9994,445.414,25.58532,489.6014,0,979.2029,0,-7.105427e-15,-8.881784e-15,4.263256e-14,45.79844,0,0,0,93.27174,18.67633,0,1.065814e-14
mpc,2026-01-30 03:15:00,2413,3.25,31.21322,3249.588,62.07817,0,39.75221,1,1,2274.712,2274.394,0,0,0,0,0,0,0,0,0,62.07817,1881.851,0.9409256,1.194935,0.3172331,0,250,0.3172331,2274.394,0,0,0,0,39.75221,472.2703,472.2045,0.0658632,480.4577,0,960.9155,0,0,-1.729727e-13,4.263256e-14,62.07817,0,0,65.22218,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,31.17027,3310.02,57.70082,0,35.50746,1,1,2317.014,2316.696,116.1794,33.82058,150,1,72.46325,0.612734,3.143519,0,73.7805,0,1900,0.95,1.184974,0.3172331,0,250,0.3172331,2200.517,2.233904,0,0,0,33.27355,480.5816,456.4185,24.16306,497.1405,0,994.281,0,-2.842171e-14,6.439294e-15,4.263256e-14,57.70082,0,2.233904,0,73.7805,15.37517,0,-3.552714e-15
mpc,2026-01-30 03:45:00,2415,3.75,31.15946,3298.239,60.54673,0,11.31065,1,1,2308.767,2308.45,0,0,0,0,0,0,0,0,0,60.54673,1884.564,0.9422821,1.196402,0.3172331,0,250,0.3172331,2308.45,0,0,0,0,11.31065,478.753,478.6873,0.06578243,481.0327,0,962.0654,0,0,9.414691e-14,4.263256e-14,60.54673,0,0,78.87239,0,0,0,0
mpc,2026-01-30 04:00:00,2416,4,31.02845,3309.484,73.09035,0,30.53137,1,1,2316.639,2316.322,0,0,0,0,0,0,0,0,0,73.09035,1865.995,0.9329975,1.186682,0.3172331,0,250,0.3172331,2316.322,0,0,0,0,30.53137,478.9541,478.8885,0.06558644,485.2008,0,970.4015,0,0,-1.860734e-13,4.263256e-14,73.09035,0,0,83.45565,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,31.12463,3277.302,89.54376,0,11.57706,1,1,2294.111,2293.794,186.5175,53.77926,240.2967,1,91.57223,1.165664,0,0,137.1952,0,1900,0.95,1.17499,0.3172331,0,250,0.3172331,2107.276,0,0,0,0,11.57706,475.3363,436.6244,38.71186,492.8024,0,985.6049,0,1.421085e-14,7.771561e-15,4.263256e-14,89.54376,0,0,0,147.5588,13.55781,0,1.24345e-14
mpc,2026-01-30 04:30:00,2418,4.5,30.79205,3242.653,102.9999,0.5706922,25.46103,1,1,2269.857,2269.54,0,0,0,0,0,0,0,0,0,103.5706,1873.808,0.9369041,1.196402,0.3172331,0,250,0.3172331,2269.54,0,0,0,0,25.46103,466.7727,466.7074,0.06523571,471.9432,0,943.8864,0,0,-2.966516e-13,4.263256e-14,102.9999,0.5706922,0,106.4472,0,0,0,-5.107026e-15
mpc,2026-01-30 04:45:00,2419,4.75,30.63673,3250.357,122.4384,0.8216668,25.92016,1,1,2275.25,2274.932,0,0,0,0,0,0,0,0,0,123.26,1842.698,0.9213491,1.17991,0.3172331,0,250,0.3172331,2274.932,0,0,0,0,25.92016,466.2435,466.1785,0.06500731,471.4901,0,942.9802,0,0,1.660894e-13,4.263256e-14,122.4384,0.8216668,0,134.9975,0,0,0,4.662937e-15
mpc,2026-01-30 05:00:00,2420,5,30.61345,3203.598,152.1191,0,21.02795,1,1,2242.519,2242.202,0,0,0,0,0,0,0,0,0,152.1191,1804.378,0.9021892,1.16032,0.3172331,0,250,0.3172331,2242.202,0,0,0,0,21.02795,459.2953,459.2304,0.06497323,463.5371,0,927.0743,0,0,2.029488e-13,4.263256e-14,152.1191,0,0,159.3507,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,30.63442,3236.104,193.9499,0,11.47654,1,1,2265.273,2264.956,0,0,0,0,0,0,0,0,0,193.9499,1755.607,0.8778034,1.136191,0.3172331,0,250,0.3172331,2264.956,0,0,0,0,11.47654,464.1749,464.1099,0.06500393,466.4616,0,932.9232,0,0,-2.198242e-13,4.263256e-14,193.9499,0,0,195.7468,0,0,0,0
mpc,2026-01-30 05:30:00,2422,5.5,30.60908,3270.286,224.2627,0.1311321,38.60552,1,1,2289.2,2288.883,0,0,0,0,0,0,0,0,0,224.3938,1699.232,0.849616,1.10548,0.3172331,0,250,0.3172331,2288.883,0,0,0,0,38.60552,468.8101,468.7452,0.06496683,476.6513,0,953.3026,0,0,1.714184e-13,4.263256e-14,224.2627,0.1311321,0,245.4061,0,0,0,3.330669e-16
mpc,2026-01-30 05:45:00,2423,5.75,30.67129,3263.689,273.1959,4.019834,38.22926,1,1,2284.582,2284.265,0,0,0,0,0,0,0,0,0,274.5249,1630.333,0.8151667,1.069982,0.3172331,0,250,0.3172331,2284.265,0,0,0,2.690853,38.22926,468.5209,468.4559,0.06505799,476.2959,0,957.2335,0,0,-3.246292e-13,4.263256e-14,273.1959,1.32898,0,291.1567,0,0,0,1.199041e-14
mpc,2026-01-30 06:00:00,2424,6,30.52565,3277.066,328.8793,0,31.43915,1,1,2293.946,2293.629,0,0,0,0,0,0,0,0,0,328.8793,1547.857,0.7739284,1.026597,0.3172331,0,250,0.3172331,2293.629,0,0,0,0,31.43915,468.9007,468.8359,0.06484495,475.2623,0,950.5246,0,0,-1.667555e-13,4.263256e-14,328.8793,0,0,330.2099,0,0,0,0
mpc,2026-01-30 06:15:00,2425,6.25,30.26922,3308.881,376.9125,0,28.68716,1,1,2316.217,2315.9,0,0,0,0,0,0,0,0,0,366.9755,1455.869,0.7279347,0.9746628,0.3172331,0,250,0.3172331,2315.9,0,0,9.937095,0,28.68716,470.7389,470.6744,0.06447321,476.5047,0,970.1508,0,0,-2.792211e-13,4.263256e-14,366.9755,0,0,367.421,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,30.43714,3307.196,400.3168,0,41.04729,1,1,2315.037,2314.72,692.0807,199.1428,891.2236,2,390.73,0.4936224,0,0,500,0,1580.64,0.7903201,0.9167396,0.3172331,0,250,0.3172331,1622.64,0,0,9.586795,0,41.04729,472.2721,331.0216,141.2505,538.5382,0,1093.614,0,-5.684342e-14,-1.469935e-13,4.263256e-14,390.73,0,0,0,500,0.4936224,0,-2.470246e-14
mpc,2026-01-30 06:45:00,2427,6.75,30.68616,3257.586,430.2509,0,47.86695,1,1,2280.31,2279.993,154.9842,44.58419,199.5684,1,199.5684,0,0,0,0,216.4708,1526.274,0.7631368,0.9953059,0.3172331,0,250,0.3172331,2125.009,0,0,14.21173,0,47.86695,467.8017,435.9419,31.85983,490.3459,0,1005.207,0,-7.105427e-15,-8.071321e-14,4.263256e-14,416.0392,0,0,216.7361,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,30.77767,3292.794,449.6353,1.019174,55.26084,1,1,2304.956,2304.639,332.9232,95.77176,428.6949,1,428.6949,0,0,0,0,1.015583,1525.779,0.7628897,0.9610721,0.3172331,0,250,0.3172331,1971.715,0,0,20.67506,0.268905,55.26084,473.8362,405.3311,68.50516,512.463,0,1061.054,0,0,-4.084511e-13,4.263256e-14,428.9602,0.7502694,0,1.015583,0,0,0,-4.585221e-14
mpc,2026-01-30 07:15:00,2429,7.25,30.73494,3311.536,434.7818,0,68.92182,1,1,2318.075,2317.758,720.0771,207.1951,927.2723,2,426.7919,0.4803481,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1597.681,0,0,7.989872,0,68.92182,476.0732,328.1227,147.9506,549.4726,0,1112.728,0,5.684342e-14,-1.221245e-13,4.263256e-14,426.7919,0,0,0,500,0.4803481,0,3.058664e-14
mpc,2026-01-30 07:30:00,2430,7.5,30.76976,3337.557,419.7724,0,56.12318,1,1,2336.29,2335.973,703.3317,202.3432,905.6749,2,405.5221,0.1527914,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1632.641,0,0,14.2503,0,56.12318,480.1918,335.5666,144.6252,549.4451,0,1123.472,0,-2.842171e-14,3.68372e-13,4.263256e-14,405.5221,0,0,0,500,0.1527914,0,-1.146305e-14
mpc,2026-01-30 07:45:00,2431,7.75,30.98914,3371.997,370.8701,0,64.6266,1,1,2360.398,2360.081,678.9241,195.4175,874.3416,2,373.2886,1.053035,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1681.156,0,0,0,0,64.6266,487.5652,347.2607,140.3045,556.0275,0,1112.055,0,-2.842171e-14,3.408385e-13,4.263256e-14,370.8701,0,0,0,500,3.471482,0,2.398082e-14
mpc,2026-01-30 08:00:00,2432,8,31.17137,3414.015,321.3453,261.439,80.17044,1,1,2389.811,2389.494,256.6955,73.84341,330.5389,1,330.5389,0,0,0,0,255.7161,1835.772,0.9178859,1.196402,0.3172331,0,250,0.3172331,2132.798,0,0,0,5.722908,80.17044,495.6931,442.3837,53.30943,532.856,0,1075.584,0,-1.421085e-14,-1.032507e-13,4.263256e-14,321.3453,255.7161,0,255.7161,0,9.193577,0,-5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,31.50898,3427.113,269.0818,271.353,84.87528,1,1,2398.979,2398.662,218.6167,62.88929,281.5059,1,281.5059,0,0,0,0,258.1607,1770.943,0.8854714,1.155959,0.3172331,0,250,0.3172331,2180.046,0,0,0,13.19227,84.87528,501.4576,455.6939,45.76365,536.3247,0,1095.406,0,-1.421085e-14,-1.962874e-13,4.263256e-14,269.0818,258.1607,0,258.1607,0,12.42411,0,-5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,31.90014,3449.867,222.3789,273.7885,95.31267,1,1,2414.907,2414.589,186.9457,53.77852,240.7242,1,240.7242,0,0,0,0,263.4317,1704.806,0.852403,1.115137,0.3172331,0,250,0.3172331,2227.644,0,0,0,10.35681,95.31267,509.3681,469.8694,39.49873,543.7519,0,1105.369,0,-2.131628e-14,3.4861e-13,4.263256e-14,222.3789,263.4317,0,263.4317,0,18.34528,0,-2.842171e-14
mpc,2026-01-30 08:45:00,2435,8.75,32.24723,3432.101,182.3388,277.5212,91.6744,1,1,2402.471,2402.153,153.3031,44.10059,197.4037,1,197.4037,0,0,0,0,265.4038,1638.187,0.8190933,1.073491,0.3172331,0,250,0.3172331,2248.85,0,0,0,12.11742,91.6744,510.8591,478.1934,32.66568,541.7876,0,1104.478,0,0,3.352874e-13,4.263256e-14,182.3388,265.4038,0,265.4038,0,15.06492,0,-2.842171e-14
mpc,2026-01-30 09:00:00,2436,9,32.41495,3462.966,145.1665,282.5145,110.6518,1,1,2424.076,2423.759,127.0523,36.54904,163.6013,1,163.6013,0,0,0,0,265.9932,1571.43,0.7857152,1.031542,0.3172331,0,250,0.3172331,2296.707,0,0,0,16.52133,110.6518,517.4834,490.2929,27.19041,550.4636,0,1129.426,0,-7.105427e-15,4.050094e-13,4.263256e-14,145.1665,265.9932,0,265.9932,0,18.43485,0,0
mpc,2026-01-30 09:15:00,2437,9.25,32.75805,3491.548,123.0628,278.8818,119.1461,1,1,2444.083,2443.766,115.799,34.20095,150,1,141.6367,0,8.363297,0,0,274.7995,1502.483,0.7512416,0.9895067,0.3172331,0,250,0.3172331,2327.967,5.837042,0,0,4.082349,113.309,525.9923,501.0029,24.98944,559.5891,0,1126.22,0,-1.421085e-14,1.64313e-13,4.263256e-14,123.0628,274.7995,5.837042,274.7995,0,18.57388,0,-4.263256e-14
mpc,2026-01-30 09:30:00,2438,9.5,33.039,3552.527,105.518,278.586,140.6768,1,1,2486.769,2486.452,113.4265,36.57346,150,1,112.9005,0,37.09947,0,0,276.0523,1433.234,0.7166168,0.9460917,0.3172331,0,250,0.3172331,2373.025,25.80966,0,0,2.533662,114.8671,538.7621,514.1193,24.64275,575.5789,0,1155.528,0,1.421085e-14,2.168266e-13,4.263256e-14,105.518,276.0523,25.80966,276.0523,0,7.382532,0,0
mpc,2026-01-30 09:45:00,2439,9.75,33.28955,3565.523,89.8565,278.3312,151.0359,1,1,2495.866,2495.549,111.6372,38.36277,150,1,91.22807,0,58.77193,0,0,274.5823,1364.362,0.6821812,0.9024862,0.3172331,0,250,0.3172331,2383.912,40.76912,0,0,3.748966,110.2668,543.9811,519.5803,24.40079,581.976,0,1170.419,0,-7.105427e-15,-2.452483e-13,4.263256e-14,89.8565,274.5823,40.76912,274.5823,0,1.371579,0,-1.421085e-14
mpc,2026-01-30 10:00:00,2440,10,33.54303,3553.185,71.01915,284.2574,161.2885,1,1,2487.23,2486.912,110.4632,39.53681,150,1,77.00799,0,72.99201,0,0,278.6206,1294.493,0.6472463,0.859119,0.3172331,0,250,0.3172331,2376.449,50.48534,0,0,5.636771,110.8031,545.4132,521.1207,24.29253,584.955,0,1179.633,0,0,2.804423e-13,4.263256e-14,71.01915,278.6206,50.48534,278.6206,0,5.988835,0,0
mpc,2026-01-30 10:15:00,2441,10.25,33.76787,3578.891,60.4431,289.4854,186.5699,1,1,2505.223,2504.906,110.4075,39.59253,150,1,76.33304,0,73.66696,0,0,282.0405,1223.779,0.6118893,0.815123,0.3172331,0,250,0.3172331,2394.499,50.81967,0,0,7.444941,135.7502,552.3546,527.9419,24.41271,597.4648,0,1207.772,0,-1.421085e-14,-1.830758e-13,4.263256e-14,60.4431,282.0405,50.81967,282.0405,0,15.88994,0,-2.131628e-14
mpc,2026-01-30 10:30:00,2442,10.5,33.87872,3574.152,60.29695,287.1975,203.1943,1,1,2501.906,2501.589,110.2908,39.70919,150,1,74.92007,0,75.07993,0,0,283.1397,1152.801,0.5764005,0.7705955,0.3172331,0,250,0.3172331,2391.298,51.72784,0,0,4.057851,151.4665,553.1103,528.6575,24.45273,601.8523,0,1210.704,0,-7.105427e-15,-6.128431e-14,4.263256e-14,60.29695,283.1397,51.72784,283.1397,0,14.62311,0,2.131628e-14
mpc,2026-01-30 10:45:00,2443,10.75,34.17403,3618.378,57.41477,284.745,232.0686,1,1,2532.865,2532.547,644.9331,215.9364,860.8695,4,74.83463,286.0349,0,0,500,0,1277.62,0.6388098,0.7259019,0.3172331,0,250,0.3172331,1887.614,0,0,0,0,232.0686,564.0047,420.3238,143.6809,687.9361,0,1375.872,0,5.684342e-14,-2.332579e-13,4.263256e-14,57.41477,284.745,0,0,500,18.70971,0,7.105427e-15
mpc,2026-01-30 11:00:00,2444,11,34.32496,3605.601,73.83174,289.9281,261.3599,1,0,2523.921,2523.604,0,0,0,0,0,0,0,0,0,355.0458,1188.657,0.5943285,0.8044983,0.3172331,0,250,0.3172331,2523.604,0,0,5.775211,2.93879,261.3599,564.0986,564.0277,0.07090188,622.4419,0,1259.915,0,0,-3.395062e-13,4.263256e-14,68.05653,286.9893,0,355.0458,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,34.57217,3646.892,66.19739,294.2617,293.6743,0,0,2552.825,2552.507,0,0,0,0,0,0,0,0,0,348.7316,1101.287,0.5506435,0.7484799,0.3172331,0,250,0.3172331,2552.507,0,0,3.313993,8.413435,293.6743,574.0475,573.9762,0.07133543,0,640.014,3540.307,0,0,-2.131628e-14,4.263256e-14,62.8834,285.8482,0,348.7316,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,34.92954,3634.55,56.35128,293.8798,301.3289,0,0,2544.185,2543.868,0,0,0,0,0,0,0,0,0,341.9263,1015.632,0.507816,0.6934643,0.3172331,0,250,0.3172331,2543.868,0,0,0,8.304772,301.3289,577.2072,577.1352,0.07197165,0,645.4986,3564.568,0,0,1.328937e-13,4.263256e-14,56.35128,285.575,0,352.7257,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,35.28251,3664.64,46.49896,290.7167,338.8888,0,0,2565.248,2564.931,272.3085,120.047,392.3555,1,0,0,392.3555,0,0,335.1964,931.673,0.4658365,0.6395286,0.3172331,0,250,0.3172331,2292.622,265.9149,0,0,2.019233,72.97383,587.1579,524.7568,62.40112,0,661.5067,3641.77,0,-2.842171e-14,-1.836309e-13,4.263256e-14,46.49896,288.6975,265.9149,343.3243,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,35.29416,3673.864,50.42067,287.0145,331.3155,0,0,2571.705,2571.388,313.2842,138.1111,451.3953,1,0,0,451.3953,0,0,337.4351,847.1676,0.4235838,0.5866608,0.3172331,0,250,0.3172331,2258.104,305.8865,0,0,0,25.42899,588.8086,517.0075,71.80108,0,660.9407,3635.174,0,-5.684342e-14,-8.570922e-14,4.263256e-14,50.42067,287.0145,305.8865,343.937,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,35.45767,3709.496,54.69275,287.0274,343.091,0,0,2596.647,2596.33,326.5803,143.9726,470.5529,1,0,0,470.5529,0,0,339.1731,762.2409,0.3811205,0.533449,0.3172331,0,250,0.3172331,2269.75,318.2531,0,2.546999,0,24.83787,596.9775,521.8227,75.15479,0,671.5057,3697.675,0,0,9.725554e-14,4.263256e-14,52.14575,287.0274,318.2531,346.1167,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,35.56507,3711.716,55.31751,294.3275,390.1087,0,0,2598.201,2597.884,342.5853,151.0284,493.6138,1,0,0,493.6138,0,0,344.247,676.0592,0.3380296,0.4799719,0.3172331,0,250,0.3172331,2255.299,333.426,0,4.0921,1.305902,56.68271,598.9617,519.9126,79.04911,0,684.008,3771.356,0,0,2.371991e-13,4.263256e-14,51.22541,293.0216,333.426,344.247,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,35.84615,3767.088,47.58905,299.9514,390.7716,0,0,2636.962,2636.644,380.846,167.8956,548.7416,2,0,0,548.7416,0,0,340.5731,590.8095,0.2954047,0.4257046,0.3172331,0,250,0.3172331,2255.798,369.4297,0,0.3443707,6.622962,21.34191,612.2611,523.761,88.50012,0,696.6119,3843.384,0,-2.842171e-14,-8.16569e-14,4.263256e-14,47.24468,293.3284,369.4297,340.5731,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,35.99047,3772.778,41.56723,302.1518,414.2755,0,0,2640.945,2640.628,421.8601,185.9767,607.8368,2,0,0,607.8368,0,0,334.141,507.1812,0.2535906,0.3720241,0.3172331,0,250,0.3172331,2218.767,408.5127,0,0,9.578018,5.762855,615.4545,517.0689,98.38561,0,704.3885,3890.659,0,-2.842171e-14,-1.421085e-13,4.263256e-14,41.56723,292.5738,408.5127,349.0846,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,36.34527,3824.601,45.84376,299.5404,441.6753,0,0,2677.221,2676.904,457.499,201.688,659.187,2,0,0,659.187,0,0,338.5686,422.4592,0.2112296,0.3193646,0.3172331,0,250,0.3172331,2219.405,441.1529,0,0,6.815518,0.5223764,629.6349,521.9647,107.6703,0,723.7755,3992.522,0,-2.842171e-14,1.3195e-13,4.263256e-14,45.84376,292.7248,441.1529,354.0231,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,36.51126,3811.336,67.56517,304.8003,463.3637,0,0,2667.935,2667.618,498.6065,219.8102,718.4167,2,0,0,718.4167,0,0,351.2212,334.5874,0.1672937,0.2660164,0.3172331,0,250,0.3172331,2169.011,479.8377,0,6.563733,14.58058,0,630.1571,512.313,117.8441,0,732.1232,4063.152,0,-2.842171e-14,2.758904e-14,4.263256e-14,61.00144,290.2198,463.3637,351.2212,0,0,16.47401,0
mpc,2026-01-30 13:45:00,2455,13.75,36.78758,3782.936,63.88263,311.7405,503.8774,0,0,2648.055,2647.738,519.1718,228.8764,748.0482,2,0,0,748.0482,0,0,354.3039,245.9588,0.1229794,0.2106848,0.3172331,0,250,0.3172331,2128.566,497.9752,0,0,21.31927,5.902177,629.9844,506.3956,123.5888,0,736.6762,4088.495,0,-5.684342e-14,1.551537e-14,4.263256e-14,63.88263,290.4212,497.9752,354.3178,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,36.86799,3736.247,65.61262,305.5285,520.6312,0,1,2615.373,2615.056,1168.841,449.021,1617.862,4,57.01171,286.7029,774.1474,0,500,0,370.9201,0.18546,0.1548766,0.3172331,0,250,0.3172331,1446.215,514.8514,0,8.600903,18.82551,5.77979,623.5213,344.7867,278.7346,0,795.1856,4420.831,0,-1.136868e-13,4.593548e-14,4.263256e-14,57.01171,286.7029,514.8514,0,500,0,0,0
mpc,2026-01-30 14:15:00,2457,14.25,36.96979,3729.925,67.43413,299.4792,522.7501,1,1,2610.948,2610.631,601.5849,258.7607,860.3456,2,54.19857,0,806.147,0,0,286.1508,299.324,0.149662,0.2335629,0.3172331,0,250,0.3172331,2009.046,535.4764,0,13.23556,13.32844,0,624.1325,480.2512,143.8813,739.0119,0,1523.847,0,0,1.862399e-14,4.263256e-14,54.19857,286.1508,522.7501,286.1508,0,0,12.72638,-5.684342e-14
mpc,2026-01-30 14:30:00,2458,14.5,37.12091,3769.176,59.13593,295.8293,538.6188,1,1,2638.423,2638.106,616.0575,265.2817,881.3392,2,53.01516,0,828.324,0,0,286.5079,227.6499,0.1138249,0.1884799,0.3172331,0,250,0.3172331,2022.049,549.206,0,6.120766,9.321453,0,633.2165,485.2878,147.9287,750.5695,0,1527.777,0,0,7.06657e-14,4.263256e-14,53.01516,286.5079,538.6188,286.5079,0,0,10.58712,0
mpc,2026-01-30 14:45:00,2459,14.75,37.35207,3790.442,59.22694,297.2198,562.9653,1,1,2653.31,2652.993,1211.789,468.5329,1680.322,4,52.14831,286.066,842.1073,0,500,0,352.6141,0.176307,0.1433478,0.3172331,0,250,0.3172331,1441.204,556.7874,0,7.07863,11.1538,6.177894,640.6991,348.0099,292.6892,818.0346,0,1667.52,0,-1.136868e-13,6.730727e-14,4.263256e-14,52.14831,286.066,556.7874,0,500,0,0,-1.136868e-13
mpc,2026-01-30 15:00:00,2460,15,37.24796,3771.915,51.42692,291.3692,555.3084,1,1,2640.34,2640.023,624.8018,268.8881,893.6899,2,55.10509,0,838.5848,0,0,283.413,281.7053,0.1408527,0.2220359,0.3172331,0,250,0.3172331,2015.221,555.1568,0,0,7.956188,0.151634,635.8093,485.277,150.5323,754.2016,0,1522.128,0,-1.705303e-13,2.631229e-14,4.263256e-14,51.42692,283.413,555.1568,283.413,0,3.678178,0,2.842171e-14
mpc,2026-01-30 15:15:00,2461,15.25,37.40894,3745.219,45.14222,295.643,542.4679,1,1,2621.653,2621.336,637.3619,274.6731,912.035,2,53.02088,0,859.0141,0,0,284.1923,210.6129,0.1053064,0.1773857,0.3172331,0,250,0.3172331,1983.974,567.5751,0,0,11.45072,0,634.0126,479.7982,154.2144,754.4713,0,1528.695,0,-5.684342e-14,-5.476175e-14,4.263256e-14,45.14222,284.1923,542.4679,284.1923,0,7.878661,25.10729,-1.421085e-14
mpc,2026-01-30 15:30:00,2462,15.5,37.35816,3709.519,52.65067,286.9354,528.3883,1,1,2596.663,2596.346,1229.903,475.8581,1705.761,4,57.69904,278.1416,869.92,0,500,0,335.5797,0.1677899,0.1326198,0.3172331,0,250,0.3172331,1366.443,575.1343,0,0,8.793822,0,627.1221,330.0108,297.1113,805.8689,0,1626.907,0,-1.705303e-13,8.26561e-14,4.263256e-14,52.65067,278.1416,528.3883,0,500,5.048369,46.74603,1.065814e-13
mpc,2026-01-30 15:45:00,2463,15.75,37.50393,3642.286,64.13987,286.1582,523.529,1,1,2549.6,2549.283,662.2446,284.2013,946.4459,2,65.13701,0,881.3089,0,0,280.1139,265.4984,0.1327492,0.2113096,0.3172331,0,250,0.3172331,1887.038,581.6362,0,0,6.044329,0,618.1497,457.5118,160.6379,741.7131,0,1493.853,0,5.684342e-14,1.007527e-14,4.263256e-14,64.13987,280.1139,523.529,280.1139,0,0.9971425,58.10715,0
mpc,2026-01-30 16:00:00,2464,16,37.3806,3638.687,75.41591,285.9292,515.8577,1,1,2547.081,2546.764,1237.489,477.4487,1714.938,4,72.44273,277.3426,865.1524,0,500,0,390.4566,0.1952283,0.1671805,0.3172331,0,250,0.3172331,1309.275,571.8269,0,2.97318,8.586593,0,615.5144,316.3925,299.1219,793.8412,0,1607.623,0,5.684342e-14,1.304234e-13,4.263256e-14,72.44273,277.3426,515.8577,0,500,0,55.96922,5.684342e-14
mpc,2026-01-30 16:15:00,2465,16.25,37.41962,3636.38,87.90438,284.5114,509.4405,1,1,2545.466,2545.149,1225.502,471.1735,1696.675,4,80.76945,274.4039,841.5019,0,500,0,515.3952,0.2576976,0.2458648,0.3172331,0,250,0.3172331,1319.647,555.9324,0,7.134924,10.10755,0,615.7627,319.2301,296.5326,790.4036,0,1610.551,0,0,-1.727507e-13,4.263256e-14,80.76945,274.4039,509.4405,0,500,0,46.49194,0
mpc,2026-01-30 16:30:00,2466,16.5,37.65249,3559.141,98.42158,282.1958,495.406,1,1,2491.399,2491.082,1240.166,475.3723,1715.539,4,99.81869,272.8302,842.8897,0,500,0,640.314,0.320157,0.3245368,0.3172331,0,250,0.3172331,1250.915,555.2789,0,0,9.365515,0,606.4416,304.4904,301.9511,779.8628,0,1575.881,0,1.705303e-13,4.951595e-14,4.263256e-14,98.42158,272.8302,495.406,0,500,1.397104,59.87295,7.105427e-14
mpc,2026-01-30 16:45:00,2467,16.75,37.89867,3561.909,123.4319,278.0169,495.3045,1,1,2493.336,2493.019,1235.619,471.1619,1706.781,4,118.3619,268.8818,819.5374,0,500,0,765.2132,0.3826066,0.4031964,0.3172331,0,250,0.3172331,1257.4,538.2809,0,5.070047,9.135022,0,610.9402,308.0997,302.8405,779.2616,0,1583.027,0,0,7.288614e-14,4.263256e-14,118.3619,268.8818,495.3045,0,500,0,42.97635,-5.684342e-14
mpc,2026-01-30 17:00:00,2468,17,37.80774,3586.458,158.2781,268.1505,487.8256,1,1,2510.521,2510.203,1237.844,468.9964,1706.84,4,144.8097,270.2357,791.7948,0,500,0,890.0928,0.4450464,0.4818436,0.3172331,0,250,0.3172331,1272.36,520.6352,0,13.46843,0,0,613.6469,311.003,302.6439,779.9994,0,1583.232,0,-2.273737e-13,2.942091e-15,4.263256e-14,144.8097,268.1505,487.8256,0,500,2.085174,32.80965,5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,38.05025,3568.242,176.7009,257.0138,490.2751,1,1,2497.769,2497.452,1230.027,461.8286,1691.856,4,176.0965,270.3367,745.4226,0,500,0,1014.953,0.5074763,0.5604784,0.3172331,0,250,0.3172331,1267.425,488.6975,0,0.6044057,0,1.577572,614.5371,311.8301,302.7071,774.0468,0,1549.136,0,-5.684342e-14,9.292567e-14,4.263256e-14,176.0965,257.0138,488.6975,0,500,13.32296,0,0
mpc,2026-01-30 17:30:00,2470,17.5,37.99859,3534.399,186.9865,260.4488,460.6814,1,1,2474.08,2473.762,1221.842,454.7809,1676.623,4,205.007,264.9919,706.6236,0,500,0,1139.793,0.5698964,0.6391008,0.3172331,0,250,0.3172331,1251.921,463.553,0,0,0,0,607.8589,307.5855,300.2733,762.3664,0,1524.733,0,-1.705303e-13,2.895462e-13,4.263256e-14,186.9865,260.4488,460.6814,0,500,22.56372,2.871598,1.421085e-13
mpc,2026-01-30 17:45:00,2471,17.75,37.98971,3492.746,225.8554,260.2791,418.4375,1,1,2444.922,2444.605,1224.073,452.2936,1676.366,4,234.1837,261.0572,681.1253,0,500,0,1264.613,0.6323067,0.7177109,0.3172331,0,250,0.3172331,1220.532,446.8743,0,0,0,0,600.551,299.8017,300.7493,752.0953,0,1504.191,0,-1.705303e-13,2.322587e-13,4.263256e-14,225.8554,260.2791,418.4375,0,500,9.106401,28.43675,-5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,38.02412,3504.622,263.6148,0,400.9276,1,1,2453.236,2452.918,1044.184,369.576,1413.76,3,262.8818,2.574913,648.3036,0,500,0,1389.414,0.6947072,0.7963085,0.3172331,0,250,0.3172331,1408.734,425.1621,0,0.7330028,0,0,603.1537,346.352,256.8016,715.9281,0,1433.121,0,0,-2.911005e-13,4.263256e-14,262.8818,0,400.9276,0,500,2.574913,24.23446,8.393286e-14
mpc,2026-01-30 18:15:00,2473,18.25,37.98877,3456.281,308.254,0,391.8721,0,1,2419.397,2419.08,1033.276,361.2279,1394.503,3,292.6323,0.6415184,601.2296,0,500,0,1514.196,0.7570978,0.8748939,0.3172331,0,250,0.3172331,1385.804,394.4606,0,15.62168,0,0,594.266,340.3891,253.8769,0,701.6169,3885.841,0,0,1.94289e-14,4.263256e-14,292.6323,0,391.8721,0,500,0.6415184,2.588598,-2.176037e-14
mpc,2026-01-30 18:30:00,2474,18.5,37.96842,3448.509,316.4285,0,379.903,0,0,2413.957,2413.639,384.5107,169.5112,554.0219,2,0,0,554.0219,0,0,316.4285,1434.85,0.7174251,0.9534668,0.3172331,0,250,0.3172331,2029.129,363.5784,0,0,0,16.3246,592.6039,498.1322,94.47169,0,671.651,3694.08,0,-2.842171e-14,-5.995204e-14,4.263256e-14,316.4285,0,363.5784,324.3301,0,0,0,0
mpc,2026-01-30 18:45:00,2475,18.75,37.90916,3467.479,356.2989,0.5109965,353.594,0,0,2427.235,2426.918,350.198,154.3845,504.5825,2,0,0,504.5825,0,0,347.5293,1347.742,0.673871,0.9035041,0.3172331,0,250,0.3172331,2076.72,331.3728,0,8.884925,0.3956539,22.22118,594.9117,509.0009,85.91076,0,668.8318,3694.584,0,0,-4.68181e-13,4.263256e-14,347.414,0.1153426,331.3728,347.5293,0,0,0,-1.354472e-14
mpc,2026-01-30 19:00:00,2476,19,37.91992,3471.129,397.3892,5.780471,310.3046,0,0,2429.79,2429.473,308.7453,136.1101,444.8553,1,0,0,444.8553,0,0,374.1634,1253.989,0.6269945,0.8486533,0.3172331,0,250,0.3172331,2120.728,292.1101,0,25.30437,3.701891,18.19453,595.7108,519.938,75.77274,0,660.5088,3682.834,0,-2.842171e-14,-3.580469e-13,4.263256e-14,372.0849,2.07858,292.1101,374.1634,0,0,0,-2.398082e-14
