controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 19:15:00,2477,19.25,37.83002,3439.419,397.3174,1.442091,292.3708,0,0,2407.593,2407.276,289.8119,127.7633,417.5752,1,0,0,417.5752,0,0,387.5893,1156.894,0.5784471,0.7896184,0.3172331,0,250,0.3172331,2117.464,274.4971,0,11.17022,0,17.87364,588.8411,517.8823,70.95879,0,650.017,3594.362,0,-2.842171e-14,1.053602e-13,4.263256e-14,386.1472,1.442091,274.4971,387.9996,0,0,0,8.881784e-15
mpc,2026-01-30 19:30:00,2478,19.5,37.63971,3481.255,400.8492,4.674697,266.2174,0,0,2436.878,2436.561,266.5337,117.5011,384.0348,1,0,0,384.0348,0,0,397.7284,1057.28,0.52864,0.7284793,0.3172331,0,250,0.3172331,2170.028,253.0337,0,5.607665,2.187776,13.18369,592.9675,528.0345,64.93303,0,648.7436,3581.537,0,-2.842171e-14,-3.291811e-13,4.263256e-14,395.2415,2.486921,253.0337,397.7284,0,0,0,-1.554312e-14
mpc,2026-01-30 19:45:00,2479,19.75,37.36198,3482.477,381.5586,1.908874,239.0918,0,0,2437.734,2437.417,249.5595,110.0181,359.5775,1,0,0,359.5775,0,0,383.4675,961.2467,0.4806233,0.6657537,0.3172331,0,250,0.3172331,2187.857,237.7182,0,0,0,1.373592,588.7987,528.4447,60.35404,0,638.7945,3513.37,0,-1.421085e-14,2.157163e-13,4.263256e-14,381.5586,1.908874,237.7182,399.3415,0,0,0,1.687539e-14
mpc,2026-01-30 20:00:00,2480,20,37.06677,3445.78,381.5311,0,208.0663,0,0,2412.046,2411.729,232.5961,102.5398,335.1358,1,0,0,335.1358,0,0,381.5311,865.7126,0.4328563,0.6052829,0.3172331,0,250,0.3172331,2179.133,222.3512,0,0,0,0,578.0602,522.2412,55.81896,0,624.781,3436.295,0,-1.421085e-14,-4.074519e-14,4.263256e-14,381.5311,0,208.0663,391.8493,0,0,14.28482,0
mpc,2026-01-30 20:15:00,2481,20.25,36.88298,3454.206,354.5048,0,190.4998,0,0,2417.944,2417.627,214.0837,94.37862,308.4624,1,0,0,308.4624,0,0,354.5048,776.9501,0.388475,0.5451265,0.3172331,0,250,0.3172331,2203.543,205.1078,0,0,0,0,576.6796,525.545,51.13462,0,619.9236,3409.58,0,0,-1.011413e-13,4.263256e-14,354.5048,0,190.4998,363.6973,0,0,14.60798,0
mpc,2026-01-30 20:30:00,2482,20.5,36.78868,3416.318,334.1387,0,190.9061,0,0,2391.423,2391.106,193.2818,85.20809,278.4898,1,0,0,278.4898,0,0,329.1841,694.5318,0.3472659,0.4892341,0.3172331,0,250,0.3172331,2197.824,185.3881,0,4.954565,0,5.518022,568.9468,522.8874,46.05941,0,609.4083,3360.292,0,-1.421085e-14,-2.63678e-14,4.263256e-14,329.1841,0,185.3881,330.5877,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,36.62996,3391.442,319.4806,0,167.7735,0,0,2374.009,2373.692,182.0752,80.2677,262.3429,1,0,0,262.3429,0,0,291.0405,621.6623,0.3108312,0.4373365,0.3172331,0,250,0.3172331,2191.617,174.9723,0,28.44011,0,0,562.4676,519.2538,43.21376,0,599.5215,3346.428,0,-1.421085e-14,3.896883e-14,4.263256e-14,291.0405,0,167.7735,292.5802,0,0,7.198847,0
mpc,2026-01-30 21:00:00,2484,21,36.37908,3364.164,269.8395,0,161.1902,0,0,2354.915,2354.598,164.4518,72.49844,236.9503,1,0,0,236.9503,0,0,258.732,556.8815,0.2784407,0.3914516,0.3172331,0,250,0.3172331,2190.146,158.512,0,11.10756,0,2.678198,554.3191,515.5344,38.78469,0,588.6633,3256.809,0,-1.421085e-14,-1.004197e-13,4.263256e-14,258.732,0,158.512,260.8139,0,0,0,0
mpc,2026-01-30 21:15:00,2485,21.25,36.21275,3351.611,240.728,1.523163,143.2594,0,0,2346.128,2345.811,153.403,67.62755,221.0305,1,0,0,221.0305,0,0,240.3704,496.7012,0.2483506,0.3506601,0.3172331,0,250,0.3172331,2192.408,148.1563,0,1.880816,0,0,549.8826,513.8539,36.02876,0,581.4814,3201.392,0,0,3.258505e-14,4.263256e-14,238.8472,1.523163,143.2594,242.2178,0,0,4.896884,-1.110223e-14
mpc,2026-01-30 21:30:00,2486,21.5,35.90805,3331.376,210.106,0.9555723,138.2325,0,0,2331.963,2331.646,131.8936,58.14517,190.0388,1,0,0,190.0388,0,0,211.0616,443.8576,0.2219288,0.3127655,0.3172331,0,250,0.3172331,2199.752,127.8458,0,0,0,10.38662,542.3025,511.5566,30.74588,0,572.1172,3146.645,0,-1.421085e-14,-6.261658e-14,4.263256e-14,210.106,0.9555723,127.8458,213.8224,0,0,0,-4.107825e-15
mpc,2026-01-30 21:45:00,2487,21.75,35.68382,3322.46,187.2372,6.810673,122.5015,0,0,2325.722,2325.405,126.3521,55.70221,182.0543,1,0,0,182.0543,0,0,185.7841,397.3417,0.1986708,0.2794906,0.3172331,0,250,0.3172331,2199.053,122.801,0,3.589443,4.67426,0,537.7665,508.4773,29.2892,0,564.1796,3117.242,0,0,-8.132384e-14,4.263256e-14,183.6477,2.136413,122.5015,185.7841,0,0,0.2995235,1.065814e-14
mpc,2026-01-30 22:00:00,2488,22,35.49501,3296.691,159.7203,2.854925,104.6379,0,0,2307.684,2307.366,161.0024,64.09743,225.0998,1,57.83782,0,167.262,0,0,96.79904,373.0794,0.1865397,0.2502002,0.3172331,0,250,0.3172331,2146.364,113.0758,0,5.083484,2.854925,0,531.0454,493.9224,37.12296,0,558.0198,3082.803,0,0,-3.996803e-14,4.263256e-14,154.6369,0,104.6379,96.79904,0,0,8.437878,0
mpc,2026-01-30 22:15:00,2489,22.25,35.19244,3248.679,118.4862,1.538174,71.24037,0,0,2274.075,2273.758,112.7438,49.703,162.4468,1,0,0,162.4468,0,0,118.9964,343.2716,0.1716358,0.2349226,0.3172331,0,250,0.3172331,2161.014,110.2137,0,0,1.027977,0,519.3338,493.5139,25.81991,0,543.2169,2989.466,0,-1.421085e-14,5.800915e-14,4.263256e-14,118.4862,0.5101967,71.24037,132.2509,0,0,38.97337,5.77316e-15
mpc,2026-01-30 22:30:00,2490,22.5,35.1042,3294.071,100.8426,2.478803,50.8087,0,0,2305.85,2305.533,104.855,45.14499,150,1,9.080768,0,140.9192,0,0,92.00874,320.2153,0.1601077,0.2161531,0.3172331,0,250,0.3172331,2200.678,95.70761,0,0,2.231923,0,525.4255,501.4603,23.96521,0,546.6053,3010.179,0,-1.421085e-14,-4.646283e-14,4.263256e-14,100.8426,0.2468796,50.8087,103.1846,0,0,44.89891,4.385381e-15
mpc,2026-01-30 22:45:00,2491,22.75,34.98166,3313.779,81.40521,0,65.1727,0,0,2319.646,2319.328,105.7432,44.25683,150,1,19.83835,0,130.1617,0,0,61.56686,304.7732,0.1523866,0.2016349,0.3172331,0,250,0.3172331,2213.585,88.52902,0,0,0,0,526.9505,502.8569,24.09359,0,547.1138,3009.126,0,-1.421085e-14,-9.095502e-14,4.263256e-14,81.40521,0,65.1727,76.56316,0,0,23.35633,0
mpc,2026-01-30 23:00:00,2492,23,34.67288,3283.074,75.34848,3.334625,78.15697,0,0,2298.152,2297.835,0,0,0,0,0,0,0,0,0,76.72313,285.5445,0.1427722,0.1919112,0.3172331,0,250,0.3172331,2297.835,0,0,0,1.959978,78.15697,518.0705,517.999,0.07151359,0,535.6178,2949.279,0,0,-3.166911e-14,4.263256e-14,75.34848,1.374647,0,78.32244,0,0,0,-3.996803e-15
mpc,2026-01-30 23:15:00,2493,23.25,34.47995,3297.714,69.61054,4.180116,82.6211,1,0,2308.4,2308.082,0,0,0,0,0,0,0,0,0,65.95904,269.0097,0.1345049,0.1798032,0.3172331,0,250,0.3172331,2308.082,0,0,4.183469,3.648148,82.6211,517.9029,517.8317,0.07117309,536.3682,0,1086.246,0,0,-1.304512e-14,4.263256e-14,65.42707,0.5319675,0,65.95904,0,0,0,4.218847e-15
mpc,2026-01-30 23:30:00,2494,23.5,34.22984,3239.669,47.53187,1.103498,79.69401,1,1,2267.769,2267.451,500.1493,154.6832,654.8326,2,53.19174,1.812226,99.82859,0,500,0,393.9674,0.1969837,0.1693915,0.3172331,0,250,0.3172331,1767.302,68.49852,0,0,0,11.1955,505.6658,394.0721,111.5938,551.2517,0,1102.503,0,0,6.544765e-14,4.263256e-14,47.53187,1.103498,68.49852,0,500,6.368599,0,0
mpc,2026-01-30 23:45:00,2495,23.75,33.99682,3221.768,44.96977,5.479167,67.6175,1,1,2255.237,2254.92,496.1839,153.075,649.2588,2,52.01582,0.1285747,97.11445,0,500,0,518.9054,0.2594527,0.2480755,0.3172331,0,250,0.3172331,1758.736,66.81721,0,0,5.350592,0.8002917,500.0139,389.9335,110.0804,543.1859,0,1095.601,0,2.842171e-14,1.807443e-13,4.263256e-14,44.96977,0.1285747,66.81721,0,500,7.046048,0,7.105427e-15
mpc,2026-01-31 00:00:00,2496,0,33.76424,3214.743,30.70867,5.574519,45.55583,1,1,2250.32,2250.003,425.3196,122.5276,547.8472,2,46.19008,1.6571,0,0,500,0,643.8237,0.3219118,0.3267471,0.3172331,0,250,0.3172331,1824.683,0,0,0,3.917419,45.55583,496.1096,402.2729,93.83667,534.8438,0,1076.445,0,-4.263256e-14,-9.253709e-14,4.263256e-14,30.70867,1.6571,0,0,500,15.48141,0,1.421085e-14
mpc,2026-01-31 00:15:00,2497,0.25,33.66131,3277.624,37.24266,0,31.43434,1,1,2294.337,2294.019,419.7127,120.7796,540.4923,2,40.10528,0.3870269,0,0,500,0,768.7223,0.3843612,0.4054063,0.3172331,0,250,0.3172331,1874.307,0,0,0,0,31.43434,504.5541,412.1841,92.36999,539.8766,0,1079.753,0,2.842171e-14,1.041389e-13,4.263256e-14,37.24266,0,0,0,500,3.249643,0,4.662937e-14
mpc,2026-01-31 00:30:00,2498,0.5,33.4336,3289.741,58.23928,0,35.63212,1,1,2302.819,2302.501,419.2037,120.7962,539.9999,2,38.0793,1.9206,0,0,500,0,893.6013,0.4468007,0.4840532,0.3172331,0,250,0.3172331,1883.298,0,0,20.15998,0,35.63212,503.6451,411.8925,91.75263,540.4818,0,1115.739,0,-4.263256e-14,-4.174439e-14,4.263256e-14,38.0793,0,0,0,500,1.9206,0,-9.103829e-15
mpc,2026-01-31 00:45:00,2499,0.75,33.20751,3236.974,53.43184,0,12.10209,1,1,2265.881,2265.564,424.9527,122.3386,547.2913,2,46.41881,0.8725256,0,0,500,0,1018.461,0.5092303,0.5626877,0.3172331,0,250,0.3172331,1840.611,0,0,7.013028,0,12.10209,492.8857,400.3789,92.50682,525.35,0,1062.797,0,-1.421085e-14,1.69198e-13,4.263256e-14,46.41881,0,0,0,500,0.8725256,0,1.720846e-14
mpc,2026-01-31 01:00:00,2500,1,33.06831,3267.418,50.78911,0,18.48448,1,1,2287.193,2286.875,430.0658,123.8604,553.9262,2,52.57437,1.351876,0,0,500,0,1143.3,0.5716502,0.6413097,0.3172331,0,250,0.3172331,1856.809,0,0,0,0,18.48448,495.8698,402.5616,93.30826,530.4295,0,1060.859,0,5.684342e-14,2.203793e-13,4.263256e-14,50.78911,0,0,0,500,3.137137,0,4.574119e-14
mpc,2026-01-31 01:15:00,2501,1.25,32.92997,3252.146,59.16905,0,31.62348,1,1,2276.502,2276.185,426.1027,122.7414,548.8441,2,47.29489,1.549209,0,0,500,0,1268.12,0.6340602,0.7199195,0.3172331,0,250,0.3172331,1850.082,0,0,11.87416,0,31.62348,491.9291,399.784,92.14505,529.3589,0,1079.201,0,-2.842171e-14,-2.574607e-13,4.263256e-14,47.29489,0,0,0,500,1.549209,0,-1.532108e-14
mpc,2026-01-31 01:30:00,2502,1.5,32.90359,3216.985,55.28891,0,52.95894,1,1,2251.889,2251.572,429.2078,123.6783,552.8861,2,50.92591,1.960182,0,0,500,0,1392.921,0.6964604,0.7985168,0.3172331,0,250,0.3172331,1822.364,0,0,4.363003,0,52.95894,486.3057,393.5478,92.75787,528.6628,0,1064.852,0,0,-1.207923e-13,4.263256e-14,50.92591,0,0,0,500,1.960182,0,3.28626e-14
mpc,2026-01-31 01:45:00,2503,1.75,32.56027,3211.039,57.60036,0,59.06012,1,1,2247.727,2247.41,432.5726,124.8973,557.4699,2,53.14822,4.321639,0,0,500,0,1517.701,0.7588507,0.8771018,0.3172331,0,250,0.3172331,1814.838,0,0,4.452139,0,59.06012,481.4801,388.7518,92.72825,526.3002,0,1060.28,0,4.263256e-14,1.025846e-13,4.263256e-14,53.14822,0,0,0,500,4.321639,0,-6.217249e-15
mpc,2026-01-31 02:00:00,2504,2,32.41823,3217.539,54.32477,3.337099,53.67272,1,1,2252.278,2251.96,429.2964,124.2659,553.5623,2,46.31484,7.24743,0,0,500,0,1642.463,0.8212313,0.9556743,0.3172331,0,250,0.3172331,1822.664,0,0,8.009929,0,53.67272,480.8454,389.1259,91.71949,524.8505,0,1063.518,0,-2.842171e-14,3.319567e-14,4.263256e-14,46.31484,3.337099,0,0,500,3.910331,0,1.998401e-14
mpc,2026-01-31 02:15:00,2505,2.25,31.96685,3221.755,51.13423,3.689518,66.70549,1,1,2255.228,2254.911,429.7039,123.8232,553.5271,2,51.5462,1.980869,0,0,500,0,1767.204,0.883602,1.034235,0.3172331,0,250,0.3172331,1825.207,0,0,0,1.708649,66.70549,476.4252,385.5817,90.84353,523.4967,0,1049.941,0,-4.263256e-14,-1.056932e-13,4.263256e-14,51.13423,1.980869,0,0,500,0.4119686,0,0
mpc,2026-01-31 02:30:00,2506,2.5,31.76888,3238.738,48.42383,8.756707,62.38894,1,1,2267.117,2266.8,425.8437,122.5469,548.3906,2,55.83958,0.4213123,0,0,492.1297,0,1889.958,0.9449791,1.112782,0.3172331,0,250,0.3172331,1840.956,0,0,0,8.335395,62.38894,476.7435,387.1277,89.61578,522.7942,0,1059.967,0,-5.684342e-14,3.985701e-13,4.263256e-14,48.42383,0.4213123,0,0,492.1297,7.415757,0,-1.421085e-14
mpc,2026-01-31 02:45:00,2507,2.75,31.41592,3206.066,58.36659,1.122924,51.54206,1,1,2244.246,2243.929,0,0,0,0,0,0,0,0,0,53.32559,1876.329,0.9381646,1.190079,0.3172331,0,250,0.3172331,2243.929,0,0,5.693415,0.4704996,51.54206,468.1122,468.046,0.0661695,478.7968,0,968.2263,0,0,1.485478e-13,4.263256e-14,52.67317,0.6524245,0,53.32559,0,0,0,2.220446e-15
mpc,2026-01-31 03:00:00,2508,3,31.07451,3178.171,63.1934,0,47.08548,1,1,2224.72,2224.402,116.4576,33.54242,150,1,53.74848,0.3871266,2.912551e-06,0,95.86439,0,1900,0.95,1.181497,0.3172331,0,250,0.3172331,2107.945,2.072e-06,0,9.444917,0,47.08548,460.4325,436.2646,24.16795,479.5519,0,975.3962,0,-7.105427e-15,1.554312e-15,4.263256e-14,53.74848,0,2.072e-06,0,95.86439,0.3871271,0,-1.054712e-14
mpc,2026-01-31 03:15:00,2509,3.25,30.9015,3154.092,68.76219,0,62.08488,1,1,2207.865,2207.547,0,0,0,0,0,0,0,0,0,62.75092,1884.013,0.9420066,1.196402,0.3172331,0,250,0.3172331,2207.547,0,0,6.011275,0,62.08488,455.1514,455.086,0.06539762,467.8848,0,946.1391,0,0,4.28102e-13,4.263256e-14,62.75092,0,0,63.35677,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,30.62215,3176.302,69.48461,0,57.60173,1,1,2223.411,2223.094,0,0,0,0,0,0,0,0,0,64.35054,1867.629,0.9338145,1.186335,0.3172331,0,250,0.3172331,2223.094,0,0,5.134072,0,57.60173,455.4712,455.4062,0.06498596,467.206,0,943.2683,0,0,2.560174e-13,4.263256e-14,64.35054,0,0,64.60425,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,30.45907,3154.91,73.70409,0,55.75025,1,1,2208.437,2208.12,0,0,0,0,0,0,0,0,0,68.00372,1850.334,0.925167,1.176019,0.3172331,0,250,0.3172331,2208.12,0,0,5.700364,0,55.75025,450.7473,450.6825,0.06474802,462.0613,0,933.9557,0,0,-3.463896e-13,4.263256e-14,68.00372,0,0,68.80364,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,30.003,3107.1,69.91267,0,49.39525,1,1,2174.97,2174.653,0,0,0,0,0,0,0,0,0,69.91267,1832.565,0.9162823,1.165128,0.3172331,0,250,0.3172331,2174.653,0,0,0,0,49.39525,439.4172,439.3531,0.06409176,449.3326,0,898.6652,0,0,-1.938449e-13,4.263256e-14,69.91267,0,0,77.65829,0,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,30.08856,3096.322,84.07533,0,25.94881,1,1,2167.425,2167.108,286.9339,82.60156,369.5355,1,90.3359,0.5595187,0,0,270.8957,0,1900,0.95,1.153939,0.3172331,0,250,0.3172331,1880.174,0,0,0,0,25.94881,438.7271,380.5822,58.14497,468.4363,0,936.8725,0,-1.421085e-14,1.798561e-14,4.263256e-14,84.07533,0,0,0,278.6401,14.56449,0,-1.065814e-14
mpc,2026-01-31 04:30:00,2514,4.5,29.67216,3135.801,114.7989,0,15.04971,1,1,2195.06,2194.743,0,0,0,0,0,0,0,0,0,104.017,1873.697,0.9368483,1.196402,0.3172331,0,250,0.3172331,2194.743,0,0,10.78188,0,15.04971,440.2392,440.1756,0.06362397,443.194,0,904.9867,0,0,-1.54543e-13,4.263256e-14,104.017,0,0,104.7286,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,29.53291,3203.97,126.5319,0,18.3306,1,1,2242.779,2242.462,0,0,0,0,0,0,0,0,0,126.5319,1841.769,0.9208844,1.179839,0.3172331,0,250,0.3172331,2242.462,0,0,0,0,18.3306,448.432,448.3686,0.06342911,452.0337,0,904.0674,0,0,3.874678e-13,4.263256e-14,126.5319,0,0,128.4238,0,0,0,0
mpc,2026-01-31 05:00:00,2516,5,29.71257,3211.726,144.9743,0,16.62384,1,1,2248.208,2247.891,0,0,0,0,0,0,0,0,0,144.9743,1805.235,0.9026176,1.159735,0.3172331,0,250,0.3172331,2247.891,0,0,0,0,16.62384,451.3009,451.2373,0.06368074,454.5743,0,909.1486,0,0,2.200462e-13,4.263256e-14,144.9743,0,0,155.2128,0,0,0,0
mpc,2026-01-31 05:15:00,2517,5.25,29.51623,3233.25,190.3749,0,16.12296,1,1,2263.275,2262.958,0,0,0,0,0,0,0,0,0,190.3749,1757.357,0.8786786,1.13673,0.3172331,0,250,0.3172331,2262.958,0,0,0,0,16.12296,452.3642,452.3008,0.06340585,455.5233,0,911.0465,0,0,7.061018e-14,4.263256e-14,190.3749,0,0,194.4606,0,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,29.73051,3169.578,233.9936,0,39.6133,1,1,2218.704,2218.387,0,0,0,0,0,0,0,0,0,232.2627,1699.015,0.8495075,1.106582,0.3172331,0,250,0.3172331,2218.387,0,0,1.730895,0,39.6133,445.5548,445.4911,0.06370597,453.4461,0,909.878,0,0,3.999023e-13,4.263256e-14,232.2627,0,0,233.6162,0,0,0,0
mpc,2026-01-31 05:45:00,2519,5.75,29.88274,3176.949,279.5159,0.4321555,38.72434,1,1,2223.864,2223.547,0,0,0,0,0,0,0,0,0,279.948,1628.76,0.8143802,1.069845,0.3172331,0,250,0.3172331,2223.547,0,0,0,0,38.72434,448.0979,448.034,0.06392093,455.8368,0,911.6735,0,0,-2.111644e-13,4.263256e-14,279.5159,0.4321555,0,283.4922,0,0,0,-2.609024e-15
mpc,2026-01-31 06:00:00,2520,6,29.89915,3209.797,313.8749,2.961911,62.14112,1,1,2246.858,2246.541,0,0,0,0,0,0,0,0,0,313.9907,1550.006,0.7750032,1.025607,0.3172331,0,250,0.3172331,2246.541,0,0,0,2.846037,62.14112,452.8957,452.8318,0.06394419,465.3574,0,935.6243,0,0,3.181899e-13,4.263256e-14,313.8749,0.1158744,0,329.5549,0,0,0,2.733924e-14
mpc,2026-01-31 06:15:00,2521,6.25,29.89702,3184.136,352.6406,1.098107,59.46691,1,1,2228.895,2228.578,0,0,0,0,0,0,0,0,0,352.8372,1461.553,0.7307765,0.9760163,0.3172331,0,250,0.3172331,2228.578,0,0,0,0.9014727,59.46691,449.2537,449.1898,0.06394117,461.1759,0,923.9068,0,0,-1.600942e-13,4.263256e-14,352.6406,0.1966339,0,372.6674,0,0,0,2.747802e-15
mpc,2026-01-31 06:30:00,2522,6.5,29.92222,3188.667,393.2285,1.642937,42.38046,1,1,2232.067,2231.75,0,0,0,0,0,0,0,0,0,393.4545,1362.959,0.6814797,0.9203186,0.3172331,0,250,0.3172331,2231.75,0,0,0,1.416896,42.38046,450.1446,450.0806,0.0639769,458.6275,0,919.6992,0,0,-1.906253e-13,4.263256e-14,393.2285,0.226041,0,396.2036,0,0,0,1.332268e-15
mpc,2026-01-31 06:45:00,2523,6.75,30.03642,3187.396,402.999,0,52.60295,1,1,2231.177,2230.86,450.2894,129.546,579.8354,2,423.9573,0.108589,0,0,155.7695,0,1401.687,0.7008436,0.8582355,0.3172331,0,250,0.3172331,1780.571,0,0,0,0,52.60295,451.108,360.0026,91.10539,500.1841,0,1000.368,0,-8.526513e-14,2.545741e-13,4.263256e-14,402.999,0,0,0,155.7695,21.06697,0,-7.105427e-14
mpc,2026-01-31 07:00:00,2524,7,30.25553,3203.784,422.9875,0,71.4509,1,1,2242.649,2242.332,728.8331,209.7557,938.5887,2,440.4638,0.8731582,0,0,497.2518,0,1525.779,0.7628897,0.8826219,0.3172331,0,250,0.3172331,1513.499,0,0,0,0,71.4509,455.6478,307.5035,148.1443,531.7761,0,1063.552,0,5.684342e-14,6.061818e-14,4.263256e-14,422.9875,0,0,0,497.2518,18.3495,0,1.776357e-14
mpc,2026-01-31 07:15:00,2525,7.25,30.5333,3233.306,414.9872,0,72.51509,1,1,2263.314,2262.997,723.3521,208.1074,931.4596,2,431.2594,0.200145,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1539.645,0,0,0,0,72.51509,462.7189,314.7697,147.9492,537.7023,0,1075.405,0,5.684342e-14,-9.958701e-14,4.263256e-14,414.9872,0,0,0,500,16.47234,0,6.039613e-14
mpc,2026-01-31 07:30:00,2526,7.5,30.38629,3295.132,385.8377,0,67.5396,1,1,2306.592,2306.275,709.3918,204.0783,913.4702,2,413.3938,0.07639569,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1596.883,0,0,0,0,67.5396,470.0129,325.3959,144.617,543.2368,0,1086.474,0,0,-4.807266e-13,4.263256e-14,385.8377,0,0,0,500,27.63243,0,1.065814e-14
mpc,2026-01-31 07:45:00,2527,7.75,30.63821,3345.882,356.9184,2.481936,76.06229,1,1,2342.117,2341.8,677.4618,194.9335,872.3953,2,371.9389,0.4563713,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1664.338,0,0,0,2.025565,76.06229,479.962,341.0671,138.8949,551.5877,0,1106.67,0,2.842171e-14,-4.707346e-13,4.263256e-14,356.9184,0.4563713,0,0,500,15.02051,0,1.136868e-13
mpc,2026-01-31 08:00:00,2528,8,30.87061,3373.184,320.1816,129.5766,66.56694,1,1,2361.229,2360.912,252.7694,72.714,325.4835,1,325.4835,0,0,0,0,129.5766,1867.307,0.9336534,1.196402,0.3172331,0,250,0.3172331,2108.142,0,0,0,0,66.56694,486.4268,434.2895,52.13732,520.7167,0,1041.433,0,0,1.745271e-13,4.263256e-14,320.1816,129.5766,0,259.1828,0,5.301808,0,-2.842171e-14
mpc,2026-01-31 08:15:00,2529,8.25,30.88004,3425.915,286.9699,126.6731,93.23426,1,1,2398.14,2397.823,213.2202,61.3369,274.5571,1,274.5571,0,0,0,0,126.6731,1835.345,0.9176723,1.175816,0.3172331,0,250,0.3172331,2184.603,0,0,12.41277,0,93.23426,494.1363,450.137,43.99935,530.6848,0,1082.782,0,-1.421085e-14,3.494982e-13,4.263256e-14,274.5571,126.6731,0,265.7376,0,0,0,1.421085e-14
mpc,2026-01-31 08:30:00,2530,8.5,31.17525,3466.378,239.9244,124.886,84.18264,1,1,2426.464,2426.147,0,0,0,0,0,0,0,0,0,355.3098,1746.228,0.8731141,1.15569,0.3172331,0,250,0.3172331,2426.147,0,0,9.500569,0,84.18264,503.3405,503.2747,0.06580613,520.7373,0,1057.863,0,0,-3.794742e-13,4.263256e-14,230.4238,124.886,0,499.9151,0,0,0,0
mpc,2026-01-31 08:45:00,2531,8.75,31.48561,3470.553,206.7423,130.4525,75.01134,1,1,2429.387,2429.07,146.7693,42.221,188.9903,1,188.9903,0,0,0,0,130.4525,1713.34,0.8566701,1.099574,0.3172331,0,250,0.3172331,2282.301,0,0,17.75208,0,75.01134,507.5411,476.8122,30.72892,534.7044,0,1100.031,0,0,4.241052e-13,4.263256e-14,188.9903,130.4525,0,272.422,0,0,0,-2.842171e-14
mpc,2026-01-31 09:00:00,2532,9,31.80352,3510.785,169.1721,134.4205,89.49101,1,1,2457.55,2457.233,119.1137,34.26534,153.379,1,153.379,0,0,0,0,134.4205,1679.465,0.8397326,1.078865,0.3172331,0,250,0.3172331,2338.119,0,0,15.79314,0,89.49101,517.2032,492.0684,25.13481,545.1676,0,1117.578,0,-7.105427e-15,1.112443e-13,4.263256e-14,153.379,134.4205,0,275.4366,0,0,0,-2.842171e-14
mpc,2026-01-31 09:15:00,2533,9.25,32.00511,3500.937,140.7302,139.2155,104.5864,1,1,2450.656,2450.339,0,0,0,0,0,0,0,0,0,270.6478,1611.539,0.8057695,1.057535,0.3172331,0,250,0.3172331,2450.339,0,0,9.297843,0,104.5864,518.1706,518.1035,0.06707627,540.2174,0,1096.474,0,0,-4.092282e-13,4.263256e-14,131.4324,139.2155,0,408.8818,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,32.32569,3502.257,109.9776,138.499,131.4368,1,1,2451.58,2451.263,0,0,0,0,0,0,0,0,0,247.3993,1549.435,0.7747177,1.014762,0.3172331,0,250,0.3172331,2451.263,0,0,1.07733,0,131.4368,522.2601,522.1925,0.06758016,550.1925,0,1102.243,0,0,1.880718e-13,4.263256e-14,108.9003,138.499,0,386.7922,0,0,0,2.842171e-14
mpc,2026-01-31 09:45:00,2535,9.75,32.70767,3507.948,75.36498,135.5073,123.8066,1,1,2455.563,2455.246,111.5931,38.40687,150,1,90.69393,0,59.30607,0,0,135.5073,1515.315,0.7576573,0.9756568,0.3172331,0,250,0.3172331,2343.653,41.41572,0,0,0,82.39087,527.8334,503.7778,24.05559,559.8949,0,1119.79,0,0,-1.536549e-13,4.263256e-14,75.36498,135.5073,41.41572,277.0824,0,15.32894,0,0
mpc,2026-01-31 10:00:00,2536,10,32.85624,3568.189,66.42393,135.551,135.8367,1,1,2497.733,2497.415,110.2046,39.7954,150,1,73.87586,0,76.12414,0,0,135.551,1481.188,0.7405942,0.9541714,0.3172331,0,250,0.3172331,2387.211,53.06996,0,0,0,82.76671,538.7905,514.9496,23.84087,572.5988,0,1145.198,0,0,-6.861178e-14,4.263256e-14,66.42393,135.551,53.06996,282.122,0,7.451924,0,0
mpc,2026-01-31 10:15:00,2537,10.25,33.03275,3628.895,73.62807,135.6234,152.9169,1,1,2540.227,2539.909,109.7057,40.29432,150,1,67.83286,0,82.16714,0,0,135.6234,1447.049,0.7235247,0.9326826,0.3172331,0,250,0.3172331,2430.204,57.16681,0,5.795215,0,95.7501,550.2616,526.4286,23.83307,587.4642,0,1184.925,0,-7.105427e-15,1.945111e-13,4.263256e-14,67.83286,135.6234,57.16681,286.5292,0,0,0,0
mpc,2026-01-31 10:30:00,2538,10.5,33.20451,3631.816,60.94953,138.2258,163.6688,1,1,2542.271,2541.954,109.6476,40.35236,150,1,67.12993,0,82.87007,0,0,138.2258,1412.265,0.7061326,0.9111858,0.3172331,0,250,0.3172331,2432.306,57.54199,0,0,0,106.1268,552.9677,529.0493,23.91839,592.4852,0,1184.97,0,-7.105427e-15,-2.454703e-13,4.263256e-14,60.94953,138.2258,57.54199,285.7125,0,6.180395,0,1.421085e-14
mpc,2026-01-31 10:45:00,2539,10.75,33.60737,3622.983,58.33703,139.9604,180.1775,1,1,2536.088,2535.771,108.3854,41.61456,150,1,51.84192,0,98.15808,0,0,146.4556,1375.429,0.6877145,0.8892827,0.3172331,0,250,0.3172331,2427.385,67.84108,0,0,0,112.3364,556.9916,533.1176,23.87396,599.4042,0,1198.808,0,-1.421085e-14,-3.334e-13,4.263256e-14,58.33703,139.9604,67.84108,299.2534,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,33.86343,3681.634,51.60313,136.9972,208.0509,1,0,2577.144,2576.827,0,0,0,0,0,0,0,0,0,188.6003,1328.062,0.6640312,0.8660874,0.3172331,0,250,0.3172331,2576.827,0,0,0,0,208.0509,569.5318,569.4617,0.07010641,615.4395,0,1230.879,0,0,-1.948441e-13,4.263256e-14,51.60313,136.9972,0,360.3416,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,34.02578,3652.883,56.47085,140.3361,233.2642,0,0,2557.018,2556.701,266.3968,117.4408,383.8375,1,0,0,383.8375,0,0,196.807,1278.652,0.6393258,0.8362614,0.3172331,0,250,0.3172331,2290.304,264.0011,0,0,0,0,567.3231,508.1476,59.17557,0,625.5883,3440.736,0,-1.421085e-14,-1.588729e-13,4.263256e-14,56.47085,140.3361,233.2642,355.7661,0,0,30.73683,0
mpc,2026-01-31 11:30:00,2542,11.5,34.15265,3694.873,60.18128,144.4461,247.1595,0,0,2586.411,2586.094,281.2359,123.9826,405.2185,1,0,0,405.2185,0,0,204.6274,1227.293,0.6136467,0.8051481,0.3172331,0,250,0.3172331,2304.858,278.2954,0,0,0,0,575.6268,512.9649,62.66194,0,636.9475,3503.211,0,-1.421085e-14,-2.063905e-13,4.263256e-14,60.18128,144.4461,247.1595,351.9683,0,0,31.1359,0
mpc,2026-01-31 11:45:00,2543,11.75,34.24973,3730.417,47.80102,147.5436,285.6725,0,0,2611.292,2610.975,313.227,138.0858,451.3128,1,0,0,451.3128,0,0,195.3446,1178.264,0.589132,0.7728087,0.3172331,0,250,0.3172331,2297.748,309.6016,0,0,0,0,582.5487,512.6006,69.94805,0,650.6864,3578.775,0,-2.842171e-14,-1.287859e-14,4.263256e-14,47.80102,147.5436,285.6725,340.4013,0,0,23.92911,2.842171e-14
mpc,2026-01-31 12:00:00,2544,12,34.5394,3709.635,51.04004,145.7085,312.7352,0,0,2596.745,2596.427,327.7148,144.4728,472.1876,1,0,0,472.1876,0,0,196.7486,1128.891,0.5644457,0.7419356,0.3172331,0,250,0.3172331,2268.713,322.8275,0,0,0,0,583.4507,509.7467,73.70403,0,654.2195,3598.207,0,0,1.34448e-13,4.263256e-14,51.04004,145.7085,312.7352,340.8946,0,0,10.09233,0
mpc,2026-01-31 12:15:00,2545,12.25,34.9051,3738.435,51.00273,142.7774,338.8159,0,0,2616.904,2616.587,340.641,150.1713,490.8123,1,0,0,490.8123,0,0,193.7801,1080.269,0.5401343,0.7108464,0.3172331,0,250,0.3172331,2275.946,334.125,0,0,0,4.69086,593.3432,516.0361,77.30709,0,667.2709,3669.99,0,-2.842171e-14,-3.923528e-13,4.263256e-14,51.00273,142.7774,334.125,344.1764,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,35.32076,3717.59,57.55988,140.7882,359.5106,0,0,2602.313,2601.995,374.5843,165.1352,539.7195,2,0,0,539.7195,0,0,194.3237,1031.518,0.5157588,0.6802293,0.3172331,0,250,0.3172331,2227.411,365.6243,0,4.024395,0,0,596.2158,510.3221,85.89369,0,675.4573,3721.957,0,0,-3.986811e-13,4.263256e-14,53.53549,140.7882,359.5106,347.7222,0,0,6.113732,0
mpc,2026-01-31 12:45:00,2547,12.75,35.43953,3731.448,68.07789,143.2475,382.5673,0,0,2612.013,2611.696,393.0393,173.271,566.3102,2,0,0,566.3102,0,0,190.6817,983.6849,0.4918424,0.6495316,0.3172331,0,250,0.3172331,2218.657,383.0997,0,20.64372,0,0,600.2349,509.8425,90.39245,0,683.1135,3792.735,0,0,1.867395e-13,4.263256e-14,47.43417,143.2475,382.5673,344.8154,0,0,0.5324157,0
mpc,2026-01-31 13:00:00,2548,13,35.5586,3724.725,69.45534,141.1349,387.3963,0,0,2607.308,2606.99,425.3622,187.5205,612.8827,2,0,0,612.8827,0,0,189.4302,936.1725,0.4680862,0.6194119,0.3172331,0,250,0.3172331,2181.628,414.0214,0,21.16001,0,0,600.9623,502.8468,98.11549,0,690.3673,3833.521,0,-5.684342e-14,1.814104e-13,4.263256e-14,48.29533,141.1349,387.3963,346.528,0,0,26.62504,2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,35.67459,3739.762,74.69316,147.8889,413.4503,0,0,2617.833,2617.516,458.09,201.9486,660.0386,2,0,0,660.0386,0,0,200.6677,885.8582,0.4429291,0.5894941,0.3172331,0,250,0.3172331,2159.426,445.2642,0,21.91435,0,0,605.1681,499.1975,105.9706,0,701.146,3894.105,0,-2.842171e-14,-2.060574e-13,4.263256e-14,52.77881,147.8889,413.4503,349.6617,0,0,31.81394,0
mpc,2026-01-31 13:30:00,2550,13.5,35.79606,3731.193,68.66404,152.1498,444.419,0,0,2611.835,2611.518,489.5919,215.8361,705.428,2,0,0,705.428,0,0,216.6855,831.5473,0.4157737,0.5578119,0.3172331,0,250,0.3172331,2121.926,475.1985,0,4.128285,0,0,605.6523,492.0484,113.6039,0,707.8846,3900.486,0,-2.842171e-14,1.34559e-13,4.263256e-14,64.53576,152.1498,444.419,363.1556,0,0,30.77956,2.842171e-14
mpc,2026-01-31 13:45:00,2551,13.75,35.82736,3710.645,69.16562,146.269,449.7158,0,0,2597.452,2597.135,522.9348,230.5353,753.4701,2,0,0,753.4701,0,0,210.0154,778.9126,0.3894563,0.5236132,0.3172331,0,250,0.3172331,2074.2,507.3726,0,5.41928,0,0,602.7982,481.3656,121.4326,0,711.9009,3924.803,0,-5.684342e-14,-7.382983e-14,4.263256e-14,63.74634,146.269,449.7158,366.2932,0,0,57.65677,0
mpc,2026-01-31 14:00:00,2552,14,36.23964,3721.505,56.70874,147.9015,474.9343,0,1,2605.054,2604.736,588.9422,252.3032,841.2454,2,61.63017,0,779.6152,0,0,147.9015,741.8146,0.3709073,0.4904698,0.3172331,0,250,0.3172331,2015.794,522.4068,0,0,0,0,610.9929,472.7871,138.2057,0,725.0903,3987.997,0,5.684342e-14,1.39333e-13,4.263256e-14,56.70874,147.9015,474.9343,297.4759,0,4.921432,47.47253,0
mpc,2026-01-31 14:15:00,2553,14.25,36.50176,3739.457,47.27186,149.4589,497.8292,1,1,2617.62,2617.303,600.4639,257.412,857.8759,2,61.38169,0,796.4942,0,0,149.4589,704.3331,0.3521666,0.4671098,0.3172331,0,250,0.3172331,2016.839,532.0469,0,0,0,0,618.1203,476.2529,141.8674,733.665,0,1467.33,0,-5.684342e-14,1.27065e-13,4.263256e-14,47.27186,149.4589,497.8292,293.8686,0,14.10983,34.21773,0
mpc,2026-01-31 14:30:00,2554,14.5,36.62703,3745.52,58.57439,148.5974,497.9674,1,1,2621.864,2621.546,613.1627,263.6116,876.7743,2,56.32673,0,820.4476,0,0,148.5974,667.0729,0.3335364,0.4435082,0.3172331,0,250,0.3172331,2008.384,547.2252,0,2.247665,0,0,621.1436,475.8045,145.339,739.4162,0,1482.71,0,-5.684342e-14,3.946843e-14,4.263256e-14,56.32673,148.5974,497.9674,292.0864,0,0,49.25786,0
mpc,2026-01-31 14:45:00,2555,14.75,36.47917,3710.197,52.22473,150.4307,512.8274,1,1,2597.138,2596.82,632.024,271.9754,903.9995,2,55.91658,0,848.0829,0,0,150.4307,629.3602,0.3146801,0.420046,0.3172331,0,250,0.3172331,1964.796,566.6607,0,0,0,0,612.924,463.6916,149.2324,735.667,0,1471.334,0,-1.136868e-13,9.992007e-14,4.263256e-14,52.22473,150.4307,512.8274,292.6482,0,3.691853,53.83334,0
mpc,2026-01-31 15:00:00,2556,15,36.82298,3748.297,45.906,140.9319,515.5364,1,1,2623.808,2623.49,623.6409,268.6351,892.276,2,52.92961,0,839.3464,0,0,140.9319,594.0281,0.2970141,0.3962989,0.3172331,0,250,0.3172331,1999.85,558.5146,0,0,0,0,624.7947,476.2145,148.5802,744.8496,0,1489.699,0,-1.136868e-13,1.487699e-14,4.263256e-14,45.906,140.9319,515.5364,288.2508,0,7.023615,42.97826,-7.105427e-15
mpc,2026-01-31 15:15:00,2557,15.25,37.07501,3724.629,35.53534,144.1601,531.5581,1,1,2607.24,2606.923,619.8264,267.4765,887.3028,2,48.53272,0,838.7701,0,0,144.1601,557.8946,0.2789473,0.3740508,0.3172331,0,250,0.3172331,1987.097,556.44,0,0,0,0,624.9754,476.3223,148.6532,743.7987,0,1487.597,0,5.684342e-14,1.61593e-13,4.263256e-14,35.53534,144.1601,531.5581,290.9517,0,12.99738,24.88191,0
mpc,2026-01-31 15:30:00,2558,15.5,37.2281,3726.329,45.35643,146.1163,552.6498,1,1,2608.43,2608.113,619.657,266.6382,886.2953,2,54.95153,0,831.3437,0,0,146.1163,521.2777,0.2606388,0.351298,0.3172331,0,250,0.3172331,1988.456,550.4952,0,0,0,2.154544,627.7947,478.5798,149.2149,745.7367,0,1491.473,0,-5.684342e-14,-1.825762e-13,4.263256e-14,45.35643,146.1163,550.4952,283.3336,0,9.5951,0,2.131628e-14
mpc,2026-01-31 15:45:00,2559,15.75,37.44123,3673.735,59.38101,139.3686,554.0722,1,1,2571.614,2571.297,1087.668,412.3318,1500,3,64.61271,283.8681,651.5192,0,500,0,646.1956,0.3230978,0.3282409,0.3172331,0,250,0.3172331,1483.629,430.309,0,0,0,123.7632,622.4461,359.1048,263.3413,801.3928,0,1602.786,0,-1.705303e-13,-2.405298e-13,4.263256e-14,59.38101,139.3686,430.309,0,500,149.7312,0,-2.842171e-14
mpc,2026-01-31 16:00:00,2560,16,37.45898,3668.402,63.70995,132.6843,548.0256,1,1,2567.882,2567.564,625.7807,267.0663,892.847,2,74.04689,0,818.8001,0,0,132.6843,612.9228,0.3064614,0.4068999,0.3172331,0,250,0.3172331,1941.784,540.6768,0,0,0,7.348837,621.8365,470.221,151.6155,739.0669,0,1478.134,0,-1.705303e-13,2.027822e-13,4.263256e-14,63.70995,132.6843,540.6768,282.4684,0,10.33694,0,0
mpc,2026-01-31 16:15:00,2561,16.25,37.63171,3638.967,70.14443,134.6052,544.9677,1,1,2547.277,2546.96,1089.328,410.6716,1500,3,84.72047,280.3832,634.8964,0,500,0,737.8263,0.3689132,0.3859485,0.3172331,0,250,0.3172331,1457.632,418.3627,0,0,0,126.6051,619.6982,354.6107,265.0875,796.0827,0,1592.165,0,5.684342e-14,2.797762e-14,4.263256e-14,70.14443,134.6052,418.3627,0,500,160.354,0,0
mpc,2026-01-31 16:30:00,2562,16.5,37.6348,3625.146,90.51084,136.6669,528.8644,1,1,2537.602,2537.285,627.5516,264.8618,892.4134,2,99.14145,0,793.272,0,0,136.6669,703.5435,0.3517717,0.4645984,0.3172331,0,250,0.3172331,1909.734,522.704,0,0,0,6.160364,617.3957,464.6359,152.7598,730.9966,0,1461.993,0,-5.684342e-14,1.611489e-13,4.263256e-14,90.51084,136.6669,522.704,278.3854,0,8.630608,0,0
mpc,2026-01-31 16:45:00,2563,16.75,37.75049,3637.252,118.4614,138.7542,511.3163,1,1,2546.076,2545.759,1216.727,462.4933,1679.22,4,121.2199,274.2645,783.7361,0,500,0,828.4327,0.4142164,0.443011,0.3172331,0,250,0.3172331,1329.032,515.6953,0,0,0,0,621.3812,324.3562,297.0251,786.8495,0,1573.699,0,-1.705303e-13,-1.264544e-13,4.263256e-14,118.4614,138.7542,511.3163,0,500,138.2688,4.37897,2.842171e-14
mpc,2026-01-31 17:00:00,2564,17,37.77064,3614.039,143.5825,134.1407,497.6288,1,1,2529.827,2529.51,1223.96,461.9833,1685.943,4,152.3108,269.4368,764.1955,0,500,0,953.3023,0.4766511,0.5216519,0.3172331,0,250,0.3172331,1305.55,502.7145,0,0,0,0,617.7498,318.7978,298.952,780.7811,0,1561.562,0,-5.684342e-14,-1.320055e-13,4.263256e-14,143.5825,134.1407,497.6288,0,500,144.0245,5.085676,-2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,37.62626,3593.57,175.5529,135.7142,458.4523,1,1,2515.499,2515.182,1226.287,460.1357,1686.423,4,176.4672,263.4142,746.5415,0,500,0,1078.152,0.5390761,0.6002805,0.3172331,0,250,0.3172331,1288.895,491.9633,0,0,0,0,611.8781,313.5149,298.3632,773.6507,0,1547.301,0,5.684342e-14,-1.136868e-13,4.263256e-14,175.5529,135.7142,458.4523,0,500,128.6143,33.51101,2.842171e-14
mpc,2026-01-31 17:30:00,2566,17.5,37.49736,3599.72,199.842,131.186,435.78,1,1,2519.804,2519.487,1210.913,451.1587,1662.072,4,194.9551,262.9078,704.2087,0,500,0,1202.982,0.6014912,0.6788966,0.3172331,0,250,0.3172331,1308.574,464.7926,0,4.886888,0,0,610.8186,317.2077,293.6109,768.3664,0,1545.163,0,1.705303e-13,-2.801093e-13,4.263256e-14,194.9551,131.186,435.78,0,500,131.7218,29.01264,-5.684342e-14
mpc,2026-01-31 17:45:00,2567,17.75,37.62817,3597.571,227.7645,129.3424,414.7079,1,1,2518.3,2517.983,1203.827,443.9312,1647.758,4,229.4504,261.0071,657.3005,0,500,0,1327.793,0.6638966,0.7575004,0.3172331,0,250,0.3172331,1314.156,433.1443,0,0,0,0,612.5907,319.6758,292.9148,763.6071,0,1527.214,0,1.705303e-13,2.170486e-13,4.263256e-14,227.7645,129.3424,414.7079,0,500,133.3506,18.43644,5.684342e-14
mpc,2026-01-31 18:00:00,2568,18,37.72953,3555.784,268.9722,0,406.123,1,1,2489.049,2488.731,1029.369,363.0079,1392.377,3,263.1925,1.189616,627.9952,0,500,0,1452.584,0.726292,0.8360919,0.3172331,0,250,0.3172331,1459.362,413.3237,0,5.779671,0,0,607.1218,355.9635,251.1583,718.9715,0,1447.913,0,-5.684342e-14,1.010303e-13,4.263256e-14,263.1925,0,406.123,0,500,1.189616,7.200714,-2.287059e-14
mpc,2026-01-31 18:15:00,2569,18.25,37.66103,3524.797,322.8765,0,390.2347,1,1,2467.358,2467.041,1038.207,362.3999,1400.607,3,301.0538,0.2763454,599.2764,0,500,0,1577.355,0.7886777,0.9146709,0.3172331,0,250,0.3172331,1428.834,394.7504,0,21.82269,0,0,600.7269,347.8778,252.8491,710.2777,0,1458.2,0,-1.136868e-13,6.161738e-14,4.263256e-14,301.0538,0,390.2347,0,500,0.2763454,4.51572,7.405188e-14
mpc,2026-01-31 18:30:00,2570,18.5,37.50946,3500.725,344.0617,1.334437,340.6982,1,0,2450.507,2450.19,393.9958,173.6927,567.6885,2,0,0,567.6885,0,0,319.7695,1497.165,0.7485824,0.9932376,0.3172331,0,250,0.3172331,2056.194,374.6315,0,25.16736,0.4591954,0,594.2123,498.5971,95.61516,672.2898,0,1388.785,0,-2.842171e-14,-2.567946e-13,4.263256e-14,318.8943,0.8752418,340.6982,319.7695,0,0,33.93322,1.032507e-14
mpc,2026-01-31 18:45:00,2571,18.75,37.37458,3465.542,364.3118,0,335.9478,1,0,2425.879,2425.562,363.1981,160.1156,523.3137,2,0,0,523.3137,0,0,352.0104,1408.926,0.7044632,0.9427427,0.3172331,0,250,0.3172331,2062.364,345.9121,0,12.30145,0,0,586.1315,498.3003,87.83117,658.4159,0,1338.052,0,0,-2.1394e-13,4.263256e-14,352.0104,0,335.9478,352.3375,0,0,9.964277,0
mpc,2026-01-31 19:00:00,2572,19,37.3308,3441.024,382.8859,0,307.7303,0,0,2408.717,2408.4,319.3531,140.7865,460.1397,1,0,0,460.1397,0,0,382.8859,1312.983,0.6564916,0.8871803,0.3172331,0,250,0.3172331,2089.046,304.315,0,0,0,3.415322,581.3085,504.1607,77.14776,0,645.7715,3551.743,0,0,-2.742251e-13,4.263256e-14,382.8859,0,304.315,389.9826,0,0,0,0
mpc,2026-01-31 19:15:00,2573,19.25,37.04597,3448.97,396.8653,0,290.9114,0,0,2414.279,2413.962,300.3241,132.3976,432.7217,1,0,0,432.7217,0,0,392.2727,1214.708,0.6073542,0.8267663,0.3172331,0,250,0.3172331,2113.637,287.1681,0,4.592607,0,3.743341,578.2782,506.2673,72.01088,0,639.5616,3525.511,0,-2.842171e-14,-4.012346e-13,4.263256e-14,392.2727,0,287.1681,393.9192,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,37.04765,3412.827,414.8105,0,293.8425,0,0,2388.979,2388.662,274.2062,120.8835,395.0897,1,0,0,395.0897,0,0,398.449,1114.905,0.5574524,0.764884,0.3172331,0,250,0.3172331,2114.455,262.189,0,16.36155,0,31.65353,572.2436,506.4857,65.75791,0,634.9513,3520.456,0,-1.421085e-14,3.574918e-14,4.263256e-14,398.449,0,262.189,402.1743,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,36.80488,3411.237,401.9239,2.528945,266.907,0,0,2387.866,2387.548,250.3561,110.3692,360.7253,1,0,0,360.7253,0,0,390.5105,1017.102,0.5085509,0.7020393,0.3172331,0,250,0.3172331,2137.192,240.0847,0,13.94235,0,26.82231,568.3415,508.6781,59.66333,0,625.4314,3463.923,0,-1.421085e-14,-1.44551e-13,4.263256e-14,387.9816,2.528945,240.0847,390.8744,0,0,0,-1.287859e-14
mpc,2026-01-31 20:00:00,2576,20,36.50958,3376.563,385.8178,0,223.985,0,0,2363.594,2363.277,224.6448,99.03447,323.6793,1,0,0,323.6793,0,0,385.8178,920.4872,0.4602436,0.6404541,0.3172331,0,250,0.3172331,2138.632,216.193,0,0,0,7.791967,558.2485,505.1156,53.13295,0,605.9904,3332.947,0,-1.421085e-14,-1.239009e-13,4.263256e-14,385.8178,0,216.193,386.4247,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,36.34298,3320.031,370.5173,0,213.5217,0,0,2324.022,2323.705,206.0628,90.84258,296.9053,1,0,0,296.9053,0,0,357.8515,830.8794,0.4154397,0.5796173,0.3172331,0,250,0.3172331,2117.642,198.7057,0,12.6658,0,14.816,546.5365,498.0025,48.53406,0,592.3293,3279.66,0,-1.421085e-14,1.735279e-13,4.263256e-14,357.8515,0,198.7057,358.7269,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,36.41208,3321.12,332.6771,0,188.8775,0,0,2324.784,2324.467,196.6272,86.68293,283.3102,1,0,0,283.3102,0,0,331.9034,747.7727,0.3738864,0.5231926,0.3172331,0,250,0.3172331,2127.839,189.4505,0,0.7736152,0,0,547.6946,501.2966,46.39805,0,587.9795,3235.222,0,-2.842171e-14,-1.476597e-14,4.263256e-14,331.9034,0,188.8775,332.539,0,0,0.5729705,0
mpc,2026-01-31 20:45:00,2579,20.75,36.1311,3326.724,311.9676,0,170.2478,0,0,2328.707,2328.39,177.9443,78.44659,256.3909,1,0,0,256.3909,0,0,306.5826,671.0094,0.3355047,0.4708615,0.3172331,0,250,0.3172331,2150.445,172.0258,0,5.385041,0,0,544.653,502.96,41.69296,0,581.4066,3207.025,0,0,2.209344e-14,4.263256e-14,306.5826,0,170.2478,307.3085,0,0,1.777975,0
mpc,2026-01-31 21:00:00,2580,21,35.88151,3332.202,278.3302,0.3801246,129.549,0,0,2332.541,2332.224,166.2025,73.2702,239.4727,1,0,0,239.4727,0,0,265.0952,604.63,0.302315,0.4225248,0.3172331,0,250,0.3172331,2166.021,161.1526,0,13.6152,0,0,542.0689,503.3707,38.6982,0,576.6409,3195.011,0,-1.421085e-14,1.980638e-13,4.263256e-14,264.7151,0.3801246,129.549,265.6629,0,0,31.6036,-1.926237e-14
mpc,2026-01-31 21:15:00,2581,21.25,35.52147,3331.53,242.1633,0,116.2761,0,0,2332.071,2331.754,150.575,66.38084,216.9558,1,0,0,216.9558,0,0,239.7727,544.5916,0.2722958,0.3807266,0.3172331,0,250,0.3172331,2181.179,146.6249,0,2.390593,0,0,537.0171,502.2704,34.74667,0,568.6513,3131.706,0,0,-9.081624e-14,4.263256e-14,239.7727,0,116.2761,242.1487,0,0,30.3488,0
mpc,2026-01-31 21:30:00,2582,21.5,35.33522,3327.511,200.2622,1.137413,105.6118,0,0,2329.257,2328.94,137.7459,60.72517,198.4711,1,0,0,198.4711,0,0,201.3736,494.1625,0.2470812,0.3429214,0.3172331,0,250,0.3172331,2191.194,134.4281,0,0,0.02606922,0,533.8507,502.2075,31.64318,0,562.9326,3096.174,0,-2.131628e-14,1.421085e-14,4.263256e-14,200.2622,1.111344,105.6118,212.1915,0,0,28.81628,8.437695e-15
mpc,2026-01-31 21:45:00,2583,21.75,35.14279,3269.037,173.0163,1.78622,94.0228,0,0,2288.326,2288.009,126.3911,55.71941,182.1105,1,0,0,182.1105,0,0,174.8026,450.384,0.225192,0.3111669,0.3172331,0,250,0.3172331,2161.618,123.6271,0,0,0,0,521.9372,493.0367,28.90052,0,548.7561,3018.159,0,0,6.528111e-14,4.263256e-14,173.0163,1.78622,94.0228,190.2218,0,0,29.60435,-1.310063e-14
mpc,2026-01-31 22:00:00,2584,22,34.90582,3264.128,142.421,1.921654,70.6718,0,0,2284.89,2284.572,111.4811,49.14633,160.6274,1,0,0,160.6274,0,0,143.9912,414.3154,0.2071577,0.2836002,0.3172331,0,250,0.3172331,2173.091,109.3477,0,0,0.3514456,0,518.0733,492.7243,25.34902,0,541.8706,2980.895,0,0,-1.965095e-14,4.263256e-14,142.421,1.570208,70.6718,158.9211,0,0,38.67585,6.883383e-15
mpc,2026-01-31 22:15:00,2585,22.25,34.61385,3284.72,115.8194,4.155462,73.08641,0,0,2299.304,2298.987,105.6653,44.33473,150,1,18.89477,0,131.1052,0,0,98.01377,389.7467,0.1948733,0.2608883,0.3172331,0,250,0.3172331,2193.322,89.55657,0,0,3.066333,0,517.5726,493.716,23.85662,0,538.0507,2964.568,0,0,8.221201e-14,4.263256e-14,115.8194,1.089129,73.08641,106.5253,0,0,16.47016,-2.442491e-15
mpc,2026-01-31 22:30:00,2586,22.5,34.41389,3296.954,90.57626,0,88.35134,0,0,2307.868,2307.55,0,0,0,0,0,0,0,0,0,90.57626,367.0413,0.1835206,0.2454178,0.3172331,0,250,0.3172331,2307.55,0,0,0,0,88.35134,516.9408,516.8697,0.07105725,0,536.6596,2951.628,0,0,-5.884182e-15,4.263256e-14,90.57626,0,0,107.2969,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,34.26421,3275.608,85.13925,0,78.21098,0,0,2292.926,2292.609,0,0,0,0,0,0,0,0,0,85.13925,345.6987,0.1728493,0.2311205,0.3172331,0,250,0.3172331,2292.609,0,0,0,0,78.21098,511.7068,511.636,0.07079615,0,529.0902,2909.996,0,0,-1.018075e-13,4.263256e-14,85.13925,0,0,88.11896,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,33.94954,3275.21,79.92464,0,91.59505,0,0,2292.647,2292.33,0,0,0,0,0,0,0,0,0,76.06546,326.6279,0.1633139,0.2176814,0.3172331,0,250,0.3172331,2292.33,0,0,3.85918,0,91.59505,507.7226,507.6523,0.07025347,0,527.9367,2910.309,0,0,9.65894e-15,4.263256e-14,76.06546,0,0,78.50839,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,33.65876,3285.505,71.2489,0,85.41637,0,0,2299.854,2299.536,0,0,0,0,0,0,0,0,0,67.6681,309.6595,0.1548297,0.2056728,0.3172331,0,250,0.3172331,2299.536,0,0,3.580806,0,85.41637,505.7361,505.6664,0.06975933,0,524.4494,2890.649,0,0,5.603851e-14,4.263256e-14,67.6681,0,0,70.20711,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,33.31686,3272.082,62.88751,2.518607,65.61561,0,1,2290.457,2290.14,503.6787,156.6123,660.291,2,50.05501,1.430155,108.8059,0,500,0,434.6107,0.2173054,0.194988,0.3172331,0,250,0.3172331,1786.461,75.45307,0,12.8325,1.088452,0,499.5386,389.6193,109.9193,0,546.2316,3028.288,0,0,-1.021683e-13,4.263256e-14,50.05501,1.430155,65.61561,0,500,0,9.837456,5.684342e-14
mpc,2026-01-31 23:45:00,2591,23.75,32.98654,3270.745,61.49253,0,47.60319,0,1,2289.521,2289.204,495.6097,153.285,648.8947,2,48.12245,3.068949,97.70332,0,500,0,559.5423,0.2797711,0.273668,0.3172331,0,250,0.3172331,1793.594,68.01203,0,13.37008,0,0,495.4086,388.0995,107.3091,0,541.3845,3000.678,0,2.842171e-14,4.074519e-14,4.263256e-14,48.12245,0,47.60319,0,500,3.068949,20.40884,-4.751755e-14
mpc,2026-02-01 00:00:00,2592,0,32.88262,3284.734,57.91599,1.923153,53.4517,1,1,2299.314,2298.997,420.1808,121.2779,541.4587,2,37.65054,3.808148,0,0,500,0,684.4542,0.3422271,0.3523356,0.3172331,0,250,0.3172331,1878.816,0,0,20.26545,0,53.4517,496.3,405.5368,90.76323,538.3521,0,1111.662,0,-1.421085e-14,-3.042011e-14,4.263256e-14,37.65054,1.923153,0,0,500,1.884995,0,4.707346e-14
mpc,2026-02-01 00:15:00,2593,0.25,32.49671,3284.598,51.871,0.07348007,43.29918,1,1,2299.219,2298.901,418.3182,120.3547,538.6729,2,38.50921,0.1636897,0,0,500,0,809.3465,0.4046732,0.4309908,0.3172331,0,250,0.3172331,1880.583,0,0,13.36179,0,43.29918,491.7734,402.2326,89.54075,531.8485,0,1086.746,0,-2.842171e-14,-2.3892e-13,4.263256e-14,38.50921,0.07348007,0,0,500,0.09020959,0,5.231926e-15
mpc,2026-02-01 00:30:00,2594,0.5,32.26681,3264.497,62.4651,3.959104,37.12934,1,1,2285.148,2284.831,427.0731,122.9483,550.0214,2,49.15114,0.8702519,0,0,500,0,934.219,0.4671095,0.5096336,0.3172331,0,250,0.3172331,1857.758,0,0,13.31396,3.088852,37.12934,486.1344,395.2128,90.92151,526.0599,0,1080.415,0,0,-1.330047e-13,4.263256e-14,49.15114,0.8702519,0,0,500,0,0,0
mpc,2026-02-01 00:45:00,2595,0.75,32.15075,3217.689,62.63325,6.468246,34.51399,1,1,2252.383,2252.065,427.5492,123.0308,550.5799,2,50.22231,0.3576199,0,0,500,0,1059.072,0.529536,0.588264,0.3172331,0,250,0.3172331,1824.516,0,0,12.41094,6.110626,34.51399,477.8661,387.0899,90.77626,517.4432,0,1066.836,0,-2.842171e-14,-2.253753e-14,4.263256e-14,50.22231,0.3576199,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 01:00:00,2596,1,31.84052,3202.104,63.1151,3.213718,38.3474,1,1,2241.473,2241.156,428.7921,123.4126,552.2047,2,51.61903,0.5856874,0,0,500,0,1183.905,0.5919526,0.6668821,0.3172331,0,250,0.3172331,1812.364,0,0,11.49606,2.628031,38.3474,472.1333,381.7478,90.38558,513.2377,0,1050.839,0,0,3.854694e-13,4.263256e-14,51.61903,0.5856874,0,0,500,0,0,0
mpc,2026-02-01 01:15:00,2597,1.25,31.67627,3240.987,64.48797,2.37616,51.59156,1,1,2268.691,2268.374,430.5912,123.9431,554.5343,2,53.82614,0.7081449,0,0,500,0,1308.719,0.6543594,0.7454878,0.3172331,0,250,0.3172331,1837.783,0,0,10.66183,1.668015,51.59156,476.0547,385.6343,90.42041,520.4033,0,1062.075,0,0,-2.873257e-13,4.263256e-14,53.82614,0.7081449,0,0,500,0,0,0
mpc,2026-02-01 01:30:00,2598,1.5,31.53873,3242.782,67.4744,0,31.92384,1,1,2269.948,2269.63,430.2632,123.869,554.1322,2,53.23418,0.8980183,0,0,500,0,1433.513,0.7167564,0.8240811,0.3172331,0,250,0.3172331,1839.367,0,0,14.24023,0,31.92384,474.811,384.7453,90.06566,515.2919,0,1055.148,0,1.421085e-14,-8.792966e-14,4.263256e-14,53.23418,0,0,0,500,0.8980183,0,3.863576e-14
mpc,2026-02-01 01:45:00,2599,1.75,31.12746,3275.02,72.09329,0,29.61931,1,1,2292.514,2292.197,432.8331,124.7244,557.5575,2,55.56741,1.990101,0,0,500,0,1558.287,0.7791436,0.902662,0.3172331,0,250,0.3172331,1859.364,0,0,16.52589,0,29.61931,475.036,385.2821,89.75388,516.144,0,1060.795,0,-2.842171e-14,-9.847678e-14,4.263256e-14,55.56741,0,0,0,500,1.990101,0,-5.284662e-14
mpc,2026-02-01 02:00:00,2600,2,31.03926,3261.113,73.70142,0,48.4037,1,1,2282.779,2282.462,431.2785,124.6154,555.8939,2,50.72243,5.171467,0,0,500,0,1683.042,0.8415209,0.9812306,0.3172331,0,250,0.3172331,1851.183,0,0,22.97899,0,48.4037,472.0697,382.8174,89.25231,517.4425,0,1074.524,0,0,1.113554e-13,4.263256e-14,50.72243,0,0,0,500,5.171467,0,-4.884981e-14
mpc,2026-02-01 02:15:00,2601,2.25,30.70513,3301.72,48.43004,0.8959524,34.48037,1,1,2311.204,2310.887,430.1338,124.0466,554.1804,2,51.26109,2.919277,0,0,500,0,1807.777,0.9038885,1.059787,0.3172331,0,250,0.3172331,1880.753,0,0,0,0,34.48037,474.3427,385.9986,88.34411,517.1218,0,1034.244,0,-1.421085e-14,-2.444711e-13,4.263256e-14,48.43004,0.8959524,0,0,500,4.854374,0,-3.108624e-14
mpc,2026-02-01 02:30:00,2602,2.5,30.52949,3264.963,45.26333,6.514528,21.61038,1,1,2285.474,2285.157,330.9405,95.72775,426.6682,1,51.68671,4.950991,0,0,370.0305,0,1900,0.95,1.138331,0.3172331,0,250,0.3172331,1954.217,0,0,0,1.563537,21.61038,467.2094,399.4918,67.71755,499.6373,0,1001.972,0,4.263256e-14,-4.396483e-13,4.263256e-14,45.26333,4.950991,0,0,370.0305,6.423376,0,1.421085e-14
mpc,2026-02-01 02:45:00,2603,2.75,30.15404,3208.302,47.16738,5.40221,9.059188,1,1,2245.811,2245.494,0,0,0,0,0,0,0,0,0,48.04117,1887.691,0.9438453,1.196402,0.3172331,0,250,0.3172331,2245.494,0,0,0,4.528421,9.059188,455.2576,455.1933,0.06430763,457.0297,0,921.871,0,0,2.942091e-13,4.263256e-14,47.16738,0.8737885,0,56.70988,0,0,0,-1.998401e-15
mpc,2026-02-01 03:00:00,2604,3,29.78255,3231.712,55.64079,6.342288,27.66899,1,1,2262.199,2261.881,0,0,0,0,0,0,0,0,0,55.79811,1873.444,0.936722,1.188651,0.3172331,0,250,0.3172331,2261.881,0,0,0,6.184969,27.66899,454.812,454.7483,0.06377929,460.3111,0,931.2912,0,0,-2.775558e-13,4.263256e-14,55.64079,0.1573192,0,59.16993,0,0,0,2.609024e-15
mpc,2026-02-01 03:15:00,2605,3.25,29.60269,3230.582,49.38111,3.602834,21.55336,1,1,2261.408,2261.09,130.7328,37.63372,168.3665,1,66.0998,0.2438103,0,0,102.0229,0,1898.655,0.9493274,1.17968,0.3172331,0,250,0.3172331,2130.358,0,0,0,3.359024,21.55336,452.8517,426.6087,26.24304,468.5585,0,942.9113,0,-7.105427e-15,7.771561e-15,4.263256e-14,49.38111,0.2438103,0,0,102.0229,16.71869,0,0
mpc,2026-02-01 03:30:00,2606,3.5,29.67678,3252.05,66.21785,3.346025,14.08726,1,1,2276.435,2276.117,0,0,0,0,0,0,0,0,0,66.32316,1881.775,0.9408875,1.195555,0.3172331,0,250,0.3172331,2276.117,0,0,0,3.24072,14.08726,456.6062,456.5425,0.06363046,459.3681,0,924.3265,0,0,3.5838e-13,4.263256e-14,66.21785,0.1053051,0,67.32969,0,0,0,-6.27276e-15
