controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 03:45:00,2607,3.75,29.88399,3315.971,77.77414,0.8710739,17.54752,1,1,2321.18,2320.863,116.1833,33.81672,150,1,71.19935,0.3392681,3.370224,0,74.08479,0,1900,0.95,1.184926,0.3172331,0,250,0.3172331,2204.679,2.429689,0,6.57479,0.5318058,15.11783,467.7195,444.2445,23.47494,481.1075,0,974.4739,0,-7.105427e-15,5.995204e-15,4.263256e-14,71.19935,0.3392681,2.429689,0,75.09116,1.006369,0,0
mpc,2026-02-01 04:00:00,2608,4,30.12637,3313.54,70.87741,0,22.66439,1,1,2319.478,2319.161,0,0,0,0,0,0,0,0,0,70.87741,1881.982,0.9409908,1.196402,0.3172331,0,250,0.3172331,2319.161,0,0,0,0,22.66439,469.9011,469.8368,0.06426798,474.4284,0,948.8568,0,0,1.723066e-13,4.263256e-14,70.87741,0,0,73.45039,0,0,0,0
mpc,2026-02-01 04:15:00,2609,4.25,30.20244,3324.811,90.05115,3.299605,19.07329,1,1,2327.368,2327.05,126.6195,36.44931,163.0688,1,87.00419,0.2331328,0,0,73.25887,0,1900,0.95,1.185056,0.3172331,0,250,0.3172331,2200.431,0,0,3.046957,3.066473,19.07329,472.3,446.5403,25.75966,486.8602,0,984.2661,0,0,6.883383e-15,4.263256e-14,87.00419,0.2331328,0,0,75.83144,2.572573,0,0
mpc,2026-02-01 04:30:00,2610,4.5,30.27083,3256.16,109.9066,5.915704,31.82989,1,1,2279.312,2278.995,0,0,0,0,0,0,0,0,0,110.209,1872.149,0.9360743,1.196402,0.3172331,0,250,0.3172331,2278.995,0,0,0.01267376,5.600609,31.82989,463.2552,463.1907,0.06447553,469.6599,0,949.0028,0,0,-2.682299e-13,4.263256e-14,109.894,0.3150955,0,110.209,0,0,0,2.831069e-15
mpc,2026-02-01 04:45:00,2611,4.75,30.30073,3268.459,123.0802,2.87949,40.30832,1,1,2287.922,2287.604,0,0,0,0,0,0,0,0,0,123.7785,1840.909,0.9204546,1.178865,0.3172331,0,250,0.3172331,2287.604,0,0,0,2.181134,40.30832,465.316,465.2515,0.06451866,473.4494,0,950.6612,0,0,-1.778577e-13,4.263256e-14,123.0802,0.6983556,0,127.305,0,0,0,2.220446e-15
mpc,2026-02-01 05:00:00,2612,5,30.33387,3258.153,159.0398,0,45.97001,1,1,2280.707,2280.39,0,0,0,0,0,0,0,0,0,149.1584,1803.33,0.9016649,1.159194,0.3172331,0,250,0.3172331,2280.39,0,0,9.881417,0,45.97001,464.1929,464.1283,0.06456654,473.4846,0,964.0146,0,0,3.752554e-13,4.263256e-14,149.1584,0,0,149.5061,0,0,0,0
mpc,2026-02-01 05:15:00,2613,5.25,30.25122,3265.971,189.2716,0,50.0635,1,1,2286.18,2285.863,0,0,0,0,0,0,0,0,0,189.2716,1755.728,0.8778641,1.13553,0.3172331,0,250,0.3172331,2285.863,0,0,0,0,50.0635,464.4474,464.3829,0.06444727,474.5535,0,949.1071,0,0,2.897682e-13,4.263256e-14,189.2716,0,0,192.1583,0,0,0,0
mpc,2026-02-01 05:30:00,2614,5.5,30.17495,3308.425,243.775,0,61.55349,1,1,2315.897,2315.58,0,0,0,0,0,0,0,0,0,232.9588,1697.212,0.848606,1.105556,0.3172331,0,250,0.3172331,2315.58,0,0,10.81615,0,61.55349,469.684,469.6197,0.06433761,482.1032,0,982.8643,0,0,1.110223e-14,4.263256e-14,232.9588,0,0,233.5998,0,0,0,0
mpc,2026-02-01 05:45:00,2615,5.75,30.22992,3341.444,269.2757,0,48.88644,1,1,2339.011,2338.693,0,0,0,0,0,0,0,0,0,269.2757,1629.626,0.814813,1.06871,0.3172331,0,250,0.3172331,2338.693,0,0,0,0,48.88644,474.954,474.8896,0.06441661,484.8164,0,969.6328,0,0,1.310063e-13,4.263256e-14,269.2757,0,0,281.2743,0,0,0,0
mpc,2026-02-01 06:00:00,2616,6,30.30711,3311.164,324.3632,0,50.11311,1,1,2317.814,2317.497,0,0,0,0,0,0,0,0,0,320.6775,1549.2,0.7746,1.026152,0.3172331,0,250,0.3172331,2317.497,0,0,3.685715,0,50.11311,471.4629,471.3984,0.06452787,481.5918,0,969.5414,0,0,-1.776357e-13,4.263256e-14,320.6775,0,0,322.3322,0,0,0,0
mpc,2026-02-01 06:15:00,2617,6.25,30.26099,3323.152,370.1805,0,47.36653,1,1,2326.206,2325.889,0,0,0,0,0,0,0,0,0,361.4277,1458.599,0.7292996,0.9755085,0.3172331,0,250,0.3172331,2325.889,0,0,8.75283,0,47.36653,472.6822,472.6177,0.06446136,482.2426,0,979.5837,0,0,-2.144951e-13,4.263256e-14,361.4277,0,0,362.0839,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,30.15954,3372.649,390.2257,0.1200925,56.84151,1,1,2360.854,2360.537,0,0,0,0,0,0,0,0,0,390.3458,1360.783,0.6803916,0.9184585,0.3172331,0,250,0.3172331,2360.537,0,0,0,0,56.84151,478.6372,478.5729,0.06431552,490.0969,0,980.1938,0,0,8.226753e-14,4.263256e-14,390.2257,0.1200925,0,395.2634,0,0,0,-6.827872e-15
mpc,2026-02-01 06:45:00,2619,6.75,30.13595,3406.525,434.017,0,75.027,1,1,2384.568,2384.25,388.2951,111.7049,500,1,412.3563,0.04134459,0,0,87.60232,0,1382.47,0.6912348,0.8568652,0.3172331,0,250,0.3172331,1995.955,0,0,21.66069,0,75.027,483.1906,404.4452,78.74543,531.353,0,1100.071,0,2.842171e-14,3.823608e-13,4.263256e-14,412.3563,0,0,0,87.60232,0.04134459,0,1.208755e-14
mpc,2026-02-01 07:00:00,2620,7,30.65477,3476.213,435.0063,0,45.81974,1,1,2433.349,2433.032,574.6316,165.3442,739.9758,2,430.7104,0.3798385,0,0,308.8856,0,1459.473,0.7297366,0.8705208,0.3172331,0,250,0.3172331,1858.4,0,0,4.295865,0,45.81974,498.8441,380.9778,117.8663,555.7152,0,1118.841,0,-1.136868e-13,-2.083889e-13,4.263256e-14,430.7104,0,0,0,308.8856,0.3798385,0,1.321165e-14
mpc,2026-02-01 07:15:00,2621,7.25,30.66236,3435.036,411.3743,0,29.60897,1,1,2404.525,2404.208,716.2402,206.0488,922.289,2,422.2089,0.08005802,0,0,500,0,1584.244,0.7921218,0.9190089,0.3172331,0,250,0.3172331,1687.968,0,0,0,0,29.60897,493.0195,346.0979,146.9216,558.2177,0,1116.435,0,-5.684342e-14,-4.144463e-13,4.263256e-14,411.3743,0,0,0,500,10.91471,0,2.4869e-14
mpc,2026-02-01 07:30:00,2622,7.5,30.96359,3448.204,406.5306,5.470347,55.42845,1,1,2413.743,2413.425,697.5965,200.6771,898.2736,2,398.2736,0,0,0,500,0,1708.994,0.8544971,0.9975749,0.3172331,0,250,0.3172331,1715.829,0,0,8.256979,5.470347,55.42845,498.2949,354.217,144.0779,566.3368,0,1156.353,0,-2.842171e-14,4.226619e-13,4.263256e-14,398.2736,0,0,0,500,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,31.24825,3415.577,367.6381,3.656128,55.57666,1,1,2390.904,2390.587,671.7826,193.4113,865.1939,2,363.6886,1.505357,0,0,500,0,1833.725,0.9168625,1.076129,0.3172331,0,250,0.3172331,1718.804,0,0,3.949544,2.150772,55.57666,496.7913,357.1397,139.6515,562.0989,0,1134.721,0,0,1.59428e-13,4.263256e-14,363.6886,1.505357,0,0,500,0,0,0
mpc,2026-02-01 08:00:00,2624,8,31.52655,3473.703,335.0329,0,44.10504,1,1,2431.592,2431.275,250.5976,72.08924,322.6869,1,322.6869,0,0,0,0,0,1833.436,0.9167182,1.15467,0.3172331,0,250,0.3172331,2180.677,0,0,12.346,0,44.10504,508.48,456.0102,52.46982,537.3224,0,1095.942,0,0,3.6815e-13,4.263256e-14,322.6869,0,0,189.0761,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,31.59918,3504.146,293.1439,0,61.11742,1,1,2452.902,2452.585,218.6729,62.90547,281.5784,1,281.5784,0,0,0,0,0,1833.148,0.9165739,1.154488,0.3172331,0,250,0.3172331,2233.912,0,0,11.56547,0,61.11742,513.7946,467.9241,45.87055,543.6315,0,1107.213,0,-1.421085e-14,3.039791e-13,4.263256e-14,281.5784,0,0,190.4827,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,32.02535,3549.911,256.2692,0,70.56701,1,1,2484.938,2484.621,183.1502,52.68668,235.8369,1,235.8369,0,0,0,0,0,1832.859,0.9164296,1.154306,0.3172331,0,250,0.3172331,2301.47,0,0,20.43236,0,70.56701,525.6667,486.8558,38.81092,554.4703,0,1144.186,0,-7.105427e-15,1.405542e-13,4.263256e-14,235.8369,0,0,191.1953,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,32.23766,3546.794,201.3281,0,105.868,1,1,2482.756,2482.439,154.3609,44.40488,198.7657,1,198.7657,0,0,0,0,0,1832.571,0.9162853,1.154125,0.3172331,0,250,0.3172331,2328.078,0,0,2.562356,0,105.868,527.8128,494.9296,32.88325,561.8411,0,1128.102,0,-1.421085e-14,-7.926992e-14,4.263256e-14,198.7657,0,0,195.6261,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,32.34594,3588.588,170.4461,2.629129,96.93229,1,1,2512.011,2511.694,125.8344,36.19869,162.0331,1,162.0331,0,0,0,0,2.629129,1831.625,0.9158125,1.153943,0.3172331,0,250,0.3172331,2385.86,0,0,8.413009,0,96.93229,535.3879,508.501,26.88684,565.359,0,1145.23,0,0,-3.774758e-14,4.263256e-14,162.0331,2.629129,0,199.1229,0,0,0,1.021405e-14
mpc,2026-02-01 09:15:00,2629,9.25,32.45093,3537.379,144.79,1.727497,107.4651,1,1,2476.165,2475.848,115.3846,34.61544,150,1,136.6163,0,13.38367,0,0,1.727497,1830.905,0.9154524,1.153347,0.3172331,0,250,0.3172331,2360.463,9.37382,0,8.173658,0,98.09129,529.0501,504.3296,24.72051,559.903,0,1133.906,0,0,3.885781e-13,4.263256e-14,136.6163,1.727497,9.37382,202.7104,0,0,0,-1.176836e-14
mpc,2026-02-01 09:30:00,2630,9.5,32.6411,3561.295,116.2917,3.48504,103.9041,1,1,2492.907,2492.59,113.146,36.85399,150,1,109.5027,0,40.49732,0,0,3.48504,1829.745,0.9148726,1.152894,0.3172331,0,250,0.3172331,2379.444,28.30241,0,6.788976,0,75.60168,535.0183,510.6673,24.35106,563.7466,0,1139.204,0,0,-4.496403e-13,4.263256e-14,109.5027,3.48504,28.30241,202.505,0,0,0,7.105427e-15
mpc,2026-02-01 09:45:00,2631,9.75,33.13153,3547.682,100.4764,0.5159393,116.7544,1,1,2483.377,2483.06,110.8939,39.10608,150,1,82.225,0,67.775,0,0,0.5159393,1829.328,0.9146641,1.152164,0.3172331,0,250,0.3172331,2372.166,47.10009,0,18.2514,0,69.6543,539.2162,515.0689,24.1473,569.2991,0,1170.082,0,-1.421085e-14,-7.593925e-14,4.263256e-14,82.225,0.5159393,47.10009,200.4874,0,0,0,4.107825e-15
mpc,2026-02-01 10:00:00,2632,10,33.18565,3552.649,85.80736,11.3011,115.2941,1,1,2486.854,2486.537,109.8587,40.14131,150,1,69.6862,0,80.3138,0,0,11.3011,1826.215,0.9131075,1.151901,0.3172331,0,250,0.3172331,2376.678,55.77912,0,16.12116,0,59.51494,540.6701,516.7166,23.95349,569.7971,0,1167.403,0,0,3.994582e-13,4.263256e-14,69.6862,11.3011,55.77912,202.7814,0,0,0,-1.776357e-15
mpc,2026-02-01 10:15:00,2633,10.25,33.32885,3547.868,60.46223,6.932822,118.3142,1,1,2483.507,2483.19,109.9749,40.02505,150,1,71.09428,0,78.90572,0,0,6.932822,1824.194,0.9120971,1.149941,0.3172331,0,250,0.3172331,2373.215,54.7108,0,0,0,63.60344,541.7978,517.7367,24.06116,571.6373,0,1143.275,0,-7.105427e-15,3.770317e-13,4.263256e-14,60.46223,6.932822,54.7108,204.8585,0,10.63206,0,-3.552714e-15
mpc,2026-02-01 10:30:00,2634,10.5,33.56747,3579.879,57.32586,0,151.9534,1,1,2505.915,2505.598,109.377,40.62304,150,1,63.85138,0,86.14862,0,0,0,1823.907,0.9119535,1.148668,0.3172331,0,250,0.3172331,2396.221,59.56835,0,0,0,92.3851,549.8348,525.7663,24.06853,586.6599,0,1173.32,0,-1.421085e-14,3.641532e-13,4.263256e-14,57.32586,0,59.56835,205.9339,0,6.525524,0,0
mpc,2026-02-01 10:45:00,2635,10.75,33.87253,3598.129,61.23071,0,177.4566,1,1,2518.69,2518.373,108.6096,41.39042,150,1,54.55674,0,95.44326,0,0,6.673969,1821.951,0.9109757,1.148488,0.3172331,0,250,0.3172331,2409.763,65.76229,0,0,0,111.6943,556.737,532.6595,24.07743,598.7391,0,1197.478,0,-7.105427e-15,-1.001421e-13,4.263256e-14,61.23071,0,65.76229,213.9429,0,0,0,0
mpc,2026-02-01 11:00:00,2636,11,33.97906,3592.457,50.9478,0,204.954,1,0,2514.72,2514.403,0,0,0,0,0,0,0,0,0,50.9478,1808.928,0.9044639,1.147256,0.3172331,0,250,0.3172331,2514.403,0,0,0,0,204.954,557.303,557.2327,0.07030403,602.6539,0,1205.308,0,0,1.629807e-13,4.263256e-14,50.9478,0,0,267.3802,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,34.09913,3601.798,48.50596,0,236.5208,0,0,2521.259,2520.942,249.6885,110.075,359.7635,1,0,0,359.7635,0,0,48.50596,1796.516,0.8982582,1.139055,0.3172331,0,250,0.3172331,2271.253,247.232,0,0,0,0,560.3923,504.8243,55.568,0,614.8993,3381.946,0,0,3.090861e-13,4.263256e-14,48.50596,0,236.5208,269.7984,0,0,10.71114,0
mpc,2026-02-01 11:30:00,2638,11.5,34.2787,3668.029,37.81345,2.205013,249.0362,0,0,2567.62,2567.303,263.9934,116.3812,380.3746,1,0,0,380.3746,0,0,40.01846,1786.229,0.8931145,1.13124,0.3172331,0,250,0.3172331,2303.31,260.8497,0,0,0,0,573.2136,514.207,59.00656,0,630.5883,3468.236,0,-2.842171e-14,-3.468337e-13,4.263256e-14,37.81345,2.205013,249.0362,272.2817,0,0,11.8135,4.440892e-16
mpc,2026-02-01 11:45:00,2639,11.75,34.61747,3678.137,52.56021,0,285.0377,0,0,2574.696,2574.379,300.0831,132.2914,432.3745,1,0,0,432.3745,0,0,48.95264,1773.71,0.8868548,1.124762,0.3172331,0,250,0.3172331,2274.295,295.3378,0,3.607561,0,0,579.6152,511.9891,67.62608,0,644.2805,3549.766,0,0,-2.83773e-13,4.263256e-14,48.95264,0,285.0377,261.9742,0,0,10.3001,0
mpc,2026-02-01 12:00:00,2640,12,34.84544,3717.314,54.92819,0,311.8691,0,0,2602.12,2601.803,322.3178,142.0935,464.4113,1,0,0,464.4113,0,0,51.78448,1760.484,0.8802422,1.116879,0.3172331,0,250,0.3172331,2279.485,316.3739,0,3.143707,0,0,589.1146,516.0707,73.04391,0,658.1642,3625.326,0,-2.842171e-14,2.691181e-13,4.263256e-14,51.78448,0,311.8691,262.8942,0,0,4.504789,0
mpc,2026-02-01 12:15:00,2641,12.25,35.06401,3693.022,50.13281,1.722253,347.5774,0,0,2585.116,2584.798,343.2963,151.3418,494.6381,1,0,0,494.6381,0,0,51.85506,1747.243,0.8736217,1.108551,0.3172331,0,250,0.3172331,2241.502,336.1006,0,0,0,11.47682,588.468,510.2488,78.21915,0,664.2032,3653.118,0,0,-2.033929e-13,4.263256e-14,50.13281,1.722253,336.1006,262.7517,0,0,0,8.881784e-16
mpc,2026-02-01 12:30:00,2642,12.5,35.33454,3720.87,48.17123,4.817091,350.4605,0,0,2604.609,2604.292,371.1667,163.6285,534.7952,2,0,0,534.7952,0,0,52.98832,1733.721,0.8668607,1.100214,0.3172331,0,250,0.3172331,2233.125,362.2294,0,0,0,0,596.9492,511.809,85.14023,0,675.4375,3714.906,0,-2.842171e-14,-2.298162e-13,4.263256e-14,48.17123,4.817091,350.4605,266.865,0,0,11.76895,-1.776357e-15
mpc,2026-02-01 12:45:00,2643,12.75,35.58925,3786.705,51.96977,4.176972,389.4378,0,0,2650.694,2650.376,392.8379,173.1822,566.0201,2,0,0,566.0201,0,0,56.14674,1719.412,0.8597059,1.091699,0.3172331,0,250,0.3172331,2257.538,382.2255,0,0,0,7.212367,611.4376,520.7482,90.6894,0,695.5941,3825.767,0,-2.842171e-14,-3.257394e-13,4.263256e-14,51.96977,4.176972,382.2255,272.615,0,0,0,-2.664535e-15
mpc,2026-02-01 13:00:00,2644,13,35.94608,3768.969,53.64571,4.107047,419.7042,0,0,2638.279,2637.961,410.5659,180.9976,591.5635,2,0,0,591.5635,0,0,57.75276,1704.703,0.8523514,1.082688,0.3172331,0,250,0.3172331,2227.395,397.7859,0,0,0,21.91834,614.1342,518.4895,95.64471,0,704.5892,3875.241,0,-2.842171e-14,2.002842e-13,4.263256e-14,53.64571,4.107047,397.7859,273.0771,0,0,0,8.881784e-16
mpc,2026-02-01 13:15:00,2645,13.25,36.07826,3808.49,65.2022,2.308786,452.0026,0,0,2665.943,2665.626,440.3543,194.1298,634.4841,2,0,0,634.4841,0,0,67.04019,1687.674,0.8438372,1.073426,0.3172331,0,250,0.3172331,2225.271,425.9761,0,0.4707945,0,26.02656,622.6814,519.7543,102.9272,0,719.963,3960.609,0,-5.684342e-14,4.116707e-13,4.263256e-14,64.7314,2.308786,425.9761,281.0429,0,0,0,-6.661338e-15
mpc,2026-02-01 13:30:00,2646,13.5,36.29919,3770.43,61.20334,3.249319,470.2354,0,0,2639.301,2638.984,472.658,208.3708,681.0288,2,0,0,681.0288,0,0,64.45266,1671.296,0.8356478,1.062704,0.3172331,0,250,0.3172331,2166.326,456.0213,0,0,0,14.21414,619.9778,508.8749,111.103,0,720.5846,3963.216,0,-5.684342e-14,-1.323386e-13,4.263256e-14,61.20334,3.249319,456.0213,286.2139,0,0,0,6.217249e-15
mpc,2026-02-01 13:45:00,2647,13.75,36.42811,3753.959,56.47786,1.096171,462.3807,0,0,2627.772,2627.454,490.7674,216.3544,707.1218,2,0,0,707.1218,0,0,57.57404,1656.639,0.8283195,1.05239,0.3172331,0,250,0.3172331,2136.687,472.7641,0,0,0,0,619.3327,503.5902,115.7425,0,719.9446,3959.695,0,0,-1.614264e-13,4.263256e-14,56.47786,1.096171,462.3807,284.7589,0,0,10.38335,-2.88658e-15
mpc,2026-02-01 14:00:00,2648,14,36.72592,3741.939,56.51232,5.884363,524.2478,0,1,2619.357,2619.04,514.442,226.7913,741.2332,2,0,0,741.2332,0,0,62.39668,1640.779,0.8203895,1.043161,0.3172331,0,250,0.3172331,2104.598,493.8041,0,0,0,30.44371,622.1532,499.8869,122.2663,0,733.9092,4036.5,0,-5.684342e-14,-1.327827e-13,4.263256e-14,56.51232,5.884363,493.8041,275.4577,0,0,0,-8.881784e-16
mpc,2026-02-01 14:15:00,2649,14.25,37.02493,3775.598,53.28075,2.128532,523.784,1,1,2642.919,2642.601,533.6123,235.2425,768.8548,2,0,0,768.8548,0,0,55.40928,1626.668,0.8133342,1.033175,0.3172331,0,250,0.3172331,2108.989,510.3663,0,0,0,13.41769,632.6922,504.874,127.8182,743.3286,0,1486.657,0,0,-2.335909e-13,4.263256e-14,53.28075,2.128532,510.3663,269.4601,0,0,0,4.440892e-16
mpc,2026-02-01 14:30:00,2650,14.5,37.17342,3753.9,58.88845,5.577517,534.3828,1,1,2627.73,2627.413,586.1001,251.5402,837.6403,2,57.51144,0,780.1289,0,0,5.577517,1625.018,0.812509,1.024289,0.3172331,0,250,0.3172331,2041.313,516.9232,0,1.377015,0,17.45954,631.5257,490.5913,140.9344,746.3275,0,1495.03,0,0,4.056755e-13,4.263256e-14,57.51144,5.577517,516.9232,214.4401,0,0,0,0
mpc,2026-02-01 14:45:00,2651,14.75,37.49451,3755.137,65.12319,1.232907,561.1124,1,1,2628.596,2628.279,599.8847,258.0524,857.9372,2,53.85238,0,804.0848,0,0,1.232907,1624.454,0.812227,1.02325,0.3172331,0,250,0.3172331,2028.394,530.7313,0,11.27081,0,30.38119,637.1421,491.6599,145.4822,757.0764,0,1533.595,0,5.684342e-14,4.396483e-14,4.263256e-14,53.85238,1.232907,530.7313,215.7099,0,0,0,3.108624e-15
mpc,2026-02-01 15:00:00,2652,15,37.62357,3753.59,45.41146,0,569.9333,1,1,2627.513,2627.196,596.1648,256.9738,853.1386,2,49.13321,0,804.0054,0,0,0,1624.198,0.8120991,1.022895,0.3172331,0,250,0.3172331,2031.031,529.8488,0,0,0,40.08453,639.0787,493.9989,145.0798,760.7224,0,1521.445,0,-1.136868e-13,3.352874e-13,4.263256e-14,45.41146,0,529.8488,208.4969,0,3.721752,0,0
mpc,2026-02-01 15:15:00,2653,15.25,37.94483,3763.523,62.84033,4.845981,582.5032,1,1,2634.466,2634.149,600.1674,259.6691,859.8365,2,41.30929,0,818.5272,0,0,4.845981,1622.731,0.8113655,1.022734,0.3172331,0,250,0.3172331,2033.981,537.3152,0,21.53104,0,45.18807,646.3251,499.0056,147.3195,769.7609,0,1576.663,0,0,2.953193e-14,4.263256e-14,41.30929,4.845981,537.3152,211.4855,0,0,0,-3.552714e-15
mpc,2026-02-01 15:30:00,2654,15.5,38.0191,3764.992,78.98841,0,597.9944,1,1,2635.495,2635.177,617.0098,266.103,883.1129,2,49.64041,0,833.4725,0,0,0,1622.476,0.8112378,1.02181,0.3172331,0,250,0.3172331,2018.168,546.6306,0,29.348,0,51.36377,647.876,496.1203,151.7557,774.85,0,1600.325,0,-5.684342e-14,-4.154455e-13,4.263256e-14,49.64041,0,546.6306,209.1628,0,0,0,0
mpc,2026-02-01 15:45:00,2655,15.75,38.07262,3763.825,84.96644,0,585.7184,1,1,2634.677,2634.36,628.8621,269.8883,898.7505,2,61.74381,0,837.0067,0,0,0,1622.22,0.8111101,1.021649,0.3172331,0,250,0.3172331,2005.498,548.5901,0,23.22262,0,37.12832,648.6139,493.7203,154.8935,772.749,0,1585.557,0,5.684342e-14,2.466916e-13,4.263256e-14,61.74381,0,548.5901,205.643,0,0,0,0
mpc,2026-02-01 16:00:00,2656,16,37.97674,3721.428,88.50708,2.794431,553.9741,1,1,2605,2604.682,625.9053,267.8002,893.7054,2,68.33931,0,825.3661,0,0,2.794431,1621.266,0.8106331,1.021488,0.3172331,0,250,0.3172331,1978.777,541.5938,0,20.16777,0,12.38028,639.6469,485.8805,153.7663,756.7206,0,1548.231,0,-5.684342e-14,1.376677e-14,4.263256e-14,68.33931,2.794431,541.5938,201.2954,0,0,0,6.217249e-15
mpc,2026-02-01 16:15:00,2657,16.25,37.92912,3717.136,99.82758,0.8715891,539.2813,1,1,2601.995,2601.678,626.0555,266.8844,892.9399,2,76.5946,0,816.3453,0,0,0.8715891,1620.793,0.8103965,1.020888,0.3172331,0,250,0.3172331,1975.623,535.9855,0,23.23299,0,3.295848,638.0885,484.4828,153.6057,752.1754,0,1544.428,0,-1.136868e-13,-4.818368e-14,4.263256e-14,76.5946,0.8715891,535.9855,201.4105,0,0,0,-3.330669e-16
mpc,2026-02-01 16:30:00,2658,16.5,37.94811,3673.248,116.5877,6.403406,520.9344,1,1,2571.274,2570.957,627.514,265.4357,892.9497,2,94.17701,0,798.7727,0,0,6.403406,1618.937,0.8094685,1.02059,0.3172331,0,250,0.3172331,1943.443,524.3264,0,22.41066,0,0,630.878,476.8357,154.0423,742.2714,0,1523.201,0,0,2.220446e-15,4.263256e-14,94.17701,6.403406,520.9344,201.6498,0,0,3.392022,0
mpc,2026-02-01 16:45:00,2659,16.75,37.72783,3684.692,126.9386,2.032662,509.7167,1,1,2579.284,2578.967,634.4016,265.4561,899.8577,2,119.5305,0,780.3272,0,0,2.032662,1618.174,0.809087,1.019421,0.3172331,0,250,0.3172331,1944.565,513.5937,0,7.408087,0,0,629.1031,474.2913,154.8118,739.7474,0,1492.274,0,0,-1.088019e-13,4.263256e-14,119.5305,2.032662,509.7167,200.9657,0,0,3.877036,-4.440892e-16
mpc,2026-02-01 17:00:00,2660,17,37.7653,3721.216,130.8262,3.640892,488.4166,1,1,2604.851,2604.534,642.1203,265.545,907.6652,2,147.3884,0,760.2769,0,0,3.640892,1617.009,0.8085045,1.01894,0.3172331,0,250,0.3172331,1962.414,500.1691,0,0,0,0,635.9784,479.1263,156.8521,744.6712,0,1489.342,0,5.684342e-14,1.820766e-13,4.263256e-14,130.8262,3.640892,488.4166,196.3054,0,16.56219,11.75249,-3.552714e-15
mpc,2026-02-01 17:15:00,2661,17.25,37.89891,3708.511,158.4017,5.219435,490.0887,1,1,2595.957,2595.64,635.7154,259.3315,895.047,2,175.8843,0,719.1627,0,0,5.219435,1615.45,0.8077248,1.018207,0.3172331,0,250,0.3172331,1959.925,472.3523,0,0,0,17.73639,636.0895,480.2419,155.8476,743.9194,0,1487.839,0,-5.684342e-14,9.348078e-14,4.263256e-14,158.4017,5.219435,472.3523,194.4594,0,17.48263,0,1.065814e-14
mpc,2026-02-01 17:30:00,2662,17.5,37.97307,3654.655,198.5742,12.39365,466.7406,1,1,2558.258,2557.941,625.5694,252.281,877.8504,2,197.5532,0,680.2971,0,0,12.39365,1612.097,0.8060485,1.017225,0.3172331,0,250,0.3172331,1932.372,446.4215,0,1.020949,0,20.31916,628.1076,474.4389,153.6687,731.7087,0,1465.178,0,-1.136868e-13,-2.13829e-13,4.263256e-14,197.5532,12.39365,446.4215,191.6431,0,0,0,-7.105427e-15
mpc,2026-02-01 17:45:00,2663,17.75,37.98472,3634.46,227.4207,5.366024,428.6559,1,1,2544.122,2543.805,623.1423,247.5451,870.6874,2,228.3696,0,642.3178,0,0,5.366024,1610.502,0.8052508,1.015114,0.3172331,0,250,0.3172331,1920.663,421.439,0,0,0,7.216984,624.8334,471.7125,153.1209,721.0301,0,1442.06,0,-2.842171e-14,-1.258993e-13,4.263256e-14,227.4207,5.366024,421.439,189.7185,0,0.9488563,0,-8.881784e-15
mpc,2026-02-01 18:00:00,2664,18,38.04054,3649.602,268.6585,8.159779,428.8408,1,1,2554.721,2554.404,1027.437,361.8027,1389.239,3,266.1612,0.4939509,622.5842,0,500,0,1735.248,0.8676241,1.014109,0.3172331,0,250,0.3172331,1526.968,408.2133,0,2.497299,7.665828,20.62747,628.3841,375.5878,252.7963,742.4643,0,1502.46,0,-1.705303e-13,1.325606e-13,4.263256e-14,266.1612,0.4939509,408.2133,0,500,0,0,0
mpc,2026-02-01 18:15:00,2665,18.25,37.91813,3603.266,305.0173,0,398.6581,1,1,2522.286,2521.969,1045.07,364.0199,1409.09,3,312.8719,0.1160031,596.1025,0,500,0,1859.975,0.9299875,1.09266,0.3172331,0,250,0.3172331,1476.898,391.4337,0,0,0,7.224422,618.358,362.0731,256.2849,727.8641,0,1455.728,0,-5.684342e-14,-3.710365e-13,4.263256e-14,305.0173,0,391.4337,0,500,7.97059,0,3.197442e-14
mpc,2026-02-01 18:30:00,2666,18.5,37.79166,3566.265,334.4791,3.926852,353.2823,1,0,2496.386,2496.069,374.5684,165.1281,539.6965,2,0,0,539.6965,0,0,333.7254,1776.251,0.8881254,1.171199,0.3172331,0,250,0.3172331,2121.5,354.9405,0,1.908042,2.77244,0,609.9282,518.3345,91.59374,683.4626,0,1374.999,0,0,2.982059e-13,4.263256e-14,332.571,1.154413,353.2823,333.7254,0,0,1.658154,2.309264e-14
mpc,2026-02-01 18:45:00,2667,18.75,37.81932,3488.695,366.4735,0.3165012,323.4619,0,0,2442.086,2441.769,357.6581,157.6732,515.3313,2,0,0,515.3313,0,0,358.834,1686.263,0.8431313,1.118479,0.3172331,0,250,0.3172331,2084.111,338.8022,0,7.790291,0.1656836,0,597.1053,509.5781,87.5272,0,667.2513,3683.606,0,-5.684342e-14,-1.372236e-13,4.263256e-14,358.6832,0.1508176,323.4619,358.834,0,0,15.34035,2.178813e-14
mpc,2026-02-01 19:00:00,2668,19,37.70365,3483.145,388.0989,12.41796,308.2747,0,0,2438.202,2437.885,321.4618,141.7161,463.1779,1,0,0,463.1779,0,0,386.0138,1589.494,0.7947469,1.061815,0.3172331,0,250,0.3172331,2116.423,304.9428,0,3.975374,10.52771,3.331872,594.3067,515.8737,78.43297,0,658.402,3646.229,0,-2.842171e-14,3.528289e-13,4.263256e-14,384.1235,1.890254,304.9428,386.0138,0,0,0,1.665335e-14
mpc,2026-02-01 19:15:00,2669,19.25,37.71817,3476.732,403.8584,3.249905,296.5609,0,0,2433.713,2433.395,302.7295,133.458,436.1875,1,0,0,436.1875,0,0,395.3401,1490.409,0.7452043,1.000881,0.3172331,0,250,0.3172331,2130.666,287.1224,0,9.226866,2.541404,9.438515,593.4436,519.5478,73.89579,0,655.3073,3624.49,0,0,-4.13003e-13,4.263256e-14,394.6316,0.708501,287.1224,395.3401,0,0,0,-1.265654e-14
mpc,2026-02-01 19:30:00,2670,19.5,37.52592,3477.696,393.1525,6.024506,277.4523,0,0,2434.387,2434.07,292.4902,128.944,421.4343,1,0,0,421.4343,0,0,394.7807,1391.479,0.6957394,0.9384884,0.3172331,0,250,0.3172331,2141.58,278.0592,0,0,4.396244,0,590.5626,519.5299,71.03273,0,648.474,3574.19,0,0,-2.873257e-13,4.263256e-14,393.1525,1.628261,277.4523,408.9248,0,0,0.6068872,1.976197e-14
mpc,2026-02-01 19:45:00,2671,19.75,37.46933,3463.182,402.6571,1.47655,248.1443,0,0,2424.228,2423.91,266.0149,117.2724,383.2874,1,0,0,383.2874,0,0,396.8639,1292.044,0.6460219,0.8761938,0.3172331,0,250,0.3172331,2157.895,253.0637,0,7.269816,0,0,587.2113,522.6987,64.51261,0,639.9711,3532.382,0,-4.263256e-14,3.828049e-13,4.263256e-14,395.3873,1.47655,248.1443,397.9876,0,0,4.919424,-4.218847e-15
mpc,2026-02-01 20:00:00,2672,20,37.47,3425.182,383.89,0,232.4265,0,0,2397.627,2397.31,229.1409,101.0166,330.1574,1,0,0,330.1574,0,0,383.89,1195.868,0.5979339,0.813581,0.3172331,0,250,0.3172331,2168.169,217.9831,0,0,0,14.44335,580.7784,525.1967,55.58175,0,629.7118,3463.415,0,-1.421085e-14,3.069767e-13,4.263256e-14,383.89,0,217.9831,385.9809,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,37.28356,3398.757,343.6658,0,206.5575,0,0,2379.13,2378.812,214.5459,94.58235,309.1282,1,0,0,309.1282,0,0,343.6658,1109.763,0.5548816,0.7530204,0.3172331,0,250,0.3172331,2164.267,204.5599,0,0,0,1.997566,573.4489,521.6598,51.78912,0,616.7237,3391.98,0,-2.842171e-14,-4.041212e-14,4.263256e-14,343.6658,0,204.5599,365.0483,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,37.31508,3413.157,329.4887,0,193.5724,0,0,2389.21,2388.893,196.3773,86.57276,282.9501,1,0,0,282.9501,0,0,329.4887,1027.216,0.5136081,0.6988016,0.3172331,0,250,0.3172331,2192.515,187.1657,0,0,0,6.406703,576.3602,528.9106,47.44954,0,617.0289,3393.659,0,0,1.937339e-13,4.263256e-14,329.4887,0,187.1657,332.5101,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,37.31373,3367.625,295.4065,0,168.1634,0,0,2357.338,2357.02,177.143,78.09333,255.2363,1,0,0,255.2363,0,0,295.4065,953.2029,0.4766015,0.646823,0.3172331,0,250,0.3172331,2179.877,168.8363,0,0,0,0,568.6512,525.8431,42.80803,0,603.9365,3321.651,0,-1.421085e-14,-1.931788e-13,4.263256e-14,295.4065,0,168.1634,309.7941,0,0,0.6729455,0
mpc,2026-02-01 21:00:00,2676,21,36.7834,3377.427,256.9697,0,169.1053,0,0,2364.199,2363.882,148.5407,65.48405,214.0248,1,0,0,214.0248,0,0,256.9697,888.8105,0.4444052,0.6002179,0.3172331,0,250,0.3172331,2215.341,142.4833,0,0,0,26.62196,562.3921,526.982,35.41012,0,598.7988,3293.394,0,-1.421085e-14,-2.503553e-13,4.263256e-14,256.9697,0,142.4833,272.8217,0,0,0,0
mpc,2026-02-01 21:15:00,2677,21.25,36.90371,3391.879,233.3021,0,165.8021,0,0,2374.315,2373.998,133.7572,58.96676,192.724,1,0,0,192.724,0,0,233.3021,830.345,0.4151725,0.5596709,0.3172331,0,250,0.3172331,2240.241,128.1172,0,0,0,37.68492,566.5823,534.5881,31.99416,0,602.5476,3314.012,0,0,1.59206e-13,4.263256e-14,233.3021,0,128.1172,242.1187,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,36.45769,3364.019,194.3524,0,148.4828,0,0,2354.813,2354.496,121.7911,53.69149,175.4826,1,0,0,175.4826,0,0,194.3524,781.6262,0.3908131,0.5228561,0.3172331,0,250,0.3172331,2232.705,117.2818,0,0,0,31.20102,555.4258,526.6243,28.80148,0,587.6751,3232.213,0,-7.105427e-15,5.784262e-14,4.263256e-14,194.3524,0,117.2818,206.3957,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,36.53402,3325.308,163.5003,5.100464,145.6341,0,0,2327.716,2327.398,109.8602,48.43177,158.292,1,0,0,158.292,0,0,166.6115,739.8503,0.3699251,0.4921786,0.3172331,0,250,0.3172331,2217.538,105.696,0,0,1.989345,39.93817,550.1239,524.0849,26.03893,0,581.9555,3204.187,0,-7.105427e-15,-1.397771e-13,4.263256e-14,163.5003,3.111119,105.696,181.8731,0,0,0,7.993606e-15
mpc,2026-02-01 22:00:00,2680,22,36.16381,3346.925,121.5449,1.98545,125.2297,0,0,2342.847,2342.53,105.7819,44.2181,150,1,20.3074,0,129.6926,0,0,103.0081,713.9818,0.3569909,0.4658729,0.3172331,0,250,0.3172331,2236.748,86.98347,0,0,0.2148094,38.24623,548.4218,523.5857,24.83605,0,576.7567,3172.532,0,-7.105427e-15,6.994405e-15,4.263256e-14,121.5449,1.770641,86.98347,130.7363,0,0,0,3.552714e-15
mpc,2026-02-01 22:15:00,2681,22.25,35.63101,3308.441,108.4054,0,98.96988,0,0,2315.909,2315.591,0,0,0,0,0,0,0,0,0,108.4054,686.7681,0.343384,0.4495839,0.3172331,0,250,0.3172331,2315.591,0,0,0,0,98.96988,534.7791,534.7058,0.07325402,0,557.5595,3066.577,0,0,1.14464e-13,4.263256e-14,108.4054,0,0,122.4493,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,35.19508,3309.843,98.03774,0,86.5365,0,0,2316.89,2316.573,0,0,0,0,0,0,0,0,0,97.46035,662.2949,0.3311474,0.4324478,0.3172331,0,250,0.3172331,2316.573,0,0,0.5773924,0,86.5365,529.1467,529.0742,0.07245178,0,548.838,3019.605,0,0,-1.586509e-13,4.263256e-14,97.46035,0,0,98.12942,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,34.9925,3302.145,76.81662,0,82.31086,0,0,2311.501,2311.184,0,0,0,0,0,0,0,0,0,76.81662,642.9864,0.3214932,0.4170374,0.3172331,0,250,0.3172331,2311.184,0,0,0,0,82.31086,525.2427,525.1706,0.0720849,0,543.8741,2991.308,0,0,7.549517e-15,4.263256e-14,76.81662,0,0,86.30226,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,34.59432,3347.036,77.17119,0,74.92726,0,0,2342.925,2342.608,0,0,0,0,0,0,0,0,0,77.17119,623.5924,0.3117962,0.4048791,0.3172331,0,250,0.3172331,2342.608,0,0,0,0,74.92726,527.1368,527.0654,0.07137455,0,543.9234,2991.579,0,0,1.632028e-13,4.263256e-14,77.17119,0,0,79.09235,0,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,34.25389,3289.461,65.54841,0,81.30051,0,0,2302.623,2302.306,0,0,0,0,0,0,0,0,0,65.54841,607.1072,0.3035536,0.392667,0.3172331,0,250,0.3172331,2302.306,0,0,0,0,81.30051,513.7407,513.6699,0.07077822,0,531.809,2924.949,0,0,-2.127187e-13,4.263256e-14,65.54841,0,0,70.75463,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,34.14416,3289.105,48.44403,2.385226,60.8968,0,1,2302.374,2302.056,434.0032,125.068,559.0712,2,57.01483,2.056334,0,0,500,0,732.0116,0.3660058,0.3822865,0.3172331,0,250,0.3172331,1868.053,0,0,0,0.3288923,60.8968,512.3055,415.664,96.64146,0,554.2823,3049.12,0,-4.263256e-14,-3.380629e-14,4.263256e-14,48.44403,2.056334,0,0,500,8.570808,0,-4.973799e-14
mpc,2026-02-01 23:45:00,2687,23.75,33.74436,3279.143,38.71882,0,48.25477,1,1,2295.4,2295.083,432.3173,124.5129,556.8302,2,55.43333,1.396832,0,0,500,0,856.8964,0.4284482,0.460937,0.3172331,0,250,0.3172331,1862.766,0,0,0,0,48.25477,505.8041,410.4707,95.33341,545.6168,0,1091.234,0,-5.684342e-14,-4.640732e-14,4.263256e-14,38.71882,0,0,0,500,18.11134,0,-3.552714e-14
mpc,2026-02-02 00:00:00,2688,0,33.54245,3226.238,42.97807,0,49.7243,1,1,2258.366,2258.049,428.0817,123.4446,551.5263,2,48.71703,2.809225,0,0,500,0,981.7615,0.4908807,0.5395751,0.3172331,0,250,0.3172331,1829.967,0,0,0,0,49.7243,495.2198,401.2795,93.94031,535.6278,0,1071.256,0,4.263256e-14,-1.1946e-13,4.263256e-14,42.97807,0,0,0,500,8.548186,0,3.552714e-14
mpc,2026-02-02 00:15:00,2689,0.25,33.44286,3255.087,43.48046,0,58.5134,1,1,2278.561,2278.244,423.8335,121.9342,545.7677,2,45.67104,0.09665995,0,0,500,0,1106.607,0.5533035,0.6182008,0.3172331,0,250,0.3172331,1854.41,0,0,0,0,58.5134,498.4509,405.665,92.7859,540.3993,0,1080.799,0,2.842171e-14,-2.249312e-13,4.263256e-14,43.48046,0,0,0,500,2.287247,0,4.574119e-14
mpc,2026-02-02 00:30:00,2690,0.5,32.93894,3270.668,39.95749,0,31.65789,1,1,2289.468,2289.151,433.7659,125.0501,558.816,2,56.28619,2.529838,0,0,500,0,1231.433,0.6157164,0.6968141,0.3172331,0,250,0.3172331,1855.385,0,0,0,0,31.65789,494.8364,401.0154,93.821,532.9079,0,1065.816,0,5.684342e-14,2.681189e-13,4.263256e-14,39.95749,0,0,0,500,18.85854,0,6.394885e-14
mpc,2026-02-02 00:45:00,2691,0.75,32.53137,3298.904,54.33759,0,13.15574,1,1,2309.233,2308.915,435.0444,125.5397,560.5842,2,56.90816,3.676,0,0,500,0,1356.239,0.6781194,0.7754151,0.3172331,0,250,0.3172331,1873.871,0,0,0,0,13.15574,494.3184,401.1241,93.19428,529.48,0,1058.96,0,5.684342e-14,-1.354472e-13,4.263256e-14,54.33759,0,0,0,500,6.246565,0,5.417888e-14
mpc,2026-02-02 01:00:00,2692,1,32.31206,3289.438,52.87091,0,3.558637,1,1,2302.606,2302.289,434.5915,125.2301,559.8216,2,57.83182,1.989803,0,0,500,0,1481.025,0.7405127,0.8540037,0.3172331,0,250,0.3172331,1867.698,0,0,0,0,3.558637,490.3677,397.7486,92.61904,523.7366,0,1047.473,0,5.684342e-14,-5.428991e-14,4.263256e-14,52.87091,0,0,0,500,6.950717,0,2.664535e-14
mpc,2026-02-02 01:15:00,2693,1.25,32.07009,3272.277,55.63254,2.945665,0,1,1,2290.594,2290.277,435.6346,125.4832,561.1178,2,59.57028,1.547559,0,0,500,0,1605.792,0.8028961,0.93258,0.3172331,0,250,0.3172331,1854.642,0,0,0,1.398106,0,485.06,392.7421,92.31789,518.2253,0,1038.862,0,-2.842171e-14,2.224887e-13,4.263256e-14,55.63254,1.547559,0,0,500,3.937742,0,-4.973799e-14
mpc,2026-02-02 01:30:00,2694,1.5,31.87381,3191.407,54.74261,0,16.45299,1,1,2233.985,2233.668,435.8543,125.4197,561.2741,2,60.91802,0.3560602,0,0,500,0,1730.539,0.8652697,1.011144,0.3172331,0,250,0.3172331,1797.814,0,0,0,0,16.45299,470.9193,378.9753,91.94404,507.8633,0,1015.727,0,-1.421085e-14,9.85878e-14,4.263256e-14,54.74261,0,0,0,500,6.531471,0,-3.819167e-14
mpc,2026-02-02 01:45:00,2695,1.75,31.38817,3193.224,44.0868,0,27.90269,1,1,2235.257,2234.94,439.0228,126.3864,565.4092,2,64.53369,0.8754944,0,0,500,0,1855.267,0.9276335,1.089695,0.3172331,0,250,0.3172331,1795.917,0,0,0,0,27.90269,465.9405,374.3598,91.58065,506.5626,0,1013.125,0,-2.842171e-14,-4.192202e-13,4.263256e-14,44.0868,0,0,0,500,21.32239,0,-9.237056e-14
mpc,2026-02-02 02:00:00,2696,2,31.06653,3221.418,49.13784,0,34.77348,1,1,2254.992,2254.675,190.5645,55.06839,245.6329,1,63.19197,2.340672,0,0,180.1002,0,1900,0.95,1.168234,0.3172331,0,250,0.3172331,2064.111,0,0,0,0,34.77348,466.6131,427.115,39.4981,489.3788,0,978.7577,0,0,-2.946532e-13,4.263256e-14,49.13784,0,0,0,180.1002,16.3948,0,1.421085e-14
mpc,2026-02-02 02:15:00,2697,2.25,30.91834,3239.663,54.27505,0,37.25819,1,1,2267.764,2267.447,0,0,0,0,0,0,0,0,0,49.56886,1887.309,0.9436543,1.196402,0.3172331,0,250,0.3172331,2267.447,0,0,4.706194,0,37.25819,467.6783,467.6129,0.0654226,475.2966,0,958.7114,0,0,2.573497e-13,4.263256e-14,49.56886,0,0,51.36509,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,30.80604,3264.8,58.40318,0,37.95736,1,1,2285.36,2285.043,0,0,0,0,0,0,0,0,0,48.1806,1874.966,0.9374832,1.188411,0.3172331,0,250,0.3172331,2285.043,0,0,10.22258,0,37.95736,470.1095,470.0443,0.06525636,477.8523,0,973.3385,0,0,-1.416645e-13,4.263256e-14,48.1806,0,0,53.979,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,30.79316,3282.59,64.70876,0.8861437,8.496166,1,1,2297.813,2297.496,0,0,0,0,0,0,0,0,0,52.00388,1861.67,0.9308352,1.180639,0.3172331,0,250,0.3172331,2297.496,0,0,13.59103,0,8.496166,472.5334,472.4682,0.06523734,474.2154,0,971.8752,0,0,-3.426148e-13,4.263256e-14,51.11774,0.8861437,0,54.46705,0,0,0,-1.110223e-16
mpc,2026-02-02 03:00:00,2700,3,30.57604,3278.391,76.16572,3.052658,27.45692,1,1,2294.874,2294.557,0,0,0,0,0,0,0,0,0,60.17023,1846.335,0.9231673,1.172266,0.3172331,0,250,0.3172331,2294.557,0,0,19.04815,0,27.45692,469.6224,469.5575,0.0649185,475.1763,0,983.2106,0,0,-4.618528e-14,4.263256e-14,57.11757,3.052658,0,60.67832,0,0,0,1.776357e-15
mpc,2026-02-02 03:15:00,2701,3.25,30.32904,3298.25,89.13859,2.928547,24.16161,1,1,2308.775,2308.458,0,0,0,0,0,0,0,0,0,59.06462,1831.278,0.9156389,1.16261,0.3172331,0,250,0.3172331,2308.458,0,0,32.16525,0.8372731,24.16161,469.8548,469.7902,0.06455956,474.7073,0,1006.344,0,0,1.003642e-13,4.263256e-14,56.97334,2.091274,0,59.06462,0,0,0,2.220446e-15
mpc,2026-02-02 03:30:00,2702,3.5,30.06512,3322.622,95.9928,0,23.88275,1,1,2325.835,2325.518,0,0,0,0,0,0,0,0,0,66.59538,1814.341,0.9071704,1.153129,0.3172331,0,250,0.3172331,2325.518,0,0,29.39742,0,23.88275,470.5467,470.4825,0.06418037,475.3143,0,1001.339,0,0,-5.551115e-14,4.263256e-14,66.59538,0,0,68.4788,0,0,0,0
mpc,2026-02-02 03:45:00,2703,3.75,29.82403,3358.309,90.9349,0,33.78957,1,1,2350.816,2350.499,0,0,0,0,0,0,0,0,0,74.69728,1795.381,0.8976904,1.142464,0.3172331,0,250,0.3172331,2350.499,0,0,16.23762,0,33.78957,473.0625,472.9987,0.06383786,479.7983,0,987.6065,0,0,4.423129e-13,4.263256e-14,74.69728,0,0,75.29775,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,29.45456,3371.451,79.19557,0.411375,26.40372,1,1,2360.015,2359.698,0,0,0,0,0,0,0,0,0,71.97304,1777.105,0.8885525,1.130525,0.3172331,0,250,0.3172331,2359.698,0,0,7.222528,0.411375,26.40372,471.0611,470.9978,0.06332,476.268,0,965.7045,0,0,-1.354472e-14,4.263256e-14,71.97304,0,0,71.97304,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,29.59045,3319.25,88.76786,0,2.442532,1,1,2323.475,2323.158,0,0,0,0,0,0,0,0,0,88.68326,1754.654,0.8773272,1.119017,0.3172331,0,250,0.3172331,2323.158,0,0,0.08460259,0,2.442532,465.1554,465.0919,0.06350949,465.5809,0,931.3078,0,0,5.528911e-14,4.263256e-14,88.68326,0,0,90.59129,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,29.46088,3309.867,122.3352,0,18.665,1,1,2316.907,2316.59,0,0,0,0,0,0,0,0,0,109.9795,1726.883,0.8634416,1.10488,0.3172331,0,250,0.3172331,2316.59,0,0,12.35563,0,18.665,462.5208,462.4575,0.06332879,466.1836,0,953.6806,0,0,-2.799982e-13,4.263256e-14,109.9795,0,0,113.3545,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,29.31416,3295.335,137.7819,0,15.68744,1,1,2306.735,2306.418,0,0,0,0,0,0,0,0,0,124.6523,1695.448,0.8477242,1.087393,0.3172331,0,250,0.3172331,2306.418,0,0,13.12959,0,15.68744,459.0112,458.9481,0.0631254,462.0697,0,946.788,0,0,3.375078e-13,4.263256e-14,124.6523,0,0,126.5343,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,29.19432,3292.075,160.6958,2.24981,11.53902,1,1,2304.452,2304.135,0,0,0,0,0,0,0,0,0,154.7081,1656.504,0.8282522,1.067599,0.3172331,0,250,0.3172331,2304.135,0,0,6.127459,2.11003,11.53902,457.3574,457.2944,0.06296025,459.5845,0,933.3787,0,0,-4.654055e-13,4.263256e-14,154.5683,0.1397798,0,154.7081,0,0,0,5.745404e-15
mpc,2026-02-02 05:15:00,2709,5.25,29.24731,3291.553,189.0194,0,28.86962,1,1,2304.087,2303.77,0,0,0,0,0,0,0,0,0,189.0194,1608.989,0.8044944,1.043077,0.3172331,0,250,0.3172331,2303.77,0,0,0,0,28.86962,457.8146,457.7515,0.06303317,463.4878,0,926.9757,0,0,-9.481305e-14,4.263256e-14,189.0194,0,0,190.5823,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,29.25667,3286.684,242.1265,0,28.75768,1,1,2300.679,2300.361,0,0,0,0,0,0,0,0,0,238.8253,1549.029,0.7745146,1.013157,0.3172331,0,250,0.3172331,2300.361,0,0,3.301165,0,28.75768,457.2309,457.1678,0.06304607,462.8831,0,931.4606,0,0,3.68372e-13,4.263256e-14,238.8253,0,0,239.0682,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,29.16763,3308.45,282.2692,0,15.59489,1,1,2315.915,2315.597,0,0,0,0,0,0,0,0,0,273.9072,1480.309,0.7401543,0.975401,0.3172331,0,250,0.3172331,2315.597,0,0,8.362006,0,15.59489,459.3646,459.3017,0.06292358,462.3949,0,939.2143,0,0,-2.881029e-13,4.263256e-14,273.9072,0,0,274.5683,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,29.32912,3297.101,330.5049,0,0.1785517,1,1,2307.97,2307.653,0,0,0,0,0,0,0,0,0,322.6957,1399.402,0.6997008,0.9321286,0.3172331,0,250,0.3172331,2307.653,0,0,7.809174,0,0.1785517,459.4076,459.3444,0.06314608,459.38,0,932.2307,0,0,-3.224088e-13,4.263256e-14,322.6957,0,0,323.4362,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,29.40913,3333.645,383.0286,0,7.423373,1,1,2333.551,2333.234,0,0,0,0,0,0,0,0,0,366.2825,1307.611,0.6538053,0.8811826,0.3172331,0,250,0.3172331,2333.234,0,0,16.74602,0,7.423373,465.3147,465.2515,0.0632569,466.7317,0,962.3503,0,0,4.252154e-13,4.263256e-14,366.2825,0,0,366.5602,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,29.44574,3332.093,417.2591,5.332231,3.769246,1,1,2332.465,2332.148,0,0,0,0,0,0,0,0,0,392.5803,1209.26,0.6046298,0.8233832,0.3172331,0,250,0.3172331,2332.148,0,0,25.18684,4.824134,3.769246,465.4718,465.4085,0.06330773,466.1607,0,984.0904,0,0,-2.680078e-13,4.263256e-14,392.0722,0.5080965,0,392.5803,0,0,0,-1.909584e-14
mpc,2026-02-02 06:45:00,2715,6.75,29.52311,3359.447,439.1186,4.577994,22.63662,1,1,2351.613,2351.296,0,0,0,0,0,0,0,0,0,424.3043,1102.993,0.5514966,0.7614531,0.3172331,0,250,0.3172331,2351.296,0,0,14.83502,4.557322,22.63662,470.0915,470.0281,0.06341544,474.5532,0,982.5582,0,0,3.629319e-13,4.263256e-14,424.2836,0.0206723,0,424.3043,0,0,0,-2.879641e-15
mpc,2026-02-02 07:00:00,2716,7,29.7707,3414.07,440.6774,1.369021,21.72199,1,1,2389.849,2389.532,0,0,0,0,0,0,0,0,0,433.3745,994.476,0.497238,0.6945387,0.3172331,0,250,0.3172331,2389.532,0,0,7.487683,1.184197,21.72199,480.3501,480.2864,0.06376258,484.6524,0,984.2638,0,0,-9.436896e-15,4.263256e-14,433.1897,0.1848234,0,433.3745,0,0,0,1.162959e-14
mpc,2026-02-02 07:15:00,2717,7.25,29.96914,3399.608,439.1437,1.952272,49.67135,1,1,2379.725,2379.408,204.366,58.78981,263.1558,1,263.1558,0,0,0,0,153.1228,956.0387,0.4780194,0.626207,0.3172331,0,250,0.3172331,2175.042,0,0,22.90513,1.912243,49.67135,480.4231,439.1013,41.32181,507.9188,0,1058.648,0,-1.421085e-14,7.083223e-14,4.263256e-14,416.2386,0.04002901,0,153.1228,0,0,0,1.20251e-14
mpc,2026-02-02 07:30:00,2718,7.5,30.07789,3388.701,408.4352,0,48.84193,1,1,2372.091,2371.774,0,0,0,0,0,0,0,0,0,402.823,855.1825,0.4275912,0.6020036,0.3172331,0,250,0.3172331,2371.774,0,0,5.612204,0,48.84193,480.0412,479.977,0.06419861,489.8611,0,989.4033,0,0,8.604228e-14,4.263256e-14,402.823,0,0,405.8317,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,30.34913,3413.498,365.8845,0,57.6311,1,1,2389.449,2389.131,674.2503,194.2483,868.4986,2,365.7971,2.701501,0,0,500,0,980.0479,0.4900239,0.5384959,0.3172331,0,250,0.3172331,1714.881,0,0,0.08739433,0,57.6311,486.4913,349.1495,137.3418,555.1314,0,1110.414,0,-2.842171e-14,-1.036948e-13,4.263256e-14,365.7971,0,0,0,500,2.701501,0,-2.575717e-14
mpc,2026-02-02 08:00:00,2720,8,30.21629,3410.7,324.5009,260.9296,53.91053,1,1,2387.49,2387.173,255.2624,73.43114,328.6935,1,328.6935,0,0,0,0,84.77712,958.6993,0.4793497,0.6171218,0.3172331,0,250,0.3172331,2131.911,0,0,0,176.1524,53.91053,484.6507,432.7691,51.88161,517.1439,0,1338.151,0,-1.421085e-14,9.636736e-14,4.263256e-14,324.5009,84.77712,0,85.43261,0,4.192629,0,1.421085e-14
mpc,2026-02-02 08:15:00,2721,8.25,30.47575,3460.44,288.0662,260.5201,57.81717,1,1,2422.308,2421.991,223.5466,64.30747,287.854,1,287.854,0,0,0,0,85.45318,937.1851,0.4685925,0.6036789,0.3172331,0,250,0.3172331,2198.444,0,0,0.2121893,175.0669,57.81717,494.584,448.8758,45.70825,524.9883,0,1352.333,0,-1.421085e-14,-1.937339e-13,4.263256e-14,287.854,85.45318,0,85.45318,0,0,0,2.842171e-14
mpc,2026-02-02 08:30:00,2722,8.5,30.54368,3454.748,249.3444,264.3058,65.2258,1,1,2418.323,2418.006,123.6302,35.56461,159.1948,1,159.1948,0,0,0,0,173.549,893.6503,0.4468252,0.5901317,0.3172331,0,250,0.3172331,2294.376,0,0,2.347566,178.5588,65.2258,494.5249,469.1788,25.34611,518.0815,0,1348.226,0,0,-2.331468e-14,4.263256e-14,246.9968,85.74695,0,173.549,0,0,0,2.842171e-14
mpc,2026-02-02 08:45:00,2723,8.75,30.65354,3438.685,203.1963,267.5613,69.43142,1,1,2407.079,2406.762,155.402,44.70439,200.1064,1,200.1064,0,0,0,0,87.72652,871.578,0.435789,0.5627185,0.3172331,0,250,0.3172331,2251.36,0,0,3.089845,179.8348,69.43142,493.4449,461.5229,31.92204,520.4605,0,1356.466,0,7.105427e-15,-8.637535e-14,4.263256e-14,200.1064,87.72652,0,87.72652,0,0,0,0
mpc,2026-02-02 09:00:00,2724,9,30.82626,3417.1,165.9583,278.0235,102.0639,1,1,2391.97,2391.653,129.3889,37.2212,166.6101,1,166.6101,0,0,0,0,90.80737,848.739,0.4243695,0.5488199,0.3172331,0,250,0.3172331,2262.264,0,0,0,187.2162,102.0639,492.2649,465.5716,26.69338,523.7974,0,1370.543,0,7.105427e-15,-4.773959e-14,4.263256e-14,165.9583,90.80737,0,90.80737,0,0.6517751,0,1.421085e-14
mpc,2026-02-02 09:15:00,2725,9.25,31.28504,3462.121,135.0574,279.0646,131.6271,1,1,2423.484,2423.167,115.7534,34.24658,150,1,141.084,0,8.916011,0,0,91.82199,825.6499,0.4128249,0.5344385,0.3172331,0,250,0.3172331,2307.414,6.327868,0,0,187.2426,125.2992,503.9849,479.847,24.13791,540.1506,0,1403.295,0,-7.105427e-15,-3.008704e-14,4.263256e-14,135.0574,91.82199,6.327868,91.82199,0,6.026561,0,1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,31.48452,3489.515,108.276,282.6076,120.5178,1,1,2442.661,2442.343,0,0,0,0,0,0,0,0,0,200.9242,775.2888,0.3876444,0.5198996,0.3172331,0,250,0.3172331,2442.343,0,0,0,189.9594,120.5178,510.3013,510.235,0.06627382,535.4126,0,1398.505,0,0,-1.533218e-13,4.263256e-14,108.276,92.64825,0,205.9301,0,0,0,-1.421085e-14
mpc,2026-02-02 09:45:00,2727,9.75,31.69554,3527.735,90.17482,284.6247,127.853,1,1,2469.415,2469.097,111.7228,38.27716,150,1,92.26504,0,57.73496,0,0,90.1001,752.6417,0.3763209,0.488188,0.3172331,0,250,0.3172331,2357.375,40.78604,0,0,194.5246,87.06696,518.4044,494.8838,23.52058,551.439,0,1438.433,0,0,5.950795e-14,4.263256e-14,90.17482,90.1001,40.78604,90.1001,0,2.09022,0,0
mpc,2026-02-02 10:00:00,2728,10,32.01078,3534.735,62.44826,285.0293,145.4551,1,1,2474.315,2473.997,110.587,39.41295,150,1,78.5081,0,71.4919,0,0,97.07739,728.2539,0.364127,0.4739275,0.3172331,0,250,0.3172331,2363.41,50.32413,0,0,187.9519,95.13094,523.2421,499.7892,23.45287,559.3194,0,1442.856,0,-7.105427e-15,1.614264e-13,4.263256e-14,62.44826,97.07739,50.32413,97.07739,0,16.05984,0,0
mpc,2026-02-02 10:15:00,2729,10.25,31.9923,3587.064,73.13151,288.7406,147.8156,1,1,2510.945,2510.628,109.4799,40.52014,150,1,65.09767,0,84.90233,0,0,95.6134,704.2359,0.352118,0.4585708,0.3172331,0,250,0.3172331,2401.148,59.77647,0,8.033844,193.1272,88.03908,530.7601,507.5514,23.20876,566.6811,0,1480.365,0,0,-1.292855e-13,4.263256e-14,65.09767,95.6134,59.77647,95.6134,0,0,0,1.421085e-14
mpc,2026-02-02 10:30:00,2730,10.5,32.21458,3617.698,59.79271,286.4222,169.4098,1,1,2532.388,2532.071,109.0649,40.93507,150,1,60.072,0,89.928,0,0,92.25374,681.0616,0.3405308,0.443447,0.3172331,0,250,0.3172331,2423.006,63.15494,0,0,194.1684,106.2549,538.0738,514.8326,23.24117,578.3444,0,1491.629,0,-1.421085e-14,-1.904032e-14,4.263256e-14,59.79271,92.25374,63.15494,92.25374,0,0.2792871,0,0
mpc,2026-02-02 10:45:00,2731,10.75,32.56099,3644.145,48.68722,294.7493,202.9219,1,1,2550.902,2550.585,108.7488,41.25122,150,1,56.24278,0,93.75722,0,0,92.62821,657.7974,0.3288987,0.4288545,0.3172331,0,250,0.3172331,2441.836,65.5843,0,0,202.1211,137.3376,546.4316,523.0685,23.36316,593.7389,0,1536.137,0,-7.105427e-15,3.819167e-14,4.263256e-14,48.68722,92.62821,65.5843,97.6301,0,7.55556,0,-7.105427e-15
mpc,2026-02-02 11:00:00,2732,11,32.69066,3646.114,43.91702,290.6397,209.2403,1,0,2552.28,2551.962,214.4152,94.52474,308.9399,1,0,0,308.9399,0,0,136.505,623.5676,0.3117838,0.4142054,0.3172331,0,250,0.3172331,2337.547,215.7867,0,0,198.0517,0,548.4024,502.2633,46.13906,596.7881,0,1535.215,0,0,1.060263e-14,4.263256e-14,43.91702,92.58799,209.2403,147.8888,0,0,6.546384,1.421085e-14
mpc,2026-02-02 11:15:00,2733,11.25,33.02975,3682.952,51.36565,293.7295,234.3208,1,0,2578.066,2577.749,244.3914,107.7397,352.1311,1,0,0,352.1311,0,0,145.2236,587.1635,0.2935817,0.3926513,0.3172331,0,250,0.3172331,2333.358,244.9994,0,0,199.8716,0,558.4185,505.4137,53.00477,613.1535,0,1571.085,0,-2.842171e-14,1.232903e-13,4.263256e-14,51.36565,93.85793,234.3208,147.647,0,0,10.67865,0
mpc,2026-02-02 11:30:00,2734,11.5,33.1944,3717.914,49.6078,295.0599,248.5252,0,0,2602.54,2602.223,257.9552,113.7193,371.6745,1,0,0,371.6745,0,0,144.0237,551.0651,0.2755326,0.3697282,0.3172331,0,250,0.3172331,2344.268,258.1074,0,1.583868,199.0601,0,565.9399,509.7768,56.16309,0,623.4962,3775.34,0,0,-1.489364e-13,4.263256e-14,48.02393,95.99976,248.5252,144.0237,0,0,9.582203,-1.421085e-14
mpc,2026-02-02 11:45:00,2735,11.75,33.26358,3723.149,48.07404,295.2454,260.7114,0,0,2606.204,2605.887,295.0654,130.0793,425.1447,1,0,0,425.1447,0,0,143.4866,515.1067,0.2575534,0.3469976,0.3172331,0,250,0.3172331,2310.822,295.0042,0,0,199.8329,0,567.676,503.3366,64.3394,0,633.4159,3828.499,0,-5.684342e-14,1.579292e-13,4.263256e-14,48.07404,95.41252,260.7114,146.2604,0,0,34.29287,1.421085e-14
mpc,2026-02-02 12:00:00,2736,12,33.6454,3717.529,55.31934,290.0249,283.6568,0,0,2602.27,2601.953,320.0673,141.1014,461.1687,1,0,0,461.1687,0,0,147.9777,478.0312,0.2390156,0.3243552,0.3172331,0,250,0.3172331,2281.886,318.5923,0,1.852827,195.5137,0,572.0526,501.623,70.42958,0,642.7244,3875.441,0,-2.842171e-14,-3.302913e-14,4.263256e-14,53.46651,94.51122,283.6568,147.9777,0,0,34.93555,0
mpc,2026-02-02 12:15:00,2737,12.25,33.91906,3687.402,56.43038,295.4045,320.5012,0,0,2581.181,2580.864,350.0224,154.307,504.3294,2,0,0,504.3294,0,0,146.1869,441.4093,0.2207046,0.3010093,0.3172331,0,250,0.3172331,2230.842,347.3052,0,5.435557,200.2125,0,571.1965,493.6689,77.52758,0,647.9759,3918.611,0,-2.842171e-14,-3.241851e-14,4.263256e-14,50.99482,95.19204,320.5012,146.1869,0,0,26.80401,-1.421085e-14
mpc,2026-02-02 12:30:00,2738,12.5,34.27784,3705.952,53.08401,295.178,336.5896,0,0,2594.166,2593.849,365.0531,160.9333,525.9865,2,0,0,525.9865,0,0,148.8007,404.1396,0.2020698,0.2779489,0.3172331,0,250,0.3172331,2228.796,360.7096,0,1.491773,197.9695,0,579.1277,497.5616,81.56613,0,658.4949,3965.793,0,0,-4.019007e-14,4.263256e-14,51.59224,97.2085,336.5896,148.8007,0,0,24.12002,0
mpc,2026-02-02 12:45:00,2739,12.75,34.55491,3727.355,55.6763,305.6039,364.0694,0,0,2609.148,2608.831,397.1366,175.0773,572.2139,2,0,0,572.2139,0,0,153.18,365.781,0.1828905,0.2544808,0.3172331,0,250,0.3172331,2211.694,391.143,0,0.6790789,207.4212,0,586.4625,497.1261,89.33634,0,672.2034,4056.092,0,0,-2.597922e-14,4.263256e-14,54.99722,98.18274,364.0694,153.18,0,0,27.07351,0
