controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 13:00:00,2740,13,34.66408,3680.278,59.11787,299.2078,382.5434,0,0,2576.194,2575.877,423.117,186.5307,609.6477,2,0,0,609.6477,0,0,154.1948,327.1747,0.1635873,0.2303269,0.3172331,0,250,0.3172331,2152.76,416.1988,0,2.75193,201.379,0,580.6227,485.1891,95.4336,0,671.7198,4046.585,0,-2.842171e-14,6.966649e-14,4.263256e-14,56.36594,97.82884,382.5434,154.1948,0,0,33.65532,0
mpc,2026-02-02 13:15:00,2741,13.25,35.04116,3722.931,57.24266,301.2057,407.7603,0,0,2606.052,2605.734,455.2643,200.7029,655.9672,2,0,0,655.9672,0,0,155.4529,288.26,0.14413,0.2060171,0.3172331,0,250,0.3172331,2150.47,445.8417,0,0,202.9955,0,592.8946,489.2466,103.6479,0,689.9495,4144.89,0,0,4.20497e-14,4.263256e-14,57.24266,98.21021,407.7603,163.118,0,0,38.08133,-1.421085e-14
mpc,2026-02-02 13:30:00,2742,13.5,35.33214,3731.73,56.6979,306.9592,433.8745,0,0,2612.211,2611.894,488.5969,214.18,702.7769,2,10.23467,0,692.5422,0,0,146.6894,251.5422,0.1257711,0.1815131,0.3172331,0,250,0.3172331,2123.297,469.0885,0,7.105427e-15,206.733,0,598.6553,486.608,112.0472,0,700.788,4210.949,0,2.842171e-14,-6.77236e-15,4.263256e-14,56.6979,100.2262,433.8745,153.7473,0,0,35.21402,1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,35.61313,3748.845,50.76466,303.0046,465.4805,0,0,2624.191,2623.874,532.3928,227.4377,759.8305,2,61.08964,0,698.7409,0,0,98.42188,226.8972,0.1134486,0.1583925,0.3172331,0,250,0.3172331,2091.481,471.7164,0,0,204.5827,0,605.6913,482.7362,122.9552,0,710.1739,4258.861,0,-5.684342e-14,-3.794187e-14,4.263256e-14,50.76466,98.42188,465.4805,98.42188,0,10.32498,6.2359,7.105427e-15
mpc,2026-02-02 14:00:00,2744,14,35.78017,3748.334,48.26391,301.3536,495.1827,0,1,2623.834,2623.517,576.8564,247.451,824.3074,2,57.63029,0,766.6771,0,0,100.3901,201.7639,0.100882,0.1428738,0.3172331,0,250,0.3172331,2046.66,516.5553,0,0,200.9635,0,608.1881,474.4029,133.7852,0,721.8539,4316.858,0,-1.98952e-13,-3.028133e-14,4.263256e-14,48.26391,100.3901,495.1827,100.3901,0,9.366376,21.37259,1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,35.84535,3755.985,47.71776,296.7829,512.1958,0,1,2629.189,2628.872,1039.353,392.35,1431.703,3,53.53172,97.9526,780.2183,0,500,0,326.7322,0.1633661,0.1270478,0.3172331,0,250,0.3172331,1589.52,525.272,0,0,198.8303,0,610.444,369.0539,241.39,0,761.404,4530.704,0,-5.684342e-14,2.93654e-14,4.263256e-14,47.71776,97.9526,512.1958,0,500,5.813955,13.07616,-1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,36.23197,3726.149,40.64923,288.8404,553.3433,1,1,2608.304,2607.987,596.8447,256.1808,853.0255,2,58.31961,0,794.7059,0,0,99.23156,301.8728,0.1509364,0.2057385,0.3172331,0,250,0.3172331,2011.142,532.5676,0,0,189.6088,20.77565,611.6343,471.6028,140.0315,732.6554,0,1792.386,0,0,-2.703393e-14,4.263256e-14,40.64923,99.23156,532.5676,99.23156,0,17.67038,0,0
mpc,2026-02-02 14:45:00,2747,14.75,36.52031,3739.474,56.48914,286.4317,554.2925,1,1,2617.632,2617.315,622.5543,267.2975,889.8518,2,60.14679,0,829.705,0,0,97.43629,277.4662,0.1387331,0.1900849,0.3172331,0,250,0.3172331,1994.76,554.1081,0,0,188.9954,0.1844663,618.4212,471.2665,147.1547,738.6075,0,1803.232,0,0,-7.358003e-14,4.263256e-14,56.48914,97.43629,554.1081,97.43629,0,3.657652,0,7.105427e-15
mpc,2026-02-02 15:00:00,2748,15,36.71643,3770.095,66.38899,281.7226,536.4738,1,1,2639.066,2638.749,617.9039,266.8035,884.7074,2,47.06573,0,837.6417,0,0,93.46504,254.0563,0.1270282,0.1747164,0.3172331,0,250,0.3172331,2020.845,558.0943,0,19.32326,188.2576,0,626.6791,479.8748,146.8043,746.6783,0,1851.434,0,0,-5.395684e-14,4.263256e-14,47.06573,93.46504,536.4738,93.46504,0,0,21.62053,0
mpc,2026-02-02 15:15:00,2749,15.25,36.7979,3755.567,68.65846,286.7425,553.8954,1,1,2628.897,2628.58,1091.541,415.4125,1506.954,4,53.06918,97.50442,856.3804,0,500,0,379.0163,0.1895082,0.1599755,0.3172331,0,250,0.3172331,1537.038,570.0212,0,15.58928,189.2381,0,625.5956,365.7672,259.8284,781.1798,0,1915.687,0,-5.684342e-14,2.939315e-14,4.263256e-14,53.06918,97.50442,553.8954,0,500,0,16.12572,1.136868e-13
mpc,2026-02-02 15:30:00,2750,15.5,37.11749,3765.884,66.06449,288.5026,553.873,1,1,2636.119,2635.802,1112.554,423.1796,1535.733,4,65.64672,93.78219,876.3045,0,500,0,503.9566,0.2519783,0.238661,0.3172331,0,250,0.3172331,1523.248,581.0426,0,0.4177735,194.7204,0,632.6064,365.5436,267.0628,788.7231,0,1914.06,0,-5.684342e-14,-1.266209e-13,4.263256e-14,65.64672,93.78219,553.873,0,500,0,27.16958,0
mpc,2026-02-02 15:45:00,2751,15.75,37.13602,3771.434,76.01476,285.7355,549.0332,1,1,2640.004,2639.687,1112.364,422.0476,1534.411,4,74.45727,92.15561,867.7984,0,500,0,628.8773,0.3144387,0.3173341,0.3172331,0,250,0.3172331,1527.323,575.2739,0,1.557489,193.5799,0,633.8486,366.7008,267.1478,788.7484,0,1914.109,0,1.705303e-13,-4.507505e-14,4.263256e-14,74.45727,92.15561,549.0332,0,500,0,26.2407,0
mpc,2026-02-02 16:00:00,2752,16,37.15133,3745,73.69372,289.3722,552.5998,1,1,2621.5,2621.183,1093.494,413.1345,1506.628,4,79.45412,91.75828,835.4158,0,500,0,753.7783,0.3768892,0.3959948,0.3172331,0,250,0.3172331,1527.689,553.7048,0,0,197.6139,0,629.6606,366.9371,262.7235,780.0716,0,1901.027,0,-5.684342e-14,-1.948997e-13,4.263256e-14,73.69372,91.75828,552.5998,0,500,5.760405,1.104967,1.421085e-14
mpc,2026-02-02 16:15:00,2753,16.25,37.52912,3733.317,85.10872,289.5988,545.9276,1,1,2613.322,2613.005,1089.053,409.9965,1499.049,3,89.37349,90.75564,818.9199,0,500,0,878.6597,0.4393298,0.4746432,0.3172331,0,250,0.3172331,1523.952,540.2964,0,0,198.8432,5.631259,634.025,369.7301,264.2949,781.0928,0,1905.19,0,0,-2.151057e-13,4.263256e-14,85.10872,90.75564,540.2964,0,500,4.264775,0,4.263256e-14
mpc,2026-02-02 16:30:00,2754,16.5,37.6883,3732.522,103.8557,287.6084,530.9621,1,1,2612.765,2612.448,1088.329,407.6352,1495.964,3,106.5433,93.9117,795.5095,0,500,0,1003.521,0.5017607,0.5532791,0.3172331,0,250,0.3172331,1524.119,523.8379,0,0,193.6967,7.124162,636.5941,371.348,265.2462,780.7189,0,1895.565,0,-1.136868e-13,1.757483e-13,4.263256e-14,103.8557,93.9117,523.8379,0,500,2.687637,0,1.421085e-14
mpc,2026-02-02 16:45:00,2755,16.75,37.8702,3737.236,122.3655,281.868,498.1106,1,1,2616.065,2615.748,1086.834,404.9375,1491.772,3,123.6799,91.2248,776.8668,0,500,0,1128.363,0.5641817,0.6319027,0.3172331,0,250,0.3172331,1528.914,510.4313,0,0,190.6432,0,640.5209,374.3413,266.1796,779.2787,0,1887.417,0,-1.136868e-13,4.296563e-14,4.263256e-14,122.3655,91.2248,498.1106,0,500,1.314458,12.32076,8.526513e-14
mpc,2026-02-02 17:00:00,2756,17,38.00769,3704.265,143.9017,279.6552,487.4977,1,1,2592.986,2592.668,1078.994,399.7274,1478.721,3,138.4226,89.91615,750.3827,0,500,0,1253.186,0.6265929,0.7105139,0.3172331,0,250,0.3172331,1513.674,492.2049,0,5.47912,189.739,0,637.2296,371.9875,265.2421,771.7149,0,1880.181,0,-5.684342e-14,-3.630429e-14,4.263256e-14,138.4226,89.91615,487.4977,0,500,0,4.707208,0
mpc,2026-02-02 17:15:00,2757,17.25,38.30809,3673.243,183.7961,275.1813,474.1841,1,1,2571.27,2570.953,1089.574,401.072,1490.646,3,166.3271,89.86561,734.453,0,500,0,1377.988,0.6889942,0.7891127,0.3172331,0,250,0.3172331,1481.379,479.9909,0,17.46899,185.3156,0,637.0665,367.0315,270.035,768.1035,0,1886.01,0,-5.684342e-14,2.083889e-13,4.263256e-14,166.3271,89.86561,474.1841,0,500,0,5.806831,-5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,38.36607,3657.407,213.6753,270.2897,462.5979,1,1,2560.185,2559.868,1090.465,397.6935,1488.159,3,198.0315,92.64587,697.4812,0,500,0,1502.772,0.7513858,0.8676991,0.3172331,0,250,0.3172331,1469.403,455.5051,0,15.64374,177.6438,7.092819,635.3238,364.6402,270.6836,764.0938,0,1861.609,0,5.684342e-14,2.862155e-13,4.263256e-14,198.0315,92.64587,455.5051,0,500,0,0,-5.684342e-14
mpc,2026-02-02 17:45:00,2759,17.75,38.41882,3658.653,247.4092,270.3497,446.2976,1,1,2561.057,2560.74,1076.266,387.8833,1464.149,3,227.8768,87.92985,648.3424,0,500,0,1627.535,0.8137675,0.9462732,0.3172331,0,250,0.3172331,1484.474,423.1403,0,19.53242,182.4199,23.15734,636.4567,368.9116,267.5452,762.5498,0,1873.467,0,-5.684342e-14,-1.457723e-13,4.263256e-14,227.8768,87.92985,423.1403,0,500,0,0,0
mpc,2026-02-02 18:00:00,2760,18,38.27546,3591.329,273.8749,3.118478,427.118,1,1,2513.93,2513.613,1043.645,368.7742,1412.42,3,267.6253,4.689593,640.1047,0,500,0,1752.279,0.8761394,1.024835,0.3172331,0,250,0.3172331,1469.968,418.4981,0,6.249637,0,8.619949,622.3064,363.8805,258.4259,734.7885,0,1480.358,0,5.684342e-14,8.193446e-14,4.263256e-14,267.6253,3.118478,418.4981,0,500,1.571116,0,-6.128431e-14
mpc,2026-02-02 18:15:00,2761,18.25,38.23586,3561.42,310.389,5.017045,414.5012,1,1,2492.994,2492.677,1046.453,365.1163,1411.569,3,308.7778,0.0443391,602.7467,0,500,0,1877.003,0.9385015,1.103384,0.3172331,0,250,0.3172331,1446.225,394.2645,0,1.611165,4.972706,20.23669,616.459,357.6174,258.8416,727.7377,0,1466.833,0,-5.684342e-14,1.310063e-14,4.263256e-14,308.7778,0.0443391,394.2645,0,500,0,0,0
mpc,2026-02-02 18:30:00,2762,18.5,37.97534,3528.03,343.6945,4.608984,368.0076,1,0,2469.621,2469.304,374.1403,164.9394,539.0797,2,0,0,539.0797,0,0,336.3088,1792.63,0.8963151,1.181921,0.3172331,0,250,0.3172331,2095.164,353.7426,0,10.0505,1.944119,14.26494,606.3823,514.4393,91.94302,682.8813,0,1386.453,0,-2.842171e-14,2.04281e-13,4.263256e-14,333.644,2.664865,353.7426,336.3088,0,0,0,-1.287859e-14
mpc,2026-02-02 18:45:00,2763,18.75,37.85011,3500.331,355.618,5.628397,348.6254,1,0,2450.232,2449.915,349.2658,153.9735,503.2393,2,0,0,503.2393,0,0,355.8534,1703.385,0.8516923,1.128793,0.3172331,0,250,0.3172331,2100.649,330.7284,0,0,5.393002,17.89698,599.5936,514.0475,85.54608,672.4005,0,1354.104,0,-5.684342e-14,2.029488e-13,4.263256e-14,355.618,0.2353953,330.7284,363.2633,0,0,0,1.049161e-14
mpc,2026-02-02 19:00:00,2764,19,37.7562,3480.09,380.3144,6.485679,320.8194,0,0,2436.063,2435.746,323.8355,142.7626,466.5981,1,0,0,466.5981,0,0,386.8001,1606.416,0.8032082,1.072596,0.3172331,0,250,0.3172331,2111.91,306.9984,0,0,0,13.82096,594.6231,515.5001,79.12304,0,661.6363,3638.999,0,-2.842171e-14,-5.639933e-14,4.263256e-14,380.3144,6.485679,306.9984,394.2141,0,0,0,1.24345e-14
mpc,2026-02-02 19:15:00,2765,19.25,37.7422,3538.22,397.3907,5.178426,298.7611,0,0,2476.754,2476.437,308.6047,136.0481,444.6527,1,0,0,444.6527,0,0,399.4942,1506.29,0.753145,1.011537,0.3172331,0,250,0.3172331,2167.832,292.6092,0,0,3.074954,6.151849,604.3284,528.9514,75.37699,0,666.5005,3671.057,0,0,2.211564e-13,4.263256e-14,397.3907,2.103472,292.6092,401.9449,0,0,0,-2.353673e-14
mpc,2026-02-02 19:30:00,2766,19.5,37.79371,3544.376,403.4235,1.215243,258.3725,0,0,2481.063,2480.746,292.5045,128.9504,421.4549,1,0,0,421.4549,0,0,400.844,1405.842,0.702921,0.9484888,0.3172331,0,250,0.3172331,2188.241,277.17,0,3.794823,0,0,606.2178,534.6703,71.54747,0,663.6207,3656.46,0,0,1.14464e-13,4.263256e-14,399.6287,1.215243,258.3725,403.6942,0,0,18.79747,-1.24345e-14
mpc,2026-02-02 19:45:00,2767,19.75,37.56325,3502.763,407.9187,0,226.6935,0,0,2451.934,2451.617,263.4405,116.1375,379.578,1,0,0,379.578,0,0,399.3032,1305.795,0.6528974,0.8852381,0.3172331,0,250,0.3172331,2188.176,250.3294,0,8.61559,0,0,595.4125,531.3632,64.0493,0,647.5007,3576.116,0,-1.421085e-14,3.312906e-13,4.263256e-14,399.3032,0,226.6935,401.2781,0,0,23.63595,0
mpc,2026-02-02 20:00:00,2768,20,37.26934,3447.681,382.2486,0.8420703,211.4451,0,0,2413.377,2413.06,237.4412,104.6757,342.117,1,0,0,342.117,0,0,382.3311,1210.007,0.6050033,0.8222399,0.3172331,0,250,0.3172331,2175.618,226.4285,0,0,0.7595523,0,581.4844,524.1984,57.28605,0,628.8741,3460.118,0,-1.421085e-14,-1.175726e-13,4.263256e-14,382.2486,0.08251799,211.4451,384.7734,0,0,14.98342,-1.804112e-16
mpc,2026-02-02 20:15:00,2769,20.25,37.13813,3424.907,354.0587,0,185.1568,0,0,2397.435,2397.118,215.6215,95.05653,310.678,1,0,0,310.678,0,0,353.118,1121.537,0.5607683,0.7619234,0.3172331,0,250,0.3172331,2181.496,205.9469,0,0.940665,0,0,575.6414,523.793,51.84844,0,618.8495,3405.295,0,0,-1.688649e-13,4.263256e-14,353.118,0,185.1568,353.2498,0,0,20.79011,0
mpc,2026-02-02 20:30:00,2770,20.5,36.84496,3437.213,332.5204,4.048174,185.6481,0,0,2406.049,2405.732,200.2075,88.26131,288.4688,1,0,0,288.4688,0,0,330.9041,1038.634,0.519317,0.7062151,0.3172331,0,250,0.3172331,2205.524,191.9011,0,1.72762,3.936859,0,573.2708,525.4933,47.7775,0,613.7546,3385.422,0,-1.421085e-14,-2.698952e-13,4.263256e-14,330.7928,0.1113149,185.6481,330.9041,0,0,6.252988,-2.405021e-14
mpc,2026-02-02 20:45:00,2771,20.75,36.87456,3415.644,309.3718,0,173.6096,0,0,2390.951,2390.634,176.8156,77.949,254.7646,1,0,0,254.7646,0,0,302.0293,962.9631,0.4814816,0.6540126,0.3172331,0,250,0.3172331,2213.818,169.4194,0,7.342511,0,4.190198,570.1159,527.879,42.23685,0,606.8271,3350.215,0,-2.842171e-14,3.064216e-14,4.263256e-14,302.0293,0,169.4194,302.1503,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,36.83331,3466.548,271.6783,1.955606,145.7867,0,0,2426.584,2426.266,163.7005,72.16723,235.8678,1,0,0,235.8678,0,0,264.2354,896.7527,0.4483763,0.6063638,0.3172331,0,250,0.3172331,2262.566,156.9307,0,7.702378,1.696068,0,577.987,538.9197,39.06733,0,611.0869,3377.19,0,-2.842171e-14,-2.112754e-13,4.263256e-14,263.9759,0.2595382,145.7867,264.2354,0,0,11.14402,8.604228e-15
mpc,2026-02-02 21:15:00,2773,21.25,36.48839,3426.307,248.1955,0,147.1954,0,0,2398.415,2398.098,155.1665,68.405,223.5715,1,0,0,223.5715,0,0,236.8706,837.3939,0.4186969,0.564672,0.3172331,0,250,0.3172331,2242.931,149.3665,0,11.32489,0,0,566.1609,529.458,36.70291,0,597.863,3307.782,0,-1.421085e-14,-5.395684e-14,4.263256e-14,236.8706,0,147.1954,237.3325,0,0,2.171074,0
mpc,2026-02-02 21:30:00,2774,21.5,36.29204,3401.789,216.24,0.1981527,142.1507,0,0,2381.252,2380.935,139.5403,61.51621,201.0565,1,0,0,201.0565,0,0,199.4605,787.3969,0.3936985,0.5272946,0.3172331,0,250,0.3172331,2241.394,134.6402,0,16.97775,0,7.510411,559.2583,526.4115,32.84679,0,589.6916,3272.59,0,-2.131628e-14,-1.2923e-13,4.263256e-14,199.2623,0.1981527,134.6402,199.759,0,0,0,-6.605827e-15
mpc,2026-02-02 21:45:00,2775,21.75,36.22408,3361.547,187.9407,2.898803,136.1269,0,0,2353.083,2352.766,132.4814,58.40432,190.8858,1,0,0,190.8858,0,0,173.2975,743.9486,0.3719743,0.4958123,0.3172331,0,250,0.3172331,2220.284,127.933,0,17.54199,0,8.193901,551.6739,520.5396,31.13429,0,580.865,3225.017,0,-2.131628e-14,2.181588e-14,4.263256e-14,170.3987,2.898803,127.933,174.6388,0,0,0,-3.108624e-15
mpc,2026-02-02 22:00:00,2776,22,35.86101,3337.944,161.2601,0,135.2074,0,0,2336.561,2336.244,111.4774,49.14471,160.6221,1,0,0,160.6221,0,0,134.0737,710.3131,0.3551565,0.4684535,0.3172331,0,250,0.3172331,2224.766,108.1167,0,27.18636,0,27.09071,542.7187,516.7519,25.96681,0,572.189,3193.936,0,-1.421085e-14,1.789124e-13,4.263256e-14,134.0737,0,108.1167,135.9887,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,35.54864,3315.237,127.5506,0,132.6113,0,0,2320.666,2320.348,105.4918,44.50818,150,1,16.79395,0,133.2061,0,0,96.62395,686.0453,0.3430226,0.4472737,0.3172331,0,250,0.3172331,2214.857,89.99545,0,14.13265,0,42.61584,534.7588,510.3769,24.38194,0,564.7052,3130.257,0,-1.421085e-14,8.787415e-14,4.263256e-14,113.4179,0,89.99545,97.88645,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,35.28499,3297.623,100.9855,0.9447529,110.4961,0,0,2308.336,2308.019,106.3366,43.66341,150,1,27.02598,0,122.974,0,0,70.94644,668.2007,0.3341003,0.4319926,0.3172331,0,250,0.3172331,2201.682,83.34197,0,3.310528,0.6472966,27.15412,528.3864,503.973,24.41344,0,553.852,3053.013,0,0,-1.157408e-13,4.263256e-14,97.67497,0.2974563,83.34197,70.94644,0,0,0,-1.931788e-14
mpc,2026-02-02 22:45:00,2779,22.75,35.20375,3269.149,93.27954,0,93.15388,0,0,2288.405,2288.087,0,0,0,0,0,0,0,0,0,80.93025,647.8629,0.3239315,0.4207562,0.3172331,0,250,0.3172331,2288.087,0,0,12.34929,0,93.15388,522.7547,522.6822,0.07246755,0,543.9619,3013.093,0,0,-1.714739e-13,4.263256e-14,80.93025,0,0,80.94265,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,35.00077,3268.268,83.56515,0,89.47041,0,0,2287.788,2287.471,0,0,0,0,0,0,0,0,0,77.56773,628.369,0.3141845,0.4079498,0.3172331,0,250,0.3172331,2287.471,0,0,5.997426,0,89.47041,519.9617,519.8896,0.07209981,0,540.2242,2981.579,0,0,-1.052491e-13,4.263256e-14,77.56773,0,0,78.08065,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,34.70206,3304.595,77.8901,0,76.67339,0,0,2313.216,2312.899,0,0,0,0,0,0,0,0,0,67.45426,611.4065,0.3057033,0.3956747,0.3172331,0,250,0.3172331,2312.899,0,0,10.43584,0,76.67339,521.8441,521.7725,0.07156538,0,539.0694,2982.884,0,0,-1.754152e-13,4.263256e-14,67.45426,0,0,67.99443,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,34.47599,3299.666,85.09922,2.015465,66.45978,0,1,2309.767,2309.449,496.0252,152.9688,648.9939,2,52.32038,2.237848,94.43569,0,500,0,736.3103,0.3681551,0.3849937,0.3172331,0,250,0.3172331,1813.424,64.61215,0,32.77884,0,1.847635,518.159,406.8126,111.3464,0,560.1958,3137.62,0,0,1.387779e-13,4.263256e-14,52.32038,2.015465,64.61215,0,500,0.2223827,0,-2.753353e-14
mpc,2026-02-02 23:45:00,2783,23.75,34.21202,3307.3,78.13841,0,56.62415,0,1,2315.11,2314.793,424.5979,122.2144,546.8122,2,46.14809,0.664129,0,0,500,0,861.1943,0.4305972,0.4636438,0.3172331,0,250,0.3172331,1890.195,0,0,31.99032,0,56.62415,515.9964,421.2905,94.70594,0,556.1253,3113.873,0,0,-1.724731e-13,4.263256e-14,46.14809,0,0,0,500,0.664129,0,-2.120526e-14
mpc,2026-02-03 00:00:00,2784,0,33.96678,3282.072,68.8317,0.9164062,45.83331,1,1,2297.451,2297.133,424.4548,122.2389,546.6937,2,45.41174,1.281935,0,0,500,0,986.0588,0.4930294,0.5422815,0.3172331,0,250,0.3172331,1872.679,0,0,23.41996,0,45.83331,509.0001,414.8919,94.10823,547.2852,0,1134.97,0,1.421085e-14,1.519895e-13,4.263256e-14,45.41174,0.9164062,0,0,500,0.3655284,0,-5.662137e-15
mpc,2026-02-03 00:15:00,2785,0.25,33.76245,3279.206,71.8524,8.343471,48.28839,1,1,2295.444,2295.127,422.7737,121.6209,544.3946,2,44.37624,0.01837002,0,0,500,0,1110.904,0.5554518,0.6209068,0.3172331,0,250,0.3172331,1872.353,0,0,27.47616,8.325101,48.28839,506.0358,412.7644,93.27133,545.0307,0,1151.819,0,-1.421085e-14,-2.345901e-13,4.263256e-14,44.37624,0.01837002,0,0,500,0,0,0
mpc,2026-02-03 00:30:00,2786,0.5,33.52907,3324.717,67.11001,6.64287,59.71363,1,1,2327.302,2326.985,425.8573,122.6219,548.4792,2,47.3893,1.089857,0,0,500,0,1235.729,0.6178643,0.6995197,0.3172331,0,250,0.3172331,1901.128,0,0,19.72071,5.553013,59.71363,510.1717,416.7493,93.4224,552.4611,0,1148.519,0,5.684342e-14,1.975087e-13,4.263256e-14,47.3893,1.089857,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 00:45:00,2787,0.75,33.35318,3312.231,66.98376,0,66.46631,1,1,2318.562,2318.245,432.5233,124.5987,557.1219,2,55.47552,1.646422,0,0,500,0,1360.534,0.6802671,0.7781202,0.3172331,0,250,0.3172331,1885.721,0,0,11.50823,0,66.46631,506.1091,411.6262,94.48293,550.7335,0,1121.319,0,0,-5.728751e-14,4.263256e-14,55.47552,0,0,0,500,1.646422,0,7.105427e-15
mpc,2026-02-03 01:00:00,2788,1,33.09816,3300.706,54.42492,2.911472,51.43963,1,1,2310.494,2310.177,431.6743,124.2731,555.9474,2,55.06648,0.8809489,0,0,500,0,1485.32,0.74266,0.8567084,0.3172331,0,250,0.3172331,1878.502,0,0,0,2.030523,51.43963,501.2784,407.5547,93.72371,542.988,0,1089.479,0,-4.263256e-14,-8.282264e-14,4.263256e-14,54.42492,0.8809489,0,0,500,0.6415609,0,-3.552714e-14
mpc,2026-02-03 01:15:00,2789,1.25,32.81191,3287.631,60.75492,3.09565,45.66777,1,1,2301.341,2301.024,434.4909,125.234,559.7249,2,57.42619,2.298709,0,0,500,0,1610.086,0.8050431,0.9352842,0.3172331,0,250,0.3172331,1866.533,0,0,3.328723,0.7969408,45.66777,495.905,402.2103,93.6947,537.2851,0,1081.687,0,4.263256e-14,-1.79079e-13,4.263256e-14,57.42619,2.298709,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 01:30:00,2790,1.5,32.53054,3323.517,61.40721,0,49.29984,1,1,2326.462,2326.144,433.0729,124.5964,557.6693,2,57.53109,0.1382074,0,0,500,0,1734.833,0.8674163,1.013848,0.3172331,0,250,0.3172331,1893.072,0,0,3.876117,0,49.29984,497.9967,405.2263,92.77043,540.3758,0,1087.438,0,0,-4.32987e-14,4.263256e-14,57.53109,0,0,0,500,0.1382074,0,3.06144e-14
mpc,2026-02-03 01:45:00,2791,1.75,32.09079,3306.585,58.62333,1.685397,53.05591,1,1,2314.61,2314.292,429.9804,123.7305,553.7109,2,53.34966,0.3612467,0,0,500,0,1859.56,0.9297798,1.092399,0.3172331,0,250,0.3172331,1884.312,0,0,5.273664,1.324151,53.05591,490.3821,399.2176,91.1645,534.1887,0,1079.759,0,-2.842171e-14,3.210765e-13,4.263256e-14,53.34966,0.3612467,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 02:00:00,2792,2,31.80705,3272.475,46.7545,0.07650324,66.69763,1,1,2290.733,2290.415,114.2393,35.76071,150,1,55.6033,1.023689,26.23162,0,67.14139,0,1876.052,0.9380261,1.170937,0.3172331,0,250,0.3172331,2176.176,18.50755,0,0,0,48.19008,482.1352,458.0243,24.11095,503.9277,0,1007.855,0,-7.105427e-15,-3.057554e-13,4.263256e-14,46.7545,0.07650324,18.50755,0,67.14139,9.79599,0,-1.065814e-14
mpc,2026-02-03 02:15:00,2793,2.25,31.82911,3254.441,51.74653,0,48.06587,1,1,2278.108,2277.791,116.4221,33.5779,150,1,52.2106,0.8168273,0,0,96.97257,0,1900,0.95,1.181323,0.3172331,0,250,0.3172331,2161.369,0,0,0,0,48.06587,479.7232,455.1403,24.58292,498.8399,0,997.6798,0,-7.105427e-15,3.774758e-15,4.263256e-14,51.74653,0,0,0,96.97257,1.280904,0,-1.598721e-14
mpc,2026-02-03 02:30:00,2794,2.5,31.61965,3228.419,67.43776,0,52.61866,1,1,2259.893,2259.576,0,0,0,0,0,0,0,0,0,53.75744,1886.262,0.9431308,1.196402,0.3172331,0,250,0.3172331,2259.576,0,0,13.68032,0,52.61866,473.5897,473.5232,0.06648027,484.5501,0,992.6988,0,0,2.859935e-13,4.263256e-14,53.75744,0,0,56.43687,0,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,31.49605,3236.33,70.40833,2.838204,51.53485,1,1,2265.431,2265.113,0,0,0,0,0,0,0,0,0,60.54727,1870.828,0.9354139,1.187751,0.3172331,0,250,0.3172331,2265.113,0,0,11.84226,0.8570047,51.53485,473.4012,473.3349,0.06629138,484.104,0,990.1143,0,0,-7.305268e-14,4.263256e-14,58.56607,1.981199,0,60.54727,0,0,0,-2.220446e-15
mpc,2026-02-03 03:00:00,2796,3,31.4285,3247.729,62.20641,4.513694,40.52209,1,1,2273.411,2273.093,0,0,0,0,0,0,0,0,0,65.47095,1854.166,0.9270828,1.178033,0.3172331,0,250,0.3172331,2273.093,0,0,0,1.249161,40.52209,474.3322,474.266,0.06618861,482.7207,0,967.5962,0,0,-9.436896e-14,4.263256e-14,62.20641,3.264534,0,70.87028,0,0,0,0
mpc,2026-02-03 03:15:00,2797,3.25,31.19877,3262.753,70.47216,4.462879,35.17944,1,1,2283.927,2283.61,0,0,0,0,0,0,0,0,0,72.9951,1835.625,0.9178124,1.167541,0.3172331,0,250,0.3172331,2283.61,0,0,0,1.939947,35.17944,474.0273,473.9614,0.06584147,481.2629,0,965.8722,0,0,4.03455e-13,4.263256e-14,70.47216,2.522932,0,77.1332,0,0,0,-4.884981e-15
mpc,2026-02-03 03:30:00,2798,3.5,31.00302,3259.326,66.36009,1.488324,46.37505,1,1,2281.528,2281.211,265.7206,76.52859,342.2492,2,82.75637,0.8365063,0,0,258.6563,0,1900,0.95,1.155866,0.3172331,0,250,0.3172331,2015.49,0,0,0,0.6518174,46.37505,471.4225,416.4522,54.97027,502.5631,0,1006.251,0,0,4.218847e-15,4.263256e-14,66.36009,0.8365063,0,0,258.6563,16.39628,0,-1.421085e-14
mpc,2026-02-03 03:45:00,2799,3.75,30.93339,3295.615,64.83334,0.1041207,30.37513,1,1,2306.93,2306.613,0,0,0,0,0,0,0,0,0,64.93746,1883.467,0.9417333,1.196402,0.3172331,0,250,0.3172331,2306.613,0,0,0,0,30.37513,475.918,475.8526,0.06544495,482.1189,0,964.2378,0,0,-1.54543e-13,4.263256e-14,64.83334,0.1041207,0,83.92373,0,0,0,-1.221245e-15
mpc,2026-02-03 04:00:00,2800,4,30.69136,3240.322,64.50283,0,26.15863,1,1,2268.226,2267.908,0,0,0,0,0,0,0,0,0,64.50283,1867.044,0.9335222,1.185991,0.3172331,0,250,0.3172331,2267.908,0,0,0,0,26.15863,465.3772,465.3121,0.06508747,470.6792,0,941.3584,0,0,-2.2915e-13,4.263256e-14,64.50283,0,0,76.0188,0,0,0,0
mpc,2026-02-03 04:15:00,2801,4.25,30.70301,3208.71,79.08079,0,18.20628,1,1,2246.097,2245.78,181.6532,52.3487,234.0019,1,88.6179,0.8715279,0,0,132.9983,0,1900,0.95,1.17565,0.3172331,0,250,0.3172331,2064.126,0,0,0,0,18.20628,460.9582,423.6131,37.34513,479.6982,0,959.3963,0,7.105427e-15,9.103829e-15,4.263256e-14,79.08079,0,0,0,144.5125,21.92279,0,1.065814e-14
mpc,2026-02-03 04:30:00,2802,4.5,30.70058,3248.366,97.50643,0,14.99296,1,1,2273.856,2273.539,0,0,0,0,0,0,0,0,0,97.50643,1875.324,0.9376621,1.196402,0.3172331,0,250,0.3172331,2273.539,0,0,0,0,14.99296,466.6296,466.5645,0.06510101,469.6413,0,939.2826,0,0,-2.664535e-14,4.263256e-14,97.50643,0,0,118.2946,0,0,0,0
mpc,2026-02-03 04:45:00,2803,4.75,30.65637,3246.723,127.176,0,3.031249,1,1,2272.706,2272.389,0,0,0,0,0,0,0,0,0,127.176,1843.235,0.9216175,1.180864,0.3172331,0,250,0.3172331,2272.389,0,0,0,0,3.031249,465.9286,465.8635,0.0650361,466.485,0,932.9699,0,0,2.506884e-13,4.263256e-14,127.176,0,0,132.5818,0,0,0,0
mpc,2026-02-03 05:00:00,2804,5,30.63084,3287.971,151.4766,0,37.39242,1,1,2301.58,2301.262,0,0,0,0,0,0,0,0,0,151.4766,1805.076,0.9025379,1.160658,0.3172331,0,250,0.3172331,2301.262,0,0,0,0,37.39242,471.5765,471.5115,0.06499869,479.1729,0,958.3458,0,0,-4.318768e-13,4.263256e-14,151.4766,0,0,159.0518,0,0,0,0
mpc,2026-02-03 05:15:00,2805,5.25,30.6839,3282.438,180.3933,0,61.10067,1,1,2297.707,2297.389,0,0,0,0,0,0,0,0,0,180.3933,1759.693,0.8798466,1.13663,0.3172331,0,250,0.3172331,2297.389,0,0,0,0,61.10067,471.3466,471.2815,0.06507652,483.8156,0,967.6312,0,0,1.84297e-13,4.263256e-14,180.3933,0,0,189.4952,0,0,0,0
mpc,2026-02-03 05:30:00,2806,5.5,30.6722,3296.563,216.8579,0,28.6966,1,1,2307.594,2307.277,0,0,0,0,0,0,0,0,0,216.8579,1705.202,0.8526009,1.108053,0.3172331,0,250,0.3172331,2307.277,0,0,0,0,28.6966,473.2498,473.1848,0.06505933,479.07,0,958.14,0,0,3.059775e-13,4.263256e-14,216.8579,0,0,240.5563,0,0,0,0
mpc,2026-02-03 05:45:00,2807,5.75,30.34269,3284.899,266.2011,0,9.928993,1,1,2299.429,2299.112,0,0,0,0,0,0,0,0,0,266.2011,1638.383,0.8191915,1.073741,0.3172331,0,250,0.3172331,2299.112,0,0,0,0,9.928993,468.0958,468.0313,0.06457929,470.0525,0,940.105,0,0,6.883383e-14,4.263256e-14,266.2011,0,0,278.6237,0,0,0,0
mpc,2026-02-03 06:00:00,2808,6,30.42299,3321.878,313.3689,0,9.363125,1,1,2325.315,2324.997,0,0,0,0,0,0,0,0,0,313.3689,1559.783,0.7798915,1.031666,0.3172331,0,250,0.3172331,2324.997,0,0,0,0,9.363125,474.218,474.1534,0.06469561,476.0628,0,952.1257,0,0,-1.89182e-13,4.263256e-14,313.3689,0,0,327.1799,0,0,0,0
mpc,2026-02-03 06:15:00,2809,6.25,30.3327,3292.689,351.2775,0.6935556,8.785009,1,1,2304.882,2304.565,0,0,0,0,0,0,0,0,0,351.4093,1471.685,0.7358425,0.9821724,0.3172331,0,250,0.3172331,2304.565,0,0,0,0.5617828,8.785009,469.101,469.0364,0.06456484,470.8244,0,942.6179,0,0,-1.828537e-13,4.263256e-14,351.2775,0.1317728,0,375.4859,0,0,0,2.156608e-14
mpc,2026-02-03 06:30:00,2810,6.5,30.31852,3277.089,398.8385,2.314612,18.75244,1,1,2293.962,2293.645,0,0,0,0,0,0,0,0,0,401.1531,1371.165,0.6855825,0.9266985,0.3172331,0,250,0.3172331,2293.645,0,0,0,0,18.75244,466.7303,466.6657,0.06454435,470.4811,0,940.9622,0,0,-3.259615e-13,4.263256e-14,398.8385,2.314612,0,409.0871,0,0,0,-1.64313e-14
mpc,2026-02-03 06:45:00,2811,6.75,30.33154,3344.257,427.6553,4.479822,14.51045,1,1,2340.98,2340.663,348.0157,101.9843,450,3,432.4026,0,17.59741,0,0,2.517897,1370.32,0.6851599,0.8634026,0.3172331,0,250,0.3172331,1992.647,12.62346,0,0,1.961925,1.886986,476.4354,405.5428,70.8926,507.9111,0,1019.206,0,1.421085e-14,1.387779e-14,4.263256e-14,427.6553,2.517897,12.62346,2.517897,0,4.74729,0,-1.776357e-14
mpc,2026-02-03 07:00:00,2812,7,30.36248,3401.034,434.9928,4.282497,18.13581,1,1,2380.724,2380.407,728.4027,209.6245,938.0273,2,437.2234,0.8039201,0,0,500,0,1495.104,0.747552,0.8628703,0.3172331,0,250,0.3172331,1652.004,0,0,0,3.478577,18.13581,484.8599,336.4483,148.4116,549.7664,0,1105.533,0,-5.684342e-14,-1.567635e-13,4.263256e-14,434.9928,0.8039201,0,0,500,2.230567,0,0
mpc,2026-02-03 07:15:00,2813,7.25,30.2484,3390.086,428.5736,0,18.98165,1,1,2373.06,2372.743,721.9773,207.8048,929.7821,2,428.7084,1.07375,0,0,500,0,1619.869,0.8099343,0.9414451,0.3172331,0,250,0.3172331,1650.765,0,0,0,0,18.98165,482.067,335.339,146.728,546.9998,0,1094,0,-2.842171e-14,-4.256595e-13,4.263256e-14,428.5736,0,0,0,500,1.208517,0,-7.172041e-14
mpc,2026-02-03 07:30:00,2814,7.5,30.12389,3370.153,397.0918,0,41.63808,1,1,2359.107,2358.79,704.3275,202.7588,907.0863,2,405.7187,1.367587,0,0,500,0,1744.614,0.8723068,1.020008,0.3172331,0,250,0.3172331,1654.462,0,0,0,0,41.63808,477.9029,335.1574,142.7455,546.3512,0,1092.702,0,0,3.521627e-13,4.263256e-14,397.0918,0,0,0,500,9.994537,0,3.552714e-15
mpc,2026-02-03 07:45:00,2815,7.75,30.25398,3391.305,364.4276,0,55.29067,1,1,2373.914,2373.596,673.1419,193.7711,866.9129,2,365.7011,1.211864,0,0,500,0,1869.339,0.9346695,1.098558,0.3172331,0,250,0.3172331,1700.454,0,0,0,0,55.29067,482.3006,345.476,136.8246,550.4803,0,1100.961,0,-2.842171e-14,3.301803e-13,4.263256e-14,364.4276,0,0,0,500,2.485364,0,2.442491e-14
mpc,2026-02-03 08:00:00,2816,8,30.41471,3371.443,335.6384,260.6333,69.82208,1,1,2360.01,2359.693,253.7036,72.98273,326.6863,1,326.6863,0,0,0,0,179.9985,1824.045,0.9120226,1.177095,0.3172331,0,250,0.3172331,2105.989,0,0,8.952109,80.63481,69.82208,481.2044,429.4097,51.79467,516.6291,0,1187.796,0,-1.421085e-14,2.822187e-13,4.263256e-14,326.6863,179.9985,0,179.9985,0,0,0,2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,30.63811,3401.233,291.7168,261.3337,69.27884,1,1,2380.863,2380.546,223.7362,64.36201,288.0982,1,288.0982,0,0,0,0,180.0054,1778.757,0.8893783,1.148574,0.3172331,0,250,0.3172331,2156.81,0,0,3.618645,81.32833,69.27884,487.9009,441.9865,45.91438,520.5456,0,1187.625,0,-1.421085e-14,-2.513545e-13,4.263256e-14,288.0982,180.0054,0,180.0054,0,0,0,0
mpc,2026-02-03 08:30:00,2818,8.5,30.65568,3394.681,238.0167,276.7644,82.67856,1,1,2376.276,2375.959,0,0,0,0,0,0,0,0,0,420.1815,1673.431,0.8367156,1.120057,0.3172331,0,250,0.3172331,2375.959,0,0,0,94.59959,82.67856,487.154,487.089,0.0650351,504.0387,0,1171.262,0,0,4.43201e-13,4.263256e-14,238.0167,182.1648,0,430.4931,0,0,0,0
mpc,2026-02-03 08:45:00,2819,8.75,30.81294,3463.188,200.2134,278.1429,98.61244,1,1,2424.232,2423.914,156.7992,45.10631,201.9055,1,201.9055,0,0,0,0,184.8797,1626.948,0.813474,1.053735,0.3172331,0,250,0.3172331,2267.115,0,0,0,93.26324,98.61244,498.754,466.4293,32.32465,531.8239,0,1224.527,0,-2.131628e-14,5.861978e-14,4.263256e-14,200.2134,184.8797,0,184.8797,0,1.692113,0,-2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,31.12352,3420.703,167.96,272.9441,98.70826,1,1,2394.492,2394.175,129.1656,37.15698,166.3226,1,166.3226,0,0,0,0,192.0154,1578.688,0.789344,1.024465,0.3172331,0,250,0.3172331,2265.009,0,0,1.637439,80.92872,98.70826,496.1225,469.2945,26.82797,526.9032,0,1196.233,0,-1.421085e-14,-1.809664e-13,4.263256e-14,166.3226,192.0154,0,192.0154,0,0,0,-2.842171e-14
mpc,2026-02-03 09:15:00,2821,9.25,31.29387,3468.784,143.178,279.435,99.18398,1,1,2428.148,2427.831,115.4824,34.51756,150,1,137.8019,0,12.1981,0,0,193.0719,1530.171,0.7650857,0.9940767,0.3172331,0,250,0.3172331,2312.349,8.656372,0,5.376068,86.36305,90.52761,505.0567,480.9703,24.08642,534.3177,0,1226.885,0,0,-1.660894e-13,4.263256e-14,137.8019,193.0719,8.656372,193.0719,0,0,0,-2.842171e-14
mpc,2026-02-03 09:30:00,2822,9.5,31.44663,3470.391,103.4227,280.78,99.38451,1,1,2429.274,2428.957,113.2316,36.76838,150,1,110.5395,0,39.46046,0,0,195.4073,1481.079,0.7405394,0.9635265,0.3172331,0,250,0.3172331,2315.725,27.95485,0,0,85.37271,71.42966,507.0631,483.362,23.70109,535.04,0,1217.348,0,0,-2.053913e-13,4.263256e-14,103.4227,195.4073,27.95485,195.4073,0,7.116852,0,2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,31.9471,3499.504,82.54295,278.2428,128.343,1,1,2449.653,2449.336,111.6274,38.37263,150,1,91.10864,0,58.89136,0,0,195.334,1432.012,0.7160061,0.9326136,0.3172331,0,250,0.3172331,2337.708,41.48444,0,0,82.90879,86.85856,517.2607,493.6228,23.63785,550.3362,0,1243.69,0,-7.105427e-15,3.690381e-13,4.263256e-14,82.54295,195.334,41.48444,195.334,0,8.56569,0,0
mpc,2026-02-03 10:00:00,2824,10,31.97481,3501.662,59.87135,275.0691,142.9778,1,1,2451.164,2450.846,0,0,0,0,0,0,0,0,0,258.5316,1367.154,0.6835769,0.901717,0.3172331,0,250,0.3172331,2450.846,0,0,0,76.40878,142.9778,517.913,517.8459,0.06702903,548.0561,0,1227.917,0,0,1.522116e-13,4.263256e-14,59.87135,198.6603,0,268.3489,0,0,0,-2.842171e-14
mpc,2026-02-03 10:15:00,2825,10.25,32.12322,3546.667,63.08317,287.6642,150.9675,1,1,2482.667,2482.349,0,0,0,0,0,0,0,0,0,263.0701,1301.171,0.6505855,0.8608767,0.3172331,0,250,0.3172331,2482.349,0,0,0,87.67726,150.9675,526.3851,526.3178,0.06726105,558.3265,0,1267.896,0,0,3.650413e-13,4.263256e-14,63.08317,199.9869,0,269.6261,0,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,32.24076,3628.113,70.49163,295.3407,167.5853,1,1,2539.679,2539.362,0,0,0,0,0,0,0,0,0,257.118,1236.687,0.6183433,0.8193283,0.3172331,0,250,0.3172331,2539.362,0,0,10.56265,98.15163,167.5853,539.9533,539.8858,0.06744594,575.5156,0,1338.563,0,0,2.372547e-13,4.263256e-14,59.92899,197.1891,0,257.118,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,32.44183,3645.247,71.73962,299.2377,175.809,1,1,2551.673,2551.356,107.9236,42.0764,150,1,46.24804,0,103.752,0,0,210.0144,1183.988,0.5919942,0.7787235,0.3172331,0,250,0.3172331,2443.432,72.67465,0,17.43244,97.28241,103.1344,545.0665,521.945,23.12148,586.0521,0,1369.987,0,-1.421085e-14,-6.061818e-14,4.263256e-14,54.30717,201.9553,72.67465,210.0144,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,33.12059,3613.109,67.3309,300.5084,199.7865,0,0,2529.176,2528.859,0,0,0,0,0,0,0,0,0,248.5485,1121.665,0.5608324,0.7455401,0.3172331,0,250,0.3172331,2528.859,0,0,18.39697,100.8938,199.7865,549.0171,548.9483,0.06886289,0,592.3166,3463.518,0,0,-1.818545e-13,4.263256e-14,48.93394,199.6145,0,248.5485,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,33.25245,3653.672,63.88751,301.0168,228.6734,0,0,2557.57,2557.253,0,0,0,0,0,0,0,0,0,254.3757,1057.894,0.5289472,0.7062959,0.3172331,0,250,0.3172331,2557.253,0,0,11.41361,99.11504,228.6734,556.9342,556.8652,0.0690804,0,606.6609,3527.297,0,0,8.526513e-14,4.263256e-14,52.4739,201.9018,0,254.3757,0,0,0,-2.842171e-14
mpc,2026-02-03 11:30:00,2830,11.5,33.48617,3628.263,61.79074,303.8987,233.888,0,0,2539.784,2539.467,0,0,0,0,0,0,0,0,0,252.5744,994.5843,0.4972921,0.6661406,0.3172331,0,250,0.3172331,2539.467,0,0,12.8626,100.2524,233.888,556.1747,556.1053,0.0694693,0,607.3233,3535.401,0,0,-1.567635e-13,4.263256e-14,48.92815,203.6462,0,252.5744,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,33.68653,3646.088,60.7911,307.6101,274.8795,0,0,2552.262,2551.944,0,0,0,0,0,0,0,0,0,252.8494,931.2154,0.4656077,0.6262751,0.3172331,0,250,0.3172331,2551.944,0,0,11.45714,104.0946,274.8795,561.6178,561.548,0.06980622,0,622.0344,3620.516,0,0,-1.082467e-13,4.263256e-14,49.33396,203.5154,0,252.8494,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,33.85686,3648.678,57.156,304.5241,277.2667,0,0,2554.074,2553.757,300.6834,132.556,433.2393,1,0,0,433.2393,0,0,254.7647,867.3776,0.4336888,0.5863727,0.3172331,0,250,0.3172331,2253.074,298.5648,0,2.627746,104.2877,0,564.3434,497.8348,66.50851,0,630.3908,3651.579,0,-2.842171e-14,2.053913e-13,4.263256e-14,54.52825,200.2364,277.2667,254.7647,0,0,21.29809,0
mpc,2026-02-03 12:15:00,2833,12.25,34.23311,3686.371,64.31011,303.6118,311.1784,0,0,2580.46,2580.142,335.2559,147.7973,483.0532,1,0,0,483.0532,0,0,257.4614,802.8757,0.4014379,0.546175,0.3172331,0,250,0.3172331,2244.887,331.4397,0,10.31402,100.1464,0,575.4357,500.6038,74.83193,0,648.401,3756.75,0,-5.684342e-14,8.493206e-14,4.263256e-14,53.9961,203.4653,311.1784,257.4614,0,0,20.26133,2.842171e-14
mpc,2026-02-03 12:30:00,2834,12.5,34.43891,3695.563,73.38115,300.2687,338.7643,0,0,2586.894,2586.577,351.6076,155.0059,506.6134,2,0,0,506.6134,0,0,256.675,738.5806,0.3692903,0.5055591,0.3172331,0,250,0.3172331,2234.969,346.7712,0,20.90437,96.07051,0,579.7975,500.921,78.87649,0,655.9268,3809.379,0,-2.842171e-14,-1.282308e-13,4.263256e-14,52.47678,204.1982,338.7643,256.675,0,0,8.006908,-2.842171e-14
mpc,2026-02-03 12:45:00,2835,12.75,34.83937,3705.331,72.10933,298.9947,355.7564,0,0,2593.732,2593.414,382.0231,168.4145,550.4376,2,0,0,550.4376,0,0,265.9041,671.9883,0.3359941,0.4650734,0.3172331,0,250,0.3172331,2211.391,375.0049,0,16.55426,88.64569,0,587.1267,500.5787,86.54797,0,668.9932,3860.933,0,0,1.665335e-15,4.263256e-14,55.55507,210.349,355.7564,265.9041,0,0,19.24854,0
mpc,2026-02-03 13:00:00,2836,13,35.27734,3681.464,62.47538,296.3521,404.771,0,0,2577.025,2576.708,404.0495,178.1248,582.1743,2,0,0,582.1743,0,0,264.701,605.7073,0.3028536,0.4231412,0.3172331,0,250,0.3172331,2172.658,394.5868,0,4.424832,89.7017,10.18413,589.7767,497.2336,92.54317,0,677.6891,3889.658,0,-2.842171e-14,1.161293e-13,4.263256e-14,58.05055,206.6504,394.5868,264.701,0,0,0,2.842171e-14
mpc,2026-02-03 13:15:00,2837,13.25,35.46008,3682.603,57.65552,294.7717,421.5559,0,0,2577.822,2577.505,433.5988,191.1516,624.7504,2,0,0,624.7504,0,0,265.6516,539.199,0.2695995,0.381405,0.3172331,0,250,0.3172331,2143.906,422.5308,0,0,86.77564,0,592.6857,492.9209,99.76477,0,684.0725,3912.087,0,-5.684342e-14,-4.857226e-14,4.263256e-14,57.65552,207.996,421.5559,268.82,0,0,0.9749034,2.842171e-14
mpc,2026-02-03 13:30:00,2838,13.5,35.88152,3706.199,35.72784,293.7784,460.8512,0,0,2594.339,2594.022,460.5632,203.0388,663.602,2,0,0,663.602,0,0,247.8097,477.1617,0.2385809,0.3395257,0.3172331,0,250,0.3172331,2133.459,446.5695,0,0,81.69662,14.28172,602.9095,495.8035,107.1059,0,702.1614,4002.814,0,-2.842171e-14,-9.270362e-14,4.263256e-14,35.72784,212.0818,446.5695,271.9085,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,35.95611,3711.783,49.07822,293.0555,469.6005,0,0,2598.248,2597.931,480.9122,212.0097,692.9219,2,0,0,692.9219,0,0,258.107,412.5598,0.2062799,0.3004617,0.3172331,0,250,0.3172331,2117.019,465.8868,0,0,84.02668,3.71369,604.9714,492.9228,112.0486,0,705.7972,4026.831,0,0,9.15934e-14,4.263256e-14,49.07822,209.0288,465.8868,264.4028,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,36.22056,3690.068,57.0474,292.7765,495.541,1,1,2583.048,2582.731,534.2606,233.2854,767.5459,2,18.85417,0,748.6918,0,0,242.6285,351.8378,0.1759189,0.2597829,0.3172331,0,250,0.3172331,2048.47,501.7998,0,4.640214,83.70105,0,605.5336,480.2146,125.3189,713.5,0,1579.389,0,-5.684342e-14,-7.188694e-14,4.263256e-14,52.40719,209.0754,495.541,242.6285,0,0,6.258857,0
mpc,2026-02-03 14:15:00,2841,14.25,36.56555,3687.158,49.22534,291.1548,526.5165,1,1,2581.011,2580.693,572.6912,246.5009,819.1921,2,50.18104,0,769.0111,0,0,205.466,300.4159,0.1502079,0.2215471,0.3172331,0,250,0.3172331,2008.002,513.2961,0,0,85.68879,13.22039,610.4871,474.9532,135.5338,724.5812,0,1596.975,0,-5.684342e-14,1.19349e-14,4.263256e-14,49.22534,205.466,513.2961,205.466,0,0.9556995,0,7.105427e-15
mpc,2026-02-03 14:30:00,2842,14.5,36.63156,3735.946,45.75189,291.9087,538.1889,1,1,2615.162,2614.845,600.7725,259.0671,859.8396,2,48.61255,0,811.227,0,0,201.7295,249.9362,0.1249681,0.1891675,0.3172331,0,250,0.3172331,2014.073,541.0458,0,0,90.17916,0,619.6292,477.2087,142.4205,736.2758,0,1628.111,0,-5.684342e-14,3.216871e-14,4.263256e-14,45.75189,201.7295,538.1889,201.7295,0,2.860654,2.856922,7.105427e-15
mpc,2026-02-03 14:45:00,2843,14.75,36.81251,3752.417,47.48907,289.9572,516.0022,1,1,2626.692,2626.374,1079.95,420.05,1500,3,58.07519,199.5875,829.2841,0,413.0532,0,353.1602,0.1765801,0.1573812,0.3172331,0,250,0.3172331,1546.424,551.8885,0,0,90.36971,0,625.31,368.1417,257.1683,788.1917,0,1732.271,0,-1.136868e-13,1.175449e-13,4.263256e-14,47.48907,199.5875,516.0022,0,413.0532,10.58611,35.88631,4.263256e-14
mpc,2026-02-03 15:00:00,2844,15,37.05103,3719.079,54.95811,291.6849,534.9662,1,1,2603.355,2603.038,613.3441,263.5437,876.8878,2,57.57067,0,819.3171,0,0,195.1877,304.3076,0.1521538,0.2223798,0.3172331,0,250,0.3172331,1989.694,543.6921,0,0,96.49717,0,623.6497,476.6434,147.0063,740.187,0,1646.832,0,0,6.142309e-14,4.263256e-14,54.95811,195.1877,534.9662,195.1877,0,2.612566,8.725949,0
mpc,2026-02-03 15:15:00,2845,15.25,37.28817,3697.927,61.27597,289.0166,538.2474,1,1,2588.549,2588.232,632.7044,271.6093,904.3137,2,61.51543,0,842.7983,0,0,199.7575,254.3204,0.1271602,0.1916181,0.3172331,0,250,0.3172331,1955.527,557.6751,0,0,89.25915,0,624.0021,471.4043,152.5978,743.0137,0,1639.999,0,1.136868e-13,-2.717271e-14,4.263256e-14,61.27597,199.7575,538.2474,199.7575,0,0.2394643,19.42769,-2.842171e-14
mpc,2026-02-03 15:30:00,2846,15.5,37.47985,3702.356,74.71639,293.9621,557.0362,1,1,2591.649,2591.332,643.7361,275.9466,919.6828,2,65.9373,0,853.7455,0,0,199.1047,204.5042,0.1022521,0.1601418,0.3172331,0,250,0.3172331,1947.596,563.6096,0,8.779093,94.85745,0,627.9413,471.891,156.0503,747.8376,0,1674.448,0,0,-7.077672e-15,4.263256e-14,65.9373,199.1047,557.0362,199.1047,0,0,6.573451,2.842171e-14
mpc,2026-02-03 15:45:00,2847,15.75,37.86932,3653.288,89.60832,292.5598,578.8681,1,1,2557.302,2556.984,1078.796,421.2036,1500,3,75.39597,196.8097,846.0342,0,381.7601,0,299.912,0.149956,0.1287733,0.3172331,0,250,0.3172331,1478.188,555.8829,0,14.21235,95.75006,22.98521,626.1183,361.913,264.2054,788.7441,0,1767.173,0,-3.410605e-13,4.682366e-14,4.263256e-14,75.39597,196.8097,555.8829,0,381.7601,0,0,-5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,37.96297,3659.697,80.57352,292.7234,578.4631,1,1,2561.788,2561.47,1164.546,444.8359,1609.382,4,76.27512,198.5926,834.514,0,500,0,424.8648,0.2124324,0.1888502,0.3172331,0,250,0.3172331,1396.925,547.6884,0,4.298401,94.13082,30.77464,628.8025,342.8815,285.921,795.2712,0,1760.333,0,1.136868e-13,6.278311e-14,4.263256e-14,76.27512,198.5926,547.6884,0,500,0,0,0
mpc,2026-02-03 16:15:00,2849,16.25,38.21573,3652.166,98.57739,291.6534,566.2433,1,1,2556.517,2556.199,1165.207,443.8515,1609.058,4,86.99806,198.3179,823.742,0,500,0,549.7979,0.274899,0.2675311,0.3172331,0,250,0.3172331,1390.993,538.9531,0,11.57932,93.33549,27.2902,631.8207,343.7717,288.049,794.3677,0,1769.714,0,1.136868e-13,4.324319e-14,4.263256e-14,86.99806,198.3179,538.9531,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,38.56933,3620.208,113.7679,295.544,573.1471,1,1,2534.146,2533.829,1163.988,441.1686,1605.157,4,105.0372,198.6907,801.4291,0,500,0,674.7114,0.3373557,0.3461997,0.3172331,0,250,0.3172331,1369.84,522.0872,0,8.730758,96.85333,51.05985,632.3708,341.8299,290.5408,795.74,0,1773.613,0,-5.684342e-14,4.57967e-14,4.263256e-14,105.0372,198.6907,522.0872,0,500,0,0,0
mpc,2026-02-03 16:45:00,2851,16.75,38.54719,3603.447,140.3302,292.5401,534.3158,1,1,2522.413,2522.096,1150.488,433.0828,1583.571,4,122.9775,194.3496,766.2438,0,500,0,799.6052,0.3998026,0.4248559,0.3172331,0,250,0.3172331,1371.608,499.3017,0,17.35272,98.1905,35.01416,629.0607,342.0632,286.9975,783.8782,0,1767.068,0,0,1.710299e-13,4.263256e-14,122.9775,194.3496,499.3017,0,500,0,0,1.136868e-13
mpc,2026-02-03 17:00:00,2852,17,38.53506,3586.787,148.2665,282.2543,508.6413,1,1,2510.751,2510.433,1149.412,430.4224,1579.835,4,141.3539,192.5492,745.9314,0,500,0,924.4793,0.4622396,0.5034996,0.3172331,0,250,0.3172331,1361.021,486.1381,0,6.912583,89.70512,22.50321,625.9438,339.31,286.6338,775.3427,0,1717.351,0,-1.705303e-13,-1.476597e-14,4.263256e-14,141.3539,192.5492,486.1381,0,500,0,0,0
mpc,2026-02-03 17:15:00,2853,17.25,38.42703,3598.321,164.1689,277.4434,480.3563,1,1,2518.825,2518.507,1162.669,432.1604,1594.829,4,175.873,190.1549,728.8015,0,500,0,1049.334,0.5246669,0.582131,0.3172331,0,250,0.3172331,1355.838,475.604,0,0,87.28845,4.752232,626.1018,337.0194,289.0824,770.3611,0,1691.295,0,-1.136868e-13,1.119105e-13,4.263256e-14,164.1689,190.1549,475.604,0,500,11.70407,0,5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,38.53037,3629.541,197.2211,268.3372,470.452,1,1,2540.678,2540.361,1167.483,430.6334,1598.117,4,206.5504,188.6944,702.8718,0,500,0,1174.169,0.5870843,0.6607501,0.3172331,0,250,0.3172331,1372.878,458.1017,0,0,79.64283,12.35031,633.3235,342.222,291.1016,775.9339,0,1689.252,0,-1.705303e-13,-4.152234e-14,4.263256e-14,197.2211,188.6944,458.1017,0,500,9.329312,0,1.136868e-13
mpc,2026-02-03 17:45:00,2855,17.75,38.70691,3648.253,237.1956,267.2084,450.5861,1,1,2553.777,2553.46,1166.148,426.2485,1592.397,4,238.4644,186.5849,667.3475,0,500,0,1298.984,0.6494919,0.7393567,0.3172331,0,250,0.3172331,1387.311,434.0059,0,0,80.62351,16.58021,639.6853,347.502,292.1833,777.9036,0,1694.883,0,-5.684342e-14,-4.651834e-13,4.263256e-14,237.1956,186.5849,434.0059,0,500,1.268852,0,-8.526513e-14
mpc,2026-02-03 18:00:00,2856,18,38.45351,3599.061,267.9669,0,413.8796,1,1,2519.343,2519.026,1050.527,371.4056,1421.933,3,271.0086,3.829675,647.0946,0,500,0,1423.779,0.7118896,0.817951,0.3172331,0,250,0.3172331,1468.498,422.1464,0,0,0,0,626.6845,365.2878,261.3967,736.6934,0,1473.387,0,0,-9.181544e-14,4.263256e-14,267.9669,0,413.8796,0,500,6.87138,8.266768,-3.730349e-14
mpc,2026-02-03 18:15:00,2857,18.25,38.29277,3546.779,302.8656,0,384.4398,1,1,2482.745,2482.428,1060.763,371.3065,1432.069,3,309.7732,2.766169,619.5298,0,500,0,1548.555,0.7742775,0.8965329,0.3172331,0,250,0.3172331,1421.665,404.9605,0,0,0,0,614.8765,352.0895,262.787,723.396,0,1446.792,0,-5.684342e-14,2.076117e-14,4.263256e-14,302.8656,0,384.4398,0,500,9.673794,20.52072,6.039613e-14
mpc,2026-02-03 18:30:00,2858,18.5,38.15778,3526.983,316.0735,0,370.09,1,0,2468.888,2468.571,381.9764,168.3939,550.3704,2,0,0,550.3704,0,0,316.0735,1469.293,0.7346465,0.9751024,0.3172331,0,250,0.3172331,2086.594,360.3483,0,0,0,9.741719,609.2042,514.8723,94.33191,685.6701,0,1371.34,0,0,4.207745e-14,4.263256e-14,316.0735,0,360.3483,343.0523,0,0,0,0
mpc,2026-02-03 18:45:00,2859,18.75,38.37558,3555.993,351.6604,0,352.0139,1,0,2489.195,2488.878,359.5218,158.4948,518.0166,2,0,0,518.0166,0,0,351.6604,1381.147,0.6905733,0.9251922,0.3172331,0,250,0.3172331,2129.356,338.2625,0,0,0,13.75138,617.8676,528.5484,89.31919,690.4566,0,1380.913,0,0,3.474998e-14,4.263256e-14,351.6604,0,338.2625,362.183,0,0,0,0
mpc,2026-02-03 19:00:00,2860,19,38.23638,3516.842,389.7588,0,319.3438,1,0,2461.79,2461.472,348.8242,151.1758,500,1,21.88169,0,478.1183,0,0,361.1554,1290.64,0.6453201,0.8696877,0.3172331,0,250,0.3172331,2112.648,312.7415,0,6.721753,0,6.6023,608.7513,522.4157,86.33569,675.2241,0,1362.043,0,0,1.156852e-13,4.263256e-14,383.0371,0,312.7415,368.1919,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,38.17988,3553.204,403.4494,0,300.5663,0,0,2487.243,2486.926,351.1546,148.8454,500,1,50.1083,0,449.8917,0,0,348.4279,1203.33,0.6016651,0.8126973,0.3172331,0,250,0.3172331,2135.771,294.4815,0,4.913252,0,6.084719,614.1017,527.3231,86.77861,0,677.6708,3735.665,0,-2.842171e-14,-3.587131e-13,4.263256e-14,398.5362,0,294.4815,352.2226,0,0,0,0
mpc,2026-02-03 19:30:00,2862,19.5,37.90154,3524.772,395.9812,0,264.1898,0,0,2467.34,2467.023,288.6551,126.2113,414.8664,1,8.759405,0,406.107,0,0,387.2218,1106.335,0.5531676,0.7577194,0.3172331,0,250,0.3172331,2178.368,266.7261,0,0,0,0,604.6171,533.805,70.81213,0,660.0163,3630.09,0,-4.263256e-14,1.700862e-13,4.263256e-14,395.9812,0,264.1898,395.5419,0,0,2.536267,0
mpc,2026-02-03 19:45:00,2863,19.75,37.88065,3504.355,400.5549,0,233.9632,0,0,2453.048,2452.731,249.9392,110.1855,360.1247,1,0,0,360.1247,0,0,400.5549,1006.022,0.5030112,0.6966431,0.3172331,0,250,0.3172331,2202.792,236.5857,0,0,0,0,600.7767,539.4863,61.29038,0,649.6718,3573.195,0,-1.421085e-14,-1.580958e-13,4.263256e-14,400.5549,0,233.9632,405.0943,0,0,2.622451,0
mpc,2026-02-03 20:00:00,2864,20,37.59426,3489.611,381.2897,2.144908,218.0065,0,0,2442.728,2442.411,361.0602,138.9398,500,1,170.0862,0,329.9138,0,0,211.7078,952.9371,0.4764685,0.6334775,0.3172331,0,250,0.3172331,2081.351,217.4943,0,0,1.64051,0.5122055,593.6686,505.8412,87.82741,0,644.9055,3549.81,0,-5.684342e-14,-5.118128e-14,4.263256e-14,381.2897,0.5043976,217.4943,213.8329,0,0,0,3.608225e-14
mpc,2026-02-03 20:15:00,2865,20.25,37.42377,3449.015,351.8701,2.022799,242.0759,0,0,2414.31,2413.993,261.2343,106.3887,367.623,1,73.77466,0,293.8484,0,0,278.1424,883.2514,0.4416257,0.6000505,0.3172331,0,250,0.3172331,2152.759,194.1191,0,0,1.975847,47.95679,584.1001,520.8223,63.27781,0,638.8133,3516.882,0,-1.421085e-14,1.523226e-13,4.263256e-14,351.8701,0.0469515,194.1191,280.007,0,0,0,1.307982e-14
mpc,2026-02-03 20:30:00,2866,20.5,37.11524,3477.691,341.4978,7.68872,201.1705,0,0,2434.384,2434.066,196.7432,86.73407,283.4773,1,0,0,283.4773,0,0,334.0529,799.5992,0.3997996,0.5561705,0.3172331,0,250,0.3172331,2237.323,187.9676,0,9.723915,5.409796,13.20292,584.16,536.8729,47.28706,0,626.7752,3473.369,0,-1.421085e-14,6.07292e-14,4.263256e-14,331.7739,2.278924,187.9676,334.0529,0,0,0,5.77316e-15
mpc,2026-02-03 20:45:00,2867,20.75,36.91869,3452.123,304.7478,7.60527,178.3137,0,0,2416.486,2416.169,179.2174,79.00784,258.2253,1,0,0,258.2253,0,0,304.8083,723.2712,0.3616356,0.5034959,0.3172331,0,250,0.3172331,2236.952,171.6295,0,0,7.544776,6.684125,576.8725,534.0133,42.85917,0,614.6168,3393.407,0,-1.421085e-14,1.335598e-13,4.263256e-14,304.7478,0.06049477,171.6295,306.1897,0,0,0,1.727785e-15
mpc,2026-02-03 21:00:00,2868,21,36.70391,3405.665,282.0183,6.660097,161.1133,0,0,2383.965,2383.648,252.9521,96.85368,349.8057,1,123.2358,0,226.57,0,0,146.2606,686.5922,0.3432961,0.4554333,0.3172331,0,250,0.3172331,2130.696,150.9791,0,13.71397,5.468088,10.13417,565.9171,505.7948,60.12228,0,605.0542,3360.887,0,1.421085e-14,1.432743e-13,4.263256e-14,268.3043,1.192009,150.9791,146.2606,0,0,0,7.105427e-15
mpc,2026-02-03 21:15:00,2869,21.25,36.527,3368.304,248.9319,5.452377,117.7885,0,0,2357.813,2357.496,153.7384,67.77542,221.5138,1,0,0,221.5138,0,0,243.2278,625.6772,0.3128386,0.4323371,0.3172331,0,250,0.3172331,2203.758,147.9234,0,5.89839,5.258046,0,557.1352,520.7329,36.40229,0,588.5083,3256.041,0,-1.421085e-14,2.173817e-13,4.263256e-14,243.0335,0.1943311,117.7885,243.2278,0,0,30.13488,7.355228e-15
mpc,2026-02-03 21:30:00,2870,21.5,36.33826,3353.262,218.7518,3.752524,120.4974,0,0,2347.284,2346.966,305.5286,109.9011,415.4296,1,208.3988,0,207.0309,0,0,0.3420671,625.4932,0.3127466,0.3939798,0.3172331,0,250,0.3172331,2041.438,138.5645,0,10.35299,3.410457,0,551.9395,480.023,71.91649,0,589.9241,3268.325,0,-5.684342e-14,-5.351275e-14,4.263256e-14,208.3988,0.3420671,120.4974,0.3420671,0,0,18.06705,8.382184e-15
mpc,2026-02-03 21:45:00,2871,21.75,36.34776,3325.271,181.3802,4.100119,99.91476,0,0,2327.69,2327.373,175.756,71.55596,247.3119,1,49.81471,0,197.4972,0,0,133.4986,592.0201,0.29601,0.3938639,0.3172331,0,250,0.3172331,2151.617,132.1687,0,1.575165,0.5918285,0,547.4668,506.0548,41.41198,0,577.6108,3180.597,0,-1.421085e-14,-1.622591e-13,4.263256e-14,179.805,3.508291,99.91476,133.4986,0,0,32.25393,-1.332268e-14
mpc,2026-02-03 22:00:00,2872,22,36.0166,3332.978,170.3601,9.453198,85.53738,0,0,2333.085,2332.767,242.193,89.07423,331.2672,1,148.76,0,182.5073,0,0,0.8697073,591.7094,0.2958547,0.3727864,0.3172331,0,250,0.3172331,2090.574,122.6206,0,21.60012,8.58349,0,544.0741,487.5209,56.55327,0,576.5951,3223.34,0,-2.842171e-14,2.168821e-13,4.263256e-14,148.76,0.8697073,85.53738,0.8697073,0,0,37.08326,-1.24345e-14
mpc,2026-02-03 22:15:00,2873,22.25,35.94797,3290.997,154.9643,7.384843,72.11576,0,0,2303.698,2303.381,151.0633,61.29834,212.3617,1,44.53464,0,167.8271,0,0,77.03119,572.3585,0.2861792,0.3725908,0.3172331,0,250,0.3172331,2152.317,112.8496,0,33.99352,6.789751,0,536.2771,501.0373,35.23984,0,562.3356,3163.197,0,7.105427e-15,-2.498002e-15,4.263256e-14,120.9707,0.5950914,72.11576,77.03119,0,0,40.73387,1.24345e-14
mpc,2026-02-03 22:30:00,2874,22.5,35.73995,3289.348,119.4358,0,69.95354,0,0,2302.544,2302.227,104.4981,45.50193,150,1,4.757523,0,145.2425,0,0,94.51802,548.6389,0.2743194,0.3604058,0.3172331,0,250,0.3172331,2197.729,97.90511,0,20.16022,0,0,533.1684,508.8978,24.27064,0,554.3997,3083.975,0,1.421085e-14,2.133294e-13,4.263256e-14,99.27554,0,69.95354,95.16157,0,0,27.95157,0
mpc,2026-02-03 22:45:00,2875,22.75,35.4631,3294.106,93.87542,1.985731,64.83388,0,0,2305.874,2305.557,105.8994,44.10059,150,1,21.73069,0,128.2693,0,0,65.87078,532.0848,0.2660424,0.3454699,0.3172331,0,250,0.3172331,2199.657,86.74792,0,6.27892,1.980769,0,530.2006,505.7777,24.4229,0,549.8783,3038.579,0,1.421085e-14,2.113865e-13,4.263256e-14,87.5965,0.00496249,64.83388,65.87078,0,0,21.91404,4.071396e-15
mpc,2026-02-03 23:00:00,2876,23,35.24599,3273.165,79.37672,0.9045935,53.81744,0,0,2291.215,2290.898,0,0,0,0,0,0,0,0,0,79.57992,512.1061,0.256053,0.335046,0.3172331,0,250,0.3172331,2290.898,0,0,0,0.7013883,53.81744,523.953,523.8804,0.07254456,0,536.1874,2950.24,0,0,1.315614e-13,4.263256e-14,79.37672,0.2032052,0,81.04779,0,0,0,2.609024e-15
mpc,2026-02-03 23:15:00,2877,23.25,35.01931,3269.191,68.02629,0,51.90913,0,0,2288.434,2288.117,0,0,0,0,0,0,0,0,0,68.02629,495.0189,0.2475094,0.3224657,0.3172331,0,250,0.3172331,2288.117,0,0,0,0,51.90913,520.3499,520.2777,0.07213326,0,532.0809,2926.445,0,0,2.875478e-14,4.263256e-14,68.02629,0,0,73.40761,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,34.86796,3225.642,51.52816,0,67.21278,0,1,2257.95,2257.632,510.9531,157.4002,668.3533,2,70.39001,2.127781,95.8355,0,500,0,619.941,0.3099705,0.3117061,0.3172331,0,250,0.3172331,1746.679,65.26937,0,0,0,1.943404,511.4819,395.6664,115.8155,0,553.5069,3044.288,0,2.842171e-14,8.892886e-14,4.263256e-14,51.52816,0,65.26937,0,500,20.98963,0,-3.552714e-14
mpc,2026-02-03 23:45:00,2879,23.75,34.71051,3213.159,50.47673,0,80.43165,0,1,2249.211,2248.894,0,0,0,0,0,0,0,0,0,50.47673,607.2242,0.3036121,0.3903677,0.3172331,0,250,0.3172331,2248.894,0,0,0,0,80.43165,507.5114,507.4398,0.07158038,0,525.5884,2890.736,0,0,-1.911804e-13,4.263256e-14,50.47673,0,0,64.04963,0,0,0,0
