controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,33.47789,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,300,924.8426,0.4624213,0.6296853,500,0,249.9604,0.1586165,1023.961,240.3392,48.9294,0,0,0,498.9873,224.1874,274.7999,616.2799,0,1177.514,0,-5.684342e-14,1.669775e-13,7.81597e-14
naive,2026-01-05 00:15:00,1,0.25,33.20246,3267.547,47.76979,0,63.75339,1,1,2287.283,2286.807,570.294,310.6077,880.9017,2,0,0,80.90174,800,0,56.74595,910.5105,0.4552553,0.5823598,0.4757993,0,250,0.3171828,1716.513,56.17657,49.21908,0,0,7.57681,497.481,373.3393,124.1417,685.595,0,1315.819,0,5.684342e-14,8.615331e-14,4.996004e-15
naive,2026-01-05 00:30:00,2,0.5,33.03106,3235.011,51.79997,4.110644,33.22831,1,1,2264.508,2264.19,574.0865,312.2797,886.3662,2,0,0,86.36622,800,0,52.25787,897.3027,0.4486514,0.5733351,0.3172331,0,250,0.3172331,1690.104,60.08943,49.39935,0,4.110644,0,490.5159,366.0941,124.4218,678.3738,0,1308.264,0,-5.684342e-14,1.809663e-13,4.263256e-14
naive,2026-01-05 00:45:00,3,0.75,32.79322,3201.395,56.56748,2.191848,26.90758,1,1,2240.977,2240.659,565.1337,308.3328,873.4665,2,0,0,73.46654,800,0,53.47545,883.7926,0.4418963,0.5650184,0.3172331,0,250,0.3172331,1675.525,51.25424,49.6495,4.462239,0.8216337,0,482.6835,360.8911,121.7924,669.2239,0,1291.707,0,-5.684342e-14,-9.769963e-14,4.263256e-14
naive,2026-01-05 01:00:00,4,1,32.47742,3198.195,51.30221,3.777693,49.74903,1,1,2238.736,2238.419,559.0554,305.6532,864.7086,2,0,0,64.70863,800,0,54.79642,869.9543,0.4349772,0.5565112,0.3172331,0,250,0.3172331,1679.364,45.30773,49.98164,0,2.202069,4.441307,478.6199,359.0315,119.5884,665.6342,0,1278.838,0,5.684342e-14,1.700862e-13,4.263256e-14
naive,2026-01-05 01:15:00,5,1.25,32.28589,3240.208,55.94951,6.274472,35.9778,1,1,2268.146,2267.828,559.9411,306.0437,865.9848,2,0,0,65.98482,800,0,54.85312,856.1041,0.4280521,0.5477975,0.3172331,0,250,0.3172331,1707.887,46.30239,50.18309,3.112431,4.258435,0,482.7329,363.4922,119.2406,669.5359,0,1295.331,0,0,-6.705747e-14,4.263256e-14
naive,2026-01-05 01:30:00,6,1.5,32.22374,3190.189,60.9267,6.646545,27.08737,1,1,2233.132,2232.815,558.2276,305.2883,863.5159,2,0,0,63.51591,800,0,56.0816,841.9489,0.4209745,0.5390762,0.3172331,0,250,0.3172331,1674.587,44.60151,50.24845,7.57088,3.920769,0,474.5903,355.8871,118.7032,661.1754,0,1285.644,0,-5.684342e-14,-4.207745e-14,4.263256e-14
naive,2026-01-05 01:45:00,7,1.75,32.12122,3170.411,53.56366,5.24665,28.18256,1,1,2219.288,2218.97,555.7388,304.1911,859.9299,2,0,0,59.92994,800,0,57.72326,827.3856,0.4136928,0.5301629,0.3172331,0,250,0.3172331,1663.232,42.13256,50.35628,0,1.960764,0,470.5205,352.6287,117.8918,656.8198,0,1260.371,0,5.684342e-14,1.468825e-13,4.263256e-14
naive,2026-01-05 02:00:00,8,2,31.81182,3137.399,59.27388,1.537075,26.9443,1,1,2196.179,2195.862,554.0059,303.4272,857.4331,2,0,0,57.43311,800,0,57.85914,812.7906,0.4063953,0.5209926,0.3172331,0,250,0.3172331,1641.856,40.51937,50.68169,4.945716,0,0,462.2854,345.6029,116.6824,649.0301,0,1249.575,0,-5.684342e-14,-2.19047e-13,4.263256e-14
naive,2026-01-05 02:15:00,9,2.25,31.44127,3126.691,65.01409,3.711207,47.67062,1,1,2188.684,2188.367,552.5087,302.7671,855.2758,2,0,0,55.27581,800,0,58.18712,798.1158,0.3990579,0.5118023,0.3172331,0,250,0.3172331,1635.858,39.16124,51.07141,10.13641,0.4017703,8.509381,456.7885,341.4112,115.3774,645.9543,0,1252.631,0,5.684342e-14,1.760814e-13,4.263256e-14
naive,2026-01-05 02:30:00,10,2.5,31.16802,3146.429,52.19309,4.811811,38.07176,1,1,2202.5,2202.183,553.3523,303.139,856.4913,2,0,0,56.49125,800,0,59.24094,783.18,0.39159,0.5025618,0.3172331,0,250,0.3172331,1648.831,40.14583,51.3588,0,1.462198,0,456.8064,341.9734,114.833,645.1124,0,1234.968,0,0,1.34448e-13,4.263256e-14
naive,2026-01-05 02:45:00,11,2.75,30.99452,3132.134,52.56207,0,34.90272,1,1,2192.494,2192.177,553.1656,303.0567,856.2223,2,0,0,56.2223,800,0,59.03766,768.2972,0.3841486,0.4931569,0.3172331,0,250,0.3172331,1639.011,40.03274,51.54128,0,0,0,452.9382,338.5965,114.3417,641.6532,0,1225.322,0,5.684342e-14,-9.914292e-14,4.263256e-14
naive,2026-01-05 03:00:00,12,3,30.52618,3164.241,59.70869,0,36.422,1,1,2214.969,2214.652,552.7429,302.8704,855.6133,2,0,0,55.6133,800,0,58.49803,753.5518,0.3767759,0.4837855,0.3172331,0,250,0.3172331,1661.909,39.80748,52.03385,4.402993,0,0,452.7626,339.7113,113.0512,642.5817,0,1234.22,0,0,6.056267e-14,4.263256e-14
naive,2026-01-05 03:15:00,13,3.25,30.34978,3185.407,60.66935,0,56.16577,1,1,2229.785,2229.467,552.4859,302.757,855.2429,2,0,0,55.24288,800,0,58.59116,738.7854,0.3693927,0.4745005,0.3172331,0,250,0.3172331,1676.982,39.62029,52.21938,5.024959,0,16.54548,453.9903,341.4381,112.5522,647.5638,0,1245.049,0,5.684342e-14,-5.379031e-14,4.263256e-14
naive,2026-01-05 03:30:00,14,3.5,30.05445,3219.476,68.58676,0,61.7488,1,1,2253.633,2253.316,553.6508,303.2706,856.9215,2,0,0,56.92147,800,0,58.7396,723.9842,0.3619921,0.4652023,0.3172331,0,250,0.3172331,1699.665,40.95867,52.52999,12.58344,0,20.79013,455.831,343.7827,112.0483,651.2585,0,1265.127,0,0,-1.217915e-13,4.263256e-14
naive,2026-01-05 03:45:00,15,3.75,29.84309,3279.249,67.64425,0,63.66362,1,1,2295.474,2295.157,555.0151,303.8721,858.8872,2,0,0,58.8872,800,0,59.39608,709.0212,0.3545106,0.4558822,0.3172331,0,250,0.3172331,1740.142,42.4727,52.75229,10.80204,0,21.19092,462.1208,350.3223,111.7985,658.4605,0,1276.208,0,5.684342e-14,-2.09055e-13,4.263256e-14
naive,2026-01-05 04:00:00,16,4,29.67285,3251.919,65.40124,0,46.47114,1,1,2276.343,2276.026,556.3169,304.446,860.7629,2,0,0,60.7629,800,0,59.91159,693.9317,0.3469658,0.4464603,0.3172331,0,250,0.3172331,1719.709,43.90832,52.93134,7.883902,0,2.562825,456.5482,344.9085,111.6397,649.8685,0,1253.789,0,5.684342e-14,-2.720046e-14,4.263256e-14
naive,2026-01-05 04:15:00,17,4.25,29.549,3244.713,81.02668,0,32.89256,1,1,2271.299,2270.981,556.4649,304.5112,860.9761,2,0,0,60.97611,800,0,60.23451,678.7638,0.3393819,0.4369586,0.3172331,0,250,0.3172331,1714.517,44.1228,53.06159,23.04558,0,0,454.2952,342.9301,111.3651,647.4413,0,1274.942,0,0,8.443246e-14,4.263256e-14
naive,2026-01-05 04:30:00,18,4.5,29.53648,3237.187,84.5924,0,18.85947,1,1,2266.031,2265.714,555.8533,304.2416,860.0949,2,0,0,60.09488,800,0,61.38963,663.3095,0.3316548,0.4274076,0.3172331,0,250,0.3172331,1709.861,43.49115,53.07476,25.33098,0,0,453.1168,341.9046,111.2122,646.1462,0,1276.279,0,-5.684342e-14,1.69198e-13,4.263256e-14
naive,2026-01-05 04:45:00,19,4.75,29.62157,3236.791,115.8608,0,30.87364,1,1,2265.754,2265.436,554.5839,303.682,858.2659,2,0,0,58.26591,800,0,62.61083,647.5524,0.3237762,0.4176763,0.3172331,0,250,0.3172331,1710.852,42.12785,52.98527,55.26618,0,0,453.9108,342.7444,111.1664,646.4264,0,1328.579,0,0,1.349476e-13,4.263256e-14
naive,2026-01-05 05:00:00,20,5,29.56905,3260.72,160.9337,0,23.45556,1,1,2282.504,2282.187,554.0335,303.4393,857.4728,2,0,0,57.47283,800,0,65.27333,631.1322,0.3155661,0.4077543,0.3172331,0,250,0.3172331,1728.153,41.57858,53.04051,97.57573,0,0,456.7379,345.8102,110.9277,649.2495,0,1407.147,0,0,1.110223e-13,4.263256e-14
naive,2026-01-05 05:15:00,21,5.25,29.72801,3286.976,199.505,0,24.35417,1,1,2300.883,2300.566,553.1901,303.0675,856.2577,2,0,0,56.25766,800,0,69.82858,613.5757,0.3067878,0.3974147,0.3172331,0,250,0.3172331,1747.376,40.62793,52.87332,131.5006,0,0,462.0323,350.8844,111.1479,653.9519,0,1475.26,0,5.684342e-14,-3.330669e-15,4.263256e-14
naive,2026-01-05 05:30:00,22,5.5,29.63718,3281.079,236.7047,0,29.86041,1,1,2296.755,2296.438,552.4678,302.7491,855.2169,2,0,0,55.21689,800,0,75.72296,594.5483,0.2972742,0.3863596,0.3172331,0,250,0.3172331,1743.97,39.91643,52.96885,162.723,0,0,460.2799,349.4993,110.7806,652.2484,0,1525.604,0,0,4.196643e-14,4.263256e-14
naive,2026-01-05 05:45:00,23,5.75,29.69688,3326.901,277.002,0,53.15439,1,1,2328.831,2328.514,552.0412,302.561,854.6022,2,0,0,54.60218,800,0,82.72217,573.7742,0.2868871,0.3743784,0.3172331,0,250,0.3172331,1776.473,39.44598,52.90606,195.9454,0,13.70842,467.3231,356.4821,110.8409,661.794,0,1602.074,0,-5.684342e-14,1.079137e-13,4.263256e-14
naive,2026-01-05 06:00:00,24,6,29.84467,3323.95,323.2248,1.838599,68.79683,1,1,2326.765,2326.448,552.5982,302.8066,855.4047,2,0,0,55.40471,800,0,90.81716,550.9796,0.2754898,0.3612972,0.3172331,0,250,0.3172331,1773.85,39.96024,52.75063,234.0038,0.2424347,28.83659,468.4366,357.1208,111.3158,665.7329,0,1676.196,0,0,-1.067479e-13,4.263256e-14
naive,2026-01-05 06:15:00,25,6.25,29.90237,3328.336,381.4551,0,63.07866,1,1,2329.835,2329.518,553.7224,303.3021,857.0245,2,0,0,57.02449,800,0,100.187,525.8461,0.262923,0.3469438,0.3172331,0,250,0.3172331,1775.796,41.10218,52.68994,282.874,0,21.97649,469.6548,357.97,111.6849,665.7022,0,1760.086,0,0,-1.482703e-13,4.263256e-14
naive,2026-01-05 06:30:00,26,6.5,29.86777,3314.362,416.664,3.456026,68.45909,1,1,2320.053,2319.736,554.5458,303.6651,858.2109,2,0,0,58.2109,800,0,111.005,498.0121,0.249006,0.3311176,0.3172331,0,250,0.3172331,1765.19,41.97343,52.72633,307.2031,1.911928,26.48566,467.3244,355.5593,111.7651,664.5594,0,1803.025,0,0,-3.63598e-14,4.263256e-14
naive,2026-01-05 06:45:00,27,6.75,29.82796,3347.086,432.6627,1.701949,40.77963,1,1,2342.96,2342.643,555.5009,304.0862,859.5872,2,0,0,59.58717,800,0,122.4537,467.3202,0.2336601,0.3135909,0.3172331,0,250,0.3172331,1787.142,42.98478,52.76821,311.8239,0.08703942,0,471.5226,359.6638,111.8588,663.75,0,1806.182,0,0,7.349676e-14,4.263256e-14
naive,2026-01-05 07:00:00,28,7,29.86642,3378.485,434.3428,0,48.1101,1,1,2364.939,2364.622,555.4243,304.0524,859.4767,2,0,0,59.47673,800,0,133.5934,433.8483,0.2169242,0.2942647,0.3172331,0,250,0.3172331,1809.198,42.8868,52.72775,302.3674,0,5.2233,476.3515,364.4128,111.9387,669.5173,0,1801.3,0,0,9.120482e-14,4.263256e-14
naive,2026-01-05 07:15:00,29,7.25,30.00964,3387.441,427.1243,2.198444,38.11186,1,1,2371.209,2370.891,555.5995,304.1297,859.7292,2,0,0,59.72922,800,0,143.9641,397.789,0.1988945,0.2731879,0.3172331,0,250,0.3172331,1815.292,43.00043,52.57712,284.7224,0.6362188,0,479.1347,366.8042,112.3305,670.9339,0,1774.962,0,0,8.631984e-14,4.263256e-14
naive,2026-01-05 07:30:00,30,7.5,30.00782,3341.503,418.4759,4.143949,34.4511,1,1,2339.052,2338.735,555.441,304.0598,859.5009,2,0,0,59.50085,800,0,153.476,359.3574,0.1796787,0.2504819,0.3172331,0,250,0.3172331,1783.294,42.83689,52.57903,266.5833,2.560517,0,472.618,360.3241,112.2939,664.3839,0,1733.889,0,-5.684342e-14,-6.067369e-14,4.263256e-14
naive,2026-01-05 07:45:00,31,7.75,30.12678,3358.492,372.1418,0.7226678,27.98243,1,1,2350.945,2350.627,555.178,303.9439,859.1219,2,0,0,59.12187,800,0,162.1581,318.7613,0.1593806,0.2262821,0.3172331,0,250,0.3172331,1795.449,42.50778,52.45392,211.6497,0,0,476.2801,363.7418,112.5383,667.6857,0,1641.456,0,0,-8.501533e-14,4.263256e-14
naive,2026-01-05 08:00:00,32,8,30.26675,3397.801,324.1559,265.8601,47.47998,1,1,2378.461,2378.144,554.7367,303.7493,858.4861,2,0,0,58.48607,800,0,168.7426,276.5254,0.1382627,0.2007193,0.3172331,0,250,0.3172331,1823.407,41.98516,52.30671,157.0498,264.2236,5.494823,483.3625,370.5617,112.8008,675.4277,0,2018.707,0,-5.684342e-14,9.178769e-14,4.263256e-14
naive,2026-01-05 08:15:00,33,8.25,30.51151,3406.565,275.4407,264.0931,74.80787,1,1,2384.596,2384.278,554.8986,303.8207,858.7193,2,0,0,58.71926,800,0,181.5085,231.1048,0.1155524,0.174124,0.3172331,0,250,0.3172331,1829.38,42.03758,52.04928,103.5755,254.4497,32.77029,487.2753,373.8209,113.4544,684.3379,0,1927.714,0,1.136868e-13,6.800116e-15,4.263256e-14
naive,2026-01-05 08:30:00,34,8.5,30.72557,3425.913,231.333,265.3671,91.76315,1,1,2398.139,2397.822,607.0474,320.7866,927.834,2,50.63792,17.12714,60.06896,800,0,124.2736,200,0.1,0.1455233,0.3172331,0,250,0.3172331,1790.774,42.90098,51.82415,56.4215,248.2399,48.86217,492.4121,367.7013,124.7107,698.5209,0,1864.281,0,5.684342e-14,-6.772361e-15,4.263256e-14
naive,2026-01-05 08:45:00,35,8.75,30.9695,3461.361,193.0596,269.8548,78.50407,1,1,2422.953,2422.636,1099.388,463.3796,1562.767,4,176.5236,24.21971,62.02393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1323.248,44.17617,51.56759,16.53601,245.6351,34.32789,500.2634,273.209,227.0543,743.6762,0,1881.584,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 09:00:00,36,9,31.09274,3432.51,171.4763,278.5969,78.50727,1,1,2402.757,2402.44,558.119,305.2404,863.3593,2,0,0,63.35933,800,0,208.0258,272.9109,0.1364555,0.2046279,0.3172331,0,250,0.3172331,1844.321,45.06484,51.43798,0,247.5539,33.44243,497.486,381.8629,115.6231,694.0275,0,1757.218,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-05 09:15:00,37,9.25,31.29574,3482.053,142.1314,272.5398,92.997,1,1,2437.437,2437.12,558.9975,305.6277,864.6253,2,0,0,64.62526,800,0,214.5676,219.226,0.109613,0.171848,0.3172331,0,250,0.3172331,1878.122,45.86029,51.22448,0,234.8063,47.13671,507.0104,390.6675,116.3429,706.1001,0,1759.614,0,0,-6.52256e-15,4.263256e-14
naive,2026-01-05 09:30:00,38,9.5,31.62716,3455.086,101.0362,271.157,107.9383,1,1,2418.561,2418.243,667.6837,341.7466,1009.43,3,99.15474,43.91267,66.36289,800,0,76.7661,200,0.1,0.1380434,0.3172331,0,250,0.3172331,1750.56,46.91741,50.8759,0,227.2444,61.02085,506.9282,366.9158,140.0124,721.4523,0,1777.666,0,-1.136868e-13,9.15934e-16,4.263256e-14
naive,2026-01-05 09:45:00,39,9.75,32.05775,3489.638,73.29117,270.2224,124.9769,1,1,2442.747,2442.429,1119.673,472.6225,1592.295,4,174.0007,49.73945,68.55521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1322.756,48.23119,50.42304,0,220.4829,76.74573,517.1314,280.0286,237.1028,768.8982,0,1861.403,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 10:00:00,40,10,32.13509,3533.673,62.57873,269.4661,133.7997,1,1,2473.571,2473.254,563.5915,307.653,871.2445,2,0,0,71.2445,800,0,226.7345,268.2337,0.1341169,0.2046279,0.3172331,0,250,0.3172331,1909.662,50.07914,50.3417,0,214.2146,83.72058,524.6017,405.0064,119.5953,730.4151,0,1773.716,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 10:15:00,41,10.25,32.58188,3544.31,57.70828,280.1597,143.64,1,1,2481.017,2480.7,565.5787,308.529,874.1077,2,0,0,74.10768,800,0,229.3031,210.8657,0.1054329,0.1689028,0.3172331,0,250,0.3172331,1915.121,51.82683,49.87178,0,219.6834,91.81319,531.7233,410.4424,121.2809,738.6485,0,1800.145,0,0,-2.481349e-14,4.263256e-14
naive,2026-01-05 10:30:00,42,10.5,33.00932,3581.771,57.33358,282.4542,180.836,1,1,2507.24,2506.923,708.7155,357.0165,1065.732,3,122.8509,65.70682,77.17428,800,0,43.3302,200,0.1,0.1327791,0.3172331,0,250,0.3172331,1798.207,53.70755,49.42223,0,216.7474,127.1284,542.813,389.3087,153.5043,773.8483,0,1865.986,0,5.684342e-14,-4.440892e-16,4.263256e-14
naive,2026-01-05 10:45:00,43,10.75,33.36513,3615.755,49.4206,283.5827,190.7602,1,1,2531.029,2530.711,1135.077,480.6445,1615.721,4,163.6498,70.74746,81.32396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1395.635,56.36393,49.048,0,212.8352,134.3963,552.6462,304.7347,247.9115,814.7245,0,1941.411,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 11:00:00,44,11,33.65559,3619.103,47.42309,289.7369,227.3642,1,0,2533.372,2533.055,573.5643,312.0495,885.6138,2,0,0,85.61383,800,0,236.6383,265.7578,0.1328789,0.2046279,0.3172331,0,250,0.3172331,1959.49,59.13821,48.74252,0,214.1523,168.226,557.0439,430.8574,126.1865,779.8968,0,1874.371,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-05 11:15:00,45,11.25,33.8726,3627.417,39.31394,294.5081,249.935,0,0,2539.192,2538.875,577.2107,313.657,890.8677,2,0,0,90.86769,800,0,238.8721,205.9979,0.102999,0.1673438,0.3172331,0,250,0.3172331,1961.664,62.60958,48.51427,0,214.1645,187.3255,561.2697,433.6114,127.6583,0,788.6753,4652.569,0,5.684342e-14,-1.476597e-14,4.263256e-14
naive,2026-01-05 11:30:00,46,11.5,34.32174,3668.837,34.87027,298.2417,276.4933,0,0,2568.186,2567.869,742.747,370.922,1113.669,3,132.0749,84.99931,96.5948,800,0,23.86201,200,0.1,0.1297139,0.3172331,0,250,0.3172331,1825.122,66.20859,48.04189,0,213.2424,210.2847,573.9466,407.8841,166.0624,0,825.8012,4855.703,0,-5.684342e-14,-4.163336e-16,4.263256e-14
naive,2026-01-05 11:45:00,47,11.75,34.83336,3691.122,39.18618,304.7285,317.1487,0,0,2583.785,2583.468,1155.095,490.6938,1645.789,4,153.361,89.53638,102.8919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1428.373,70.10365,47.50379,0,215.1921,247.045,584.7878,323.2834,261.5044,0,869.8909,5102.164,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 12:00:00,48,12,35.31949,3718.53,50.50829,300.3916,362.7466,0,0,2602.971,2602.654,590.5877,319.5542,910.1419,2,0,0,110.1419,800,0,245.0019,263.6669,0.1318334,0.2046279,0.3172331,0,250,0.3172331,2012.066,74.61495,46.99251,0,206.372,288.1317,596.3476,460.9697,135.3779,0,846.5356,4959.071,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-05 12:15:00,49,12.25,35.73675,3736.977,40.80057,299.3448,394.4797,0,0,2615.884,2615.566,596.3419,322.0909,918.4328,2,0,0,118.4328,800,0,247.1631,201.8346,0.1009173,0.1660272,0.3172331,0,250,0.3172331,2019.225,79.83624,46.55366,0,201.1136,314.6435,605.6748,467.5259,138.1489,0,862.4686,5038.125,0,0,-1.04361e-14,4.263256e-14
naive,2026-01-05 12:30:00,50,12.5,36.02378,3727.12,52.33981,297.5165,405.8727,0,0,2608.984,2608.667,781.8538,387.272,1169.126,3,139.558,102.2535,127.3143,800,0,7.211273,200,0.1,0.1270923,0.3172331,0,250,0.3172331,1826.813,85.53096,46.25178,0,195.263,320.3418,608.5259,426.0904,182.4355,0,888.0797,5169.234,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-05 12:45:00,51,12.75,36.10235,3707.156,50.12388,302.4088,422.9711,0,0,2595.009,2594.692,1183.131,504.0575,1687.188,4,144.9177,106.0822,136.1883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1411.561,91.40704,46.16914,0,196.3266,331.5641,606.489,329.9011,276.5879,0,911.4496,5299.696,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 13:00:00,52,13,36.3345,3692.437,43.8663,300.7848,444.9758,0,0,2584.706,2584.389,614.9231,330.2825,945.2056,2,0,0,145.2056,800,0,252.9524,261.6793,0.1308396,0.2046279,0.3172331,0,250,0.3172331,1969.465,97.1896,45.92498,0,190.9271,347.7862,607.7078,463.0544,144.6534,0,875.1073,5090.774,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-05 13:15:00,53,13.25,36.64621,3672.314,51.82995,298.5881,465.0651,0,0,2570.62,2570.303,627.0131,335.6123,962.6254,2,0,8.130386,154.495,800,0,246.5522,200,0.1,0.1647756,0.3172331,0,250,0.3172331,1943.29,103.0219,45.59714,0,185.128,362.0432,609.308,460.6134,148.6946,0,882.0399,5119.269,0,0,-4.302114e-15,4.263256e-14
naive,2026-01-05 13:30:00,54,13.5,36.69641,3638.056,49.62518,299.5358,483.6139,0,0,2546.639,2546.322,1205.775,514.6766,1720.451,4,139.5671,116.8884,163.9959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1340.547,109.2916,45.54434,0,182.6474,374.3222,604.4151,318.1632,286.2518,0,921.6809,5333.074,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 13:45:00,55,13.75,36.95961,3646.993,51.85721,299.3686,505.5616,0,0,2552.895,2552.578,634.6648,338.9855,973.6503,2,0,0,173.6503,800,0,258.141,260.3821,0.1301911,0.2046279,0.3172331,0,250,0.3172331,1917.913,115.3599,45.26752,0,179.1594,390.2017,610.092,458.3438,151.7483,0,890.5799,5156.313,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 14:00:00,56,14,37.2172,3644.692,50.68952,301.4961,538.3011,0,1,2551.284,2550.967,654.329,347.6545,1001.984,3,0,18.43883,183.5446,800,0,241.3644,200,0.1,0.1639588,0.3172331,0,250,0.3172331,1896.638,121.5547,44.99661,0,178.0875,416.7464,613.8637,456.3495,157.5142,0,904.2772,5230.105,0,0,2.498002e-16,4.263256e-14
naive,2026-01-05 14:15:00,57,14.25,37.49829,3666.513,50.27226,302.7003,545.8915,1,1,2566.559,2566.242,1229.618,525.744,1755.362,4,134.8911,126.5329,193.9376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1336.624,128.0015,44.70097,0,176.1674,417.89,622.1677,324.0153,298.1524,951.0613,0,2155.723,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 14:30:00,58,14.5,37.52248,3674.254,50.33691,299.0071,539.8952,1,1,2571.978,2571.661,655.8606,348.3297,1004.19,3,0,0,204.1903,800,0,263.0024,259.1667,0.1295834,0.2046279,0.3172331,0,250,0.3172331,1915.8,134.7289,44.67553,0,169.4369,405.1664,623.8838,464.715,159.1688,911.3258,0,2064.67,0,0,1.056932e-13,4.263256e-14
naive,2026-01-05 14:45:00,59,14.75,37.60498,3693.86,56.641,295.457,555.9019,1,1,2585.702,2585.385,682.0564,359.8781,1041.935,3,0,27.96204,213.9725,800,0,236.5038,200,0.1,0.1631935,0.3172331,0,250,0.3172331,1903.328,141.0421,44.58876,0,163.0149,414.8598,628.5966,462.7083,165.8883,923.4408,0,2077.92,0,0,-1.015854e-14,4.263256e-14
naive,2026-01-05 15:00:00,60,15,37.70534,3726.612,51.63868,291.2408,569.0652,1,1,2608.629,2608.311,1253.15,536.6086,1789.758,4,130.7674,135.159,223.8318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1355.162,147.3613,44.48321,0,156.0819,421.704,635.8766,330.3329,305.5438,969.7355,0,2158.669,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 15:15:00,61,15.25,37.69775,3694.534,66.01463,288.9706,582.2594,1,1,2586.174,2585.856,676.3409,357.3584,1033.699,3,0,0,233.6993,800,0,267.1879,258.1204,0.1290602,0.2046279,0.3172331,0,250,0.3172331,1909.516,153.8718,44.49119,0,151.2529,428.3875,630.2748,465.3669,164.9079,927.1274,0,2065.113,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-05 15:30:00,62,15.5,38.05651,3684.817,75.43165,296.035,584.6678,1,1,2579.372,2579.055,708.3754,371.4808,1079.856,3,0,36.28501,243.5712,800,0,232.319,200,0.1,0.1625346,0.3172331,0,250,0.3172331,1870.679,159.6726,44.11386,0,155.8777,424.9952,634.7217,460.3294,174.3923,936.3913,0,2092.044,0,0,-9.631185e-15,4.263256e-14
naive,2026-01-05 15:45:00,63,15.75,38.10655,3670.158,83.75247,292.2665,592.7546,1,1,2569.11,2568.793,1276.276,547.1799,1823.456,4,127.6052,142.6315,253.2192,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.517,165.8959,44.06124,0,149.635,426.8587,633.054,318.4889,314.5651,970.851,0,2150.253,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 16:00:00,64,16,38.24955,3641.842,91.33766,286.0319,588.8675,1,1,2549.289,2548.972,696.5152,366.2522,1062.767,3,0,0,262.7674,800,0,271.8896,256.945,0.1284725,0.2046279,0.3172331,0,250,0.3172331,1852.457,171.8508,43.91083,0,141.0624,417.0167,630.6144,458.2399,172.3745,927.6489,0,2049.231,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-05 16:15:00,65,16.25,38.29983,3606.997,100.7309,287.8106,577.6293,1,1,2524.898,2524.581,734.7481,383.1072,1117.855,3,0,45.8943,271.961,800,0,227.6181,200,0.1,0.1617945,0.3172331,0,250,0.3172331,1789.832,177.7541,43.85795,0,140.6709,399.8752,625.4362,443.355,182.0812,925.5143,0,2044.346,0,-5.684342e-14,1.135203e-14,4.263256e-14
naive,2026-01-05 16:30:00,66,16.5,38.57398,3608.073,122.0951,282.7708,562.2018,1,1,2525.651,2525.334,1298.664,557.2426,1855.907,4,125.9841,149.2711,280.6515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.67,182.8186,43.56961,0,133.4997,379.3831,630.3315,306.1423,324.1892,958.0683,0,2097.408,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 16:45:00,67,16.75,38.79441,3610.271,142.3169,270.1306,540.6036,1,1,2527.189,2526.872,714.5698,374.2116,1088.782,3,0,0,288.7815,800,0,277.1897,255.6199,0.12781,0.2046279,0.3172331,0,250,0.3172331,1812.302,187.6053,43.33778,16.39083,118.8669,352.9983,634.5554,455.0534,179.502,917.8998,0,2020.364,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 17:00:00,68,17,38.90632,3593.762,161.4484,268.8958,533.0026,1,1,2515.633,2515.316,759.2107,393.8915,1153.102,3,0,56.86002,296.2422,800,0,222.3188,200,0.1,0.1609601,0.3172331,0,250,0.3172331,1756.105,192.187,43.22008,35.28133,115.8841,340.8156,633.6122,442.31,191.3022,922.0427,0,2056.223,0,5.684342e-14,-2.192691e-15,4.263256e-14
naive,2026-01-05 17:15:00,69,17.25,38.63141,3598.506,186.5885,267.6251,490.9957,1,1,2518.954,2518.637,1318.717,566.0004,1884.718,4,126.6784,154.6912,303.348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.92,197.464,43.50922,59.91007,112.934,293.5316,629.6529,299.9392,329.7137,939.3125,0,2127.833,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 17:30:00,70,17.5,38.63714,3591.647,224.8159,271.1572,487.0457,1,1,2514.153,2513.836,728.8702,380.5159,1109.386,3,0,0,309.3861,800,0,283.8388,253.9577,0.1269788,0.2046279,0.3172331,0,250,0.3172331,1784.966,201.3803,43.50319,97.28159,114.8526,285.6654,628.5517,446.2509,182.3007,898.1847,0,2113.36,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 17:45:00,71,17.75,38.7079,3600.494,263.5741,273.1808,448.5193,1,1,2520.346,2520.028,782.2793,404.0612,1186.341,3,0,71.15587,315.1846,800,0,215.6707,200,0.1,0.1599134,0.3172331,0,250,0.3172331,1737.749,204.9762,43.42877,134.6696,115.2587,243.5431,631.3283,435.2936,196.0348,900.3606,0,2182.99,0,-5.684342e-14,-6.189493e-15,4.263256e-14
naive,2026-01-05 18:00:00,72,18,38.80201,3578.181,300.3961,6.698916,417.8153,1,1,2504.727,2504.41,1336.853,573.5084,1910.362,4,130.7749,159.523,320.0638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1167.556,207.9083,43.32979,169.6213,0,209.907,629.0472,293.2248,335.8224,919.4501,0,2082.751,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 18:15:00,73,18.25,38.6665,3559.34,323.4136,9.223879,394.9432,0,1,2491.538,2491.221,739.162,385.053,1124.215,3,0,0,324.2151,800,0,290.5279,252.2854,0.1261427,0.2046279,0.3172331,0,250,0.3172331,1752.059,210.9564,43.47231,190.3151,0,183.9869,623.4011,438.378,185.0231,0,869.4659,5061.45,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 18:30:00,74,18.5,38.83277,3565.904,359.9783,4.104223,376.6794,0,0,2496.133,2495.816,798.6455,411.2763,1209.922,3,0,82.11433,327.8075,800,0,208.9827,200,0.1,0.1588604,0.3172331,0,250,0.3172331,1697.17,212.8578,43.29744,224.308,0,163.8216,627.4221,426.5967,200.8254,0,879.0508,5173.001,0,1.705303e-13,-1.371125e-14,4.263256e-14
naive,2026-01-05 18:45:00,75,18.75,38.5706,3526.776,377.3978,0,354.123,0,0,2468.743,2468.426,1346.301,576.7352,1923.036,4,138.661,153.4091,330.9661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.125,215.603,43.57318,238.7367,0,138.52,616.0715,280.0247,336.0468,0,891.3275,5265.102,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 19:00:00,76,19,38.38065,3515.452,400.3242,0,337.3825,0,0,2460.816,2460.499,745.6781,387.9257,1133.604,3,0,0,333.6038,800,0,293.1929,251.6191,0.1258096,0.2046279,0.3172331,0,250,0.3172331,1714.821,217.8282,43.77295,258.5219,0,119.5543,610.9082,425.7117,185.1965,0,843.3172,5034.95,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-05 19:15:00,77,19.25,38.38391,3517.076,412.7468,0,335.8282,0,0,2461.953,2461.636,808.4984,415.6199,1224.118,3,0,88.26602,335.8523,800,0,206.3182,200,0.1,0.1584409,0.3172331,0,250,0.3172331,1653.137,219.2877,43.76953,267.5871,0,116.5405,611.2446,410.4348,200.8098,0,854.989,5114.787,0,-5.684342e-14,5.467848e-15,4.263256e-14
naive,2026-01-05 19:30:00,78,19.5,38.25495,3512.798,411.7325,0.721067,320.6477,0,0,2458.959,2458.641,1354.811,579.3057,1934.117,4,148.5903,147.5087,338.0176,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.83,221.0502,43.90516,263.1422,0,99.59754,608.3586,273.0931,335.2655,0,877.0398,5228.246,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 19:45:00,79,19.75,38.36517,3504.554,408.9438,0,281.7919,0,0,2453.188,2452.871,750.0104,389.8356,1139.846,3,0,0,339.8459,800,0,297.5719,250.5244,0.1252622,0.2046279,0.3172331,0,250,0.3172331,1702.86,221.9461,43.78923,257.0225,0,59.84576,608.757,422.5637,186.1933,0,827.2499,4943.975,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 20:00:00,80,20,38.22163,3489.754,397.9071,0.7861919,249.7372,0,0,2442.828,2442.51,818.1021,419.8537,1237.956,3,0,97.02429,340.9315,800,0,201.9398,200,0.1,0.1577515,0.3172331,0,250,0.3172331,1624.408,223.0466,43.9402,242.7731,0,26.69058,603.8202,401.5226,202.2976,0,827.9737,4923.206,0,-1.136868e-13,-1.249001e-14,4.263256e-14
naive,2026-01-05 20:15:00,81,20.25,37.95753,3451.511,370.4919,2.199354,217.5861,0,0,2416.058,2415.74,1360.796,580.8092,1941.605,4,158.1312,142.0641,341.4099,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.944,224.0809,44.21796,212.3607,0,0,592.9454,258.9029,334.0425,0,839.7121,4934.994,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 20:30:00,82,20.5,37.71527,3451.762,341.9342,0,198.5249,0,0,2416.233,2415.916,751.016,390.2789,1141.295,3,0,0,341.2949,800,0,301.0794,249.6475,0.1248238,0.2046279,0.3172331,0,250,0.3172331,1664.9,224.6669,44.47277,181.2132,0,0,589.1355,405.9425,183.193,0,796.2213,4641.778,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 20:45:00,83,20.75,37.36907,3410.706,301.1592,2.151143,164.3151,0,0,2387.494,2387.177,822.2802,421.6956,1243.976,3,0,103.1388,340.837,800,0,198.4329,200,0.1,0.1571994,0.3172331,0,250,0.3172331,1564.897,225.3094,44.83688,138.2549,0,0,576.7727,378.049,198.7237,0,799.7446,4586.644,0,0,1.415534e-14,4.263256e-14
naive,2026-01-05 21:00:00,84,21,36.98966,3378,287.9233,0.8152139,135.8597,0,0,2364.6,2364.283,1361.165,580.2083,1941.373,4,164.5502,137.0421,339.781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.118,225.6427,45.23592,123.3731,0,0,565.5399,239.915,325.6248,0,820.1233,4672.606,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 21:15:00,85,21.25,36.85053,3355.435,242.5889,0,128.687,0,0,2348.804,2348.487,748.8987,389.3455,1138.244,3,0,0,338.2442,800,0,301.4411,249.5571,0.1247785,0.2046279,0.3172331,0,250,0.3172331,1599.588,224.9986,45.38225,76.58728,0,0,559.7133,381.1773,178.536,0,770.5228,4318.933,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 21:30:00,86,21.5,36.69438,3355.5,211.5618,0,118.3069,0,0,2348.85,2348.533,819.0349,420.2649,1239.3,3,0,102.6856,336.6143,800,0,198.0712,200,0.1,0.1571424,0.3172331,0,250,0.3172331,1529.498,224.3349,45.54648,44.66962,0,0,557.4425,362.9891,194.4533,0,783.2541,4333.713,0,-5.684342e-14,-1.010303e-14,4.263256e-14
naive,2026-01-05 21:45:00,87,21.75,36.62141,3382.05,179.9745,4.486297,115.7478,0,0,2367.435,2367.118,1356.68,577.8914,1934.571,4,167.4056,132.3259,334.8399,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.438,223.3478,45.62323,12.56886,0,0,560.7849,239.3469,321.438,0,817.2383,4465.166,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 22:00:00,88,22,36.2721,3394.355,159.3505,6.482502,111.9695,0,0,2376.048,2375.731,745.3001,387.759,1133.059,3,0,0,333.0591,800,0,298.4216,250.3119,0.125156,0.2046279,0.3172331,0,250,0.3172331,1630.431,223.0907,45.99061,0,0,0,557.7488,382.7241,175.0247,0,770.4831,4185.918,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 22:15:00,89,22.25,36.23559,3401.743,128.9875,6.72215,83.47648,0,0,2381.22,2380.903,810.5552,416.5267,1227.082,3,0,95.84169,331.2401,800,0,201.0902,200,0.1,0.1576178,0.3172331,0,250,0.3172331,1570.348,221.9691,46.02901,0,0,0,558.4364,368.2731,190.1633,0,784.7998,4264.616,0,0,5.273559e-15,4.263256e-14
naive,2026-01-05 22:30:00,90,22.5,35.9335,3391.272,116.549,4.514762,81.22161,0,0,2373.891,2373.573,1349.408,574.7303,1924.138,4,167.0289,128.1116,328.9978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.166,221.2615,46.34673,0,0,0,552.4126,238.3269,314.0857,0,813.0572,4419.674,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 22:45:00,91,22.75,35.86979,3367.855,108.9765,0,77.92343,0,0,2357.499,2357.181,740.9247,385.8301,1126.755,3,0,0,326.7548,800,0,293.2276,251.6105,0.1258052,0.2046279,0.3172331,0,250,0.3172331,1616.257,219.9196,46.41374,0,0,0,547.7048,375.4961,172.2087,0,761.3262,4135.079,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 23:00:00,92,23,35.53893,3321.416,94.57931,0,82.84798,0,0,2324.991,2324.674,798.3154,411.1307,1209.446,3,0,84.94144,324.5047,800,0,206.2834,200,0.1,0.1584354,0.3172331,0,250,0.3172331,1526.358,219.2641,46.76172,0,0,0,535.6236,351.6373,183.9863,0,762.768,4142.617,0,0,3.774758e-15,4.263256e-14
naive,2026-01-05 23:15:00,93,23.25,35.16757,3290.983,78.78979,0,76.97321,1,0,2303.688,2303.371,1340.459,571.0169,1911.476,4,165.0829,124.0275,322.3659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.9117,218.7767,47.1523,0,0,0,525.7681,219.7642,306.0039,790.7811,0,1528.516,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 23:30:00,94,23.5,34.92484,3284.968,74.88235,0,63.31503,1,1,2299.478,2299.16,736.3519,383.8142,1120.166,3,0,0,320.1661,800,0,286.8729,253.1991,0.1265996,0.2046279,0.3172331,0,250,0.3172331,1562.809,217.9055,47.40758,0,0,0,521.6284,354.5176,167.1108,738.3318,0,1423.33,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 23:45:00,95,23.75,34.78344,3320.735,58.3857,0,55.0384,1,1,2324.515,2324.198,784.6784,405.1189,1189.797,3,0,72.00439,317.793,800,0,212.6371,200,0.1,0.1594358,0.3172331,0,250,0.3172331,1539.519,216.6498,47.5563,0,0,0,525.454,348.0066,177.4474,753.1255,0,1452.75,0,0,8.160139e-15,4.263256e-14
naive,2026-01-06 00:00:00,96,0,34.5282,3319.239,57.10021,0,52.04479,1,1,2323.467,2323.15,1002.661,434.9865,1437.648,3,56.74595,0,80.90174,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.489,55.31854,47.82474,0.3542553,0,0,521.905,296.6126,225.2923,731.5991,0,1410.006,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 00:15:00,97,0.25,34.17808,3312.226,65.22931,0,50.67897,1,1,2318.558,2318.241,577.867,313.9463,891.8134,2,0,0,91.81336,800,0,47.76979,312.9749,0.1564875,0.2046279,0.3172331,0,250,0.3172331,1740.373,63.03679,48.19299,17.45952,0,0,516.3352,387.5755,128.7597,701.5218,0,1378.944,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-06 00:30:00,98,0.5,33.73443,3311.738,62.48356,0,45.20824,1,1,2318.216,2317.899,547.2917,300.4672,847.7589,2,0,0,47.75888,800,0,55.91062,298.948,0.149474,0.1970757,0.3172331,0,250,0.3172331,1770.608,32.95958,48.6596,10.68358,0,12.24866,510.7089,390.0692,120.6396,693.2349,0,1350.157,0,0,4.959921e-14,4.263256e-14
naive,2026-01-06 00:45:00,99,0.75,33.2902,3260.598,41.68727,1.483756,40.4474,1,1,2282.419,2282.102,540.9133,297.6553,838.5686,2,0,0,38.56864,800,0,58.75933,284.2111,0.1421055,0.1882432,0.3172331,0,250,0.3172331,1741.188,26.75424,49.12681,0,0,13.69316,497.4673,379.5027,117.9646,680.1426,0,1305.017,0,-5.684342e-14,-1.080247e-13,4.263256e-14
naive,2026-01-06 01:00:00,100,1,33.10193,3237.283,38.96084,1.653689,42.04885,1,1,2266.098,2265.781,563.4577,307.594,871.0517,2,0,0,71.05172,800,0,55.07991,270.3964,0.1351982,0.1789636,0.3172331,0,250,0.3172331,1702.323,49.39406,49.32482,0,0,0,491.6908,369.3647,122.3261,676.9587,0,1298.427,0,5.684342e-14,-1.51823e-14,4.263256e-14
naive,2026-01-06 01:15:00,101,1.25,32.98269,3249.305,42.34785,1.555537,40.73916,1,1,2274.514,2274.196,549.7295,301.5419,851.2714,2,0,0,51.2714,800,0,62.22398,254.7978,0.1273989,0.1702646,0.3172331,0,250,0.3172331,1724.467,35.69199,49.45023,0,0,5.047169,492.1161,373.1074,119.0087,675.7413,0,1295.851,0,-5.684342e-14,-4.193868e-14,4.263256e-14
naive,2026-01-06 01:30:00,102,1.5,32.71921,3272.057,41.89752,2.734818,36.5942,1,1,2290.44,2290.122,540.9174,297.6571,838.5745,2,0,0,38.57446,800,0,67.57325,237.8644,0.1189322,0.1604424,0.3172331,0,250,0.3172331,1749.205,26.93447,49.72735,0,0,9.659726,492.4737,376.1014,116.3723,675.8354,0,1295.728,0,5.684342e-14,-4.762857e-14,4.263256e-14
naive,2026-01-06 01:45:00,103,1.75,32.34647,3247.672,30.04007,3.28846,62.31808,1,1,2273.37,2273.053,541.9673,298.12,840.0873,2,0,0,40.08726,800,0,58.81031,223.1244,0.1115622,0.1497797,0.3172331,0,250,0.3172331,1731.086,28.11032,50.11937,0,0,34.20776,484.5321,368.9529,115.5792,674.3637,0,1292.343,0,0,3.46112e-14,4.263256e-14
naive,2026-01-06 02:00:00,104,2,32.23867,3258.284,27.01304,1.896349,66.48518,1,1,2280.799,2280.481,540.6516,297.5399,838.1915,2,0,0,38.19149,800,0,60.81095,207.8865,0.1039433,0.1404981,0.3172331,0,250,0.3172331,1739.83,26.81389,50.23275,0,0.3592742,39.6713,484.8898,369.8817,115.0081,675.8556,0,1295.819,0,-5.684342e-14,-3.555489e-14,4.263256e-14
naive,2026-01-06 02:15:00,105,2.25,31.85977,3205.611,40.71814,0,56.81457,1,1,2243.928,2243.61,589.5133,315.0836,904.5969,2,33.59896,3.711207,67.28674,800,0,31.41513,200,0.1,0.1309031,0.3172331,0,250,0.3172331,1654.097,47.44535,50.63125,0,0,9.369223,472.8613,348.5667,124.2946,665.6247,0,1274.289,0,5.684342e-14,1.387779e-15,4.263256e-14
naive,2026-01-06 02:30:00,106,2.5,31.56857,3226.706,44.7464,1.116519,51.74266,1,1,2258.694,2258.377,983.4977,427.0799,1410.578,3,52.19309,4.811811,53.57272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.879,37.9001,50.93752,0,0,13.84257,472.7817,266.8531,205.9286,696.8305,0,1336.356,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 02:45:00,107,2.75,31.46442,3268.477,27.17259,3.167357,49.99761,1,1,2287.934,2287.616,548.1653,300.8523,849.0177,2,0,0,49.01766,800,0,52.56207,311.7768,0.1558884,0.2046279,0.3172331,0,250,0.3172331,1739.451,34.71845,51.04707,0,3.167357,15.27915,477.7563,363.2245,114.5317,667.2674,0,1282.571,0,5.684342e-14,-1.14575e-13,4.263256e-14
naive,2026-01-06 03:00:00,108,3,30.99877,3259.917,43.56661,1.099976,34.60291,1,1,2281.942,2281.624,549.4603,301.4232,850.8836,2,0,0,50.8836,800,0,59.70869,296.8006,0.1484003,0.1963213,0.3172331,0,250,0.3172331,1732.164,36.22962,51.53681,0,1.099976,0,471.4624,357.8751,113.5872,659.2984,0,1262.515,0,-5.684342e-14,8.912315e-14,4.263256e-14
naive,2026-01-06 03:15:00,109,3.25,30.89395,3243.025,46.80576,5.190908,27.998,1,1,2270.117,2269.8,568.4969,309.8155,878.3124,2,0,0,78.31237,800,0,60.66935,281.5865,0.1407933,0.186891,0.3172331,0,250,0.3172331,1701.303,55.82485,51.64705,0,5.190908,0,467.9048,350.6638,117.241,660.4793,0,1271.81,0,-1.136868e-13,-6.852852e-14,4.263256e-14
naive,2026-01-06 03:30:00,110,3.5,30.67682,3316.843,51.93421,0,11.86433,1,1,2321.79,2321.473,573.7034,312.1108,885.8141,2,0,0,85.81414,800,0,68.58676,264.3955,0.1321978,0.1773109,0.3172331,0,250,0.3172331,1747.77,61.32154,51.87542,0,0,0,476.211,358.4764,117.7345,670.5872,0,1282.814,0,0,9.045542e-14,4.263256e-14
naive,2026-01-06 03:45:00,111,3.75,30.56552,3308.045,49.4007,2.371838,7.338133,1,1,2315.632,2315.314,575.4063,312.8615,888.2678,2,0,0,88.2678,800,0,67.64425,247.4428,0.1237214,0.166486,0.3172331,0,250,0.3172331,1739.908,63.15348,51.99248,0,2.371838,0,473.7581,355.9701,117.788,668.8316,0,1283.263,0,5.684342e-14,2.256528e-14,4.263256e-14
naive,2026-01-06 04:00:00,112,4,30.44535,3337.222,65.90298,0,19.32955,1,1,2336.055,2335.738,558.7784,305.5311,864.3095,2,0,0,64.30949,800,0,65.40124,231.0536,0.1155268,0.1558111,0.3172331,0,250,0.3172331,1776.96,46.07371,52.11886,0.5017406,0,0,476.6476,362.57,114.0776,668.1011,0,1278.434,0,0,2.803313e-14,4.263256e-14
naive,2026-01-06 04:15:00,113,4.25,30.37731,3308.531,74.79078,0,3.007966,1,1,2315.972,2315.655,545.6936,299.7627,845.4563,2,0,0,45.45632,800,0,81.02668,210.7605,0.1053803,0.145491,0.3172331,0,250,0.3172331,1769.961,32.59134,52.19042,0,0,0,471.8293,360.5914,111.2379,660.3541,0,1261.994,0,0,-9.464651e-15,4.263256e-14
naive,2026-01-06 04:30:00,114,4.5,30.3891,3272.913,92.94845,0,13.43609,1,1,2291.039,2290.722,564.6025,303.1401,867.7425,2,41.68303,0,26.05949,800,0,42.90937,200,0.1,0.1327128,0.3172331,0,250,0.3172331,1726.119,18.68172,52.17803,8.356056,0,0,466.873,351.7524,115.1206,654.8925,0,1265.499,0,0,1.387779e-15,4.263256e-14
naive,2026-01-06 04:45:00,115,4.75,30.22728,3237.092,110.6441,0,16.416,1,1,2265.964,2265.647,1022.057,436.5047,1458.561,3,115.8608,0,42.70051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.591,30.66673,52.34822,0,0,0,460.0944,252.5057,207.5886,689.0104,0,1319.129,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 05:00:00,116,5,30.36711,3276.52,128.8595,0,11.84603,1,1,2293.564,2293.247,536.6473,295.7746,832.4219,2,0,0,32.42193,800,0,160.9337,284.6839,0.142342,0.2046279,0.3172331,0,250,0.3172331,1756.6,23.24856,52.20115,0,0,0,467.1574,357.7874,109.3699,653.5621,0,1248.398,0,1.136868e-13,2.04281e-14,4.263256e-14
naive,2026-01-06 05:15:00,117,5.25,30.43086,3240.358,184.2096,0,30.48681,1,1,2268.251,2267.934,537.5505,296.1728,833.7233,2,0,0,33.72332,800,0,199.505,234.7629,0.1173814,0.1792613,0.3172331,0,250,0.3172331,1730.383,24.16455,52.13411,0,0,6.322252,462.6623,352.9517,109.7106,650.4141,0,1242.177,0,5.684342e-14,-6.031287e-14,4.263256e-14
naive,2026-01-06 05:30:00,118,5.5,30.52564,3204.684,220.733,0,35.33504,1,1,2243.279,2242.961,618.7653,320.342,939.1073,2,97.801,0,41.30628,800,0,138.9037,200,0.1,0.1478268,0.3172331,0,250,0.3172331,1624.196,29.56682,52.03442,0,0,5.768221,458.5438,331.9985,126.5453,653.5195,0,1248.5,0,-5.684342e-14,-1.079692e-14,4.263256e-14
naive,2026-01-06 05:45:00,119,5.75,30.67776,3214.728,264.47,0,32.97578,1,1,2250.309,2249.992,1168.628,481.9515,1650.58,4,277.002,0,73.57774,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.364,52.57703,51.87443,0,0,0,461.5596,221.7979,239.7617,703.7494,0,1349.14,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 06:00:00,120,6,30.79576,3231.144,314.2128,4.755517,47.59332,1,1,2261.801,2261.484,580.3469,315.0396,895.3865,2,0,0,95.38652,800,0,325.0634,243.6515,0.1218257,0.2046279,0.3172331,0,250,0.3172331,1681.137,68.07106,51.75032,0,2.916918,0,465.1551,345.7375,119.4176,660.7771,0,1268.367,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:15:00,121,6.25,30.9367,3249.905,364.606,0.6041072,54.72841,1,1,2274.933,2274.616,735.6409,358.876,1094.517,3,207.0025,0,87.51431,800,0,174.4526,200,0.1,0.1534238,0.3172331,0,250,0.3172331,1538.975,62.35451,51.60209,0,0.6041072,0,469.3524,317.5134,151.839,676.3893,0,1295.768,0,-5.684342e-14,-1.335043e-14,4.263256e-14
naive,2026-01-06 06:30:00,122,6.5,30.99307,3242.424,394.255,2.243736,48.25898,1,1,2269.697,2269.38,1294.316,520.7467,1815.063,4,416.664,3.456026,94.94258,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.0637,67.60438,51.5428,0,0,0,468.8718,201.4277,267.4441,722.1744,0,1386.363,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 06:45:00,123,6.75,30.87072,3250.811,421.652,0,29.25781,1,1,2275.568,2275.251,553.3794,303.1509,856.5303,2,0,0,56.53031,800,0,434.3647,216.3262,0.1081631,0.2046279,0.3172331,0,250,0.3172331,1721.871,40.30804,51.67148,0,0,0,468.7814,354.7164,114.065,657.8673,0,1257.604,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-06 07:00:00,124,7,30.93549,3283.39,443.5162,0,33.1493,1,1,2298.373,2298.056,847.1514,388.7435,1235.895,3,369.1743,0,66.72056,800,0,65.16854,200,0.1,0.1362174,0.3172331,0,250,0.3172331,1450.904,47.53947,51.60336,9.173415,0,0,474.1753,299.3348,174.8405,688.0782,0,1333.927,0,0,3.053113e-16,4.263256e-14
naive,2026-01-06 07:15:00,125,7.25,30.93402,3260.558,435.068,0,26.75026,1,1,2282.391,2282.073,1272.414,509.8471,1782.262,4,427.1243,2.198444,52.93881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.659,37.72038,51.60491,7.943738,0,0,470.8622,208.2949,262.5673,718.142,0,1391.931,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 07:30:00,126,7.5,30.86463,3299.086,404.6177,0,40.6963,1,1,2309.36,2309.043,547.3569,300.496,847.8529,2,0,0,47.85291,800,0,422.6199,219.2624,0.1096312,0.2046279,0.3172331,0,250,0.3172331,1761.686,34.1231,51.67789,0,0,6.573208,475.677,362.8683,112.8088,664.7182,0,1271.299,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 07:45:00,127,7.75,31.03152,3346.866,379.1729,0,62.08841,1,1,2342.806,2342.489,770.9332,363.9391,1134.872,3,295.2302,0.7226678,38.91931,800,0,76.91151,200,0.1,0.1380663,0.3172331,0,250,0.3172331,1571.555,27.70074,51.50236,7.031174,0,34.38768,484.3978,324.9343,159.4635,695.9833,0,1346.155,0,-1.705303e-13,-5.967449e-15,4.263256e-14
naive,2026-01-06 08:00:00,128,8,31.10471,3408.975,327.669,259.3461,83.9601,1,1,2386.282,2385.965,1384.602,571.5541,1956.156,4,324.1559,265.8601,66.14046,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1001.363,47.0366,51.42538,3.513139,0,36.9235,494.2097,207.3867,286.823,786.5878,0,1521.382,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 08:15:00,129,8.25,31.13272,3438.42,278.6898,266.5091,78.39987,1,1,2406.894,2406.577,614.3349,330.0231,944.3581,2,0,39.86436,104.4937,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1792.242,74.28858,51.39593,3.249045,2.416036,4.111298,498.7966,371.4182,127.3785,702.2933,0,1356.539,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:30:00,130,8.5,31.17396,3484.318,238.3564,265.5067,91.23321,1,1,2439.023,2438.706,1355.443,569.7415,1925.185,4,231.333,265.3671,128.4846,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.262,91.30226,51.35255,7.023381,0.1396247,0,505.9306,224.7029,281.2277,794.4443,0,1543.473,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 08:45:00,131,8.75,31.39986,3502.538,198.7247,271.6117,89.03515,1,1,2451.777,2451.459,590.6424,319.5783,910.2207,2,0,0,110.2207,800,0,462.9144,209.1888,0.1045944,0.2046279,0.3172331,0,250,0.3172331,1860.817,78.12459,51.11496,5.665124,1.756908,10.91057,511.2112,387.9923,123.2189,709.8456,0,1374.99,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-06 09:00:00,132,9,31.64827,3552.442,148.3253,273.9385,97.52933,1,1,2486.709,2486.392,888.834,434.9938,1323.828,3,134.8529,278.5969,110.378,800,0,36.62336,200,0.1,0.1317231,0.3172331,0,250,0.3172331,1597.558,78.01672,50.8537,0,0,19.51261,521.4659,335.0098,186.4561,774.0955,0,1490.981,0,1.136868e-13,1.665335e-16,4.263256e-14
naive,2026-01-06 09:15:00,133,9.25,32.0317,3560.488,136.3663,277.2691,121.5624,1,1,2492.342,2492.025,1292.928,552.7928,1845.72,4,142.1314,272.5398,131.0492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.097,92.22541,50.45043,0,4.729258,29.337,527.311,253.6959,273.615,812.6957,0,1576.793,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 09:30:00,134,9.5,32.24837,3622.338,114.4935,284.4688,130.1977,1,1,2535.636,2535.319,620.1069,332.5677,952.6745,2,0,0,152.6745,800,0,372.1932,231.8691,0.1159345,0.2046279,0.3172331,0,250,0.3172331,1915.212,107.1795,50.22255,13.45734,13.31176,23.0182,539.1897,407.2598,131.9299,744.7222,0,1479.121,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-06 09:45:00,135,9.75,32.61093,3636.677,103.6454,286.0695,148.3357,1,1,2545.674,2545.356,787.473,406.3509,1193.824,3,0,216.1833,177.6406,800,0,127.3302,200,0.1,0.1460046,0.3172331,0,250,0.3172331,1757.883,124.1908,49.84123,30.35427,15.8471,24.14495,545.9541,377.0018,168.9522,788.5309,0,1600.688,0,-1.705303e-13,5.495604e-15,4.263256e-14
naive,2026-01-06 10:00:00,136,10,33.02594,3621.583,85.7742,283.6771,174.7896,1,1,2535.108,2534.791,1270.17,552.2236,1822.393,4,62.57873,269.4661,190.3486,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.621,132.4431,49.40474,23.19547,14.21102,42.34649,549.0637,273.8966,275.1671,835.2917,0,1679.529,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 10:15:00,137,10.25,33.41209,3632.663,85.06548,287.156,184.2149,1,1,2542.864,2542.547,656.6948,348.6975,1005.392,3,0,0,205.3922,800,0,337.868,240.4504,0.1202252,0.2046279,0.3172331,0,250,0.3172331,1885.852,142.2759,48.99862,27.3572,6.996293,41.93905,555.8573,412.2378,143.6195,770.1029,0,1544.342,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:30:00,138,10.5,33.34461,3594.472,69.03916,289.39,200.9657,1,1,2516.13,2515.813,818.124,419.8634,1237.987,3,0,178.1377,259.8496,800,0,161.6501,200,0.1,0.1514081,0.3172331,0,250,0.3172331,1697.689,180.139,49.06958,11.70558,6.935835,20.82671,549.1224,370.5051,178.6173,794.9137,0,1566.781,0,1.136868e-13,-1.415534e-14,4.263256e-14
naive,2026-01-06 10:45:00,139,10.75,33.75356,3644.742,62.32156,291.3123,247.6291,0,1,2551.32,2551.003,1328.663,579.5757,1908.239,4,49.4206,283.5827,275.2359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.339,189.9049,48.63948,12.90096,7.729578,57.7242,562.3228,269.4092,292.9136,0,861.7076,4720.26,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 11:00:00,140,11,34.04796,3649.075,58.12854,290.4529,259.8508,0,0,2554.353,2554.035,742.5891,386.5639,1129.153,3,0,0,329.153,800,0,337.16,240.6274,0.1203137,0.2046279,0.3172331,0,250,0.3172331,1811.446,226.331,48.32984,10.70545,0.7160274,33.5198,567.0385,402.1214,164.9171,0,796.1263,4344.026,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 11:15:00,141,11.25,34.35499,3694.897,61.61724,294.9108,274.1599,0,0,2586.428,2586.11,884.902,449.3024,1334.204,3,0,171.4641,362.7403,800,0,162.3579,200,0.1,0.1515195,0.3172331,0,250,0.3172331,1701.208,248.5352,48.00693,22.3033,0.4026939,25.62474,578.496,380.5025,197.9935,0,835.5363,4580.61,0,-1.136868e-13,9.214851e-15,4.263256e-14
