controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-06 11:30:00,142,11.5,34.65561,3759.714,47.77529,302.8304,302.2951,0,0,2631.8,2631.483,1393.022,606.9781,2000,4,34.87027,298.2417,403.3889,763.4991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.461,275.4158,45.5148,12.90502,4.588643,26.87928,593.0305,279.0657,313.9648,0,892.1006,4885.526,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 11:45:00,143,11.75,34.95715,3756.053,55.54435,293.7693,318.9929,0,0,2629.237,2628.92,837.2066,428.2759,1265.483,3,0,0,465.4826,800,0,343.9146,238.9387,0.1194694,0.2046279,0.3172331,0,250,0.3172331,1791.713,316.6877,47.37361,16.35817,0,2.305161,596.9144,406.7717,190.1426,0,835.571,4570.563,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-06 12:00:00,144,12,35.24873,3755.716,51.60693,299.3724,350.3669,0,0,2629.001,2628.684,1021.318,509.4412,1530.759,4,0,195.2955,535.4636,800,0,155.6044,200,0.1,0.1504562,0.3172331,0,250,0.3172331,1607.367,363.0497,47.06694,1.098644,0,0,601.239,367.5964,233.6426,0,877.0376,4772.651,0,-1.705303e-13,1.282308e-14,4.263256e-14
naive,2026-01-06 12:15:00,145,12.25,35.44943,3751.977,47.0947,305.7788,376.6018,0,0,2626.384,2626.067,1403.209,596.7912,2000,4,40.80057,299.3448,585.1894,574.6652,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.858,395.8248,33.65803,6.294128,6.433986,0,603.6884,281.0804,322.6079,0,877.8717,4812.385,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 12:30:00,146,12.5,35.44709,3763.86,50.67314,307.4457,384.6406,0,0,2634.702,2634.384,933.4456,470.7028,1404.148,3,0,0,604.1483,800,0,349.8564,237.4533,0.1187266,0.2046279,0.3172331,0,250,0.3172331,1700.939,408.66,46.85831,0,9.929201,0,605.5644,390.9468,214.6177,0,861.6495,4703.485,0,0,4.884981e-14,4.263256e-14
naive,2026-01-06 12:45:00,147,12.75,35.67724,3822.474,35.78973,306.9569,406.2634,0,0,2675.732,2675.415,1092.317,540.7412,1633.058,4,0,202.8691,630.1892,800,0,149.6636,200,0.1,0.1495208,0.3172331,0,250,0.3172331,1583.098,425.1144,46.61625,0,4.548101,0,618.5943,365.9915,252.6028,0,906.7327,4942.432,0,1.136868e-13,3.164136e-15,4.263256e-14
naive,2026-01-06 13:00:00,148,13,35.81186,3845.209,45.1893,301.4935,436.6848,0,0,2691.646,2691.329,1407.782,592.2178,2000,4,43.8663,300.7848,664.8138,490.5351,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.547,447.7555,28.49682,1.323004,0.7086642,0,624.4112,297.7586,326.6525,0,889.9764,4866.316,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 13:15:00,149,13.25,36.18648,3835.938,40.68515,299.4737,455.9611,0,0,2685.157,2684.84,998.1839,499.2426,1497.427,3,0,0,697.4265,800,0,350.4181,237.3128,0.1186564,0.2046279,0.3172331,0,250,0.3172331,1686.656,467.6301,46.08066,0,0.8855616,0,628.9179,395.0488,233.8691,0,894.2914,4868.29,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-06 13:30:00,150,13.5,36.37353,3849.524,47.26373,302.5725,457.1592,0,0,2694.667,2694.35,1156.641,569.0982,1725.739,4,0,200.0591,725.6798,800,0,149.1019,200,0.1,0.1494324,0.3172331,0,250,0.3172331,1537.709,485.4883,45.88393,0,3.036706,0,634.2017,361.9066,272.2951,0,931.0047,5074.145,0,-1.136868e-13,1.19349e-15,4.263256e-14
naive,2026-01-06 13:45:00,151,13.75,36.60106,3777.634,52.79489,296.7779,461.7622,1,0,2644.344,2644.027,1413.72,586.28,2000,4,51.85721,299.3686,761.0176,387.7566,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.307,507.7445,22.12376,0.9376821,0,0,626.0457,291.2738,334.7718,877.5538,0,1731.836,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 14:00:00,152,14,36.69769,3776.104,77.11805,297.6651,489.1523,1,1,2643.273,2642.955,1078.272,534.5494,1612.822,4,0,0,812.8215,800,0,352.1856,236.871,0.1184355,0.2046279,0.3172331,0,250,0.3172331,1564.683,541.6792,45.54299,26.42853,0,0,627.3709,371.3717,255.9991,905.9211,0,1806.196,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 14:15:00,153,14.25,36.82971,3695.678,49.51629,300.2153,499.7582,1,1,2586.975,2586.658,1230.896,601.8334,1832.729,4,0,205.6379,827.0912,800,0,147.3347,200,0.1,0.1491542,0.3172331,0,250,0.3172331,1355.762,550.3153,45.40415,0,0,0,616.1324,322.898,293.2345,924.7314,0,1798.383,0,0,4.218847e-15,4.263256e-14
naive,2026-01-06 14:30:00,154,14.5,37.01637,3733.092,44.24969,298.3164,505.9536,1,1,2613.165,2612.847,1416.437,583.5632,2000,4,50.33691,299.0071,818.246,332.4099,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.411,543.2082,18.78441,0,0,0,625.4284,286.346,339.0824,869.9092,0,1718.686,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 14:45:00,155,14.75,36.99938,3674.205,63.4037,296.4297,500.8549,1,1,2571.944,2571.626,1099.459,543.8897,1643.349,4,0,0,843.3488,800,0,352.098,236.8929,0.1184464,0.2046279,0.3172331,0,250,0.3172331,1472.167,559.9878,45.22569,6.762696,0.9727274,0,615.2876,352.1874,263.1001,896.0771,0,1754.619,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:00:00,156,15,37.20465,3695.711,55.2155,293.1819,520.0458,1,1,2586.998,2586.681,1249.704,610.1249,1859.829,4,0,195.4572,864.3714,800,0,147.4223,200,0.1,0.149168,0.3172331,0,250,0.3172331,1336.977,572.5275,45.00981,3.576818,1.941123,0,622.2501,321.5828,300.6673,931.7077,0,1822.298,0,-2.273737e-13,-5.07927e-15,4.263256e-14
naive,2026-01-06 15:15:00,157,15.25,37.34285,3671.863,57.12005,289.1279,532.3565,1,1,2570.304,2569.987,1421.415,578.5855,2000,4,66.01463,288.9706,884.3309,260.6839,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.572,584.7701,14.6193,0,0.1573308,0,620.5038,277.2799,343.224,855.8653,0,1695.555,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 15:30:00,158,15.5,37.32668,3740.426,60.21711,294.9971,540.2512,1,1,2618.298,2617.981,1133.139,558.7375,1691.877,4,0,0,891.8765,800,0,371.4666,232.0507,0.1160253,0.2046279,0.3172331,0,250,0.3172331,1484.842,589.8752,44.88146,0,0,0,631.8188,358.3056,273.5131,917.0431,0,1783.595,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:45:00,159,15.75,37.14036,3691.445,62.66946,295.452,531.7417,1,1,2584.011,2583.694,1314.179,638.5486,1952.727,4,0,247.9622,904.7649,800,0,128.0567,200,0.1,0.1461189,0.3172331,0,250,0.3172331,1269.515,599.748,45.07742,0,3.185556,0,620.4764,304.8378,315.6386,943.3864,0,1841.556,0,0,6.300516e-15,4.263256e-14
naive,2026-01-06 16:00:00,160,16,37.32179,3673.171,88.67587,293.7271,551.806,1,1,2571.22,2570.903,1425.48,574.5198,2000,4,91.33766,286.0319,900.4041,222.2264,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.423,595.5504,12.46873,0,7.695235,0,620.3779,276.3649,344.013,850.8847,0,1701.016,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 16:15:00,161,16.25,37.38091,3707.807,97.15426,287.6886,549.0516,1,1,2595.465,2595.148,1127.509,556.2553,1683.764,4,0,0,883.7639,800,0,388.5415,227.782,0.113891,0.2046279,0.3172331,0,250,0.3172331,1467.639,584.1262,44.82442,0,0,0,627.2119,354.665,272.5468,910.9203,0,1771.413,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:30:00,162,16.5,37.3941,3698.802,106.5415,283.2636,528.7122,1,1,2589.162,2588.844,1318.018,638.9195,1956.938,4,11.11064,282.7708,863.0561,800,0,110.9845,200,0.1,0.143431,0.3172331,0,250,0.3172331,1270.826,570.3483,44.81056,0,0.4927914,0,625.9079,307.2115,318.6964,946.131,0,1842.7,0,-1.136868e-13,4.940493e-15,4.263256e-14
naive,2026-01-06 16:45:00,163,16.75,37.42988,3681.378,135.4072,283.3734,521.4809,1,1,2576.965,2576.647,1427.986,572.0145,2000,4,142.3169,270.1306,832.1527,255.3998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.662,549.6876,14.29374,0,13.24282,0,623.5527,277.9438,345.609,849.9582,0,1706.68,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 17:00:00,164,17,37.71606,3651.894,150.848,281.6934,510.9697,1,1,2556.326,2556.008,1084.354,537.2306,1621.585,4,0,0,821.5847,800,0,430.3442,217.3313,0.1086657,0.2046279,0.3172331,0,250,0.3172331,1471.654,540.8258,44.47193,0,12.79758,0,623.3065,358.8321,264.4744,896.0628,0,1764.17,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 17:15:00,165,17.25,37.73898,3632.731,175.1629,273.0449,470.7782,1,1,2542.912,2542.595,1314.554,624.7483,1939.302,4,117.4002,267.6251,754.277,800,0,69.18833,200,0.1,0.1368503,0.3172331,0,250,0.3172331,1228.041,496.3807,44.44782,0,5.419794,0,620.4174,299.6163,320.8011,924.3646,0,1808.074,0,-2.273737e-13,-4.551914e-15,4.263256e-14
naive,2026-01-06 17:30:00,166,17.5,37.7626,3591.166,203.0526,270.2153,457.191,1,1,2513.816,2513.499,1434.778,565.222,2000,4,224.8159,271.1572,748.2617,255.7653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.721,492.2808,14.20232,0,0,0,613.7076,263.3523,350.3553,828.5743,0,1641.171,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 17:45:00,167,17.75,37.56427,3569.206,249.8657,266.7976,440.4825,1,1,2498.445,2498.127,1018.541,508.2169,1526.758,4,0,37.08546,689.6723,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.586,454.8291,44.63157,0,0,0,606.7234,359.3035,247.42,867.5204,0,1684.83,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:00:00,168,18,37.75918,3550.869,276.0779,0,413.6156,1,1,2485.608,2485.291,1425.923,574.0765,2000,4,300.3961,6.698916,643.2046,549.7004,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.368,423.1814,30.52664,0,0,0,606.7653,258.6037,348.1616,832.6803,0,1631.018,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 18:15:00,169,18.25,37.83891,3552.655,297.3694,0,394.3208,1,1,2486.858,2486.541,935.4116,471.5695,1406.981,3,0,0,606.9811,800,0,332.6374,241.758,0.120879,0.2046279,0.3172331,0,250,0.3172331,1551.13,398.9619,44.34272,0,0,0,608.3731,379.4609,228.9122,851.0304,0,1652.175,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:30:00,170,18.5,37.91944,3533.268,335.399,0,368.8834,0,0,2473.287,2472.97,1069.562,507.7387,1577.301,4,193.0985,4.104223,580.0978,800,0,166.8798,200,0.1,0.1522315,0.3172331,0,250,0.3172331,1403.408,380.918,44.25803,0,0,0,606.3671,344.0686,262.2985,0,851.8074,4635.15,0,-5.684342e-14,1.049161e-14,4.263256e-14
naive,2026-01-06 18:45:00,171,18.75,37.84882,3534.223,354.207,0,351.1623,0,0,2473.956,2473.639,1430.776,569.2237,2000,4,377.3978,0,543.6042,578.998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.862,357.2618,32.08539,0,0,0,605.378,255.1888,350.1892,0,824.4125,4498.173,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 19:00:00,172,19,37.87487,3470.249,371.7956,0,329.5382,0,0,2429.174,2428.857,872.7541,443.947,1316.701,3,0,0,516.7012,800,0,400.3242,224.8363,0.1124182,0.2046279,0.3172331,0,250,0.3172331,1556.103,339.4732,44.30491,0,0,0,594.8369,381.0461,213.7908,0,824.9931,4487.619,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 19:15:00,173,19.25,37.81237,3491.816,390.3267,3.884077,319.784,0,0,2444.271,2443.954,1114.613,513.2715,1627.884,4,313.5432,0,514.3413,800,0,99.20367,200,0.1,0.1415761,0.3172331,0,250,0.3172331,1329.341,338.1799,44.37064,0,3.884077,0,597.5279,324.9714,272.5565,0,838.2429,4567.119,0,-2.273737e-13,-3.108624e-15,4.263256e-14
naive,2026-01-06 19:30:00,174,19.5,37.76532,3480.912,393.6317,1.564488,274.4989,0,0,2436.638,2436.321,1432.675,567.3252,2000,4,411.7325,0.721067,490.3167,597.2297,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.646,322.5683,33.16127,0,0.8434208,0,594.9094,245.042,349.8674,0,812.3672,4432.168,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 19:45:00,175,19.75,37.6028,3500.247,381.2688,0.8824252,271.8432,0,0,2450.173,2449.856,813.6093,417.873,1231.482,3,0,0,431.4823,800,0,408.9438,222.6814,0.1113407,0.2046279,0.3172331,0,250,0.3172331,1636.247,284.4235,44.59106,0,0.8824252,0,595.6141,397.7562,197.8579,0,815.6292,4437.318,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-06 20:00:00,176,20,37.25457,3483.87,372.1094,0,240.8496,0,0,2438.709,2438.392,1018.289,471.5473,1489.836,3,307.3216,0.7861919,381.7286,800,0,90.58547,200,0.1,0.1402192,0.3172331,0,250,0.3172331,1420.103,252.6904,44.9573,0,0,0,587.3581,342.0288,245.3293,0,813.5761,4424.092,0,-5.684342e-14,-1.554312e-15,4.263256e-14
naive,2026-01-06 20:15:00,177,20.25,37.22105,3451.544,345.4867,0,215.607,0,0,2416.081,2415.764,1419.073,580.9271,2000,4,370.4919,2.199354,331.5144,795.7943,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.691,219.5393,44.75602,0,0,0,581.3919,239.838,341.5539,0,820.7651,4463.858,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 20:30:00,178,20.5,36.78737,3429.653,324.28,0.8494183,182.5381,0,0,2400.757,2400.44,723.454,378.1282,1101.582,3,0,0,301.5822,800,0,341.9342,239.4338,0.1197169,0.2046279,0.3172331,0,250,0.3172331,1676.986,200.7636,45.44868,0,0.8494183,0,571.1479,398.9604,172.1875,0,777.0886,4224.323,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:45:00,179,20.75,36.56575,3375.939,286.9652,3.216495,169.5282,0,0,2363.158,2362.84,799.6528,394.6409,1194.294,3,143.5747,2.151143,248.5678,800,0,157.5845,200,0.1,0.150768,0.3172331,0,250,0.3172331,1563.188,165.9126,45.68176,0,1.065352,3.615655,558.9611,369.743,189.2181,0,765.2391,4159.261,0,-1.136868e-13,1.41831e-14,4.263256e-14
naive,2026-01-06 21:00:00,180,21,36.3379,3355.28,255.413,0,161.8646,0,0,2348.696,2348.379,1268.597,524.7236,1793.321,4,287.9233,0.8152139,204.5825,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.781,136.9264,45.92141,0,0,24.93814,552.2664,253.8971,298.3694,0,784.4846,4263.003,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 21:15:00,181,21.25,35.99102,3347.724,239.5796,0,149.9872,0,0,2343.407,2343.089,648.4116,345.0458,993.4574,2,0,0,193.4574,800,0,242.5889,264.2701,0.1321351,0.2046279,0.3172331,0,250,0.3172331,1694.678,130.0172,46.28623,0,0,19.96999,546.1228,394.9388,151.184,0,744.6386,4043.44,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-06 21:30:00,182,21.5,35.85191,3338.638,199.0904,0,132.6766,0,0,2337.046,2336.729,637.3501,340.1694,977.5194,2,0,0,177.5194,800,0,211.5618,211.3381,0.105669,0.166407,0.3172331,0,250,0.3172331,1699.379,119.5034,46.43254,0,0,13.17328,542.7054,394.6272,148.0781,0,737.8557,4005.97,0,0,2.06779e-14,4.263256e-14
naive,2026-01-06 21:45:00,183,21.75,35.59725,3283.356,170.3761,0,98.29167,0,0,2298.349,2298.032,742.3437,370.4253,1112.769,3,134.7552,4.486297,173.5274,800,0,45.21924,200,0.1,0.1330765,0.3172331,0,250,0.3172331,1555.688,117.1695,46.70038,0,0,0,530.2696,358.9246,171.3449,0,729.35,3958.887,0,-1.136868e-13,-3.191891e-15,4.263256e-14
naive,2026-01-06 22:00:00,184,22,35.30461,3293.599,152.7523,0,90.59499,0,0,2305.52,2305.202,1146.711,486.2849,1632.996,4,159.3505,6.482502,167.1628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.492,113.2634,47.00816,0,0,0,528.0026,265.314,262.6887,0,751.5989,4080.91,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 22:15:00,185,22.25,35.13061,3261.349,136.7338,0,79.8568,0,0,2282.944,2282.627,600.6015,323.9688,924.5703,2,0,0,124.5703,800,0,135.7097,290.99,0.145495,0.2046279,0.3172331,0,250,0.3172331,1682.026,84.57767,47.19117,7.746287,0,0,520.5507,383.5308,137.0198,0,707.4996,3851.52,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-06 22:30:00,186,22.5,34.8205,3255.161,119.2324,0,74.76954,0,0,2278.613,2278.296,597.9639,322.806,920.7699,2,0,0,120.7699,800,0,121.0637,260.6782,0.1303391,0.1832321,0.3172331,0,250,0.3172331,1680.332,82.29695,47.51733,2.683448,0,0,515.553,380.1875,135.3655,0,702.9935,3817.636,0,5.684342e-14,2.095546e-14,4.263256e-14
naive,2026-01-06 22:45:00,187,22.75,34.74937,3277.228,99.81161,0,59.5316,0,0,2294.059,2293.742,594.4994,321.2787,915.778,2,0,0,115.778,800,0,108.9765,233.3931,0.1166965,0.1641452,0.3172331,0,250,0.3172331,1699.243,78.96119,47.59213,0,0,0,518.1307,383.7869,134.3438,0,705.0655,3824.319,0,0,2.642331e-14,4.263256e-14
naive,2026-01-06 23:00:00,188,23,34.53727,3253.145,94.55246,0,59.58576,0,0,2277.201,2276.884,599.2428,323.3698,922.6127,2,0,0,122.6127,800,0,94.57931,209.7115,0.1048557,0.1469642,0.3172331,0,250,0.3172331,1677.641,83.8305,47.81521,0,0,0,511.6271,376.9218,134.7054,0,700.2916,3797.812,0,0,-5.245804e-14,4.263256e-14
naive,2026-01-06 23:15:00,189,23.25,34.21489,3248.39,78.15029,0.2120474,44.18135,0,0,2273.873,2273.556,623.9852,329.5101,953.4954,2,40.07587,0,113.4195,800,0,38.71393,200,0.1,0.1320523,0.3172331,0,250,0.3172331,1649.571,77.83763,48.15427,0,0.2120474,0,506.8412,367.6856,139.1556,0,697.1957,3780.769,0,-1.136868e-13,2.498002e-15,4.263256e-14
naive,2026-01-06 23:30:00,190,23.5,33.70122,3235.669,85.5303,2.980129,41.71783,1,1,2264.968,2264.651,1025.162,442.7485,1467.91,3,74.88235,0,93.02808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.489,64.22568,48.69452,10.64796,2.980129,0,498.5769,272.8429,225.734,715.5914,0,1399.91,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 23:45:00,191,23.75,33.27408,3250.666,76.37037,3.22055,42.95287,1,1,2275.466,2275.149,570.177,310.5562,880.7331,2,0,0,80.73314,800,0,58.3857,310.3209,0.1551605,0.2046279,0.3172331,0,250,0.3172331,1704.972,56.01324,49.14376,17.98467,3.22055,0,495.7603,371.4656,124.2947,682.0217,0,1345.336,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-07 00:00:00,192,0,33.16184,3217.749,56.289,7.873178,48.48389,1,1,2252.424,2252.107,568.0183,309.6045,877.6227,2,0,0,77.62275,800,0,56.9895,296.0247,0.1480123,0.1954045,0.3172331,0,250,0.3172331,1684.089,53.92493,49.26181,0,7.873178,0,489.4236,365.9314,123.4922,675.5359,0,1309.234,0,0,-6.214473e-14,4.263256e-14
naive,2026-01-07 00:15:00,193,0.25,32.90175,3180.526,73.53492,5.106754,54.77472,1,1,2226.368,2226.051,569.3091,310.1736,879.4827,2,0,0,79.4827,800,0,59.77321,281.0348,0.1405174,0.1864024,0.3172331,0,250,0.3172331,1656.742,55.38243,49.53536,13.76171,5.106754,0,480.7732,357.7652,123.008,667.9388,0,1312.698,0,0,-4.05509e-14,4.263256e-14
naive,2026-01-07 00:30:00,194,0.5,32.61479,3136.662,63.0942,4.595505,48.80601,1,1,2195.663,2195.346,555.7388,304.1911,859.9299,2,0,0,59.92995,800,0,60.42951,265.8832,0.1329416,0.1769635,0.3172331,0,250,0.3172331,1639.607,41.89593,49.83716,3.949263,3.310929,6.910083,470.9326,351.668,119.2646,657.3412,0,1271.139,0,5.684342e-14,-9.15934e-16,4.263256e-14
naive,2026-01-07 00:45:00,195,0.75,32.58318,3212.837,62.86223,7.432442,13.75799,1,1,2248.986,2248.669,550.3154,301.8002,852.1156,2,0,0,52.11558,800,0,48.04237,253.8307,0.1269154,0.1674227,0.3172331,0,250,0.3172331,1698.353,36.44622,49.87041,16.52489,5.727407,0,482.01,363.9966,118.0134,665.7968,0,1313.875,0,5.684342e-14,-1.765255e-14,4.263256e-14
naive,2026-01-07 01:00:00,196,1,32.17343,3234.199,66.48808,0,17.06014,1,1,2263.939,2263.622,558.4275,305.3764,863.804,2,0,0,63.80398,800,0,45.13496,242.507,0.1212535,0.1598335,0.3172331,0,250,0.3172331,1705.194,44.82948,50.30137,23.67056,0,0,480.5723,361.9661,118.6062,667.3425,0,1318.928,0,0,-1.054712e-15,4.263256e-14
naive,2026-01-07 01:15:00,197,1.25,31.86331,3275.758,69.94674,0,13.01248,1,1,2293.031,2292.714,553.1803,303.0632,856.2435,2,0,0,56.2435,800,0,49.62857,230.0617,0.1150309,0.1527031,0.3172331,0,250,0.3172331,1739.533,39.65692,50.62753,23.34837,0,0,483.2484,366.6007,116.6477,669.6639,0,1322.648,0,0,4.773959e-14,4.263256e-14
naive,2026-01-07 01:30:00,198,1.5,31.57654,3256.531,58.66371,0,12.21584,1,1,2279.572,2279.254,547.5067,300.562,848.0687,2,0,0,48.06867,800,0,51.80137,217.0752,0.1085376,0.1448665,0.3172331,0,250,0.3172331,1731.748,34.00319,50.92914,10.81957,0,0,477.2392,362.5497,114.6896,663.1116,0,1287.592,0,0,1.151856e-14,4.263256e-14
naive,2026-01-07 01:45:00,199,1.75,31.43684,3280.285,52.41511,0,24.1656,1,1,2296.2,2295.883,565.2252,308.3732,873.5984,2,0,0,73.59841,800,0,41.29159,206.7181,0.103359,0.1366891,0.3172331,0,250,0.3172331,1730.657,52.14486,51.07607,15.02391,0,0,479.1788,361.1595,118.0193,669.5326,0,1307.521,0,-1.136868e-13,2.214895e-14,4.263256e-14
naive,2026-01-07 02:00:00,200,2,31.14293,3258.016,52.89162,2.329836,39.17475,1,1,2280.611,2280.294,576.8496,312.2663,889.1158,2,10.35236,1.784076,76.97939,800,0,26.74219,200,0.1,0.1301673,0.3172331,0,250,0.3172331,1703.444,54.72131,51.38519,15.79707,0.5457599,0,472.7362,353.0982,119.638,665.3645,0,1301.112,0,-5.684342e-14,8.881784e-16,4.263256e-14
naive,2026-01-07 02:15:00,201,2.25,30.86717,3221.661,75.78362,0,56.7138,1,1,2255.163,2254.846,993.7966,432.082,1425.879,3,48.31062,1.159752,76.40828,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.049,54.48389,51.67521,27.473,0,2.229911,464.5404,259.7631,204.7773,692.3045,0,1373.865,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 02:30:00,202,2.5,30.47489,3248.537,72.55774,0,51.64289,1,1,2273.976,2273.659,560.6498,306.3561,867.0059,2,0,0,67.00589,800,0,49.34479,312.5812,0.1562906,0.2046279,0.3172331,0,250,0.3172331,1713.009,47.98967,52.08779,25.48425,0,3.653219,464.2888,349.7534,114.5354,656.8554,0,1299.072,0,0,6.306067e-14,4.263256e-14
naive,2026-01-07 02:45:00,203,2.75,30.40123,3240.736,66.71599,0,48.65563,1,1,2268.515,2268.198,558.4414,305.3825,863.8239,2,0,0,63.82389,800,0,37.28436,303.2109,0.1516054,0.1968278,0.3172331,0,250,0.3172331,1709.757,45.74833,52.16527,31.60919,0,2.907291,462.4088,348.5128,113.896,654.4879,0,1304.816,0,0,-3.932965e-14,4.263256e-14
naive,2026-01-07 03:00:00,204,3,30.34884,3249.798,65.52732,0,67.73234,1,1,2274.858,2274.541,548.372,300.9435,849.3155,2,0,0,49.31548,800,0,49.36724,290.8213,0.1454107,0.1909274,0.3172331,0,250,0.3172331,1726.169,35.36952,52.22037,16.91631,0,32.36282,463.1578,351.4455,111.7123,658.9779,0,1288.389,0,5.684342e-14,-4.40481e-14,4.263256e-14
naive,2026-01-07 03:15:00,205,3.25,30.14161,3262.071,71.38202,0,49.23067,1,1,2283.45,2283.133,549.9063,301.6198,851.5262,2,0,0,51.52615,800,0,54.70688,277.0988,0.1385494,0.1831259,0.3172331,0,250,0.3172331,1733.226,37.04045,52.43832,20.24389,0,12.19022,462.7593,351.2521,111.5072,655.3424,0,1286.612,0,5.684342e-14,8.626433e-14,4.263256e-14
naive,2026-01-07 03:30:00,206,3.5,30.03261,3277.376,83.84168,0,48.48696,1,1,2294.164,2293.846,540.7511,297.5838,838.3349,2,0,0,38.33493,800,0,57.13813,262.7707,0.1313853,0.1744851,0.3172331,0,250,0.3172331,1753.095,27.59115,52.55296,26.70355,0,20.89581,463.8035,354.4175,109.386,656.2257,0,1299.393,0,0,5.545564e-14,4.263256e-14
naive,2026-01-07 03:45:00,207,3.75,29.74873,3269.584,80.86662,0,59.2697,1,1,2288.709,2288.391,538.2769,296.493,834.7699,2,0,0,34.76994,800,0,56.73245,248.5462,0.1242731,0.1654628,0.3172331,0,250,0.3172331,1750.114,25.10425,52.85153,25.76481,0,34.16545,459.7979,351.5952,108.2027,654.952,0,1294.89,0,-5.684342e-14,2.370326e-14,4.263256e-14
naive,2026-01-07 04:00:00,208,4,29.58932,3209.51,79.54939,0,46.20091,1,1,2246.657,2246.34,541.0146,297.6999,838.7145,2,0,0,38.71453,800,0,65.74619,232.0705,0.1160353,0.1565059,0.3172331,0,250,0.3172331,1705.326,28.00166,53.01919,13.8032,0,18.19925,449.7655,341.3946,108.3709,642.7379,0,1249.64,0,-5.684342e-14,1.360023e-14,4.263256e-14
naive,2026-01-07 04:15:00,209,4.25,29.68698,3192.224,85.35039,0,40.97172,1,1,2234.557,2234.24,526.0627,291.1084,817.1711,2,0,0,17.17107,800,0,76.7395,212.8491,0.1064246,0.1461314,0.3172331,0,250,0.3172331,1708.177,12.40617,52.91648,8.610889,0,28.56555,448.3072,342.7024,105.6048,639.5418,0,1234.406,0,1.136868e-13,1.329492e-14,4.263256e-14
naive,2026-01-07 04:30:00,210,4.5,29.63652,3225.904,98.36731,0,27.83846,1,1,2258.133,2257.816,559.0958,301.0227,860.1186,2,39.07479,0,21.04381,800,0,51.2624,200,0.1,0.134028,0.3172331,0,250,0.3172331,1698.72,15.21273,52.96955,8.030121,0,12.62573,452.5332,340.426,112.1072,643.979,0,1242.219,0,5.684342e-14,3.885781e-16,4.263256e-14
naive,2026-01-07 04:45:00,211,4.75,29.88493,3290.74,130.2686,0,22.23815,1,1,2303.518,2303.201,1009.823,431.5383,1441.362,3,112.2743,0,29.0873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1293.378,20.96963,52.70829,17.99424,0,1.268513,464.1702,260.6219,203.5483,692.4159,0,1356.575,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 05:00:00,212,5,29.74283,3292.368,163.3105,0.3696285,39.8212,1,1,2304.657,2304.34,529.0809,292.439,821.5198,2,0,0,21.51983,800,0,138.8827,290.1967,0.1450983,0.2046279,0.3172331,0,250,0.3172331,1775.259,15.53855,52.85773,24.4279,0.3696285,24.28266,462.9418,356.6004,106.3414,653.9171,0,1291.145,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 05:15:00,213,5.25,29.79699,3332.767,203.6875,0,53.49584,1,1,2332.937,2332.62,541.7502,298.0242,839.7744,2,0,0,39.7744,800,0,188.9894,242.9037,0.1214518,0.1827326,0.3172331,0,250,0.3172331,1790.869,28.70217,52.80078,14.6981,0,24.79368,469.1837,360.1669,109.0168,663.1775,0,1292.308,0,0,4.488077e-14,4.263256e-14
naive,2026-01-07 05:30:00,214,5.5,29.76618,3268.605,256.3955,0,36.70929,1,1,2288.024,2287.706,588.7866,312.3052,901.0918,2,54.26246,0,46.82935,800,0,171.4617,200,0.1,0.1529529,0.3172331,0,250,0.3172331,1698.92,33.80473,52.83318,30.67135,0,2.904565,459.8377,341.442,118.3957,654.3309,0,1302.133,0,0,1.554312e-15,4.263256e-14
naive,2026-01-07 05:45:00,215,5.75,29.85181,3321.08,293.8095,0,39.72097,1,1,2324.756,2324.439,1148.894,474.2764,1623.17,4,268.3863,0,54.78375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.545,39.50925,52.74312,25.42327,0,0.2117223,468.1061,236.7044,231.4018,711.0234,0,1406.566,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 06:00:00,216,6,29.87888,3296.615,343.7687,0,31.86127,1,1,2307.63,2307.313,566.7006,309.0236,875.7242,2,0,0,75.72421,800,0,320.873,244.6991,0.1223496,0.2046279,0.3172331,0,250,0.3172331,1740.612,54.5948,52.71465,26.73966,0,0,464.9365,350.695,114.2416,659.7186,0,1306.259,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 06:15:00,217,6.25,29.85089,3282.905,383.4329,0,15.38283,1,1,2298.034,2297.717,718.5909,353.2359,1071.827,3,191.229,0.4153237,80.18248,800,0,178.6423,200,0.1,0.1540834,0.3172331,0,250,0.3172331,1579.126,57.82703,52.74409,13.56157,0,0,462.716,317.9617,144.7543,671.1976,0,1306.452,0,1.705303e-13,2.969847e-15,4.263256e-14
naive,2026-01-07 06:30:00,218,6.5,29.80093,3293.508,408.4468,0,24.44414,1,1,2305.456,2305.139,1268.861,511.3575,1780.218,4,401.2578,2.622577,76.33782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.278,55.08481,52.79663,7.188999,0,0,463.6973,208.427,255.2703,719.7845,0,1392.574,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 06:45:00,219,6.75,30.28053,3320.657,424.0264,0,23.87489,1,1,2324.46,2324.143,546.0117,299.9029,845.9146,2,0,0,45.9146,800,0,425.6247,218.5112,0.1092556,0.2046279,0.3172331,0,250,0.3172331,1778.131,32.95547,52.29222,0,0,0,472.5336,361.4718,111.0618,661.3747,0,1263.921,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 07:00:00,220,7,30.36165,3306.325,428.6212,0,47.19909,1,1,2314.428,2314.111,835.6622,383.9678,1219.63,3,366.7424,0,52.8875,800,0,73.90711,200,0.1,0.1375933,0.3172331,0,250,0.3172331,1478.448,37.92599,52.2069,0,0,9.273102,471.3493,301.0963,170.253,686.9525,0,1315.172,0,5.684342e-14,6.439293e-15,4.263256e-14
naive,2026-01-07 07:15:00,221,7.25,30.20665,3355.787,422.2871,0,52.05275,1,1,2349.051,2348.734,1268.284,507.3766,1775.661,4,432.5856,0.6870136,42.38825,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.45,30.44946,52.36991,0,0,21.60329,476.7452,219.2797,257.4655,731.0408,0,1403.165,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 07:30:00,222,7.5,30.24881,3334.839,408.1018,2.120977,59.30077,1,1,2334.388,2334.07,551.7421,302.4292,854.1713,2,0,0,54.17131,800,0,410.2434,222.3565,0.1111783,0.2046279,0.3172331,0,250,0.3172331,1782.328,38.89552,52.32557,0,0.8259926,20.40525,474.2155,362.0682,112.1472,668.6426,0,1279.844,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-07 07:45:00,223,7.75,30.47949,3363.133,380.6687,5.764526,77.97554,1,1,2354.193,2353.876,787.7125,372.2332,1159.946,3,287.6896,0.2258337,72.03025,800,0,89.28605,200,0.1,0.1400146,0.3172331,0,250,0.3172331,1566.164,51.58548,52.08296,3.69302,5.538692,26.39006,480.7168,319.8043,160.9125,697.4262,0,1352.184,0,-5.684342e-14,6.550316e-15,4.263256e-14
naive,2026-01-07 08:00:00,224,8,30.56987,3362.74,337.9445,263.7544,69.38331,1,1,2353.918,2353.601,1408.071,581.6128,1989.684,4,326.5711,261.3817,101.7306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.5305,72.78223,51.9879,11.3734,2.372696,0,481.6384,193.4663,288.1722,775.079,0,1515.384,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 08:15:00,225,8.25,30.91663,3395.072,297.3969,270.1064,88.72873,1,1,2376.55,2376.233,619.7913,332.4286,952.2199,2,0,43.7591,108.4608,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1756.442,77.29643,51.6232,19.72247,4.352318,11.4323,490.0942,362.2149,127.8793,697.001,0,1377.455,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:30:00,226,8.5,31.22702,3366.296,249.2643,272.8077,57.1422,1,1,2356.407,2356.09,1359.214,570.8291,1930.043,4,236.1616,265.4631,128.4179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.8765,91.20036,51.29675,13.10275,7.344629,0,489.386,207.0344,282.3516,777.8636,0,1533.29,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:45:00,227,8.75,31.39742,3374.507,205.7651,274.9057,72.31526,1,1,2362.155,2361.837,597.976,322.8114,920.7874,2,0,0,120.7874,800,0,468.017,207.9131,0.1039565,0.2046279,0.3172331,0,250,0.3172331,1763.861,85.61659,51.11753,8.81075,3.843009,0,492.4969,367.7559,124.741,690.5672,0,1345.455,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:00:00,228,9,31.53785,3377.998,164.3609,284.4431,96.36325,1,1,2364.599,2364.281,891.3593,437.3936,1328.753,3,124.0385,275.3942,129.3202,800,0,31.52151,200,0.1,0.1309198,0.3172331,0,250,0.3172331,1472.922,91.51957,50.96983,8.80086,9.048868,4.84369,494.5994,308.0888,186.5106,746.4955,0,1466.441,0,1.136868e-13,1.526557e-15,4.263256e-14
naive,2026-01-07 09:15:00,229,9.25,31.6204,3441.461,147.2705,283.558,112.3727,1,1,2409.023,2408.705,1311.945,561.6482,1873.593,4,138.1679,275.7912,159.6342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.76,112.8673,50.88301,9.102558,7.766807,0,504.8503,229.8441,275.0062,791.4923,0,1554.841,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:30:00,230,9.5,31.75405,3413.531,130.0073,276.1513,139.2957,1,1,2389.472,2389.154,635.7175,339.4496,975.1671,2,0,0,175.1671,800,0,390.597,227.2681,0.1136341,0.2046279,0.3172331,0,250,0.3172331,1753.437,123.6623,50.74245,19.71925,0,15.63335,502.3006,368.5971,133.7035,711.3331,0,1399.597,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:45:00,231,9.75,31.79707,3499.322,100.4828,282.938,126.7833,1,1,2449.525,2449.208,838.7354,428.9499,1267.685,3,0,266.3476,201.3376,800,0,108.9294,200,0.1,0.1431074,0.3172331,0,250,0.3172331,1610.473,142.0685,50.6972,6.323106,1.820762,0,515.4375,338.8812,176.5563,767.8311,0,1492.676,0,-5.684342e-14,6.078471e-15,4.263256e-14
naive,2026-01-07 10:00:00,232,10,32.19857,3512.854,90.24699,284.3811,132.7098,1,1,2458.998,2458.681,1318.282,571.5367,1889.819,4,78.52562,279.2362,232.0569,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.399,162.9994,50.27493,11.72137,5.144932,0,522.2846,242.2177,280.0669,813.7544,0,1600.044,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 10:15:00,233,10.25,32.6544,3545.814,78.52709,286.6882,162.5061,1,1,2482.07,2481.753,685.497,361.3949,1046.892,3,0,0,246.8919,800,0,361.486,234.5459,0.1172729,0.2046279,0.3172331,0,250,0.3172331,1796.256,172.5194,49.79551,2.010735,1.718568,0,532.8599,385.6268,147.2331,747.0216,0,1444.456,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-07 10:30:00,234,10.5,32.74248,3503.84,67.18282,285.3129,175.1791,1,1,2452.688,2452.37,857.7253,437.3216,1295.047,3,0,214.568,280.4789,800,0,138.0358,200,0.1,0.1476901,0.3172331,0,250,0.3172331,1594.645,195.7911,49.70287,1.801656,0,0,527.6495,343.0579,184.5917,780.3794,0,1507.951,0,0,2.220446e-15,4.263256e-14
naive,2026-01-07 10:45:00,235,10.75,32.84711,3519.525,67.18498,289.1903,153.4697,1,1,2463.668,2463.351,1379.103,600.7567,1979.859,4,58.29001,288.8968,332.6725,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.248,231.9469,49.59283,8.894972,0.2935878,0,531.3272,233.8345,297.4928,834.5911,0,1629.241,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 11:00:00,236,11,32.88105,3578.064,63.22569,296.9376,168.2168,0,0,2504.645,2504.328,765.816,396.8034,1162.619,3,0,0,362.6194,800,0,345.0123,238.6643,0.1193321,0.2046279,0.3172331,0,250,0.3172331,1738.512,252.7282,49.55713,8.442608,6.70843,0,540.5998,375.2385,165.3613,0,772.0419,4216.614,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 11:15:00,237,11.25,33.02519,3645.111,60.56103,301.0041,205.9886,0,0,2551.578,2551.26,918.9989,464.334,1383.333,3,0,194.9255,388.4074,800,0,154.5069,200,0.1,0.1502834,0.3172331,0,250,0.3172331,1632.261,270.2533,49.40553,5.913571,6.219118,0,552.621,353.5154,199.1056,0,817.8493,4463.519,0,2.273737e-13,-1.310063e-14,4.263256e-14
naive,2026-01-07 11:30:00,238,11.5,32.89368,3635.877,55.88315,300.0135,202.8535,0,0,2545.114,2544.797,1395.76,604.2398,2000,4,43.74247,301.3964,430.4219,724.4392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.037,299.9398,44.86438,12.14068,0,0,549.4994,248.0812,301.4182,0,852.321,4658.236,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 11:45:00,239,11.75,33.02339,3686.444,53.7447,299.2598,258.1856,0,0,2580.51,2580.193,838.8226,428.9883,1267.811,3,0,0,467.8109,800,0,347.6265,238.0107,0.1190054,0.2046279,0.3172331,0,250,0.3172331,1741.371,325.5089,49.40743,3.312281,2.065718,0,558.8633,377.1301,181.7332,0,806.1184,4387.345,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:00:00,240,12,33.47105,3703.619,42.57096,303.5484,272.4614,0,0,2592.533,2592.216,1015.004,506.6576,1521.661,4,0,199.0614,522.5999,800,0,151.8931,200,0.1,0.1498719,0.3172331,0,250,0.3172331,1577.212,361.7601,48.9366,0,3.857565,0,567.5194,345.2602,222.2592,0,851.9178,4637.149,0,0,-7.355228e-15,4.263256e-14
naive,2026-01-07 12:15:00,241,12.25,33.70014,3731.115,40.11841,305.5523,302.502,0,0,2611.781,2611.463,1403.011,596.989,2000,4,45.12778,303.7682,565.6303,585.4737,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.452,390.5105,35.63753,0,1.784084,0,574.9041,266.0041,308.9,0,862.9931,4709.447,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 12:30:00,242,12.5,34.08235,3731.798,42.91428,309.5689,334.8453,0,0,2612.259,2611.941,916.4661,463.2174,1379.684,3,0,0,579.6835,800,0,355.5368,236.0332,0.1180166,0.2046279,0.3172331,0,250,0.3172331,1695.475,398.4403,48.29367,0,5.226042,0,580.3805,376.6935,203.687,0,839.9109,4574.194,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:45:00,243,12.75,34.28356,3778.412,52.33667,305.6665,351.9866,0,0,2644.888,2644.571,1078.235,534.533,1612.768,4,0,201.8208,610.947,800,0,143.984,200,0.1,0.1486266,0.3172331,0,250,0.3172331,1566.336,418.9456,48.08205,12.06752,0.1309057,0,590.534,349.7217,240.8123,0,884.2547,4830.351,0,-2.273737e-13,-1.748601e-15,4.263256e-14
naive,2026-01-07 13:00:00,244,13,34.77246,3731.429,64.56564,305.115,377.1014,0,0,2612.001,2611.683,1407.348,592.6524,2000,4,44.77586,301.272,653.4911,500.461,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.336,445.5635,29.75732,19.78978,3.84296,0,590.2786,272.1644,318.1142,0,864.8168,4763.782,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 13:15:00,245,13.25,35.04815,3755.441,63.52556,303.7888,403.8138,0,0,2628.808,2628.491,989.8657,495.5755,1485.441,3,0,0,685.4412,800,0,343.3648,239.0762,0.1195381,0.2046279,0.3172331,0,250,0.3172331,1638.625,465.836,47.27789,19.35765,4.591829,0,598.1765,372.8637,225.3128,0,868.4392,4764.541,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 13:30:00,246,13.5,35.24015,3797.653,50.8892,302.8253,406.7628,0,0,2658.357,2658.04,1131.839,558.1645,1690.004,4,0,193.4712,696.5326,800,0,156.1541,200,0.1,0.1505428,0.3172331,0,250,0.3172331,1526.2,472.304,47.07596,2.887519,1.201712,0,607.8212,348.9588,258.8625,0,907.1232,4943.271,0,2.273737e-13,-9.187096e-15,4.263256e-14
naive,2026-01-07 13:45:00,247,13.75,35.80564,3810.348,45.67395,300.6561,451.7326,0,0,2667.244,2666.927,1411.278,588.7216,2000,4,52.50186,297.5875,713.5719,436.3388,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.648,480.6298,25.35194,0,3.068573,0,618.6521,291.2405,327.4116,0,879.9621,4816.564,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 14:00:00,248,14,35.98248,3791.497,51.16094,301.3082,467.6156,1,1,2654.048,2653.731,1040.59,517.9372,1558.527,4,0,0,758.5271,800,0,367.7214,232.987,0.1164935,0.2046279,0.3172331,0,250,0.3172331,1613.141,509.8365,46.29522,0,2.445902,0,618.3814,375.8547,242.5267,893.7919,0,1739.721,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 14:15:00,249,14.25,36.03284,3795.854,48.14377,304.0296,463.9279,1,1,2657.098,2656.781,1203.783,589.8807,1793.664,4,0,218.9431,774.7204,800,0,131.8013,200,0.1,0.1467085,0.3172331,0,250,0.3172331,1452.998,520.4085,46.24224,0,3.037704,0,619.8922,338.9796,280.9126,928.8603,0,1810.938,0,0,-1.187939e-14,4.263256e-14
naive,2026-01-07 14:30:00,250,14.5,36.25921,3790.582,41.79377,299.0191,501.0255,1,1,2653.407,2653.09,1413.867,586.1331,2000,4,46.15194,298.5323,779.5917,375.7241,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.223,522.269,21.60609,0,0.4868267,0,622.6481,290.7959,331.8522,876.929,0,1730.391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 14:45:00,251,14.75,36.44163,3769.899,44.19517,300.2554,516.5365,1,1,2638.93,2638.612,1056.87,525.1141,1581.984,4,0,0,781.9837,800,0,357.4161,235.5633,0.1177817,0.2046279,0.3172331,0,250,0.3172331,1581.743,522.7303,45.81231,0,4.129675,0,622.1805,372.9276,249.253,898.0417,0,1751.668,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 15:00:00,252,15,36.75479,3785.969,49.22347,294.5561,543.6757,1,1,2650.178,2649.861,1218.149,596.214,1814.363,4,0,204.5681,809.7949,800,0,142.105,200,0.1,0.1483308,0.3172331,0,250,0.3172331,1431.712,539.2924,45.48294,0,1.980787,4.383326,629.9489,340.3187,289.6301,937.5747,0,1827.398,0,-2.273737e-13,5.245804e-15,4.263256e-14
naive,2026-01-07 15:15:00,253,15.25,36.79372,3803.017,57.62553,297.6827,535.8495,1,1,2662.112,2661.794,1417.799,582.201,2000,4,59.89961,289.0788,829.7639,321.2577,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.995,552.3325,18.24824,0,8.603872,0,633.4303,295.9998,337.4305,878.2008,0,1750.714,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 15:30:00,254,15.5,37.04454,3742.454,55.44065,295.4315,519.2412,1,1,2619.718,2619.4,1097.239,542.9112,1640.151,4,0,0,840.1506,800,0,360.2931,234.8441,0.117422,0.2046279,0.3172331,0,250,0.3172331,1522.161,557.5606,45.1782,0,0.110022,0,627.4621,364.5807,262.8815,907.4918,0,1764.348,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 15:45:00,255,15.75,37.28508,3775.046,63.12203,288.2601,540.5202,1,1,2642.532,2642.215,1248.754,609.7063,1858.461,4,0,224.486,833.9746,800,0,139.2285,200,0.1,0.1478779,0.3172331,0,250,0.3172331,1393.461,551.8571,44.92521,0,0,0,636.9633,335.8837,301.0797,945.59,0,1840.639,0,-2.273737e-13,-7.771561e-15,4.263256e-14
naive,2026-01-07 16:00:00,256,16,37.31084,3750.042,78.72033,278.9321,527.7751,1,1,2625.03,2624.713,1423.164,576.8364,2000,4,89.50768,291.3224,854.7752,264.3948,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.549,565.4451,14.83853,0,0,0,633.177,289.8227,343.3543,866.6591,0,1716.625,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 16:15:00,257,16.25,37.43004,3720.392,95.52955,277.62,517.9983,1,1,2604.274,2603.957,1102.1,545.0537,1647.153,4,0,0,847.1533,800,0,385.9987,228.4177,0.1142088,0.2046279,0.3172331,0,250,0.3172331,1501.857,559.5953,44.77275,0,0,0,630.1635,363.4087,266.7549,908.4624,0,1766.555,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:30:00,258,16.5,37.40339,3721.542,117.5829,281.5575,496.2757,1,1,2605.079,2604.762,1277.953,622.5785,1900.531,4,0,280.9847,819.5466,800,0,113.5269,200,0.1,0.1438313,0.3172331,0,250,0.3172331,1326.81,541.5342,44.80078,6.180849,0,0,629.9116,320.8242,309.0873,943.4027,0,1847.066,0,0,5.578871e-15,4.263256e-14
naive,2026-01-07 16:45:00,259,16.75,37.77469,3673.988,136.5661,274.6115,518.7828,1,1,2571.792,2571.474,1426.302,573.6985,2000,4,137.5665,279.235,802.6432,280.5553,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.173,527.9807,15.57442,0,0,0,628.0652,279.6662,348.399,853.3647,0,1689.208,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 17:00:00,260,17,37.72801,3664.305,156.2495,273.7165,494.3383,1,1,2565.013,2564.696,1062.614,527.6468,1590.261,4,0,0,790.2613,800,0,431.8548,216.9537,0.1084768,0.2046279,0.3172331,0,250,0.3172331,1502.081,520.1309,44.45936,2.088935,0,0,625.6254,366.3686,259.2568,894.0154,0,1741.617,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 17:15:00,261,17.25,37.69834,3631.582,196.4549,270.2679,472.5262,1,1,2542.108,2541.791,1293.586,616.2595,1909.846,4,111.0553,271.3512,727.4393,800,0,67.67806,200,0.1,0.1366125,0.3172331,0,250,0.3172331,1248.204,478.9557,44.49057,17.72155,0,0,619.5453,304.2039,315.3414,920.4633,0,1821.445,0,0,1.082467e-15,4.263256e-14
naive,2026-01-07 17:30:00,262,17.5,37.57274,3609.006,219.0843,268.1025,477.9197,1,1,2526.304,2525.987,1430.852,569.1482,2000,4,209.8537,270.5097,711.4708,308.1659,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.135,469.1567,17.18898,9.230629,0,8.762938,613.6276,266.0033,347.6243,837.28,0,1671.145,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 17:45:00,263,17.75,37.52559,3597.994,259.6354,267.4047,445.1071,1,1,2518.596,2518.279,998.529,499.3947,1497.924,3,0,23.27252,674.6512,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.75,445.1317,44.67226,5.485851,0,0,610.9856,368.6758,242.3099,868.0705,0,1695.348,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 18:00:00,264,18,37.50615,3575.601,282.3213,0,414.6475,1,1,2502.921,2502.604,1422.933,577.0673,2000,4,283.6773,2.093411,633.169,581.0602,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.671,417.8604,32.46144,0,0,0,606.8683,261.7813,345.0869,838.8487,0,1641.178,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 18:15:00,265,18.25,37.57022,3544.64,320.9904,2.35226,381.8775,1,1,2481.248,2480.93,932.0319,470.0796,1402.111,3,0,0,602.1115,800,0,308.3907,247.8197,0.1239099,0.2046279,0.3172331,0,250,0.3172331,1548.899,397.0553,44.62532,15.48217,0,0,602.6431,376.195,226.4481,846.2746,0,1669.052,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 18:30:00,266,18.5,37.43672,3556.359,335.6204,3.456826,329.3011,0,0,2489.451,2489.134,1026.878,493.8157,1520.694,4,151.9573,1.28257,567.4537,800,0,191.1227,200,0.1,0.1560484,0.3172331,0,250,0.3172331,1462.256,374.8067,44.76573,0,2.174256,0,602.4866,353.8891,248.5975,0,847.7048,4615.765,0,0,8.715251e-15,4.263256e-14
naive,2026-01-07 18:45:00,267,18.75,37.34299,3545.529,368.0034,0.107283,309.5054,0,0,2481.87,2481.553,1428.313,571.6874,2000,4,361.4541,0,537.206,601.3399,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.24,355.2308,33.72337,6.549266,0.107283,0,599.1568,254.2663,344.8904,0,825.9537,4516.289,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 19:00:00,268,19,37.07331,3531.432,381.763,5.933979,305.7834,0,0,2472.002,2471.685,865.5249,440.76,1306.285,3,0,0,506.2849,800,0,380.7108,229.7397,0.1148698,0.2046279,0.3172331,0,250,0.3172331,1606.16,335.8762,45.14794,1.052208,5.933979,0,592.5312,384.9916,207.5397,0,825.7516,4502.893,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:15:00,269,19.25,36.86706,3526.961,392.5632,4.105574,273.8224,0,0,2468.873,2468.556,1075.888,500.3659,1576.253,4,278.519,2.670303,495.0641,800,0,118.814,200,0.1,0.1446637,0.3172331,0,250,0.3172331,1392.668,329.2491,45.36487,0,1.435271,0,588.5803,332.0126,256.5677,0,832.3785,4529.522,0,1.705303e-13,-2.63678e-15,4.263256e-14
naive,2026-01-07 19:30:00,270,19.5,37.11273,3442.167,395.8549,0,279.1201,0,0,2409.517,2409.2,1428.454,571.5464,2000,4,399.2882,1.300919,439.9893,659.4216,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.7462,291.7561,37.18024,0,0,0,578.1546,235.3264,342.8282,0,806.8728,4395.973,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 19:45:00,271,19.75,37.11514,3450.082,387.8229,4.865242,252.1595,0,0,2415.057,2414.74,804.4765,413.8469,1218.323,3,0,0,418.3234,800,0,390.5239,227.2864,0.1136432,0.2046279,0.3172331,0,250,0.3172331,1610.264,277.3815,45.10395,0,4.258574,0,579.5208,386.4013,193.1195,0,800.2482,4357.969,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 20:00:00,272,20,36.86425,3490.326,355.5279,8.708146,226.6717,0,0,2443.228,2442.911,981.2715,459.5288,1440.8,3,271.1687,0.245685,369.386,800,0,109.0025,200,0.1,0.1431189,0.3172331,0,250,0.3172331,1461.64,245.6735,45.36782,0,8.462461,0,582.4237,348.4298,233.9939,0,807.9587,4407.332,0,0,-4.357625e-15,4.263256e-14
naive,2026-01-07 20:15:00,273,20.25,36.52897,3432.224,357.8544,7.888583,193.4224,0,0,2402.557,2402.24,1404.535,576.8742,1981.409,4,353.3009,0.6872981,327.4207,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.705,218.6412,45.72045,4.553501,7.201285,0,567.737,235.763,331.974,0,812.6372,4438.346,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 20:30:00,274,20.5,36.23039,3476.59,328.9533,13.48307,182.1909,0,0,2433.613,2433.296,710.345,372.3491,1082.694,3,0,0,282.6941,800,0,330.3809,242.3221,0.1211611,0.2046279,0.3172331,0,250,0.3172331,1722.951,189.4494,46.03448,0,12.89909,0,570.6469,404.0069,166.6399,0,776.356,4240.42,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:45:00,275,20.75,36.04549,3396.78,288.6332,5.9947,178.968,0,0,2377.746,2377.429,786.2044,391.2472,1177.452,3,122.2648,2.883573,252.3032,800,0,169.136,200,0.1,0.1525867,0.3172331,0,250,0.3172331,1591.224,169.4559,46.22894,0,3.111128,9.512106,554.9004,371.3479,183.5525,0,764.8149,4159.841,0,0,6.661338e-15,4.263256e-14
naive,2026-01-07 21:00:00,276,21,35.85655,3359.58,268.8169,7.533148,164.8264,0,0,2351.706,2351.389,1268.673,527.4157,1796.089,4,265.5725,0.2547544,230.2614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.716,154.9999,46.42766,3.244488,7.278393,9.826508,546.1742,251.4564,294.7179,0,781.1543,4262.269,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 21:15:00,277,21.25,35.5557,3363.972,248.0269,0.3362261,150.6269,0,0,2354.781,2354.464,662.6351,351.3162,1013.951,3,0,0,213.9513,800,0,240.52,264.7874,0.1323937,0.2046279,0.3172331,0,250,0.3172331,1691.829,144.5358,46.74408,7.506954,0.3362261,6.091183,542.7171,389.9234,152.7937,0,742.6435,4045.482,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-07 21:30:00,278,21.5,35.17616,3332.411,211.1764,6.013186,131.248,0,0,2332.687,2332.37,646.7165,344.2985,991.0151,2,0,0,191.0151,800,0,202.9877,213.9988,0.1069994,0.1667327,0.3172331,0,250,0.3172331,1685.654,129.6211,47.14326,8.188659,6.013186,1.626934,532.5014,384.7978,147.7036,0,729.4677,3983.534,0,-5.684342e-14,-5.978551e-14,4.263256e-14
naive,2026-01-07 21:45:00,279,21.75,35.14258,3297.964,177.0751,6.317177,123.1664,0,0,2308.575,2308.258,713.4236,359.7268,1073.15,3,117.5153,1.401968,154.2331,800,0,55.86024,200,0.1,0.1347519,0.3172331,0,250,0.3172331,1594.834,104.7026,47.17858,3.699476,4.915209,18.46385,526.553,363.7589,162.7941,0,727.6971,3964.118,0,-5.684342e-14,2.164935e-15,4.263256e-14
naive,2026-01-07 22:00:00,280,22,34.97228,3296.42,139.7651,7.623065,99.30969,0,0,2307.494,2307.177,1124.074,476.8453,1600.92,4,154.8142,2.025782,144.0796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.102,98.00608,47.35769,0,5.597283,1.303614,524.0672,268.7007,255.3665,0,745.842,4058.509,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 22:15:00,281,22.25,34.68698,3301.421,122.1609,1.898076,98.98437,0,0,2310.995,2310.678,597.2703,322.5002,919.7705,2,0,0,119.7705,800,0,136.4137,290.8139,0.145407,0.2046279,0.3172331,0,250,0.3172331,1713.407,81.74388,47.65775,0,0,17.24049,521.1479,386.3871,134.7608,0,712.7752,3866.649,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-07 22:30:00,282,22.5,34.4168,3315.808,96.17595,1.097817,89.80454,0,0,2321.066,2320.749,592.6715,320.4728,913.1444,2,0,0,113.1444,800,0,119.8047,260.817,0.1304085,0.1831213,0.3172331,0,250,0.3172331,1728.077,77.46605,47.94191,0,0,12.33849,519.9343,387.1008,132.8334,0,710.3376,3852.922,0,0,-3.627654e-14,4.263256e-14
naive,2026-01-07 22:45:00,283,22.75,34.10232,3296.255,98.85403,0.9741172,73.31985,0,0,2307.379,2307.061,580.8498,315.2613,896.1111,2,0,0,96.1111,800,0,102.6756,235.107,0.1175535,0.1642326,0.3172331,0,250,0.3172331,1726.212,66.04577,48.27266,0,0.9741172,7.27408,512.8939,383.7096,129.1843,0,700.5878,3800.607,0,1.136868e-13,-5.82312e-14,4.263256e-14
