controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-07 23:00:00,284,23,33.47255,3233.656,83.57564,0.3359603,47.11535,0,0,2263.559,2263.242,582.2605,315.8832,898.1436,2,0,0,98.14361,800,0,94.56085,211.4298,0.1057149,0.1480434,0.3172331,0,250,0.3172331,1680.982,67.93693,48.93502,0,0.3359603,0,495.5232,367.9892,127.534,0,683.8723,3706.825,0,-5.684342e-14,-1.187939e-14,4.263256e-14
naive,2026-01-07 23:15:00,285,23.25,33.24284,3251.115,77.72468,0.5530901,51.5601,0,0,2275.78,2275.463,594.9265,317.5694,912.4959,2,32.76413,0.1457826,79.586,800,0,45.58601,200,0.1,0.1331342,0.3172331,0,250,0.3172331,1680.537,55.23725,49.17662,0,0.4073075,0,495.4578,365.8679,129.5899,0,683.4373,3704.284,0,0,2.137179e-15,4.263256e-14
naive,2026-01-07 23:30:00,286,23.5,32.85733,3283.407,62.5208,3.591517,55.46009,1,1,2298.385,2298.068,1016.644,438.1224,1454.766,3,82.20282,2.048839,70.5147,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.424,49.15871,49.58207,0,1.542678,6.301377,495.8018,276.4255,219.3763,715.9072,0,1378.696,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 23:45:00,287,23.75,32.48251,3262.565,54.07081,8.223722,52.10286,1,1,2283.795,2283.478,561.1459,306.5748,867.7207,2,0,0,67.72072,800,0,72.96429,306.6763,0.1533381,0.2046279,0.3172331,0,250,0.3172331,1722.332,47.41398,49.97629,0,6.009594,4.68888,488.3115,368.2618,120.0497,675.8392,0,1305.822,0,-5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-08 00:00:00,288,0,32.15763,3278.166,55.77378,10.47984,43.91446,1,1,2294.716,2294.399,564.7689,308.172,872.9408,2,0,0,72.94083,800,0,61.27583,291.3091,0.1456545,0.1931096,0.3172331,0,250,0.3172331,1729.63,51.25837,50.31799,0,5.773047,0,486.9257,367.0177,119.9081,675.1897,0,1303.73,0,0,-9.731105e-14,4.263256e-14
naive,2026-01-08 00:15:00,289,0.25,32.01437,3233.794,45.75262,9.830478,39.76562,1,1,2263.655,2263.338,569.0049,310.0394,879.0443,2,0,0,79.04434,800,0,70.97024,273.5206,0.1367603,0.183433,0.3172331,0,250,0.3172331,1694.333,55.63813,50.46865,0,6.777527,0,478.7341,358.3298,120.4043,668.3692,0,1291.652,0,5.684342e-14,7.288614e-14,4.263256e-14
naive,2026-01-08 00:30:00,290,0.5,31.62537,3214.763,53.7534,2.639416,45.54845,1,1,2250.334,2250.017,559.7985,305.9808,865.7794,2,0,0,65.77938,800,0,64.73859,257.2929,0.1286465,0.1722319,0.3172331,0,250,0.3172331,1690.218,46.50583,50.87779,0,0,0,471.6486,354.2536,117.3949,660.2345,0,1263.231,0,0,-8.071321e-14,4.263256e-14
naive,2026-01-08 00:45:00,291,0.75,31.20852,3187.055,46.66335,1.394131,28.52292,1,1,2230.939,2230.622,536.7556,295.8224,832.578,2,0,0,32.57801,800,0,61.41951,241.8975,0.1209488,0.1620136,0.3172331,0,250,0.3172331,1693.866,23.1412,51.31621,0,0,5.381724,463.1326,351.6387,111.4938,648.5784,0,1239.426,0,5.684342e-14,4.57967e-15,4.263256e-14
naive,2026-01-08 01:00:00,292,1,31.06931,3198.3,50.38426,0,18.59237,1,1,2238.81,2238.493,542.0091,298.1384,840.1474,2,0,0,40.14743,800,0,57.9692,227.3672,0.1136836,0.1523193,0.3172331,0,250,0.3172331,1696.484,28.56271,51.46262,0,0,0,463.2938,351.0661,112.2277,649.2045,0,1240.514,0,5.684342e-14,4.807266e-14,4.263256e-14
naive,2026-01-08 01:15:00,293,1.25,30.94996,3173.809,43.55927,0,31.95338,1,1,2221.666,2221.349,537.4134,296.1123,833.5257,2,0,0,33.52569,800,0,61.86242,211.8658,0.1059329,0.1431698,0.3172331,0,250,0.3172331,1683.936,23.88371,51.58815,0,0,8.069663,458.5005,347.5253,110.9751,645.303,0,1232.569,0,5.684342e-14,2.101097e-14,4.263256e-14
naive,2026-01-08 01:30:00,294,1.5,30.61366,3228.267,52.93217,5.658127,28.10904,1,1,2259.787,2259.47,541.2352,296.9558,838.191,2,7.073184,1.610098,29.5077,800,0,47.32967,200,0.1,0.1334088,0.3172331,0,250,0.3172331,1718.234,21.10068,51.94184,0,4.04803,7.008354,462.8342,351.9171,110.9171,650.3083,0,1249.165,0,5.684342e-14,-4.996004e-16,4.263256e-14
naive,2026-01-08 01:45:00,295,1.75,30.48529,3241.659,41.29901,6.329989,28.3245,1,1,2269.161,2268.844,974.1109,423.6208,1397.732,3,46.48475,1.577949,49.66902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1294.733,35.56886,52.07686,0,4.75204,0,463.4139,264.4137,199.0002,688.0345,0,1325.68,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 02:00:00,296,2,30.254,3239.944,43.89493,6.254506,44.84726,1,1,2267.961,2267.644,558.2724,305.308,863.5805,2,0,0,63.5805,800,0,48.8005,312.7172,0.1563586,0.2046279,0.3172331,0,250,0.3172331,1709.371,45.64876,52.32012,0,4.145869,0,460.7747,347.2878,113.487,652.5958,0,1253.483,0,0,9.148238e-14,4.263256e-14
naive,2026-01-08 02:15:00,297,2.25,30.11049,3259.142,45.50628,4.847531,52.23611,1,1,2281.4,2281.082,568.4343,309.7879,878.2221,2,0,0,78.22214,800,0,65.33431,296.3344,0.1481672,0.1969135,0.3172331,0,250,0.3172331,1712.648,56.2508,52.47105,0,4.36346,0,462.0233,346.8411,115.1821,656.629,0,1261.755,0,-5.684342e-14,1.512679e-14,4.263256e-14
naive,2026-01-08 02:30:00,298,2.5,29.77431,3289.823,32.96931,1.418746,38.19091,1,1,2302.876,2302.559,562.7111,307.2648,869.976,2,0,0,69.97596,800,0,63.27508,280.469,0.1402345,0.1865974,0.3172331,0,250,0.3172331,1739.848,50.50903,52.82463,0,0.4877165,0,462.9058,349.7303,113.1755,656.9951,0,1255.404,0,5.684342e-14,2.295386e-14,4.263256e-14
naive,2026-01-08 02:45:00,299,2.75,29.72461,3291.699,33.17557,8.436353,31.68019,1,1,2304.189,2303.872,560.0602,306.0962,866.1565,2,0,0,66.15646,800,0,54.98503,266.6786,0.1333393,0.1766072,0.3172331,0,250,0.3172331,1743.812,47.7784,52.8769,0,7.575658,0,462.6614,350.1424,112.519,656.2386,0,1266.059,0,0,7.585599e-14,4.263256e-14
naive,2026-01-08 03:00:00,300,3,29.734,3261.786,41.11008,10.19726,41.98178,1,1,2283.25,2282.933,567.1436,309.2189,876.3624,2,0,0,76.36243,800,0,59.09969,251.8617,0.1259309,0.1679236,0.3172331,0,250,0.3172331,1715.789,55.14345,52.86703,0,9.898349,0,458.5521,344.5872,113.9649,653.8061,0,1265.211,0,5.684342e-14,-1.976197e-14,4.263256e-14
naive,2026-01-08 03:15:00,301,3.25,29.68074,3262.956,38.40228,5.279837,35.62132,1,1,2284.069,2283.752,557.089,304.7863,861.8753,2,0,0,61.87533,800,0,64.71696,235.6428,0.1178214,0.1585936,0.3172331,0,250,0.3172331,1726.663,44.70827,52.92304,0,3.869264,0,458.1775,346.3635,111.814,651.1498,0,1249.436,0,0,2.642331e-14,4.263256e-14
naive,2026-01-08 03:30:00,302,3.5,29.63,3251.104,44.71834,2.326624,27.38148,1,1,2275.773,2275.456,553.0493,303.0054,856.0547,2,0,0,56.05468,800,0,73.1814,217.3104,0.1086552,0.1483808,0.3172331,0,250,0.3172331,1722.406,40.52529,52.9764,0,2.326624,0,456.0028,345.1232,110.8795,648.1286,0,1240.672,0,-5.684342e-14,1.601497e-14,4.263256e-14
naive,2026-01-08 03:45:00,303,3.75,29.02981,3268.287,33.3559,0,39.69838,1,1,2287.801,2287.484,559.8208,305.8138,865.6346,2,1.486822,0.6445213,63.50325,800,0,69.10462,200,0.1,0.1368371,0.3172331,0,250,0.3172331,1727.663,46.21522,53.60766,0,0,0,452.4278,341.6568,110.771,647.4706,0,1234.633,0,-1.136868e-13,-5.356826e-15,4.263256e-14
naive,2026-01-08 04:00:00,304,4,28.9764,3258.936,51.51997,3.176843,25.31143,1,1,2281.255,2280.938,997.3692,430.6015,1427.971,3,73.99572,0,53.97497,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.569,39.30396,53.66382,0,3.176843,0,450.6097,253.5396,197.0701,684.1411,0,1313.39,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 04:15:00,305,4.25,28.90081,3264.811,62.93511,1.304023,35.46623,1,1,2285.367,2285.05,542.6341,298.4139,841.048,2,0,0,41.04803,800,0,81.91697,304.4381,0.1522191,0.2046279,0.3172331,0,250,0.3172331,1742.416,29.91553,53.74332,0,1.304023,5.550699,450.6819,343.6101,107.0718,643.1186,0,1228.025,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-08 04:30:00,306,4.5,28.82539,3296.695,78.06239,0,7.974141,1,1,2307.686,2307.369,536.0366,295.5054,831.5419,2,0,0,31.54193,800,0,95.09806,280.6157,0.1403078,0.1917002,0.3172331,0,250,0.3172331,1771.333,23.00659,53.82265,0,0,0,454.3399,348.7419,105.5979,644.2473,0,1227.944,0,5.684342e-14,-1.137423e-13,4.263256e-14
naive,2026-01-08 04:45:00,307,4.75,28.70364,3275.303,102.9651,7.284402,8.075802,1,1,2292.712,2292.395,535.1291,295.1053,830.2344,2,0,0,30.2344,800,0,123.0566,249.8074,0.1249037,0.1766996,0.3172331,0,250,0.3172331,1757.265,22.08233,53.9507,0,7.284402,0,450.2046,345.0625,105.142,640.1679,0,1232.207,0,5.684342e-14,3.433365e-14,4.263256e-14
naive,2026-01-08 05:00:00,308,5,28.68879,3277.065,137.2021,3.703042,14.31265,1,1,2293.945,2293.628,543.1096,298.6235,841.7331,2,0,0,41.73308,800,0,153.8598,211.3031,0.1056515,0.1573,0.3172331,0,250,0.3172331,1750.518,30.48558,53.96631,0,3.482069,0,450.3024,343.6275,106.6749,642.251,0,1229.796,0,0,-2.287059e-14,4.263256e-14
naive,2026-01-08 05:15:00,309,5.25,28.7369,3278.179,175.5598,6.849761,23.79521,1,1,2294.726,2294.408,674.6431,338.4366,1013.08,3,152.7698,0,60.30988,800,0,45.07929,200,0.1,0.1330545,0.3172331,0,250,0.3172331,1619.765,44.03253,53.91573,0,6.849761,0,450.9239,318.2912,132.6327,656.7278,0,1264.616,0,5.684342e-14,2.831069e-15,4.263256e-14
naive,2026-01-08 05:30:00,310,5.5,28.71311,3271.323,225.5377,0.6969857,4.217907,1,1,2289.926,2289.609,1126.187,467.1509,1593.338,4,244.1362,0,49.20152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.422,35.93163,53.94074,0,0.6969857,0,449.7496,228.5002,221.2494,695.6511,0,1331.821,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 05:45:00,311,5.75,28.68075,3351.31,280.8002,0,0,1,1,2345.917,2345.6,552.3799,302.7103,855.0902,2,0,0,55.09017,800,0,283.6445,254.0062,0.1270031,0.2046279,0.3172331,0,250,0.3172331,1793.22,40.24634,53.97478,0,0,0,460.4245,351.9487,108.4758,654.659,0,1248.596,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 06:00:00,312,6,28.88619,3381.304,329.5735,0,16.05078,1,1,2366.913,2366.595,645.7514,329.932,975.6834,2,117.1926,1.532077,56.95871,800,0,215.8649,200,0.1,0.159944,0.3172331,0,250,0.3172331,1720.844,41.5178,53.7587,0,0,0,466.6149,339.2484,127.3664,669.1804,0,1277.882,0,0,-1.057487e-14,4.263256e-14
naive,2026-01-08 06:15:00,313,6.25,28.80235,3359.97,368.0285,3.32448,18.84924,1,1,2351.979,2351.662,1227.341,495.8134,1723.155,4,378.0589,0.1641596,44.93144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.32,32.78113,53.84688,0,3.160321,0,462.8293,221.2471,241.5822,717.0605,0,1378.995,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 06:30:00,314,6.5,29.01483,3346.171,410.5813,0.8445723,11.19201,1,1,2342.32,2342.003,549.5326,301.4551,850.9877,2,0,0,50.98769,800,0,406.7227,223.2367,0.1116184,0.2046279,0.3172331,0,250,0.3172331,1792.47,37.11299,53.62341,4.919181,0,0,463.0583,354.3573,108.701,655.8124,0,1259.784,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-08 06:45:00,315,6.75,29.13062,3363.96,421.8983,5.502671,18.30222,1,1,2354.772,2354.455,798.5602,371.7798,1170.34,3,331.7015,0.2219934,38.41662,800,0,92.8062,200,0.1,0.1405689,0.3172331,0,250,0.3172331,1555.895,27.92716,53.50163,0,5.280677,0,466.6952,308.3646,158.3305,680.1445,0,1309.209,0,-1.705303e-13,3.13638e-15,4.263256e-14
naive,2026-01-08 07:00:00,316,7,29.13449,3405.655,426.2365,2.075925,39.47323,1,1,2383.958,2383.641,1281.176,512.9613,1794.137,4,433.415,0,60.72235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.465,44.14054,53.49756,0,2.075925,0,472.5195,218.5173,254.0021,731.4787,0,1406.353,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 07:15:00,317,7.25,29.22236,3406.414,396.7215,0.6025589,45.3121,1,1,2384.49,2384.172,556.117,304.3578,860.4748,2,0,0,60.47482,800,0,426.6779,218.2479,0.1091239,0.2046279,0.3172331,0,250,0.3172331,1828.055,43.91809,53.40514,0,0.3158054,1.394017,473.5321,363.0306,110.5014,667.6653,0,1275.795,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 07:30:00,318,7.5,29.24401,3435.576,382.6685,4.120346,31.14361,1,1,2404.903,2404.586,825.4441,383.1614,1208.605,3,335.6541,1.80849,71.14293,800,0,72.85414,200,0.1,0.1374275,0.3172331,0,250,0.3172331,1579.142,51.65318,53.38237,0,2.311856,0,477.8119,313.7477,164.0642,696.909,0,1337.751,0,5.684342e-14,6.578071e-15,4.263256e-14
naive,2026-01-08 07:45:00,319,7.75,29.48937,3394.291,350.8843,0,54.63295,1,1,2376.004,2375.686,1264.486,512.0591,1776.546,4,379.15,3.540445,93.85508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.2,67.95906,53.12432,0,0,0,474.6151,221.9661,252.649,734.0252,0,1408.285,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 08:00:00,320,8,29.70483,3421.481,323.3937,263.5146,63.99149,1,1,2395.037,2394.72,649.59,345.5653,995.1553,2,0,96.5155,98.63975,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1745.13,71.25354,52.8977,0,0.6833784,0,480.6928,350.254,130.4388,695.8193,0,1333.308,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:15:00,321,8.25,29.81533,3471.253,275.309,264.9709,71.06169,1,1,2429.877,2429.559,1395.383,580.4353,1975.818,4,289.4496,268.3445,118.0239,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.177,85.15161,52.78149,0,0,0,488.8779,208.0707,280.8072,788.506,0,1517.633,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 08:30:00,322,8.5,29.86863,3484.464,226.9795,268.6757,75.78383,1,1,2439.125,2438.808,593.2095,320.71,913.9195,2,0,14.14515,99.77433,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1845.598,71.94238,52.72543,0,0,3.841448,491.3182,371.7628,119.5554,693.2466,0,1327.177,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:45:00,323,8.75,30.11844,3478.067,205.211,274.1297,80.15344,1,1,2434.647,2434.33,1325.182,559.867,1885.049,4,202.1947,273.3517,109.5025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.148,78.73804,52.46269,3.016332,0.777912,1.415395,493.1459,224.6616,268.4843,784.8153,0,1517.155,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 09:00:00,324,9,30.4639,3522.805,168.1603,277.3873,89.34316,1,1,2465.963,2465.646,606.6457,326.6333,933.279,2,0,0,133.279,800,0,441.7575,214.478,0.107239,0.2046279,0.3172331,0,250,0.3172331,1859,95.46625,52.09935,7.228802,0,0,503.3635,379.4675,123.896,706.1009,0,1366.06,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-08 09:15:00,325,9.25,30.67838,3507.613,128.3257,283.7208,95.69739,1,1,2455.329,2455.012,885.8033,439.4859,1325.289,3,85.86023,280.4119,159.0171,800,0,57.77685,200,0.1,0.1350536,0.3172331,0,250,0.3172331,1569.209,113.6293,51.87377,0,3.308868,0,503.6182,321.864,181.7542,761.3499,0,1470.05,0,-1.136868e-13,3.497203e-15,4.263256e-14
naive,2026-01-08 09:30:00,326,9.5,30.97154,3517.837,91.90201,287.3093,93.81853,1,1,2462.486,2462.169,1320.638,567.4022,1888.04,4,122.0128,277.76,188.2674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.531,134.0892,51.56545,0,9.549278,0,508.4492,235.701,272.7482,803.1032,0,1564.668,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 09:45:00,327,9.75,31.16893,3553.448,67.21473,285.4912,108.431,1,1,2487.414,2487.096,644.7531,343.433,988.186,2,0,0,188.186,800,0,379.9259,229.9359,0.1149679,0.2046279,0.3172331,0,250,0.3172331,1842.343,133.7341,51.35784,0,3.360819,0,515.9091,382.1165,133.7927,725.5494,0,1399.119,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:00:00,328,10,31.43206,3545.796,68.88731,288.146,105.3664,1,1,2482.057,2481.74,829.232,424.7603,1253.992,3,0,248.0683,205.9241,800,0,119.5988,200,0.1,0.1447873,0.3172331,0,250,0.3172331,1652.508,145.9062,51.08109,0,5.9016,0,517.9074,344.8132,173.0942,769.5735,0,1491.861,0,-1.136868e-13,5.828671e-15,4.263256e-14
naive,2026-01-08 10:15:00,329,10.25,31.65473,3636.779,61.80603,288.4491,139.9968,1,1,2545.745,2545.428,1326.36,575.2096,1901.57,4,77.58833,285.9638,238.0178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.068,168.222,50.84691,0,2.485351,0,533.9253,255.678,278.2473,830.8876,0,1608.86,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 10:30:00,330,10.5,31.95933,3638.508,61.22455,286.4451,180.086,1,1,2546.956,2546.639,696.4293,366.2144,1062.644,3,0,0,262.6437,800,0,352.4505,236.8047,0.1184024,0.2046279,0.3172331,0,250,0.3172331,1850.209,184.9866,50.52654,0,0.3971159,0,537.9597,390.7951,147.1645,757.0095,0,1457.862,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 10:45:00,331,10.75,32.03306,3595.355,59.82114,287.8984,188.6828,1,1,2516.749,2516.431,840.5192,429.7363,1270.255,3,0,205.512,264.7434,800,0,147.0698,200,0.1,0.1491125,0.3172331,0,250,0.3172331,1675.912,186.3094,50.449,0,0,2.373436,532.4915,354.588,177.9034,784.8265,0,1512.898,0,0,7.105427e-15,4.263256e-14
naive,2026-01-08 11:00:00,332,11,32.39286,3645.721,51.48055,292.8076,215.9145,1,0,2552.005,2551.687,1354.035,589.5284,1943.563,4,59.77939,294.2363,289.5477,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.652,202.9316,50.07059,0,0,12.98294,544.5106,255.5381,288.9725,847.8367,0,1639.344,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 11:15:00,333,11.25,32.63973,3669.365,46.53801,287.5442,220.9952,0,0,2568.556,2568.238,745.0603,387.6533,1132.714,3,0,0,332.7136,800,0,356.5777,235.7729,0.1178865,0.2046279,0.3172331,0,250,0.3172331,1823.178,232.5276,49.81094,0,0,0,551.236,391.2711,159.965,0,778.9244,4228.047,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-08 11:30:00,334,11.5,32.96444,3680.329,53.8433,292.9481,254.3682,0,0,2576.23,2575.913,899.2304,455.619,1354.849,3,0,208.5437,346.3057,800,0,142.9433,200,0.1,0.1484628,0.3172331,0,250,0.3172331,1676.683,241.1273,49.46942,2.904183,0,13.24087,557.154,362.6114,194.5426,0,821.094,4465.373,0,-1.136868e-13,-1.079692e-14,4.263256e-14
naive,2026-01-08 11:45:00,335,11.75,33.19735,3705.207,50.85113,299.7107,272.2298,0,0,2593.645,2593.328,1395.684,604.3163,2000,4,52.3348,298.4811,409.4415,739.7426,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.644,284.3249,45.51679,0,1.229594,0,564.0454,260.4542,303.5912,0,864.7704,4707.152,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 12:00:00,336,12,33.51545,3730.92,48.22518,301.1951,262.9428,0,0,2611.644,2611.327,822.9331,421.9834,1244.917,3,0,0,444.9165,800,0,348.0636,237.9015,0.1189507,0.2046279,0.3172331,0,250,0.3172331,1788.394,307.8272,48.8899,2.163486,0,0,572.3147,391.908,180.4068,0,813.8914,4425.134,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 12:15:00,337,12.25,33.64938,3733.449,46.99605,297.4223,265.0147,0,0,2613.414,2613.097,989.1062,495.2407,1484.347,3,0,195.4512,488.8957,800,0,151.4561,200,0.1,0.1498031,0.3172331,0,250,0.3172331,1623.991,337.7316,48.74905,4.892933,0,0,574.5575,357.0334,217.5241,0,852.2741,4641.105,0,-1.705303e-13,-4.940493e-15,4.263256e-14
naive,2026-01-08 12:30:00,338,12.5,34.07585,3757.479,48.86981,303.4221,299.6654,0,0,2630.235,2629.918,1401.218,598.782,2000,4,46.25208,307.4199,524.1326,622.1954,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.7,360.2852,37.56544,2.617732,0,0,584.2816,272.9439,311.3376,0,871.726,4756.747,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 12:45:00,339,12.75,34.11926,3769.638,60.03451,303.4789,313.3971,0,0,2638.746,2638.429,897.4473,454.833,1352.28,3,0,0,552.2803,800,0,353.1438,236.6314,0.1183157,0.2046279,0.3172331,0,250,0.3172331,1740.982,379.442,48.25485,12.48292,0,0,586.7947,387.1531,199.6416,0,841.9861,4598.17,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 13:00:00,340,13,34.24663,3794.453,60.38264,307.3316,356.964,0,0,2656.117,2655.8,1074.222,532.7639,1606.986,4,0,213.7899,593.1958,800,0,146.3766,200,0.1,0.1490033,0.3172331,0,250,0.3172331,1581.578,406.9483,48.12089,3.782221,3.765558,0,592.5037,352.8048,239.6989,0,885.5687,4829.511,0,-1.136868e-13,-1.304512e-14,4.263256e-14
naive,2026-01-08 13:15:00,341,13.25,34.53495,3776.508,64.81835,302.8341,385.0721,0,0,2643.555,2643.238,1407.683,592.3167,2000,4,55.79341,301.9378,630.6304,511.6383,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.555,431.1749,30.58168,9.024938,0.8962293,0,593.9032,277.5807,316.3225,0,869.8975,4767.146,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 13:30:00,342,13.5,34.97448,3764.242,52.80402,306.7791,419.3304,0,0,2634.969,2634.652,957.3605,481.2457,1438.606,3,0,0,638.6062,800,0,352.0667,236.9007,0.1184503,0.2046279,0.3172331,0,250,0.3172331,1677.291,434.3826,47.35538,3.064875,4.451589,0,598.4747,380.9595,217.5153,0,862.2052,4701.82,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 13:45:00,343,13.75,35.2483,3780.132,45.06841,300.9236,417.7177,0,0,2646.092,2645.775,1130.818,557.7144,1688.533,4,0,200.3962,688.1366,800,0,147.4536,200,0.1,0.1491729,0.3172331,0,250,0.3172331,1514.957,466.566,47.06739,0,1.489337,0,605.141,346.459,258.682,0,904.1734,4922.572,0,0,1.36835e-14,4.263256e-14
naive,2026-01-08 14:00:00,344,14,35.44344,3793.465,57.06739,303.8018,452.3964,0,1,2655.426,2655.108,1412.568,587.4323,2000,4,58.15301,300.3428,721.1863,420.3179,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.541,487.8482,24.62125,0,3.458997,0,610.2714,285.5614,324.71,0,872.9937,4779.733,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 14:15:00,345,14.25,35.47539,3783.427,59.62293,295.5943,454.7312,1,1,2648.399,2648.082,1017.02,507.5466,1524.567,4,0,0,724.5667,800,0,351.6141,237.0138,0.1185069,0.2046279,0.3172331,0,250,0.3172331,1631.062,489.9497,46.82854,10.82856,0,0,609.1485,375.1545,233.994,882.7011,0,1731.399,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 14:30:00,346,14.5,35.659,3776.505,60.67994,297.4875,467.2878,1,1,2643.554,2643.236,1177.165,578.1461,1755.311,4,0,194.4959,760.8147,800,0,147.9061,200,0.1,0.1492441,0.3172331,0,250,0.3172331,1466.072,513.343,46.63543,17.10448,0,0,610.8718,338.7795,272.0922,916.9256,0,1810.892,0,-2.273737e-13,8.021361e-15,4.263256e-14
naive,2026-01-08 14:45:00,347,14.75,35.85289,3791.101,58.25239,298.3819,470.0673,1,1,2653.771,2653.454,1414.383,585.6169,2000,4,51.03825,298.5899,776.8444,373.5274,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.071,522.9537,21.6793,7.214145,0,0,616.27,287.7423,328.5278,873.3591,0,1734.773,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 15:00:00,348,15,36.25604,3752.688,71.31931,293.4494,492.6287,1,1,2626.881,2626.564,1079.17,534.9454,1614.116,4,0,0,814.1157,800,0,344.9171,238.6881,0.119344,0.2046279,0.3172331,0,250,0.3172331,1547.394,545.4182,46.00751,20.15255,0,0,616.3732,363.0815,253.2917,898.0269,0,1779.059,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 15:15:00,349,15.25,36.50314,3709.798,72.76366,295.1299,515.0802,1,1,2596.858,2596.541,1217.543,595.9467,1813.489,4,0,198.202,815.2872,800,0,154.6021,200,0.1,0.1502984,0.3172331,0,250,0.3172331,1378.999,544.5914,45.74762,14.18126,0.9082492,0,613.2397,325.6461,287.5936,921.5928,0,1817.749,0,0,4.274359e-15,4.263256e-14
naive,2026-01-08 15:30:00,350,15.5,36.45492,3724.627,70.18305,291.2579,491.7673,1,1,2607.239,2606.922,1416.823,583.1765,2000,4,59.34612,295.3922,805.8988,339.3629,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.098,538.631,19.42782,10.83693,0,0,614.9208,280.6863,334.2346,863.8627,0,1724.563,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 15:45:00,351,15.75,36.85693,3722.298,71.47492,286.8349,513.8118,1,1,2605.609,2605.291,1086.176,538.0336,1624.209,4,0,0,824.2091,800,0,356.4269,235.8106,0.1179053,0.2046279,0.3172331,0,250,0.3172331,1519.116,548.2182,45.37552,5.784941,0,0,621.0132,362.0617,258.9515,900.0953,0,1759.122,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:00:00,352,16,36.92456,3688.157,77.49581,285.2106,505.7549,1,1,2581.71,2581.392,1239.307,605.5415,1844.849,4,0,223.8559,820.9926,800,0,143.094,200,0.1,0.1484865,0.3172331,0,250,0.3172331,1342.085,545.6346,45.30439,0,1.332025,0,616.4102,320.437,295.9733,925.9785,0,1803.287,0,0,6.106227e-15,4.263256e-14
naive,2026-01-08 16:15:00,353,16.25,36.914,3667.997,96.19418,283.6607,501.0789,1,1,2567.598,2567.281,1421.311,578.6891,2000,4,96.64949,281.6852,809.712,311.9533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.97,538.2058,17.6704,0,1.975484,0,612.8708,273.5364,339.3345,852.2255,0,1687.979,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 16:30:00,354,16.5,37.19481,3635.501,114.2258,288.3848,499.479,1,1,2544.851,2544.533,1054.675,524.1468,1578.822,4,0,0,778.8222,800,0,397.3504,225.5797,0.1127899,0.2046279,0.3172331,0,250,0.3172331,1489.858,515.9242,45.02015,0,6.205446,0,611.9533,358.2621,253.6912,882.4089,0,1724.874,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:45:00,355,16.75,37.25782,3611.705,134.4436,289.8956,499.5233,1,1,2528.194,2527.876,1284.425,621.289,1905.714,4,34.82435,276.408,794.4816,800,0,102.177,200,0.1,0.1420443,0.3172331,0,250,0.3172331,1243.452,525.8972,44.95388,0,13.48758,0,608.9627,299.5085,309.4541,920.7976,0,1814.288,0,0,-8.881784e-16,4.263256e-14
naive,2026-01-08 17:00:00,356,17,37.26267,3637.013,168.668,287.5225,486.5173,1,1,2545.909,2545.592,1426.663,573.3368,2000,4,155.4598,275.2553,767.0047,302.2802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.928,507.6793,16.98391,13.20819,12.26716,0,613.3086,269.5495,343.7591,842.8863,0,1710.611,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 17:15:00,357,17.25,37.32732,3619.758,192.1772,277.949,466.5514,1,1,2533.83,2533.513,1015.083,506.6926,1521.776,4,0,0,721.7758,800,0,460.0599,209.9024,0.1049512,0.2046279,0.3172331,0,250,0.3172331,1518.43,477.3691,44.88079,2.79506,7.271212,0,611.4463,366.4169,245.0294,873.1096,0,1713.093,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-08 17:30:00,358,17.5,37.45568,3571.357,217.1666,272.2031,424.7072,1,1,2499.95,2499.633,1337.06,627.6991,1964.759,4,175.9981,269.0751,719.6854,800,0,39.47733,200,0.1,0.1321724,0.3172331,0,250,0.3172331,1162.573,475.2476,44.74578,1.691139,3.127976,0,605.333,281.5032,323.8298,909.2023,0,1776.379,0,0,-4.718448e-16,4.263256e-14
naive,2026-01-08 17:45:00,359,17.75,37.58441,3571.548,250.9902,263.466,410.8646,1,1,2500.084,2499.767,1435.216,564.7844,2000,4,257.4943,267.9932,674.7315,299.781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.551,444.8671,16.71668,0,0,0,607.4483,258.6552,348.7931,823.4396,0,1628.073,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 18:00:00,360,18,37.38609,3567.798,285.0093,0,380.3081,1,1,2497.459,2497.141,951.6087,478.71,1430.319,3,0,0,630.3187,800,0,283.8561,253.9533,0.1269767,0.2046279,0.3172331,0,250,0.3172331,1545.533,416.5847,44.81898,2.027017,0,0,603.611,373.5399,230.071,852.2499,0,1657.575,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-08 18:15:00,361,18.25,37.61195,3545.443,301.0851,0,384.8017,0,1,2481.81,2481.493,1001.356,488.8363,1490.193,3,99.23429,2.609357,588.3489,800,0,215.6534,200,0.1,0.1599107,0.3172331,0,250,0.3172331,1480.137,387.7833,44.58143,0,0,0,603.4524,359.8954,243.557,0,848.7317,4617.87,0,0,9.131584e-15,4.263256e-14
naive,2026-01-08 18:30:00,362,18.5,37.68027,3523.598,325.0504,0,385.6652,0,0,2466.518,2466.201,1424.839,575.1613,2000,4,338.7374,2.601914,526.1958,632.4649,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.362,346.5304,35.18843,0,0,39.13478,600.8321,253.6709,347.1612,0,838.3653,4571.422,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 18:45:00,363,18.75,37.55774,3517.535,360.766,0,357.047,0,0,2462.274,2461.957,858.221,437.5401,1295.761,3,0,0,495.7611,800,0,365.5438,233.5314,0.1167657,0.2046279,0.3172331,0,250,0.3172331,1603.736,326.9733,44.63844,0,0,30.07363,597.8356,389.3841,208.4515,0,834.226,4538.025,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:00:00,364,19,37.36256,3516.175,388.4962,0,313.7927,0,0,2461.323,2461.005,1041.332,488.8227,1530.155,4,247.4969,3.547487,479.1108,800,0,133.9785,200,0.1,0.1470513,0.3172331,0,250,0.3172331,1419.673,316.7399,44.84372,7.020767,0,0,594.5054,342.9064,251.5991,0,831.729,4536.171,0,5.684342e-14,6.689094e-15,4.263256e-14
naive,2026-01-08 19:15:00,365,19.25,37.13356,3488.99,397.8384,1.588765,265.0341,0,0,2442.293,2441.976,1428.2,571.8,2000,4,394.5881,3.509875,445.0987,656.8033,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.776,295.0699,37.01462,3.250323,0,0,586.3414,243.3855,342.9559,0,815.1855,4447.486,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 19:30:00,366,19.5,37.03302,3451.83,398.1779,4.651514,245.759,0,0,2416.281,2415.964,811.8148,417.082,1228.897,3,0,0,428.8968,800,0,397.841,225.4571,0.1127286,0.2046279,0.3172331,0,250,0.3172331,1604.149,284.6742,45.19032,0.856151,4.132329,0,578.5603,384.1014,194.4589,0,801.1834,4364.275,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:45:00,367,19.75,36.81702,3427.981,384.0287,4.417814,212.0942,0,0,2399.587,2399.269,1013.854,471.9965,1485.851,3,287.1103,3.148358,395.5922,800,0,101.6865,200,0.1,0.141967,0.3172331,0,250,0.3172331,1385.415,263.2523,45.41749,0,1.269456,0,571.3127,329.8507,241.462,0,801.8472,4361.255,0,-1.705303e-13,4.801715e-15,4.263256e-14
naive,2026-01-08 20:00:00,368,20,36.57275,3437.828,375.4125,0,192.3656,0,0,2406.479,2406.162,1419.641,580.3587,2000,4,365.5615,5.308503,352.3318,776.7982,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.5208,235.1526,44.34974,9.851069,0,0,569.3118,233.3857,335.9261,0,813.7444,4442.694,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 20:15:00,369,20.25,36.52117,3437.687,359.1706,1.279507,180.1314,0,0,2406.381,2406.064,725.6662,379.1034,1104.77,3,0,0,304.7696,800,0,361.1448,234.6311,0.1173156,0.2046279,0.3172331,0,250,0.3172331,1680.397,203.5345,45.72865,3.028588,0,0,568.5254,397.0064,171.519,0,776.1098,4222.384,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-08 20:30:00,370,20.5,36.39693,3403.818,338.0548,3.004825,162.0821,0,0,2382.673,2382.356,860.0062,415.606,1275.612,3,190.9997,8.29135,276.3211,800,0,138.3768,200,0.1,0.1477438,0.3172331,0,250,0.3172331,1522.35,184.8103,45.85932,8.678232,0,0,561.1124,358.5088,202.6036,0,774.1148,4221.009,0,1.705303e-13,-6.133982e-15,4.263256e-14
naive,2026-01-08 20:45:00,371,20.75,36.16106,3460.132,302.6807,5.968553,145.5553,0,0,2422.092,2421.775,1311.789,543.5396,1855.328,4,289.8138,4.73842,260.7762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.986,174.9056,46.10739,12.86693,1.230134,0,566.9316,259.8111,307.1206,0,803.3507,4390.875,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 21:00:00,372,21,36.06132,3494.491,264.8923,4.860961,122.5311,0,0,2446.144,2445.826,679.9098,358.9318,1038.842,3,0,0,238.8416,800,0,272.2765,256.8482,0.1284241,0.2046279,0.3172331,0,250,0.3172331,1765.917,160.3844,46.2123,0,0.2511163,0,571.0946,412.2838,158.8108,0,771.2156,4190.13,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-08 21:15:00,373,21.25,36.03192,3426.58,240.0597,0.09682683,118.8907,0,0,2398.606,2398.289,680.2477,356.9643,1037.212,3,17.791,0.2010047,219.22,800,0,227.2312,200,0.1,0.1617336,0.3172331,0,250,0.3172331,1718.041,147.2599,46.24322,0,0,0,559.5737,400.8039,158.7698,0,757.7682,4115.701,0,0,1.554312e-15,4.263256e-14
naive,2026-01-08 21:30:00,374,21.5,35.67021,3425.223,205.2486,2.680987,106.4727,0,0,2397.656,2397.339,1199.933,503.9673,1703.9,4,207.9424,3.59484,192.3628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.406,129.7753,46.62364,0,0,0,554.2078,276.7752,277.4325,0,780.7425,4241.632,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 21:45:00,375,21.75,35.36588,3369.427,175.4285,3.860921,106.5082,0,0,2358.599,2358.281,632.6071,338.0784,970.6855,2,0,0,170.6855,800,0,179.9946,279.9187,0.1399594,0.2046279,0.3172331,0,250,0.3172331,1725.674,115.5665,46.94372,0,0,0,540.9936,395.8193,145.1744,0,733.8977,3983.626,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-08 22:00:00,376,22,35.25605,3350.732,135.5396,4.256991,120.1118,0,0,2345.512,2345.195,615.0487,330.3378,945.3865,2,0,0,145.3865,800,0,151.2517,242.0617,0.1210309,0.1762607,0.3172331,0,250,0.3172331,1730.146,98.56502,47.05923,0,0,21.54682,536.5053,395.7484,140.7569,0,731.0147,3967.639,0,0,3.202993e-14,4.263256e-14
naive,2026-01-08 22:15:00,377,22.25,35.10866,3374.18,112.4626,2.320472,97.41682,0,0,2361.926,2361.609,607.8137,327.1483,934.962,2,0,0,134.962,800,0,129.0229,209.7679,0.104884,0.1524227,0.3172331,0,250,0.3172331,1753.795,91.65686,47.21425,0,0.3089506,5.759955,538.2635,399.6755,138.5881,0,728.1364,3952.167,0,-5.684342e-14,1.61815e-14,4.263256e-14
naive,2026-01-08 22:30:00,378,22.5,34.8903,3371.38,107.3719,0.6546585,56.00437,0,0,2359.966,2359.648,652.455,338.9581,991.413,2,66.15912,1.245186,124.0087,800,0,38.93952,200,0.1,0.1320878,0.3172331,0,250,0.3172331,1707.193,84.43477,47.44391,2.273258,0,0,534.889,386.9374,147.9516,0,725.8955,3942.972,0,-5.684342e-14,-1.526557e-15,4.263256e-14
naive,2026-01-08 22:45:00,379,22.75,34.78868,3316.52,102.1947,0,54.73259,0,0,2321.564,2321.247,1052.055,451.5648,1503.62,4,100.4346,0.5823527,102.6033,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.191,69.94368,47.55079,1.760193,0,0,524.8553,286.9367,237.9187,0,738.5014,4011.3,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 23:00:00,380,23,34.38883,3316.713,85.2206,0,53.18045,0,0,2321.699,2321.382,569.8144,310.3963,880.2107,2,0,0,80.21072,800,0,88.19458,302.8687,0.1514344,0.2046279,0.3172331,0,250,0.3172331,1751.568,54.93547,47.97133,0,0,0,519.718,392.0927,127.6253,0,702.489,3809.722,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-08 23:15:00,381,23.25,33.93805,3238.14,78.41562,0,60.23228,1,0,2266.698,2266.381,567.3292,309.3007,876.63,2,0,0,76.62998,800,0,78.36754,283.2292,0.1416146,0.190712,0.3172331,0,250,0.3172331,1699.051,52.7594,48.44544,0.4363538,0,7.472878,501.8355,376.1614,125.6741,687.1166,0,1320.485,0,5.684342e-14,-3.624878e-14,4.263256e-14
naive,2026-01-08 23:30:00,382,23.5,33.56864,3197.386,70.3151,0,57.76556,1,1,2238.17,2237.853,566.9631,309.1393,876.1024,2,0,0,76.10241,800,0,73.34268,264.8489,0.1324244,0.1783453,0.3172331,0,250,0.3172331,1670.89,52.62107,48.83396,0,0,5.144482,491.1015,366.6283,124.4732,676.8964,0,1298.855,0,5.684342e-14,-2.76168e-14,4.263256e-14
naive,2026-01-08 23:45:00,383,23.75,33.32943,3206.782,80.19645,0,52.7496,1,1,2244.747,2244.43,564.0022,307.834,871.8363,2,0,0,71.83627,800,0,66.48479,248.186,0.124093,0.1667715,0.3172331,0,250,0.3172331,1680.428,49.80872,49.08555,19.50316,0,2.940878,489.7172,366.6045,123.1127,675.0801,0,1328.582,0,5.684342e-14,-9.436896e-16,4.263256e-14
naive,2026-01-09 00:00:00,384,0,32.97158,3191.215,51.32207,0,44.61697,1,1,2233.85,2233.533,560.6156,306.341,866.9566,2,0,0,66.95661,800,0,64.09212,232.1239,0.1160619,0.1562791,0.3172331,0,250,0.3172331,1672.918,46.61702,49.46191,0,0,0,483.1905,361.8585,121.3319,668.1996,0,1280.755,0,-5.684342e-14,-4.540812e-14,4.263256e-14
naive,2026-01-09 00:15:00,385,0.25,32.65758,3241.423,50.39847,0,65.69425,1,1,2268.996,2268.679,560.0098,306.074,866.0837,2,0,0,66.0837,800,0,62.31663,216.5082,0.1082541,0.146165,0.3172331,0,250,0.3172331,1708.669,46.17528,49.79216,0,0,19.51897,487.153,366.8509,120.3021,677.1156,0,1298.215,0,-5.684342e-14,-2.581268e-14,4.263256e-14
naive,2026-01-09 00:30:00,386,0.5,32.28435,3243.333,25.12091,1.630342,54.25522,1,1,2270.333,2270.016,559.3189,305.7694,865.0883,2,0,0,65.08832,800,0,60.03303,201.4659,0.1007329,0.136332,0.3172331,0,250,0.3172331,1710.697,45.67412,50.18471,0,0,8.581105,483.181,364.0771,119.1039,671.6727,0,1286.888,0,0,2.500777e-14,4.263256e-14
naive,2026-01-09 00:45:00,387,0.75,31.96342,3274.592,38.64056,2.470805,59.36574,1,1,2292.214,2291.897,576.8848,308.1605,885.0453,2,44.99663,3.002604,37.04605,800,0,5.736616,200,0.1,0.1268601,0.3172331,0,250,0.3172331,1715.012,26.09126,50.52224,0,0,33.27448,484.2,362.2737,121.9263,677.463,0,1298.089,0,-1.136868e-13,-2.775558e-17,4.263256e-14
naive,2026-01-09 01:00:00,388,1,31.59908,3268.894,54.55496,3.864992,69.55634,1,1,2288.226,2287.909,966.314,419.3884,1385.702,3,53.16884,0.3993065,32.13425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1321.595,22.72558,50.90543,1.386121,3.465685,46.83077,479.2999,276.8259,202.474,706.0236,0,1363.148,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 01:15:00,389,1.25,31.42148,3265.485,52.74577,7.636291,56.54456,1,1,2285.84,2285.523,541.9537,298.1139,840.0676,2,0,0,40.06762,800,0,51.36483,312.0761,0.1560381,0.2046279,0.3172331,0,250,0.3172331,1743.569,28.39304,51.09222,1.896799,7.120426,28.15152,476.8488,363.7257,113.1231,667.7123,0,1293.501,0,0,1.332268e-14,4.263256e-14
naive,2026-01-09 01:30:00,390,1.5,31.30611,3262.668,53.53113,13.78158,50.43684,1,1,2283.867,2283.55,538.5806,296.6269,835.2075,2,0,0,35.20748,800,0,57.3455,297.6907,0.1488453,0.1965098,0.3172331,0,250,0.3172331,1744.97,24.9815,51.21356,0.07477777,9.892432,25.45534,475.1793,363.0568,112.1226,664.9799,0,1289.538,0,5.684342e-14,4.513057e-14,4.263256e-14
naive,2026-01-09 01:45:00,391,1.75,31.03178,3307.35,56.88518,10.26755,35.33575,1,1,2315.145,2314.828,544.818,299.3767,844.1947,2,0,0,44.19472,800,0,47.66976,285.7264,0.1428632,0.1874514,0.3172331,0,250,0.3172331,1770.01,31.4554,51.50209,13.48186,6.00112,3.880347,478.6815,365.9689,112.7127,666.1479,0,1307.964,0,-5.684342e-14,-8.915091e-14,4.263256e-14
naive,2026-01-09 02:00:00,392,2,30.80326,3333.815,64.64485,4.868329,46.94917,1,1,2333.671,2333.353,558.0514,305.2106,863.2621,2,0,0,63.26207,800,0,49.37859,273.3367,0.1366684,0.1799177,0.3172331,0,250,0.3172331,1775.302,45.14216,51.74243,19.72694,0.407656,1.807005,480.017,365.1651,114.8519,670.7475,0,1318.017,0,0,-8.65974e-14,4.263256e-14
naive,2026-01-09 02:15:00,393,2.25,30.53682,3286.085,44.42141,3.871848,52.12387,1,1,2300.259,2299.942,566.2713,308.8343,875.1056,2,0,0,75.1056,800,0,56.66283,259.128,0.129564,0.1721161,0.3172331,0,250,0.3172331,1733.671,53.75349,52.02267,0,0.9319493,0,470.3093,354.4651,115.8443,663.2994,0,1269.681,0,0,-4.996004e-14,4.263256e-14
naive,2026-01-09 02:30:00,394,2.5,30.42722,3271.022,44.28673,0,50.10201,1,1,2289.715,2289.398,556.0268,304.3181,860.3449,2,0,0,60.3449,800,0,46.81099,247.3844,0.1236922,0.1631691,0.3172331,0,250,0.3172331,1733.371,43.24208,52.13793,0,0,6.859929,467.0024,353.5324,113.47,659.2496,0,1259.844,0,0,-2.578493e-14,4.263256e-14
naive,2026-01-09 02:45:00,395,2.75,30.27103,3310.711,49.68683,0,46.35399,1,1,2317.498,2317.18,551.3191,302.2427,853.5618,2,0,0,53.56178,800,0,47.25201,235.5325,0.1177663,0.1557744,0.3172331,0,250,0.3172331,1765.861,38.44835,52.3022,7.610158,0,7.905646,471.0183,358.9013,112.117,662.7508,0,1279.789,0,0,-2.14273e-14,4.263256e-14
naive,2026-01-09 03:00:00,396,3,30.32305,3259.425,48.73714,2.020114,64.54084,1,1,2281.598,2281.281,559.9,306.0256,865.9256,2,0,0,65.92559,800,0,54.5838,221.8495,0.1109247,0.1483114,0.3172331,0,250,0.3172331,1721.381,47.29605,52.2475,0.07135993,0,17.24479,464.2617,350.2681,113.9935,659.8027,0,1260.95,0,-5.684342e-14,5.07927e-15,4.263256e-14
naive,2026-01-09 03:15:00,397,3.25,30.03572,3307.049,47.10981,5.651357,69.93966,1,1,2314.934,2314.617,551.9682,302.5288,854.497,2,0,0,54.49702,800,0,52.7255,208.6332,0.1043166,0.1396954,0.3172331,0,250,0.3172331,1762.649,39.22228,52.54969,0,2.015461,30.71738,468.0351,356.3736,111.6615,665.1129,0,1274.584,0,0,-1.26843e-14,4.263256e-14
naive,2026-01-09 03:30:00,398,3.5,29.9542,3314.487,46.06288,7.088961,45.8311,1,1,2320.141,2319.823,564.007,305.1568,869.1638,2,22.52338,1.31922,45.32119,800,0,34.40131,200,0.1,0.1313732,0.3172331,0,250,0.3172331,1755.816,32.64786,52.63543,0,5.769741,13.18323,468.2387,354.3497,113.889,662.1671,0,1275.072,0,-5.684342e-14,-3.497203e-15,4.263256e-14
naive,2026-01-09 03:45:00,399,3.75,29.89725,3278.066,53.11406,5.560565,42.42266,1,1,2294.646,2294.329,981.1888,426.3998,1407.589,3,49.3533,0.2934233,57.94193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.14,41.76582,52.69532,3.760762,5.267141,0.6568405,462.5089,264.6765,197.8323,691.2087,0,1338.708,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 04:00:00,400,4,29.7501,3218.596,66.72374,8.045715,49.29107,1,1,2253.017,2252.7,543.8578,298.9534,842.8112,2,0,0,42.8112,800,0,63.04022,309.1573,0.1545787,0.2046279,0.3172331,0,250,0.3172331,1708.842,30.90965,52.85009,5.484822,6.244412,18.38143,452.6413,343.314,109.3272,645.9603,0,1252.697,0,0,6.217249e-15,4.263256e-14
naive,2026-01-09 04:15:00,401,4.25,29.74207,3232.253,89.96617,10.39017,50.68754,1,1,2262.577,2262.26,545.465,299.6619,845.1269,2,0,0,45.12692,800,0,71.85087,291.1459,0.145573,0.1946718,0.3172331,0,250,0.3172331,1716.795,32.5845,52.85854,18.85469,9.650774,18.10304,454.4813,344.8506,109.6307,648.1489,0,1286.004,0,5.684342e-14,-3.991252e-14,4.263256e-14
naive,2026-01-09 04:30:00,402,4.5,29.48613,3288.84,106.8941,9.096887,52.96908,1,1,2302.188,2301.871,527.8472,291.8951,819.7423,2,0,0,19.74231,800,0,85.47379,269.7316,0.1348658,0.1833303,0.3172331,0,250,0.3172331,1774.024,14.29562,53.12772,21.42031,9.096887,38.67346,459.8375,354.3423,105.4952,653.962,0,1300.798,0,0,-6.292189e-14,4.263256e-14
naive,2026-01-09 04:45:00,403,4.75,29.71189,3296.138,122.3155,3.884047,53.70025,1,1,2307.297,2306.979,527.4638,291.7261,819.1899,2,0,0,19.18991,800,0,115.7471,240.7524,0.1203762,0.1698461,0.3172331,0,250,0.3172331,1779.516,13.86097,52.89028,10.69869,0,39.83928,463.1552,357.2111,105.9441,656.9343,0,1272.822,0,5.684342e-14,-4.468648e-15,4.263256e-14
naive,2026-01-09 05:00:00,404,5,29.50026,3312.159,154.8901,1.020421,57.22894,1,1,2318.512,2318.194,534.2635,294.7237,828.9872,2,0,0,28.98716,800,0,146.3172,204.1352,0.1020676,0.1515982,0.3172331,0,250,0.3172331,1783.931,20.98664,53.11286,10.76777,0,36.2423,463.2418,356.4318,106.81,658.3968,0,1275.616,0,-5.684342e-14,9.520162e-15,4.263256e-14
naive,2026-01-09 05:15:00,405,5.25,29.60219,3325.16,200.4926,1.163165,63.18548,1,1,2327.612,2327.294,678.7452,338.3498,1017.095,3,168.7014,3.883885,44.5097,800,0,16.41222,200,0.1,0.1285409,0.3172331,0,250,0.3172331,1648.549,32.18864,53.00565,15.37897,0,30.99684,466.1042,330.1219,135.9822,674.6789,0,1316.255,0,5.684342e-14,3.608225e-16,4.263256e-14
naive,2026-01-09 05:30:00,406,5.5,29.45398,3318.457,236.41,0,67.73248,1,1,2322.92,2322.603,1101.014,457.3222,1558.336,4,233.472,0.3951981,24.46907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.589,17.72462,53.16154,2.938,0,50.00786,463.6509,243.8271,219.8239,711.1307,0,1367.523,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 05:45:00,407,5.75,29.62035,3332.274,280.8895,1.548086,54.72981,1,1,2332.592,2332.274,530.4569,293.0456,823.5024,2,0,0,23.50245,800,0,281.9371,254.4331,0.1272165,0.2046279,0.3172331,0,250,0.3172331,1801.818,16.99314,52.98656,0,1.548086,37.73667,467.2882,360.9582,106.33,661.5636,0,1266.188,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-09 06:00:00,408,6,29.6018,3318.901,332.2144,9.55005,62.75655,1,1,2323.23,2322.913,628.3299,322.699,951.0289,2,113.4324,0.6830845,36.91344,800,0,217.5721,200,0.1,0.1602128,0.3172331,0,250,0.3172331,1694.583,26.69527,53.00606,1.209895,8.866965,36.06128,465.2228,339.3373,125.8855,669.2576,0,1296.266,0,-5.684342e-14,1.154632e-14,4.263256e-14
naive,2026-01-09 06:15:00,409,6.25,29.67152,3312.291,366.9882,4.545792,52.05425,1,1,2318.604,2318.287,1216.531,491.7367,1708.268,4,372.2674,1.95975,34.04049,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.756,24.59861,52.93273,0,2.586043,27.45565,465.0105,220.964,244.0465,718.2071,0,1381.326,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 06:30:00,410,6.5,29.74398,3300.638,399.2781,11.27567,38.73288,1,1,2310.447,2310.13,535.3753,295.2138,830.5891,2,0,0,30.58912,800,0,409.2596,222.6025,0.1113012,0.2046279,0.3172331,0,250,0.3172331,1774.754,22.08682,52.85653,0,10.34107,16.64606,464.1164,356.5079,107.6085,655.0656,0,1268.506,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-09 06:45:00,411,6.75,29.96894,3308.756,421.567,4.000895,18.64042,1,1,2316.129,2315.812,796.1202,370.5852,1166.705,3,332.7015,3.2078,30.79605,800,0,90.26966,200,0.1,0.1401695,0.3172331,0,250,0.3172331,1519.692,22.1808,52.61993,0,0.7930951,0,467.5822,306.7967,160.7855,677.3819,0,1296.934,0,-5.684342e-14,8.326673e-17,4.263256e-14
naive,2026-01-09 07:00:00,412,7,30.02299,3318.412,433.288,3.294427,29.93931,1,1,2322.889,2322.572,1276.254,511.2683,1787.522,4,429.4067,1.177071,56.93859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.318,40.98531,52.56308,3.881321,2.117357,0,469.5103,211.4853,258.025,722.7536,0,1396.722,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 07:15:00,413,7.25,29.74951,3344.209,409.7097,2.289216,20.54386,1,1,2340.946,2340.629,556.798,304.6581,861.4561,2,0,0,61.45609,800,0,410.0766,222.3982,0.1111991,0.2046279,0.3172331,0,250,0.3172331,1783.831,44.37154,52.85072,0.08812162,1.834237,0,470.3005,358.375,111.9255,663.0331,0,1269.925,0,0,4.884981e-14,4.263256e-14
naive,2026-01-09 07:30:00,414,7.5,29.78403,3354.363,393.8427,2.273343,23.94089,1,1,2348.054,2347.737,790.8477,371.6356,1162.483,3,304.3318,3.096528,55.05501,800,0,89.45281,200,0.1,0.1400409,0.3172331,0,250,0.3172331,1556.889,39.73473,52.8144,0.05810954,0,0,472.0887,313.0208,159.0679,684.6564,0,1309.997,0,-1.136868e-13,1.748601e-15,4.263256e-14
naive,2026-01-09 07:45:00,415,7.75,29.95742,3331.674,359.4962,3.351737,41.41525,1,1,2332.172,2331.855,1243.533,504.7244,1748.257,4,363.156,1.522953,83.57834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.322,60.20487,52.63205,0,1.828783,0,470.7004,219.6551,251.0453,724.3795,0,1392.703,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 08:00:00,416,8,30.06337,3331.754,319.9739,262.9249,57.43611,1,1,2332.228,2331.91,642.1358,342.2791,984.4149,2,0,91.22428,93.1906,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1689.775,67.04998,52.52061,0,0,0,471.8216,341.8501,129.9715,684.1292,0,1309.173,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:15:00,417,8.25,30.34095,3357.646,284.3607,265.388,42.92522,1,1,2350.352,2350.035,1380.112,574.6578,1954.77,4,281.4268,266.4395,106.904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.9226,76.67927,52.22867,2.933892,0,0,478.4437,197.4399,281.0038,772.0977,0,1490.499,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 08:30:00,418,8.5,30.66165,3403.207,242.3086,277.2435,65.61637,1,1,2382.245,2381.927,588.2193,318.5101,906.7295,2,0,3.863539,102.8659,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1793.708,73.51897,51.89137,7.953662,8.065434,0,488.4433,367.7728,120.6705,686.2829,0,1341.821,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:45:00,419,8.75,30.84113,3422.143,215.5668,273.7719,70.63941,1,1,2395.5,2395.183,1327.685,560.7646,1888.45,4,203.925,273.7978,110.7267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.498,78.97815,51.7026,11.64178,0,0,493.1574,219.7639,273.3935,780.5285,0,1522.974,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 09:00:00,420,9,30.85764,3459.153,176.1351,278.8158,88.15229,1,1,2421.407,2421.09,603.36,325.1849,928.5449,2,0,0,128.5449,800,0,443.7397,213.9824,0.1069912,0.2046279,0.3172331,0,250,0.3172331,1817.729,91.67038,51.68524,11.23693,0,0,498.6772,374.3528,124.3245,699.5376,0,1360.313,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 09:15:00,421,9.25,31.26096,3442.116,124.8879,280.7343,112.5785,1,1,2409.481,2409.164,872.1102,434.2511,1306.361,3,79.11971,282.3043,144.9373,800,0,55.79503,200,0.1,0.1347416,0.3172331,0,250,0.3172331,1537.054,102.8928,51.26106,0,0,9.685726,500.7969,319.4679,181.329,755.7321,0,1453.796,0,0,-1.137979e-15,4.263256e-14
naive,2026-01-09 09:30:00,422,9.5,31.63179,3504.066,96.98843,285.5998,114.9025,1,1,2452.846,2452.529,1288.98,555.4711,1844.451,4,104.9886,283.2495,156.2133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.549,110.4343,50.87104,0,2.350222,4.468142,514.1692,243.9048,270.2645,800.3125,0,1547.449,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 09:45:00,423,9.75,31.82926,3514.205,84.10676,287.4242,131.9567,1,1,2459.944,2459.627,630.8222,337.2915,968.1138,2,0,0,168.1138,800,0,364.7267,233.7357,0.1168678,0.2046279,0.3172331,0,250,0.3172331,1828.804,118.5817,50.66335,3.497665,3.306615,13.37498,518.0158,385.1102,132.9056,725.2183,0,1405.178,0,0,4.884981e-14,4.263256e-14
naive,2026-01-09 10:00:00,424,10,32.34778,3517.08,72.80011,284.1172,145.4272,1,1,2461.956,2461.639,792.2523,408.4579,1200.71,3,0,227.0207,173.6895,800,0,134.7955,200,0.1,0.1471799,0.3172331,0,250,0.3172331,1669.386,121.7942,50.11799,0,0,23.63301,524.7422,355.8136,168.9286,769.3086,0,1482.235,0,0,-9.825474e-15,4.263256e-14
