controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-09 10:15:00,425,10.25,32.54922,3545.229,74.20097,283.8918,146.7749,1,1,2481.66,2481.343,1304.945,566.8163,1871.762,4,68.78181,287.408,215.5717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.398,150.8153,49.90613,5.419157,0,0,531.452,251.9277,279.5243,818.7441,0,1590.692,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 10:30:00,426,10.5,32.65436,3582.075,51.61088,290.9411,160.4757,0,1,2507.453,2507.135,693.8096,365.0595,1058.869,3,0,0,258.8691,800,0,349.8383,237.4578,0.1187289,0.2046279,0.3172331,0,250,0.3172331,1813.326,180.8887,49.79555,0,4.6292,0,538.3086,389.2911,149.0175,0,754.3505,4100.893,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-09 10:45:00,427,10.75,32.89366,3597.102,53.8669,297.1151,191.701,0,1,2517.971,2517.654,838.585,428.8836,1267.469,3,0,200.2418,267.2268,800,0,149.6816,200,0.1,0.1495237,0.3172331,0,250,0.3172331,1679.069,186.2172,49.54386,0,8.683851,5.483862,543.639,362.517,181.122,0,792.5846,4318.458,0,-1.136868e-13,9.65894e-15,4.263256e-14
naive,2026-01-09 11:00:00,428,11,33.29693,3635.464,53.50593,300.5621,222.9258,0,0,2544.825,2544.508,1357.444,591.5856,1949.03,4,55.12093,293.4225,300.4864,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.063,208.4248,49.11973,0,7.139636,14.50106,554.7498,258.7695,295.9803,0,853.5162,4651.395,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 11:15:00,429,11.25,33.43827,3605.286,54.18179,299.4003,246.9736,0,0,2523.7,2523.383,738.7442,384.8689,1123.613,3,0,0,323.6131,800,0,343.9288,238.9352,0.1194676,0.2046279,0.3172331,0,250,0.3172331,1784.639,224.1001,48.97108,2.536506,7.116735,22.8735,552.0157,390.3588,161.6569,0,780.2309,4252.829,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-09 11:30:00,430,11.5,33.95804,3627.403,51.69168,300.3025,267.9844,0,0,2539.182,2538.865,896.4155,454.3781,1350.794,3,0,193.3147,357.4789,800,0,155.5902,200,0.1,0.150454,0.3172331,0,250,0.3172331,1642.45,246.0655,48.42441,0,4.037999,21.91895,562.436,363.8072,198.6288,0,823.0404,4479.21,0,-2.273737e-13,3.552714e-15,4.263256e-14
naive,2026-01-09 11:45:00,431,11.75,34.10373,3672.532,49.52642,302.4907,266.2171,0,0,2570.773,2570.455,1395.113,604.8874,2000,4,51.57621,299.1181,399.6609,749.6447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.343,274.6351,45.23279,0,3.372599,0,571.4619,261.2692,310.1928,0,866.1566,4718.792,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 12:00:00,432,12,34.49067,3700.484,38.97424,298.4685,306.9736,0,0,2590.339,2590.022,797.3484,410.7045,1208.053,3,0,0,408.0528,800,0,348.8387,237.7077,0.1188538,0.2046279,0.3172331,0,250,0.3172331,1792.673,279.1386,47.86422,0,0,27.83499,581.3114,402.3031,179.0083,0,819.2542,4452.051,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 12:15:00,433,12.25,34.82018,3704.31,56.69835,302.5148,331.4554,0,0,2593.017,2592.7,947.1213,476.7317,1423.853,3,0,194.8858,428.9673,800,0,150.6811,200,0.1,0.1496811,0.3172331,0,250,0.3172331,1645.579,292.3149,47.51766,11.78203,1.864246,39.14053,586.6846,372.3213,214.3633,0,857.9088,4688.581,0,-5.684342e-14,2.88658e-15,4.263256e-14
naive,2026-01-09 12:30:00,434,12.5,35.05447,3724.475,47.63954,296.3267,358.0564,0,0,2607.133,2606.816,1398.723,601.2773,2000,4,47.73684,305.1997,473.8911,673.1724,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.093,322.0395,39.77712,0,0,36.01693,593.3381,274.9409,318.3972,0,884.415,4819.533,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:45:00,435,12.75,35.44513,3778.9,56.55916,303.3021,389.9574,0,0,2645.23,2644.912,859.4448,438.0796,1297.524,3,0,0,497.5245,800,0,358.9581,235.1778,0.1175889,0.2046279,0.3172331,0,250,0.3172331,1785.468,336.5449,46.86037,2.018833,0,53.41248,607.954,410.3546,197.5994,0,860.7101,4684.67,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-09 13:00:00,436,13,35.49274,3746.998,53.45428,301.1039,411.7173,0,0,2622.899,2622.581,1052.416,523.1508,1575.567,4,0,223.8672,551.6997,800,0,140.5632,200,0.1,0.148088,0.3172331,0,250,0.3172331,1570.165,372.981,46.8103,0,0,38.73627,603.5481,361.3065,242.2416,0,893.3708,4860.878,0,0,-1.365574e-14,4.263256e-14
naive,2026-01-09 13:15:00,437,13.25,35.90822,3757.908,51.68274,303.8689,441.4471,0,0,2630.536,2630.219,1406.411,593.5892,2000,4,60.8301,302.4455,592.2096,544.5148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.808,398.3997,31.5637,0,1.42332,43.04744,611.7388,284.6001,327.1387,0,888.2002,4852.047,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 13:30:00,438,13.5,36.1287,3762.576,66.27021,304.735,467.5115,1,0,2633.803,2633.486,948.5408,477.3575,1425.898,3,0,0,625.8984,800,0,356.3276,235.8355,0.1179177,0.2046279,0.3172331,0,250,0.3172331,1684.945,419.9593,46.14143,14.80896,0,47.55224,615.9728,394.0614,221.9113,882.5401,0,1738.716,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 13:45:00,439,13.75,36.27853,3780.42,60.57887,297.1783,483.0285,1,0,2646.294,2645.977,1104.339,546.0411,1650.38,4,0,203.5986,646.7818,800,0,143.1933,200,0.1,0.1485021,0.3172331,0,250,0.3172331,1541.638,433.1962,45.98385,14.0486,0,49.8323,621.2889,361.941,259.3479,919.6816,0,1811.865,0,-1.136868e-13,5.245804e-15,4.263256e-14
naive,2026-01-09 14:00:00,440,14,36.58784,3745.123,67.15399,297.3602,494.3661,1,1,2621.586,2621.269,1411.056,588.9443,2000,4,57.69684,302.2811,690.995,449.0271,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.213,461.099,25.6274,9.45715,0,33.2671,620.4442,286.4181,334.0261,883.2356,0,1753.954,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 14:15:00,441,14.25,36.92568,3787.216,62.26774,294.4356,515.0653,1,1,2651.051,2650.734,996.2153,498.3748,1494.59,3,0,0,694.5901,800,0,353.6384,236.5078,0.1182539,0.2046279,0.3172331,0,250,0.3172331,1654.519,461.6208,45.30321,7.335657,0,53.4445,632.9848,395.0452,237.9395,906.1808,0,1774.05,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 14:30:00,442,14.5,37.21247,3799.689,64.73805,295.4856,549.5481,1,1,2659.782,2659.465,1157.579,569.5117,1727.091,4,0,205.4276,721.663,800,0,145.8821,200,0.1,0.1489255,0.3172331,0,250,0.3172331,1501.886,477.9576,45.00158,11.49143,0,71.5905,639.8894,361.3232,278.5662,948.0581,0,1865.312,0,2.273737e-13,-2.498002e-16,4.263256e-14
naive,2026-01-09 14:45:00,443,14.75,37.64558,3845.282,59.59842,289.6317,594.2453,1,1,2691.698,2691.38,1412.611,587.3891,2000,4,55.18361,298.4725,731.6414,414.7025,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1278.769,482.0313,23.0917,4.414808,0,112.2141,655.0758,311.2128,343.8629,925.9114,0,1833.46,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 15:00:00,444,15,37.94255,3820.314,52.23417,293.3701,614.3908,1,1,2674.22,2673.902,1047.751,521.0941,1568.845,4,0,0,768.8449,800,0,356.2055,235.866,0.117933,0.2046279,0.3172331,0,250,0.3172331,1626.152,504.7156,44.23372,0,0,109.6752,656.0378,398.9264,257.1114,946.926,0,1844.089,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 15:15:00,445,15.25,38.25034,3779.444,50.99729,295.456,601.8328,1,1,2645.611,2645.294,1213.573,594.1966,1807.769,4,0,217.9913,789.7779,800,0,143.3154,200,0.1,0.1485213,0.3172331,0,250,0.3172331,1431.721,516.5126,43.91001,0,0.7281631,85.32021,654.4552,354.1705,300.2847,969.473,0,1890.803,0,0,7.271961e-15,4.263256e-14
naive,2026-01-09 15:30:00,446,15.5,38.30451,3712.147,64.17825,291.1918,586.9326,1,1,2598.503,2598.186,1415.45,584.5504,2000,4,65.42111,293.0424,765.6524,375.8841,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.736,500.4028,20.60457,0,0,86.5298,643.7509,293.01,350.7409,898.9973,0,1774.814,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 15:45:00,447,15.75,38.42914,3689.625,73.89504,298.7165,579.0408,1,1,2582.738,2582.42,1065.409,528.8787,1594.288,4,0,0,794.2876,800,0,357.4139,235.5639,0.1177819,0.2046279,0.3172331,0,250,0.3172331,1517.011,518.3258,43.72195,5.029398,10.1683,60.71504,642.0257,377.1039,264.9218,921.0753,0,1819.179,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 16:00:00,448,16,38.59773,3647.038,84.03138,288.2875,574.8807,1,1,2552.927,2552.61,1214.488,594.6003,1809.089,4,0,222.4891,786.5997,800,0,142.1072,200,0.1,0.1483311,0.3172331,0,250,0.3172331,1338.121,512.248,43.54464,4.123376,3.599137,62.63268,637.5544,334.1752,303.3791,944.4171,0,1853.168,0,0,-9.575674e-15,4.263256e-14
naive,2026-01-09 16:15:00,449,16.25,38.67409,3589.677,92.37566,282.7095,555.0824,1,1,2512.774,2512.456,1419.69,580.3098,2000,4,96.37551,282.816,777.7357,343.0728,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.766,506.0005,18.63928,0,0,49.08191,628.8459,273.4753,355.3706,866.0683,0,1711.167,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 16:30:00,450,16.5,38.77599,3569.914,108.3403,280.4457,556.0163,1,1,2498.94,2498.623,1044.715,519.7559,1564.471,4,0,0,764.4711,800,0,400.2483,224.8553,0.1124277,0.2046279,0.3172331,0,250,0.3172331,1453.908,496.7472,43.35715,0,0,59.26906,627.1431,364.878,262.2652,899.5082,0,1750.24,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 16:45:00,451,16.75,38.87714,3565.958,132.9461,277.1791,537.9009,1,1,2496.171,2495.853,1275.014,616.9722,1891.986,4,36.2361,284.1307,771.6192,800,0,99.27958,200,0.1,0.1415881,0.3172331,0,250,0.3172331,1220.84,500.7677,43.25077,0,0,37.13324,628.2022,307.2442,320.9579,933.5616,0,1818.466,0,-2.273737e-13,-5.800915e-15,4.263256e-14
naive,2026-01-09 17:00:00,452,17,39.01522,3561.209,154.3126,272.4952,522.1635,1,1,2492.846,2492.529,1427.075,572.9245,2000,4,162.8907,282.283,748.628,306.1984,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.454,485.0197,16.49856,0,0,37.14377,629.7729,269.1678,360.6052,851.476,0,1684.391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 17:15:00,453,17.25,39.01193,3625.555,180.1373,274.9959,514.2355,1,1,2537.888,2537.571,1008.496,503.7889,1512.285,4,0,0,712.2854,800,0,465.7173,208.488,0.104244,0.2046279,0.3172331,0,250,0.3172331,1529.075,461.493,43.10901,0,0.1654232,52.74248,641.0933,386.2579,254.8354,903.37,0,1758.528,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 17:30:00,454,17.5,38.95971,3646.032,197.2135,271.883,486.046,1,1,2552.222,2551.905,1312.959,616.3024,1929.262,4,182.4882,270.8464,675.927,800,0,33.8209,200,0.1,0.1312819,0.3172331,0,250,0.3172331,1238.946,438.2185,43.16393,0,1.036606,47.82749,643.7801,312.5154,331.2647,940.8819,0,1834.993,0,-2.273737e-13,-5.273559e-16,4.263256e-14
naive,2026-01-09 17:45:00,455,17.75,38.82907,3622.593,226.7978,265.8537,441.4789,1,1,2535.815,2535.498,1433.07,566.9305,2000,4,253.7279,265.3941,645.3616,335.5164,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.428,419.0768,18.16038,0,0.4596235,22.4021,637.3312,277.0754,360.2558,849.6362,0,1679.635,0,-3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 18:00:00,456,18,38.67492,3613.64,258.0759,0,428.0489,1,1,2529.548,2529.231,929.9205,469.1487,1399.069,3,0,0,599.0692,800,0,284.3501,253.8298,0.1269149,0.2046279,0.3172331,0,250,0.3172331,1599.31,389.7548,43.46345,0,0,38.2941,633.0583,400.252,232.8063,878.9844,0,1709.072,0,1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 18:15:00,457,18.25,38.77407,3573.79,288.2581,0,412.3453,1,1,2501.653,2501.336,992.6924,485.9075,1478.6,3,91.74707,1.08171,585.7711,800,0,215.1595,200,0.1,0.1598329,0.3172331,0,250,0.3172331,1508.643,380.6385,43.35918,0,0,31.70687,627.7906,378.5946,249.1961,872.4589,0,1696.139,0,-1.136868e-13,-9.076073e-15,4.263256e-14
naive,2026-01-09 18:30:00,458,18.5,38.69088,3537.183,325.8776,0,376.9341,1,0,2476.028,2475.711,1425.436,574.5638,2000,4,330.8553,1.102492,559.8848,608.1574,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.275,364.1899,33.02802,0,0,12.74419,619.9364,262.9629,356.9735,840.7175,0,1644.278,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 18:45:00,459,18.75,38.70479,3528.215,369.3764,0,347.1583,1,0,2469.75,2469.433,876.1934,445.4632,1321.657,3,0,0,521.6567,800,0,362.7048,234.2412,0.1171206,0.2046279,0.3172331,0,250,0.3172331,1593.24,339.2655,43.43204,6.699187,0,7.89277,618.6016,399.0608,219.5408,846.501,0,1655.697,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:00:00,460,19,38.43017,3501.552,398.1884,0,321.7704,1,0,2451.086,2450.769,1038.927,487.6442,1526.571,4,248.4874,1.529376,476.5543,800,0,136.8171,200,0.1,0.1474982,0.3172331,0,250,0.3172331,1411.842,310.9796,43.72087,12.88387,0,10.79077,609.3166,350.9705,258.3461,841.2972,0,1655.633,0,0,1.415534e-14,4.263256e-14
naive,2026-01-09 19:15:00,461,19.25,38.05916,3521.857,410.7143,0,269.8797,0,0,2465.3,2464.983,1427.053,572.9465,2000,4,396.318,2.439488,419.3329,681.9096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.929,274.8839,37.59971,14.39624,0,0,606.6949,255.4279,351.267,0,828.3744,4538.593,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 19:30:00,462,19.5,37.79232,3512.677,402.9877,0,266.679,0,0,2458.874,2458.557,788.4438,406.7789,1195.223,3,0,0,395.2227,800,0,400.5836,224.7714,0.1123857,0.2046279,0.3172331,0,250,0.3172331,1670.113,259.9227,44.39173,5.272187,0,6.756263,600.7738,408.0567,192.7171,0,816.4863,4449.829,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-09 19:45:00,463,19.75,37.79823,3455.457,402.1992,0,268.75,0,0,2418.82,2418.503,983.8881,458.7985,1442.687,3,287.0052,3.86804,351.8133,800,0,98.94424,200,0.1,0.1415353,0.3172331,0,250,0.3172331,1434.614,231.3574,44.38551,16.24977,0,37.39254,591.0814,350.5734,240.508,0,818.5094,4479.899,0,5.684342e-14,4.524159e-15,4.263256e-14
naive,2026-01-09 20:00:00,464,20,37.77753,3394.95,399.6401,0,234.411,0,0,2376.465,2376.148,1411.363,577.7746,1989.138,4,371.0385,2.284893,315.8146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,964.7841,207.7365,44.40728,28.60162,0,26.67458,580.4082,235.6309,344.7773,0,819.9203,4508.941,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 20:15:00,465,20.25,37.64558,3387.25,365.1771,0,193.1047,0,0,2371.075,2370.758,711.8573,373.0158,1084.873,3,0,0,284.8731,800,0,360.5941,234.7688,0.1173844,0.2046279,0.3172331,0,250,0.3172331,1658.9,187.6844,44.54606,7.455008,0,5.420305,577.0462,403.725,173.3212,0,778.0599,4242.075,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 20:30:00,466,20.5,37.35279,3406.127,330.9081,0,158.7285,0,0,2384.289,2383.972,847.7657,409.7009,1257.467,3,195.2774,5.283867,256.9053,800,0,138.9275,200,0.1,0.1478305,0.3172331,0,250,0.3172331,1536.206,169.8601,44.85399,0,0,0,575.7493,370.9573,204.792,0,780.6582,4243.159,0,0,-3.747003e-15,4.263256e-14
naive,2026-01-09 20:45:00,467,20.75,37.13688,3359.954,280.4158,0,160.2605,0,0,2351.968,2351.651,1300.655,537.772,1838.427,4,297.0376,5.438058,235.9515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.996,156.4134,45.08108,0,0,3.847091,564.7059,252.3434,312.3626,0,791.039,4299.999,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 21:00:00,468,21,36.88834,3324.031,241.7604,0,155.553,0,0,2326.822,2326.505,657.8428,349.2035,1007.046,3,0,0,207.0463,800,0,270.658,257.2529,0.1286264,0.2046279,0.3172331,0,250,0.3172331,1668.662,137.6637,45.34248,0,0,17.88934,555.025,398.0318,156.9932,0,751.5026,4082.254,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 21:15:00,469,21.25,36.62393,3380.903,231.2493,0,156.5963,0,0,2366.632,2366.315,660.2441,348.6759,1008.92,3,13.33467,0.141558,195.4437,800,0,228.8494,200,0.1,0.1619884,0.3172331,0,250,0.3172331,1706.071,130.3626,45.62057,0,0,26.23362,560.6316,404.1512,156.4804,0,759.0415,4123.405,0,-5.684342e-14,1.026956e-15,4.263256e-14
naive,2026-01-09 21:30:00,470,21.5,36.06984,3362.435,215.0489,0,131.0804,0,0,2353.704,2353.387,1184.809,497.4905,1682.299,4,206.34,3.069937,172.8894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.578,116.0851,46.20334,8.708942,0,14.99534,549.6332,272.8845,276.7487,0,773.8768,4219.366,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 21:45:00,471,21.75,35.72641,3336.65,187.6379,0,125.8985,0,0,2335.655,2335.338,627.2168,335.7021,962.9189,2,0,0,162.9189,800,0,179.5107,280.0397,0.1400198,0.2046279,0.3172331,0,250,0.3172331,1708.121,109.8381,46.56453,12.17573,0,16.06045,540.649,395.3897,145.2593,0,734.8094,4010.07,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-09 22:00:00,472,22,35.46392,3388.674,159.8518,0,102.2798,0,0,2372.072,2371.754,627.4305,335.7963,963.2269,2,0,0,163.2269,800,0,144.698,243.8211,0.1219105,0.1763369,0.3172331,0,250,0.3172331,1744.324,110.3885,46.84061,19.86635,0,0,545.4331,401.0891,144.3441,0,736.8854,4034.443,0,0,6.686318e-14,4.263256e-14
naive,2026-01-09 22:15:00,473,22.25,35.41708,3356.035,128.9197,2.155226,83.6317,0,0,2349.225,2348.907,611.1039,328.5988,939.7027,2,0,0,139.7027,800,0,120.968,213.5407,0.1067703,0.1535306,0.3172331,0,250,0.3172331,1737.804,94.53168,46.88987,10.10313,0.003797157,0,539.5405,399.117,140.4236,0,727.7157,3967.12,0,-5.684342e-14,-3.325118e-14,4.263256e-14
naive,2026-01-09 22:30:00,474,22.5,35.18553,3306.911,115.2965,2.400563,67.28213,0,0,2314.838,2314.52,625.048,328.5127,953.5608,2,52.39833,0.8868603,100.2756,800,0,54.02834,200,0.1,0.1344635,0.3172331,0,250,0.3172331,1689.472,68.03856,47.13341,8.869868,1.513703,0,528.551,385.7602,142.7908,0,714.273,3893.388,0,5.684342e-14,-2.997602e-15,4.263256e-14
naive,2026-01-09 22:45:00,475,22.75,35.11047,3298.479,95.98653,0,52.83757,0,0,2308.936,2308.618,1043.686,447.7618,1491.448,3,101.3885,0.2510611,89.80858,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.932,60.99047,47.21235,0,0,0,526.2114,288.2807,237.9307,0,736.0425,3995.12,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 23:00:00,476,23,34.79608,3255.911,98.2609,1.454869,56.80708,0,0,2279.137,2278.82,568.7036,309.9066,878.6102,2,0,0,78.61016,800,0,86.52009,303.2873,0.1516437,0.2046279,0.3172331,0,250,0.3172331,1710.117,53.58315,47.543,11.82739,1.368281,3.223929,515.3585,386.6916,128.667,0,697.3272,3804.576,0,5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-09 23:15:00,477,23.25,34.49863,3212.279,91.54901,0,59.72664,0,0,2248.595,2248.278,571.4231,311.1055,882.5286,2,0,0,82.52862,800,0,78.39279,283.6414,0.1418207,0.1909756,0.3172331,0,250,0.3172331,1676.855,56.45048,47.85585,13.32501,0,3.276159,504.7181,376.3857,128.3324,0,688.2265,3754.394,0,5.684342e-14,6.894485e-14,4.263256e-14
naive,2026-01-09 23:30:00,478,23.5,33.72654,3243.674,87.09891,1.169148,73.42662,0,1,2270.572,2270.254,569.7624,310.3734,880.1358,2,0,0,80.13576,800,0,71.71831,265.6672,0.1328336,0.1786048,0.3172331,0,250,0.3172331,1700.492,55.30871,48.66789,16.67493,0,18.1179,500.117,374.551,125.566,0,688.9151,3763.046,0,-5.684342e-14,-4.92939e-14,4.263256e-14
naive,2026-01-09 23:45:00,479,23.75,33.52926,3228.266,77.22438,2.939078,71.25613,0,1,2259.787,2259.469,565.5949,308.5362,874.1311,2,0,0,74.13108,800,0,74.38338,247.0295,0.1235148,0.1672867,0.3172331,0,250,0.3172331,1693.874,51.28136,48.87538,5.358938,0.421144,19.97477,495.3737,371.3186,124.0551,0,684.2335,3718.27,0,-5.684342e-14,-3.275158e-14,4.263256e-14
naive,2026-01-10 00:00:00,480,0,33.34303,3242.966,64.23761,0,68.24989,1,1,2270.076,2269.759,559.4666,305.8345,865.3011,2,0,0,65.30114,800,0,57.05044,232.728,0.116364,0.1555509,0.3172331,0,250,0.3172331,1710.292,45.27039,49.07125,10.78792,0,22.9795,495.4046,373.2416,122.1631,684.0909,0,1331.586,0,1.136868e-13,-4.662937e-15,4.263256e-14
naive,2026-01-10 00:15:00,481,0.25,33.31608,3212.351,69.41713,0,53.614,1,1,2248.646,2248.328,570.7577,310.8122,881.5699,2,0,0,81.56989,800,0,55.82706,218.7346,0.1093673,0.1465454,0.3172331,0,250,0.3172331,1677.571,56.56638,49.09959,16.69151,0,0,490.4105,365.8639,124.5466,676.6761,0,1326.908,0,0,-3.816392e-14,4.263256e-14
naive,2026-01-10 00:30:00,482,0.5,32.99644,3210.265,60.74398,0,55.58698,1,1,2247.185,2246.868,564.0844,307.8703,871.9547,2,0,0,71.95471,800,0,41.59247,208.3021,0.104151,0.137734,0.3172331,0,250,0.3172331,1682.784,50.08252,49.43577,21.36385,0,5.504454,486.3625,364.208,122.1545,673.2696,0,1327.777,0,-1.136868e-13,-4.288236e-14,4.263256e-14
naive,2026-01-10 00:45:00,483,0.75,32.75773,3182.328,47.60836,0,33.91246,1,1,2227.63,2227.312,568.3999,308.4592,876.8591,2,11.04147,2.744842,63.07283,800,0,33.07704,200,0.1,0.1311647,0.3172331,0,250,0.3172331,1658.912,44.02094,49.68684,3.489855,0,0,479.4055,357.0125,122.3929,665.4718,0,1281.066,0,-5.684342e-14,1.137979e-15,4.263256e-14
naive,2026-01-10 01:00:00,484,1,32.42038,3167.231,58.33414,3.966216,22.79751,1,1,2217.061,2216.744,993.7009,431.3517,1425.053,3,54.0949,2.307054,68.65067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.043,48.09919,50.04164,4.239245,1.659162,0,473.351,261.1244,212.2266,692.4761,0,1338.83,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 01:15:00,485,1.25,32.02978,3225.68,62.69463,4.350915,7.057334,1,1,2257.976,2257.659,557.1017,304.7919,861.8936,2,0,0,61.89361,800,0,56.49819,310.7928,0.1553964,0.2046279,0.3172331,0,250,0.3172331,1700.557,43.55836,50.45245,10.64414,0,0,477.7043,359.775,117.9292,664.567,0,1290.736,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 01:30:00,486,1.5,31.70924,3245.988,59.39934,2.80161,28.95435,1,1,2272.191,2271.874,552.265,302.6597,854.9247,2,0,0,54.92473,800,0,62.92151,295.0135,0.1475067,0.1957017,0.3172331,0,250,0.3172331,1719.609,38.79477,50.78957,5.83548,0,0,477.1523,361.1119,116.0404,663.7717,0,1280.471,0,0,8.132384e-14,4.263256e-14
naive,2026-01-10 01:45:00,487,1.75,31.44647,3260.299,60.85627,0,29.12468,1,1,2282.209,2281.892,546.7428,300.2252,846.9681,2,0,0,46.96807,800,0,58.55929,280.3272,0.1401636,0.1857657,0.3172331,0,250,0.3172331,1735.149,33.2735,51.06594,9.871739,0,0,476.3646,362.177,114.1876,662.4022,0,1284.384,0,0,3.941292e-15,4.263256e-14
naive,2026-01-10 02:00:00,488,2,31.41489,3253.172,78.141,2.306304,34.00829,1,1,2277.22,2276.903,558.9404,305.6025,864.5429,2,0,0,64.54293,800,0,60.66452,265.117,0.1325585,0.176518,0.3172331,0,250,0.3172331,1717.963,45.74034,51.09916,22.16976,0,0,474.9788,358.3298,116.649,663.9323,0,1308.621,0,5.684342e-14,-2.245426e-14,4.263256e-14
naive,2026-01-10 02:15:00,489,2.25,31.21509,3241.824,52.23456,1.171179,43.61082,1,1,2269.277,2268.959,565.4105,308.4549,873.8654,2,0,0,73.86535,800,0,52.17595,252.0313,0.1260156,0.1669403,0.3172331,0,250,0.3172331,1703.549,52.46503,51.3093,3.508733,0,0,471.162,353.7019,117.4601,662.1568,0,1272.643,0,5.684342e-14,2.847722e-14,4.263256e-14
naive,2026-01-10 02:30:00,490,2.5,30.92348,3241.755,51.886,4.496205,44.48992,1,1,2269.229,2268.911,559.7394,305.9548,865.6942,2,0,0,65.69421,800,0,45.55039,240.604,0.120302,0.1587004,0.3172331,0,250,0.3172331,1709.172,46.81449,51.61599,6.847474,3.984338,0,468.035,352.5217,115.5133,658.4764,0,1277.57,0,5.684342e-14,2.420286e-14,4.263256e-14
naive,2026-01-10 02:45:00,491,2.75,30.76672,3231.756,56.05006,3.075965,36.82515,1,1,2262.229,2261.912,555.5821,304.122,859.7042,2,0,0,59.70418,800,0,48.79282,228.3679,0.114184,0.1515048,0.3172331,0,250,0.3172331,1706.33,42.6208,51.78087,9.547599,0.7856053,0,464.9376,350.6881,114.2495,654.8102,0,1269.192,0,-5.684342e-14,-2.589595e-14,4.263256e-14
naive,2026-01-10 03:00:00,492,3,30.63234,3249.34,54.05221,0.530836,15.0055,1,1,2274.538,2274.221,569.3676,310.1993,879.5669,2,0,0,79.56688,800,0,52.5597,215.192,0.107596,0.1437999,0.3172331,0,250,0.3172331,1704.853,56.88565,51.9222,5.245415,0,0,466.0516,349.3235,116.7281,659.5228,0,1269.681,0,0,-3.841372e-14,4.263256e-14
naive,2026-01-10 03:15:00,493,3.25,30.39487,3248.259,49.59504,0,16.83583,1,1,2273.781,2273.464,568.4845,309.81,878.2946,2,0,0,78.29458,800,0,52.8467,201.9465,0.1009732,0.1355033,0.3172331,0,250,0.3172331,1704.979,56.12476,52.17195,1.48344,0,0,463.4162,347.4895,115.9267,657.2995,0,1258.465,0,0,-4.901635e-14,4.263256e-14
naive,2026-01-10 03:30:00,494,3.5,30.40946,3256.006,66.61886,0,24.96066,1,1,2279.204,2278.887,589.607,313.9596,903.5666,2,43.3954,4.525843,55.64534,800,0,7.658761,200,0.1,0.1271627,0.3172331,0,250,0.3172331,1689.28,39.88237,52.15661,15.5647,0,0,464.6735,344.4025,120.271,658.3621,0,1284.897,0,0,2.775558e-17,4.263256e-14
naive,2026-01-10 03:45:00,495,3.75,30.04248,3328.355,87.67518,0,39.59427,1,1,2329.848,2329.531,985.5037,428.0354,1413.539,3,51.59457,3.208992,58.73558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1344.027,42.26965,52.54258,36.08061,0,0,471.1212,271.7773,199.3439,699.8127,0,1402.754,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 04:00:00,496,4,29.91225,3317.093,96.8697,1.205214,45.27122,1,1,2321.965,2321.648,553.7574,303.3176,857.075,2,0,0,57.07496,800,0,69.64293,307.5066,0.1537533,0.2046279,0.3172331,0,250,0.3172331,1767.891,41.13404,52.67956,32.49884,0,4.13718,468.1709,356.4545,111.7164,660.6063,0,1318.008,0,1.136868e-13,6.306067e-14,4.263256e-14
naive,2026-01-10 04:15:00,497,4.25,29.91239,3280.941,112.3138,6.153243,28.47854,1,1,2296.659,2296.341,555.2917,303.994,859.2856,2,0,0,59.28563,800,0,87.73524,285.5244,0.1427622,0.1936324,0.3172331,0,250,0.3172331,1741.05,42.72721,52.67941,30.68013,0.05162809,0,463.0698,351.0437,112.0261,655.0377,0,1303.823,0,-5.684342e-14,-6.69742e-14,4.263256e-14
naive,2026-01-10 04:30:00,498,4.5,29.6669,3323.88,116.4481,0.3126977,35.60081,1,1,2326.716,2326.399,548.4915,300.9961,849.4876,2,0,0,49.48759,800,0,102.4788,259.8598,0.1299299,0.1797905,0.3172331,0,250,0.3172331,1777.907,35.76293,52.93759,19.02313,0,0,466.5899,356.5341,110.0558,657.5302,0,1288.321,0,0,-8.798517e-15,4.263256e-14
naive,2026-01-10 04:45:00,499,4.75,29.66147,3290.963,134.081,0,41.10418,1,1,2303.674,2303.357,548.6766,301.0777,849.7543,2,0,0,49.75432,800,0,121.6705,229.4012,0.1147006,0.1636299,0.3172331,0,250,0.3172331,1754.68,35.95786,52.94331,16.40779,0,5.146326,461.9138,351.8341,110.0797,653.9437,0,1276.63,0,0,3.205769e-14,4.263256e-14
naive,2026-01-10 05:00:00,500,5,29.79314,3266.308,165.0584,0,25.14614,1,1,2286.416,2286.098,580.2249,311.085,891.3099,2,32.79099,1.546816,56.97213,800,0,117.4605,200,0.1,0.1444506,0.3172331,0,250,0.3172331,1705.873,41.11421,52.80483,14.80698,0,0,459.7885,343.044,116.7446,654.129,0,1274.395,0,-5.684342e-14,-1.276756e-15,4.263256e-14
naive,2026-01-10 05:15:00,501,5.25,29.83008,3323.28,206.0376,0,25.66274,1,1,2326.296,2325.979,1102.1,462.5273,1564.628,4,193.7414,2.375941,68.51042,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.879,49.42063,52.76598,12.29624,0,0,468.1909,246.3181,221.8728,708.8455,0,1379.54,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 05:30:00,502,5.5,29.60447,3335.138,242.5306,0,21.54612,1,1,2334.596,2334.279,557.7264,305.0673,862.7938,2,0,0,62.79377,800,0,235.4772,266.0481,0.133024,0.2046279,0.3172331,0,250,0.3172331,1776.553,45.41021,53.00326,7.229428,0,0,467.5263,355.7725,111.7538,660.8398,0,1274.522,0,0,2.04281e-14,4.263256e-14
naive,2026-01-10 05:45:00,503,5.75,29.5243,3308.718,296.4357,0,20.16486,1,1,2316.102,2315.785,564.7077,306.0632,870.7709,2,17.50043,0.860048,52.41044,800,0,264.0247,200,0.1,0.1675266,0.3172331,0,250,0.3172331,1751.078,37.93497,53.08758,14.91047,0,0,463.005,350.0526,112.9524,656.1158,0,1278.229,0,-5.684342e-14,-3.913536e-15,4.263256e-14
naive,2026-01-10 06:00:00,504,6,29.71742,3319.192,340.102,0,33.50017,1,1,2323.434,2323.117,1208.694,493.0887,1701.782,4,331.8572,5.582904,64.34216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.423,46.47181,52.88446,8.244774,0,0,466.4515,223.7311,242.7204,716.8198,0,1388.367,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 06:15:00,505,6.25,29.80359,3364.794,384.3905,0,46.74494,1,1,2355.356,2355.039,552.1068,302.5899,854.6967,2,0,0,54.69673,800,0,372.8117,231.7144,0.1158572,0.2046279,0.3172331,0,250,0.3172331,1802.932,39.46758,52.79383,14.97432,0,7.277356,473.7617,362.6458,111.1158,666.6996,0,1299.837,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 06:30:00,506,6.5,29.86585,3343.155,425.0866,0,35.90495,1,1,2340.209,2339.892,763.4809,362.8664,1126.347,3,276.6295,6.660675,43.05715,800,0,126.7119,200,0.1,0.1459072,0.3172331,0,250,0.3172331,1576.411,31.04736,52.72835,21.7453,0,4.857597,471.3643,317.5202,153.844,681.3651,0,1340.921,0,1.136868e-13,-3.830269e-15,4.263256e-14
naive,2026-01-10 06:45:00,507,6.75,30.00324,3358.274,444.3683,0,32.92353,1,1,2350.792,2350.474,1252.247,501.5447,1753.792,4,422.1772,3.646666,27.9676,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.228,20.13595,52.58385,22.19113,0,12.78758,474.9417,221.8802,253.0615,726.0085,0,1431.14,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 07:00:00,508,7,30.19232,3432.046,438.5485,0,26.24234,1,1,2402.432,2402.115,547.8086,300.6951,848.5036,2,0,0,48.50362,800,0,433.834,216.4589,0.1082294,0.2046279,0.3172331,0,250,0.3172331,1854.306,34.84798,52.38499,7.069026,0,0,487.4229,376.2151,111.2078,676.9102,0,1307.081,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:15:00,509,7.25,30.20993,3426.913,419.0727,0,15.6148,1,1,2398.839,2398.522,812.2966,376.3858,1188.682,3,343.8878,1.468361,43.32624,800,0,65.69917,200,0.1,0.136301,0.3172331,0,250,0.3172331,1586.226,31.12213,52.36647,9.485759,0,0,486.8854,321.9515,164.9338,698.3374,0,1354.125,0,1.136868e-13,-7.21645e-16,4.263256e-14
naive,2026-01-10 07:30:00,510,7.5,30.2986,3385.837,393.885,0,34.26114,1,1,2370.086,2369.769,1240,499.5225,1739.523,4,393.7912,2.644264,43.08709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.769,30.91978,52.2732,0.09382577,0,3.341366,482.0037,229.7608,252.2429,729.9628,0,1401.28,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 07:45:00,511,7.75,30.45897,3390.432,362.1167,0,41.77403,1,1,2373.302,2372.985,562.2798,307.0747,869.3545,2,0,0,69.3545,800,0,363.7125,233.9892,0.1169946,0.2046279,0.3172331,0,250,0.3172331,1810.705,49.68059,52.10455,0.9796119,0,0,484.3955,369.5684,114.8271,676.6431,0,1296.358,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-10 08:00:00,512,8,30.54394,3400.475,322.1339,132.8799,25.45618,1,1,2380.333,2380.015,901.9784,434.5044,1336.483,3,187.6792,263.0529,85.75069,800,0,135.8096,200,0.1,0.1473396,0.3172331,0,250,0.3172331,1478.037,61.36735,52.01517,0,0,0,486.7591,302.2468,184.5123,736.7512,0,1414.985,0,1.136868e-13,-7.21645e-15,4.263256e-14
naive,2026-01-10 08:15:00,513,8.25,30.69689,3406.05,274.8646,137.2335,47.10099,1,1,2384.235,2383.918,1363.027,566.916,1929.943,4,283.1884,265.8851,80.86948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.891,57.77517,51.85431,0,0,0,489.2403,209.4848,279.7555,776.4008,0,1494.466,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 08:30:00,514,8.5,31.04898,3474.067,233.7009,141.4716,45.05042,1,1,2431.847,2431.53,590.0034,319.2966,909.3,2,0,12.89951,96.40051,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1841.526,68.59939,51.484,0,0,0,503.0077,380.9047,122.103,700.2013,0,1342.483,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:45:00,515,8.75,31.11605,3492.019,192.9884,140.1542,71.58553,1,1,2444.414,2444.096,1328.18,560.2057,1888.386,4,210.4583,273.8114,104.1159,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.916,74.03387,51.41346,0,0,0,506.3797,231.1709,275.2087,791.3766,0,1524.913,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:00:00,516,9,31.57255,3505.906,160.7594,138.1898,73.43429,1,1,2454.134,2453.817,601.4959,324.3631,925.859,2,0,0,125.8589,800,0,450.0818,212.3969,0.1061984,0.2046279,0.3172331,0,250,0.3172331,1852.321,89.03509,50.93334,0,0,0,513.7375,387.7566,125.9809,712.1197,0,1366.939,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 09:15:00,517,9.25,32.02952,3534.655,125.8676,135.2898,96.61858,1,1,2474.258,2473.941,877.4425,436.5039,1313.946,3,79.94329,281.4902,152.5129,800,0,49.45388,200,0.1,0.1337432,0.3172331,0,250,0.3172331,1596.499,107.3331,50.45273,0,0,0,523.4583,337.758,185.7003,774.2619,0,1491.764,0,-1.136868e-13,3.469447e-15,4.263256e-14
naive,2026-01-10 09:30:00,518,9.5,32.02527,3551.087,111.1945,141.4896,103.8448,1,1,2485.761,2485.444,1289.053,556.0165,1845.069,4,100.6721,284.5373,159.8598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.391,112.509,50.45719,10.52236,0,0,525.8399,253.0855,272.7544,809.1021,0,1579.591,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:45:00,519,9.75,32.23741,3513.367,73.44867,136.8615,107.7608,1,1,2459.357,2459.04,638.0173,340.4635,978.4808,2,0,0,178.4808,800,0,368.5708,232.7747,0.1163873,0.2046279,0.3172331,0,250,0.3172331,1821.022,125.3115,50.23408,0,0,0,522.8352,387.1315,135.7037,727.595,0,1398.677,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 10:00:00,520,10,32.52028,3555.452,67.25327,142.9792,125.1048,1,1,2488.816,2488.499,805.8748,414.4633,1220.338,3,0,228.2718,192.0663,800,0,130.9521,200,0.1,0.1465748,0.3172331,0,250,0.3172331,1682.624,134.4153,49.93657,0,0,0,532.6212,360.0914,172.5298,774.5547,0,1492.931,0,0,-9.103829e-15,4.263256e-14
naive,2026-01-10 10:15:00,521,10.25,32.66557,3589.443,61.24851,140.9666,149.5742,1,1,2512.61,2512.293,1303.667,565.8926,1869.56,4,71.81084,285.4711,212.2777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.626,148.3132,49.78375,0,0,1.260979,539.5588,259.5407,280.018,825.7041,0,1595.401,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 10:30:00,522,10.5,32.82045,3615.982,61.49309,142.8724,163.7316,0,1,2531.188,2530.87,682.4266,360.0413,1042.468,3,0,0,242.4678,800,0,345.7957,238.4684,0.1192342,0.2046279,0.3172331,0,250,0.3172331,1848.444,169.1059,49.62087,4.571181,0,0,545.5439,398.3929,147.151,0,758.4342,4123.45,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-10 10:45:00,523,10.75,33.04666,3649.588,71.31322,145.6432,171.2989,0,1,2554.712,2554.394,838.7518,428.9571,1267.709,3,0,196.859,270.85,800,0,153.7236,200,0.1,0.1501601,0.3172331,0,250,0.3172331,1715.643,188.4105,49.38295,13.99123,0,0,553.5829,371.7643,181.8187,0,800.7214,4372.547,0,-5.684342e-14,-1.029732e-14,4.263256e-14
naive,2026-01-10 11:00:00,524,11,33.4036,3689.553,71.87246,140.498,201.3809,0,0,2582.687,2582.37,1367.055,595.9223,1962.978,4,54.2832,297.4353,311.2591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.315,215.6313,49.00753,17.58926,0,0,564.4474,265.6076,298.8398,0,861.5298,4713.622,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 11:15:00,525,11.25,33.59874,3731.488,67.08263,146.1181,223.3322,0,0,2612.041,2611.724,751.0128,390.2775,1141.29,3,0,0,341.2903,800,0,349.3751,237.5736,0.1187868,0.2046279,0.3172331,0,250,0.3172331,1860.711,235.9033,48.8023,13.98268,0,0,573.5533,408.5759,164.9774,0,798.8534,4362.911,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-10 11:30:00,526,11.5,34.09992,3689.084,59.00725,144.8396,246.8055,0,0,2582.359,2582.042,913.0178,461.6972,1374.715,3,0,200.5571,374.158,800,0,150.1448,200,0.1,0.1495966,0.3172331,0,250,0.3172331,1669.024,257.1217,48.27519,6.8018,0,0,573.9839,370.9759,203.008,0,832.6731,4537.126,0,-1.705303e-13,-2.581269e-15,4.263256e-14
naive,2026-01-10 11:45:00,527,11.75,34.39773,3679.439,61.88347,143.1017,281.5912,0,0,2575.607,2575.29,1394.678,605.3223,2000,4,50.46729,301.0018,392.2009,756.33,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.612,268.5863,45.34385,11.41618,0,13.0049,576.6822,264.3408,312.3414,0,872.5749,4767.843,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:00:00,528,12,34.64284,3666.733,57.06086,143.8546,301.1567,0,0,2566.713,2566.396,812.3324,417.3102,1229.643,3,0,0,429.6426,800,0,342.4746,239.2987,0.1196494,0.2046279,0.3172331,0,250,0.3172331,1754.063,293.3846,47.70417,14.44354,0,7.772142,578.1813,395.1227,183.0586,0,814.1837,4449.258,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 12:15:00,529,12.25,35.08769,3672.811,52.07726,146.3466,328.2729,0,0,2570.968,2570.65,969.3472,486.53,1455.877,3,0,196.0861,459.7911,800,0,157.0442,200,0.1,0.1506829,0.3172331,0,250,0.3172331,1601.303,312.3354,47.23631,0.6448782,0,15.93757,585.5946,364.7322,220.8625,0,854.8922,4649.879,0,-1.705303e-13,1.154632e-14,4.263256e-14
naive,2026-01-10 12:30:00,530,12.5,35.41941,3700.408,60.98579,150.7845,367.2047,0,0,2590.285,2589.968,1399.927,600.0729,2000,4,47.62562,300.3092,502.5244,649.5408,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.041,340.0304,38.06912,13.36016,0,27.17427,594.9393,273.3298,321.6095,0,879.6441,4818.261,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:45:00,531,12.75,35.71214,3666.664,60.36303,154.4077,407.4644,0,0,2566.664,2566.347,889.2186,451.2053,1340.424,3,0,0,540.4239,800,0,359.5459,235.0309,0.1175154,0.2046279,0.3172331,0,250,0.3172331,1677.129,364.4094,46.57955,4.617044,0,43.05504,593.9065,388.0747,205.8317,0,849.2427,4626.397,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:00:00,532,13,35.90767,3704.416,61.00404,154.0858,443.3423,0,0,2593.091,2592.774,1070.619,531.1756,1601.795,4,0,219.14,582.6546,800,0,139.9756,200,0.1,0.1479955,0.3172331,0,250,0.3172331,1522.155,391.9743,46.37389,5.064467,0,51.36798,603.0225,353.9766,249.0459,0,897.0978,4890.603,0,0,9.15934e-15,4.263256e-14
naive,2026-01-10 13:15:00,533,13.25,36.37626,3677.219,58.45344,151.0115,475.8481,0,0,2574.053,2573.736,1407.572,592.4275,2000,4,55.88285,303.2692,626.9084,513.9396,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.164,419.3954,29.47512,2.570592,0,56.45269,605.8575,274.4811,331.3764,0,880.196,4812.353,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 13:30:00,534,13.5,36.70353,3668.63,50.08747,149.8288,494.65,1,0,2568.041,2567.724,975.258,489.1358,1464.394,3,0,0,664.3938,800,0,364.5146,233.7887,0.1168944,0.2046279,0.3172331,0,250,0.3172331,1592.466,442.7332,45.53685,0,0,51.91675,609.6078,378.0234,231.5844,879.4833,0,1707.738,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:45:00,535,13.75,36.88882,3654.921,35.00746,149.694,510.4082,1,0,2558.445,2558.128,1142.566,562.8933,1705.459,4,0,217.8482,687.6111,800,0,135.0076,200,0.1,0.1472133,0.3172331,0,250,0.3172331,1415.562,457.1854,45.34198,0,0,53.22282,610.2826,337.6632,272.6194,913.2521,0,1775.494,0,0,-1.215694e-14,4.263256e-14
naive,2026-01-10 14:00:00,536,14,36.88655,3661.735,44.28516,145.5594,528.7516,1,1,2563.215,2562.897,1412.996,587.0043,2000,4,62.83894,299.5644,718.0799,419.5168,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.902,477.4568,23.77841,0,0,51.29481,611.3839,274.2772,337.1067,873.5164,0,1720.282,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 14:15:00,537,14.25,37.1306,3686.889,52.45868,144.5225,533.6738,1,1,2580.822,2580.505,1026.601,511.7704,1538.371,4,0,0,738.3715,800,0,355.3515,236.0795,0.1180397,0.2046279,0.3172331,0,250,0.3172331,1553.903,489.5073,45.08769,0,0,44.16654,619.5508,373.0293,246.5215,895.4022,0,1740.081,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 14:30:00,538,14.5,37.16556,3642.535,55.10105,144.9641,551.2816,1,1,2549.775,2549.457,1203.418,589.7199,1793.138,4,0,212.0707,781.0672,800,0,144.1693,200,0.1,0.1486558,0.3172331,0,250,0.3172331,1346.039,517.5941,45.05092,0,0,33.68743,612.6631,323.4281,289.2351,921.2424,0,1791.803,0,-2.273737e-13,-2.997602e-15,4.263256e-14
naive,2026-01-10 14:45:00,539,14.75,37.11636,3699.678,47.59855,133.0814,549.2495,1,1,2589.774,2589.457,1417.488,582.5116,2000,4,57.5239,293.5901,825.4002,323.4858,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.969,547.2974,18.23759,0,0,1.952087,621.4662,281.2365,340.2298,864.2165,0,1707.916,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 15:00:00,540,15,37.24449,3676.375,48.10246,136.5169,563.2671,1,1,2573.462,2573.145,1111.672,549.2737,1660.946,4,0,0,860.9458,800,0,350.3086,237.3402,0.1186701,0.2046279,0.3172331,0,250,0.3172331,1461.473,569.9841,44.96791,0,0,0,619.6476,351.8988,267.7488,901.1726,0,1751.756,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 15:15:00,541,15.25,37.43248,3736.894,53.21463,136.445,575.5927,1,1,2615.826,2615.509,1253.516,611.8056,1865.322,4,0,203.8914,861.4304,800,0,149.2114,200,0.1,0.1494496,0.3172331,0,250,0.3172331,1361.993,569.0094,44.77019,0,0,6.583306,632.9999,329.5866,303.4133,942.9853,0,1835.604,0,0,-1.187939e-14,4.263256e-14
naive,2026-01-10 15:30:00,542,15.5,37.73582,3684.875,48.36747,143.2932,578.9397,1,1,2579.413,2579.095,1419.017,580.9828,2000,4,64.6628,292.0124,838.1309,305.1939,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.078,551.5851,16.95778,0,0,27.35452,629.2694,283.0108,346.2586,870.667,0,1722.257,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 15:45:00,543,15.75,37.89186,3702.869,58.13992,144.8501,583.9114,1,1,2592.009,2591.691,1100.883,544.5175,1645.401,4,0,0,845.4008,800,0,365.7638,233.4764,0.1167382,0.2046279,0.3172331,0,250,0.3172331,1490.808,555.3143,44.28704,0,0,28.59707,635.0012,365.2244,269.7767,916.7478,0,1783.673,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:00:00,544,16,38.1001,3705.893,71.88175,137.0997,576.6051,1,1,2594.125,2593.808,1259.619,614.496,1874.115,4,0,234.9664,839.1484,800,0,133.7586,200,0.1,0.1470167,0.3172331,0,250,0.3172331,1334.189,549.8093,44.06802,0,0,26.7958,639.1063,328.6999,310.4064,949.7975,0,1850.018,0,-2.273737e-13,8.437695e-15,4.263256e-14
naive,2026-01-10 16:15:00,545,16.25,38.02687,3683.438,85.30936,139.0531,553.4448,1,1,2578.407,2578.09,1421.493,578.5074,2000,4,94.13236,282.6873,818.811,304.3693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.597,536.964,16.79549,0,0,16.48078,633.9756,284.3827,349.5929,866.9424,0,1714.99,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 16:30:00,546,16.5,38.09634,3630.074,92.49748,130.6355,561.0583,1,1,2541.052,2540.735,1079.247,534.9794,1614.227,4,0,0,814.2267,800,0,393.9084,226.4402,0.1132201,0.2046279,0.3172331,0,250,0.3172331,1461.487,533.5052,44.07198,0,0,27.55308,625.9669,360.0251,265.9417,901.792,0,1754.003,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:45:00,547,16.75,38.16843,3608.66,112.3906,138.1944,560.6272,1,1,2526.062,2525.745,1288.079,623.6573,1911.736,4,28.4582,280.2496,803.0285,800,0,105.6184,200,0.1,0.1425861,0.3172331,0,250,0.3172331,1237.666,525.7047,43.99615,0,0,34.92258,623.4924,305.4855,318.0069,937.7625,0,1826.029,0,-2.273737e-13,2.775558e-15,4.263256e-14
naive,2026-01-10 17:00:00,548,17,38.31948,3633.605,133.0644,133.6322,527.8465,1,1,2543.523,2543.206,1427.766,572.2342,2000,4,158.1417,276.8299,779.9073,285.1212,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.44,509.6259,15.62367,0,0,18.2207,630.3875,276.451,353.9365,853.2011,0,1688.826,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 17:15:00,549,17.25,38.35492,3638.145,153.8869,133.1309,501.6401,1,1,2546.702,2546.385,1039.566,517.4859,1557.052,4,0,0,757.0519,800,0,459.9558,209.9284,0.1049642,0.2046279,0.3172331,0,250,0.3172331,1506.819,494.4765,43.80001,0,0,7.163649,631.7856,373.8115,257.9742,893.0745,0,1736.874,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 17:30:00,550,17.5,38.46256,3637.754,179.208,136.6295,497.7823,1,1,2546.428,2546.111,1328.93,625.2838,1954.214,4,166.1743,271.4067,716.6328,800,0,39.58146,200,0.1,0.1321888,0.3172331,0,250,0.3172331,1217.181,467.4592,43.6868,0,0,30.32311,633.5788,302.8477,330.7311,935.6762,0,1822.205,0,0,3.38618e-15,4.263256e-14
naive,2026-01-10 17:45:00,551,17.75,38.38152,3649.997,218.3638,132.2063,468.8031,1,1,2554.997,2554.68,1432.058,567.9419,2000,4,238.7953,265.6345,664.3649,331.2053,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.622,433.7957,18.12192,0,0,35.00744,634.304,278.7023,355.6017,855.3352,0,1690.283,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:00:00,552,18,38.39654,3629.424,251.6571,0,434.9009,1,1,2540.597,2540.279,952.4266,479.0705,1431.497,3,0,0,631.4971,800,0,269.7156,257.4885,0.1287442,0.2046279,0.3172331,0,250,0.3172331,1587.853,412.2588,43.75624,0,0,22.6421,630.9877,394.3623,236.6254,879.0563,0,1708.887,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-10 18:15:00,553,18.25,38.40138,3594.689,306.2746,0,397.1043,1,1,2516.282,2515.965,991.5144,488.3507,1479.865,3,66.84351,0.4714635,612.5501,800,0,229.7917,200,0.1,0.1621367,0.3172331,0,250,0.3172331,1524.45,399.866,43.75115,9.639382,0,0,625.0314,378.6656,246.3658,867.0163,0,1701.441,0,1.136868e-13,1.004752e-14,4.263256e-14
naive,2026-01-10 18:30:00,554,18.5,38.17229,3587.676,337.4552,0.7854471,371.0078,1,0,2511.374,2511.056,1425.558,574.4422,2000,4,328.0195,0.5019228,570.2482,601.2304,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.498,373.2969,33.06173,9.435752,0.2835242,0,619.9318,267.955,351.9769,842.3972,0,1664.366,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:45:00,555,18.75,38.1145,3573.829,365.6628,7.465027,350.5174,0,0,2501.68,2501.363,880.5202,447.3707,1327.891,3,0,0,527.8909,800,0,366.4445,233.3062,0.1166531,0.2046279,0.3172331,0,250,0.3172331,1620.843,345.8129,44.05287,0,7.452023,4.704599,616.5716,399.4778,217.0938,0,848.008,4627.339,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 19:00:00,556,19,37.97575,3577.131,384.8104,4.96059,327.861,0,0,2503.992,2503.675,1052.938,492.5253,1545.464,4,259.3821,0.7192701,485.3625,800,0,133.078,200,0.1,0.1469095,0.3172331,0,250,0.3172331,1450.736,318.4919,44.1988,0,4.24132,9.369068,614.8285,356.2128,258.6157,0,851.0385,4638.305,0,-5.684342e-14,8.631984e-15,4.263256e-14
naive,2026-01-10 19:15:00,557,19.25,37.61599,3552.83,392.0789,1.016707,292.7561,0,0,2486.981,2486.664,1427.802,572.1985,2000,4,404.2741,1.095014,414.4955,680.1354,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.862,273.1824,37.89815,0,0,19.5737,604.7751,257.4903,347.2847,0,834.4487,4546.833,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:30:00,558,19.5,37.61676,3533.756,403.7407,1.126709,272.1828,0,0,2473.629,2473.312,792.2572,408.46,1200.717,3,0,0,400.7172,800,0,401.8809,224.4471,0.1122236,0.2046279,0.3172331,0,250,0.3172331,1681.055,264.099,44.57637,3.128084,0,8.083825,601.5408,408.8014,192.7394,0,819.2272,4460.997,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-10 19:45:00,559,19.75,37.42921,3526.06,402.1009,0.02662642,245.2468,0,0,2468.242,2467.925,1012.034,469.9819,1482.016,3,297.3,1.749903,382.9658,800,0,97.64724,200,0.1,0.1413311,0.3172331,0,250,0.3172331,1455.891,252.9743,44.77363,7.153659,0,0,597.2342,352.2782,244.956,0,822.26,4484.4,0,-5.684342e-14,1.054712e-15,4.263256e-14
naive,2026-01-10 20:00:00,560,20,37.16438,3490.557,391.5769,1.571001,212.6733,0,0,2443.39,2443.073,1421.524,578.4755,2000,4,386.7497,1.071416,337.9871,774.1918,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.548,223.979,43.59876,4.827272,0.499586,0,587.0827,245.4513,341.6314,0,823.9268,4491.738,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 20:15:00,561,20.25,36.94941,3431.096,371.168,1.834772,192.937,0,0,2401.767,2401.45,714.8162,374.3202,1089.137,3,0,0,289.1365,800,0,363.2093,234.115,0.1170575,0.2046279,0.3172331,0,250,0.3172331,1686.634,192.1036,45.27825,9.282409,0.5110409,0.8333867,573.8216,402.9645,170.8571,0,777.4838,4242.117,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:30:00,562,20.5,36.78932,3408.671,327.3771,3.130813,176.327,0,0,2386.07,2385.753,839.8572,406.1224,1245.98,3,196.0512,2.436005,247.4924,800,0,136.3127,200,0.1,0.1474188,0.3172331,0,250,0.3172331,1545.895,164.7521,45.44663,0,0.6948077,11.57492,567.6827,367.7923,199.8904,0,776.6685,4221.748,0,1.705303e-13,-9.353629e-15,4.263256e-14
naive,2026-01-10 20:45:00,563,20.75,36.79489,3392.044,302.6506,3.142276,169.589,0,0,2374.431,2374.114,1293.67,535.7936,1829.464,4,287.7842,2.439747,239.2403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.443,159.2481,45.44077,14.86645,0.702529,10.34089,564.996,257.0915,307.9045,0,795.3458,4350.137,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 21:00:00,564,21,36.56862,3403.701,267.515,0,140.0797,0,0,2382.591,2382.273,668.2358,353.7853,1022.021,3,0,0,222.0211,800,0,254.6606,261.2522,0.1306261,0.2046279,0.3172331,0,250,0.3172331,1714.038,148.1882,45.67875,15.01153,0,0,563.5996,405.454,158.1456,0,759.2393,4150.323,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-10 21:15:00,565,21.25,36.41526,3398.716,234.4197,0,112.1386,0,0,2379.101,2378.784,664.9384,352.3316,1017.27,3,0,0,217.27,800,0,236.2228,202.1554,0.1010777,0.1645067,0.3172331,0,250,0.3172331,1713.845,145.2837,45.84004,0,0,0,560.5374,403.7973,156.7402,0,756.1289,4107.139,0,0,1.69309e-14,4.263256e-14
