controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-10 21:30:00,566,21.5,36.36865,3362.76,209.7255,0,104.4418,0,0,2353.932,2353.615,801.1513,388.2639,1189.415,3,202.734,1.405888,185.2753,800,0,8.494216,200,0.1,0.1272943,0.3172331,0,250,0.3172331,1552.463,123.9586,45.88906,0,0,0,553.9382,365.3329,188.6053,0,753.5968,4093.157,0,0,-4.718448e-16,4.263256e-14
naive,2026-01-10 21:45:00,567,21.75,36.20164,3351.679,175.477,0,97.73602,0,0,2346.175,2345.858,1167.606,492.7729,1660.379,4,182.2477,1.831331,176.3001,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.252,118.1893,46.06472,0,0,0,549.7362,276.0781,273.6581,0,768.8509,4176.857,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 22:00:00,568,22,36.09564,3327.548,138.3896,0.3596196,92.08405,0,0,2329.283,2328.966,622.8227,333.765,956.5876,2,0,0,156.5876,800,0,153.0388,286.6576,0.1433288,0.2046279,0.3172331,0,250,0.3172331,1706.143,105.1071,46.1762,0,0,0,544.2913,398.6802,145.6112,0,732.4451,3976.5,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-10 22:15:00,569,22.25,35.78025,3301.881,121.7315,0,108.9918,0,0,2311.317,2311,605.028,325.9202,930.9481,2,0,0,130.9481,800,0,126.4899,254.9901,0.127495,0.1805041,0.3172331,0,250,0.3172331,1705.972,88.22735,46.50791,0,0,20.76442,535.7497,395.4343,140.3155,0,726.1675,3941.6,0,0,-3.28626e-14,4.263256e-14
naive,2026-01-10 22:30:00,570,22.5,35.62258,3314.596,119.6963,0.867635,112.2521,0,0,2320.217,2319.9,583.381,316.3771,899.7581,2,0,0,99.7581,800,0,112.925,226.7187,0.1133593,0.1605635,0.3172331,0,250,0.3172331,1736.519,67.33865,46.67374,8.494477,0,44.91346,535.6595,400.9034,134.7561,0,727.6495,3964.217,0,0,-7.022161e-15,4.263256e-14
naive,2026-01-10 22:45:00,571,22.75,35.35132,3275.011,90.59226,0,89.68223,0,0,2292.508,2292.191,571.893,311.3127,883.2057,2,0,0,83.20566,800,0,98.47552,202.0641,0.101032,0.1427614,0.3172331,0,250,0.3172331,1720.298,56.34599,46.95903,0,0,33.33624,525.6412,394.4411,131.2001,0,713.3973,3870.856,0,-5.684342e-14,-3.347322e-14,4.263256e-14
naive,2026-01-10 23:00:00,572,23,35.22418,3297.839,81.638,0,78.66716,0,0,2308.487,2308.17,636.806,329.8421,966.6482,2,84.79708,0.848983,81.00211,800,0,8.129107,200,0.1,0.1272368,0.3172331,0,250,0.3172331,1671.364,54.93617,47.09276,0,0,23.73099,527.6131,381.9963,145.6168,0,717.2622,3891.963,0,0,-8.326673e-16,4.263256e-14
naive,2026-01-10 23:15:00,573,23.25,34.82269,3278.428,69.42033,0,66.41085,0,0,2294.9,2294.582,1028.072,442.7538,1470.826,3,85.62235,0.07775069,85.12601,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1266.51,58.00644,47.51502,0,0,8.404419,519.2663,286.5729,232.6934,0,731.2284,3968.302,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 23:30:00,574,23.5,34.45132,3282.597,73.05436,3.492682,88.6532,0,1,2297.818,2297.501,579.9055,314.845,894.7505,2,0,0,94.75047,800,0,80.79076,304.7197,0.1523598,0.2046279,0.3172331,0,250,0.3172331,1717.595,64.84622,47.90561,0,2.257308,23.80697,515.1648,385.0804,130.0844,0,705.2628,3828.945,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-10 23:45:00,575,23.75,34.34787,3263.528,66.04374,1.585981,73.36587,1,1,2284.47,2284.153,576.7351,313.4473,890.1824,2,0,0,90.18239,800,0,77.53699,285.2874,0.1426437,0.1918775,0.3172331,0,250,0.3172331,1707.417,61.79451,48.01441,0,0,11.57136,510.8689,381.8244,129.0444,697.8594,0,1341.703,0,0,-6.736278e-14,4.263256e-14
naive,2026-01-11 00:00:00,576,0,34.05275,3240.899,51.13234,2.903105,72.08718,1,1,2268.629,2268.312,572.0506,311.3822,883.4328,2,0,0,83.43276,800,0,61.02921,269.9852,0.1349926,0.1796413,0.3172331,0,250,0.3172331,1696.262,57.36653,48.32481,0,1.251866,14.72065,503.67,376.5957,127.0743,691.246,0,1330.286,0,5.684342e-14,-8.351653e-14,4.263256e-14
naive,2026-01-11 00:15:00,577,0.25,33.7392,3223.229,35.12761,1.132656,66.00836,1,1,2256.26,2255.943,569.057,310.0624,879.1193,2,0,0,79.11934,800,0,63.16338,254.1519,0.1270759,0.1700058,0.3172331,0,250,0.3172331,1686.886,54.59918,48.65457,0,0,11.40918,497.1172,371.6682,125.4491,684.2443,0,1313.752,0,5.684342e-14,-1.959544e-14,4.263256e-14
naive,2026-01-11 00:30:00,578,0.5,33.48658,3247.459,50.95757,0,46.20109,1,1,2273.221,2272.904,567.0612,309.1826,876.2438,2,0,0,76.24378,800,0,52.0574,241.0975,0.1205488,0.1600357,0.3172331,0,250,0.3172331,1705.843,52.76888,48.92027,0,0,0,497.8064,373.5577,124.2486,682.7403,0,1310.445,0,0,-1.587619e-14,4.263256e-14
naive,2026-01-11 00:45:00,579,0.75,33.13863,3199.791,50.76961,4.886033,53.67939,1,1,2239.854,2239.537,552.4432,302.7382,855.1814,2,0,0,55.18144,800,0,47.19509,229.2608,0.1146304,0.1518156,0.3172331,0,250,0.3172331,1687.093,38.34508,49.28622,4.782739,3.677821,15.33431,486.4225,366.3811,120.0413,672.4494,0,1304.046,0,0,-1.348921e-14,4.263256e-14
naive,2026-01-11 01:00:00,580,1,33.06044,3209.059,45.08881,6.167673,58.13499,1,1,2246.341,2246.024,548.0305,300.7929,848.8234,2,0,0,48.8234,800,0,59.60379,214.3238,0.1071619,0.1443622,0.3172331,0,250,0.3172331,1697.994,33.95748,49.36845,0,2.949155,24.17751,486.9219,368.0608,118.861,674.0945,0,1297.737,0,5.684342e-14,-1.953992e-14,4.263256e-14
naive,2026-01-11 01:15:00,581,1.25,32.65076,3196.274,45.53454,0,57.57199,1,1,2237.392,2237.075,540.9717,297.605,838.5767,2,0.6392664,4.395931,33.54154,800,0,57.16012,200,0.1,0.1349565,0.3172331,0,250,0.3172331,1696.103,23.43863,49.79933,0,0,34.13336,480.2903,364.0944,116.1959,669.0266,0,1282.029,0,5.684342e-14,-5.828671e-16,4.263256e-14
naive,2026-01-11 01:30:00,582,1.5,32.39404,3189.454,47.2848,1.072042,56.89573,1,1,2232.618,2232.301,983.4166,426.4979,1409.915,3,56.78468,5.786418,47.34337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.884,33.18049,50.06934,0,0,23.71524,476.3776,266.4766,209.901,698.0347,0,1339.741,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 01:45:00,583,1.75,32.21095,3245.021,42.30662,0.9509392,30.20268,1,1,2271.515,2271.198,544.4371,299.2087,843.6458,2,0,0,43.64581,800,0,59.85004,309.9549,0.1549774,0.2046279,0.3172331,0,250,0.3172331,1726.761,30.65299,50.2619,0,0,0,482.6033,366.8655,115.7378,666.0742,0,1275.604,0,0,1.056932e-13,4.263256e-14
naive,2026-01-11 02:00:00,584,2,31.97811,3223.087,43.4205,0,43.19067,1,1,2256.161,2255.844,552.589,302.8025,855.3916,2,0,0,55.39158,800,0,71.58961,292.0086,0.1460043,0.195174,0.3172331,0,250,0.3172331,1703.255,39.00537,50.50679,0,0,4.1853,476.747,359.913,116.834,663.5999,0,1270.38,0,5.684342e-14,9.55902e-14,4.263256e-14
naive,2026-01-11 02:15:00,585,2.25,31.66528,3207.517,51.6671,0,29.79984,1,1,2245.262,2244.945,560.6283,306.3466,866.9749,2,0,0,66.97487,800,0,52.77973,278.7677,0.1393839,0.1838736,0.3172331,0,250,0.3172331,1684.316,47.32965,50.83581,1.1183,0,0,471.0189,353.3418,117.6771,659.6884,0,1264.116,0,5.684342e-14,-3.452794e-14,4.263256e-14
naive,2026-01-11 02:30:00,586,2.5,31.35681,3174.386,42.32026,0,50.20446,1,1,2222.07,2221.753,558.3992,305.3639,863.7631,2,0,0,63.76308,800,0,51.32366,265.8929,0.1329465,0.175536,0.3172331,0,250,0.3172331,1663.354,45.2173,51.16025,0,0,4.987153,462.8588,346.4778,116.381,652.8805,0,1248.206,0,-1.136868e-13,-1.031675e-13,4.263256e-14
naive,2026-01-11 02:45:00,587,2.75,31.2304,3140.053,54.23347,0,40.08886,1,1,2198.037,2197.72,552.3683,302.7052,855.0735,2,0,0,55.07351,800,0,54.40267,252.2504,0.1261252,0.1674289,0.3172331,0,250,0.3172331,1645.352,39.11083,51.2932,2.598291,0,0.9780303,456.5304,341.7381,114.7923,644.6465,0,1236.07,0,5.684342e-14,-3.788636e-14,4.263256e-14
naive,2026-01-11 03:00:00,588,3,30.92681,3156.092,49.98944,1.547754,34.01928,1,1,2209.264,2208.947,546.953,300.3179,847.2709,2,0,0,47.27094,800,0,53.63365,238.8023,0.1194011,0.1588384,0.3172331,0,250,0.3172331,1661.994,33.68458,51.61249,0,0,0.3346975,455.7016,342.817,112.8846,643.2039,0,1228.344,0,-5.684342e-14,5.245804e-14,4.263256e-14
naive,2026-01-11 03:15:00,589,3.25,30.85686,3158.118,55.0104,0,32.76284,1,1,2210.682,2210.365,547.5802,300.5944,848.1745,2,0,0,48.17455,800,0,50.92515,226.0334,0.1130167,0.1503703,0.3172331,0,250,0.3172331,1662.785,34.35545,51.68607,6.23549,0,0,455.2714,342.4366,112.8349,643.0309,0,1238.671,0,5.684342e-14,2.575717e-14,4.263256e-14
naive,2026-01-11 03:30:00,590,3.5,30.51775,3196.823,70.02581,0,24.05555,1,1,2237.776,2237.459,544.8144,299.3751,844.1895,2,0,0,44.18953,800,0,61.49036,210.6252,0.1053126,0.1423299,0.3172331,0,250,0.3172331,1692.645,31.63342,52.04272,10.58689,0,0,457.3379,345.9285,111.4094,645.3036,0,1250.322,0,-5.684342e-14,1.026956e-15,4.263256e-14
naive,2026-01-11 03:45:00,591,3.75,30.32249,3216.043,64.2422,0.9774925,12.04372,1,1,2251.23,2250.913,576.907,310.0921,886.9991,2,28.84198,1.437578,56.7195,800,0,42.36838,200,0.1,0.1326276,0.3172331,0,250,0.3172331,1674.006,40.69171,52.24809,0,0,0,458.0767,340.624,117.4527,650.7161,0,1242.653,0,0,3.053113e-15,4.263256e-14
naive,2026-01-11 04:00:00,592,4,30.22053,3203.409,72.42517,0,21.54219,1,1,2242.386,2242.069,1010.056,435.2314,1445.287,3,82.09121,3.055518,60.14044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.013,43.19501,52.35532,0,0,0,455.2383,250.1173,205.121,685.3487,0,1311.798,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 04:15:00,593,4.25,29.96681,3257.077,88.38691,0,9.936694,1,1,2279.954,2279.637,547.8146,300.6977,848.5123,2,0,0,48.51234,800,0,104.5282,298.7853,0.1493926,0.2046279,0.3172331,0,250,0.3172331,1731.822,34.94176,52.62217,0,0,0,460.2573,349.6052,110.6521,650.3029,0,1241.406,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-11 04:30:00,594,4.5,29.97927,3291.804,112.1744,2.161424,25.80216,1,1,2304.263,2303.945,548.3118,300.9169,849.2287,2,0,0,49.22872,800,0,110.2069,271.1865,0.1355933,0.1881407,0.3172331,0,250,0.3172331,1755.634,35.45284,52.60906,4.413679,0,0,465.2933,354.5101,110.7831,655.4271,0,1259.283,0,5.684342e-14,8.854029e-15,4.263256e-14
naive,2026-01-11 04:45:00,595,4.75,29.91978,3292.852,126.7524,4.12275,16.6033,1,1,2304.997,2304.679,551.3253,302.2454,853.5708,2,0,0,53.57076,800,0,128.4093,239.0415,0.1195208,0.1707622,0.3172331,0,250,0.3172331,1753.354,38.60533,52.67164,0.1882817,2.27761,0,464.8272,353.5826,111.2446,655.828,0,1256.654,0,0,-6.669665e-14,4.263256e-14
naive,2026-01-11 05:00:00,596,5,29.7448,3315.55,168.2078,6.179169,27.74727,1,1,2320.885,2320.568,547.4464,300.2611,847.7075,2,2.305398,0.7179517,44.68414,800,0,156.0156,200,0.1,0.1505209,0.3172331,0,250,0.3172331,1773.121,32.2638,52.85566,9.886793,5.461218,0,466.2217,356.1864,110.0353,656.4476,0,1279.908,0,0,-1.271205e-14,4.263256e-14
naive,2026-01-11 05:15:00,597,5.25,29.52603,3360.058,186.5873,4.005231,29.03092,1,1,2352.041,2351.723,1093.677,458.0248,1551.702,4,200.3746,1.112763,50.21428,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.046,36.34468,53.08575,0,2.892468,0,470.2072,251.5018,218.7054,709.5266,0,1364.321,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 05:30:00,598,5.5,29.32118,3363.159,232.6787,6.808418,44.5778,1,1,2354.211,2353.894,544.9414,299.4311,844.3725,2,0,0,44.3725,800,0,239.244,265.1064,0.1325532,0.2046279,0.3172331,0,250,0.3172331,1808.953,32.18916,53.30121,0,6.72478,12.38863,468.5306,360.0143,108.5163,661.9109,0,1275.458,0,0,1.056932e-13,4.263256e-14
naive,2026-01-11 05:45:00,599,5.75,29.34656,3343.248,270.61,10.45086,55.54804,1,1,2340.274,2339.956,564.0742,304.3625,868.4367,2,29.44936,0.3870216,38.60028,800,0,260.2585,200,0.1,0.1669336,0.3172331,0,250,0.3172331,1775.882,27.99399,53.27451,0,10.06384,27.55406,466.0156,353.6291,112.3865,663.4784,0,1284.383,0,-5.684342e-14,-1.487699e-14,4.263256e-14
naive,2026-01-11 06:00:00,600,6,29.23176,3347.235,317.7465,5.216256,63.16269,1,1,2343.064,2342.747,1203.096,490.085,1693.181,4,336.3635,2.501009,54.31661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.651,39.44179,53.39525,0,2.715247,23.72091,465.401,226.368,239.033,721.1647,0,1386.944,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 06:15:00,601,6.25,29.109,3354.565,367.7462,1.675095,38.25971,1,1,2348.196,2347.878,555.9069,304.2652,860.1721,2,0,0,60.17213,800,0,379.151,230.1296,0.1150648,0.2046279,0.3172331,0,250,0.3172331,1791.972,43.75284,53.52436,0,0.1276274,0,465.1726,354.9857,110.1868,659.2509,0,1258.507,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 06:30:00,602,6.5,29.1529,3365.992,398.9396,5.719588,48.18313,1,1,2356.194,2355.877,777.6574,366.9323,1144.59,3,294.9875,2.999701,46.60239,800,0,120.3735,200,0.1,0.1449092,0.3172331,0,250,0.3172331,1578.219,33.86953,53.4782,0,2.719887,14.3136,467.2039,312.9413,154.2627,682.7117,0,1309.952,0,1.136868e-13,-7.494005e-16,4.263256e-14
naive,2026-01-11 06:45:00,603,6.75,29.53971,3400.934,429.0068,5.368898,52.93615,1,1,2380.654,2380.336,1267.097,506.6395,1773.737,4,434.3831,1.677564,37.676,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.239,27.26545,53.07137,0,3.691334,25.67069,476.0705,222.6197,253.4508,734.3927,0,1415.448,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 07:00:00,604,7,29.67808,3410.327,436.0718,8.131627,73.84732,1,1,2387.229,2386.912,543.2306,298.6769,841.9075,2,0,0,41.9075,800,0,436.3896,215.82,0.10791,0.2046279,0.3172331,0,250,0.3172331,1843.681,30.28132,52.92584,0.7548858,7.058909,43.566,478.8429,369.8152,109.0277,677.2308,0,1308.399,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:15:00,605,7.25,29.89468,3369.474,431.7466,7.533535,67.91006,1,1,2358.632,2358.315,809.4158,374.2142,1183.63,3,351.467,0.6665954,31.49646,800,0,63.14394,200,0.1,0.1358987,0.3172331,0,250,0.3172331,1548.899,22.70399,52.69803,17.13567,6.86694,45.20607,475.3787,312.1782,163.2005,695.5037,0,1373.127,0,5.684342e-14,1.748601e-15,4.263256e-14
naive,2026-01-11 07:30:00,606,7.5,30.05349,3362.633,411.4025,5.64943,71.12189,1,1,2353.843,2353.526,1240.558,499.7793,1740.337,4,393.6998,1.210265,45.42707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.968,32.68805,52.531,17.70269,4.439165,38.43384,476.0898,225.1096,250.9802,732.6626,0,1444.422,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 07:45:00,607,7.75,30.30074,3353.801,358.5871,4.243614,65.40565,1,1,2347.661,2347.343,557.9275,305.156,863.0835,2,0,0,63.08347,800,0,362.616,234.2634,0.1171317,0.2046279,0.3172331,0,250,0.3172331,1789.416,45.26833,52.27096,0,3.110227,20.13732,477.4658,363.9303,113.5355,673.1818,0,1292.924,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-11 08:00:00,608,8,30.2842,3387.781,332.6167,2.044282,64.7805,1,1,2371.447,2371.129,831.6022,403.7073,1235.31,3,185.7606,191.4701,58.07878,800,0,136.9059,200,0.1,0.1475122,0.3172331,0,250,0.3172331,1539.527,41.68467,52.28835,9.950202,0,23.09582,482.125,312.9923,169.1327,721.3951,0,1401.13,0,1.136868e-13,5.578871e-15,4.263256e-14
naive,2026-01-11 08:15:00,609,8.25,30.40243,3402.451,273.6719,2.931081,70.80589,1,1,2381.716,2381.398,1304.467,541.6576,1846.125,4,278.5008,195.0983,72.52563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.931,51.98496,52.16401,0,0,18.82093,485.4964,219.5251,265.9713,765.0192,0,1471.354,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 08:30:00,610,8.5,30.62419,3434.419,232.2883,1.491504,84.20476,1,1,2404.093,2403.776,568.5001,309.8169,878.317,2,0,0,78.31697,800,0,436.8594,215.7025,0.1078512,0.2046279,0.3172331,0,250,0.3172331,1835.276,55.99714,51.93077,0,0,28.20762,492.5068,375.9779,116.5289,691.5734,0,1324.725,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-11 08:45:00,611,8.75,30.82111,3441.734,193.6978,0,73.44027,1,1,2409.214,2408.897,831.4212,409.2877,1240.709,3,138.1798,200.2994,102.2297,800,0,62.67421,200,0.1,0.1358247,0.3172331,0,250,0.3172331,1577.476,72.93386,51.72366,0,0,0.5064126,495.7559,324.605,171.1509,733.9969,0,1409.805,0,-1.705303e-13,8.049117e-16,4.263256e-14
naive,2026-01-11 09:00:00,612,9,31.00661,3445.449,144.0102,4.449401,94.57722,1,1,2411.814,2411.497,1249.722,530.962,1780.684,4,165.53,201.4817,113.6721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.775,80.92851,51.52856,0,0,13.64871,498.3836,240.0723,258.3113,773.8547,0,1489.74,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 09:15:00,613,9.25,31.14119,3498.247,115.5903,1.789858,84.20079,1,1,2448.773,2448.456,614.0533,329.899,943.9523,2,0,0,143.9523,800,0,328.4486,242.8052,0.1214026,0.2046279,0.3172331,0,250,0.3172331,1834.402,102.3315,51.38702,0,0,0,507.5735,380.2288,127.3447,710.1278,0,1362.445,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 09:30:00,614,9.5,31.33943,3528.33,90.75983,3.418253,112.1433,1,1,2469.831,2469.514,718.0182,375.7318,1093.75,3,0,141.0698,152.6802,800,0,171.068,200,0.1,0.1528909,0.3172331,0,250,0.3172331,1751.496,108.2937,51.17852,0,0,3.849625,514.2629,364.6926,149.5702,741.226,0,1424.876,0,-1.136868e-13,-1.204592e-14,4.263256e-14
naive,2026-01-11 09:45:00,615,9.75,31.47954,3539.442,70.05957,0,124.7746,1,1,2477.61,2477.292,1218.218,527.5673,1745.785,4,77.31919,203.9594,164.507,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.074,116.4979,51.03117,0,0,8.276714,517.5433,263.0057,254.5376,792.3018,0,1527.194,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:00:00,616,10,31.41439,3514.772,64.58306,0,146.793,1,1,2460.341,2460.023,642.0827,342.2557,984.3384,2,0,0,184.3384,800,0,277.1421,255.6318,0.1278159,0.2046279,0.3172331,0,250,0.3172331,1817.941,130.6379,51.09968,0,0,16.15511,513.1678,379.1786,133.9892,724.8039,0,1392.121,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 10:15:00,617,10.25,31.5199,3508.593,60.48452,0,121.1086,1,1,2456.015,2455.698,696.2769,366.1472,1062.424,3,0,49.48963,212.9344,800,0,222.3664,200,0.1,0.1609676,0.3172331,0,250,0.3172331,1759.421,150.7236,50.98871,0,0,0,513.5087,367.8634,145.6453,734.0105,0,1410.659,0,5.684342e-14,6.383782e-16,4.263256e-14
naive,2026-01-11 10:30:00,618,10.5,31.85013,3509.845,56.94205,0,160.988,1,1,2456.892,2456.574,1258.612,547.5084,1806.12,4,59.38413,208.5665,238.1699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.962,167.9572,50.64139,0,0,0,517.6233,252.3893,265.234,799.8977,0,1542.824,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:45:00,619,10.75,32.32419,3543.644,55.90935,0,179.3942,1,1,2480.551,2480.234,692.737,364.5866,1057.324,3,0,0,257.3237,800,0,277.0194,255.6625,0.1278313,0.2046279,0.3172331,0,250,0.3172331,1787.497,180.4885,50.14281,0,0,0,528.4132,380.777,147.6362,745.3637,0,1434.317,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 11:00:00,620,11,32.83164,3550.208,43.42618,1.190782,208.6274,1,0,2485.146,2484.829,758.8611,393.7374,1152.599,3,0,52.49764,300.1009,800,0,222.4891,200,0.1,0.1609869,0.3172331,0,250,0.3172331,1725.967,209.2744,49.6091,0,0,0,535.7627,372.0945,163.6683,765.8319,0,1475.853,0,5.684342e-14,2.922662e-14,4.263256e-14
naive,2026-01-11 11:15:00,621,11.25,33.1144,3611.53,48.67175,1.043416,226.4953,1,0,2528.071,2527.754,1327.696,577.8098,1905.505,4,60.67899,213.6138,331.2128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.058,230.2209,49.3117,0,0,0,548.6961,260.4623,288.2338,838.2721,0,1621.069,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 11:30:00,622,11.5,33.50152,3654.514,40.13922,5.855127,257.5765,0,0,2558.16,2557.842,768.2237,397.8649,1166.089,3,0,0,366.0885,800,0,269.8673,257.4505,0.1287253,0.2046279,0.3172331,0,250,0.3172331,1789.619,253.3288,48.90456,0,0,4.247668,560.4059,392.0447,168.3612,0,790.8401,4294.603,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-11 11:45:00,623,11.75,33.88864,3667.289,40.17855,4.442051,276.8128,0,0,2567.102,2566.785,822.17,421.6471,1243.817,3,0,41.24924,402.5679,800,0,229.64,200,0.1,0.1621128,0.3172331,0,250,0.3172331,1744.615,277.3253,48.4974,0,0,0,567.6605,385.7848,181.8757,0,807.4319,4386.316,0,1.136868e-13,-1.212919e-14,4.263256e-14
naive,2026-01-11 12:00:00,624,12,34.06474,3661.343,39.25966,1.617312,285.9125,0,0,2562.94,2562.623,1392.456,607.5441,2000,4,50.57982,214.0493,435.5935,799.7773,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1170.167,299.4628,48.29874,0,0,0,569.1781,259.8708,309.3072,0,867.415,4716.446,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 12:15:00,625,12.25,34.10912,3667.249,32.16973,3.603915,311.1667,0,0,2567.074,2566.757,841.8057,430.3034,1272.109,3,0,0,472.1091,800,0,268.0091,257.9151,0.1289576,0.2046279,0.3172331,0,250,0.3172331,1724.951,324.3989,48.26551,0,0,0,570.715,383.4932,187.2218,0,813.7966,4421.583,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-11 12:30:00,626,12.5,34.37812,3693.923,42.42709,0.3431745,327.6774,0,0,2585.746,2585.429,906.7001,458.9121,1365.612,3,0,41.52739,524.0848,800,0,231.498,200,0.1,0.1624054,0.3172331,0,250,0.3172331,1678.729,358.985,47.98259,0,0,0,578.673,375.6885,202.9845,0,834.6006,4536.323,0,0,8.826273e-15,4.263256e-14
naive,2026-01-11 12:45:00,627,12.75,34.40937,3708.896,57.43413,0,337.521,0,0,2596.227,2595.91,1401.042,598.9576,2000,4,58.37747,221.6138,574.9002,645.1086,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.868,393.6485,38.66597,0,0,0,581.466,267.6094,313.8565,0,866.567,4722.619,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 13:00:00,628,13,34.6259,3715.067,53.21667,0,354.4448,0,0,2600.547,2600.23,947.2936,476.8077,1424.101,3,0,0,624.1013,800,0,279.9289,254.9351,0.1274676,0.2046279,0.3172331,0,250,0.3172331,1652.936,426.2566,47.72199,0,0,0,585.557,372.1864,213.3706,0,848.9941,4615.78,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 13:15:00,629,13.25,34.95695,3756.276,58.17334,0,404.1612,0,0,2629.393,2629.076,1020.832,509.2268,1530.058,4,0,57.30492,672.7533,800,0,219.58,200,0.1,0.1605289,0.3172331,0,250,0.3172331,1608.245,457.7039,47.37381,0.8167749,0,0,596.947,365.1172,231.8298,0,874.344,4757.005,0,1.136868e-13,9.436896e-16,4.263256e-14
naive,2026-01-11 13:30:00,630,13.5,35.01537,3748.78,50.28326,0,412.4449,0,0,2624.146,2623.829,1407.196,592.8044,2000,4,54.43813,219.5912,707.0145,518.9562,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.633,480.6829,30.69131,0,0,0,596.6261,276.6139,320.0122,0,869.4183,4747.273,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 13:45:00,631,13.75,35.25662,3747.437,55.18375,0,454.1813,0,0,2623.206,2622.889,1021.549,509.543,1531.092,4,0,0,731.0918,800,0,260.3644,259.8263,0.1299131,0.2046279,0.3172331,0,250,0.3172331,1601.34,495.6415,47.05864,11.51855,0,0,600.0326,366.2908,233.7418,0,875.8338,4784.014,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 14:00:00,632,14,35.64507,3763.234,67.28729,0,471.8487,0,1,2634.264,2633.947,1061.416,527.1183,1588.534,4,0,28.34691,760.1872,800,0,239.1414,200,0.1,0.1636088,0.3172331,0,250,0.3172331,1572.531,513.0043,46.65008,14.68656,0,0,608.5097,363.2515,245.2582,0,890.3698,4869.887,0,0,-2.747802e-15,4.263256e-14
naive,2026-01-11 14:15:00,633,14.25,35.90626,3766.766,69.1129,0,479.8185,0,1,2636.736,2636.419,1410.462,589.5377,2000,4,55.4742,212.8004,774.7159,457.0095,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.957,521.1901,26.49249,13.6387,0,0,613.1501,285.0856,328.0645,0,874.6233,4804.151,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 14:30:00,634,14.5,36.17617,3788.821,56.76149,0,492.7642,1,1,2652.175,2651.858,1075.356,533.2639,1608.62,4,0,0,808.62,800,0,270.4572,257.303,0.1286515,0.2046279,0.3172331,0,250,0.3172331,1576.501,542.253,46.0915,0,0,0,621.0278,369.1504,251.8775,902.4143,0,1752.976,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-11 14:45:00,635,14.75,36.48276,3762.795,57.85459,0,500.5361,1,1,2633.956,2633.639,1107.557,547.4597,1655.017,4,0,28.3676,826.6493,800,0,229.0502,200,0.1,0.16202,0.3172331,0,250,0.3172331,1526.082,552.3157,45.76905,5.741254,0,0,621.6712,360.1887,261.4825,907.6484,0,1773.71,0,-2.273737e-13,-1.210143e-14,4.263256e-14
naive,2026-01-11 15:00:00,636,15,36.88197,3731.766,56.10844,0,512.7657,1,1,2612.236,2611.919,1413.849,586.1514,2000,4,52.15508,207.1446,854.9677,385.7326,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.071,568.5059,21.86582,3.953358,0,0,623.0019,285.7323,337.2696,871.8837,0,1725.988,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 15:15:00,637,15.25,37.05849,3741.676,57.14778,0,521.7448,1,1,2619.173,2618.856,1115.713,551.0551,1666.768,4,0,0,866.7679,800,0,263.3135,259.089,0.1295445,0.2046279,0.3172331,0,250,0.3172331,1503.143,575.1283,45.16353,1.714944,0,0,627.5624,360.1579,267.4044,911.213,0,1774.575,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-11 15:30:00,638,15.5,37.36056,3732.445,77.00307,0,506.5403,1,1,2612.712,2612.394,1132.168,558.3093,1690.477,4,0,29.79857,860.6786,800,0,236.1927,200,0.1,0.1631445,0.3172331,0,250,0.3172331,1480.227,569.008,44.84583,21.20374,0,0,631.0382,357.5134,273.5248,915.8227,0,1817.77,0,-2.273737e-13,-9.575674e-15,4.263256e-14
naive,2026-01-11 15:45:00,639,15.75,37.47716,3739.043,75.0004,0,533.6363,1,1,2617.33,2617.012,1416.451,583.5492,2000,4,64.27472,212.0116,869.1695,354.5442,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.562,573.8107,19.82043,10.72568,0,0,634.118,290.8681,343.2499,874.4173,0,1745.038,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 16:00:00,640,16,37.51584,3738.828,76.13727,0.8149284,524.0691,1,1,2617.179,2616.862,1111.971,549.4057,1661.377,4,0,0,861.3769,800,0,280.8486,254.7052,0.1273526,0.2046279,0.3172331,0,250,0.3172331,1504.891,568.3996,44.68251,0,0,0,634.7359,364.9762,269.7596,914.3819,0,1778.496,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 16:15:00,641,16.25,37.65167,3734.461,93.64841,9.152829,535.0798,1,1,2614.122,2613.805,1143.448,563.282,1706.73,4,0,74.33254,832.3971,800,0,218.6604,200,0.1,0.1603841,0.3172331,0,250,0.3172331,1470.358,548.3721,44.53966,4.364175,0,0,636.3001,357.8978,278.4023,921.1798,0,1799.781,0,1.136868e-13,-3.413936e-15,4.263256e-14
naive,2026-01-11 16:30:00,642,16.5,37.65093,3682.883,100.862,14.10298,503.1385,1,1,2578.018,2577.701,1419.06,580.9403,2000,4,100.8967,199.138,837.345,362.6203,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.641,551.6367,20.18908,0,0,0,627.4996,282.0178,345.4819,862.9581,0,1703.204,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 16:45:00,643,16.75,37.63906,3660.659,112.3378,8.127743,486.1458,1,1,2562.462,2562.144,1091.722,540.4787,1632.2,4,0,0,832.2004,800,0,324.3327,243.8342,0.1219171,0.2046279,0.3172331,0,250,0.3172331,1470.423,548.3265,44.55292,0,0,0,623.5149,357.7928,265.7221,898.2715,0,1746.421,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:00:00,644,17,37.60695,3627.189,122.4018,5.554194,455.6239,1,1,2539.032,2538.715,1182.178,580.356,1762.534,4,0,167.3973,795.1361,800,0,175.1832,200,0.1,0.1535388,0.3172331,0,250,0.3172331,1356.537,524.1095,44.58669,0,0,0,617.2834,329.7981,287.4853,910.1541,0,1770.148,0,0,9.325873e-15,4.263256e-14
naive,2026-01-11 17:15:00,645,17.25,37.33958,3598.228,146.0002,0,435.2691,1,1,2518.76,2518.442,1424.109,575.8909,2000,4,167.9252,196.9754,763.0437,372.0556,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.333,504.5881,20.86669,0,0,0,608.0074,264.1628,343.8446,840.0537,0,1656.632,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 17:30:00,646,17.5,37.37164,3586.477,179.1507,0,422.2155,1,1,2510.534,2510.217,1028.954,512.8076,1541.762,4,0,0,741.7616,800,0,388.4935,227.794,0.113897,0.2046279,0.3172331,0,250,0.3172331,1481.263,490.3243,44.83417,0,0,0,606.5381,357.869,248.6691,870.6766,0,1690.915,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:45:00,647,17.75,37.2082,3609.594,213.7173,0,417.2878,1,1,2526.716,2526.398,1219.376,582.8959,1802.272,4,116.5007,192.2308,693.5399,800,0,111.0325,200,0.1,0.1434385,0.3172331,0,250,0.3172331,1307.023,459.3554,45.00607,0,0,0,607.8076,314.4076,293.4001,897.3035,0,1743.975,0,-1.136868e-13,-4.413137e-15,4.263256e-14
naive,2026-01-11 18:00:00,648,18,37.18035,3639.149,257.7262,0,396.3897,1,1,2547.404,2547.087,1420.503,579.4969,2000,4,259.7731,0.06698916,650.2206,589.9393,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.584,430.8083,33.21016,0,0,0,612.333,270.8029,341.5301,850.2998,0,1663.238,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 18:15:00,649,18.25,37.33799,3582.493,296.1802,0,388.7125,1,1,2507.745,2507.428,937.6619,472.5615,1410.223,3,0,0,610.2234,800,0,302.0867,249.3957,0.1246978,0.2046279,0.3172331,0,250,0.3172331,1569.766,403.5384,44.86957,0,0,0,605.323,378.9123,226.4107,851.4738,0,1652.469,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 18:30:00,650,18.5,37.2196,3553.935,340.9952,2.026055,359.9583,0,0,2487.755,2487.438,1014.764,490.4045,1505.168,4,135.7389,0.6458794,568.7837,800,0,197.4257,200,0.1,0.1570408,0.3172331,0,250,0.3172331,1472.674,376.6732,44.99408,7.830659,1.380175,0,598.616,354.3621,244.2539,0,844.7666,4611.487,0,5.684342e-14,-9.575674e-15,4.263256e-14
naive,2026-01-11 18:45:00,651,18.75,37.08282,3507.401,370.0259,2.834006,353.5034,0,0,2455.181,2454.864,1428.877,571.1234,2000,4,366.0088,4.111129,532.2004,597.6796,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.987,353.0285,33.72254,4.017037,0,0.4749289,588.6467,245.9875,342.6592,0,817.2247,4463.728,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 19:00:00,652,19,37.17849,3467.354,385.91,0,314.0877,0,0,2427.148,2426.831,856.4732,436.7696,1293.243,3,0,0,493.2427,800,0,391.3647,227.0762,0.1135381,0.2046279,0.3172331,0,250,0.3172331,1570.357,326.8089,45.03731,0,0,0,583.3977,377.4566,205.9411,0,814.2262,4427.577,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:15:00,653,19.25,37.14924,3445.374,398.7516,0,309.0914,0,0,2411.761,2411.444,1038.543,482.6008,1521.144,4,289.463,1.032801,430.6482,800,0,108.1618,200,0.1,0.1429865,0.3172331,0,250,0.3172331,1372.901,285.4362,45.06808,1.126852,0,23.65518,579.2514,329.7403,249.5111,0,818.0225,4450.366,0,-5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-11 19:30:00,654,19.5,37.15938,3389.171,419.3861,0,279.7418,0,0,2372.419,2372.102,1427.178,572.8217,2000,4,402.3684,1.216372,407.2081,689.2071,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.924,269.867,38.81737,17.01769,0,9.874763,569.9549,227.0105,342.9445,0,802.2045,4397.811,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 19:45:00,655,19.75,36.97954,3393.254,410.5931,0,259.1401,0,0,2375.278,2374.961,775.168,400.9263,1176.094,3,0,0,376.0942,800,0,399.7004,224.9923,0.1124961,0.2046279,0.3172331,0,250,0.3172331,1599.793,249.7882,45.24657,11.69836,0,9.351928,567.9424,382.5195,185.4229,0,785.6819,4290.527,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 20:00:00,656,20,36.92952,3354.707,399.1871,0,233.2629,0,0,2348.295,2347.977,967.8348,451.4012,1419.236,3,289.6971,1.30732,328.2315,800,0,99.82737,200,0.1,0.1416743,0.3172331,0,250,0.3172331,1380.143,218.1308,45.29917,9.66256,0,15.13207,560.7529,329.5664,231.1865,0,784.581,4280.902,0,0,2.164935e-15,4.263256e-14
naive,2026-01-11 20:15:00,657,20.25,36.67792,3346.287,384.2475,0,221.5486,0,0,2342.401,2342.084,1389.605,568.6577,1958.263,4,367.0445,1.579088,289.6396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.4785,193.067,45.56379,17.20296,0,28.48162,555.6733,225.9506,329.7227,0,801.3648,4385.922,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 20:30:00,658,20.5,36.41605,3320.782,346.4316,0,189.0655,0,0,2324.548,2324.23,692.4399,364.4557,1056.896,3,0,0,256.8956,800,0,332.4773,241.798,0.120899,0.2046279,0.3172331,0,250,0.3172331,1631.79,171.7788,45.83921,16.72798,0,17.28675,547.6953,384.4722,163.2231,0,753.0009,4118.792,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-11 20:45:00,659,20.75,36.3087,3336.959,317.8831,0.6177248,171.3963,0,0,2335.871,2335.554,788.0725,391.2664,1179.339,3,129.0262,2.830055,247.4827,800,0,167.0399,200,0.1,0.1522567,0.3172331,0,250,0.3172331,1547.481,165.6972,45.95211,21.81706,0,5.699113,548.8364,363.5963,185.2401,0,756.2018,4145.048,0,-1.136868e-13,1.44329e-15,4.263256e-14
naive,2026-01-11 21:00:00,660,21,36.03351,3351.038,283.6233,6.953735,174.0764,0,0,2345.727,2345.41,1254.801,521.8692,1776.67,4,260.7888,0.9681248,214.913,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.609,144.3639,46.24155,22.8345,5.98561,29.7125,547.2596,254.4398,292.8198,0,783.2409,4305.518,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 21:15:00,661,21.25,35.92649,3355.308,243.0655,2.158633,162.182,0,0,2348.716,2348.398,645.8036,343.8961,989.6997,2,0,0,189.6997,800,0,235.1976,266.118,0.133059,0.2046279,0.3172331,0,250,0.3172331,1702.595,127.5898,46.3541,7.896338,2.130202,34.59226,546.4562,396.1286,150.3276,0,748.073,4079.549,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-11 21:30:00,662,21.5,36.01957,3339.589,219.7187,3.191555,149.3456,0,0,2337.712,2337.395,631.4526,337.5694,969.022,2,0,0,169.022,800,0,211.0197,213.3211,0.1066606,0.1675706,0.3172331,0,250,0.3172331,1705.943,113.5563,46.25621,9.321381,2.569178,35.78927,545.1948,397.8552,147.3396,0,743.7713,4059.215,0,-1.136868e-13,2.980949e-14,4.263256e-14
naive,2026-01-11 21:45:00,663,21.75,35.56923,3284.821,178.0766,2.317698,129.3728,0,0,2299.375,2299.058,722.7971,362.923,1085.72,3,125.384,0.8240323,159.5121,800,0,53.15027,200,0.1,0.1343252,0.3172331,0,250,0.3172331,1576.261,107.7418,46.72985,0,1.493666,21.63098,530.1293,363.4126,166.7166,0,731.3228,3972.281,0,0,3.219647e-15,4.263256e-14
naive,2026-01-11 22:00:00,664,22,35.23602,3254.07,147.9328,8.203369,100.6109,0,0,2277.849,2277.532,1116.534,474.8102,1591.344,4,143.9788,1.154608,146.2111,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.997,99.14747,47.0803,3.954061,7.048761,1.46347,520.7657,265.4292,255.3365,0,740.574,4039.171,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 22:15:00,665,22.25,35.14108,3267.673,122.3796,9.760428,103.1927,0,0,2287.371,2287.054,616.7914,331.1061,947.8975,2,0,0,147.8975,800,0,123.7897,293.9699,0.146985,0.2046279,0.3172331,0,250,0.3172331,1670.262,100.4034,47.18015,0,8.78104,2.789355,521.697,380.9487,140.7484,0,712.6909,3881.87,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-11 22:30:00,666,22.5,34.87391,3249.843,93.89541,8.960738,103.5988,0,0,2274.89,2274.573,608.5144,327.4572,935.9716,2,0,0,135.9716,800,0,117.1566,264.6345,0.1323172,0.1851086,0.3172331,0,250,0.3172331,1666.058,92.59785,47.46115,0,7.704801,11.00099,515.3958,377.4598,137.936,0,707.4093,3850.648,0,0,1.310063e-14,4.263256e-14
naive,2026-01-11 22:45:00,667,22.75,34.77236,3242.205,90.87267,7.457593,104.6238,0,0,2269.544,2269.226,590.565,319.5442,910.1093,2,0,0,110.1093,800,0,94.16315,241.0521,0.120526,0.1666365,0.3172331,0,250,0.3172331,1678.661,75.07482,47.56796,0,7.408887,29.54899,512.8865,379.355,133.5315,0,705.5769,3839.939,0,5.684342e-14,2.850498e-14,4.263256e-14
naive,2026-01-11 23:00:00,668,23,34.38291,3257.162,77.57004,3.149519,91.20567,0,0,2280.013,2279.696,583.7133,316.5236,900.237,2,0,0,100.237,800,0,87.08874,219.2419,0.109621,0.151787,0.3172331,0,250,0.3172331,1695.983,68.656,47.97755,0,2.769004,22.54967,510.3121,379.5945,130.7176,0,701.1652,3807.211,0,0,-1.207368e-14,4.263256e-14
naive,2026-01-11 23:15:00,669,23.25,34.16758,3310.352,59.81955,0,91.5475,0,0,2317.246,2316.929,578.021,314.0142,892.0352,2,0,0,92.0352,800,0,76.74734,200.0206,0.1000103,0.1380534,0.3172331,0,250,0.3172331,1738.908,63.19683,48.20403,0,0,28.35068,515.9105,387.1496,128.7609,0,707.4757,3836.887,0,0,1.187939e-14,4.263256e-14
naive,2026-01-11 23:30:00,670,23.5,33.88781,3277.223,51.93063,0,80.29391,1,1,2294.056,2293.739,1042.193,450.1264,1492.32,3,75.97791,2.452441,113.8894,800,500,0,324.9891,0.1624945,0.12595,0.3172331,0,250,0.3172331,1251.546,78.45815,48.49828,0,0,1.83576,507.2718,276.7473,230.5245,727.2796,0,1399.999,0,-1.705303e-13,8.01581e-14,4.263256e-14
naive,2026-01-11 23:45:00,671,23.75,33.64613,3281.056,45.24532,0,65.8807,1,1,2296.739,2296.422,583.1844,316.2905,899.4748,2,0,0,99.4748,800,0,72.15119,306.9001,0.1534501,0.2046409,0.3172331,0,250,0.3172331,1713.237,68.72028,48.75246,0,0,0,504.897,376.6246,128.2724,692.915,0,1330.984,0,-5.684342e-14,1.18433e-13,4.263256e-14
naive,2026-01-12 00:00:00,672,0,33.43006,3257.317,57.48571,0,68.23386,1,1,2280.122,2279.805,580.1942,314.9722,895.1665,2,0,0,95.16645,800,0,57.10447,292.5757,0.1462878,0.1932505,0.3172331,0,250,0.3172331,1699.611,65.90843,48.97971,2.6594,0,2.325425,498.6387,371.687,126.9518,687.1678,0,1323.821,0,0,8.770762e-15,4.263256e-14
naive,2026-01-12 00:15:00,673,0.25,33.01392,3223.337,60.22265,0,61.97441,1,1,2256.336,2256.018,575.4399,312.8763,888.3163,2,0,0,88.31628,800,0,48.34953,280.4423,0.1402211,0.1842306,0.3172331,0,250,0.3172331,1680.579,61.45829,49.41738,13.08974,0,0.5161148,488.5463,363.8822,124.6641,676.8703,0,1320.726,0,0,-9.217627e-14,4.263256e-14
naive,2026-01-12 00:30:00,674,0.5,32.62246,3216.309,66.72723,0,57.96653,1,1,2251.416,2251.099,563.5927,307.6535,871.2461,2,0,0,71.24611,800,0,51.22108,267.5928,0.1337964,0.1765904,0.3172331,0,250,0.3172331,1687.506,49.80248,49.8291,15.92568,0,8.164048,482.978,362.007,120.971,671.4118,0,1314.238,0,0,1.056655e-13,4.263256e-14
naive,2026-01-12 00:45:00,675,0.75,32.55901,3212.796,63.60045,5.169397,70.73888,1,1,2248.957,2248.64,561.1334,306.5693,867.7027,2,0,0,67.70274,800,0,51.68654,254.6291,0.1273145,0.1684993,0.3172331,0,250,0.3172331,1687.506,47.35996,49.89583,15.13091,1.952389,23.37892,481.7292,361.4658,120.2634,673.0429,0,1319.422,0,5.684342e-14,-1.237899e-14,4.263256e-14
naive,2026-01-12 01:00:00,676,1,32.35448,3204.927,63.39494,6.789401,65.56525,1,1,2243.449,2243.131,561.509,306.7349,868.2439,2,0,0,68.24393,800,0,55.03167,240.8311,0.1204155,0.1603362,0.3172331,0,250,0.3172331,1681.622,47.8502,50.11095,13.22738,1.925291,17.71505,478.2446,358.4779,119.7667,668.9892,0,1307.742,0,5.684342e-14,2.91156e-14,4.263256e-14
naive,2026-01-12 01:15:00,677,1.25,32.13161,3223.21,52.67856,0,71.5165,1,1,2256.247,2255.93,556.1432,304.3694,860.5126,2,0,0,60.5126,800,0,53.06716,227.5264,0.1137632,0.1516478,0.3172331,0,250,0.3172331,1699.787,42.53716,50.34535,1.631041,0,28.97934,478.4723,360.4662,118.0061,670.9811,0,1288.137,0,-5.684342e-14,-2.955969e-14,4.263256e-14
naive,2026-01-12 01:30:00,678,1.5,31.89652,3216.708,57.61392,0,74.1262,1,1,2251.695,2251.378,560.08,306.1049,866.1849,2,0,0,66.1849,800,0,54.77314,213.7973,0.1068986,0.14327,0.3172331,0,250,0.3172331,1691.298,46.64896,50.5926,6.094854,0,27.47724,474.9027,356.7099,118.1928,668.61,0,1290.817,0,0,5.745404e-15,4.263256e-14
naive,2026-01-12 01:45:00,679,1.75,31.72214,3164.825,52.9925,1.432902,51.05908,1,1,2215.378,2215.06,544.291,299.1443,843.4353,2,0,0,43.43535,800,0,50.82709,201.0568,0.1005284,0.134625,0.3172331,0,250,0.3172331,1670.769,30.67503,50.77601,4.269912,0,20.38404,465.3603,350.9604,114.3999,654.3866,0,1259.016,0,-5.684342e-14,9.187096e-15,4.263256e-14
naive,2026-01-12 02:00:00,680,2,31.35994,3191.179,56.45864,2.1851,54.46078,1,1,2233.825,2233.508,595.3117,315.618,910.9297,2,50.59582,1.539061,58.79479,800,0,4.100798,200,0.1,0.1266026,0.3172331,0,250,0.3172331,1638.196,41.69259,51.15695,1.762026,0.6460392,12.76819,465.3408,341.262,124.0789,659.5398,0,1265.682,0,0,1.94289e-16,4.263256e-14
naive,2026-01-12 02:15:00,681,2.25,31.0308,3213.957,54.16243,3.10114,48.09732,1,1,2249.77,2249.452,979.7894,425.5865,1405.376,3,51.00428,0.9997932,53.37179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.663,37.98756,51.50312,3.158143,2.101347,10.10975,465.1541,262.5109,202.6432,690.1876,0,1331.507,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 02:30:00,682,2.5,31.01432,3182.463,45.5148,0,49.82079,1,1,2227.724,2227.407,561.1583,306.5803,867.7387,2,0,0,67.73865,800,0,46.31529,313.3385,0.1566693,0.2046279,0.3172331,0,250,0.3172331,1666.249,48.22215,51.52045,0.4056611,0,1.598637,460.4235,344.3784,116.0451,651.2891,0,1245.317,0,5.684342e-14,7.016609e-14,4.263256e-14
naive,2026-01-12 02:45:00,683,2.75,30.85741,3177.855,59.99142,0,36.57804,1,1,2224.499,2224.181,552.9746,302.9725,855.9471,2,0,0,55.94716,800,0,54.29065,299.7165,0.1498583,0.1973047,0.3172331,0,250,0.3172331,1671.207,39.89819,51.68548,6.923248,0,0,458.1226,344.1753,113.9472,647.1478,0,1248.092,0,5.684342e-14,-1.051936e-13,4.263256e-14
naive,2026-01-12 03:00:00,684,3,30.80393,3180.013,55.94477,9.973438,42.05366,1,1,2226.009,2225.692,547.1864,300.4208,847.6072,2,0,0,47.60715,800,0,52.40467,286.5682,0.1432841,0.1887271,0.3172331,0,250,0.3172331,1678.505,33.97097,51.74173,5.287355,8.226188,8.082687,457.8788,345.2601,112.6187,647.3434,0,1259.788,0,-1.136868e-13,-3.055889e-14,4.263256e-14
naive,2026-01-12 03:15:00,685,3.25,30.57307,3213.037,73.96951,5.762744,53.94866,1,1,2249.126,2248.809,546.8051,300.2527,847.0577,2,0,0,47.05771,800,0,53.11753,273.2437,0.1366218,0.1804478,0.3172331,0,250,0.3172331,1702.004,33.66581,51.98454,21.84604,4.76868,20.28284,460.2298,348.2743,111.9555,652.6774,0,1292.783,0,0,-4.440892e-15,4.263256e-14
naive,2026-01-12 03:30:00,686,3.5,30.61533,3216.039,73.15154,2.042762,42.49344,1,1,2251.227,2250.91,540.6934,297.5584,838.2518,2,0,0,38.25181,800,0,66.09556,256.6768,0.1283384,0.1720576,0.3172331,0,250,0.3172331,1710.217,27.353,51.94009,8.022988,1.075755,15.14044,461.0985,350.2882,110.8103,650.9477,0,1259.158,0,-5.684342e-14,5.567769e-14,4.263256e-14
naive,2026-01-12 03:45:00,687,3.75,30.53564,3251.052,75.20075,0.1397677,45.47608,1,1,2275.737,2275.419,538.14,296.4327,834.5727,2,0,0,34.57273,800,0,68.63343,239.478,0.119739,0.1616256,0.3172331,0,250,0.3172331,1737.279,24.74422,52.0239,7.795927,0,20.73186,465.2831,355.1934,110.0897,655.8649,0,1266.651,0,-5.684342e-14,3.999578e-14,4.263256e-14
naive,2026-01-12 04:00:00,688,4,30.48833,3235.42,85.11182,0,49.60042,1,1,2264.794,2264.477,544.4794,299.2274,843.7068,2,0,0,43.70676,800,0,78.30976,219.8629,0.1099315,0.1507958,0.3172331,0,250,0.3172331,1719.998,31.29812,52.07366,8.227694,0,18.3023,462.5537,351.2863,111.2674,654.2517,0,1264.113,0,5.684342e-14,5.120904e-14,4.263256e-14
naive,2026-01-12 04:15:00,689,4.25,30.4647,3266.507,99.36437,4.535827,39.85981,1,1,2286.555,2286.238,547.3148,298.8387,846.1535,2,13.77571,2.850332,29.52747,800,0,79.31314,200,0.1,0.1384444,0.3172331,0,250,0.3172331,1738.923,21.15001,52.09851,6.275521,1.685495,18.70981,466.7503,354.9631,111.7871,657.621,0,1270.364,0,0,1.137979e-15,4.263256e-14
naive,2026-01-12 04:30:00,690,4.5,30.28132,3270.529,118.1182,1.046193,44.80254,1,1,2289.37,2289.053,1019.209,435.8949,1455.104,3,110.4352,2.358584,42.31052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.844,30.36835,52.29138,7.683064,0,14.43418,465.4086,258.148,207.2607,696.9772,0,1348.38,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 04:45:00,691,4.75,29.97716,3265.59,137.6988,3.976027,46.99426,1,1,2285.913,2285.596,539.9757,297.2419,837.2176,2,0,0,37.21759,800,0,129.8698,292.4499,0.1462249,0.2046279,0.3172331,0,250,0.3172331,1745.62,26.80347,52.61128,10.92677,0.8782081,20.19079,461.5664,352.4717,109.0947,653.7906,0,1268.757,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-12 05:00:00,692,5,29.7963,3295.045,168.9205,3.963162,39.46747,1,1,2306.531,2306.214,543.005,298.5774,841.5825,2,0,0,41.58248,800,0,167.4941,250.5303,0.1252652,0.1841514,0.3172331,0,250,0.3172331,1763.209,30.00715,52.8015,5.139948,0.2496237,9.460328,463.8661,354.5987,109.2674,655.0787,0,1260.053,0,0,-4.496403e-14,4.263256e-14
naive,2026-01-12 05:15:00,693,5.25,29.98618,3319.586,196.5723,0.4906906,33.22498,1,1,2323.711,2323.393,545.3582,299.6148,844.9731,2,0,0,44.97307,800,0,195.5703,201.5983,0.1007992,0.1577553,0.3172331,0,250,0.3172331,1778.035,32.38559,52.6018,3.687005,0,0.8393962,469.2923,359.0887,110.2036,658.8731,0,1264.929,0,5.684342e-14,-6.49758e-14,4.263256e-14
naive,2026-01-12 05:30:00,694,5.5,30.14704,3335.552,228.7322,0,43.95329,1,1,2334.886,2334.569,732.5189,354.8447,1087.364,3,229.3209,3.779479,54.26322,800,0,6.266339,200,0.1,0.1269435,0.3172331,0,250,0.3172331,1602.05,39.00569,52.43261,0,0,4.9476,473.2405,324.7075,148.5331,680.5549,0,1302.123,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-12 05:45:00,695,5.75,30.1083,3332.153,290.0443,0,33.8621,1,1,2332.507,2332.19,1164.851,480.0233,1644.874,4,279.212,5.933745,59.7283,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1167.339,42.95263,52.47336,10.83225,0,0,472.3504,236.395,235.9553,716.4183,0,1392.49,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 06:00:00,696,6,30.09324,3362.756,337.2499,0,24.98512,1,1,2353.929,2353.612,564.4803,308.0448,872.5251,2,0,0,72.52506,800,0,330.2105,242.3647,0.1211824,0.2046279,0.3172331,0,250,0.3172331,1789.132,52.16394,52.4892,11.10191,0,0,476.5286,362.1912,114.3374,670.236,0,1300.572,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 06:15:00,697,6.25,30.26975,3393.758,376.0697,0,38.96971,1,1,2375.631,2375.313,711.8103,348.8694,1060.68,3,202.8064,1.639063,56.23422,800,0,169.3064,200,0.1,0.1526135,0.3172331,0,250,0.3172331,1663.503,40.36729,52.30355,3.956965,0,0,482.8196,338.0879,144.7317,686.9573,0,1321.899,0,0,1.212919e-14,4.263256e-14
naive,2026-01-12 06:30:00,698,6.5,30.3044,3381.893,395.3562,10.02801,33.77145,1,1,2367.325,2367.008,1260.997,507.2979,1768.295,4,406.2423,4.56352,57.48921,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.011,41.25223,52.26711,0,5.464489,0,481.5046,224.9582,256.5464,732.2561,0,1415.138,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 06:45:00,699,6.75,30.20896,3386.399,428.8028,9.836287,34.582,1,1,2370.479,2370.162,553.7993,303.3361,857.1353,2,0,0,57.13531,800,0,435.134,216.1339,0.1080669,0.2046279,0.3172331,0,250,0.3172331,1816.363,41.04192,52.36749,0,6.128152,0,481.1188,368.6538,112.465,671.9899,0,1295.637,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:00:00,700,7,30.46573,3350.558,434.5836,9.289655,45.27047,1,1,2345.39,2345.073,857.9991,393.262,1251.261,3,371.3912,4.971522,74.89839,800,0,64.39938,200,0.1,0.1360963,0.3172331,0,250,0.3172331,1487.074,53.64778,52.09743,0,4.318133,0,478.7713,303.5607,175.2106,696.8227,0,1342.485,0,1.136868e-13,3.996803e-15,4.263256e-14
naive,2026-01-12 07:15:00,701,7.25,30.63337,3347.129,415.7043,10.17503,55.45345,1,1,2342.99,2342.673,1280.386,513.7299,1794.116,4,424.0265,4.448278,65.64121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.287,46.92907,51.92111,0,5.726753,8.524377,480.0886,217.6671,262.4215,733.1437,0,1417.755,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 07:30:00,702,7.5,30.42633,3391.327,393.6559,7.722319,70.25453,1,1,2373.929,2373.611,565.9451,308.6905,874.6356,2,0,0,74.63558,800,0,406.9738,223.1739,0.111587,0.2046279,0.3172331,0,250,0.3172331,1807.666,53.48307,52.13887,0,4.093894,16.77146,484.1685,368.678,115.4906,680.7891,0,1309.984,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:45:00,703,7.75,30.52548,3379.672,368.7558,8.568589,72.02997,1,1,2365.77,2365.453,778.1289,370.4355,1148.564,3,267.2858,2.851487,78.42711,800,0,92.55509,200,0.1,0.1405293,0.3172331,0,250,0.3172331,1587.324,56.13782,52.03459,8.914824,5.717102,15.89214,483.5803,324.4604,159.1199,698.1444,0,1362.99,0,0,4.968248e-15,4.263256e-14
naive,2026-01-12 08:00:00,704,8,30.69885,3407.939,329.1594,269.7438,69.52506,1,1,2385.557,2385.24,1270.098,520.6089,1790.707,4,328.0748,86.93958,75.69271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.142,54.07557,51.85225,1.084564,182.8042,15.44949,489.5332,228.835,260.6982,752.6142,0,1764.103,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 08:15:00,705,8.25,30.92938,3424.628,292.3077,275.5629,65.7034,1,1,2397.24,2396.922,574.1962,312.328,886.5242,2,0,0,86.52421,800,0,364.942,233.6818,0.1168409,0.2046279,0.3172331,0,250,0.3172331,1822.726,61.65412,51.60979,16.4485,186.4802,4.049284,494.5038,375.9929,118.5109,689.1562,0,1670.303,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 08:30:00,706,8.5,31.12904,3486.046,217.5286,268.4604,57.57366,1,1,2440.232,2439.915,723.7694,366.4429,1090.212,3,99.39839,91.00247,99.81139,800,0,134.5803,200,0.1,0.147146,0.3172331,0,250,0.3172331,1716.146,70.96267,51.39979,0,177.4579,0,505.6633,355.6185,150.0447,722.0614,0,1692.413,0,-1.136868e-13,-2.109424e-15,4.263256e-14
naive,2026-01-12 08:45:00,707,8.75,31.23808,3499.673,189.6977,272.1033,81.87805,1,1,2449.771,2449.454,1188.944,500.4231,1689.367,4,197.012,89.81188,102.5431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1260.51,72.81538,51.28512,0,182.2914,9.062674,508.9047,261.8528,247.0519,764.1586,0,1785.074,0,1.705303e-13,1.24345e-13,4.263256e-14
