controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-12 09:00:00,708,9,31.42724,3461.644,149.9618,270.2468,89.68443,1,1,2423.151,2422.834,600.3572,323.8611,924.2183,2,0,0,124.2183,800,0,246.4603,263.3023,0.1316511,0.2046279,0.3172331,0,250,0.3172331,1822.477,88.01885,51.08617,0,177.4967,1.665579,505.56,380.2368,125.3232,704.4454,0,1657.601,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-12 09:15:00,709,9.25,31.68039,3473.404,124.663,271.8926,109.4371,1,1,2431.383,2431.065,604.4192,325.6518,930.071,2,0,0,130.071,800,0,211.8784,210.2912,0.1051456,0.1657976,0.3172331,0,250,0.3172331,1826.646,91.90258,50.81992,3.909508,180.7678,17.53448,510.2419,383.3339,126.908,712.6654,0,1686.727,0,0,-4.518608e-14,4.263256e-14
naive,2026-01-12 09:30:00,710,9.5,31.86929,3508.963,99.12287,280.1851,122.1218,1,1,2456.274,2455.957,731.6558,375.0034,1106.659,3,56.66275,94.2576,155.7389,800,0,41.03258,200,0.1,0.1324173,0.3172331,0,250,0.3172331,1724.301,109.8031,50.62124,1.427545,185.9275,12.31876,517.7232,363.441,154.2822,741.0409,0,1748.32,0,-1.136868e-13,8.326673e-16,4.263256e-14
naive,2026-01-12 09:45:00,711,9.75,32.05375,3546.177,87.1097,285.3881,130.5179,1,1,2482.324,2482.007,1141.69,494.2968,1635.987,4,73.39459,91.50031,171.0922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1340.316,120.3753,50.42724,13.71511,193.8878,10.14259,525.461,283.7196,241.7414,780.1635,0,1861.711,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 10:00:00,712,10,32.4576,3576.001,79.90449,284.9119,121.7179,1,1,2503.201,2502.883,651.0541,346.2108,997.2649,2,0,0,197.2649,800,0,159.9476,284.9305,0.1424652,0.2046279,0.3172331,0,250,0.3172331,1851.829,138.1524,50.00249,12.72744,192.1413,0,534.9103,395.7184,139.1919,741.9292,0,1781.004,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-12 10:15:00,713,10.25,32.57969,3624.697,78.01059,285.2521,133.2397,1,1,2537.288,2536.97,645.9285,343.9511,989.8796,2,0,0,189.8796,800,0,155.3307,246.0529,0.1230265,0.1794165,0.3172331,0,250,0.3172331,1891.042,132.7947,49.87408,15.01636,192.9156,0.4450282,543.7549,405.2608,138.4941,749.3074,0,1801.189,0,0,5.026535e-14,4.263256e-14
naive,2026-01-12 10:30:00,714,10.5,32.78676,3640.451,70.1977,285.424,158.04,1,1,2548.315,2547.998,675.5026,356.9889,1032.492,3,0,0,232.4915,800,0,151.5334,208.1308,0.1040654,0.1549359,0.3172331,0,250,0.3172331,1872.496,162.2107,49.6563,12.21772,191.8706,0,548.7971,403.2547,145.5424,760.2435,0,1816.676,0,5.684342e-14,2.306488e-14,4.263256e-14
naive,2026-01-12 10:45:00,715,10.75,32.78028,3600.024,69.47705,289.0941,188.9538,1,1,2520.017,2519.7,779.7435,399.6591,1179.403,3,27.60815,95.15647,256.638,800,0,32.3923,200,0.1,0.1310569,0.3172331,0,250,0.3172331,1739.956,179.0711,49.66312,9.476599,193.9376,9.882652,542.6196,374.654,167.9656,776.441,0,1847.901,0,-1.136868e-13,1.69309e-15,4.263256e-14
naive,2026-01-12 11:00:00,716,11,33.11545,3603.687,67.39149,290.7492,220.057,1,0,2522.581,2522.264,1217.591,530.2201,1747.811,4,52.69306,95.33054,299.7873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1304.673,208.3751,49.3106,14.69844,195.4186,11.6819,547.5182,283.1751,264.3431,815.9308,0,1938.839,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 11:15:00,717,11.25,33.48906,3631.773,57.32901,288.2035,249.6816,0,0,2542.241,2541.924,742.1399,386.3658,1128.506,3,0,0,328.5057,800,0,150.574,287.2738,0.1436369,0.2046279,0.3172331,0,250,0.3172331,1799.784,227.3547,48.91766,3.132776,191.8257,22.32689,556.7516,394.1532,162.5983,0,785.4087,4601.019,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-12 11:30:00,718,11.5,33.82571,3633.259,55.18281,290.4519,270.2246,0,0,2543.281,2542.964,770.7506,398.9789,1169.729,3,0,0,369.7294,800,0,146.4615,250.6133,0.1253066,0.1808921,0.3172331,0,250,0.3172331,1772.214,254.8894,48.56359,7.863851,191.3094,15.3352,561.5334,391.2887,170.2448,0,793.6534,4654.033,0,0,-4.035661e-14,4.263256e-14
naive,2026-01-12 11:45:00,719,11.75,34.20923,3663.749,63.18167,295.9564,289.0129,0,0,2564.624,2564.307,793.1291,408.8444,1201.974,3,0,0,401.9735,800,0,146.111,214.0461,0.107023,0.1578075,0.3172331,0,250,0.3172331,1771.178,275.8849,48.16022,15.49654,197.5305,13.12794,571.5698,394.7369,176.8329,0,806.5071,4749.08,0,-5.684342e-14,1.446066e-14,4.263256e-14
naive,2026-01-12 12:00:00,720,12,34.52781,3688.317,43.66181,297.6249,304.9162,0,0,2581.822,2581.504,868.0118,441.8564,1309.868,3,0,85.05809,424.8101,800,0,56.04943,200,0.1,0.1347817,0.3172331,0,250,0.3172331,1713.493,290.4756,47.82516,0,200.831,14.44057,579.9316,384.8866,195.045,0,829.9866,4857.557,0,-1.136868e-13,2.969847e-15,4.263256e-14
naive,2026-01-12 12:15:00,721,12.25,34.8305,3744.354,57.69262,300.0715,339.8716,0,0,2621.048,2620.73,1323.434,578.2552,1901.689,4,41.13958,98.91052,461.6386,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.297,314.5403,47.5068,16.55304,201.161,25.3313,593.1791,293.5961,299.583,0,877.5841,5148.824,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 12:30:00,722,12.5,35.14628,3729.445,54.88147,299.7142,371.4566,0,0,2610.612,2610.295,860.506,438.5475,1299.053,3,0,0,499.0535,800,0,145.9876,288.4205,0.1442102,0.2046279,0.3172331,0,250,0.3172331,1749.789,338.7724,47.17469,6.774871,201.8332,32.68424,595.4986,399.1388,196.3597,0,845.1418,4955.057,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-12 12:45:00,723,12.75,35.36035,3705.209,61.70482,301.9806,389.4431,0,0,2593.646,2593.329,882.04,448.0407,1330.081,3,0,0,530.0807,800,0,157.228,249.068,0.124534,0.1816141,0.3172331,0,250,0.3172331,1711.289,358.9268,46.94954,3.831838,202.6256,30.51628,594.8235,392.4648,202.3587,0,847.5041,4964.593,0,0,-5.734302e-14,4.263256e-14
naive,2026-01-12 13:00:00,724,13,35.75868,3684.754,57.36647,296.7483,426.1623,0,0,2579.328,2579.011,907.2476,459.1534,1366.401,3,0,0,566.401,800,0,154.8348,210.3202,0.1051601,0.1568345,0.3172331,0,250,0.3172331,1671.763,381.7149,46.53059,1.669442,197.6106,44.44735,597.5446,387.292,210.2526,0,856.7424,5003.494,0,0,3.100298e-14,4.263256e-14
naive,2026-01-12 13:15:00,725,13.25,35.94837,3688.747,44.61712,294.103,426.3752,0,0,2582.123,2581.806,1032.398,512.3536,1544.752,4,16.58074,98.42934,629.7419,800,0,41.14816,200,0.1,0.1324355,0.3172331,0,250,0.3172331,1549.407,423.4467,46.33109,0,195.6737,2.92851,601.0978,360.6898,240.408,0,873.7251,5090.903,0,0,1.137979e-15,4.263256e-14
naive,2026-01-12 13:30:00,726,13.5,35.98642,3717.068,34.8085,293.4183,450.6937,0,0,2601.948,2601.631,1397.856,602.1436,2000,4,52.26071,98.44659,651.9762,697.3165,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.774,438.1988,40.3494,0,194.9717,12.49483,606.3036,280.5024,325.8012,0,885.5576,5161.5,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 13:45:00,727,13.75,36.31938,3721.583,35.08243,299.1019,466.48,0,0,2605.108,2604.791,998.3693,499.3243,1497.694,3,0,0,697.6937,800,0,147.1792,288.1225,0.1440613,0.2046279,0.3172331,0,250,0.3172331,1606.422,467.0675,45.94088,0,201.9899,0,612.2653,377.5491,234.7162,0,876.8734,5119.553,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-12 14:00:00,728,14,36.77128,3709.916,29.52616,301.8421,506.2323,0,1,2596.941,2596.624,1018.491,508.1949,1526.686,4,0,0,726.6857,800,0,157.0515,248.8143,0.1244072,0.1814265,0.3172331,0,250,0.3172331,1578.133,483.8489,45.4656,0,205.5762,22.38335,617.5608,375.285,242.2757,0,888.8027,5191.885,0,0,2.264855e-14,4.263256e-14
naive,2026-01-12 14:15:00,729,14.25,36.84375,3687.907,43.09162,300.8224,510.2768,1,1,2581.535,2581.217,1028.543,512.6263,1541.169,4,0,0,741.169,800,0,158.3634,209.1843,0.1045921,0.1566747,0.3172331,0,250,0.3172331,1552.675,493.0627,45.38938,0,205.4971,17.21411,615.063,369.9322,245.1308,886.6598,0,2076.739,0,0,-6.245005e-15,4.263256e-14
naive,2026-01-12 14:30:00,730,14.5,37.01849,3691.186,35.07586,300.7958,521.5587,1,1,2583.83,2583.513,1129.787,554.8247,1684.612,4,20.46961,95.53722,768.605,800,0,36.6054,200,0.1,0.1317203,0.3172331,0,250,0.3172331,1453.726,510.24,45.2056,0,205.2586,11.31867,618.4421,347.9506,270.4915,905.4845,0,2114.184,0,0,-2.720046e-15,4.263256e-14
naive,2026-01-12 14:45:00,731,14.75,37.10546,3713.886,27.5609,299.1006,524.0642,1,1,2599.72,2599.403,1404.757,595.2428,2000,4,55.30203,91.91465,784.9574,567.826,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.645,520.5494,32.02121,0,207.186,3.51474,623.6735,286.5958,337.0777,882.6817,0,2086.735,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 15:00:00,732,15,37.22057,3742.357,44.38763,305.7869,537.151,1,1,2619.65,2619.333,1076.187,533.6303,1609.818,4,0,0,809.8176,800,0,147.085,288.1461,0.1440731,0.2046279,0.3172331,0,250,0.3172331,1543.145,536.2899,44.99306,0,212.9578,0.8611405,630.3695,371.3289,259.0406,905.1664,0,2127.068,0,0,2.04281e-14,4.263256e-14
naive,2026-01-12 15:15:00,733,15.25,37.37832,3765.653,49.22807,298.8673,558.111,1,1,2635.957,2635.64,1085.487,537.7301,1623.217,4,0,0,823.2171,800,0,149.3839,250.7548,0.1253774,0.1814414,0.3172331,0,250,0.3172331,1550.153,544.1246,44.82715,0,205.6999,13.98634,636.9531,374.5792,262.3739,915.689,0,2135.78,0,0,3.697043e-14,4.263256e-14
naive,2026-01-12 15:30:00,734,15.5,37.35432,3766.926,48.83696,300.9111,550.5293,1,1,2636.849,2636.531,1075.937,533.5199,1609.457,4,0,0,809.4567,800,0,161.5529,210.3271,0.1051635,0.1578966,0.3172331,0,250,0.3172331,1560.594,535.1848,44.85239,0,206.7233,15.34448,636.7623,376.8619,259.9004,914.0873,0,2134.313,0,1.136868e-13,1.415534e-14,4.263256e-14
naive,2026-01-12 15:45:00,735,15.75,37.44326,3753.82,54.07454,295.4838,551.0882,1,1,2627.674,2627.357,1182.924,577.2424,1760.166,4,28.93959,95.11998,836.1065,800,0,41.1759,200,0.1,0.1324399,0.3172331,0,250,0.3172331,1444.433,552.2098,44.75884,0,200.3638,0,636.0496,349.6367,286.413,926.8791,0,2149.032,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-12 16:00:00,736,16,37.36288,3715.331,65.77827,291.3372,547.0498,1,1,2600.732,2600.415,1409.624,590.3756,2000,4,76.26566,92.09407,824.8886,506.7517,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.79,545.3314,28.40558,0,199.2431,1.718401,628.1835,287.6247,340.5587,878.4154,0,2068.569,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 16:15:00,737,16.25,37.3862,3705.272,80.25491,283.8961,520.8732,1,1,2593.691,2593.373,1084.411,537.2558,1621.667,4,0,0,821.6668,800,0,187.9457,277.9309,0.1389655,0.2046279,0.3172331,0,250,0.3172331,1508.962,543.0481,44.81886,0,187.5613,0,626.8711,364.7023,262.1688,901.958,0,2077.038,0,-2.273737e-13,-6.483703e-14,4.263256e-14
naive,2026-01-12 16:30:00,738,16.5,37.31402,3724.077,94.73724,280.0753,519.7525,1,1,2606.854,2606.536,1067.523,529.8106,1597.333,4,0,0,797.3334,800,0,197.6797,228.4673,0.1142336,0.175009,0.3172331,0,250,0.3172331,1539.014,527.4264,44.89478,0,183.1232,0,628.8457,371.253,257.5928,901.0636,0,2067.508,0,2.273737e-13,3.108624e-15,4.263256e-14
naive,2026-01-12 16:45:00,739,16.75,37.24402,3698.99,96.32482,280.1342,511.3002,1,1,2589.293,2588.976,1124.141,554.4234,1678.564,4,2.919356,95.10111,780.5439,800,0,113.7252,200,0.1,0.1438625,0.3172331,0,250,0.3172331,1464.835,516.7574,44.9684,0,185.0331,0,623.4517,352.7039,270.7478,907.1273,0,2082.847,0,-1.136868e-13,-3.441691e-15,4.263256e-14
naive,2026-01-12 17:00:00,740,17,37.07326,3691.582,120.0513,272.5849,479.8843,1,1,2584.107,2583.79,1412.64,587.3601,2000,4,132.1715,91.82967,738.0864,537.9125,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.15,489.6568,30.35709,0,180.7552,0,619.4016,280.7206,338.6809,868.0808,0,2013.812,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 17:15:00,741,17.25,37.27082,3662.065,143.4734,269.4986,464.6761,1,1,2563.445,2563.128,1003.884,501.7554,1505.639,4,0,0,705.6394,800,0,243.9934,263.919,0.1319595,0.2046279,0.3172331,0,250,0.3172331,1559.244,467.0157,44.94021,0,181.1832,0,617.6664,375.7025,241.9639,877.4579,0,2016.899,0,0,4.884981e-14,4.263256e-14
naive,2026-01-12 17:30:00,742,17.5,37.35637,3646.741,180.3338,267.4317,431.5257,1,1,2552.719,2552.402,1001.676,500.7821,1502.458,4,0,17.21888,685.2392,800,0,255.5099,200,0.1,0.1661859,0.3172331,0,250,0.3172331,1550.726,453.0453,44.85023,0,178.974,0,616.4798,374.4991,241.9806,875.2812,0,2008.836,0,-1.136868e-13,-1.040834e-14,4.263256e-14
naive,2026-01-12 17:45:00,743,17.75,37.10819,3593.706,222.2249,263.2661,397.8442,1,1,2515.594,2515.277,1419.976,580.0236,2000,4,219.5921,86.14338,658.6682,535.5963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.3,436.7856,30.20178,2.632881,177.1227,0,603.5351,262.7818,340.7533,842.8053,0,1961.712,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 18:00:00,744,18,37.01819,3537.995,259.365,0.6265356,367.4883,1,1,2476.596,2476.279,945.7901,476.1449,1421.935,3,0,0,621.9349,800,0,258.2905,260.3447,0.1301724,0.2046279,0.3172331,0,250,0.3172331,1530.489,412.8743,45.20591,1.074605,0.6265356,0,592.771,366.3211,226.4499,842.466,0,1637.01,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-12 18:15:00,745,18.25,36.90261,3497.355,293.569,3.261912,362.0411,1,1,2448.149,2447.832,973.8334,481.6924,1455.526,3,57.29144,0.04704521,598.1872,800,0,241.215,200,0.1,0.1639353,0.3172331,0,250,0.3172331,1473.998,397.6624,45.32747,0,3.214867,0,584.1844,351.7297,232.4546,833.4221,0,1621.397,0,-1.136868e-13,1.137979e-14,4.263256e-14
naive,2026-01-12 18:30:00,746,18.5,36.76866,3435.768,325.8328,1.705381,332.6615,0,0,2405.037,2404.72,1426.065,573.9351,2000,4,337.3354,1.379828,554.9518,606.333,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.6552,369.515,34.4612,0,0.3255529,0,571.8862,232.7113,339.1749,0,806.6464,4398.348,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 18:45:00,747,18.75,36.52101,3456.567,340.0636,3.262602,297.0021,0,0,2419.597,2419.28,883.8516,448.8394,1332.691,3,0,0,532.691,800,0,371.6227,232.0117,0.1160058,0.2046279,0.3172331,0,250,0.3172331,1535.428,355.7481,45.72882,0,0,0,571.6453,362.7547,208.8906,0,811.5941,4412.323,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 19:00:00,748,19,36.54588,3509.727,372.9254,4.703526,279.1663,0,0,2456.809,2456.491,1051.333,491.8496,1543.183,4,259.113,1.358827,482.7108,800,0,127.9007,200,0.1,0.1460944,0.3172331,0,250,0.3172331,1405.158,322.2736,45.70267,0,3.344699,0,580.8122,332.1924,248.6198,0,824.0419,4486.585,0,-2.273737e-13,-1.970646e-15,4.263256e-14
naive,2026-01-12 19:15:00,749,19.25,36.40363,3480.889,394.1194,2.58469,247.3495,0,0,2436.622,2436.305,1428.791,571.2087,2000,4,398.2653,0.4545672,450.0787,651.2014,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1007.514,300.9996,37.32383,0,2.130123,0,573.917,237.3077,336.6093,0,808.5165,4408.526,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 19:30:00,750,19.5,36.35886,3439.313,403.8636,0,204.8018,0,0,2407.519,2407.202,802.2933,412.8844,1215.178,3,0,0,415.1777,800,0,412.2482,221.8553,0.1109277,0.2046279,0.3172331,0,250,0.3172331,1604.909,277.8075,45.89936,0,0,0,566.405,377.5788,188.8262,0,790.4633,4295.911,0,-1.705303e-13,-6.483703e-14,4.263256e-14
naive,2026-01-12 19:45:00,751,19.75,36.30569,3433.268,399.6262,4.54563,189.0512,0,0,2403.288,2402.97,1027.994,474.5432,1502.537,4,318.1044,0.3336764,384.0994,800,0,87.28149,200,0.1,0.139699,0.3172331,0,250,0.3172331,1374.976,257.1755,45.95528,0,4.211953,0,564.6327,323.0393,241.5934,0,797.5825,4342.269,0,1.136868e-13,7.494005e-16,4.263256e-14
naive,2026-01-12 20:00:00,752,20,36.34734,3458.174,377.9473,0,201.7552,0,0,2420.722,2420.405,1422.754,577.2464,2000,4,395.0062,0.5669133,340.8954,763.5315,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.6511,228.1344,43.81857,0,0,0,569.3415,234.6425,334.699,0,811.8888,4416.093,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 20:15:00,753,20.25,35.95774,3436.028,355.4502,3.107026,202.2319,0,0,2405.22,2404.902,731.481,381.6669,1113.148,3,0,0,313.1479,800,0,377.2003,230.6173,0.1153086,0.2046279,0.3172331,0,250,0.3172331,1673.421,210.5413,46.32123,0,2.426586,0,560.0504,389.6527,170.3977,0,771.3196,4194.332,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-12 20:30:00,754,20.5,36.02057,3447.244,327.8813,10.10835,182.6894,0,0,2413.071,2412.754,871.1152,417.4709,1288.586,3,216.4913,1.2111,270.8838,800,0,122.3239,200,0.1,0.1452163,0.3172331,0,250,0.3172331,1541.638,181.9893,46.25515,0,8.897253,0.7001117,562.7843,359.5459,203.2383,0,777.1801,4237.801,0,-1.136868e-13,-8.326673e-17,4.263256e-14
naive,2026-01-12 20:45:00,755,20.75,36.00659,3420.042,291.6082,9.20477,176.4337,0,0,2394.029,2393.712,1317.726,544.0025,1861.728,4,307.9246,1.575804,252.2281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.986,169.484,46.26985,0,7.628966,6.949733,558.1432,250.8551,307.2881,0,796.4779,4341.735,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 21:00:00,756,21,35.88822,3402.608,273.0362,12.31354,157.7132,0,0,2381.825,2381.508,680.4132,359.1537,1039.567,3,0,0,239.5669,800,0,277.2762,255.5983,0.1277992,0.2046279,0.3172331,0,250,0.3172331,1701.095,161.2032,46.39436,0,8.095272,0,553.6173,395.3923,158.2249,0,754.546,4111.774,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-12 21:15:00,757,21.25,35.99352,3340.89,241.026,6.797812,129.2508,0,0,2338.623,2338.306,679.8325,356.8554,1036.688,3,17.16785,1.198814,218.3212,800,0,222.2323,200,0.1,0.1609465,0.3172331,0,250,0.3172331,1658.474,146.7232,46.2836,1.625826,5.598998,0,545.0431,386.5263,158.5167,0,743.3818,4048.993,0,5.684342e-14,5.467848e-15,4.263256e-14
naive,2026-01-12 21:30:00,758,21.5,35.80132,3338.814,219.2842,5.034838,124.6059,0,0,2337.17,2336.853,1208.992,507.0552,1716.048,4,215.5594,2.009669,198.4785,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.86,133.693,46.48575,3.724856,3.025169,0,542.0336,261.572,280.4616,0,768.6271,4186.797,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 21:45:00,759,21.75,35.68025,3302.029,191.8503,8.809394,134.2846,0,0,2311.421,2311.103,637.1327,340.0735,977.2063,2,0,0,177.2063,800,0,179.9387,279.9327,0.1399663,0.2046279,0.3172331,0,250,0.3172331,1673.971,119.5359,46.61309,13.50572,7.215271,14.74873,534.4111,387.0297,147.3814,0,730.5133,4001.127,0,0,4.884981e-14,4.263256e-14
naive,2026-01-12 22:00:00,760,22,35.34716,3268.16,161.5781,3.504112,117.403,0,0,2287.712,2287.395,616.2984,330.8888,947.1872,2,0,0,147.1872,800,0,151.2095,242.0862,0.1210431,0.1762695,0.3172331,0,250,0.3172331,1671.096,99.6785,46.96341,15.33566,0,17.7245,524.4866,383.1197,141.3669,0,718.0721,3923.017,0,5.684342e-14,6.369905e-14,4.263256e-14
naive,2026-01-12 22:15:00,761,22.25,35.25241,3226.21,132.0997,0,87.49175,0,0,2258.347,2258.03,618.3292,331.784,950.1132,2,0,0,150.1131,800,0,128.4266,209.9415,0.1049707,0.1524381,0.3172331,0,250,0.3172331,1639.701,101.7738,47.06307,9.453939,0,0,516.5201,375.0258,141.4943,0,706.8098,3850.816,0,-5.684342e-14,5.012657e-14,4.263256e-14
naive,2026-01-12 22:30:00,762,22.5,35.02425,3248.455,111.7865,0,95.81898,0,0,2273.918,2273.601,668.4514,346.2369,1014.688,3,64.25288,5.488072,144.9473,800,0,39.63369,200,0.1,0.1321971,0.3172331,0,250,0.3172331,1605.15,98.53605,47.30304,7.899899,0,0,517.113,365.028,152.085,0,711.2649,3872.368,0,5.684342e-14,1.665335e-16,4.263256e-14
naive,2026-01-12 22:45:00,763,22.75,34.71084,3309.506,91.0862,0.6488588,75.78103,0,0,2316.655,2316.337,1069.853,460.3867,1530.24,4,92.23135,4.121159,133.8874,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.484,91.35316,47.63266,0,0,0,522.7336,281.2586,241.4749,0,741.6454,4025.463,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 23:00:00,764,23,34.72883,3278.587,72.16049,1.110167,58.02046,0,0,2295.011,2294.693,596.2969,322.0711,918.3679,2,0,0,118.3679,800,0,83.65594,304.0034,0.1520017,0.2046279,0.3172331,0,250,0.3172331,1698.397,80.74699,47.61374,0,0,0,518.0811,383.4,134.6811,0,705.4711,3826.526,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-12 23:15:00,765,23.25,34.42561,3264.951,58.03678,0,50.35224,0,0,2285.466,2285.149,593.7568,320.9513,914.708,2,0,0,114.708,800,0,67.51168,287.0776,0.1435388,0.1914265,0.3172331,0,250,0.3172331,1691.392,78.52856,47.93265,0,0,0,512.0708,378.9654,133.1055,0,699.9167,3795.617,0,1.136868e-13,9.367507e-14,4.263256e-14
naive,2026-01-12 23:30:00,766,23.5,34.16269,3251.005,57.88138,1.973433,38.84523,1,1,2275.704,2275.386,594.3668,321.2202,915.587,2,0,0,115.5871,800,0,64.01388,271.0289,0.1355145,0.1807686,0.3172331,0,250,0.3172331,1681.02,79.37345,48.20917,0,0.8583334,0,506.6008,374.2165,132.3843,695.4367,0,1338.119,0,-1.136868e-13,-8.60978e-14,4.263256e-14
naive,2026-01-12 23:45:00,767,23.75,33.87299,3260.331,45.59099,1.128202,49.9284,1,1,2282.232,2281.914,581.7857,315.6739,897.4596,2,0,0,97.4596,800,0,57.46359,256.6204,0.1283102,0.170663,0.3172331,0,250,0.3172331,1700.129,67.15123,48.51386,0,0.1823372,0,504.4753,375.8045,128.6708,691.4784,0,1328.693,0,-5.684342e-14,2.331468e-14,4.263256e-14
naive,2026-01-13 00:00:00,768,0,33.51224,3281.543,45.4769,0,62.10072,1,1,2297.08,2296.763,581.6967,315.6346,897.3313,2,0,0,97.33128,800,0,57.36731,242.2381,0.1211191,0.1615901,0.3172331,0,250,0.3172331,1715.066,67.34372,48.89328,0,0,0,503.3424,375.8099,127.5324,691.4445,0,1327.884,0,-5.684342e-14,1.373901e-14,4.263256e-14
naive,2026-01-13 00:15:00,769,0.25,33.32254,3271.316,35.85786,0,39.81126,1,1,2289.922,2289.604,575.7572,313.0162,888.7733,2,0,0,88.77332,800,0,54.93558,228.4661,0.1142331,0.1525338,0.3172331,0,250,0.3172331,1713.847,61.55717,49.0928,0,0,0,499.4898,373.8334,125.6564,686.8496,0,1318.47,0,-1.136868e-13,3.416711e-14,4.263256e-14
naive,2026-01-13 00:30:00,770,0.5,33.16207,3253.239,49.7167,0,37.54968,1,1,2277.267,2276.95,568.1111,309.6454,877.7566,2,0,0,77.75656,800,0,59.87096,213.4624,0.1067312,0.1438618,0.3172331,0,250,0.3172331,1708.839,54.01775,49.26157,0,0,0,494.8244,371.3114,123.5131,680.9568,0,1306.494,0,-5.684342e-14,3.258505e-14,4.263256e-14
naive,2026-01-13 00:45:00,771,0.75,32.9547,3201.799,49.09535,0.7346408,50.377,1,1,2241.259,2240.942,579.2574,314.1828,893.4402,2,3.16434,4.290424,85.98547,800,0,53.71523,200,0.1,0.1344142,0.3172331,0,250,0.3172331,1661.685,59.87705,49.47967,0,0,0,484.5984,359.2845,125.3139,673.4673,0,1291.27,0,-5.684342e-14,-2.164935e-15,4.263256e-14
naive,2026-01-13 01:00:00,772,1,32.39924,3224.183,47.99441,5.103145,44.18245,1,1,2256.928,2256.611,1008.1,437.2898,1445.39,3,57.53983,5.945284,81.90472,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.511,57.39932,50.06387,0,0,0,481.6235,266.4294,215.194,703.7192,0,1351.117,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 01:15:00,773,1.25,32.29291,3227.347,50.93664,0.1646192,63.1439,1,1,2259.143,2258.826,571.6147,311.19,882.8047,2,0,0,82.80466,800,0,52.99207,311.6693,0.1558347,0.2046279,0.3172331,0,250,0.3172331,1687.211,58.10045,50.17571,0,0,5.043452,480.8959,359.1508,121.7451,671.4143,0,1286.381,0,-1.136868e-13,4.174439e-14,4.263256e-14
naive,2026-01-13 01:30:00,774,1.5,32.0156,3180.167,47.90676,0,61.29834,1,1,2226.117,2225.8,574.905,312.6405,887.5455,2,0,0,87.54554,800,0,56.36506,297.529,0.1487645,0.1962536,0.3172331,0,250,0.3172331,1650.895,61.62114,50.46736,0,0,0,470.8086,349.153,121.6556,661.7935,0,1266.811,0,5.684342e-14,4.563017e-14,4.263256e-14
naive,2026-01-13 01:45:00,775,1.75,31.63496,3158.909,38.46933,0,52.18549,1,1,2211.236,2210.919,555.1413,303.9277,859.0689,2,0,0,59.06892,800,0,52.88548,284.2608,0.1421304,0.1873497,0.3172331,0,250,0.3172331,1655.778,41.75702,50.86769,0,0,10.42847,463.5566,347.1121,116.4446,653.2259,0,1249.226,0,0,3.608225e-15,4.263256e-14
naive,2026-01-13 02:00:00,776,2,31.50277,3146.713,38.82659,0,50.31713,1,1,2202.699,2202.382,561.6409,306.793,868.434,2,0,0,68.43396,800,0,57.79372,269.7676,0.1348838,0.1789949,0.3172331,0,250,0.3172331,1640.741,48.44973,51.00673,0,0,1.867397,460.3635,342.9144,117.4491,650.0977,0,1242.813,0,5.684342e-14,3.06144e-14,4.263256e-14
naive,2026-01-13 02:15:00,777,2.25,31.37453,3154.061,54.20584,0,56.16946,1,1,2207.843,2207.526,556.4856,304.5203,861.006,2,0,0,61.00596,800,0,55,255.9752,0.1279876,0.1698687,0.3172331,0,250,0.3172331,1651.04,43.25345,51.1416,1.342547,0,12.91601,460.0821,344.0526,116.0296,651.2644,0,1247.31,0,-5.684342e-14,-2.997602e-14,4.263256e-14
naive,2026-01-13 02:30:00,778,2.5,31.04771,3148.663,56.12745,0,50.14921,1,1,2204.064,2203.747,561.9996,306.9512,868.9508,2,0,0,68.95078,800,0,46.00674,244.4332,0.1222166,0.1611838,0.3172331,0,250,0.3172331,1641.747,49.06664,51.48534,10.68863,0,1.082568,455.8795,339.5722,116.3073,646.7473,0,1254.011,0,0,5.329071e-15,4.263256e-14
naive,2026-01-13 02:45:00,779,2.75,31.19205,3188.979,64.29977,1.085802,33.76782,1,1,2232.285,2231.968,551.1351,302.1616,853.2967,2,0,0,53.29667,800,0,57.63251,229.9866,0.1149933,0.153916,0.3172331,0,250,0.3172331,1680.833,37.86534,51.33352,7.205104,0.5479592,0,463.238,348.802,114.4359,650.9636,0,1257.551,0,0,6.772361e-15,4.263256e-14
naive,2026-01-13 03:00:00,780,3,30.86576,3176.599,81.34056,2.625941,26.62194,1,1,2223.619,2223.302,551.2626,302.2178,853.4804,2,0,0,53.4804,800,0,59.90856,214.9732,0.1074866,0.1448192,0.3172331,0,250,0.3172331,1672.04,38.13548,51.6767,27.67298,0,0,458.0281,344.4119,113.6161,646.6297,0,1282.859,0,0,4.82947e-14,4.263256e-14
naive,2026-01-13 03:15:00,781,3.25,30.48741,3179.255,77.0351,4.497642,21.85198,1,1,2225.479,2225.161,563.3359,307.0089,870.3448,2,4.467059,3.557674,62.32008,800,0,59.75753,200,0.1,0.1353655,0.3172331,0,250,0.3172331,1661.825,44.62746,52.07463,12.8105,0.9399682,0,454.5147,339.3985,115.1162,646.4074,0,1257.95,0,0,1.526557e-15,4.263256e-14
naive,2026-01-13 03:30:00,782,3.5,30.20195,3168.125,72.59726,0,42.54232,1,1,2217.688,2217.371,992.2973,428.8682,1421.166,3,69.76999,1.5245,49.87103,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.073,35.82657,52.37486,2.827272,0,6.715749,450.0374,248.6052,201.4322,678.8363,0,1303.628,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 03:45:00,783,3.75,30.26827,3205.902,83.86019,0,33.20427,1,1,2244.132,2243.814,549.2566,301.3334,850.5901,2,0,0,50.59008,800,0,72.67275,306.7492,0.1533746,0.2046279,0.3172331,0,250,0.3172331,1694.558,36.31628,52.30511,11.78672,0,0,456.0789,344.388,111.6909,645.7214,0,1252.932,0,0,2.04281e-14,4.263256e-14
naive,2026-01-13 04:00:00,784,4,30.13955,3207.874,86.98337,0,16.98016,1,1,2245.512,2245.194,554.3019,303.5577,857.8596,2,0,0,57.85961,800,0,82.31469,286.1222,0.1430611,0.1931555,0.3172331,0,250,0.3172331,1690.892,41.59432,52.44049,5.279131,0,0,455.0499,342.657,112.3928,646.2147,0,1242.54,0,-5.684342e-14,4.701795e-14,4.263256e-14
naive,2026-01-13 04:15:00,785,4.25,30.00145,3222.241,87.15722,0,22.44059,1,1,2255.568,2255.251,544.5553,299.2608,843.8161,2,0,0,43.81609,800,0,100.614,260.9237,0.1304618,0.180167,0.3172331,0,250,0.3172331,1710.696,31.54708,52.58573,0,0,0,455.6851,345.6063,110.0788,644.8671,0,1230.575,0,1.136868e-13,3.883005e-14,4.263256e-14
naive,2026-01-13 04:30:00,786,4.5,29.92055,3249.58,93.87839,6.939322,24.62533,1,1,2274.706,2274.389,551.2325,302.2045,853.437,2,0,0,53.43697,800,0,116.4802,231.7626,0.1158813,0.1642998,0.3172331,0,250,0.3172331,1723.156,38.50858,52.67082,0,5.331192,0,458.7267,347.4989,111.2278,649.7034,0,1249.348,0,0,7.077672e-15,4.263256e-14
naive,2026-01-13 04:45:00,787,4.75,29.78679,3258.305,114.8195,3.683191,23.11357,1,1,2280.813,2280.496,557.9225,304.4298,862.3523,2,6.085615,3.557393,52.70931,800,0,126.9043,200,0.1,0.1459375,0.3172331,0,250,0.3172331,1722.574,38.04061,52.8115,0,0.1257984,0,458.5975,346.3536,112.2439,650.7835,0,1242.371,0,0,1.387779e-16,4.263256e-14
naive,2026-01-13 05:00:00,788,5,29.65877,3263.619,150.658,0,28.21008,1,1,2284.533,2284.216,1068.564,450.9375,1519.502,4,166.8869,3.85331,48.76128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.652,35.24123,52.94615,0,0,0,458.0485,243.738,214.3105,694.6755,0,1329.786,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 05:15:00,789,5.25,29.55539,3293.291,186.6725,0,25.20333,1,1,2305.304,2304.987,545.6765,299.7551,845.4316,2,0,0,45.43159,800,0,196.5251,275.7861,0.137893,0.2046279,0.3172331,0,250,0.3172331,1759.31,32.87234,53.05488,0,0,0,461.1615,351.9389,109.2226,651.6941,0,1243.701,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-13 05:30:00,790,5.5,29.64565,3309.247,227.9555,1.951043,25.86929,1,1,2316.473,2316.156,554.2969,303.5554,857.8523,2,0,0,57.8523,800,0,233.6873,217.3208,0.1086604,0.1736584,0.3172331,0,250,0.3172331,1761.859,41.81766,52.95994,0,0.2349992,0,464.3182,353.1503,111.1679,656.7057,0,1254.237,0,-5.684342e-14,-6.564194e-14,4.263256e-14
naive,2026-01-13 05:45:00,791,5.75,29.79219,3317.521,266.557,0.1801196,38.31188,1,1,2322.264,2321.947,720.5211,351.1161,1071.637,3,216.2013,2.69012,52.74582,800,0,69.14646,200,0.1,0.1368437,0.3172331,0,250,0.3172331,1601.426,38.06468,52.80582,0,0,0.2472037,466.9878,322.0333,144.9545,673.1991,0,1286.992,0,0,-1.69309e-15,4.263256e-14
naive,2026-01-13 06:00:00,792,6,29.68393,3313.475,312.4409,0,54.17388,1,1,2319.432,2319.115,1197.699,488.1802,1685.88,4,332.3762,1.781566,51.72185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.416,37.37051,52.91968,0,0,16.80337,465.304,224.9685,240.3355,716.5197,0,1373.505,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 06:15:00,793,6.25,29.76292,3327.279,358.4761,0,52.94757,1,1,2329.095,2328.778,552.394,302.7165,855.1105,2,0,0,55.11047,800,0,375.1586,231.1277,0.1155638,0.2046279,0.3172331,0,250,0.3172331,1776.384,39.78406,52.8366,0,0,13.16351,468.0584,356.9847,111.0737,662.3466,0,1265.252,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 06:30:00,794,6.5,29.92954,3317.998,380.3281,1.266128,49.77705,1,1,2322.599,2322.281,769.7255,365.684,1135.409,3,276.0859,7.525977,51.79758,800,0,124.3653,200,0.1,0.1455377,0.3172331,0,250,0.3172331,1552.556,37.32346,52.66137,0,0,12.45359,468.4783,313.1573,155.321,681.3533,0,1303.463,0,0,5.134781e-15,4.263256e-14
naive,2026-01-13 06:45:00,795,6.75,29.86799,3371.722,401.617,0,46.76663,1,1,2360.205,2359.888,1277.791,511.8548,1789.646,4,430.174,7.06228,52.40988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.096,37.79046,52.7261,0,0,8.976171,475.4145,217.9659,257.4486,731.6288,0,1403.941,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 07:00:00,796,7,29.90003,3386.067,432.0925,0,39.21154,1,1,2370.247,2369.93,561.7352,306.8346,868.5698,2,0,0,68.56977,800,0,442.4886,214.2952,0.1071476,0.2046279,0.3172331,0,250,0.3172331,1808.194,49.42507,52.69241,0,0,0,477.7763,364.4821,113.2942,671.3167,0,1283.354,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 07:15:00,797,7.25,29.87917,3405.254,432.5036,0,38.1046,1,1,2383.678,2383.36,851.0246,391.2498,1242.274,3,362.4596,7.606163,72.20861,800,0,57.04594,200,0.1,0.1349386,0.3172331,0,250,0.3172331,1532.336,52.06,52.71434,12.99808,0,0,480.2615,308.7338,171.5277,699.9836,0,1363.085,0,-5.684342e-14,-2.498002e-15,4.263256e-14
naive,2026-01-13 07:30:00,798,7.5,29.84273,3395.436,417.9149,5.537208,25.80406,1,1,2376.805,2376.488,1276.501,515.1068,1791.608,4,398.0541,5.876917,87.67677,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.987,63.23758,52.75267,19.86084,0,0,478.4903,221.4456,257.0447,736.5524,0,1448.018,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 07:45:00,799,7.75,30.00459,3402.181,363.6694,2.822343,37.02633,1,1,2381.527,2381.209,577.0156,313.571,890.5866,2,0,0,90.58657,800,0,370.7145,232.2387,0.1161194,0.2046279,0.3172331,0,250,0.3172331,1804.194,65.219,52.58243,0,0,0,481.1656,364.5208,116.6448,678.0917,0,1297.028,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 08:00:00,800,8,30.0714,3435.298,322.5592,270.3824,43.51982,1,1,2404.709,2404.392,858.8136,414.0232,1272.837,3,199.8852,185.8698,87.08184,800,0,128.8087,200,0.1,0.1462373,0.3172331,0,250,0.3172331,1545.578,62.64918,52.51216,0,84.51262,0,486.5718,312.7342,173.8376,726.7574,0,1540.223,0,-5.684342e-14,7.244205e-15,4.263256e-14
naive,2026-01-13 08:15:00,801,8.25,30.33083,3396.35,282.1563,267.4448,66.75045,1,1,2377.445,2377.128,1317.695,546.7315,1864.426,4,284.8692,190.0303,89.52698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.433,64.22248,52.23931,0,77.41449,2.527967,483.8491,215.612,268.2371,762.858,0,1600.487,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 08:30:00,802,8.5,30.51587,3413.178,236.101,267.8636,48.70159,1,1,2389.225,2388.907,575.9963,313.1216,889.1178,2,0,0,89.11784,800,0,411.871,221.9496,0.1109748,0.2046279,0.3172331,0,250,0.3172331,1812.911,63.79706,52.0447,11.19646,80.89714,0,488.269,370.4919,117.7771,683.6134,0,1467.538,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 08:45:00,803,8.75,30.77039,3420.872,200.5403,265.5182,80.61095,1,1,2394.61,2394.293,802.5396,400.4787,1203.018,3,105.1984,188.3956,109.4244,800,0,87.65867,200,0.1,0.1397584,0.3172331,0,250,0.3172331,1591.754,78.11121,51.77701,7.683246,77.12264,2.499738,492.1857,327.1674,165.0184,728.1599,0,1544.361,0,-5.684342e-14,6.800116e-15,4.263256e-14
naive,2026-01-13 09:00:00,804,9,30.94361,3418.111,164.7218,272.5178,93.28269,1,1,2392.678,2392.36,1238.088,527.4919,1765.58,4,151.5862,188.6638,125.3295,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.273,89.29115,51.59482,13.13561,83.85398,3.991535,493.7221,238.1808,255.5413,766.4964,0,1642.256,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 09:15:00,805,9.25,31.08315,3467.533,136.4939,273.6639,103.6664,1,1,2427.273,2426.956,613.6963,329.7416,943.4379,2,0,0,143.4379,800,0,311.6199,247.0124,0.1235062,0.2046279,0.3172331,0,250,0.3172331,1813.259,102.0324,51.44807,13.64392,84.89396,1.634019,502.4521,375.3496,127.1025,705.4295,0,1522.958,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-13 09:30:00,806,9.5,31.30406,3473.022,117.8103,279.8208,108.2936,1,1,2431.115,2430.798,701.9421,368.6447,1070.587,3,0,105.3672,165.2196,800,0,187.894,200,0.1,0.1555401,0.3172331,0,250,0.3172331,1728.856,117.2345,51.21572,19.27186,85.098,0,505.7917,359.6872,146.1045,728.3319,0,1579.084,0,1.136868e-13,2.053913e-15,4.263256e-14
naive,2026-01-13 09:45:00,807,9.75,31.54469,3474.193,82.33292,285.7629,110.4029,1,1,2431.935,2431.618,1225.447,530.3406,1755.787,4,80.79353,196.2973,178.6963,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.172,126.4531,50.96264,1.539393,89.46565,0,508.7642,252.3327,256.4314,782.6733,0,1664.997,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 10:00:00,808,10,31.70164,3532.505,73.46959,286.4294,106.4339,1,1,2472.753,2472.436,641.9309,342.1888,984.1197,2,0,0,184.1197,800,0,270.7555,257.2285,0.1286142,0.2046279,0.3172331,0,250,0.3172331,1830.505,130.0598,50.79756,0,89.75773,0,519.1785,384.3323,134.8462,726.5211,0,1550.727,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 10:15:00,809,10.25,32.01359,3507.23,55.86637,291.6426,132.2618,1,1,2455.061,2454.744,673.0501,355.9077,1028.958,3,0,38.99134,189.9664,800,0,228.752,200,0.1,0.161973,0.3172331,0,250,0.3172331,1781.694,133.7157,50.46947,0,95.0075,0,519.2046,376.7986,142.406,732.7062,0,1572.522,0,1.136868e-13,1.310063e-14,4.263256e-14
naive,2026-01-13 10:30:00,810,10.5,32.37164,3566.975,56.47297,287.9484,137.4078,1,1,2496.883,2496.566,1248.482,542.4102,1790.892,4,64.70028,197.257,228.9351,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.083,160.4897,50.0929,0,90.69145,0,532.4844,266.1658,266.3185,808.576,0,1717.24,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 10:45:00,811,10.75,32.656,3618.941,64.12364,296.4683,188.8668,1,1,2533.259,2532.941,697.1946,366.5518,1063.746,3,0,0,263.7464,800,0,265.2935,258.594,0.129297,0.2046279,0.3172331,0,250,0.3172331,1835.747,184.2933,49.79382,0,96.48374,4.573464,543.8699,394.1198,149.7501,761.6534,0,1633.723,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-13 11:00:00,812,11,33.14547,3581.942,59.066,293.4189,218.513,1,0,2507.359,2507.042,747.367,388.6702,1136.037,3,0,27.59371,308.4436,800,0,234.2131,200,0.1,0.1628329,0.3172331,0,250,0.3172331,1759.675,214.3178,49.27903,0,92.49577,4.195274,544.6047,382.2058,162.3989,771.7873,0,1647.691,0,0,1.609823e-15,4.263256e-14
naive,2026-01-13 11:15:00,813,11.25,33.32874,3602.844,44.07695,293.6559,221.6269,1,0,2521.991,2521.674,1324.723,577.0566,1901.78,4,55.99427,200.0379,345.7475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.951,239.731,49.08627,0,93.61805,0,550.192,261.1241,289.0679,838.1807,0,1782.63,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 11:30:00,814,11.5,33.66418,3635.606,35.48739,293.4114,250.9585,1,0,2544.924,2544.607,778.8571,402.5526,1181.41,3,0,0,381.4097,800,0,254.1538,261.3789,0.1306895,0.2046279,0.3172331,0,250,0.3172331,1765.749,263.4346,48.73348,0,90.94413,0,559.7003,388.3379,171.3623,790.8905,0,1683.835,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-13 11:45:00,815,11.75,33.87769,3683.209,39.83282,295.8016,264.9884,0,0,2578.246,2577.929,811.4528,416.9224,1228.375,3,0,16.0704,412.3047,800,0,245.351,200,0.1,0.1645865,0.3172331,0,250,0.3172331,1766.476,284.0691,48.50892,0,90.63148,0,569.9729,390.5149,179.458,0,807.4373,4542.672,0,-5.684342e-14,-2.96152e-14,4.263256e-14
naive,2026-01-13 12:00:00,816,12,34.17444,3682.51,38.42181,294.1021,280.8481,0,0,2577.757,2577.44,1381.798,603.643,1985.441,4,44.01514,205.3434,436.0823,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.642,299.416,48.19681,0,88.75872,0,574.007,266.2419,307.7651,0,869.8849,4883.254,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 12:15:00,817,12.25,34.33002,3693.023,54.76264,299.2033,307.1803,0,0,2585.116,2584.799,848.5536,433.2783,1281.832,3,0,0,481.8319,800,0,257.8303,260.4598,0.1302299,0.2046279,0.3172331,0,250,0.3172331,1736.245,330.2282,48.03318,4.563972,91.57173,0,577.8478,388.1008,189.747,0,821.3791,4629.382,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 12:30:00,818,12.5,34.73666,3726.448,51.53706,300.5697,324.2713,0,0,2608.514,2608.197,890.7972,451.9013,1342.698,3,0,17.22645,525.4721,800,0,241.6752,200,0.1,0.1640077,0.3172331,0,250,0.3172331,1717.399,358.428,47.6055,0,93.56653,0,588.9666,387.7652,201.2014,0,839.6665,4726.012,0,-5.684342e-14,-8.132384e-15,4.263256e-14
naive,2026-01-13 12:45:00,819,12.75,35.0145,3710.693,65.84386,311.379,362.4736,0,0,2597.485,2597.168,1399.594,600.4063,2000,4,60.09177,208.9096,554.9233,676.0753,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.574,377.2835,39.98418,5.752094,102.4694,0,590.5517,272.2747,318.277,0,872.681,4941.446,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 13:00:00,820,13,35.41854,3737.359,61.51818,309.5432,410.5425,0,0,2616.151,2615.834,932.423,470.252,1402.675,3,0,0,602.6749,800,0,262.6571,259.2531,0.1296265,0.2046279,0.3172331,0,250,0.3172331,1683.411,407.801,46.88834,4.815945,103.5884,2.741517,600.8669,386.639,214.228,0,857.5206,4850.611,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 13:15:00,821,13.25,35.49405,3772.329,50.03007,307.7796,435.2324,0,0,2640.63,2640.313,965.5316,484.8479,1450.38,3,0,17.92986,632.4496,800,0,236.8491,200,0.1,0.1632479,0.3172331,0,250,0.3172331,1674.782,427.5661,46.80892,0,103.6136,7.66638,607.6485,385.3923,222.2562,0,872.0043,4922.097,0,0,2.831069e-15,4.263256e-14
naive,2026-01-13 13:30:00,822,13.5,35.66486,3743.271,67.88589,309.1123,444.6749,0,0,2620.289,2619.972,1402.509,597.4905,2000,4,42.60447,203.7601,662.4538,591.1816,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.463,446.9451,34.45796,25.28142,105.3522,0,605.5862,281.373,324.2132,0,878.8634,5020.327,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 13:45:00,823,13.75,35.77614,3754.512,60.92609,302.7379,456.4789,0,0,2628.158,2627.841,998.4238,499.3484,1497.772,3,0,0,697.7722,800,0,248.0325,262.9092,0.1314546,0.2046279,0.3172331,0,250,0.3172331,1629.417,470.1525,46.51223,19.24687,96.38464,0,609.1279,377.6498,231.4781,0,876.9982,4970.628,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 14:00:00,824,14,35.92644,3756.401,70.10333,298.1113,476.5275,0,1,2629.481,2629.163,1031.6,513.9741,1545.574,4,0,0,745.5743,800,0,250.8235,200.162,0.100081,0.1655501,0.3172331,0,250,0.3172331,1597.563,501.4646,46.35415,26.71724,90.67384,0,611.7787,371.6913,240.0874,0,885.6654,5021.511,0,-2.273737e-13,3.144707e-14,4.263256e-14
naive,2026-01-13 14:15:00,825,14.25,36.04637,3726.617,76.68969,296.005,496.2567,0,1,2608.632,2608.315,1221.957,591.7617,1813.718,4,51.53909,206.469,755.7104,800,0,0.5218483,200,0.1,0.1260391,0.3172331,0,250,0.3172331,1386.358,507.557,46.22802,24.62875,89.53605,0,608.7966,323.5451,285.2515,0,915.3068,5179.115,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-13 14:30:00,826,14.5,36.23061,3732.314,69.14493,286.1654,518.5715,0,1,2612.62,2612.302,1408.918,591.0823,2000,4,44.96266,206.5476,778.303,470.1867,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.385,521.5837,27.05586,24.18227,79.61779,0,612.6247,282.1778,330.447,0,873.26,4951.547,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 14:45:00,827,14.75,36.41627,3723.748,71.11396,289.8274,536.367,1,1,2606.624,2606.307,1061.033,526.9496,1587.983,4,0,0,787.9825,800,0,243.8478,263.9554,0.1319777,0.2046279,0.3172331,0,250,0.3172331,1545.274,526.9002,45.83898,31.19307,85.9005,9.466779,614.1599,364.0898,250.0701,893.2699,0,1936.957,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-13 15:00:00,828,15,36.58586,3700.133,75.82371,286.3971,538.5298,1,1,2590.093,2589.776,1077.483,534.2013,1611.684,4,0,1.135339,810.5484,800,0,255.6555,200,0.1,0.1662089,0.3172331,0,250,0.3172331,1512.294,540.8896,45.66061,27.08078,78.34924,0,612.9593,357.8923,255.067,892.0936,0,1914.686,0,0,2.328693e-14,4.263256e-14
naive,2026-01-13 15:15:00,829,15.25,36.67492,3689.619,83.82794,292.1688,536.7272,1,1,2582.733,2582.416,1412.702,587.298,2000,4,52.32953,204.4026,834.9272,408.3406,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.714,556.563,23.25854,31.49841,87.76618,0,612.6378,277.4623,335.1755,864.7603,0,1909.086,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 15:30:00,830,15.5,36.84727,3661.808,78.91956,284.7822,549.6038,1,1,2563.265,2562.948,1084.937,537.4876,1622.425,4,0,0,822.4245,800,0,263.1175,259.138,0.129569,0.2046279,0.3172331,0,250,0.3172331,1478.011,547.0947,45.38567,21.83739,78.74686,2.509062,610.7667,352.1758,258.5909,890.2612,0,1902.971,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-13 15:45:00,831,15.75,37.09374,3672.197,72.32181,284.4417,538.7646,1,1,2570.538,2570.22,1113.706,550.1703,1663.876,4,0,28.28785,835.5882,800,0,236.3887,200,0.1,0.1631754,0.3172331,0,250,0.3172331,1456.515,554.2039,45.12645,11.09845,80.98848,0,616.482,349.3102,267.1718,899.4805,0,1907.044,0,0,1.412759e-14,4.263256e-14
naive,2026-01-13 16:00:00,832,16,37.09188,3677.155,89.2861,272.9596,524.0627,1,1,2574.009,2573.691,1414.45,585.5494,2000,4,70.37686,199.799,826.5184,403.3057,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.241,548.2007,22.75068,18.90924,73.16057,0,617.2841,278.0026,339.2816,863.552,0,1860.33,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:15:00,833,16.25,37.19326,3686.423,102.1887,265.6871,506.2369,1,1,2580.496,2580.179,1071.65,531.6299,1603.28,4,0,0,803.2795,800,0,282.9897,254.1699,0.127085,0.2046279,0.3172331,0,250,0.3172331,1508.529,532.1357,45.02179,16.90128,67.98476,0,620.4992,362.737,257.7623,894.3669,0,1884.513,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 16:30:00,834,16.5,37.26852,3672.684,99.05963,271.9926,485.4709,1,1,2570.879,2570.561,1116.385,551.3514,1667.736,4,0,76.62731,791.1091,800,0,216.5197,200,0.1,0.1600471,0.3172331,0,250,0.3172331,1454.176,523.597,44.94262,1.761591,76.14365,0,619.4198,350.3649,269.0549,901.7164,0,1887.259,0,0,2.553513e-15,4.263256e-14
naive,2026-01-13 16:45:00,835,16.75,37.39778,3660.579,127.8177,274.8782,479.3777,1,1,2562.405,2562.088,1416.3,583.7001,2000,4,105.2518,195.0921,776.2946,423.3615,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.788,512.9893,23.71178,22.56589,79.78617,0,619.5004,277.0117,342.4887,860.7117,0,1871.305,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 17:00:00,836,17,37.43999,3626.612,138.6179,270.162,465.5288,1,1,2538.628,2538.311,1020.742,509.1875,1529.93,4,0,0,729.9298,800,0,314.7064,246.2408,0.1231204,0.2046279,0.3172331,0,250,0.3172331,1517.569,482.1041,44.76228,13.36994,80.70354,0,614.4418,367.3077,247.1341,876.4952,0,1864.909,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:15:00,837,17.25,37.4715,3627.128,164.8059,271.5722,438.1794,1,1,2538.989,2538.672,1106.679,547.0727,1653.752,4,0,150.0952,703.6567,800,0,184.808,200,0.1,0.1550542,0.3172331,0,250,0.3172331,1431.993,464.5739,44.72915,16.11413,85.36078,0,615.0452,346.8862,268.159,893.9589,0,1912.642,0,-1.136868e-13,5.967449e-15,4.263256e-14
naive,2026-01-13 17:30:00,838,17.5,37.35902,3589.954,192.757,270.3836,431.7007,1,1,2512.968,2512.651,1420.471,579.5294,2000,4,181.871,185.2022,667.5986,465.3281,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.18,441.368,26.08597,10.886,85.18139,0,606.9226,263.7792,343.1434,843.3086,0,1822.987,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 17:45:00,839,17.75,37.36289,3587.405,226.3289,274.5994,405.5545,1,1,2511.183,2510.866,949.0343,477.5751,1426.609,3,0,0,626.6094,800,0,402.7099,224.2399,0.1121199,0.2046279,0.3172331,0,250,0.3172331,1561.832,414.2495,44.84337,5.516152,92.70218,0,606.5541,377.2466,229.3074,854.8217,0,1828.621,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 18:00:00,840,18,37.22682,3554.558,262.8121,2.360855,375.0312,1,1,2488.191,2487.874,1045.712,500.9373,1546.65,4,161.89,0.3445946,584.415,800,0,96.81833,200,0.1,0.1412006,0.3172331,0,250,0.3172331,1442.161,386.9911,44.98649,4.103747,2.016261,0,598.8354,347.0864,251.749,848.0236,0,1655.995,0,5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-13 18:15:00,841,18.25,37.26231,3516.095,291.1694,0.9454636,351.3346,1,1,2461.266,2460.949,1421.234,578.7656,2000,4,295.9054,1.817574,568.4877,633.7893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.715,376.2829,35.61037,0,0,0,592.9125,250.4645,342.448,829.23,0,1618.398,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 18:30:00,842,18.5,37.19936,3512.116,333.9583,2.783019,322.0183,0,0,2458.481,2458.164,877.9325,446.2299,1324.162,3,0,0,524.1623,800,0,332.6759,241.7484,0.1208742,0.2046279,0.3172331,0,250,0.3172331,1580.232,347.2078,45.01536,2.855715,1.209723,0,591.2554,380.0397,211.2157,0,826.2696,4500.853,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 18:45:00,843,18.75,37.13853,3537.982,365.377,1.954411,298.2219,0,0,2476.588,2476.27,996.7916,476.5091,1473.301,3,185.9438,3.399808,483.9571,800,0,166.8414,200,0.1,0.1522254,0.3172331,0,250,0.3172331,1479.479,320.8112,45.07935,12.59187,0,0,594.6528,355.2373,239.4156,0,831.7464,4545.612,0,-1.136868e-13,-6.217249e-15,4.263256e-14
naive,2026-01-13 19:00:00,844,19,36.94021,3534.76,389.955,9.975625,287.1815,0,0,2474.332,2474.015,1426.23,573.7695,2000,4,379.2607,3.24155,446.9854,670.5124,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.784,297.0121,37.95764,10.69435,6.734075,0,591.0155,250.2723,340.7432,0,824.0417,4519.591,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 19:15:00,845,19.25,36.948,3494.598,410.6434,10.71591,282.4503,0,0,2446.219,2445.901,795.7849,410.0152,1205.8,3,0,0,405.8001,800,0,397.5376,225.533,0.1127665,0.2046279,0.3172331,0,250,0.3172331,1650.117,269.6201,45.27974,14.72224,9.099498,12.83024,584.4201,394.2253,190.1948,0,807.3057,4430.334,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 19:30:00,846,19.5,36.9242,3434.646,420.3227,6.274585,272.1309,0,0,2404.252,2403.935,997.9362,462.7912,1460.727,3,305.502,0.2282354,354.9972,800,0,101.9899,200,0.1,0.1420148,0.3172331,0,250,0.3172331,1405.999,235.9334,45.30476,12.83079,6.04635,36.19748,574.035,335.6938,238.3412,0,807.1274,4420.796,0,0,2.997602e-15,4.263256e-14
naive,2026-01-13 19:45:00,847,19.75,36.90608,3380.747,411.2692,10.2131,255.1089,0,0,2366.523,2366.206,1423.169,576.8307,2000,4,402.3636,2.6403,327.7293,767.2668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.0363,217.8585,43.46934,8.905598,7.572798,37.25038,564.7579,225.0505,339.7074,0,810.7709,4438.762,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 20:00:00,848,20,37.04947,3381.657,394.8581,5.39732,237.16,0,0,2367.16,2366.843,735.5256,383.45,1118.976,3,0,0,318.9756,800,0,385.9782,228.4228,0.1142114,0.2046279,0.3172331,0,250,0.3172331,1631.317,211.6735,45.17301,9.155575,5.121718,25.48643,567.0445,390.776,176.2684,0,780.3312,4265.63,0,0,4.884981e-14,4.263256e-14
