controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-13 20:15:00,849,20.25,36.87845,3376.738,365.8739,0,215.0391,0,0,2363.717,2363.4,923.5138,436.3975,1359.911,3,251.573,2.033513,306.3049,800,0,113.5474,200,0.1,0.1438345,0.3172331,0,250,0.3172331,1439.886,203.6843,45.35289,0.7534547,0,11.35482,563.6794,343.3719,220.3075,0,782.4773,4253.903,0,0,7.022161e-15,4.263256e-14
naive,2026-01-13 20:30:00,850,20.5,36.85789,3315.44,340.7497,1.711608,203.4387,0,0,2320.808,2320.491,1353.684,556.8927,1910.577,4,332.8239,6.130219,271.6227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.8065,180.6663,45.37451,7.925774,0,22.77247,553.1486,230.4317,322.7169,0,792.752,4322.762,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 20:45:00,851,20.75,36.65031,3310.677,305.3324,3.179335,183.2502,0,0,2317.474,2317.157,693.2734,364.8231,1058.097,3,0,0,258.0965,800,0,304.9076,248.6905,0.1243452,0.2046279,0.3172331,0,250,0.3172331,1623.883,172.0981,45.59283,6.198308,0,11.15208,549.3641,384.9464,164.4177,0,752.4131,4097.672,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 21:00:00,852,21,36.49901,3337.277,257.7147,1.754757,170.2246,0,0,2336.094,2335.777,745.5239,378.502,1124.026,3,78.64631,8.68343,236.6961,800,0,194.6053,200,0.1,0.1565967,0.3172331,0,250,0.3172331,1590.253,158.1149,45.75196,0,0,12.10966,551.6018,375.4927,176.1091,0,756.8541,4111.226,0,-1.136868e-13,-3.774758e-15,4.263256e-14
naive,2026-01-13 21:15:00,853,21.25,36.33278,3327.758,230.9021,3.415692,150.5815,0,0,2329.431,2329.114,1233.42,514.8803,1748.3,4,240.3049,4.283754,203.7114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.694,136.3517,45.92679,0,0,14.22974,547.6639,257.6045,290.0594,0,775.8303,4215.399,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 21:30:00,854,21.5,36.14323,3318.28,191.7747,0,133.1274,0,0,2322.796,2322.479,646.6415,344.2655,990.9069,2,0,0,190.9069,800,0,221.3531,269.5791,0.1347896,0.2046279,0.3172331,0,250,0.3172331,1675.838,128.0707,46.12614,0,0,5.056724,543.4402,392.0781,151.3621,0,737.5266,4004.505,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-13 21:45:00,855,21.75,35.99582,3279.569,176.629,0,128.1426,0,0,2295.699,2295.381,645.4537,343.7418,989.1955,2,0,0,189.1955,800,0,191.3203,221.7066,0.1108533,0.16975,0.3172331,0,250,0.3172331,1649.928,127.1457,46.28119,0,0,0.9968398,535.0705,384.5573,150.5132,0,728.5314,3954.856,0,-1.136868e-13,-3.050338e-14,4.263256e-14
naive,2026-01-13 22:00:00,856,22,35.71448,3295.789,163.3408,0,106.1677,0,0,2307.052,2306.735,681.8369,351.7073,1033.544,3,67.87221,4.182629,161.4894,800,0,86.68674,200,0.1,0.1396054,0.3172331,0,250,0.3172331,1624.898,108.8897,46.57708,8.78181,0,0,533.8661,376.0114,157.8546,0,727.7188,3965.202,0,1.136868e-13,1.69309e-15,4.263256e-14
naive,2026-01-13 22:15:00,857,22.25,35.47207,3270.887,141.4919,0.5733126,120.4506,0,0,2289.621,2289.304,1099.873,469.3927,1569.265,4,127.7743,2.613259,138.8779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.431,93.91249,46.83204,13.71753,0,26.53814,526.583,273.5536,253.0294,0,749.0498,4090.75,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 22:30:00,858,22.5,35.28838,3253.456,109.5144,1.88777,81.7911,0,0,2277.419,2277.102,613.6771,329.7331,943.4102,2,0,0,143.4102,800,0,110.6824,297.2468,0.1486234,0.2046279,0.3172331,0,250,0.3172331,1663.425,97.18806,47.02523,1.320445,0,0,521.3541,380.7966,140.5575,0,710.5297,3857.288,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-13 22:45:00,859,22.75,35.2569,3283.605,94.08306,3.55774,53.19599,0,0,2298.523,2298.206,598.7463,323.1509,921.8973,2,0,0,121.8973,800,0,93.74942,273.7626,0.1368813,0.1871719,0.3172331,0,250,0.3172331,1699.46,82.63963,47.05835,2.564655,1.326729,0,525.7683,388.7374,137.0309,0,711.8884,3869.158,0,0,-4.15501e-14,4.263256e-14
naive,2026-01-13 23:00:00,860,23,34.88198,3250.19,73.65605,3.00355,44.88072,0,0,2275.133,2274.816,583.83,316.5751,900.4051,2,0,0,100.4051,800,0,77.80463,254.2684,0.1271342,0.1723843,0.3172331,0,250,0.3172331,1690.986,68.37026,47.45266,0,1.529476,0,515.5545,383.1843,132.3702,0,699.7594,3797.931,0,0,4.216072e-14,4.263256e-14
naive,2026-01-13 23:15:00,861,23.25,34.3813,3243.994,60.86768,0,51.88253,0,0,2270.796,2270.479,578.248,314.1143,892.3623,2,0,0,92.36231,800,0,62.1341,238.6948,0.1193474,0.1601091,0.3172331,0,250,0.3172331,1692.231,63.26353,47.97925,0,0,0,508.2289,378.7397,129.4892,0,692.854,3756.72,0,-5.684342e-14,-3.547163e-14,4.263256e-14
naive,2026-01-13 23:30:00,862,23.5,34.05496,3243.44,50.55658,0,38.86096,1,1,2270.408,2270.091,572.1626,311.4315,883.5941,2,0,0,83.59408,800,0,61.56928,223.2649,0.1116325,0.1503026,0.3172331,0,250,0.3172331,1697.928,57.47597,48.32248,0,0,0,504.0921,376.9861,127.106,688.4176,0,1322.472,0,0,9.825474e-15,4.263256e-14
naive,2026-01-13 23:45:00,863,23.75,33.80421,3252.811,49.3436,0,54.55501,1,1,2276.968,2276.65,572.4122,311.5416,883.9538,2,0,0,83.95381,800,0,51.3575,210.3904,0.1051952,0.1405866,0.3172331,0,250,0.3172331,1704.238,57.89172,48.5862,0,0,0,502.4714,376.0839,126.3875,687.6255,0,1320.591,0,-5.684342e-14,3.269607e-14,4.263256e-14
naive,2026-01-14 00:00:00,864,0,33.56548,3290.079,50.29958,0,56.31764,1,1,2303.055,2302.738,586.1772,316.5527,902.73,2,8.886578,0.453171,93.39022,800,0,41.42908,200,0.1,0.1324797,0.3172331,0,250,0.3172331,1716.561,64.57712,48.83729,0,0,0,505.3001,376.6207,128.6794,693.1734,0,1331.405,0,-5.684342e-14,3.552714e-15,4.263256e-14
naive,2026-01-14 00:15:00,865,0.25,33.3179,3278.628,49.70776,3.290661,50.23606,1,1,2295.039,2294.722,986.4379,429.3591,1415.797,3,43.92915,0.2342235,71.63363,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.284,49.67483,49.09768,5.778608,3.056437,0.5612235,500.5504,285.3381,215.2123,714.8197,0,1389.645,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 00:30:00,866,0.5,33.21527,3283.298,52.37677,0,32.73256,1,1,2298.309,2297.992,559.0392,305.6461,864.6852,2,0,0,64.68522,800,0,54.27705,311.3481,0.1556741,0.2046279,0.3172331,0,250,0.3172331,1738.952,44.90951,49.20562,0,0,0,500.0323,378.3358,121.6966,683.9818,0,1312.607,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-14 00:45:00,867,0.75,33.08792,3270.604,44.06358,0,55.22697,1,1,2289.423,2289.106,568.8853,309.9867,878.8721,2,0,0,78.87206,800,0,54.96085,297.5589,0.1487794,0.1960513,0.3172331,0,250,0.3172331,1720.22,54.83948,49.33956,0,0,0.3874965,496.5856,373.1231,123.4625,683.1939,0,1310.881,0,0,-1.114109e-13,4.263256e-14
naive,2026-01-14 01:00:00,868,1,32.83093,3218.673,54.91031,0,61.38206,1,1,2253.072,2252.754,564.0661,307.8622,871.9282,2,0,0,71.92824,800,0,57.68778,283.0901,0.141545,0.1873685,0.3172331,0,250,0.3172331,1688.688,50.15934,49.60984,2.74234,0,11.22271,485.7226,364.0514,121.6711,674.333,0,1297.585,0,-5.684342e-14,2.614575e-14,4.263256e-14
naive,2026-01-14 01:15:00,869,1.25,32.52604,3250.058,62.01055,3.794188,52.49354,1,1,2275.041,2274.724,574.7708,312.5814,887.3522,2,0,0,87.35222,800,0,51.73499,270.1118,0.1350559,0.1782577,0.3172331,0,250,0.3172331,1699.953,61.12835,49.93051,10.73637,3.333375,0,486.9382,363.8492,123.0889,676.4306,0,1320.96,0,-5.684342e-14,5.051515e-14,4.263256e-14
naive,2026-01-14 01:30:00,870,1.5,32.24579,3265.015,54.09026,4.225167,62.83973,1,1,2285.511,2285.194,575.0726,312.7144,887.787,2,0,0,87.787,800,0,51.59722,257.1699,0.128585,0.1700854,0.3172331,0,250,0.3172331,1710.121,61.62943,50.22526,3.093977,3.624229,1.210299,485.9725,363.6263,122.3462,676.598,0,1308.282,0,0,4.177214e-14,4.263256e-14
naive,2026-01-14 01:45:00,871,1.75,31.9735,3289.143,56.63924,0.3326132,46.86827,1,1,2302.4,2302.083,560.8468,306.4429,867.2898,2,0,0,67.28975,800,0,44.81755,245.9251,0.1229625,0.1619361,0.3172331,0,250,0.3172331,1741.236,47.38625,50.51164,12.56269,0,0,486.4655,367.8993,118.5663,674.3422,0,1313.53,0,5.684342e-14,-7.494005e-15,4.263256e-14
naive,2026-01-14 02:00:00,872,2,31.72847,3249.17,50.19994,0.762644,37.53478,1,1,2274.419,2274.102,562.7245,307.2707,869.9952,2,0,0,69.99516,800,0,47.14014,234.1013,0.1170507,0.1548554,0.3172331,0,250,0.3172331,1711.378,49.42864,50.76935,3.881296,0,0,477.8324,359.5431,118.2893,666.8138,0,1283.207,0,5.684342e-14,-3.225198e-14,4.263256e-14
naive,2026-01-14 02:15:00,873,2.25,31.31924,3251.458,44.36028,0,28.39464,1,1,2276.021,2275.704,563.2746,307.5132,870.7878,2,0,0,70.78782,800,0,54.46884,220.4473,0.1102236,0.1474102,0.3172331,0,250,0.3172331,1712.429,50.22014,51.19976,0,0,0,473.6891,356.3934,117.2956,663.9067,0,1270.214,0,0,1.387779e-16,4.263256e-14
naive,2026-01-14 02:30:00,874,2.5,31.06891,3300.051,46.5038,2.246656,46.85184,1,1,2310.035,2309.718,562.5869,307.2101,869.7969,2,0,0,69.79694,800,0,51.37595,207.5686,0.1037843,0.1388124,0.3172331,0,250,0.3172331,1747.131,49.65695,51.46304,0,2.007658,0,478.0287,361.5438,116.4849,668.7538,0,1283.075,0,5.684342e-14,3.069767e-14,4.263256e-14
naive,2026-01-14 02:45:00,875,2.75,30.83628,3347.55,56.12048,5.849669,59.03778,1,1,2343.285,2342.968,573.4241,308.3171,881.7412,2,30.85517,0.8353529,50.05069,800,0,30.14357,200,0.1,0.1307029,0.3172331,0,250,0.3172331,1769.543,35.70164,51.7077,0,5.014316,23.33614,482.355,364.2528,118.1021,677.3736,0,1305.226,0,-5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-14 03:00:00,876,3,30.64802,3330.405,54.33544,7.024002,46.67636,1,1,2331.283,2330.966,989.6988,427.8368,1417.536,3,68.81069,4.292274,44.43268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1341.267,31.76118,51.90571,0,2.731728,14.91517,477.8475,274.9221,202.9255,705.8161,0,1357.95,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 03:15:00,877,3.25,30.46517,3323.332,58.32472,2.549166,48.05661,1,1,2326.332,2326.015,545.2076,299.5484,844.7561,2,0,0,44.75607,800,0,75.34911,306.0801,0.15304,0.2046279,0.3172331,0,250,0.3172331,1780.807,32.05781,52.09802,0,0,15.9988,474.875,363.5168,111.3582,666.3311,0,1274.052,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 03:30:00,878,3.5,30.41745,3285.659,63.12482,1.488017,51.11341,1,1,2299.961,2299.644,552.2182,302.6391,854.8573,2,0,0,54.8573,800,0,71.9946,288.0333,0.1440166,0.1927341,0.3172331,0,250,0.3172331,1747.426,39.31406,52.14821,0,0.8122814,11.79935,468.9892,356.3207,112.6685,661.3658,0,1265.466,0,1.136868e-13,3.963496e-14,4.263256e-14
naive,2026-01-14 03:45:00,879,3.75,30.22668,3276.39,56.96231,0,39.50579,1,1,2293.473,2293.155,547.3246,300.4817,847.8063,2,0,0,47.80628,800,0,78.67541,268.3191,0.1341595,0.1813703,0.3172331,0,250,0.3172331,1745.831,34.33383,52.34885,0,0,5.171957,465.6736,354.4787,111.1948,656.0106,0,1253.129,0,0,-1.026956e-13,4.263256e-14
naive,2026-01-14 04:00:00,880,4,30.06443,3255.486,45.55666,4.859593,38.58151,1,1,2278.84,2278.523,541.03,297.7068,838.7368,2,0,0,38.73679,800,0,84.75593,247.0878,0.1235439,0.1689566,0.3172331,0,250,0.3172331,1737.493,27.87053,52.5195,0,4.606649,10.71099,461.0317,351.5119,109.5199,651.3856,0,1251.633,0,5.684342e-14,1.720846e-14,4.263256e-14
naive,2026-01-14 04:15:00,881,4.25,30.04628,3287.642,55.08502,2.396397,47.36248,1,1,2301.349,2301.032,539.5153,297.039,836.5543,2,0,0,36.55425,800,0,93.09082,223.7762,0.1118881,0.1555876,0.3172331,0,250,0.3172331,1761.517,26.30553,52.53859,0,0.7339343,21.05695,465.3976,356.2283,109.1693,657.5256,0,1257.211,0,-5.684342e-14,-4.826695e-14,4.263256e-14
naive,2026-01-14 04:30:00,882,4.5,29.94219,3276.807,76.9932,2.675907,34.46892,1,1,2293.765,2293.448,553.4626,302.1883,855.6509,2,8.400499,4.535119,42.71531,800,0,94.96401,200,0.1,0.1409086,0.3172331,0,250,0.3172331,1739.985,30.77478,52.64806,0,0,3.694143,462.7923,351.0611,111.7312,653.9948,0,1248.761,0,0,-6.855627e-15,4.263256e-14
naive,2026-01-14 04:45:00,883,4.75,29.91381,3277.957,102.1683,3.745241,38.70307,1,1,2294.57,2294.253,1029.023,438.7305,1467.753,3,122.9657,3.665017,41.12228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1265.23,29.6364,52.67791,0,0.08022446,9.066676,462.6633,255.1135,207.5499,695.6721,0,1332.22,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 05:00:00,884,5,29.96063,3303.919,132.4096,0.5450105,24.79245,1,1,2312.744,2312.426,544.1743,299.0929,843.2671,2,0,0,43.26713,800,0,159.7894,284.97,0.142485,0.2046279,0.3172331,0,250,0.3172331,1768.252,31.16596,52.62867,0,0,0,466.8125,356.9103,109.9021,656.0032,0,1252.799,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 05:15:00,885,5.25,29.99093,3302.324,162.4872,2.293866,23.1786,1,1,2311.627,2311.31,541.4551,297.8942,839.3492,2,0,0,39.34925,800,0,190.9658,237.1837,0.1185918,0.1794414,0.3172331,0,250,0.3172331,1769.855,28.33432,52.5968,0,1.598805,0,466.9013,357.4744,109.4269,655.3685,0,1254.323,0,0,-2.697842e-14,4.263256e-14
naive,2026-01-14 05:30:00,886,5.5,30.01515,3333.931,215.7113,3.677956,34.27366,1,1,2333.752,2333.434,610.1185,318.5281,928.6466,2,81.00475,1.897054,45.74483,800,0,148.5854,200,0.1,0.1493511,0.3172331,0,250,0.3172331,1723.316,32.93073,52.57133,0,1.780902,1.342926,471.6238,348.2619,123.3619,667.0614,0,1278.052,0,5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-14 05:45:00,887,5.75,29.99795,3329.806,275.1432,0.8676376,24.31081,1,1,2330.864,2330.547,1153.681,475.6195,1629.301,4,274.8382,1.384131,53.07834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.866,38.21728,52.58942,0.3050441,0,0,470.8602,237.7398,233.1204,713.3593,0,1368.082,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 06:00:00,888,6,30.11241,3353.06,332.7592,0,37.95533,1,1,2347.142,2346.825,559.0353,305.6443,864.6796,2,0,0,64.67959,800,0,322.0466,244.4057,0.1222029,0.2046279,0.3172331,0,250,0.3172331,1787.79,46.51114,52.46903,11.5295,0,0,475.3576,362.0741,113.2835,667.7184,0,1296.298,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 06:15:00,889,6.25,30.1767,3328.113,376.4805,0,41.27879,1,1,2329.679,2329.362,705.6592,347.9096,1053.569,3,188.0795,0.3251721,65.16422,800,0,177.4689,200,0.1,0.1538987,0.3172331,0,250,0.3172331,1623.703,46.82612,52.40142,10.93214,0,0,472.4976,329.3139,143.1837,677.2235,0,1314.353,0,-5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-14 06:30:00,890,6.5,30.16901,3337.094,401.1603,1.950066,38.04314,1,1,2335.966,2335.648,1250.233,504.5754,1754.809,4,389.238,4.123682,61.44691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.415,44.15869,52.40951,11.92229,0,0,473.6913,220.1025,253.5889,724.6779,0,1410.961,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 06:45:00,891,6.75,30.2249,3309.005,426.7324,4.530598,35.2064,1,1,2316.303,2315.986,555.4801,304.077,859.5571,2,0,0,59.5571,800,0,417.678,220.4979,0.1102489,0.2046279,0.3172331,0,250,0.3172331,1760.506,42.77396,52.35073,12.29276,1.292214,0,470.2905,357.4442,112.8462,661.5213,0,1287.582,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:00:00,892,7,30.15855,3305.794,418.6253,5.204322,45.07292,1,1,2314.056,2313.739,832.0422,384.1698,1216.212,3,351.6283,3.384857,61.19881,800,0,81.85259,200,0.1,0.1388443,0.3172331,0,250,0.3172331,1481.697,43.98552,52.4205,0,1.819466,1.087399,469.139,300.3911,168.748,684.7813,0,1313.728,0,5.684342e-14,5.134781e-15,4.263256e-14
naive,2026-01-14 07:15:00,893,7.25,30.14377,3309.841,421.3688,6.234523,58.15639,1,1,2316.888,2316.571,1279.311,512.9346,1792.245,4,426.7277,3.499592,62.01808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.26,44.58169,52.43606,0,2.734931,13.5747,469.5584,210.2192,259.3393,725.9049,0,1397.537,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 07:30:00,894,7.5,30.02641,3386.678,406.8638,6.858504,62.02906,1,1,2370.675,2370.358,555.4094,304.0459,859.4554,2,0,0,59.45536,800,0,414.7739,221.2239,0.1106119,0.2046279,0.3172331,0,250,0.3172331,1814.948,42.7953,52.55949,0,1.117857,19.23376,479.2054,366.8715,112.3339,674.8053,0,1292.409,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 07:45:00,895,7.75,30.08388,3373.243,365.1339,6.125826,54.63457,1,1,2361.27,2360.953,781.994,370.7119,1152.706,3,279.286,4.270704,69.1492,800,0,84.75622,200,0.1,0.1393014,0.3172331,0,250,0.3172331,1578.959,49.74102,52.49904,1.091666,1.855122,4.893556,477.9151,319.5773,158.3378,691.2797,0,1328.581,0,-5.684342e-14,-3.63598e-15,4.263256e-14
naive,2026-01-14 08:00:00,896,8,30.41882,3444.907,326.8386,267.3985,61.41878,1,1,2411.435,2411.118,1365.809,563.1267,1928.935,4,325.3515,230.9292,72.65458,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.309,52.06786,52.14677,1.48708,36.46927,9.350917,491.7353,213.1575,278.5778,778.191,0,1563.192,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 08:15:00,897,8.25,30.51865,3472.537,283.8408,272.1067,90.06652,1,1,2430.776,2430.459,587.9489,318.3909,906.3398,2,0,14.77385,91.56598,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1842.51,65.54758,52.04177,0.5537468,40.95048,24.51894,496.7916,376.5643,120.2273,699.9663,0,1412.98,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:30:00,898,8.5,30.80707,3493.354,238.7759,275.2104,79.63171,1,1,2445.348,2445.03,1295.37,543.3084,1838.679,4,230.9133,229.9243,77.84129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.66,55.54314,51.73843,7.862557,45.28613,24.08856,503.0315,236.4961,266.5354,784.7597,0,1602.995,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 08:45:00,899,8.75,31.00314,3482.718,209.6575,278.0027,84.34401,1,1,2437.903,2437.586,591.4716,319.9439,911.4155,2,0,0,111.4155,800,0,426.2635,218.3515,0.1091758,0.2046279,0.3172331,0,250,0.3172331,1846.114,79.32501,51.53222,12.67929,48.71738,5.019001,503.7348,381.4557,122.2791,702.4366,0,1452.809,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 09:00:00,900,9,31.11979,3518.724,169.1399,282.6245,107.9265,1,1,2463.107,2462.79,831.4939,415.6052,1247.099,3,85.34249,233.2401,128.5165,800,0,73.26847,200,0.1,0.1374927,0.3172331,0,250,0.3172331,1631.296,91.38062,51.40952,10.52889,49.3844,16.5459,510.2957,337.9647,172.331,756.9979,0,1559.51,0,-1.136868e-13,-8.326673e-16,4.263256e-14
naive,2026-01-14 09:15:00,901,9.25,31.51321,3579.7,125.7862,280.839,106.1264,1,1,2505.79,2505.473,1266.147,542.4079,1808.554,4,130.1826,233.9195,144.4525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.326,102.2571,50.99575,0,46.91954,3.869319,523.8352,259.0811,264.7542,802.2978,0,1628.162,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 09:30:00,902,9.5,31.81515,3608.611,93.12422,276.2881,88.92771,1,1,2526.028,2525.71,623.9005,334.2401,958.1406,2,0,0,158.1406,800,0,348.9035,237.6915,0.1188457,0.2046279,0.3172331,0,250,0.3172331,1901.81,111.5649,50.67819,0,36.2706,0,531.7579,400.3529,131.405,734.593,0,1474.74,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-14 09:45:00,903,9.75,31.82103,3620.391,87.15648,280.6058,102.3175,1,1,2534.273,2533.956,750.8722,390.2155,1141.088,3,0,174.8413,166.2464,800,0,150.6162,200,0.1,0.1496708,0.3172331,0,250,0.3172331,1783.084,117.2755,50.672,5.662078,36.64272,0,533.5665,375.4109,158.1556,765.6264,0,1547.223,0,5.684342e-14,3.080869e-15,4.263256e-14
naive,2026-01-14 10:00:00,904,10,32.20098,3625.184,61.82182,286.0695,128.513,1,1,2537.628,2537.311,1244.336,539.5186,1783.854,4,73.6419,244.4769,165.7356,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.976,116.4114,50.27239,0,41.59258,12.10159,539.0159,274.64,264.3759,816.7291,0,1648.649,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 10:15:00,905,10.25,32.31026,3648.828,58.28166,288.6085,146.9339,1,1,2554.18,2553.862,644.8738,343.4862,988.3601,2,0,0,188.3601,800,0,309.9789,247.4226,0.1237113,0.2046279,0.3172331,0,250,0.3172331,1908.988,132.138,50.15746,0,41.28143,14.79596,543.9202,406.5249,137.3954,753.1619,0,1521.107,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 10:30:00,906,10.5,32.54367,3657.301,42.69219,293.4181,157.9115,1,1,2560.111,2559.794,741.0159,385.8703,1126.886,3,0,116.1815,210.7047,800,0,189.5347,200,0.1,0.1557984,0.3172331,0,250,0.3172331,1818.778,147.4197,49.91197,0,47.86363,10.49183,548.1806,389.4435,158.737,777.5604,0,1581.535,0,0,-1.310063e-14,4.263256e-14
naive,2026-01-14 10:45:00,907,10.75,32.89176,3657.775,48.733,293.0014,179.2605,1,1,2560.443,2560.125,1312.793,570.775,1883.568,4,64.58759,251.4345,267.5459,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.332,186.4436,49.54587,0,41.56687,0,552.7837,269.2913,283.4924,840.0663,0,1696.096,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:00:00,908,11,33.11595,3689.522,47.91637,296.3202,210.5256,1,0,2582.666,2582.348,730.722,381.3323,1112.054,3,0,0,312.0543,800,0,309.8986,247.4427,0.1237213,0.2046279,0.3172331,0,250,0.3172331,1851.626,216.9004,49.31007,0,46.14543,0,560.5661,401.8944,158.6717,783.2267,0,1590.581,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-14 11:15:00,909,11.25,33.52734,3686.192,56.38527,296.1254,233.8411,0,0,2580.334,2580.017,820.2762,420.8121,1241.088,3,0,109.5596,331.5288,800,0,189.615,200,0.1,0.155811,0.3172331,0,250,0.3172331,1759.741,229.3454,48.8774,7.066935,46.26917,4.495696,565.6156,385.7395,179.8761,0,807.5372,4478.472,0,0,1.121325e-14,4.263256e-14
naive,2026-01-14 11:30:00,910,11.5,33.89108,3718.05,43.22414,296.6059,258.0505,0,0,2602.635,2602.318,1367.785,597.6276,1965.413,4,42.6531,250.8694,371.8904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.533,256.1846,48.49484,0.5710346,45.73648,1.865888,575.5519,273.007,302.5449,0,871.0472,4816.083,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:45:00,911,11.75,33.94933,3777.683,34.0268,296.0269,271.2058,0,0,2644.378,2644.061,789.8375,407.3933,1197.231,3,0,0,397.2309,800,0,300.5331,249.7841,0.124892,0.2046279,0.3172331,0,250,0.3172331,1854.224,273.4559,48.43357,0,42.61193,0,585.6129,410.6286,174.9844,0,818.0219,4518.138,0,-1.705303e-13,-6.483703e-14,4.263256e-14
naive,2026-01-14 12:00:00,912,12,34.15309,3797.222,36.93102,302.6825,298.2523,0,0,2658.055,2657.738,871.972,443.6022,1315.574,3,0,94.42483,421.1494,800,0,198.9791,200,0.1,0.1572854,0.3172331,0,250,0.3172331,1785.766,289.235,48.21927,0,50.15204,9.017288,591.5782,397.441,194.1371,0,843.0501,4669.041,0,0,3.025358e-15,4.263256e-14
naive,2026-01-14 12:15:00,913,12.25,34.45355,3776.484,36.94621,307.9493,329.6272,0,0,2643.539,2643.222,1396.319,603.6814,2000,4,52.61077,256.354,463.212,727.8232,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.903,317.0091,43.58138,0,51.59529,12.61809,592.7072,279.5678,313.1394,0,886.0783,4913.403,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 12:30:00,914,12.5,34.63862,3768.762,50.64311,303.3411,348.117,0,0,2638.133,2637.816,859.505,438.1062,1297.611,3,0,0,497.6112,800,0,308.4308,247.8097,0.1239048,0.2046279,0.3172331,0,250,0.3172331,1778.311,339.8142,47.70862,0,46.55802,8.302749,594.2074,400.5429,193.6645,0,840.5191,4649.496,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 12:45:00,915,12.75,34.86693,3796.056,50.04704,293.4538,361.8723,0,0,2657.239,2656.922,984.7926,493.3391,1478.132,3,0,135.7744,542.3573,800,0,191.0825,200,0.1,0.1560421,0.3172331,0,250,0.3172331,1672.129,369.3803,47.46849,0,29.87901,0,601.9156,378.7693,223.1463,0,872.1084,4794.735,0,0,-1.69309e-15,4.263256e-14
naive,2026-01-14 13:00:00,916,13,35.22216,3768.747,50.87188,290.3635,390.9021,0,0,2638.122,2637.805,1404.706,595.2943,2000,4,59.28573,261.2355,604.2451,575.2336,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.1,409.8127,33.86319,0,29.12795,0,602.922,281.8151,321.1069,0,877.1094,4836.251,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 13:15:00,917,13.25,35.5064,3817.474,48.77353,295.0449,407.1126,0,0,2672.232,2671.915,957.0363,481.1027,1438.139,3,0,0,638.139,800,0,309.7169,247.4881,0.1237441,0.2046279,0.3172331,0,250,0.3172331,1714.879,431.3494,46.79594,0,35.58414,0,615.1128,394.7425,220.3702,0,875.8453,4825.886,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 13:30:00,918,13.5,35.6215,3801.795,60.09319,298.9164,435.7027,0,0,2661.256,2660.939,1060.136,526.5543,1586.691,4,0,126.6548,660.0359,800,0,189.7966,200,0.1,0.1558396,0.3172331,0,250,0.3172331,1600.803,445.5427,46.67487,3.662023,38.89612,0,614.3769,369.5609,244.816,0,896.1152,4949.537,0,2.273737e-13,-7.660539e-15,4.263256e-14
naive,2026-01-14 13:45:00,919,13.75,35.87216,3797.11,40.63547,297.2276,465.6611,0,0,2657.977,2657.66,1407.794,592.2056,2000,4,52.31464,257.7188,686.0854,503.8812,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.866,461.7511,29.23219,0,39.50878,3.910007,617.5508,290.392,327.1587,0,883.5061,4894.55,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 14:00:00,920,14,36.01058,3799.51,42.82384,295.3404,477.0705,0,1,2659.657,2659.339,1017.164,507.6101,1524.774,4,0,0,724.7743,800,0,313.8258,246.4609,0.1232305,0.2046279,0.3172331,0,250,0.3172331,1642.175,486.9869,46.26566,0,39.65543,0,620.1348,382.8953,237.2395,0,890.5054,4914.136,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-14 14:15:00,921,14.25,36.06131,3874.18,35.45791,296.444,490.249,1,1,2711.926,2711.609,1125.038,555.1663,1680.205,4,0,134.101,746.1036,800,0,185.6884,200,0.1,0.1551928,0.3172331,0,250,0.3172331,1586.57,501.0157,46.21231,0,42.36487,0,633.1459,370.4122,262.7337,925.5785,0,1872.247,0,-2.273737e-13,6.661338e-15,4.263256e-14
naive,2026-01-14 14:30:00,922,14.5,36.11409,3844.084,28.67912,298.7297,492.7681,1,1,2690.859,2690.542,1412.707,587.2929,2000,4,58.26667,248.7227,775.2249,417.7857,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1277.835,520.2436,24.10456,0,50.007,0,629.0801,298.7375,330.3427,886.0303,0,1831.205,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 14:45:00,923,14.75,36.34104,3804.905,51.97412,295.6103,493.1473,1,1,2663.434,2663.116,1065.932,529.1093,1595.041,4,0,0,795.0412,800,0,306.7106,248.2397,0.1241199,0.2046279,0.3172331,0,250,0.3172331,1597.185,532.0985,45.9181,0,45.99961,0,626.324,375.5885,250.7355,904.6977,0,1837.087,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-14 15:00:00,924,15,36.51343,3775.298,64.68205,291.7801,510.4142,1,1,2642.709,2642.392,1158.362,569.8568,1728.218,4,0,120.4863,807.7321,800,0,192.8025,200,0.1,0.1563129,0.3172331,0,250,0.3172331,1484.03,539.4783,45.73679,0.9860908,42.18722,0,624.234,350.5426,273.6914,920.3994,0,1863.819,0,-1.136868e-13,1.126876e-14,4.263256e-14
naive,2026-01-14 15:15:00,925,15.25,36.6765,3776.491,72.91025,292.0204,545.6432,1,1,2643.544,2643.226,1416.547,583.4525,2000,4,69.67843,251.0923,817.879,361.3502,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.679,545.1883,20.58128,3.231819,40.92801,0.4548647,627.0882,290.9866,336.1016,874.5471,0,1802.116,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 15:30:00,926,15.5,36.67546,3801.481,66.81529,291.8534,524.2066,1,1,2661.037,2660.719,1085.884,537.9053,1623.79,4,0,0,823.7897,800,0,317.0182,245.6628,0.1228314,0.2046279,0.3172331,0,250,0.3172331,1574.835,549.1352,45.56638,0,44.0943,0,631.2207,373.5644,257.6563,911.4697,0,1847.74,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-14 15:45:00,927,15.75,36.78677,3746.781,76.04213,290.0517,522.9524,1,1,2622.747,2622.429,1175.927,577.6003,1753.527,4,0,131.2979,822.229,800,0,182.4965,200,0.1,0.1546903,0.3172331,0,250,0.3172331,1446.503,547.3627,45.44931,8.646807,43.65265,0,623.9501,344.1223,279.8278,921.7226,0,1882.531,0,0,-2.609024e-15,4.263256e-14
naive,2026-01-14 16:00:00,928,16,36.77197,3716.818,86.5655,282.9757,524.1464,1,1,2601.772,2601.455,1416.77,583.2302,2000,4,80.73807,238.5327,805.9281,374.8011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.685,536.6064,21.30035,5.827436,44.44296,0,618.7209,281.727,336.9939,864.9572,0,1792.668,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 16:15:00,929,16.25,36.7576,3692.537,95.94223,285.4073,509.9265,1,1,2584.776,2584.459,1056.543,524.9703,1581.514,4,0,0,781.5135,800,0,328.2239,242.8614,0.1214307,0.2046279,0.3172331,0,250,0.3172331,1527.916,520.4405,45.47999,1.362003,51.76355,0,614.4479,363.2131,251.2348,888.1834,0,1816.843,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 16:30:00,930,16.5,36.82757,3664.805,114.2619,281.743,524.8025,1,1,2565.364,2565.046,1154.135,567.9935,1722.128,4,0,163.2436,758.8848,800,0,171.2926,200,0.1,0.1529263,0.3172331,0,250,0.3172331,1410.912,504.9464,45.4064,16.05738,45.41134,19.85608,610.9511,336.0139,274.9371,908.7362,0,1872.424,0,-1.136868e-13,8.409939e-15,4.263256e-14
naive,2026-01-14 16:45:00,931,16.75,36.72271,3688.14,138.9712,275.7505,503.7686,1,1,2581.698,2581.381,1418.638,581.3617,2000,4,117.4844,237.5442,747.4786,397.4929,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.743,497.9839,22.6157,21.48681,38.2063,5.784628,613.1568,276.153,337.0039,858.8885,0,1795.305,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:00:00,932,17,36.87036,3686.585,162.8314,274.456,478.1388,1,1,2580.61,2580.292,1010.544,504.6918,1515.236,4,0,0,715.2363,800,0,364.7756,233.7235,0.1168617,0.2046279,0.3172331,0,250,0.3172331,1569.748,475.6587,45.3614,30.46436,42.04748,2.480053,615.2716,374.2609,241.0107,879.544,0,1833.139,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-14 17:15:00,933,17.25,37.23574,3695.184,194.4654,269.0493,497.4452,1,1,2586.629,2586.312,1164.901,570.0628,1734.964,4,22.50384,231.6753,680.7849,800,0,134.7467,200,0.1,0.1471722,0.3172331,0,250,0.3172331,1421.41,450.7573,44.97711,37.21487,37.37395,46.68792,622.6736,342.173,280.5005,923.4749,0,1925.016,0,0,1.69309e-15,4.263256e-14
naive,2026-01-14 17:30:00,934,17.5,37.31529,3648.211,226.5932,269.4006,462.683,1,1,2553.748,2553.43,1423.106,576.8936,2000,4,187.6742,230.5601,658.4334,423.3323,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.324,435.539,23.75606,38.91899,38.84051,27.14396,616.0558,272.6749,343.381,856.1166,0,1819.643,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:45:00,935,17.75,37.18142,3590.398,250.1491,270.0311,423.1517,1,1,2513.278,2512.961,943.4919,475.1317,1418.624,3,0,0,618.6236,800,0,455.0555,211.1535,0.1055767,0.2046279,0.3172331,0,250,0.3172331,1569.469,409.8682,45.03424,26.50187,38.62288,13.28343,604.1471,377.2723,226.8748,855.5971,0,1772.871,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 18:00:00,936,18,37.13265,3567.627,284.3571,0.724459,409.7423,1,1,2497.339,2497.022,1081.467,510.2118,1591.679,4,216.4285,1.455104,573.7952,800,0,44.48101,200,0.1,0.1329603,0.3172331,0,250,0.3172331,1415.555,380.3911,45.08552,23.44761,0,29.35124,599.5425,339.8358,259.7067,857.094,0,1703.914,0,5.684342e-14,-1.249001e-15,4.263256e-14
naive,2026-01-14 18:15:00,937,18.25,36.90031,3527.252,304.4601,9.856459,382.1962,1,1,2469.076,2468.759,1419.764,580.2355,2000,4,293.1668,1.335483,547.4879,658.0098,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.994,363.9686,37.2844,11.29332,8.520976,18.22758,589.1424,250.2989,338.8435,834.8837,0,1662.002,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 18:30:00,938,18.5,36.80712,3516.457,322.8453,5.66446,356.9395,1,0,2461.52,2461.203,863.3896,439.8187,1303.208,3,0,0,503.2083,800,0,334.9349,241.1836,0.1205918,0.2046279,0.3172331,0,250,0.3172331,1597.813,334.9068,45.4279,0,3.425055,22.03267,585.9065,380.3216,205.5849,825.3846,0,1605.571,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 18:45:00,939,18.75,36.81294,3526.365,361.5998,6.223461,319.9646,0,0,2468.456,2468.139,990.3829,472.598,1462.981,3,195.0721,2.603908,465.3049,800,0,164.5827,200,0.1,0.1518698,0.3172331,0,250,0.3172331,1477.756,309.6588,45.42179,1.945035,3.619553,10.3058,587.6469,351.7983,235.8486,0,826.8497,4506.173,0,-1.136868e-13,-9.270362e-15,4.263256e-14
naive,2026-01-14 19:00:00,940,19,36.81198,3445.597,375.3954,2.02061,309.3467,0,0,2411.918,2411.601,1426.772,573.228,2000,4,385.1051,6.910505,438.6205,669.364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.8289,291.9038,38.00548,0,0,17.44296,574.1729,234.445,339.728,0,811.8254,4422.283,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 19:15:00,941,19.25,36.58308,3454.448,392.9473,3.067645,276.8219,0,0,2418.114,2417.797,803.2643,413.3125,1216.577,3,0,0,416.5768,800,0,410.6372,222.2581,0.111129,0.2046279,0.3172331,0,250,0.3172331,1614.533,277.9964,45.66354,0,0,0,572.218,382.06,190.158,0,795.3724,4323.177,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 19:30:00,942,19.5,36.51364,3495.224,392.7215,0,264.0881,0,0,2446.657,2446.34,1036.609,477.4249,1514.034,4,325.8059,3.553873,384.6743,800,0,88.89232,200,0.1,0.1399527,0.3172331,0,250,0.3172331,1409.731,256.9205,45.73657,0,0,7.167612,577.9278,332.9942,244.9337,0,812.1121,4415.163,0,-2.273737e-13,2.498002e-16,4.263256e-14
naive,2026-01-14 19:45:00,943,19.75,36.54001,3436.477,390.6113,0.5299447,235.0822,0,0,2405.534,2405.216,1425.62,574.3801,2000,4,407.3651,6.799121,358.2489,727.5869,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.5966,239.1956,41.57144,0,0,0,568.6036,231.5503,337.0532,0,805.9304,4385.85,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:00:00,944,20,36.62749,3427.323,389.0556,6.212686,212.074,0,0,2399.126,2398.809,750.132,389.8892,1140.021,3,0,0,340.0212,800,0,393.9341,226.4338,0.1132169,0.2046279,0.3172331,0,250,0.3172331,1648.677,226.7874,45.61683,0,3.165609,0,568.3819,390.5914,177.7905,0,780.4806,4246.785,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:15:00,945,20.25,36.37853,3378.053,375.8486,0,200.6013,0,0,2364.637,2364.32,936.0267,440.9038,1376.93,3,260.0638,0.8812901,315.9854,800,0,105.5927,200,0.1,0.1425821,0.3172331,0,250,0.3172331,1428.293,211.3853,45.87868,10.19208,0,0,556.5997,336.1985,220.4012,0,777.1023,4240.03,0,0,3.802514e-15,4.263256e-14
naive,2026-01-14 20:30:00,946,20.5,36.09668,3344.24,343.4575,0,181.0891,0,0,2340.968,2340.651,1368.598,562.9324,1931.531,4,337.322,3.655061,290.5534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.0529,195.0272,46.17511,6.135514,0,0,547.0363,227.1489,319.8875,0,790.0812,4304.084,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:45:00,947,20.75,35.92369,3340.886,313.4932,0,163.6201,0,0,2338.62,2338.303,699.6224,367.622,1067.244,3,0,0,267.2444,800,0,307.0893,248.145,0.1240725,0.2046279,0.3172331,0,250,0.3172331,1638.681,179.7514,46.35705,10.7447,0,0,544.0684,381.2309,162.8374,0,748.8529,4085.074,0,-1.705303e-13,-6.483703e-14,4.263256e-14
naive,2026-01-14 21:00:00,948,21,35.3514,3381.068,275.0666,0,143.1739,0,0,2366.748,2366.431,745.1541,379.0734,1124.227,3,72.4729,4.926559,246.8281,800,0,192.4239,200,0.1,0.1562533,0.3172331,0,250,0.3172331,1621.276,167.1492,46.95895,10.1698,0,0,542.6646,371.7377,170.9269,0,750.8111,4094.175,0,5.684342e-14,5.551115e-15,4.263256e-14
naive,2026-01-14 21:15:00,949,21.25,35.08586,3405.699,243.4185,0.5882142,121.7185,0,0,2383.989,2383.672,1237.366,517.231,1754.597,4,235.1671,3.838088,215.5917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.306,146.4543,47.23823,8.251393,0,0,542.9813,261.0846,281.8967,0,778.3156,4241.827,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 21:30:00,950,21.5,34.8454,3384.47,200.8327,1.358861,111.0562,0,0,2369.129,2368.812,649.7264,345.6255,995.3519,2,0,0,195.3519,800,0,205.1717,273.6244,0.1368122,0.2046279,0.3172331,0,250,0.3172331,1719.085,133.0809,47.49114,0,0,0,536.3654,389.197,147.1684,0,734.8224,3988.096,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 21:45:00,951,21.75,34.57216,3389.93,178.5968,4.402317,116.2592,0,0,2372.951,2372.634,646.1749,344.0598,990.2347,2,0,0,190.2347,800,0,183.2777,227.7619,0.113881,0.1722973,0.3172331,0,250,0.3172331,1726.459,130.0107,47.77852,0,1.883235,0,533.5996,388.2245,145.3751,0,732.2843,3977.061,0,0,6.392109e-14,4.263256e-14
naive,2026-01-14 22:00:00,952,22,34.14579,3293.379,153.4707,2.316579,118.4703,0,0,2305.365,2305.048,663.821,346.0634,1009.884,3,48.55144,1.920983,159.412,800,0,110.9044,200,0.1,0.1434184,0.3172331,0,250,0.3172331,1641.227,109.4895,48.22695,0,0.3955963,8.980816,512.9915,365.207,147.7845,0,713.2688,3869.406,0,0,2.720046e-15,4.263256e-14
naive,2026-01-14 22:15:00,953,22.25,33.88966,3278.264,122.8857,0,109.1417,0,0,2294.785,2294.468,1119.961,477.351,1597.312,4,135.3206,1.552882,160.4389,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.506,110.5236,48.49633,0,0,0,507.4559,259.7238,247.7321,0,737.0748,3999.353,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 22:30:00,954,22.5,33.55916,3267.742,113.6098,0.007839524,92.88188,0,0,2287.42,2287.102,605.0661,325.937,931.0031,2,0,0,131.0031,800,0,111.023,297.1616,0.1485808,0.2046279,0.3172331,0,250,0.3172331,1682.036,90.59212,48.84393,4.798369,0,2.289761,501.7931,368.9896,132.8034,0,695.4289,3778.187,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-14 22:45:00,955,22.75,33.42486,3280.004,93.24715,0,83.3496,0,0,2296.003,2295.686,582.4188,315.953,898.3718,2,0,0,98.37176,800,0,95.90713,273.1381,0.136569,0.1871183,0.3172331,0,250,0.3172331,1713.267,68.13239,48.98518,0.3539062,0,15.21721,502.0489,374.6266,127.4223,0,693.907,3761.99,0,0,1.003086e-13,4.263256e-14
naive,2026-01-14 23:00:00,956,23,33.06754,3253.334,70.82267,0,65.82022,0,0,2277.334,2277.016,570.8939,310.8722,881.7661,2,0,0,81.76606,800,0,77.09521,253.8212,0.1269106,0.171991,0.3172331,0,250,0.3172331,1706.122,56.865,49.36099,0,0,8.955223,493.7233,369.8854,123.8379,0,682.699,3699.314,0,5.684342e-14,1.557088e-14,4.263256e-14
naive,2026-01-14 23:15:00,957,23.25,32.79216,3228.591,64.50067,0,68.92907,0,0,2260.014,2259.697,572.1346,311.4192,883.5538,2,0,0,83.55384,800,0,61.25092,238.4686,0.1192343,0.1598275,0.3172331,0,250,0.3172331,1687.562,58.2924,49.65062,3.249754,0,10.63667,486.7717,363.4745,123.2972,0,677.1847,3674.265,0,-5.684342e-14,1.160183e-14,4.263256e-14
naive,2026-01-14 23:30:00,958,23.5,32.52231,3207.156,62.04126,0,71.38417,0,1,2245.009,2244.692,561.7972,306.862,868.6592,2,0,0,68.65919,800,0,55.29736,224.6067,0.1123033,0.1501602,0.3172331,0,250,0.3172331,1682.895,48.04918,49.93444,7.435279,0,23.33499,480.468,360.1665,120.3015,0,672.0225,3652.773,0,1.136868e-13,-3.827494e-14,4.263256e-14
naive,2026-01-14 23:45:00,959,23.75,32.35664,3228.622,64.34006,0,75.9471,1,1,2260.035,2259.718,570.5322,310.7128,881.245,2,0,0,81.24498,800,0,50.03493,212.0626,0.1060313,0.1414315,0.3172331,0,250,0.3172331,1689.186,56.96466,50.10867,14.72525,0,18.98244,481.8048,360.1085,121.6963,674.868,0,1318.765,0,-5.684342e-14,2.417511e-14,4.263256e-14
naive,2026-01-15 00:00:00,960,0,31.78591,3240.197,58.89705,1.709402,69.06603,1,1,2268.138,2267.821,576.2464,312.9737,889.22,2,2.170022,0.1451553,86.90486,800,0,48.11685,200,0.1,0.1335327,0.3172331,0,250,0.3172331,1691.574,61.32987,50.70894,8.61018,1.564247,7.736164,477.1461,355.855,121.2912,670.4561,0,1301.416,0,5.684342e-14,-3.358425e-15,4.263256e-14
naive,2026-01-15 00:15:00,961,0.25,31.50875,3229.584,64.89147,0,66.22004,1,1,2260.709,2260.392,990.4573,430.7445,1421.202,3,47.17916,1.866496,72.15612,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.935,51.08148,51.00044,17.71231,0,15.13856,472.5525,265.4525,207.1001,699.3613,0,1371.901,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 00:30:00,962,0.5,31.37825,3254.947,63.81494,0,55.93778,1,1,2278.463,2278.146,552.4053,302.7215,855.1269,2,0,0,55.12687,800,0,53.27394,311.5989,0.1557994,0.2046279,0.3172331,0,250,0.3172331,1725.741,39.08352,51.13769,10.5573,0,16.85426,474.8388,359.6497,115.1891,665.8837,0,1292.449,0,5.684342e-14,3.463896e-14,4.263256e-14
naive,2026-01-15 00:45:00,963,0.75,31.10455,3246.646,54.34885,0,68.70884,1,1,2272.652,2272.335,569.3872,310.208,879.5952,2,0,0,79.59517,800,0,49.09091,299.2771,0.1496386,0.1962092,0.3172331,0,250,0.3172331,1702.948,56.60519,51.42556,6.33094,0,12.10365,470.6746,352.6867,117.9879,665.4014,0,1283.87,0,-1.136868e-13,-7.127632e-14,4.263256e-14
naive,2026-01-15 01:00:00,964,1,30.68521,3226.981,51.99441,0,53.55593,1,1,2258.887,2258.569,570.4947,310.6962,881.191,2,0,0,81.19096,800,0,56.29021,285.1574,0.1425787,0.1884504,0.3172331,0,250,0.3172331,1688.075,58.01242,51.86659,0,0,0,463.3968,346.2982,117.0986,656.9945,0,1255.639,0,-5.684342e-14,1.060818e-13,4.263256e-14
naive,2026-01-15 01:15:00,965,1.25,30.51601,3209.283,63.0727,0,65.98296,1,1,2246.498,2246.181,570.4251,310.6655,881.0906,2,0,0,81.09059,800,0,59.51081,270.2348,0.1351174,0.1795595,0.3172331,0,250,0.3172331,1675.756,58.05048,52.04455,5.85323,0,7.93248,459.1025,342.4635,116.639,654.7501,0,1261.047,0,5.684342e-14,-6.37268e-14,4.263256e-14
naive,2026-01-15 01:30:00,966,1.5,30.35466,3158.199,45.6153,0,38.93459,1,1,2210.739,2210.422,576.0615,313.1504,889.2119,2,0,0,89.21191,800,0,55.29883,256.3676,0.1281838,0.1701629,0.3172331,0,250,0.3172331,1634.361,63.97946,52.21425,0,0,0,450.1619,332.7967,117.3651,645.9471,0,1233.153,0,0,6.17284e-14,4.263256e-14
naive,2026-01-15 01:45:00,967,1.75,30.12189,3176.466,57.16254,3.584649,28.79803,1,1,2223.526,2223.209,560.7923,306.4189,867.2112,2,0,0,67.21118,800,0,51.53443,243.4436,0.1217218,0.1614309,0.3172331,0,250,0.3172331,1662.417,48.32651,52.45906,6.13322,3.079541,0,450.4172,336.7539,113.6633,643.1728,0,1243.221,0,0,2.198242e-14,4.263256e-14
naive,2026-01-15 02:00:00,968,2,29.78319,3204.877,50.33176,0,34.23941,1,1,2243.414,2243.096,556.4234,304.4929,860.9162,2,0,0,60.91625,800,0,49.24842,231.0932,0.1155466,0.1532929,0.3172331,0,250,0.3172331,1686.673,43.96536,52.81529,1.859816,0,0,451.0418,339.1082,111.9335,643.6011,0,1230.993,0,0,-4.909961e-14,4.263256e-14
naive,2026-01-15 02:15:00,969,2.25,29.51129,3225.375,57.56159,0,44.22379,1,1,2257.762,2257.445,551.6219,302.3762,853.9981,2,0,0,53.99813,800,0,48.95565,218.8179,0.109409,0.145516,0.3172331,0,250,0.3172331,1705.823,39.08976,53.10126,9.040219,0,5.134023,451.2133,340.9084,110.3049,644.3106,0,1244.477,0,-5.684342e-14,-3.28626e-14,4.263256e-14
naive,2026-01-15 02:30:00,970,2.5,29.30723,3299.132,52.61325,0,45.70169,1,1,2309.392,2309.075,561.1477,306.5756,867.7233,2,0,0,67.72333,800,0,49.99291,206.2852,0.1031426,0.1377864,0.3172331,0,250,0.3172331,1747.927,49.13613,53.31588,3.945924,0,0,459.4704,347.7629,111.7075,654.3385,0,1255.503,0,1.136868e-13,2.695066e-14,4.263256e-14
naive,2026-01-15 02:45:00,971,2.75,29.04244,3279.706,59.8628,0,38.68296,1,1,2295.794,2295.477,589.8443,315.2463,905.0906,2,33.45869,3.550288,68.08165,800,0,25.01103,200,0.1,0.1298948,0.3172331,0,250,0.3172331,1705.633,49.54033,53.59437,1.393081,0,0,454.1333,337.3929,116.7404,652.6391,0,1247.388,0,0,0,4.263256e-14
naive,2026-01-15 03:00:00,972,3,28.65602,3240.294,64.24022,0,28.6967,1,1,2268.206,2267.889,992.7528,430.1122,1422.865,3,61.00089,5.824704,56.03939,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.136,40.95089,54.00079,3.239329,0,0,444.9349,250.1327,194.8022,680.245,0,1305.327,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 03:15:00,973,3.25,28.43611,3290.399,48.83864,0,19.50408,1,1,2303.279,2302.962,553.9274,303.3926,857.32,2,0,0,57.31999,800,0,67.70172,307.9919,0.153996,0.2046279,0.3172331,0,250,0.3172331,1749.034,41.98753,54.23208,0,0,0,449.681,341.473,108.208,644.8655,0,1228.72,0,0,2.04281e-14,4.263256e-14
naive,2026-01-15 03:30:00,974,3.5,28.32343,3325.618,40.61181,0,17.14677,1,1,2327.933,2327.615,558.6855,305.4901,864.1756,2,0,0,64.1756,800,0,68.07488,290.9247,0.1454624,0.193938,0.3172331,0,250,0.3172331,1768.93,47.06719,54.35059,0,0,0,453.3971,344.5236,108.8735,650.0137,0,1238.883,0,5.684342e-14,2.278733e-14,4.263256e-14
naive,2026-01-15 03:45:00,975,3.75,28.16731,3293.175,48.21536,0,20.23829,1,1,2305.223,2304.905,550.2137,301.7554,851.9691,2,0,0,51.96909,800,0,66.93642,274.1448,0.1370724,0.183191,0.3172331,0,250,0.3172331,1754.692,38.17969,54.51479,0,0,0,447.4774,340.6113,106.8661,642.3667,0,1223.404,0,0,9.725554e-14,4.263256e-14
naive,2026-01-15 04:00:00,976,4,28.08313,3287.459,52.61049,0,13.76809,1,1,2301.222,2300.904,546.8648,300.279,847.1438,2,0,0,47.14381,800,0,66.01865,257.597,0.1287985,0.172625,0.3172331,0,250,0.3172331,1754.04,34.66649,54.60332,0,0,0,445.8992,339.8738,106.0255,640.1528,0,1218.877,0,-5.684342e-14,-4.901635e-14,4.263256e-14
naive,2026-01-15 04:15:00,977,4.25,28.03513,3272.91,62.94551,0,8.354236,1,1,2291.037,2290.72,550.8212,302.0232,852.8443,2,0,0,52.84434,800,0,73.66436,239.1404,0.1195702,0.1622051,0.3172331,0,250,0.3172331,1739.899,38.87859,54.65381,0,0,0,443.4721,336.7892,106.6829,638.8124,0,1216.139,0,0,4.415912e-14,4.263256e-14
naive,2026-01-15 04:30:00,978,4.5,28.10835,3289.814,93.36096,0,7.247278,1,1,2302.87,2302.552,545.966,299.8828,845.8487,2,0,0,45.84873,800,0,92.53409,215.9692,0.1079846,0.1505832,0.3172331,0,250,0.3172331,1756.586,33.70492,54.57679,4.364293,0,0,446.4586,340.5504,105.9082,640.4331,0,1226.996,0,5.684342e-14,-2.248202e-15,4.263256e-14
naive,2026-01-15 04:45:00,979,4.75,28.36583,3281.918,115.595,0,20.09036,1,1,2297.343,2297.026,587.5236,312.5025,900.0261,2,47.9229,3.702781,48.40041,800,0,63.74079,200,0.1,0.1359926,0.3172331,0,250,0.3172331,1709.502,35.48105,54.30599,3.931315,0,0,447.8462,333.252,114.5943,645.7545,0,1237.196,0,0,-4.718448e-16,4.263256e-14
naive,2026-01-15 05:00:00,980,5,28.44399,3306.448,143.8399,0,22.71478,1,1,2314.514,2314.196,1041.885,441.8962,1483.781,3,144.0207,1.094498,38.66614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1272.311,28.32094,54.22378,0,0,0,451.9509,248.4419,203.509,690.3382,0,1319.675,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 05:15:00,981,5.25,28.25963,3333.625,180.3989,0,6.583096,1,1,2333.538,2333.22,538.8129,296.7293,835.5422,2,0,0,35.5422,800,0,176.6122,280.7643,0.1403822,0.2046279,0.3172331,0,250,0.3172331,1794.408,26.08524,54.41769,5.319144,0,0,453.8684,349.0087,104.8597,645.738,0,1239.432,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-15 05:30:00,982,5.5,27.93189,3383.735,217.9083,0,0,1,1,2368.614,2368.297,546.8112,300.2554,847.0666,2,0,0,47.06664,800,0,224.7777,224.5257,0.1122628,0.1767932,0.3172331,0,250,0.3172331,1821.486,34.66669,54.76238,0,0,0,457.483,351.8085,105.6744,652.0639,0,1242.52,0,5.684342e-14,1.382228e-14,4.263256e-14
naive,2026-01-15 05:45:00,983,5.75,27.9592,3363.244,264.2713,0,0,1,1,2354.27,2353.953,682.0045,338.79,1020.794,3,177.0801,1.060255,42.65416,800,0,97.96138,200,0.1,0.1413805,0.3172331,0,250,0.3172331,1671.949,31.40739,54.73366,0,0,0,454.9765,323.1138,131.8627,661.9038,0,1262.232,0,0,5.828671e-16,4.263256e-14
naive,2026-01-15 06:00:00,984,6,28.02488,3380.487,307.6742,0,2.077781,1,1,2366.341,2366.024,1197.45,488.6374,1686.087,4,327.6093,0.3563133,58.12179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.574,42.76607,54.66459,0,0,0,457.9486,226.1495,231.7991,714.7868,0,1368.076,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 06:15:00,985,6.25,27.94661,3403.976,367.5637,0.4946182,0,1,1,2382.783,2382.466,556.5529,304.55,861.1029,2,0,0,61.10288,800,0,371.6859,231.9959,0.1159979,0.2046279,0.3172331,0,250,0.3172331,1825.913,44.99782,54.7469,0,0.3654055,0,460.3635,352.7739,107.5896,657.3239,0,1253.688,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 06:30:00,986,6.5,28.07337,3404.591,411.2784,0,0.7071818,1,1,2383.214,2382.897,763.6554,363.9977,1127.653,3,267.767,2.991166,56.895,800,0,127.8375,200,0.1,0.1460844,0.3172331,0,250,0.3172331,1619.241,41.84133,54.61359,15.67401,0,0,461.6905,313.6891,148.0014,677.6868,0,1320.971,0,-5.684342e-14,6.106227e-15,4.263256e-14
naive,2026-01-15 06:45:00,987,6.75,28.08059,3444.341,430.3546,0,2.778681,1,1,2411.039,2410.721,1269.584,509.314,1778.898,4,421.1168,3.980637,53.80071,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.137,39.56264,54.60599,9.237818,0,0,467.1528,221.102,246.0508,730.416,0,1415.336,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 07:00:00,988,7,28.25712,3448.337,444.7759,0,33.25446,1,1,2413.836,2413.518,557.1318,304.8052,861.937,2,0,0,61.93696,800,0,429.7412,217.4821,0.108741,0.2046279,0.3172331,0,250,0.3172331,1856.387,45.4582,54.42033,19.45138,0,0,469.461,361.0441,108.4169,665.8493,0,1304.029,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 07:15:00,989,7.25,28.35354,3447.013,438.0986,1.650836,34.0239,1,1,2412.909,2412.592,842.8641,388.654,1231.518,3,354.0378,5.04956,72.43069,800,0,69.79135,200,0.1,0.1369453,0.3172331,0,250,0.3172331,1569.728,53.10413,54.31892,14.26944,0,0,470.2508,305.9236,164.3272,694.5776,0,1352.661,0,0,5.551115e-15,4.263256e-14
naive,2026-01-15 07:30:00,990,7.5,28.55948,3501.517,410.4594,0,19.16842,1,1,2451.062,2450.744,1275.204,513.3661,1788.57,4,407.8788,6.388362,74.3025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.541,54.35407,54.10232,2.580683,0,0,479.8047,230.1166,249.6881,743.4828,0,1430.552,0,1.136868e-13,1.24345e-13,4.263256e-14
