controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-15 07:45:00,991,7.75,28.50073,3472.698,374.1339,0,14.62692,1,1,2430.889,2430.572,564.7978,308.1848,872.9825,2,0,0,72.98253,800,0,370.1071,232.3906,0.1161953,0.2046279,0.3172331,0,250,0.3172331,1865.774,53.42278,54.16411,9.375546,0,0,475.2546,364.7709,110.4837,672.9557,0,1301.15,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:00:00,992,8,28.6288,3504.955,329.7492,258.3797,18.51242,1,1,2453.468,2453.151,897.6161,431.5013,1329.117,3,196.7574,252.4231,79.93695,800,0,129.4161,200,0.1,0.1463329,0.3172331,0,250,0.3172331,1555.535,58.43148,54.02941,3.575775,5.95659,0,480.9938,304.9572,176.0366,736.4585,0,1428.577,0,5.684342e-14,-6.605827e-15,4.263256e-14
naive,2026-01-15 08:15:00,993,8.25,28.8085,3483.963,296.6044,264.526,23.38863,1,1,2438.774,2438.457,1376.487,572.7827,1949.27,4,283.7529,255.1325,110.3843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.97,80.52886,53.84041,12.85146,9.393414,0,479.973,209.0053,270.9677,781.7881,0,1541.378,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 08:30:00,994,8.5,28.83496,3506.08,254.4232,266.2122,45.19681,1,1,2454.256,2453.939,580.8877,315.278,896.1657,2,0,0,96.16565,800,0,491.3902,202.0698,0.1010349,0.2046279,0.3172331,0,250,0.3172331,1873.051,70.13556,53.81258,19.25629,9.988938,0,483.2968,368.8448,114.452,684.1228,0,1358.155,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 08:45:00,995,8.75,29.30576,3533.488,203.6524,268.1991,68.88148,1,1,2473.442,2473.124,924.9394,443.6656,1368.605,3,195.7588,257.4742,115.3719,800,0,8.15197,200,0.1,0.1272404,0.3172331,0,250,0.3172331,1548.185,83.70857,53.31742,0,10.7249,0,492.0934,308.0128,184.0806,751.6784,0,1461.875,0,0,-7.21645e-16,4.263256e-14
naive,2026-01-15 09:00:00,996,9,29.46865,3563.079,156.094,273.8761,67.30712,1,1,2494.155,2493.838,1309.893,557.6255,1867.519,4,164.3799,261.777,141.362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.945,102.3815,53.1461,0,12.09917,0,497.9896,236.3895,261.6001,794.015,0,1549.112,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 09:15:00,997,9.25,29.89356,3603.784,118.8969,274.1636,72.70307,1,1,2522.649,2522.332,616.6687,331.052,947.7207,2,0,0,147.7207,800,0,388.9184,227.6878,0.1138439,0.2046279,0.3172331,0,250,0.3172331,1905.663,106.4847,52.69921,0,13.05644,0,508.4234,384.0739,124.3495,715.1259,0,1393.487,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 09:30:00,998,9.5,30.05774,3584.73,98.50245,282.6787,69.16282,1,1,2509.311,2508.994,786.105,405.7478,1191.853,3,0,251.0823,140.7706,800,0,110.6077,200,0.1,0.1433716,0.3172331,0,250,0.3172331,1722.889,101.2898,52.52654,0,21.28613,0,507.5827,348.5054,159.0773,754.2533,0,1486.133,0,0,-5.551115e-17,4.263256e-14
naive,2026-01-15 09:45:00,999,9.75,30.28782,3558.137,86.3758,283.3464,98.58651,1,1,2490.696,2490.379,1260.071,545.1299,1805.201,4,84.78548,265.632,154.7837,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.308,111.0879,52.28455,1.59032,17.71444,0,506.4099,250.1469,256.263,795.2769,0,1565.034,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 10:00:00,1000,10,30.70929,3578.96,76.21853,285.2413,122.6147,1,1,2505.272,2504.955,635.6986,339.4413,975.1399,2,0,0,175.1399,800,0,336.0959,240.8934,0.1204467,0.2046279,0.3172331,0,250,0.3172331,1869.256,125.1069,51.84127,8.958373,16.40559,0,514.2207,383.675,130.5457,723.1163,0,1431.664,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 10:15:00,1001,10.25,31.02016,3602.265,60.10482,286.6793,133.9246,1,1,2521.585,2521.268,769.852,398.5827,1168.435,3,0,168.486,199.9487,800,0,163.4219,200,0.1,0.151687,0.3172331,0,250,0.3172331,1751.416,142.3312,51.51431,0,15.14549,0,521.2275,362.0287,159.1988,760.6114,0,1489.395,0,1.136868e-13,-4.912737e-15,4.263256e-14
naive,2026-01-15 10:30:00,1002,10.5,31.32102,3613.805,57.78848,281.8274,132.6351,1,1,2529.663,2529.346,1283.286,559.4289,1842.715,4,50.61575,273.3848,218.7143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.06,155.1629,51.19788,7.172731,8.442582,0,526.4991,259.3426,267.1565,818.7715,0,1606.882,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 10:45:00,1003,10.75,31.63517,3693.912,61.13649,285.0557,148.3378,1,1,2585.739,2585.421,695.9963,366.0235,1062.02,3,0,0,262.0197,800,0,331.7749,241.9736,0.1209868,0.2046279,0.3172331,0,250,0.3172331,1889.425,185.2266,50.86748,5.204793,9.212573,0,542.0686,396.095,145.9736,762.1185,0,1491.881,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-15 11:00:00,1004,11,31.73959,3698.966,41.77377,282.6529,133.9773,1,0,2589.276,2588.959,840.2638,429.6237,1269.888,3,0,162.7049,307.1825,800,0,167.7422,200,0.1,0.1523673,0.3172331,0,250,0.3172331,1748.695,216.8964,50.75765,0,5.557045,0,544.1205,367.4775,176.6429,797.1012,0,1546.686,0,-5.684342e-14,9.464651e-15,4.263256e-14
naive,2026-01-15 11:15:00,1005,11.25,31.97552,3668.899,36.05239,290.2325,165.1286,1,0,2568.229,2567.912,1368.713,596.7786,1965.492,4,53.22768,276.8359,335.4279,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.199,236.207,50.50952,0,13.39659,0,542.657,253.3862,289.2708,850.1648,0,1666.616,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 11:30:00,1006,11.5,32.13923,3662.197,32.09382,284.1388,197.3272,1,0,2563.538,2563.22,773.4269,400.1587,1173.586,3,0,0,373.5856,800,0,320.504,244.7914,0.1223957,0.2046279,0.3172331,0,250,0.3172331,1789.793,262.5881,50.33733,0,6.605865,0,543.7347,379.6211,164.1137,779.7798,0,1514.325,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-15 11:45:00,1007,11.75,32.45442,3690.211,33.79321,285.6901,234.0724,0,0,2583.148,2582.83,885.395,449.5197,1334.915,3,0,139.3743,395.5404,800,0,179.0113,200,0.1,0.1541415,0.3172331,0,250,0.3172331,1697.435,277.0225,50.00583,0,7.301115,0,551.953,362.6988,189.2542,0,812.2185,4423.54,0,-1.705303e-13,-3.191891e-15,4.263256e-14
naive,2026-01-15 12:00:00,1008,12,32.6713,3699.657,37.37956,291.884,256.0147,0,0,2589.76,2589.443,1393.977,606.0228,2000,4,38.65087,281.6585,428.7163,750.9743,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.466,299.5139,46.72725,0,10.22549,0,556.2012,256.7494,299.4518,0,862.7722,4710.318,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 12:15:00,1009,12.25,32.95159,3742.281,35.66846,300.8526,290.7354,0,0,2619.597,2619.279,843.0896,430.8694,1273.959,3,0,0,473.959,800,0,330.465,242.3011,0.1211505,0.2046279,0.3172331,0,250,0.3172331,1776.19,330.059,49.48294,0,14.53881,0,566.3595,384.0141,182.3454,0,814.8835,4451.27,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-15 12:30:00,1010,12.5,33.22389,3769.733,40.48363,303.6828,326.9356,0,0,2638.813,2638.495,979.7913,491.1342,1470.926,3,0,166.0312,504.8943,800,0,169.0518,200,0.1,0.1525734,0.3172331,0,250,0.3172331,1658.704,350.5021,49.19655,0,19.74092,0,574.2327,360.951,213.2816,0,852.0853,4665.176,0,-5.684342e-14,-2.88658e-15,4.263256e-14
naive,2026-01-15 12:45:00,1011,12.75,33.49681,3793.201,22.18099,301.7231,323.6784,0,0,2655.24,2654.923,1401.862,598.1378,2000,4,56.03597,281.6032,536.9804,625.3804,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.061,371.6041,38.23381,0,20.11994,0,581.6072,274.472,307.1351,0,872.6098,4791.048,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 13:00:00,1012,13,33.76411,3810.751,31.93397,299.7615,356.7253,0,0,2667.526,2667.209,923.4197,466.2829,1389.703,3,0,0,589.7026,800,0,333.4468,241.5557,0.1207778,0.2046279,0.3172331,0,250,0.3172331,1743.789,406.8282,48.62838,0,20.97318,0,588.0856,384.4376,203.648,0,850.7205,4660.435,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 13:15:00,1013,13.25,33.94422,3823.564,31.24373,301.6747,394.4895,0,0,2676.495,2676.178,1057.248,525.2812,1582.53,4,0,163.7819,618.7478,800,0,166.0705,200,0.1,0.1521041,0.3172331,0,250,0.3172331,1618.929,425.9746,48.43895,0,21.10379,0,592.6516,358.4767,234.1749,0,883.7579,4842.579,0,0,-1.407208e-14,4.263256e-14
naive,2026-01-15 13:30:00,1014,13.5,34.06542,3808.723,50.37913,301.9093,380.5731,0,0,2666.106,2665.789,1408.168,591.8317,2000,4,58.37836,282.9362,652.3362,506.3492,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1257.621,448.4659,30.5781,0,18.97306,0,592.0991,279.2973,312.8019,0,871.129,4789.538,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 13:45:00,1015,13.75,34.23035,3840.106,38.48139,294.9148,416.1181,0,0,2688.074,2687.757,992.7215,496.8345,1489.556,3,0,0,689.556,800,0,326.8736,243.199,0.1215995,0.2046279,0.3172331,0,250,0.3172331,1695.035,473.1438,48.13801,0,13.89725,0,599.3929,377.9628,221.43,0,874.7973,4781.203,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 14:00:00,1016,14,34.6123,3852.496,32.50179,301.5079,420.0409,0,1,2696.747,2696.43,1120.068,552.9752,1673.043,4,0,155.9718,717.0716,800,0,172.6427,200,0.1,0.1531388,0.3172331,0,250,0.3172331,1576.362,489.8328,47.7363,0,22.43706,0,607.0136,354.8249,252.1887,0,907.8001,4977.901,0,0,9.575674e-15,4.263256e-14
naive,2026-01-15 14:15:00,1017,14.25,34.89061,3812.801,31.74654,302.4698,432.973,0,1,2668.961,2668.643,1411.092,588.9077,2000,4,48.97276,278.979,737.7602,434.2881,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1257.551,502.3225,25.75523,0,23.49086,0,604.9277,285.0276,319.9001,0,873.9353,4818.191,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 14:30:00,1018,14.5,35.18417,3809.039,48.10582,301.5553,442.6205,0,1,2666.327,2666.01,1036.882,516.3027,1553.185,4,0,0,753.1848,800,0,319.6487,245.0052,0.1225026,0.2046279,0.3172331,0,250,0.3172331,1629.128,511.056,47.13484,6.249489,23.76295,0,608.7864,371.9689,236.8175,0,888.2716,4884.239,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-15 14:45:00,1019,14.75,35.56716,3819.275,39.87763,298.3034,447.3302,1,1,2673.493,2673.175,1148.73,565.6108,1714.341,4,0,150.7383,763.6027,800,0,179.8665,200,0.1,0.1542762,0.3172331,0,250,0.3172331,1524.445,515.7852,46.73203,0,21.81083,0,616.3511,351.448,264.9032,917.0588,0,1819.168,0,-2.273737e-13,2.275957e-15,4.263256e-14
naive,2026-01-15 15:00:00,1020,15,35.60149,3835.489,47.23452,293.8952,452.6448,1,1,2684.843,2684.525,1415.28,584.7203,2000,4,64.14738,274.4368,784.2713,377.1446,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.246,529.5306,22.01389,0,19.45842,0,619.5072,292.8689,326.6383,877.5892,0,1763.978,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 15:15:00,1021,15.25,35.84383,3819.967,61.36528,294.6849,477.4112,1,1,2673.977,2673.66,1082.37,536.3558,1618.725,4,0,0,818.7254,800,0,346.5976,238.268,0.119134,0.2046279,0.3172331,0,250,0.3172331,1591.29,551.2064,46.44105,0,19.48394,0,620.8186,369.4507,251.368,905.8065,0,1792.977,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-15 15:30:00,1022,15.5,35.86452,3814.472,66.99317,290.6879,494.2203,1,1,2670.13,2669.813,1202.826,589.4589,1792.285,4,0,188.4782,803.8068,800,0,152.9218,200,0.1,0.1500338,0.3172331,0,250,0.3172331,1466.987,541.0294,46.41928,0,17.08591,0,620.2534,340.7712,279.4821,930.2302,0,1837.712,0,-1.136868e-13,-8.160139e-15,4.263256e-14
naive,2026-01-15 15:45:00,1023,15.75,35.96844,3732.76,61.44816,288.3702,479.6569,1,1,2612.932,2612.615,1417.134,582.8656,2000,4,72.04434,271.9811,802.2506,353.724,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.48,539.315,20.47619,0,16.38915,0,608.5826,278.4414,330.1411,861.307,0,1727.85,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 16:00:00,1024,16,36.1637,3708.285,72.05761,288.3077,507.136,1,1,2595.799,2595.482,1066.507,529.3628,1595.87,4,0,0,795.8699,800,0,348.4133,237.814,0.118907,0.2046279,0.3172331,0,250,0.3172331,1528.975,533.7822,46.10462,0,23.80515,0,607.6319,357.9067,249.7252,887.2695,0,1763.735,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 16:15:00,1025,16.25,36.48875,3691.705,84.52082,287.3211,512.0598,1,1,2584.193,2583.876,1194.582,585.8247,1780.407,4,0,207.6811,772.7261,800,0,151.1063,200,0.1,0.149748,0.3172331,0,250,0.3172331,1389.294,516.2506,45.76275,0,23.79196,0,610.0208,327.9546,282.0663,913.7793,0,1817.117,0,-1.136868e-13,3.858025e-15,4.263256e-14
naive,2026-01-15 16:30:00,1026,16.5,36.48253,3647.597,98.23635,285.0074,498.5731,1,1,2553.318,2553.001,1419.95,580.0497,2000,4,106.9539,262.6881,775.3427,355.0153,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.051,518.0373,20.311,0,22.31925,0,602.6352,267.4231,335.2122,847.4728,0,1710.596,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 16:45:00,1027,16.75,36.55037,3634.934,112.7578,282.2371,471.3957,1,1,2544.454,2544.136,1036.213,516.0078,1552.221,4,0,0,752.221,800,0,389.0822,227.6468,0.1138234,0.2046279,0.3172331,0,250,0.3172331,1507.923,502.1805,45.69794,0,22.29661,0,601.6025,356.5286,245.074,872.5364,0,1732.124,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:00:00,1028,17,36.76391,3613.935,143.7944,274.1657,451.1091,1,1,2529.755,2529.437,1220.084,592.4873,1812.571,4,38.4985,256.8768,717.1958,800,0,110.4439,200,0.1,0.1433459,0.3172331,0,250,0.3172331,1309.353,477.5726,45.47335,0,17.28891,0,601.4675,311.3083,290.1592,903.7956,0,1786.257,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-15 17:15:00,1029,17.25,36.61392,3569.434,172.7744,264.0465,414.6989,1,1,2498.604,2498.287,1426.077,573.923,2000,4,177.5534,253.6226,719.6101,349.2139,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.209,480.0438,19.91877,0,10.42397,0,591.74,253.9295,337.8105,827.8525,0,1651.278,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 17:30:00,1030,17.5,36.69022,3575.019,210.4015,272.9129,396.6564,1,1,2502.513,2502.196,986.7422,494.1985,1480.941,3,0,0,680.9407,800,0,462.2789,209.3476,0.1046738,0.2046279,0.3172331,0,250,0.3172331,1515.454,453.8322,45.55086,1.432041,19.60348,0,593.8462,359.6171,234.2291,853.8156,0,1692.673,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:45:00,1031,17.75,36.66122,3543.311,247.5427,268.5174,368.3812,1,1,2480.318,2480,1283.213,600.9992,1884.212,4,200.8936,254.0616,629.2568,800,0,37.25874,200,0.1,0.1318231,0.3172331,0,250,0.3172331,1196.787,419.5319,45.58135,9.39036,14.45583,0,588.1341,283.7828,304.3512,884.7821,0,1759.42,0,0,1.415534e-15,4.263256e-14
naive,2026-01-15 18:00:00,1032,18,36.5409,3521.076,271.6799,0,325.0356,1,1,2464.753,2464.436,1419.727,580.2725,2000,4,273.7235,1.063851,597.7409,627.4718,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.708,399.0953,35.85052,0,0,0,582.615,246.9467,335.6682,827.2193,0,1614.107,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 18:15:00,1033,18.25,36.5387,3535.095,299.904,0,322.315,1,1,2474.567,2474.25,904.2948,457.8517,1362.147,3,0,0,562.1465,800,0,305.3396,248.5824,0.1242912,0.2046279,0.3172331,0,250,0.3172331,1569.955,375.3398,45.71022,0.6131896,0,0,584.9012,371.0825,213.8187,828.9342,0,1607.502,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 18:30:00,1034,18.5,36.57737,3500.145,345.8082,0,308.712,1,0,2450.102,2449.785,981.7646,476.178,1457.943,3,133.0388,4.132865,520.771,800,0,194.1733,200,0.1,0.1565287,0.3172331,0,250,0.3172331,1468.02,347.5527,45.66955,18.59619,0,0,579.7014,347.3379,232.3635,823.5159,0,1627.732,0,-5.684342e-14,-1.321165e-14,4.263256e-14
naive,2026-01-15 18:45:00,1035,18.75,36.40211,3522.266,352.3006,0.7971803,285.7879,1,0,2465.586,2465.269,1425.125,574.8749,2000,4,360.5401,4.594019,472.9249,661.941,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.144,316.2842,37.9407,0,0,0,580.7161,244.9837,335.7325,819.8586,0,1597.034,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:00:00,1036,19,36.38009,3512.09,385.7875,1.639698,269.2108,0,0,2458.463,2458.146,828.1799,424.2965,1252.476,3,0,0,452.4764,800,0,383.9498,228.9299,0.114465,0.2046279,0.3172331,0,250,0.3172331,1629.966,302.6883,45.87703,6.106627,0,0,578.7083,383.6848,195.0235,0,807.9813,4402.819,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-15 19:15:00,1037,19.25,36.31433,3466.415,410.1855,0,252.4684,0,0,2426.49,2426.173,1024.786,477.3779,1502.164,4,282.387,4.69668,415.0808,800,0,115.5755,200,0.1,0.1441538,0.3172331,0,250,0.3172331,1401.387,277.8905,45.9462,12.22302,0,0,570.2112,329.3177,240.8935,0,806.6957,4406.221,0,2.273737e-13,3.663736e-15,4.263256e-14
naive,2026-01-15 19:30:00,1038,19.5,36.0486,3410.461,410.3489,0,220.9223,0,0,2387.323,2387.006,1426.343,573.657,2000,4,402.6151,1.591181,389.9239,705.8699,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.6626,261.8772,40.78664,7.73382,0,0,557.1798,224.2101,332.9698,0,797.8671,4355.725,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:45:00,1039,19.75,36.13355,3402.984,407.2217,0,225.3996,0,0,2382.088,2381.771,760.1223,394.2934,1154.416,3,0,0,354.4156,800,0,401.5931,224.5191,0.1122595,0.2046279,0.3172331,0,250,0.3172331,1621.649,237.7886,46.13632,9.019395,0,0,557.1734,379.3057,177.8677,0,773.599,4218.45,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-15 20:00:00,1040,20,36.14066,3372.872,414.2172,0,213.4619,0,0,2361.01,2360.693,971.724,452.8535,1424.578,3,291.9011,4.797727,327.8787,800,0,97.93497,200,0.1,0.1413764,0.3172331,0,250,0.3172331,1388.969,219.9655,46.12885,24.38109,0,0,552.3442,324.9409,227.4032,0,777.7945,4268.032,0,1.136868e-13,6.467049e-15,4.263256e-14
naive,2026-01-15 20:15:00,1041,20.25,35.87831,3334.422,377.302,0,191.6975,0,0,2334.095,2333.778,1404.148,574.5831,1978.731,4,371.1267,0.4095386,307.1947,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.6301,206.7339,46.40478,6.175323,0,0,542.3857,216.0229,326.3628,0,790.606,4306.78,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 20:30:00,1042,20.5,35.64005,3298.878,354.3941,0,169.6901,0,0,2309.215,2308.898,707.9629,371.2989,1079.262,3,0,0,279.2618,800,0,342.3166,239.3382,0.1196691,0.2046279,0.3172331,0,250,0.3172331,1600.935,188.4681,46.65537,13.78108,0,0,533.3559,369.7655,163.5904,0,741.0644,4047.14,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-15 20:45:00,1043,20.75,35.56703,3287.988,321.9057,0.7337452,140.7478,0,0,2301.592,2301.275,809.5018,398.0642,1207.566,3,151.2965,1.993138,254.2763,800,0,157.2022,200,0.1,0.1507078,0.3172331,0,250,0.3172331,1491.773,171.7544,46.73216,13.40703,0,0,530.6109,343.9146,186.6963,0,741.9787,4051.437,0,1.136868e-13,6.938894e-15,4.263256e-14
naive,2026-01-15 21:00:00,1044,21,35.31634,3278.365,278.8791,0.2268844,132.1327,0,0,2294.856,2294.539,1271.924,528.2712,1800.195,4,270.4287,2.264,227.5024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.615,154.1259,46.99582,8.450377,0,0,525.7158,234.2651,291.4507,0,762.5363,4155.657,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 21:15:00,1045,21.25,34.88119,3285.542,250.2954,0,130.1361,0,0,2299.879,2299.562,649.8313,345.6717,995.503,2,0,0,195.503,800,0,241.7841,264.4713,0.1322357,0.2046279,0.3172331,0,250,0.3172331,1649.731,133.1279,47.45349,10.61247,0,0,521.152,373.8285,147.3235,0,719.5002,3922.172,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-15 21:30:00,1046,21.5,34.81538,3252.518,219.2512,1.778086,135.8693,0,0,2276.763,2276.445,637.3679,340.1772,977.5451,2,0,0,177.5451,800,0,203.5578,213.5402,0.1067701,0.1665337,0.3172331,0,250,0.3172331,1639.078,120.9929,47.5227,17.20456,0.2669541,14.87647,515.0688,370.8062,144.2626,0,714.3489,3905.594,0,0,1.720846e-15,4.263256e-14
naive,2026-01-15 21:45:00,1047,21.75,34.60345,3243.526,180.3448,1.615663,118.5912,0,0,2270.468,2270.151,738.7507,369.9221,1108.673,3,125.6708,3.594286,179.4077,800,0,54.02653,200,0.1,0.1344632,0.3172331,0,250,0.3172331,1531.4,122.5664,47.7456,0.6475302,0,0,510.9501,344.629,166.3211,0,714.551,3877.434,0,5.684342e-14,2.914335e-15,4.263256e-14
naive,2026-01-15 22:00:00,1048,22,34.63043,3232.505,161.4635,0,117.9023,0,0,2262.753,2262.436,1141.109,484.167,1625.276,4,156.3964,2.111973,166.768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.327,113.8953,47.71723,5.067067,0,4.007014,509.5542,252.5139,257.0403,0,737.5832,4011.767,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 22:15:00,1049,22.25,34.44543,3219.012,130.7893,0,95.22588,0,0,2253.308,2252.991,624.6405,334.5663,959.2069,2,0,0,159.2069,800,0,129.3078,292.5904,0.1462952,0.2046279,0.3172331,0,250,0.3172331,1628.35,108.967,47.9118,2.134387,0,0,505.1125,365.0189,140.0935,0,699.5852,3797.5,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 22:30:00,1050,22.5,34.23238,3261.102,109.928,0,81.75176,0,0,2282.771,2282.454,606.3853,326.5185,932.9038,2,0,0,132.9038,800,0,112.4857,264.4229,0.1322115,0.1842399,0.3172331,0,250,0.3172331,1676.069,91.19074,48.13587,0,0,0,509.0428,373.7522,135.2906,0,700.2707,3797.336,0,5.684342e-14,-7.249756e-14,4.263256e-14
naive,2026-01-15 22:45:00,1051,22.75,34.36319,3266.762,96.07936,1.182821,73.25662,0,0,2286.734,2286.416,590.7408,319.6217,910.3625,2,0,0,110.3625,800,0,94.39256,240.7832,0.1203916,0.1665032,0.3172331,0,250,0.3172331,1695.676,75.60877,47.99829,3.026972,0,0,511.568,379.3416,132.2263,0,698.9634,3795.522,0,0,-3.344547e-14,4.263256e-14
naive,2026-01-15 23:00:00,1052,23,34.08885,3319.663,96.90727,3.066712,77.36433,0,0,2323.764,2323.447,575.657,312.972,888.629,2,0,0,88.629,800,0,73.57574,222.3513,0.1111757,0.1516176,0.3172331,0,250,0.3172331,1747.79,60.91376,48.28683,24.38765,2.01058,16.45057,516.3661,388.3782,127.9878,0,705.0058,3868.746,0,-5.684342e-14,5.737078e-14,4.263256e-14
naive,2026-01-15 23:15:00,1053,23.25,33.71112,3325.672,93.65931,0.2069568,81.85397,0,0,2327.97,2327.653,577.7674,313.9024,891.6698,2,0,0,91.66977,800,0,62.95158,206.5784,0.1032892,0.1400114,0.3172331,0,250,0.3172331,1749.886,63.28065,48.68411,30.70773,0.2069568,18.57331,512.5682,385.2866,127.2816,0,703.2784,3866.589,0,0,-1.534883e-14,4.263256e-14
naive,2026-01-15 23:30:00,1054,23.5,33.48756,3318.785,88.00117,3.501946,69.54833,0,1,2323.149,2322.832,599.712,319.7161,919.4281,2,32.4526,0.3183571,86.6571,800,0,26.18361,200,0.1,0.1300794,0.3172331,0,250,0.3172331,1723.12,59.97534,48.91923,29.36496,3.183588,9.572992,508.7521,377.3503,131.4018,0,699.1628,3846.507,0,5.684342e-14,8.604228e-16,4.263256e-14
naive,2026-01-15 23:45:00,1055,23.75,33.38128,3335.943,74.58385,0,63.5223,0,1,2335.16,2334.843,1013.972,439.8771,1453.849,3,57.54923,0.1964946,96.10299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.871,66.59454,49.03101,17.03462,0,0,510.0765,288.5222,221.5543,0,728.3993,3980.421,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 00:00:00,1056,0,32.97468,3346.967,75.89573,4.472013,83.39488,1,1,2342.877,2342.56,578.7046,314.3155,893.0201,2,0,0,93.02012,800,0,55.96304,310.9266,0.1554633,0.2046279,0.3172331,0,250,0.3172331,1763.855,64.76084,49.45865,20.93092,3.47378,18.63404,506.8108,381.5569,125.2539,699.9033,0,1386.264,0,5.684342e-14,-1.074696e-13,4.263256e-14
naive,2026-01-16 00:15:00,1057,0.25,32.6059,3282.091,54.79114,0,65.12626,1,1,2297.464,2297.146,572.2357,311.4638,883.6995,2,0,0,83.69948,800,0,57.67336,296.4593,0.1482297,0.1957859,0.3172331,0,250,0.3172331,1724.911,58.51872,49.84652,0,0,6.607532,492.6637,369.8866,122.7772,682.7672,0,1309.457,0,-5.684342e-14,-8.923418e-14,4.263256e-14
naive,2026-01-16 00:30:00,1058,0.5,32.41866,3251.259,47.096,0,42.87403,1,1,2275.881,2275.564,561.3938,306.6841,868.0779,2,0,0,68.0779,800,0,59.12136,281.6323,0.1408162,0.1866761,0.3172331,0,250,0.3172331,1714.17,47.69883,50.04344,0,0,0,485.8896,365.967,119.9226,672.6511,0,1289.003,0,5.684342e-14,2.089995e-14,4.263256e-14
naive,2026-01-16 00:45:00,1059,0.75,31.76072,3241.47,56.50173,0,39.28182,1,1,2269.029,2268.712,575.8175,313.0428,888.8603,2,0,0,88.86026,800,0,51.91505,268.6092,0.1343046,0.1773397,0.3172331,0,250,0.3172331,1692.894,62.72772,50.73544,5.031029,0,0,477.0555,355.9251,121.1303,668.9679,0,1289.537,0,-5.684342e-14,4.810041e-14,4.263256e-14
naive,2026-01-16 01:00:00,1060,1,31.388,3246.803,61.19563,0,34.0456,1,1,2272.762,2272.445,567.883,309.5449,877.4279,2,0,0,77.42791,800,0,53.85356,255.1035,0.1275518,0.1691393,0.3172331,0,250,0.3172331,1704.562,54.88834,51.12744,8.456927,0,0,473.7566,355.3155,118.4412,664.8603,0,1286.791,0,0,4.17999e-14,4.263256e-14
naive,2026-01-16 01:15:00,1061,1.25,31.26921,3250.749,70.21044,1.961915,39.3524,1,1,2275.524,2275.207,574.6271,312.518,887.1451,2,0,0,87.14511,800,0,61.48839,239.6913,0.1198456,0.1606349,0.3172331,0,250,0.3172331,1700.58,61.85964,51.25238,9.733861,0.9501048,0,473.0439,353.5225,119.5214,666.0405,0,1292.852,0,0,2.112199e-14,4.263256e-14
naive,2026-01-16 01:30:00,1062,1.5,30.97651,3205.828,76.7392,2.274771,42.12592,1,1,2244.079,2243.762,562.5932,307.2128,869.806,2,0,0,69.80598,800,0,49.88593,227.1821,0.113591,0.1509301,0.3172331,0,250,0.3172331,1681.169,49.71498,51.56022,27.95903,1.169023,0,463.4054,347.1636,116.2417,654.3765,0,1300.994,0,0,-5.390133e-14,4.263256e-14
naive,2026-01-16 01:45:00,1063,1.75,30.55814,3220.167,68.01608,0,35.86931,1,1,2254.117,2253.8,550.4313,301.8513,852.2827,2,0,0,52.28267,800,0,56.46522,213.03,0.106515,0.1430532,0.3172331,0,250,0.3172331,1703.368,37.41007,52.00024,13.69623,0,0,461.0961,348.4365,112.6597,650.2878,0,1265.701,0,0,-1.976197e-14,4.263256e-14
naive,2026-01-16 02:00:00,1064,2,30.61399,3233.354,54.62103,0,39.81273,1,1,2263.347,2263.03,551.202,302.1911,853.3931,2,0,0,53.39308,800,0,49.68738,200.5746,0.1002873,0.1341419,0.3172331,0,250,0.3172331,1711.828,38.18075,51.9415,5.256632,0,1.631977,463.567,350.6077,112.9593,653.133,0,1256.899,0,5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-16 02:15:00,1065,2.25,30.24255,3211.474,42.50296,0,42.6976,1,1,2248.032,2247.715,594.379,315.1176,909.4966,2,51.34532,0.1667688,57.98453,800,0,2.172137,200,0.1,0.1262989,0.3172331,0,250,0.3172331,1653.336,41.63635,52.33216,0,0,1.061252,456.609,335.8173,120.7917,651.1504,0,1243.427,0,5.684342e-14,-1.110223e-16,4.263256e-14
naive,2026-01-16 02:30:00,1066,2.5,30.00027,3187.485,49.63981,2.222825,33.07645,1,1,2231.24,2230.922,987.5929,429.0344,1416.627,3,50.93954,0.606626,65.08108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.329,46.85824,52.58698,0,1.616199,0,450.7582,251.1792,199.579,680.2135,0,1304.055,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 02:45:00,1067,2.75,29.79045,3214.595,55.01415,4.193423,17.34904,1,1,2250.217,2249.899,555.6319,304.144,859.7758,2,0,0,59.77585,800,0,60.93885,309.6827,0.1548413,0.2046279,0.3172331,0,250,0.3172331,1694.267,43.13882,52.80765,0,2.56995,0,452.4822,340.6898,111.7924,644.8338,0,1234.692,0,0,-5.77316e-14,4.263256e-14
naive,2026-01-16 03:00:00,1068,3,29.65324,3210.441,73.39104,0,7.817395,1,1,2247.309,2246.992,546.3682,300.0601,846.4283,2,0,0,46.42834,800,0,65.62045,293.2288,0.1466144,0.1950026,0.3172331,0,250,0.3172331,1700.623,33.5572,52.95197,10.37663,0,0,450.5301,340.9331,109.597,640.9932,0,1240.315,0,5.684342e-14,7.505108e-14,4.263256e-14
naive,2026-01-16 03:15:00,1069,3.25,29.47034,3241.898,67.92911,0,31.99674,1,1,2269.329,2269.011,541.7931,298.0432,839.8363,2,0,0,39.83627,800,0,57.44643,278.821,0.1394105,0.1846419,0.3172331,0,250,0.3172331,1727.218,28.85091,53.14433,11.94782,0,3.145829,453.1169,344.8737,108.2432,643.545,0,1247.913,0,-5.684342e-14,-1.906808e-14,4.263256e-14
naive,2026-01-16 03:30:00,1070,3.5,29.33965,3272.29,75.03687,4.780649,54.02616,1,1,2290.603,2290.286,542.9871,298.5695,841.5566,2,0,0,41.55662,800,0,53.0278,265.5202,0.1327601,0.1755695,0.3172331,0,250,0.3172331,1747.299,30.14031,53.28178,22.48322,4.306506,23.88585,456.0557,347.8847,108.1711,651.2098,0,1288.69,0,-5.684342e-14,-1.637579e-15,4.263256e-14
naive,2026-01-16 03:45:00,1071,3.75,29.24168,3280.974,93.56394,5.193707,51.96991,1,1,2296.682,2296.365,540.7797,297.5964,838.3761,2,0,0,38.3761,800,0,56.77042,251.2858,0.1256429,0.1671942,0.3172331,0,250,0.3172331,1755.585,27.86361,53.38483,36.82005,5.167168,24.1063,456.2869,348.786,107.5009,651.1716,0,1314.713,0,0,1.382228e-14,4.263256e-14
naive,2026-01-16 04:00:00,1072,4,29.13994,3241.6,100.0563,2.7868,64.0104,1,1,2269.12,2268.803,535.7106,295.3617,831.0723,2,0,0,31.07232,800,0,58.66268,236.5805,0.1182903,0.158231,0.3172331,0,250,0.3172331,1733.092,22.58586,53.49182,42.62059,1.55985,41.42454,449.8111,343.5535,106.2576,647.1269,0,1310.287,0,5.684342e-14,2.81164e-14,4.263256e-14
naive,2026-01-16 04:15:00,1073,4.25,29.07733,3225.7,122.6058,3.12098,46.276,1,1,2257.99,2257.673,534.7315,294.9301,829.6616,2,0,0,29.66157,800,0,67.59667,219.6441,0.1098221,0.1489713,0.3172331,0,250,0.3172331,1722.941,21.57527,53.55767,55.89658,2.233557,24.70074,446.9945,341.0756,105.9189,640.8954,0,1321.813,0,0,4.860001e-14,4.263256e-14
naive,2026-01-16 04:30:00,1074,4.5,28.70911,3189.808,138.8972,0,32.87356,1,1,2232.865,2232.548,542.9371,297.0322,839.9692,2,12.7379,1.600361,25.63099,800,0,78.43822,200,0.1,0.1383067,0.3172331,0,250,0.3172331,1689.611,18.71901,53.94494,47.72111,0,14.15455,438.5048,331.817,106.6879,631.6289,0,1284.889,0,0,1.720846e-15,4.263256e-14
naive,2026-01-16 04:45:00,1075,4.75,28.72842,3197.385,146.5563,0,38.76775,1,1,2238.17,2237.852,1017.227,434.6376,1451.865,3,113.6585,1.65955,36.54661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.625,26.68533,53.92464,32.89779,0,12.08242,439.7299,239.8145,199.9154,676.8259,0,1349.735,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 05:00:00,1076,5,28.52343,3195.249,161.4104,0,28.8639,1,1,2236.674,2236.357,537.8617,296.31,834.1717,2,0,0,34.17173,800,0,144.2121,288.8643,0.1444322,0.2046279,0.3172331,0,250,0.3172331,1698.495,25.0073,54.14023,17.65633,0,3.856603,437.4979,332.229,105.2689,629.2934,0,1228.136,0,0,7.727152e-14,4.263256e-14
naive,2026-01-16 05:15:00,1077,5.25,28.23877,3259.896,198.3076,0,17.60814,1,1,2281.927,2281.61,528.3828,292.1312,820.514,2,0,0,20.514,800,0,178.5408,244.1837,0.1220918,0.1818936,0.3172331,0,250,0.3172331,1753.227,15.05912,54.43962,20.44492,0,2.54902,443.6323,340.8471,102.7852,633.4739,0,1240.971,0,-5.684342e-14,4.682366e-14,4.263256e-14
naive,2026-01-16 05:30:00,1078,5.5,28.43633,3289.626,246.6389,2.950589,11.72155,1,1,2302.738,2302.421,562.7354,302.1524,864.8877,2,43.06663,1.289783,20.53132,800,0,176.5809,200,0.1,0.1537589,0.3172331,0,250,0.3172331,1739.686,15.03938,54.23184,26.99139,1.660807,0,449.5776,339.6494,109.9282,641.8018,0,1272.018,0,0,-1.360023e-15,4.263256e-14
naive,2026-01-16 05:45:00,1079,5.75,28.30123,3292.256,286.3031,0,10.30426,1,1,2304.579,2304.262,1124.679,463.5284,1588.207,4,269.0006,0.447541,18.75932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.583,13.76165,54.37393,17.30253,0,0,448.6354,229.6309,219.0045,693.1593,0,1354.995,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 06:00:00,1080,6,28.37588,3271.333,339.8798,3.65138,10.31347,1,1,2289.933,2289.616,533.1702,294.2418,827.412,2,0,0,27.412,800,0,316.6263,245.7608,0.1228804,0.2046279,0.3172331,0,250,0.3172331,1756.446,20.0928,54.29542,23.35786,3.547054,0,446.498,342.477,104.021,636.7188,0,1258.766,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:15:00,1081,6.25,28.34296,3336.682,380.2407,5.174194,25.78153,1,1,2335.678,2335.36,678.0271,335.9265,1013.954,3,186.4112,0.3055419,27.23682,800,0,182.8884,200,0.1,0.154752,0.3172331,0,250,0.3172331,1657.333,19.97157,54.33004,10.9411,4.868653,5.809965,455.0961,322.9238,132.1723,659.9823,0,1286.115,0,-5.684342e-14,5.689893e-15,4.263256e-14
naive,2026-01-16 06:30:00,1082,6.5,28.34021,3321.38,408.8674,7.694253,5.825407,1,1,2324.966,2324.649,1235.159,496.1583,1731.317,4,404.13,1.255244,25.93169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.49,19.01514,54.33294,4.737394,6.439009,0,452.9823,212.2697,240.7126,708.428,0,1375.011,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 06:45:00,1083,6.75,28.50601,3282.26,427.3731,0.2490967,0,1,1,2297.582,2297.265,532.3123,293.8635,826.1758,2,0,0,26.17582,800,0,427.768,217.9754,0.1089877,0.2046279,0.3172331,0,250,0.3172331,1764.953,19.15944,54.15856,1.337014,0,0,449.2432,345.0989,104.1444,638.9624,0,1219.303,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 07:00:00,1084,7,28.48754,3287.305,431.5978,0.3239337,0,1,1,2301.113,2300.796,834.8412,383.9076,1218.749,3,364.206,1.928196,52.6146,800,0,71.76422,200,0.1,0.1372559,0.3172331,0,250,0.3172331,1465.955,38.51913,54.17799,0,0,0,449.755,286.5224,163.2326,670.43,0,1279.91,0,5.684342e-14,4.718448e-15,4.263256e-14
naive,2026-01-16 07:15:00,1085,7.25,28.67126,3276.603,422.9175,2.446623,0,1,1,2293.622,2293.305,1280.166,512.7074,1792.874,4,431.8077,3.126013,57.93984,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.139,42.33258,53.98475,0,0,0,450.0686,198.8043,251.2643,711.5117,0,1362.291,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 07:30:00,1086,7.5,28.87026,3330.789,400.1676,4.973415,0,1,1,2331.552,2331.235,547.0433,300.3577,847.401,2,0,0,47.40096,800,0,412.3463,221.8308,0.1109154,0.2046279,0.3172331,0,250,0.3172331,1784.192,34.55709,53.77546,0,2.09522,0,459.4851,351.6154,107.8698,651.973,0,1247.063,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-16 07:45:00,1087,7.75,29.18485,3329.373,371.2197,2.555798,18.71199,1,1,2330.561,2330.244,765.461,363.0119,1128.473,3,282.7447,2.383439,43.34483,800,0,87.18344,200,0.1,0.1396836,0.3172331,0,250,0.3172331,1564.783,31.49094,53.44459,1.291597,0.1723587,0,462.4434,310.4933,151.9502,673.5052,0,1289.411,0,0,6.994405e-15,4.263256e-14
naive,2026-01-16 08:00:00,1088,8,29.31594,3372.38,318.8151,259.9555,27.96787,1,1,2360.666,2360.349,1369.376,564.3711,1933.747,4,328.1105,256.2612,49.37552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.9728,35.82058,53.30671,0,3.694324,0,469.7613,197.1989,272.5624,761.57,0,1469.543,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 08:15:00,1089,8.25,29.64071,3436.7,271.7412,269.793,47.66642,1,1,2405.69,2405.373,596.7837,322.2857,919.0694,2,0,51.93783,67.13161,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1808.589,48.52772,52.96514,0,8.974597,0,482.1485,362.4775,119.671,684.7632,0,1325.422,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:30:00,1090,8.5,30.06361,3428.411,221.0549,272.045,55.47426,1,1,2399.888,2399.571,1328.784,556.2654,1885.049,4,245.8181,262.2305,77.00039,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.787,55.40109,52.52035,0,9.814521,0.07316652,485.5122,216.6269,268.8853,772.9071,0,1503.659,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 08:45:00,1091,8.75,30.47755,3446.81,169.419,275.4617,56.80955,1,1,2412.767,2412.45,586.407,317.7111,904.1182,2,0,0,104.1182,800,0,467.6558,208.0034,0.1040017,0.2046279,0.3172331,0,250,0.3172331,1826.043,74.56731,52.085,0,11.58261,0,492.6558,372.8543,119.8015,690.5655,0,1342.515,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 09:00:00,1092,9,30.76935,3518.74,139.1662,280.8707,66.77759,1,1,2463.118,2462.801,879.7523,431.8046,1311.557,3,128.0066,268.9734,114.5769,800,0,31.88261,200,0.1,0.1309767,0.3172331,0,250,0.3172331,1583.049,81.79018,51.7781,0,11.89737,0,506.2549,325.3705,180.8843,757.1752,0,1476.623,0,5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-16 09:15:00,1093,9.25,31.05244,3523.141,93.18563,278.9289,88.01772,1,1,2466.199,2465.882,1269.037,544.5337,1813.571,4,123.0227,268.8227,121.7251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.845,86.61721,51.48036,0,10.10619,1.400519,510.1532,247.5771,262.5762,792.4005,0,1544.319,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 09:30:00,1094,9.5,31.65603,3530.931,68.32691,287.5095,116.5566,1,1,2471.652,2471.334,594.5176,321.2867,915.8043,2,0,0,115.8043,800,0,373.0942,231.6438,0.1158219,0.2046279,0.3172331,0,250,0.3172331,1876.817,81.84488,50.84554,0,13.89313,34.71168,518.4011,393.6412,124.7599,722.2083,0,1411.181,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 09:45:00,1095,9.75,32.18222,3539.629,56.04586,283.9701,106.1641,1,1,2477.74,2477.423,777.8484,402.1079,1179.956,3,0,235.1592,144.7971,800,0,126.4293,200,0.1,0.1458627,0.3172331,0,250,0.3172331,1699.575,101.7261,50.29212,0,8.048484,4.437985,526.0645,360.8473,165.2172,763.8975,0,1485.1,0,1.136868e-13,2.775558e-16,4.263256e-14
naive,2026-01-16 10:00:00,1096,10,32.32171,3538.884,39.40262,289.84,113.8349,1,1,2477.219,2476.902,1271.678,551.7499,1823.428,4,72.15141,278.447,172.8299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.223,121.2275,50.14541,0,11.39296,0,527.6728,256.7248,270.948,808.4747,0,1580.189,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 10:15:00,1097,10.25,32.68897,3540.818,40.64964,288.7454,145.1516,1,1,2478.573,2478.256,648.3901,345.0364,993.4265,2,0,0,193.4265,800,0,340.5499,239.7799,0.1198899,0.2046279,0.3172331,0,250,0.3172331,1829.866,135.1062,49.75915,0,8.250247,10.04541,532.5439,393.1632,139.3807,740.3579,0,1438.968,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 10:30:00,1098,10.5,33.01808,3594.161,49.85218,289.7576,175.2587,1,1,2515.913,2515.595,774.4407,400.6056,1175.046,3,0,174.1419,200.9044,800,0,158.9686,200,0.1,0.1509859,0.3172331,0,250,0.3172331,1741.155,139.8004,49.41301,0,11.14424,35.45825,544.8044,377.0356,167.7688,785.3195,0,1534.273,0,0,-1.001976e-14,4.263256e-14
naive,2026-01-16 10:45:00,1099,10.75,33.28159,3645.257,47.76565,287.2489,195.54,0,1,2551.68,2551.363,1305.281,568.1509,1873.432,4,58.80833,281.5183,233.1054,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.081,161.7163,49.13586,0,5.730525,33.82377,556.0396,271.5351,284.5045,0,847.0566,4613.418,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 11:00:00,1100,11,33.55885,3632.992,38.83524,289.423,213.5796,0,0,2543.094,2542.777,682.1593,359.9234,1042.083,3,0,0,242.0827,800,0,327.7151,242.9886,0.1214943,0.2046279,0.3172331,0,250,0.3172331,1860.618,167.4073,48.84426,0,8.70727,46.17234,557.8763,408.1621,149.7143,0,778.2143,4240.249,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 11:15:00,1101,11.25,33.88154,3702.344,49.46205,295.8433,245.2968,0,0,2591.641,2591.323,816.6824,419.2278,1235.91,3,0,156.7139,279.1964,800,0,171.8014,200,0.1,0.1530064,0.3172331,0,250,0.3172331,1774.641,192.3517,48.50487,5.736966,11.05317,52.94513,572.9876,392.3566,180.631,0,823.2901,4502.491,0,0,-4.163336e-15,4.263256e-14
naive,2026-01-16 11:30:00,1102,11.5,34.26286,3750.931,54.31395,293.4781,266.3084,0,0,2625.652,2625.335,1349.979,590.4659,1940.445,4,36.86812,281.7253,321.8516,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.356,220.7571,48.10382,17.44583,11.75281,45.55138,585.9411,284.6086,301.3324,0,885.2398,4865.07,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 11:45:00,1103,11.75,34.54897,3740.643,43.49665,296.6667,284.777,0,0,2618.45,2618.133,764.9677,396.4295,1161.397,3,0,0,361.3971,800,0,319.4045,245.0662,0.1225331,0.2046279,0.3172331,0,250,0.3172331,1853.165,247.0541,47.8029,7.042257,13.71651,37.72294,588.4669,416.4778,171.9891,0,821.385,4499.648,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 12:00:00,1104,12,34.84933,3698.939,51.7653,298.0032,316.226,0,0,2589.257,2588.94,888.6707,450.9638,1339.634,3,0,145.6817,393.9528,800,0,180.1106,200,0.1,0.1543146,0.3172331,0,250,0.3172331,1700.269,268.3628,47.48701,13.82428,10.15196,47.86327,586.2591,384.9747,201.2845,0,846.7757,4645.202,0,0,8.021361e-15,4.263256e-14
naive,2026-01-16 12:15:00,1105,12.25,35.28365,3683.696,51.61288,294.1756,363.8032,0,0,2578.587,2578.27,1395.47,604.5302,2000,4,39.47452,294.8998,442.393,723.2327,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.8,299.8234,42.51722,12.13836,0,63.97978,590.228,270.738,319.4899,0,889.913,4867.628,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 12:30:00,1106,12.5,35.57232,3694.12,51.94582,292.9817,405.2236,0,0,2585.884,2585.567,851.244,434.4643,1285.708,3,0,0,485.7082,800,0,340.7433,239.7315,0.1198658,0.2046279,0.3172331,0,250,0.3172331,1734.323,328.0577,46.7266,6.632131,0,77.16582,596.2318,399.8858,196.346,0,852.1424,4645.656,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 12:45:00,1107,12.75,35.8856,3702.155,49.03977,296.0505,442.8639,0,0,2591.508,2591.191,979.4272,490.9737,1470.401,3,0,171.9947,498.4062,800,0,158.7752,200,0.1,0.1509554,0.3172331,0,250,0.3172331,1611.764,335.3851,46.39711,11.58965,2.730681,107.4788,602.3144,374.6037,227.7107,0,890.5575,4870.572,0,-5.684342e-14,6.605827e-15,4.263256e-14
naive,2026-01-16 13:00:00,1108,13,36.25031,3760.357,45.32685,293.8955,466.7263,0,0,2632.25,2631.933,1401.136,598.8643,2000,4,42.20653,290.9831,549.5154,617.2949,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.797,368.174,35.50489,3.120316,2.912381,98.55229,617.5416,288.7523,328.7892,0,910.7377,4979.52,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 13:15:00,1109,13.25,36.69026,3728.17,40.66988,290.9283,467.002,0,0,2609.719,2609.402,926.0223,467.4303,1393.453,3,0,0,593.4526,800,0,332.191,241.8696,0.1209348,0.2046279,0.3172331,0,250,0.3172331,1683.38,395.5231,45.55081,1.30998,0,71.47893,619.2869,399.4663,219.8206,0,883.8586,4812.237,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 13:30:00,1110,13.5,37.0668,3732.464,43.9835,299.3312,498.1396,0,0,2612.725,2612.408,1054.359,524.0075,1578.367,4,0,180.8409,597.5259,800,0,167.3261,200,0.1,0.1523017,0.3172331,0,250,0.3172331,1558.049,396.4379,45.15478,0,5.289339,101.7017,626.1546,373.3953,252.7593,0,921.7762,5028.094,0,0,6.800116e-15,4.263256e-14
naive,2026-01-16 13:45:00,1111,13.75,37.32212,3732.945,41.44876,291.3975,528.6307,1,0,2613.062,2612.744,1405.817,594.183,2000,4,41.84263,289.2906,643.3169,525.5499,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.927,425.5046,29.48746,0,2.106899,103.1261,630.4788,291.2071,339.2717,910.2723,0,1791.006,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 14:00:00,1112,14,37.5454,3758.677,41.25215,292.7205,531.4076,1,1,2631.074,2630.757,972.3519,487.8546,1460.207,3,0,0,660.2065,800,0,332.2448,241.8562,0.1209281,0.2046279,0.3172331,0,250,0.3172331,1658.405,435.4965,44.65142,0.9929001,0.7349628,95.91117,638.6093,402.5249,236.0844,913.6589,0,1780.065,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 14:15:00,1113,14.25,37.57202,3749.873,48.7925,290.2723,533.0732,1,1,2624.911,2624.594,1101.293,544.6982,1645.991,4,0,164.7932,681.1982,800,0,167.2724,200,0.1,0.1522933,0.3172331,0,250,0.3172331,1523.3,449.1983,44.62343,9.203242,0,83.87484,637.5665,369.9955,267.5709,935.0662,0,1835.807,0,2.273737e-13,1.029732e-14,4.263256e-14
naive,2026-01-16 14:30:00,1114,14.5,37.78701,3739.577,48.4076,291.3963,569.6272,1,1,2617.704,2617.386,1409.16,590.8398,2000,4,45.3654,291.3671,697.1539,466.1135,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.226,458.5209,25.86773,3.042196,0.02916429,111.1063,639.4892,295.1624,344.3268,913.1448,0,1802.487,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 14:45:00,1115,14.75,37.81673,3735.827,40.58434,297.6764,570.7283,1,1,2615.079,2614.761,1004.966,502.2326,1507.199,4,0,0,707.1987,800,0,335.5056,241.041,0.1205205,0.2046279,0.3172331,0,250,0.3172331,1609.795,464.9592,44.36605,0,8.641791,105.7691,639.3586,393.5776,245.781,921.6696,0,1808.334,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 15:00:00,1116,15,37.83752,3718.49,39.32953,295.3064,582.0362,1,1,2602.943,2602.626,1136.975,560.4287,1697.404,4,0,176.6684,720.7356,800,0,164.012,200,0.1,0.15178,0.3172331,0,250,0.3172331,1465.65,473.7394,44.34419,0,9.696826,108.2968,636.7475,358.5361,278.2113,945.457,0,1857.754,0,-1.136868e-13,-2.88658e-15,4.263256e-14
naive,2026-01-16 15:15:00,1117,15.25,38.06459,3728.23,54.4479,293.622,600.4382,1,1,2609.761,2609.444,1414.799,585.2007,2000,4,66.17433,286.4499,757.6172,389.7586,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.645,496.6054,21.48806,0,7.17217,103.8328,642.3403,294.0378,348.3025,904.7949,0,1797.788,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:30:00,1118,15.5,38.17866,3732.808,72.85082,293.6734,594.3024,1,1,2612.965,2612.648,1045.164,519.9537,1565.118,4,0,0,765.1177,800,0,350.9801,237.1723,0.1185862,0.2046279,0.3172331,0,250,0.3172331,1567.484,500.8236,43.9854,5.364825,10.17932,93.47872,645.1213,386.9999,258.1213,930.0328,0,1837.396,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 15:45:00,1119,15.75,38.35272,3695.693,75.85653,290.0957,607.3143,1,1,2586.985,2586.668,1174.851,577.1261,1751.977,4,0,199.203,752.7741,800,0,148.54,200,0.1,0.149344,0.3172331,0,250,0.3172331,1411.817,491.6957,43.80233,9.585755,8.623469,115.6186,641.7406,350.2225,291.5181,956.0295,0,1894.192,0,-2.273737e-13,-1.831868e-15,4.263256e-14
naive,2026-01-16 16:00:00,1120,16,38.36776,3707.568,79.67517,292.1054,586.4564,1,1,2595.298,2594.98,1416.698,583.302,2000,4,77.51787,278.0225,773.4375,371.0222,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.282,505.0995,20.30721,2.157303,14.08292,81.35695,644.0669,292.4106,351.6562,895.9027,0,1796.974,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 16:15:00,1121,16.25,38.60603,3699.527,87.7382,289.6653,574.4575,1,1,2589.669,2589.352,1047.68,521.0629,1568.743,4,0,0,768.743,800,0,366.5027,233.2917,0.1166458,0.2046279,0.3172331,0,250,0.3172331,1541.672,500.5683,43.5359,0,12.63608,73.88921,646.8777,385.0967,261.781,924.6166,0,1822.053,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 16:30:00,1122,16.5,38.68843,3677.464,105.5945,287.1282,548.415,1,1,2574.225,2573.908,1210.449,592.8196,1803.269,4,0,244.563,758.7058,800,0,133.0198,200,0.1,0.1469004,0.3172331,0,250,0.3172331,1363.458,493.5325,43.44924,3.432823,11.70709,54.88256,644.479,341.3534,303.1257,947.9133,0,1873.062,0,0,1.013078e-14,4.263256e-14
naive,2026-01-16 16:45:00,1123,16.75,38.8899,3684.543,124.2446,276.993,539.7683,1,1,2579.18,2578.863,1419.733,580.2673,2000,4,120.2846,272.7046,726.3252,380.6855,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.13,471.2985,20.57479,3.960016,4.288368,68.46986,649.3224,291.8173,357.5051,889.3223,0,1769.726,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:00:00,1124,17,39.00559,3694.2,165.6711,277.7743,524.2897,1,1,2585.94,2585.623,996.4642,498.4845,1494.949,3,0,0,694.9487,800,0,413.1114,221.6395,0.1108198,0.2046279,0.3172331,0,250,0.3172331,1589.159,450.2957,43.11568,19.46093,10.87305,73.99398,653.1166,401.365,251.7516,918.5377,0,1840.897,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 17:15:00,1125,17.25,39.03713,3643.989,185.3495,271.0382,505.1045,1,1,2550.792,2550.475,1224.971,588.6776,1813.648,4,88.63307,259.8828,665.1323,800,0,86.41848,200,0.1,0.1395631,0.3172331,0,250,0.3172331,1325.505,430.8082,43.0825,10.29795,11.15536,74.29637,644.8045,335.0689,309.7356,942.5276,0,1873.594,0,0,-3.053113e-15,4.263256e-14
naive,2026-01-16 17:30:00,1126,17.5,38.9678,3610.386,210.7296,266.4094,485.9423,1,1,2527.27,2526.953,1426.547,573.453,2000,4,209.8917,264.6362,633.4197,392.0523,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.406,410.6191,21.14898,0.837887,1.773219,75.32318,637.6293,277.632,359.9973,870.089,0,1720.889,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:45:00,1127,17.75,38.94882,3591.74,245.3661,263.0628,457.4337,1,1,2514.218,2513.901,925.8371,467.3486,1393.186,3,0,6.37465,586.811,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1588.064,380.4938,43.17539,1.951685,0.4331533,76.93992,634.0021,400.4568,233.5453,887.2071,0,1729.956,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 18:00:00,1128,18,39.01644,3613.671,284.9829,1.857499,446.6494,1,1,2529.57,2529.252,1416.406,583.5944,2000,4,272.69,0.4957442,536.3179,690.4963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.847,347.4635,37.20417,12.29286,1.361755,99.18588,639.072,281.1503,357.9217,889.803,0,1761.306,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 18:15:00,1129,18.25,39.04874,3594.198,310.7164,3.425512,415.2999,1,1,2515.939,2515.622,873.5716,444.3074,1317.879,3,0,0,517.879,800,0,302.408,249.3154,0.1246577,0.2046279,0.3172331,0,250,0.3172331,1642.05,335.3837,43.0703,11.04907,0.6848457,79.91624,636.1994,415.2212,220.9782,879.7368,0,1731.261,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 18:30:00,1130,18.5,38.81699,3570.566,333.9243,4.908513,365.3914,1,0,2499.396,2499.079,963.3496,467.1886,1430.538,3,140.3625,1.883722,488.2919,800,0,197.1045,200,0.1,0.1569902,0.3172331,0,250,0.3172331,1535.729,317.1281,43.31403,0,3.024791,48.26334,627.9683,385.8489,242.1193,865.1636,0,1686.817,0,0,-3.552714e-15,4.263256e-14
