controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-16 18:45:00,1131,18.75,38.86004,3594.45,361.3378,4.232215,358.84,0,0,2516.115,2515.797,1423.109,576.8915,2000,4,356.0709,2.523304,447.3822,694.0237,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.689,290.4045,37.53692,5.266939,1.708911,68.43549,632.9219,274.863,358.0589,0,868.9692,4749.135,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:00:00,1132,19,38.72395,3551.224,383.6683,7.114901,341.0011,0,0,2485.857,2485.54,808.9103,415.8015,1224.712,3,0,0,424.7119,800,0,385.928,228.4354,0.1142177,0.2046279,0.3172331,0,250,0.3172331,1676.63,276.1512,43.41189,0.6291783,4.226057,64.84983,622.9648,420.1694,202.7954,0,852.2226,4646.761,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 19:15:00,1133,19.25,38.70648,3545.251,395.9341,4.531648,299.0469,0,0,2481.676,2481.359,1015.424,472.2116,1487.636,3,291.1203,2.192223,394.3233,800,0,113.5976,200,0.1,0.1438424,0.3172331,0,250,0.3172331,1465.935,256.4474,43.43026,0,2.339425,42.59944,621.6176,367.1917,254.4259,0,850.0737,4630.582,0,5.684342e-14,-4.57967e-15,4.263256e-14
naive,2026-01-16 19:30:00,1134,19.5,38.47563,3493.89,414.5943,5.780254,260.2834,0,0,2445.723,2445.406,1425.169,574.8308,2000,4,406.9293,0.7642173,356.6433,735.6632,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.236,232.6009,40.16083,7.66498,5.016037,27.68244,608.74,253.9367,354.8033,0,835.6577,4572.811,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:45:00,1135,19.75,38.40516,3470.14,410.5054,5.836505,260.661,0,0,2429.098,2428.781,753.1854,391.2352,1144.421,3,0,0,344.4206,800,0,404.7769,223.7231,0.1118616,0.2046279,0.3172331,0,250,0.3172331,1675.595,224.8236,43.74718,7.314176,4.250899,35.83742,603.4377,416.2522,187.1855,0,816.3902,4460.88,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 20:00:00,1136,20,38.13295,3469.833,403.0168,5.562125,236.864,0,0,2428.883,2428.566,979.1963,454.1717,1433.368,3,308.5115,2.21656,322.6399,800,0,94.75169,200,0.1,0.1408752,0.3172331,0,250,0.3172331,1449.37,211.3086,44.03347,0,3.345565,25.55533,598.9293,357.3947,241.5346,0,817.868,4454.507,0,0,6.689094e-15,4.263256e-14
naive,2026-01-16 20:15:00,1137,20.25,37.96932,3424.174,384.9735,5.186391,206.7659,0,0,2396.922,2396.605,1398.165,571.5378,1969.702,4,374.5523,0.173699,294.9763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.4401,193.5769,44.20557,10.42122,5.012692,13.18904,588.4363,245.1137,343.3226,0,819.8894,4486.284,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 20:30:00,1138,20.5,37.73721,3386.773,339.1439,5.066757,172.8185,0,0,2370.741,2370.424,697.5485,366.7078,1064.256,3,0,0,264.2562,800,0,349.0097,237.6649,0.1188325,0.2046279,0.3172331,0,250,0.3172331,1672.875,173.9076,44.44969,0,4.324638,0,578.3838,408.1272,170.2565,0,774.835,4219.047,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 20:45:00,1139,20.75,37.49541,3368.463,301.3245,6.239047,160.5156,0,0,2357.924,2357.607,802.5771,393.32,1195.897,3,165.5159,1.289096,229.0922,800,0,150.5101,200,0.1,0.1496541,0.3172331,0,250,0.3172331,1555.03,151.2092,44.704,0,4.949951,9.306364,571.548,376.9307,194.6172,0,772.5065,4207.032,0,-1.136868e-13,-9.103829e-15,4.263256e-14
naive,2026-01-16 21:00:00,1140,21,37.20655,3394.599,266.9327,3.673775,144.304,0,0,2376.22,2375.902,1262.303,523.4769,1785.78,4,275.0753,1.090109,209.6141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.6,138.8374,45.00781,0,2.583666,5.466634,571.5804,267.8674,303.713,0,792.6593,4313.449,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 21:15:00,1141,21.25,36.96224,3330.95,234.441,0,141.5691,0,0,2331.665,2331.347,648.0616,344.8915,992.9531,2,0,0,192.9531,800,0,246.4222,263.3118,0.1316559,0.2046279,0.3172331,0,250,0.3172331,1683.286,128.1791,45.26475,0,0,13.38992,557.2608,402.3002,154.9606,0,750.3919,4076.233,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 21:30:00,1142,21.5,36.50258,3306.092,204.0649,0,124.7764,0,0,2314.264,2313.947,645.6415,343.8246,989.4661,2,0,0,189.4661,800,0,212.8984,210.0458,0.1050229,0.1658036,0.3172331,0,250,0.3172331,1668.305,126.5594,45.7482,0,0,0,546.4981,393.9592,152.5388,0,737.7838,4006.344,0,-5.684342e-14,-2.056688e-14,4.263256e-14
naive,2026-01-16 21:45:00,1143,21.75,36.37815,3326.296,166.9127,0,111.7049,0,0,2328.407,2328.09,746.7126,371.7403,1118.453,3,139.8923,2.476018,176.0845,800,0,40.0508,200,0.1,0.1322627,0.3172331,0,250,0.3172331,1581.377,117.7961,45.87907,0,0,0,548.0664,372.2286,175.8378,0,743.9688,4040.215,0,-1.136868e-13,3.441691e-15,4.263256e-14
naive,2026-01-16 22:00:00,1144,22,36.25562,3257.436,145.9829,0.3877753,87.85747,0,0,2280.205,2279.888,1144.702,485.4178,1630.12,4,159.195,0.922014,170.0027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.186,113.8942,46.00794,0,0,0,535.0231,266.3579,268.6651,0,751.7757,4083.007,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 22:15:00,1145,22.25,35.94221,3308.413,115.8948,0.6387358,63.3936,0,0,2315.889,2315.572,617.2754,331.3195,948.5948,2,0,0,148.5949,800,0,130.1684,292.3752,0.1461876,0.2046279,0.3172331,0,250,0.3172331,1698.296,99.92444,46.33757,0,0.3747297,0,539.0355,395.2876,143.748,0,726.607,3944.855,0,-1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-16 22:30:00,1146,22.5,35.50251,3302.757,104.4335,2.749162,68.57699,0,0,2311.93,2311.613,601.144,324.2079,925.352,2,0,0,125.352,800,0,111.0852,264.5579,0.132279,0.1841044,0.3172331,0,250,0.3172331,1710.469,84.73542,46.80002,0,2.332778,0,532.1236,393.6887,138.4349,0,717.8967,3899.806,0,5.684342e-14,3.544387e-14,4.263256e-14
naive,2026-01-16 22:45:00,1147,22.75,35.15652,3345.587,100.3569,0,62.85605,0,0,2341.911,2341.593,589.3246,318.9974,908.322,2,0,0,108.322,800,0,95.98216,240.5207,0.1202604,0.1665882,0.3172331,0,250,0.3172331,1752.269,73.5233,47.16392,5.633805,0,0,534.3433,399.8073,134.5359,0,718.8047,3910.085,0,0,2.745026e-14,4.263256e-14
naive,2026-01-16 23:00:00,1148,23,35.01581,3301.491,87.99371,0,80.13627,0,0,2311.044,2310.727,584.6434,316.9337,901.577,2,0,0,101.577,800,0,87.98481,218.4867,0.1092433,0.1514524,0.3172331,0,250,0.3172331,1726.083,69.05954,47.31191,2.174517,0,11.07674,525.4449,392.4468,132.9982,0,711.8988,3865.969,0,-5.684342e-14,-1.273981e-14,4.263256e-14
naive,2026-01-16 23:15:00,1149,23.25,34.82923,3312.078,79.06965,1.138331,74.01363,0,0,2318.454,2318.137,592.633,319.751,912.3841,2,5.925248,0.1138262,106.345,800,0,73.8091,200,0.1,0.1375779,0.3172331,0,250,0.3172331,1725.504,72.45987,47.50814,0,1.024505,1.553764,524.6814,390.4929,134.1885,0,710.5955,3856.596,0,0,3.413936e-15,4.263256e-14
naive,2026-01-16 23:30:00,1150,23.5,34.52005,3281.079,87.81372,2.557634,50.47326,0,1,2296.755,2296.438,1027.125,443.6427,1470.768,3,74.64097,2.059669,94.0673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.312,64.32694,47.83331,13.17274,0.4979657,0,515.8008,285.0598,230.7411,0,728.7024,3977.633,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 23:45:00,1151,23.75,34.36729,3280.289,77.3985,2.644545,38.59828,1,1,2296.203,2295.885,579.1411,314.508,893.649,2,0,0,93.64903,800,0,66.94453,308.1812,0.1540906,0.2046279,0.3172331,0,250,0.3172331,1716.744,64.15537,47.99399,10.52624,2.572275,0,513.738,384.0936,129.6444,698.6016,0,1365.805,0,-5.684342e-14,-1.074696e-13,4.263256e-14
naive,2026-01-17 00:00:00,1152,0,33.96197,3252.274,63.99372,3.680744,47.91802,1,1,2276.592,2276.275,588.8399,318.7837,907.6236,2,0,0,107.6236,800,0,69.35374,290.7943,0.1453971,0.1940572,0.3172331,0,250,0.3172331,1687.435,74.07778,48.42028,0,0.7647557,0,504.3197,373.8073,130.5125,692.591,0,1332.028,0,0,-1.061373e-13,4.263256e-14
naive,2026-01-17 00:15:00,1153,0.25,33.61681,3232.189,52.88285,0,35.29562,1,1,2262.532,2262.215,575.888,313.0738,888.9618,2,0,0,88.96179,800,0,56.07775,276.7291,0.1383645,0.1831089,0.3172331,0,250,0.3172331,1686.327,61.47843,48.7833,0,0,0,497.0249,370.4462,126.5787,683.52,0,1312.159,0,0,-3.275158e-14,4.263256e-14
naive,2026-01-17 00:30:00,1154,0.5,33.41763,3187.373,48.27975,0,37.15971,1,1,2231.161,2230.844,558.6552,305.4768,864.132,2,0,0,64.132,800,0,52.4717,263.5676,0.1317838,0.1742522,0.3172331,0,250,0.3172331,1672.189,44.4216,48.99278,0,0,0,487.7857,365.5808,122.2049,671.0576,0,1286.998,0,0,-8.923418e-14,4.263256e-14
naive,2026-01-17 00:45:00,1155,0.75,33.14789,3121.878,52.16739,0,35.73301,1,1,2185.314,2184.997,563.2329,307.4949,870.7278,2,0,0,70.72782,800,0,54.37425,249.9325,0.1249663,0.1659646,0.3172331,0,250,0.3172331,1621.764,49.14288,49.27648,0,0,0,474.6832,352.2716,122.4116,659.7665,0,1264.097,0,0,-4.710121e-14,4.263256e-14
naive,2026-01-17 01:00:00,1156,1,32.81981,3142.167,46.79262,2.909459,48.75569,1,1,2199.517,2199.2,556.8539,304.6827,861.5366,2,0,0,61.53663,800,0,57.81656,235.439,0.1177195,0.1573788,0.3172331,0,250,0.3172331,1642.346,42.9182,49.62154,0,2.456837,5.837487,474.0522,353.9676,120.0846,659.9084,0,1268.231,0,5.684342e-14,6.106227e-16,4.263256e-14
naive,2026-01-17 01:15:00,1157,1.25,32.24956,3221.685,55.43692,5.99057,37.9037,1,1,2255.179,2254.862,562.667,307.2454,869.9124,2,0,0,69.91241,800,0,67.42352,218.5461,0.109273,0.1482525,0.3172331,0,250,0.3172331,1692.195,49.07876,50.2213,0,4.447983,0,479.5653,359.8463,119.719,667.0917,0,1285.357,0,0,-5.709322e-14,4.263256e-14
naive,2026-01-17 01:30:00,1158,1.5,32.10569,3215.403,49.65156,1.865979,35.74785,1,1,2250.782,2250.465,558.5848,305.4457,864.0305,2,0,0,64.03051,800,0,65.89055,202.0391,0.1010195,0.1376153,0.3172331,0,250,0.3172331,1691.88,45.02334,50.37261,0,0.09711424,0,477.025,358.5727,118.4522,664.0185,0,1271.535,0,0,-2.359224e-14,4.263256e-14
naive,2026-01-17 01:45:00,1159,1.75,31.92391,3205.146,41.41239,2.504576,19.01816,1,1,2243.602,2243.285,592.1088,313.816,905.9249,2,53.87358,0.9742433,51.07704,800,0,8.02899,200,0.1,0.127221,0.3172331,0,250,0.3172331,1651.176,35.98933,50.5638,0,1.530333,0,473.4966,348.4692,125.0274,662.2853,0,1270.326,0,0,7.771561e-16,4.263256e-14
naive,2026-01-17 02:00:00,1160,2,31.48237,3222.439,40.09017,3.68567,22.23149,1,1,2255.707,2255.39,980.8891,425.9346,1406.824,3,52.15321,0.1352193,54.53536,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.501,38.61873,51.02819,0,3.550451,0,471.2212,266.2455,204.9757,692.1801,0,1333.078,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 02:15:00,1161,2.25,31.35931,3208.759,46.83699,0,33.14238,1,1,2246.131,2245.814,554.7699,303.764,858.5339,2,0,0,58.53393,800,0,47.46249,313.0517,0.1565259,0.2046279,0.3172331,0,250,0.3172331,1691.044,41.5079,51.15761,0,0,0,467.8976,352.2659,115.6317,656.0299,0,1254.507,0,-5.684342e-14,-5.77316e-14,4.263256e-14
naive,2026-01-17 02:30:00,1162,2.5,31.16645,3202.478,46.78602,0,31.47773,1,1,2241.735,2241.417,551.9931,302.5398,854.5329,2,0,0,54.53292,800,0,51.66769,300.0855,0.1500428,0.1971241,0.3172331,0,250,0.3172331,1689.424,38.75482,51.36045,0,0,0,464.9271,350.38,114.547,652.9199,0,1248.059,0,0,-7.460699e-14,4.263256e-14
naive,2026-01-17 02:45:00,1163,2.75,31.02384,3178.491,53.01019,3.342393,29.39962,1,1,2224.944,2224.626,542.1619,298.2058,840.3677,2,0,0,40.36767,800,0,59.97773,285.0439,0.1425219,0.1889595,0.3172331,0,250,0.3172331,1682.465,28.73408,51.51044,0,0.2797598,0.6655305,459.9484,347.8051,112.1432,646.1485,0,1234.83,0,5.684342e-14,-1.865175e-14,4.263256e-14
naive,2026-01-17 03:00:00,1164,3,30.9802,3168.802,58.01226,0,26.8509,1,1,2218.162,2217.844,532.9468,294.1433,827.0901,2,0,0,27.09006,800,0,69.82032,267.5439,0.133772,0.1794879,0.3172331,0,250,0.3172331,1684.898,19.29242,51.55635,0,0,7.558483,458.0917,347.9627,110.129,643.6669,0,1229.333,0,0,-1.795786e-14,4.263256e-14
naive,2026-01-17 03:15:00,1165,3.25,30.72924,3214.567,74.19384,3.060468,34.79617,1,1,2250.197,2249.88,543.5866,298.8338,842.4204,2,0,0,42.4204,800,0,63.09692,251.7276,0.1258638,0.1684685,0.3172331,0,250,0.3172331,1706.293,30.29521,51.82028,11.74296,2.414432,4.500959,462.0733,350.3838,111.6895,650.1419,0,1266.407,0,5.684342e-14,1.859624e-15,4.263256e-14
naive,2026-01-17 03:30:00,1166,3.5,30.68295,3201.488,86.52967,2.304978,27.52632,1,1,2241.042,2240.724,555.6095,304.1341,859.7437,2,0,0,59.74366,800,0,67.64014,234.7779,0.117389,0.1585091,0.3172331,0,250,0.3172331,1685.115,42.68902,51.86897,21.73831,0,0,459.7127,345.6735,114.0392,649.8076,0,1278.761,0,0,5.317968e-14,4.263256e-14
naive,2026-01-17 03:45:00,1167,3.75,30.64626,3219.767,86.87342,0.6286372,14.67407,1,1,2253.837,2253.52,553.3802,303.1513,856.5316,2,0,0,56.53156,800,0,79.55804,214.8514,0.1074257,0.1478362,0.3172331,0,250,0.3172331,1700.139,40.41045,51.90756,10.18449,0,0,461.9549,348.467,113.4879,651.6183,0,1262.409,0,-5.684342e-14,-1.165734e-15,4.263256e-14
naive,2026-01-17 04:00:00,1168,4,30.63372,3220.581,95.92514,0,0,1,1,2254.407,2254.09,575.2975,310.2969,885.5944,2,21.15563,2.115891,62.3229,800,0,59.27043,200,0.1,0.1352888,0.3172331,0,250,0.3172331,1678.792,44.55652,51.92074,15.49908,0,0,461.9411,343.9943,117.9468,654.2912,0,1276.907,0,-5.684342e-14,3.469447e-15,4.263256e-14
naive,2026-01-17 04:15:00,1169,4.25,30.74926,3209.451,103.2953,2.126551,0,1,1,2246.615,2246.298,1012.838,434.6835,1447.522,3,97.0088,2.094823,48.41842,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.46,34.57104,51.79923,6.286492,0.03172745,0,461.5466,253.403,208.1436,688.0865,0,1328.798,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 04:30:00,1170,4.5,30.75086,3232.993,110.4552,0,0,1,1,2263.095,2262.778,539.2749,296.933,836.2079,2,0,0,36.20785,800,0,117.8615,295.452,0.147726,0.2046279,0.3172331,0,250,0.3172331,1723.503,25.85216,51.79755,0,0,0,464.9489,354.0906,110.8582,651.0236,0,1243.775,0,0,1.056932e-13,4.263256e-14
naive,2026-01-17 04:45:00,1171,4.75,30.6092,3267.003,139.1207,0,9.307629,1,1,2286.902,2286.585,545.7996,299.8094,845.609,2,0,0,45.60896,800,0,132.2817,262.335,0.1311675,0.1860418,0.3172331,0,250,0.3172331,1740.785,32.61617,51.94654,7.593356,0,0,468.3407,356.5,111.8407,656.3094,0,1267.277,0,-5.684342e-14,8.243406e-15,4.263256e-14
naive,2026-01-17 05:00:00,1172,5,30.79236,3242.211,153.8994,0,2.632181,1,1,2269.548,2269.23,539.8269,297.1763,837.0032,2,0,0,37.00318,800,0,153.4247,223.9376,0.1119688,0.1651885,0.3172331,0,250,0.3172331,1729.403,26.40773,51.7539,0.6811235,0,0,466.7124,355.6365,111.0759,652.8129,0,1248.578,0,5.684342e-14,2.88658e-15,4.263256e-14
naive,2026-01-17 05:15:00,1173,5.25,30.61138,3265.581,215.8202,0,6.615579,1,1,2285.907,2285.589,602.2327,313.6022,915.835,2,93.18908,0.32513,22.32074,800,0,95.60923,200,0.1,0.1410102,0.3172331,0,250,0.3172331,1683.357,15.96176,51.94424,27.02188,0,0,468.1599,344.756,123.4039,658.3582,0,1304.892,0,0,6.383782e-15,4.263256e-14
naive,2026-01-17 05:30:00,1174,5.5,30.53362,3297.883,247.4089,0,17.96141,1,1,2308.518,2308.2,1098.467,456.0991,1554.566,4,234.3131,2.229815,18.02306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.734,12.89966,52.02602,13.0958,0,5.061745,471.9639,247.3235,224.6404,704.4574,0,1372.976,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 05:45:00,1175,5.75,30.4088,3297.348,285.1536,0,14.64564,1,1,2308.144,2307.827,525.2747,290.761,816.0357,2,0,0,16.03572,800,0,278.6042,255.2663,0.1276332,0.2046279,0.3172331,0,250,0.3172331,1782.552,11.49328,52.15731,6.767017,0,3.152361,470.5665,363.4129,107.1536,654.8166,0,1262.629,0,0,4.884981e-14,4.263256e-14
naive,2026-01-17 06:00:00,1176,6,30.4151,3305.345,327.4345,0,25.29538,1,1,2313.741,2313.424,613.6226,316.8112,930.4338,2,108.4236,2.060421,19.94979,800,0,220.9045,200,0.1,0.1607375,0.3172331,0,250,0.3172331,1699.801,14.2976,52.15069,0,0,10.99778,471.7743,346.5913,125.183,665.6449,0,1272.62,0,0,-1.326717e-14,4.263256e-14
naive,2026-01-17 06:15:00,1177,6.25,30.59271,3316.623,364.7272,0,32.449,1,1,2321.636,2321.319,1217.764,491.9165,1709.68,4,375.3236,2.986213,31.37025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.555,22.43783,51.96388,0,0,10.01116,475.2775,225.9161,249.3614,719.8821,0,1381.305,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 06:30:00,1178,6.5,30.81312,3333.696,382.4789,0,36.26313,1,1,2333.587,2333.27,525.1506,290.7063,815.8569,2,0,0,15.85691,800,0,411.5358,222.0334,0.1110167,0.2046279,0.3172331,0,250,0.3172331,1808.119,11.31383,51.73206,0,0,24.9493,480.1069,371.9984,108.1086,667.8377,0,1277.477,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 06:45:00,1179,6.75,30.93921,3315.41,422.0306,1.280057,34.95506,1,1,2320.787,2320.47,785.9646,365.3821,1151.347,3,338.8049,0.9310897,11.61074,800,0,87.99386,200,0.1,0.1398112,0.3172331,0,250,0.3172331,1534.505,8.272491,51.59945,0,0.3489676,26.68257,478.8399,316.6092,162.2308,687.4965,0,1317.546,0,-1.136868e-13,-6.966649e-15,4.263256e-14
naive,2026-01-17 07:00:00,1180,7,30.94129,3320.028,422.7929,4.350233,26.21335,1,1,2324.02,2323.702,1256.287,501.9833,1758.271,4,433.4648,1.069792,23.73604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.415,16.91121,51.59727,0,3.280442,9.302143,479.5295,220.2464,259.2831,724.149,0,1395.91,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 07:15:00,1181,7.25,30.96779,3351.457,409.0001,2.965993,6.348269,1,1,2346.02,2345.703,532.4047,293.9043,826.309,2,0,0,26.30902,800,0,429.7356,217.4835,0.1087417,0.2046279,0.3172331,0,250,0.3172331,1813.298,18.7388,51.56939,0,0.1806622,0,484.3603,374.3743,109.986,668.2786,0,1278.853,0,0,4.884981e-14,4.263256e-14
naive,2026-01-17 07:30:00,1182,7.5,31.00444,3349.317,386.1223,4.096749,10.88492,1,1,2344.522,2344.205,791.7319,368.4228,1160.155,3,334.6167,4.0462,21.49181,800,0,69.79688,200,0.1,0.1369461,0.3172331,0,250,0.3172331,1552.473,15.30141,51.53085,0,0.05054854,0,484.4543,320.7912,163.663,689.214,0,1320.543,0,-1.136868e-13,-3.275158e-15,4.263256e-14
naive,2026-01-17 07:45:00,1183,7.75,31.2595,3368.873,360.3851,0.862108,32.94548,1,1,2358.211,2357.894,1215.394,491.4262,1706.821,4,370.6648,2.495713,33.66,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.5,23.89604,51.26259,0,0,9.049441,490.1243,237.4541,252.6703,730.7611,0,1403.852,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 08:00:00,1184,8,31.28533,3388.624,330.9446,136.9703,23.0012,1,1,2372.037,2371.72,601.271,324.2639,925.5349,2,0,81.96686,43.56805,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1770.448,30.921,51.23542,7.901061,0,0,493.2892,368.1828,125.1064,692.4467,0,1340.883,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:15:00,1185,8.25,31.5569,3389.713,286.5025,137.3754,35.65411,1,1,2372.799,2372.482,1351.131,562.0082,1913.139,4,280.3603,266.0833,66.6959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.351,47.19034,50.9498,6.142139,0,0,496.5323,213.728,282.8043,775.7362,0,1504.749,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 08:30:00,1186,8.5,31.72313,3418.465,253.8255,139.5164,49.76621,1,1,2392.925,2392.608,568.3014,309.7293,878.0307,2,0,0.6285796,77.40216,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1824.306,54.66256,50.77497,21.50783,0,0,502.6672,383.221,119.4463,692.9503,0,1365.88,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:45:00,1187,8.75,31.92826,3476.275,216.1394,139.8398,66.43486,1,1,2433.392,2433.075,1296.792,549.3958,1846.188,4,185.0104,270.632,90.54574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.283,63.79616,50.55922,31.12902,0,2.638694,513.6025,239.8288,273.7736,789.7815,0,1576.381,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:00:00,1188,9,32.31864,3471.383,171.9426,142.9631,83.51954,1,1,2429.968,2429.651,585.7956,317.4416,903.2373,2,0,0,103.2373,800,0,424.4753,218.7985,0.1093993,0.2046279,0.3172331,0,250,0.3172331,1843.855,72.41587,50.14864,23.40549,0,11.10367,517.5707,392.7317,124.839,712.5383,0,1409.034,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:15:00,1189,9.25,32.45831,3476.132,129.3109,143.0236,102.6931,1,1,2433.292,2432.975,814.4802,414.5112,1228.991,3,31.48819,274.7914,122.7118,800,0,75.05633,200,0.1,0.1377742,0.3172331,0,250,0.3172331,1618.495,85.93919,50.00175,22.7664,0,16.75391,519.9802,345.8628,174.1174,763.9542,0,1510.928,0,0,4.32987e-15,4.263256e-14
naive,2026-01-17 09:30:00,1190,9.5,32.8864,3495.849,112.175,143.2186,105.2835,1,1,2447.094,2446.777,1260.463,545.6149,1806.078,4,82.16089,281.5834,142.3338,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.314,99.19367,49.5515,30.01412,0,6.089836,528.2453,256.0853,272.1601,803.0148,0,1602.059,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 09:45:00,1191,9.75,32.92072,3488.05,92.5299,149.9669,138.456,1,1,2441.635,2441.318,616.9173,331.1616,948.0789,2,0,0,148.0789,800,0,350.1261,237.3858,0.1186929,0.2046279,0.3172331,0,250,0.3172331,1824.401,103.1569,49.5154,23.09252,0,35.29914,527.4968,394.148,133.3489,732.9357,0,1450.001,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 10:00:00,1192,10,33.04158,3501.512,80.86348,148.0529,164.9878,1,1,2451.058,2450.741,761.8944,395.0746,1156.969,3,0,189.7386,167.2303,800,0,149.3938,200,0.1,0.1494784,0.3172331,0,250,0.3172331,1688.846,116.3367,49.3883,26.80139,0,48.65113,531.0578,365.9134,165.1444,771.529,0,1533.729,0,5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-17 10:15:00,1193,10.25,33.07278,3492.815,74.94348,152.8421,185.7738,1,1,2444.971,2444.653,1278.553,557.4945,1836.047,4,49.33568,285.4,201.3115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.101,139.9956,49.35548,25.6078,0,45.77816,530.1331,252.8409,277.2922,820.2613,0,1629.171,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 10:30:00,1194,10.5,33.2208,3479.315,68.1234,148.6725,198.2418,1,1,2435.521,2435.203,672.901,355.8419,1028.743,3,0,0,228.7429,800,0,336.9255,240.686,0.120343,0.2046279,0.3172331,0,250,0.3172331,1762.302,158.801,49.1998,16.33749,0,39.44078,529.955,383.4667,146.4883,747.8907,0,1468.614,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-17 10:45:00,1195,10.75,33.54765,3529.617,59.72008,146.5169,217.7317,1,1,2470.732,2470.415,815.7651,418.8234,1234.589,3,0,174.9819,259.6067,800,0,162.5924,200,0.1,0.1515564,0.3172331,0,250,0.3172331,1654.65,179.5488,48.85604,7.162075,0,38.1828,541.8559,362.881,178.9749,790.0783,0,1537.548,0,5.684342e-14,6.938894e-16,4.263256e-14
naive,2026-01-17 11:00:00,1196,11,33.89689,3586.133,49.4798,148.9319,214.4788,1,0,2510.293,2509.976,1326.835,579.618,1906.453,4,42.28818,285.9021,278.2623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.141,191.674,48.48873,7.19162,0,22.80477,555.2098,261.6793,293.5305,846.341,0,1650.538,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 11:15:00,1197,11.25,34.19098,3657.774,61.03696,146.5756,230.5314,1,0,2560.442,2560.124,736.931,384.0695,1121.001,3,0,0,321.0006,800,0,338.0849,240.3961,0.1201981,0.2046279,0.3172331,0,250,0.3172331,1823.194,220.358,48.17942,14.21636,0,10.17341,570.3823,406.1476,164.2347,792.4834,0,1555.288,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 11:30:00,1198,11.5,34.48052,3667.795,62.76438,146.6686,239.09,0,0,2567.456,2567.139,882.9939,448.4612,1331.455,3,0,173.5078,357.9474,800,0,161.4332,200,0.1,0.1513739,0.3172331,0,250,0.3172331,1684.145,244.8918,47.87489,16.40194,0,0,576.032,377.8532,198.1788,0,826.3144,4519.163,0,-1.136868e-13,-8.798517e-15,4.263256e-14
naive,2026-01-17 11:45:00,1199,11.75,34.58239,3707.327,64.45925,138.1925,268.8228,0,0,2595.129,2594.812,1392.723,607.2772,2000,4,40.11174,290.866,391.2718,777.7504,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.089,267.372,46.43923,24.34751,0,1.450822,583.7081,270.3793,313.3288,0,877.9828,4818.661,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 12:00:00,1200,12,34.66559,3707.995,55.68096,140.1424,285.8873,0,0,2595.597,2595.279,814.0705,418.0764,1232.147,3,0,0,432.1469,800,0,339.3029,240.0916,0.1200458,0.2046279,0.3172331,0,250,0.3172331,1781.209,295.016,47.68025,10.24651,0,0,585.0174,401.4638,183.5536,0,819.5402,4471.506,0,0,4.884981e-14,4.263256e-14
naive,2026-01-17 12:15:00,1201,12.25,34.9612,3698.481,59.76164,141.5937,314.6668,0,0,2588.936,2588.619,982.2381,492.2129,1474.451,3,0,180.6974,493.7536,800,0,160.2154,200,0.1,0.1511822,0.3172331,0,250,0.3172331,1606.381,335.9057,47.36935,13.81021,0,0,587.8244,364.7328,223.0916,0,856.9457,4683.734,0,0,1.126876e-14,4.263256e-14
naive,2026-01-17 12:30:00,1202,12.5,35.38862,3728.202,49.98028,152.3423,364.4498,0,0,2609.741,2609.424,1402.117,597.883,2000,4,48.86704,294.4877,547.7527,608.8925,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.307,370.7689,35.7114,1.113243,0,0,598.942,277.0799,321.8621,0,874.9629,4774.041,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 12:45:00,1203,12.75,35.58646,3729.17,44.86912,152.3144,388.3759,0,0,2610.419,2610.102,920.0157,464.7822,1384.798,3,0,0,584.7979,800,0,338.705,240.2411,0.1201206,0.2046279,0.3172331,0,250,0.3172331,1690.086,394.9189,46.71173,1.245727,0,0,602.1048,389.8259,212.2789,0,854.6082,4649.943,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-17 13:00:00,1204,13,35.66201,3754.143,58.75451,151.1822,417.0727,0,0,2627.9,2627.583,1072.567,532.0343,1604.601,4,0,175.7987,628.8026,800,0,160.8132,200,0.1,0.1512763,0.3172331,0,250,0.3172331,1555.016,424.2556,46.63227,14.98123,0,0,607.3011,359.3602,247.9408,0,891.3946,4876.051,0,-2.273737e-13,-2.275957e-15,4.263256e-14
naive,2026-01-17 13:15:00,1205,13.25,35.69914,3764.426,72.25725,151.057,429.1951,0,0,2635.098,2634.781,1406.109,593.8906,2000,4,40.00777,292.1057,650.9797,516.9069,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.672,439.0252,30.10544,32.24948,0,0,609.5398,284.2111,325.3286,0,878.1017,4851.321,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 13:30:00,1206,13.5,35.84255,3738.86,72.83014,146.8185,466.5731,0,0,2617.202,2616.885,986.0728,493.9034,1479.976,3,0,0,679.9762,800,0,345.8936,238.444,0.119222,0.2046279,0.3172331,0,250,0.3172331,1630.812,457.8005,46.44239,24.23996,0,8.772572,607.6173,378.6141,229.0032,0,874.5542,4799.614,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 13:45:00,1207,13.75,36.27253,3714.223,52.14828,148.6138,486.7531,0,0,2599.956,2599.639,1143.082,563.1209,1706.203,4,0,178.7511,727.452,800,0,153.6257,200,0.1,0.1501447,0.3172331,0,250,0.3172331,1456.557,487.2617,45.99016,10.55507,0,0,610.3153,341.913,268.4023,0,905.0339,4944.155,0,0,-2.525757e-15,4.263256e-14
naive,2026-01-17 14:00:00,1208,14,36.45754,3694.927,56.88594,150.1934,496.7524,0,1,2586.449,2586.131,1410.73,589.2703,2000,4,40.72155,292.7565,738.4376,428.0843,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.402,493.5272,24.50546,16.16438,0,3.225233,610.0588,277.2389,332.8199,0,867.2699,4770.3,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:15:00,1209,14.25,36.5246,3687.703,47.88296,152.3961,499.3305,0,1,2581.392,2581.075,1034.419,515.2169,1549.636,4,0,0,749.636,800,0,336.0721,240.8993,0.1204497,0.2046279,0.3172331,0,250,0.3172331,1546.656,500.6093,45.72504,3.468057,0,0,609.9274,365.4414,244.486,0,880.6583,4798.163,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 14:30:00,1210,14.5,36.63811,3721.021,55.59531,147.8603,520.157,1,1,2604.715,2604.398,1182.685,580.5798,1763.265,4,0,175.2014,788.0636,800,0,163.4456,200,0.1,0.1516908,0.3172331,0,250,0.3172331,1421.712,525.5558,45.60566,8.776808,0,0,617.2591,336.914,280.3451,917.4938,0,1798.821,0,-2.273737e-13,-1.357248e-14,4.263256e-14
naive,2026-01-17 14:45:00,1211,14.75,36.75703,3718.524,67.45985,148.9369,536.4612,1,1,2602.967,2602.65,1413.983,586.0169,2000,4,43.21315,294.2445,793.8053,368.7371,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.667,528.6296,20.96297,24.2467,0,7.831567,618.7631,282.5633,336.1997,870.4419,0,1759.126,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:00:00,1212,15,36.96137,3754.135,64.75785,146.0452,560.9557,1,1,2627.895,2627.578,1076.017,533.5551,1609.572,4,0,0,809.5717,800,0,337.7833,240.4716,0.1202358,0.2046279,0.3172331,0,250,0.3172331,1551.561,537.8058,45.26567,18.31611,0,23.14988,628.0446,370.8099,257.2347,909.8976,0,1800.467,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 15:15:00,1213,15.25,37.03122,3756.624,51.57132,148.4423,541.7036,1,1,2629.637,2629.32,1230.508,601.6625,1832.17,4,0,188.8411,843.3294,800,0,161.7348,200,0.1,0.1514214,0.3172331,0,250,0.3172331,1398.812,559.7601,45.19221,0,0,0,629.6169,334.919,294.6979,936.5815,0,1822.322,0,0,7.771561e-16,4.263256e-14
naive,2026-01-17 15:30:00,1214,15.5,37.05817,3736.391,56.10161,147.5585,538.247,1,1,2615.474,2615.156,1419.871,580.1287,2000,4,70.52683,289.4721,842.0108,297.9903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.285,558.7034,16.82299,0,0,0,626.6707,286.3918,340.2789,866.5205,0,1714.115,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:45:00,1215,15.75,37.1632,3698.934,56.36616,141.0033,529.1284,1,1,2589.254,2588.937,1102.86,545.3889,1648.249,4,0,0,848.2487,800,0,358.2389,235.3576,0.1176788,0.2046279,0.3172331,0,250,0.3172331,1486.077,562.1296,45.0534,0,0,0,622.1106,357.0543,265.0563,902.4431,0,1754.201,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:00:00,1216,16,37.33852,3636.219,68.39457,143.7598,538.9139,1,1,2545.354,2545.036,1252.822,611.4995,1864.322,4,0,223.6574,840.6641,800,0,141.2823,200,0.1,0.1482012,0.3172331,0,250,0.3172331,1292.214,555.9243,44.86901,0,0,0,614.4097,311.921,302.4888,923.4205,0,1796.363,0,0,-2.664535e-15,4.263256e-14
naive,2026-01-17 16:15:00,1217,16.25,37.52929,3662.294,79.45607,136.3237,540.1429,1,1,2563.606,2563.289,1421.418,578.5821,2000,4,88.5503,284.4489,830.152,296.8489,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.871,547.7057,16.57469,0,0,0,621.9662,277.0336,344.9325,855.6157,0,1692.585,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 16:30:00,1218,16.5,37.68072,3684.988,109.2259,136.7775,519.4344,1,1,2579.492,2579.175,1072.433,531.9752,1604.408,4,0,0,804.408,800,0,386.5275,228.2855,0.1141427,0.2046279,0.3172331,0,250,0.3172331,1506.742,529.7463,44.5091,5.022109,0,0,628.3596,367.0396,261.32,899.0148,0,1756.62,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:45:00,1219,16.75,37.68343,3658.756,108.9875,139.4014,506.1117,1,1,2561.13,2560.812,1256.335,611.9013,1868.237,4,9.643142,275.4233,783.1703,800,0,112.9982,200,0.1,0.143748,0.3172331,0,250,0.3172331,1304.477,515.7431,44.50625,0,0,0,623.9318,317.7913,306.1406,929.6926,0,1809.316,0,-1.136868e-13,-6.078471e-15,4.263256e-14
naive,2026-01-17 17:00:00,1220,17,37.5093,3685.735,130.8019,137.7027,476.5568,1,1,2580.014,2579.697,1426.252,573.7478,2000,4,157.1634,273.2674,756.547,313.0223,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1153.445,499.2647,17.48597,0,0,0,625.6133,279.6924,345.9208,853.4402,0,1687.209,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 17:15:00,1221,17.25,37.438,3655.629,158.8131,132.6648,437.7414,1,1,2558.94,2558.623,1019.038,508.4361,1527.474,4,0,0,727.4741,800,0,447.3786,213.0727,0.1065364,0.2046279,0.3172331,0,250,0.3172331,1539.585,480.4937,44.76438,0,0,0,619.3252,372.6167,246.7085,881.0528,0,1711.746,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-17 17:30:00,1222,17.5,37.4918,3628.532,187.6893,130.7816,427.2521,1,1,2539.973,2539.655,1305.145,615.7027,1920.848,4,158.5722,265.9493,696.3265,800,0,52.15669,200,0.1,0.1341688,0.3172331,0,250,0.3172331,1234.51,459.6212,44.7078,0,0,0,615.6163,299.2097,316.4066,914.9124,0,1779.529,0,-1.136868e-13,7.771561e-16,4.263256e-14
naive,2026-01-17 17:45:00,1223,17.75,37.31748,3633.383,223.9304,128.994,390.0643,1,1,2543.368,2543.051,1432.043,567.9566,2000,4,244.7531,263.2129,650.9644,341.0697,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.007,430.587,19.13875,0,0,0,613.5877,268.0306,345.5571,835.9872,0,1650.443,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 18:00:00,1224,18,37.33478,3603.683,264.2824,0.2502761,388.508,1,1,2522.578,2522.261,943.9687,475.3419,1419.311,3,0,0,619.3106,800,0,280.9277,254.6854,0.1273427,0.2046279,0.3172331,0,250,0.3172331,1578.293,409.5636,44.87294,0,0,0,608.8516,380.938,227.9136,856.2799,0,1662.078,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 18:15:00,1225,18.25,37.22491,3563.796,313.6885,2.359758,374.2813,1,1,2494.657,2494.34,989.9433,485.2347,1475.178,3,87.21554,3.179318,584.7831,800,0,218.5813,200,0.1,0.1603717,0.3172331,0,250,0.3172331,1504.397,387.2438,44.9885,7.891592,0,0,600.3612,362.0463,238.3149,847.281,0,1657.563,0,-1.136868e-13,1.348921e-14,4.263256e-14
naive,2026-01-17 18:30:00,1226,18.5,37.10026,3530.633,341.5843,0,346.9649,1,0,2471.443,2471.126,1424.58,575.4205,2000,4,335.4764,3.572936,528.68,632.2707,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.546,350.6195,35.65975,6.107886,0,0,592.8184,251.0323,341.7862,826.4528,0,1623.324,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 18:45:00,1227,18.75,37.18127,3464.778,351.4814,1.20719,324.4735,1,0,2425.344,2425.027,864.3184,440.2281,1304.547,3,0,0,504.5466,800,0,362.4384,234.3077,0.1171539,0.2046279,0.3172331,0,250,0.3172331,1560.709,334.2873,45.0344,0,0,0,583.007,375.1649,207.8421,815.393,0,1580.122,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 19:00:00,1228,19,37.1266,3451.675,373.9783,3.763445,311.9329,0,0,2416.172,2415.855,1041.312,488.9626,1530.274,4,246.2438,5.158445,478.872,800,0,137.0835,200,0.1,0.1475402,0.3172331,0,250,0.3172331,1374.543,317.486,45.0919,0,0,0,579.9638,329.9373,250.0265,0,818.8998,4453.221,0,-5.684342e-14,-1.237899e-14,4.263256e-14
naive,2026-01-17 19:15:00,1229,19.25,37.20524,3439.401,386.2711,3.092697,293.9298,0,0,2407.581,2407.264,1428.118,571.8816,2000,4,399.8659,3.448013,429.8086,666.8775,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.1452,284.6872,37.51952,0,0,9.242644,579.104,235.5173,343.5867,0,809.6221,4410.712,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 19:30:00,1230,19.5,36.96548,3458.958,400.8216,0,253.3529,0,0,2421.271,2420.954,777.6454,402.0184,1179.664,3,0,0,379.6638,800,0,414.5208,221.2872,0.1106436,0.2046279,0.3172331,0,250,0.3172331,1643.308,252.2016,45.26135,0,0,1.151247,578.7256,392.7791,185.9465,0,795.0727,4321.981,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 19:45:00,1231,19.75,36.98173,3456.552,394.0073,0,230.4954,0,0,2419.586,2419.269,1026.719,473.5047,1500.224,4,322.1094,3.875239,374.2394,800,0,85.00931,200,0.1,0.1393413,0.3172331,0,250,0.3172331,1392.549,248.5497,45.24426,0,0,0,578.5702,332.9857,245.5845,0,806.4904,4384.797,0,0,6.106227e-15,4.263256e-14
naive,2026-01-17 20:00:00,1232,20,36.95261,3415.369,390.9609,1.219334,215.2074,0,0,2390.758,2390.441,1424.179,575.8205,2000,4,403.1939,4.074557,343.8016,748.9299,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.2616,228.4146,42.38465,0,0,0,571.2393,230.8751,340.3642,0,806.6957,4389.143,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 20:15:00,1233,20.25,36.40052,3420.573,356.4289,3.849849,184.9162,0,0,2394.401,2394.084,726.4239,379.4375,1105.861,3,0,0,305.8614,800,0,383.3226,229.0867,0.1145434,0.2046279,0.3172331,0,250,0.3172331,1667.66,204.5588,45.85555,0,0.9351935,0,563.9267,392.7654,171.1613,0,772.2029,4197.142,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-17 20:30:00,1234,20.5,36.21921,3408.866,313.1142,0,171.5784,0,0,2386.206,2385.889,875.3875,418.0805,1293.468,3,227.1994,3.074464,263.1941,800,0,116.2026,200,0.1,0.1442525,0.3172331,0,250,0.3172331,1510.501,176.4049,46.04624,0,0,0,559.3693,354.0885,205.2808,0,772.169,4195.127,0,0,5.689893e-15,4.263256e-14
naive,2026-01-17 20:45:00,1235,20.75,36.23779,3430.7,292.4857,0,155.8692,0,0,2401.49,2401.173,1308.588,539.9531,1848.541,4,308.1017,3.964151,236.4755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.585,158.4617,46.02669,0,0,0,563.2221,256.2442,306.9779,0,796.1973,4327.305,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 21:00:00,1236,21,36.1426,3428.744,271.5088,0,150.3627,0,0,2400.121,2399.804,662.5954,351.2987,1013.894,3,0,0,213.8941,800,0,273.2043,256.6163,0.1283082,0.2046279,0.3172331,0,250,0.3172331,1737.208,143.4928,46.12681,0.7853919,0,6.869915,561.5219,406.4298,155.0922,0,759.3357,4125.809,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-17 21:15:00,1237,21.25,35.87685,3398.883,232.0394,0,147.1649,0,0,2379.218,2378.901,666.1733,351.3035,1017.477,3,13.21934,0.3989129,203.8585,800,0,226.3036,200,0.1,0.1615875,0.3172331,0,250,0.3172331,1712.728,137.1938,46.40631,0,0,9.971118,552.8506,397.9805,154.8701,0,751.601,4081.598,0,0,-8.326673e-17,4.263256e-14
naive,2026-01-17 21:30:00,1238,21.5,35.62949,3403.428,204.3993,5.683773,123.1272,0,0,2382.399,2382.082,1194.434,501.6173,1696.051,4,207.32,0.7401972,187.9912,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.648,126.8873,46.66647,0,4.943576,0,550.1116,274.2357,275.8759,0,775.853,4223.219,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 21:45:00,1239,21.75,35.2348,3368.35,171.9096,0,116.9201,0,0,2357.845,2357.528,632.8961,338.2058,971.1019,2,0,0,171.1019,800,0,173.9006,281.4422,0.1407211,0.2046279,0.3172331,0,250,0.3172331,1724.631,116.0279,47.08158,0,0,0.8922372,539.038,394.2761,144.7619,0,732.6859,3976.806,0,0,7.727152e-14,4.263256e-14
naive,2026-01-17 22:00:00,1240,22,35.03122,3323.533,161.5257,1.385215,94.5903,0,0,2326.473,2326.156,617.5573,331.4437,949.0011,2,0,0,149.0011,800,0,152.5943,243.2493,0.1216247,0.17722,0.3172331,0,250,0.3172331,1708.599,101.2835,47.2957,9.574774,0.7418334,0,529.1569,388.6212,140.5357,0,720.0649,3924.945,0,0,-3.683165e-14,4.263256e-14
naive,2026-01-17 22:15:00,1241,22.25,34.56062,3317.989,142.0692,5.574975,93.30528,0,0,2322.592,2322.275,596.6509,322.2272,918.8781,2,0,0,118.8781,800,0,122.6037,212.5601,0.1062801,0.1531705,0.3172331,0,250,0.3172331,1725.624,81.25497,47.79065,19.94308,5.097401,12.05031,522.1265,387.9261,134.2004,0,712.8622,3910.172,0,1.136868e-13,-3.025358e-15,4.263256e-14
naive,2026-01-17 22:30:00,1242,22.5,34.18903,3320.726,120.1765,10.13032,73.57153,0,0,2324.508,2324.191,637.515,333.4498,970.9648,2,57.09736,1.696976,112.1705,800,0,50.10666,200,0.1,0.133846,0.3172331,0,250,0.3172331,1686.676,77.00367,48.18147,12.97244,8.433341,0,517.7992,375.7179,142.0813,0,709.1677,3883.143,0,0,1.415534e-15,4.263256e-14
naive,2026-01-17 22:45:00,1243,22.75,34.0923,3334.778,102.2386,9.292068,73.89554,0,0,2334.345,2334.028,1048.12,450.1386,1498.259,3,97.84039,0.5611454,99.85736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1285.907,68.62813,48.28321,4.398187,8.730923,5.267412,518.7609,285.7668,232.994,0,737.076,4022.247,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 23:00:00,1244,23,33.84169,3316.962,99.5592,8.153338,60.0364,0,0,2321.874,2321.556,590.9142,319.6981,910.6123,2,0,0,110.6124,800,0,87.99435,302.9188,0.1514594,0.2046279,0.3172331,0,250,0.3172331,1730.642,76.24139,48.54679,12.53541,7.182784,0,512.8476,382.2584,130.5892,0,701.9565,3840.16,0,5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-17 23:15:00,1245,23.25,33.54416,3304.253,86.20538,3.179405,45.56921,0,0,2312.977,2312.66,588.9866,318.8484,907.835,2,0,0,107.835,800,0,80.12335,282.8403,0.1414201,0.1907435,0.3172331,0,250,0.3172331,1723.673,74.58372,48.85971,6.759849,2.501583,0,507.2158,377.9866,129.2293,0,696.835,3793.601,0,0,-3.852474e-14,4.263256e-14
naive,2026-01-17 23:30:00,1246,23.5,33.27954,3310.947,76.94753,1.094098,50.61336,0,1,2317.663,2317.346,571.874,311.3043,883.1783,2,0,0,83.17834,800,0,84.26921,261.7284,0.1308642,0.1781004,0.3172331,0,250,0.3172331,1745.472,57.70612,49.13802,0,0,0,505.0199,380.3391,124.6808,0,691.6434,3748.759,0,0,7.926992e-14,4.263256e-14
naive,2026-01-17 23:45:00,1247,23.75,33.38518,3294.802,69.58156,0,48.73354,0,1,2306.362,2306.044,565.0995,308.3177,873.4172,2,0,0,73.41724,800,0,74.24446,243.1261,0.1215631,0.1648065,0.3172331,0,250,0.3172331,1740.945,50.87217,49.02692,0,0,0,503.8331,380.3157,123.5173,0,688.6335,3732.329,0,5.684342e-14,-2.139955e-14,4.263256e-14
naive,2026-01-18 00:00:00,1248,0,33.26456,3325.576,67.53977,0,60.48659,1,1,2327.903,2327.586,574.4984,312.4612,886.9596,2,0,0,86.95962,800,0,68.58504,225.9416,0.1129708,0.1530929,0.3172331,0,250,0.3172331,1753.087,60.33985,49.15378,2.302265,0,0.1467457,507.0691,381.8615,125.2076,694.3547,0,1337.383,0,-5.684342e-14,2.137179e-14,4.263256e-14
naive,2026-01-18 00:15:00,1249,0.25,32.90867,3268.502,80.98653,0,36.65628,1,1,2287.952,2287.634,561.6254,306.7862,868.4116,2,0,0,68.41156,800,0,54.53963,212.2711,0.1061355,0.1422721,0.3172331,0,250,0.3172331,1726.009,47.66443,49.52808,26.61143,0,0,494.153,372.7844,121.3687,679.5705,0,1349.327,0,0,2.498002e-15,4.263256e-14
naive,2026-01-18 00:30:00,1250,0.5,32.87509,3228.254,69.78268,0,32.2328,1,1,2259.778,2259.461,555.841,304.0797,859.9207,2,1.315377,0,58.60528,800,0,48.95072,200,0.1,0.133664,0.3172331,0,250,0.3172331,1703.62,40.84784,49.56339,19.51658,0,0,487.679,367.6554,120.0236,671.7351,0,1321.378,0,-5.684342e-14,2.331468e-15,4.263256e-14
naive,2026-01-18 00:45:00,1251,0.75,32.61441,3221.752,70.18005,0.41165,27.01181,1,1,2255.227,2254.909,985.6302,427.9049,1413.535,3,53.16045,0.06638678,60.30824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.279,42.16057,49.83756,17.0196,0.3452632,0,483.7036,272.2364,211.4671,700.1414,0,1374.17,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 01:00:00,1252,1,32.4671,3252.622,57.2893,2.213039,34.57968,1,1,2276.835,2276.518,559.9518,306.0484,866.0002,2,0,0,66.00022,800,0,53.38369,311.5714,0.1557857,0.2046279,0.3172331,0,250,0.3172331,1716.566,46.21753,49.9925,5.675766,0.4428795,0,486.6468,366.8959,119.7509,672.9443,0,1300.202,0,0,-1.14575e-13,4.263256e-14
naive,2026-01-18 01:15:00,1253,1.25,32.15245,3245.607,58.04047,0,10.78941,1,1,2271.925,2271.607,556.6478,304.5918,861.2396,2,0,0,61.23964,800,0,64.23598,295.4634,0.1477317,0.196192,0.3172331,0,250,0.3172331,1714.96,43.03802,50.32343,0,0,0,482.0313,363.8607,118.1705,668.4526,0,1280.291,0,0,1.197931e-13,4.263256e-14
naive,2026-01-18 01:30:00,1254,1.5,31.80086,3206.666,43.16497,2.314907,13.50173,1,1,2244.666,2244.349,553.3826,303.1524,856.535,2,0,0,56.53503,800,0,58.01202,280.9139,0.1404569,0.186049,0.3172331,0,250,0.3172331,1690.966,39.89073,50.69322,0,0.5086678,0,472.3717,355.8501,116.5216,659.0025,0,1261.852,0,5.684342e-14,-1.298961e-14,4.263256e-14
naive,2026-01-18 01:45:00,1255,1.75,31.68581,3231.312,57.84793,2.821715,35.68697,1,1,2261.919,2261.601,540.3567,297.4099,837.7666,2,0,0,37.76662,800,0,52.61025,267.7171,0.1338585,0.1768873,0.3172331,0,250,0.3172331,1721.245,26.68263,50.81422,7.07632,0.983081,9.004344,474.7381,361.2599,113.4782,660.5597,0,1277.856,0,-5.684342e-14,3.241851e-14,4.263256e-14
naive,2026-01-18 02:00:00,1256,2,31.37447,3201.007,63.67252,0,33.57207,1,1,2240.705,2240.387,543.1362,298.6352,841.7714,2,0,0,41.77145,800,0,47.68288,255.7542,0.1278771,0.1685775,0.3172331,0,250,0.3172331,1697.251,29.61613,51.14167,18.07674,0,3.955939,466.9294,353.6818,113.2476,653.1415,0,1279.931,0,5.684342e-14,-4.116152e-14,4.263256e-14
naive,2026-01-18 02:15:00,1257,2.25,31.07342,3242.883,61.03981,0,31.43305,1,1,2270.018,2269.701,550.3798,301.8286,852.2084,2,0,0,52.20845,800,0,47.16824,243.9219,0.1219609,0.1610447,0.3172331,0,250,0.3172331,1719.321,37.14176,51.4583,13.90257,0,0,469.7959,355.8254,113.9706,657.654,0,1281.399,0,0,5.703771e-14,4.263256e-14
naive,2026-01-18 02:30:00,1258,2.5,31.00343,3267.028,49.21359,0,33.34831,1,1,2286.92,2286.603,548.0384,300.7964,848.8348,2,0,0,48.83481,800,0,49.02678,231.6268,0.1158134,0.1535941,0.3172331,0,250,0.3172331,1738.564,34.76905,51.53191,0.8548435,0,0,472.5409,359.2355,113.3055,660.0319,0,1263.565,0,0,-1.545986e-14,4.263256e-14
naive,2026-01-18 02:45:00,1259,2.75,30.67595,3302.774,67.63547,0,30.11176,1,1,2311.942,2311.625,542.3839,298.3036,840.6875,2,0,0,40.68754,800,0,57.98548,217.094,0.108547,0.145852,0.3172331,0,250,0.3172331,1769.241,29.07501,51.87633,12.85086,0,1.036753,474.1818,362.8732,111.3086,661.3894,0,1286.586,0,0,1.137979e-15,4.263256e-14
naive,2026-01-18 03:00:00,1260,3,30.33015,3325.523,78.767,0,34.66027,1,1,2327.866,2327.549,536.8403,295.8597,832.7,2,0,0,32.70002,800,0,63.36981,201.2174,0.1006087,0.1367009,0.3172331,0,250,0.3172331,1790.709,23.45765,52.24003,15.90065,0,11.20263,473.7517,364.433,109.3187,662.5726,0,1293.804,0,5.684342e-14,1.76803e-14,4.263256e-14
naive,2026-01-18 03:15:00,1261,3.25,30.25598,3340.405,64.65532,2.117797,18.3878,1,1,2338.284,2337.967,597.0013,314.7559,911.7572,2,64.10347,1.958296,45.69541,800,0,4.74269,200,0.1,0.1267036,0.3172331,0,250,0.3172331,1740.965,32.80712,52.31803,0,0.1595008,0,475.0831,353.7223,121.3608,668.4783,0,1278.374,0,0,-2.498002e-16,4.263256e-14
naive,2026-01-18 03:30:00,1262,3.5,29.86925,3343.302,59.91192,0,13.19335,1,1,2340.312,2339.994,996.9827,430.1256,1427.108,3,76.56366,2.557729,47.98694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1343.012,34.60079,52.72478,0,0,0,471.4205,270.5295,200.891,700.6551,0,1341.995,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 03:45:00,1263,3.75,29.65814,3319.782,59.9805,0,19.10226,1,1,2323.847,2323.53,539.7634,297.1484,836.9118,2,0,0,36.9118,800,0,83.88011,303.9473,0.1519737,0.2046279,0.3172331,0,250,0.3172331,1783.767,26.67744,52.94682,0,0,0,465.9245,357.6399,108.2846,654.7883,0,1250.011,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-18 04:00:00,1264,4,29.51389,3307.639,65.23033,0,17.86475,1,1,2315.347,2315.03,533.8097,294.5237,828.3334,2,0,0,28.3334,800,0,89.89446,281.4259,0.1407129,0.1913912,0.3172331,0,250,0.3172331,1781.22,20.51024,53.09853,0,0,0,462.7481,355.9968,106.7513,650.5205,0,1241.305,0,5.684342e-14,7.827072e-15,4.263256e-14
naive,2026-01-18 04:15:00,1265,4.25,29.25866,3302.283,77.1066,0,3.044648,1,1,2311.598,2311.281,529.3551,292.5598,821.9149,2,0,0,21.91492,800,0,102.6234,255.7257,0.1278629,0.1772097,0.3172331,0,250,0.3172331,1781.926,15.90871,53.36697,0,0,0,459.4209,354.1507,105.2703,646.7105,0,1233.383,0,0,-1.637579e-15,4.263256e-14
naive,2026-01-18 04:30:00,1266,4.5,29.05172,3304.3,98.94296,0.9092521,30.03387,1,1,2313.01,2312.693,525.4562,290.841,816.2972,2,0,0,16.29722,800,0,113.8695,227.2181,0.1136091,0.1610267,0.3172331,0,250,0.3172331,1787.237,11.85763,53.58461,0,0.6262083,18.17624,457.6311,353.6064,104.0247,648.0436,0,1236.885,0,0,-5.850875e-14,4.263256e-14
naive,2026-01-18 04:45:00,1267,4.75,29.09511,3288.238,114.498,0,39.21256,1,1,2301.767,2301.449,554.7083,300.5155,855.2238,2,27.07934,0.3006861,27.84379,800,0,108.7293,200,0.1,0.1430759,0.3172331,0,250,0.3172331,1746.741,20.24909,53.53897,0,0,18.96347,455.8371,345.921,109.9161,650.1919,0,1240.152,0,-5.684342e-14,-5.134781e-15,4.263256e-14
naive,2026-01-18 05:00:00,1268,5,29.10522,3272.112,156.075,0,33.02809,1,1,2290.478,2290.161,1034.84,437.6529,1472.493,3,153.5809,0.06688215,18.84474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.321,13.70311,53.52834,2.494035,0,19.32498,453.7014,248.656,205.0455,690.1368,0,1324.357,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 05:15:00,1269,5.25,28.97055,3317.617,192.4763,0,38.94972,1,1,2322.332,2322.015,524.5435,290.4387,814.9822,2,0,0,14.9822,800,0,203.869,273.9501,0.136975,0.2046279,0.3172331,0,250,0.3172331,1797.472,10.91057,53.66998,0,0,28.03915,458.6653,355.0043,103.6611,650.9807,0,1241.583,0,0,4.884981e-14,4.263256e-14
naive,2026-01-18 05:30:00,1270,5.5,29.04639,3288.136,234.7627,0,30.06215,1,1,2301.695,2301.378,529.009,292.4073,821.4163,2,0,0,21.41627,800,0,242.4762,213.2879,0.106644,0.1725024,0.3172331,0,250,0.3172331,1772.369,15.5831,53.59021,0,0,14.47906,455.3397,350.6242,104.7155,645.8958,0,1231.503,0,-5.684342e-14,-1.332268e-15,4.263256e-14
naive,2026-01-18 05:45:00,1271,5.75,29.26677,3325.937,291.2645,0,46.48747,1,1,2328.156,2327.839,704.5144,342.5259,1047.04,3,229.0941,0.04698427,17.8992,800,0,53.01746,200,0.1,0.1343043,0.3172331,0,250,0.3172331,1623.324,12.99242,53.35843,9.152946,0,33.49505,462.7937,322.6864,140.1073,671.8705,0,1299.502,0,5.684342e-14,1.19349e-15,4.263256e-14
naive,2026-01-18 06:00:00,1272,6,29.13684,3383.757,342.9673,0,33.30543,1,1,2368.63,2368.312,1177.15,479.613,1656.763,4,328.2391,0.9128449,27.61069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.163,20.07036,53.49509,14.72825,0,13.23507,469.5053,236.11,233.3952,718.3465,0,1401.917,0,-5.684342e-14,1.24345e-13,4.263256e-14
