controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-18 06:15:00,1273,6.25,29.2009,3352.534,379.8895,0,24.64549,1,1,2346.773,2346.456,540.8503,297.6275,838.4778,2,0,0,38.47776,800,0,370.875,232.1986,0.1160993,0.2046279,0.3172331,0,250,0.3172331,1805.606,27.94997,53.42771,10.3675,0,0,465.8236,358.4044,107.4192,656.0319,0,1269.842,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 06:30:00,1274,6.5,29.53044,3393.589,406.293,0.2490174,9.571408,1,1,2375.512,2375.195,745.1384,356.1751,1101.313,3,264.9035,2.146669,34.26331,800,0,128.6483,200,0.1,0.1462121,0.3172331,0,250,0.3172331,1630.057,24.79829,53.08112,12.74119,0,0,474.9456,325.9037,149.0419,682.0788,0,1326.42,0,0,-1.354472e-14,4.263256e-14
naive,2026-01-18 06:45:00,1275,6.75,29.69496,3389.941,429.5078,0,27.6765,1,1,2372.959,2372.642,1254.447,502.2668,1756.713,4,424.2596,1.091198,31.36248,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.195,22.65752,52.90808,5.248196,0,5.018981,476.1579,224.377,251.7809,727.6509,0,1404.833,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 07:00:00,1276,7,29.90066,3431.68,432.6808,1.62119,38.45172,1,1,2402.176,2401.858,535.2403,295.1543,830.3946,2,0,0,30.39461,800,0,430.5543,217.2788,0.1086394,0.2046279,0.3172331,0,250,0.3172331,1866.618,21.90827,52.69174,4.9532,0,16.54344,484.2191,376.264,107.9551,674.7531,0,1298.772,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-18 07:15:00,1277,7.25,29.98873,3415.182,432.8074,3.184489,49.40452,1,1,2390.627,2390.31,797.8727,369.5202,1167.393,3,348.1485,2.854529,16.38979,800,0,68.9783,200,0.1,0.1368173,0.3172331,0,250,0.3172331,1592.437,11.80213,52.59911,15.68054,0.32996,37.60239,482.8341,321.624,161.2101,698.7387,0,1365.921,0,5.684342e-14,4.191092e-15,4.263256e-14
naive,2026-01-18 07:30:00,1278,7.5,30.01474,3454.225,398.1456,6.84577,44.58451,1,1,2417.957,2417.64,1223.619,492.2401,1715.859,4,394.3023,4.027458,17.52911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.021,12.61889,52.57176,3.843227,2.818312,31.96562,488.6363,241.2955,247.3408,739.9954,0,1432.339,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 07:45:00,1279,7.75,30.30942,3437.035,362.2072,10.70016,35.33073,1,1,2405.925,2405.608,541.9529,298.1136,840.0665,2,0,0,40.06654,800,0,366.692,233.2444,0.1166222,0.2046279,0.3172331,0,250,0.3172331,1863.655,28.74873,52.26183,0,9.138627,6.582001,489.4106,379.1026,110.308,678.5551,0,1314.08,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:00:00,1280,8,30.55234,3410.728,319.1463,7.59214,67.59435,1,1,2387.509,2387.192,824.7016,399.62,1224.322,3,194.5473,192.8031,36.97115,800,0,132.8306,200,0.1,0.1468706,0.3172331,0,250,0.3172331,1562.491,26.45586,52.00634,0,0,41.13848,488.3188,319.5772,168.7416,727.6113,0,1396.715,0,0,-6.050715e-15,4.263256e-14
naive,2026-01-18 08:15:00,1281,8.25,30.71581,3474.317,274.1612,1.296218,70.41722,1,1,2432.022,2431.705,1298.888,538.5603,1837.448,4,283.8624,196.4577,57.12839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.817,40.8053,51.83441,0,0,29.61192,499.2592,232.551,266.7082,777.1903,0,1496.067,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 08:30:00,1282,8.5,30.8384,3460.783,231.2061,0.9863157,68.70547,1,1,2422.548,2422.231,564.9581,308.2554,873.2136,2,0,0,73.21356,800,0,442.7278,214.2354,0.1071177,0.2046279,0.3172331,0,250,0.3172331,1857.273,52.2227,51.70548,0,0,16.48276,498.6949,382.3299,116.365,693.9784,0,1329.788,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:45:00,1283,8.75,30.80724,3442.446,187.0018,0.7095124,81.4284,1,1,2409.712,2409.395,829.8062,407.7342,1237.54,3,145.2536,199.8927,92.39406,800,0,56.80675,200,0.1,0.1349009,0.3172331,0,250,0.3172331,1579.589,65.92705,51.73825,0,0,15.50135,495.7028,324.9378,170.765,735.8608,0,1413.516,0,5.684342e-14,3.524958e-15,4.263256e-14
naive,2026-01-18 09:00:00,1284,9,31.03817,3466.056,142.3227,0,87.32836,1,1,2426.239,2425.922,1246.627,530.0958,1776.723,4,161.3423,203.9966,111.3835,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.295,79.27107,51.49537,0,0,8.057288,501.7244,243.8676,257.8567,775.6295,0,1493.327,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 09:15:00,1285,9.25,31.16892,3479.792,116.207,0,90.68274,1,1,2435.855,2435.537,608.1721,327.3063,935.4784,2,0,0,135.4784,800,0,322.4798,244.2974,0.1221487,0.2046279,0.3172331,0,250,0.3172331,1827.365,96.27755,51.35786,0,0,0,505.2153,379.0098,126.2054,706.3161,0,1354.855,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 09:30:00,1286,9.5,31.38319,3534.254,102.6797,0,88.20151,1,1,2473.978,2473.66,705.1076,370.0402,1075.148,3,0,128.3478,146.8,800,0,177.0358,200,0.1,0.1538305,0.3172331,0,250,0.3172331,1768.553,104.0716,51.1325,4.077788,0,0,515.6431,368.6137,147.0294,738.6539,0,1426.818,0,-1.705303e-13,8.326673e-17,4.263256e-14
naive,2026-01-18 09:45:00,1287,9.75,31.71051,3527.756,68.16011,0,124.5992,1,1,2469.429,2469.112,1233.9,533.9065,1767.806,4,82.14359,210.0753,175.5872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.213,124.0201,50.78824,0,0,0.5791259,518.5868,259.3979,259.1889,793.4261,0,1529.715,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 10:00:00,1288,10,32.06334,3537.633,61.87915,0,149.6813,1,1,2476.343,2476.026,656.6198,348.6644,1005.284,3,0,0,205.2842,800,0,279.8306,254.9597,0.1274799,0.2046279,0.3172331,0,250,0.3172331,1819.407,144.416,50.41715,0,0,5.265265,524.3122,385.22,139.0922,734.9991,0,1413.279,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 10:15:00,1289,10.25,32.40787,3581.425,58.21527,0,174.8082,1,1,2506.998,2506.681,718.8067,376.0794,1094.886,3,0,57.49392,237.3922,800,0,219.6783,200,0.1,0.1605444,0.3172331,0,250,0.3172331,1787.874,166.3495,50.05479,0,0,8.458713,535.0963,381.6057,153.4906,759.4906,0,1462.669,0,0,-2.720046e-15,4.263256e-14
naive,2026-01-18 10:30:00,1290,10.5,32.95611,3580.323,62.46947,0,181.274,1,1,2506.226,2505.909,1276.587,555.2603,1831.847,4,60.83158,211.3127,259.7028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.322,180.8443,49.47819,1.637896,0,0.4296738,541.9069,265.8093,276.0976,821.1625,0,1589.487,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 10:45:00,1291,10.75,33.36262,3628.792,53.69091,0,202.0757,0,1,2540.154,2539.837,715.0921,374.4419,1089.534,3,0,0,289.534,800,0,266.6113,258.2645,0.1291323,0.2046279,0.3172331,0,250,0.3172331,1824.745,200.6757,49.05064,0,0,1.399932,554.6053,398.4062,156.1991,0,773.1537,4197.163,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-18 11:00:00,1292,11,33.52174,3671.715,52.50671,0,221.3817,0,0,2570.201,2569.884,736.6588,383.9495,1120.608,3,0,25.0696,295.5387,800,0,232.8955,200,0.1,0.1626254,0.3172331,0,250,0.3172331,1833.225,204.4614,48.88329,6.320105,0,16.92029,563.3183,401.7931,161.5251,0,789.4511,4297.89,0,-1.136868e-13,-9.298118e-15,4.263256e-14
naive,2026-01-18 11:15:00,1293,11.25,33.6752,3732.784,56.56436,0,224.3624,0,0,2612.948,2612.631,1320.588,575.407,1895.995,4,54.53622,212.9667,328.4917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.044,226.8558,48.72189,2.028141,0,0,574.814,284.2324,290.5816,0,859.6394,4676.703,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 11:30:00,1294,11.5,34.24042,3787.179,51.50116,0,272.1996,0,0,2651.025,2650.708,758.9155,393.7613,1152.677,3,0,0,352.6768,800,0,267.1099,258.1399,0.1290699,0.2046279,0.3172331,0,250,0.3172331,1891.792,241.9633,48.12742,0,0,30.23624,591.2776,421.9403,169.3372,0,822.4455,4469.307,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-18 11:45:00,1295,11.75,34.41219,3758.777,49.23833,0,306.2187,0,0,2631.144,2630.827,806.5399,414.7565,1221.296,3,0,29.24704,392.0494,800,0,232.397,200,0.1,0.1625469,0.3172331,0,250,0.3172331,1824.287,268.4372,47.94676,0,0,37.78151,589.3269,408.6061,180.7209,0,831.8249,4521.097,0,1.136868e-13,2.63678e-15,4.263256e-14
naive,2026-01-18 12:00:00,1296,12,34.66469,3738.107,47.44081,0,326.6575,0,0,2616.675,2616.358,1382.928,603.2981,1986.226,4,51.103,210.5976,424.5257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.43,289.8163,47.6812,0,0,36.84123,589.755,277.9945,311.7605,0,889.5961,4839.137,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 12:15:00,1297,12.25,35.14764,3717.88,38.31652,0,359.1646,0,0,2602.516,2602.199,844.8528,431.6467,1276.5,3,0,0,476.4996,800,0,265.4769,258.5482,0.1292741,0.2046279,0.3172331,0,250,0.3172331,1757.346,323.4569,47.17326,0,0,35.7077,593.6721,400.8764,192.7957,0,840.6686,4570.607,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 12:30:00,1298,12.5,35.62003,3726.349,46.80485,0.06327861,375.0994,0,0,2608.444,2608.127,913.8339,462.057,1375.891,3,0,33.06678,542.8241,800,0,234.0298,200,0.1,0.162804,0.3172331,0,250,0.3172331,1694.293,366.4278,46.67642,0,0,8.671633,602.1622,391.1294,211.0328,0,855.1882,4651.024,0,-1.705303e-13,-1.099121e-14,4.263256e-14
naive,2026-01-18 12:45:00,1299,12.75,35.85464,3730.983,51.48187,0,381.9235,0,0,2611.688,2611.371,1399.169,600.8309,2000,4,44.03596,217.9124,579.5212,658.5304,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.202,390.1122,38.21919,7.445916,0,0,606.5245,281.5153,325.0092,0,882.3462,4822.752,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:00:00,1300,13,36.12253,3732.623,52.11147,2.961702,426.5604,0,0,2612.836,2612.519,946.5544,476.4818,1423.036,3,0,0,623.0362,800,0,268.0984,257.8928,0.1289464,0.2046279,0.3172331,0,250,0.3172331,1665.964,418.0696,46.14791,0.2850763,0,8.490749,610.9723,389.5606,221.4117,0,868.0278,4722.729,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-18 13:15:00,1301,13.25,36.13952,3709.386,45.29161,3.977814,455.2885,0,0,2596.57,2596.253,989.5174,495.422,1484.939,3,0,41.99824,642.9412,800,0,231.4087,200,0.1,0.1623913,0.3172331,0,250,0.3172331,1606.735,431.3389,46.13005,0,0,23.94966,607.434,375.875,231.5591,0,876.8997,4771.052,0,5.684342e-14,3.144707e-14,4.263256e-14
naive,2026-01-18 13:30:00,1302,13.5,36.24672,3754.584,50.13923,4.418027,468.1924,0,0,2628.209,2627.892,1406.957,593.0428,2000,4,61.80841,215.8744,686.8704,535.4468,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.935,460.2212,30.79977,0,0,7.971256,616.5364,286.412,330.1244,0,881.3247,4812.636,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:45:00,1303,13.75,36.41782,3716.793,52.42651,2.601824,480.6967,1,0,2601.755,2601.438,1018.558,508.2243,1526.782,4,0,0,726.7819,800,0,261.1465,259.6307,0.1298154,0.2046279,0.3172331,0,250,0.3172331,1582.881,485.9682,45.83735,5.163877,0,0,613.0374,372.9655,240.0719,881.1898,0,1719.72,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 14:00:00,1304,14,36.62691,3710.065,48.33141,2.30152,509.4836,1,1,2597.046,2596.729,1046.745,520.6507,1567.396,4,0,26.69472,740.7008,800,0,238.3594,200,0.1,0.1634857,0.3172331,0,250,0.3172331,1549.984,494.0361,45.61744,0,0,15.44752,615.2621,367.2042,248.0579,891.5145,0,1731.709,0,0,-6.467049e-15,4.263256e-14
naive,2026-01-18 14:15:00,1305,14.25,36.78434,3738.132,38.71656,3.690937,518.5703,1,1,2616.693,2616.375,1408.026,591.9736,2000,4,46.08094,216.4328,748.1457,489.3406,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.349,498.0595,27.8018,0,0,20.51081,622.4703,287.4473,335.023,884.3001,0,1737.323,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 14:30:00,1306,14.5,36.99298,3754.009,47.20399,1.827081,524.4995,1,1,2627.806,2627.489,1057.751,525.5027,1583.254,4,0,0,783.2538,800,0,265.6463,258.5058,0.1292529,0.2046279,0.3172331,0,250,0.3172331,1569.738,520.1245,45.23243,0,0,4.375049,628.5456,375.466,253.0796,902.0152,0,1753.144,0,0,1.056932e-13,4.263256e-14
naive,2026-01-18 14:45:00,1307,14.75,37.45449,3742.434,50.3453,1.109889,535.8779,1,1,2619.704,2619.387,1095.774,542.2649,1638.039,4,0,38.16935,799.8692,800,0,233.8604,200,0.1,0.1627773,0.3172331,0,250,0.3172331,1523.613,528.2049,44.74703,0,0,7.67302,634.31,368.9131,265.3969,913.0359,0,1775.731,0,0,7.410739e-15,4.263256e-14
naive,2026-01-18 15:00:00,1308,15,37.6742,3760.905,59.10055,0,562.8044,1,1,2632.633,2632.316,1413.322,586.6775,2000,4,56.31179,212.7937,828.235,402.6596,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.993,545.4808,22.40597,2.788759,0,17.32362,641.1927,296.8928,344.3,887.7895,0,1755.183,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 15:15:00,1309,15.25,37.85929,3739.051,52.13755,0,565.6351,1,1,2617.336,2617.018,1088.78,539.1816,1627.961,4,0,0,827.9611,800,0,268.9984,257.6678,0.1288339,0.2046279,0.3172331,0,250,0.3172331,1528.239,544.0745,44.32129,0,0,21.56062,640.6436,374.0661,266.5775,918.5251,0,1787.189,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 15:30:00,1310,15.5,37.98975,3779.028,39.34323,0.402076,564.1799,1,1,2645.319,2645.002,1117.768,551.9612,1669.729,4,0,44.76197,824.9673,800,0,230.5088,200,0.1,0.1622496,0.3172331,0,250,0.3172331,1527.234,541.2462,44.18408,0,0,22.93368,649.7756,375.1378,274.6377,932.7323,0,1815.757,0,0,8.520962e-15,4.263256e-14
naive,2026-01-18 15:45:00,1311,15.75,38.0829,3783.041,55.54891,2.880064,561.2305,1,1,2648.129,2647.811,1413.583,586.4171,2000,4,63.12859,207.8264,820.4965,408.5485,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.228,537.7015,22.51414,0,0,23.52893,652.107,303.9313,348.1758,896.1424,0,1766.956,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 16:00:00,1312,16,38.34378,3735.426,66.95849,0,539.7477,1,1,2614.798,2614.481,1087.792,538.7463,1626.538,4,0,0,826.5383,800,0,282.167,254.3756,0.1271878,0.2046279,0.3172331,0,250,0.3172331,1526.689,539.9359,43.81173,0,0,0,648.482,378.6259,269.8561,917.3722,0,1785.456,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 16:15:00,1313,16.25,38.2974,3735.703,72.54688,0,504.8934,1,1,2614.992,2614.675,1134.838,559.4863,1694.324,4,0,70.37501,823.9489,800,0,217.3423,200,0.1,0.1601766,0.3172331,0,250,0.3172331,1479.837,538.5501,43.86051,0,0,0,647.7103,366.5425,281.1678,926.0288,0,1802.715,0,0,-2.4869e-14,4.263256e-14
naive,2026-01-18 16:30:00,1314,16.5,38.34941,3703.725,88.64896,0,512.7659,1,1,2592.607,2592.29,1417.959,582.041,2000,4,106.9029,203.5383,795.8489,393.7099,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.331,519.8523,21.55847,0,0,0,643.0772,291.2842,351.793,873.3252,0,1722.397,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 16:45:00,1315,16.75,38.25911,3689.984,109.1249,0,504.1876,1,1,2582.989,2582.671,1052.09,523.0071,1575.097,4,0,0,775.097,800,0,316.8773,245.698,0.122849,0.2046279,0.3172331,0,250,0.3172331,1530.581,506.857,43.90078,0,0,0,639.1167,378.7164,260.4003,901.7234,0,1754.059,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 17:00:00,1316,17,38.30804,3696.93,129.9025,0,507.172,1,1,2587.851,2587.534,1137.153,560.5069,1697.66,4,0,160.023,737.6366,800,0,182.6374,200,0.1,0.1547125,0.3172331,0,250,0.3172331,1450.381,482.0718,43.84932,0,0,25.10013,641.1737,359.3508,281.8229,926.0765,0,1802.822,0,-1.136868e-13,7.938095e-15,4.263256e-14
naive,2026-01-18 17:15:00,1317,17.25,38.34404,3644.615,166.6497,0,509.9178,1,1,2551.23,2550.913,1420.405,579.5954,2000,4,168.8716,193.9897,691.4247,445.714,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.508,451.6716,24.40923,0,0,58.24621,632.7211,280.3732,352.3479,874.414,0,1721.368,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 17:30:00,1318,17.5,38.46698,3657.243,185.1591,0,495.8137,1,1,2560.07,2559.753,978.4168,490.5283,1468.945,3,0,0,668.9452,800,0,390.9816,227.172,0.113586,0.2046279,0.3172331,0,250,0.3172331,1581.336,436.329,43.68216,0,0,59.48471,637.0501,393.5011,243.549,898.8316,0,1748.521,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 17:45:00,1319,17.75,38.6071,3619.415,208.0499,0,462.5125,1,1,2533.591,2533.273,1171.434,560.7594,1732.193,4,124.9199,190.5607,616.7127,800,0,108.5448,200,0.1,0.1430469,0.3172331,0,250,0.3172331,1361.84,401.5682,43.53478,0,0,60.94423,632.8885,340.1862,292.7023,916.1694,0,1783.362,0,1.136868e-13,-4.635181e-15,4.263256e-14
naive,2026-01-18 18:00:00,1320,18,38.65841,3620.904,232.9128,0.5005456,439.3297,1,1,2534.633,2534.315,1419.551,580.4494,2000,4,271.2704,0.691732,601.0659,626.9721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.765,391.1332,34.07657,0,0,48.19653,634.0426,278.8603,355.1823,871.3661,0,1704.396,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 18:15:00,1321,18.25,38.81628,3601.121,280.0764,2.606495,423.5683,1,1,2520.785,2520.467,912.1436,461.3118,1373.455,3,0,0,573.4554,800,0,312.8769,246.6981,0.1233491,0.2046279,0.3172331,0,250,0.3172331,1608.324,372.442,43.31478,0,0,51.12631,633.3296,404.0802,229.2494,878.2372,0,1707.745,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-18 18:30:00,1322,18.5,38.94995,3555.439,293.564,4.016458,415.0831,1,0,2488.807,2488.49,998.0196,481.0537,1479.073,3,152.292,1.583065,525.1982,800,0,186.6372,200,0.1,0.1553422,0.3172331,0,250,0.3172331,1490.47,340.5387,43.17419,0,2.433393,74.54441,627.614,375.8588,251.7552,875.7107,0,1707.048,0,-5.684342e-14,1.249001e-15,4.263256e-14
naive,2026-01-18 18:45:00,1323,18.75,38.89867,3494.063,334.3023,1.339495,389.7277,1,0,2445.844,2445.527,1425.404,574.5959,2000,4,354.7135,2.200557,495.9464,647.1396,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.123,321.7753,34.96829,0,0,67.95242,615.9038,256.8837,359.0201,848.5911,0,1657.843,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 19:00:00,1324,19,38.83834,3445.018,365.6846,0,359.5306,0,0,2411.513,2411.196,843.0593,430.8561,1273.915,3,0,0,473.9154,800,0,382.5907,229.2697,0.1146348,0.2046279,0.3172331,0,250,0.3172331,1568.136,307.7101,43.29158,0,0,51.82055,606.2455,394.2237,212.0218,0,838.1073,4560.887,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-18 19:15:00,1325,19.25,38.46145,3442.405,382.7321,0,320.0668,0,0,2409.683,2409.366,1033.665,482.1086,1515.774,4,275.522,3.227443,437.0242,800,0,116.9343,200,0.1,0.1443677,0.3172331,0,250,0.3172331,1375.701,285.0746,43.68797,0,0,34.99225,599.537,342.2789,257.2581,0,833.0937,4532.866,0,0,4.857226e-15,4.263256e-14
naive,2026-01-18 19:30:00,1326,19.5,38.36658,3400.825,391.6598,0,293.0394,0,0,2380.578,2380.26,1426.202,573.7979,2000,4,405.4235,1.570555,379.8782,713.1278,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.0584,248.086,39.03283,0,0,44.95343,590.7616,236.7581,354.0035,0,821.7116,4475.502,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 19:45:00,1327,19.75,38.21416,3380.158,395.6245,0,273.822,0,0,2366.111,2365.793,763.2479,395.6713,1158.919,3,0,0,358.9192,800,0,401.6846,224.4962,0.1122481,0.2046279,0.3172331,0,250,0.3172331,1602.545,234.8361,43.94806,0,0,38.9859,584.7385,396.0381,188.7004,0,801.3441,4357.951,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 20:00:00,1328,20,37.82887,3367.361,378.4434,0,243.1583,0,0,2357.153,2356.835,978.7919,455.1517,1433.944,3,298.7747,2.479746,332.6892,800,0,97.84351,200,0.1,0.141362,0.3172331,0,250,0.3172331,1378.043,218.6996,44.35329,0,0,24.45867,576.4866,337.0268,239.4598,0,798.1604,4339.985,0,-5.684342e-14,-3.13638e-15,4.263256e-14
naive,2026-01-18 20:15:00,1329,20.25,37.5969,3344.172,358.6623,3.056782,224.0813,0,0,2340.92,2340.603,1390.844,569.1831,1960.027,4,367.2199,3.445085,289.3625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.7585,190.7549,44.59726,0,0,33.32633,568.966,230.841,338.125,0,808.1241,4394.511,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 20:30:00,1330,20.5,37.53359,3328.315,347.305,2.443899,205.9823,0,0,2329.821,2329.503,693.8421,365.0738,1058.916,3,0,0,258.9159,800,0,328.1948,242.8687,0.1214343,0.2046279,0.3172331,0,250,0.3172331,1635.661,170.8149,44.66384,20.5122,1.041894,35.16736,565.3114,396.8795,168.4319,0,770.4863,4224.609,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-18 20:45:00,1331,20.75,37.17093,3341.087,309.3937,0,190.4318,0,0,2338.761,2338.444,777.3358,386.6311,1163.967,3,128.2026,1.803446,233.9608,800,0,171.3217,200,0.1,0.1529308,0.3172331,0,250,0.3172331,1561.108,155.03,45.04527,9.869336,0,35.40177,562.0403,375.1583,186.882,0,770.297,4202.982,0,0,-1.804112e-15,4.263256e-14
naive,2026-01-18 21:00:00,1332,21,37.12867,3362.707,271.7849,0.3083409,178.8231,0,0,2353.895,2353.578,1265.878,525.5183,1791.397,4,271.1665,1.1039,219.1263,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.699,145.2743,45.08971,0.6184092,0,33.54879,565.046,261.0992,303.9468,0,794.6708,4321.03,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 21:15:00,1333,21.25,36.96723,3361.028,242.9919,0,156.3213,0,0,2352.72,2352.402,661.1511,350.662,1011.813,3,0,0,211.8131,800,0,235.6323,266.0093,0.1330046,0.2046279,0.3172331,0,250,0.3172331,1691.251,140.6995,45.25951,7.525251,0,15.62185,562.3666,404.2569,158.1096,0,758.653,4134.656,0,-1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-18 21:30:00,1334,21.5,36.70408,3362.683,210.4774,2.971099,132.6374,0,0,2353.878,2353.561,642.49,342.4353,984.9253,2,0,0,184.9253,800,0,209.2737,213.649,0.1068245,0.1675021,0.3172331,0,250,0.3172331,1711.071,123.2282,45.53628,4.661431,0,9.409249,558.7774,406.184,152.5933,0,750.8529,4086.504,0,5.684342e-14,-1.734723e-14,4.263256e-14
naive,2026-01-18 21:45:00,1335,21.75,36.44417,3359.574,177.8619,0,123.4701,0,0,2351.702,2351.385,725.1923,364.8765,1090.069,3,117.8394,0.5020894,171.7273,800,0,54.46138,200,0.1,0.1345316,0.3172331,0,250,0.3172331,1626.192,114.7905,45.80963,5.561118,0,8.679513,554.4974,383.4327,171.0647,0,750.3557,4085.013,0,5.684342e-14,-1.970646e-15,4.263256e-14
naive,2026-01-18 22:00:00,1336,22,36.30352,3330.175,151.4212,1.169062,124.2447,0,0,2331.123,2330.806,1124.952,476.9404,1601.892,4,157.2666,1.009682,143.6161,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.854,96.16133,45.95757,0,0.15938,28.08341,547.6473,283.2894,264.3579,0,766.8275,4166.124,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 22:15:00,1337,22.25,35.86087,3321.815,122.2733,0,109.5336,0,0,2325.27,2324.953,603.1607,325.097,928.2576,2,0,0,128.2576,800,0,136.339,290.8326,0.1454163,0.2046279,0.3172331,0,250,0.3172331,1721.792,86.33188,46.42312,0,0,23.2017,540.0943,399.9235,140.1708,0,730.4096,3965.027,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-18 22:30:00,1338,22.5,35.86706,3264.794,104.4662,0.05976106,117.8316,0,0,2285.356,2285.038,589.9166,319.2583,909.1749,2,0,0,109.1749,800,0,120.6826,260.6162,0.1303081,0.183133,0.3172331,0,250,0.3172331,1695.122,73.48165,46.41661,0,0,44.34999,530.9072,393.7909,137.1162,0,723.3521,3926.218,0,0,-2.470246e-15,4.263256e-14
naive,2026-01-18 22:45:00,1339,22.75,35.49392,3264.716,97.55654,1.286013,111.7425,0,0,2285.301,2284.984,586.2303,317.6332,903.8635,2,0,0,103.8635,800,0,105.6351,234.1664,0.1170832,0.1641062,0.3172331,0,250,0.3172331,1698.754,70.21679,46.80905,0,0,41.52572,525.8802,390.9073,134.9729,0,718.0962,3896.869,0,0,-2.806089e-14,4.263256e-14
naive,2026-01-18 23:00:00,1340,23,35.12548,3250.451,85.70262,3.479459,115.5501,0,0,2275.316,2274.998,581.9635,315.7523,897.7158,2,0,0,97.7158,800,0,99.04423,209.3685,0.1046842,0.1474512,0.3172331,0,250,0.3172331,1693.035,66.34865,47.19657,0,0,49.20147,518.7444,385.9914,132.753,0,712.961,3868.189,0,5.684342e-14,6.181167e-14,4.263256e-14
naive,2026-01-18 23:15:00,1341,23.25,35.01463,3282.005,66.09395,0.2356243,111.8387,0,0,2297.403,2297.086,610.1771,322.7061,932.8832,2,46.10015,2.05809,84.72497,800,0,37.3421,200,0.1,0.1318363,0.3172331,0,250,0.3172331,1686.909,57.60306,47.31314,0,0,54.2356,522.3282,383.5288,138.7995,0,718.5657,3898.884,0,-1.136868e-13,1.720846e-15,4.263256e-14
naive,2026-01-18 23:30:00,1342,23.5,34.84443,3225.343,53.82031,2.465733,91.39298,0,1,2257.74,2257.423,1019.127,439.5356,1458.663,3,79.52672,1.68113,77.45519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.295,52.76592,47.49215,0,0.7846029,38.62706,511.1348,280.3404,230.7944,0,728.6209,3955.34,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 23:45:00,1343,23.75,34.74245,3200.133,40.47332,0.4215631,64.84431,0,1,2240.093,2239.776,563.8071,307.748,871.5551,2,0,0,71.55511,800,0,71.90175,306.9419,0.153471,0.2046279,0.3172331,0,250,0.3172331,1675.969,48.8049,47.59941,0,0,16.03941,505.8551,378.4653,127.3899,0,689.8353,3740.545,0,-1.136868e-13,3.463896e-14,4.263256e-14
naive,2026-01-19 00:00:00,1344,0,34.60288,3267.399,45.36673,0,69.8159,1,1,2287.18,2286.862,574.6655,312.5349,887.2004,2,0,0,87.20036,800,0,68.2007,289.8434,0.1449217,0.1932768,0.3172331,0,250,0.3172331,1712.197,59.57328,47.74621,0,0,10.24263,514.7035,385.3103,129.3933,700.1502,0,1346.586,0,5.684342e-14,4.915512e-14,4.263256e-14
naive,2026-01-19 00:15:00,1345,0.25,34.37668,3280.258,54.93816,0,81.29058,1,1,2296.18,2295.863,555.538,304.1026,859.6406,2,0,0,59.64064,800,0,69.00136,272.5475,0.1362737,0.1825102,0.3172331,0,250,0.3172331,1740.325,40.85304,47.98411,0,0,40.43755,513.8518,389.4595,124.3923,702.6114,0,1351.241,0,0,-9.728329e-14,4.263256e-14
naive,2026-01-19 00:30:00,1346,0.5,33.93848,3307.195,48.79409,0,59.17503,1,1,2315.036,2314.719,549.9886,301.6561,851.6448,2,0,0,51.64478,800,0,60.83738,257.2952,0.1286476,0.1716191,0.3172331,0,250,0.3172331,1764.731,35.55703,48.44499,0,0,23.61801,512.5428,390.7065,121.8362,697.5916,0,1340.683,0,0,-5.7232e-14,4.263256e-14
naive,2026-01-19 00:45:00,1347,0.75,33.61192,3271.441,60.77248,0,33.7091,1,1,2290.009,2289.692,547.4383,300.5318,847.9701,2,0,0,47.97009,800,0,62.7445,241.5686,0.1207843,0.162015,0.3172331,0,250,0.3172331,1742.254,33.15235,48.78844,0,0,0.5567496,503.0015,382.6867,120.3147,683.3408,0,1311.795,0,5.684342e-14,-5.706546e-14,4.263256e-14
naive,2026-01-19 01:00:00,1348,1,33.37928,3225.125,53.91023,2.560535,47.5054,1,1,2257.588,2257.27,553.3778,303.1502,856.528,2,0,0,56.52801,800,0,56.72418,227.3495,0.1136748,0.1521122,0.3172331,0,250,0.3172331,1703.893,39.17198,49.03312,0,0.564967,8.333418,493.1083,372.1687,120.9395,677.1392,0,1300.091,0,-5.684342e-14,-2.781109e-14,4.263256e-14
naive,2026-01-19 01:15:00,1349,1.25,33.12497,3238.685,40.84396,1.828361,27.8666,1,1,2267.079,2266.762,538.9021,296.7687,835.6708,2,0,0,35.67076,800,0,60.92056,212.0836,0.1060418,0.1431586,0.3172331,0,250,0.3172331,1727.86,24.79119,49.30059,0,0.01775836,3.075416,492.1743,375.1118,117.0625,672.5481,0,1289.664,0,-5.684342e-14,-4.460321e-14,4.263256e-14
naive,2026-01-19 01:30:00,1350,1.5,32.61385,3240.897,39.12614,1.565272,43.67549,1,1,2268.628,2268.311,541.1775,297.6524,838.8299,2,1.003196,2.09717,35.72955,800,0,48.20077,200,0.1,0.1335459,0.3172331,0,250,0.3172331,1727.133,24.97814,49.83815,0,0,18.69735,486.5714,370.4326,116.1389,672.0952,0,1288.122,0,0,-1.026956e-15,4.263256e-14
naive,2026-01-19 01:45:00,1351,1.75,32.51814,3252.6,44.98839,2.745005,46.48468,1,1,2276.82,2276.503,977.5456,424.1568,1401.702,3,54.70699,2.363972,44.63142,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1298.957,31.23552,49.93882,0,0.3810331,15.24916,487.2283,277.9705,209.2578,705.3905,0,1355.257,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 02:00:00,1352,2,32.51931,3288.153,47.76924,3.986725,41.78837,1,1,2301.707,2301.39,545.1931,299.542,844.7351,2,0,0,44.73512,800,0,56.44247,310.8067,0.1554034,0.2046279,0.3172331,0,250,0.3172331,1756.197,31.30767,49.93758,0,3.050055,10.4807,492.5676,375.8279,116.7398,677.6128,0,1304.307,0,-5.684342e-14,8.437695e-14,4.263256e-14
naive,2026-01-19 02:15:00,1353,2.25,32.49299,3301.345,48.82595,0.937563,31.30479,1,1,2310.941,2310.624,547.3155,300.4777,847.7931,2,0,0,47.79313,800,0,54.68884,297.0856,0.1485428,0.1957105,0.3172331,0,250,0.3172331,1763.309,33.45787,49.96527,0,0.937563,0,494.2375,377.1161,117.1214,677.5938,0,1300.594,0,5.684342e-14,1.03445e-13,4.263256e-14
naive,2026-01-19 02:30:00,1354,2.5,32.15267,3249.432,38.97208,0,38.93415,1,1,2274.602,2274.285,547.1347,300.398,847.5326,2,0,0,47.53263,800,0,49.15444,284.7502,0.1423751,0.1870704,0.3172331,0,250,0.3172331,1727.15,33.40491,50.3232,0,0,5.529241,482.6019,366.4491,116.1528,668.0202,0,1279.427,0,0,1.082467e-15,4.263256e-14
naive,2026-01-19 02:45:00,1355,2.75,32.0157,3235.789,46.73212,4.799894,34.52023,1,1,2265.052,2264.735,542.7145,298.4493,841.1638,2,0,0,41.16381,800,0,63.27896,268.8857,0.1344428,0.179303,0.3172331,0,250,0.3172331,1722.02,28.97415,50.46726,0,3.333234,5.546074,479.0443,364.1965,114.8478,663.8188,0,1276.612,0,1.136868e-13,1.08219e-13,4.263256e-14
naive,2026-01-19 03:00:00,1356,3,31.55785,3181.096,45.08887,1.52237,62.6528,1,1,2226.767,2226.45,542.5426,298.3736,840.9162,2,0,0,40.91618,800,0,71.91071,250.8656,0.1254328,0.1693134,0.3172331,0,250,0.3172331,1683.908,28.94972,50.94879,0,1.35563,33.70308,465.9839,352.3825,113.6014,657.8089,0,1260.639,0,5.684342e-14,1.473821e-14,4.263256e-14
naive,2026-01-19 03:15:00,1357,3.25,31.61412,3210.472,39.21647,0,72.00284,1,1,2247.33,2247.013,538.1096,296.4193,834.5289,2,0,0,34.5289,800,0,68.66502,233.6599,0.11683,0.1579664,0.3172331,0,250,0.3172331,1708.903,24.41493,50.88961,0,0,47.58791,470.8969,358.077,112.8199,664.4677,0,1271.685,0,0,2.170486e-14,4.263256e-14
naive,2026-01-19 03:30:00,1358,3.5,31.20962,3208.358,49.12146,0,52.10448,1,1,2245.85,2245.533,536.2314,295.5913,831.8227,2,0,0,31.82274,800,0,68.78714,216.4263,0.1082132,0.1471322,0.3172331,0,250,0.3172331,1709.302,22.60443,51.31505,0,0,29.50005,466.2398,354.852,111.3878,656.5676,0,1255.406,0,1.136868e-13,-5.245804e-15,4.263256e-14
naive,2026-01-19 03:45:00,1359,3.75,31.12949,3186.595,58.73569,0.5340742,32.85857,1,1,2230.617,2230.299,540.0631,296.7149,836.778,2,4.754848,0.7804041,31.24273,800,0,65.56907,200,0.1,0.1362805,0.3172331,0,250,0.3172331,1690.236,22.21246,51.39933,0,0,10.64611,462.2315,350.2531,111.9784,649.1741,0,1240.524,0,0,2.303713e-15,4.263256e-14
naive,2026-01-19 04:00:00,1360,4,31.16184,3213.18,75.69471,2.109016,25.47327,1,1,2249.226,2248.909,980.3634,422.8333,1403.197,3,76.27622,0.4316079,26.48889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.545,18.82579,51.3653,0,1.677408,6.647479,466.4317,263.0637,203.368,687.2755,0,1319.659,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 04:15:00,1361,4.25,31.22465,3197.328,84.69734,0,40.85862,1,1,2238.13,2237.813,522.6042,289.5837,812.1879,2,0,0,12.18787,800,0,89.01978,302.6624,0.1513312,0.2046279,0.3172331,0,250,0.3172331,1715.208,8.655862,51.29924,0,0,32.20276,464.7966,356.2005,108.5961,652.4719,0,1247.232,0,5.684342e-14,6.217249e-15,4.263256e-14
naive,2026-01-19 04:30:00,1362,4.5,31.1782,3241.61,121.2212,0,49.40977,1,1,2269.127,2268.81,534.9865,295.0425,830.029,2,0,0,30.02896,800,0,106.4698,275.9973,0.1379987,0.1905821,0.3172331,0,250,0.3172331,1733.823,21.33781,51.3481,15.37439,0,28.07196,470.7343,359.6846,111.0497,660.5507,0,1289.855,0,5.684342e-14,-1.01058e-13,4.263256e-14
naive,2026-01-19 04:45:00,1363,4.75,30.9178,3271.022,147.6123,0,47.85111,1,1,2289.715,2289.398,543.4094,298.7557,842.165,2,0,0,42.16503,800,0,124.4239,244.8479,0.122424,0.1737915,0.3172331,0,250,0.3172331,1745.989,30.04923,51.62197,23.30019,0,17.80188,472.1995,360.0688,112.1307,662.4957,0,1307.109,0,0,2.453593e-14,4.263256e-14
naive,2026-01-19 05:00:00,1364,5,30.84939,3336.176,177.7884,2.348419,53.01503,1,1,2335.323,2335.006,537.3309,296.076,833.4069,2,0,0,33.40694,800,0,155.043,206.0486,0.1030243,0.1541771,0.3172331,0,250,0.3172331,1797.675,23.82599,51.69392,22.75631,2.337519,29.18904,480.8589,370.1535,110.7054,672.2397,0,1329.611,0,5.684342e-14,-4.046763e-14,4.263256e-14
naive,2026-01-19 05:15:00,1365,5.25,30.77663,3311.836,196.266,0,44.85944,1,1,2318.285,2317.968,674.1491,335.7307,1009.88,3,173.6856,0.04587732,36.14836,800,0,24.0647,200,0.1,0.1297458,0.3172331,0,250,0.3172331,1643.819,25.80223,51.77045,0,0,19.05721,476.5652,337.9165,138.6487,677.5648,0,1296.888,0,5.684342e-14,4.996004e-16,4.263256e-14
naive,2026-01-19 05:30:00,1366,5.5,30.80443,3339.305,220.9174,7.317711,43.73354,1,1,2337.513,2337.196,1109.991,460.7341,1570.725,4,238.0576,0.4471403,32.22031,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.205,22.99128,51.74121,0,6.870571,20.74227,480.8201,252.4327,228.3874,717.4334,0,1388.51,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 05:45:00,1367,5.75,30.92933,3326.686,270.6564,4.887861,58.3062,1,1,2328.68,2328.363,544.1476,299.0811,843.2288,2,0,0,43.22878,800,0,287.2414,253.107,0.1265535,0.2046279,0.3172331,0,250,0.3172331,1784.215,30.80333,51.60984,0,4.868707,27.50287,480.3608,368.0484,112.3124,672.8029,0,1295.943,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-19 06:00:00,1368,6,31.02724,3299.307,325.5955,0,71.60313,1,1,2309.515,2309.198,636.9874,325.2382,962.2256,2,124.1709,0.4381655,37.61653,800,0,212.2687,200,0.1,0.1593778,0.3172331,0,250,0.3172331,1672.21,26.77477,51.50686,0,0,44.82836,477.4682,345.7121,131.7561,680.2181,0,1302.491,0,0,2.858824e-15,4.263256e-14
naive,2026-01-19 06:15:00,1369,6.25,31.33079,3360.442,376.7894,0,46.80242,1,1,2352.31,2351.992,1219.314,492.6096,1711.924,4,375.2425,0.6456342,36.03546,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.678,25.56189,51.1876,1.546951,0,21.24053,489.696,235.7972,253.8987,732.8286,0,1410.74,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 06:30:00,1370,6.5,31.45736,3335.545,399.9332,0.481841,32.41989,1,1,2334.881,2334.564,529.8192,292.7645,822.5837,2,0,0,22.58369,800,0,401.6473,224.5055,0.1122528,0.2046279,0.3172331,0,250,0.3172331,1804.745,15.99696,51.05449,0,0,16.42294,487.4807,376.7978,110.6828,672.9911,0,1288.546,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 06:45:00,1371,6.75,31.46298,3389.828,435.2267,0,24.96696,1,1,2372.88,2372.562,794.419,370.2506,1164.67,3,329.2095,0.4405179,35.01962,800,0,97.88075,200,0.1,0.1413678,0.3172331,0,250,0.3172331,1578.143,24.80426,51.04858,8.13643,0,0.162699,495.478,329.5301,165.9479,699.8147,0,1356.235,0,-5.684342e-14,-1.137979e-15,4.263256e-14
naive,2026-01-19 07:00:00,1372,7,31.74832,3383.774,428.9444,0,33.17986,1,1,2368.642,2368.325,1267.686,507.3732,1775.059,4,430.3966,2.122171,42.54012,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.639,30.0339,50.74847,0,0,3.14596,497.856,231.3392,266.5168,739.3736,0,1421.655,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 07:15:00,1373,7.25,31.7938,3410.617,415.8953,0,42.72493,1,1,2387.432,2387.115,544.9946,299.4545,844.4491,2,0,0,44.44913,800,0,428.6953,217.7435,0.1088718,0.2046279,0.3172331,0,250,0.3172331,1842.12,31.36551,50.70064,0,0,11.35943,502.3336,387.5959,114.7377,689.4406,0,1321.843,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:30:00,1374,7.5,31.93311,3405.352,390.4964,0,68.02192,1,1,2383.747,2383.43,799.47,372.9147,1172.385,3,325.5331,5.578713,41.27285,800,0,70.837,200,0.1,0.1371099,0.3172331,0,250,0.3172331,1583.959,29.07817,50.55412,0,0,38.94374,503.1807,334.3551,168.8256,715.4903,0,1374.107,0,-1.136868e-13,-2.38698e-15,4.263256e-14
naive,2026-01-19 07:45:00,1375,7.75,32.07388,3395.677,365.7834,0,89.89766,1,1,2376.974,2376.657,1220.349,494.4624,1714.811,4,363.5027,6.558051,44.75059,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.308,31.47797,50.40607,2.280773,0,58.4197,503.3964,244.8833,258.5131,751.7179,0,1450.663,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 08:00:00,1376,8,31.90723,3388.343,321.8805,257.7671,94.10768,1,1,2371.84,2371.523,561.5099,306.7353,868.2452,2,0,0,68.24519,800,0,413.3579,221.5779,0.1107889,0.2046279,0.3172331,0,250,0.3172331,1810.013,48.09526,50.58134,0,167.1834,46.01241,500.3665,381.8427,118.5238,698.2848,0,1628.057,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:15:00,1377,8.25,32.09306,3398.996,287.5212,266.0644,104.0677,1,1,2379.298,2378.98,780.377,380.3611,1160.738,3,192.1798,88.77481,79.78352,800,0,86.17199,200,0.1,0.1395243,0.3172331,0,250,0.3172331,1598.603,56.1082,50.38589,9.169376,177.2896,47.95952,504.1137,338.7041,165.4096,729.2267,0,1723.411,0,-1.136868e-13,-1.249001e-15,4.263256e-14
naive,2026-01-19 08:30:00,1378,8.5,32.29311,3428.857,234.5982,266.0369,115.9481,1,1,2400.2,2399.882,1208.248,504.1758,1712.423,4,237.004,89.56044,85.85895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.635,60.24337,50.17549,0,176.4765,55.70477,510.9245,253.6603,257.2642,769.6938,0,1787.362,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 08:45:00,1379,8.75,32.44007,3487.049,204.9668,272.0351,101.6484,1,1,2440.935,2440.617,586.4039,317.7098,904.1136,2,0,0,104.1136,800,0,283.6281,254.0103,0.1270052,0.2046279,0.3172331,0,250,0.3172331,1854.214,72.92944,50.02093,11.36951,182.0044,28.71891,521.3899,396.0647,125.3251,719.9089,0,1717.114,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-19 09:00:00,1380,9,32.60788,3479.987,165.6922,279.8152,114.4249,1,1,2435.991,2435.673,613.9949,329.8732,943.8681,2,0,26.43313,117.435,800,0,215.8814,200,0.1,0.1599466,0.3172331,0,250,0.3172331,1821.678,82.10315,49.84443,14.89444,188.2984,32.32174,522.3935,390.6555,131.7381,727.4601,0,1749.353,0,-5.684342e-14,-1.373901e-14,4.263256e-14
naive,2026-01-19 09:15:00,1381,9.25,32.63803,3499.92,128.3054,283.0091,121.6611,1,1,2449.944,2449.627,1147.847,491.7942,1639.641,4,117.2494,91.28896,131.1029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1301.78,91.62729,49.81273,11.05602,191.7202,30.03382,525.7598,279.3629,246.3969,777.6023,0,1848.954,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 09:30:00,1382,9.5,32.85813,3512.019,103.7886,283.3941,149.4243,1,1,2458.413,2458.096,607.6535,327.0776,934.7311,2,0,0,134.7311,800,0,193.4462,276.5558,0.1382779,0.2046279,0.3172331,0,250,0.3172331,1850.443,93.92574,49.58124,3.10604,190.6304,55.49859,530.3327,399.1803,131.1524,738.2302,0,1754.877,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-19 09:45:00,1383,9.75,33.27148,3530.463,92.09253,284.6554,177.2544,1,1,2471.324,2471.007,636.3524,339.7295,976.0819,2,0,0,176.0819,800,0,168.4365,234.4032,0.1172016,0.1741431,0.3172331,0,250,0.3172331,1834.654,122.1706,49.1465,17.86124,190.4502,55.08378,538.3987,399.6949,138.7038,751.4249,0,1806.897,0,-5.684342e-14,3.327894e-14,4.263256e-14
naive,2026-01-19 10:00:00,1384,10,33.47125,3524.385,73.17487,283.2383,169.1491,1,1,2467.069,2466.752,674.7332,356.6497,1031.383,3,0,21.93657,209.4463,800,0,137.465,200,0.1,0.1476002,0.3172331,0,250,0.3172331,1792.019,144.985,48.93639,8.415095,188.5965,24.16413,540.0572,392.2844,147.7728,754.2237,0,1793.239,0,5.684342e-14,1.249001e-14,4.263256e-14
naive,2026-01-19 10:15:00,1385,10.25,33.63332,3513.817,58.46281,285.8254,184.038,1,1,2459.672,2459.355,1185.436,515.1326,1700.569,4,60.36176,95.88254,244.3247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.918,168.8121,48.76594,0,189.9429,15.22586,540.5474,279.9614,260.586,798.4401,0,1869.67,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 10:30:00,1386,10.5,33.79101,3532.807,62.44837,292.0461,191.5225,1,1,2472.965,2472.648,694.9519,365.5631,1060.515,3,0,0,260.515,800,0,156.4576,285.803,0.1429015,0.2046279,0.3172331,0,250,0.3172331,1777.696,179.6699,48.60009,0.7690458,197.2679,11.85257,545.5483,392.1685,153.3798,760.3463,0,1807.631,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 10:45:00,1387,10.75,34.29575,3562.773,67.63004,295.6025,217.2516,0,1,2493.941,2493.624,716.1935,374.9274,1091.121,3,0,0,291.1209,800,0,149.0412,248.4977,0.1242488,0.1799659,0.3172331,0,250,0.3172331,1777.43,199.6024,48.06923,12.76542,201.4259,17.64915,556.9981,396.9722,160.0259,0,775.8414,4582.53,0,0,1.71807e-14,4.263256e-14
naive,2026-01-19 11:00:00,1388,11,34.36168,3653.806,72.52618,292.1193,235.4815,0,0,2557.664,2557.347,728.9259,380.5405,1109.466,3,0,0,309.4663,800,0,144.5035,212.3327,0.1061663,0.1564753,0.3172331,0,250,0.3172331,1828.421,212.0174,47.99988,22.97963,197.1624,23.46413,572.1568,409.0231,163.1338,0,794.8125,4697.214,0,0,3.982925e-14,4.263256e-14
naive,2026-01-19 11:15:00,1389,11.25,34.71876,3705.653,55.98079,299.0741,262.9132,0,0,2593.957,2593.64,812.3722,416.5569,1228.929,3,6.479161,95.51578,326.9342,800,0,49.19702,200,0.1,0.1337028,0.3172331,0,250,0.3172331,1781.267,223.0508,47.62433,0.3046159,203.5583,39.86235,585.4196,402.007,183.4126,0,827.5603,4849.668,0,5.684342e-14,-3.358425e-15,4.263256e-14
naive,2026-01-19 11:30:00,1390,11.5,34.98015,3699.692,57.26812,295.5828,275.6755,0,0,2589.785,2589.467,1271.598,553.95,1825.548,4,53.35845,94.95769,377.2319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1317.869,256.5776,47.34941,3.909664,200.6251,19.09787,588.2955,299.3672,288.9283,0,857.6555,5016.659,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 11:45:00,1391,11.75,35.47678,3673.77,60.34367,292.7432,319.5427,0,0,2571.639,2571.322,807.4858,415.1735,1222.659,3,0,0,422.6593,800,0,144.4952,288.7936,0.1443968,0.2046279,0.3172331,0,250,0.3172331,1763.836,285.7962,46.82709,9.159648,199.432,33.74645,591.5139,405.7076,185.8063,0,828.6433,4864.678,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-19 12:00:00,1392,12,35.88951,3644.008,45.5893,295.4495,361.7536,0,0,2550.806,2550.489,829.6246,424.9334,1254.558,3,0,0,454.558,800,0,143.6012,252.8478,0.1264239,0.1818491,0.3172331,0,250,0.3172331,1720.864,305.8648,46.393,0,201.0646,55.88882,592.9136,400.0005,192.9131,0,837.9248,4903.231,0,0,-3.755329e-14,4.263256e-14
naive,2026-01-19 12:15:00,1393,12.25,36.11577,3691.336,50.86859,300.4841,406.5777,0,0,2583.935,2583.618,865.2516,440.6395,1305.891,3,0,0,505.8912,800,0,140.1712,217.7652,0.1088826,0.1592146,0.3172331,0,250,0.3172331,1718.366,339.4903,46.15503,5.590582,205.5909,67.0874,604.1092,401.7442,202.365,0,858.0684,5031.74,0,-1.136868e-13,-1.501577e-14,4.263256e-14
naive,2026-01-19 12:30:00,1394,12.5,36.15026,3737.154,56.04842,301.7882,418.7289,0,0,2616.008,2615.691,948.0657,477.1481,1425.214,3,0,74.6348,550.579,800,0,70.92369,200,0.1,0.1371236,0.3172331,0,250,0.3172331,1667.625,369.3272,46.11875,8.024773,204.2534,49.40169,612.1506,390.2273,221.9233,0,878.9354,5148.441,0,-5.684342e-14,3.747003e-15,4.263256e-14
naive,2026-01-19 12:45:00,1395,12.75,36.56987,3797.444,69.23131,293.4551,451.3496,0,0,2658.211,2657.894,1393.265,606.7346,2000,4,48.18551,97.67367,573.9774,780.1635,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.628,383.096,44.54482,21.04579,195.7814,68.25352,628.8179,299.1564,329.6615,0,922.0369,5395.117,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 13:00:00,1396,13,36.98513,3784.585,55.3451,297.7034,459.0008,0,0,2649.209,2648.892,952.086,478.9204,1431.006,3,0,0,631.0064,800,0,150.6012,287.2671,0.1436335,0.2046279,0.3172331,0,250,0.3172331,1696.806,419.0633,45.24068,3.326627,199.1207,39.93746,633.5343,405.7757,227.7586,0,894.2468,5216.683,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 13:15:00,1397,13.25,37.0581,3791.323,53.76853,295.4137,489.7598,0,0,2653.926,2653.609,974.5527,488.8248,1463.378,3,0,0,663.3775,800,0,149.8189,249.7671,0.1248835,0.1808879,0.3172331,0,250,0.3172331,1679.056,440.1743,45.16394,2.875493,196.4878,49.58549,635.8828,402.3032,233.5796,0,903.0088,5259.64,0,1.136868e-13,-5.587197e-14,4.263256e-14
naive,2026-01-19 13:30:00,1398,13.5,37.36649,3776.999,73.25521,296.7554,524.6215,0,0,2643.899,2643.582,996.2146,498.3744,1494.589,3,0,0,694.589,800,0,154.681,211.0575,0.1055288,0.1572747,0.3172331,0,250,0.3172331,1647.367,459.1706,44.83959,17.79339,197.5362,65.45091,638.6715,397.945,240.7264,0,912.13,5337.714,0,1.136868e-13,2.203793e-14,4.263256e-14
naive,2026-01-19 13:45:00,1399,13.75,37.46418,3811.036,60.17336,299.6512,518.0397,1,0,2667.725,2667.408,1088.627,538.3894,1627.016,4,6.094301,97.26982,723.6522,800,0,44.09724,200,0.1,0.1328998,0.3172331,0,250,0.3172331,1578.781,477.8179,44.73685,9.981818,202.3813,40.22179,646.104,382.3695,263.7345,930.5003,0,2176.998,0,-1.136868e-13,8.881784e-16,4.263256e-14
naive,2026-01-19 14:00:00,1400,14,37.55741,3823.948,53.96838,304.0849,542.2649,1,1,2676.763,2676.446,1402.643,597.3573,2000,4,48.93662,97.90396,754.3903,598.7691,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.803,497.5511,33.41041,5.031758,206.1809,44.71373,649.9072,309.2743,340.633,917.4879,0,2161.731,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 14:15:00,1401,14.25,37.5337,3787.898,50.10592,300.4263,564.0309,1,1,2651.528,2651.211,1045.727,520.2021,1565.929,4,0,0,765.9294,800,0,141.1575,289.628,0.144814,0.2046279,0.3172331,0,250,0.3172331,1605.484,505.3069,44.66373,7.922594,201.4522,58.72405,643.3729,389.5583,253.8146,924.0093,0,2158.943,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 14:30:00,1402,14.5,37.83258,3781.794,40.08776,297.6775,576.8428,1,1,2647.256,2646.938,1061.126,526.9906,1588.117,4,0,0,788.1165,800,0,146.1918,253.0344,0.1265172,0.1823745,0.3172331,0,250,0.3172331,1585.812,518.06,44.34939,0,200.826,58.78273,647.5014,387.8793,259.6221,929.2478,0,2155.027,0,-2.273737e-13,-1.126876e-14,4.263256e-14
naive,2026-01-19 14:45:00,1403,14.75,38.03169,3743.866,52.04618,295.788,581.2536,1,1,2620.706,2620.389,1074.598,532.9298,1607.528,4,0,0,807.528,800,0,150.461,215.3794,0.1076897,0.1593321,0.3172331,0,250,0.3172331,1545.791,529.5336,44.13997,0,198.4966,51.71992,644.4602,380.1268,264.3334,925.7751,0,2144.299,0,-1.136868e-13,1.848521e-14,4.263256e-14
naive,2026-01-19 15:00:00,1404,15,38.24667,3739.984,73.6365,296.5861,587.8456,1,1,2617.989,2617.671,1163.602,572.1669,1735.768,4,0,91.78842,843.9801,800,0,61.38188,200,0.1,0.1356212,0.3172331,0,250,0.3172331,1454.07,551.9855,43.91387,15.80858,201.2437,35.86012,647.5575,359.6631,287.8945,940.6999,0,2206.412,0,0,-1.526557e-15,4.263256e-14
naive,2026-01-19 15:15:00,1405,15.25,38.57185,3693.824,76.53921,288.2423,601.7009,1,1,2585.677,2585.359,1407.898,592.102,2000,4,53.46698,95.84154,846.9755,503.716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.461,551.7411,27.4348,23.07223,192.4007,49.95978,645.2744,293.8441,351.4304,898.4139,0,2137.655,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 15:30:00,1406,15.5,38.77831,3695.97,82.99,284.6388,588.1468,1,1,2587.179,2586.862,1100.694,544.4341,1645.128,4,0,0,845.1282,800,0,145.4523,288.5543,0.1442771,0.2046279,0.3172331,0,250,0.3172331,1486.168,549.1419,43.35471,33.10856,189.068,39.00489,649.3294,372.9979,276.3315,927.2214,0,2188.923,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-19 15:45:00,1407,15.75,38.95798,3720.382,72.7518,276.6979,612.0047,1,1,2604.267,2603.95,1098.089,543.2857,1641.375,4,0,0,841.3746,800,0,153.773,250.0656,0.1250328,0.1816984,0.3172331,0,250,0.3172331,1505.861,545.4936,43.16575,13.68911,181.9876,66.51105,656.8765,379.8246,277.0519,939.8864,0,2168.754,0,0,-2.631229e-14,4.263256e-14
naive,2026-01-19 16:00:00,1408,16,39.14285,3738.133,78.58253,283.0569,625.2859,1,1,2616.693,2616.376,1088.273,538.9582,1627.231,4,0,0,827.231,800,0,163.511,209.1485,0.1045742,0.1574627,0.3172331,0,250,0.3172331,1528.103,535.1003,42.97131,8.868642,189.2598,90.18563,663.4135,387.4219,275.9917,949.245,0,2191.919,0,-1.136868e-13,2.58682e-14,4.263256e-14
naive,2026-01-19 16:15:00,1409,16.25,39.07495,3682.818,83.99575,281.5465,613.2699,1,1,2577.972,2577.655,1162.429,566.7727,1729.201,4,40.99784,91.57183,796.6319,800,0,36.46232,200,0.1,0.1316978,0.3172331,0,250,0.3172331,1415.226,515.7398,43.04272,6.535595,189.9746,97.53012,652.3614,358.126,294.2353,949.579,0,2189.715,0,0,1.44329e-15,4.263256e-14
naive,2026-01-19 16:30:00,1410,16.5,39.12715,3668.505,91.22933,278.0684,583.886,1,1,2567.954,2567.636,1410.578,589.4216,2000,4,96.92241,91.25491,790.4385,521.3842,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.058,511.4001,28.01647,0,186.8135,72.48582,650.7715,293.2219,357.5496,901.0129,0,2092.76,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 16:45:00,1411,16.75,39.01082,3616.648,101.1505,280.1835,579.847,1,1,2531.654,2531.337,1051.019,522.5349,1573.554,4,0,0,773.5539,800,0,202.3356,274.3335,0.1371667,0.2046279,0.3172331,0,250,0.3172331,1480.318,501.196,43.11017,0,189.7184,78.65101,639.4987,373.93,265.5688,916.3322,0,2111.43,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 17:00:00,1412,17,38.92015,3634.802,135.7265,274.5833,554.5184,1,1,2544.361,2544.044,1041.276,518.2398,1559.516,4,0,0,759.516,800,0,225.5175,217.9109,0.1089554,0.1727438,0.3172331,0,250,0.3172331,1502.768,492.6515,43.20553,0,184.9257,61.86694,641.0936,378.6471,262.4465,912.4752,0,2095.341,0,0,-1.329492e-14,4.263256e-14
