controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-19 17:15:00,1413,17.25,38.91956,3627.264,157.4853,271.8218,534.4485,1,1,2539.085,2538.767,1163.528,560.6821,1724.21,4,96.27225,86.98981,740.9483,800,0,71.50638,200,0.1,0.1372153,0.3172331,0,250,0.3172331,1375.239,480.6114,43.20616,0,184.832,53.8372,639.7535,346.5083,293.2451,920.7554,0,2111.739,0,-2.273737e-13,1.19349e-15,4.263256e-14
naive,2026-01-19 17:30:00,1414,17.5,39.05224,3576.678,197.4135,272.3973,526.1604,1,1,2503.675,2503.358,1419.301,580.6993,2000,4,191.0269,86.40201,719.7413,502.8298,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.057,466.0915,27.06897,6.386618,185.9953,60.06882,633.16,274.1496,359.0104,870.0399,0,2041.486,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 17:45:00,1415,17.75,39.29547,3537.984,236.0899,267.004,503.6932,1,1,2476.589,2476.272,978.3137,490.4829,1468.797,3,0,0,668.7966,800,0,304.8859,248.6959,0.1243479,0.2046279,0.3172331,0,250,0.3172331,1497.958,431.7994,42.8108,16.59251,181.6155,71.89383,630.5766,381.4025,249.1741,890.1906,0,2074.128,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-19 18:00:00,1416,18,39.10917,3541.718,272.3311,3.857394,473.4,1,1,2479.203,2478.886,1003.906,495.1459,1499.052,3,55.64297,0.5988667,642.81,800,0,194.6269,200,0.1,0.1566001,0.3172331,0,250,0.3172331,1474.98,415.9794,43.00673,22.06122,3.258528,57.4206,627.9657,373.6026,254.3631,883.2928,0,1761.88,0,-1.136868e-13,-9.936496e-15,4.263256e-14
naive,2026-01-19 18:15:00,1417,18.25,39.07192,3481.558,296.5941,6.181125,441.2594,0,1,2437.091,2436.773,1423.5,576.5003,2000,4,293.7462,2.641157,617.4054,586.2073,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.274,399.7235,31.54228,2.847904,3.539967,41.53594,616.6589,256.3894,360.2694,0,843.3996,4614.232,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 18:30:00,1418,18.5,38.98603,3476.064,340.8321,3.22533,415.7283,0,0,2433.245,2432.927,922.585,465.9149,1388.5,3,0,0,588.4999,800,0,316.9533,245.679,0.1228395,0.2046279,0.3172331,0,250,0.3172331,1510.342,381.4137,43.13625,26.81807,0.2861368,34.31463,614.2174,381.2516,232.9657,0,855.8285,4705.283,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 18:45:00,1419,18.75,38.96175,3475.733,371.9133,2.112929,368.5048,0,0,2433.013,2432.696,1024.923,491.8738,1516.797,4,161.0365,1.730258,554.0301,800,0,182.5615,200,0.1,0.1547005,0.3172331,0,250,0.3172331,1407.773,359.181,43.16178,28.31532,0.3826712,9.323793,613.7452,355.1209,258.6243,0,849.3467,4672.354,0,1.136868e-13,-1.032507e-14,4.263256e-14
naive,2026-01-19 19:00:00,1420,19,38.92765,3445.164,402.0627,3.241508,333.4519,0,0,2411.615,2411.298,1428.775,571.2246,2000,4,371.3581,2.016803,518.3735,608.2516,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.5224,336.206,32.8438,30.70458,1.224705,0,607.7723,247.6141,360.1582,0,818.8387,4521.742,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 19:15:00,1421,19.25,38.84826,3427.749,419.5526,0.0277451,324.6637,0,0,2399.424,2399.107,838.3653,428.7867,1267.152,3,0,0,467.1521,800,0,388.5427,227.7817,0.1138908,0.2046279,0.3172331,0,250,0.3172331,1560.741,303.2816,43.28115,32.49541,0,21.38204,603.3719,392.4723,210.8996,0,826.6359,4553.861,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-19 19:30:00,1422,19.5,38.58022,3420.014,420.1152,0,316.2478,0,0,2394.01,2393.693,1027.761,478.145,1505.906,4,286.9614,0.7563763,418.1882,800,0,110.9833,200,0.1,0.1434308,0.3172331,0,250,0.3172331,1365.932,272.3903,43.56305,22.17049,0,43.85752,597.5799,340.9566,256.6234,0,830.049,4554.505,0,-5.684342e-14,5.884182e-15,4.263256e-14
naive,2026-01-19 19:45:00,1423,19.75,38.47657,3423.659,420.6503,0,277.4387,0,0,2396.561,2396.244,1425.758,574.2422,2000,4,397.642,0.8131104,392.2751,709.2698,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.4864,255.8369,38.7191,23.00828,0,21.60179,596.519,241.5601,354.9589,0,821.1791,4512.615,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 20:00:00,1424,20,38.42284,3375.851,402.3016,0,259.4989,0,0,2363.095,2362.778,759.5118,394.0242,1153.536,3,0,0,353.536,800,0,387.8372,227.9581,0.113979,0.2046279,0.3172331,0,250,0.3172331,1603.266,230.7237,43.72857,15.61495,0,28.77518,587.3252,398.4769,188.8484,0,799.6529,4375.832,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 20:15:00,1425,20.25,38.17131,3353.046,373.3404,0,243.6634,0,0,2347.132,2346.815,931.4064,439.9546,1371.361,3,250.9204,3.266059,317.1746,800,0,111.6887,200,0.1,0.1435418,0.3172331,0,250,0.3172331,1415.409,207.6318,43.99313,10.73128,0,36.03158,579.3734,349.3839,229.9896,0,798.2326,4359.298,0,0,1.582068e-15,4.263256e-14
naive,2026-01-19 20:30:00,1426,20.5,38.23208,3368.173,337.6043,0,212.2104,0,0,2357.721,2357.404,1366.238,561.8125,1928.05,4,337.9899,1.969272,288.0911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.1659,188.4529,43.92921,0,0,23.75747,582.9491,245.0669,337.8822,0,812.7534,4420.723,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 20:45:00,1427,20.75,37.98944,3288.495,306.2016,0,182.8111,0,0,2301.946,2301.629,696.8806,366.4133,1063.294,3,0,0,263.294,800,0,305.6825,248.4967,0.1242484,0.2046279,0.3172331,0,250,0.3172331,1604.748,172.7431,44.1844,1.336229,0,10.06799,565.4274,394.1746,171.2528,0,763.061,4149.433,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-19 21:00:00,1428,21,37.68442,3316.996,272.6052,0,167.9358,0,0,2321.897,2321.58,746.2122,378.932,1125.144,3,77.58281,0.6393322,246.9221,800,0,193.8304,200,0.1,0.1564747,0.3172331,0,250,0.3172331,1575.368,162.6043,44.50521,1.191974,0,5.331564,565.6661,383.7948,181.8713,0,764.0257,4154.129,0,0,-4.607426e-15,4.263256e-14
naive,2026-01-19 21:15:00,1429,21.25,37.49144,3347.314,224.451,0,137.1782,0,0,2343.12,2342.802,1244.598,519.9064,1764.505,4,239.4805,0.0459212,224.9784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.204,148.5011,44.70817,0,0,0,567.8994,266.1705,301.7289,0,786.0769,4273.126,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 21:30:00,1430,21.5,37.21664,3384.568,197.1895,0,105.5435,0,0,2369.197,2368.88,647.8647,344.8047,992.6694,2,0,0,192.6694,800,0,211.4183,272.0628,0.1360314,0.2046279,0.3172331,0,250,0.3172331,1721.015,127.5986,44.99719,0,0,0,570.0435,414.0869,155.9566,0,758.8916,4123.282,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-19 21:45:00,1431,21.75,36.78981,3301.111,178.8604,0,99.79318,0,0,2310.778,2310.461,638.162,340.5273,978.6893,2,0,0,178.6893,800,0,175.3552,228.1812,0.1140906,0.1713139,0.3172331,0,250,0.3172331,1672.299,118.9502,45.44611,3.674017,0,0,549.7767,397.8707,151.906,0,738.398,4016.4,0,1.136868e-13,-2.822742e-14,4.263256e-14
naive,2026-01-19 22:00:00,1432,22,36.53268,3282.868,146.4232,0,107.5819,0,0,2298.007,2297.69,662.3379,346.2631,1008.601,3,41.3761,1.082153,166.1427,800,0,112.5809,200,0.1,0.1436823,0.3172331,0,250,0.3172331,1635.352,110.9399,45.71655,0,0,0,543.0838,386.4797,156.604,0,732.7429,3978.655,0,0,1.360023e-15,4.263256e-14
naive,2026-01-19 22:15:00,1433,22.25,36.48012,3262.104,141.8836,0,90.11536,0,0,2283.473,2283.156,1104.057,471.3189,1575.376,4,127.0871,1.476125,146.8124,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.099,98.09404,45.77183,14.79653,0,0,538.9125,278.274,260.6385,0,749.5929,4096.792,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 22:30:00,1434,22.5,36.47205,3299.497,111.7301,0,84.66236,0,0,2309.648,2309.33,614.6842,330.1771,944.8613,2,0,0,144.8613,800,0,111.8107,296.9647,0.1484823,0.2046279,0.3172331,0,250,0.3172331,1694.646,96.79976,45.78031,2.833792,0,0,544.9757,399.8623,145.1134,0,730.0394,3968.602,0,0,1.056932e-13,4.263256e-14
naive,2026-01-19 22:45:00,1435,22.75,36.12187,3307.868,98.39588,0,44.17345,0,0,2315.508,2315.19,609.4117,327.8527,937.2644,2,0,0,137.2644,800,0,101.9934,271.4196,0.1357098,0.1869943,0.3172331,0,250,0.3172331,1705.779,92.10784,46.14862,0,0,0,541.4373,398.8638,142.5735,0,726.7165,3945.024,0,0,-3.272382e-14,4.263256e-14
naive,2026-01-19 23:00:00,1436,23,35.96117,3323.088,94.05326,0,37.53103,0,0,2326.162,2325.844,609.5518,327.9145,937.4663,2,0,0,137.4663,800,0,93.71927,247.9471,0.1239735,0.1709089,0.3172331,0,250,0.3172331,1716.293,92.42004,46.31762,4.4694,0,0,541.6895,399.6703,142.0192,0,727.5848,3957.319,0,-1.136868e-13,-4.932166e-14,4.263256e-14
naive,2026-01-19 23:15:00,1437,23.25,35.69632,3326.926,90.37846,0,41.27303,1,0,2328.848,2328.531,603.2176,325.1221,928.3397,2,0,0,128.3397,800,0,75.04442,229.1469,0.1145735,0.1561286,0.3172331,0,250,0.3172331,1725.313,86.55606,46.59618,16.40543,0,0,538.6607,399.0636,139.5971,724.1856,0,1424.25,0,-1.136868e-13,4.443668e-14,4.263256e-14
naive,2026-01-19 23:30:00,1438,23.5,35.4501,3270.047,82.59712,0,56.91,1,1,2289.033,2288.715,589.3222,318.9963,908.3185,2,0,0,108.3185,800,0,67.63384,212.2024,0.1061012,0.1442905,0.3172331,0,250,0.3172331,1699.393,73.26652,46.85515,17.07497,0,0,526.1552,390.6212,135.534,709.6175,0,1395.977,0,1.136868e-13,-5.664913e-14,4.263256e-14
naive,2026-01-19 23:45:00,1439,23.75,35.33149,3275.011,74.31385,0,36.00403,1,1,2292.508,2292.191,577.3976,313.0521,890.4497,2,5.777043,0.5492051,84.12345,800,0,48.67592,200,0.1,0.1336207,0.3172331,0,250,0.3172331,1714.793,56.98086,46.97989,19.86088,0,0,525.3785,392.9824,132.396,706.0345,0,1393.477,0,-5.684342e-14,1.498801e-15,4.263256e-14
naive,2026-01-20 00:00:00,1440,0,35.15787,3210.303,71.51521,0,49.12376,1,1,2247.212,2246.895,1011.627,439.1478,1450.775,3,54.99162,0.699478,95.08388,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.268,64.53695,47.16249,16.5236,0,0,512.7538,281.8551,230.8987,721.0029,0,1417.451,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 00:15:00,1441,0.25,34.89448,3226.888,55.15688,6.048919,57.86544,1,1,2258.822,2258.504,577.7162,313.8798,891.596,2,0,0,91.59599,800,0,61.37593,309.5734,0.1547867,0.2046279,0.3172331,0,250,0.3172331,1680.788,62.3626,47.43952,0,6.016013,0,512.0178,380.9922,131.0256,694.872,0,1346.752,0,5.684342e-14,-1.14575e-13,4.263256e-14
naive,2026-01-20 00:30:00,1442,0.5,34.4937,3233.483,51.1504,1.868794,67.5284,1,1,2263.438,2263.121,562.9281,307.3605,870.2887,2,0,0,70.28866,800,0,54.23085,295.9669,0.1479835,0.1949338,0.3172331,0,250,0.3172331,1700.193,48.08099,47.86103,0,1.868794,19.44741,507.9879,381.5776,126.4103,693.3028,0,1335.986,0,5.684342e-14,-6.641909e-14,4.263256e-14
naive,2026-01-20 00:45:00,1443,0.75,34.07417,3228.439,43.67996,3.311556,44.02422,1,1,2259.907,2259.59,547.5834,300.5958,848.1792,2,0,0,48.17918,800,0,61.68557,280.4989,0.1402495,0.186366,0.3172331,0,250,0.3172331,1712.007,33.11869,48.30227,0,3.208643,10.90554,501.9962,380.2904,121.7059,683.3086,0,1317.812,0,-5.684342e-14,6.52256e-14,4.263256e-14
naive,2026-01-20 01:00:00,1444,1,33.80047,3235.147,50.24724,0,43.13578,1,1,2264.603,2264.286,557.9942,305.1854,863.1795,2,0,0,63.17955,800,0,56.54753,266.3179,0.1331589,0.1766261,0.3172331,0,250,0.3172331,1706.292,43.56838,48.59013,0,0,0,499.6975,376.5029,123.1946,681.6883,0,1308.713,0,5.684342e-14,5.148659e-14,4.263256e-14
naive,2026-01-20 01:15:00,1445,1.25,33.58415,3252.804,63.15311,0,55.49425,1,1,2276.963,2276.646,540.3428,297.4038,837.7466,2,0,0,37.74663,800,0,50.87931,253.5562,0.1267781,0.1676965,0.3172331,0,250,0.3172331,1736.303,26.09526,48.81765,14.13431,0,29.39899,499.8005,381.1239,118.6766,684.9809,0,1339.424,0,5.684342e-14,-2.758904e-14,4.263256e-14
naive,2026-01-20 01:30:00,1446,1.5,33.39842,3227.468,55.89077,0,54.74678,1,1,2259.228,2258.911,548.9337,301.1911,850.1248,2,0,0,50.12479,800,0,45.37851,242.1716,0.1210858,0.1596606,0.3172331,0,250,0.3172331,1709.977,34.72709,49.01299,12.33179,0,20.01969,493.6936,373.6696,120.0241,679.2354,0,1324.603,0,0,1.670886e-14,4.263256e-14
naive,2026-01-20 01:45:00,1447,1.75,33.25682,3236.981,55.17886,0,52.27844,1,1,2265.887,2265.569,553.2321,303.086,856.3181,2,0,0,56.31814,800,0,51.87628,229.1644,0.1145822,0.1524919,0.3172331,0,250,0.3172331,1712.337,39.08172,49.16192,5.893326,0,13.19672,493.4691,372.9161,120.553,678.8761,0,1312.611,0,0,1.487699e-14,4.263256e-14
naive,2026-01-20 02:00:00,1448,2,33.14921,3273.282,68.77298,0,51.52824,1,1,2291.297,2290.98,550.695,301.9676,852.6626,2,0,0,52.66255,800,0,53.88432,215.6573,0.1078286,0.1443015,0.3172331,0,250,0.3172331,1740.285,36.59027,49.27509,17.53126,0,14.93797,497.72,378.0281,119.692,683.2405,0,1341.288,0,0,5.109802e-14,4.263256e-14
naive,2026-01-20 02:15:00,1449,2.25,32.61071,3277.41,63.14909,0,48.2615,1,1,2294.187,2293.87,545.9779,299.888,845.8659,2,0,0,45.86586,800,0,51.97031,202.6307,0.1013154,0.1357962,0.3172331,0,250,0.3172331,1747.892,32.06548,49.84146,11.69444,0,16.19603,492.0169,374.8571,117.1598,678.2186,0,1320.538,0,0,-3.341771e-14,4.263256e-14
naive,2026-01-20 02:30:00,1450,2.5,32.51839,3276.959,62.51103,0,40.62881,1,1,2293.871,2293.554,575.7042,309.0724,884.7766,2,32.95632,0.1336078,51.68671,800,0,10.39534,200,0.1,0.1275936,0.3172331,0,250,0.3172331,1717.85,36.17309,49.93855,19.15937,0,4.45572,490.8801,367.6136,123.2665,677.6395,0,1332.148,0,5.684342e-14,-2.775558e-16,4.263256e-14
naive,2026-01-20 02:45:00,1451,2.75,32.18309,3270.822,61.83473,0,19.74234,1,1,2289.575,2289.258,977.8682,424.4448,1402.313,3,53.48192,3.309197,45.52192,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.39,31.98076,50.2912,8.352805,0,0,486.1239,278.435,207.6889,702.8799,0,1363.591,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 03:00:00,1452,3,32.14401,3232.976,62.7983,2.684168,13.80613,1,1,2263.083,2262.766,560.7277,306.3904,867.1181,2,0,0,67.11814,800,0,57.85735,310.453,0.1552265,0.2046279,0.3172331,0,250,0.3172331,1702.038,47.17385,50.33231,5.848494,1.776625,0,480.0609,361.0481,119.0127,667.4386,0,1291.407,0,0,4.174439e-14,4.263256e-14
naive,2026-01-20 03:15:00,1453,3.25,32.01555,3275.115,49.26495,2.544252,22.89079,1,1,2292.581,2292.264,563.6993,307.7005,871.3998,2,0,0,71.39977,800,0,52.51482,297.2754,0.1486377,0.1954877,0.3172331,0,250,0.3172331,1728.564,50.25656,50.46742,0,1.622054,0,484.8647,365.5792,119.2855,673.2796,0,1292.582,0,1.136868e-13,-6.983303e-14,4.263256e-14
naive,2026-01-20 03:30:00,1454,3.5,31.93917,3261.46,61.37228,0,18.96327,1,1,2283.022,2282.705,551.833,302.4692,854.3023,2,0,0,54.3023,800,0,58.10418,282.7026,0.1413513,0.18719,0.3172331,0,250,0.3172331,1730.872,38.25524,50.54774,3.798612,0,0,481.9867,365.418,116.5688,667.8872,0,1285.461,0,0,-6.736278e-14,4.263256e-14
naive,2026-01-20 03:45:00,1455,3.75,31.72442,3263.492,70.80843,0.8439614,0,1,1,2284.444,2284.127,541.3056,297.8282,839.1338,2,0,0,39.13383,800,0,64.56555,266.5167,0.1332583,0.1780137,0.3172331,0,250,0.3172331,1742.821,27.63649,50.77361,6.871737,0.2150988,0,479.8936,366.1148,113.7788,663.943,0,1282.991,0,-5.684342e-14,-2.589595e-14,4.263256e-14
naive,2026-01-20 04:00:00,1456,4,31.63346,3257.43,62.82724,2.929035,19.82338,1,1,2280.201,2279.884,535.8014,295.4017,831.203,2,0,0,31.20305,800,0,77.30918,247.1475,0.1235737,0.1678217,0.3172331,0,250,0.3172331,1744.083,22.05845,50.86928,0,1.58114,0,477.9975,365.6112,112.3863,661.013,0,1267.525,0,-5.684342e-14,4.896084e-14,4.263256e-14
naive,2026-01-20 04:15:00,1457,4.25,31.27858,3252.412,93.32669,0,14.25601,1,1,2276.688,2276.371,539.528,297.0446,836.5725,2,0,0,36.57251,800,0,86.63087,225.4508,0.1127254,0.1556251,0.3172331,0,250,0.3172331,1736.843,25.95812,51.24252,7.131012,0,0,473.3873,361.1384,112.2489,658.183,0,1271.019,0,-5.684342e-14,-1.820766e-14,4.263256e-14
naive,2026-01-20 04:30:00,1458,4.5,31.32898,3243.727,107.6751,2.467358,39.53691,1,1,2270.609,2270.292,559.7405,304.4584,864.1989,2,12.58266,0.2540721,51.36212,800,0,101.6614,200,0.1,0.1419631,0.3172331,0,250,0.3172331,1710.551,36.43465,51.18951,0,2.213286,3.102258,472.6682,356.0821,116.5861,661.1863,0,1268.602,0,0,6.855627e-15,4.263256e-14
naive,2026-01-20 04:45:00,1459,4.75,31.20865,3235.405,119.3918,3.924455,50.19258,1,1,2264.784,2264.466,1047.627,445.2427,1492.87,3,137.1671,0.03745241,55.66492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.84,39.54051,51.31607,0,3.887002,10.65207,470.16,252.611,217.549,700.0651,0,1349.105,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 05:00:00,1460,5,30.81245,3273.497,150.9735,0.4427416,41.25253,1,1,2291.448,2291.131,552.6837,302.8443,855.528,2,0,0,55.528,800,0,168.8388,282.7077,0.1413538,0.2046279,0.3172331,0,250,0.3172331,1738.447,39.61925,51.73277,0,0,1.633281,471.4302,357.6587,113.7715,660.839,0,1263.479,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 05:15:00,1461,5.25,30.91312,3317.303,195.4624,0,29.15769,1,1,2322.113,2321.795,549.3258,301.3639,850.6897,2,0,0,50.6897,800,0,197.135,233.3794,0.1166897,0.1780169,0.3172331,0,250,0.3172331,1772.469,36.1263,51.6269,0,0,0,478.8298,365.491,113.3388,666.8549,0,1275.63,0,-1.136868e-13,-1.981748e-14,4.263256e-14
naive,2026-01-20 05:30:00,1462,5.5,31.10896,3324.978,231.9139,2.559085,20.38227,1,1,2327.485,2327.168,624.5822,323.1966,947.7789,2,95.36079,4.20905,48.20904,800,0,133.3707,200,0.1,0.1469556,0.3172331,0,250,0.3172331,1702.585,34.28281,51.42091,3.182423,0,0,482.0791,352.6471,129.432,675.8438,0,1299.329,0,-5.684342e-14,1.09357e-14,4.263256e-14
naive,2026-01-20 05:45:00,1463,5.75,30.987,3296.74,283.1753,0,39.45175,1,1,2307.718,2307.401,1165.066,480.233,1645.299,4,278.2476,2.697,64.35465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.334,45.82721,51.54919,4.92769,0,0,476.6603,235.9498,240.7106,716.1828,0,1382.873,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 06:00:00,1464,6,31.15563,3305.215,326.5507,0,45.63538,1,1,2313.65,2313.333,564.1171,307.8847,872.0017,2,0,0,72.00174,800,0,330.7691,242.2251,0.1211125,0.2046279,0.3172331,0,250,0.3172331,1749.216,51.1756,51.37183,0,0,0,479.7237,362.6911,117.0326,670.5757,0,1283.358,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-20 06:15:00,1465,6.25,31.08398,3374.679,374.5272,0,41.3201,1,1,2362.275,2361.958,711.7028,348.281,1059.984,3,207.3542,0.2686021,52.36109,800,0,168.7478,200,0.1,0.1525256,0.3172331,0,250,0.3172331,1650.255,37.24592,51.44719,0,0,4.074178,489.0067,341.6138,147.3929,690.7382,0,1323.598,0,-5.684342e-14,-1.090794e-14,4.263256e-14
naive,2026-01-20 06:30:00,1466,6.5,30.83366,3382.995,405.2394,0,68.25478,1,1,2368.097,2367.78,1238.21,497.9811,1736.191,4,400.1145,0.7314802,35.34496,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.57,25.21265,51.71046,5.124823,0,43.04213,487.4335,232.5032,254.9303,739.3439,0,1429.354,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 06:45:00,1467,6.75,30.85266,3379.317,429.3473,0,52.41223,1,1,2365.522,2365.205,538.687,296.6738,835.3608,2,0,0,35.3608,800,0,431.8498,216.9549,0.1084775,0.2046279,0.3172331,0,250,0.3172331,1826.518,25.21857,51.69048,0,0,27.19365,487.113,376.1202,110.9928,678.3938,0,1298.636,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-20 07:00:00,1468,7,30.97765,3363.192,441.1195,6.222851,32.67223,1,1,2354.235,2353.917,827.1036,380.7823,1207.886,3,361.8034,0.9955654,45.08696,800,0,67.68307,200,0.1,0.1366133,0.3172331,0,250,0.3172331,1526.814,32.10998,51.55902,11.63303,5.227286,0.5622499,486.1652,315.2972,170.8679,696.1956,0,1363.471,0,-5.684342e-14,-7.022161e-15,4.263256e-14
naive,2026-01-20 07:15:00,1469,7.25,31.09294,3389.05,432.4953,13.58686,51.61363,1,1,2372.335,2372.018,1266.597,508.1128,1774.71,4,420.1458,1.369734,53.19455,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.421,37.83497,51.43776,12.34944,12.21712,13.77866,491.1895,228.8762,262.3133,739.8419,0,1464.194,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 07:30:00,1470,7.5,31.21959,3393.027,413.1876,16.8466,53.43122,1,1,2375.119,2374.801,563.787,307.7391,871.5262,2,0,0,71.52616,800,0,395.4506,226.0547,0.1130274,0.2046279,0.3172331,0,250,0.3172331,1811.014,50.80097,51.30456,20.25731,14.32629,2.63025,493.1884,376.0533,117.1351,684.3386,0,1370.616,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-20 07:45:00,1471,7.75,31.3861,3439.819,376.534,10.4511,72.85692,1,1,2407.873,2407.556,781.1839,372.578,1153.762,3,260.5974,2.967541,90.19698,800,0,104.0765,200,0.1,0.1423433,0.3172331,0,250,0.3172331,1626.372,63.94165,51.12944,11.86007,7.483558,8.915268,501.8986,339.002,162.8966,713.4383,0,1402.724,0,-1.705303e-13,-2.026157e-15,4.263256e-14
naive,2026-01-20 08:00:00,1472,8,31.55603,3475.816,335.3083,264.7426,73.46804,1,1,2433.071,2432.754,1350.522,556.7462,1907.268,4,322.3383,180.9457,103.9844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.232,73.57437,50.95071,12.96996,83.79688,0,509.1346,226.4634,282.6712,783.2096,0,1676.022,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 08:15:00,1473,8.25,31.68306,3493.427,298.682,273.9826,104.2829,1,1,2445.399,2445.081,595.3645,321.6601,917.0246,2,0,0,117.0246,800,0,468.0606,207.9022,0.1039511,0.2046279,0.3172331,0,250,0.3172331,1849.717,82.68203,50.81711,15.26719,89.33688,21.60084,513.2148,388.1993,125.0155,714.3928,0,1552.058,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:30:00,1474,8.5,31.77346,3499.917,244.4381,271.2043,98.97527,1,1,2449.942,2449.625,890.9824,427.6748,1318.657,3,204.3406,184.9875,129.3291,800,0,31.47796,200,0.1,0.130913,0.3172331,0,250,0.3172331,1558.642,91.2821,50.72203,8.619564,86.21682,7.693172,515.2436,327.7957,187.4479,757.0884,0,1620.707,0,0,-9.714452e-16,4.263256e-14
naive,2026-01-20 08:45:00,1475,8.75,31.92092,3521.252,203.3951,279.5461,104.2355,1,1,2464.876,2464.559,1276.46,538.6422,1815.103,4,200.0595,188.4946,126.5485,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.099,89.17022,50.56694,3.335649,91.05153,15.06526,520.1589,250.7226,269.4363,792.544,0,1691.018,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 09:00:00,1476,9,32.06916,3536.468,146.2054,279.0854,118.6418,1,1,2475.528,2475.21,613.287,329.5612,942.8482,2,0,0,142.8482,800,0,352.5174,236.788,0.118394,0.2046279,0.3172331,0,250,0.3172331,1861.923,100.4861,50.41103,0,85.68412,18.15572,524.2105,394.2755,129.9351,727.6813,0,1546.455,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:15:00,1477,9.25,32.23499,3538.221,118.4806,280.0075,134.2012,1,1,2476.755,2476.438,740.572,385.6746,1126.247,3,0,171.4851,154.7616,800,0,147.003,200,0.1,0.149102,0.3172331,0,250,0.3172331,1735.866,108.6612,50.23662,0,84.95154,25.54,526.5041,369.0072,157.4969,760.1111,0,1610.247,0,-5.684342e-14,1.082467e-14,4.263256e-14
naive,2026-01-20 09:30:00,1478,9.5,32.30702,3584.64,103.3758,282.4947,142.8588,1,1,2509.248,2508.931,1241.707,534.9231,1776.631,4,102.5323,195.8449,178.2534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.223,125.0526,50.16086,0.8434991,86.64983,17.80623,534.3114,269.8385,264.4729,808.5533,0,1711.602,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 09:45:00,1479,9.75,32.46273,3588.339,89.18286,285.0811,135.1867,1,1,2511.837,2511.52,666.7615,353.1354,1019.897,3,0,0,219.8969,800,0,281.4239,254.5614,0.1272807,0.2046279,0.3172331,0,250,0.3172331,1844.758,153.9934,49.9971,4.98698,87.85316,0,536.8206,394.255,142.5656,747.3904,0,1598.683,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-20 10:00:00,1480,10,32.70836,3583.504,69.17711,288.026,156.842,1,1,2508.452,2508.135,706.6188,370.7064,1077.325,3,0,48.05194,229.2733,800,0,218.0853,200,0.1,0.1602936,0.3172331,0,250,0.3172331,1801.516,160.1091,49.73876,0,91.42112,0,539.2109,387.2496,151.9613,757.9561,0,1617.657,0,-1.705303e-13,3.63598e-15,4.263256e-14
naive,2026-01-20 10:15:00,1481,10.25,32.98997,3553.312,62.70366,282.1019,159.6029,1,1,2487.318,2487.001,1264.921,550.2737,1815.195,4,59.51898,198.602,257.074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.08,178.9441,49.44257,3.184684,83.49997,0,538.2521,264.4564,273.7958,814.7301,0,1723.368,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 10:30:00,1482,10.5,33.22799,3571.07,56.44542,288.7813,186.2854,0,1,2499.749,2499.432,701.9481,368.6473,1070.595,3,0,0,270.5954,800,0,263.7388,258.9827,0.1294913,0.2046279,0.3172331,0,250,0.3172331,1797.484,187.8408,49.19223,0,87.25658,0,544.0245,391.1893,152.8351,0,759.8366,4274.278,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 10:45:00,1483,10.75,33.45508,3553.971,59.32053,290.2369,194.3295,0,1,2487.78,2487.462,746.6232,388.3423,1134.966,3,0,29.27337,305.6921,800,0,235.7676,200,0.1,0.1630776,0.3172331,0,250,0.3172331,1740.839,211.6488,48.95339,0,87.0799,0,544.379,380.9326,163.4464,0,769.2749,4326.152,0,0,3.774758e-15,4.263256e-14
naive,2026-01-20 11:00:00,1484,11,33.77929,3603.655,60.8199,294,216.7954,0,0,2522.558,2522.241,1318.711,573.6668,1892.378,4,62.21005,201.6249,328.5429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.53,226.6176,48.61241,0,92.37514,0,556.3307,265.4292,290.9015,0,839.096,4719.686,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 11:15:00,1485,11.25,34.14114,3605.039,51.63003,294.9949,232.1401,0,0,2523.527,2523.21,763.3966,395.7369,1159.133,3,0,0,359.1335,800,0,261.6508,259.5047,0.1297523,0.2046279,0.3172331,0,250,0.3172331,1759.813,246.6783,48.23184,0,89.357,0,561.4733,391.5504,169.9228,0,787.2873,4429.96,0,0,1.056932e-13,4.263256e-14
naive,2026-01-20 11:30:00,1486,11.5,34.48512,3605.807,68.64646,294.654,248.9666,0,0,2524.065,2523.748,801.5103,412.5393,1214.05,3,0,21.33264,392.717,800,0,237.8552,200,0.1,0.1634063,0.3172331,0,250,0.3172331,1722.238,268.6651,47.87006,12.95216,91.16045,0,566.361,386.4434,179.9177,0,798.9826,4520.145,0,1.136868e-13,-2.303713e-15,4.263256e-14
naive,2026-01-20 11:45:00,1487,11.75,34.51197,3573.213,55.53312,299.2941,288.5073,0,0,2501.249,2500.932,1393.323,606.6771,2000,4,56.42467,201.0993,450.186,792.29,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.609,307.8841,47.38074,0,98.19488,0,561.6136,248.6951,312.9185,0,855.3722,4820.63,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 12:00:00,1488,12,34.7095,3615.689,61.78844,301.5053,302.3089,0,0,2530.982,2530.665,861.2246,438.8642,1300.089,3,0,0,500.0889,800,0,250.4002,262.3173,0.1311587,0.2046279,0.3172331,0,250,0.3172331,1669.44,341.2226,47.63406,14.46724,98.42629,0,571.0759,376.6827,194.3932,0,815.5469,4626.661,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-20 12:15:00,1489,12.25,35.05669,3635.968,56.18552,303.0098,337.1002,0,0,2545.177,2544.86,906.9496,459.022,1365.972,3,0,5.350437,560.6211,800,0,249.1041,200,0.1,0.1651774,0.3172331,0,250,0.3172331,1637.91,380.9681,47.26892,7.793791,96.94705,0,579.2703,372.7806,206.4896,0,831.8027,4702.415,0,-5.684342e-14,1.237899e-14,4.263256e-14
naive,2026-01-20 12:30:00,1490,12.5,35.37446,3679.632,62.02006,303.105,348.5989,0,0,2575.742,2575.425,1400.385,599.6152,2000,4,52.43887,208.0366,591.1567,648.3678,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.04,400.2157,38.03869,9.581183,95.06847,0,590.9279,269.5782,321.3496,0,869.1935,4918.291,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 12:45:00,1491,12.75,35.70823,3672.551,71.76227,299.0328,387.0129,0,0,2570.785,2570.468,951.3998,478.6179,1430.018,3,0,0,630.0177,800,0,263.1776,259.123,0.1295615,0.2046279,0.3172331,0,250,0.3172331,1619.068,424.8425,46.58366,12.03421,95.58322,0,594.8007,374.6027,220.1981,0,853.2206,4825.947,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-20 13:00:00,1492,13,35.98773,3718.414,73.8645,299.7642,426.3498,0,0,2602.89,2602.573,991.4351,496.2674,1487.703,3,0,23.81607,663.8864,800,0,236.3287,200,0.1,0.1631659,0.3172331,0,250,0.3172331,1611.138,446.1969,46.28969,19.93255,93.55145,0,606.5435,375.4385,231.105,0,871.7059,4938.066,0,5.684342e-14,-4.635181e-15,4.263256e-14
naive,2026-01-20 13:15:00,1493,13.25,36.10834,3747.553,69.03925,295.6268,442.4629,0,0,2623.287,2622.97,1406.076,593.9236,2000,4,52.71257,205.1292,704.183,537.9753,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.893,472.6006,31.04309,16.32668,90.49761,0,613.1921,284.4483,328.7439,0,878.3719,4980.394,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 13:30:00,1494,13.5,36.49303,3794.017,66.60779,299.9734,468.973,1,0,2655.812,2655.495,1033.927,514.9998,1548.927,4,0,0,748.9265,800,0,271.3046,257.0912,0.1285456,0.2046279,0.3172331,0,250,0.3172331,1621.568,500.3247,45.75825,1.235316,94.0413,0,626.9968,382.8275,244.1692,897.8273,0,1908.529,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 13:45:00,1495,13.75,36.53117,3775.31,59.8321,293.3166,494.5573,1,0,2642.717,2642.399,1063.395,527.991,1591.386,4,0,34.23793,757.1485,800,0,228.203,200,0.1,0.1618866,0.3172331,0,250,0.3172331,1579.004,505.5864,45.71814,4.123913,86.5839,0,624.5237,373.1484,251.3753,901.1394,0,1907.317,0,0,8.798517e-15,4.263256e-14
naive,2026-01-20 14:00:00,1496,14,36.86745,3800.633,55.21455,292.0898,518.4109,1,1,2660.443,2660.126,1410.664,589.3358,2000,4,51.73266,209.4649,791.7396,447.0629,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.462,526.5547,25.35096,3.481891,82.62492,0,634.2572,297.8752,336.382,887.211,0,1894.437,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 14:15:00,1497,14.25,37.06117,3768.158,63.17759,281.6031,542.7573,1,1,2637.71,2637.393,1079.654,535.1585,1614.812,4,0,0,814.812,800,0,254.3847,261.3212,0.1306606,0.2046279,0.3172331,0,250,0.3172331,1557.74,540.6365,45.16071,16.7651,73.63095,2.120852,632.0486,373.2658,258.7828,908.9325,0,1922.992,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-20 14:30:00,1498,14.5,37.05441,3764.332,59.27887,281.2426,536.5142,1,1,2635.032,2634.715,1098.259,543.3605,1641.619,4,0,4.580653,837.0384,800,0,245.1202,200,0.1,0.1645501,0.3172331,0,250,0.3172331,1536.456,555.4291,45.16782,15.08888,75.73176,0,631.2944,368.1004,263.194,911.4608,0,1928.774,0,0,-3.558265e-14,4.263256e-14
naive,2026-01-20 14:45:00,1499,14.75,37.17845,3749.936,62.25737,284.6444,558.4572,1,1,2624.955,2624.638,1413.572,586.428,2000,4,52.65342,204.6393,850.7889,391.9183,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.066,563.7092,22.06371,9.603953,80.00513,0,630.9426,291.0956,339.847,877.5236,0,1884.801,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 15:00:00,1500,15,37.49843,3778.399,73.3637,284.6575,566.7253,1,1,2644.879,2644.562,1121.004,553.3876,1674.391,4,0,0,874.3914,800,0,270.813,257.2141,0.1286071,0.2046279,0.3172331,0,250,0.3172331,1523.558,577.1093,44.70083,6.759561,80.44871,0,641.156,369.332,271.824,922.7196,0,1945.585,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-20 15:15:00,1501,15.25,37.56953,3773.178,75.32031,283.8082,567.4353,1,1,2641.225,2640.907,1156.894,569.21,1726.104,4,0,37.14513,888.9592,800,0,228.6945,200,0.1,0.161964,0.3172331,0,250,0.3172331,1484.013,586.2187,44.62605,9.321994,83.96692,0,641.4862,360.429,281.0572,929.639,0,1969.997,0,-2.273737e-13,-3.38618e-14,4.263256e-14
naive,2026-01-20 15:30:00,1502,15.5,37.54672,3805.762,67.24501,290.0726,562.7158,1,1,2664.034,2663.716,1416.642,583.3578,2000,4,67.86306,197.7748,877.7761,356.586,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.074,579.0042,19.90197,0,92.29772,0,646.6318,302.6981,343.9338,886.0558,0,1908.936,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 15:45:00,1503,15.75,37.63132,3787.412,64.89598,287.4293,554.8066,1,1,2651.188,2650.871,1136.822,560.3609,1697.182,4,0,0,897.1823,800,0,259.4439,260.0564,0.1300282,0.2046279,0.3172331,0,250,0.3172331,1514.05,591.1978,44.56105,0,94.43235,0,644.971,368.3322,276.6388,928.693,0,1970.151,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-20 16:00:00,1504,16,37.63234,3763.292,64.91401,282.3261,542.5533,1,1,2634.304,2633.987,1162.282,571.5852,1733.868,4,0,30.52973,903.3378,800,0,240.0618,200,0.1,0.1637537,0.3172331,0,250,0.3172331,1471.705,595.2465,44.55998,0,86.19242,0,640.881,358.0405,282.8405,929.6257,0,1957.803,0,-2.273737e-13,-3.347322e-14,4.263256e-14
naive,2026-01-20 16:15:00,1505,16.25,37.56291,3733.764,72.85256,278.7311,535.9412,1,1,2613.635,2613.318,1418.271,581.7291,2000,4,80.90586,194.2932,878.9609,345.8401,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.047,579.6718,19.29485,0,84.4379,0,634.6733,290.1952,344.4781,871.9243,0,1867.797,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 16:30:00,1506,16.5,37.69915,3715.14,86.63443,279.8494,507.1506,1,1,2600.598,2600.281,1105.353,546.4881,1651.841,4,0,0,851.8412,800,0,286.0575,253.403,0.1267015,0.2046279,0.3172331,0,250,0.3172331,1494.928,560.8581,44.48972,0,87.62448,0,633.814,364.3416,269.4724,910.8297,0,1922.761,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 16:45:00,1507,16.75,37.86482,3670.214,114.5073,275.743,506.5906,1,1,2569.15,2568.832,1156.507,569.0393,1725.546,4,0,85.47816,840.0684,800,0,213.4524,200,0.1,0.1595641,0.3172331,0,250,0.3172331,1412.325,551.9933,44.31547,8.657764,82.66196,0,628.9429,345.7455,283.1974,914.7848,0,1937.241,0,0,9.076073e-15,4.263256e-14
naive,2026-01-20 17:00:00,1508,17,37.83661,3621.037,132.9011,271.5561,474.6574,1,1,2534.726,2534.409,1421.905,578.0951,2000,4,135.6092,189.6617,811.7068,363.0223,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.504,533.5407,20.12285,0,81.89432,0,620.0447,272.1407,347.904,850.2358,0,1819.101,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 17:15:00,1509,17.25,37.93227,3591.646,159.5589,272.2593,467.3478,1,1,2514.153,2513.835,1059.938,526.4667,1586.404,4,0,0,786.4043,800,0,348.9496,237.68,0.11884,0.2046279,0.3172331,0,250,0.3172331,1453.898,516.3073,44.24453,0,85.31423,0,616.5992,356.5703,260.0289,883.037,0,1863.466,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:30:00,1510,17.5,37.89141,3568.577,179.4393,269.3373,459.2112,1,1,2498.004,2497.686,1212.74,588.6157,1801.356,4,43.83017,186.985,770.5408,800,0,150.5702,200,0.1,0.1496636,0.3172331,0,250,0.3172331,1284.946,506.1442,44.28751,0,82.35227,0,611.9641,314.7877,297.1764,903.4034,0,1899.041,0,-2.273737e-13,2.803313e-15,4.263256e-14
naive,2026-01-20 17:45:00,1511,17.75,37.87151,3542.113,211.5281,263.1461,439.5101,1,1,2479.479,2479.162,1429.805,570.1949,2000,4,228.4543,183.5553,729.538,358.4524,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.357,479.3268,19.85308,0,79.59086,0,607.1004,256.935,350.1654,827.1299,0,1769.219,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 18:00:00,1512,18,37.8637,3587.777,250.9726,0,409.267,1,1,2511.444,2511.127,994.1192,497.4507,1491.57,3,0,0,691.57,800,0,264.6273,258.7605,0.1293803,0.2046279,0.3172331,0,250,0.3172331,1517.008,454.424,44.31666,0,0,0,614.7976,371.3611,243.4365,868.8118,0,1687.767,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-20 18:15:00,1513,18.25,38.01672,3558.413,290.7989,0.9267014,385.5235,0,1,2490.889,2490.572,1017.4,500.5187,1517.919,4,60.48781,4.604254,652.8271,800,0,234.8792,200,0.1,0.1629377,0.3172331,0,250,0.3172331,1473.172,428.1673,44.15572,0,0,0,612.2888,362.1222,250.1665,0,862.6409,4694.85,0,1.136868e-13,3.774758e-15,4.263256e-14
naive,2026-01-20 18:30:00,1514,18.5,38.02186,3528.129,334.933,0.7258551,356.561,0,0,2469.69,2469.373,1428.23,571.7702,2000,4,328.6796,3.080116,617.9788,550.2614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.143,405.286,30.36777,6.253428,0,0,607.1622,255.9604,351.2018,0,827.7306,4529.142,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 18:45:00,1515,18.75,37.81362,3541.065,360.8313,3.730849,327.7137,0,0,2478.745,2478.428,904.3795,457.889,1362.268,3,0,0,562.2685,800,0,360.9662,234.6758,0.1173379,0.2046279,0.3172331,0,250,0.3172331,1574.049,369.6865,44.36933,1.796747,1.799212,0,605.9759,384.8058,221.1701,0,842.6948,4591.109,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-20 19:00:00,1516,19,37.78809,3538.573,393.7731,7.550884,299.4261,0,0,2477.001,2476.684,1068.153,500.4047,1568.558,4,249.5306,2.643188,516.3842,800,0,138.5555,200,0.1,0.1477719,0.3172331,0,250,0.3172331,1408.53,339.6235,44.39618,5.687009,4.907697,0,605.1338,344.1054,261.0285,0,844.51,4613.135,0,-1.136868e-13,6.02296e-15,4.263256e-14
naive,2026-01-20 19:15:00,1517,19.25,37.64991,3490.482,388.6425,7.870625,269.9033,0,0,2443.337,2443.02,1431.482,568.5176,2000,4,404.7194,0.6436423,485.4634,609.1735,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.538,319.8236,33.91688,0,7.226983,0,594.7017,246.2055,348.4961,0,814.7231,4455.287,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 19:30:00,1518,19.5,37.46496,3490.43,403.224,7.27098,256.6217,0,0,2443.301,2442.984,830.0648,425.1275,1255.192,3,0,0,455.1923,800,0,410.2298,222.3599,0.1111799,0.2046279,0.3172331,0,250,0.3172331,1612.919,300.5545,44.73602,0,6.981968,0,591.7625,390.6457,201.1168,0,815.7732,4448.468,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:45:00,1519,19.75,37.21756,3491.61,395.2813,3.788085,226.9335,0,0,2444.127,2443.81,1048.233,483.1424,1531.376,4,320.8209,0.2971247,410.2577,800,0,89.29961,200,0.1,0.1400168,0.3172331,0,250,0.3172331,1395.576,271.6971,44.99623,0,3.49096,0,588.0862,335.7924,252.2939,0,818.9348,4459.542,0,1.136868e-13,5.134781e-15,4.263256e-14
naive,2026-01-20 20:00:00,1520,20,37.0633,3441.338,390.2264,0,186.7435,0,0,2408.936,2408.619,1424.644,575.3564,2000,4,395.1178,0.4865532,377.4877,726.908,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.9756,250.4606,41.03256,0,0,0,577.2622,235.7937,341.4686,0,811.1501,4415.164,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 20:15:00,1521,20.25,36.89108,3416.746,376.6015,5.500044,194.4835,0,0,2391.722,2391.405,755.0318,392.0492,1147.081,3,0,0,347.081,800,0,369.8129,232.4641,0.1162321,0.2046279,0.3172331,0,250,0.3172331,1636.373,230.7642,45.3396,8.274036,4.014548,0,570.547,390.358,180.189,0,782.4072,4273.43,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-20 20:30:00,1522,20.5,36.66161,3417.011,349.4786,2.324969,186.8198,0,0,2391.908,2391.591,889.8233,426.7461,1316.569,3,207.8519,0.8643127,307.8532,800,0,129.7101,200,0.1,0.1463792,0.3172331,0,250,0.3172331,1501.767,205.2479,45.58094,11.91666,1.460656,0,567.1761,356.1034,211.0727,0,782.8495,4277.47,0,5.684342e-14,-2.275957e-15,4.263256e-14
naive,2026-01-20 20:45:00,1523,20.75,36.29222,3420.059,307.1522,0.5643518,181.1233,0,0,2394.042,2393.724,1328.458,549.0225,1877.48,4,305.4968,0.3266272,271.657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.266,181.9184,45.96945,1.65531,0.2377246,0,562.2646,250.1885,312.0761,0,799.211,4347.21,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 21:00:00,1524,21,35.87313,3377.191,274.5685,3.134449,163.0761,0,0,2364.034,2363.716,688.635,362.7783,1051.413,3,0,0,251.4132,800,0,272.4004,256.8173,0.1284086,0.2046279,0.3172331,0,250,0.3172331,1675.081,169.2048,46.41023,2.433451,2.869138,0,549.2699,389.1958,160.0742,0,751.974,4092.793,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-20 21:15:00,1525,21.25,35.68543,3391.998,246.1752,5.230037,137.8685,0,0,2374.399,2374.081,667.0041,352.7551,1019.759,3,4.095505,0.005882142,215.6578,800,0,227.1074,200,0.1,0.1617141,0.3172331,0,250,0.3172331,1707.078,145.4647,46.60764,14.97233,5.224155,0,549.0444,394.7363,154.3081,0,747.4914,4093.608,0,0,8.937295e-15,4.263256e-14
naive,2026-01-20 21:30:00,1526,21.5,35.49437,3385.071,205.1569,4.58455,119.1156,0,0,2369.55,2369.233,1181.488,496.5191,1678.007,4,202.1981,1.473978,174.3347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.745,117.8581,46.80859,2.958805,3.110572,1.257499,545.2732,273.32,271.9531,0,770.1285,4193.517,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 21:45:00,1527,21.75,35.55491,3339.645,179.4889,5.498292,105.5383,0,0,2337.751,2337.434,627.1993,335.6944,962.8938,2,0,0,162.8938,800,0,177.2827,280.5967,0.1402983,0.2046279,0.3172331,0,250,0.3172331,1710.235,110.0446,46.74491,2.282571,5.421956,0,538.7816,394.1578,144.6238,0,729.8522,3974.89,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-20 22:00:00,1528,22,35.29648,3319.594,158.4535,5.992148,98.55047,0,0,2323.716,2323.399,627.5504,335.8492,963.3996,2,0,0,163.3996,800,0,150.3353,242.9687,0.1214843,0.1766876,0.3172331,0,250,0.3172331,1695.848,110.7242,47.01671,8.6192,5.491102,0,532.0609,388.2981,143.7628,0,724.1473,3954.257,0,0,4.474199e-14,4.263256e-14
naive,2026-01-20 22:15:00,1529,22.25,35.1878,3356.833,133.4433,3.991382,96.00992,0,0,2349.783,2349.466,611.5486,328.7948,940.3434,2,0,0,140.3434,800,0,135.9929,208.9322,0.1044661,0.1529938,0.3172331,0,250,0.3172331,1737.917,95.22263,47.13101,0,3.290449,0.7872827,536.5608,396.8445,139.7164,0,725.819,3944.658,0,-5.684342e-14,3.003153e-14,4.263256e-14
naive,2026-01-20 22:30:00,1530,22.5,35.09417,3347.656,103.7521,3.636291,93.88877,0,0,2343.359,2343.042,667.0375,344.3412,1011.379,3,74.94834,1.368115,135.0623,800,0,35.59728,200,0.1,0.1315615,0.3172331,0,250,0.3172331,1676.004,91.7406,47.22949,0,2.268177,2.148174,533.8384,381.8089,152.0294,0,726.6396,3947.297,0,-5.684342e-14,3.608225e-16,4.263256e-14
naive,2026-01-20 22:45:00,1531,22.75,34.83043,3279.385,84.11048,6.727175,92.61992,0,0,2295.57,2295.253,1048.472,450.1974,1498.669,3,98.6474,1.460208,98.56121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.781,67.15533,47.50688,0,5.266967,25.46459,519.5181,282.1632,237.3549,0,738.1235,4015.32,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 23:00:00,1532,23,34.58141,3240.953,73.03746,6.838168,70.6078,0,0,2268.667,2268.35,578.6826,314.3058,892.9884,2,0,0,92.98842,800,0,94.05771,301.4029,0.1507015,0.2046279,0.3172331,0,250,0.3172331,1689.667,63.54352,47.76879,0,4.928568,7.064285,510.2663,380.0382,130.228,0,695.933,3782.393,0,0,9.148238e-14,4.263256e-14
naive,2026-01-20 23:15:00,1533,23.25,34.26415,3281.728,73.25313,6.798721,69.55692,1,0,2297.21,2296.893,577.6997,313.8725,891.5723,2,0,0,91.57226,800,0,83.54945,280.4681,0.1402341,0.189789,0.3172331,0,250,0.3172331,1719.193,62.80821,48.10247,0,6.297231,6.748708,512.662,383.6676,128.9945,699.0462,0,1354.84,0,-5.684342e-14,-5.10425e-14,4.263256e-14
naive,2026-01-20 23:30:00,1534,23.5,34.23327,3272.605,64.99919,0,64.31982,1,1,2290.823,2290.506,580.2749,315.0078,895.2827,2,0,0,95.28274,800,0,75.83397,261.4655,0.1307327,0.1766067,0.3172331,0,250,0.3172331,1710.231,65.37672,48.13494,0,0,0,510.8496,381.3786,129.471,696.3864,0,1338.621,0,-5.684342e-14,2.955969e-14,4.263256e-14
naive,2026-01-20 23:45:00,1535,23.75,33.77206,3270.59,53.86183,0,67.1903,1,1,2289.413,2289.096,560.8209,306.4316,867.2525,2,0,0,67.25247,800,0,65.58335,245.0285,0.1225142,0.164641,0.3172331,0,250,0.3172331,1728.275,46.39234,48.62002,0,0,20.79796,504.8238,381.0909,123.733,692.1084,0,1329.519,0,1.136868e-13,-1.973421e-14,4.263256e-14
naive,2026-01-21 00:00:00,1536,0,33.50591,3233.414,62.14073,1.632206,32.18042,1,1,2263.39,2263.072,571.5629,311.1671,882.73,2,0,0,82.72999,800,0,64.37696,228.8957,0.1144478,0.1542908,0.3172331,0,250,0.3172331,1691.509,57.24524,48.89994,0,1.341634,0,495.8843,370.5915,125.2928,681.7586,0,1310.819,0,5.684342e-14,-1.01863e-14,4.263256e-14
naive,2026-01-21 00:15:00,1537,0.25,33.42717,3274.303,63.97726,0,48.69001,1,1,2292.012,2291.695,575.2232,312.7808,888.0039,2,0,0,88.00392,800,0,61.505,213.4834,0.1067417,0.1441322,0.3172331,0,250,0.3172331,1716.472,60.94999,48.98275,5.799169,0,0,501.2041,375.3482,125.8559,688.129,0,1331.156,0,5.684342e-14,-2.78666e-14,4.263256e-14
naive,2026-01-21 00:30:00,1538,0.5,33.15514,3263.215,68.59115,0,38.94788,1,1,2284.251,2283.933,573.7644,312.1377,885.9021,2,0,0,85.90213,800,0,53.72706,200.018,0.100009,0.1344274,0.3172331,0,250,0.3172331,1710.169,59.68127,49.26886,15.89193,0,0,496.2596,371.5388,124.7208,683.6765,0,1339.339,0,5.684342e-14,-3.624878e-14,4.263256e-14
naive,2026-01-21 00:45:00,1539,0.75,32.82758,3241.209,52.85158,0,43.98131,1,1,2268.846,2268.529,983.3933,427.0663,1410.46,3,51.9206,1.870754,56.66828,800,500,0,324.9865,0.1624933,0.1259484,0.3172331,0,250,0.3172331,1285.136,39.51929,49.61337,0.9309792,0,4.462022,489.0844,277.0306,212.0538,705.0588,0,1355.908,0,0,8.50986e-14,4.263256e-14
naive,2026-01-21 01:00:00,1540,1,32.61118,3235.951,42.70723,0.8916637,28.37361,1,1,2265.166,2264.849,557.6309,305.0253,862.6562,2,0,0,62.6562,800,0,53.12292,311.6546,0.1558273,0.2046392,0.3172331,0,250,0.3172331,1707.218,43.80361,49.84096,0,0,0,485.7983,366.138,119.6602,671.1633,0,1286.255,0,5.684342e-14,-4.973799e-14,4.263256e-14
naive,2026-01-21 01:15:00,1541,1.25,32.43914,3313.792,49.77992,0,42.25648,1,1,2319.654,2319.337,556.2261,304.4059,860.632,2,0,0,60.63204,800,0,57.5127,297.2274,0.1486137,0.1962444,0.3172331,0,250,0.3172331,1763.111,42.47195,50.02191,0,0,0,495.4732,376.5967,118.8765,681.0027,0,1305.731,0,5.684342e-14,6.189493e-15,4.263256e-14
naive,2026-01-21 01:30:00,1542,1.5,32.27894,3297.631,51.80205,0,63.05573,1,1,2308.342,2308.024,559.616,305.9004,865.5164,2,0,0,65.51636,800,0,50.98267,284.4349,0.1422175,0.1871597,0.3172331,0,250,0.3172331,1748.408,45.97732,50.1904,1.627282,0,17.07841,491.2079,372.0559,119.1521,681.5905,0,1309.524,0,5.684342e-14,-6.783463e-14,4.263256e-14
naive,2026-01-21 01:45:00,1543,1.75,32.08908,3293.59,32.95096,0,58.74656,1,1,2305.513,2305.196,560.4838,306.283,866.7668,2,0,0,66.7668,800,0,53.72572,270.9587,0.1354794,0.1791045,0.3172331,0,250,0.3172331,1744.712,46.95624,50.39008,0,0,11.79032,488.4354,369.6267,118.8087,678.4075,0,1300.126,0,0,-6.150636e-14,4.263256e-14
naive,2026-01-21 02:00:00,1544,2,31.96916,3242.796,40.27916,0,61.22193,1,1,2269.957,2269.64,558.8846,305.5779,864.4625,2,0,0,64.46254,800,0,62.18936,255.3687,0.1276844,0.1706188,0.3172331,0,250,0.3172331,1710.755,45.39753,50.5162,0,0,15.8244,479.5625,361.4227,118.1398,670.3438,0,1283.857,0,0,-4.72955e-14,4.263256e-14
naive,2026-01-21 02:15:00,1545,2.25,31.8837,3226.174,37.62922,0,43.65977,1,1,2258.322,2258.005,554.7771,303.7671,858.5442,2,0,0,58.54423,800,0,58.26518,240.7622,0.1203811,0.1608019,0.3172331,0,250,0.3172331,1703.228,41.26961,50.60609,0,0,2.390162,476.1587,359.1191,117.0396,663.3902,0,1269.849,0,-5.684342e-14,6.411538e-15,4.263256e-14
naive,2026-01-21 02:30:00,1546,2.5,31.54095,3181.109,49.65388,0,45.35454,1,1,2226.776,2226.459,552.4115,302.7242,855.1357,2,0,0,55.13574,800,0,53.9324,227.2413,0.1136206,0.1516045,0.3172331,0,250,0.3172331,1674.047,39.01804,50.96658,0,0,6.336496,465.8044,350.1828,115.6216,654.2325,0,1251.128,0,-5.684342e-14,-3.191891e-15,4.263256e-14
naive,2026-01-21 02:45:00,1547,2.75,31.30722,3219.691,56.97288,0,51.90109,1,1,2253.784,2253.467,539.0427,296.8306,835.8733,2,0,0,35.87329,800,0,59.60877,212.3033,0.1061516,0.1430905,0.3172331,0,250,0.3172331,1714.424,25.45362,51.2124,0,0,26.44748,468.9321,356.7105,112.2215,659.0439,0,1260.474,0,0,4.299339e-14,4.263256e-14
naive,2026-01-21 03:00:00,1548,3,31.2495,3208.32,60.41871,0,49.54841,1,1,2245.824,2245.507,552.7979,301.5629,854.3608,2,11.19472,1.856885,41.3092,800,0,49.07944,200,0.1,0.1336843,0.3172331,0,250,0.3172331,1692.709,29.32969,51.2731,0.1445525,0,20.21872,466.6594,351.7277,114.9317,657.4918,0,1257.551,0,5.684342e-14,-1.637579e-15,4.263256e-14
naive,2026-01-21 03:15:00,1549,3.25,31.15422,3206.168,51.44247,0,44.05325,1,1,2244.318,2244.001,977.3896,424.6224,1402.012,3,50.21514,1.806497,49.99036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1266.611,35.53146,51.37332,1.227328,0,8.521793,465.333,262.6169,202.716,689.0063,0,1322.335,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 03:30:00,1550,3.5,31.03929,3220.469,63.08675,2.247628,30.95191,1,1,2254.328,2254.011,541.2234,297.792,839.0154,2,0,0,39.01544,800,0,59.66875,310.0002,0.1550001,0.2046279,0.3172331,0,250,0.3172331,1712.788,27.76673,51.49419,3.628856,2.036766,3.185186,466.1866,354.198,111.9886,652.6487,0,1257.14,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-21 03:45:00,1551,3.75,30.99577,3239.233,51.20335,1.70914,33.14129,1,1,2267.463,2267.146,526.3386,291.2301,817.5687,2,0,0,17.56869,800,0,68.25632,292.8873,0.1464436,0.1952026,0.3172331,0,250,0.3172331,1740.807,12.5095,51.53996,0,0.976137,20.63179,468.4391,359.6364,108.8027,655.1288,0,1253.959,0,-5.684342e-14,-3.649858e-14,4.263256e-14
naive,2026-01-21 04:00:00,1552,4,31.00278,3299.994,55.86879,4.214085,39.76357,1,1,2309.996,2309.679,534.4813,294.8197,829.301,2,0,0,29.30103,800,0,70.82375,275.1352,0.1375676,0.1844268,0.3172331,0,250,0.3172331,1775.198,20.86169,51.5326,0,2.020126,18.90189,477.302,366.7995,110.5025,665.5249,0,1276.56,0,0,-2.065015e-14,4.263256e-14
