controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-21 04:15:00,1553,4.25,30.78855,3296.467,59.64865,0,48.36859,1,1,2307.527,2307.21,533.0679,294.1967,827.2646,2,0,0,27.26458,800,0,90.17189,252.549,0.1262745,0.1732486,0.3172331,0,250,0.3172331,1774.142,19.4585,51.7579,0,0,28.91009,474.4816,364.8051,109.6765,664.9464,0,1271.665,0,-5.684342e-14,3.46112e-14,4.263256e-14
naive,2026-01-21 04:30:00,1554,4.5,30.54442,3322.233,63.54519,4.271859,27.82062,1,1,2325.563,2325.246,551.5672,302.3521,853.9193,2,0,0,53.91933,800,0,112.1002,224.4841,0.1122421,0.1590264,0.3172331,0,250,0.3172331,1773.679,38.58708,52.01467,0,2.805702,0,475.5643,362.7071,112.8572,665.0591,0,1276.442,0,0,6.494805e-15,4.263256e-14
naive,2026-01-21 04:45:00,1555,4.75,30.32888,3298.008,91.60469,3.444993,22.67339,1,1,2308.606,2308.289,583.0463,312.7136,895.7599,2,29.55618,2.15845,64.04524,800,0,97.79522,200,0.1,0.1413544,0.3172331,0,250,0.3172331,1725.242,45.94406,52.24136,0,1.286543,0,469.8187,351.0999,118.7189,663.8135,0,1271.075,0,-1.136868e-13,2.803313e-15,4.263256e-14
naive,2026-01-21 05:00:00,1556,5,30.52409,3273.068,133.8516,6.934606,29.88011,1,1,2291.148,2290.83,1065.777,450.6979,1516.475,4,158.5731,0.8306126,57.07153,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.053,40.85222,52.03605,0,6.103993,0,468.3123,250.4018,217.9105,701.0997,0,1354.188,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 05:15:00,1557,5.25,30.35401,3262.425,174.2205,7.657386,33.81182,1,1,2283.698,2283.38,545.8353,299.8252,845.6604,2,0,0,45.66044,800,0,196.2291,275.8601,0.13793,0.2046279,0.3172331,0,250,0.3172331,1737.545,32.7462,52.21493,0,7.657386,1.065616,465.0113,353.8026,111.2087,653.8447,0,1262.157,0,0,2.04281e-14,4.263256e-14
naive,2026-01-21 05:30:00,1558,5.5,30.30977,3273.223,230.6423,4.478115,57.93182,1,1,2291.256,2290.939,540.2542,297.3647,837.6189,2,0,0,37.61894,800,0,233.7318,217.3837,0.1086919,0.173705,0.3172331,0,250,0.3172331,1750.685,26.99241,52.26146,0.2064744,1.182178,30.93941,466.0885,356.1252,109.9633,659.7836,0,1263.169,0,0,3.344547e-14,4.263256e-14
naive,2026-01-21 05:45:00,1559,5.75,30.28958,3292.476,262.2021,8.989098,60.60198,1,1,2304.733,2304.416,720.8645,351.816,1072.68,3,211.5908,1.221965,59.8677,800,0,69.39793,200,0.1,0.1368833,0.3172331,0,250,0.3172331,1583.552,42.96605,52.2827,0,7.767133,17.63593,468.6182,321.9814,146.6369,677.3832,0,1309.347,0,-1.136868e-13,-4.551914e-15,4.263256e-14
naive,2026-01-21 06:00:00,1560,6,30.44506,3331.301,307.4239,3.614516,68.00305,1,1,2331.911,2331.594,1204.669,491.7252,1696.394,4,328.4039,0.07302759,67.91695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.925,48.65839,52.11917,0,3.541488,19.34466,475.7988,229.9357,245.8631,725.6079,0,1398.691,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 06:15:00,1561,6.25,30.25555,3361.472,347.2012,4.497103,87.63531,1,1,2353.03,2352.713,552.5878,302.802,855.3898,2,0,0,55.38981,800,0,375.3993,231.0675,0.1155338,0.2046279,0.3172331,0,250,0.3172331,1800.125,39.76742,52.31849,0,4.388673,47.86789,478.0745,365.7386,112.3359,678.2661,0,1305.244,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 06:30:00,1562,6.5,30.3072,3349.464,388.7355,10.63715,66.67927,1,1,2344.625,2344.307,778.3271,369.1402,1147.467,3,278.9096,0.3042274,68.25346,800,0,124.1246,200,0.1,0.1454998,0.3172331,0,250,0.3172331,1565.98,48.97475,52.26416,0,10.33292,17.70451,476.9173,318.5342,158.3831,691.2756,0,1341.578,0,0,-2.414735e-15,4.263256e-14
naive,2026-01-21 06:45:00,1563,6.75,30.53849,3365.425,408.5467,1.794368,61.16893,1,1,2355.798,2355.48,1275.833,510.9597,1786.793,4,430.4412,0.0689848,56.28276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.647,40.28113,52.0209,0,1.725383,20.88781,481.6828,220.7522,260.9306,735.9828,0,1416.418,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 07:00:00,1564,7,30.77074,3401.97,424.1237,1.356481,56.70934,1,1,2381.379,2381.062,545.8334,299.8243,845.6578,2,0,0,45.65776,800,0,439.834,214.9589,0.1074794,0.2046279,0.3172331,0,250,0.3172331,1835.228,32.59206,51.77664,0,0,24.11728,489.47,377.2139,112.2561,681.9953,0,1305.742,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-21 07:15:00,1565,7.25,30.92498,3371.103,418.9755,7.197597,71.75435,1,1,2359.772,2359.455,849.5753,390.0264,1239.602,3,367.3723,8.068651,64.1607,800,0,59.70012,200,0.1,0.1353564,0.3172331,0,250,0.3172331,1509.879,45.72092,51.61442,0,0,26.03343,486.7263,311.4276,175.2988,706.8236,0,1355.581,0,-1.136868e-13,-3.358425e-15,4.263256e-14
naive,2026-01-21 07:30:00,1566,7.5,31.00676,3367.266,403.1951,12.12857,64.98145,1,1,2357.086,2356.769,1274.706,513.6002,1788.307,4,404.0688,10.39142,73.84633,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.063,52.5746,51.5284,0,1.737141,12.40686,487.0761,223.601,263.4751,739.765,0,1424.557,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 07:45:00,1567,7.75,31.36642,3352.149,350.0234,2.505276,85.59914,1,1,2346.504,2346.187,581.6238,315.6025,897.2263,2,0,0,97.22632,800,0,378.3157,230.3384,0.1151692,0.2046279,0.3172331,0,250,0.3172331,1764.563,68.94014,51.15013,0,0,16.659,488.8862,367.6408,121.2455,686.7141,0,1315.884,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-21 08:00:00,1568,8,31.29115,3393.134,314.0806,264.3561,77.28291,1,1,2375.194,2374.876,904.831,433.3209,1338.152,3,208.1996,225.5927,104.3596,800,0,121.2087,200,0.1,0.1450407,0.3172331,0,250,0.3172331,1470.045,74.06095,51.2293,0,38.76346,3.221961,494.0114,305.7516,188.2598,739.7426,0,1488.719,0,0,1.970646e-15,4.263256e-14
naive,2026-01-21 08:15:00,1569,8.25,31.57776,3413.186,265.6303,267.3558,76.264,1,1,2389.23,2388.913,1383.266,574.8162,1958.082,4,291.7807,232.272,134.0294,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1005.647,94.80947,50.92786,0,35.08385,0,500.2108,210.5429,289.6679,785.3592,0,1573.944,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 08:30:00,1570,8.5,31.81398,3410.901,224.6872,268.1919,77.5359,1,1,2387.631,2387.313,608.2145,327.325,935.5394,2,0,0,135.5394,800,0,471.3607,207.0772,0.1035386,0.2046279,0.3172331,0,250,0.3172331,1779.099,95.62145,50.67941,0,37.32308,0,502.6102,374.5107,128.0995,701.8356,0,1411.039,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:45:00,1571,8.75,32.07222,3449.281,179.125,267.8506,94.31452,1,1,2414.497,2414.18,909.5973,439.5377,1349.135,3,173.6027,237.0275,138.5047,800,0,28.17839,200,0.1,0.1303935,0.3172331,0,250,0.3172331,1504.582,97.42728,50.40781,0,30.82313,0,511.3233,318.6287,192.6946,758.1664,0,1512.794,0,0,1.332268e-15,4.263256e-14
naive,2026-01-21 09:00:00,1572,9,32.29847,3461.255,152.8605,275.4717,118.8533,1,1,2422.879,2422.561,1295.227,552.6497,1847.877,4,151.8562,238.9551,157.0657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.334,110.1992,50.16985,1.00436,36.51666,8.65408,515.8169,240.0029,275.8139,794.4951,0,1597.273,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 09:15:00,1573,9.25,32.52691,3510.095,118.3178,283.3466,119.3435,1,1,2457.066,2456.749,635.3749,339.2986,974.6735,2,0,0,174.6735,800,0,360.9316,234.6845,0.1173422,0.2046279,0.3172331,0,250,0.3172331,1821.374,122.2339,49.9296,0,43.1188,0,525.9087,389.8456,136.0631,729.1442,0,1476.497,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-21 09:30:00,1574,9.5,32.85895,3522.102,104.4171,282.3354,142.9617,1,1,2465.471,2465.154,790.8196,407.8262,1198.646,3,0,206.4541,192.1917,800,0,138.5901,200,0.1,0.1477774,0.3172331,0,250,0.3172331,1674.334,133.9823,49.58037,1.331378,40.37683,8.979427,531.8656,361.197,170.6686,770.9603,0,1558.089,0,0,7.105427e-15,4.263256e-14
naive,2026-01-21 09:45:00,1575,9.75,32.92702,3549.425,88.71885,286.7411,153.1206,1,1,2484.597,2484.28,1281.766,554.4469,1836.213,4,86.86409,243.9697,205.3793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.514,143.0639,49.50878,1.854763,42.77139,10.05671,536.8588,259.8329,277.0258,816.4528,0,1654.188,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 10:00:00,1576,10,32.99294,3529.956,73.57905,291.3281,165.7568,0,1,2470.969,2470.652,671.6201,355.2773,1026.897,3,0,0,226.8974,800,0,314.6358,246.2584,0.1231292,0.2046279,0.3172331,0,250,0.3172331,1799.032,157.9334,49.43944,4.219008,46.0524,7.823432,534.752,389.3354,145.4166,0,746.3058,4135.781,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 10:15:00,1577,10.25,33.25118,3566.408,65.96427,295.6247,192.0358,0,1,2496.485,2496.168,764.8597,396.3818,1161.242,3,0,119.2674,241.9741,800,0,184.8786,200,0.1,0.1550653,0.3172331,0,250,0.3172331,1731.308,167.9278,49.16784,4.714503,52.72847,24.10804,543.6159,376.9968,166.6192,0,778.6282,4326.23,0,0,-1.276756e-15,4.263256e-14
naive,2026-01-21 10:30:00,1578,10.5,33.50039,3577.248,53.81168,293.5521,184.8607,0,1,2504.074,2503.757,1307.389,569.0413,1876.43,4,59.1345,247.8883,269.4075,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.368,186.4291,48.90574,0,45.66381,0,548.5427,262.0764,286.4663,0,831.1178,4594.899,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 10:45:00,1579,10.75,33.76855,3554.764,41.17441,291.5443,207.1011,0,1,2488.335,2488.018,716.7838,375.1876,1091.971,3,0,0,291.9714,800,0,309.9817,247.4219,0.123711,0.2046279,0.3172331,0,250,0.3172331,1771.234,201.4169,48.62371,0,42.09205,5.684208,548.64,390.5302,158.1099,0,766.9711,4236.248,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 11:00:00,1580,11,34.22533,3536.726,32.82722,292.0853,211.1308,0,0,2475.708,2475.391,822.0049,421.5743,1243.579,3,0,122.8112,320.7679,800,0,189.532,200,0.1,0.155798,0.3172331,0,250,0.3172331,1653.386,220.1101,48.14329,0,41.29389,0,551.971,368.6304,183.3407,0,790.2046,4363.196,0,1.136868e-13,-1.354472e-14,4.263256e-14
naive,2026-01-21 11:15:00,1581,11.25,34.3993,3547.099,45.06076,300.3024,248.6038,0,0,2482.97,2482.652,1360.839,593.2652,1954.104,4,53.58105,253.1637,347.3591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.814,237.8735,47.96032,0,47.13872,10.73035,555.9621,251.1855,304.7766,0,846.8533,4685.052,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 11:30:00,1582,11.5,34.74867,3604.051,40.03546,299.371,258.9694,0,0,2522.836,2522.518,775.8528,401.2282,1177.081,3,0,0,377.0809,800,0,314.7979,246.2179,0.1231089,0.2046279,0.3172331,0,250,0.3172331,1746.665,257.1732,47.59287,0,47.37124,1.796226,569.7915,394.4907,175.3008,0,796.1245,4406.858,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 11:45:00,1583,11.75,35.04903,3575.629,45.15236,296.6233,287.4488,0,0,2502.941,2502.623,902.6627,457.1322,1359.795,3,0,124.7495,435.0454,800,0,184.7165,200,0.1,0.1550398,0.3172331,0,250,0.3172331,1599.961,295.6602,47.27697,0,43.12586,0,569.5482,364.0737,205.4746,0,821.2058,4537.838,0,-5.684342e-14,8.798517e-15,4.263256e-14
naive,2026-01-21 12:00:00,1584,12,35.60536,3641.24,43.10478,293.7077,313.0414,0,0,2548.868,2548.551,1396.938,603.0617,2000,4,55.26702,255.5763,469.1305,720.0262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.613,316.7368,42.02419,0,38.13146,0,588.1899,265.752,322.4379,0,868.8137,4796.975,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 12:15:00,1585,12.25,35.66509,3659.794,47.45623,298.3223,351.6884,0,0,2561.856,2561.539,878.8955,446.6544,1325.55,3,0,0,525.55,800,0,310.3424,247.3318,0.1236659,0.2046279,0.3172331,0,250,0.3172331,1682.643,354.5777,46.62903,0,40.57417,0,592.0847,388.885,203.1997,0,835.5394,4612.999,0,1.705303e-13,-6.483703e-14,4.263256e-14
naive,2026-01-21 12:30:00,1586,12.5,35.83575,3686.463,52.29519,300.6743,391.0388,0,0,2580.524,2580.207,983.7018,492.8582,1476.56,3,0,127.1871,549.3728,800,0,189.1713,200,0.1,0.1557412,0.3172331,0,250,0.3172331,1596.505,369.9004,46.44954,0,41.99831,21.13836,598.998,370.5849,228.4131,0,868.3498,4796.115,0,0,1.054712e-15,4.263256e-14
naive,2026-01-21 12:45:00,1587,12.75,36.01484,3722.165,54.4094,297.5133,392.4347,0,0,2605.515,2605.198,1405.046,594.9541,2000,4,66.40096,254.3857,599.164,580.0493,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.152,402.567,33.54221,0,43.12754,0,607.5774,279.8623,327.7152,0,874.8164,4848.15,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 13:00:00,1588,13,36.42056,3710.49,64.36009,300.5421,436.6375,1,0,2597.343,2597.026,963.7452,484.0604,1447.805,3,0,0,647.8056,800,0,320.9649,244.6761,0.1223381,0.2046279,0.3172331,0,250,0.3172331,1633.281,433.1458,45.83447,0,44.4559,3.491726,612.0413,384.8684,227.1729,869.7515,0,1764.626,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 13:15:00,1589,13.25,36.53904,3721.078,50.42879,297.8359,445.0177,1,0,2604.755,2604.437,1080.669,535.6061,1616.275,4,0,136.3506,679.9246,800,0,178.5504,200,0.1,0.154069,0.3172331,0,250,0.3172331,1523.768,453.9773,45.70985,0,44.52229,0,615.6786,360.1689,255.5097,895.775,0,1816.927,0,2.273737e-13,1.34337e-14,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,36.97387,3725.985,38.76824,296.5596,467.1906,1,0,2608.19,2607.872,1411.451,588.5491,2000,4,65.98976,256.051,723.2944,454.6648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.421,480.4187,25.71841,0,40.50857,0,623.5401,286.0286,337.5115,874.5777,0,1790.1,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 13:45:00,1591,13.75,37.3893,3717.362,52.0936,296.3524,514.1617,1,0,2602.154,2601.836,1033.271,514.7108,1547.982,4,0,0,747.982,800,0,310.8203,247.2123,0.1236061,0.2046279,0.3172331,0,250,0.3172331,1568.565,494.3305,44.8156,0,43.59551,19.83117,628.9684,379.139,249.8294,898.6432,0,1822.071,0,2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 14:00:00,1592,14,37.69709,3747.097,44.87607,290.6956,541.27,1,1,2622.968,2622.651,1141.205,562.2934,1703.499,4,0,118.2867,785.212,800,0,188.6935,200,0.1,0.1556659,0.3172331,0,250,0.3172331,1481.446,517.0019,44.49189,0,37.36962,24.26817,639.2307,361.0359,278.1948,929.2436,0,1872.896,0,0,7.382983e-15,4.263256e-14
naive,2026-01-21 14:15:00,1593,14.25,37.93735,3749.968,43.60112,289.9452,566.5813,1,1,2624.978,2624.661,1414.396,585.6039,2000,4,55.60761,246.8812,816.8896,380.6217,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.264,536.289,21.04799,0,43.06399,30.29232,643.8675,296.8597,347.0079,889.8938,0,1830.394,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 14:30:00,1594,14.5,37.9066,3766.849,66.05398,286.4686,596.3849,1,1,2636.794,2636.477,1084.304,537.2085,1621.513,4,0,0,821.5125,800,0,298.0774,250.398,0.125199,0.2046279,0.3172331,0,250,0.3172331,1552.173,539.5261,44.27154,13.5352,40.91004,56.85881,646.2296,380.4089,265.8206,931.5525,0,1907.218,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-21 14:45:00,1595,14.75,38.09303,3780.708,70.5816,289.1442,599.8313,1,1,2646.496,2646.178,1173.575,576.5637,1750.139,4,0,103.4616,846.6772,800,0,201.4344,200,0.1,0.157672,0.3172331,0,250,0.3172331,1472.603,554.7901,44.07545,12.70361,42.12617,45.04121,651.8838,362.7311,289.1527,950.3893,0,1945.775,0,1.136868e-13,-5.07927e-15,4.263256e-14
naive,2026-01-21 15:00:00,1596,15,38.05682,3777.06,46.43663,293.9588,605.1424,1,1,2643.942,2643.625,1418.892,581.1083,2000,4,70.34805,246.8555,866.019,316.7774,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.733,567.7148,17.46772,0,47.10334,37.42751,650.6163,301.38,349.2363,891.6984,0,1844.999,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 15:15:00,1597,15.25,38.14889,3780.941,58.51713,297.7424,582.9335,1,1,2646.659,2646.341,1120.374,553.1099,1673.484,4,0,0,873.4838,800,0,315.4952,246.0436,0.1230218,0.2046279,0.3172331,0,250,0.3172331,1525.968,571.9649,44.01671,0,53.34585,10.96854,652.912,376.4454,276.4666,932.2612,0,1907.025,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-21 15:30:00,1598,15.5,38.30117,3731.01,65.49195,297.6257,578.7952,1,1,2611.707,2611.39,1204.579,590.2316,1794.81,4,0,130.2723,864.538,800,0,184.0193,200,0.1,0.15493,0.3172331,0,250,0.3172331,1406.812,565.0539,43.85654,0,50.71956,13.74131,646.9632,348.4905,298.4727,942.126,0,1922.405,0,0,-6.716849e-15,4.263256e-14
naive,2026-01-21 15:45:00,1599,15.75,38.37185,3682.744,54.96924,297.4461,583.7662,1,1,2577.921,2577.604,1418.118,581.8817,2000,4,65.49653,243.342,867.1238,324.0376,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.485,566.2537,17.73385,0,54.10404,17.51244,639.826,287.778,352.048,874.0062,0,1821.391,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 16:00:00,1600,16,38.59172,3712.98,76.06795,290.945,561.7185,1,1,2599.086,2598.769,1110.631,548.8148,1659.446,4,0,0,859.4457,800,0,311.0739,247.1489,0.1235744,0.2046279,0.3172331,0,250,0.3172331,1488.138,559.728,43.55096,6.95079,48.98824,1.990432,648.9747,371.5783,277.3965,920.8901,0,1889.28,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 16:15:00,1601,16.25,38.65368,3685.296,96.52413,290.0362,560.5518,1,1,2579.707,2579.39,1186.92,582.4469,1769.367,4,0,127.0777,842.2895,800,0,188.4399,200,0.1,0.155626,0.3172331,0,250,0.3172331,1392.47,548.1372,43.48579,20.17788,50.86482,12.41463,645.2342,348.2834,296.9508,933.8354,0,1941.298,0,1.136868e-13,2.692291e-15,4.263256e-14
naive,2026-01-21 16:30:00,1602,16.5,38.51536,3686.247,101.6188,289.8228,542.3885,1,1,2580.373,2580.055,1418.026,581.9741,2000,4,89.64969,238.8658,806.816,364.6685,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.03,525.9449,19.88869,11.96911,50.95705,16.44363,642.9537,289.5439,353.4098,875.6153,0,1837.403,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 16:45:00,1603,16.75,38.42722,3694.702,124.1343,276.7855,517.312,1,1,2586.291,2585.974,1070.82,531.2643,1602.085,4,0,0,802.0847,800,0,347.4603,238.0523,0.1190261,0.2046279,0.3172331,0,250,0.3172331,1515.154,523.4262,43.72398,13.71077,39.74873,0,642.8753,376.6223,266.253,907.8866,0,1858.802,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:00:00,1604,17,38.29668,3678.236,151.8308,272.4883,485.6073,1,1,2574.765,2574.448,1192.751,585.0172,1777.768,4,0,215.0317,762.7363,800,0,152.0592,200,0.1,0.149898,0.3172331,0,250,0.3172331,1381.697,498.5446,43.86126,17.92381,39.30441,0,637.7341,342.2275,295.5066,927.2448,0,1903.864,0,-2.273737e-13,1.076916e-14,4.263256e-14
naive,2026-01-21 17:15:00,1605,17.25,38.27624,3672.526,169.4304,270.8633,476.1412,1,1,2570.768,2570.451,1424.049,575.9514,2000,4,160.5021,232.3925,745.8061,361.2993,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.402,487.6006,19.81852,8.928333,38.47071,0,636.3897,283.7901,352.5996,859.7415,0,1778.95,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 17:30:00,1606,17.5,38.44272,3610.82,197.6599,278.6869,467.8424,1,1,2527.574,2527.257,1022.038,509.7585,1531.796,4,0,0,731.7961,800,0,416.7984,220.7178,0.1103589,0.2046279,0.3172331,0,250,0.3172331,1505.219,477.4664,43.70767,11.69275,47.85568,0,628.5464,374.3116,254.2349,884.0701,0,1821.69,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:45:00,1607,17.75,38.49326,3554.78,237.8707,274.2836,461.6763,1,1,2488.346,2488.029,1260.322,598.6064,1858.928,4,136.1761,225.8775,696.8745,800,0,82.73208,200,0.1,0.1389827,0.3172331,0,250,0.3172331,1227.707,454.3997,43.65451,18.96253,48.40609,7.276543,619.648,305.7236,313.9243,906.1421,0,1879.384,0,0,-6.383782e-15,4.263256e-14
naive,2026-01-21 18:00:00,1608,18,38.50422,3510.089,276.3112,0,423.2993,0,1,2457.063,2456.745,1420.209,579.7906,2000,4,255.6978,1.074078,654.121,589.1072,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.536,426.4648,32.138,20.61341,0,0,612.0414,258.1957,353.8458,0,837.9863,4608.327,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 18:15:00,1609,18.25,38.2864,3484.884,306.1815,0,415.0425,0,1,2439.419,2439.102,942.7517,474.8054,1417.557,3,0,0,617.5571,800,0,295.1491,251.1301,0.125565,0.2046279,0.3172331,0,250,0.3172331,1496.35,403.7025,43.87208,13.58666,0,11.33999,604.0414,370.5216,233.5198,0,848.1349,4638.823,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 18:30:00,1610,18.5,38.52951,3408.544,326.4208,1.57792,404.0523,0,0,2385.981,2385.663,1015.502,491.7097,1507.212,4,127.5024,1.785698,577.9236,800,0,204.3622,200,0.1,0.1581329,0.3172331,0,250,0.3172331,1370.161,376.6698,43.61639,0,0,27.38253,594.7474,341.5367,253.2107,0,840.072,4571.327,0,-5.684342e-14,-1.401657e-14,4.263256e-14
naive,2026-01-21 18:45:00,1611,18.75,38.43986,3401.627,348.5201,3.716021,366.6047,0,0,2381.139,2380.822,1427.769,572.231,2000,4,359.8756,2.893914,527.8423,609.3882,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.0528,344.4071,33.29597,0,0.8221075,22.19761,592.0852,236.9826,355.1026,0,814.7332,4444.993,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 19:00:00,1612,19,38.65208,3354.591,376.084,4.746831,336.2497,0,0,2348.213,2347.896,849.4819,433.6875,1283.169,3,0,0,483.1694,800,0,396.5134,225.789,0.1128945,0.2046279,0.3172331,0,250,0.3172331,1498.414,314.4386,43.48748,0,0,21.81112,587.3071,374.7655,212.5416,0,813.9081,4427.571,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-21 19:15:00,1613,19.25,38.41694,3388.419,384.8018,5.503339,287.7528,0,0,2371.894,2371.576,1053.012,488.5716,1541.584,4,292.8897,4.581048,444.1129,800,0,103.0138,200,0.1,0.142176,0.3172331,0,250,0.3172331,1318.564,289.8567,43.73479,0,0.9222914,0,589.4167,327.6639,261.7528,0,816.2355,4441.685,0,-1.136868e-13,-5.800915e-15,4.263256e-14
naive,2026-01-21 19:30:00,1614,19.5,38.20728,3397.531,403.1966,7.510763,274.8721,0,0,2378.272,2377.955,1428.453,571.547,2000,4,406.2376,4.114644,419.0419,670.6058,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.5017,274.1966,36.84584,0,3.396118,0.6755211,587.6341,234.6071,353.0269,0,806.321,4399.172,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 19:45:00,1615,19.75,38.39587,3403.266,396.6077,0.5520096,271.3749,0,0,2382.286,2381.969,773.3369,400.119,1173.456,3,0,0,373.4559,800,0,404.2251,223.8611,0.1119306,0.2046279,0.3172331,0,250,0.3172331,1608.632,243.8044,43.75695,0,0,27.57048,591.6585,399.5158,192.1428,0,806.4821,4386.425,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 20:00:00,1616,20,38.08761,3341.468,372.0865,0,234.1261,0,0,2339.028,2338.71,970.4165,451.6634,1422.08,3,297.0603,0.1722092,324.8474,800,0,95.3034,200,0.1,0.1409621,0.3172331,0,250,0.3172331,1368.294,212.8722,44.08116,0,0,21.25386,576.0636,336.988,239.0756,0,793.8859,4316.781,0,-1.136868e-13,-1.498801e-15,4.263256e-14
naive,2026-01-21 20:15:00,1617,20.25,37.96227,3329.99,329.0292,0,213.2315,0,0,2330.993,2330.675,1414.841,579.098,1993.939,4,372.7993,3.688058,317.4513,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.8348,208.3439,44.21298,0,0,4.887642,572.142,224.7916,347.3504,0,805.0893,4378.252,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 20:30:00,1618,20.5,37.72505,3366.891,311.9865,0,179.7001,0,0,2356.824,2356.507,717.5485,375.5248,1093.073,3,0,0,293.0733,800,0,345.9468,238.4307,0.1192153,0.2046279,0.3172331,0,250,0.3172331,1638.958,192.9007,44.46248,0,0,0,574.8008,399.722,175.0788,0,775.2468,4213.837,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-21 20:45:00,1619,20.75,37.41481,3337.291,292.3438,0,167.1052,0,0,2336.104,2335.787,821.5809,403.1975,1224.778,3,152.9086,0.4425119,271.4272,800,0,153.5725,200,0.1,0.1501363,0.3172331,0,250,0.3172331,1514.206,179.3269,44.78877,0,0,0,565.0446,366.2482,198.7964,0,769.4456,4181.564,0,1.136868e-13,-6.883383e-15,4.263256e-14
naive,2026-01-21 21:00:00,1620,21,37.48175,3352.813,260.0613,0,154.9586,0,0,2346.969,2346.652,1287.412,534.7359,1822.147,4,273.481,1.836692,246.8297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.24,162.9436,44.71836,0,0,0,568.6855,256.6606,312.0248,0,791.3965,4302.372,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 21:15:00,1621,21.25,37.12275,3317.565,226.6946,0,139.2168,0,0,2322.295,2321.978,659.6706,350.0093,1009.68,3,0,0,209.6799,800,0,242.3384,264.3328,0.1321664,0.2046279,0.3172331,0,250,0.3172331,1662.307,139.0215,45.09594,0,0,0.195287,557.3735,398.97,158.4035,0,749.0262,4068.911,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 21:30:00,1622,21.5,37.00363,3306.95,190.6596,3.393894,143.3623,0,0,2314.865,2314.548,635.9663,339.5593,975.5257,2,0,0,175.5257,800,0,207.0648,212.525,0.1062625,0.1664465,0.3172331,0,250,0.3172331,1678.582,116.5439,45.22123,0,0.2138901,26.81832,553.8484,401.6129,152.2355,0,747.5887,4061.233,0,0,2.406408e-14,4.263256e-14
naive,2026-01-21 21:45:00,1623,21.75,36.90129,3370.443,159.0279,12.69795,110.4783,0,0,2359.31,2358.993,726.6228,364.2331,1090.856,3,128.5486,3.040217,159.2671,800,0,49.96602,200,0.1,0.1338238,0.3172331,0,250,0.3172331,1632.37,105.8791,45.32886,0,9.657731,4.599171,562.9659,389.5074,173.4585,0,754.838,4117.274,0,5.684342e-14,3.608225e-16,4.263256e-14
naive,2026-01-21 22:00:00,1624,22,36.51435,3367.985,128.519,9.330118,105.6536,0,0,2357.59,2357.272,1131.619,480.2042,1611.823,4,154.5363,3.512985,153.7734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.654,102.703,45.73582,0,5.817133,2.950625,556.8993,289.5185,267.3809,0,770.4197,4195.89,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 22:15:00,1625,22.25,36.00798,3381.729,118.9229,2.827025,73.50382,0,0,2367.21,2366.893,612.1321,329.052,941.1841,2,0,0,141.1841,800,0,136.7535,290.729,0.1453645,0.2046279,0.3172331,0,250,0.3172331,1754.761,94.86672,46.26839,0,0.3402407,0,551.9102,409.1189,142.7913,0,738.1709,4008.475,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 22:30:00,1626,22.5,35.51518,3355.823,98.25674,2.694813,65.10883,0,0,2349.076,2348.759,609.4172,327.8552,937.2724,2,0,0,137.2724,800,0,109.2975,263.3588,0.1316794,0.1830678,0.3172331,0,250,0.3172331,1739.342,92.77944,46.78669,0,0.1261826,0,540.8469,400.4628,140.3841,0,728.3179,3953.331,0,-5.684342e-14,8.304468e-14,4.263256e-14
naive,2026-01-21 22:45:00,1627,22.75,35.14912,3295.127,87.62107,6.13125,45.63515,0,0,2306.589,2306.272,597.0897,322.4206,919.5104,2,0,0,119.5104,800,0,94.97708,239.5731,0.1197866,0.1658332,0.3172331,0,250,0.3172331,1709.182,81.12447,47.17169,0,1.80055,0,526.1865,389.9041,136.2824,0,712.3247,3867.824,0,0,-3.513856e-14,4.263256e-14
naive,2026-01-21 23:00:00,1628,23,34.91428,3247.886,79.91595,6.558403,51.65109,1,0,2273.52,2273.203,582.9653,316.1939,899.1592,2,0,0,99.15921,800,0,86.292,217.9624,0.1089812,0.1508557,0.3172331,0,250,0.3172331,1690.238,67.49626,47.41869,0,1.941541,0,515.6042,383.3235,132.2808,699.5174,0,1349.038,0,-5.684342e-14,-5.79814e-14,4.263256e-14
naive,2026-01-21 23:15:00,1629,23.25,34.69152,3269.246,88.96744,5.243427,38.80755,1,0,2288.472,2288.155,589.1871,318.2312,907.4182,2,5.931041,3.951378,97.53582,800,0,71.71232,200,0.1,0.1372477,0.3172331,0,250,0.3172331,1698.968,66.56507,47.65298,11.32408,1.292049,0,516.127,383.1741,132.9529,701.4052,0,1370.964,0,0,9.992007e-16,4.263256e-14
naive,2026-01-21 23:30:00,1630,23.5,34.39888,3271.793,75.24869,0,30.66388,1,1,2290.255,2289.938,1022.401,442.1905,1464.592,3,69.34094,0.436765,94.81397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.537,64.92946,47.96076,5.907756,0,0,512.8061,283.8115,228.9947,726.002,0,1408.239,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 23:45:00,1631,23.75,34.11759,3303.589,67.18326,0.262465,63.88342,1,1,2312.512,2312.195,572.4122,311.5416,883.9538,2,0,0,83.95377,800,0,58.93563,310.1834,0.1550917,0.2046279,0.3172331,0,250,0.3172331,1739.783,57.68121,48.2566,8.351105,0.1589865,6.202206,514.227,386.8708,127.3563,699.7915,0,1359.974,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-22 00:00:00,1632,0,33.97804,3277.835,71.12902,0,72.11289,1,1,2294.485,2294.167,557.7202,305.0646,862.7848,2,0,0,62.78481,800,0,63.93208,294.1516,0.1470758,0.195318,0.3172331,0,250,0.3172331,1736.447,43.20698,48.40338,8.21299,0,28.90591,508.4825,384.8154,123.6671,696.2858,0,1352.285,0,1.136868e-13,8.326673e-16,4.263256e-14
naive,2026-01-22 00:15:00,1633,0.25,33.81214,3278.655,73.51015,0,49.97398,1,1,2295.059,2294.742,568.7337,309.9199,878.6536,2,0,0,78.65364,800,0,62.73642,278.4212,0.1392106,0.1852229,0.3172331,0,250,0.3172331,1726.008,54.23191,48.57786,12.28596,0,0,506.5612,380.9613,125.5999,690.8812,0,1348.306,0,-5.684342e-14,8.798517e-15,4.263256e-14
naive,2026-01-22 00:30:00,1634,0.5,33.59757,3251.36,76.3573,0,29.11286,1,1,2275.952,2275.635,562.5129,307.1775,869.6904,2,0,0,69.69037,800,0,61.76091,262.9371,0.1314686,0.1753177,0.3172331,0,250,0.3172331,1713.122,48.17134,48.80353,15.06359,0,0,499.7406,376.1575,123.583,683.335,0,1337.751,0,0,-8.75966e-14,4.263256e-14
naive,2026-01-22 00:45:00,1635,0.75,33.2574,3264.929,68.00846,1.475843,27.16315,1,1,2285.45,2285.133,555.8312,304.2318,860.0631,2,0,0,60.06307,800,0,53.2469,249.584,0.124792,0.1655677,0.3172331,0,250,0.3172331,1729.302,41.68021,49.16131,15.61004,0.6273714,0,497.7366,376.6158,121.1207,680.8477,0,1334.398,0,-1.136868e-13,5.970224e-14,4.263256e-14
naive,2026-01-22 01:00:00,1636,1,33.10536,3203.421,51.19171,0,22.79113,1,1,2242.395,2242.078,549.1749,301.2974,850.4723,2,0,0,50.47233,800,0,47.89881,237.57,0.118785,0.1571594,0.3172331,0,250,0.3172331,1692.903,35.0862,49.32122,4.259419,0,0,486.5875,367.3507,119.2368,668.6481,0,1289.157,0,-5.684342e-14,-3.608225e-15,4.263256e-14
naive,2026-01-22 01:15:00,1637,1.25,32.88095,3209.643,46.16063,0,48.36503,1,1,2246.75,2246.433,556.069,304.3367,860.4057,2,0,0,60.40566,800,0,53.14021,224.2476,0.1121238,0.1495944,0.3172331,0,250,0.3172331,1690.364,42.09987,49.55723,0,0,6.265159,484.935,364.8455,120.0895,670.5344,0,1285.317,0,0,1.165734e-15,4.263256e-14
naive,2026-01-22 01:30:00,1638,1.5,32.54314,3190.177,27.52549,0,40.34042,1,1,2233.124,2232.807,569.1296,310.0944,879.2241,2,0,0,79.22407,800,0,51.44128,211.3519,0.105676,0.1412054,0.3172331,0,250,0.3172331,1663.677,55.42951,49.91253,0,0,0,478.1589,356.2283,121.9306,666.3228,0,1276.494,0,0,-2.295386e-14,4.263256e-14
naive,2026-01-22 01:45:00,1639,1.75,32.23771,3194.337,21.93871,0,55.21076,1,1,2236.036,2235.719,567.1071,309.2028,876.3099,2,0,0,76.30987,800,0,42.23773,200.7593,0.1003796,0.1330852,0.3172331,0,250,0.3172331,1668.612,53.57703,50.23376,0,0,1.63373,475.3628,354.7331,120.6297,664.2832,0,1272.053,0,0,1.29341e-14,4.263256e-14
naive,2026-01-22 02:00:00,1640,2,32.17777,3227.577,47.22724,0,45.62203,1,1,2259.304,2258.986,604.2887,320.0389,924.3275,2,46.70015,0.5521204,77.07527,800,0,2.910585,200,0.1,0.1264152,0.3172331,0,250,0.3172331,1654.698,54.15138,50.2968,0,0,0,479.637,351.2827,128.3543,671.3215,0,1286.059,0,5.684342e-14,2.775558e-17,4.263256e-14
naive,2026-01-22 02:15:00,1641,2.25,32.20614,3240.626,55.50422,0,41.50164,1,1,2268.438,2268.121,980.7613,426.5203,1407.282,3,46.75621,0.1125076,60.41291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.359,42.43106,50.26696,8.748005,0,0,481.8954,273.4801,208.4153,700.0004,0,1358.541,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 02:30:00,1642,2.5,31.93358,3257.932,50.56271,0,42.3843,1,1,2280.552,2280.235,555.8566,304.243,860.0997,2,0,0,60.09967,800,0,51.52907,312.0351,0.1560176,0.2046279,0.3172331,0,250,0.3172331,1724.378,42.34211,50.55363,0,0,0.04219201,481.4027,363.9998,117.403,668.2517,0,1279.631,0,5.684342e-14,-2.930989e-14,4.263256e-14
naive,2026-01-22 02:45:00,1643,2.75,31.47307,3235.147,46.44037,0,26.03461,1,1,2264.603,2264.286,553.2752,303.105,856.3802,2,0,0,56.38024,800,0,58.0785,297.4663,0.1487332,0.1964839,0.3172331,0,250,0.3172331,1711.011,39.92936,51.03797,0,0,0,472.9785,357.3567,115.6217,660.4618,0,1263.506,0,0,1.054989e-13,4.263256e-14
naive,2026-01-22 03:00:00,1644,3,31.37618,3168.367,41.9089,2.106226,24.85636,1,1,2217.857,2217.54,553.8891,303.3757,857.2648,2,0,0,57.26483,800,0,61.02676,282.1628,0.1410814,0.1873102,0.3172331,0,250,0.3172331,1663.65,40.60023,51.13987,0,1.2525,0,462.1864,346.6935,115.4929,650.0692,0,1244.767,0,-5.684342e-14,1.612599e-14,4.263256e-14
naive,2026-01-22 03:15:00,1645,3.25,31.09804,3156.375,40.14488,0,29.32617,1,1,2209.462,2209.145,553.8084,303.3401,857.1484,2,0,0,57.14842,800,0,51.51467,269.2397,0.1346199,0.1776738,0.3172331,0,250,0.3172331,1655.337,40.64485,51.4324,0,0,0,457.5199,342.7755,114.7444,646.1156,0,1234.37,0,-5.684342e-14,2.003953e-14,4.263256e-14
naive,2026-01-22 03:30:00,1646,3.5,31.04869,3184.163,50.70279,0,20.05097,1,1,2228.914,2228.597,543.2277,298.6756,841.9032,2,0,0,41.90324,800,0,62.74202,253.5119,0.1267559,0.1695363,0.3172331,0,250,0.3172331,1685.37,29.81878,51.48431,0,0,0,461.0297,348.6026,112.4271,647.2782,0,1236.637,0,0,-2.281508e-14,4.263256e-14
naive,2026-01-22 03:45:00,1647,3.75,30.86873,3169.907,64.93122,0,15.20157,1,1,2218.935,2218.617,537.5073,296.1538,833.661,2,0,0,33.66103,800,0,59.86398,238.506,0.119253,0.1596327,0.3172331,0,250,0.3172331,1681.11,24.002,51.67357,6.346858,0,0,457.0939,346.3037,110.7902,642.4574,0,1237.73,0,-5.684342e-14,3.866352e-14,4.263256e-14
naive,2026-01-22 04:00:00,1648,4,31.04371,3200.132,71.86533,0,23.44121,1,1,2240.093,2239.775,544.7958,299.3669,844.1628,2,0,0,44.16276,800,0,65.02955,222.211,0.1111055,0.1501837,0.3172331,0,250,0.3172331,1694.979,31.42844,51.48954,10.16674,0,0,463.2893,350.5506,112.7387,649.9175,0,1259.447,0,0,1.790235e-14,4.263256e-14
naive,2026-01-22 04:15:00,1649,4.25,30.95501,3167.562,94.08326,1.952136,27.25655,1,1,2217.293,2216.976,548.8786,301.1668,850.0454,2,0,0,50.04537,800,0,73.52315,203.7953,0.1018976,0.139923,0.3172331,0,250,0.3172331,1668.098,35.65032,51.58283,20.63386,1.878395,0,457.6505,344.2962,113.3543,645.463,0,1271.729,0,0,3.93019e-14,4.263256e-14
naive,2026-01-22 04:30:00,1650,4.5,30.98526,3187.214,89.50711,2.241944,26.02774,1,1,2231.05,2230.732,602.5418,316.508,919.0498,2,69.90773,3.011825,46.1302,800,0,15.05267,200,0.1,0.1283269,0.3172331,0,250,0.3172331,1628.19,32.85014,51.55102,4.546706,0,0,460.8062,336.2903,124.5159,652.7983,0,1255.445,0,0,-2.220446e-16,4.263256e-14
naive,2026-01-22 04:45:00,1651,4.75,30.75513,3243.651,124.5684,0,28.67555,1,1,2270.555,2270.238,1020.538,436.7804,1457.319,3,107.9169,2.87586,46.52618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.7,33.21779,51.79306,16.65152,0,0,466.5267,256.7734,209.7533,693.5539,0,1357.564,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 05:00:00,1652,5,30.33581,3268.816,169.9026,0,18.27606,1,1,2288.171,2287.854,548.1891,300.8628,849.0519,2,0,0,49.0519,800,0,149.3987,287.5677,0.1437838,0.2046279,0.3172331,0,250,0.3172331,1739.665,35.18559,52.23408,24.71045,0,0,465.7323,354.0898,111.6425,654.9526,0,1293.767,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-22 05:15:00,1653,5.25,30.32322,3255.406,207.8011,0,9.80216,1,1,2278.785,2278.467,546.6271,300.1742,846.8013,2,0,0,46.80127,800,0,188.3737,240.429,0.1202145,0.1810771,0.3172331,0,250,0.3172331,1731.84,33.57589,52.24731,23.63898,0,0,463.6911,352.3979,111.2932,652.5721,0,1287.143,0,0,2.231548e-14,4.263256e-14
naive,2026-01-22 05:30:00,1654,5.5,30.34399,3286.931,239.9207,0,1.553197,1,1,2300.852,2300.535,613.2856,321.3607,934.6463,2,68.92996,4.010365,61.70594,800,0,161.5646,200,0.1,0.1513946,0.3172331,0,250,0.3172331,1687.249,44.25846,52.22547,9.426113,0,0,468.3991,343.4841,124.915,664.8447,0,1287.196,0,5.684342e-14,6.02296e-15,4.263256e-14
naive,2026-01-22 05:45:00,1655,5.75,30.44103,3293.131,280.4715,0,0,1,1,2305.191,2304.874,1167.711,482.3073,1650.019,4,270.6131,5.530547,73.87512,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.163,52.92943,52.1234,9.858387,0,0,470.3046,232.0036,238.3009,714.311,0,1386.989,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 06:00:00,1656,6,30.38821,3287.683,315.7282,3.824357,0,1,1,2301.378,2301.061,572.0603,311.3864,883.4468,2,0,0,83.44676,800,0,318.9126,245.1892,0.1225946,0.2046279,0.3172331,0,250,0.3172331,1729.001,59.82251,52.17896,0,1.79986,0,468.9706,352.3326,116.6381,663.719,0,1271.841,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 06:15:00,1657,6.25,30.2576,3331.891,352.7833,1.426729,0.1732428,1,1,2332.324,2332.007,719.4092,355.0162,1074.425,3,179.2962,2.525149,92.60403,800,0,180.6024,200,0.1,0.1543921,0.3172331,0,250,0.3172331,1612.598,66.48407,52.31633,0,0,0,473.8893,327.6529,146.2364,682.6691,0,1306.482,0,1.136868e-13,1.115774e-14,4.263256e-14
naive,2026-01-22 06:30:00,1658,6.5,30.10626,3350.537,376.4757,2.295218,9.278305,1,1,2345.376,2345.059,1270.587,512.8441,1783.431,4,395.1592,5.997647,82.27443,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.471,59.16765,52.4755,0,0,0,474.9348,217.5787,257.3561,730.4228,0,1401.811,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 06:45:00,1659,6.75,30.2546,3307.05,407.2253,5.279782,21.78865,1,1,2314.935,2314.618,564.478,308.0438,872.5218,2,0,0,72.52176,800,0,419.4694,220.05,0.110025,0.2046279,0.3172331,0,250,0.3172331,1750.14,52.06795,52.31948,0,4.264788,0,470.3247,355.5754,114.7493,663.6191,0,1275.736,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-22 07:00:00,1660,7,30.43851,3310.054,415.8595,0,25.66152,1,1,2317.037,2316.72,831.7477,384.3092,1216.057,3,349.3656,2.473081,64.21821,800,0,80.06145,200,0.1,0.1385623,0.3172331,0,250,0.3172331,1484.973,46.01183,52.12606,0,0,0,472.6946,302.9466,169.7481,687.2558,0,1315.87,0,-1.136868e-13,-2.331468e-15,4.263256e-14
naive,2026-01-22 07:15:00,1661,7.25,30.43068,3373.12,415.5728,0,46.32619,1,1,2361.184,2360.867,1294.421,520.0968,1814.518,4,422.5174,7.598404,84.40215,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.445,60.47875,52.1343,0,0,0,481.6162,217.5254,264.0908,737.6222,0,1416.593,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 07:30:00,1662,7.5,30.48515,3383.538,400.774,0.1721066,52.48285,1,1,2368.476,2368.159,572.4116,311.5413,883.9528,2,0,0,83.95281,800,0,414.9015,221.192,0.110596,0.2046279,0.3172331,0,250,0.3172331,1795.747,60.12019,52.07701,0,0,0,483.6948,366.731,116.9638,678.2723,0,1297.958,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 07:45:00,1663,7.75,30.52947,3450.493,369.2253,0.14966,65.88035,1,1,2415.345,2415.028,807.872,382.637,1190.509,3,274.9419,4.568485,110.9986,800,0,84.62869,200,0.1,0.1392814,0.3172331,0,250,0.3172331,1607.156,79.4488,52.03039,9.654665,0,0,493.758,328.5436,165.2145,711.1805,0,1380.481,0,-5.684342e-14,1.304512e-15,4.263256e-14
naive,2026-01-22 08:00:00,1664,8,30.43773,3475.61,320.5668,253.5534,79.36576,1,1,2432.927,2432.61,1398.658,578.1304,1976.788,4,320.9614,248.2321,107.5945,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.952,77.09128,52.12688,0,5.321221,2.274486,496.3283,210.931,285.3973,789.5254,0,1529.587,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 08:15:00,1665,8.25,30.6355,3504.667,269.7326,254.9,76.35536,1,1,2453.267,2452.95,619.1078,332.1273,951.2351,2,0,30.73512,120.5,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1833.842,86.14736,51.91888,0,1.920677,0,502.7088,375.7799,126.9289,707.9072,0,1360.719,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:30:00,1666,8.5,30.92977,3463.22,229.0662,260.9524,75.03718,1,1,2424.254,2423.936,1342.684,564.0744,1906.758,4,231.6866,252.7911,122.2804,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.253,87.13237,51.60938,0,8.161283,0,500.0806,223.0433,277.0374,787.1177,0,1530.253,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 08:45:00,1667,8.75,31.09541,3465.221,180.8351,266.2504,81.32251,1,1,2425.655,2425.338,608.8792,327.618,936.4972,2,0,0,136.4972,800,0,444.7661,213.7258,0.1068629,0.2046279,0.3172331,0,250,0.3172331,1816.458,97.08181,51.43517,0,10.81489,0,502.2574,376.1169,126.1405,703.7349,0,1368.261,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 09:00:00,1668,9,31.11683,3522.954,151.2008,267.7641,75.38979,1,1,2466.068,2465.751,884.913,437.6867,1322.6,3,97.68559,260.5266,164.3876,800,0,54.76876,200,0.1,0.13458,0.3172331,0,250,0.3172331,1580.838,116.8903,51.41264,0,7.237505,0,510.8746,327.4889,183.3858,765.1756,0,1484.997,0,-2.273737e-13,-1.471045e-15,4.263256e-14
naive,2026-01-22 09:15:00,1669,9.25,31.31054,3569.591,127.278,276.5828,96.8117,1,1,2498.713,2498.396,1299.482,558.3841,1857.866,4,119.42,265.4534,172.9931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.914,122.7413,51.20891,7.858063,11.12946,0,519.9326,249.4702,270.4624,807.8543,0,1590.852,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 09:30:00,1670,9.5,31.7172,3579.977,102.9042,278.3723,106.2532,1,1,2505.984,2505.667,653.124,347.1233,1000.247,3,0,0,200.2473,800,0,369.4436,232.5565,0.1162782,0.2046279,0.3172331,0,250,0.3172331,1852.543,141.4271,50.78121,0,12.71747,0,526.3447,389.0991,137.2456,736.2224,0,1437.254,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 09:45:00,1671,9.75,32.22917,3569.622,86.22028,286.617,110.0357,1,1,2498.735,2498.418,820.146,420.7548,1240.901,3,0,226.8574,214.0434,800,0,130.0794,200,0.1,0.1464374,0.3172331,0,250,0.3172331,1678.272,150.2941,50.24274,0,17.64147,0,531.1044,356.7155,174.3889,777.4703,0,1528.849,0,5.684342e-14,-6.27276e-15,4.263256e-14
naive,2026-01-22 10:00:00,1672,10,32.5026,3559.001,71.58783,285.8542,116.1954,1,1,2491.301,2490.983,1308.925,568.2296,1877.154,4,71.64899,272.085,233.4202,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.059,163.3893,49.95516,0,13.76919,0,532.9312,252.8623,280.0689,821.0919,0,1609.736,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 10:15:00,1673,10.25,32.64452,3570.602,68.33498,282.6593,140.5165,1,1,2499.421,2499.104,695.5214,365.8141,1061.335,3,0,0,261.3355,800,0,337.1504,240.6298,0.1203149,0.2046279,0.3172331,0,250,0.3172331,1803.583,182.6327,49.8059,4.547046,9.296913,0,536.4597,387.1094,149.3503,752.9235,0,1473.696,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 10:30:00,1674,10.5,32.63792,3587.737,58.35291,284.7429,154.8368,1,1,2511.416,2511.099,817.4136,419.5502,1236.964,3,0,168.384,268.5797,800,0,162.3676,200,0.1,0.151521,0.3172331,0,250,0.3172331,1693.685,187.7095,49.81284,2.16686,10.17734,0,538.9502,363.4651,175.4852,783.0152,0,1531.285,0,-1.136868e-13,-1.151856e-14,4.263256e-14
naive,2026-01-22 10:45:00,1675,10.75,32.69676,3581.821,54.26428,289.654,183.1745,1,1,2507.275,2506.958,1337.635,583.468,1921.103,4,49.94827,274.1837,296.9709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.323,207.4121,49.75095,4.316009,15.4703,0,538.81,251.2859,287.5241,834.7539,0,1647.669,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 11:00:00,1676,11,32.95131,3580.356,70.42451,287.3477,211.283,1,0,2506.249,2505.932,732.3212,382.0373,1114.359,3,0,0,314.3585,800,0,321.0405,244.6572,0.1223286,0.2046279,0.3172331,0,250,0.3172331,1773.611,218.916,49.48324,24.45813,12.2736,0,541.85,383.4539,158.3961,765.4912,0,1538.676,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 11:15:00,1677,11.25,33.24905,3622.438,56.98891,301.4799,247.9009,1,0,2535.706,2535.389,866.7509,441.3005,1308.051,3,0,151.1712,356.8802,800,0,178.4749,200,0.1,0.1540571,0.3172331,0,250,0.3172331,1668.638,247.6776,49.17009,8.036709,20.78598,0.2233016,552.1281,363.3315,188.7966,804.6807,0,1603.764,0,-5.684342e-14,3.802514e-15,4.263256e-14
naive,2026-01-22 11:30:00,1678,11.5,33.55136,3677.023,53.16074,293.7092,261.8415,1,0,2573.916,2573.599,1392.906,607.0939,2000,4,50.42677,279.6556,379.154,790.7636,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.693,262.2188,48.28811,2.733967,14.0536,0,564.5357,258.9607,305.575,866.0546,0,1706.744,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:45:00,1679,11.75,33.78552,3700.513,57.122,296.7214,290.9724,0,0,2590.359,2590.042,811.9977,417.1626,1229.16,3,0,0,429.1603,800,0,328.9704,242.6747,0.1213374,0.2046279,0.3172331,0,250,0.3172331,1778.044,295.9987,48.60586,6.977616,17.89539,0,571.37,392.1932,179.1769,0,809.3558,4439.681,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 12:00:00,1680,12,33.85253,3713.343,51.678,304.9236,295.9889,0,0,2599.34,2599.023,946.786,476.5839,1423.37,3,0,156.235,467.135,800,0,170.5462,200,0.1,0.1528087,0.3172331,0,250,0.3172331,1652.237,321.9399,48.53538,3.04923,26.77124,0,574.2848,365.0367,209.2481,0,841.6206,4625.751,0,-1.136868e-13,1.013078e-14,4.263256e-14
naive,2026-01-22 12:15:00,1681,12.25,33.91589,3757.899,53.74913,304.8495,317.9357,0,0,2630.529,2630.212,1400.393,599.6065,2000,4,49.87872,281.6615,524.3792,644.0806,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.818,361.1257,39.02222,3.870404,23.18806,0,582.0719,272.1288,309.9431,0,871.7352,4797.32,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 12:30:00,1682,12.5,34.20293,3727.258,54.37735,300.9634,330.9362,0,0,2609.081,2608.763,908.0158,459.4921,1367.508,3,0,0,567.5078,800,0,338.194,240.3689,0.1201844,0.2046279,0.3172331,0,250,0.3172331,1700.748,389.5241,48.16685,0,17.62184,0,581.3877,378.9817,202.406,0,838.4737,4587.815,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-22 12:45:00,1683,12.75,34.3587,3730.744,56.87398,293.124,364.6008,0,0,2611.521,2611.203,1049.012,521.6502,1570.662,4,0,178.4232,592.2391,800,0,161.324,200,0.1,0.1513567,0.3172331,0,250,0.3172331,1562.191,405.761,48.00302,0,13.51209,0,584.1618,349.4411,234.7208,0,871.0912,4760.307,0,1.136868e-13,-5.245804e-15,4.263256e-14
naive,2026-01-22 13:00:00,1684,13,34.78721,3727.691,60.45111,295.099,389.5476,0,0,2609.384,2609.066,1408.945,591.0546,2000,4,64.73952,282.0743,651.7427,501.4435,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.121,444.2945,29.80601,0,13.02465,0,589.9036,271.3115,318.5922,0,862.3661,4731.949,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 13:15:00,1685,13.25,34.84713,3721.839,73.01127,301.8084,409.1564,0,0,2605.287,2604.97,981.6225,491.9415,1473.564,3,0,0,673.5641,800,0,334.8597,241.2024,0.1206012,0.2046279,0.3172331,0,250,0.3172331,1623.347,458.8473,47.48932,17.44697,22.51302,0,589.8564,367.5379,222.3185,0,859.4795,4742.642,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 13:30:00,1686,13.5,35.31113,3705.219,73.16063,296.2159,430.522,0,0,2593.653,2593.336,1125.031,555.163,1680.194,4,0,166.373,713.8208,800,0,164.6578,200,0.1,0.1518816,0.3172331,0,250,0.3172331,1468.305,483.6214,47.00131,21.99213,16.35357,0,594.0876,336.3217,257.7659,0,891.4847,4916.436,0,0,8.465451e-15,4.263256e-14
naive,2026-01-22 13:45:00,1687,13.75,35.4571,3742.47,72.93614,299.1143,462.1093,0,0,2619.729,2619.412,1413.28,586.7197,2000,4,54.90909,278.2975,765.5666,401.2269,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.131,517.7858,23.49574,18.02705,20.81678,0,602.2753,277.2894,324.9859,0,864.0092,4792.623,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 14:00:00,1688,14,35.71035,3760.244,75.0044,303.6059,475.9634,0,1,2632.171,2631.854,1074.007,532.6693,1606.677,4,0,0,806.6765,800,0,324.3698,243.8249,0.1219125,0.2046279,0.3172331,0,250,0.3172331,1557.847,543.9558,46.58143,26.07591,28.16457,0,609.0364,360.4573,248.5791,0,893.1266,4953.357,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 14:15:00,1689,14.25,35.95257,3751.182,70.68207,303.8156,491.8448,0,1,2625.827,2625.51,1201.023,588.664,1789.687,4,0,146.08,843.607,800,0,175.1461,200,0.1,0.153533,0.3172331,0,250,0.3172331,1424.487,567.224,46.32667,21.51294,31.75863,0,611.3374,331.6449,279.6925,0,920.3089,5101.475,0,0,-6.633583e-15,4.263256e-14
naive,2026-01-22 14:30:00,1690,14.5,36.10917,3788.189,80.27934,303.8024,491.0859,0,1,2651.732,2651.415,1418.886,581.1144,2000,4,59.91612,269.5522,870.4069,300.1248,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.529,584.1533,17.31794,20.36322,34.25013,0,619.8545,288.1093,331.7451,0,869.2237,4855.456,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 14:45:00,1691,14.75,36.03713,3735.997,68.546,299.6825,484.3715,1,1,2615.198,2614.881,1128.889,556.864,1685.753,4,0,0,885.7532,800,0,336.5981,240.7678,0.1203839,0.2046279,0.3172331,0,250,0.3172331,1485.991,594.963,46.23773,3.643932,27.98656,0,610.1842,346.715,263.4692,903.579,0,1809.703,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 15:00:00,1692,15,36.15503,3725.848,65.37941,298.4522,480.1873,1,1,2608.094,2607.777,1254.929,612.4286,1867.358,4,0,168.7472,898.6108,800,0,162.9198,200,0.1,0.151608,0.3172331,0,250,0.3172331,1352.847,602.7519,46.11374,8.018477,24.14617,0,610.3736,316.6076,293.766,929.0362,0,1861.678,0,0,-1.69309e-15,4.263256e-14
naive,2026-01-22 15:15:00,1693,15.25,36.52069,3695.091,70.97552,291.3325,509.3342,1,1,2586.563,2586.246,1420.473,579.527,2000,4,64.38199,275.2045,884.0209,276.3926,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.773,590.3796,15.799,6.593534,16.12799,0,611.0872,275.4191,335.6681,854.9461,0,1731.313,0,-1.136868e-13,1.24345e-13,4.263256e-14
