controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-22 15:30:00,1694,15.5,36.50449,3735.85,72.14686,290.8902,498.8079,1,1,2615.095,2614.778,1122.918,554.2316,1677.15,4,0,0,877.1497,800,0,342.8853,239.196,0.119598,0.2046279,0.3172331,0,250,0.3172331,1491.859,585.9045,45.7462,5.53853,14.61323,0,617.5678,352.3101,265.2577,906.5417,0,1796.381,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-22 15:45:00,1695,15.75,36.4028,3716.262,71.42927,287.7032,487.7335,1,1,2601.383,2601.066,1250.573,610.5083,1861.082,4,0,177.7385,883.3431,800,0,156.6336,200,0.1,0.1506182,0.3172331,0,250,0.3172331,1350.493,590.7601,45.85315,11.57864,13.18176,0,612.7113,318.0855,294.6258,928.5937,0,1848.314,0,-2.273737e-13,1.998401e-15,4.263256e-14
naive,2026-01-22 16:00:00,1696,16,36.50014,3709.839,75.93879,279.7939,497.1889,1,1,2596.887,2596.57,1420.279,579.7209,2000,4,73.00835,270.3643,862.5894,294.038,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.291,576.2087,16.81558,2.930445,9.429638,0,613.1988,277.7557,335.4431,857.4766,0,1717.357,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 16:15:00,1697,16.25,36.55667,3683.429,87.73676,279.881,478.1929,1,1,2578.4,2578.083,1106.978,547.2043,1654.182,4,0,0,854.1822,800,0,356.0861,235.8958,0.1179479,0.2046279,0.3172331,0,250,0.3172331,1471.105,570.2065,45.69132,0.2620136,11.2696,0,609.7286,347.8804,261.8482,895.0847,0,1758.659,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-22 16:30:00,1698,16.5,36.48304,3696.508,94.51211,269.9875,457.2465,1,1,2587.555,2587.238,1237.889,604.9162,1842.805,4,0,221.0746,821.7302,800,0,143.4348,200,0.1,0.1485401,0.3172331,0,250,0.3172331,1349.35,549.0272,45.76875,0,1.647574,0,610.7241,318.4783,292.2457,923.3945,0,1798.141,0,-1.136868e-13,-5.412337e-15,4.263256e-14
naive,2026-01-22 16:45:00,1699,16.75,36.46536,3688.484,111.0398,269.9911,443.7133,1,1,2581.939,2581.622,1422.474,577.5264,2000,4,117.9172,260.3478,798.2295,323.5056,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.148,533.4385,18.51558,0,9.643336,0,609.1187,273.4606,335.658,850.9871,0,1697.779,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 17:00:00,1700,17,36.46732,3676.376,135.0714,267.3841,448.4648,1,1,2573.463,2573.146,1036.702,516.2235,1552.926,4,0,0,752.9259,800,0,400.0267,224.9107,0.1124553,0.2046279,0.3172331,0,250,0.3172331,1536.444,503.1513,45.78529,0,11.14471,0,607.1502,362.489,244.6612,878.7124,0,1725.141,0,-2.273737e-13,-6.483703e-14,4.263256e-14
naive,2026-01-22 17:15:00,1701,17.25,36.46178,3653.961,159.246,266.7761,429.7801,1,1,2557.773,2557.456,1254.006,604.1898,1858.196,4,65.83579,255.0219,737.3381,800,0,99.50113,200,0.1,0.141623,0.3172331,0,250,0.3172331,1303.449,492.7673,45.79111,0,11.75417,0,603.3616,307.4751,295.8865,911.6649,0,1792.091,0,-1.136868e-13,5.911938e-15,4.263256e-14
naive,2026-01-22 17:30:00,1702,17.5,36.51445,3650.381,199.8689,262.7339,415.8109,1,1,2555.267,2554.95,1428.592,571.4083,2000,4,192.3814,258.5795,724.9545,324.0845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.358,484.1858,18.5278,7.487474,4.154313,0,603.5954,266.064,337.5314,837.4722,0,1674.183,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 17:45:00,1703,17.75,36.62004,3634.402,228.915,265.5817,392.32,1,1,2544.082,2543.764,1003.054,501.3898,1504.444,4,0,0,704.4443,800,0,483.27,204.0999,0.1020499,0.2046279,0.3172331,0,250,0.3172331,1540.71,469.8923,45.62467,0,11.68823,0,602.6065,364.9418,237.6647,866.3316,0,1701.498,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:00:00,1704,18,36.66527,3620.482,269.7348,0,382.8335,1,1,2534.338,2534.02,1162.446,541.8102,1704.256,4,250.9042,0.5114951,652.8408,800,0,16.27093,200,0.1,0.1285187,0.3172331,0,250,0.3172331,1371.574,435.2345,45.57709,2.559596,0,0,601.0068,325.2626,275.7442,867.0729,0,1687.287,0,0,-1.609823e-15,4.263256e-14
naive,2026-01-22 18:15:00,1705,18.25,36.68657,3551.683,291.2761,0,348.0193,1,1,2486.178,2485.861,1424.824,575.1761,2000,4,300.0756,1.185185,628.1422,570.597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.037,418.6615,32.49172,0,0,0,589.9137,251.76,338.1537,826.9361,0,1617.319,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 18:30:00,1706,18.5,36.8641,3562.401,326.8068,0,333.2679,0,0,2493.681,2493.363,931.8183,469.9854,1401.804,3,0,0,601.8037,800,0,330.7,242.2424,0.1211212,0.2046279,0.3172331,0,250,0.3172331,1561.545,400.2519,45.36798,0,0,0,594.4484,372.2441,222.2042,0,842.2295,4581.223,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:45:00,1707,18.75,36.9455,3563.948,368.4347,0.9290308,319.9517,0,0,2494.764,2494.447,1039.876,495.6075,1535.484,4,185.0647,3.363516,547.0555,800,0,168.8169,200,0.1,0.1525365,0.3172331,0,250,0.3172331,1454.57,363.4834,45.28237,14.5531,0,0,595.9787,347.485,248.4937,0,843.0925,4611.17,0,-1.136868e-13,1.021405e-14,4.263256e-14
naive,2026-01-22 19:00:00,1708,19,36.48726,3551.297,382.0673,4.319789,284.4155,0,0,2485.908,2485.591,1429.661,570.3391,2000,4,383.1375,5.033877,501.8822,609.9464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.93,335.3085,34.89223,0,0,0,586.7971,249.2517,337.5455,0,819.5908,4468.495,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 19:15:00,1709,19.25,36.35015,3512.256,408.3387,2.750634,271.1663,0,0,2458.579,2458.262,821.4731,421.3398,1242.813,3,0,0,442.8129,800,0,395.0743,226.1488,0.1130744,0.2046279,0.3172331,0,250,0.3172331,1636.789,296.3299,45.90852,18.36941,0,0,578.2872,384.9923,193.2949,0,806.3321,4414.867,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:30:00,1710,19.5,36.04037,3486.405,422.1223,0,245.1224,0,0,2440.484,2440.166,1043.276,483.4014,1526.677,4,300.2706,6.006467,420.4001,800,0,104.4527,200,0.1,0.1424026,0.3172331,0,250,0.3172331,1396.891,282.3732,46.23434,17.39904,0,0,569.4667,325.9529,243.5138,0,809.3543,4429.449,0,0,4.218847e-15,4.263256e-14
naive,2026-01-22 19:45:00,1711,19.75,35.83391,3433.551,413.979,0,229.4037,0,0,2403.486,2403.168,1426.234,573.7662,2000,4,399.199,1.308992,396.9876,702.5044,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.9346,267.3032,40.79045,14.78002,0,0,557.8772,226.758,331.1192,0,800.5242,4382.489,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:00:00,1712,20,35.80406,3404.006,393.9269,0,203.5063,0,0,2382.804,2382.487,752.1671,390.7863,1142.953,3,0,0,342.9534,800,0,381.3319,229.5844,0.1147922,0.2046279,0.3172331,0,250,0.3172331,1630.32,231.0022,46.48286,12.67505,0,0,552.6556,378.1282,174.5274,0,768.9145,4198.601,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 20:15:00,1713,20.25,35.6324,3442.928,375.2351,0,193.8808,0,0,2410.05,2409.733,917.913,436.4191,1354.332,3,230.6357,1.656711,322.0396,800,0,118.193,200,0.1,0.1445659,0.3172331,0,250,0.3172331,1491.82,217.3577,46.66342,26.40642,0,0,556.5374,344.4963,212.041,0,780.9154,4288.09,0,0,6.467049e-15,4.263256e-14
naive,2026-01-22 20:30:00,1714,20.5,35.4184,3416.091,327.5671,0,175.8657,0,0,2391.264,2390.947,1352.555,557.1477,1909.702,4,326.4937,0.7541047,282.4545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.392,191.1236,46.88849,1.073434,0,0,549.2138,238.4929,310.721,0,795.6406,4325.126,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:45:00,1715,20.75,35.41971,3381.007,299.7747,0,170.4415,0,0,2366.705,2366.388,695.7256,365.9042,1061.63,3,0,0,261.6298,800,0,298.8575,250.203,0.1251015,0.2046279,0.3172331,0,250,0.3172331,1670.662,177.0298,46.88711,1.120735,0,0,543.5913,383.7222,159.869,0,749.6264,4072.131,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 21:00:00,1716,21,35.04015,3373.103,275.0302,0,156.8764,0,0,2361.172,2360.855,732.4032,374.2908,1106.694,3,65.42281,0.8357671,240.4354,800,0,200.6544,200,0.1,0.1575492,0.3172331,0,250,0.3172331,1628.451,163.4189,47.28631,8.952953,0,0,537.1691,370.4745,166.6947,0,744.7653,4058.456,0,5.684342e-14,7.244205e-15,4.263256e-14
naive,2026-01-22 21:15:00,1717,21.25,34.83611,3354.059,242.3157,3.167554,131.0969,0,0,2347.841,2347.524,1229.344,514.0362,1743.38,4,232.2948,1.307509,209.7778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.18,142.924,47.50091,10.02088,1.860044,0,531.4229,253.0949,278.3281,0,767.1311,4186.277,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 21:30:00,1718,21.5,34.70596,3312.43,205.6454,1.424063,107.0105,0,0,2318.701,2318.384,651.0826,346.2233,997.3059,2,0,0,197.3059,800,0,199.7423,274.9818,0.1374909,0.2046279,0.3172331,0,250,0.3172331,1667.301,134.6321,47.63779,9.178125,0,0,523.1319,376.1668,146.9651,0,722.3901,3935.386,0,0,7.727152e-14,4.263256e-14
naive,2026-01-22 21:45:00,1719,21.75,34.49766,3318.428,177.8596,0,107.7833,0,0,2322.9,2322.582,627.122,335.6603,962.7823,2,0,0,162.7824,800,0,176.1597,230.8986,0.1154493,0.173152,0.3172331,0,250,0.3172331,1695.46,111.3462,47.85686,10.05836,0,0,521.384,380.5527,140.8312,0,716.2131,3902.684,0,5.684342e-14,-1.865175e-14,4.263256e-14
naive,2026-01-22 22:00:00,1720,22,34.12709,3297.628,146.5571,0,90.73495,0,0,2308.339,2308.022,640.0532,339.3766,979.4298,2,16.68209,6.719637,156.0281,800,0,123.4489,200,0.1,0.1453935,0.3172331,0,250,0.3172331,1667.969,107.1887,48.24661,6.426099,0,0,513.4184,370.9879,142.4305,0,710.3644,3863.812,0,5.684342e-14,-6.133982e-15,4.263256e-14
naive,2026-01-22 22:15:00,1721,22.25,33.90023,3292.614,120.4501,0,95.77618,0,0,2304.83,2304.513,1087.845,464.3123,1552.158,4,125.9084,2.670596,123.5786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.667,85.12068,48.48521,0,0,10.6555,509.8082,269.1162,240.692,0,735.7854,3992.274,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 22:30:00,1722,22.5,33.77551,3317.232,106.4821,0,86.22086,0,0,2322.062,2321.745,593.7178,320.9341,914.652,2,0,0,114.6519,800,0,104.6823,298.7468,0.1493734,0.2046279,0.3172331,0,250,0.3172331,1728.027,79.08644,48.61639,4.424119,0,7.134419,512.0659,381.0681,130.9978,0,703.5755,3822.603,0,-5.684342e-14,-1.074696e-13,4.263256e-14
naive,2026-01-22 22:45:00,1723,22.75,33.58593,3311.795,90.05775,2.634596,85.87448,0,0,2318.257,2317.939,576.7926,313.4727,890.2653,2,0,0,90.2653,800,0,94.257,275.1355,0.1375677,0.1881165,0.3172331,0,250,0.3172331,1741.147,62.40153,48.81577,1.104872,0,23.47294,508.8865,382.2036,126.6829,0,700.8289,3801.547,0,5.684342e-14,-4.135581e-15,4.263256e-14
naive,2026-01-22 23:00:00,1724,23,33.3869,3334.854,76.2006,4.745593,69.53691,0,0,2334.398,2334.08,573.6557,312.0897,885.7454,2,0,0,85.74542,800,0,86.30948,253.5148,0.1267574,0.1732488,0.3172331,0,250,0.3172331,1760.425,59.41342,49.02511,0,0,10.1235,509.9787,384.587,125.3916,0,698.8884,3788.733,0,5.684342e-14,2.275957e-15,4.263256e-14
naive,2026-01-22 23:15:00,1725,23.25,33.1834,3331.435,56.68036,2.915794,33.89874,0,0,2332.005,2331.687,565.9432,308.6897,874.6329,2,0,0,74.63291,800,0,88.58061,231.3298,0.1156649,0.1596346,0.3172331,0,250,0.3172331,1765.744,51.83501,49.23914,0,0,0,506.9767,383.8719,123.1047,0,692.5616,3753.695,0,5.684342e-14,5.750955e-14,4.263256e-14
naive,2026-01-22 23:30:00,1726,23.5,32.95553,3296.401,64.52184,0,36.4632,1,1,2307.481,2307.164,560.6708,306.3654,867.0362,2,0,0,67.03617,800,0,72.82708,213.0866,0.1065433,0.145665,0.3172331,0,250,0.3172331,1746.493,46.68102,49.47879,0,0,0,498.9265,377.6289,121.2976,683.9943,0,1312.325,0,-1.136868e-13,2.134404e-14,4.263256e-14
naive,2026-01-22 23:45:00,1727,23.75,32.54823,3265.308,51.60119,0,27.5487,1,1,2285.716,2285.398,584.5935,315.5661,900.1597,2,11.31109,0.1918793,88.65668,800,0,52.2121,200,0.1,0.1341775,0.3172331,0,250,0.3172331,1700.805,62.02548,49.90718,0,0,0,489.4786,364.2218,125.2567,679.788,0,1303.43,0,5.684342e-14,3.469447e-15,4.263256e-14
naive,2026-01-23 00:00:00,1728,0,32.2654,3262.237,45.06737,0,17.31347,1,1,2283.566,2283.249,1014.481,438.9182,1453.399,3,67.49704,0.4448589,85.45687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.768,59.9802,50.20464,0,0,0,485.7819,269.9044,215.8774,708.8226,0,1361.165,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 00:15:00,1729,0.25,32.08134,3229.972,47.90916,0,11.17782,1,1,2260.98,2260.663,566.2635,308.8309,875.0944,2,0,0,75.09438,800,0,68.66506,307.7511,0.1538755,0.2046279,0.3172331,0,250,0.3172331,1694.4,52.81758,50.39822,0,0,0,478.9145,358.903,120.0115,667.7339,0,1278.77,0,0,3.463896e-14,4.263256e-14
naive,2026-01-23 00:30:00,1730,0.5,31.43861,3242.768,47.88051,0,13.49761,1,1,2269.938,2269.62,552.1259,302.5983,854.7242,2,0,0,54.72424,800,0,69.82476,290.2465,0.1451232,0.1937863,0.3172331,0,250,0.3172331,1717.495,38.77164,51.0742,0,0,0,473.7177,358.4273,115.2904,661.0256,0,1264.593,0,0,-1.820766e-14,4.263256e-14
naive,2026-01-23 00:45:00,1731,0.75,31.30946,3280.178,38.14212,0.7761792,43.37591,1,1,2296.125,2295.807,547.9487,300.7568,848.7056,2,0,0,48.70557,800,0,62.04038,274.6907,0.1373453,0.1827639,0.3172331,0,250,0.3172331,1747.859,34.55779,51.21004,0,0,8.818125,477.7661,363.6857,114.0804,666.2774,0,1274.944,0,0,6.133982e-14,4.263256e-14
naive,2026-01-23 01:00:00,1732,1,31.12942,3264.782,37.88318,0,5.379159,1,1,2285.347,2285.03,542.4451,298.3306,840.7757,2,0,0,40.7757,800,0,49.59544,262.2486,0.1311243,0.1729687,0.3172331,0,250,0.3172331,1742.585,28.99008,51.3994,0,0,0,473.5721,361.1003,112.4718,659.4309,0,1261.037,0,0,5.939693e-14,4.263256e-14
naive,2026-01-23 01:15:00,1733,1.25,30.77015,3254.833,40.00957,0,8.767409,1,1,2278.383,2278.066,559.7477,305.9584,865.7062,2,0,0,65.70619,800,0,49.3204,249.8772,0.1249386,0.1651341,0.3172331,0,250,0.3172331,1718.318,46.90362,51.77726,0,0,0,468.2941,353.1795,115.1146,659.1379,0,1260.026,0,1.136868e-13,-3.705369e-14,4.263256e-14
naive,2026-01-23 01:30:00,1734,1.5,30.46419,3299.966,52.66338,3.36647,39.76482,1,1,2309.976,2309.659,561.1084,306.5583,867.6668,2,0,0,67.66676,800,0,38.25577,240.2739,0.120137,0.157344,0.3172331,0,250,0.3172331,1748.551,48.46878,52.09905,14.55083,3.223248,0,471.5258,356.9244,114.6015,663.4827,0,1299.014,0,-5.684342e-14,5.068168e-14,4.263256e-14
naive,2026-01-23 01:45:00,1735,1.75,30.23845,3309.007,46.1415,0.265903,25.12697,1,1,2316.305,2315.988,568.1252,309.6516,877.7769,2,0,0,77.77686,800,0,30.96473,232.4949,0.1162475,0.151297,0.3172331,0,250,0.3172331,1747.862,55.85097,52.33647,15.3955,0.04717264,0,470.4331,354.9845,115.4486,664.6362,0,1297.032,0,5.684342e-14,-1.582068e-15,4.263256e-14
naive,2026-01-23 02:00:00,1736,2,30.10252,3307.83,40.44226,0.4123687,36.55921,1,1,2315.481,2315.164,563.1395,307.4537,870.5932,2,0,0,70.59315,800,0,48.59654,220.3092,0.1101546,0.1463986,0.3172331,0,250,0.3172331,1752.025,50.76917,52.47944,0,0.1761757,0,468.8421,354.7526,114.0896,662.2062,0,1265.677,0,5.684342e-14,1.945666e-14,4.263256e-14
naive,2026-01-23 02:15:00,1737,2.25,29.8735,3320.216,45.55295,0,12.22316,1,1,2324.151,2323.834,555.6818,304.166,859.8478,2,0,0,59.84782,800,0,51.68986,207.352,0.103676,0.1387255,0.3172331,0,250,0.3172331,1768.152,43.151,52.72031,0,0,0,468.2093,356.2011,112.0082,660.3671,0,1261.424,0,0,-4.232725e-14,4.263256e-14
naive,2026-01-23 02:30:00,1738,2.5,29.8565,3309.873,43.54796,5.558413,16.17421,1,1,2316.911,2316.594,572.9129,309.1633,882.0762,2,21.8475,0,60.22875,800,0,29.27752,200,0.1,0.1305665,0.3172331,0,250,0.3172331,1743.681,43.43384,52.73819,0,5.558413,0,466.575,351.139,115.436,660.3024,0,1270.863,0,0,1.94289e-16,4.263256e-14
naive,2026-01-23 02:45:00,1739,2.75,29.751,3338.955,39.43946,0,12.79182,1,1,2337.268,2336.951,974.2273,423.0844,1397.312,3,51.42501,0.2734186,45.61329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1362.724,32.93243,52.84915,0,0,0,469.5771,273.7828,195.7943,696.8672,0,1334.279,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 03:00:00,1740,3,29.50132,3346.37,48.28352,0,19.09851,1,1,2342.459,2342.142,545.2993,299.5888,844.8881,2,0,0,44.88809,800,0,51.65692,312.0031,0.1560016,0.2046279,0.3172331,0,250,0.3172331,1796.843,32.4985,53.11175,0,0,0,468.0374,359.0199,109.0174,658.6087,0,1257.467,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-23 03:15:00,1741,3.25,29.30748,3266.789,50.65402,0,26.80403,1,1,2286.752,2286.435,547.5732,300.5913,848.1645,2,0,0,48.16448,800,0,45.22623,300.6475,0.1503237,0.1964638,0.3172331,0,250,0.3172331,1738.862,34.94527,53.31562,5.806064,0,0,454.9685,345.9611,109.0074,646.5524,0,1243.14,0,0,8.870682e-14,4.263256e-14
naive,2026-01-23 03:30:00,1742,3.5,29.21934,3285.693,55.21617,0,50.99512,1,1,2299.985,2299.668,537.7566,296.2637,834.0203,2,0,0,34.02026,800,0,56.12746,286.5683,0.1432841,0.1893133,0.3172331,0,250,0.3172331,1761.911,24.70706,53.40832,0,0,26.28806,456.7202,349.8721,106.8482,651.3559,0,1242.627,0,-5.684342e-14,-4.399259e-14,4.263256e-14
naive,2026-01-23 03:45:00,1743,3.75,29.21038,3292.637,70.20763,0,44.12064,1,1,2304.846,2304.529,532.4863,293.9403,826.4266,2,0,0,26.42659,800,0,62.5767,270.879,0.1354395,0.1804478,0.3172331,0,250,0.3172331,1772.042,19.19408,53.41773,8.192483,0,24.92656,457.596,351.8151,105.781,650.7042,0,1255.445,0,0,-4.149459e-14,4.263256e-14
naive,2026-01-23 04:00:00,1744,4,29.20879,3249.004,77.25402,2.891192,31.41527,1,1,2274.303,2273.985,540.3336,297.3997,837.7333,2,0,0,37.73329,800,0,68.59145,253.6885,0.1268442,0.1705685,0.3172331,0,250,0.3172331,1733.652,27.40681,53.41941,10.17303,1.380735,4.008464,451.5163,344.1812,107.3352,642.3767,0,1244.587,0,0,2.717271e-14,4.263256e-14
naive,2026-01-23 04:15:00,1745,4.25,29.12034,3285.074,84.86648,5.799924,33.45949,1,1,2299.552,2299.234,544.2398,299.1218,843.3615,2,0,0,43.36154,800,0,85.76205,232.208,0.116104,0.1597439,0.3172331,0,250,0.3172331,1754.995,31.52546,53.51244,0.1993688,4.704984,1.934033,455.6488,347.7466,107.9022,647.2516,0,1242.762,0,0,4.302114e-15,4.263256e-14
naive,2026-01-23 04:30:00,1746,4.5,29.08017,3284.137,90.47432,7.352157,31.47314,1,1,2298.896,2298.578,542.4609,298.3375,840.7984,2,0,0,40.79838,800,0,89.79599,209.7225,0.1048612,0.146218,0.3172331,0,250,0.3172331,1756.118,29.67506,53.55469,3.29363,4.736855,1.798089,455.1204,347.6647,107.4557,646.3582,0,1246.32,0,-5.684342e-14,2.534084e-14,4.263256e-14
naive,2026-01-23 04:45:00,1747,4.75,29.03331,3271.756,108.2365,4.882982,36.3719,1,1,2290.229,2289.912,605.5282,316.8566,922.3848,2,78.04476,1.332183,43.00784,800,0,38.75782,200,0.1,0.1320592,0.3172331,0,250,0.3172331,1684.384,31.29824,53.60397,0,3.550799,5.073661,452.9425,333.1234,119.8191,650.9834,0,1247.787,0,0,2.969847e-15,4.263256e-14
naive,2026-01-23 05:00:00,1748,5,29.11318,3223.889,140.3887,0,22.26226,1,1,2256.722,2256.405,1051.918,444.5877,1496.506,3,158.5761,1.904201,36.02536,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.487,26.19384,53.51997,0,0,0,447.0926,238.6281,208.4645,683.2158,0,1306.222,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 05:15:00,1749,5.25,28.97313,3241.416,178.3127,0.05179664,21.08582,1,1,2268.992,2268.674,533.9277,294.5757,828.5034,2,0,0,28.5034,800,0,199.0366,275.1582,0.1375791,0.2046279,0.3172331,0,250,0.3172331,1734.746,20.7566,53.66727,0,0,0.329224,448.1555,342.6352,105.5204,637.2759,0,1214.176,0,0,2.04281e-14,4.263256e-14
naive,2026-01-23 05:30:00,1750,5.5,29.05847,3258.212,214.9692,0,25.80847,1,1,2280.748,2280.431,534.2428,294.7146,828.9574,2,0,0,28.95744,800,0,237.4543,215.7513,0.1078757,0.1732631,0.3172331,0,250,0.3172331,1746.188,21.06747,53.57751,0,0,4.741004,451.3144,345.5356,105.7787,641.1884,0,1222.102,0,0,-1.632028e-14,4.263256e-14
naive,2026-01-23 05:45:00,1751,5.75,28.84034,3290.129,263.3216,0,17.60775,1,1,2303.09,2302.773,704.5275,344.4306,1048.958,3,213.1311,2.491668,33.33524,800,0,62.8694,200,0.1,0.1358554,0.3172331,0,250,0.3172331,1598.246,24.31063,53.80692,0,0,0,453.5819,314.7664,138.8156,659.1969,0,1257.861,0,-1.136868e-13,2.331468e-15,4.263256e-14
naive,2026-01-23 06:00:00,1752,6,28.94216,3308.248,311.1074,1.155439,19.47289,1,1,2315.774,2315.456,1176.167,480.6231,1656.79,4,316.1061,3.007026,37.67701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.29,27.4463,53.69984,0,0,0,457.088,224.8733,232.2148,705.4964,0,1350.581,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-23 06:15:00,1753,6.25,29.03448,3318.341,344.2311,0,31.4681,1,1,2322.838,2322.521,543.3062,298.7102,842.0165,2,0,0,42.01646,800,0,357.7679,235.4754,0.1177377,0.2046279,0.3172331,0,250,0.3172331,1779.215,30.57639,53.60274,0,0,0.8917066,459.4034,351.8873,107.5161,650.7739,0,1241.245,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 06:30:00,1754,6.5,29.10951,3309.714,379.6564,0,17.9291,1,1,2316.8,2316.483,736.7389,355.0697,1091.809,3,243.0683,3.95073,44.78955,800,0,141.7533,200,0.1,0.1482754,0.3172331,0,250,0.3172331,1579.744,32.56755,53.52383,0,0,0,458.9582,312.9473,146.0109,668.017,0,1275.82,0,-1.136868e-13,-1.382228e-14,4.263256e-14
naive,2026-01-23 06:45:00,1755,6.75,28.92365,3317.742,395.4611,0,25.52244,1,1,2322.42,2322.102,1259.499,505.9283,1765.427,4,412.204,3.365273,49.85797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.603,36.32705,53.7193,0,0,0,458.2157,209.6527,248.563,715.581,0,1370.728,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 07:00:00,1756,7,29.23886,3350.234,398.3598,0,48.29603,1,1,2345.164,2344.847,548.0319,300.7935,848.8255,2,0,0,48.82547,800,0,423.1785,219.1227,0.1095614,0.2046279,0.3172331,0,250,0.3172331,1796.815,35.45164,53.38779,0,0,12.84439,465.8903,356.9553,108.9351,660.3005,0,1260.54,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:15:00,1757,7.25,29.47966,3320.65,408.6724,0,70.81763,1,1,2324.455,2324.138,833.7879,386.0377,1219.826,3,342.3964,3.523172,73.90609,800,0,76.35291,200,0.1,0.1379784,0.3172331,0,250,0.3172331,1490.35,53.52003,53.13452,0,0,17.29759,464.219,297.6391,166.5799,687.1313,0,1314.486,0,0,5.329071e-15,4.263256e-14
naive,2026-01-23 07:30:00,1758,7.5,29.62035,3331.311,395.6079,0,62.69254,1,1,2331.918,2331.601,1272.827,512.9994,1785.827,4,402.156,5.326275,78.34457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.773,56.64603,52.98655,0,0,6.046505,467.1533,212.1041,255.0492,726.3148,0,1393.02,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 07:45:00,1759,7.75,29.83194,3356.719,347.8123,0.1284431,60.82745,1,1,2349.704,2349.386,584.1771,316.7281,900.9052,2,0,0,100.9052,800,0,367.0864,233.1458,0.1165729,0.2046279,0.3172331,0,250,0.3172331,1765.209,72.7874,52.76401,0,0,0,472.9214,355.2811,117.6403,672.0092,0,1284.659,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-23 08:00:00,1760,8,29.87492,3379.82,303.3712,253.5066,50.86756,1,1,2365.874,2365.557,911.1692,438.4681,1349.637,3,188.419,251.7224,109.4959,800,0,132.4363,200,0.1,0.1468085,0.3172331,0,250,0.3172331,1454.388,78.94658,52.71881,0,1.784191,0,476.6296,293.0013,183.6283,731.4694,0,1406.708,0,-5.684342e-14,-1.199041e-14,4.263256e-14
naive,2026-01-23 08:15:00,1761,8.25,30.12185,3420.989,263.9484,261.1881,68.19612,1,1,2394.693,2394.375,1370.003,571.1644,1941.167,4,273.3266,254.6148,113.2255,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.373,81.41199,52.45911,0,6.573341,0,485.0897,207.5059,277.5839,778.6702,0,1509.663,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:30:00,1762,8.5,30.51665,3487.773,219.8759,260.0909,85.01587,1,1,2441.441,2441.124,592.6101,320.4458,913.0559,2,0,0,113.0559,800,0,488.2161,202.8633,0.1014317,0.2046279,0.3172331,0,250,0.3172331,1848.514,80.93296,52.04388,0,2.257859,4.082917,498.9489,377.7744,121.1745,699.0546,0,1343.455,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 08:45:00,1763,8.75,30.56437,3489.104,182.0789,270.4846,93.36277,1,1,2442.373,2442.056,917.1313,442.8746,1360.006,3,173.4721,261.9602,124.5735,800,0,11.32559,200,0.1,0.1277401,0.3172331,0,250,0.3172331,1524.925,89.13048,51.99369,0,8.524316,4.23229,499.6754,311.9783,187.6971,755.7187,0,1467.649,0,2.273737e-13,1.94289e-16,4.263256e-14
naive,2026-01-23 09:00:00,1764,9,31.12874,3496.375,148.3168,274.3756,105.0025,1,1,2447.462,2447.145,1296.247,553.1094,1849.356,4,151.7707,265.0488,132.5367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.898,94.22962,51.40012,0,9.326739,10.77285,507.1579,238.4867,268.6712,793.8284,0,1545.92,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 09:15:00,1765,9.25,31.29124,3502.044,123.4676,279.4078,111.5612,1,1,2451.431,2451.113,620.4842,332.7341,953.2183,2,0,0,153.2183,800,0,395.9714,225.9245,0.1129623,0.2046279,0.3172331,0,250,0.3172331,1830.629,108.7344,51.2292,0,7.268948,2.826798,509.8689,380.7494,129.1194,714.0714,0,1383.049,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:30:00,1766,9.5,31.62839,3464.904,88.34347,283.0218,147.3159,1,1,2425.433,2425.116,823.7645,422.35,1246.114,3,0,273.1055,173.009,800,0,103.5558,200,0.1,0.1422614,0.3172331,0,250,0.3172331,1601.351,122.3127,50.87461,0,9.83192,25.00319,508.3829,335.6513,172.7317,763.242,0,1486.21,0,-1.136868e-13,-4.246603e-15,4.263256e-14
naive,2026-01-23 09:45:00,1767,9.75,31.75741,3526.696,74.34044,285.5288,163.208,1,1,2468.687,2468.37,1290.625,558.3129,1848.938,4,87.19594,279.2668,182.4753,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.745,128.8168,50.73891,0,6.262005,34.39128,518.9932,247.5978,271.3954,813.1408,0,1580.002,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 10:00:00,1768,10,32.05369,3557.093,67.4431,286.9055,169.914,1,1,2489.965,2489.648,650.5482,345.9877,996.5359,2,0,0,196.5359,800,0,352.0317,236.9094,0.1184547,0.2046279,0.3172331,0,250,0.3172331,1839.1,138.2769,50.42731,0,6.648046,31.63711,527.0777,389.302,137.7757,741.9867,0,1438.711,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:15:00,1769,10.25,32.13928,3594.823,50.51651,291.7577,173.7906,1,1,2516.376,2516.059,809.9025,416.2389,1226.141,3,0,197.9888,228.1527,800,0,147.4885,200,0.1,0.1491784,0.3172331,0,250,0.3172331,1706.156,160.3653,50.33728,0,12.71692,13.42539,533.7322,361.8817,171.8505,780.9682,0,1527.244,0,1.705303e-13,2.88658e-15,4.263256e-14
naive,2026-01-23 10:30:00,1770,10.5,32.31272,3610.952,50.69156,294.4493,198.2529,1,1,2527.667,2527.349,1310.268,570.5203,1880.789,4,57.37351,280.7394,242.6759,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.081,170.2367,50.15487,0,13.70996,28.0162,538.3053,259.196,279.1093,835.6827,0,1638.591,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 10:45:00,1771,10.75,32.5477,3648.682,58.82758,296.7119,202.588,1,1,2554.077,2553.76,706.8718,370.8179,1077.69,3,0,0,277.6897,800,0,335.5795,241.0225,0.1205113,0.2046279,0.3172331,0,250,0.3172331,1846.888,194.2768,49.90773,6.517644,13.44238,8.31117,546.9406,395.5002,151.4403,768.098,0,1514.481,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 11:00:00,1772,11,32.73078,3653.4,51.74114,302.8097,225.2842,1,0,2557.38,2557.063,851.5011,434.5776,1286.079,3,0,177.9095,308.1691,800,0,163.9382,200,0.1,0.1517683,0.3172331,0,250,0.3172331,1705.562,215.1494,49.71518,0,20.37186,10.13478,550.0198,366.8179,183.2019,803.5752,0,1586.362,0,-1.136868e-13,-4.940493e-15,4.263256e-14
naive,2026-01-23 11:15:00,1773,11.25,32.97109,3684.617,53.43479,296.3959,248.7853,1,0,2579.231,2578.914,1392.823,607.1765,2000,4,53.34539,292.7084,356.8825,797.0638,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.091,248.4727,49.28089,0.08940108,3.68752,0.3126146,557.8912,256.553,301.3382,863.7971,0,1678.668,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 11:30:00,1774,11.5,33.37109,3677.426,52.03706,298.1246,255.7283,0,0,2574.198,2573.881,776.853,401.6691,1178.522,3,0,0,378.5221,800,0,339.9931,239.9191,0.1199595,0.2046279,0.3172331,0,250,0.3172331,1797.028,262.3276,49.04174,0.03113531,10.13748,0,562.1526,392.4344,169.7182,0,794.1035,4329.938,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-23 11:45:00,1775,11.75,33.47611,3722.017,72.746,295.9047,268.5358,0,0,2605.412,2605.095,936.5631,472.0772,1408.64,3,0,183.7774,424.8629,800,0,159.5253,200,0.1,0.1510735,0.3172331,0,250,0.3172331,1668.532,294.0863,48.93127,18.73029,6.617709,0,570.4081,365.295,205.1131,0,837.3722,4594.225,0,0,6.911138e-15,4.263256e-14
naive,2026-01-23 12:00:00,1776,12,33.59294,3697.359,73.94224,294.1804,265.118,0,0,2588.151,2587.834,1397.032,602.9681,2000,4,50.3988,293.4895,445.7334,710.3784,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.802,308.1161,43.34054,23.54344,0.6909397,0,568.2279,261.4403,306.7876,0,864.4084,4747.293,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 12:15:00,1777,12.25,33.87125,3727.805,64.91593,296.4842,307.0211,0,0,2609.463,2609.146,853.4782,435.4492,1288.927,3,0,0,488.9274,800,0,347.1249,238.1361,0.1190681,0.2046279,0.3172331,0,250,0.3172331,1755.668,336.8856,48.51569,12.84022,1.43507,0,576.7838,388.0648,188.719,0,823.514,4499.372,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 12:30:00,1778,12.5,34.06646,3741.821,46.50143,301.9189,327.3118,0,0,2619.275,2618.958,1010.663,504.7441,1515.407,4,0,195.9526,519.4548,800,0,152.3946,200,0.1,0.1499508,0.3172331,0,250,0.3172331,1608.294,357.1087,48.31038,0,8.233749,0,581.7134,357.1852,224.5281,0,861.9294,4700.466,0,-1.136868e-13,4.996004e-15,4.263256e-14
naive,2026-01-23 12:45:00,1779,12.75,34.20099,3768.55,51.70219,297.1964,348.0784,0,0,2637.985,2637.668,1403.584,596.4162,2000,4,58.4344,287.6763,558.1776,595.7116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.084,383.1287,35.86846,0,9.520079,0,587.8005,274.9808,312.8197,0,871.3969,4768.753,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 13:00:00,1780,13,34.4794,3761.661,49.56371,297.1454,376.0008,0,0,2633.162,2632.845,935.2394,471.4936,1406.733,3,0,0,606.733,800,0,352.4668,236.8007,0.1184003,0.2046279,0.3172331,0,250,0.3172331,1697.606,415.1054,47.87608,0,7.277458,0,590.7573,380.8625,209.8947,0,852.3561,4646.652,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 13:15:00,1781,13.25,34.66022,3744.505,63.87932,293.9234,398.6229,0,0,2621.154,2620.836,1099.326,543.8309,1643.157,4,0,210.601,632.5556,800,0,147.0535,200,0.1,0.1491099,0.3172331,0,250,0.3172331,1521.511,431.8572,47.6859,0,1.633754,0,590.6991,342.8852,247.8138,0,886.7161,4826.11,0,0,-2.969847e-15,4.263256e-14
naive,2026-01-23 13:30:00,1782,13.5,34.9514,3734.756,74.21369,289.9746,422.4275,0,0,2614.33,2614.012,1410.06,589.9396,2000,4,63.31719,289.4498,669.7882,477.4448,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.952,455.7164,28.27646,10.8965,0.5247551,0,593.4447,273.2934,320.1514,0,863.233,4735.672,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 13:45:00,1783,13.75,35.18424,3732.732,78.99482,293.2613,454.5064,0,0,2612.912,2612.595,1013.565,506.0234,1519.589,4,0,0,719.5886,800,0,355.2165,236.1132,0.1180566,0.2046279,0.3172331,0,250,0.3172331,1599.03,488.2596,47.13476,14.098,2.941662,0,596.5916,365.0975,231.4941,0,871.1209,4767.532,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:00:00,1784,14,35.38642,3733.45,74.25742,296.1017,487.1384,0,1,2613.415,2613.097,1181.132,579.8953,1761.028,4,0,210.4869,750.5408,800,0,144.3043,200,0.1,0.1486771,0.3172331,0,250,0.3172331,1431.965,508.0476,46.92212,10.92633,4.641599,0,599.7517,328.6212,271.1305,0,908.5165,4970.908,0,-2.273737e-13,-8.798517e-15,4.263256e-14
naive,2026-01-23 14:15:00,1785,14.25,35.59561,3711,58.44601,302.7056,489.7112,0,1,2597.7,2597.383,1415.527,584.4727,2000,4,61.11519,289.9963,781.4408,367.4477,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.855,527.6562,21.45072,0,12.70923,0,599.3103,272.6635,326.6467,0,857.1362,4712.041,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,35.9353,3708.124,65.68154,296.209,506.6361,1,1,2595.687,2595.37,1064.69,528.562,1593.253,4,0,0,793.2525,800,0,360.1416,234.882,0.117441,0.2046279,0.3172331,0,250,0.3172331,1530.679,533.4762,46.34483,0,7.352358,0,604.0532,356.2108,247.8424,884.7728,0,1730.09,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:45:00,1787,14.75,36.29847,3662.79,63.18451,292.4678,529.8161,1,1,2563.953,2563.635,1214.82,594.7464,1809.566,4,0,215.2902,794.2761,800,0,139.3799,200,0.1,0.1479017,0.3172331,0,250,0.3172331,1348.816,531.857,45.96288,0,4.898001,0,602.2671,316.834,285.4332,911.5804,0,1779.901,0,1.136868e-13,-1.232348e-14,4.263256e-14
naive,2026-01-23 15:00:00,1788,15,36.45441,3662.147,73.21654,288.6572,544.5797,1,1,2563.503,2563.186,1416.333,583.6666,2000,4,61.88289,288.0871,797.0441,352.9859,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.852,532.7162,20.20794,11.33365,0.5701502,11.86346,604.5976,270.4831,334.1145,856.9477,0,1711.696,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 15:15:00,1789,15.25,36.48376,3664.079,68.89861,292.5874,536.7004,1,1,2564.855,2564.538,1080.664,535.604,1616.268,4,0,0,816.2682,800,0,352.7117,236.7394,0.1183697,0.2046279,0.3172331,0,250,0.3172331,1483.874,545.3732,45.768,0.8089292,7.965457,0,605.3776,350.2357,255.1418,885.8397,0,1735.326,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-23 15:30:00,1790,15.5,36.43815,3718.382,57.94145,286.2966,519.4548,1,1,2602.867,2602.55,1216.586,595.5249,1812.111,4,0,207.7321,804.3787,800,0,146.8087,200,0.1,0.1490713,0.3172331,0,250,0.3172331,1385.964,537.723,45.81597,0,1.37631,0,613.6227,326.7393,286.8834,922.2643,0,1795.36,0,0,3.191891e-15,4.263256e-14
naive,2026-01-23 15:45:00,1791,15.75,36.28656,3748.678,52.02173,282.6528,509.7136,1,1,2624.075,2623.758,1416.609,583.3907,2000,4,66.12816,282.3923,797.0424,354.4371,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.148,533.7853,20.36924,0,0.2604237,0,616.2001,283.4694,332.7307,866.86,0,1711.254,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 16:00:00,1792,16,36.26123,3759.856,57.43201,281.1648,482.2217,1,1,2631.899,2631.582,1066.635,529.4192,1596.054,4,0,0,796.0542,800,0,350.6177,237.2629,0.1186315,0.2046279,0.3172331,0,250,0.3172331,1564.947,533.2848,46.00205,0,5.072299,0,617.6333,367.2493,250.3839,896.6685,0,1750.334,0,0,4.884981e-14,4.263256e-14
naive,2026-01-23 16:15:00,1793,16.25,36.26414,3752.881,82.69613,281.2194,467.1887,1,1,2627.016,2626.699,1201.942,589.0691,1791.011,4,0,214.0034,777.0074,800,0,148.9023,200,0.1,0.149401,0.3172331,0,250,0.3172331,1424.757,520.5071,45.99898,0,5.887489,0,616.5338,334.3759,282.1579,923.445,0,1805.297,0,-1.136868e-13,-3.524958e-15,4.263256e-14
naive,2026-01-23 16:30:00,1794,16.5,36.35615,3722.435,88.36672,281.008,460.0928,1,1,2605.704,2605.387,1417.169,582.8306,2000,4,95.2092,269.8019,744.7027,390.2861,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.218,498.3184,22.39374,0,11.20602,0,612.9881,279.5265,333.4616,862.3571,0,1718.852,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 16:45:00,1795,16.75,36.19373,3650.508,111.7735,277.4219,453.0449,1,1,2555.356,2555.038,1015.887,507.047,1522.934,4,0,0,722.934,800,0,380.3601,229.8273,0.1149137,0.2046279,0.3172331,0,250,0.3172331,1539.151,484.6912,46.07303,0,11.23812,0,598.6276,360.5676,238.06,867.6146,0,1702.783,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:00:00,1796,17,36.44817,3624.508,132.5067,272.8823,462.1898,1,1,2537.156,2536.838,1202.242,586.855,1789.097,4,19.72285,262.8763,706.4975,800,0,119.1646,200,0.1,0.1447189,0.3172331,0,250,0.3172331,1334.597,472.2332,45.80543,0,10.00606,0,598.2868,314.7113,283.5754,901.5664,0,1768.862,0,-1.136868e-13,1.332268e-15,4.263256e-14
naive,2026-01-23 17:15:00,1797,17.25,36.63485,3597.605,173.7325,273.7341,450.235,1,1,2518.324,2518.006,1422.586,577.4139,2000,4,161.8854,262.0315,684.0797,392.0034,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.42,456.2273,22.34864,11.84708,11.70262,0,596.7356,259.5681,337.1676,836.982,0,1689.445,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 17:30:00,1798,17.5,36.82564,3563.654,203.9952,271.9185,442.7917,1,1,2494.558,2494.241,977.2468,490.0125,1467.259,3,0,0,667.2593,800,0,457.7498,210.4799,0.1052399,0.2046279,0.3172331,0,250,0.3172331,1516.994,443.991,45.40843,7.66893,10.49497,0,594.0584,361.2596,232.7988,851.2721,0,1682.793,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:45:00,1799,17.75,36.76801,3575.226,228.8154,265.4703,400.7921,1,1,2502.658,2502.341,1284.16,603.0491,1887.209,4,187.172,260.8585,639.1783,800,0,41.78708,200,0.1,0.1325361,0.3172331,0,250,0.3172331,1218.181,425.6007,45.46904,0,4.611733,0,595.0891,289.6626,305.4266,892.7116,0,1742.226,0,-1.136868e-13,-2.026157e-15,4.263256e-14
naive,2026-01-23 18:00:00,1800,18,36.79243,3550.281,265.7957,5.18786,370.569,0,1,2485.197,2484.88,1419.526,580.4741,2000,4,268.4663,0.2053834,608.3835,622.9448,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.354,404.9769,35.38588,0,4.982476,0,591.3147,253.4847,337.83,0,833.9588,4555.559,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 18:15:00,1801,18.25,36.64423,3512.461,310.3299,8.891062,339.5236,0,1,2458.723,2458.406,908.8171,459.8453,1368.662,3,0,0,568.6624,800,0,295.7072,250.9906,0.1254953,0.2046279,0.3172331,0,250,0.3172331,1549.589,379.2103,45.59922,15.11869,8.395074,0,582.7553,367.2764,215.4789,0,827.1218,4538.432,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 18:30:00,1802,18.5,36.80545,3455.981,342.1152,5.499319,326.5348,0,0,2419.186,2418.869,989.5177,480.6634,1470.181,3,124.0655,0.7231783,545.3924,800,0,203.8042,200,0.1,0.1580451,0.3172331,0,250,0.3172331,1429.352,362.9894,45.42966,14.24553,4.77614,0,575.8048,340.2084,235.5964,0,820.8718,4496.499,0,1.136868e-13,6.855627e-15,4.263256e-14
naive,2026-01-23 18:45:00,1803,18.75,36.58765,3486.404,368.7544,0.2461607,297.3683,0,0,2440.483,2440.166,1427.081,572.9187,2000,4,361.8654,2.032182,510.1243,625.9781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.084,340.4053,35.72671,6.889023,0,0,577.5801,239.7629,337.8172,0,812.6816,4441.44,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:00:00,1804,19,36.44668,3496.694,375.3372,5.283048,264.1301,0,0,2447.686,2447.369,832.6555,426.2696,1258.925,3,0,0,458.9251,800,0,387.2358,228.1084,0.1140542,0.2046279,0.3172331,0,250,0.3172331,1614.713,306.7578,45.807,0,0.6146403,0,577.1666,380.7509,196.4158,0,807.0205,4388.14,0,0,4.884981e-14,4.263256e-14
naive,2026-01-23 19:15:00,1805,19.25,36.54243,3474.807,398.1406,8.521225,206.6418,0,0,2432.365,2432.047,1032.563,480.1826,1512.746,4,287.6289,3.865472,421.2513,800,0,112.29,200,0.1,0.1436365,0.3172331,0,250,0.3172331,1399.484,281.2529,45.70629,0,4.655753,0,574.9818,330.8213,244.1605,0,811.0039,4417.133,0,-1.136868e-13,6.133982e-15,4.263256e-14
naive,2026-01-23 19:30:00,1806,19.5,36.75839,3466.742,403.042,6.05222,206.9782,0,0,2426.72,2426.403,1427.91,572.0903,2000,4,414.2005,2.750208,389.0616,693.9878,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.4928,259.0889,39.45247,0,3.302011,0,576.887,237.3647,339.5223,0,809.455,4413.315,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:45:00,1807,19.75,36.61883,3443.269,404.9585,1.648056,188.6194,0,0,2410.288,2409.971,767.5199,397.5546,1165.074,3,0,0,365.0745,800,0,407.7518,222.9794,0.1114897,0.2046279,0.3172331,0,250,0.3172331,1642.451,243.5227,45.62594,0,1.055484,0,570.8974,389.0286,181.8688,0,786.5832,4276.699,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:00:00,1808,20,36.42312,3443.911,386.7552,6.273502,193.3084,0,0,2410.738,2410.42,965.9893,449.7991,1415.788,3,296.3249,0.01219334,319.4513,800,0,91.77723,200,0.1,0.1404069,0.3172331,0,250,0.3172331,1444.431,213.5899,45.83178,0,6.261309,0,568.107,340.3902,227.7168,0,790.1893,4305.281,0,0,2.053913e-15,4.263256e-14
naive,2026-01-23 20:15:00,1809,20.25,35.94239,3431.108,360.0874,0.8129952,182.356,0,0,2401.776,2401.458,1394.816,571.4082,1966.224,4,363.2333,0.7596394,302.2314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.642,203.2388,46.33738,0,0.05335574,0,559.0287,234.3024,324.7262,0,805.7107,4379.371,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 20:30:00,1810,20.5,36.00179,3398.242,344.4177,5.270956,184.3241,0,0,2378.769,2378.452,701.327,368.3735,1069.701,3,0,0,269.7006,800,0,327.3813,243.072,0.121536,0.2046279,0.3172331,0,250,0.3172331,1677.125,181.2349,46.2749,17.36426,4.943081,3.089167,554.5172,390.9562,163.561,0,760.0499,4166.695,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:45:00,1811,20.75,35.86321,3365.148,301.2783,1.863609,136.9826,0,0,2355.604,2355.287,790.7106,392.6575,1183.368,3,127.1081,0.06772222,256.1923,800,0,172.1351,200,0.1,0.1530589,0.3172331,0,250,0.3172331,1564.576,172.4416,46.42065,2.035139,1.795886,0,547.1727,363.4284,183.7443,0,756.0859,4112.858,0,-5.684342e-14,-1.271205e-14,4.263256e-14
naive,2026-01-23 21:00:00,1812,21,35.42757,3319.485,262.0928,0.1380088,129.4281,0,0,2323.639,2323.322,1276.301,530.1317,1806.433,4,271.0112,0.3823007,235.0393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.021,159.0228,46.87884,0,0,0,533.8058,240.5304,293.2755,0,770.662,4185.903,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 21:15:00,1813,21.25,35.3432,3305.321,232.0032,0.8723302,120.9872,0,0,2313.725,2313.407,652.9745,347.0574,1000.032,3,0,0,200.0318,800,0,240.2608,264.8521,0.1324261,0.2046279,0.3172331,0,250,0.3172331,1660.433,135.4725,46.96758,0,0,0,530.3973,380.637,149.7603,0,727.6943,3949.48,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-23 21:30:00,1814,21.5,35.21391,3331.426,182.8171,2.076682,111.0667,0,0,2331.998,2331.681,635.5203,339.3627,974.8831,2,0,0,174.883,800,0,203.7998,213.8605,0.1069303,0.1667735,0.3172331,0,250,0.3172331,1696.161,118.6212,47.10356,0,0,0,532.8492,387.5637,145.2855,0,726.9264,3945.104,0,-5.684342e-14,3.202993e-14,4.263256e-14
naive,2026-01-23 21:45:00,1815,21.75,34.94878,3274.101,158.026,0,105.2719,0,0,2291.871,2291.554,719.3991,362.2998,1081.699,3,118.0305,3.834282,159.8342,800,0,55.30733,200,0.1,0.1346648,0.3172331,0,250,0.3172331,1572.155,108.7528,47.3824,0,0,0,520.2137,356.8509,163.3627,0,719.1508,3902.024,0,5.684342e-14,9.992007e-16,4.263256e-14
naive,2026-01-23 22:00:00,1816,22,34.65015,3285.538,146.2249,0,98.45044,0,0,2299.876,2299.559,1115.194,474.2509,1589.445,4,143.7154,3.088821,142.641,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.365,97.39512,47.69649,2.509506,0,1.055325,518.1671,266.8399,251.3272,0,741.3285,4027.977,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 22:15:00,1817,22.25,34.5133,3293.284,114.8361,0,82.05334,0,0,2305.299,2304.982,605.9477,326.3256,932.2733,2,0,0,132.2733,800,0,124.1933,293.869,0.1469345,0.2046279,0.3172331,0,250,0.3172331,1699.034,90.46088,47.84042,0,0,0,517.6333,381.5022,136.1311,0,707.8278,3839.233,0,0,1.199041e-13,4.263256e-14
naive,2026-01-23 22:30:00,1818,22.5,34.30482,3270.382,86.86177,0,70.92302,0,0,2289.267,2288.95,597.6918,322.686,920.3778,2,0,0,120.3778,800,0,105.6697,267.4053,0.1337027,0.185045,0.3172331,0,250,0.3172331,1691.258,82.5264,48.05969,0,0,0,511.4001,377.8107,133.5894,0,700.4968,3798.665,0,0,-8.526513e-14,4.263256e-14
naive,2026-01-23 22:45:00,1819,22.75,34.12415,3225.719,74.18391,0,50.69232,0,0,2258.003,2257.686,590.0005,319.2953,909.2958,2,0,0,109.2958,800,0,93.33134,244.0304,0.1220152,0.1683812,0.3172331,0,250,0.3172331,1667.686,75.08696,48.24971,0,0,0,502.1865,370.8981,131.2884,0,690.1934,3741.783,0,5.684342e-14,-4.360401e-14,4.263256e-14
naive,2026-01-23 23:00:00,1820,23,34.03518,3214.617,77.04485,0,54.65677,1,0,2250.231,2249.914,579.1899,314.5295,893.7195,2,0,0,93.71947,800,0,83.2875,223.1701,0.1115851,0.1536624,0.3172331,0,250,0.3172331,1670.724,64.45262,48.34328,0,0,0,499.3711,370.767,128.6042,685.2965,0,1316.207,0,5.684342e-14,2.46192e-14,4.263256e-14
naive,2026-01-23 23:15:00,1821,23.25,33.9371,3205.126,64.7438,0,49.38289,1,0,2243.588,2243.271,555.8882,304.257,860.1451,2,0,0,60.14513,800,0,72.67618,204.9659,0.102483,0.140527,0.3172331,0,250,0.3172331,1687.383,41.41012,48.44643,0,0,7.97277,496.7076,373.5694,123.1382,679.5914,0,1304.681,0,5.684342e-14,3.963496e-14,4.263256e-14
naive,2026-01-23 23:30:00,1822,23.5,33.77922,3227.49,47.25311,0,50.12862,1,1,2259.243,2258.926,592.5299,314.6599,907.1898,2,48.34012,0.06025565,58.78945,800,0,19.7347,200,0.1,0.1290641,0.3172331,0,250,0.3172331,1666.396,40.55098,48.61248,0,0,9.577649,498.2578,367.5102,130.7476,684.2823,0,1313.876,0,0,7.494005e-16,4.263256e-14
naive,2026-01-23 23:45:00,1823,23.75,33.59701,3243.108,55.06533,0,54.21974,1,1,2270.175,2269.858,989.4395,429.144,1418.583,3,56.86086,0.0740475,61.6486,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1280.419,42.61298,48.80412,0,0,11.60675,498.4654,281.1432,217.3222,712.8358,0,1370.767,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 00:00:00,1824,0,33.17248,3234.621,52.12046,0,26.95316,1,1,2264.235,2263.917,549.9317,301.6311,851.5628,2,0,0,51.56281,800,0,55.38055,311.0722,0.1555361,0.2046279,0.3172331,0,250,0.3172331,1713.986,35.81657,49.25062,0,0,0,492.115,372.5223,119.5926,674.1534,0,1292.9,0,0,-1.074696e-13,4.263256e-14
naive,2026-01-24 00:15:00,1825,0.25,32.77379,3250.125,52.95437,2.449237,28.71598,1,1,2275.088,2274.77,543.3886,298.7465,842.1351,2,0,0,42.13513,800,0,57.37377,296.6798,0.1483399,0.1958776,0.3172331,0,250,0.3172331,1731.382,29.4023,49.66994,0,2.14679,0,489.8051,372.7504,117.0548,671.4969,0,1290.818,0,-5.684342e-14,-8.892886e-14,4.263256e-14
naive,2026-01-24 00:30:00,1826,0.5,32.63197,3225.317,73.42936,0.06234449,26.66669,1,1,2257.722,2257.405,538.1695,296.4457,834.6151,2,0,0,34.61515,800,0,57.97921,282.1383,0.1410692,0.1868149,0.3172331,0,250,0.3172331,1719.235,24.19406,49.8191,15.54359,0,2.472633,484.4394,368.8963,115.5431,665.8725,0,1302.511,0,5.684342e-14,-9.214851e-14,4.263256e-14
naive,2026-01-24 00:45:00,1827,0.75,32.47062,3227.691,64.51827,0,15.47303,1,1,2259.383,2259.066,552.7403,302.8692,855.6095,2,0,0,55.60949,800,0,49.38927,269.7466,0.1348733,0.1776583,0.3172331,0,250,0.3172331,1706.326,38.93972,49.9888,16.09455,0,0,482.9567,364.7374,118.2193,667.6066,0,1306.739,0,-5.684342e-14,-1.779132e-14,4.263256e-14
naive,2026-01-24 01:00:00,1828,1,32.29666,3257.586,46.69485,5.967747,13.00185,1,1,2280.31,2279.993,529.4384,292.5966,822.035,2,0,0,22.035,800,0,43.10235,258.9285,0.1294643,0.1698555,0.3172331,0,250,0.3172331,1750.555,15.46034,50.17176,3.772839,5.787407,0,485.4443,372.6672,112.7771,665.2638,0,1290.576,0,5.684342e-14,3.541611e-14,4.263256e-14
naive,2026-01-24 01:15:00,1829,1.25,32.17007,3243.591,54.85631,1.321524,35.52676,1,1,2270.514,2270.196,539.1243,296.8666,835.9909,2,0,0,35.99091,800,0,44.11052,247.8601,0.1239301,0.1630435,0.3172331,0,250,0.3172331,1731.072,25.28863,50.3049,10.78236,1.284957,10.23814,481.9301,367.4304,114.4997,666.4701,0,1297.163,0,-5.684342e-14,-7.577272e-15,4.263256e-14
naive,2026-01-24 01:30:00,1830,1.5,31.86812,3238.624,64.3967,0,18.67701,1,1,2267.037,2266.72,556.5146,304.5331,861.0477,2,0,0,61.04774,800,0,47.9772,235.8268,0.1179134,0.1560739,0.3172331,0,250,0.3172331,1710.205,43.04202,50.62248,18.32552,0,0,477.8235,360.46,117.3635,664.9932,0,1304.648,0,-5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-24 01:45:00,1831,1.75,31.72126,3201.035,61.42392,0,7.148655,1,1,2240.724,2240.407,551.8172,302.4623,854.2795,2,0,0,54.27948,800,0,39.28318,225.9689,0.1129845,0.1484967,0.3172331,0,250,0.3172331,1688.59,38.3338,50.77694,22.37011,0,0,470.675,354.6965,115.9785,657.1587,0,1295.782,0,0,4.576894e-14,4.263256e-14
naive,2026-01-24 02:00:00,1832,2,31.38078,3201.365,63.17031,0,8.479094,1,1,2240.956,2240.639,555.7053,304.1763,859.8817,2,0,0,59.88165,800,0,44.22085,214.8781,0.107439,0.1422893,0.3172331,0,250,0.3172331,1684.933,42.45332,51.13503,19.25599,0,0,467.0493,351.1658,115.8836,655.3421,0,1286.374,0,-5.684342e-14,3.552714e-14,4.263256e-14
naive,2026-01-24 02:15:00,1833,2.25,31.18932,3222.164,63.05775,0,6.82602,1,1,2255.515,2255.198,539.1596,296.8822,836.0418,2,0,0,36.04177,800,0,48.20881,202.7921,0.101396,0.1353056,0.3172331,0,250,0.3172331,1716.038,25.60715,51.3364,14.86769,0,0,468.0293,356.0855,111.9438,652.9677,0,1273.829,0,0,2.950418e-14,4.263256e-14
naive,2026-01-24 02:30:00,1834,2.5,31.12169,3214.248,64.65969,0,7.295816,1,1,2249.974,2249.657,571.4509,306.8463,878.2972,2,35.90703,3.057127,39.33309,800,0,11.04062,200,0.1,0.1276952,0.3172331,0,250,0.3172331,1678.206,27.96687,51.40753,17.71204,0,0,466.1598,347.6983,118.4615,654.5446,0,1281.809,0,0,1.94289e-16,4.263256e-14
naive,2026-01-24 02:45:00,1835,2.75,30.85551,3259.35,75.69404,0.9159332,16.70544,1,1,2281.545,2281.228,958.4282,416.9026,1375.331,3,44.84128,0.09599788,30.39347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1322.8,21.67528,51.68748,30.85276,0.8199353,0,469.8507,272.4112,197.4395,689.3138,0,1375.114,0,1.136868e-13,1.24345e-13,4.263256e-14
