controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-24 03:00:00,1836,3,30.94539,3275.023,57.15855,6.407677,27.96395,1,1,2292.516,2292.199,538.2965,296.5017,834.7981,2,0,0,34.79812,800,0,49.80398,312.4664,0.1562332,0.2046279,0.3172331,0,250,0.3172331,1753.902,24.79146,51.59295,8.045785,5.716465,3.172485,473.0732,361.9273,111.1459,659.0837,0,1283.865,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-24 03:15:00,1837,3.25,30.93857,3273.331,56.6282,18.36897,14.53461,1,1,2291.332,2291.015,543.2417,298.6818,841.9235,2,0,0,41.92345,800,0,48.11155,300.3893,0.1501946,0.1967555,0.3172331,0,250,0.3172331,1747.773,29.8701,51.60012,8.665038,18.22058,0,472.7557,360.6067,112.149,659.2884,0,1306.904,0,0,2.63678e-15,4.263256e-14
naive,2026-01-24 03:30:00,1838,3.5,30.97476,3295.782,63.44472,18.07473,0,1,1,2307.047,2306.73,551.6714,302.398,854.0694,2,0,0,54.06936,800,0,55.53488,286.4583,0.1432291,0.1891507,0.3172331,0,250,0.3172331,1755.059,38.5083,51.56206,8.179558,17.80502,0,476.3894,362.4075,113.9818,664.8055,0,1316.427,0,-5.684342e-14,6.425416e-14,4.263256e-14
naive,2026-01-24 03:45:00,1839,3.75,30.81734,3322.255,76.33153,14.78498,0,1,1,2325.578,2325.261,545.8538,299.8333,845.6871,2,0,0,45.68714,800,0,66.56432,269.7721,0.1348861,0.1803786,0.3172331,0,250,0.3172331,1779.407,32.596,51.72763,10.02518,14.527,0,478.5049,366.1262,112.3787,665.9595,0,1316.078,0,-5.684342e-14,6.575296e-14,4.263256e-14
naive,2026-01-24 04:00:00,1840,4,30.52267,3345.056,68.52086,11.11175,14.83942,1,1,2341.539,2341.222,542.6825,298.4352,841.1178,2,0,0,41.11777,800,0,74.75234,251.0416,0.1255208,0.1698715,0.3172331,0,250,0.3172331,1798.539,29.43286,52.03754,0,8.827272,0,478.5971,367.611,110.986,666.0463,0,1288.777,0,5.684342e-14,-1.101896e-14,4.263256e-14
naive,2026-01-24 04:15:00,1841,4.25,30.33638,3305.974,83.0352,14.55714,23.57486,1,1,2314.182,2313.864,545.5277,299.6895,845.2172,2,0,0,45.21721,800,0,88.16456,228.9609,0.1144804,0.1580772,0.3172331,0,250,0.3172331,1768.337,32.43471,52.23347,0,10.87914,0,471.0325,359.9303,111.1022,659.6198,0,1279.244,0,0,2.622902e-14,4.263256e-14
naive,2026-01-24 04:30:00,1842,4.5,30.33025,3283.812,98.98215,8.104044,43.32312,1,1,2298.668,2298.351,543.4323,298.7658,842.1981,2,0,0,42.19809,800,0,93.80994,205.4724,0.1027362,0.1441733,0.3172331,0,250,0.3172331,1754.919,30.27114,52.23992,10.42147,2.854788,13.05199,467.8107,357.1502,110.6605,658.5722,0,1281.276,0,0,-1.734723e-14,4.263256e-14
naive,2026-01-24 04:45:00,1843,4.75,30.23164,3286.625,116.262,5.865654,52.93876,1,1,2300.637,2300.32,618.7555,321.269,940.0245,2,89.97148,3.295262,46.75778,800,0,21.76008,200,0.1,0.1293829,0.3172331,0,250,0.3172331,1681.565,33.57896,52.34364,4.530452,2.570392,19.3598,467.18,341.4678,125.7123,666.6681,0,1286.699,0,5.684342e-14,-9.992007e-16,4.263256e-14
naive,2026-01-24 05:00:00,1844,5,30.28045,3270.8,160.3906,6.929586,39.98811,1,1,2289.56,2289.243,1041.247,441.0919,1482.339,3,148.4168,0.9012581,33.02067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.996,23.70079,52.2923,11.97381,6.028328,16.28732,465.4381,253.7015,211.7366,698.1044,0,1368.434,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 05:15:00,1845,5.25,30.27066,3331.008,201.7533,0,48.28476,1,1,2331.705,2331.388,534.1563,294.6765,828.8328,2,0,0,28.83283,800,0,187.4993,278.0425,0.1390213,0.2046279,0.3172331,0,250,0.3172331,1797.232,20.6972,52.30259,15.20131,0,27.58755,473.902,365.2741,108.6278,665.5576,0,1298.497,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-24 05:30:00,1846,5.5,30.1815,3280.323,251.1445,0,28.32257,1,1,2296.226,2295.909,536.9346,295.9013,832.8358,2,0,0,32.83583,800,0,225.0636,221.7329,0.1108664,0.1750793,0.3172331,0,250,0.3172331,1758.974,23.59412,52.39637,26.89251,0,4.728449,465.7626,356.7874,108.9753,653.6478,0,1294.739,0,0,-4.601874e-14,4.263256e-14
naive,2026-01-24 05:45:00,1847,5.75,30.30879,3296.665,300.162,0,35.44316,1,1,2307.665,2307.348,676.1055,335.592,1011.697,3,182.1018,1.176449,28.4192,800,0,86.79177,200,0.1,0.1396219,0.3172331,0,250,0.3172331,1631.243,20.39162,52.26249,31.26839,0,15.05154,469.4161,331.8209,137.5952,670.4746,0,1336.092,0,-5.684342e-14,1.637579e-15,4.263256e-14
naive,2026-01-24 06:00:00,1848,6,30.50567,3268.329,342.0511,0,25.30628,1,1,2287.831,2287.513,1169.083,477.8457,1646.929,4,313.2011,2.025323,31.70225,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.43,22.69737,52.05543,28.84996,0,2.608906,467.4407,228.5133,238.9273,706.8921,0,1404.988,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 06:15:00,1849,6.25,30.44606,3258.528,370.5618,0,38.72288,1,1,2280.969,2280.652,544.0182,299.0241,843.0423,2,0,0,43.04231,800,0,350.1444,237.3812,0.1186906,0.2046279,0.3172331,0,250,0.3172331,1736.634,30.83687,52.11812,21.31366,0,7.88601,465.4153,354.3476,111.0677,654.9807,0,1288.095,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-24 06:30:00,1850,6.5,30.5665,3315.861,390.7033,5.87275,36.70426,1,1,2321.103,2320.785,719.3848,348.6732,1068.058,3,232.5262,1.86239,33.66933,800,0,149.3755,200,0.1,0.1494755,0.3172331,0,250,0.3172331,1601.401,24.08933,51.99144,8.801551,4.01036,12.61493,474.888,327.6399,147.248,678.8941,0,1321.398,0,0,-1.29341e-14,4.263256e-14
naive,2026-01-24 06:45:00,1851,6.75,30.65639,3327.712,416.9571,6.460084,24.31909,1,1,2329.398,2329.081,1245.329,500.7998,1746.129,4,402.8025,1.53527,41.79093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.752,29.87002,51.8969,14.15459,4.924814,0,477.5513,222.1807,255.3706,722.9805,0,1420.489,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:00:00,1852,7,30.77845,3346.596,426.1387,4.143617,18.25977,1,1,2342.617,2342.3,555.0183,303.8735,858.8918,2,0,0,58.89177,800,0,409.4094,222.565,0.1112825,0.2046279,0.3172331,0,250,0.3172331,1787.282,42.03532,51.76853,17.21946,3.653484,0,481.5869,367.423,114.1639,671.2964,0,1320.359,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:15:00,1853,7.25,30.86583,3374.29,412.1985,4.822193,36.00725,1,1,2362.003,2361.686,826.9618,385.3249,1212.287,3,323.0909,1.574899,87.62088,800,0,90.11987,200,0.1,0.1401459,0.3172331,0,250,0.3172331,1534.724,62.48012,51.67663,0,3.247293,0,486.5335,316.1277,170.4058,701.4527,0,1350.371,0,1.136868e-13,-3.802514e-15,4.263256e-14
naive,2026-01-24 07:30:00,1854,7.5,30.81957,3375.129,393.905,0,46.97757,1,1,2362.59,2362.273,1271.48,512.8271,1784.307,4,398.612,2.409242,83.28597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.793,59.41983,51.72528,0,0,0,486.1449,224.45,261.6949,737.277,0,1416.363,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:45:00,1855,7.75,31.13678,3407.393,358.7178,1.174874,53.592,1,1,2385.175,2384.858,577.9821,313.9971,891.9792,2,0,0,91.9792,800,0,356.4086,235.8152,0.1179076,0.2046279,0.3172331,0,250,0.3172331,1806.876,65.38855,51.39166,3.347443,0.1366251,0,494.3415,374.4855,119.8559,688.4826,0,1325.16,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:00:00,1856,8,31.14663,3437.31,323.0577,126.0223,67.41747,1,1,2406.117,2405.8,881.4412,427.7955,1309.237,3,167.9676,253.0081,88.26098,800,0,143.1124,200,0.1,0.1484894,0.3172331,0,250,0.3172331,1524.359,62.73828,51.38129,11.9777,0,4.679191,498.7939,316.0032,182.7907,744.7687,0,1452.395,0,0,-1.257328e-14,4.263256e-14
naive,2026-01-24 08:15:00,1857,8.25,31.19471,3449.391,296.3711,133.1847,86.41053,1,1,2414.573,2414.256,1361.428,568.029,1929.457,4,267.9065,258.4946,103.0558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.828,73.21521,51.33073,28.46458,0,13.19532,501.0962,218.4934,282.6028,789.2608,0,1569.876,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 08:30:00,1858,8.5,31.45592,3453.269,247.5982,131.1525,83.21045,1,1,2417.288,2416.971,594.7227,321.3771,916.0998,2,0,0,116.0998,800,0,483.7486,203.9802,0.1019901,0.2046279,0.3172331,0,250,0.3172331,1822.248,82.2396,51.056,23.21152,0,0.9708472,504.669,380.4396,124.2294,702.0194,0,1386.641,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:45:00,1859,8.75,31.66608,3475.431,206.4887,135.8215,69.52414,1,1,2432.802,2432.484,917.9684,443.9905,1361.959,3,167.1939,266.8963,127.8686,800,0,15.79235,200,0.1,0.1284433,0.3172331,0,250,0.3172331,1514.516,90.36106,50.83496,23.50236,0,0,510.3711,317.7264,192.6447,761.7168,0,1506.786,0,0,5.828671e-16,4.263256e-14
naive,2026-01-24 09:00:00,1860,9,31.76039,3516.688,170.279,137.4779,92.13903,1,1,2461.682,2461.365,1304.265,556.8827,1861.147,4,149.7651,270.4548,140.9276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.1,99.48318,50.73578,20.51395,0,0,517.5561,243.2743,274.2817,800.157,0,1578.623,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 09:15:00,1861,9.25,31.88474,3524.473,149.7154,143.74,95.1642,1,1,2467.131,2466.814,621.9309,333.3718,955.3027,2,0,0,155.3027,800,0,400.0591,224.9026,0.1124513,0.2046279,0.3172331,0,250,0.3172331,1844.883,109.4763,50.605,26.13837,0,0,520.1979,388.996,131.2018,722.3679,0,1432.894,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:30:00,1862,9.5,32.08478,3536.654,116.3016,138.9404,96.99613,1,1,2475.658,2475.341,838.3236,428.7684,1267.092,3,0,274.5756,192.5164,800,0,99.46869,200,0.1,0.1416179,0.3172331,0,250,0.3172331,1637.017,135.401,50.3946,21.18525,0,0,524.4289,346.7761,177.6528,775.5445,0,1530.94,0,-1.136868e-13,-6.050715e-15,4.263256e-14
naive,2026-01-24 09:45:00,1863,9.75,32.25767,3517.55,86.64636,139.6939,113.1265,1,1,2462.285,2461.968,1306.322,566.0805,1872.403,4,80.07117,283.0512,209.2805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.645,146.9021,50.21277,6.575192,0,0,523.7058,245.7953,277.9105,811.8758,0,1578.604,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 10:00:00,1864,10,32.57973,3563.954,70.68009,144.4604,144.9838,1,1,2494.768,2494.451,667.6568,353.5301,1021.187,3,0,0,221.1868,800,0,353.6483,236.5053,0.1182526,0.2046279,0.3172331,0,250,0.3172331,1826.794,154.6897,49.87404,1.318791,0,0,534.6432,391.4925,143.1507,745.0225,0,1436.212,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-24 10:15:00,1865,10.25,32.6717,3565.329,54.90299,147.5718,137.0112,1,1,2495.73,2495.413,817.415,419.5508,1236.966,3,0,198.226,238.7398,800,0,145.8722,200,0.1,0.1489239,0.3172331,0,250,0.3172331,1677.998,166.7899,49.77731,0,0,0,536.0116,360.3861,175.6255,779.9369,0,1503.874,0,1.136868e-13,-4.246603e-15,4.263256e-14
naive,2026-01-24 10:30:00,1866,10.5,32.97006,3610.712,58.9044,143.677,175.7716,1,1,2527.499,2527.181,1327.974,578.7719,1906.746,4,53.62192,288.6391,264.4848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.207,184.1448,49.46352,5.282486,0,0,546.6878,259.3838,287.3041,838.1557,0,1629.777,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 10:45:00,1867,10.75,33.42386,3639.767,56.38225,147.3725,210.5341,1,1,2547.837,2547.519,711.3293,372.783,1084.112,3,0,0,284.1123,800,0,346.732,238.2344,0.1191172,0.2046279,0.3172331,0,250,0.3172331,1836.19,196.7788,48.98623,0.6645468,0,13.75533,557.102,401.4956,155.6064,777.2863,0,1500.61,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:00:00,1868,11,33.70523,3685.705,42.69595,152.4379,230.598,0,0,2579.994,2579.676,869.6721,442.5883,1312.26,3,0,196.207,316.0534,800,0,152.7875,200,0.1,0.1500127,0.3172331,0,250,0.3172331,1710.004,218.19,48.6903,0,0,12.40793,567.9772,376.4519,191.5253,0,821.7717,4464.968,0,0,2.914335e-15,4.263256e-14
naive,2026-01-24 11:15:00,1869,11.25,33.84683,3703.097,49.29489,148.726,244.029,0,0,2592.168,2591.851,1392.963,607.037,2000,4,53.31041,295.1552,357.2436,794.2908,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.888,246.2213,48.19496,0,0,0,572.6209,264.8394,307.7815,0,871.8764,4741.101,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 11:30:00,1870,11.5,34.01282,3685.133,37.41704,152.5603,254.0267,0,0,2579.593,2579.276,773.3083,400.1064,1173.415,3,0,0,373.4147,800,0,345.7722,238.4743,0.1192372,0.2046279,0.3172331,0,250,0.3172331,1805.967,256.871,48.36679,0,0,0,572.1508,400.5615,171.5893,0,800.6679,4349.261,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:45:00,1871,11.75,34.27992,3757.78,34.93158,146.7155,287.387,0,0,2630.446,2630.129,936.3206,471.9702,1408.291,3,0,203.7803,404.5105,800,0,153.747,200,0.1,0.1501638,0.3172331,0,250,0.3172331,1693.808,277.3974,48.08587,0,0,9.98958,587.2568,378.149,209.1079,0,852.3494,4633.825,0,1.136868e-13,1.831868e-15,4.263256e-14
naive,2026-01-24 12:00:00,1872,12,34.45899,3788.807,44.02961,146.0843,293.7502,0,0,2652.165,2651.847,1397.027,602.9734,2000,4,63.23592,294.2593,411.3852,731.1195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1254.821,281.5225,43.77353,0,0,12.22772,594.721,281.3808,313.3401,0,887.0962,4829.784,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 12:15:00,1873,12.25,34.87869,3782.963,33.57341,155.3465,304.0577,0,0,2648.074,2647.757,836.8764,428.1304,1265.007,3,0,0,465.0068,800,0,355.2831,236.0966,0.1180483,0.2046279,0.3172331,0,250,0.3172331,1810.881,316.6559,47.45612,0,0,0,600.0154,410.3194,189.696,0,838.4498,4558.086,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-24 12:30:00,1874,12.5,34.89288,3761.521,44.93822,153.6414,337.2836,0,0,2633.065,2632.747,1000.006,500.0458,1500.052,4,0,204.4667,495.5848,800,0,144.2376,200,0.1,0.1486666,0.3172331,0,250,0.3172331,1632.742,337.4223,47.4412,0,0,0,596.8256,370.0866,226.7389,0,870.1324,4732.357,0,1.136868e-13,-1.057487e-14,4.263256e-14
naive,2026-01-24 12:45:00,1875,12.75,35.35856,3734.823,38.7594,148.3025,387.1804,0,0,2614.376,2614.059,1401.903,598.0972,2000,4,54.67138,293.2614,529.6709,622.3964,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.156,358.6568,36.52799,0,0,28.52353,599.5509,277.9819,321.5689,0,882.6204,4813.318,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 13:00:00,1876,13,35.3392,3782.307,26.30725,152.0767,391.2646,0,0,2647.615,2647.298,913.2469,461.7982,1375.045,3,0,0,575.0451,800,0,349.6589,237.5026,0.1187513,0.2046279,0.3172331,0,250,0.3172331,1734.051,389.4702,46.97178,0,0,1.794409,606.8769,397.473,209.404,0,859.6825,4675.41,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 13:15:00,1877,13.25,35.57516,3773.399,38.02261,153.0468,413.8679,0,0,2641.379,2641.062,1078.83,534.7954,1613.626,4,0,208.1368,605.4887,800,0,149.861,200,0.1,0.1495519,0.3172331,0,250,0.3172331,1562.232,408.9463,46.72361,0,0,4.92165,609.0713,360.2325,248.8388,0,896.1627,4876.331,0,1.136868e-13,1.013078e-14,4.263256e-14
naive,2026-01-24 13:30:00,1878,13.5,35.66813,3780.624,47.65243,155.5658,441.5817,0,0,2646.437,2646.12,1409.455,590.5446,2000,4,69.05676,290.1051,642.3854,498.4527,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.664,433.3885,29.05097,0,0,8.193199,611.68,285.8345,325.8456,0,878.2728,4797.818,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 13:45:00,1879,13.75,36.00202,3799.132,46.00657,151.7839,478.3457,0,0,2659.392,2659.075,994.5174,497.6262,1492.144,3,0,0,692.1436,800,0,364.9712,233.6746,0.1168373,0.2046279,0.3172331,0,250,0.3172331,1664.558,465.1093,46.27467,0,0,13.23636,619.937,388.0288,231.9082,0,888.7406,4836.014,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-24 14:00:00,1880,14,36.11746,3798.499,50.59697,150.5322,485.9647,1,1,2658.949,2658.632,1182.308,580.4137,1762.722,4,0,229.1002,733.6218,800,0,134.5511,200,0.1,0.1471414,0.3172331,0,250,0.3172331,1476.324,492.3045,46.15325,0,0,0,621.674,345.171,276.5031,925.5847,0,1799.247,0,0,-6.189493e-15,4.263256e-14
naive,2026-01-24 14:15:00,1881,14.25,36.17726,3802.158,42.275,146.0599,499.63,1,1,2661.511,2661.193,1414.121,585.8792,2000,4,59.59612,297.361,750.6481,392.3949,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.073,503.371,22.60702,0,0,0,623.2314,292.0202,331.2112,877.8994,0,1730.366,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 14:30:00,1882,14.5,36.331,3785.676,51.38762,147.6188,524.6366,1,1,2649.973,2649.656,1049.719,521.9617,1571.681,4,0,0,771.6806,800,0,361.6346,234.5087,0.1172543,0.2046279,0.3172331,0,250,0.3172331,1599.937,516.5259,45.92866,0,0,8.110683,622.9969,376.1381,246.8588,900.0066,0,1748.343,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-24 14:45:00,1883,14.75,36.46397,3792.448,68.22478,146.8939,509.2721,1,1,2654.714,2654.397,1215.546,595.0664,1810.612,4,0,217.7621,792.8499,800,0,137.8872,200,0.1,0.1476667,0.3172331,0,250,0.3172331,1438.851,529.8523,45.78881,3.209766,0,0,626.2648,339.4346,286.8302,934.5009,0,1823.026,0,0,-2.331468e-15,4.263256e-14
naive,2026-01-24 15:00:00,1884,15,36.38662,3803.186,57.66715,148.3766,517.4967,1,1,2662.231,2661.913,1417.686,582.3145,2000,4,67.91827,288.8142,806.9085,336.359,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.228,539.7468,19.28606,0,0,0,626.78,292.9337,333.8463,875.2482,0,1728.8,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 15:15:00,1885,15.25,36.60997,3779.279,52.13093,142.9506,518.5385,1,1,2645.495,2645.178,1075.703,533.4167,1609.119,4,0,0,809.1193,800,0,357.9189,235.4376,0.1177188,0.2046279,0.3172331,0,250,0.3172331,1569.475,539.7799,45.63526,0,0,0,626.4636,371.6579,254.8057,905.0746,0,1758.81,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:30:00,1886,15.5,36.44789,3768.544,54.64876,146.1139,509.5821,1,1,2637.981,2637.664,1206.099,590.9017,1797.001,4,0,207.6779,789.3225,800,0,141.6023,200,0.1,0.1482516,0.3172331,0,250,0.3172331,1431.565,527.5965,45.80572,0,0,0,622.0579,337.575,284.483,928.4766,0,1805.422,0,2.273737e-13,2.331468e-15,4.263256e-14
naive,2026-01-24 15:45:00,1887,15.75,36.73945,3738.479,74.37037,145.6599,522.9305,1,1,2616.936,2616.618,1414.578,585.4216,2000,4,58.3209,283.0126,777.2335,381.433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.04,517.7031,21.69356,16.04947,0,5.227348,621.7977,285.611,336.1867,872.2746,0,1747.829,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 16:00:00,1888,16,36.81729,3726.816,75.11434,142.5074,510.7708,1,1,2608.771,2608.454,1037.216,516.4501,1553.667,4,0,0,753.6666,800,0,344.4673,238.8005,0.1194003,0.2046279,0.3172331,0,250,0.3172331,1571.238,501.5363,45.41721,9.926952,0,9.234557,621.1215,374.0955,247.0261,892.7442,0,1751.518,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 16:15:00,1889,16.25,37.04655,3741.925,87.1062,143.7063,493.3512,1,1,2619.348,2619.031,1167.716,573.9809,1741.697,4,0,209.009,732.6885,800,0,155.0517,200,0.1,0.1503692,0.3172331,0,250,0.3172331,1451.314,486.2323,45.17608,2.058229,0,7.118955,627.4069,347.6302,279.7767,923.3163,0,1799.36,0,0,-1.16851e-14,4.263256e-14
naive,2026-01-24 16:30:00,1890,16.5,37.05558,3724.718,98.77705,140.8048,481.6048,1,1,2607.303,2606.985,1415.377,584.6235,2000,4,91.46678,276.3838,712.9691,419.1803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.609,473.0944,23.66618,7.310274,0,8.51036,624.6703,285.4915,339.1788,872.1539,0,1730.293,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 16:45:00,1891,16.75,37.02404,3687.462,113.9168,142.1143,478.7849,1,1,2581.224,2580.906,997.4853,498.9346,1496.42,3,0,0,696.4199,800,0,385.656,228.5034,0.1142517,0.2046279,0.3172331,0,250,0.3172331,1583.421,462.2889,45.19976,0.9457145,0,16.49603,617.9085,379.0486,238.8598,881.9322,0,1714.646,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-24 17:00:00,1892,17,37.16489,3661.519,134.154,137.4168,468.6224,1,1,2563.064,2562.746,1201.853,586.4538,1788.307,4,21.65533,268.6994,697.9519,800,0,113.8695,200,0.1,0.1438852,0.3172331,0,250,0.3172331,1360.893,462.5194,45.05162,0,0,6.103057,615.8454,326.9915,288.8539,914.9117,0,1779.14,0,2.273737e-13,-4.08007e-15,4.263256e-14
naive,2026-01-24 17:15:00,1893,17.25,37.12662,3610.183,169.284,134.8824,443.7336,1,1,2527.128,2526.811,1423.562,576.4384,2000,4,168.4902,268.8008,679.0836,383.6254,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.249,450.2236,21.62298,0.7938395,0,0,606.5973,264.8176,341.7797,841.256,0,1659.555,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:30:00,1894,17.5,36.94697,3586.09,197.0308,132.4737,407.1636,1,1,2510.263,2509.946,976.5257,489.6946,1466.22,3,0,0,666.2203,800,0,468.2515,207.8545,0.1039272,0.2046279,0.3172331,0,250,0.3172331,1533.42,442.6529,45.28082,0,0,0,599.7044,366.3356,233.3688,856.0302,0,1661.12,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-24 17:45:00,1895,17.75,36.94288,3603.49,246.8176,129.2133,394.5725,1,1,2522.443,2522.125,1280.272,600.081,1880.353,4,197.7134,263.8155,618.8239,800,0,31.28708,200,0.1,0.1308829,0.3172331,0,250,0.3172331,1241.854,411.1818,45.28512,17.81721,0,0,602.5494,296.6483,305.9012,896.7293,0,1773.247,0,0,1.720846e-15,4.263256e-14
naive,2026-01-24 18:00:00,1896,18,36.75393,3620.7,272.7303,0,367.126,1,1,2534.49,2534.172,1418.019,581.9807,2000,4,267.1031,2.935476,579.8711,650.0904,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.153,386.1759,36.96076,5.627258,0,0,602.4362,265.3043,337.1319,847.285,0,1662.696,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 18:15:00,1897,18.25,36.7278,3543.996,317.6244,1.802143,353.0321,1,1,2480.797,2480.48,886.087,449.8248,1335.912,3,0,0,535.9117,800,0,308.601,247.7671,0.1238836,0.2046279,0.3172331,0,250,0.3172331,1594.393,357.0124,45.51134,14.10953,0,0,589.2711,378.7209,210.5502,828.5457,0,1630.23,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 18:30:00,1898,18.5,36.86555,3543.411,352.0408,0,330.235,1,0,2480.388,2480.071,986.5927,476.9285,1463.521,3,144.6221,3.35494,515.5442,800,0,190.9124,200,0.1,0.1560153,0.3172331,0,250,0.3172331,1493.478,342.8759,45.36645,16.50632,0,0,591.3021,356.0317,235.2704,832.9602,0,1643.357,0,-1.136868e-13,-8.631984e-15,4.263256e-14
naive,2026-01-24 18:45:00,1899,18.75,36.92969,3526.015,366.2759,7.53393,317.3456,0,0,2468.21,2467.893,1425.716,574.284,2000,4,365.5688,1.055765,474.8567,658.5187,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.177,315.572,37.28779,0.7070757,6.478165,1.773597,589.3903,248.8642,340.5262,0,823.5717,4500.09,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:00:00,1900,19,36.85059,3458.545,393.9936,4.57332,307.1618,0,0,2420.982,2420.664,808.3716,415.564,1223.936,3,0,0,423.9356,800,0,383.4667,229.0507,0.1145253,0.2046279,0.3172331,0,250,0.3172331,1612.293,282,45.38218,15.52454,0,25.16184,576.914,384.2054,192.7086,0,805.7654,4407.435,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-24 19:15:00,1901,19.25,36.7337,3456.739,409.7104,0,269.2505,0,0,2419.718,2419.4,987.7535,460.9992,1448.753,3,282.8302,6.428819,359.4937,800,0,116.0585,200,0.1,0.1442298,0.3172331,0,250,0.3172331,1431.647,239.4697,45.50513,10.8217,0,29.78079,574.8513,340.1157,234.7355,0,808.1899,4412.519,0,0,3.747003e-15,4.263256e-14
naive,2026-01-24 19:30:00,1902,19.5,36.58193,3451.061,407.6306,0,257.272,0,0,2415.742,2415.425,1424.972,575.028,2000,4,408.0673,4.593561,346.0067,741.3324,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.4532,230.9057,42.31594,0,0,26.36632,571.6398,234.372,337.2677,0,815.6391,4438.41,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:45:00,1903,19.75,36.37406,3450.54,398.9616,0,220.381,0,0,2415.378,2415.061,736.331,383.805,1120.136,3,0,0,320.136,800,0,407.1102,223.1398,0.1115699,0.2046279,0.3172331,0,250,0.3172331,1678.73,214.1734,45.88337,0,0,6.20768,568.4777,395.1019,173.3758,0,780.3679,4240.405,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-24 20:00:00,1904,20,36.28203,3397.29,391.1862,0,210.0169,0,0,2378.103,2377.785,955.7271,445.46,1401.187,3,294.7706,3.450426,302.9661,800,0,92.41869,200,0.1,0.1405079,0.3172331,0,250,0.3172331,1422.058,202.9096,45.98016,3.996948,0,7.10724,558.3742,333.8968,224.4775,0,781.0255,4250.807,0,-1.136868e-13,3.330669e-16,4.263256e-14
naive,2026-01-24 20:15:00,1905,20.25,36.10883,3372.446,368.1279,0,171.7381,0,0,2360.712,2360.395,1381.461,565.7599,1947.221,4,361.2238,0.7527174,285.2449,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.9335,191.4362,46.16233,6.904126,0,0,551.8224,228.8281,322.9942,0,794.588,4330.211,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 20:30:00,1906,20.5,35.89375,3374.173,344.2786,0,147.9483,0,0,2361.921,2361.604,703.0351,369.1265,1072.162,3,0,0,272.1616,800,0,339.4987,240.0427,0.1200213,0.2046279,0.3172331,0,250,0.3172331,1658.569,183.1239,46.38854,7.819648,0,0,549.0684,385.5623,163.5061,0,754.6888,4112.09,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-24 20:45:00,1907,20.75,35.75183,3319.927,314.546,0,119.4239,0,0,2323.949,2323.632,781.4742,387.0183,1168.493,3,140.284,1.053202,227.1554,800,0,160.0196,200,0.1,0.1511514,0.3172331,0,250,0.3172331,1542.158,153.0994,46.5378,14.24247,0,0,538.2878,357.2043,181.0835,0,744.2226,4065.438,0,-1.136868e-13,7.771561e-15,4.263256e-14
naive,2026-01-24 21:00:00,1908,21,35.30039,3355.631,287.8253,1.177461,115.9537,0,0,2348.942,2348.625,1255.57,521.5868,1777.157,4,266.0143,0.2357107,210.9069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.055,142.9099,47.0126,21.81097,0.94175,0,537.8899,250.3012,287.5887,0,771.888,4231.743,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 21:15:00,1909,21.25,35.35899,3352.583,245.0716,0,108.5318,0,0,2346.808,2346.491,644.7727,343.4416,988.2143,2,0,0,188.2143,800,0,236.1449,265.8811,0.1329406,0.2046279,0.3172331,0,250,0.3172331,1701.718,127.4452,46.95097,10.45988,0,0,538.1956,390.2565,147.9391,0,733.6981,4000.563,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-24 21:30:00,1910,21.5,35.23157,3326.815,202.6306,0,80.60667,0,0,2328.771,2328.453,631.4547,337.5704,969.0251,2,0,0,169.0251,800,0,193.3107,217.5116,0.1087558,0.1674214,0.3172331,0,250,0.3172331,1696.999,114.6239,47.08498,11.48425,0,0,532.348,387.9274,144.4206,0,725.4977,3957.077,0,-5.684342e-14,-2.8616e-14,4.263256e-14
naive,2026-01-24 21:45:00,1911,21.75,34.83106,3352.28,183.1908,1.314472,79.05598,0,0,2346.596,2346.278,698.0859,355.6575,1053.743,3,94.88339,1.798668,157.0613,800,0,69.90941,200,0.1,0.1369639,0.3172331,0,250,0.3172331,1648.193,107.014,47.50621,18.39797,0,0,531.0743,373.0138,158.0604,0,728.6713,3985.984,0,5.684342e-14,3.275158e-15,4.263256e-14
naive,2026-01-24 22:00:00,1912,22,34.62167,3367.659,148.393,0,68.93496,0,0,2357.361,2357.044,1115.578,474.2851,1589.864,4,144.8506,1.430912,143.582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.465,98.07035,47.72644,3.542352,0,0,530.744,279.5076,251.2364,0,753.7927,4098.278,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 22:15:00,1913,22.25,34.24355,3337.126,135.5835,0,79.81594,0,0,2335.988,2335.671,601.1212,324.1979,925.319,2,0,0,125.3191,800,0,118.8145,295.2137,0.1476069,0.2046279,0.3172331,0,250,0.3172331,1734.55,85.97534,48.12413,17.30777,0,0,521.0527,386.8991,134.1535,0,711.097,3886.75,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-24 22:30:00,1914,22.5,33.9386,3297.086,112.4652,0.6484403,66.5868,0,0,2307.96,2307.643,591.126,319.7915,910.9175,2,0,0,110.9175,800,0,95.15797,271.3778,0.1356889,0.1858918,0.3172331,0,250,0.3172331,1716.517,76.36571,48.44486,17.81307,0.1426505,0,510.9776,380.0333,130.9443,0,699.8248,3825.51,0,-1.136868e-13,-6.131207e-14,4.263256e-14
naive,2026-01-24 22:45:00,1915,22.75,33.58377,3309.082,90.01407,0,54.08717,0,0,2316.358,2316.04,576.2876,313.25,889.5376,2,0,0,89.53762,800,0,82.72274,250.6544,0.1253272,0.1708826,0.3172331,0,250,0.3172331,1739.753,61.90003,48.81805,9.034945,0,0,508.4431,381.8777,126.5654,0,695.1277,3783.867,0,-1.136868e-13,2.21767e-14,4.263256e-14
naive,2026-01-24 23:00:00,1916,23,33.4854,3368.848,84.37944,0.0875426,55.00526,0,0,2358.194,2357.876,573.7821,312.1455,885.9275,2,0,0,85.92752,800,0,79.7548,230.6762,0.1153381,0.1578334,0.3172331,0,250,0.3172331,1784.094,59.47188,48.92151,6.974745,0,0,516.3997,390.6828,125.7168,0,702.8283,3822.55,0,-5.684342e-14,-1.681988e-14,4.263256e-14
naive,2026-01-24 23:15:00,1917,23.25,32.99077,3350.915,79.3855,0,41.94309,0,0,2345.64,2345.323,560.2075,306.1611,866.3686,2,0,0,66.36858,800,0,68.28689,213.5682,0.1067841,0.1452534,0.3172331,0,250,0.3172331,1785.116,46.19743,49.44174,12.79906,0,0,507.6028,386.3038,121.299,0,692.4649,3775.013,0,0,1.01863e-14,4.263256e-14
naive,2026-01-24 23:30:00,1918,23.5,32.70214,3319.996,81.93059,0,52.62485,0,1,2323.997,2323.68,561.9485,306.637,868.5855,2,2.451441,0.02465733,66.10945,800,0,54.13818,200,0.1,0.1344807,0.3172331,0,250,0.3172331,1761.732,46.1697,49.74529,25.34097,0,6.455141,499.4875,378.6419,120.8455,0,686.6663,3764.414,0,-5.684342e-14,-9.714452e-16,4.263256e-14
naive,2026-01-24 23:45:00,1919,23.75,32.24562,3274.897,64.3627,0,25.75548,1,1,2292.428,2292.111,995.0471,431.7385,1426.786,3,55.83232,0.03571143,70.91756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.063,49.78661,50.22544,8.530382,0,0,487.4414,275.796,211.6454,707.5345,0,1373.28,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 00:00:00,1920,0,32.00486,3288.072,76.59569,0,56.7032,1,1,2301.651,2301.333,545.1937,299.5423,844.736,2,0,0,44.73602,800,0,53.54119,311.5321,0.155766,0.2046279,0.3172331,0,250,0.3172331,1756.14,31.49242,50.47866,23.13611,0,25.21078,486.6619,371.3189,115.3431,676.1917,0,1335.505,0,5.684342e-14,-1.509903e-14,4.263256e-14
naive,2026-01-25 00:15:00,1921,0.25,31.7274,3244.418,66.93318,3.264553,38.26498,1,1,2271.093,2270.776,542.9925,298.5719,841.5643,2,0,0,41.56434,800,0,56.24285,297.4223,0.1487111,0.1961672,0.3172331,0,250,0.3172331,1727.783,29.35194,50.77048,12.15838,1.796495,8.91304,477.1217,362.9807,114.141,663.4251,0,1293.805,0,0,3.053113e-14,4.263256e-14
naive,2026-01-25 00:30:00,1922,0.5,31.31199,3258.878,60.42454,5.947341,34.4733,1,1,2281.215,2280.898,539.3605,296.9708,836.3313,2,0,0,36.33126,800,0,66.53132,280.7427,0.1403713,0.1872825,0.3172331,0,250,0.3172331,1741.537,25.77718,51.20738,0,5.875676,8.696124,474.6913,362.3914,112.3,661.1717,0,1274.871,0,-5.684342e-14,-1.055822e-13,4.263256e-14
naive,2026-01-25 00:45:00,1923,0.75,31.27347,3267.206,57.90093,0,51.07559,1,1,2287.044,2286.727,539.9056,297.2111,837.1167,2,0,0,37.1167,800,0,57.74288,266.2627,0.1331314,0.1767795,0.3172331,0,250,0.3172331,1746.821,26.34589,51.2479,0.595431,0,24.72971,475.485,363.1706,112.3144,665.5231,0,1274.419,0,0,6.505907e-14,4.263256e-14
naive,2026-01-25 01:00:00,1924,1,31.25335,3266.534,59.5164,0,51.25269,1,1,2286.573,2286.256,527.9594,291.9446,819.904,2,0,0,19.90403,800,0,48.32783,254.1389,0.1270694,0.1676617,0.3172331,0,250,0.3172331,1758.297,14.13133,51.26905,14.54102,0,37.12136,475.1685,365.3884,109.7802,665.0471,0,1297.5,0,0,-2.314815e-14,4.263256e-14
naive,2026-01-25 01:15:00,1925,1.25,30.95983,3252.523,53.90927,0,68.33361,1,1,2276.766,2276.449,544.7277,299.3369,844.0646,2,0,0,44.0646,800,0,50.61826,241.4443,0.1207222,0.1600275,0.3172331,0,250,0.3172331,1731.721,31.38816,51.57777,4.03613,0,36.94545,469.9771,357.4672,112.5099,664.4305,0,1277.798,0,5.684342e-14,-5.506706e-14,4.263256e-14
naive,2026-01-25 01:30:00,1926,1.5,30.8159,3302.604,51.02226,0,68.0724,1,1,2311.823,2311.506,543.3494,298.7292,842.0786,2,0,0,42.07861,800,0,56.84354,227.1954,0.1135977,0.1520339,0.3172331,0,250,0.3172331,1768.156,30.02194,51.72915,0,0,38.05045,475.6591,363.7993,111.8598,670.3575,0,1282.52,0,0,4.246603e-14,4.263256e-14
naive,2026-01-25 01:45:00,1927,1.75,30.59203,3289.778,48.14843,1.332609,41.03134,1,1,2302.845,2302.527,535.0049,295.0506,830.0554,2,0,0,30.05541,800,0,51.24611,214.3481,0.1071741,0.1430616,0.3172331,0,250,0.3172331,1767.523,21.49754,51.96459,0,1.238683,19.5338,471.4233,361.8357,109.5876,660.885,0,1265.447,0,5.684342e-14,2.056688e-14,4.263256e-14
naive,2026-01-25 02:00:00,1928,2,30.4287,3325.711,60.40794,7.397797,40.47382,1,1,2327.998,2327.68,537.3935,296.1036,833.4971,2,0,0,33.49711,800,0,54.53157,200.6815,0.1003407,0.1349719,0.3172331,0,250,0.3172331,1790.287,24.00304,52.13638,6.01933,7.254838,16.47079,474.8261,365.1528,109.6732,664.6159,0,1293.476,0,5.684342e-14,3.008704e-14,4.263256e-14
naive,2026-01-25 02:15:00,1929,2.25,30.44258,3325.356,46.47802,0.8840986,56.90257,1,1,2327.749,2327.432,570.7811,304.4268,875.2079,2,53.76369,0.00937563,21.43484,800,0,2.599522,200,0.1,0.1263662,0.3172331,0,250,0.3172331,1756.65,15.35719,52.12178,0,0.8747229,41.54537,474.9232,358.4039,116.5194,671.307,0,1285.486,0,0,-1.665335e-16,4.263256e-14
naive,2026-01-25 02:30:00,1930,2.5,30.23042,3345.354,40.70757,0.2420152,64.48459,1,1,2341.747,2341.43,963.5806,417.7705,1381.351,3,56.63998,1.389603,23.32152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1377.85,16.74851,52.34492,0,0,47.73608,475.5151,279.786,195.7291,707.2498,0,1355.612,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 02:45:00,1931,2.75,30.29858,3314.052,42.85378,0,82.10547,1,1,2319.836,2319.519,532.4563,293.927,826.3833,2,0,0,26.38327,800,0,62.16885,309.3752,0.1546876,0.2046279,0.3172331,0,250,0.3172331,1787.063,18.93293,52.27323,0,0,63.17254,471.7842,363.4342,108.3499,670.2086,0,1281.61,0,5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-25 03:00:00,1932,3,30.10547,3315.361,45.71415,0,71.77859,1,1,2320.753,2320.435,539.9017,297.2093,837.111,2,0,0,37.111,800,0,57.11082,295.0487,0.1475244,0.194809,0.3172331,0,250,0.3172331,1780.534,26.68861,52.47633,0,0,45.08998,469.9404,360.5489,109.3915,666.8887,0,1274.742,0,0,9.933721e-14,4.263256e-14
naive,2026-01-25 03:15:00,1933,3.25,29.95166,3305.186,40.23903,0.8021109,36.28653,1,1,2313.631,2313.313,535.0984,295.0918,830.1902,2,0,0,30.19021,800,0,62.7298,279.3198,0.1396599,0.1857879,0.3172331,0,250,0.3172331,1778.215,21.74862,52.6381,0,0,14.5379,466.8986,358.8499,108.0487,656.8755,0,1254.533,0,1.136868e-13,2.423062e-14,4.263256e-14
naive,2026-01-25 03:30:00,1934,3.5,30.06989,3291.268,42.2433,7.008427,30.2459,1,1,2303.887,2303.57,531.2214,293.3826,824.6041,2,0,0,24.60406,800,0,69.70946,261.8485,0.1309242,0.1758836,0.3172331,0,250,0.3172331,1772.349,17.70117,52.51376,0,0,12.54473,466.1558,358.6072,107.5486,654.5281,0,1249.978,0,5.684342e-14,9.339751e-14,4.263256e-14
naive,2026-01-25 03:45:00,1935,3.75,29.98927,3254.717,48.51127,7.136311,27.41105,1,1,2278.302,2277.985,528.5224,292.1928,820.7151,2,0,0,20.71513,800,0,80.1291,241.775,0.1208875,0.1648822,0.3172331,0,250,0.3172331,1749.462,14.91667,52.59855,0,0,12.49438,460.1532,353.3424,106.8108,648.0587,0,1236.944,0,-5.684342e-14,4.971024e-14,4.263256e-14
naive,2026-01-25 04:00:00,1936,4,29.62344,3261.395,67.3254,5.061086,15.20917,1,1,2282.977,2282.659,534.9104,295.0089,829.9193,2,0,0,29.91925,800,0,77.55538,222.3481,0.111174,0.1522422,0.3172331,0,250,0.3172331,1747.749,21.63199,52.98331,0,0,0,457.38,350.1505,107.2295,645.1594,0,1230.713,0,-5.684342e-14,-6.367129e-14,4.263256e-14
naive,2026-01-25 04:15:00,1937,4.25,29.57068,3323.549,84.65098,1.879655,27.47309,1,1,2326.485,2326.167,543.898,298.9711,842.869,2,0,4.310174,38.55886,800,0,89.2524,200,0.1,0.1400093,0.3172331,0,250,0.3172331,1782.269,27.89482,53.0388,0.7790708,0,0,465.5552,356.6518,108.9035,655.6228,0,1252.921,0,-1.136868e-13,5.440093e-15,4.263256e-14
naive,2026-01-25 04:30:00,1938,4.5,29.33768,3363.872,109.9882,1.235443,20.92248,1,1,2354.71,2354.393,1016.646,436.6792,1453.325,3,94.34259,6.827237,52.15519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1337.747,37.82808,53.28386,15.64559,0,0,468.7991,266.332,202.4671,703.0111,0,1373.066,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 04:45:00,1939,4.75,29.07408,3346.704,126.8955,0.8627824,22.14589,1,1,2342.693,2342.376,556.8278,304.6712,861.499,2,0,0,61.49896,800,0,119.0932,295.144,0.147572,0.2046279,0.3172331,0,250,0.3172331,1785.548,44.7348,53.56109,12.49982,0,0,463.7296,353.4443,110.2853,658.1155,0,1277.537,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-25 05:00:00,1940,5,28.92394,3389.351,148.0759,2.708606,31.13852,1,1,2372.546,2372.229,545.5793,299.7123,845.2916,2,0,0,45.29164,800,0,159.3806,255.2524,0.1276262,0.1858479,0.3172331,0,250,0.3172331,1826.649,32.99987,53.719,0,0,0,468.1086,360.402,107.7066,660.1143,0,1259.795,0,0,3.1114e-14,4.263256e-14
naive,2026-01-25 05:15:00,1941,5.25,28.95733,3379.267,193.3368,6.412179,33.64651,1,1,2365.487,2365.17,548.5739,301.0325,849.6064,2,0,0,49.60641,800,0,195.4574,206.3479,0.103174,0.1607287,0.3172331,0,250,0.3172331,1816.596,36.1304,53.68389,0,6.016361,0,467.0543,358.6783,108.376,659.7107,0,1269.405,0,5.684342e-14,1.415534e-14,4.263256e-14
naive,2026-01-25 05:30:00,1942,5.5,28.81979,3347.349,230.9429,1.909835,22.98326,1,1,2343.144,2342.827,705.4159,344.745,1050.161,3,213.7801,0.3482645,36.03262,800,0,25.26174,200,0.1,0.1299343,0.3172331,0,250,0.3172331,1637.411,26.28369,53.82854,0,1.56157,0,461.2649,322.3362,138.9287,667.0813,0,1276.299,0,-1.136868e-13,-8.604228e-16,4.263256e-14
naive,2026-01-25 05:45:00,1943,5.75,28.6639,3343.645,267.9091,0,29.03821,1,1,2340.551,2340.234,1152.21,473.6366,1625.847,4,286.0562,0.4983335,39.29227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.024,28.71043,53.9925,0,0,0.3277882,459.2043,233.0843,226.1201,706.7851,0,1352.829,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 06:00:00,1944,6,28.66035,3358.096,311.7774,0,37.49422,1,1,2350.667,2350.35,537.1317,295.9882,833.1198,2,0,0,33.11982,800,0,329.879,242.4476,0.1212238,0.2046279,0.3172331,0,250,0.3172331,1813.218,24.20122,53.99623,0,0,13.29301,461.1538,355.7171,105.4367,654.3131,0,1247.88,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 06:15:00,1945,6.25,28.7762,3378.914,357.5702,1.892928,27.56058,1,1,2365.24,2364.922,696.5264,343.5145,1040.041,3,191.1815,0.3960627,48.46337,800,0,169.6378,200,0.1,0.1526657,0.3172331,0,250,0.3172331,1668.396,35.3681,53.87439,0,1.496865,0,465.1755,328.1261,137.0494,671.6405,0,1285.255,0,0,9.187096e-15,4.263256e-14
naive,2026-01-25 06:30:00,1946,6.5,28.76462,3383.682,378.657,0,34.34201,1,1,2368.578,2368.26,1235.163,498.2552,1733.418,4,386.5189,4.042114,42.85711,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.098,31.28068,53.88657,0,0,3.061332,465.7153,222.7923,242.923,721.6494,0,1382.677,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 06:45:00,1947,6.75,28.69134,3385.997,403.5939,0,28.90071,1,1,2370.198,2369.881,539.9606,297.2353,837.1958,2,0,0,37.19582,800,0,414.7016,221.242,0.110621,0.2046279,0.3172331,0,250,0.3172331,1829.92,27.17041,53.96364,0,0,1.730303,465.2964,359.2338,106.0626,656.8088,0,1252.908,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:00:00,1948,7,28.52391,3406.646,425.2059,2.084441,17.43971,1,1,2384.652,2384.335,802.8308,373.4653,1176.296,3,333.3589,2.47127,40.46594,800,0,84.82854,200,0.1,0.1393128,0.3172331,0,250,0.3172331,1581.504,29.61333,54.13974,7.018468,0,0,466.4474,309.3485,157.099,682.8138,0,1316.827,0,0,6.938894e-16,4.263256e-14
naive,2026-01-25 07:15:00,1949,7.25,28.55774,3413.536,415.1812,0,28.48335,1,1,2389.475,2389.158,1271.702,511.2725,1782.975,4,412.5037,3.283823,67.18729,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.455,49.15006,54.10415,2.677525,0,0,467.7313,218.7379,248.9933,730.0104,0,1403.772,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 07:30:00,1950,7.5,28.81871,3392.546,401.1933,1.30852,39.44317,1,1,2374.782,2374.465,565.3367,308.4223,873.759,2,0,0,73.75901,800,0,396.9351,225.6836,0.1128418,0.2046279,0.3172331,0,250,0.3172331,1809.128,53.80354,53.82968,5.222172,0.3445074,0,467.4821,356.1316,111.3505,664.5539,0,1278.152,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:45:00,1951,7.75,29.11296,3402.517,378.7066,4.685989,43.88613,1,1,2381.762,2381.445,770.1997,368.4428,1138.642,3,254.6523,1.030536,82.95961,800,0,102.5922,200,0.1,0.1421096,0.3172331,0,250,0.3172331,1611.245,60.31963,53.5202,21.46208,3.655453,0,471.8627,319.2117,152.6509,687.6545,0,1358.427,0,0,-5.495604e-15,4.263256e-14
naive,2026-01-25 08:00:00,1952,8,29.39152,3417.817,336.6229,6.451304,31.19079,1,1,2392.472,2392.155,1340.726,552.9884,1893.714,4,317.6215,184.2057,91.88686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.429,66.60583,53.22723,19.0014,0,0,476.8794,209.5761,267.3033,762.5645,0,1498.026,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 08:15:00,1953,8.25,29.55631,3421.954,288.4925,2.333221,42.66909,1,1,2395.368,2395.051,592.6961,320.4837,913.1798,2,0,0,113.1798,800,0,474.1341,206.3838,0.1031919,0.2046279,0.3172331,0,250,0.3172331,1802.355,81.89117,53.05391,5.003082,0,0,479.188,360.557,118.631,681.0407,0,1311.026,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:30:00,1954,8.5,29.7736,3452.748,240.8942,8.842245,23.69632,1,1,2416.924,2416.607,891.5115,427.0326,1318.544,3,211.6997,189.9649,116.8795,800,0,25.40533,200,0.1,0.1299569,0.3172331,0,250,0.3172331,1525.095,84.36489,52.82537,3.789153,0,0,485.8232,306.5577,179.2655,733.5903,0,1414.288,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-25 08:45:00,1955,8.75,30.15042,3473.424,214.2564,5.541866,55.80425,1,1,2431.397,2431.079,1268.032,535.4256,1803.457,4,195.8625,195.9768,111.6178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.048,80.2305,52.42906,18.39386,0,0,492.8386,235.7472,257.0914,771.1728,0,1515.092,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 09:00:00,1956,9,30.25801,3473.28,173.6331,5.407642,87.41005,1,1,2431.296,2430.979,607.7673,327.1278,934.895,2,0,0,134.895,800,0,359.5927,235.0192,0.1175096,0.2046279,0.3172331,0,250,0.3172331,1823.212,96.84601,52.3159,12.53227,0,0,494.0034,370.4496,123.5537,697.5774,0,1357.918,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 09:15:00,1957,9.25,30.53771,3527.769,142.9255,1.872482,122.3431,1,1,2469.438,2469.121,754.8609,391.9739,1146.835,3,0,202.82,144.0148,800,0,139.9288,200,0.1,0.1479881,0.3172331,0,250,0.3172331,1714.26,103.0712,52.02173,4.873281,0,19.27196,504.9096,350.5033,154.4062,746.4176,0,1442.717,0,1.136868e-13,-1.071365e-14,4.263256e-14
naive,2026-01-25 09:30:00,1958,9.5,30.53537,3531.488,121.7729,6.409923,118.4434,1,1,2472.042,2471.724,1239.118,533.2827,1772.401,4,106.7265,203.178,162.4964,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.606,116.3014,52.02418,15.04643,0,2.141981,505.4154,252.0096,253.4058,785.7302,0,1538.888,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 09:45:00,1959,9.75,30.87689,3554.895,95.45248,11.20682,123.4627,1,1,2488.426,2488.109,640.9415,341.7526,982.6942,2,0,0,182.6942,800,0,289.2207,252.6122,0.1263061,0.2046279,0.3172331,0,250,0.3172331,1847.168,130.2582,51.665,11.72492,0,0,512.7031,380.5813,132.1218,722.334,0,1406.77,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 10:00:00,1960,10,31.07698,3567.927,86.84657,8.540361,124.8564,1,1,2497.549,2497.231,709.6252,372.0318,1081.657,3,0,68.47133,213.1857,800,0,210.2896,200,0.1,0.1590662,0.3172331,0,250,0.3172331,1787.606,151.6569,51.45455,16.72697,0,0,516.9269,369.9875,146.9394,742.0193,0,1455.006,0,0,-5.662137e-15,4.263256e-14
naive,2026-01-25 10:15:00,1961,10.25,31.19261,3565.628,59.00849,13.00667,145.9413,1,1,2495.94,2495.623,1241.869,540.5103,1782.379,4,56.16288,211.3045,214.9115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.754,152.6858,51.33294,2.845604,0,0,517.9574,260.179,257.7784,800.6892,0,1548.538,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 10:30:00,1962,10.5,31.56638,3601.277,58.6393,7.349672,164.2768,1,1,2520.894,2520.577,692.9408,364.6765,1057.617,3,0,0,257.6173,800,0,266.6942,258.2438,0.1291219,0.2046279,0.3172331,0,250,0.3172331,1827.636,182.2562,50.93982,2.122661,0,0,527.6378,382.5349,145.1029,747.2114,0,1440.777,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-25 10:45:00,1963,10.75,31.69781,3624.902,60.20874,4.066171,175.9706,1,1,2537.431,2537.114,744.1901,387.2697,1131.46,3,0,36.66695,294.7929,800,0,232.8127,200,0.1,0.1626123,0.3172331,0,250,0.3172331,1792.924,208.2468,50.80159,4.058462,0,0,532.7111,376.4084,156.3027,763.6781,0,1477.205,0,0,7.577272e-15,4.263256e-14
naive,2026-01-25 11:00:00,1964,11,31.86615,3659.682,58.18496,0,201.9228,0,0,2561.777,2561.46,1317.143,574.6122,1891.755,4,48.45202,217.4305,325.8729,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.317,229.7634,50.62454,9.732945,0,0,539.9213,262.2528,277.6685,0,836.865,4562.594,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 11:15:00,1965,11.25,32.35061,3721.34,50.74595,3.897022,227.4172,0,0,2604.938,2604.621,761.0118,394.6855,1155.697,3,0,0,355.6973,800,0,267.1366,258.1332,0.1290666,0.2046279,0.3172331,0,250,0.3172331,1843.609,249.4132,50.11502,0,0,0,555.2541,392.9735,162.2807,0,787.659,4275.745,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 11:30:00,1966,11.5,32.49705,3724.879,49.40308,0.1277166,242.4735,0,0,2607.415,2607.098,791.8602,408.285,1200.145,3,0,29.04689,371.0984,800,0,232.3703,200,0.1,0.1625427,0.3172331,0,250,0.3172331,1815.238,259.7776,49.961,5.487768,0,0,557.6972,388.2592,169.438,0,796.5442,4334.254,0,-1.136868e-13,-2.053913e-15,4.263256e-14
naive,2026-01-25 11:45:00,1967,11.75,32.69593,3722.709,60.56179,7.594983,232.2695,0,0,2605.896,2605.579,1374.62,599.9778,1974.598,4,48.22523,214.0207,412.3516,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.959,287.9998,49.75183,12.33657,0,0,559.9926,264.5263,295.4663,0,864.504,4720.082,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 12:00:00,1968,12,32.89108,3652.92,62.49361,3.816489,272.2836,0,0,2557.044,2556.727,806.1907,414.6026,1220.793,3,0,0,420.7933,800,0,266.9024,258.1918,0.1290959,0.2046279,0.3172331,0,250,0.3172331,1750.536,293.2388,49.54658,9.743503,0,0,552.0411,377.9238,174.1173,0,792.5264,4319.963,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-25 12:15:00,1969,12.25,33.27583,3687.825,62.6641,8.022717,298.0352,0,0,2581.477,2581.16,852.1521,434.8646,1287.017,3,0,32.66973,454.347,800,0,232.6044,200,0.1,0.1625796,0.3172331,0,250,0.3172331,1729.008,315.223,49.14192,17.51464,0,0,562.4552,376.7182,185.737,0,811.5828,4438.634,0,-1.136868e-13,1.554312e-15,4.263256e-14
naive,2026-01-25 12:30:00,1970,12.5,33.31464,3685.533,58.34725,9.024918,314.2235,0,0,2579.873,2579.556,1395.371,604.6289,2000,4,47.28231,220.2118,494.7976,737.7083,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.185,343.1337,45.27786,11.06495,0,0,562.629,258.2517,304.3773,0,862.8806,4713.993,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 12:45:00,1971,12.75,33.75348,3682.176,47.42821,2.198801,326.7111,0,0,2577.523,2577.206,897.499,454.8558,1352.355,3,0,0,552.3548,800,0,260.7474,259.7305,0.1298653,0.2046279,0.3172331,0,250,0.3172331,1679.707,381.1094,48.63955,1.512088,0,0,568.0972,370.2146,197.8826,0,825.0704,4485.776,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 13:00:00,1972,13,33.98981,3684.417,42.7509,0.09478684,346.8976,0,0,2579.092,2578.775,926.2228,467.5186,1393.741,3,0,17.94411,575.7973,800,0,238.7585,200,0.1,0.1635485,0.3172331,0,250,0.3172331,1652.552,396.1955,48.391,3.388109,0,0,571.7186,366.3284,205.3902,0,833.847,4537.563,0,-1.136868e-13,3.166911e-14,4.263256e-14
naive,2026-01-25 13:15:00,1973,13.25,34.21015,3713.001,42.92446,2.555056,363.1571,0,0,2599.101,2598.784,1401.469,598.5306,2000,4,50.08353,217.6321,608.8239,623.4605,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.314,417.8473,37.53174,0,0,0,579.2664,266.8476,312.4188,0,865.3782,4717.357,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 13:30:00,1974,13.5,34.34781,3716.288,48.86796,5.413282,383.2304,0,0,2601.402,2601.084,964.1979,484.2599,1448.458,3,0,0,648.4578,800,0,274.9404,256.1823,0.1280911,0.2046279,0.3172331,0,250,0.3172331,1636.887,444.3346,48.01447,0,0,0,581.7425,366.0513,215.6912,0,850.3112,4622.695,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-25 13:45:00,1975,13.75,34.57597,3718.466,58.99432,7.240395,391.4956,0,0,2602.926,2602.609,1036.307,516.0491,1552.356,4,0,50.01061,702.3453,800,0,224.5677,200,0.1,0.1613142,0.3172331,0,250,0.3172331,1566.302,479.9773,47.77451,0.786612,0,0,585.3688,352.2437,233.1251,0,868.2928,4723.221,0,-1.136868e-13,-1.021405e-14,4.263256e-14
naive,2026-01-25 14:00:00,1976,14,35.00458,3717.477,39.60208,3.877745,404.6789,1,1,2602.234,2601.916,1408.755,591.2447,2000,4,59.28099,216.6683,727.6809,496.3698,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.161,494.7964,29.36258,0,0,0,591.4844,271.204,320.2804,862.4487,0,1691.865,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 14:15:00,1977,14.25,35.25604,3722.338,36.67749,0,429.116,1,1,2605.637,2605.32,1032.412,514.3319,1546.744,4,0,0,746.7437,800,0,265.8901,258.4448,0.1292224,0.2046279,0.3172331,0,250,0.3172331,1572.908,506.2561,47.05924,0,0,0,596.0053,359.782,236.2232,874.114,0,1695.286,0,-1.136868e-13,-7.993606e-15,4.263256e-14
