controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-25 14:30:00,1978,14.5,35.34658,3716.574,43.41734,0,460.6815,1,1,2601.602,2601.285,1081.593,536.0136,1617.607,4,0,40.21351,777.3936,800,0,233.6166,200,0.1,0.1627389,0.3172331,0,250,0.3172331,1519.691,526.4722,46.96402,0,0,0,596.441,348.4031,248.0379,884.4167,0,1715.999,0,-1.136868e-13,-1.312839e-14,4.263256e-14
naive,2026-01-25 14:45:00,1979,14.75,35.50258,3699.074,62.13276,0,491.1337,1,1,2589.352,2589.035,1411.996,588.0039,2000,4,66.83997,212.9785,774.7677,445.4139,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.039,523.727,26.05668,0,0,0,595.9772,270.9126,325.0646,858.9165,0,1688.519,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 15:00:00,1980,15,35.76069,3673.139,51.10558,0,496.4783,1,1,2571.197,2570.88,1060.502,526.7156,1587.218,4,0,0,787.2177,800,0,275.3347,256.0837,0.1280418,0.2046279,0.3172331,0,250,0.3172331,1510.378,530.5174,46.52849,0,0,0,595.6913,349.9222,245.7691,876.6377,0,1700.931,0,2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-25 15:15:00,1981,15.25,35.94544,3702.26,52.33541,0,516.166,1,1,2591.582,2591.264,1094.552,541.7263,1636.278,4,0,45.61321,790.665,800,0,224.1735,200,0.1,0.1612521,0.3172331,0,250,0.3172331,1496.713,531.672,46.33418,0,0,0,603.2543,348.3966,254.8577,890.1229,0,1728.12,0,0,1.404432e-14,4.263256e-14
naive,2026-01-25 15:30:00,1982,15.5,36.07091,3710.344,68.88659,0,504.4909,1,1,2597.241,2596.924,1410.695,589.3053,2000,4,58.6492,210.3728,773.3898,457.5883,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.229,519.2792,26.42698,10.23739,0,0,606.5203,277.0139,329.5063,866.3192,0,1720.568,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 15:45:00,1983,15.75,36.2938,3699.609,78.26098,0,499.6143,1,1,2589.727,2589.409,1055.73,524.6116,1580.341,4,0,0,780.3411,800,0,275.943,255.9316,0.1279658,0.2046279,0.3172331,0,250,0.3172331,1533.68,522.5552,45.96779,11.00643,0,0,608.2479,360.2147,248.0332,884.8262,0,1736.925,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-25 16:00:00,1984,16,36.46817,3670.999,68.27902,0,495.4322,1,1,2569.699,2569.382,1078.259,534.5436,1612.803,4,0,52.37559,760.427,800,0,223.5653,200,0.1,0.1611564,0.3172331,0,250,0.3172331,1491.123,508.1589,45.78439,0,0,0,606.2755,351.8043,254.4711,886.348,0,1721.188,0,-2.273737e-13,-7.355228e-15,4.263256e-14
naive,2026-01-25 16:15:00,1985,16.25,36.43868,3706.762,67.1639,0,474.3632,1,1,2594.733,2594.416,1412.322,587.678,2000,4,86.23407,205.8209,737.6972,470.2478,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.094,493.1436,26.93075,0,0,0,611.7136,278.681,333.0326,866.359,0,1702.421,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 16:30:00,1986,16.5,36.28596,3675.722,83.22145,0,456.3997,1,1,2573.005,2572.688,1013.149,505.8399,1518.989,4,0,0,718.9887,800,0,298.4484,250.3053,0.1251526,0.2046279,0.3172331,0,250,0.3172331,1559.539,481.5156,45.97603,0,0,0,604.1982,366.2141,237.9841,872.054,0,1692.385,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 16:45:00,1987,16.75,36.43413,3675.081,96.05932,2.719498,441.4734,1,1,2572.557,2572.24,1085.687,537.8183,1623.505,4,0,114.4406,709.0649,800,0,201.0634,200,0.1,0.1576135,0.3172331,0,250,0.3172331,1486.553,474.029,45.8202,0,0,0,606.4139,350.4164,255.9975,888.2347,0,1724.922,0,0,-9.936496e-15,4.263256e-14
naive,2026-01-25 17:00:00,1988,17,36.74057,3621.364,126.2004,0,420.9802,1,1,2534.955,2534.638,1416.583,583.4165,2000,4,134.7268,197.6873,702.358,465.2279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.054,467.8234,26.45862,0,0,0,602.3363,265.6634,336.6729,849.0799,0,1668.394,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 17:15:00,1989,17.25,36.67791,3634.171,167.4755,3.878154,399.6578,1,1,2543.919,2543.602,981.1217,491.7207,1472.842,3,0,0,672.8424,800,0,365.225,233.6111,0.1168056,0.2046279,0.3172331,0,250,0.3172331,1562.48,448.5011,45.56381,0,0,0,603.478,370.6574,232.8206,862.3782,0,1673.497,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 17:30:00,1990,17.5,36.68784,3630.291,198.4854,4.954045,388.9801,1,1,2541.204,2540.887,1140.534,554.3248,1694.859,4,64.49855,194.4133,635.9468,800,0,134.2974,200,0.1,0.1471015,0.3172331,0,250,0.3172331,1400.353,423.8568,45.55336,0,0,0,602.9901,332.283,270.7071,886.6078,0,1721.968,0,1.136868e-13,-1.010303e-14,4.263256e-14
naive,2026-01-25 17:45:00,1991,17.75,36.87499,3581.814,234.083,1.25805,370.4667,1,1,2507.269,2506.952,1425.142,574.8581,2000,4,238.9084,190.9519,604.075,466.0648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.81,401.7099,26.42385,0,0,0,597.8584,257.9577,339.9008,832.8158,0,1635.905,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 18:00:00,1992,18,37.09223,3564.285,258.5435,0,364.8592,1,1,2494.999,2494.682,905.139,458.2238,1363.363,3,0,0,563.3628,800,0,271.7126,256.9892,0.1284946,0.2046279,0.3172331,0,250,0.3172331,1589.543,373.6572,45.12804,0,0,0,598.3421,381.1987,217.1434,839.4226,0,1628.076,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 18:15:00,1993,18.25,37.07118,3517.258,289.0313,0,365.3748,1,1,2462.08,2461.763,950.222,468.1626,1418.385,3,83.52507,3.294289,531.5653,800,0,227.795,200,0.1,0.1618223,0.3172331,0,250,0.3172331,1511.541,352.6566,45.15018,0,0,12.71814,590.1198,362.2913,227.8285,833.5022,0,1616.21,0,-1.705303e-13,9.714452e-16,4.263256e-14
naive,2026-01-25 18:30:00,1994,18.5,37.18698,3494.467,329.4549,0,335.9826,1,0,2446.127,2445.81,1424.454,575.5462,2000,4,344.7961,1.500496,504.0016,649.7018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.356,333.9031,36.56878,0,0,2.079527,588.0916,245.5518,342.5398,821.598,0,1602.056,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 18:45:00,1995,18.75,37.21874,3447.294,361.9136,0,312.2686,0,0,2413.106,2412.789,844.1174,431.3226,1275.44,3,0,0,475.44,800,0,370.8125,232.2142,0.1161071,0.2046279,0.3172331,0,250,0.3172331,1568.671,314.8602,44.99499,0,0,0,580.6404,377.4529,203.1875,0,808.7755,4397.646,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:00:00,1996,19,37.06281,3444.738,390.2507,0,272.8716,0,0,2411.316,2410.999,1026.089,480.8094,1506.899,4,258.3685,4.775237,443.755,800,0,128.7107,200,0.1,0.1462219,0.3172331,0,250,0.3172331,1384.91,294.4303,45.15898,3.171482,0,0,577.825,331.8667,245.9583,0,812.6761,4424.386,0,-2.273737e-13,6.189493e-15,4.263256e-14
naive,2026-01-25 19:15:00,1997,19.25,36.70183,3461.002,405.0444,0,257.3123,0,0,2422.701,2422.384,1426.407,573.5931,2000,4,405.085,2.893239,383.4262,708.5956,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.9769,255.5096,40.3356,0,0,1.802666,575.0811,236.4169,338.6642,0,810.4379,4412.031,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 19:30:00,1998,19.5,36.4735,3427.132,416.5341,0,246.1758,0,0,2398.992,2398.675,768.9289,398.1757,1167.105,3,0,0,367.1046,800,0,410.0715,222.3995,0.1111997,0.2046279,0.3172331,0,250,0.3172331,1629.746,245.3037,45.77879,8.496642,0,0.8720502,566.0785,384.5632,181.5152,0,782.9448,4269.352,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:45:00,1999,19.75,36.39814,3403.968,394.6329,0,212.7832,0,0,2382.778,2382.461,982.6951,455.2004,1437.896,3,312.8306,0.5153762,324.5496,800,0,89.45791,200,0.1,0.1400417,0.3172331,0,250,0.3172331,1399.765,217.0636,45.85805,0,0,0,561.1547,329.6509,231.5037,0,784.8513,4265.092,0,0,2.109424e-15,4.263256e-14
naive,2026-01-25 20:00:00,2000,20,36.31409,3401.087,390.9219,0,217.8561,0,0,2380.761,2380.444,1420.096,579.4228,1999.519,4,389.5443,1.568375,308.4059,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.348,206.4738,45.94645,1.377559,0,11.38227,559.4616,225.6748,333.7868,0,807.7724,4393.435,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 20:15:00,2001,20.25,36.09563,3341.221,347.9025,0,187.5884,0,0,2338.855,2338.537,700.6645,368.0815,1068.746,3,0,0,268.746,800,0,365.5506,233.5297,0.1167649,0.2046279,0.3172331,0,250,0.3172331,1637.873,180.3917,46.17621,0,0,7.196681,546.5277,382.7271,163.8007,0,752.4902,4086.748,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 20:30:00,2002,20.5,35.81888,3340.937,329.4641,0,150.657,0,0,2338.656,2338.339,844.4064,406.8541,1251.261,3,206.7588,1.364238,243.1374,800,0,133.9718,200,0.1,0.1470502,0.3172331,0,250,0.3172331,1493.932,163.7406,46.46728,0,0,0,542.6212,346.6262,195.995,0,753.4803,4091.866,0,0,-1.115774e-14,4.263256e-14
naive,2026-01-25 20:45:00,2003,20.75,35.43494,3322.799,316.4715,0.1743698,116.1951,0,0,2325.959,2325.642,1280.407,527.5279,1807.935,4,308.1151,0.4771892,199.3426,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.235,134.8594,46.87109,8.356398,0,0,534.4382,240.1648,294.2735,0,767.6927,4183.994,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 21:00:00,2004,21,35.03219,3319.448,275.877,0,100.628,0,0,2323.613,2323.296,645.1116,343.591,988.7027,2,0,0,188.7027,800,0,278.796,255.2183,0.1276092,0.2046279,0.3172331,0,250,0.3172331,1678.185,128.2692,47.29468,0,0,0,528.5193,381.7128,146.8065,0,725.3038,3935.965,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 21:15:00,2005,21.25,34.82459,3242.423,243.5228,0,92.61264,0,0,2269.696,2269.379,649.6456,343.2513,992.897,2,19.65809,0.7027897,172.5361,800,0,220.7127,200,0.1,0.1607073,0.3172331,0,250,0.3172331,1619.733,117.5667,47.51302,3.152022,0,0,513.5879,366.514,147.0739,0,709.7653,3855.694,0,0,-5.551115e-17,4.263256e-14
naive,2026-01-25 21:30:00,2006,21.5,34.41856,3222.607,207.3703,0,76.47717,0,0,2255.825,2255.507,1154.272,485.0876,1639.36,4,197.4366,0.9514439,140.9717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.235,96.51649,47.94006,9.933726,0,0,505.3418,246.6948,258.647,0,731.7824,3988.006,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 21:45:00,2007,21.75,34.20948,3224.685,167.5873,3.620741,74.65326,0,0,2257.279,2256.962,607.3505,326.9441,934.2946,2,0,0,134.2946,800,0,176.4022,280.8168,0.1404084,0.2046279,0.3172331,0,250,0.3172331,1649.611,92.16962,48.15996,0,2.152918,0,503.0757,367.6459,135.4298,0,694.5899,3769.778,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-25 22:00:00,2008,22,33.89071,3253.656,141.4461,1.307142,92.56858,0,0,2277.559,2277.242,597.2804,322.5047,919.7851,2,0,0,119.7851,800,0,147.4048,243.9214,0.1219607,0.1768262,0.3172331,0,250,0.3172331,1679.962,82.51689,48.49522,0,0.7207935,10.05169,503.6595,371.5068,132.1528,0,696.2343,3775.975,0,-5.684342e-14,-4.835021e-14,4.263256e-14
naive,2026-01-25 22:15:00,2009,22.25,33.61494,3220.852,123.3378,1.399573,86.71901,0,0,2254.597,2254.279,597.6577,322.671,920.3287,2,0,0,120.3287,800,0,127.989,211.8858,0.1059429,0.1535937,0.3172331,0,250,0.3172331,1656.622,83.1568,48.78527,0,1.178394,3.56221,495.2592,363.9042,131.355,0,687.3577,3727.617,0,-5.684342e-14,4.08007e-14,4.263256e-14
naive,2026-01-25 22:30:00,2010,22.5,33.66581,3193.108,105.8361,4.118105,82.9193,0,0,2235.176,2234.858,630.2519,330.2542,960.5061,2,57.04473,0.5641086,102.8973,800,0,47.40963,200,0.1,0.1334214,0.3172331,0,250,0.3172331,1604.607,71.06842,48.73176,1.381722,3.553996,11.85089,491.5974,352.912,138.6854,0,685.7726,3725.44,0,-1.136868e-13,1.471045e-15,4.263256e-14
naive,2026-01-25 22:45:00,2011,22.75,33.43771,3196.719,95.07456,0,76.33029,0,0,2237.703,2237.386,1027.388,442.418,1469.805,3,85.90787,0.7572574,83.14034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.999,57.57454,48.97166,9.166691,0,18.75575,489.4523,264.6627,224.7896,0,711.1831,3872.227,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 23:00:00,2012,23,33.15494,3193.499,80.56935,0,56.76526,0,0,2235.449,2235.132,571.0943,310.9606,882.0548,2,0,0,82.05485,800,0,82.29336,304.344,0.152172,0.2046279,0.3172331,0,250,0.3172331,1664.037,57.00847,49.26907,0,0,0,485.655,361.5149,124.1401,0,672.4754,3643.187,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-25 23:15:00,2013,23.25,32.89242,3210.021,58.80381,0,40.93043,0,0,2247.015,2246.698,557.4429,304.9424,862.3853,2,0,0,62.3853,800,0,74.21488,285.7424,0.1428712,0.191641,0.3172331,0,250,0.3172331,1689.255,43.47386,49.54517,0,0,0,485.1243,364.7054,120.4189,0,669.6478,3627.324,0,0,8.681944e-14,4.263256e-14
naive,2026-01-25 23:30:00,2014,23.5,32.45977,3196.053,66.97457,0,31.44386,0,1,2237.237,2236.92,563.3283,307.5369,870.8652,2,0,0,70.86518,800,0,70.50611,268.0709,0.1340354,0.1799278,0.3172331,0,250,0.3172331,1673.591,49.62843,50.00021,0,0,0,478.1008,357.6489,120.4519,0,665.1858,3602.272,0,5.684342e-14,5.967449e-15,4.263256e-14
naive,2026-01-25 23:45:00,2015,23.75,32.39535,3206.125,61.22616,1.69056,20.98902,1,1,2244.287,2243.97,549.8757,301.6064,851.4821,2,0,0,51.48211,800,0,60.55062,252.891,0.1264455,0.1688003,0.3172331,0,250,0.3172331,1694.094,36.08058,50.06797,0.6886641,1.677437,0,478.8823,361.483,117.3992,663.0894,0,1273.934,0,0,3.63598e-15,4.263256e-14
naive,2026-01-26 00:00:00,2016,0,32.26522,3185.084,48.12099,3.22913,43.85146,1,1,2229.559,2229.241,558.5013,305.4089,863.9102,2,0,0,63.91021,800,0,66.11289,236.323,0.1181615,0.1592418,0.3172331,0,250,0.3172331,1670.74,44.85719,50.20483,0,3.196486,0,474.2908,355.4141,118.8767,660.8231,0,1270.68,0,0,2.547962e-14,4.263256e-14
naive,2026-01-26 00:15:00,2017,0.25,31.95599,3196.15,42.13598,2.202054,47.43871,1,1,2237.305,2236.988,547.3627,300.4985,847.8613,2,0,0,47.86126,800,0,63.77587,220.3418,0.1101709,0.1488091,0.3172331,0,250,0.3172331,1689.625,33.71118,50.53005,0,0,13.72753,472.5196,356.8494,115.6702,660.2472,0,1263.648,0,0,-2.423062e-14,4.263256e-14
naive,2026-01-26 00:30:00,2018,0.5,31.74984,3226.859,38.34519,0,48.15844,1,1,2258.802,2258.484,543.8212,298.9372,842.7584,2,0,0,42.75839,800,0,66.343,203.7214,0.1018607,0.138746,0.3172331,0,250,0.3172331,1714.663,30.18748,50.74688,0,0,17.97096,474.7857,360.4113,114.3744,663.1259,0,1269.162,0,5.684342e-14,-4.626854e-14,4.263256e-14
naive,2026-01-26 00:45:00,2019,0.75,31.43028,3212.014,39.56557,1.464566,45.1495,1,1,2248.41,2248.092,586.5977,312.7169,899.3146,2,42.68912,0.2000492,56.42544,800,0,14.75727,200,0.1,0.1282804,0.3172331,0,250,0.3172331,1661.495,39.98069,51.08297,0,1.264516,5.168816,469.1351,346.6742,122.4609,660.4696,0,1265.652,0,-5.684342e-14,6.661338e-16,4.263256e-14
naive,2026-01-26 01:00:00,2020,1,31.25608,3202.334,43.52155,5.158038,16.69909,1,1,2241.633,2241.316,978.1534,424.6434,1402.797,3,52.86991,1.50977,48.41711,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.163,34.37379,51.26619,0,3.648268,0,465.8587,262.5119,203.3468,687.1552,0,1322.929,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 01:15:00,2021,1.25,30.86127,3244.172,40.29948,2.625466,14.83359,1,1,2270.921,2270.603,564.4068,308.0124,872.4191,2,0,0,72.41912,800,0,52.43086,311.8096,0.1559048,0.2046279,0.3172331,0,250,0.3172331,1706.197,51.64279,51.68143,0,2.295085,0,467.7237,351.4119,116.3118,659.4243,0,1264.666,0,0,3.463896e-14,4.263256e-14
naive,2026-01-26 01:30:00,2022,1.5,30.68574,3218.264,28.85212,0,2.722739,1,1,2252.785,2252.467,563.6716,307.6882,871.3598,2,0,0,71.3598,800,0,53.85622,298.2965,0.1491483,0.196342,0.3172331,0,250,0.3172331,1688.796,50.98759,51.86604,0,0,0,462.1505,346.4503,115.7002,654.1385,0,1249.928,0,0,7.382983e-14,4.263256e-14
naive,2026-01-26 01:45:00,2023,1.75,30.67833,3191.643,30.84008,0,0,1,1,2234.15,2233.833,545.16,299.5274,844.6874,2,0,0,44.68742,800,0,50.44718,285.6377,0.1428189,0.1878329,0.3172331,0,250,0.3172331,1688.673,31.93244,51.87383,0,0,0,458.2511,346.3671,111.884,645.8946,0,1233.431,0,0,9.936496e-15,4.263256e-14
naive,2026-01-26 02:00:00,2024,2,30.54008,3155.922,49.74617,0,21.37299,1,1,2209.146,2208.828,546.025,299.9088,845.9339,2,0,0,45.93386,800,0,61.84297,270.132,0.135066,0.1798619,0.3172331,0,250,0.3172331,1662.803,32.87391,52.01924,0,0,0,451.7134,340.0005,111.7129,639.9093,0,1221.297,0,0,-2.453593e-14,4.263256e-14
naive,2026-01-26 02:15:00,2025,2.25,30.2764,3150.31,51.45208,0,21.07866,1,1,2205.217,2204.9,550.9654,302.0867,853.0521,2,0,0,53.05213,800,0,51.43924,257.2297,0.1286149,0.1700982,0.3172331,0,250,0.3172331,1653.935,38.08023,52.29656,0.4990888,0,0,448.2517,336.1932,112.0585,638.2799,0,1218.587,0,0,5.459522e-14,4.263256e-14
naive,2026-01-26 02:30:00,2026,2.5,30.22512,3165.528,60.79732,0,21.13393,1,1,2215.87,2215.552,555.5202,304.0947,859.6149,2,0,0,59.61494,800,0,48.72628,245.0076,0.1225038,0.1619738,0.3172331,0,250,0.3172331,1660.032,42.81539,52.35049,12.87116,0,0,449.9012,337.0462,112.855,641.1409,0,1245.59,0,5.684342e-14,1.46827e-14,4.263256e-14
naive,2026-01-26 02:45:00,2027,2.75,30.31395,3169.269,49.82952,0.09562098,20.85196,1,1,2218.488,2218.171,565.8961,308.6689,874.5651,2,0,0,74.56505,800,0,51.53463,232.0854,0.1160427,0.1542777,0.3172331,0,250,0.3172331,1652.275,53.49956,52.25706,0,0,0,451.3283,336.1381,115.1902,644.8071,0,1230.825,0,0,-3.53606e-14,4.263256e-14
naive,2026-01-26 03:00:00,2028,3,30.2531,3242.24,52.51978,0.8189788,36.86381,1,1,2269.568,2269.251,563.6265,307.6684,871.2949,2,0,0,71.29495,800,0,50.89232,219.3258,0.1096629,0.1461408,0.3172331,0,250,0.3172331,1705.624,51.188,52.32106,3.361533,0,0,461.092,346.5195,114.5725,654.188,0,1255.313,0,-5.684342e-14,1.582068e-15,4.263256e-14
naive,2026-01-26 03:15:00,2029,3.25,30.12188,3222.861,53.44766,0,20.99895,1,1,2256.003,2255.685,542.5401,298.3725,840.9125,2,0,0,40.91254,800,0,50.95459,206.5526,0.1032763,0.1381062,0.3172331,0,250,0.3172331,1713.145,29.41714,52.45907,7.55192,0,0,456.9959,347.0299,109.966,645.4023,0,1244.815,0,-5.684342e-14,-1.84297e-14,4.263256e-14
naive,2026-01-26 03:30:00,2030,3.5,29.88765,3205.008,75.59462,0,21.04136,1,1,2243.506,2243.189,562.4201,304.2754,866.6955,2,24.0511,8.418271,34.22616,800,0,26.08044,200,0.1,0.1300632,0.3172331,0,250,0.3172331,1680.768,24.6736,52.70542,25.46308,0,0,452.1048,338.7036,113.4012,642.979,0,1270.588,0,-5.684342e-14,8.049117e-16,4.263256e-14
naive,2026-01-26 03:45:00,2031,3.75,29.83062,3213.384,88.66389,0,26.42407,1,1,2249.369,2249.052,974.7629,422.3995,1397.162,3,59.16771,7.663838,30.3308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.289,21.87927,52.76541,29.49618,0,4.5448,452.714,256.4668,196.2472,679.7809,0,1351.082,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 04:00:00,2032,4,29.98122,3255.057,76.57591,0,27.0443,1,1,2278.54,2278.223,531.4902,293.5011,824.9913,2,0,0,24.99131,800,0,74.79063,306.2197,0.1531098,0.2046279,0.3172331,0,250,0.3172331,1746.733,17.9975,52.60702,7.807331,0,9.046806,460.1191,352.728,107.391,648.056,0,1250.397,0,5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-26 04:15:00,2033,4.25,29.63167,3247.346,84.16271,0,28.61637,1,1,2273.142,2272.825,540.5925,297.5138,838.1063,2,0,0,38.10632,800,0,89.79791,283.722,0.141861,0.1928221,0.3172331,0,250,0.3172331,1732.233,27.54884,52.97465,0,0,1.067532,455.4924,347.1049,108.3875,644.8326,0,1230.069,0,5.684342e-14,5.595524e-14,4.263256e-14
naive,2026-01-26 04:30:00,2034,4.5,29.69144,3258.69,111.3552,0,27.39862,1,1,2281.083,2280.766,541.3939,297.8672,839.2611,2,0,0,39.26112,800,0,106.7289,256.9951,0.1284976,0.1786556,0.3172331,0,250,0.3172331,1739.372,28.36492,52.91179,8.436227,0,0,457.6866,348.9953,108.6913,646.8624,0,1248.752,0,5.684342e-14,-6.558642e-14,4.263256e-14
naive,2026-01-26 04:45:00,2035,4.75,29.65789,3270.148,123.7943,0,37.34122,1,1,2289.103,2288.786,544.979,299.4476,844.4266,2,0,0,44.42658,800,0,123.7359,226.0207,0.1130103,0.1618261,0.3172331,0,250,0.3172331,1743.807,32.10873,52.94707,2.693484,0,5.232491,458.9559,349.6263,109.3297,650.123,0,1245.327,0,-5.684342e-14,4.95437e-14,4.263256e-14
naive,2026-01-26 05:00:00,2036,5,29.81827,3264.827,137.0914,0,48.7477,1,1,2285.379,2285.061,583.4547,310.8034,894.2581,2,47.1275,3.365249,43.76539,800,0,103.9405,200,0.1,0.1423219,0.3172331,0,250,0.3172331,1701.607,31.57471,52.77839,0,0,17.17299,459.8357,342.3763,117.4594,656.635,0,1253.894,0,5.684342e-14,2.775558e-17,4.263256e-14
naive,2026-01-26 05:15:00,2037,5.25,29.77922,3272.55,178.612,0.7717442,48.25627,1,1,2290.785,2290.468,1088.761,456.6159,1545.377,4,194.0002,3.686062,47.69077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.707,34.42158,52.81946,0,0,13.83468,460.5255,241.5838,218.9417,700.981,0,1342.54,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 05:30:00,2038,5.5,29.49282,3251.23,230.5829,2.129401,44.57214,1,1,2275.861,2275.544,537.3532,296.0858,833.439,2,0,0,33.43898,800,0,235.6946,265.9937,0.1329968,0.2046279,0.3172331,0,250,0.3172331,1738.191,24.21174,53.12069,0,0.9638384,20.3604,454.6457,347.236,107.4097,647.3892,0,1236.68,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-26 05:45:00,2039,5.75,29.76788,3200.94,277.8388,3.021693,54.7365,1,1,2240.658,2240.341,551.0991,300.6847,851.7838,2,12.28112,0.1797819,39.3229,800,0,263.8073,200,0.1,0.1674923,0.3172331,0,250,0.3172331,1689.242,28.38552,52.8314,1.750354,2.841911,26.35099,450.3352,339.5097,110.8256,645.4905,0,1239.467,0,-5.684342e-14,-1.809663e-14,4.263256e-14
naive,2026-01-26 06:00:00,2040,6,29.64642,3217.973,321.8761,1.70744,42.11252,1,1,2252.581,2252.264,1180.613,482.1768,1662.79,4,319.5236,0.4021608,42.86442,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.651,30.98363,52.95914,2.35246,1.305279,11.12889,451.5192,214.8073,236.7119,699.2148,0,1345.16,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 06:15:00,2041,6.25,29.79892,3268.957,374.5224,1.327927,42.63914,1,1,2288.27,2287.953,543.6124,298.8452,842.4576,2,0,0,42.4576,800,0,360.1426,234.8817,0.1174408,0.2046279,0.3172331,0,250,0.3172331,1744.34,30.63777,52.79875,15.58218,0.1255379,12.00136,460.2203,350.8244,109.3959,652.0833,0,1271.864,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 06:30:00,2042,6.5,29.84594,3288.093,407.9015,0,73.97273,1,1,2301.665,2301.348,735.2237,354.4375,1089.661,3,242.7679,1.795691,45.09758,800,0,139.3789,200,0.1,0.1479016,0.3172331,0,250,0.3172331,1566.124,32.52584,52.74929,25.75467,0,41.44689,463.3965,315.3093,148.0872,678.0913,0,1341.266,0,0,-9.880985e-15,4.263256e-14
naive,2026-01-26 06:45:00,2043,6.75,29.92113,3280.425,421.8564,1.723036,79.19972,1,1,2296.297,2295.98,1246.133,500.7149,1746.848,4,406.4969,1.914897,38.43619,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.847,27.69831,52.67021,15.35945,0,51.50141,463.0868,211.7192,251.3676,722.8202,0,1412.881,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 07:00:00,2044,7,30.03559,3297.514,426.2904,4.502224,88.38928,1,1,2308.26,2307.942,535.8635,295.4291,831.2926,2,0,0,31.29264,800,0,424.1594,218.8775,0.1094388,0.2046279,0.3172331,0,250,0.3172331,1772.079,22.52179,52.54982,4.402652,2.230519,65.86749,466.6842,358.2791,108.4051,667.0253,0,1286.374,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:15:00,2045,7.25,30.07669,3355.623,416.6181,13.94523,81.37244,1,1,2348.936,2348.619,813.9429,377.7465,1191.689,3,338.5509,1.485369,51.65308,800,0,75.37216,200,0.1,0.137824,0.3172331,0,250,0.3172331,1534.676,37.15853,52.5066,2.694986,12.45987,44.21391,475.3426,310.5648,164.7778,697.2586,0,1361.59,0,0,3.719247e-15,4.263256e-14
naive,2026-01-26 07:30:00,2046,7.5,30.22937,3346.021,403.4203,6.806025,83.07559,1,1,2342.214,2341.897,1256.544,506.2153,1762.759,4,398.84,1.139329,62.7798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.353,45.08626,52.34602,4.580312,5.666696,37.98933,475.5989,220.3867,255.2122,734.3158,0,1427.418,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 07:45:00,2047,7.75,30.41219,3369.481,372.1575,15.92269,68.08946,1,1,2358.637,2358.32,562.8065,307.3069,870.1134,2,0,0,70.11338,800,0,371.9812,231.9221,0.115961,0.2046279,0.3172331,0,250,0.3172331,1795.513,50.25043,52.15374,3.224907,12.87416,17.83903,480.8973,366.0832,114.814,677.0273,0,1323.152,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 08:00:00,2048,8,30.6728,3392.827,316.8994,271.7511,64.98671,1,1,2374.979,2374.661,774.238,376.673,1150.911,3,200.4324,86.08681,64.3919,800,0,127.5422,200,0.1,0.1460379,0.3172331,0,250,0.3172331,1600.423,46.01559,51.87965,0,185.6643,18.97112,487.0759,328.2251,158.8508,708.7889,0,1679.484,0,1.136868e-13,-9.436896e-16,4.263256e-14
naive,2026-01-26 08:15:00,2049,8.25,30.85741,3436.454,278.4806,272.3156,66.19208,1,1,2405.517,2405.2,1242.519,513.4293,1755.949,4,286.2235,86.75395,82.97115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.681,59.17011,51.68548,0,185.5617,7.021973,495.4023,239.4474,255.9549,754.3228,0,1770.593,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 08:30:00,2050,8.5,31.0798,3434.92,224.0304,271.0996,71.52554,1,1,2404.444,2404.127,562.8778,307.3383,870.2161,2,0,0,70.21613,800,0,329.1537,242.6289,0.1213145,0.2046279,0.3172331,0,250,0.3172331,1841.249,49.94906,51.45159,0,181.1138,21.57648,497.6886,381.1146,116.574,692.9189,0,1640.376,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 08:45:00,2051,8.75,31.44488,3485.296,182.023,275.654,65.61398,1,1,2439.707,2439.39,669.2744,350.0073,1019.282,3,35.60787,90.92654,92.74723,800,0,170.363,200,0.1,0.1527799,0.3172331,0,250,0.3172331,1770.116,65.70593,51.06761,0,184.7274,0,509.2205,369.462,139.7585,719.4693,0,1700.142,0,-1.136868e-13,6.633583e-15,4.263256e-14
naive,2026-01-26 09:00:00,2052,9,31.52873,3486.865,159.4866,279.7573,97.32882,1,1,2440.805,2440.488,1185.278,502.2649,1687.543,4,167.9453,91.95723,127.6406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.21,90.34024,50.97943,0,187.8,6.988581,510.4322,262.4951,247.9371,766.2215,0,1799.046,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 09:15:00,2053,9.25,31.75115,3522.873,115.4144,279.0723,110.6862,1,1,2466.011,2465.694,624.4045,334.4623,958.8669,2,0,0,158.8669,800,0,233.559,266.5276,0.1332638,0.2046279,0.3172331,0,250,0.3172331,1841.289,112.1586,50.74549,0,186.2823,0,518.3556,387.039,131.3165,721.5014,0,1707.251,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-26 09:30:00,2054,9.5,32.03601,3564.695,89.35589,277.4118,102.5846,1,1,2495.286,2494.969,628.0997,336.0913,964.191,2,0,0,164.191,800,0,209.5325,214.1025,0.1070513,0.1678285,0.3172331,0,250,0.3172331,1866.87,115.5432,50.4459,0,182.7983,0,527.9869,395.0178,132.9691,731.1091,0,1720.794,0,0,4.185541e-14,4.263256e-14
naive,2026-01-26 09:45:00,2055,9.75,32.40092,3619.498,72.25071,278.5648,128.0305,1,1,2533.648,2533.331,731.7237,377.7551,1109.479,3,33.78326,98.26718,177.4284,800,0,56.27527,200,0.1,0.1348172,0.3172331,0,250,0.3172331,1801.607,124.3405,50.0621,0,180.2977,3.689947,540.6964,384.4743,156.2221,763.0168,0,1780.727,0,1.136868e-13,-3.497203e-15,4.263256e-14
naive,2026-01-26 10:00:00,2056,10,32.62853,3668.527,54.26756,284.2951,152.96,1,1,2567.969,2567.652,1165.801,504.227,1670.028,4,79.27155,98.24048,192.5163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1401.85,134.5634,49.82272,0,186.0547,18.3966,550.9644,300.7706,250.1937,808.9447,0,1882.783,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 10:15:00,2057,10.25,32.88403,3639.565,60.60337,276.406,182.1363,1,1,2547.695,2547.378,659.5729,349.9663,1009.539,3,0,0,209.5392,800,0,159.5295,285.035,0.1425175,0.2046279,0.3172331,0,250,0.3172331,1887.805,146.0337,49.554,2.9979,174.482,36.10261,549.9307,407.4907,142.4401,765.2499,0,1780.904,0,0,1.056932e-13,4.263256e-14
naive,2026-01-26 10:30:00,2058,10.5,33.08712,3683.415,52.04515,276.9032,190.673,1,1,2578.39,2578.073,683.3293,360.4393,1043.769,3,0,0,243.7686,800,0,155.9105,246.0125,0.1230062,0.1794824,0.3172331,0,250,0.3172331,1894.744,169.4931,49.3404,0,178.6117,21.17995,559.2533,410.9702,148.283,776.0034,0,1804.604,0,5.684342e-14,-3.191891e-14,4.263256e-14
naive,2026-01-26 10:45:00,2059,10.75,33.50143,3644.046,50.99975,283.7782,217.372,1,1,2550.832,2550.515,701.1656,368.3024,1069.468,3,0,0,269.468,800,0,156.3005,206.8986,0.1034493,0.1549105,0.3172331,0,250,0.3172331,1849.349,186.4687,48.90464,0,185.8773,30.9033,558.7996,405.1288,153.6708,780.2011,0,1826.023,0,1.136868e-13,2.547962e-14,4.263256e-14
naive,2026-01-26 11:00:00,2060,11,33.71371,3641.726,49.03864,292.9754,225.0967,1,0,2549.208,2548.891,813.2366,414.5913,1227.828,3,26.20637,97.59573,304.0258,800,0,27.46426,200,0.1,0.130281,0.3172331,0,250,0.3172331,1735.654,209.8661,48.68138,0,195.3797,15.23068,561.3151,382.1771,179.138,800.122,0,1882.507,0,1.136868e-13,0,4.263256e-14
naive,2026-01-26 11:15:00,2061,11.25,34.05975,3663.607,56.06027,296.3003,246.6549,0,0,2564.525,2564.208,1245.341,542.6654,1788.006,4,50.91313,98.92235,338.1708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1318.867,232.4999,48.31743,5.147144,197.3779,14.15508,569.4608,292.8585,276.6023,0,838.6671,4907.668,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 11:30:00,2062,11.5,34.3033,3641.95,57.62304,296.7115,279.2148,0,0,2549.365,2549.048,762.0407,395.1391,1157.18,3,0,0,357.1798,800,0,144.5203,288.7873,0.1443936,0.2046279,0.3172331,0,250,0.3172331,1787.007,244.873,48.06128,10.70743,199.1068,34.34177,569.4822,399.1852,170.297,0,801.9956,4718.836,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-26 11:45:00,2063,11.75,34.56437,3663.184,64.4346,299.4219,301.8819,0,0,2564.229,2563.912,769.3227,398.3494,1167.672,3,0,0,367.6721,800,0,155.212,249.9388,0.1249694,0.1818451,0.3172331,0,250,0.3172331,1794.589,251.2984,47.7867,9.348722,199.2958,50.58352,576.5008,403.4671,173.0337,0,813.1889,4778.691,0,-1.136868e-13,-3.064215e-14,4.263256e-14
naive,2026-01-26 12:00:00,2064,12,34.66133,3693.316,52.26073,299.9761,320.7848,0,0,2585.321,2585.004,794.0178,409.2362,1203.254,3,0,0,403.254,800,0,156.373,210.8062,0.1054031,0.1573828,0.3172331,0,250,0.3172331,1790.986,275.3053,47.68473,0,201.9189,45.4795,582.6399,403.6249,179.015,0,823.1105,4821.773,0,0,6.675216e-14,4.263256e-14
naive,2026-01-26 12:15:00,2065,12.25,34.92487,3728.823,49.45693,300.8768,331.2137,0,0,2610.176,2609.859,899.9942,454.5575,1354.552,3,11.75486,103.0662,439.7306,800,0,43.0921,200,0.1,0.1327416,0.3172331,0,250,0.3172331,1709.864,299.2811,47.40755,0,197.8105,31.93258,592.1097,387.877,204.2326,0,849.6783,4961.12,0,-5.684342e-14,1.415534e-15,4.263256e-14
naive,2026-01-26 12:30:00,2066,12.5,35.17376,3730.969,57.05328,296.1975,367.2197,0,0,2611.678,2611.361,1342.594,585.2568,1927.851,4,53.29069,103.697,470.8635,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.766,319.5326,47.14578,3.762591,192.5005,47.68712,596.1529,289.6141,306.5388,0,885.7562,5157.174,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 12:45:00,2067,12.75,35.2293,3770.651,59.83813,293.7838,378.2655,0,0,2639.456,2639.138,866.6483,441.2552,1307.903,3,0,0,507.9035,800,0,144.1745,288.8737,0.1444369,0.2046279,0.3172331,0,250,0.3172331,1772.49,344.4427,47.08737,13.20899,196.2385,33.82278,603.3349,405.1612,198.1736,0,854.1478,5006.136,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 13:00:00,2068,13,35.37886,3771.322,62.39483,292.6791,414.1461,0,0,2639.925,2639.608,885.6971,449.6529,1335.35,3,0,0,535.35,800,0,138.578,254.1838,0.1270919,0.1818996,0.3172331,0,250,0.3172331,1753.911,362.4154,46.93007,21.30898,195.1869,51.73071,605.7201,402.4277,203.2924,0,863.95,5072.384,0,0,4.468648e-15,4.263256e-14
naive,2026-01-26 13:15:00,2069,13.25,35.56056,3792.483,60.6275,296.2524,431.043,0,0,2654.738,2654.421,905.5406,458.4009,1363.941,3,0,0,563.9414,800,0,145.0703,217.8761,0.1089381,0.1600558,0.3172331,0,250,0.3172331,1748.88,380.9512,46.73897,14.49835,197.3112,50.09182,611.9251,403.1222,208.803,0,873.0694,5114.672,0,0,-6.675216e-14,4.263256e-14
naive,2026-01-26 13:30:00,2070,13.5,35.5958,3813.458,52.06216,294.444,451.7788,0,0,2669.421,2669.104,986.1514,493.9381,1480.09,3,0,81.8356,598.2539,800,0,71.36741,200,0.1,0.1371934,0.3172331,0,250,0.3172331,1682.952,403.9611,46.7019,0,194.0366,47.81771,615.8599,388.2725,227.5874,0,893.2426,5195.008,0,-2.273737e-13,-6.02296e-15,4.263256e-14
naive,2026-01-26 13:45:00,2071,13.75,35.66592,3851.371,53.8766,296.4968,468.9731,0,0,2695.96,2695.643,1397.721,602.2789,2000,4,58.7149,100.9355,630.0233,710.3263,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.922,425.0595,41.40151,0,195.5613,43.91362,623.0914,299.9762,323.1152,0,912.4044,5308.991,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 14:00:00,2072,14,36.07807,3829.177,51.99462,294.365,481.8531,0,1,2680.424,2680.107,967.9336,485.9068,1453.841,3,0,0,653.8405,800,0,147.7543,287.9788,0.1439894,0.2046279,0.3172331,0,250,0.3172331,1712.173,438.9724,46.19468,3.453458,195.1519,42.88065,626.0607,399.9085,226.1522,0,895.8309,5217.695,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-26 14:15:00,2073,14.25,36.15187,3827.229,55.71814,291.7193,473.7308,1,1,2679.06,2678.743,988.2332,494.8558,1483.089,3,0,0,683.089,800,0,139.4382,253.0739,0.126537,0.181336,0.3172331,0,250,0.3172331,1690.51,458.2059,46.11706,12.92534,195.074,15.52491,626.9309,395.5987,231.3321,894.0876,0,2095.092,0,-5.684342e-14,-5.109802e-14,4.263256e-14
naive,2026-01-26 14:30:00,2074,14.5,36.23882,3806.322,49.98431,293.3305,502.9438,1,1,2664.425,2664.108,1015.922,507.0625,1522.985,4,0,0,722.9846,800,0,146.7177,216.3546,0.1081773,0.1593569,0.3172331,0,250,0.3172331,1648.186,484.4643,46.02561,0,197.1489,18.47947,624.9049,386.5598,238.3452,897.9563,0,2084.216,0,0,6.167289e-14,4.263256e-14
naive,2026-01-26 14:45:00,2075,14.75,36.24515,3785.02,45.05407,289.7698,485.8328,1,1,2649.514,2649.197,1098.576,543.5005,1642.077,4,0,94.42358,747.6531,800,0,65.28233,200,0.1,0.1362354,0.3172331,0,250,0.3172331,1550.621,500.9566,46.01895,0,194.3368,0,621.5091,363.7365,257.7727,907.237,0,2097.934,0,1.136868e-13,5.634382e-15,4.263256e-14
naive,2026-01-26 15:00:00,2076,15,36.5822,3747.974,47.8743,291.2623,521.0624,1,1,2623.582,2623.265,1403.73,596.2699,2000,4,56.24218,95.38138,759.037,589.3394,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.535,506.5376,33.63984,0,195.8809,14.52481,620.8254,288.5818,332.2435,888.2888,0,2076.627,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 15:15:00,2077,15.25,36.8629,3763.584,60.92887,290.6707,516.133,1,1,2634.509,2634.191,1053.654,523.6964,1577.35,4,0,0,777.35,800,0,149.7651,287.4761,0.1437381,0.2046279,0.3172331,0,250,0.3172331,1580.538,517.013,45.36924,5.371506,196.4631,0,627.9995,376.7598,251.2397,900.4562,0,2098.037,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-26 15:30:00,2078,15.5,37.04944,3721.77,74.58184,291.3385,546.5966,1,1,2605.239,2604.922,1042.015,518.5653,1560.58,4,0,0,760.5799,800,0,158.3742,247.8373,0.1239186,0.1810195,0.3172331,0,250,0.3172331,1562.908,504.7243,45.17305,10.48942,197.0567,41.87231,624.0748,374.3884,249.6865,902.984,0,2113.165,0,2.273737e-13,6.050715e-15,4.263256e-14
naive,2026-01-26 15:45:00,2079,15.75,37.19,3677.776,71.33778,290.184,539.6728,1,1,2574.443,2574.126,1042.029,518.5718,1560.601,4,0,0,760.6011,800,0,166.7402,206.1132,0.1030566,0.1560595,0.3172331,0,250,0.3172331,1532.097,503.8831,45.02522,0,196.6423,35.78978,618.9904,368.3722,250.6183,895.5492,0,2079.653,0,0,-1.976197e-14,4.263256e-14
naive,2026-01-26 16:00:00,2080,16,37.24004,3666.579,83.8818,285.1549,523.1528,1,1,2566.605,2566.288,1132.414,553.0804,1685.495,4,44.86831,91.99847,748.6278,800,0,24.32302,200,0.1,0.1297865,0.3172331,0,250,0.3172331,1433.874,495.6513,44.97258,14.69048,193.1564,27.50151,617.9237,345.2126,272.7111,904.9142,0,2117.77,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-26 16:15:00,2081,16.25,37.3021,3643.685,96.80512,285.6861,526.5068,1,1,2550.58,2550.263,1404.213,595.787,2000,4,75.68608,92.25498,720.8632,611.1958,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.05,476.911,34.30895,21.11904,193.4312,49.59584,615.0765,276.3717,338.7047,884.1188,0,2099.739,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 16:30:00,2082,16.5,37.29773,3695.853,95.40356,281.9341,503.5035,1,1,2587.097,2586.78,998.0194,499.1701,1497.189,3,0,0,697.1895,800,0,179.7109,279.9896,0.1399948,0.2046279,0.3172331,0,250,0.3172331,1588.761,461.2732,44.91191,6.709167,190.9177,42.23025,623.8103,383.0877,240.7226,892.4405,0,2075.262,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-26 16:45:00,2083,16.75,37.45123,3680.421,112.4485,284.5213,483.7994,1,1,2576.294,2575.977,986.9423,494.2868,1481.229,3,0,0,681.2291,800,0,196.012,230.9426,0.1154713,0.1763054,0.3172331,0,250,0.3172331,1589.035,449.877,44.75046,8.544104,192.4137,33.92238,623.7451,384.7203,239.0248,887.22,0,2070.748,0,-5.684342e-14,0,4.263256e-14
naive,2026-01-26 17:00:00,2084,17,37.59093,3715.052,145.0037,278.5792,471.2133,1,1,2600.537,2600.219,1040.69,517.2266,1557.917,4,6.343925,88.63461,662.9379,800,0,123.6248,200,0.1,0.1454211,0.3172331,0,250,0.3172331,1559.53,437.0568,44.60353,15.03497,189.9445,34.15651,631.9656,378.9868,252.9788,904.5139,0,2112.439,0,1.136868e-13,3.053113e-16,4.263256e-14
naive,2026-01-26 17:15:00,2085,17.25,37.74086,3643.781,179.0172,273.3165,459.7764,1,1,2550.647,2550.329,1411.927,588.0726,2000,4,168.2269,90.18036,631.8402,609.7525,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.402,415.7971,33.87622,10.7903,183.1361,43.97929,622.3357,277.7602,344.5755,876.5634,0,2049.539,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 17:30:00,2086,17.5,38.01953,3600.884,199.6217,268.63,462.5479,1,1,2520.619,2520.302,935.0308,471.4016,1406.432,3,0,0,606.4325,800,0,288.5223,252.7868,0.1263934,0.2046279,0.3172331,0,250,0.3172331,1585.271,397.7249,44.15275,0.976567,178.7528,64.82295,619.6438,389.7072,229.9366,877.0443,0,2014.45,0,-2.273737e-13,-6.483703e-14,4.263256e-14
naive,2026-01-26 17:45:00,2087,17.75,38.10261,3616.911,232.213,271.3169,433.0532,1,1,2531.838,2531.521,994.2613,494.511,1488.772,3,25.23842,86.24791,577.286,800,0,210.988,200,0.1,0.1591761,0.3172331,0,250,0.3172331,1537.259,378.2257,44.06538,0,185.069,54.82746,623.8031,378.7553,245.0478,886.7749,0,2043.22,0,-1.136868e-13,1.040834e-14,4.263256e-14
naive,2026-01-26 18:00:00,2088,18,38.15777,3573.577,259.3216,0,411.7335,1,1,2501.504,2501.187,1416.184,583.8158,2000,4,263.7997,0.6225432,555.0629,680.5149,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.002,363.4207,37.43458,0,0,48.31279,617.2522,267.727,349.5252,863.4641,0,1684.814,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 18:15:00,2089,18.25,38.24274,3533.881,285.5999,0,401.6481,1,1,2473.717,2473.4,889.6891,451.4128,1341.102,3,0,0,541.1019,800,0,300.7351,249.7336,0.1248668,0.2046279,0.3172331,0,250,0.3172331,1583.71,353.9121,43.918,0,0,47.73606,611.8065,391.6877,220.1189,854.9067,0,1660.406,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-26 18:30:00,2090,18.5,37.97804,3530.054,317.7076,8.135272,370.5857,0,0,2471.038,2470.721,971.8986,471.2735,1443.172,3,137.7052,0.6987352,504.7682,800,0,198.7771,200,0.1,0.1572536,0.3172331,0,250,0.3172331,1498.822,331.2166,44.19639,0,7.436537,39.36908,606.7746,368.0426,238.732,0,848.9833,4632.515,0,-1.136868e-13,1.032507e-14,4.263256e-14
naive,2026-01-26 18:45:00,2091,18.75,37.90096,3491.024,354.6947,11.62072,302.2001,0,0,2443.717,2443.4,1425.417,574.5827,2000,4,363.8724,2.071102,472.4483,661.6082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.982,310.3004,36.61792,0,9.549613,0,598.819,249.4508,349.3682,0,824.0335,4507.462,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 19:00:00,2092,19,37.61043,3456.255,370.4746,7.944605,264.0456,0,0,2419.378,2419.061,809.2379,415.9459,1225.184,3,0,0,425.1838,800,0,390.9032,227.1916,0.1135958,0.2046279,0.3172331,0,250,0.3172331,1609.823,280.2457,44.58302,0,5.780875,0,588.2483,391.4129,196.8354,0,807.3588,4400.289,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-26 19:15:00,2093,19.25,37.70873,3463.893,385.1809,5.814306,243.0399,0,0,2424.725,2424.408,1011.529,469.8717,1481.401,3,296.3551,1.348852,383.6968,800,0,108.6231,200,0.1,0.1430592,0.3172331,0,250,0.3172331,1412.879,252.5992,44.47964,0,4.465454,0,591.1023,344.4332,246.669,0,814.3049,4436.341,0,0,-3.996803e-15,4.263256e-14
naive,2026-01-26 19:30:00,2094,19.5,37.51943,3439.102,380.4774,8.036644,226.5894,0,0,2407.371,2407.054,1426.457,573.5431,2000,4,412.5687,0.9491914,366.8282,719.6538,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.5972,242.0496,40.19153,0,7.087452,0,583.9077,237.8438,346.0639,0,811.3868,4429.638,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 19:45:00,2095,19.75,37.61088,3427.398,379.5493,7.536655,212.1059,0,0,2399.178,2398.861,736.247,383.768,1120.015,3,0,0,320.015,800,0,398.2141,225.3638,0.1126819,0.2046279,0.3172331,0,250,0.3172331,1662.614,210.926,44.58255,0,7.289967,1.179896,583.3438,404.2532,179.0906,0,788.3081,4298.114,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:00:00,2096,20,37.59214,3441.72,354.634,9.207337,211.8981,0,0,2409.204,2408.887,959.1477,447.6614,1406.809,3,288.9411,0.7528202,317.1151,800,0,101.3134,200,0.1,0.1419083,0.3172331,0,250,0.3172331,1449.739,209.0622,44.60227,0,8.454517,2.835932,585.488,352.3176,233.1704,0,800.6681,4368.081,0,-1.136868e-13,6.605827e-15,4.263256e-14
naive,2026-01-26 20:15:00,2097,20.25,37.34801,3453.191,341.9267,5.3814,205.897,0,0,2417.234,2416.917,1368.94,560.8972,1929.837,4,355.6972,0.1525599,273.9872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.977,181.1647,44.85903,0,5.22884,24.73234,583.6306,253.0295,330.6012,0,819.8982,4467.993,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 20:30:00,2098,20.5,36.9482,3449.8,336.6395,7.330272,185.9945,0,0,2414.86,2414.543,675.2722,356.8873,1032.159,3,0,0,232.1595,800,0,335.3737,241.0739,0.120537,0.2046279,0.3172331,0,250,0.3172331,1739.271,154.2501,45.27952,1.921618,6.674507,31.74441,576.9313,415.527,161.4042,0,779.9983,4253.88,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:45:00,2099,20.75,36.60924,3474.703,304.06,2.321087,158.5127,0,0,2432.292,2431.975,757.1348,375.2976,1132.432,3,148.6124,0.32518,183.4947,800,0,164.1439,200,0.1,0.1518007,0.3172331,0,250,0.3172331,1674.84,122.4141,45.63603,0,1.995907,36.09856,575.9652,396.601,179.3642,0,780.4467,4244.559,0,-1.136868e-13,-1.004752e-14,4.263256e-14
naive,2026-01-26 21:00:00,2100,21,36.54236,3430.687,266.2289,0,157.9985,0,0,2401.481,2401.164,1232.709,510.2211,1742.931,4,276.8382,0.3422707,165.7501,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.454,110.6649,45.70637,0,0,47.33361,567.6803,276.2081,291.4722,0,797.6183,4335.481,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 21:15:00,2101,21.25,36.28621,3378.957,241.9365,0,146.8599,0,0,2365.27,2364.953,619.6776,332.3785,952.0561,2,0,0,152.0561,800,0,242.4726,264.2992,0.1321496,0.2046279,0.3172331,0,250,0.3172331,1745.275,101.8336,45.97577,0,0,45.02631,555.4212,409.8317,145.5894,0,752.7835,4088.586,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-26 21:30:00,2102,21.5,35.8704,3407.845,201.888,0,147.1804,0,0,2385.492,2385.175,600.6402,323.9859,924.6261,2,0,0,124.6261,800,0,203.2305,213.45,0.106725,0.1664253,0.3172331,0,250,0.3172331,1784.534,83.87795,46.41309,0,0,63.30246,554.217,414.5977,139.6194,0,753.2905,4090.883,0,-5.684342e-14,-5.170864e-14,4.263256e-14
naive,2026-01-26 21:45:00,2103,21.75,35.61229,3391.651,181.967,0,118.7415,0,0,2374.155,2373.838,690.2871,349.5721,1039.859,3,117.1368,2.628967,120.0935,800,0,53.66545,200,0.1,0.1344063,0.3172331,0,250,0.3172331,1683.551,81.0753,46.68456,11.16476,0,37.66623,547.9687,388.5732,159.3954,0,746.839,4074.353,0,-5.684342e-14,2.220446e-16,4.263256e-14
naive,2026-01-26 22:00:00,2104,22,35.59627,3360.423,153.21,3.02757,111.5077,0,0,2352.296,2351.979,1103.499,469.0702,1572.569,4,143.9233,0.9654521,127.6802,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.48,86.21348,46.70141,9.286654,2.062118,25.29424,542.7028,288.0392,254.6635,0,762.9451,4163.235,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 22:15:00,2105,22.25,35.55952,3285.213,126.1492,6.396733,83.61594,0,0,2299.649,2299.332,599.5613,323.5102,923.0716,2,0,0,123.0716,800,0,126.1136,293.389,0.1466945,0.2046279,0.3172331,0,250,0.3172331,1699.771,83.13777,46.74007,0.9018519,5.530514,0.4781712,530.062,391.7919,138.2702,0,715.4123,3893.281,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 22:30:00,2106,22.5,35.24343,3307.771,116.5474,3.406648,75.19524,0,0,2315.44,2315.122,592.0187,320.1851,912.2038,2,0,0,112.2038,800,0,107.5937,266.4444,0.1332222,0.1847427,0.3172331,0,250,0.3172331,1723.104,76.08006,47.07251,11.47106,0.8893205,0,529.4584,394.0123,135.4461,0,714.1974,3896.451,0,1.136868e-13,-6.644685e-14,4.263256e-14
naive,2026-01-26 22:45:00,2107,22.75,35.02544,3319.282,92.19572,2.23615,60.57798,0,0,2323.498,2323.18,582.1518,315.8353,897.9871,2,0,0,97.98711,800,0,91.11463,243.6238,0.1218119,0.1677761,0.3172331,0,250,0.3172331,1741.029,66.61129,47.30177,1.402719,1.914524,0,528.4038,395.9402,132.4636,0,711.7755,3867.273,0,5.684342e-14,4.582446e-14,4.263256e-14
naive,2026-01-26 23:00:00,2108,23,34.84317,3286.374,83.45868,0,72.64913,0,0,2300.461,2300.144,570.9963,310.9173,881.9136,2,0,0,81.9136,800,0,81.25082,223.2727,0.1116363,0.1534063,0.3172331,0,250,0.3172331,1729.148,55.80402,47.49348,2.666577,0,16.84512,520.7903,391.4534,129.3369,0,706.1842,3835.183,0,-5.684342e-14,-3.155809e-14,4.263256e-14
naive,2026-01-26 23:15:00,2109,23.25,34.38557,3288.707,68.21431,0,55.17028,0,0,2302.095,2301.778,556.1681,304.3804,860.5485,2,0,0,60.5485,800,0,65.62227,206.832,0.103416,0.1405915,0.3172331,0,250,0.3172331,1745.61,41.4706,47.97476,2.910683,0,13.69968,515.2882,390.7276,124.5606,0,698.1745,3791.009,0,0,-3.003153e-14,4.263256e-14
naive,2026-01-26 23:30:00,2110,23.5,34.05282,3303.85,55.79525,0,56.20664,1,1,2312.695,2312.378,585.445,312.3892,897.8342,2,41.1724,0,56.6618,800,0,27.19769,200,0.1,0.1302391,0.3172331,0,250,0.3172331,1726.933,38.95938,48.32473,0,0,17.24726,513.4541,383.4058,130.0483,699.6242,0,1344.883,0,0,-1.554312e-15,4.263256e-14
naive,2026-01-26 23:45:00,2111,23.75,33.73771,3256.012,66.2966,0,55.43974,1,1,2279.208,2278.891,977.9347,423.5994,1401.534,3,60.83525,0.9350574,39.76378,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1300.957,27.44092,48.65614,5.46135,0,27.99882,502.1553,286.6268,215.5285,716.3949,0,1387.472,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 00:00:00,2112,0,33.52975,3272.06,60.20599,0,60.96411,1,1,2290.442,2290.125,557.8552,305.1241,862.9793,2,0,0,62.97929,800,0,57.95962,310.4275,0.1552137,0.2046279,0.3172331,0,250,0.3172331,1732.27,43.56668,48.87486,4.038711,0,17.39743,502.0997,379.7398,122.3599,688.6777,0,1329.338,0,-5.684342e-14,1.332268e-14,4.263256e-14
naive,2026-01-27 00:15:00,2113,0.25,33.20438,3270.569,54.46179,0,52.71166,1,1,2289.398,2289.081,554.737,303.7495,858.4865,2,0,0,58.4865,800,0,53.08922,297.1063,0.1485531,0.1954716,0.3172331,0,250,0.3172331,1734.344,40.61097,49.21707,3.693747,0,12.10068,497.9639,377.2348,120.7291,683.6163,0,1318.235,0,-5.684342e-14,-2.658984e-14,4.263256e-14
naive,2026-01-27 00:30:00,2114,0.5,32.76803,3239.379,69.30065,0.7604537,35.08017,1,1,2267.565,2267.248,553.4344,303.1752,856.6097,2,0,0,56.60968,800,0,51.10891,284.2823,0.1421411,0.1870835,0.3172331,0,250,0.3172331,1713.813,39.50539,49.67599,19.68605,0,0,488.1191,368.9178,119.2013,672.093,0,1322.259,0,0,-1.076361e-13,4.263256e-14
naive,2026-01-27 00:45:00,2115,0.75,32.56265,3227.41,69.00814,0,38.07552,1,1,2259.187,2258.869,555.9432,304.2812,860.2244,2,0,0,60.22437,800,0,48.64812,272.0755,0.1360378,0.1790084,0.3172331,0,250,0.3172331,1702.926,42.12688,49.89201,21.23386,0,0,483.9619,364.8001,119.1618,669.0812,0,1318.662,0,0,-1.052214e-13,4.263256e-14
naive,2026-01-27 01:00:00,2116,1,32.23649,3217.275,79.48148,3.262821,48.40275,1,1,2252.092,2251.775,538.2067,296.4621,834.6687,2,0,0,34.66873,800,0,51.32637,259.2011,0.1296005,0.171322,0.3172331,0,250,0.3172331,1713.568,24.3412,50.23505,31.71708,0,24.06155,478.7625,364.2801,114.4825,665.8573,0,1329.912,0,0,9.761636e-14,4.263256e-14
naive,2026-01-27 01:15:00,2117,1.25,31.84193,3201.539,80.54508,7.712309,47.76855,1,1,2241.077,2240.76,544.7206,299.3337,844.0543,2,0,0,44.0543,800,0,47.24887,247.3481,0.123674,0.1632151,0.3172331,0,250,0.3172331,1696.039,31.06993,50.65002,34.8988,6.10972,16.69862,472.0653,357.2574,114.8079,660.1086,0,1333.976,0,0,5.00433e-14,4.263256e-14
naive,2026-01-27 01:30:00,2118,1.5,31.45762,3197.776,78.73521,2.930839,29.30915,1,1,2238.443,2238.126,537.6917,296.2351,833.9268,2,0,0,33.92683,800,0,40.22186,237.2536,0.1186268,0.1557515,0.3172331,0,250,0.3172331,1700.434,24.03169,51.05422,38.68167,2.762516,5.277453,467.3489,355.0217,112.3271,652.3587,0,1318.773,0,5.684342e-14,3.133605e-14,4.263256e-14
