controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-27 01:45:00,2119,1.75,31.21448,3154.207,64.27193,4.269219,59.37028,1,1,2207.945,2207.628,527.8243,291.885,819.7092,2,0,0,19.70925,800,0,39.79183,227.2683,0.1136342,0.1493952,0.3172331,0,250,0.3172331,1679.804,13.99917,51.30993,24.82655,3.922772,45.37111,458.4217,348.767,109.6547,650.0721,0,1292.013,0,-5.684342e-14,-4.932166e-14,4.263256e-14
naive,2026-01-27 02:00:00,2120,2,31.19881,3164.115,70.86308,4.783533,54.84746,1,1,2214.88,2214.563,539.6233,297.0866,836.71,2,0,0,36.70995,800,0,55.28233,213.412,0.106706,0.1431076,0.3172331,0,250,0.3172331,1674.94,26.0791,51.32642,17.45082,2.913465,28.76836,459.6969,347.6326,112.0643,650.6901,0,1278.766,0,5.684342e-14,3.369527e-14,4.263256e-14
naive,2026-01-27 02:15:00,2121,2.25,30.97927,3227.167,60.4812,0.6498853,27.60204,1,1,2259.017,2258.7,541.7746,298.035,839.8097,2,0,0,39.80966,800,0,51.47013,200.5109,0.1002554,0.1343824,0.3172331,0,250,0.3172331,1716.925,28.35108,51.55732,9.232099,0.4288606,0,466.5193,354.5696,111.9497,652.6046,0,1263.872,0,5.684342e-14,-5.170864e-14,4.263256e-14
naive,2026-01-27 02:30:00,2122,2.5,30.93348,3239.765,65.3499,0,40.77663,1,1,2267.835,2267.518,585.3926,310.9422,896.3347,2,53.14259,0.3384244,42.85371,800,0,1.917184,200,0.1,0.1262588,0.3172331,0,250,0.3172331,1682.126,30.53465,51.60547,10.29013,0,10.24199,467.8537,347.022,120.8317,660.077,0,1279.848,0,5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-27 02:45:00,2123,2.75,30.46613,3223.166,63.45035,2.424488,20.89014,1,1,2256.216,2255.899,976.4475,424.1526,1400.6,3,50.67347,0.1625035,49.76417,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.452,35.64463,52.09702,12.77687,2.261984,0,460.5721,261.1805,199.3916,685.3331,0,1337.999,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 03:00:00,2124,3,30.19894,3241.436,71.35071,9.444031,26.77269,1,1,2269.006,2268.688,556.2363,304.4104,860.6467,2,0,0,60.64673,800,0,52.29147,311.8445,0.1559223,0.2046279,0.3172331,0,250,0.3172331,1712.452,43.56912,52.37802,20.32072,8.182547,0,460.4205,347.4861,112.9343,651.8966,0,1294.036,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-27 03:15:00,2125,3.25,29.89235,3261.627,75.63377,4.476133,16.10495,1,1,2283.139,2282.821,538.0301,296.3842,834.4143,2,0,0,34.4143,800,0,52.50618,298.6689,0.1493344,0.1963639,0.3172331,0,250,0.3172331,1744.791,24.80793,52.70048,25.53239,2.071329,0,460.1394,351.6419,108.4975,648.0261,0,1284.381,0,0,-5.315193e-14,4.263256e-14
naive,2026-01-27 03:30:00,2126,3.5,29.73016,3274.553,64.88854,8.057625,45.05701,1,1,2292.187,2291.87,535.7479,295.3781,831.126,2,0,0,31.12597,800,0,68.10052,281.5967,0.1407983,0.1880674,0.3172331,0,250,0.3172331,1756.122,22.47789,52.87106,0.7315747,4.114074,22.57912,460.308,352.6575,107.6505,652.5699,0,1254.018,0,1.136868e-13,-2.603473e-14,4.263256e-14
naive,2026-01-27 03:45:00,2127,3.75,29.71899,3301.482,75.97088,0,57.45031,1,1,2311.038,2310.72,537.4965,296.149,833.6456,2,0,0,33.64557,800,0,78.94915,261.8151,0.1309076,0.1773173,0.3172331,0,250,0.3172331,1773.224,24.30045,52.88282,0.5971013,0,33.14986,463.9789,356.0039,107.975,658.8083,0,1259.153,0,-5.684342e-14,-4.635181e-14,4.263256e-14
naive,2026-01-27 04:00:00,2128,4,29.55032,3269.491,77.63479,1.848456,55.85024,1,1,2288.644,2288.326,536.202,295.5783,831.7803,2,0,0,31.78027,800,0,75.81468,242.8202,0.1214101,0.1648611,0.3172331,0,250,0.3172331,1752.124,22.99612,53.06021,4.605493,0,32.85412,457.7777,350.4624,107.3153,652.6122,0,1253.476,0,0,-2.844947e-14,4.263256e-14
naive,2026-01-27 04:15:00,2129,4.25,29.30765,3298.071,93.5071,2.174751,46.48905,1,1,2308.65,2308.332,541.1826,297.774,838.9566,2,0,0,38.9566,800,0,86.68374,221.1111,0.1105555,0.1529003,0.3172331,0,250,0.3172331,1767.15,28.26452,53.31544,9.369165,0,18.22453,459.3269,351.5906,107.7363,652.9905,0,1262.163,0,1.136868e-13,5.931367e-14,4.263256e-14
naive,2026-01-27 04:30:00,2130,4.5,29.36844,3264.749,110.7586,0,38.79599,1,1,2285.325,2285.007,560.1896,303.3857,863.5753,2,23.26462,1.736511,38.57414,800,0,84.30496,200,0.1,0.1392304,0.3172331,0,250,0.3172331,1724.818,27.96828,53.2515,3.189053,0,10.82771,455.2919,343.6254,111.6665,649.1682,0,1243.93,0,5.684342e-14,6.605827e-15,4.263256e-14
naive,2026-01-27 04:45:00,2131,4.75,29.22144,3275.025,130.4493,0,47.71799,1,1,2292.518,2292.2,1032.096,440.1311,1472.227,3,122.5814,1.198173,48.44744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1260.105,35.18391,53.4061,7.867875,0,12.53407,455.2584,250.2372,205.0212,692.8573,0,1339.205,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 05:00:00,2132,5,29.22707,3238.833,158.7149,0,34.74471,1,1,2267.183,2266.866,553.671,303.2795,856.9505,2,0,0,56.95049,800,0,145.0002,288.6673,0.1443337,0.2046279,0.3172331,0,250,0.3172331,1713.195,41.3565,53.40019,15.29272,0,0,450.2826,340.2557,110.027,643.5352,0,1253.375,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-27 05:15:00,2133,5.25,29.12707,3260.401,199.4973,0.2707456,47.79221,1,1,2282.28,2281.963,554.7773,303.7672,858.5446,2,0,0,58.54457,800,0,187.7017,241.6964,0.1208482,0.1817696,0.3172331,0,250,0.3172331,1727.186,42.56094,53.50536,13.90229,0,5.231278,452.293,342.2866,110.0064,647.0906,0,1257.969,0,0,-1.271205e-14,4.263256e-14
naive,2026-01-27 05:30:00,2134,5.5,29.19896,3227.889,246.6955,3.359771,50.60119,1,1,2259.523,2259.205,600.5634,316.111,916.6744,2,65.91338,1.69341,49.0676,800,0,166.6336,200,0.1,0.1521927,0.3172331,0,250,0.3172331,1658.642,35.64312,53.42976,14.1485,1.666361,14.95808,448.4857,329.2188,119.267,648.2987,0,1263.77,0,0,9.603429e-15,4.263256e-14
naive,2026-01-27 05:45:00,2135,5.75,29.16967,3254.347,296.8456,2.408149,56.01019,1,1,2278.043,2277.726,1160.27,478.2426,1638.513,4,277.2056,1.751822,59.55536,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.456,43.27546,53.46055,19.64004,0.6563267,12.73473,451.8729,221.6586,230.2142,702.4273,0,1379.723,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 06:00:00,2136,6,29.31128,3348.076,329.1804,5.574045,43.34818,1,1,2343.653,2343.336,549.8268,301.5848,851.4116,2,0,0,51.41162,800,0,322.076,244.3984,0.1221992,0.2046279,0.3172331,0,250,0.3172331,1793.509,37.29963,53.31162,8.213947,4.464549,6.048554,466.3282,356.8633,109.4649,659.6517,0,1281.198,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 06:15:00,2137,6.25,29.4455,3304.165,371.1735,2.483769,23.18537,1,1,2312.915,2312.598,698.6295,344.5647,1043.194,3,190.147,1.277097,51.77012,800,0,177.4395,200,0.1,0.1538941,0.3172331,0,250,0.3172331,1613.969,37.50414,53.17046,3.586981,1.206672,0,461.5681,322.0854,139.4826,666.6501,0,1281.753,0,-5.684342e-14,-1.748601e-15,4.263256e-14
naive,2026-01-27 06:30:00,2138,6.5,29.80317,3321.201,410.5769,0,31.20142,1,1,2324.84,2324.523,1264.009,509.8091,1773.818,4,396.2942,0.8570058,76.66668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.514,55.32073,52.79428,14.28274,0,0,467.6194,213.3123,254.3071,723.1214,0,1411.487,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 06:45:00,2139,6.75,29.87373,3340.384,450.0389,0.3043257,44.56385,1,1,2338.269,2337.952,567.9514,309.575,877.5265,2,0,0,77.52646,800,0,416.8038,220.7164,0.1103582,0.2046279,0.3172331,0,250,0.3172331,1770,55.89737,52.72007,35.08158,0,0,471.0558,356.5753,114.4805,666.1503,0,1333.506,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 07:00:00,2140,7,29.84421,3352.356,447.0247,4.03267,78.30354,1,1,2346.649,2346.332,838.2736,388.1043,1226.378,3,341.6476,3.508132,81.22214,800,0,82.72666,200,0.1,0.1389819,0.3172331,0,250,0.3172331,1508.058,58.58117,52.75111,22.6504,0.5245376,19.72238,472.435,303.6071,168.8278,695.682,0,1371.996,0,0,6.467049e-15,4.263256e-14
naive,2026-01-27 07:15:00,2141,7.25,29.8082,3382.354,433.6505,2.132002,67.17713,1,1,2367.648,2367.33,1289.787,518.9086,1808.696,4,415.3339,8.320517,85.04171,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.543,61.36052,52.78898,18.31657,0,5.81661,476.2826,216.7615,259.5211,736.8402,0,1445.889,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 07:30:00,2142,7.5,29.863,3357.283,420.5354,0.8377134,56.2567,1,1,2350.098,2349.781,577.7387,313.8897,891.6284,2,0,0,91.62839,800,0,405.4711,223.5496,0.1117748,0.2046279,0.3172331,0,250,0.3172331,1772.042,66.07286,52.73135,19.25948,0,0,473.3263,356.9017,116.4245,670.7915,0,1315.483,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-27 07:45:00,2143,7.75,30.06011,3419.724,377.4285,0,64.09419,1,1,2393.807,2393.49,793.9879,376.3157,1170.304,3,276.6272,10.10443,83.57202,800,0,94.0576,200,0.1,0.1407659,0.3172331,0,250,0.3172331,1599.502,60.13167,52.52404,6.743747,0,3.962525,484.2442,323.5639,160.6803,700.6812,0,1353.906,0,-1.136868e-13,-1.387779e-16,4.263256e-14
naive,2026-01-27 08:00:00,2144,8,30.12899,3444.439,330.0506,264.5271,84.36906,1,1,2411.108,2410.79,1336.68,550.6913,1887.371,4,321.938,186.5886,78.8444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.111,56.68661,52.4516,8.112596,77.93855,27.68245,488.4926,217.6158,270.8768,773.9156,0,1637.261,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 08:15:00,2145,8.25,30.50297,3472.968,295.6495,260.8256,76.20364,1,1,2431.078,2430.76,575.3765,312.8483,888.2248,2,0,0,88.22483,800,0,469.2704,207.5998,0.1037999,0.2046279,0.3172331,0,250,0.3172331,1855.384,63.16688,52.05826,13.54917,73.65556,13.03676,496.6783,379.0619,117.6164,694.5737,0,1481.01,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:30:00,2146,8.5,30.71529,3479.615,252.4728,272.172,89.95018,1,1,2435.73,2435.413,860.5275,414.6812,1275.209,3,200.7057,187.9591,86.54382,800,0,30.26834,200,0.1,0.1307225,0.3172331,0,250,0.3172331,1574.886,61.81632,51.83496,21.49873,84.21288,28.13387,500.0147,323.2977,176.717,743.7542,0,1611.547,0,-5.684342e-14,-9.15934e-16,4.263256e-14
naive,2026-01-27 08:45:00,2147,8.75,30.78617,3512.678,211.0762,275.2929,100.7375,1,1,2458.874,2458.557,1248.776,527.2814,1776.058,4,192.9673,190.8215,92.26891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.781,65.85331,51.76041,18.10888,84.47144,34.88419,505.5749,248.7459,256.829,783.1998,0,1685.12,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:00:00,2148,9,30.93697,3485.558,169.5893,278.8196,90.62011,1,1,2439.891,2439.573,606.3766,326.5147,932.8913,2,0,0,132.8913,800,0,357.0724,235.6493,0.1178246,0.2046279,0.3172331,0,250,0.3172331,1833.197,94.6856,51.60181,6.061448,85.27504,0,503.3885,378.2179,125.1706,704.7326,0,1508.969,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-27 09:15:00,2149,9.25,31.07616,3527.641,126.5444,286.8142,83.3313,1,1,2469.349,2469.032,747.1173,388.5602,1135.678,3,0,178.1708,157.5067,800,0,142.4487,200,0.1,0.1483849,0.3172331,0,250,0.3172331,1721.914,112.0488,51.45541,0,93.27204,0,511.0807,356.3843,154.6964,744.9444,0,1592.896,0,5.684342e-14,-1.401657e-14,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,31.33214,3525.414,103.2851,290.5415,114.7858,1,1,2467.79,2467.472,1221.781,526.3133,1748.095,4,101.0646,193.3937,153.6363,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1245.691,108.9809,51.18619,2.220531,97.14784,5.80494,513.752,259.3318,254.4202,786.8536,0,1687.533,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:45:00,2151,9.75,31.43971,3552.782,84.85775,295.675,119.7139,1,1,2486.947,2486.63,639.062,340.924,979.986,2,0,0,179.986,800,0,275.979,255.9226,0.1279613,0.2046279,0.3172331,0,250,0.3172331,1847.568,127.5169,51.07306,4.530563,100.0232,0,519.0188,385.5822,133.4366,726.5062,0,1575.911,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-27 10:00:00,2152,10,31.85665,3588.026,59.03469,293.2467,161.135,1,1,2511.618,2511.301,686.0027,361.6178,1047.62,3,0,40.85914,206.7614,800,0,223.5293,200,0.1,0.1611507,0.3172331,0,250,0.3172331,1825.299,145.7971,50.63454,0,94.43839,15.33788,529.2332,384.616,144.6172,749.4657,0,1604.874,0,-5.684342e-14,-1.823541e-14,4.263256e-14
naive,2026-01-27 10:15:00,2153,10.25,32.06449,3619.898,53.48298,292.5421,135.8249,1,1,2533.929,2533.611,1249.503,543.5117,1793.015,4,59.2245,196.1809,237.6096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1284.108,167.1546,50.41594,0,96.36121,0,536.519,271.8894,264.6296,815.4012,0,1740.307,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 10:30:00,2154,10.5,32.29388,3652.986,50.3504,294.4166,162.4712,1,1,2557.09,2556.773,694.7936,365.4933,1060.287,3,0,0,260.2869,800,0,249.3212,262.587,0.1312935,0.2046279,0.3172331,0,250,0.3172331,1861.979,182.6301,50.17469,0,99.6883,0,544.3312,396.362,147.9692,761.8553,0,1639.226,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 10:45:00,2155,10.75,32.67886,3671.264,53.94809,289.2039,190.1367,0,1,2569.885,2569.568,719.8944,376.5589,1096.453,3,0,2.446848,294.0064,800,0,250.1829,200,0.1,0.1653472,0.3172331,0,250,0.3172331,1849.673,205.3838,49.76978,0,90.88055,0,552.0312,397.3242,154.7071,0,773.8831,4357.135,0,0,-9.187096e-15,4.263256e-14
naive,2026-01-27 11:00:00,2156,11,32.84793,3642.541,50.41933,288.3013,197.586,0,0,2549.779,2549.462,1302.497,567.8565,1870.353,4,50.96482,203.2373,316.1512,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.965,220.4259,49.59196,0,85.06395,0,549.9091,268.9321,280.9771,0,836.7886,4693.282,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 11:15:00,2157,11.25,33.11769,3685.608,56.15998,290.5241,238.9513,0,0,2579.925,2579.608,756.6487,392.762,1149.411,3,0,0,349.4107,800,0,259.3361,260.0833,0.1300417,0.2046279,0.3172331,0,250,0.3172331,1822.959,242.8609,49.30824,2.462835,84.88516,0,559.9946,395.6888,164.3058,0,788.4508,4431.683,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-27 11:30:00,2158,11.5,33.6216,3702.769,51.12385,289.7663,276.3911,0,0,2591.938,2591.621,793.3174,408.9274,1202.245,3,0,17.73395,384.5108,800,0,240.1696,200,0.1,0.1637707,0.3172331,0,250,0.3172331,1798.303,265.7074,48.77826,0,84.46166,10.68365,569.4535,395.0905,174.363,0,806.3651,4525.829,0,-1.136868e-13,2.331468e-15,4.263256e-14
naive,2026-01-27 11:45:00,2159,11.75,33.94234,3717.876,62.51022,296.4428,324.6851,0,0,2602.513,2602.196,1376.485,599.3989,1975.884,4,60.00254,207.8826,407.9985,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.711,280.8912,48.44092,2.507681,88.56019,43.79389,576.2435,271.3946,304.8489,0,880.4902,4945.292,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 12:00:00,2160,12,34.24582,3687.869,77.66681,292.7703,333.4496,0,0,2581.508,2581.191,819.3304,420.3952,1239.726,3,0,0,439.7256,800,0,262.0278,259.4104,0.1297052,0.2046279,0.3172331,0,250,0.3172331,1761.86,301.6665,48.12174,22.85474,85.55466,31.7831,575.849,393.0128,182.8363,0,820.4977,4645.607,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-27 12:15:00,2161,12.25,34.44629,3700.857,63.548,297.1564,362.4207,0,0,2590.6,2590.282,853.8143,435.5974,1289.412,3,0,24.24705,465.1646,800,0,237.4783,200,0.1,0.1633469,0.3172331,0,250,0.3172331,1736.468,318.3725,47.9109,11.85651,87.12253,44.04826,580.7337,389.2634,191.4703,0,834.7351,4707.882,0,0,-5.523359e-15,4.263256e-14
naive,2026-01-27 12:30:00,2162,12.5,34.57696,3726.055,69.4797,295.5439,382.4415,0,0,2608.238,2607.921,1396.545,603.4548,2000,4,55.29427,207.7238,509.2571,727.7248,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.376,348.0183,43.45742,14.18543,87.82016,34.4232,586.5779,272.4315,314.1464,0,883.6279,4987.023,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 12:45:00,2163,12.75,35.06166,3745.591,70.67725,295.6338,405.8409,0,0,2621.914,2621.596,885.6715,449.6416,1335.313,3,0,0,535.3132,800,0,257.3104,260.5898,0.1302949,0.2046279,0.3172331,0,250,0.3172331,1735.925,363.7489,47.26368,16.99141,92.00926,42.09201,596.8095,395.1375,201.672,0,854.3603,4833.836,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-27 13:00:00,2164,13,35.28919,3754.72,72.73512,301.7141,424.222,0,0,2628.304,2627.987,923.8033,466.452,1390.255,3,0,13.30869,576.9466,800,0,242.195,200,0.1,0.1640896,0.3172331,0,250,0.3172331,1704.184,390.9889,47.02438,20.24256,98.70304,33.23309,601.6919,390.135,211.5569,0,864.1949,4905.351,0,1.136868e-13,9.631185e-15,4.263256e-14
naive,2026-01-27 13:15:00,2165,13.25,35.77797,3786.745,65.0668,299.9361,440.3309,0,0,2650.722,2650.405,1401.12,598.8796,2000,4,53.79743,205.6539,604.3214,636.2273,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.284,407.1774,36.98891,11.26937,94.28219,33.15344,614.3861,289.56,324.8262,0,896.1239,5069.145,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 13:30:00,2166,13.5,35.91978,3754.794,62.31834,303.1743,455.0384,0,0,2628.356,2628.039,956.1301,480.7032,1436.833,3,0,0,636.8333,800,0,257.4851,260.5461,0.130273,0.2046279,0.3172331,0,250,0.3172331,1671.909,428.3607,46.36116,10.18729,97.82028,26.67772,611.4128,388.9223,222.4904,0,875.8314,4951.229,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-27 13:45:00,2167,13.75,36.30641,3721.835,62.48581,299.5781,470.5726,1,0,2605.285,2604.967,990.2964,495.7654,1486.062,3,0,20.51691,665.5449,800,0,242.0203,200,0.1,0.164062,0.3172331,0,250,0.3172331,1614.671,445.6147,45.95453,6.65491,92.87183,24.95784,612.1015,379.3607,232.7408,880.9898,0,1881.964,0,0,-1.226796e-14,4.263256e-14
naive,2026-01-27 14:00:00,2168,14,36.49122,3677.883,61.36397,299.7947,488.0747,1,1,2574.518,2574.201,1404.914,595.0856,2000,4,50.23092,204.7182,688.4371,556.6138,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.286,459.9243,31.83842,11.13305,95.0765,28.15031,607.7759,276.0377,331.7382,877.7689,0,1902.931,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 14:15:00,2169,14.25,36.74689,3698.029,70.71259,295.2817,514.3361,1,1,2588.62,2588.303,996.7819,498.6245,1495.407,3,0,0,695.4065,800,0,251.7432,261.9816,0.1309908,0.2046279,0.3172331,0,250,0.3172331,1591.521,463.158,45.49125,21.05329,93.1979,51.17814,615.1895,378.2274,236.9621,889.0145,0,1923.935,0,1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-27 14:30:00,2170,14.5,37.09447,3719.371,83.97545,288.1054,549.6304,1,1,2603.559,2603.242,1029.964,513.2526,1543.216,4,0,5.098331,738.1178,800,0,247.7613,200,0.1,0.164966,0.3172331,0,250,0.3172331,1573.279,489.5524,45.12569,33.91303,85.30821,60.07807,624.4134,377.3205,247.0929,904.9817,0,1964.854,0,-2.273737e-13,5.578871e-15,4.263256e-14
naive,2026-01-27 14:45:00,2171,14.75,37.32681,3725.363,72.08816,286.3843,565.9899,1,1,2607.754,2607.437,1407.556,592.4439,2000,4,53.73587,200.5092,734.9476,510.8073,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.881,486.0837,28.65714,18.3523,85.87516,79.90614,629.2766,289.543,339.7336,901.2691,0,1950.091,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 15:00:00,2172,15,37.59241,3725.976,59.52318,285.8719,575.3864,1,1,2608.183,2607.866,1048.991,521.641,1570.632,4,0,0,770.6323,800,0,252.801,261.7171,0.1308585,0.2046279,0.3172331,0,250,0.3172331,1558.875,508.0476,44.60198,8.063073,84.53099,67.33879,633.8488,378.8426,255.0062,916.8485,0,1943.245,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 15:15:00,2173,15.25,37.5354,3666.179,54.41698,286.9784,562.2323,1,1,2566.325,2566.008,1061.272,527.0548,1588.326,4,0,12.05289,776.2735,800,0,246.7036,200,0.1,0.1647994,0.3172331,0,250,0.3172331,1504.736,512.1207,44.66193,0,86.52199,50.11169,622.7274,365.1293,257.5981,904.3438,0,1907.693,0,0,1.69309e-15,4.263256e-14
naive,2026-01-27 15:30:00,2174,15.5,37.6106,3681.224,71.80536,287.1345,567.8121,1,1,2576.857,2576.539,1412.8,587.2004,2000,4,69.79444,200.8787,794.8093,434.5176,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.74,523.8709,24.21504,2.010921,86.25572,43.94121,626.5403,282.9532,343.5871,880.8375,0,1886.693,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 15:45:00,2175,15.75,37.9976,3669.108,79.5136,288.3454,598.2958,1,1,2568.376,2568.058,1062.565,527.6248,1590.19,4,0,0,790.1896,800,0,272.2464,256.8558,0.1284279,0.2046279,0.3172331,0,250,0.3172331,1505.494,518.3795,44.17583,7.20877,88.40388,79.91624,631.0095,369.8761,261.1334,917.1351,0,1949.504,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:00:00,2176,16,38.06968,3709.611,86.22419,283.3943,572.4966,1,1,2596.727,2596.41,1081.887,536.143,1618.03,4,0,46.60786,771.4219,800,0,227.2613,200,0.1,0.1617383,0.3172331,0,250,0.3172331,1514.524,505.6227,44.10001,8.854665,86.89468,66.87391,639.2205,372.8209,266.3995,925.4258,0,1966.407,0,-1.136868e-13,5.356826e-15,4.263256e-14
naive,2026-01-27 16:15:00,2177,16.25,38.1977,3659.863,84.26049,281.5686,547.8252,1,1,2561.904,2561.587,1413.258,586.7423,2000,4,87.34132,196.9311,761.9194,453.8082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.329,498.6141,24.93981,0,84.63755,49.21112,632.8419,283.6605,349.1814,882.5589,0,1883.06,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 16:30:00,2178,16.5,38.24633,3619.874,98.83336,277.947,523.9107,1,1,2533.912,2533.595,1022.322,509.8841,1532.207,4,0,0,732.2065,800,0,286.7641,253.2263,0.1266132,0.2046279,0.3172331,0,250,0.3172331,1511.272,478.8845,43.91423,6.37803,83.63826,45.02613,626.7554,373.8086,252.9468,894.8297,0,1895.534,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:45:00,2179,16.75,38.21922,3622.026,117.039,279.5459,529.5444,1,1,2535.418,2535.101,1070.394,531.0766,1601.471,4,0,92.09553,709.3755,800,0,212.7459,200,0.1,0.1594529,0.3172331,0,250,0.3172331,1464.707,464.1062,43.94273,8.456673,83.28681,65.43819,626.6658,362.0237,264.6421,909.2743,0,1927.37,0,0,-6.633583e-15,4.263256e-14
naive,2026-01-27 17:00:00,2180,17,38.06319,3561.701,155.0593,277.4824,494.3846,1,1,2493.191,2492.873,1416.163,583.8373,2000,4,138.2457,191.4252,691.2503,479.0788,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.711,453.1107,26.41331,16.81361,86.05714,41.27386,613.6255,265.0007,348.6249,858.9963,0,1865.73,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 17:15:00,2181,17.25,37.93896,3537.32,179.5185,277.4055,461.3631,1,1,2476.124,2475.807,977.8634,490.2844,1468.148,3,0,0,668.1478,800,0,363.4186,234.0627,0.1170314,0.2046279,0.3172331,0,250,0.3172331,1497.943,438.6312,44.2375,5.31025,88.19519,22.73185,607.3822,367.4389,239.9434,863.2992,0,1838.128,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 17:30:00,2182,17.5,38.16704,3571.38,216.3453,268.2685,472.1827,1,1,2499.966,2499.649,1150.573,558.9135,1709.486,4,63.12727,186.5193,659.8397,800,0,136.1034,200,0.1,0.1473859,0.3172331,0,250,0.3172331,1349.076,431.9731,43.99761,17.11461,81.74918,40.20959,617.028,332.9716,284.0564,901.8095,0,1924.662,0,0,1.160183e-14,4.263256e-14
naive,2026-01-27 17:45:00,2183,17.75,38.1457,3569.284,241.7837,268.9973,429.008,1,1,2498.499,2498.182,1425.239,574.7613,2000,4,234.2538,186.3724,622.6765,456.6973,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.943,407.75,25.1298,7.529961,82.62489,21.258,616.3086,264.6645,351.6441,844.6696,0,1816.585,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:00:00,2184,18,37.96318,3541.474,279.8634,0.333858,407.3562,1,1,2479.032,2478.715,927.1511,467.9279,1395.079,3,0,0,595.0789,800,0,261.6974,259.493,0.1297465,0.2046279,0.3172331,0,250,0.3172331,1551.564,390.5471,44.21202,18.42537,0.07446497,16.80911,608.4933,380.8406,227.6526,852.8944,0,1687.963,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 18:15:00,2185,18.25,37.80305,3572.811,308.803,2.602198,390.7117,1,1,2500.968,2500.651,959.7832,475.8842,1435.667,3,54.04792,0.6608102,580.9587,800,0,237.8086,200,0.1,0.1633989,0.3172331,0,250,0.3172331,1540.867,382.0243,44.38044,16.94642,1.941388,8.68749,611.2349,376.587,234.6479,854.5944,0,1691.842,0,0,-8.881784e-15,4.263256e-14
naive,2026-01-27 18:30:00,2186,18.5,37.85896,3558.072,344.2409,0,366.284,1,0,2490.65,2490.333,1423.861,576.1386,2000,4,326.2539,4.765145,537.5539,631.427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.472,353.2419,34.98235,17.98703,0,13.04204,609.6296,261.0374,348.5923,840.3683,0,1672.409,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:45:00,2187,18.75,37.65992,3538.975,375.8481,0.8639604,325.0216,0,0,2477.282,2476.965,837.4192,428.3696,1265.789,3,0,0,465.7888,800,0,366.1687,233.3752,0.1166876,0.2046279,0.3172331,0,250,0.3172331,1639.546,306.8247,44.53097,17.04297,0,18.19689,603.1254,399.168,203.9574,0,831.9679,4555.125,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:00:00,2188,19,37.48834,3498.953,381.5155,0,303.648,0,0,2449.267,2448.95,994.39,468.3754,1462.765,3,245.4182,5.316348,412.0309,800,0,133.3538,200,0.1,0.1469529,0.3172331,0,250,0.3172331,1454.56,271.9788,44.71144,2.743478,0,31.66916,593.5771,352.5109,241.0662,0,828.5613,4511.519,0,-1.136868e-13,6.300516e-15,4.263256e-14
naive,2026-01-27 19:15:00,2189,19.25,37.23826,3511.912,405.16,0,270.159,0,0,2458.339,2458.021,1424.616,575.3841,2000,4,394.1976,3.733976,376.0996,725.9688,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.406,249.0132,40.81257,10.96238,0,21.14572,591.8301,248.7861,343.0439,0,829.261,4533.931,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 19:30:00,2190,19.5,36.95642,3441.132,421.2731,0,233.1037,0,0,2408.793,2408.475,760.0689,394.2698,1154.339,3,0,0,354.3387,800,0,399.7361,224.9833,0.1124917,0.2046279,0.3172331,0,250,0.3172331,1648.407,235.4044,45.27088,26.33482,0,0,575.6061,393.9039,181.7022,0,788.1737,4329.453,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 19:45:00,2191,19.75,37.04019,3458.399,423.268,1.674353,208.6118,0,0,2420.879,2420.562,963.6226,449.7476,1413.37,3,287.9877,4.233083,321.1494,800,0,99.79163,200,0.1,0.1416687,0.3172331,0,250,0.3172331,1456.939,213.1399,45.18277,35.48866,0,0,579.7709,348.9191,230.8518,0,798.6667,4403.054,0,-1.136868e-13,3.053113e-15,4.263256e-14
naive,2026-01-27 20:00:00,2192,20,36.87369,3461.582,403.2961,1.757207,185.0602,0,0,2423.107,2422.79,1415.988,579.8584,1995.846,4,370.6587,5.37771,319.8099,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.802,212.6769,45.35789,32.6374,0,0,577.7703,240.0639,337.7065,0,819.9223,4514.844,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 20:15:00,2193,20.25,36.67034,3437.487,383.9859,2.689158,166.4205,0,0,2406.241,2405.923,718.3602,375.8826,1094.243,3,0,0,294.2427,800,0,351.0105,237.1647,0.1185824,0.2046279,0.3172331,0,250,0.3172331,1687.563,196.1532,45.57176,35.97581,0,0,570.7047,400.251,170.4537,0,776.1336,4279.525,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 20:30:00,2194,20.5,36.41828,3467.874,352.648,0,155.5921,0,0,2427.512,2427.195,841.4087,407.8577,1249.266,3,187.2137,4.295197,257.7575,800,0,148.5096,200,0.1,0.1493392,0.3172331,0,250,0.3172331,1585.786,172.3505,45.83687,16.92467,0,0,571.9881,373.6545,198.3337,0,781.5122,4275.945,0,-1.136868e-13,-3.053113e-16,4.263256e-14
naive,2026-01-27 20:45:00,2195,20.75,36.326,3444.071,313.7941,0,147.6795,0,0,2410.849,2410.532,1290.121,531.8148,1821.936,4,308.0793,1.413371,212.4436,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.411,142.2081,45.93392,5.714858,0,5.471384,566.7067,263.3695,303.3372,0,796.4704,4338.77,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 21:00:00,2196,21,36.13633,3424.901,270.8188,0,153.4217,0,0,2397.431,2397.114,655.6689,348.2452,1003.914,3,0,0,203.9141,800,0,271.2882,257.0953,0.1285477,0.2046279,0.3172331,0,250,0.3172331,1741.445,136.8079,46.13341,0,0,16.61384,560.802,407.3551,153.4469,0,759.4866,4125.276,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 21:15:00,2197,21.25,35.96605,3376.197,231.5102,0,128.7188,0,0,2363.338,2363.021,655.7504,346.6337,1002.384,3,13.84844,0.1069676,188.4287,800,0,228.2193,200,0.1,0.1618892,0.3172331,0,250,0.3172331,1707.271,126.6753,46.3125,0,0,2.043508,550.4155,397.619,152.7965,0,744.7286,4043.906,0,0,-1.082467e-14,4.263256e-14
naive,2026-01-27 21:30:00,2198,21.5,35.7654,3345.634,202.0244,0,114.6352,0,0,2341.944,2341.626,1181.584,496.5429,1678.127,4,202.357,0.1662543,175.6041,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.042,118.3355,46.52353,0,0,0,542.6435,268.7892,273.8542,0,765.3321,4156.988,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 21:45:00,2199,21.75,35.49162,3348.087,172.4982,0,98.70954,0,0,2343.661,2343.344,618.3858,331.809,950.1947,2,0,0,150.1947,800,0,178.2002,280.3673,0.1401836,0.2046279,0.3172331,0,250,0.3172331,1724.958,101.5417,46.81147,0,0,0,539.2783,396.9142,142.3641,0,728.7232,3955.314,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-27 22:00:00,2200,22,35.19485,3348.42,154.6508,0,82.68718,0,0,2343.894,2343.577,616.7402,331.0835,947.8237,2,0,0,147.8237,800,0,151.047,242.5614,0.1212807,0.1765432,0.3172331,0,250,0.3172331,1726.836,100.2897,47.1236,5.689039,0,0,535.3108,394.384,140.9268,0,725.4674,3946.87,0,0,1.504352e-14,4.263256e-14
naive,2026-01-27 22:15:00,2201,22.25,34.72938,3340.118,124.8754,0,61.03065,0,0,2338.083,2337.766,599.7121,323.5767,923.2888,2,0,0,123.2888,800,0,129.7229,210.0925,0.1050462,0.1527374,0.3172331,0,250,0.3172331,1738.053,84.10329,47.61316,0,0,0,527.8115,392.3576,135.4539,0,715.9343,3884.074,0,0,6.419865e-14,4.263256e-14
naive,2026-01-27 22:30:00,2202,22.5,34.42331,3331.65,112.585,0,67.21766,0,0,2332.155,2331.838,648.8054,336.7408,985.5462,2,71.27355,3.007943,111.2648,800,0,40.23767,200,0.1,0.1322922,0.3172331,0,250,0.3172331,1683.032,76.17336,47.93507,1.073748,0,0,522.5022,377.071,145.4312,0,713.8118,3873.89,0,0,-2.331468e-15,4.263256e-14
naive,2026-01-27 22:45:00,2203,22.75,34.45884,3349.754,82.94314,0,81.69563,0,0,2344.828,2344.511,1039.007,446.8557,1485.863,3,91.66454,1.343887,92.85437,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1305.504,63.54296,47.8977,0,0,18.15266,525.8018,292.7448,233.057,0,743.671,4036.306,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 23:00:00,2204,23,34.04428,3323.652,70.68245,0,86.29404,0,0,2326.557,2326.24,580.2536,314.9984,895.252,2,0,0,95.25197,800,0,82.51656,304.2882,0.1521441,0.2046279,0.3172331,0,250,0.3172331,1745.986,65.49962,48.33371,0,0,20.79442,516.4239,387.5551,128.8688,0,707.1692,3835.055,0,-1.136868e-13,-1.074696e-13,4.263256e-14
naive,2026-01-27 23:15:00,2205,23.25,33.79152,3318.036,62.60908,0.8404865,79.89281,0,0,2322.626,2322.308,563.6069,307.6597,871.2667,2,0,0,71.26665,800,0,67.1163,287.4612,0.1437306,0.1916058,0.3172331,0,250,0.3172331,1758.701,49.15032,48.59955,0,0.7297363,30.74249,512.3891,387.9831,124.406,0,702.4249,3809.921,0,0,6.49758e-14,4.263256e-14
naive,2026-01-27 23:30:00,2206,23.5,33.5806,3262.672,65.16961,0,67.73777,0,1,2283.87,2283.553,562.8979,307.3472,870.2451,2,0,0,70.24513,800,0,61.66828,271.9989,0.1359995,0.1810101,0.3172331,0,250,0.3172331,1720.655,48.56433,48.82138,3.501331,0,19.17344,501.2738,377.6568,123.6169,0,689.2123,3741.783,0,0,2.470246e-15,4.263256e-14
naive,2026-01-27 23:45:00,2207,23.75,33.4805,3280.447,74.24603,0,59.13395,1,1,2296.313,2295.996,556.8515,304.6816,861.5331,2,0,0,61.53314,800,0,64.37558,255.8622,0.1279311,0.1712737,0.3172331,0,250,0.3172331,1739.144,42.59053,48.92666,10.29571,0,16.54342,502.7896,380.7947,121.995,689.0986,0,1340.915,0,-5.684342e-14,2.681189e-14,4.263256e-14
naive,2026-01-28 00:00:00,2208,0,33.56946,3264.74,57.99397,0.9703888,32.75316,1,1,2285.318,2285.001,567.7013,309.4648,877.1661,2,0,0,77.1661,800,0,59.36097,240.9817,0.1204908,0.1611127,0.3172331,0,250,0.3172331,1717.299,53.35606,48.8331,0,0.1631063,0,501.4565,376.8189,124.6376,686.2837,0,1317.911,0,0,3.683165e-14,4.263256e-14
naive,2026-01-28 00:15:00,2209,0.25,33.25824,3301.244,48.40355,0,32.5307,1,1,2310.871,2310.553,561.4374,306.7033,868.1408,2,0,0,68.14077,800,0,53.92569,227.4623,0.1137312,0.1517426,0.3172331,0,250,0.3172331,1749.116,47.2852,49.16042,0,0,0,503.283,380.9388,122.3442,687.6421,0,1319.979,0,0,2.176037e-14,4.263256e-14
naive,2026-01-28 00:30:00,2210,0.5,32.88873,3303.847,46.0681,0,47.15327,1,1,2312.693,2312.376,551.1131,302.1519,853.265,2,0,0,53.26502,800,0,61.48029,212.0565,0.1060282,0.1432297,0.3172331,0,250,0.3172331,1761.263,37.11987,49.54906,0,0,10.0334,499.2602,380.2184,119.0418,684.5362,0,1313.33,0,0,2.337019e-14,4.263256e-14
naive,2026-01-28 00:45:00,2211,0.75,32.77721,3301.717,21.57123,0,43.08169,1,1,2311.202,2310.885,562.9977,306.0386,869.0363,2,11.37056,0.3964234,57.26929,800,0,48.09226,200,0.1,0.1335288,0.3172331,0,250,0.3172331,1747.887,39.9615,49.66635,0,0,3.120194,497.6205,376.3342,121.2863,683.0446,0,1310.215,0,-5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-28 01:00:00,2212,1,32.55898,3240.283,38.43669,0,35.72914,1,1,2268.198,2267.881,992.8725,429.6486,1422.521,3,65.34149,3.382448,53.79719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.008,37.63265,49.89587,0,0,0,485.8502,273.108,212.7422,702.7567,0,1349.38,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 01:15:00,2213,1.25,32.58004,3198.833,41.91221,0,22.12627,1,1,2239.183,2238.866,553.959,303.4065,857.3655,2,0,0,57.36548,800,0,69.81261,307.4642,0.1537321,0.2046279,0.3172331,0,250,0.3172331,1684.907,40.11911,49.87372,0,0,0,479.8734,361.0879,118.7855,664.4944,0,1272.881,0,5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-28 01:30:00,2214,1.5,32.43825,3201.936,59.1568,0.9352339,29.32766,1,1,2241.355,2241.038,540.6227,297.5272,838.1499,2,0,0,38.14991,800,0,62.86772,291.6989,0.1458494,0.1936057,0.3172331,0,250,0.3172331,1700.415,26.72378,50.02284,0,0,2.603876,478.7387,363.1975,115.5412,661.2808,0,1266.286,0,5.684342e-14,5.556666e-14,4.263256e-14
naive,2026-01-28 01:45:00,2215,1.75,32.12245,3189.96,49.36093,0,19.40168,1,1,2232.972,2232.655,552.1604,302.6136,854.7739,2,0,0,54.77394,800,0,55.56411,277.7619,0.138881,0.1836785,0.3172331,0,250,0.3172331,1680.494,38.5072,50.35498,0,0,0,473.4353,356.2988,117.1364,658.9124,0,1261.176,0,-5.684342e-14,-5.084821e-14,4.263256e-14
naive,2026-01-28 02:00:00,2216,2,31.87895,3183.488,48.91502,0,33.79255,1,1,2228.441,2228.124,555.0356,303.8811,858.9167,2,0,0,58.91666,800,0,66.62675,261.0615,0.1305308,0.1749026,0.3172331,0,250,0.3172331,1673.089,41.53438,50.61108,0,0,0,469.8067,352.7256,117.0811,656.6066,0,1256.276,0,5.684342e-14,1.032785e-13,4.263256e-14
naive,2026-01-28 02:15:00,2217,2.25,31.7269,3185.52,37.76166,0,17.07527,1,1,2229.864,2229.546,541.6313,297.9718,839.6032,2,0,0,39.60315,800,0,56.78756,246.8235,0.1234118,0.1643866,0.3172331,0,250,0.3172331,1687.915,27.96714,50.771,0,0,0,468.4547,354.601,113.8538,652.5728,0,1248.028,0,5.684342e-14,-2.944867e-14,4.263256e-14
naive,2026-01-28 02:30:00,2218,2.5,31.59548,3174.973,23.91266,0,19.2752,1,1,2222.481,2222.164,549.6521,301.5078,851.1598,2,0,0,51.15982,800,0,60.77647,231.5906,0.1157953,0.1554212,0.3172331,0,250,0.3172331,1672.512,36.18208,50.90922,0,0,0,465.4901,350.3011,115.189,651.8089,0,1246.345,0,0,3.749778e-14,4.263256e-14
naive,2026-01-28 02:45:00,2219,2.75,31.26276,3212.455,27.3241,0,21.02888,1,1,2248.718,2248.401,541.1727,297.7697,838.9424,2,0,0,38.9424,800,0,58.93859,216.8194,0.1084097,0.1458292,0.3172331,0,250,0.3172331,1707.228,27.64513,51.25916,0,0,0,467.4024,354.8522,112.5502,652.6219,0,1247.577,0,0,-4.163336e-14,4.263256e-14
naive,2026-01-28 03:00:00,2220,3,30.8425,3231.277,45.75187,3.413278,40.18849,1,1,2261.894,2261.577,548.0552,300.8038,848.8589,2,0,0.7003364,48.15858,800,0,67.14129,200,0.1,0.136528,0.3172331,0,250,0.3172331,1713.522,34.34959,51.70116,0,0,5.838905,465.6667,352.7707,112.896,654.7766,0,1251.389,0,5.684342e-14,-1.94289e-16,4.263256e-14
naive,2026-01-28 03:15:00,2221,3.25,30.48131,3277.734,40.40895,2.652001,65.0826,1,1,2294.414,2294.097,973.8842,421.4331,1395.317,3,64.03511,3.476575,27.8056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.213,19.91297,52.08105,0,0,45.16963,468.5293,269.5931,198.9361,700.25,0,1341.909,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 03:30:00,2222,3.5,30.42621,3247.888,65.85366,0.08309605,47.80595,1,1,2273.522,2273.204,547.7322,300.6614,848.3936,2,0,0,48.39363,800,0,70.61658,307.2632,0.1536316,0.2046279,0.3172331,0,250,0.3172331,1725.472,34.67841,52.139,1.413524,0,13.12754,463.689,351.9133,111.7757,655.2521,0,1254.286,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-28 03:45:00,2223,3.75,30.28454,3307.18,75.37175,0,40.29731,1,1,2315.026,2314.709,555.0644,303.8938,858.9582,2,0,0,58.95818,800,0,77.23696,287.9056,0.1439528,0.1934791,0.3172331,0,250,0.3172331,1759.644,42.31568,52.28799,0,0,0,470.6581,357.7458,112.9123,661.6396,0,1264.455,0,-5.684342e-14,2.373102e-14,4.263256e-14
naive,2026-01-28 04:00:00,2224,4,29.93991,3285.711,77.36691,0,38.11518,1,1,2299.998,2299.68,553.4578,303.1855,856.6434,2,0,0,56.64336,800,0,77.84933,268.3979,0.134199,0.1812899,0.3172331,0,250,0.3172331,1746.223,40.81045,52.65046,1.754969,0,0,464.0263,352.3018,111.7245,655.4873,0,1254.77,0,0,6.428191e-14,4.263256e-14
naive,2026-01-28 04:15:00,2225,4.25,29.78156,3289.472,84.444,1.638772,34.91921,1,1,2302.631,2302.314,550.7008,301.9701,852.6709,2,0,0,52.67094,800,0,91.70267,245.43,0.122715,0.1690062,0.3172331,0,250,0.3172331,1751.613,38.01512,52.817,0,0,0,462.9308,352.1517,110.779,654.1219,0,1248.825,0,0,1.540434e-14,4.263256e-14
naive,2026-01-28 04:30:00,2226,4.5,29.46023,3340.087,111.5323,0,32.54064,1,1,2338.061,2337.744,546.5038,300.1199,846.6237,2,0,0,46.62367,800,0,110.3312,217.8086,0.1089043,0.1545437,0.3172331,0,250,0.3172331,1791.24,33.77037,53.15496,1.923957,0,0,466.7371,357.5775,109.1595,657.6974,0,1258.914,0,0,-4.726774e-14,4.263256e-14
naive,2026-01-28 04:45:00,2227,4.75,29.37672,3359.559,128.1803,0,15.19911,1,1,2351.691,2351.374,598.1256,316.2097,914.3354,2,56.04943,0.4944762,57.79147,800,0,71.09722,200,0.1,0.1371509,0.3172331,0,250,0.3172331,1753.248,41.89802,53.24279,1.03361,0,0,468.5987,349.3528,119.2459,665.5625,0,1273.01,0,-1.136868e-13,-5.884182e-15,4.263256e-14
naive,2026-01-28 05:00:00,2228,5,29.23209,3307.851,155.7857,0,25.77147,1,1,2315.496,2315.179,1056.907,447.5859,1504.493,4,151.8615,0.671512,51.9599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.272,37.73034,53.39491,3.924222,0,0,459.9284,249.9313,209.9971,697.5172,0,1341.734,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 05:15:00,2229,5.25,29.14593,3331.474,206.1713,0,20.86941,1,1,2332.032,2331.714,557.5122,304.9729,862.4852,2,0,0,62.48517,800,0,194.4212,276.3121,0.138156,0.2046279,0.3172331,0,250,0.3172331,1774.202,45.41626,53.48553,12.86243,0,0,462.3425,351.7487,110.5938,656.7216,0,1275.46,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-28 05:30:00,2230,5.5,29.13934,3370.286,252.6336,0,13.0528,1,1,2359.2,2358.883,555.9177,304.2699,860.1876,2,0,0,60.18762,800,0,242.9066,215.5419,0.107771,0.1739896,0.3172331,0,250,0.3172331,1802.966,43.7495,53.49246,12.33636,0,0,467.6617,357.3999,110.2618,661.6698,0,1284.441,0,0,2.653433e-14,4.263256e-14
naive,2026-01-28 05:45:00,2231,5.75,29.18455,3374.927,293.7475,0,9.314979,1,1,2362.449,2362.132,738.9693,358.0927,1097.062,3,225.9212,2.079905,69.06088,800,0,62.03191,200,0.1,0.1357236,0.3172331,0,250,0.3172331,1623.162,50.17435,53.4449,5.794373,0,0,468.7678,322.0753,146.6926,680.168,0,1310.206,0,0,-2.220446e-16,4.263256e-14
naive,2026-01-28 06:00:00,2232,6,29.23031,3386.922,334.8186,0,29.93235,1,1,2370.846,2370.528,1196.421,488.4447,1684.865,4,325.4135,3.553937,55.89789,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.108,40.59067,53.39678,9.405109,0,0,470.9043,233.2047,237.6996,721.6495,0,1399.451,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 06:15:00,2233,6.25,29.45293,3356.503,386.1026,3.228176,30.93432,1,1,2349.552,2349.235,542.2206,298.2316,840.4522,2,0,0,40.45217,800,0,371.5645,232.0262,0.1160131,0.2046279,0.3172331,0,250,0.3172331,1807.015,29.3026,53.16264,16.47762,1.288702,1.631721,468.9559,360.6687,108.2871,659.226,0,1289.291,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 06:30:00,2234,6.5,29.83386,3359.405,421.5759,0,21.70496,1,1,2351.583,2351.266,769.252,365.4658,1134.718,3,276.1657,0.3165897,58.23546,800,0,127.9589,200,0.1,0.1461035,0.3172331,0,250,0.3172331,1582.014,42.00694,52.762,17.45135,0,0,473.3198,318.4231,154.8966,683.8889,0,1338.524,0,0,-5.828671e-15,4.263256e-14
naive,2026-01-28 06:45:00,2235,6.75,30.02513,3352.673,446.0582,0,31.29402,1,1,2346.872,2346.554,1288.16,515.9413,1804.101,4,434.2461,0.9739401,68.88108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.394,49.58053,52.56083,11.8121,0,0,474.3804,213.9365,260.4438,729.8778,0,1421.001,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 07:00:00,2236,7,30.09549,3328.276,435.2285,0,19.85871,1,1,2329.794,2329.476,580.868,315.2693,896.1373,2,0,0,96.13732,800,0,440.6944,214.7438,0.1073719,0.2046279,0.3172331,0,250,0.3172331,1748.608,69.14543,52.48683,0,0,0,471.6662,354.0054,117.6608,669.2747,0,1279.502,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-28 07:15:00,2237,7.25,30.30441,3326.06,431.352,0,36.34683,1,1,2328.242,2327.925,864.1473,396.5443,1260.692,3,366.5833,4.900019,89.20825,800,0,58.83978,200,0.1,0.135221,0.3172331,0,250,0.3172331,1463.777,64.01269,52.2671,5.928847,0,0,473.5553,297.7266,175.8287,694.2709,0,1339.968,0,-1.136868e-13,-5.273559e-16,4.263256e-14
naive,2026-01-28 07:30:00,2238,7.5,30.33487,3337.249,414.4193,0,40.05005,1,1,2336.074,2335.757,1282.249,515.9928,1798.242,4,411.9079,2.320992,84.0127,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.508,60.26407,52.23506,2.511389,0,0,475.4725,214.4256,261.0469,730.4184,0,1406.405,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 07:45:00,2239,7.75,30.36875,3339.439,380.5265,0,56.39606,1,1,2337.607,2337.29,574.0604,312.2681,886.3285,2,0,0,86.32852,800,0,379.2601,230.1023,0.1150512,0.2046279,0.3172331,0,250,0.3172331,1763.23,61.90187,52.19943,5.872206,0,0,476.1457,359.1511,116.9946,671.4192,0,1294.244,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:00:00,2240,8,30.41254,3346.84,339.8959,256.2528,85.86956,1,1,2342.788,2342.47,901.8461,432.2299,1334.076,3,206.309,228.1086,99.65845,800,0,120.2645,200,0.1,0.1448921,0.3172331,0,250,0.3172331,1440.624,71.42518,52.15338,13.32249,28.14421,14.44437,477.6695,293.728,183.9415,728.9029,0,1470.663,0,0,4.524159e-15,4.263256e-14
naive,2026-01-28 08:15:00,2241,8.25,30.62281,3358.473,279.7707,262.588,79.63247,1,1,2350.931,2350.614,1352.285,561.4129,1913.698,4,289.6413,226.245,97.81176,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.3289,69.93713,51.93223,0,36.34305,9.695341,481.6011,204.5131,277.0879,767.9121,0,1540.092,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:30:00,2242,8.5,30.96829,3426.358,234.5727,261.9285,65.23798,1,1,2398.45,2398.133,588.7885,318.761,907.5495,2,0,0,107.5495,800,0,475.7426,205.9817,0.1029909,0.2046279,0.3172331,0,250,0.3172331,1809.345,76.60254,51.56886,0,29.02893,0,495.1907,373.5623,121.6284,692.3234,0,1376.707,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 08:45:00,2243,8.75,31.45152,3486.456,172.3941,271.107,84.37807,1,1,2440.519,2440.202,899.5177,434.4181,1333.936,3,179.2856,235.8529,118.7972,800,0,23.79715,200,0.1,0.1297037,0.3172331,0,250,0.3172331,1540.684,84.15452,51.06063,0,35.25406,0.223552,509.4676,321.6236,187.8439,756.0883,0,1515.547,0,-2.273737e-13,-1.360023e-15,4.263256e-14
naive,2026-01-28 09:00:00,2244,9,31.82468,3563.747,148.0394,273.6897,98.62498,1,1,2494.623,2494.306,1287.824,547.5877,1835.412,4,166.974,238.978,129.4598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.482,91.32129,50.66816,0,34.71168,7.30369,525.2629,254.0344,271.2285,803.1599,0,1609.196,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 09:15:00,2245,9.25,32.12425,3546.065,116.5567,271.276,105.0565,1,1,2482.246,2481.928,608.1021,327.2754,935.3774,2,0,0,135.3775,800,0,370.1136,232.389,0.1161945,0.2046279,0.3172331,0,250,0.3172331,1873.826,95.17116,50.35309,0,27.99442,9.885323,526.3085,397.3058,129.0026,726.6772,0,1444.997,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:30:00,2246,9.5,32.25185,3565.343,97.41531,273.2932,102.6748,1,1,2495.74,2495.423,775.2276,400.9525,1176.18,3,0,218.2712,157.909,800,0,129.4095,200,0.1,0.1463319,0.3172331,0,250,0.3172331,1720.195,110.8498,50.21889,0,27.98206,0,530.7492,365.8202,164.929,766.7727,0,1525.318,0,0,1.804112e-15,4.263256e-14
naive,2026-01-28 09:45:00,2247,9.75,32.48888,3578.501,89.31046,280.2917,114.7816,1,1,2504.951,2504.633,1260.227,545.4266,1805.654,4,82.87007,249.1687,173.615,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.406,121.546,49.96959,6.440388,31.12291,0,535.6782,266.1135,269.5647,811.5401,0,1631.661,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 10:00:00,2248,10,32.79408,3574.989,83.43591,282.831,139.9256,1,1,2502.492,2502.175,665.6314,352.6371,1018.269,3,0,0,218.2685,800,0,311.2603,247.1023,0.1235511,0.2046279,0.3172331,0,250,0.3172331,1836.544,152.2744,49.6486,21.37961,33.62703,0,539.0223,395.5809,143.4415,748.218,0,1535.468,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 10:15:00,2249,10.25,33.01829,3569.712,71.16832,290.2476,138.5039,1,1,2498.798,2498.481,741.9664,386.2894,1128.256,3,0,115.4335,212.8222,800,0,188.2536,200,0.1,0.1555967,0.3172331,0,250,0.3172331,1756.514,148.0931,49.41278,15.08199,42.64681,0,541.1011,380.3636,160.7375,766.653,0,1577.299,0,2.273737e-13,-1.026956e-14,4.263256e-14
naive,2026-01-28 10:30:00,2250,10.5,33.50639,3613.838,69.612,293.4461,171.0208,1,1,2529.686,2529.369,1284.612,559.815,1844.427,4,52.2833,247.9572,244.1862,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.757,168.9644,48.89943,17.3287,45.48896,2.056367,554.2334,272.7161,281.5174,832.9816,0,1719.312,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 10:45:00,2251,10.75,33.64658,3653.811,56.84598,291.6228,181.8741,0,1,2557.668,2557.351,709.5899,372.0162,1081.606,3,0,0,281.6062,800,0,300.8788,249.6977,0.1248488,0.2046279,0.3172331,0,250,0.3172331,1847.761,194.5412,48.75198,2.66124,44.92876,0,562.2637,406.2016,156.0621,0,778.2178,4307.445,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 11:00:00,2252,11,33.8056,3717.306,61.94124,298.0274,218.7844,0,0,2602.114,2601.797,790.6594,407.7556,1198.415,3,0,100.5741,297.841,800,0,198.6334,200,0.1,0.157231,0.3172331,0,250,0.3172331,1811.137,205.3778,48.58474,11.09488,49.66633,13.40654,574.2426,399.6874,174.5552,0,810.4017,4507.364,0,-1.136868e-13,-1.637579e-15,4.263256e-14
naive,2026-01-28 11:15:00,2253,11.25,34.11058,3687.66,64.06179,294.3954,243.6195,0,0,2581.362,2581.044,1359.405,592.4531,1951.859,4,55.0959,250.71,346.0526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.639,237.7781,48.26398,8.96589,43.68547,5.841418,573.9119,271.6059,302.3059,0,865.3578,4795.994,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 11:30:00,2254,11.5,34.62749,3733.267,59.80507,293.6644,284.0364,0,0,2613.287,2612.97,786.8322,406.0684,1192.901,3,0,0,392.9006,800,0,301.9877,249.4204,0.1247102,0.2046279,0.3172331,0,250,0.3172331,1826.138,268.3433,47.72032,7.909619,43.57213,15.69315,588.4489,411.2019,177.247,0,820.804,4549.543,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 11:45:00,2255,11.75,34.64404,3721.008,48.80736,297.8085,316.3934,0,0,2604.705,2604.388,903.8385,457.6505,1361.489,3,0,119.0362,442.4528,800,0,197.5247,200,0.1,0.1570564,0.3172331,0,250,0.3172331,1700.55,302.1279,47.70292,0,42.77703,14.26555,586.7569,383.0795,203.6774,0,843.9436,4661.814,0,-1.705303e-13,2.220446e-16,4.263256e-14
naive,2026-01-28 12:00:00,2256,12,34.78881,3699.399,45.64228,303.5798,328.457,0,0,2589.58,2589.262,1398.212,601.7878,2000,4,67.47827,252.7128,464.9561,714.8529,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.05,316.9557,42.48965,0,50.86706,11.50128,585.4498,269.2715,316.1782,0,873.6596,4845.072,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 12:15:00,2257,12.25,35.21049,3734.326,47.97664,300.9077,360.2989,0,0,2614.028,2613.711,861.3078,438.9009,1300.209,3,0,0,500.2087,800,0,314.7133,246.239,0.1231195,0.2046279,0.3172331,0,250,0.3172331,1752.403,339.2996,47.10715,0,44.54423,20.99929,597.2401,400.3803,196.8598,0,844.0791,4666.278,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 12:30:00,2258,12.5,35.37069,3738.408,48.83736,298.3665,395.4357,0,0,2616.886,2616.569,978.6059,490.6117,1469.218,3,0,132.81,536.4076,800,0,184.8011,200,0.1,0.1550531,0.3172331,0,250,0.3172331,1637.963,363.1664,46.93866,0,43.95486,32.26934,600.31,375.7464,224.5636,0,873.7606,4828.7,0,-5.684342e-14,-5.745404e-15,4.263256e-14
