controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-28 12:45:00,2259,12.75,35.88382,3786.698,43.68319,301.2683,417.2945,0,0,2650.689,2650.371,1402.939,597.061,2000,4,63.06416,252.5987,568.6251,615.712,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.432,382.6446,35.71051,0,48.66962,34.64991,616.041,289.9131,326.1279,0,895.0271,4966.43,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 13:00:00,2260,13,36.01303,3735.415,45.9091,299.9508,459.3248,0,0,2614.791,2614.473,932.7363,470.3901,1403.126,3,0,0,603.1264,800,0,319.2659,245.1009,0.1225504,0.2046279,0.3172331,0,250,0.3172331,1681.737,405.238,46.26308,0,44.32914,54.08676,609.712,392.1443,217.5677,0,875.1463,4837.726,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-28 13:15:00,2261,13.25,36.38362,3772.104,52.58841,300.0402,496.3138,0,0,2640.473,2640.156,1045.902,520.279,1566.181,4,0,135.6377,630.543,800,0,180.2491,200,0.1,0.1543364,0.3172331,0,250,0.3172331,1594.254,421.7898,45.87332,0,44.15679,74.52396,621.6092,375.3127,246.2966,0,913.1358,5046.81,0,1.136868e-13,-1.373901e-14,4.263256e-14
naive,2026-01-28 13:30:00,2262,13.5,36.59379,3745.358,45.25937,302.4353,522.5121,0,0,2621.751,2621.434,1407.058,592.9422,2000,4,57.75328,257.5464,657.7311,526.9692,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.376,438.8709,30.07168,0,44.88893,83.64122,620.5792,287.4478,333.1315,0,900.1882,4994.638,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 13:45:00,2263,13.75,36.8669,3729.098,39.54659,297.1521,526.4906,1,0,2610.368,2610.051,989.3088,495.33,1484.639,3,0,0,684.6388,800,0,315.7318,245.9844,0.1229922,0.2046279,0.3172331,0,250,0.3172331,1620.742,455.3291,45.36503,0,40.94549,71.16151,622.3104,386.3841,235.9263,898.679,0,1816.953,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 14:00:00,2264,14,36.93533,3679.936,35.91222,294.909,519.5064,1,1,2575.956,2575.638,1095.748,542.2538,1638.002,4,0,127.9118,710.0903,800,0,183.7827,200,0.1,0.1548928,0.3172331,0,250,0.3172331,1479.89,471.8673,45.29306,0,39.48058,47.63911,615.2103,353.4392,261.7712,907.0705,0,1831.29,0,2.273737e-13,-9.103829e-15,4.263256e-14
naive,2026-01-28 14:15:00,2265,14.25,36.92136,3708.843,41.65297,295.2831,550.5667,1,1,2596.19,2595.873,1411.244,588.7559,2000,4,61.21225,251.7301,736.048,451.0097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.629,489.1989,25.5428,0,43.55304,61.36779,619.8155,282.8188,336.9967,886.2256,0,1818.845,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 14:30:00,2266,14.5,37.20896,3703.644,51.98153,298.3837,554.699,1,1,2592.551,2592.233,1059.832,526.4201,1586.252,4,0,0,786.252,800,0,316.7122,245.7393,0.1228696,0.2046279,0.3172331,0,250,0.3172331,1532.401,520.757,45.00527,0,50.24991,33.94208,623.657,368.6303,255.0266,903.2155,0,1842.481,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,37.31338,3740.397,63.59763,295.8455,566.4247,1,1,2618.278,2617.961,1157.421,569.4422,1726.863,4,0,127.0705,799.7927,800,0,182.8025,200,0.1,0.1547384,0.3172331,0,250,0.3172331,1460.54,529.0572,44.89545,0,49.70076,37.36746,631.5909,352.3169,279.274,930.773,0,1896.772,0,2.273737e-13,-3.663736e-15,4.263256e-14
naive,2026-01-28 15:00:00,2268,15,37.35541,3741.546,65.57043,289.6304,563.8578,1,1,2619.082,2618.765,1414.827,585.1728,2000,4,55.84048,246.2216,825.3362,372.6017,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.938,545.6765,20.88956,9.729952,43.40872,18.18129,632.4904,290.7427,341.7476,880.3062,0,1828.776,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 15:15:00,2269,15.25,37.36146,3706.637,62.3481,288.6221,569.6403,1,1,2594.646,2594.329,1081.292,535.8807,1617.173,4,0,0,817.1726,800,0,302.5545,249.2787,0.1246394,0.2046279,0.3172331,0,250,0.3172331,1513.036,540.2396,44.84488,6.21202,42.20366,29.4007,626.6898,365.4466,261.2431,908.4285,0,1849.924,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 15:30:00,2270,15.5,37.36329,3673.847,56.62258,287.2596,569.0413,1,1,2571.693,2571.375,1174.531,576.9851,1751.516,4,0,120.7587,830.7575,800,0,196.958,200,0.1,0.1569672,0.3172331,0,250,0.3172331,1396.844,549.2085,44.84295,0,40.56052,19.83274,621.1761,337.3989,283.7772,919.1745,0,1857.868,0,2.273737e-13,1.998401e-15,4.263256e-14
naive,2026-01-28 15:45:00,2271,15.75,37.66412,3641.933,69.27031,280.492,572.9891,1,1,2549.353,2549.036,1419.2,580.8,2000,4,76.43149,246.9491,856.0654,320.554,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.836,563.8792,17.84146,0,33.54291,9.10983,620.7417,275.1036,345.6381,858.1217,0,1754.033,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 16:00:00,2272,16,37.65105,3607.387,79.66229,282.5021,566.7968,1,1,2525.171,2524.854,1087.919,538.8022,1626.721,4,0,0,826.721,800,0,324.9532,243.6791,0.1218395,0.2046279,0.3172331,0,250,0.3172331,1436.935,544.6368,44.54031,0,39.79995,22.15998,614.6385,349.7567,264.8817,893.9527,0,1806.453,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 16:15:00,2273,16.25,37.6734,3623.882,88.76577,272.9675,554.8788,1,1,2536.718,2536.4,1177.13,578.131,1755.261,4,0,152.8208,802.4406,800,0,174.5628,200,0.1,0.1534411,0.3172331,0,250,0.3172331,1359.27,528.4977,44.5168,3.274948,31.07469,26.38113,617.8186,331.0507,286.7679,915.6069,0,1840.386,0,0,-1.115774e-14,4.263256e-14
naive,2026-01-28 16:30:00,2274,16.5,38.00676,3591.098,116.5615,276.3227,542.7557,1,1,2513.768,2513.451,1416.913,583.0871,2000,4,95.84712,238.7147,769.1324,396.3059,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.538,504.5092,21.87915,20.71437,37.60799,38.2465,617.7464,269.469,348.2775,861.955,0,1799.902,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 16:45:00,2275,16.75,38.00785,3573.743,125.7177,272.3582,541.6346,1,1,2501.62,2501.303,1043.931,519.4103,1563.341,4,0,0,763.3415,800,0,353.6134,236.514,0.118257,0.2046279,0.3172331,0,250,0.3172331,1457.372,500.7041,44.16504,12.66526,31.79724,40.93055,614.7792,358.1526,256.6266,887.6217,0,1802.255,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-28 17:00:00,2276,17,38.04849,3571.899,152.5588,264.6222,516.2657,1,1,2500.329,2500.012,1183.151,580.6095,1763.761,4,1.479025,237.2624,725.0195,800,0,145.9071,200,0.1,0.1489294,0.3172331,0,250,0.3172331,1316.861,475.3315,44.1223,5.17267,27.35982,40.93418,615.1377,323.9776,291.1601,914.6578,0,1835.796,0,-2.273737e-13,-4.218847e-15,4.263256e-14
naive,2026-01-28 17:15:00,2277,17.25,38.1207,3559.025,168.7492,268.8071,491.9275,1,1,2491.318,2491,1423.42,576.5804,2000,4,177.1179,236.2541,686.3666,400.2614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.581,449.5938,22.03757,0,32.55301,42.33378,614.1206,263.1633,350.9574,850.1792,0,1731.72,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 17:30:00,2278,17.5,38.08884,3553.738,202.9429,265.9716,463.7946,1,1,2487.617,2487.299,995.0465,497.8595,1492.906,3,0,0,692.9059,800,0,438.6328,215.2592,0.1076296,0.2046279,0.3172331,0,250,0.3172331,1492.253,454.0538,44.07986,0,35.98254,9.740808,612.6792,367.5294,245.1497,867.788,0,1748.056,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 17:45:00,2279,17.75,37.98949,3562.014,239.744,260.6266,441.2913,1,1,2493.409,2493.092,1255.871,591.737,1847.608,4,177.4295,230.3546,639.824,800,0,60.90109,200,0.1,0.1355455,0.3172331,0,250,0.3172331,1237.221,419.7783,44.18435,1.413397,30.27201,21.513,612.4573,303.8992,308.5581,900.9204,0,1806.791,0,-1.136868e-13,-1.026956e-15,4.263256e-14
naive,2026-01-28 18:00:00,2280,18,38.13012,3559.028,263.3745,0,428.597,0,1,2491.319,2491.002,1419.953,580.0467,2000,4,271.4303,0.2873791,608.8949,619.3874,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.049,398.8013,34.09453,0,0,29.79571,614.278,264.0856,350.1923,0,851.479,4644.778,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 18:15:00,2281,18.25,38.12659,3511.001,317.4322,0,407.9846,0,1,2457.701,2457.384,922.3496,465.8111,1388.161,3,0,0,588.1608,800,0,302.6251,249.2611,0.1246305,0.2046279,0.3172331,0,250,0.3172331,1535.034,385.2378,44.04016,16.50625,0,22.7468,605.9308,378.4531,227.4778,0,849.8723,4653.226,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 18:30:00,2282,18.5,37.98227,3497.447,354.0315,0,374.6571,0,0,2448.213,2447.896,1004.123,485.3112,1489.434,3,139.119,2.143804,548.1711,800,0,196.8874,200,0.1,0.1569561,0.3172331,0,250,0.3172331,1443.773,359.678,44.19195,18.02512,0,14.97915,601.2383,354.5654,246.6729,0,843.5553,4620.931,0,-1.136868e-13,-4.940493e-15,4.263256e-14
naive,2026-01-28 18:45:00,2283,18.75,37.72442,3444.323,362.7025,0,344.2821,0,0,2411.026,2410.709,1426.501,573.4986,2000,4,368.193,3.771267,480.5924,647.4433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.2075,316.3282,35.9842,0,0,27.95389,588.0101,240.0322,347.9779,0,820.3483,4471.433,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:00:00,2284,19,37.48267,3429.483,384.8272,0,329.8638,0,0,2400.638,2400.321,817.959,419.7906,1237.75,3,0,0,437.7496,800,0,382.673,229.2491,0.1146246,0.2046279,0.3172331,0,250,0.3172331,1582.362,288.9755,44.7174,4.517887,0,40.88834,581.704,383.4256,198.2784,0,813.124,4429.668,0,1.705303e-13,-6.483703e-14,4.263256e-14
naive,2026-01-28 19:15:00,2285,19.25,37.24464,3433.494,401.9106,0,315.2938,0,0,2403.446,2403.128,1008.511,470.0802,1478.591,3,283.4182,1.651507,393.5217,800,0,116.8521,200,0.1,0.1443548,0.3172331,0,250,0.3172331,1394.617,260.5282,44.96774,1.640362,0,54.76553,578.7127,335.8024,242.9104,0,819.0693,4457.122,0,5.684342e-14,-3.108624e-15,4.263256e-14
naive,2026-01-28 19:30:00,2286,19.5,36.84612,3412.979,412.5647,0.4480632,264.1631,0,0,2389.085,2388.768,1425.352,574.6482,2000,4,409.4672,2.130205,352.2149,736.1877,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.4162,234.3043,41.76659,3.097484,0,29.85885,569.2463,229.5528,339.6935,0,811.3155,4420.591,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:45:00,2287,19.75,36.86978,3414.341,400.6998,0,225.8027,0,0,2390.039,2389.722,734.1821,382.8577,1117.04,3,0,0,317.0397,800,0,410.0657,222.4009,0.1112005,0.2046279,0.3172331,0,250,0.3172331,1655.54,210.8447,45.36201,0,0,14.95802,569.8269,394.7094,175.1174,0,781.1333,4245.201,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 20:00:00,2288,20,36.73743,3437.859,380.0152,0,197.0621,0,0,2406.501,2406.184,954.8916,444.5704,1399.462,3,299.152,3.393768,296.9164,800,0,89.46369,200,0.1,0.1400426,0.3172331,0,250,0.3172331,1451.292,197.7762,45.5012,0,0,0,571.7672,344.8165,226.9507,0,789.3869,4290.439,0,0,-1.831868e-15,4.263256e-14
naive,2026-01-28 20:15:00,2289,20.25,36.64768,3454.242,354.2401,0,195.8737,0,0,2417.969,2417.652,1377.215,563.1075,1940.322,4,367.7827,2.840647,269.6988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.437,179.8402,45.5956,0,0,16.0335,573.1475,246.6218,326.5257,0,813.5298,4423.119,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 20:30:00,2290,20.5,36.28969,3370.431,324.6291,0,166.2978,0,0,2359.302,2358.984,683.3605,360.453,1043.814,3,0,0,243.8136,800,0,346.9679,238.1754,0.1190877,0.2046279,0.3172331,0,250,0.3172331,1675.624,163.2777,45.97211,0,0,3.020089,554.0693,393.5112,160.5581,0,754.6735,4098.986,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-28 20:45:00,2291,20.75,36.04366,3340.855,294.6335,0,134.6173,0,0,2338.598,2338.281,788.3015,387.8281,1176.13,3,158.7774,0.6384684,216.7137,800,0,152.5515,200,0.1,0.1499756,0.3172331,0,250,0.3172331,1549.98,145.5559,46.23087,0,0,0,545.7388,361.7055,184.0332,0,749.5337,4070.425,0,0,-1.382228e-14,4.263256e-14
naive,2026-01-28 21:00:00,2292,21,35.81902,3329.781,260.0504,0,112.6821,0,0,2330.846,2330.529,1263.707,524.5812,1788.288,4,270.9962,0.06163321,217.2302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.822,146.2932,46.46714,0,0,0,540.8111,247.5279,293.2833,0,772.1091,4194.324,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 21:15:00,2293,21.25,35.62532,3350.307,231.3329,2.358577,116.6663,0,0,2345.215,2344.898,645.889,343.9337,989.8228,2,0,0,189.8228,800,0,236.4034,265.8165,0.1329083,0.2046279,0.3172331,0,250,0.3172331,1699.009,128.1299,46.67086,0,2.309455,0,541.4682,392.2707,149.1975,0,736.2044,4000.604,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-28 21:30:00,2294,21.5,35.38517,3326.948,192.8777,4.319,102.3132,0,0,2328.863,2328.546,633.7084,338.5639,972.2723,2,0,0,172.2723,800,0,202.3699,215.1822,0.1075911,0.1673808,0.3172331,0,250,0.3172331,1694.838,116.6144,46.92343,0,4.263226,0,534.4334,388.9356,145.4978,0,727.4995,3955.813,0,-5.684342e-14,1.21847e-14,4.263256e-14
naive,2026-01-28 21:45:00,2295,21.75,35.00171,3362.455,164.0413,0.7851392,105.8975,0,0,2353.718,2353.401,705.5247,356.6649,1062.19,3,113.9817,0.5002125,147.7077,800,0,60.59322,200,0.1,0.1354971,0.3172331,0,250,0.3172331,1647.877,100.4392,47.32673,0,0.2849267,5.458281,534.9589,374.5334,160.4255,0,732.4389,3975.663,0,0,-2.38698e-15,4.263256e-14
naive,2026-01-28 22:00:00,2296,22,34.91674,3360.057,141.8518,0,92.78474,0,0,2352.04,2351.722,1113.989,472.7168,1586.706,4,152.1437,0.9137496,133.6483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.734,90.96983,47.4161,0,0,1.814907,533.4441,280.7188,252.7254,0,753.8472,4092.816,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 22:15:00,2297,22.25,34.77331,3317.57,126.4647,0.203016,69.23695,0,0,2322.299,2321.982,586.8871,317.9228,904.81,2,0,0,104.81,800,0,127.0668,293.1506,0.1465753,0.2046279,0.3172331,0,250,0.3172331,1735.095,71.46085,47.56695,1.16502,0,0,524.821,392.1175,132.7035,0,710.0403,3853.719,0,-1.136868e-13,-5.062617e-14,4.263256e-14
naive,2026-01-28 22:30:00,2298,22.5,34.54025,3282.772,113.8659,4.086246,57.03096,0,0,2297.941,2297.623,586.5244,317.7629,904.2872,2,0,0,104.2873,800,0,113.5625,264.7139,0.1323569,0.1845927,0.3172331,0,250,0.3172331,1711.099,71.2989,47.81208,1.681636,2.70799,0,516.3247,384.4672,131.8576,0,702.2301,3816.049,0,0,7.197021e-14,4.263256e-14
naive,2026-01-28 22:45:00,2299,22.75,34.42695,3256.657,105.9203,1.014925,60.26284,0,0,2279.66,2279.343,588.9709,318.8414,907.8123,2,0,0,107.8123,800,0,87.54694,242.7855,0.1213927,0.1666865,0.3172331,0,250,0.3172331,1690.372,73.80662,47.93124,18.95876,0.4295414,0,510.7869,378.7494,132.0375,0,697.5908,3816.272,0,-5.684342e-14,-3.133605e-14,4.263256e-14
naive,2026-01-28 23:00:00,2300,23,34.33105,3211.844,89.77379,3.377914,47.19576,1,0,2248.291,2247.974,591.8879,320.1274,912.0153,2,0,0,112.0153,800,0,75.98205,223.7517,0.1118759,0.1528784,0.3172331,0,250,0.3172331,1656.086,76.76987,48.0321,13.84357,3.326081,0,502.5704,370.1922,132.3782,690.3196,0,1356.221,0,-5.684342e-14,-4.637957e-14,4.263256e-14
naive,2026-01-28 23:15:00,2301,23.25,34.25463,3211.356,76.25915,9.841121,52.93084,1,0,2247.949,2247.632,580.6308,315.1647,895.7955,2,0,0,95.79551,800,0,64.86741,207.4997,0.1037498,0.1408932,0.3172331,0,250,0.3172331,1667.001,65.71217,48.11247,11.88317,9.349696,0,501.5515,371.9332,129.6183,687.0979,0,1356.696,0,0,-2.942091e-14,4.263256e-14
naive,2026-01-28 23:30:00,2302,23.5,34.01432,3254.287,67.71985,0.1810746,51.08615,1,1,2278.001,2277.684,599.5414,319.4987,919.0401,2,33.64787,0,85.39221,800,0,29.86799,200,0.1,0.1306595,0.3172331,0,250,0.3172331,1678.142,58.74006,48.36522,4.203991,0.1810746,0,505.2764,372.2236,133.0528,691.7224,0,1336.598,0,1.136868e-13,-1.582068e-15,4.263256e-14
naive,2026-01-28 23:45:00,2303,23.75,33.71157,3262.433,54.17896,2.258547,43.81894,1,1,2283.703,2283.386,1008.239,435.9174,1444.157,3,69.59206,0.2028672,74.36162,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.146,51.33239,48.68364,0,2.055679,0,502.8269,280.7624,222.0645,716.6798,0,1382.137,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 00:00:00,2304,0,33.3891,3289.177,46.25992,4.270431,54.85336,1,1,2302.424,2302.106,556.2384,304.4113,860.6497,2,0,0,60.64972,800,0,58.96677,310.1757,0.1550878,0.2046279,0.3172331,0,250,0.3172331,1745.868,42.02342,49.02279,0,3.349221,12.82995,503.0202,381.4271,121.5931,688.6415,0,1327.91,0,-5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-29 00:15:00,2305,0.25,33.24804,3262.354,34.54239,0,41.88636,1,1,2283.648,2283.331,553.3917,303.1564,856.5481,2,0,0,56.54813,800,0,50.65502,297.4631,0.1487315,0.1953131,0.3172331,0,250,0.3172331,1729.939,39.24529,49.17115,0,0,2.641074,497.2325,376.6701,120.5624,680.4016,0,1305.486,0,5.684342e-14,1.123823e-13,4.263256e-14
naive,2026-01-29 00:30:00,2306,0.5,32.9015,3234.862,31.26227,0,51.24459,1,1,2264.403,2264.086,556.7154,304.6216,861.337,2,0,0,61.33698,800,0,52.72138,284.2359,0.1421179,0.1873081,0.3172331,0,250,0.3172331,1707.371,42.73887,49.53562,0,0,8.505723,488.9839,368.6961,120.2877,675.1545,0,1294.582,0,0,8.7097e-14,4.263256e-14
naive,2026-01-29 00:45:00,2307,0.75,32.53321,3223.349,37.52602,0,65.99694,1,1,2256.344,2256.027,555.7006,304.1743,859.8749,2,0,0,59.87491,800,0,38.61442,274.5376,0.1372688,0.1789792,0.3172331,0,250,0.3172331,1700.326,41.89652,49.92297,0,0,24.10041,483.018,363.9907,119.0273,673.3241,0,1290.485,0,-5.684342e-14,7.932543e-14,4.263256e-14
naive,2026-01-29 01:00:00,2308,1,32.36302,3201.03,53.96175,0,86.83804,1,1,2240.721,2240.403,550.3565,301.8183,852.1748,2,0,0,52.17481,800,0,52.07571,261.4754,0.1307377,0.1728723,0.3172331,0,250,0.3172331,1690.047,36.57954,50.10196,3.440062,0,50.2585,477.7587,360.346,117.4128,672.8802,0,1295.33,0,-5.684342e-14,5.884182e-15,4.263256e-14
naive,2026-01-29 01:15:00,2309,1.25,32.19419,3258.314,59.97843,0,86.87863,1,1,2280.82,2280.503,543.8534,298.9514,842.8048,2,0,0,42.80479,800,0,54.48618,247.8127,0.1239063,0.1646472,0.3172331,0,250,0.3172331,1736.649,30.06807,50.27954,7.761815,0,56.81056,484.3904,368.8218,115.5685,679.8384,0,1316.502,0,0,-1.110223e-16,4.263256e-14
naive,2026-01-29 01:30:00,2310,1.5,32.04664,3244.951,58.18956,0,71.92132,1,1,2271.465,2271.148,541.6681,297.9881,839.6562,2,0,0,39.6562,800,0,61.32873,232.4415,0.1162208,0.156044,0.3172331,0,250,0.3172331,1729.48,27.90317,50.43471,0,0,44.01816,480.7467,366.0376,114.7091,673.342,0,1289.945,0,-5.684342e-14,5.193068e-14,4.263256e-14
naive,2026-01-29 01:45:00,2311,1.75,31.71326,3268.24,50.21097,0,69.83405,1,1,2287.768,2287.451,541.59,297.9536,839.5436,2,0,0,39.54361,800,0,52.15122,219.3671,0.1096836,0.146365,0.3172331,0,250,0.3172331,1745.861,27.92941,50.78534,0,0,41.90464,480.468,366.6588,113.8092,673.413,0,1289.693,0,0,2.345346e-14,4.263256e-14
naive,2026-01-29 02:00:00,2312,2,31.54056,3268.523,58.91841,2.850313,47.06308,1,1,2287.966,2287.649,550.8071,302.017,852.824,2,0,0,52.82404,800,0,56.84669,205.1209,0.1025605,0.1381323,0.3172331,0,250,0.3172331,1736.842,37.38228,50.96698,3.64161,1.280417,9.680802,478.6001,363.3151,115.285,667.3571,0,1285.867,0,-5.684342e-14,-5.440093e-14,4.263256e-14
naive,2026-01-29 02:15:00,2313,2.25,31.45758,3248.458,61.00162,3.164361,39.36165,1,1,2273.921,2273.604,555.7234,301.1212,856.8447,2,25.74956,0.2066762,30.88841,800,0,20.35449,200,0.1,0.1291616,0.3172331,0,250,0.3172331,1717.88,21.87948,51.05426,14.89757,2.957685,17.48218,474.7556,358.6639,116.0917,663.435,0,1300.234,0,-5.684342e-14,-4.440892e-16,4.263256e-14
naive,2026-01-29 02:30:00,2314,2.5,31.20273,3274.422,57.07749,3.233674,31.19139,1,1,2292.096,2291.778,960.2171,418.2018,1378.419,3,40.54917,0.06768489,37.80199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1331.561,26.85371,51.32229,16.52831,3.165989,4.337685,475.7656,276.3895,199.3761,695.4916,0,1367.218,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 02:45:00,2315,2.75,30.98848,3284.233,63.3105,5.687249,19.65139,1,1,2298.963,2298.646,537.3696,296.093,833.4626,2,0,0,33.4626,800,0,41.55726,314.528,0.157264,0.2046279,0.3172331,0,250,0.3172331,1761.276,23.82846,51.54764,22.38915,5.051334,0,474.8679,363.8047,111.0632,659.8977,0,1309.139,0,-5.684342e-14,-5.77316e-14,4.263256e-14
naive,2026-01-29 03:00:00,2316,3,30.78375,3287.746,52.55778,0,33.61937,1,1,2301.422,2301.105,550.5783,301.9161,852.4944,2,0,0,52.49444,800,0,57.68004,300.0585,0.1500293,0.1980537,0.3172331,0,250,0.3172331,1750.526,37.46686,51.76296,0,0,0,473.1748,359.9101,113.2647,661.8262,0,1265.419,0,0,-1.090794e-14,4.263256e-14
naive,2026-01-29 03:15:00,2317,3.25,30.82943,3281.028,56.39386,0.229191,46.71177,1,1,2296.72,2296.403,557.3732,304.9116,862.2848,2,0,0,62.28483,800,0,54.18326,286.4655,0.1432327,0.1889425,0.3172331,0,250,0.3172331,1739.029,44.4318,51.71492,5.195722,0,2.279975,472.6964,357.916,114.7803,663.2969,0,1277.377,0,0,-1.904032e-14,4.263256e-14
naive,2026-01-29 03:30:00,2318,3.5,30.80598,3284.257,65.45194,0,39.24179,1,1,2298.98,2298.662,554.8079,303.7807,858.5886,2,0,0,58.58859,800,0,68.21825,269.3658,0.1346829,0.1803831,0.3172331,0,250,0.3172331,1743.855,41.80602,51.73958,0.005715328,0,0,472.9105,358.7187,114.1917,662.4994,0,1266.802,0,-5.684342e-14,-8.520962e-14,4.263256e-14
naive,2026-01-29 03:45:00,2319,3.75,30.50426,3295.486,56.2215,0,37.39207,1,1,2306.84,2306.523,554.19,303.5083,857.6984,2,0,0,57.69837,800,0,76.39364,250.225,0.1251125,0.1696157,0.3172331,0,250,0.3172331,1752.333,41.31007,52.05691,0,0,0,471.3098,358.0186,113.2912,661.5269,0,1264.49,0,5.684342e-14,-4.260481e-14,4.263256e-14
naive,2026-01-29 04:00:00,2320,4,30.19716,3336.361,64.88429,0,20.57343,1,1,2335.453,2335.135,552.1926,302.6278,854.8204,2,0,0,54.82041,800,0,77.62515,230.7793,0.1153897,0.157563,0.3172331,0,250,0.3172331,1782.943,39.38423,52.3799,0,0,0,473.8849,361.7756,112.1094,664.4033,0,1269.879,0,5.684342e-14,-2.58682e-14,4.263256e-14
naive,2026-01-29 04:15:00,2321,4.25,30.19108,3317.644,77.90998,4.22587,7.916464,1,1,2322.351,2322.033,549.1324,301.2787,850.4111,2,0,0,50.41107,800,0,88.55055,208.6053,0.1043027,0.1453184,0.3172331,0,250,0.3172331,1772.901,36.2189,52.38629,0,2.337733,0,471.1624,359.6891,111.4733,660.9678,0,1267.034,0,0,-2.778333e-14,4.263256e-14
naive,2026-01-29 04:30:00,2322,4.5,30.08771,3299.58,85.14082,0,39.05109,1,1,2309.706,2309.389,605.4841,317.0222,922.5064,2,76.48875,0.2973746,45.72023,800,0,34.29006,200,0.1,0.1313557,0.3172331,0,250,0.3172331,1703.905,32.88648,52.49501,0,0,6.164602,467.5186,344.8955,122.6231,663.1655,0,1267.274,0,5.684342e-14,-1.526557e-15,4.263256e-14
naive,2026-01-29 04:45:00,2323,4.75,30.09824,3268.518,114.5478,0,47.3235,1,1,2287.963,2287.646,1027.908,437.6735,1465.581,3,127.7192,0.209282,37.65281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.738,27.08043,52.48394,0,0,20.24307,463.226,255.0493,208.1767,696.8213,0,1334.598,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 05:00:00,2324,5,30.08982,3272.408,146.4955,0,27.05804,1,1,2290.686,2290.369,544.0756,299.0494,843.1249,2,0,0,43.12491,800,0,154.1013,286.392,0.143196,0.2046279,0.3172331,0,250,0.3172331,1746.293,31.01895,52.49279,0,0,0,463.6903,353.492,110.1983,652.5414,0,1246.028,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-29 05:15:00,2325,5.25,30.19458,3289.966,180.4063,0,34.35908,1,1,2302.976,2302.659,544.8017,299.3695,844.1712,2,0,0,44.17118,800,0,200.6684,236.1798,0.1180899,0.1803369,0.3172331,0,250,0.3172331,1757.857,31.73449,52.38261,0,0,2.624591,467.2682,356.6649,110.6033,656.5669,0,1254.203,0,-1.136868e-13,3.28626e-14,4.263256e-14
naive,2026-01-29 05:30:00,2326,5.5,29.97188,3344.057,220.5474,1.107388,29.28965,1,1,2340.84,2340.522,620.4697,320.5414,941.0111,2,102.4414,1.190963,37.37873,800,0,144.5706,200,0.1,0.148719,0.3172331,0,250,0.3172331,1720.053,26.92109,52.61683,0,0,2.368552,472.6016,347.2684,125.3332,668.2879,0,1277.382,0,-1.136868e-13,-1.115774e-14,4.263256e-14
naive,2026-01-29 05:45:00,2327,5.75,29.90965,3313.604,280.1209,0,30.56115,1,1,2319.523,2319.205,1156.011,474.7066,1630.717,4,291.1451,0.9646404,38.6076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.195,27.82538,52.68229,0,0,2.735775,467.6514,234.5179,233.1335,709.7761,0,1360.285,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 06:00:00,2328,6,29.96942,3265.821,317.6263,0,21.85859,1,1,2286.075,2285.757,547.5528,300.5823,848.1351,2,0,0,48.13511,800,0,332.2214,241.862,0.120931,0.2046279,0.3172331,0,250,0.3172331,1738.205,34.66906,52.61943,0,0,0,461.5196,350.9139,110.6056,651.4963,0,1243.796,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 06:15:00,2329,6.25,30.04351,3270.673,370.6615,0,34.30594,1,1,2289.471,2289.153,709.3854,346.7628,1056.148,3,211.5288,2.650437,41.96892,800,0,167.2957,200,0.1,0.152297,0.3172331,0,250,0.3172331,1579.768,30.20302,52.5415,0,0,4.102925,462.9669,319.4539,143.513,667.0464,0,1274.984,0,5.684342e-14,-1.160183e-14,4.263256e-14
naive,2026-01-29 06:30:00,2330,6.5,29.98019,3284.585,401.5285,0,42.87776,1,1,2299.21,2298.892,1254.084,503.3272,1757.411,4,414.0027,0.117455,43.29117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.808,31.17651,52.6081,0,0,11.70125,464.2824,210.9795,253.3029,716.6695,0,1374.155,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 06:45:00,2331,6.75,29.98998,3286.726,427.2677,0,19.34065,1,1,2300.708,2300.391,552.7059,302.854,855.5599,2,0,0,55.55994,800,0,441.35,214.5798,0.1072899,0.2046279,0.3172331,0,250,0.3172331,1747.685,40.00761,52.5978,0,0,0,464.6861,352.9891,111.697,655.8431,0,1252.514,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:00:00,2332,7,30.00936,3370.416,429.3133,0,27.42873,1,1,2359.291,2358.974,850.0604,388.9916,1239.052,3,377.869,1.735529,59.4475,800,0,58.18429,200,0.1,0.1351178,0.3172331,0,250,0.3172331,1508.914,42.79775,52.57742,0,0,0,476.7237,304.8945,171.8292,693.8861,0,1328.622,0,0,-2.553513e-15,4.263256e-14
naive,2026-01-29 07:15:00,2333,7.25,30.12762,3305.666,429.8718,0,24.6296,1,1,2313.966,2313.649,1284.657,515.0522,1799.71,4,428.7401,2.302872,68.66659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.992,49.36984,52.45304,1.13168,0,0,468.7975,208.4683,260.3291,723.5206,0,1389.984,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 07:30:00,2334,7.5,30.34636,3303.134,401.1835,0,62.24308,1,1,2312.193,2311.876,562.0258,306.9627,868.9885,2,0,0,68.98847,800,0,414.4603,221.3023,0.1106511,0.2046279,0.3172331,0,250,0.3172331,1749.851,49.48054,52.22298,0,0,12.76254,470.7329,356.2471,114.4858,665.8081,0,1272.865,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:45:00,2335,7.75,30.45161,3320.043,374.8621,0,82.97835,1,1,2324.03,2323.713,800.1678,377.1134,1177.281,3,292.8236,2.169804,82.28773,800,0,85.06979,200,0.1,0.1393508,0.3172331,0,250,0.3172331,1523.545,58.94987,52.11228,0,0,24.02848,474.2607,310.9071,163.3535,692.924,0,1327.222,0,5.684342e-14,7.21645e-16,4.263256e-14
naive,2026-01-29 08:00:00,2336,8,30.58752,3363.24,340.2944,259.5688,80.82915,1,1,2354.268,2353.951,1408.709,581.0332,1989.742,4,333.8094,245.0591,110.8739,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.2416,79.30808,51.96934,6.485023,14.50977,1.521064,481.9014,193.484,288.4173,774.8285,0,1527.408,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 08:15:00,2337,8.25,30.48491,3410.448,283.2663,265.1725,58.06468,1,1,2387.313,2386.996,609.5962,327.9341,937.5303,2,0,32.22596,105.3043,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1777.4,75.41058,52.07725,0,17.47263,0,487.5392,362.9822,124.557,690.9162,0,1353.386,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:30:00,2338,8.5,30.53352,3432.883,242.7239,266.9605,67.56897,1,1,2403.018,2402.701,1329.92,557.6711,1887.591,4,238.2123,250.3017,99.07701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.781,70.91257,52.02613,4.511633,16.65881,0,491.2828,219.3237,271.9591,776.9949,0,1531.979,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 08:45:00,2339,8.75,30.97502,3468.897,193.2879,272.927,86.9723,1,1,2428.228,2427.91,596.791,322.2889,919.0799,2,0,0,119.0799,800,0,442.8009,214.2172,0.1071086,0.2046279,0.3172331,0,250,0.3172331,1831.12,84.80869,51.56179,7.195939,16.21807,2.163606,501.4153,378.1158,123.2995,700.8515,0,1384.085,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 09:00:00,2340,9,30.96026,3477.754,165.1994,274.1248,79.47719,1,1,2434.427,2434.11,865.7256,428.9771,1294.703,3,99.79408,259.5688,135.3398,800,0,56.73369,200,0.1,0.1348894,0.3172331,0,250,0.3172331,1568.385,96.40498,51.57731,8.671639,14.55605,0,502.527,323.754,178.773,752.7311,0,1487.505,0,0,-2.331468e-15,4.263256e-14
naive,2026-01-29 09:15:00,2341,9.25,31.35947,3453.202,138.0605,275.7772,90.22177,1,1,2417.241,2416.924,1276.236,547.9521,1824.188,4,120.9673,260.1565,143.0647,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.688,101.4507,51.15745,17.09328,15.62064,0,503.5438,237.6206,265.9232,785.5728,0,1570.025,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:30:00,2342,9.5,31.5493,3481.809,106.5158,280.2955,99.03921,1,1,2437.267,2436.949,619.3277,332.2242,951.5519,2,0,0,151.5519,800,0,361.5861,234.5208,0.1172604,0.2046279,0.3172331,0,250,0.3172331,1817.622,107.239,50.9578,7.095323,18.1299,0,509.9335,380.2892,129.6443,712.5134,0,1411.213,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 09:45:00,2343,9.75,31.53168,3479.581,88.86426,288.6292,107.3798,1,1,2435.707,2435.39,781.058,403.5229,1184.581,3,0,216.035,168.5459,800,0,137.9357,200,0.1,0.1476743,0.3172331,0,250,0.3172331,1654.332,119.2878,50.97632,2.61003,20.9127,0,509.4007,345.9848,163.4159,749.5077,0,1482.244,0,0,1.001976e-14,4.263256e-14
naive,2026-01-29 10:00:00,2344,10,31.97009,3450.518,77.53173,289.7899,121.5192,1,1,2415.362,2415.045,1291.504,560.3185,1851.822,4,73.59089,269.1694,209.0617,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.542,147.2295,50.51523,3.940841,20.62043,0,510.2925,237.3701,272.9224,797.6887,0,1580.916,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 10:15:00,2345,10.25,32.38949,3468.33,57.72631,295.9179,150.8108,1,1,2427.831,2427.514,656.941,348.806,1005.747,3,0,0,205.7469,800,0,336.7991,240.7176,0.1203588,0.2046279,0.3172331,0,250,0.3172331,1770.573,144.2048,50.07413,0,23.45816,6.606022,517.9752,377.7499,140.2253,727.9652,0,1440.062,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 10:30:00,2346,10.5,32.57941,3497.798,68.79953,293.6794,174.3142,1,1,2448.459,2448.141,805.3664,414.2392,1219.606,3,0,173.4313,246.1743,800,0,162.7187,200,0.1,0.1515763,0.3172331,0,250,0.3172331,1642.775,172.1656,49.87437,7.062938,19.26603,2.148541,524.7149,352.0535,172.6614,766.7532,0,1522.815,0,0,-5.190293e-15,4.263256e-14
naive,2026-01-29 10:45:00,2347,10.75,32.95286,3534.887,62.05601,296.9411,197.1936,1,1,2474.421,2474.104,1323.747,576.6732,1900.42,4,55.59864,272.8648,271.9563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.357,189.3841,49.48161,6.457363,24.07633,7.809494,534.9884,248.7158,286.2726,827.0775,0,1651.159,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 11:00:00,2348,11,33.16885,3568.434,64.62396,299.8553,214.5745,1,0,2497.903,2497.586,728.3392,380.2818,1108.621,3,0,0,308.621,800,0,334.062,241.4018,0.1207009,0.2046279,0.3172331,0,250,0.3172331,1769.247,214.3833,49.25444,7.786228,22.63104,0.1911808,542.8541,384.4997,158.3545,764.823,0,1526.705,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-29 11:15:00,2349,11.25,33.4406,3600.941,70.41498,300.1165,233.1645,1,0,2520.659,2520.341,876.2017,445.4669,1321.669,3,0,170.8413,350.8274,800,0,165.4554,200,0.1,0.1520072,0.3172331,0,250,0.3172331,1644.14,242.9393,48.96863,10.35622,23.87858,0,551.3813,359.6472,191.7341,805.1141,0,1614.194,0,-1.136868e-13,-3.080869e-15,4.263256e-14
naive,2026-01-29 11:30:00,2350,11.5,33.72829,3667.757,56.42808,303.4242,249.0058,0,0,2567.43,2567.113,1394.861,605.1389,2000,4,56.32738,275.6012,405.8912,762.1803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.252,280.1354,46.36538,0.1006975,27.82297,0,565.5272,258.2116,307.3156,0,863.3505,4744.435,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 11:45:00,2351,11.75,33.96395,3689.409,45.3375,303.027,247.2555,0,0,2582.586,2582.269,829.5945,424.9201,1254.515,3,0,0,454.5147,800,0,334.767,241.2256,0.1206128,0.2046279,0.3172331,0,250,0.3172331,1752.675,312.8372,48.4182,0,22.91789,0,572.1325,388.2783,183.8543,0,813.1984,4457.654,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-29 12:00:00,2352,12,34.29707,3708.239,38.05249,304.8212,293.4687,0,0,2595.767,2595.45,963.7173,484.0481,1447.765,3,0,172.9984,474.767,800,0,164.7505,200,0.1,0.1518962,0.3172331,0,250,0.3172331,1631.733,325.5114,48.06783,0,22.60823,0,579.7589,364.4439,215.315,0,848.492,4651.629,0,1.136868e-13,3.996803e-15,4.263256e-14
naive,2026-01-29 12:15:00,2353,12.25,34.60885,3755.936,47.91507,303.931,313.9672,0,0,2629.155,2628.838,1400.459,599.5414,2000,4,52.66282,282.3664,517.6814,647.2893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.379,353.6433,38.62693,0,21.5646,0,591.7487,276.4735,315.2752,0,876.0149,4811.825,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 12:30:00,2354,12.5,34.79836,3787.678,47.51435,299.0304,354.5881,0,0,2651.374,2651.057,905.0515,458.1853,1363.237,3,0,0,563.2368,800,0,335.4325,241.0592,0.1205296,0.2046279,0.3172331,0,250,0.3172331,1746.006,383.9096,47.5406,0,18.95585,0,599.5628,394.8292,204.7336,0,853.0145,4670.795,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 12:45:00,2355,12.75,35.09088,3761.465,56.59394,299.477,392.7662,0,0,2633.025,2632.708,1046.222,520.42,1566.642,4,0,169.3622,597.2796,800,0,164.0851,200,0.1,0.1517915,0.3172331,0,250,0.3172331,1586.486,405.7159,47.23295,4.054673,18.56895,0,599.7775,361.3861,238.3914,0,881.8062,4835.823,0,0,-7.188694e-15,4.263256e-14
naive,2026-01-29 13:00:00,2356,13,35.2711,3773.03,62.55034,297.067,415.3906,0,0,2641.121,2640.804,1407.292,592.7079,2000,4,54.08049,281.5407,647.8771,516.5018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.512,439.1513,30.3725,8.469846,15.52625,0,604.3508,282.2566,322.0942,0,874.9646,4819.529,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 13:15:00,2357,13.25,35.53081,3751.071,59.10672,291.0267,424.7569,0,0,2625.75,2625.432,994.552,497.6415,1492.194,3,0,0,692.1935,800,0,337.6954,240.4935,0.1202467,0.2046279,0.3172331,0,250,0.3172331,1630.88,467.7522,46.77025,3.095622,9.342358,0,604.787,375.6395,229.1475,0,873.281,4771.885,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 13:30:00,2358,13.5,35.70064,3754.954,69.07144,297.9674,447.4409,0,0,2628.468,2628.151,1138.574,561.1334,1699.707,4,0,172.7837,726.9236,800,0,161.8226,200,0.1,0.1514352,0.3172331,0,250,0.3172331,1489.577,490.2336,46.59164,18.21315,14.21943,0,608.0294,344.5758,263.4536,0,905.7092,4984.931,0,1.136868e-13,-1.257328e-14,4.263256e-14
naive,2026-01-29 13:45:00,2359,13.75,35.94006,3796.08,66.95479,296.5493,465.612,0,0,2657.256,2656.939,1411.398,588.6023,2000,4,48.49706,280.2381,743.6883,427.5765,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1245.541,500.1152,24.76728,18.45773,16.31122,0,618.4565,289.8904,328.5661,0,878.4927,4863.823,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 14:00:00,2360,14,36.36514,3790.951,56.63828,295.6207,480.3637,0,1,2653.666,2653.349,1034.622,515.3065,1549.929,4,0,0,749.9288,800,0,323.7046,243.9912,0.1219956,0.2046279,0.3172331,0,250,0.3172331,1618.726,501.7615,45.89275,11.57159,16.98275,0,624.4163,380.8916,243.5247,0,896.1981,4926.716,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 14:15:00,2361,14.25,36.48352,3772.603,62.46072,293.7201,483.039,0,1,2640.822,2640.505,1165.747,573.1126,1738.86,4,0,151.9068,786.9526,800,0,175.8112,200,0.1,0.1536377,0.3172331,0,250,0.3172331,1474.758,525.7881,45.76825,11.92343,16.53944,0,623.3039,348.0819,275.222,0,921.1945,5064.179,0,0,-4.996004e-15,4.263256e-14
naive,2026-01-29 14:30:00,2362,14.5,36.48667,3730.344,57.18407,288.4208,506.3672,1,1,2611.241,2610.924,1416.363,583.6369,2000,4,59.43726,277.2515,814.8354,348.4758,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.561,544.3969,19.93497,0,11.16931,0,616.3724,281.971,334.4014,865.6079,0,1728.056,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 14:45:00,2363,14.75,36.87797,3739.187,61.91926,287.5689,532.7074,1,1,2617.431,2617.114,1090.95,540.1383,1631.088,4,0,0,831.0881,800,0,338.4562,240.3033,0.1201516,0.2046279,0.3172331,0,250,0.3172331,1526.164,552.6539,45.35339,0,12.62286,0,624.1751,363.9422,260.2329,904.0805,0,1778.913,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-29 15:00:00,2364,15,37.08398,3730.955,57.30671,292.9725,536.185,1,1,2611.669,2611.352,1217.088,595.7463,1812.834,4,0,171.6386,841.1958,800,0,161.0619,200,0.1,0.1513155,0.3172331,0,250,0.3172331,1394.263,557.9889,45.13672,0,21.40226,0,626.185,334.2946,291.8904,930.0409,0,1846.222,0,0,-2.525757e-15,4.263256e-14
naive,2026-01-29 15:15:00,2365,15.25,37.1532,3745.556,67.49285,288.1364,530.322,1,1,2621.889,2621.572,1417.456,582.5438,2000,4,59.55554,271.1521,841.912,327.3803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.116,557.9977,18.4413,7.937308,16.98426,0,629.7854,289.2321,340.5532,871.7759,0,1765.795,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 15:30:00,2366,15.5,37.26156,3751.61,69.51589,287.7542,543.7675,1,1,2626.127,2625.809,1102.749,545.3402,1648.09,4,0,0,848.0895,800,0,333.6826,241.4967,0.1207484,0.2046279,0.3172331,0,250,0.3172331,1523.06,561.3568,44.94995,6.355592,17.2319,0,632.6144,366.8939,265.7205,912.2341,0,1814.588,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 15:45:00,2367,15.75,37.2692,3753.904,73.6862,284.1433,530.4852,1,1,2627.733,2627.416,1234.653,603.4898,1838.143,4,0,173.5422,864.6005,800,0,165.8348,200,0.1,0.1520669,0.3172331,0,250,0.3172331,1392.763,572.2327,44.94191,1.227923,17.22452,0,633.1295,335.5741,297.5554,939.0639,0,1859.399,0,0,1.038058e-14,4.263256e-14
naive,2026-01-29 16:00:00,2368,16,37.50393,3762.703,77.77684,283.929,538.9338,1,1,2633.892,2633.575,1420.259,579.7405,2000,4,80.92668,266.1051,845.8173,307.1508,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.316,558.2129,17.16015,0,17.82386,0,638.5862,294.1679,344.4183,873.9085,0,1759.258,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 16:15:00,2369,16.25,37.69174,3731.255,104.6977,283.8617,547.2707,1,1,2611.879,2611.561,1086.945,538.3731,1625.319,4,0,0,825.3185,800,0,347.9231,237.9366,0.1189683,0.2046279,0.3172331,0,250,0.3172331,1524.616,543.4443,44.49751,17.26751,23.36874,3.82641,636.4368,371.5034,264.9334,910.8088,0,1841.655,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 16:30:00,2370,16.5,37.85087,3741.935,115.0513,287.6281,536.3656,1,1,2619.355,2619.038,1221.052,597.4938,1818.546,4,0,216.6119,801.9338,800,0,151.5965,200,0.1,0.1498252,0.3172331,0,250,0.3172331,1397.986,527.0253,44.33014,7.765482,26.70566,9.340312,640.9926,342.1066,298.886,941.886,0,1893.363,0,0,2.359224e-15,4.263256e-14
naive,2026-01-29 16:45:00,2371,16.75,37.93913,3666.794,143.261,281.65,523.043,1,1,2566.756,2566.439,1422.734,577.2662,2000,4,120.0973,259.5785,798.3808,321.9433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.705,524.1266,17.80239,23.16367,22.07146,0,629.6168,280.5471,349.0697,857.8133,0,1773.63,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 17:00:00,2372,17,37.71502,3676.576,137.4862,280.6728,497.8071,1,1,2573.603,2573.286,1041.562,518.3656,1559.927,4,0,0,759.9272,800,0,404.2103,223.8648,0.1119324,0.2046279,0.3172331,0,250,0.3172331,1531.724,500.2448,44.47302,0,26.85329,0,627.5018,373.4685,254.0333,891.8342,0,1779.958,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-29 17:15:00,2373,17.25,37.59013,3621.807,167.7535,271.3106,477.5815,1,1,2535.265,2534.948,1253.098,602.4193,1855.517,4,77.35232,255.6222,722.5423,800,0,95.31821,200,0.1,0.1409644,0.3172331,0,250,0.3172331,1281.851,476.3569,44.60437,0,15.68844,1.224566,616.0905,311.5003,304.5902,914.2172,0,1805.317,0,-2.273737e-13,4.191092e-15,4.263256e-14
naive,2026-01-29 17:30:00,2374,17.5,37.64169,3555.771,198.0764,269.9193,464.1425,1,1,2489.04,2488.723,1428.809,571.1914,2000,4,205.5644,251.2035,702.1769,341.0552,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.914,462.6409,18.99258,0,18.71579,1.50167,605.6921,257.9234,347.7688,829.4802,0,1669.878,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 17:45:00,2375,17.75,37.29335,3539.436,235.5052,269.733,401.6276,1,1,2477.605,2477.288,971.3039,487.3926,1458.697,3,0,0,658.6966,800,0,487.5532,203.0291,0.1015145,0.2046279,0.3172331,0,250,0.3172331,1505.984,435.8287,44.91651,0,21.27917,0,597.3399,363.0863,234.2537,850.4789,0,1687.133,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 18:00:00,2376,18,37.26787,3520.685,276.8035,8.081484,395.9774,1,1,2464.479,2464.162,1152.661,537.0102,1689.671,4,254.9918,0.1353431,634.5442,800,0,11.98837,200,0.1,0.1278444,0.3172331,0,250,0.3172331,1311.501,419.9776,44.94332,9.823297,7.946141,0,593.774,315.9837,277.7903,852.9939,0,1686.079,0,0,6.661338e-16,4.263256e-14
naive,2026-01-29 18:15:00,2377,18.25,37.10241,3533.261,300.1855,3.216526,372.4072,1,1,2473.283,2472.965,1425.091,574.9092,2000,4,309.9678,0.775503,607.9529,581.3037,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.875,403.1827,32.7836,0,2.441023,0,593.2933,251.3651,341.9282,826.2744,0,1619.878,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 18:30:00,2378,18.5,37.13761,3495.274,350.7518,0,349.5533,1,0,2446.692,2446.374,903.7148,457.596,1361.311,3,0,0,561.3107,800,0,346.8684,238.2003,0.1191001,0.2046279,0.3172331,0,250,0.3172331,1542.66,372.0924,45.08031,4.914589,0,0,587.4603,370.3986,217.0616,827.9946,0,1613.752,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 18:45:00,2379,18.75,37.04696,3449.959,381.1997,0,318.3554,0,0,2414.971,2414.654,1030.042,488.012,1518.054,4,212.4695,1.763616,503.8208,800,0,152.651,200,0.1,0.1499912,0.3172331,0,250,0.3172331,1384.612,334.3477,45.17566,16.07914,0,0,578.4591,331.6567,246.8024,0,819.6688,4485.092,0,0,1.365574e-14,4.263256e-14
naive,2026-01-29 19:00:00,2380,19,37.10353,3445.255,398.826,0,307.3546,0,0,2411.678,2411.361,1427.839,572.1614,2000,4,382.6366,1.097649,471.6401,644.6256,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.5225,312.7784,36.35379,16.18939,0,0,578.5327,235.9352,342.5974,0,808.0966,4431.56,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 19:15:00,2381,19.25,37.04827,3447.404,407.3151,0,267.7228,0,0,2413.183,2412.865,818.649,420.0948,1238.744,3,0,0,438.7438,800,0,401.7733,224.474,0.112237,0.2046279,0.3172331,0,250,0.3172331,1594.216,291.1565,45.17427,6.324682,0,0,578.0508,381.8766,196.1742,0,801.9715,4370.932,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:30:00,2382,19.5,36.94776,3411.44,410.5793,0,238.0287,0,0,2388.008,2387.691,1019.592,471.4295,1491.022,3,313.1411,1.271354,376.6093,800,0,97.75478,200,0.1,0.141348,0.3172331,0,250,0.3172331,1368.099,250.226,45.27999,0,0,0,570.5095,326.847,243.6625,0,798.2765,4339.581,0,0,2.664535e-15,4.263256e-14
naive,2026-01-29 19:45:00,2383,19.75,36.69075,3404.927,395.9782,0,225.7144,0,0,2383.449,2383.132,1423.335,576.6649,2000,4,403.5082,1.339468,329.2752,765.8771,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.7966,219.4534,43.60741,0,0,6.261036,565.6001,227.7628,337.8373,0,805.9135,4383.466,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 20:00:00,2384,20,36.62941,3362.254,380.5086,0,204.4603,0,0,2353.578,2353.26,719.7695,376.5039,1096.273,3,0,0,296.2733,800,0,385.2327,228.6092,0.1143046,0.2046279,0.3172331,0,250,0.3172331,1633.491,197.6039,45.61481,0,0,6.856378,557.6188,387.013,170.6058,0,765.1413,4156.961,0,-5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-29 20:15:00,2385,20.25,36.78083,3360.231,357.6786,0,206.846,0,0,2352.162,2351.845,902.5373,427.8219,1330.359,3,245.9255,1.326187,283.1074,800,0,114.2927,200,0.1,0.1439518,0.3172331,0,250,0.3172331,1449.307,188.4797,45.45556,0,0,18.36627,559.4912,344.7359,214.7553,0,776.9264,4221.958,0,-1.136868e-13,-9.15934e-16,4.263256e-14
naive,2026-01-29 20:30:00,2386,20.5,36.38293,3352.092,327.7249,0.2736634,174.6489,0,0,2346.464,2346.147,1333.577,547.8994,1881.476,4,333.9077,0.9323422,246.636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.571,164.9838,45.87404,0,0,9.665052,552.3852,238.3709,314.0142,0,788.5456,4285.392,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 20:45:00,2387,20.75,36.06549,3278.66,304.8105,4.319269,163.9521,0,0,2295.062,2294.745,658.5178,349.5011,1008.019,3,0,0,208.0189,800,0,302.4173,249.313,0.1246565,0.2046279,0.3172331,0,250,0.3172331,1636.227,139.6797,46.20791,2.699015,4.013384,24.27242,535.8794,382.0465,153.8329,0,737.215,4014.278,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 21:00:00,2388,21,36.08806,3295.874,268.3015,2.900074,162.7441,0,0,2307.112,2306.795,698.8044,359.2012,1058.006,3,67.75605,0.0249293,190.2246,800,0,197.0951,200,0.1,0.1569888,0.3172331,0,250,0.3172331,1607.99,127.6969,46.18417,3.450325,2.875145,35.04722,539.0054,375.6712,163.3342,0,743.0604,4045.787,0,-5.684342e-14,-7.577272e-15,4.263256e-14
naive,2026-01-29 21:15:00,2389,21.25,35.94703,3290.3,238.5054,2.381886,136.6986,0,0,2303.21,2302.892,1210.311,505.4975,1715.809,4,233.5406,1.305941,180.962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.581,121.6831,46.3325,4.964745,1.075945,15.01545,536.1505,254.3355,281.815,0,763.3283,4156.602,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 21:30:00,2390,21.5,35.69041,3263.326,213.3598,0,116.5035,0,0,2284.328,2284.011,626.177,335.2437,961.4207,2,0,0,161.4207,800,0,199.4609,275.0521,0.1375261,0.2046279,0.3172331,0,250,0.3172331,1657.834,108.8745,46.6024,16.29507,0,7.628993,528.2839,383.398,144.8858,0,720.4061,3937.915,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 21:45:00,2391,21.75,35.56587,3315.393,186.2658,0,131.9266,0,0,2320.775,2320.458,620.0105,332.5252,952.5358,2,0,0,152.5358,800,0,169.4459,232.6474,0.1163237,0.1731963,0.3172331,0,250,0.3172331,1700.447,103.0338,46.73339,17.45907,0,28.89281,535.0176,392.0109,143.0066,0,731.1969,3999.125,0,-5.684342e-14,9.769963e-15,4.263256e-14
naive,2026-01-29 22:00:00,2392,22,35.37372,3318.635,166.4424,0,102.7016,0,0,2323.045,2322.727,620.9513,331.0217,951.973,2,16.12586,0.4286655,135.4185,800,0,130.4429,200,0.1,0.1464946,0.3172331,0,250,0.3172331,1701.776,91.6797,46.93548,19.87362,0,11.0219,532.9439,390.4149,142.529,0,723.9652,3963.288,0,-5.684342e-14,-1.332268e-14,4.263256e-14
naive,2026-01-29 22:15:00,2393,22.25,35.04626,3296.024,136.7148,0,111.8945,0,0,2307.217,2306.9,1072.299,457.4549,1529.754,4,125.9393,0.9492454,102.865,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.601,69.91017,47.27989,10.77547,0,41.98428,524.9746,280.916,244.0586,0,747.9239,4078.979,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 22:30:00,2394,22.5,34.71249,3272.375,118.001,0,115.1145,0,0,2290.663,2290.345,578.4851,314.2188,892.7039,2,0,0,92.70388,800,0,116.043,295.9066,0.1479533,0.2046279,0.3172331,0,250,0.3172331,1711.86,63.25187,47.63092,4.833081,0,51.86261,516.8899,386.2826,130.6072,0,712.2043,3871.876,0,0,9.148238e-14,4.263256e-14
naive,2026-01-29 22:45:00,2395,22.75,34.5736,3275.479,94.41359,0,112.3338,0,0,2292.836,2292.518,581.311,315.4646,896.7756,2,0,0,96.77563,800,0,98.17784,271.3156,0.1356578,0.1863281,0.3172331,0,250,0.3172331,1711.207,66.13755,47.777,0,0,46.1963,515.6027,384.8087,130.794,0,710.6617,3854.89,0,0,-9.173218e-14,4.263256e-14
naive,2026-01-29 23:00:00,2396,23,34.36308,3292.812,74.0527,0,103.2085,0,0,2304.968,2304.651,575.5851,312.9403,888.5254,2,0,0,88.52541,800,0,85.40735,249.921,0.1249605,0.1708434,0.3172331,0,250,0.3172331,1729.066,60.64835,47.99842,0,0,42.56016,515.6457,386.8103,128.8354,0,709.2718,3846.997,0,0,-3.233525e-14,4.263256e-14
naive,2026-01-29 23:15:00,2397,23.25,34.24507,3286.765,69.33522,0,85.93334,0,0,2300.735,2300.418,573.7887,312.1484,885.937,2,0,0,85.93705,800,0,76.5786,230.737,0.1153685,0.1573716,0.3172331,0,250,0.3172331,1726.63,58.9562,48.12253,0,0,26.97714,513.2085,385.1468,128.0617,0,703.3128,3814.082,0,0,2.164935e-14,4.263256e-14
naive,2026-01-29 23:30:00,2398,23.5,34.06869,3292.71,65.79499,0,87.10796,0,1,2304.897,2304.58,569.4037,310.2153,879.619,2,0,0,79.619,800,0,65.79321,214.2524,0.1071262,0.1452917,0.3172331,0,250,0.3172331,1735.176,54.73412,48.30803,0.1013707,0,32.37385,511.9213,385.3854,126.5359,0,702.7909,3811.178,0,-5.684342e-14,-3.355649e-14,4.263256e-14
