controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-29 23:45:00,2399,23.75,33.72623,3257.133,59.18639,10.57806,74.31564,1,1,2279.993,2279.676,566.2537,308.3103,874.564,2,4.340045,1.326729,68.8972,800,0,56.8747,200,0.1,0.1349116,0.3172331,0,250,0.3172331,1713.422,47.55217,48.66821,0,9.251335,26.76347,502.1885,377.3963,124.7922,691.6015,0,1344.41,0,0,-1.665335e-16,4.263256e-14
naive,2026-01-30 00:00:00,2400,0,33.66406,3247.543,61.47369,5.369464,64.75036,1,1,2273.28,2272.963,993.7838,431.6821,1425.466,3,51.62533,2.752791,71.08777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.179,49.09944,48.7336,9.848352,2.616673,15.65093,499.9567,281.3265,218.6301,716.4507,0,1399.578,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 00:15:00,2401,0.25,33.283,3272.193,53.38378,7.199063,72.58042,1,1,2290.535,2290.218,555.0182,303.8734,858.8916,2,0,0,58.89161,800,0,41.80951,314.465,0.1572325,0.2046279,0.3172331,0,250,0.3172331,1735.2,40.85523,49.13438,11.77416,6.999177,31.72518,499.1502,378.1323,121.0179,688.9192,0,1354.946,0,0,8.437695e-14,4.263256e-14
naive,2026-01-30 00:30:00,2402,0.5,32.9682,3267.515,42.19091,4.457752,91.82483,1,1,2287.26,2286.943,561.4436,306.7061,868.1496,2,0,0,68.14964,800,0,41.09822,304.1409,0.1520705,0.198014,0.3172331,0,250,0.3172331,1725.499,47.44948,49.46547,1.303512,4.246928,44.37534,494.7034,373.2022,121.5013,689.506,0,1332.938,0,-5.684342e-14,6.94167e-14,4.263256e-14
naive,2026-01-30 00:45:00,2403,0.75,32.61591,3276.284,35.54049,2.509037,99.27617,1,1,2293.399,2293.082,568.7581,309.9306,878.6887,2,0,0,78.68868,800,0,38.1678,294.5511,0.1472756,0.1915131,0.3172331,0,250,0.3172331,1724.324,55.00911,49.83599,0,2.435809,44.26706,491.9082,369.848,122.0602,689.2734,0,1326.683,0,0,-1.003642e-13,4.263256e-14
naive,2026-01-30 01:00:00,2404,1,32.19025,3259.706,40.1901,5.47496,98.89212,1,1,2281.794,2281.477,577.9551,313.9851,891.9402,2,0,0,91.94022,800,0,53.36838,281.1626,0.1405813,0.1854745,0.3172331,0,250,0.3172331,1703.522,64.58598,50.28367,0,4.765842,34.30614,484.5529,361.7533,122.7996,683.0235,0,1317.699,0,-5.684342e-14,1.030565e-13,4.263256e-14
naive,2026-01-30 01:15:00,2405,1.25,32.03696,3287.89,47.71744,7.697095,82.80435,1,1,2301.523,2301.206,574.8936,312.6355,887.5291,2,0,0,87.52906,800,0,57.84329,266.6576,0.1333288,0.177044,0.3172331,0,250,0.3172331,1726.312,61.59458,50.4449,0,6.62713,21.20977,486.9985,365.2849,121.7137,682.4083,0,1319.498,0,-5.684342e-14,-1.083023e-13,4.263256e-14
naive,2026-01-30 01:30:00,2406,1.5,31.67215,3258.916,58.06914,2.620642,65.09295,1,1,2281.241,2280.924,565.4861,308.4882,873.9743,2,0,0,73.97431,800,0,59.93421,251.632,0.125816,0.1679104,0.3172331,0,250,0.3172331,1715.438,52.27193,50.82859,0,2.035133,12.82102,478.6426,359.9276,118.715,671.1058,0,1288.54,0,0,-2.767231e-14,4.263256e-14
naive,2026-01-30 01:45:00,2407,1.75,31.36584,3231.617,59.72694,0.9737113,65.19893,1,1,2262.132,2261.815,564.513,308.0592,872.5722,2,0,0,72.57223,800,0,51.32707,238.7606,0.1193803,0.158449,0.3172331,0,250,0.3172331,1697.302,51.45903,51.15075,8.938831,0.4347529,13.7399,471.3013,353.6224,117.6789,664.5442,0,1287.713,0,0,4.007905e-14,4.263256e-14
naive,2026-01-30 02:00:00,2408,2,31.28181,3196.192,53.17862,3.433129,44.61333,1,1,2237.334,2237.017,556.1819,304.3865,860.5684,2,0,0,60.5684,800,0,59.75427,223.7845,0.1118922,0.1503441,0.3172331,0,250,0.3172331,1680.835,42.98815,51.23912,0,1.143477,1.625174,465.2389,349.5185,115.7203,654.2429,0,1252.814,0,0,-2.96152e-14,4.263256e-14
naive,2026-01-30 02:15:00,2409,2.25,31.1962,3213.145,46.84626,2.965298,42.16961,1,1,2249.202,2248.884,544.9745,299.4457,844.4202,2,0,0,44.42022,800,0,56.21786,209.6948,0.1048474,0.1409138,0.3172331,0,250,0.3172331,1703.91,31.55748,51.32917,0,1.129231,10.61213,466.7925,353.6243,113.1682,655.2724,0,1254.747,0,1.136868e-13,-4.22995e-14,4.263256e-14
naive,2026-01-30 02:30:00,2410,2.5,30.92686,3215.931,33.99555,0,45.39182,1,1,2251.152,2250.835,552.5889,301.486,854.0749,2,11.06626,1.783361,41.22527,800,0,38.64713,200,0.1,0.1320417,0.3172331,0,250,0.3172331,1698.246,29.37652,51.61244,0,0,16.0153,464.3422,350.295,114.0472,655.0845,0,1252.105,0,-5.684342e-14,-3.497203e-15,4.263256e-14
naive,2026-01-30 02:45:00,2411,2.75,30.58156,3244.475,38.53407,0,28.63368,1,1,2271.133,2270.816,967.1451,419.7307,1386.876,3,53.37133,3.432866,30.07156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1303.67,21.51162,51.97561,0,0,7.122061,464.8218,266.816,198.0059,688.0043,0,1317.536,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 03:00:00,2412,3,30.40812,3233.532,56.09827,0,43.70163,1,1,2263.473,2263.155,548.4438,300.9751,849.4189,2,0,0,49.4189,800,0,55.11032,311.1398,0.1555699,0.2046279,0.3172331,0,250,0.3172331,1714.712,35.42026,52.15803,3.079586,0,8.281371,461.4522,349.5768,111.8754,652.2402,0,1251.115,0,0,5.595524e-14,4.263256e-14
naive,2026-01-30 03:15:00,2413,3.25,30.05421,3196.677,56.14943,0,47.60189,1,1,2237.674,2237.357,558.5944,305.45,864.0444,2,0,0,64.04436,800,0,55.76428,297.1497,0.1485749,0.1959202,0.3172331,0,250,0.3172331,1678.762,46.08416,52.53025,1.911071,0,1.517724,452.6005,339.5529,113.0476,645.3099,0,1234.82,0,5.684342e-14,3.164136e-14,4.263256e-14
naive,2026-01-30 03:30:00,2414,3.5,29.79393,3210.649,64.8494,0,52.8775,1,1,2247.454,2247.137,553.5083,303.2078,856.7161,2,0,0,56.7161,800,0,66.81625,280.3989,0.1401994,0.1871108,0.3172331,0,250,0.3172331,1693.629,40.9291,52.804,0,0,11.9484,451.9614,340.5875,111.3739,646.1981,0,1232.992,0,-5.684342e-14,-4.95437e-14,4.263256e-14
naive,2026-01-30 03:45:00,2415,3.75,29.63126,3198.286,72.81544,0,42.36246,1,1,2238.8,2238.483,552.2609,302.6579,854.9187,2,0,0,54.91874,800,0,65.33858,264.0201,0.13201,0.1765631,0.3172331,0,250,0.3172331,1686.222,39.7035,52.97509,7.767436,0,2.658959,448.6069,337.8822,110.7246,641.0729,0,1235.948,0,0,7.771561e-14,4.263256e-14
naive,2026-01-30 04:00:00,2416,4,29.51439,3195.917,84.74146,0,38.352,1,1,2237.142,2236.825,542.4493,298.3324,840.7817,2,0,0,40.78169,800,0,70.63893,246.3188,0.1231594,0.1662496,0.3172331,0,250,0.3172331,1694.376,29.52125,53.098,14.53669,0,8.830755,447.1229,338.6437,108.4792,638.7411,0,1242.823,0,5.684342e-14,2.770006e-14,4.263256e-14
naive,2026-01-30 04:15:00,2417,4.25,29.36186,3240.256,102.3701,6.004103,40.2754,1,1,2268.18,2267.862,534.2584,294.7215,828.9799,2,0,0,28.97991,800,0,85.0919,225.0071,0.1125035,0.1551033,0.3172331,0,250,0.3172331,1733.604,21.01348,53.25842,20.4563,2.826047,19.26192,451.811,345.326,106.485,643.8844,0,1268.015,0,1.136868e-13,1.676437e-14,4.263256e-14
naive,2026-01-30 04:30:00,2418,4.5,29.27974,3261.36,125.113,6.487083,39.61557,1,1,2282.952,2282.635,549.2465,301.329,850.5755,2,0,0,50.57553,800,0,96.86464,200.7555,0.1003777,0.1416836,0.3172331,0,250,0.3172331,1733.389,36.7058,53.34479,28.35411,6.381334,2.909769,453.9368,344.6629,109.274,646.5705,0,1293.047,0,-5.684342e-14,1.665335e-16,4.263256e-14
naive,2026-01-30 04:45:00,2419,4.75,29.41281,3255.89,142.313,0.06023977,35.33011,1,1,2279.123,2278.806,642.5146,328.4452,970.9598,2,117.695,0.07591219,53.18887,800,0,2.895483,200,0.1,0.1264128,0.3172331,0,250,0.3172331,1636.291,38.54584,53.20483,21.72248,0,0,454.4984,326.3061,128.1923,654.7513,0,1287.119,0,-5.684342e-14,-1.665335e-16,4.263256e-14
naive,2026-01-30 05:00:00,2420,5,29.46166,3264.387,152.5187,0,38.45578,1,1,2285.071,2284.753,1046.836,443.3693,1490.205,3,149.9847,0.123468,40.09692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.918,29.04247,53.15345,2.533958,0,9.413314,456.1732,247.1279,209.0453,692.3764,0,1329.326,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 05:15:00,2421,5.25,29.62389,3242.784,198.982,0,42.54521,1,1,2269.949,2269.632,546.2729,300.0181,846.2909,2,0,0,46.29092,800,0,189.7201,277.4873,0.1387437,0.2046279,0.3172331,0,250,0.3172331,1723.359,33.46874,52.98283,9.461193,0,9.076468,454.7746,345.2676,109.507,647.1041,0,1250.923,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-30 05:30:00,2422,5.5,29.73758,3223.036,242.0409,0,42.31992,1,1,2256.125,2255.808,541.4234,297.8802,839.3036,2,0,0,39.30358,800,0,233.8793,218.9738,0.1094869,0.1747297,0.3172331,0,250,0.3172331,1714.384,28.38109,52.86326,9.318489,0,13.93883,453.1403,344.3323,108.808,645.0121,0,1246.627,0,0,-2.234324e-14,4.263256e-14
naive,2026-01-30 05:45:00,2423,5.75,29.78024,3259.954,287.7292,1.174781,43.88781,1,1,2281.968,2281.65,705.5837,345.314,1050.898,3,209.6192,0.4400625,40.8385,800,0,75.75741,200,0.1,0.1378846,0.3172331,0,250,0.3172331,1576.067,29.47551,52.81839,2.352637,0.7347181,14.41229,458.7632,316.85,141.9132,665.0614,0,1276.028,0,-5.684342e-14,-4.940493e-15,4.263256e-14
naive,2026-01-30 06:00:00,2424,6,29.65152,3307.696,333.6458,2.563331,47.00073,1,1,2315.387,2315.07,1181.028,481.8685,1662.896,4,323.6506,0.7542574,38.49118,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.042,27.82096,52.95377,9.995177,1.809074,19.17977,464.1606,227.339,236.8216,713.0524,0,1386.894,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 06:15:00,2425,6.25,29.52621,3328.834,369.7693,2.370069,56.32703,1,1,2330.184,2329.867,545.3568,299.6142,844.971,2,0,0,44.97102,800,0,375.7228,230.9867,0.1154933,0.2046279,0.3172331,0,250,0.3172331,1784.51,32.54959,53.08557,0,1.160718,23.77744,465.8395,356.7509,109.0886,661.1186,0,1264.518,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 06:30:00,2426,6.5,29.59123,3310.506,391.7645,0.3996324,55.15365,1,1,2317.355,2317.037,770.5238,365.1447,1135.668,3,283.5779,0.0587275,52.03182,800,0,123.8012,200,0.1,0.1454489,0.3172331,0,250,0.3172331,1546.514,37.63306,53.01718,0,0.3409049,17.52059,463.9382,309.6145,154.3236,678.2669,0,1297.477,0,-1.136868e-13,3.497203e-15,4.263256e-14
naive,2026-01-30 06:45:00,2427,6.75,29.62227,3323.121,412.4621,0,45.27405,1,1,2326.185,2325.867,1267.048,506.6812,1773.729,4,433.8507,0.1872717,39.69121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.819,28.69761,52.98453,0,0,16.57643,466.0245,212.1224,253.9021,722.1245,0,1384.641,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 07:00:00,2428,7,29.60183,3337.192,433.306,0,53.97524,1,1,2336.034,2335.717,547.2991,300.4705,847.7695,2,0,0,47.76955,800,0,433.4446,216.5562,0.1082781,0.2046279,0.3172331,0,250,0.3172331,1788.418,34.54624,53.00603,0.6535436,0,19.429,467.7871,358.1278,109.6593,662.4889,0,1266.473,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:15:00,2429,7.25,29.77366,3352.7,425.5333,2.818373,66.51264,1,1,2346.89,2346.573,831.5591,382.5478,1214.107,3,363.4736,1.001324,49.63203,800,0,66.08849,200,0.1,0.1363623,0.3172331,0,250,0.3172331,1515.014,35.82493,52.82531,0,1.817049,30.68771,471.7465,304.5317,167.2148,693.248,0,1330.202,0,1.136868e-13,2.331468e-15,4.263256e-14
naive,2026-01-30 07:30:00,2430,7.5,30.06576,3335.224,404.995,3.76455,66.9456,1,1,2334.657,2334.34,1273.258,512.6305,1785.889,4,406.8539,0.4669973,78.56801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.082,56.52763,52.51809,0,3.297553,10.41797,472.3382,214.6736,257.6646,729.4119,0,1405.429,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 07:45:00,2431,7.75,30.20219,3372.023,370.3273,9.739463,60.92816,1,1,2360.416,2360.099,584.0678,316.6799,900.7477,2,0,0,100.7476,800,0,377.268,230.6004,0.1153002,0.2046279,0.3172331,0,250,0.3172331,1776.031,72.37535,52.37461,0,8.83786,0,479.004,360.4136,118.5904,677.0935,0,1310.511,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 08:00:00,2432,8,30.37289,3387.818,336.6816,276.6232,48.57487,1,1,2371.472,2371.155,935.4122,445.9587,1381.371,3,215.2937,253.5461,112.5311,800,0,122.2563,200,0.1,0.1452057,0.3172331,0,250,0.3172331,1435.743,80.68667,52.19507,0,23.07711,0,483.0885,292.4727,190.6158,738.4313,0,1457.951,0,0,-6.938894e-16,4.263256e-14
naive,2026-01-30 08:15:00,2433,8.25,30.47465,3380.028,282.4963,278.1205,64.70286,1,1,2366.02,2365.702,1365.823,568.0669,1933.89,4,283.8747,257.7853,92.2296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.8797,66.0551,52.08805,0,20.33519,0,483.0791,204.1492,278.9299,772.2161,0,1520.911,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 08:30:00,2434,8.5,30.57192,3358.59,239.9413,270.8477,47.73098,1,1,2351.013,2350.696,582.1992,315.8561,898.0553,2,0,1.278413,96.77691,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1768.497,69.23659,51.98575,0,10.83328,0,481.0662,361.8712,119.195,677.7274,0,1315.658,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:45:00,2435,8.75,31.02853,3362.022,194.0212,272.4134,89.36904,1,1,2353.416,2353.098,1318.894,558.5235,1877.418,4,190.1872,266.1735,121.0569,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.204,86.16488,51.50551,3.833979,6.239918,3.204168,486.5584,213.8172,272.7412,773.0031,0,1505.44,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 09:00:00,2436,9,31.07255,3380.172,165.5294,278.8915,96.87285,1,1,2366.121,2365.803,598.9216,323.2282,922.1498,2,0,0,122.1498,800,0,429.4903,217.5448,0.1087724,0.2046279,0.3172331,0,250,0.3172331,1766.882,86.89974,51.45922,4.159402,10.77124,9.973111,489.6752,365.6611,124.0141,690.9532,0,1349.77,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 09:15:00,2437,9.25,31.27174,3425.255,125.9866,278.6347,86.85182,1,1,2397.679,2397.362,840.9148,422.7324,1263.647,3,60.34199,269.3426,133.9626,800,0,70.04219,200,0.1,0.1369848,0.3172331,0,250,0.3172331,1556.447,95.09016,51.24972,0,9.292097,0,498.4666,323.5783,174.8884,746.3107,0,1450.994,0,0,5.939693e-15,4.263256e-14
naive,2026-01-30 09:30:00,2438,9.5,31.44348,3479.595,117.5579,284.3896,107.6262,1,1,2435.716,2435.399,1272.633,548.4536,1821.086,4,103.398,272.739,144.9494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.766,102.6897,51.06909,14.15989,11.65056,4.936466,508.3711,242.687,265.6841,792.1709,0,1571.412,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 09:45:00,2439,9.75,31.66839,3465.744,100.955,287.045,107.4897,1,1,2426.021,2425.704,624.4266,334.4721,958.8987,2,0,0,158.8987,800,0,367.6232,233.0116,0.1165058,0.2046279,0.3172331,0,250,0.3172331,1801.277,112.2862,50.83254,13.18102,7.195711,0,508.9756,377.9053,131.0703,712.3773,0,1402.718,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:00:00,2440,10,32.05127,3516.942,95.10138,289.3608,127.2413,1,1,2461.859,2461.542,801.415,412.4972,1213.912,3,0,224.9552,188.957,800,0,131.8995,200,0.1,0.146724,0.3172331,0,250,0.3172331,1660.127,132.9483,50.42985,19.35868,8.248814,0,521.0989,351.3972,169.7017,763.8944,0,1518.678,0,-1.136868e-13,7.910339e-15,4.263256e-14
naive,2026-01-30 10:15:00,2441,10.25,32.4317,3564.914,85.93172,288.9819,152.2563,1,1,2495.44,2495.122,1294.107,562.9976,1857.105,4,60.71888,285.978,210.4081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.015,147.4006,50.02973,25.21285,3.003924,4.85564,532.9275,256.4894,276.438,820.524,0,1633.439,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 10:30:00,2442,10.5,32.66821,3566.04,64.76014,291.9361,183.4841,1,1,2496.228,2495.911,685.9365,361.5886,1047.525,3,0,0,247.5252,800,0,351.293,237.0941,0.1185471,0.2046279,0.3172331,0,250,0.3172331,1809.974,172.9346,49.78099,0,6.291968,10.5496,536.0742,388.6986,147.3755,752.5529,0,1459.956,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,33.07362,3569.997,63.15666,299.8713,212.1804,1,1,2498.998,2498.681,844.1839,431.3519,1275.536,3,0,197.5787,277.9571,800,0,148.2271,200,0.1,0.1492947,0.3172331,0,250,0.3172331,1654.497,193.2944,49.35459,4.022603,13.19957,18.88601,541.8586,358.7451,183.1135,794.192,0,1562.568,0,-5.684342e-14,-5.662137e-15,4.263256e-14
naive,2026-01-30 11:00:00,2444,11,33.23442,3645.297,64.69781,301.7502,223.3333,1,0,2551.708,2551.39,1365.463,594.407,1959.87,4,61.1214,290.1966,308.5525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.927,214.1739,49.18547,3.576414,11.5536,9.159441,555.4177,258.1349,297.2828,854.5356,0,1679.837,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 11:15:00,2445,11.25,33.5448,3653.159,67.38846,302.5778,234.5664,0,0,2557.212,2556.894,752.2109,390.8056,1143.016,3,0,0,343.0165,800,0,355.6998,235.9924,0.1179962,0.2046279,0.3172331,0,250,0.3172331,1804.684,237.2445,48.85903,1.594688,12.6718,0,560.7832,395.7577,165.0255,0,786.5633,4295.742,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 11:30:00,2446,11.5,34.04066,3683.968,63.55198,305.9098,265.2521,0,0,2578.778,2578.46,920.3339,464.9225,1385.256,3,0,203.979,381.2774,800,0,143.821,200,0.1,0.148601,0.3172331,0,250,0.3172331,1658.126,262.1948,48.33752,7.187023,14.47469,3.057242,572.3586,368.0204,204.3381,0,833.6215,4567.905,0,5.684342e-14,-1.94289e-15,4.263256e-14
naive,2026-01-30 11:45:00,2447,11.75,34.22657,3685.885,70.91805,302.3815,263.4461,0,0,2580.119,2579.802,1394.684,605.3156,2000,4,49.42097,293.2803,402.7805,754.5183,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.118,276.3829,45.40501,21.49708,9.101246,0,575.2676,264.2358,311.0318,0,869.5514,4784.234,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 12:00:00,2448,12,34.51425,3690.797,61.04983,302.0788,287.1446,0,0,2583.558,2583.24,826.2771,423.4577,1249.735,3,0,0,449.7348,800,0,341.1777,239.6229,0.1198115,0.2046279,0.3172331,0,250,0.3172331,1756.963,307.5673,47.83942,15.08717,6.863818,0,580.1273,394.5189,185.6084,0,817.9766,4482.917,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 12:15:00,2449,12.25,34.96744,3665.043,58.05213,303.2472,317.0709,0,0,2565.53,2565.213,981.1744,491.744,1472.918,3,0,186.4997,486.4186,800,0,158.3409,200,0.1,0.150887,0.3172331,0,250,0.3172331,1584.039,330.8913,47.36277,8.017063,8.441647,0,582.6009,359.716,222.8849,0,851.46,4658.138,0,0,7.743806e-15,4.263256e-14
naive,2026-01-30 12:30:00,2450,12.5,35.11003,3678.59,63.72717,301.3061,342.3934,0,0,2575.013,2574.696,1401.862,598.1382,2000,4,51.14878,291.0504,540.2687,617.5321,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.834,366.9072,36.44428,12.57838,10.25567,0,586.8445,267.2885,319.5561,0,865.4267,4758.236,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 12:45:00,2451,12.75,35.36775,3665.037,56.35675,303.5952,382.8882,0,0,2565.526,2565.209,922.021,465.6663,1387.687,3,0,0,587.6873,800,0,346.5785,238.2727,0.1191364,0.2046279,0.3172331,0,250,0.3172331,1643.188,397.8984,46.94175,1.49995,11.87351,0,588.4845,376.917,211.5675,0,842.5833,4604.468,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 13:00:00,2452,13,35.57057,3660.305,45.07352,295.9091,414.0989,0,0,2562.213,2561.896,1087.427,538.5854,1626.012,4,0,196.6419,629.3705,800,0,152.9409,200,0.1,0.1500368,0.3172331,0,250,0.3172331,1474.469,425.0991,46.72843,0,5.172302,0,590.7479,339.9559,250.792,0,878.5413,4788.33,0,0,-1.276757e-14,4.263256e-14
naive,2026-01-30 13:15:00,2453,13.25,35.6632,3694.398,65.06362,291.6354,448.1451,0,0,2586.079,2585.762,1408.605,591.3954,2000,4,57.7339,287.4613,657.9883,496.8165,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.157,443.9411,28.95883,7.329722,4.174131,4.204036,597.6542,272.0462,325.6081,0,864.4131,4741.538,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 13:30:00,2454,13.5,35.94819,3693.904,66.76527,293.8209,488.4926,0,0,2585.733,2585.416,994.9484,497.8163,1492.765,3,0,0,692.7646,800,0,353.0973,236.643,0.1183215,0.2046279,0.3172331,0,250,0.3172331,1590.467,465.825,46.33129,5.925945,1.56293,22.66758,601.9352,370.2464,231.6888,0,873.3395,4764.163,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-30 13:45:00,2455,13.75,36.06151,3763.764,52.01776,294.2188,496.4469,0,0,2634.635,2634.318,1151.329,566.7565,1718.086,4,0,201.9477,716.1379,800,0,146.4231,200,0.1,0.1490106,0.3172331,0,250,0.3172331,1482.989,480.8923,46.2121,0,4.391807,15.55456,615.1041,346.231,268.8731,0,916.6191,4996.992,0,0,4.135581e-15,4.263256e-14
naive,2026-01-30 14:00:00,2456,14,36.49193,3754.81,57.94284,294.4529,520.2044,0,1,2628.367,2628.05,1411.66,588.3404,2000,4,51.39052,288.5951,732.8848,427.1295,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.39,489.6144,24.43149,6.552319,5.857778,30.59007,620.4997,287.163,333.3367,0,882.725,4848.91,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 14:15:00,2457,14.25,36.6961,3774.139,57.44789,296.8728,526.6242,1,1,2641.898,2641.58,1036.524,516.1448,1552.669,4,0,0,752.6687,800,0,344.0416,238.907,0.1194535,0.2046279,0.3172331,0,250,0.3172331,1605.056,501.6019,45.54467,0.2535264,10.02553,25.0223,627.0184,380.9383,246.0801,903.0218,0,1772.537,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-30 14:30:00,2458,14.5,36.85894,3776.01,55.50082,298.789,537.6762,1,1,2643.207,2642.89,1188.28,583.0462,1771.326,4,0,186.8704,784.4554,800,0,155.4774,200,0.1,0.1504362,0.3172331,0,250,0.3172331,1454.61,521.7636,45.3734,0,14.84623,15.91256,630.0077,346.7059,283.3017,933.5448,0,1841.654,0,-1.136868e-13,-7.605028e-15,4.263256e-14
naive,2026-01-30 14:45:00,2459,14.75,37.04273,3727.035,54.15757,299.1412,552.6491,1,1,2608.924,2608.607,1417.118,582.8816,2000,4,62.78319,282.4478,815.6228,339.1462,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.489,541.2947,19.15333,0,16.6934,11.3544,624.8473,285.3661,339.4812,870.9671,0,1749.183,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 15:00:00,2460,15,37.22162,3664.56,58.20276,297.4115,566.7868,1,1,2565.192,2564.875,1085.98,537.9473,1623.927,4,0,0,823.9268,800,0,342.9405,239.1822,0.1195911,0.2046279,0.3172331,0,250,0.3172331,1478.895,545.6267,44.99196,0,13.51751,21.16017,617.2823,355.8782,261.4042,898.9174,0,1770.537,0,1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-01-30 15:15:00,2461,15.25,37.34746,3626.475,68.40249,295.368,560.857,1,1,2538.532,2538.215,1213.681,594.2444,1807.926,4,0,188.3053,819.6204,800,0,156.5783,200,0.1,0.1506095,0.3172331,0,250,0.3172331,1324.534,541.9496,44.8596,4.549897,14.33701,18.90736,612.9087,319.7983,293.1104,918.6078,0,1819.328,0,0,3.413936e-15,4.263256e-14
naive,2026-01-30 15:30:00,2462,15.5,37.4928,3631.632,69.07718,286.7045,553.3772,1,1,2542.142,2541.825,1418.494,581.5062,2000,4,66.65934,280.5639,834.1809,318.5959,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.331,550.6074,17.80423,2.417835,6.140581,2.769758,616.1587,272.2705,343.8882,854.448,0,1703.63,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 15:45:00,2463,15.75,37.54103,3665.767,76.19257,282.7301,543.5934,1,1,2566.037,2565.719,1090.959,540.1423,1631.101,4,0,0,831.101,800,0,350.2315,237.3595,0.1186797,0.2046279,0.3172331,0,250,0.3172331,1474.761,548.2539,44.65601,2.930139,5.761085,0,622.7509,357.9094,264.8415,898.0517,0,1760.858,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-30 16:00:00,2464,16,37.58483,3644.197,88.57145,283.0241,541.0284,1,1,2550.938,2550.621,1234.21,603.2944,1837.504,4,0,206.5387,830.9655,800,0,149.2885,200,0.1,0.1494618,0.3172331,0,250,0.3172331,1316.411,547.8733,44.60995,9.220894,6.547498,0,619.8113,319.8535,299.9578,923.1479,0,1823.31,0,0,-4.996004e-16,4.263256e-14
naive,2026-01-30 16:15:00,2465,16.25,37.74721,3644.195,102.7673,284.1933,542.0234,1,1,2550.936,2550.619,1421.968,578.0318,2000,4,96.94103,273.8754,829.561,299.6226,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.651,545.8696,16.64372,5.826257,10.31786,0,622.5126,275.4281,347.0845,853.4598,0,1716.044,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 16:30:00,2466,16.5,37.54607,3640.6,108.3465,278.5717,530.728,1,1,2548.42,2548.103,1076.82,533.909,1610.728,4,0,0,810.7285,800,0,387.8355,227.9585,0.1139792,0.2046279,0.3172331,0,250,0.3172331,1471.283,534.782,44.65071,0,2.437149,0,618.5588,357.1135,261.4453,891.0226,0,1736.017,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-30 16:45:00,2467,16.75,37.50634,3698.813,119.1785,277.3689,505.1081,1,1,2589.169,2588.852,1273.946,618.2832,1892.23,4,21.26007,272.2442,798.7254,800,0,111.6904,200,0.1,0.1435421,0.3172331,0,250,0.3172331,1314.906,527.1182,44.6925,0,5.124711,0,627.7836,318.819,308.9647,937.1022,0,1832.765,0,-2.273737e-13,-1.221245e-15,4.263256e-14
naive,2026-01-30 17:00:00,2468,17,37.55635,3657.377,140.9659,280.7729,493.9894,1,1,2560.164,2559.847,1424.317,575.6834,2000,4,143.48,269.1266,758.6792,328.7142,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.53,500.3863,18.34222,0,11.64631,0,621.5797,275.6943,345.8855,851.3777,0,1702.21,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:15:00,2469,17.25,37.63265,3620.878,161.84,283.7173,464.7498,1,1,2534.615,2534.298,1016.667,507.3911,1524.059,4,0,0,724.0585,800,0,434.7906,216.2197,0.1081098,0.2046279,0.3172331,0,250,0.3172331,1517.63,477.1102,44.55965,0,18.91385,0,616.6333,369.2164,247.417,876.6074,0,1735.712,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 17:30:00,2470,17.5,37.59583,3599.756,182.6749,279.643,451.5883,1,1,2519.829,2519.512,1290.801,611.967,1902.768,4,136.8176,261.9961,703.9545,800,0,64.74266,200,0.1,0.1361504,0.3172331,0,250,0.3172331,1228.711,464.0703,44.59838,0,17.64695,0,612.4327,298.6324,313.8003,910.5994,0,1801.466,0,-1.136868e-13,3.38618e-15,4.263256e-14
naive,2026-01-30 17:45:00,2471,17.75,37.61104,3583.79,224.2896,269.8461,417.5066,1,1,2508.653,2508.336,1429.861,570.1387,2000,4,237.2384,260.6726,630.6097,371.4793,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.475,415.6422,20.70179,0,9.173436,1.864378,609.9644,262.2248,347.7396,832.8168,0,1658.168,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 18:00:00,2472,18,37.54565,3503.026,270.2204,4.119508,380.5075,1,1,2452.118,2451.801,940.956,474.0137,1414.97,3,0,0,614.9697,800,0,277.0183,255.6628,0.1278314,0.2046279,0.3172331,0,250,0.3172331,1510.845,405.6554,44.65115,0,0,0,595.1776,366.712,228.4656,840.7257,0,1631.219,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 18:15:00,2473,18.25,37.26743,3494.582,305.8119,0,344.8231,1,1,2446.207,2445.89,983.9244,483.1704,1467.095,3,82.26313,2.099375,582.7322,800,0,222.4902,200,0.1,0.1609871,0.3172331,0,250,0.3172331,1461.966,385.6875,44.94378,1.058609,0,0,589.3647,352.2314,237.1333,835.4017,0,1622.068,0,-1.136868e-13,-5.828671e-15,4.263256e-14
naive,2026-01-30 18:30:00,2474,18.5,37.34009,3468.753,329.2372,4.088828,347.1586,1,0,2428.127,2427.81,1426.922,573.0784,2000,4,348.7251,0.4067636,542.9062,607.9619,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.888,359.0127,34.09706,0,3.682064,0,586.1373,241.6092,344.5281,814.6876,0,1597.368,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 18:45:00,2475,18.75,37.3068,3456.331,335.701,2.771608,328.0364,1,0,2419.432,2419.115,854.9048,436.0781,1290.983,3,0,0,490.9829,800,0,374.833,231.2091,0.1156046,0.2046279,0.3172331,0,250,0.3172331,1564.21,324.8076,44.90237,0,2.011557,3.228754,583.5226,377.2588,206.2638,814.1156,0,1581.186,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:00:00,2476,19,37.09735,3421.079,364.8184,3.913505,298.8217,0,0,2394.756,2394.438,1046.473,488.7783,1535.252,4,266.9208,0.4429635,467.8879,800,0,124.6908,200,0.1,0.145589,0.3172331,0,250,0.3172331,1347.965,310.3132,45.12266,0,3.470541,0,574.3795,323.3079,251.0716,0,812.0863,4421.698,0,0,2.747802e-15,4.263256e-14
naive,2026-01-30 19:15:00,2477,19.25,37.19004,3436.527,383.9819,2.885206,277.7778,0,0,2405.569,2405.252,1428.09,571.9102,2000,4,404.5772,0.2907153,420.1232,675.0089,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.1621,278.3231,37.99048,0,2.594491,0,578.3876,234.9458,343.4418,0,806.8561,4399.444,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 19:30:00,2478,19.5,37.16069,3452.44,379.8494,2.208593,246.1733,0,0,2416.708,2416.39,768.7384,398.0918,1166.83,3,0,0,366.8302,800,0,411.4573,222.053,0.1110265,0.2046279,0.3172331,0,250,0.3172331,1647.652,243.1036,45.05604,0,1.694745,3.069643,580.615,395.8491,184.7659,0,794.6783,4322.966,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:45:00,2479,19.75,36.9457,3448.794,392.7723,7.076798,226.2951,0,0,2414.156,2413.839,988.735,458.0163,1446.751,3,311.5425,0.5777552,334.631,800,0,88.07236,200,0.1,0.1398235,0.3172331,0,250,0.3172331,1425.104,222.3404,45.28215,0,6.499043,3.954751,576.7252,340.4474,236.2777,0,799.4085,4357.015,0,1.136868e-13,-6.605827e-15,4.263256e-14
naive,2026-01-30 20:00:00,2480,20,36.94279,3451.643,387.0952,0.9377229,210.1635,0,0,2416.15,2415.833,1409.052,575.435,1984.487,4,382.1411,0.6712317,301.675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.78,200.4503,45.28521,4.954162,0.2664912,9.71319,577.1574,240.4945,336.6629,0,818.2497,4458.433,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 20:15:00,2481,20.25,36.85027,3405.034,366.7936,1.023031,188.2057,0,0,2383.523,2383.206,720.9487,377.0237,1097.972,3,0,0,297.9724,800,0,359.689,234.9951,0.1174976,0.2046279,0.3172331,0,250,0.3172331,1662.258,198.2106,45.38252,7.696352,0.4312619,0,567.983,396.1085,171.8744,0,773.1323,4215.192,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-30 20:30:00,2482,20.5,36.78145,3365.858,348.7693,4.709228,186.1879,0,0,2356.101,2355.784,839.1061,406.4213,1245.527,3,190.7553,0.5170285,254.2551,800,0,139.8325,200,0.1,0.147973,0.3172331,0,250,0.3172331,1516.678,169.2699,45.4549,18.18148,4.1922,16.91793,560.4373,360.7666,199.6706,0,771.2121,4229.124,0,-5.684342e-14,1.088019e-14,4.263256e-14
naive,2026-01-30 20:45:00,2483,20.75,36.51288,3338.99,309.3668,7.796898,155.9865,0,0,2337.293,2336.976,1298.183,535.897,1834.08,4,303.6373,2.49514,227.9474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.793,152.2454,45.73737,5.729463,5.301758,3.741139,552.0839,245.3697,306.7142,0,782.1504,4269.401,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 21:00:00,2484,21,36.24005,3350.045,278.6183,5.115463,154.4174,0,0,2345.032,2344.715,666.1701,352.8746,1019.045,3,0,0,219.0447,800,0,268.3907,257.8197,0.1289098,0.2046279,0.3172331,0,250,0.3172331,1678.544,146.7774,46.02432,11.83439,3.508647,7.639991,550.0128,393.6923,156.3205,0,748.3588,4090.663,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-30 21:15:00,2485,21.25,35.92328,3363.354,241.839,0.06226623,156.6338,0,0,2354.348,2354.03,653.5352,346.6986,1000.234,3,5.094034,1.899682,193.2401,800,0,231.1164,200,0.1,0.1623453,0.3172331,0,250,0.3172331,1700.495,129.9759,46.35747,5.628606,0,26.65789,547.7216,395.6076,152.1139,0,748.508,4074.351,0,-5.684342e-14,-4.884981e-15,4.263256e-14
naive,2026-01-30 21:30:00,2486,21.5,35.63515,3371.349,208.6009,0,138.1825,0,0,2359.945,2359.627,1179.497,495.18,1674.677,4,206.0783,1.07975,167.5191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.13,113.0618,46.66052,2.522536,0,25.12071,545.005,272.539,272.4661,0,773.5204,4206.22,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 21:45:00,2487,21.75,35.10908,3356.87,197.6419,0,113.2063,0,0,2349.809,2349.492,636.2547,339.6865,975.9412,2,0,0,175.9412,800,0,178.7202,280.2373,0.1401187,0.2046279,0.3172331,0,250,0.3172331,1713.237,119.4865,47.21381,19.20362,0,0,535.5078,390.4368,145.0711,0,730.1232,3995.689,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-30 22:00:00,2488,22,35.02145,3346.967,170.1137,0.08930787,107.5043,0,0,2342.877,2342.559,614.1323,329.9338,944.0661,2,0,0,144.0661,800,0,157.7152,240.7644,0.1203822,0.1764613,0.3172331,0,250,0.3172331,1728.427,97.9402,47.30598,12.576,0,9.564104,532.7576,393.0351,139.7225,0,725.1437,3956.765,0,-5.684342e-14,-3.050338e-14,4.263256e-14
naive,2026-01-30 22:15:00,2489,22.25,34.63065,3352.031,129.7098,0,84.22348,0,0,2346.422,2346.105,608.8716,327.6147,936.4863,2,0,0,136.4863,800,0,132.323,207.6457,0.1038229,0.1516058,0.3172331,0,250,0.3172331,1737.233,93.21397,47.71699,0,0,0,528.3986,391.2133,137.1853,0,718.828,3899.872,0,5.684342e-14,-1.251776e-14,4.263256e-14
naive,2026-01-30 22:30:00,2490,22.5,34.46406,3315.084,106.6229,3.56049,71.72177,0,0,2320.559,2320.242,674.6394,346.4381,1021.077,3,85.4937,1.280741,134.3031,800,0,30.45224,200,0.1,0.1307515,0.3172331,0,250,0.3172331,1645.602,91.90193,47.89221,0,2.279749,0,520.4268,369.0557,151.3711,0,715.4938,3885.27,0,0,5.273559e-16,4.263256e-14
naive,2026-01-30 22:45:00,2491,22.75,34.04895,3293.399,98.71358,1.818941,77.25706,0,0,2305.38,2305.062,1070.183,460.1111,1530.294,4,95.77215,0.3655387,134.1568,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.879,92.24738,48.3288,2.94143,1.453402,0,511.7816,274.1363,237.6453,0,734.2474,3991.572,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 23:00:00,2492,23,33.81685,3294.981,73.30379,0,58.00761,0,0,2306.486,2306.169,599.4263,323.4507,922.877,2,0,0,122.877,800,0,79.1278,305.1354,0.1525677,0.2046279,0.3172331,0,250,0.3172331,1706.743,84.71942,48.57291,0,0,0,509.1416,376.7522,132.3894,0,700.2029,3796.471,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-30 23:15:00,2493,23.25,33.41193,3326.309,58.57977,0,54.47434,0,0,2328.416,2328.099,589.0146,318.8607,907.8753,2,0,0,107.8753,800,0,72.65404,286.9239,0.1434619,0.1921393,0.3172331,0,250,0.3172331,1739.084,74.72573,48.99878,0,0,0,508.9781,380.1536,128.8245,0,699.0143,3789.455,0,0,8.359979e-14,4.263256e-14
naive,2026-01-30 23:30:00,2494,23.5,33.16047,3326,48.81386,0,65.85648,0,1,2328.2,2327.883,587.5159,318.2,905.7159,2,0,0,105.7159,800,0,65.93139,270.3958,0.1351979,0.1806717,0.3172331,0,250,0.3172331,1740.367,73.44254,49.26325,0,0,0,505.8722,378.1476,127.7246,0,696.3476,3774.491,0,-1.136868e-13,-1.063038e-13,4.263256e-14
naive,2026-01-30 23:45:00,2495,23.75,32.70349,3307.903,47.02749,0,62.26357,0,1,2315.532,2315.215,576.8128,313.4816,890.2944,2,0,0,90.29435,800,0,66.60614,253.7018,0.1268509,0.1702643,0.3172331,0,250,0.3172331,1738.402,63.05905,49.74387,0,0,0,497.6839,373.6397,124.0442,0,687.1212,3723.205,0,5.684342e-14,4.152234e-14,4.263256e-14
naive,2026-01-31 00:00:00,2496,0,32.38157,3280.742,56.42112,0,35.60939,1,1,2296.519,2296.202,572.0858,311.3976,883.4834,2,0,0,83.4834,800,0,61.2753,238.343,0.1191715,0.1597523,0.3172331,0,250,0.3172331,1724.116,58.51747,50.08245,0,0,0,489.8691,367.7701,122.0989,679.1678,0,1301.993,0,0,4.618528e-14,4.263256e-14
naive,2026-01-31 00:15:00,2497,0.25,32.22552,3275.372,60.48982,0,72.12857,1,1,2292.761,2292.443,572.3932,311.5332,883.9264,2,0,0,83.92637,800,0,52.07642,225.2864,0.1126432,0.1500811,0.3172331,0,250,0.3172331,1720.05,58.93275,50.24658,12.44957,0,13.19582,487.283,365.5642,121.7188,679.9019,0,1324.752,0,0,4.082845e-14,4.263256e-14
naive,2026-01-31 00:30:00,2498,0.5,32.01332,3195.222,59.48652,0,84.38567,1,1,2236.655,2236.338,585.8872,317.482,903.3693,2,0,0,103.3693,800,0,43.93418,214.2673,0.1071337,0.1418595,0.3172331,0,250,0.3172331,1650.451,72.76095,50.46976,18.1016,0,11.62472,473.0124,349.0407,123.9717,668.9811,0,1312.409,0,5.684342e-14,-1.704192e-14,4.263256e-14
naive,2026-01-31 00:45:00,2499,0.75,31.79935,3221.352,60.37595,0,73.61559,1,1,2254.946,2254.629,593.1231,320.6719,913.7951,2,0,0,113.7951,800,0,37.74731,204.7968,0.1023984,0.134921,0.3172331,0,250,0.3172331,1661.506,80.29439,50.69481,24.0379,0,0,474.5186,349.6382,124.8803,670.3102,0,1325.054,0,-5.684342e-14,-2.076117e-14,4.263256e-14
naive,2026-01-31 01:00:00,2500,1,31.4565,3235.987,67.57315,0,57.54702,1,1,2265.191,2264.874,619.7759,329.2588,949.0347,2,26.58884,3.27753,119.1683,800,0,19.05822,200,0.1,0.1289575,0.3172331,0,250,0.3172331,1645.098,84.41266,51.0554,21.92609,0,0,472.9212,343.4596,129.4616,672.7184,0,1325.822,0,-5.684342e-14,-1.471045e-15,4.263256e-14
naive,2026-01-31 01:15:00,2501,1.25,30.94772,3212.325,51.94813,5.134974,58.63515,1,1,2248.627,2248.31,1018.119,442.4082,1460.527,3,51.641,4.671527,104.2143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.192,74.24414,51.5905,0.3071283,0.463447,0,464.041,253.8701,210.1709,696.2783,0,1335.847,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 01:30:00,2502,1.5,30.62003,3224.443,52.39488,5.033,78.7146,1,1,2257.11,2256.793,572.6839,311.6613,884.3453,2,0,0,84.34526,800,0,60.30838,309.8403,0.1549201,0.2046279,0.3172331,0,250,0.3172331,1684.109,60.31022,51.93515,0,3.332876,18.40438,462.3522,344.9772,117.375,660.4085,0,1268.139,0,0,-7.194245e-14,4.263256e-14
naive,2026-01-31 01:45:00,2503,1.75,30.35202,3226.776,55.36734,8.687351,77.71926,1,1,2258.743,2258.426,572.0155,311.3667,883.3822,2,0,0,83.38217,800,0,56.40008,295.6915,0.1478457,0.1951019,0.3172331,0,250,0.3172331,1686.41,59.80035,52.21702,0,7.925023,17.91891,459.9095,343.3751,116.5344,658.3903,0,1271.707,0,0,1.048328e-13,4.263256e-14
naive,2026-01-31 02:00:00,2504,2,30.35294,3199.835,52.52305,2.11914,59.69562,1,1,2239.885,2239.567,557.1584,304.8169,861.9754,2,0,0,61.97536,800,0,57.90375,281.169,0.1405845,0.1861926,0.3172331,0,250,0.3172331,1682.409,44.44727,52.21605,0,0,15.24835,456.0791,342.5674,113.5116,650.4892,0,1242.235,0,5.684342e-14,-2.953193e-14,4.263256e-14
naive,2026-01-31 02:15:00,2505,2.25,30.24282,3244.237,48.02978,2.583267,52.22909,1,1,2270.966,2270.649,550.7725,302.0017,852.7742,2,0,0,52.77417,800,0,52.52847,267.9926,0.1339963,0.177048,0.3172331,0,250,0.3172331,1719.877,37.89489,52.33187,0,0.1199272,14.33421,461.2701,349.3348,111.9353,654.2481,0,1249.83,0,0,-5.248579e-14,4.263256e-14
naive,2026-01-31 02:30:00,2506,2.5,30.10972,3248.943,59.07254,3.043121,51.90702,1,1,2274.26,2273.943,551.3878,302.273,853.6608,2,0,0,53.66083,800,0,41.5378,257.566,0.128783,0.168751,0.3172331,0,250,0.3172331,1722.555,38.58869,52.47187,18.34558,2.232283,13.31833,460.5694,348.8414,111.728,653.8115,0,1284.089,0,0,-5.553891e-14,4.263256e-14
naive,2026-01-31 02:45:00,2507,2.75,29.87107,3221.442,57.71341,5.981834,18.38512,1,1,2255.01,2254.692,538.901,296.7681,835.6691,2,0,0,35.66911,800,0,46.44285,245.9147,0.1229574,0.1621855,0.3172331,0,250,0.3172331,1715.791,25.71855,52.72286,12.8155,4.436885,0,454.256,345.6343,108.6218,642.4024,0,1255.252,0,0,-9.103829e-15,4.263256e-14
naive,2026-01-31 03:00:00,2508,3,29.62704,3284.513,66.75003,3.765508,15.83729,1,1,2299.159,2298.842,552.9899,302.9792,855.9691,2,0,0,55.9691,800,0,55.45697,232.0118,0.1160059,0.1548489,0.3172331,0,250,0.3172331,1745.852,40.46475,52.97952,12.19124,2.867333,0,460.6586,349.7982,110.8604,652.7775,0,1271.929,0,-5.684342e-14,6.633583e-15,4.263256e-14
naive,2026-01-31 03:15:00,2509,3.25,29.57585,3277.659,73.97273,0,21.46232,1,1,2294.362,2294.044,559.8461,306.0018,865.848,2,0,0,65.84797,800,0,55.69013,218.0527,0.1090263,0.1460944,0.3172331,0,250,0.3172331,1734.198,47.63398,53.03336,18.88997,0,0,459.1793,347.0717,112.1076,653.0735,0,1279.07,0,0,4.315992e-14,4.263256e-14
naive,2026-01-31 03:30:00,2510,3.5,29.40573,3256.677,66.63217,0,30.82989,1,1,2279.674,2279.357,560.0979,306.1128,866.2107,2,0,0,66.21075,800,0,65.59428,201.6198,0.1008099,0.1373046,0.3172331,0,250,0.3172331,1719.259,47.98652,53.21228,1.520822,0,0,454.5376,342.798,111.7395,648.9108,0,1240.581,0,-1.136868e-13,-6.411538e-15,4.263256e-14
naive,2026-01-31 03:45:00,2511,3.75,29.2555,3278.233,69.49999,0,24.87227,1,1,2294.763,2294.446,602.6539,317.3966,920.0505,2,62.85318,0.07136311,57.12593,800,0,6.352239,200,0.1,0.126957,0.3172331,0,250,0.3172331,1691.792,41.47091,53.37029,0.2945801,0,0,456.0435,336.2136,119.8298,653.6102,0,1247.687,0,5.684342e-14,2.775558e-17,4.263256e-14
naive,2026-01-31 04:00:00,2512,4,29.41415,3300.449,73.73596,0,21.63344,1,1,2310.314,2309.997,996.2398,429.6035,1425.843,3,78.19942,0.1430336,47.5009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.757,34.42328,53.20343,0,0,0,460.7319,261.9946,198.7373,691.5981,0,1323.342,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 04:15:00,2513,4.25,29.20766,3304.419,84.63314,0,28.55288,1,1,2313.093,2312.776,544.3759,299.1818,843.5576,2,0,0,43.55762,800,0,97.80239,300.4668,0.1502334,0.2046279,0.3172331,0,250,0.3172331,1768.4,31.63759,53.4206,0,0,0,459.2061,351.0711,108.135,650.2528,0,1240.408,0,0,9.148238e-14,4.263256e-14
naive,2026-01-31 04:30:00,2514,4.5,29.11014,3224.503,98.63012,0,23.15486,1,1,2257.152,2256.835,550.7262,301.9813,852.7075,2,0,0,52.7075,800,0,115.9264,271.4379,0.1357189,0.1891995,0.3172331,0,250,0.3172331,1706.109,38.32461,53.52317,0,0,0,447.1481,337.9849,109.1632,639.9662,0,1219.719,0,-1.136868e-13,8.19067e-14,4.263256e-14
naive,2026-01-31 04:45:00,2515,4.75,29.03364,3237.074,113.8078,0.5528795,20.46977,1,1,2265.952,2265.635,549.1054,301.2668,850.3722,2,0,0,50.37215,800,0,132.5998,238.2452,0.1191226,0.1709204,0.3172331,0,250,0.3172331,1716.529,36.65737,53.60363,0,0.5111198,0,448.1442,339.4832,108.661,640.75,0,1222.078,0,-5.684342e-14,2.745026e-14,4.263256e-14
naive,2026-01-31 05:00:00,2516,5,28.92197,3248.413,130.8629,0.8697221,31.20252,1,1,2273.889,2273.572,546.7975,300.2493,847.0468,2,0,0,47.04682,800,0,151.3888,200.3605,0.1001802,0.1500195,0.3172331,0,250,0.3172331,1726.774,34.27945,53.72107,0,0.8426361,0,448.6242,340.6819,107.9423,640.9312,0,1222.88,0,0,-1.251776e-14,4.263256e-14
naive,2026-01-31 05:15:00,2517,5.25,28.7295,3258.584,163.5119,0,36.74708,1,1,2281.008,2280.691,701.1183,345.2693,1046.388,3,193.447,0.09309396,52.84753,800,0,1.315729,200,0.1,0.126164,0.3172331,0,250,0.3172331,1579.573,38.58736,53.92351,0,0,0,448.1568,310.3436,137.8132,655.6128,0,1250.562,0,-1.136868e-13,1.110223e-16,4.263256e-14
naive,2026-01-31 05:30:00,2518,5.5,28.90552,3288.001,212.357,0,22.68445,1,1,2301.601,2301.283,1121.898,466.0101,1587.908,4,237.8312,0.5065219,49.5701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.386,36.1245,53.73837,0,0,0,453.9294,232.6024,221.327,698.6125,0,1336.769,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 05:45:00,2519,5.75,28.74689,3304.03,270.4624,5.706786,18.52144,1,1,2312.821,2312.504,549.771,301.5602,851.3312,2,0,0,51.3312,800,0,287.4361,253.0583,0.1265292,0.2046279,0.3172331,0,250,0.3172331,1762.733,37.47306,53.90522,0,4.879815,0,454.5779,346.4597,108.1182,648.0199,0,1243.814,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-31 06:00:00,2520,6,28.67348,3306.423,309.9758,10.2036,29.13619,1,1,2314.496,2314.179,642.9954,328.7363,971.7317,2,117.0304,1.722683,52.97868,800,0,212.074,200,0.1,0.1593471,0.3172331,0,250,0.3172331,1671.183,38.70687,53.98242,0,8.480915,0,454.1863,327.9455,126.2408,656.6818,0,1267.263,0,1.136868e-13,-1.065814e-14,4.263256e-14
naive,2026-01-31 06:15:00,2521,6.25,28.76984,3278.968,355.2197,6.3956,30.44202,1,1,2295.278,2294.961,1236.364,500.5126,1736.877,4,371.9956,1.860595,63.02078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.596,45.99516,53.88107,0,4.535005,0,451.3539,208.1672,243.1867,708.6797,0,1364.566,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 06:30:00,2522,6.5,28.6872,3315.981,394.7068,0,38.12653,1,1,2321.186,2320.869,559.3523,305.7841,865.1364,2,0,0,65.13638,800,0,399.135,225.1336,0.1125668,0.2046279,0.3172331,0,250,0.3172331,1761.517,47.58228,53.96799,0,0,0,455.6342,345.7746,109.8596,651.5587,0,1242.403,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 06:45:00,2523,6.75,28.76467,3324.276,415.596,0,35.10712,1,1,2326.994,2326.676,800.2185,373.6911,1173.91,3,321.7803,0.049677,52.07956,800,0,100.3927,200,0.1,0.1417633,0.3172331,0,250,0.3172331,1526.458,38.01197,53.88652,0,0,0,457.5394,300.136,157.4034,673.8271,0,1287.032,0,5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-31 07:00:00,2524,7,28.84522,3344.893,413.4836,0,27.08798,1,1,2341.425,2341.108,1281.99,513.3691,1795.359,4,433.0031,0.3125224,62.04345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.118,45.24445,53.80179,0,0,0,461.1805,208.61,252.5706,721.9791,0,1383.431,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 07:15:00,2525,7.25,28.94436,3390.947,406.5397,1.038431,32.98193,1,1,2373.663,2373.345,564.5848,308.0908,872.6756,2,0,0,72.67563,800,0,429.3758,217.5734,0.1087867,0.2046279,0.3172331,0,250,0.3172331,1808.761,52.94021,53.69752,0,0,0,468.5366,357.0308,111.5058,665.1216,0,1269.833,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 07:30:00,2526,7.5,29.07156,3423.15,392.4484,2.876991,17.25338,1,1,2396.205,2395.888,836.354,387.9627,1224.317,3,335.7239,2.261594,86.33118,800,0,70.15662,200,0.1,0.1370028,0.3172331,0,250,0.3172331,1559.534,62.79967,53.56374,0,0.6153973,0,474.2962,308.6886,165.6077,696.6512,0,1334.105,0,-1.705303e-13,4.107825e-15,4.263256e-14
naive,2026-01-31 07:45:00,2527,7.75,29.04866,3435.213,361.5885,7.108455,17.74661,1,1,2404.649,2404.332,1260.049,510.8154,1770.865,4,373.1603,5.722018,91.9822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.283,66.92724,53.58783,0,1.386437,0,475.7303,226.3823,249.348,737.1977,0,1416.501,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 08:00:00,2528,8,29.15407,3420.072,333.2212,137.1276,31.60316,1,1,2394.05,2393.733,647.4493,344.6216,992.0709,2,0,104.0845,87.98643,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1746.284,63.94567,53.47696,0,0,0,474.7224,346.2751,128.4473,690.8967,0,1321.632,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:15:00,2529,8.25,29.5122,3413.057,301.947,139.3806,48.72098,1,1,2389.14,2388.823,1372.325,571.0378,1943.363,4,282.9991,269.2809,91.08327,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.497,65.9354,53.1003,18.94795,0,0,477.4786,203.1508,274.3278,774.1886,0,1521.325,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 08:30:00,2530,8.5,29.86465,3399.539,264.0312,136.9458,61.969,1,1,2379.678,2379.36,574.3916,312.4142,886.8058,2,0,6.897936,79.90787,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1804.969,57.62019,52.72961,23.72061,0,4.348808,479.3013,363.5467,115.7546,676.8368,0,1335.271,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:45:00,2531,8.75,29.9998,3412.243,212.2856,140.0306,83.47885,1,1,2388.57,2388.253,1324.694,560.8579,1885.552,4,192.0577,269.9251,123.5693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.559,88.9701,52.58747,20.22784,0,0,482.5373,214.8594,267.6779,775.7173,0,1527.167,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 09:00:00,2532,9,30.36361,3487.65,185.1466,140.94,97.24404,1,1,2441.355,2441.038,604.2822,325.5914,929.8736,2,0,0,129.8736,800,0,437.8658,215.4509,0.1077255,0.2046279,0.3172331,0,250,0.3172331,1836.756,93.1312,52.20483,21.63536,0,4.112839,497.2207,374.0845,123.1363,700.5135,0,1379.618,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:15:00,2533,9.25,30.47222,3502.79,138.2946,145.8933,115.0224,1,1,2451.953,2451.636,844.8291,423.7622,1268.591,3,66.19137,274.6874,127.7125,800,0,61.66799,200,0.1,0.1356663,0.3172331,0,250,0.3172331,1606.807,91.47055,52.09061,10.43523,0,23.55184,500.5971,328.0499,172.5473,756.6205,0,1472.64,0,-1.136868e-13,-3.330669e-16,4.263256e-14
naive,2026-01-31 09:30:00,2534,9.5,30.53676,3520.565,114.163,143.7363,108.7082,1,1,2464.396,2464.078,1285.937,553.3972,1839.334,4,111.1448,279.4227,148.7668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.141,106.4733,52.02272,3.01827,0,2.234931,503.8679,240.8816,262.9863,794.7358,0,1536.152,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 09:45:00,2535,9.75,30.52731,3541.306,97.57078,139.3869,101.892,1,1,2478.914,2478.597,621.7815,333.3059,955.0874,2,0,0,155.0874,800,0,379.2351,230.1086,0.1150543,0.2046279,0.3172331,0,250,0.3172331,1856.815,111.0087,52.03266,2.469806,0,0,506.7286,379.5619,127.1667,712.8679,0,1371.459,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-01-31 10:00:00,2536,10,30.6466,3575.05,80.45211,144.3447,98.63355,1,1,2502.535,2502.218,817.0888,419.407,1236.496,3,0,252.2864,184.2094,800,0,120.2894,200,0.1,0.144896,0.3172331,0,250,0.3172331,1685.129,131.6779,51.9072,0,0,0,512.933,345.3931,167.5399,764.8001,0,1471.205,0,-1.136868e-13,-5.800915e-15,4.263256e-14
naive,2026-01-31 10:15:00,2537,10.25,30.9787,3621.841,68.19183,135.6121,123.2971,1,1,2535.289,2534.972,1308.998,567.8979,1876.896,4,74.71053,288.0345,214.1511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.973,152.5121,51.55792,0,0,0,523.5665,253.1777,270.3888,821.0756,0,1584.149,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 10:30:00,2538,10.5,31.21289,3626.048,61.09308,139.4733,127.5521,1,1,2538.233,2537.916,691.6776,364.1196,1055.797,3,0,0,255.7972,800,0,354.8469,236.2056,0.1181028,0.2046279,0.3172331,0,250,0.3172331,1846.239,181.6919,51.31161,0,0,0,526.9782,383.3089,143.6693,747.4285,0,1437.131,0,0,-6.483703e-14,4.263256e-14
