controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-31 10:45:00,2539,10.75,31.7101,3659.366,63.24639,145.6676,169.6333,1,1,2561.556,2561.239,863.6894,439.9509,1303.64,3,0,211.053,292.5873,800,0,144.6738,200,0.1,0.1487352,0.3172331,0,250,0.3172331,1697.55,206.66,50.78867,1.855223,0,0,537.9286,356.4866,181.442,796.4374,0,1538.938,0,0,1.140754e-14,4.263256e-14
naive,2026-01-31 11:00:00,2540,11,32.10012,3749.432,60.97261,141.8011,185.6912,1,0,2624.602,2624.285,1376.848,599.172,1976.02,4,63.25632,296.9643,315.7993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.437,222.0698,50.37847,0,0,0,556.1793,264.3443,291.835,863.5163,0,1670.357,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 11:15:00,2541,11.25,32.33523,3676.8,60.84699,142.0142,193.6535,1,0,2573.76,2573.443,750.7044,390.1415,1140.846,3,0,0,340.8459,800,0,364.057,233.9031,0.1169516,0.2046279,0.3172331,0,250,0.3172331,1822.738,239.0414,50.13119,0,0,0,548.4108,388.3849,160.0259,778.5264,0,1500.655,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 11:30:00,2542,11.5,32.58887,3679.229,66.4026,154.3734,222.357,1,0,2575.46,2575.143,936.5012,472.0498,1408.551,3,0,224.7447,383.8063,800,0,135.4651,200,0.1,0.1472854,0.3172331,0,250,0.3172331,1638.642,268.3916,49.86443,5.962697,0,0,552.055,351.2461,200.8089,823.296,0,1600.78,0,0,-2.553513e-15,4.263256e-14
naive,2026-01-31 11:45:00,2543,11.75,32.84358,3689.481,48.97571,151.4316,255.7829,0,0,2582.637,2582.319,1396.001,603.9995,2000,4,61.21601,298.6901,392.2409,747.8529,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.319,273.4905,46.36365,0,0,0,556.938,255.8262,301.1118,0,859.8257,4676.882,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 12:00:00,2544,12,33.25523,3702.354,49.79642,152.9106,259.4528,0,0,2591.648,2591.331,814.8994,418.4418,1233.341,3,0,0,433.3412,800,0,353.5755,236.5235,0.1182617,0.2046279,0.3172331,0,250,0.3172331,1776.431,300.7206,49.16359,0,0,0,564.3925,386.8598,177.5326,0,805.3016,4373.85,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 12:15:00,2545,12.25,33.48254,3718.405,49.52611,154.1316,284.2549,0,0,2602.883,2602.566,988.7399,495.0792,1483.819,3,0,208.346,475.4731,800,0,145.945,200,0.1,0.1489354,0.3172331,0,250,0.3172331,1613.826,329.0938,48.92452,0,0,0,569.9428,353.373,216.5698,0,848.4522,4611.447,0,-1.136868e-13,2.442491e-15,4.263256e-14
naive,2026-01-31 12:30:00,2546,12.5,33.75504,3709.968,36.4277,151.0336,329.3545,0,0,2596.978,2596.661,1402.084,597.9157,2000,4,57.98753,297.0713,520.747,624.1941,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.576,359.2945,37.94938,0,0,0,572.4066,263.2997,309.1069,0,861.2154,4693.992,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 12:45:00,2547,12.75,33.92911,3803.737,39.12039,150.79,344.3974,0,0,2662.616,2662.299,913.708,462.0015,1375.709,3,0,0,575.7095,800,0,354.2697,236.3499,0.118175,0.2046279,0.3172331,0,250,0.3172331,1748.591,396.4146,48.45483,0,0,0,589.3615,387.045,202.3166,0,849.0465,4615.244,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 13:00:00,2548,13,34.36328,3788.583,40.48485,151.3782,373.8972,0,0,2652.008,2651.691,1083.875,537.0195,1620.895,4,0,199.9495,620.9453,800,0,145.2509,200,0.1,0.1488261,0.3172331,0,250,0.3172331,1567.815,425.4057,47.9982,0,0,0,593.2851,350.7386,242.5465,0,887.7582,4828.672,0,-1.136868e-13,3.969047e-15,4.263256e-14
naive,2026-01-31 13:15:00,2549,13.25,34.57383,3790.212,36.36155,156.1223,400.9128,0,0,2653.148,2652.831,1409.492,590.5077,2000,4,61.76741,290.1084,662.1084,486.0159,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.339,452.4911,29.02533,0,0,0,596.6315,279.598,317.0335,0,870.1058,4752.928,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 13:30:00,2550,13.5,34.73852,3779.292,39.9592,148.3971,415.9108,0,0,2645.505,2645.187,1008.342,503.721,1512.063,4,0,0,712.0634,800,0,357.553,235.5291,0.1177645,0.2046279,0.3172331,0,250,0.3172331,1636.845,485.6927,47.60355,0,0,0,597.3462,369.5942,227.752,0,873.3152,4749.679,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-31 13:45:00,2551,13.75,34.7821,3789.479,36.79683,150.5388,439.0772,0,0,2652.635,2652.318,1162.987,571.8958,1734.882,4,0,205.5149,729.3675,800,0,141.9681,200,0.1,0.1483092,0.3172331,0,250,0.3172331,1489.332,497.2413,47.55771,0,0,0,599.6054,336.6506,262.9548,0,908.5463,4943.502,0,0,-6.411538e-15,4.263256e-14
naive,2026-01-31 14:00:00,2552,14,35.14208,3796.266,36.8444,147.6548,458.176,0,1,2657.386,2657.069,1413.612,586.3879,2000,4,54.84171,292.1592,758.3422,394.6569,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.457,514.8107,23.27445,0,0,0,606.1043,283.6112,322.4931,0,869.9991,4758.812,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 14:15:00,2553,14.25,35.28689,3794.215,47.17716,151.6381,466.4372,0,1,2655.95,2655.633,1051.155,522.5949,1573.75,4,0,0,773.7501,800,0,349.9692,237.4251,0.1187125,0.2046279,0.3172331,0,250,0.3172331,1604.478,524.3742,47.0268,0,0,0,607.9857,367.2883,240.6974,0,889.8833,4841.453,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 14:30:00,2554,14.5,35.48904,3819.543,42.47968,148.4649,476.3911,0,1,2673.68,2673.363,1206.374,591.0228,1797.396,4,0,199.6582,797.7382,800,0,149.5508,200,0.1,0.1495031,0.3172331,0,250,0.3172331,1466.989,539.341,46.81419,0,0,0,615.1758,337.5334,277.6424,0,928.5562,5054.393,0,1.136868e-13,7.355228e-15,4.263256e-14
naive,2026-01-31 14:45:00,2555,14.75,35.63471,3796.621,36.37183,145.3513,481.4949,1,1,2657.635,2657.317,1417.482,582.5182,2000,4,58.02501,292.036,825.5176,324.4214,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.836,557.1603,18.92228,0,0,0,613.7466,286.3241,327.4225,868.8424,0,1716.397,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 15:00:00,2556,15,35.79711,3805.778,49.314,144.3644,461.5441,1,1,2664.044,2663.727,1098.333,543.3933,1641.726,4,0,0,841.7265,800,0,350.3453,237.331,0.1186655,0.2046279,0.3172331,0,250,0.3172331,1565.394,567.0065,46.49018,0,0,0,617.7755,363.0052,254.7702,906.3986,0,1760.496,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 15:15:00,2557,15.25,35.71248,3744.969,61.26056,143.4499,450.9735,1,1,2621.478,2621.161,1237.516,604.7521,1842.269,4,0,206.5479,835.7207,800,0,149.1747,200,0.1,0.1494439,0.3172331,0,250,0.3172331,1383.644,563.5266,46.57918,0,0,0,606.5952,320.1675,286.4277,924.9196,0,1797.438,0,0,-4.274359e-15,4.263256e-14
naive,2026-01-31 15:30:00,2558,15.5,35.77291,3758.487,64.32573,146.6466,445.3317,1,1,2630.941,2630.624,1418.991,581.009,2000,4,67.9369,284.2807,836.8142,310.9683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.633,563.8594,18.08111,0,0,0,609.7227,280.7969,328.9258,861.806,0,1703.271,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 15:45:00,2559,15.75,35.7808,3753.273,62.69615,144.2251,448.6167,1,1,2627.291,2626.974,1088.304,538.9721,1627.276,4,0,0,827.2763,800,0,355.2423,236.1068,0.1180534,0.2046279,0.3172331,0,250,0.3172331,1538.67,557.3804,46.50733,0,0,0,608.9993,356.6596,252.3397,895.6317,0,1738.943,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 16:00:00,2560,16,36.19912,3746.418,57.78194,141.8531,459.3584,1,1,2622.492,2622.175,1240.176,605.9247,1846.101,4,0,220.5298,825.571,800,0,144.2784,200,0.1,0.148673,0.3172331,0,250,0.3172331,1381.999,553.4686,46.06737,0,0,0,614.4407,323.7975,290.6432,929.7221,0,1807.619,0,-1.136868e-13,1.34337e-14,4.263256e-14
naive,2026-01-31 16:15:00,2561,16.25,36.48886,3725.66,69.26178,137.744,476.9149,1,1,2607.962,2607.645,1422.563,577.4375,2000,4,100.1691,279.82,826.7718,293.2392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.082,552.3572,16.77425,0,0,0,615.6335,279.7496,335.8839,857.187,0,1695.503,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 16:30:00,2562,16.5,36.64128,3692.869,97.93845,138.8723,472.6211,1,1,2585.008,2584.691,1074.855,533.0429,1607.898,4,0,0,807.8976,800,0,387.8389,227.9576,0.1139788,0.2046279,0.3172331,0,250,0.3172331,1509.836,538.7625,45.60233,0,0,0,612.6397,357.827,254.8127,890.8699,0,1730.437,0,0,-6.483703e-14,4.263256e-14
naive,2026-01-31 16:45:00,2563,16.75,37.04233,3609.648,117.9963,136.3675,477.2491,1,1,2526.753,2526.436,1257.931,612.1073,1870.038,4,13.82409,275.3433,780.8706,800,0,111.6869,200,0.1,0.1435416,0.3172331,0,250,0.3172331,1268.506,518.2336,45.18052,0,0,0,605.1606,303.8087,301.3519,915.9159,0,1781.004,0,0,6.772361e-15,4.263256e-14
naive,2026-01-31 17:00:00,2564,17,37.26423,3585.67,153.342,138.4985,465.5107,1,1,2509.969,2509.652,1424.226,575.7741,2000,4,142.1249,275.7937,753.7788,328.3026,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.426,498.9158,18.44533,11.21709,0,0,604.6757,261.4896,343.1861,837.2637,0,1673.126,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 17:15:00,2565,17.25,37.1256,3570.675,172.5617,135.5641,463.7346,1,1,2499.472,2499.155,1009.83,504.3768,1514.207,4,0,0,714.2068,800,0,440.9357,214.6834,0.1073417,0.2046279,0.3172331,0,250,0.3172331,1489.325,473.5157,45.09295,7.130405,0,0,599.9428,357.4794,242.4634,861.8562,0,1685.283,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 17:30:00,2566,17.5,36.98007,3541.031,194.5316,134.1833,434.5375,1,1,2478.722,2478.405,1287.384,610.9693,1898.353,4,132.5395,272.0356,693.778,800,0,58.59853,200,0.1,0.135183,0.3172331,0,250,0.3172331,1191.021,460.7792,45.24601,3.393636,0,0,592.6848,284.7838,307.901,895.7532,0,1746.459,0,0,2.359224e-15,4.263256e-14
naive,2026-01-31 17:45:00,2567,17.75,37.02163,3544.367,214.6061,132.8279,420.8302,1,1,2481.057,2480.74,1429.266,570.7344,2000,4,230.0791,266.0126,632.3394,371.5689,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.474,419.764,20.99471,0,0,1.066234,593.8922,251.692,342.2002,822.6816,0,1621.744,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 18:00:00,2568,18,37.0015,3522.409,236.3724,3.973151,394.8844,1,1,2465.686,2465.369,926.6888,467.7241,1394.413,3,0,0,594.4129,800,0,275.4949,256.0436,0.1280218,0.2046279,0.3172331,0,250,0.3172331,1538.68,394.683,45.22347,0,0,0.2013526,589.9004,368.1199,221.7805,835.8921,0,1620.908,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-31 18:15:00,2569,18.25,37.00082,3524.834,258.237,0,374.6556,1,1,2467.384,2467.067,959.0478,472.3105,1431.358,3,81.36389,0.9342415,549.0602,800,0,224.0134,200,0.1,0.1612269,0.3172331,0,250,0.3172331,1508.019,364.5724,45.22418,0,0,10.0832,590.296,360.7779,229.5181,835.5007,0,1620.124,0,1.136868e-13,9.020562e-15,4.263256e-14
naive,2026-01-31 18:30:00,2570,18.5,36.84797,3493.35,288.4248,0,358.9676,0,0,2445.345,2445.028,1425.109,574.8913,2000,4,338.1129,2.411561,533.2717,626.2038,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.919,354.741,35.52528,0,0,4.226608,582.6796,243.0274,339.6521,0,818.9259,4464.126,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 18:45:00,2571,18.75,37.02714,3492.13,340.1975,1.994949,364.3276,0,0,2444.491,2444.174,856.9898,436.9973,1293.987,3,0,0,493.9872,800,0,354.7652,236.226,0.118113,0.2046279,0.3172331,0,250,0.3172331,1587.184,327.9002,45.1965,0,0.1949529,36.42735,585.2245,379.9805,205.244,0,825.6988,4490.833,0,0,4.884981e-14,4.263256e-14
naive,2026-01-31 19:00:00,2572,19,36.9007,3477.861,372.7478,1.968544,317.2244,0,0,2434.503,2434.186,1014.436,478.7889,1493.225,3,232.1682,2.31132,458.7455,800,0,144.7555,200,0.1,0.1487481,0.3172331,0,250,0.3172331,1419.749,304.9715,45.32948,0,0,12.25291,580.899,338.7678,242.1313,0,820.4804,4461.646,0,-1.136868e-13,-6.966649e-15,4.263256e-14
naive,2026-01-31 19:15:00,2573,19.25,36.95023,3456.68,387.5374,0,291.8423,0,0,2419.676,2419.359,1426.654,573.3461,2000,4,393.2602,1.703149,420.2621,684.7746,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.7048,279.2213,38.75601,0,0,12.62098,578.1127,237.1786,340.9341,0,813.54,4430.87,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 19:30:00,2574,19.5,37.02612,3411.365,394.0146,0,259.7945,0,0,2387.955,2387.638,770.6746,398.9453,1169.62,3,0,0,369.6199,800,0,395.3375,226.083,0.1130415,0.2046279,0.3172331,0,250,0.3172331,1616.963,245.3504,45.19757,0.1063242,0,14.44411,571.6741,387.0994,184.5747,0,789.5027,4291.601,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 19:45:00,2575,19.75,36.81838,3435.712,399.2708,0,247.3147,0,0,2404.998,2404.681,978.1081,455.7021,1433.81,3,291.6145,4.12669,338.069,800,0,104.1895,200,0.1,0.1423611,0.3172331,0,250,0.3172331,1426.573,224.969,45.41606,3.46675,0,22.3457,572.6217,339.662,232.9597,0,800.6845,4358.652,0,-1.136868e-13,-5.578871e-15,4.263256e-14
naive,2026-01-31 20:00:00,2576,20,36.74846,3408.457,391.9697,0,217.7584,0,0,2385.92,2385.603,1416.758,578.516,1995.274,4,384.798,0.7877547,309.6884,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.8446,206.2563,45.4896,7.171667,0,11.50209,567.0408,230.2568,336.7839,0,811.5065,4424.481,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 20:15:00,2577,20.25,36.79587,3361.587,361.0691,0,219.538,0,0,2353.111,2352.794,715.4416,374.5959,1090.037,3,0,0,290.0375,800,0,363.9865,233.9207,0.1169604,0.2046279,0.3172331,0,250,0.3172331,1637.352,193.0586,45.43974,0,0,26.47946,559.9373,389.6181,170.3192,0,770.515,4186.713,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 20:30:00,2578,20.5,36.80968,3389.111,330.5947,0,191.0561,0,0,2372.378,2372.06,861.3899,414.5703,1275.96,3,204.834,2.805097,268.3211,800,0,135.5356,200,0.1,0.1472964,0.3172331,0,250,0.3172331,1510.67,178.5737,45.42521,0,0,12.48241,564.7261,359.6034,205.1227,0,777.145,4223.194,0,-1.705303e-13,-9.15934e-16,4.263256e-14
naive,2026-01-31 20:45:00,2579,20.75,36.71665,3351.587,292.4191,0,201.0257,0,0,2346.111,2345.794,1304.688,538.4071,1843.096,4,306.646,5.416276,231.0333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.105,153.9298,45.52306,0,0,47.09591,557.1163,247.2247,309.8916,0,796.8154,4331.271,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 21:00:00,2580,21,36.57028,3318.364,258.8132,0,183.8451,0,0,2322.855,2322.538,670.3315,354.7092,1025.041,3,0,0,225.0407,800,0,276.6843,255.7463,0.1278731,0.2046279,0.3172331,0,250,0.3172331,1652.206,150.2007,45.677,0,0,33.64439,549.4931,390.8448,158.6482,0,753.5129,4092.934,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 21:15:00,2581,21.25,36.36574,3317.54,236.6111,0,160.9653,0,0,2322.278,2321.961,676.7056,355.5655,1032.271,3,16.42311,0.9127471,214.9353,800,0,222.8241,200,0.1,0.1610397,0.3172331,0,250,0.3172331,1645.255,143.8077,45.89212,0,0,17.15763,546.4481,387.14,159.3082,0,746.7428,4055.457,0,-1.136868e-13,1.276757e-14,4.263256e-14
naive,2026-01-31 21:30:00,2582,21.5,36.30625,3273.348,203.0225,0,143.5984,0,0,2291.344,2291.026,1194.302,501.5461,1695.848,4,207.4284,0.51828,187.9014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.724,125.8094,45.9547,0,0,17.78896,538.3401,257.6701,280.67,0,763.3956,4146.977,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 21:45:00,2583,21.75,36.14661,3256.646,169.5302,0,110.2666,0,0,2279.652,2279.335,632.8715,338.195,971.0665,2,0,0,171.0665,800,0,189.025,277.6611,0.1388305,0.2046279,0.3172331,0,250,0.3172331,1646.464,114.7561,46.1226,0,0,0,533.3926,385.2392,148.1534,0,723.4342,3927,0,0,2.04281e-14,4.263256e-14
naive,2026-01-31 22:00:00,2584,22,35.91868,3212.085,135.8653,0,83.98503,0,0,2248.459,2248.142,619.6344,332.3594,951.9938,2,0,0,151.9938,800,0,164.5293,236.4851,0.1182425,0.1748391,0.3172331,0,250,0.3172331,1628.508,102.2387,46.36232,0,0,0,523.0259,378.8157,144.2102,0,711.1751,3859.305,0,0,2.151057e-14,4.263256e-14
naive,2026-01-31 22:15:00,2585,22.25,35.60643,3172.623,103.7684,0,79.36287,0,0,2220.836,2220.519,603.9136,325.4289,929.3424,2,0,0,129.3425,800,0,130.8613,203.7325,0.1018663,0.1489112,0.3172331,0,250,0.3172331,1616.605,87.32537,46.69072,0,0,0,512.5055,373.0663,139.4392,0,698.4952,3789.197,0,0,2.6118e-14,4.263256e-14
naive,2026-01-31 22:30:00,2586,22.5,35.1753,3189.491,102.3769,0,82.86262,0,0,2232.644,2232.327,672.4796,344.2333,1016.713,3,96.02348,2.557933,118.1315,800,0,14.8018,200,0.1,0.1282874,0.3172331,0,250,0.3172331,1559.847,80.16373,47.14417,0,0,2.698884,509.6526,356.0711,153.5814,0,700.9205,3802.026,0,-5.684342e-14,8.326673e-17,4.263256e-14
naive,2026-01-31 22:45:00,2587,22.75,34.89572,3196.819,81.4398,0,74.33226,0,0,2237.773,2237.456,1063.867,457.1152,1520.982,4,97.54812,1.166932,122.2671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.589,83.2436,47.43821,0,0,0,507.2625,266.0313,241.2312,0,723.1465,3923.938,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 23:00:00,2588,23,34.87812,3240.279,68.428,0,78.02216,0,0,2268.195,2267.878,584.495,316.8682,901.3632,2,0,0,101.3632,800,0,76.01745,305.913,0.1529565,0.2046279,0.3172331,0,250,0.3172331,1683.383,69.02582,47.45672,0,0,8.996336,513.9329,381.4248,132.5081,0,700.3315,3798.434,0,0,1.199041e-13,4.263256e-14
naive,2026-01-31 23:15:00,2589,23.25,34.54942,3288.747,71.25809,0,73.92322,0,0,2302.123,2301.805,577.8222,313.9266,891.7488,2,0,0,91.74876,800,0,65.00952,289.6125,0.1448062,0.1926289,0.3172331,0,250,0.3172331,1723.983,62.71988,47.80244,7.471533,0,11.20333,517.3816,387.4499,129.9317,0,703.8943,3830.529,0,-5.684342e-14,3.838596e-14,4.263256e-14
naive,2026-01-31 23:30:00,2590,23.5,34.20013,3286.683,76.88469,0,54.29314,1,1,2300.678,2300.361,583.3194,316.35,899.6695,2,0,0,99.66946,800,0,56.48862,275.4447,0.1377224,0.1823647,0.3172331,0,250,0.3172331,1717.041,68.41302,48.1698,20.4178,0,0,512.6303,382.5861,130.0442,698.9361,0,1378.902,0,0,5.287437e-14,4.263256e-14
naive,2026-01-31 23:45:00,2591,23.75,33.90423,3288.101,65.34514,0,34.10352,1,1,2301.671,2301.353,576.4246,313.3104,889.735,2,0,0,89.73504,800,0,55.74614,261.4648,0.1307324,0.1734435,0.3172331,0,250,0.3172331,1724.929,61.80646,48.48101,12.53145,0,0,509.1589,381.5762,127.5827,694.8867,0,1356.849,0,0,-9.853229e-14,4.263256e-14
naive,2026-02-01 00:00:00,2592,0,33.61357,3246.749,69.14349,0,30.26159,1,1,2272.725,2272.407,559.6171,305.9008,865.5179,2,0,0,65.51789,800,0,58.47189,246.8057,0.1234028,0.1646406,0.3172331,0,250,0.3172331,1712.79,45.27885,48.7867,12.60723,0,0,499.2249,376.2301,122.9947,682.131,0,1331.124,0,0,-2.856049e-14,4.263256e-14
naive,2026-02-01 00:15:00,2593,0.25,33.28059,3232.51,83.37648,0,11.45107,1,1,2262.757,2262.44,579.716,314.7614,894.4775,2,0,0,94.47746,800,0,56.51299,232.6386,0.1163193,0.1554099,0.3172331,0,250,0.3172331,1682.724,65.54424,49.13692,28.68527,0,0,493.0683,366.6756,126.3927,681.437,0,1357.077,0,0,-2.195466e-14,4.263256e-14
naive,2026-02-01 00:30:00,2594,0.5,33.10838,3235.283,86.66861,0,38.32589,1,1,2264.698,2264.381,592.454,320.377,912.831,2,0,0,112.831,800,0,52.2193,219.5471,0.1097736,0.1464891,0.3172331,0,250,0.3172331,1671.927,78.43252,49.31804,35.57896,0,0,491.4627,362.8252,128.6374,683.2022,0,1372.295,0,5.684342e-14,-4.865552e-14,4.263256e-14
naive,2026-02-01 00:45:00,2595,0.75,32.8981,3260.405,72.30291,0,38.69148,1,1,2282.284,2281.966,589.7862,319.2009,908.9871,2,0,0,108.9871,800,0,50.0913,206.9897,0.1034949,0.1382456,0.3172331,0,250,0.3172331,1692.18,75.94384,49.5392,22.85351,0,0,492.8051,365.3862,127.4189,684.5871,0,1352.865,0,-5.684342e-14,-1.795786e-14,4.263256e-14
naive,2026-02-01 01:00:00,2596,1,32.80414,3270.489,74.66147,0,47.56461,1,1,2289.342,2289.025,606.9106,323.2045,930.1151,2,29.80618,1.485577,98.82333,800,0,27.82867,200,0.1,0.1303384,0.3172331,0,250,0.3172331,1682.114,68.93589,49.63802,17.02662,0,0,493.2285,362.404,130.8245,685.6084,0,1344.745,0,-5.684342e-14,7.494005e-16,4.263256e-14
naive,2026-02-01 01:15:00,2597,1.25,32.63889,3257.878,61.98805,0,52.60395,1,1,2280.515,2280.197,1010.368,438.9713,1449.339,3,51.80775,4.92901,92.60218,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.83,64.71864,49.81182,10.1803,0,0,489.41,272.5119,216.8981,711.4832,0,1384.489,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 01:30:00,2598,1.5,32.42617,3247.135,57.61342,0,62.14309,1,1,2272.994,2272.677,582.7741,316.1096,898.8837,2,0,0,98.88374,800,0,58.66697,310.2506,0.1551253,0.2046279,0.3172331,0,250,0.3172331,1689.903,69.27703,50.03555,2.475137,0,0,485.3588,360.8496,124.5091,676.9592,0,1301.898,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-02-01 01:45:00,2599,1.75,31.92409,3221.798,58.4524,3.596331,69.22905,1,1,2255.258,2254.941,581.8796,315.7153,897.5948,2,0,0,97.59485,800,0,60.57783,295.0573,0.1475287,0.1953603,0.3172331,0,250,0.3172331,1673.062,68.76604,50.5636,2.98143,0,0.4630043,475.9586,353.0895,122.8691,668.9025,0,1286.064,0,-5.684342e-14,-1.051936e-14,4.263256e-14
naive,2026-02-01 02:00:00,2600,2,31.73476,3185.867,50.38844,3.118582,73.58057,1,1,2230.107,2229.789,565.3491,308.4278,873.777,2,0,0,73.77695,800,0,56.07453,280.9922,0.1404961,0.1857933,0.3172331,0,250,0.3172331,1664.44,52.09552,50.76273,0,0.6570642,21.48504,468.5909,349.7329,118.8581,662.6751,0,1269.376,0,0,7.446821e-14,4.263256e-14
naive,2026-02-01 02:15:00,2601,2.25,31.44497,3173.283,39.89253,8.271169,69.74044,1,1,2221.298,2220.981,558.4617,305.3915,863.8531,2,0,0,63.85312,800,0,51.61521,268.0442,0.1340221,0.1769367,0.3172331,0,250,0.3172331,1662.519,45.23612,51.06752,0,5.716327,24.50432,463.6345,347.0049,116.6297,657.511,0,1267.432,0,0,-9.30922e-14,4.263256e-14
naive,2026-02-01 02:30:00,2602,2.5,31.3928,3185.874,39.74745,0,66.78694,1,1,2230.112,2229.794,558.3943,305.3618,863.756,2,0,0,63.75605,800,0,53.01045,254.7494,0.1273747,0.1687835,0.3172331,0,250,0.3172331,1671.4,45.19396,51.12239,0,0,21.59298,464.9173,348.4412,116.4761,658.3045,0,1259.096,0,0,3.191891e-14,4.263256e-14
naive,2026-02-01 02:45:00,2603,2.75,31.22009,3204.15,51.93173,0,53.55394,1,1,2242.905,2242.588,534.7447,294.9359,829.6805,2,0,0,29.68051,800,0,56.12858,240.6771,0.1203386,0.160412,0.3172331,0,250,0.3172331,1707.843,21.08027,51.30403,0,0,32.47367,465.7398,354.634,111.1057,656.313,0,1254.909,0,-5.684342e-14,-2.925438e-14,4.263256e-14
naive,2026-02-01 03:00:00,2604,3,30.95149,3207.946,58.73595,0,40.58389,1,1,2245.562,2245.245,539.7817,297.1564,836.9381,2,0,0,36.93813,800,0,63.72259,224.7086,0.1123543,0.1515509,0.3172331,0,250,0.3172331,1705.463,26.31428,51.58654,0,0,14.26961,463.4481,351.9803,111.4678,652.0818,0,1246.129,0,5.684342e-14,1.76803e-14,4.263256e-14
naive,2026-02-01 03:15:00,2605,3.25,30.72653,3225.177,62.8572,0,46.62244,1,1,2257.624,2257.307,546.0138,299.9038,845.9177,2,0,0,45.91767,800,0,65.80685,208.2215,0.1041108,0.1414957,0.3172331,0,250,0.3172331,1711.293,32.79384,51.82314,0,0,13.8286,463.57,351.3889,112.1811,654.1322,0,1249.963,0,0,-2.203793e-14,4.263256e-14
naive,2026-02-01 03:30:00,2606,3.5,30.43132,3279.795,62.39311,0.7540972,52.11123,1,1,2295.856,2295.539,577.0181,309.6101,886.6282,2,33.30569,0.1653073,53.15722,800,0,32.75498,200,0.1,0.131114,0.3172331,0,250,0.3172331,1718.521,38.08977,52.13362,0,0.5887899,14.02145,468.298,350.5359,117.7622,663.006,0,1268.377,0,0,3.302914e-15,4.263256e-14
naive,2026-02-01 03:45:00,2607,3.75,30.23832,3282.764,69.7417,0,22.64022,1,1,2297.935,2297.618,987.1767,426.6608,1413.838,3,69.35008,0,44.48747,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1310.441,31.94616,52.33661,0.3916199,0,0,466.701,266.1451,200.5559,692.8059,0,1327.409,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 04:00:00,2608,4,30.17388,3272.63,75.78256,0,26.24865,1,1,2290.841,2290.524,540.2856,297.3786,837.6642,2,0,0,37.66416,800,0,75.75003,305.9798,0.1529899,0.2046279,0.3172331,0,250,0.3172331,1750.238,27.06581,52.40438,0.06950402,0,0,464.5913,354.955,109.6363,652.3336,0,1245.832,0,0,3.463896e-14,4.263256e-14
naive,2026-02-01 04:15:00,2609,4.25,30.23689,3270.985,85.4482,0,35.30363,1,1,2289.689,2289.372,542.5699,298.3856,840.9555,2,0,0,40.95549,800,0,90.55749,283.2923,0.1416462,0.192671,0.3172331,0,250,0.3172331,1746.802,29.41034,52.33812,0,0,5.893288,465.0114,354.7568,110.2546,654.3393,0,1249.798,0,-5.684342e-14,-1.998401e-14,4.263256e-14
naive,2026-02-01 04:30:00,2610,4.5,30.22811,3221.161,95.45368,3.456902,31.65632,1,1,2254.812,2254.495,542.8418,298.5055,841.3473,2,0,0,41.34727,800,0,106.2688,256.6805,0.1283402,0.178385,0.3172331,0,250,0.3172331,1711.653,29.69458,52.34734,0,1.835131,1.961743,457.8386,347.5504,110.2882,646.4542,0,1237.183,0,5.684342e-14,8.129608e-14,4.263256e-14
naive,2026-02-01 04:45:00,2611,4.75,30.27256,3250.455,114.1571,4.830777,18.62602,1,1,2275.318,2275.001,540.7861,297.5992,838.3852,2,0,0,38.38524,800,0,122.4934,226.0168,0.1130084,0.1616279,0.3172331,0,250,0.3172331,1734.215,27.55367,52.3006,0,4.511634,0,462.4614,352.4814,109.9799,650.0806,0,1249.106,0,5.684342e-14,5.842549e-14,4.263256e-14
naive,2026-02-01 05:00:00,2612,5,30.34283,3267.087,142.9147,7.078167,42.66503,1,1,2286.961,2286.644,573.5624,307.755,881.3173,2,36.09349,0.4783472,44.74549,800,0,103.9247,200,0.1,0.1423194,0.3172331,0,250,0.3172331,1713.081,32.09403,52.22669,2.896486,6.59982,10.571,465.5591,348.7339,116.8253,658.6408,0,1274.908,0,-5.684342e-14,4.163336e-16,4.263256e-14
naive,2026-02-01 05:15:00,2613,5.25,30.27047,3282.732,189.8108,3.584916,27.91794,1,1,2297.912,2297.595,1076,452.9638,1528.964,4,177.4104,0.01313235,51.54053,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.595,36.99766,52.30279,12.40033,3.571784,0,467.0319,248.2792,218.7527,701.243,0,1371.197,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 05:30:00,2614,5.5,30.44689,3267.608,237.9611,5.566434,64.2562,1,1,2287.326,2287.008,541.5686,297.9442,839.5128,2,0,0,39.5128,800,0,223.8651,268.9511,0.1344755,0.2046279,0.3172331,0,250,0.3172331,1745.44,28.30795,52.11725,14.31738,5.345058,35.94824,466.721,356.151,110.57,661.4303,0,1298.146,0,0,-1.216804e-13,4.263256e-14
naive,2026-02-01 05:45:00,2615,5.75,30.27303,3259.961,290.1148,7.808975,45.61029,1,1,2281.973,2281.655,543.9426,298.7447,842.6873,2,2.068812,3.510807,37.1077,800,0,275.635,200,0.1,0.1693546,0.3172331,0,250,0.3172331,1737.713,26.63649,52.3001,12.41101,4.298168,18.9738,463.8187,353.196,110.6227,655.7972,0,1281.58,0,0,1.779132e-14,4.263256e-14
naive,2026-02-01 06:00:00,2616,6,30.31076,3240.49,309.9228,1.879851,40.39522,1,1,2268.343,2268.026,1185.941,484.6403,1670.581,4,318.5566,6.381367,45.64292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.085,32.74943,52.26042,0,0,7.645796,461.4377,220.1232,241.3145,706.3188,0,1353.845,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 06:15:00,2617,6.25,30.2809,3265.709,356.3279,4.428343,55.62047,1,1,2285.997,2285.679,549.8464,301.5935,851.4399,2,0,0,51.4399,800,0,367.1008,233.1421,0.1165711,0.2046279,0.3172331,0,250,0.3172331,1735.833,36.92113,52.29183,0,0.09388268,18.69934,464.7184,352.8761,111.8423,658.2709,0,1257.875,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-01 06:30:00,2618,6.5,30.08177,3362.224,388.2105,3.803177,61.19752,1,1,2353.557,2353.24,759.8085,362.7308,1122.539,3,264.1609,0.09990811,58.2785,800,0,132.4218,200,0.1,0.1468062,0.3172331,0,250,0.3172331,1593.431,41.9224,52.50126,0,3.703269,19.27512,476.3316,322.4913,153.8403,689.1231,0,1325.571,0,1.136868e-13,1.040834e-14,4.263256e-14
naive,2026-02-01 06:45:00,2619,6.75,30.37424,3379.541,390.5529,9.437494,62.34979,1,1,2365.678,2365.361,1262.049,506.3047,1768.353,4,418.4877,0.02331687,49.84223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.313,35.73718,52.19366,0,9.414177,26.61261,481.9227,224.7607,257.1621,736.4868,0,1430.495,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 07:00:00,2620,7,30.20431,3438.456,401.9297,6.285761,63.69971,1,1,2406.919,2406.602,547.7321,300.6614,848.3935,2,0,0,48.39352,800,0,422.3506,219.3297,0.1096649,0.2046279,0.3172331,0,250,0.3172331,1858.87,34.76423,52.37238,0,6.160085,28.93548,488.4641,377.2421,111.222,683.7757,0,1319.258,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-01 07:15:00,2621,7.25,30.40346,3414.227,406.632,3.552203,84.02942,1,1,2389.959,2389.642,818.1852,379.5881,1197.773,3,338.7908,1.457823,57.52471,800,0,77.18074,200,0.1,0.1381087,0.3172331,0,250,0.3172331,1571.456,41.23212,52.16293,0,2.09438,42.7973,487.1879,320.338,166.85,708.6503,0,1362.23,0,-5.684342e-14,4.413137e-15,4.263256e-14
naive,2026-02-01 07:30:00,2622,7.5,30.76009,3423.387,388.6438,0,78.68576,1,1,2396.371,2396.053,1249.773,503.2824,1753.055,4,398.4033,2.608297,52.04396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.28,37.15518,51.78783,0,0,41.53057,492.433,235.5505,256.8825,747.367,0,1436.473,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 07:45:00,2623,7.75,30.86855,3457.298,356.8744,3.286444,75.83352,1,1,2420.108,2419.791,552.2779,302.6654,854.9433,2,0,0,54.94327,800,0,373.2392,231.6076,0.1158038,0.2046279,0.3172331,0,250,0.3172331,1867.513,39.17739,51.67377,0,0,36.65614,498.533,384.7005,113.8325,694.9169,0,1331.701,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 08:00:00,2624,8,31.0031,3492.957,317.6494,0,90.63629,1,1,2445.07,2444.753,856.7441,412.0554,1268.8,3,208.7578,196.5449,63.49682,800,0,126.2844,200,0.1,0.1458399,0.3172331,0,250,0.3172331,1588.009,45.20816,51.53225,0,0,45.42813,505.2154,328.1241,177.0913,749.5661,0,1441.159,0,0,-1.998401e-15,4.263256e-14
naive,2026-02-01 08:15:00,2625,8.25,30.91966,3447.351,277.551,0,111.4792,1,1,2413.146,2412.828,1322.504,547.8399,1870.344,4,293.3732,199.0792,77.89121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.325,55.5086,51.62001,0,0,55.97057,497.6752,224.8631,272.812,784.2461,0,1510.42,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 08:30:00,2626,8.5,31.06722,3448.431,229.2509,0,104.7601,1,1,2413.902,2413.585,572.0178,311.3677,883.3856,2,0,0,83.38556,800,0,449.666,212.5009,0.1062504,0.2046279,0.3172331,0,250,0.3172331,1841.567,59.32568,51.46482,0,0,45.43445,499.5031,381.0711,118.432,701.8405,0,1345.783,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:45:00,2627,8.75,31.44844,3491.633,185.1217,0,106.3436,1,1,2444.143,2443.826,854.6843,417.7506,1272.435,3,153.2487,199.6892,119.4971,800,0,49.86964,200,0.1,0.1338087,0.3172331,0,250,0.3172331,1589.141,84.6532,51.06386,0,0,21.69036,510.188,331.7158,178.4722,753.9941,0,1450.541,0,-5.684342e-14,-8.326673e-17,4.263256e-14
naive,2026-02-01 09:00:00,2628,9,31.58162,3547.689,143.8302,0,103.9357,1,1,2483.382,2483.065,1271.267,539.283,1810.55,4,175.4256,202.1933,132.9308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.798,94.02824,50.9238,0,0,9.907505,519.9687,253.7254,266.2433,795.0828,0,1532.876,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 09:15:00,2629,9.25,31.66746,3535.249,127.3215,0,105.2562,1,1,2474.675,2474.357,615.2244,330.4153,945.6396,2,0,0,145.6396,800,0,338.7229,240.2366,0.1201183,0.2046279,0.3172331,0,250,0.3172331,1859.133,102.9177,50.83351,0,0,2.338435,519.172,390.0351,129.137,720.9409,0,1384.694,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-01 09:30:00,2630,9.5,31.59035,3526.242,106.9367,0,99.12645,1,1,2468.37,2468.052,728.1632,380.2042,1108.368,3,0,158.0332,150.3343,800,0,160.7953,200,0.1,0.1512735,0.3172331,0,250,0.3172331,1739.889,106.328,50.91462,0,0,0,516.9294,364.37,152.5594,744.5743,0,1431.87,0,0,2.997602e-15,4.263256e-14
naive,2026-02-01 09:45:00,2631,9.75,31.99448,3506.373,78.83599,2.062227,108.2883,1,1,2454.461,2454.144,1222.798,527.3102,1750.108,4,96.45157,205.7733,147.8833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.346,104.1164,50.48958,0,0,4.17195,518.8469,260.2934,258.5535,788.4855,0,1520.17,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 10:00:00,2632,10,32.28998,3527.732,57.99578,0,118.8442,1,1,2469.413,2469.095,624.0797,334.3191,958.3988,2,0,0,158.3988,800,0,292.577,251.7731,0.1258866,0.2046279,0.3172331,0,250,0.3172331,1845.016,111.1453,50.17879,0,0,7.698935,525.6191,392.7151,132.9041,728.6729,0,1400.895,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 10:15:00,2633,10.25,32.49838,3533.129,59.19932,5.702614,151.4898,1,1,2473.19,2472.873,695.5072,365.8079,1061.315,3,0,69.68534,191.6298,800,0,206.9339,200,0.1,0.1585378,0.3172331,0,250,0.3172331,1777.366,134.1433,49.9596,0,0,17.34642,529.0045,380.1707,148.8338,749.6889,0,1443.173,0,0,1.035283e-14,4.263256e-14
naive,2026-02-01 10:30:00,2634,10.5,32.88766,3605.233,56.77647,7.560125,181.3513,1,1,2523.663,2523.346,1244.297,540.761,1785.058,4,63.05523,208.2655,213.7377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.048,148.9535,49.55018,0,0,32.39774,544.7903,276.1118,268.6785,823.8666,0,1591.989,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 10:45:00,2635,10.75,33.07474,3658.542,43.70217,2.737475,197.9398,1,1,2560.979,2560.662,697.2981,366.5974,1063.896,3,0,0,263.8955,800,0,276.3736,255.824,0.127912,0.2046279,0.3172331,0,250,0.3172331,1863.364,183.5135,49.35341,0,0,14.42636,555.3127,404.0445,151.2682,773.7701,0,1492.018,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 11:00:00,2636,11,33.29175,3672.258,32.38576,0,199.6669,0,0,2570.581,2570.263,749.6242,389.6653,1139.29,3,0,51.93329,287.3562,800,0,223.1347,200,0.1,0.1610886,0.3172331,0,250,0.3172331,1820.639,199.3292,49.12518,0,0,0.3376424,560.2948,396.8343,163.4605,0,786.5732,4270.887,0,1.136868e-13,6.661338e-16,4.263256e-14
naive,2026-02-01 11:15:00,2637,11.25,33.83116,3716.334,23.41122,0,238.3723,0,0,2601.434,2601.117,1311.578,570.3509,1881.929,4,63.64965,213.2595,305.0196,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.539,210.2655,48.55786,0,0,28.10681,574.449,284.7561,289.6929,0,861.3135,4682.597,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 11:30:00,2638,11.5,33.97487,3738.554,40.46855,0,247.8455,0,0,2616.988,2616.671,755.1091,392.0833,1147.192,3,0,0,347.1924,800,0,285.0091,253.6651,0.1268325,0.2046279,0.3172331,0,250,0.3172331,1861.562,238.9382,48.40672,0,0,8.907306,579.9079,412.5102,167.3977,0,806.5673,4381.663,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 11:45:00,2639,11.75,34.2746,3740.209,52.79324,3.901485,280.7201,0,0,2618.146,2617.829,817.2654,419.4849,1236.75,3,0,59.00045,377.7498,800,0,214.5006,200,0.1,0.1597292,0.3172331,0,250,0.3172331,1800.563,259.062,48.09147,0,0,21.65802,584.4344,401.9299,182.5045,0,826.2494,4490.269,0,5.684342e-14,-3.774758e-15,4.263256e-14
naive,2026-02-01 12:00:00,2640,12,34.56395,3761.179,59.19931,10.32418,315.2676,0,0,2632.825,2632.508,1373.14,598.9271,1972.068,4,51.57484,220.2332,400.2594,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.368,273.5727,47.78715,7.624463,0,41.69489,591.9168,283.1335,308.7834,0,891.4345,4862.281,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 12:15:00,2641,12.25,34.83425,3779.709,52.13587,8.853874,327.4438,0,0,2645.797,2645.479,819.0393,420.2669,1239.306,3,0,0,439.3062,800,0,272.7198,256.7374,0.1283687,0.2046279,0.3172331,0,250,0.3172331,1826.44,299.3107,47.50286,0.4693086,0,28.13309,598.836,413.3871,185.4489,0,840.0214,4567.487,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-02-01 12:30:00,2642,12.5,35.08917,3776.908,45.50705,10.34237,353.8924,0,0,2643.836,2643.518,884.7662,449.2425,1334.009,3,0,37.35256,496.6562,800,0,226.788,200,0.1,0.1616638,0.3172331,0,250,0.3172331,1758.752,337.3719,47.23475,0,0,16.52044,602.2142,400.6095,201.6048,0,853.615,4641.744,0,-1.705303e-13,1.246225e-14,4.263256e-14
naive,2026-02-01 12:45:00,2643,12.75,35.16898,3758.237,41.58626,6.084086,384.8742,0,0,2630.766,2630.448,1397.217,602.7832,2000,4,46.59276,218.6845,534.0641,700.6587,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.232,362.4416,41.29578,0,0,22.43259,600.4378,281.469,318.9688,0,889.3722,4845.089,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 13:00:00,2644,13,35.39783,3754.258,25.14882,0,426.6337,0,0,2627.981,2627.664,916.354,463.168,1379.522,3,0,0,579.522,800,0,262.2571,259.3531,0.1296765,0.2046279,0.3172331,0,250,0.3172331,1711.31,392.2305,46.91012,0,0,34.40318,603.2684,392.8411,210.4272,0,863.9065,4698.712,0,1.705303e-13,1.056932e-13,4.263256e-14
naive,2026-02-01 13:15:00,2645,13.25,35.60672,3762.46,40.52665,0,440.1933,0,0,2633.722,2633.405,964.3655,484.3338,1448.699,3,0,28.3082,620.3911,800,0,237.249,200,0.1,0.1633108,0.3172331,0,250,0.3172331,1669.039,418.8547,46.69042,0,0,21.33864,607.7922,385.1693,222.6228,0,874.4275,4756.825,0,-5.684342e-14,1.137979e-15,4.263256e-14
naive,2026-02-01 13:30:00,2646,13.5,35.75305,3798.182,51.11986,0.842496,448.0379,0,0,2658.728,2658.41,1403.854,596.1463,2000,4,50.98741,214.9594,655.5687,578.4845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1254.557,441.8373,33.65082,0.1324542,0,6.200598,615.8504,290.5974,325.253,0,888.1799,4847.361,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 13:45:00,2647,13.75,35.87067,3774.102,46.97056,0,456.5226,0,0,2641.871,2641.554,987.7245,494.6316,1482.356,3,0,0,682.356,800,0,260.7942,259.7188,0.1298594,0.2046279,0.3172331,0,250,0.3172331,1653.829,459.2492,46.41281,1.927482,0,0,613.7854,384.2338,229.5515,0,878.8654,4784.87,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 14:00:00,2648,14,35.95849,3765.86,41.55174,0,462.0479,1,1,2636.102,2635.785,1022.813,510.1002,1532.913,4,0,20.36074,712.552,800,0,238.7117,200,0.1,0.1635411,0.3172331,0,250,0.3172331,1612.973,479.0716,46.32045,0,0,0,613.8227,375.5845,238.2382,885.6846,0,1719.259,0,-1.705303e-13,-5.07927e-15,4.263256e-14
naive,2026-02-01 14:15:00,2649,14.25,36.06275,3793.176,51.24852,0,489.4164,1,1,2655.223,2654.906,1407.685,592.3151,2000,4,51.85878,216.4525,726.408,505.2807,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.221,487.7815,29.18678,0,0,1.634857,619.9306,291.1961,328.7345,883.8929,0,1734.951,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 14:30:00,2650,14.5,36.31559,3768.427,48.51759,0.4923459,495.3999,1,1,2637.899,2637.582,1032.001,514.1508,1546.152,4,0,0,746.1516,800,0,263.4576,259.053,0.1295265,0.2046279,0.3172331,0,250,0.3172331,1605.581,499.53,45.94487,0,0,0,619.9113,377.3146,242.5967,891.4654,0,1731.243,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-02-01 14:45:00,2651,14.75,36.50696,3784.211,53.86371,0,506.394,1,1,2648.948,2648.63,1059.683,526.3546,1586.038,4,0,22.65208,763.3858,800,0,236.0488,200,0.1,0.1631219,0.3172331,0,250,0.3172331,1588.947,509.8992,45.7436,7.81731,0,0,625.6024,375.2619,250.3405,901.6165,0,1765.256,0,0,5.800915e-15,4.263256e-14
naive,2026-02-01 15:00:00,2652,15,36.89573,3742.347,45.44639,1.79151,533.7208,1,1,2619.643,2619.326,1409.148,590.8524,2000,4,53.49792,212.0216,755.0487,479.4318,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.178,501.9822,27.16862,0,0,31.73861,624.994,288.7241,336.2699,887.1487,0,1743.733,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 15:15:00,2653,15.25,37.13079,3723.772,65.33093,0.08142802,531.4093,1,1,2606.64,2606.323,1029.817,513.1882,1543.005,4,0,0,743.0055,800,0,274.1013,256.392,0.128196,0.2046279,0.3172331,0,250,0.3172331,1576.506,492.5782,45.08748,1.62283,0,38.83107,625.752,378.4572,247.2949,900.9672,0,1754.01,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-02-01 15:30:00,2654,15.5,37.19459,3708.452,63.86836,0,533.673,1,1,2595.916,2595.599,1062.293,527.505,1589.798,4,0,50.478,739.3197,800,0,225.4067,200,0.1,0.1614463,0.3172331,0,250,0.3172331,1533.306,489.7574,45.02039,0,0,43.91559,624.2292,368.7078,255.5214,906.7729,0,1762.898,0,2.273737e-13,-2.958744e-14,4.263256e-14
naive,2026-02-01 15:45:00,2655,15.75,37.25193,3736.887,49.85764,2.362693,530.8913,1,1,2615.821,2615.504,1409.936,590.0637,2000,4,68.14053,206.7969,737.4476,487.615,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.567,488.1789,27.40401,0,0,42.71244,629.9711,290.3381,339.6329,890.6883,0,1750.547,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 16:00:00,2656,16,37.34251,3720.495,69.9796,4.375998,531.1702,1,1,2604.346,2604.029,1033.141,514.6536,1547.795,4,0,0,747.7951,800,0,275.2938,256.0939,0.1280469,0.2046279,0.3172331,0,250,0.3172331,1570.888,494.4869,44.86481,0.1770337,0,36.68327,628.7162,379.2286,249.4877,902.7379,0,1755.308,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 16:15:00,2657,16.25,37.3945,3668.369,94.07814,1.836021,521.4406,1,1,2567.858,2567.541,1088.054,538.8619,1626.916,4,0,62.23426,764.6819,800,0,224.2143,200,0.1,0.1612586,0.3172331,0,250,0.3172331,1479.487,505.3354,44.81013,10.63706,0,16.10517,620.7647,357.6573,263.1074,900.4125,0,1768.763,0,0,3.166911e-14,4.263256e-14
naive,2026-02-01 16:30:00,2658,16.5,37.47686,3622.724,103.7836,1.770976,518.6292,1,1,2535.907,2535.59,1415.292,584.7078,2000,4,103.5177,202.7325,753.5532,440.1966,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.297,497.4846,24.60892,0.2659287,0,21.14459,614.3863,271.4198,342.9665,861.2504,0,1695.274,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 16:45:00,2659,16.75,37.79446,3666.724,137.7194,7.655655,525.5569,1,1,2566.707,2566.389,1032.668,514.4449,1547.113,4,0,0,747.113,800,0,321.8314,244.4595,0.1222297,0.2046279,0.3172331,0,250,0.3172331,1533.721,491.3346,44.38947,16.08436,0,34.22225,627.1565,374.7539,252.4026,897.5608,0,1772.929,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:00:00,2660,17,37.81927,3660.369,168.0636,8.872355,512.7363,1,1,2562.258,2561.941,1137.757,560.7735,1698.531,4,0,172.1877,726.3433,800,0,177.6841,200,0.1,0.1539326,0.3172331,0,250,0.3172331,1424.183,477.5313,44.36338,19.80649,0,35.20494,626.4873,348.2213,278.266,917.6026,0,1819.463,0,0,2.942091e-15,4.263256e-14
naive,2026-02-01 17:15:00,2661,17.25,37.86429,3625.127,192.9753,0,484.5425,1,1,2537.589,2537.272,1421.536,578.4643,2000,4,169.3174,199.7685,706.5091,424.4051,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.736,464.237,23.50994,23.658,0,20.30543,621.2077,273.1348,348.0729,856.5699,0,1727.501,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 17:30:00,2662,17.5,37.71984,3626.799,216.5473,0,456.1698,1,1,2538.759,2538.442,980.8197,491.5876,1472.407,3,0,0,672.4073,800,0,390.3527,227.3292,0.1136646,0.2046279,0.3172331,0,250,0.3172331,1557.622,442.6062,44.46795,23.64675,0,13.5636,619.0861,379.8321,239.254,874.7273,0,1740.219,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:45:00,2663,17.75,37.52041,3584.252,252.6964,0,428.3536,1,1,2508.976,2508.659,1175.493,564.0454,1739.538,4,112.3378,194.0093,633.1909,800,0,109.1736,200,0.1,0.1431458,0.3172331,0,250,0.3172331,1333.167,417.8026,44.67771,31.18497,0,10.55098,608.5679,323.3679,285.2,889.9725,0,1783.477,0,0,4.718448e-15,4.263256e-14
naive,2026-02-01 18:00:00,2664,18,37.48419,3574.092,282.4995,0,410.1599,1,1,2501.864,2501.547,1416.831,583.1695,2000,4,252.1355,4.191565,594.4968,649.1761,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.716,392.4431,36.28554,30.36401,0,17.71677,606.2569,262.8507,343.4062,850.3133,0,1712.183,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 18:15:00,2665,18.25,37.39453,3535.422,318.2051,0,370.9323,1,1,2474.795,2474.478,900.7961,456.3093,1357.105,3,0,0,557.1053,800,0,279.8473,254.9555,0.1274778,0.2046279,0.3172331,0,250,0.3172331,1573.682,368.1596,44.81011,38.7958,0,2.772728,598.2676,380.4286,217.839,837.4082,0,1691.328,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 18:30:00,2666,18.5,37.36924,3520.747,342.3037,0,347.8697,1,0,2464.523,2464.206,958.1409,470.7484,1428.889,3,91.135,1.10356,536.6508,800,0,219.6616,200,0.1,0.1605418,0.3172331,0,250,0.3172331,1506.065,354.7509,44.8367,31.50705,0,0,595.3841,363.838,231.5461,834.5864,0,1673.081,0,-1.136868e-13,-4.746203e-15,4.263256e-14
naive,2026-02-01 18:45:00,2667,18.75,37.47708,3470.835,365.6592,0,334.343,0,0,2429.584,2429.267,1425.664,574.3359,2000,4,345.9769,1.92361,524.068,628.0315,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.603,345.981,35.10953,19.68232,0,0,588.6304,243.1491,345.4813,0,817.485,4490.621,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 19:00:00,2668,19,37.32318,3468.709,385.3975,0,330.9198,0,0,2428.096,2427.779,839.58,429.3222,1268.902,3,0,0,468.9022,800,0,376.7919,230.7194,0.1153597,0.2046279,0.3172331,0,250,0.3172331,1588.199,310.1388,44.88514,10.74607,0,20.78103,585.8668,383.2109,202.6559,0,817.5473,4464.552,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:15:00,2669,19.25,37.13174,3481.156,405.6076,0,304.4962,0,0,2436.809,2436.492,1021.085,477.5363,1498.621,3,267.3372,0.7794445,430.5045,800,0,122.7322,200,0.1,0.1452806,0.3172331,0,250,0.3172331,1415.407,285.4013,45.08649,15.53823,0,19.09495,584.9968,339.7922,245.2046,0,821.9126,4496.6,0,0,4.968248e-15,4.263256e-14
naive,2026-02-01 19:30:00,2670,19.5,37.14239,3455.616,404.1155,0,266.5822,0,0,2418.932,2418.614,1424.678,575.3222,2000,4,393.7984,0.6549179,381.426,724.1207,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.9365,252.8324,40.79993,10.3171,0,13.74979,580.8683,238.6782,342.1901,0,817.3022,4467.059,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 19:45:00,2671,19.75,36.95235,3452.475,391.4422,0,252.3799,0,0,2416.732,2416.415,761.6959,394.9871,1156.683,3,0,0,356.683,800,0,399.4833,225.0465,0.1125233,0.2046279,0.3172331,0,250,0.3172331,1654.719,236.9735,45.27515,0,0,15.40642,577.4416,395.3701,182.0715,0,794.0383,4316.276,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 20:00:00,2672,20,36.81297,3411.719,389.3471,0.3453361,248.0287,0,0,2388.203,2387.886,960.0891,448.1186,1408.208,3,288.5867,0.3616483,319.2593,800,0,100.0445,200,0.1,0.1417085,0.3172331,0,250,0.3172331,1427.797,212.4659,45.42175,0.7158702,0,35.56282,568.5422,339.9052,228.637,0,796.49,4330.83,0,5.684342e-14,4.857226e-15,4.263256e-14
naive,2026-02-01 20:15:00,2673,20.25,36.63858,3389.739,360.6108,0,202.1378,0,0,2372.817,2372.5,1400.525,574.0693,1974.594,4,362.0188,0.3633549,312.2117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.9752,208.2113,45.60516,0,0,0,562.3114,230.3392,331.9722,0,804.4085,4372.941,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 20:30:00,2674,20.5,36.70948,3381.707,347.0971,0,180.4517,0,0,2367.195,2366.878,707.7698,371.2138,1078.984,3,0,0,278.9837,800,0,336.2807,240.8472,0.1204236,0.2046279,0.3172331,0,250,0.3172331,1659.108,185.8936,45.5306,12.09993,0,0,562.0177,393.9042,168.1135,0,765.1181,4177.8,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 20:45:00,2675,20.75,36.30141,3389.777,310.6655,3.174509,142.6534,0,0,2372.844,2372.527,808.7909,399.6227,1208.414,3,135.5605,2.490748,270.3623,800,0,163.2371,200,0.1,0.151658,0.3172331,0,250,0.3172331,1563.736,181.0316,45.95978,11.86782,0.683761,0,557.4185,367.3463,190.0722,0,766.969,4188.276,0,0,-1.262879e-14,4.263256e-14
naive,2026-02-01 21:00:00,2676,21,35.99739,3374.088,269.9262,3.871649,134.0753,0,0,2361.862,2361.545,1285.481,534.8603,1820.341,4,265.2792,1.626875,253.4348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.064,170.3134,46.27953,4.646952,2.244774,0,550.5138,250.814,299.6997,0,785.6743,4281.032,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 21:15:00,2677,21.25,35.8758,3344.822,229.6941,0,131.5574,0,0,2341.376,2341.058,673.4653,356.0907,1029.556,3,0,0,229.556,800,0,238.252,265.3544,0.1326772,0.2046279,0.3172331,0,250,0.3172331,1667.593,154.4897,46.40742,0,0,0,544.0426,387.4823,156.5603,0,743.573,4037.443,0,1.136868e-13,-3.641532e-14,4.263256e-14
naive,2026-02-01 21:30:00,2678,21.5,35.80953,3302.671,201.3881,0,128.5471,0,0,2311.87,2311.552,655.0084,347.954,1002.962,3,0,0,202.9624,800,0,205.335,213.9788,0.1069894,0.1670897,0.3172331,0,250,0.3172331,1656.544,136.7,46.47712,0,0,0,536.2782,384.2641,152.0141,0,732.2181,3974.913,0,0,-6.028511e-14,4.263256e-14
naive,2026-02-01 21:45:00,2679,21.75,35.44776,3293.923,171.5304,0,118.525,0,0,2305.746,2305.428,726.0478,364.676,1090.724,3,122.6951,0.03925696,167.9895,800,0,55.7806,200,0.1,0.1347393,0.3172331,0,250,0.3172331,1579.381,113.6311,46.85761,0,0,4.893918,529.9656,363.0137,166.9518,0,728.8146,3955.765,0,-5.684342e-14,2.581269e-15,4.263256e-14
naive,2026-02-01 22:00:00,2680,22,35.36741,3258.707,140.1234,0,99.7987,0,0,2281.095,2280.778,1113.496,472.8798,1586.375,4,148.9451,0.05260267,137.3777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1167.282,93.01305,46.94212,0,0,6.785652,523.2368,267.7508,255.486,0,742.1871,4029.219,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 22:15:00,2681,22.25,35.06365,3280.861,127.3324,3.142639,110.8205,0,0,2296.603,2296.285,599.7606,323.5981,923.3587,2,0,0,123.3587,800,0,116.0622,295.9018,0.1479509,0.2046279,0.3172331,0,250,0.3172331,1696.525,83.8211,47.26159,11.3443,3.068521,26.99937,522.787,386.1883,136.5987,0,715.9324,3909.321,0,-5.684342e-14,-7.993606e-15,4.263256e-14
