controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-01 22:30:00,2682,22.5,34.72208,3229.561,109.1949,6.865079,97.29045,0,0,2260.693,2260.376,598.007,322.825,920.832,2,0,0,120.832,800,0,107.3621,269.0147,0.1345074,0.186325,0.3172331,0,250,0.3172331,1662.369,82.43444,47.62083,2.961343,5.736577,14.85601,510.2487,375.2042,135.0445,0,701.3822,3819.033,0,-5.684342e-14,-5.992429e-14,4.263256e-14
naive,2026-02-01 22:45:00,2683,22.75,34.38995,3240.442,94.93108,6.559494,98.57065,0,0,2268.309,2267.992,594.3406,321.2087,915.5493,2,0,0,115.5493,800,0,89.2046,246.6712,0.1233356,0.1693946,0.3172331,0,250,0.3172331,1673.651,79.13747,47.97015,6.254323,6.03165,19.43318,507.7805,374.6612,133.1193,0,700.2202,3818.438,0,0,1.473821e-14,4.263256e-14
naive,2026-02-01 23:00:00,2684,23,34.18355,3235.744,88.15303,6.523001,104.7766,0,0,2265.021,2264.704,589.8571,319.2321,909.0892,2,0,0,109.0893,800,0,71.75349,228.694,0.114347,0.1553252,0.3172331,0,250,0.3172331,1674.847,74.89322,48.18723,16.56843,6.354106,29.88338,504.4804,373.0329,131.4475,0,698.9208,3829.395,0,0,-3.316791e-14,4.263256e-14
naive,2026-02-01 23:15:00,2685,23.25,33.99113,3230.122,86.20431,8.971597,94.43918,0,0,2261.085,2260.768,584.2991,316.7819,901.081,2,0,0,101.081,800,0,68.41327,211.5547,0.1057774,0.1440053,0.3172331,0,250,0.3172331,1676.469,69.55092,48.38961,18.29991,8.462731,24.88826,501.2409,371.6422,129.5987,0,693.9414,3808.405,0,0,-2.650658e-14,4.263256e-14
naive,2026-02-01 23:30:00,2686,23.5,33.61986,3231.867,83.62943,7.326032,65.67559,0,1,2262.307,2261.99,592.601,317.8785,910.4796,2,21.54723,0.009053729,88.92327,800,0,46.08555,200,0.1,0.1332129,0.3172331,0,250,0.3172331,1669.389,61.44964,48.7801,15.99664,7.316978,4.22595,497.0119,366.7522,130.2597,0,685.5591,3755.914,0,0,-1.332268e-15,4.263256e-14
naive,2026-02-01 23:45:00,2687,23.75,33.39072,3250.114,73.30892,0,71.97675,1,1,2275.08,2274.763,997.0736,432.1771,1429.251,3,59.6559,1.382295,68.21251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1277.689,47.26269,49.02109,13.65302,0,24.71406,497.0657,279.153,217.9127,716.7296,0,1401.862,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 00:00:00,2688,0,33.08577,3255.681,67.58038,2.755102,68.73132,1,1,2278.977,2278.66,551.4918,302.3188,853.8107,2,0,0,53.81066,800,0,64.46324,308.8016,0.1544008,0.2046279,0.3172331,0,250,0.3172331,1727.168,37.4153,49.34181,3.994409,1.877837,31.31602,494.2945,374.6109,119.6836,683.7219,0,1322.064,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-02-02 00:15:00,2689,0.25,32.67834,3216.343,74.70441,0,70.37972,1,1,2251.44,2251.122,550.3607,301.8202,852.1809,2,0,0,52.18088,800,0,71.48927,290.8806,0.1454403,0.1944478,0.3172331,0,250,0.3172331,1700.762,36.45217,49.77033,4.079033,0,33.92756,483.6207,365.3323,118.2884,674.4403,0,1299.925,0,0,2.317591e-14,4.263256e-14
naive,2026-02-02 00:30:00,2690,0.5,32.65147,3247.399,56.51652,1.66008,62.44061,1,1,2273.179,2272.862,570.9043,310.8768,881.7811,2,0,0,81.78112,800,0,71.32229,273.0043,0.1365021,0.1831633,0.3172331,0,250,0.3172331,1701.958,57.14768,49.79859,0,1.117545,5.292933,487.9808,365.3573,122.6235,677.3703,0,1300.645,0,0,4.543588e-14,4.263256e-14
naive,2026-02-02 00:45:00,2691,0.75,32.27991,3217.373,63.25432,3.765194,40.29079,1,1,2252.161,2251.844,569.8483,310.4112,880.2595,2,0,0,80.25952,800,0,62.42434,257.3552,0.1286776,0.1719068,0.3172331,0,250,0.3172331,1681.995,56.32298,50.18937,1.131065,3.464109,0,479.2638,357.9316,121.3322,668.3428,0,1288.149,0,-5.684342e-14,1.720846e-14,4.263256e-14
naive,2026-02-02 01:00:00,2692,1,32.05478,3213.837,67.43353,7.65102,34.25958,1,1,2249.686,2249.368,571.5152,311.1461,882.6613,2,0,0,82.66127,800,0,67.73117,240.3819,0.120191,0.1620528,0.3172331,0,250,0.3172331,1677.853,58.15731,50.42615,0.3919818,6.961397,0,476.2274,355.1783,121.049,666.3244,0,1288.604,0,-1.136868e-13,4.601874e-14,4.263256e-14
naive,2026-02-02 01:15:00,2693,1.25,31.67115,3232.143,57.85969,3.776898,40.05419,1,1,2262.5,2262.183,572.179,311.4387,883.6177,2,0,0,83.61771,800,0,59.73368,225.4106,0.1127053,0.1513649,0.3172331,0,250,0.3172331,1690.004,59.08685,50.82964,0.4105201,1.49238,0,474.6994,354.5829,120.1165,666.0217,0,1278.142,0,0,-3.913536e-15,4.263256e-14
naive,2026-02-02 01:30:00,2694,1.5,31.39261,3228.278,43.46435,0,33.65218,1,1,2259.795,2259.478,579.2466,314.5545,893.8011,2,0,0,93.80107,800,0,58.2551,210.8114,0.1054057,0.1419378,0.3172331,0,250,0.3172331,1680.231,66.49174,51.12259,0,0,0,471.1035,350.2808,120.8227,664.8352,0,1272.158,0,0,5.639933e-14,4.263256e-14
naive,2026-02-02 01:45:00,2695,1.75,31.19126,3204.187,48.52678,0.6182441,31.48161,1,1,2242.931,2242.613,596.5407,320.4911,917.0317,2,14.18565,4.309357,98.53674,800,0,43.11273,200,0.1,0.1327448,0.3172331,0,250,0.3172331,1646.073,70.00739,51.33436,0,0,0,465.4386,341.5825,123.8561,662.0735,0,1266.396,0,5.684342e-14,-1.360023e-15,4.263256e-14
naive,2026-02-02 02:00:00,2696,2,31.00827,3189.391,47.12472,5.599079,18.07929,1,1,2232.574,2232.257,1007.623,437.7552,1445.378,3,51.85869,2.847332,90.67194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.634,64.55242,51.52682,0,2.751747,0,461.3623,253.0711,208.2912,690.8263,0,1328.432,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 02:15:00,2697,2.25,30.6812,3187.26,53.11202,0,38.39865,1,1,2231.082,2230.765,571.7909,311.2677,883.0585,2,0,0,83.05855,800,0,49.69553,312.4935,0.1562467,0.2046279,0.3172331,0,250,0.3172331,1658.974,59.34952,51.87082,9.132009,0,0,457.6515,340.2976,117.3539,651.5653,0,1260.529,0,0,-2.220446e-14,4.263256e-14
naive,2026-02-02 02:30:00,2698,2.5,30.48479,3237.045,37.41292,0,43.78953,1,1,2265.932,2265.614,570.2075,310.5696,880.7772,2,0,0,80.77718,800,0,45.61679,301.0401,0.15052,0.1967726,0.3172331,0,250,0.3172331,1695.407,57.84629,52.07738,0,0,0,462.7492,346.2364,116.5127,656.8061,0,1255.025,0,0,-8.8346e-14,4.263256e-14
naive,2026-02-02 02:45:00,2699,2.75,30.36165,3204.157,50.15459,0,28.2116,1,1,2242.91,2242.593,552.1673,302.6166,854.7839,2,0,0,54.78385,800,0,53.76547,287.5513,0.1437757,0.1895605,0.3172331,0,250,0.3172331,1690.426,39.28587,52.20689,0,0,0,456.7842,344.2669,112.5173,646.8835,0,1235.034,0,5.684342e-14,-2.553513e-14,4.263256e-14
naive,2026-02-02 03:00:00,2700,3,30.39801,3241.252,64.8418,1.420642,29.02739,1,1,2268.877,2268.559,547.3847,300.5082,847.8929,2,0,0,47.89292,800,0,61.08459,272.2349,0.1361175,0.1810669,0.3172331,0,250,0.3172331,1721.175,34.33041,52.16866,4.861293,0.3165589,0,462.4491,350.8149,111.6342,651.3231,0,1252.888,0,5.684342e-14,5.720424e-14,4.263256e-14
naive,2026-02-02 03:15:00,2701,3.25,30.35573,3209.26,56.43371,1.76477,35.11662,1,1,2246.482,2246.165,553.3551,303.1402,856.4954,2,0,0,56.49536,800,0,64.29605,256.118,0.128059,0.1714223,0.3172331,0,250,0.3172331,1692.81,40.51588,52.21312,0,1.655509,0,457.451,344.7067,112.7442,647.847,0,1239.81,0,0,-2.894906e-14,4.263256e-14
naive,2026-02-02 03:30:00,2702,3.5,30.36176,3205.727,51.85945,1.373305,41.99258,1,1,2244.009,2243.692,558.6206,305.4615,864.0821,2,0,0,64.08215,800,0,64.49173,239.9548,0.1199774,0.1612738,0.3172331,0,250,0.3172331,1685.071,45.95369,52.20678,0,0.8763136,0,457.009,343.1772,113.8318,648.6387,0,1240.056,0,5.684342e-14,3.003153e-14,4.263256e-14
naive,2026-02-02 03:45:00,2703,3.75,30.32327,3230.677,72.97565,2.367935,29.0471,1,1,2261.474,2261.156,540.1547,297.3209,837.4755,2,0,0,37.47554,800,0,69.54901,222.5298,0.1112649,0.151096,0.3172331,0,250,0.3172331,1721.002,26.88547,52.24726,3.426646,2.367935,2.161625,460.1691,350.1928,109.9763,647.9535,0,1247.125,0,5.684342e-14,5.215273e-14,4.263256e-14
naive,2026-02-02 04:00:00,2704,4,30.12986,3218.394,84.60549,0,32.77319,1,1,2252.876,2252.559,539.9457,297.2287,837.1745,2,0,0,37.17448,800,0,75.86976,203.5273,0.1017636,0.1401237,0.3172331,0,250,0.3172331,1712.613,26.72701,52.45068,8.754214,0,6.046179,456.4437,346.9837,109.4599,645.4375,0,1246.969,0,-5.684342e-14,-5.417888e-14,4.263256e-14
naive,2026-02-02 04:15:00,2705,4.25,29.99759,3227.998,94.71856,1.58124,36.32351,1,1,2259.599,2259.281,603.2118,316.4382,919.65,2,72.97762,0.9863088,45.68605,800,0,13.98104,200,0.1,0.1281582,0.3172331,0,250,0.3172331,1656.07,32.89484,52.5898,7.759899,0.5949312,3.428674,456.4601,334.5416,121.9185,651.6724,0,1258.593,0,-5.684342e-14,-6.938894e-16,4.263256e-14
naive,2026-02-02 04:30:00,2706,4.5,30.04267,3231.79,117.6367,0,23.76027,1,1,2262.253,2261.936,1011.546,433.7856,1445.331,3,99.76588,2.679746,42.88554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1250.39,30.86295,52.54238,17.87082,0,0,457.4546,252.8439,204.6108,686.6294,0,1344.976,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 04:45:00,2707,4.75,29.89528,3219.185,134.3753,0,19.24522,1,1,2253.43,2253.113,536.0305,295.5027,831.5332,2,0,0,31.53324,800,0,120.7138,294.7389,0.1473695,0.2046279,0.3172331,0,250,0.3172331,1717.082,22.73035,52.6974,16.46389,0,0,454.1814,346.0799,108.1015,641.5826,0,1252.281,0,0,9.148238e-14,4.263256e-14
naive,2026-02-02 05:00:00,2708,5,29.70959,3279.19,157.7428,0,16.72267,1,1,2295.433,2295.116,550.8015,302.0145,852.816,2,0,0,52.81599,800,0,145.7591,258.2527,0.1291264,0.1855928,0.3172331,0,250,0.3172331,1744.314,38.15022,52.8927,16.0941,0,0,460.7503,350.1271,110.6232,652.1416,0,1272.541,0,0,-9.198198e-14,4.263256e-14
naive,2026-02-02 05:15:00,2709,5.25,29.68311,3281.434,206.6199,0,14.088,1,1,2297.004,2296.687,545.163,299.5288,844.6918,2,0,0,44.69176,800,0,186.2649,211.6459,0.1058229,0.162618,0.3172331,0,250,0.3172331,1751.524,32.29136,52.92055,22.32949,0,0,460.7963,351.3688,109.4274,650.8976,0,1280.778,0,-5.684342e-14,1.965095e-14,4.263256e-14
naive,2026-02-02 05:30:00,2710,5.5,29.44309,3330.307,242.0813,0,15.12106,1,1,2331.215,2330.898,706.6223,348.6875,1055.31,3,185.1096,3.150506,67.04981,800,0,46.4502,200,0.1,0.1332703,0.3172331,0,250,0.3172331,1624.276,48.57459,53.17299,10.5215,0,0,465.1954,324.1252,141.0702,672.8127,0,1303.955,0,1.136868e-13,9.992007e-16,4.263256e-14
naive,2026-02-02 05:45:00,2711,5.75,29.35829,3275.596,289.9694,0,26.46606,1,1,2292.917,2292.6,1163.341,478.722,1642.063,4,284.5557,5.886688,51.62047,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.259,37.43174,53.26218,5.41366,0,0,456.7029,224.9257,231.7773,703.6477,0,1356.714,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 06:00:00,2712,6,29.24556,3318.439,327.9717,0,20.59563,1,1,2322.908,2322.59,549.9779,301.6514,851.6293,2,0,0,51.62928,800,0,317.8066,245.4657,0.1227329,0.2046279,0.3172331,0,250,0.3172331,1772.612,37.48469,53.38074,14.11321,0,0,461.5364,352.1988,109.3376,653.8502,0,1271.992,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 06:15:00,2713,6.25,29.2464,3326.476,353.6844,0,2.175749,1,1,2328.533,2328.216,700.6848,346.9852,1047.67,3,177.4162,4.408298,65.84547,800,0,181.7083,200,0.1,0.1545662,0.3172331,0,250,0.3172331,1627.531,47.8057,53.37985,0,0,0,462.6627,323.3786,139.284,670.3638,0,1280.675,0,1.136868e-13,1.179612e-14,4.263256e-14
naive,2026-02-02 06:30:00,2714,6.5,29.4889,3332.782,398.0881,0.473791,36.59256,1,1,2332.947,2332.63,1258.821,508.0546,1766.876,4,391.8179,2.139703,72.91835,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.809,52.79936,53.12481,6.270135,0,0,466.0097,214.4949,251.5148,722.5495,0,1396.15,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 06:45:00,2715,6.75,29.87609,3373.585,428.3446,0,41.9532,1,1,2361.51,2361.193,562.7825,307.2963,870.0788,2,0,0,70.0788,800,0,408.1771,222.8731,0.1114365,0.2046279,0.3172331,0,250,0.3172331,1798.41,50.5262,52.71758,25.36114,0,0,475.7626,362.3175,113.4451,669.6138,0,1323.668,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-02 07:00:00,2716,7,30.05043,3404.005,427.3328,1.879308,20.86076,1,1,2382.803,2382.486,813.7453,379.8998,1193.645,3,319.7175,3.497495,70.43015,800,0,91.35196,200,0.1,0.1403399,0.3172331,0,250,0.3172331,1568.741,50.68129,52.53422,16.26338,0,0,481.9145,317.2729,164.6416,697.1727,0,1363.299,0,1.136868e-13,-5.134781e-15,4.263256e-14
naive,2026-02-02 07:15:00,2717,7.25,30.03739,3440.451,438.0334,2.546383,33.68599,1,1,2408.316,2407.999,1285.944,517.7532,1803.697,4,410.8037,2.572844,90.32085,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.055,65.004,52.54794,27.2297,0,0,486.933,226.8662,260.0669,744.6194,0,1477.094,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 07:30:00,2718,7.5,30.26145,3462.124,425.4653,6.368652,35.06596,1,1,2423.487,2423.169,572.2174,311.4557,883.6731,2,0,0,83.67307,800,0,394.1979,226.3679,0.1131839,0.2046279,0.3172331,0,250,0.3172331,1850.952,60.06961,52.31229,32.44676,5.189281,0,492.4544,376.1149,116.3395,687.5706,0,1381.212,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 07:45:00,2719,7.75,30.45845,3454.807,380.1851,4.723465,45.4192,1,1,2418.365,2418.048,773.6092,369.7955,1143.405,3,255.9162,4.753394,82.73513,800,0,105.329,200,0.1,0.1425405,0.3172331,0,250,0.3172331,1644.439,59.26586,52.10509,18.93985,0,0,493.5872,335.6292,157.958,705.4247,0,1384.902,0,-5.684342e-14,-4.440892e-15,4.263256e-14
naive,2026-02-02 08:00:00,2720,8,30.53584,3447.561,333.9051,265.221,49.08696,1,1,2413.293,2412.975,1284.45,527.2391,1811.689,4,325.5274,88.22546,97.93664,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.525,70.09455,52.02369,8.377762,176.9955,0,493.4092,230.7323,262.6769,757.9714,0,1777.185,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 08:15:00,2721,8.25,30.8208,3443.725,291.3391,269.4584,47.7925,1,1,2410.607,2410.29,597.991,322.8179,920.8089,2,0,0,120.8089,800,0,374.0929,231.3941,0.1156971,0.2046279,0.3172331,0,250,0.3172331,1812.299,86.18915,51.72399,6.584518,180.1202,0,496.0391,372.9232,123.116,695.7411,0,1655.358,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:30:00,2722,8.5,30.93944,3427.606,246.106,272.5063,54.15709,1,1,2399.324,2399.007,746.4052,374.5885,1120.994,3,114.8102,88.04649,118.137,800,0,125.4309,200,0.1,0.1457055,0.3172331,0,250,0.3172331,1652.602,84.17078,51.5992,5.864898,184.4598,0,495.0468,340.9774,154.0695,715.5659,0,1701.393,0,1.136868e-13,7.494005e-16,4.263256e-14
naive,2026-02-02 08:45:00,2723,8.75,31.05864,3475.767,194.7917,270.1173,70.72282,1,1,2433.037,2432.72,1209.444,509.891,1719.335,4,193.3939,89.51867,136.4223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.276,97.06869,51.47384,1.397774,180.5986,0,503.3644,253.0802,250.2842,762.9712,0,1781.978,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 09:00:00,2724,9,31.273,3512.8,159.3189,271.1911,90.78265,1,1,2458.96,2458.643,611.7775,328.8957,940.6732,2,0,0,140.6732,800,0,248.8437,262.7064,0.1313532,0.2046279,0.3172331,0,250,0.3172331,1846.866,99.85211,51.24839,1.145459,180.5209,0,511.2215,383.9661,127.2554,712.8618,0,1681.444,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-02-02 09:15:00,2725,9.25,31.57925,3534.001,130.6247,277.7233,94.32322,1,1,2473.8,2473.483,616.3775,330.9236,947.3011,2,0,0,147.3011,800,0,222.2105,207.1125,0.1035562,0.1654224,0.3172331,0,250,0.3172331,1857.106,104.1958,50.92629,0.4062629,185.7313,0,517.9343,388.8182,129.1161,719.7418,0,1703.279,0,-5.684342e-14,-4.488077e-14,4.263256e-14
naive,2026-02-02 09:30:00,2726,9.5,31.75663,3535.653,87.16228,274.9467,106.6642,1,1,2474.957,2474.64,742.0921,376.6555,1118.748,3,81.4504,92.44688,144.8504,800,0,28.31947,200,0.1,0.1304157,0.3172331,0,250,0.3172331,1732.548,102.2567,50.73974,0,182.4999,4.407528,520.3019,364.2277,156.0742,741.8098,0,1741.35,0,0,1.471045e-15,4.263256e-14
naive,2026-02-02 09:45:00,2727,9.75,32.0373,3530.787,74.41315,273.4443,126.5698,1,1,2471.551,2471.234,1139.57,491.7503,1631.321,4,86.94509,93.42039,150.9553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1331.663,106.2275,50.44454,0,180.0239,20.34231,522.9803,281.78,241.2003,777.8348,0,1809.461,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 10:00:00,2728,10,32.0408,3540.811,66.6665,283.6765,154.8197,1,1,2478.568,2478.25,628.0772,336.0814,964.1586,2,0,0,164.1586,800,0,163.4466,284.0557,0.1420279,0.2046279,0.3172331,0,250,0.3172331,1850.173,115.5141,50.44086,0,189.7884,39.30566,524.5078,391.5286,132.9791,735.9278,0,1742.495,0,0,-3.641532e-14,4.263256e-14
naive,2026-02-02 10:15:00,2729,10.25,32.3302,3557.347,52.87716,282.3246,171.5557,1,1,2490.143,2489.825,656.3687,348.5537,1004.922,3,0,0,204.9224,800,0,160.0075,244.0091,0.1220046,0.1788657,0.3172331,0,250,0.3172331,1833.457,143.724,50.13648,0,187.0811,27.83164,530.5312,390.6226,139.9086,745.1059,0,1756.523,0,0,-4.488077e-14,4.263256e-14
naive,2026-02-02 10:30:00,2730,10.5,32.52425,3593.441,49.10633,284.9003,172.9436,1,1,2515.409,2515.091,680.0032,358.973,1038.976,3,0,0,238.9762,800,0,157.163,204.68,0.10234,0.153649,0.3172331,0,250,0.3172331,1835.088,167.237,49.9324,0,187.3445,5.706579,538.3625,392.7563,145.6062,752.9506,0,1772.897,0,1.136868e-13,-6.256107e-14,4.263256e-14
naive,2026-02-02 10:45:00,2731,10.75,32.71779,3629.026,54.98582,287.0281,193.8845,0,1,2540.318,2540.001,798.9149,407.3963,1206.311,3,33.61482,97.47862,275.2178,800,0,18.59097,200,0.1,0.128884,0.3172331,0,250,0.3172331,1741.086,192.1729,49.72884,2.780025,189.5494,1.71156,546.1824,374.343,171.8393,0,782.1073,4577.414,0,0,-7.494005e-16,4.263256e-14
naive,2026-02-02 11:00:00,2732,11,32.65522,3602.444,47.36037,289.6754,221.5082,0,0,2521.711,2521.394,1203.809,524.9653,1728.774,4,45.79327,95.49662,287.4844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1317.585,200.8821,49.79465,1.567093,194.1788,20.62607,541.3807,282.8694,258.5113,0,812.2628,4749.088,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 11:15:00,2733,11.25,32.73966,3627.485,34.33169,286.9149,218.0763,0,0,2539.24,2538.922,741.1401,385.9251,1127.065,3,0,0,327.0652,800,0,137.15,290.6299,0.1453149,0.2046279,0.3172331,0,250,0.3172331,1797.782,228.3186,49.70584,0,191.303,0,546.233,386.7331,159.4999,0,772.6582,4523.699,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-02-02 11:30:00,2734,11.5,32.78933,3651.835,27.2177,287.3196,250.3604,0,0,2556.284,2555.967,759.8734,394.1836,1154.057,3,0,0,354.057,800,0,150.258,253.0196,0.1265098,0.1830054,0.3172331,0,250,0.3172331,1796.094,247.0204,49.6536,0,188.0749,3.339955,550.5468,386.8246,163.7222,0,781.7275,4568.07,0,-1.136868e-13,-1.984524e-14,4.263256e-14
naive,2026-02-02 11:45:00,2735,11.75,33.14781,3677.496,33.10474,294.3716,262.7805,0,0,2574.247,2573.93,788.1034,406.6288,1194.732,3,0,0,394.7322,800,0,154.0199,214.4748,0.1072374,0.1593227,0.3172331,0,250,0.3172331,1785.826,274.2669,49.27657,0,194.0102,0,559.1642,387.9077,171.2565,0,794.5365,4649.182,0,-1.136868e-13,-6.578071e-15,4.263256e-14
naive,2026-02-02 12:00:00,2736,12,33.30516,3664.16,48.75143,295.9222,270.9071,0,0,2564.912,2564.595,885.9921,449.783,1335.775,3,0,102.5585,433.2166,800,0,57.76414,200,0.1,0.1350516,0.3172331,0,250,0.3172331,1678.603,300.4611,49.11108,0,191.5264,0,559.239,365.9931,193.2459,0,815.7761,4761.901,0,5.684342e-14,8.326673e-16,4.263256e-14
naive,2026-02-02 12:15:00,2737,12.25,33.6172,3688.999,61.51857,293.8615,296.0263,0,0,2582.299,2581.982,1335.387,582.2312,1917.618,4,52.01328,103.9785,461.626,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.595,319.0123,48.78289,9.505294,189.883,0,567.2754,273.8501,293.4253,0,856.0812,4997.511,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 12:30:00,2738,12.5,33.97522,3695.133,46.85021,295.9977,313.6248,0,0,2586.593,2586.276,867.7829,441.7554,1309.538,3,0,0,509.5383,800,0,149.3081,287.5904,0.1437952,0.2046279,0.3172331,0,250,0.3172331,1718.493,350.6634,48.40634,1.01988,192.52,0,573.1776,380.8105,192.3671,0,822.5659,4803.512,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-02-02 12:45:00,2739,12.75,34.17057,3722.649,42.91759,297.2775,338.658,0,0,2605.855,2605.537,897.1847,454.7172,1351.902,3,0,0,551.902,800,0,145.2562,251.231,0.1256155,0.1810914,0.3172331,0,250,0.3172331,1708.353,378.9554,48.20088,0,195.8468,0,580.2086,380.3746,199.834,0,835.0918,4876.615,0,-5.684342e-14,1.990075e-14,4.263256e-14
naive,2026-02-02 13:00:00,2740,13,34.2987,3741.072,44.22176,301.626,352.7828,0,0,2618.75,2618.433,935.4792,471.5993,1407.078,3,0,0,607.0784,800,0,131.3581,218.3519,0.109176,0.1581965,0.3172331,0,250,0.3172331,1682.954,416.2193,48.06612,10.08682,204.4029,0,584.9156,375.8991,209.0164,0,847.4984,4977.162,0,-1.136868e-13,4.171663e-14,4.263256e-14
naive,2026-02-02 13:15:00,2741,13.25,34.71297,3764.471,50.7562,301.9034,391.8997,0,0,2635.13,2634.812,1003.955,501.7868,1505.742,4,0,68.15347,637.5884,800,0,73.27031,200,0.1,0.137493,0.3172331,0,250,0.3172331,1630.857,435.0242,47.63041,6.910743,204.3251,0,594.6263,368.0087,226.6176,0,869.7955,5094.673,0,0,-5.356826e-15,4.263256e-14
naive,2026-02-02 13:30:00,2742,13.5,34.99371,3803.498,46.79532,300.6342,440.9563,0,0,2662.449,2662.132,1398.061,601.9386,2000,4,51.0995,96.79999,660.6432,691.4573,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.07,449.2706,40.91279,0,203.8342,0,605.0069,287.2435,317.7634,0,889.1822,5196.089,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 13:45:00,2743,13.75,35.07084,3807.429,51.70961,297.2961,447.8878,1,0,2665.2,2664.883,986.1695,493.9461,1480.116,3,0,0,680.1156,800,0,142.7459,289.2309,0.1446154,0.2046279,0.3172331,0,250,0.3172331,1678.714,462.0932,47.25403,5.67093,200.5889,0,606.802,382.2027,224.5993,876.1488,0,2054.935,0,0,4.884981e-14,4.263256e-14
naive,2026-02-02 14:00:00,2744,14,35.36333,3811.766,43.07576,299.3892,472.8078,1,1,2668.236,2667.919,999.1658,499.6755,1498.841,3,0,0,698.8413,800,0,139.1067,254.4087,0.1272043,0.1821244,0.3172331,0,250,0.3172331,1668.753,473.1808,46.9464,0,203.464,0,611.976,382.7386,229.2374,882.4141,0,2062.989,0,-5.684342e-14,3.53606e-14,4.263256e-14
naive,2026-02-02 14:15:00,2745,14.25,35.49545,3823.091,35.33995,298.1726,472.9179,1,1,2676.164,2675.847,1019.418,508.6037,1528.022,4,0,0,728.0218,800,0,148.6167,217.2144,0.1086072,0.1601974,0.3172331,0,250,0.3172331,1656.429,492.1693,46.80745,0,201.0938,0,615.8471,381.1824,234.6646,889.7862,0,2073.801,0,1.136868e-13,6.267209e-14,4.263256e-14
naive,2026-02-02 14:30:00,2746,14.5,35.76405,3783.794,33.94631,299.2147,507.9725,1,1,2648.656,2648.339,1082.841,536.5635,1619.404,4,0,76.49373,742.9105,800,0,68.72101,200,0.1,0.1367768,0.3172331,0,250,0.3172331,1565.498,500.6382,46.52494,0,202.7033,7.334347,613.6896,362.7235,250.9661,900.9864,0,2099.295,0,-2.273737e-13,-1.804112e-15,4.263256e-14
naive,2026-02-02 14:45:00,2747,14.75,36.06636,3758.485,42.63039,294.8514,505.7524,1,1,2630.939,2630.622,1403.025,596.9749,2000,4,50.30571,95.39396,760.7777,593.5227,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.597,510.8388,34.28113,0,199.4574,0,614.3178,286.6408,327.6769,883.6157,0,2072.729,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 15:00:00,2748,15,36.14032,3747.994,49.70699,295.7635,514.3726,1,1,2623.596,2623.279,1056.437,524.9232,1581.36,4,0,0,781.3597,800,0,145.1461,288.6308,0.1443154,0.2046279,0.3172331,0,250,0.3172331,1566.842,524.1966,46.12921,0.6266741,199.6977,0,613.7692,366.5501,247.219,891.4733,0,2076.611,0,-1.136868e-13,-3.641532e-14,4.263256e-14
naive,2026-02-02 15:15:00,2749,15.25,36.3722,3728.911,49.7137,298.1952,532.7846,1,1,2610.238,2609.92,1052.113,523.0173,1575.131,4,0,0,775.1306,800,0,159.0217,248.83,0.124415,0.1817466,0.3172331,0,250,0.3172331,1557.807,518.5798,45.88533,0,203.7947,14.20478,614.3096,366.624,247.6856,892.9844,0,2085.894,0,1.136868e-13,1.323941e-14,4.263256e-14
naive,2026-02-02 15:30:00,2750,15.5,36.13324,3761.146,50.84308,293.5452,506.369,1,1,2632.802,2632.485,1052.229,523.0684,1575.297,4,0,0,775.2975,800,0,158.895,209.067,0.1045335,0.1566846,0.3172331,0,250,0.3172331,1580.256,520.1736,46.13666,0,199.4747,0,615.8106,369.6207,246.1899,892.6891,0,2077.568,0,0,-4.210521e-14,4.263256e-14
naive,2026-02-02 15:45:00,2751,15.75,36.34772,3742.515,65.4453,285.681,487.9822,1,1,2619.761,2619.443,1132.579,555.8773,1688.456,4,21.96714,93.98384,772.5051,800,0,36.13656,200,0.1,0.1316465,0.3172331,0,250,0.3172331,1486.864,516.9746,45.91108,7.341598,191.6972,0,616.1604,349.7064,266.454,905.5837,0,2102.859,0,0,2.498002e-15,4.263256e-14
naive,2026-02-02 16:00:00,2752,16,36.21953,3690.584,70.39394,287.6178,483.3008,1,1,2583.409,2583.091,1406.488,593.5115,2000,4,69.90717,94.51341,777.9846,557.5949,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.603,521.4393,32.09369,0.4867717,193.1043,0,605.6021,275.819,329.7831,869.3305,0,2036.5,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 16:15:00,2753,16.25,36.6622,3633.89,78.49937,284.468,504.192,1,1,2543.723,2543.406,1053.998,523.8482,1577.846,4,0,0,777.846,800,0,181.2604,279.6023,0.1398011,0.2046279,0.3172331,0,250,0.3172331,1489.408,518.5918,45.58033,0,192.4508,0,603.1842,353.1782,250.006,877.0263,0,2034.753,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-02-02 16:30:00,2754,16.5,36.8011,3697.825,104.0189,279.5617,487.4501,1,1,2588.477,2588.16,1049.235,521.7486,1570.984,4,0,0,770.984,800,0,195.4474,230.6964,0.1153482,0.1760614,0.3172331,0,250,0.3172331,1538.925,513.1601,45.43423,0.3795576,187.7537,0,616.0285,366.2468,249.7817,887.9954,0,2049.407,0,2.273737e-13,3.544387e-14,4.263256e-14
naive,2026-02-02 16:45:00,2755,16.75,36.79672,3674.853,119.5177,277.2675,481.503,1,1,2572.397,2572.08,1123.543,553.5848,1677.128,4,7.753641,93.91187,775.4626,800,0,122.6403,200,0.1,0.1452661,0.3172331,0,250,0.3172331,1448.537,516.1682,45.43884,0,183.3556,0,612.1314,344.6959,267.4355,898.2807,0,2061.731,0,-1.136868e-13,-1.665334e-15,4.263256e-14
naive,2026-02-02 17:00:00,2756,17,37.00358,3679.011,129.8515,272.4461,476.6924,1,1,2575.308,2574.991,1417.335,582.6653,2000,4,159.1625,95.29807,755.655,489.8845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.656,501.7333,27.6915,0,177.148,0,616.1604,276.9773,339.1831,859.6425,0,1993.712,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 17:15:00,2757,17.25,36.94169,3669.433,165.0027,260.4551,466.1524,1,1,2568.603,2568.286,1016.129,507.1536,1523.282,4,0,0,723.2824,800,0,271.9083,256.9403,0.1284701,0.2046279,0.3172331,0,250,0.3172331,1552.157,480.5969,45.28637,0,170.8023,0,613.5569,370.7606,242.7963,877.9142,0,1999.515,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-02 17:30:00,2758,17.5,36.9815,3686.76,207.9726,268.8191,433.6117,1,1,2580.732,2580.415,1034.832,515.3991,1550.232,4,0,66.78283,683.4487,800,0,227.5993,200,0.1,0.1617915,0.3172331,0,250,0.3172331,1545.582,453.9111,45.24451,2.191513,180.218,0,617.0995,369.5766,247.5229,884.9757,0,2033.708,0,0,-4.690692e-15,4.263256e-14
naive,2026-02-02 17:45:00,2759,17.75,36.95117,3648.59,237.6978,273.2429,397.9605,1,1,2554.013,2553.696,1421.694,578.3057,2000,4,238.5373,86.97766,641.8825,532.6026,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.002,426.4607,30.14291,0,186.2652,0,610.2238,270.4662,339.7576,848.7719,0,1984.941,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 18:00:00,2760,18,36.94127,3553.087,275.1855,9.418278,379.4819,1,1,2487.161,2486.844,936.6856,472.1311,1408.817,3,0,0,608.8167,800,0,270.6956,257.2434,0.1286217,0.2046279,0.3172331,0,250,0.3172331,1550.158,404.5404,45.28681,6.384887,7.523236,0,594.0964,370.279,223.8175,842.4101,0,1657.864,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 18:15:00,2761,18.25,36.84126,3502.335,309.0922,8.997145,360.1104,1,1,2451.634,2451.317,957.914,472.9361,1430.85,3,71.90358,0.1868483,558.7597,800,0,228.8118,200,0.1,0.1619824,0.3172331,0,250,0.3172331,1493.403,371.726,45.392,8.376789,8.810297,0,584.0755,355.7872,228.2883,828.7233,0,1636.028,0,-1.705303e-13,-8.271161e-15,4.263256e-14
naive,2026-02-02 18:30:00,2762,18.5,36.85501,3485.372,351.9287,6.089065,330.7827,1,0,2439.761,2439.443,1423.516,576.4839,2000,4,327.9423,0.4906594,530.702,640.8651,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.927,353.0017,36.3511,23.98646,5.598405,0,581.4562,242.121,339.3352,818.6049,0,1647.349,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 18:45:00,2763,18.75,36.69797,3458.404,359.6651,7.067547,287.7335,1,0,2420.883,2420.565,871.3487,443.3274,1314.676,3,0,0,514.6761,800,0,357.3585,235.5777,0.1177889,0.2046279,0.3172331,0,250,0.3172331,1549.217,342.9885,45.5427,3.146496,6.227577,0,574.5916,367.7035,206.8882,811.0309,0,1586.996,0,-1.136868e-13,-6.483703e-14,4.263256e-14
naive,2026-02-02 19:00:00,2764,19,36.63675,3464.891,377.3122,4.551885,282.6032,1,0,2425.424,2425.106,1037.312,488.1531,1525.465,4,238.2242,0.9617566,486.2788,800,0,142.1626,200,0.1,0.1483398,0.3172331,0,250,0.3172331,1387.795,324.3023,45.60709,0,3.590128,0,574.7507,328.8646,245.8861,817.0177,0,1588.92,0,1.136868e-13,-8.493206e-15,4.263256e-14
naive,2026-02-02 19:15:00,2765,19.25,36.62631,3437.901,397.5681,4.741409,260.551,0,0,2406.531,2406.214,1428.635,571.3652,2000,4,398.502,0.3462247,446.5225,654.6294,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.5789,297.8258,37.32866,0,4.395185,0,570.1185,231.593,338.5255,0,802.9583,4381.858,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 19:30:00,2766,19.5,36.43992,3475.277,403.2408,2.705121,231.6443,0,0,2432.694,2432.376,786.8818,406.0903,1192.972,3,0,0,392.9721,800,0,399.6161,225.0133,0.1125067,0.2046279,0.3172331,0,250,0.3172331,1645.495,262.6942,45.81411,3.898701,2.431128,0,573.5309,387.9412,185.5897,0,794.0314,4326.551,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:45:00,2767,19.75,36.42569,3436.256,404.4935,0,224.7485,0,0,2405.379,2405.062,999.857,464.9613,1464.818,3,294.3775,0.8659593,369.5749,800,0,99.91166,200,0.1,0.1416876,0.3172331,0,250,0.3172331,1405.205,247.0957,45.82907,10.20432,0,0,566.882,331.1683,235.7137,0,796.1297,4344.758,0,0,5.77316e-15,4.263256e-14
naive,2026-02-02 20:00:00,2768,20,36.34987,3429.413,388.144,0,220.8018,0,0,2400.589,2400.272,1422.37,577.6299,2000,4,389.2434,0.3200337,348.7025,761.7341,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.9018,233.352,43.71288,0,0,0,564.6433,230.0126,334.6307,0,807.6424,4392.856,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 20:15:00,2769,20.25,36.15775,3371.053,369.0006,0,199.343,0,0,2359.737,2359.42,727.2256,379.7909,1107.016,3,0,0,307.0165,800,0,361.5767,234.5232,0.1172616,0.2046279,0.3172331,0,250,0.3172331,1632.194,205.9276,46.11088,7.573567,0,0,552.2893,382.0101,170.2792,0,761.801,4151.095,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 20:30:00,2770,20.5,35.92474,3387.854,343.01,0,177.5487,0,0,2371.498,2371.18,863.4602,415.5983,1279.058,3,203.8647,0.5787906,274.615,800,0,137.9451,200,0.1,0.1476758,0.3172331,0,250,0.3172331,1507.72,184.7066,46.35594,1.200292,0,0,551.732,350.7731,200.9589,0,766.3713,4164.962,0,1.136868e-13,-1.31839e-14,4.263256e-14
naive,2026-02-02 20:45:00,2771,20.75,35.74091,3331.176,314.9569,1.803811,150.6704,0,0,2331.823,2331.506,1307.459,539.7808,1847.24,4,305.3659,2.897571,238.9765,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.047,161.0876,46.54928,9.590944,0,0,539.9614,237.1302,302.8312,0,776.9111,4237.187,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 21:00:00,2772,21,35.49315,3328.245,282.5232,1.436931,121.799,0,0,2329.771,2329.454,669.5453,354.3626,1023.908,3,0,0,223.9078,800,0,270.8094,257.215,0.1286075,0.2046279,0.3172331,0,250,0.3172331,1659.909,151.374,46.80987,14.602,0,0,536.103,381.9611,154.1419,0,736.3237,4022.308,0,0,4.884981e-14,4.263256e-14
naive,2026-02-02 21:15:00,2773,21.25,35.22772,3316.835,246.9371,0,104.6036,0,0,2321.785,2321.467,664.4026,351.5394,1015.942,3,4.674226,0.1737378,211.094,800,0,228.698,200,0.1,0.1619645,0.3172331,0,250,0.3172331,1657.065,143.1594,47.08903,13.56481,0,0,530.6996,378.7619,151.9377,0,730.3013,3987.081,0,-5.684342e-14,-4.746203e-15,4.263256e-14
naive,2026-02-02 21:30:00,2774,21.5,35.0031,3276.625,215.2656,0,103.1751,0,0,2293.638,2293.32,1196.598,503.0734,1699.671,4,203.0969,0.08638,196.4877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.723,133.6067,47.32527,12.16866,0,0,521.3217,249.2745,272.0472,0,752.3479,4105.664,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 21:45:00,2775,21.75,34.75962,3253.7,189.8135,0,102.2846,0,0,2277.59,2277.273,633.3946,338.4256,971.8202,2,0,0,171.8202,800,0,174.7761,281.2233,0.1406117,0.2046279,0.3172331,0,250,0.3172331,1643.878,117.1682,47.58135,15.05313,0,0,514.542,371.3769,143.1651,0,709.8025,3876.351,0,5.684342e-14,-6.483703e-14,4.263256e-14
naive,2026-02-02 22:00:00,2776,22,34.55022,3267.901,155.8514,0,91.10209,0,0,2287.53,2287.213,613.2716,329.5544,942.8259,2,0,0,142.8259,800,0,144.1642,245.138,0.122569,0.1770822,0.3172331,0,250,0.3172331,1673.942,97.63555,47.80158,11.69787,0,0,514.1124,376.211,137.9014,0,705.7654,3848.112,0,0,-3.416711e-14,4.263256e-14
naive,2026-02-02 22:15:00,2777,22.25,34.50453,3249.488,123.7341,0,97.70317,0,0,2274.642,2274.324,614.8294,330.2411,945.0706,2,0,0,145.0706,800,0,123.8864,214.1278,0.1070639,0.1543598,0.3172331,0,250,0.3172331,1659.495,99.22301,47.84964,1.580288,0,0,510.6388,372.5433,138.0955,0,702.7845,3814.21,0,0,-2.14273e-14,4.263256e-14
naive,2026-02-02 22:30:00,2778,22.5,34.3843,3266.271,114.7456,0,111.5946,0,0,2286.39,2286.073,649.0621,339.2213,988.2834,2,51.3729,4.284777,132.6257,800,0,56.37649,200,0.1,0.1348332,0.3172331,0,250,0.3172331,1637.01,90.83875,47.9761,6.996232,0,20.75585,511.7568,366.4079,145.3489,0,710.2749,3864.607,0,5.684342e-14,1.137979e-15,4.263256e-14
naive,2026-02-02 22:45:00,2779,22.75,34.24959,3251.206,90.4065,0,90.16778,0,0,2275.844,2275.527,1067.635,459.4262,1527.061,4,92.08619,3.846293,131.1288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.891,89.95477,48.11778,0,0,0.2130109,507.7124,269.4656,238.2469,0,728.9392,3955.033,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 23:00:00,2780,23,34.06654,3258.187,82.88947,0,93.70005,0,0,2280.731,2280.413,606.3521,326.5039,932.856,2,0,0,132.856,800,0,84.24777,303.8554,0.1519277,0.2046279,0.3172331,0,250,0.3172331,1674.061,91.3342,48.31029,2.296915,0,2.365848,506.5274,371.7922,134.7352,0,698.8215,3793.132,0,0,3.463896e-14,4.263256e-14
naive,2026-02-02 23:15:00,2781,23.25,33.73439,3239.496,90.41351,0,74.69579,0,0,2267.647,2267.33,598.0632,322.8498,920.913,2,0,0,120.913,800,0,83.01411,283.0541,0.141527,0.1913333,0.3172331,0,250,0.3172331,1669.267,83.44505,48.65963,12.53901,0,0,499.568,367.7434,131.8246,0,690.5932,3765.15,0,-1.136868e-13,-7.627232e-14,4.263256e-14
naive,2026-02-02 23:30:00,2782,23.5,33.3428,3260.969,81.99188,0,56.55189,0,1,2282.678,2282.361,578.1621,314.0764,892.2385,2,0,0,92.2385,800,0,80.4038,262.9085,0.1314543,0.178235,0.3172331,0,250,0.3172331,1704.199,63.94504,49.07148,5.621015,0,0,498.1521,371.9097,126.2424,0,685.9861,3727.414,0,0,-7.946421e-14,4.263256e-14
naive,2026-02-02 23:45:00,2783,23.75,33.06147,3245.287,76.70196,2.706181,56.03543,0,1,2271.701,2271.383,575.0646,312.7109,887.7755,2,0,0,87.77549,800,0,67.65892,245.9524,0.1229762,0.1655497,0.3172331,0,250,0.3172331,1696.319,61.04858,49.36738,9.617112,2.132107,0,492.4307,367.7067,124.7241,0,680.4176,3707.026,0,-5.684342e-14,6.200596e-14,4.263256e-14
naive,2026-02-03 00:00:00,2784,0,32.96533,3211.715,86.27783,4.870916,62.02915,1,1,2248.2,2247.883,568.4028,309.774,878.1768,2,0,0,78.17685,800,0,67.68333,228.9929,0.1144964,0.1548726,0.3172331,0,250,0.3172331,1679.48,54.43277,49.46849,20.47339,2.992024,7.596378,486.2221,363.224,122.998,674.6409,0,1334.108,0,0,-9.436896e-16,4.263256e-14
naive,2026-02-03 00:15:00,2785,0.25,32.87065,3223.851,71.77126,0,47.80565,1,1,2256.695,2256.378,568.8971,309.9919,878.889,2,0,0,78.88901,800,0,73.39435,210.6082,0.1053041,0.1441935,0.3172331,0,250,0.3172331,1687.481,54.98839,49.56806,0,0,0,486.9626,364.1343,122.8283,674.1262,0,1292.488,0,-5.684342e-14,4.576894e-14,4.263256e-14
naive,2026-02-03 00:30:00,2786,0.5,32.43143,3252.139,67.12913,0.1927964,42.64038,1,1,2276.497,2276.18,590.8454,317.1953,908.0407,2,20.78474,1.135932,86.12006,800,0,42.30035,200,0.1,0.1326169,0.3172331,0,250,0.3172331,1685.334,60.33129,50.03001,4.044033,0,0,486.1669,359.9186,126.2482,677.1139,0,1304.92,0,0,-2.63678e-15,4.263256e-14
naive,2026-02-03 00:45:00,2787,0.75,31.95831,3230.356,70.53671,1.560891,59.79156,1,1,2261.249,2260.932,999.7061,432.9572,1432.663,3,62.85397,2.196309,67.61302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.226,47.62212,50.52762,7.682738,0,12.16944,477.6023,266.3856,211.2167,701.9131,0,1360.235,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 01:00:00,2788,1,31.94241,3227.628,70.42353,0,59.33231,1,1,2259.339,2259.022,558.2856,305.3139,863.5995,2,0,0,63.59947,800,0,71.8175,306.963,0.1534815,0.2046279,0.3172331,0,250,0.3172331,1700.736,44.80333,50.54434,3.087842,0,14.52898,477.0226,359.0828,117.9399,667.4642,0,1283.392,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 01:15:00,2789,1.25,31.89714,3218.579,67.11874,0,62.87667,1,1,2253.005,2252.688,561.7041,306.8209,868.525,2,0,0,68.52496,800,0,60.63652,291.7555,0.1458778,0.1932901,0.3172331,0,250,0.3172331,1690.984,48.29796,50.59195,9.560561,0,14.57871,475.1857,356.6487,118.537,666.5444,0,1292.665,0,5.684342e-14,-8.187895e-15,4.263256e-14
naive,2026-02-03 01:30:00,2790,1.5,31.58985,3245.973,45.56057,0,56.05069,1,1,2272.181,2271.864,561.7173,306.8267,868.5439,2,0,0,68.54394,800,0,49.99929,279.2098,0.1396049,0.1837142,0.3172331,0,250,0.3172331,1710.147,48.47984,50.91515,0,0,7.570846,475.8379,358.1372,117.7007,666.5494,0,1275.819,0,1.136868e-13,-5.631606e-14,4.263256e-14
naive,2026-02-03 01:45:00,2791,1.75,31.36368,3224.8,43.98389,0.921668,57.18331,1,1,2257.36,2257.043,561.8753,306.8963,868.7716,2,0,0,68.77161,800,0,54.76137,265.4755,0.1327377,0.1758143,0.3172331,0,250,0.3172331,1695.167,48.7653,51.15302,0,0,8.418014,470.2837,353.1602,117.1235,661.8103,0,1266.073,0,1.136868e-13,3.497203e-14,4.263256e-14
naive,2026-02-03 02:00:00,2792,2,31.16362,3203.664,49.66067,1.115179,56.08015,1,1,2242.565,2242.248,552.2348,302.6464,854.8812,2,0,0,54.88121,800,0,53.48702,252.0619,0.126031,0.167166,0.3172331,0,250,0.3172331,1690.013,39.00359,51.36342,0.5157451,0,17.07656,465.0694,350.4796,114.5898,656.6674,0,1256.44,0,0,1.629252e-14,4.263256e-14
naive,2026-02-03 02:15:00,2793,2.25,31.11072,3192.813,52.79313,8.739353,56.73116,1,1,2234.969,2234.652,560.758,306.4038,867.1617,2,0,0,67.16174,800,0,51.47762,239.1529,0.1195764,0.1587197,0.3172331,0,250,0.3172331,1673.894,47.75967,51.41907,3.904847,6.150017,8.971496,462.9355,346.7184,116.2171,654.9805,0,1269.459,0,5.684342e-14,5.426215e-14,4.263256e-14
naive,2026-02-03 02:30:00,2794,2.5,30.86002,3224.385,49.97571,2.626147,57.19504,1,1,2257.069,2256.752,562.8211,307.3133,870.1344,2,0,0,70.13443,800,0,41.11298,228.837,0.1144185,0.1505911,0.3172331,0,250,0.3172331,1693.931,50.01426,51.68274,9.292584,2.196299,7.180785,464.8577,348.8758,115.9819,657.668,0,1277.011,0,1.136868e-13,2.617351e-14,4.263256e-14
naive,2026-02-03 02:45:00,2795,2.75,30.76269,3224.298,54.365,3.076696,57.09692,1,1,2257.009,2256.692,546.2925,300.0267,846.3193,2,0,0,46.31925,800,0,51.79129,215.8531,0.1079266,0.1440953,0.3172331,0,250,0.3172331,1710.399,33.06724,51.7851,3.405281,2.24513,24.02968,463.8226,351.4925,112.3301,656.4574,0,1264.404,0,-1.136868e-13,-1.29341e-14,4.263256e-14
naive,2026-02-03 03:00:00,2796,3,30.63568,3252.817,51.04367,4.230689,36.41675,1,1,2276.972,2276.655,544.9012,299.4134,844.3146,2,0,0.6613774,43.65319,800,0,63.27654,200,0.1,0.1359195,0.3172331,0,250,0.3172331,1731.754,31.2083,51.91869,0,2.963342,5.208447,466.5854,354.8621,111.7234,655.3427,0,1257.389,0,0,1.609823e-15,4.263256e-14
naive,2026-02-03 03:15:00,2797,3.25,30.52516,3247.815,70.0518,5.236638,31.69497,1,1,2273.471,2273.153,986.0098,427.2624,1413.272,3,59.96901,1.001727,52.30144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.144,37.4373,52.03493,10.08279,4.234911,0,464.7103,263.0994,201.6108,690.3618,0,1346.882,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 03:30:00,2798,3.5,30.52619,3250.758,71.42151,8.19292,44.45497,1,1,2275.531,2275.213,556.4138,304.4887,860.9024,2,0,0,60.9024,800,0,58.27156,310.3495,0.1551747,0.2046279,0.3172331,0,250,0.3172331,1718.8,43.59336,52.03384,14.09463,7.248247,0.8616166,465.1422,351.3406,113.8016,656.0053,0,1290.289,0,0,2.753353e-14,4.263256e-14
naive,2026-02-03 03:45:00,2799,3.75,30.42201,3230.103,68.84805,0,34.56687,1,1,2261.072,2260.755,541.0718,297.7252,838.797,2,0,0,38.79695,800,0,72.73332,292.1173,0.1460586,0.1954225,0.3172331,0,250,0.3172331,1719.683,27.80282,52.14341,0,0,6.764043,461.1065,350.6996,110.4069,649.8041,0,1240.947,0,5.684342e-14,7.319145e-14,4.263256e-14
naive,2026-02-03 04:00:00,2800,4,30.14727,3235.406,69.75795,7.917706,35.96841,1,1,2264.784,2264.467,542.9685,298.5613,841.5299,2,0,0,41.52987,800,0,80.6354,271.9124,0.1359562,0.183942,0.3172331,0,250,0.3172331,1721.499,29.85258,52.43237,0,7.917706,6.115829,459.0345,348.9194,110.1151,648.7204,0,1252.112,0,-5.684342e-14,1.254552e-14,4.263256e-14
naive,2026-02-03 04:15:00,2801,4.25,30.17474,3203.427,86.71315,0,15.07284,1,1,2242.399,2242.082,547.6185,300.6113,848.2298,2,0,0,48.22979,800,0,92.40517,248.7683,0.1243842,0.1712193,0.3172331,0,250,0.3172331,1694.463,34.65803,52.40348,0,0,0,454.7759,343.6503,111.1256,644.2615,0,1229.569,0,5.684342e-14,-2.572942e-14,4.263256e-14
naive,2026-02-03 04:30:00,2802,4.5,30.036,3223.266,108.8768,0,30.3015,1,1,2256.286,2255.969,540.0062,297.2554,837.2616,2,0,0,37.26161,800,0,110.6616,221.0638,0.1105319,0.1566458,0.3172331,0,250,0.3172331,1715.963,26.81763,52.54939,0,0,3.483873,456.1804,346.9367,109.2437,644.8965,0,1230.675,0,-5.684342e-14,4.357625e-15,4.263256e-14
naive,2026-02-03 04:45:00,2803,4.75,30.09479,3210.979,134.1621,0,40.26556,1,1,2247.685,2247.368,567.9636,304.5038,872.4674,2,42.67508,1.277052,28.51527,800,0,84.11597,200,0.1,0.1392006,0.3172331,0,250,0.3172331,1679.404,20.50937,52.48757,7.371043,0,19.75618,455.0363,339.9898,115.0465,648.4932,0,1250.653,0,-5.684342e-14,6.938894e-16,4.263256e-14
naive,2026-02-03 05:00:00,2804,5,30.0863,3230.33,168.9193,0,26.91273,1,1,2261.231,2260.914,1045.784,442.8676,1488.652,3,150.3045,1.873908,36.4733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.129,26.2356,52.4965,18.61481,0,0.677131,457.692,245.9524,211.7397,688.957,0,1350.966,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 05:15:00,2805,5.25,29.93272,3250.528,182.2835,4.312512,35.63527,1,1,2275.369,2275.052,535.44,295.2424,830.6824,2,0,0,30.68237,800,0,197.2303,275.6098,0.1378049,0.2046279,0.3172331,0,250,0.3172331,1739.612,22.10782,52.65803,0,3.416283,13.52745,458.9843,350.9121,108.0722,648.8832,0,1244.419,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-02-03 05:30:00,2806,5.5,29.95845,3279.928,229.1774,0,48.31882,1,1,2295.95,2295.633,542.8897,298.5266,841.4163,2,0,0,41.41627,800,0,238.5709,215.9237,0.1079618,0.1735474,0.3172331,0,250,0.3172331,1752.743,29.83348,52.63096,0,0,18.48534,463.4004,353.7628,109.6375,656.0204,0,1252.831,0,0,-7.327472e-15,4.263256e-14
naive,2026-02-03 05:45:00,2807,5.75,29.88508,3288.474,285.4644,2.536293,27.28767,1,1,2301.932,2301.614,719.6542,349.8259,1069.48,3,223.8349,2.695797,42.94939,800,0,63.55879,200,0.1,0.135964,0.3172331,0,250,0.3172331,1581.96,30.96305,52.70813,0,0,0,463.8521,318.7738,145.0783,668.5997,0,1277.903,0,0,-1.137979e-15,4.263256e-14
naive,2026-02-03 06:00:00,2808,6,29.94772,3288.314,339.0329,3.031776,51.05411,1,1,2301.82,2301.502,1180.186,481.7596,1661.945,4,321.4452,1.822561,38.67737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.317,27.86389,52.64225,17.58773,1.209215,23.19023,464.4744,226.2657,238.2087,712.7048,0,1398.612,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 06:15:00,2809,6.25,29.93909,3361.084,378.4351,4.006145,26.24254,1,1,2352.759,2352.441,535.7732,295.3893,831.1624,2,0,0,31.16244,800,0,358.0228,235.4117,0.1177058,0.2046279,0.3172331,0,250,0.3172331,1816.668,22.45214,52.65132,22.43757,1.980803,3.790396,474.6623,366.5076,108.1547,662.6616,0,1308.212,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 06:30:00,2810,6.5,30.1319,3398.576,403.4521,0,44.78437,1,1,2379.003,2378.686,754.0704,361.4452,1115.516,3,253.7021,1.231361,60.58219,800,0,141.4984,200,0.1,0.1482353,0.3172331,0,250,0.3172331,1624.616,43.55525,52.44853,8.251656,0,1.229123,482.0196,329.17,152.8496,690.8643,0,1336.958,0,5.684342e-14,-1.112999e-14,4.263256e-14
naive,2026-02-03 06:45:00,2811,6.75,30.11543,3406.965,419.6295,0,28.35866,1,1,2384.876,2384.558,1271.827,510.8248,1782.651,4,416.7283,2.359374,63.56386,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.732,45.70728,52.46586,2.901144,0,0,483.0321,225.3724,257.6597,736.1971,0,1418.375,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 07:00:00,2812,7,30.16129,3379.973,439.0653,0,43.76653,1,1,2365.981,2365.664,546.982,300.3307,847.3126,2,0,0,47.31265,800,0,422.3424,219.3318,0.1096659,0.2046279,0.3172331,0,250,0.3172331,1818.682,34.00406,52.41762,19.32795,0,9.762468,479.6953,368.7321,110.9632,671.042,0,1316.455,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 07:15:00,2813,7.25,30.18048,3401.362,426.1286,0,41.99663,1,1,2380.954,2380.636,832.4025,384.7175,1217.12,3,348.3598,2.554092,66.20606,800,0,77.18892,200,0.1,0.13811,0.3172331,0,250,0.3172331,1548.234,47.57277,52.39744,0.5798965,0,0,482.9377,314.034,168.9036,698.7515,0,1339.556,0,-5.684342e-14,1.249001e-15,4.263256e-14
naive,2026-02-03 07:30:00,2814,7.5,30.20415,3385.499,400.2653,0,38.97951,1,1,2369.849,2369.532,1268.654,510.1459,1778.8,4,410.6783,4.036225,64.08575,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.878,46.03708,52.37255,0,0,0,480.9392,223.413,257.5262,733.5589,0,1408.199,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 07:45:00,2815,7.75,30.31228,3424.471,346.9611,0,59.5963,1,1,2397.13,2396.813,563.8411,307.763,871.6041,2,0,0,71.60413,800,0,376.2894,230.845,0.1154225,0.2046279,0.3172331,0,250,0.3172331,1832.972,51.37609,52.25883,0,0,8.220213,487.6527,372.8849,114.7678,682.3202,0,1305.849,0,0,4.884981e-14,4.263256e-14
naive,2026-02-03 08:00:00,2816,8,30.49802,3427.297,301.6741,262.0546,70.73188,1,1,2399.108,2398.791,858.9761,413.2662,1272.242,3,206.8509,183.9119,81.47945,800,0,123.2347,200,0.1,0.1453597,0.3172331,0,250,0.3172331,1539.815,58.34058,52.06347,0,78.14271,12.3913,490.0921,314.5548,175.5373,730.3524,0,1536.929,0,5.684342e-14,7.049916e-15,4.263256e-14
naive,2026-02-03 08:15:00,2817,8.25,30.74189,3437.747,259.252,259.9202,64.21412,1,1,2406.423,2406.105,1319.38,547.0489,1866.429,4,288.4458,186.7632,91.21999,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.725,65.13699,51.80698,0,73.15708,0,494.2952,223.2206,271.0746,770.2695,0,1608.452,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 08:30:00,2818,8.5,30.93122,3498.745,217.9432,262.6723,84.31688,1,1,2449.122,2448.805,580.1014,314.9313,895.0327,2,0,0,95.03271,800,0,431.3649,217.0761,0.1085381,0.2046279,0.3172331,0,250,0.3172331,1868.703,67.71558,51.60785,0,74.85945,16.6013,505.2271,385.4931,119.734,703.8491,0,1478.772,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-03 08:45:00,2819,8.75,31.06671,3540.125,182.562,271.9411,76.82078,1,1,2478.087,2477.77,822.3978,406.7571,1229.155,3,126.013,187.1585,115.9835,800,0,68.16789,200,0.1,0.1366897,0.3172331,0,250,0.3172331,1655.372,82.51832,51.46535,0,84.78265,0,512.7789,342.5384,170.2406,749.2955,0,1586.943,0,-1.705303e-13,6.605827e-15,4.263256e-14
naive,2026-02-03 09:00:00,2820,9,31.07081,3555.846,151.6237,275.3288,82.6173,1,1,2489.092,2488.775,1249.301,531.5698,1780.871,4,158.8614,188.2319,133.7775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.474,95.17377,51.46105,0,87.09691,0,515.1042,256.5025,258.6017,788.0723,0,1668.493,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 09:15:00,2821,9.25,31.41346,3553.661,128.8487,279.9269,106.1841,1,1,2487.563,2487.245,611.3306,328.6987,940.0293,2,0,0,140.0293,800,0,322.9105,244.1898,0.1220949,0.2046279,0.3172331,0,250,0.3172331,1875.915,99.23766,51.10066,0,87.51188,6.946398,518.8346,391.2623,127.5723,721.4098,0,1536.289,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 09:30:00,2822,9.5,31.57521,3530.713,106.8082,281.2717,106.7953,1,1,2471.499,2471.182,694.5975,365.4068,1060.004,3,0,111.7775,148.2268,800,0,176.6052,200,0.1,0.1537627,0.3172331,0,250,0.3172331,1776.585,104.8554,50.93054,9.452867,90.24429,1.93987,517.4044,371.9251,145.4793,737.7381,0,1590.157,0,5.684342e-14,1.21847e-14,4.263256e-14
