controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-03 09:45:00,2823,9.75,31.86453,3572.883,87.51243,287.6541,145.4748,1,1,2501.018,2500.701,1212.562,524.7472,1737.309,4,80.06286,190.5641,166.6821,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1288.139,117.5248,50.62625,7.449572,97.09002,27.94993,527.0959,271.4786,255.6173,802.1163,0,1727.609,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 10:00:00,2824,10,31.96998,3583.954,74.15282,289.2999,146.1296,1,1,2508.768,2508.451,649.0092,345.3093,994.3184,2,0,0,194.3184,800,0,264.3954,258.8185,0.1294093,0.2046279,0.3172331,0,250,0.3172331,1859.442,136.8468,50.51535,6.192979,92.86432,9.282763,530.0249,392.8424,137.1825,740.1128,0,1594.27,0,0,4.884981e-14,4.263256e-14
naive,2026-02-03 10:15:00,2825,10.25,32.41929,3596.534,74.61823,287.7732,165.9857,1,1,2517.574,2517.257,684.7704,361.0746,1045.845,3,0,19.3646,226.4804,800,0,235.1111,200,0.1,0.1629742,0.3172331,0,250,0.3172331,1832.486,158.6825,50.04278,16.39015,91.5256,7.303172,537.4978,391.2328,146.2651,753.8665,0,1637.59,0,-1.136868e-13,-3.63598e-15,4.263256e-14
naive,2026-02-03 10:30:00,2826,10.5,32.7641,3557.679,70.49138,294.5832,188.6928,1,1,2490.376,2490.058,1250.82,544.7322,1795.552,4,53.84388,198.7269,242.9812,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.239,169.5734,49.68013,16.6475,95.85633,19.11933,536.0316,266.7353,269.2963,815.5827,0,1769.344,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 10:45:00,2827,10.75,32.9065,3554.735,50.67472,297.2727,204.4801,1,1,2488.315,2487.998,705.8284,370.358,1076.186,3,0,0,276.1864,800,0,253.6033,261.5165,0.1307583,0.2046279,0.3172331,0,250,0.3172331,1782.169,192.4323,49.53036,0,97.39417,12.04774,537.3999,384.894,152.5059,757.854,0,1627.991,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-02-03 11:00:00,2828,11,33.2147,3531.866,49.64851,301.4329,217.3808,1,0,2472.307,2471.989,725.5049,379.0323,1104.537,3,0,1.10913,303.4281,800,0,245.9015,200,0.1,0.1646731,0.3172331,0,250,0.3172331,1746.484,210.6648,49.20621,3.040378,101.0304,6.715969,537.8809,379.9693,157.9116,760.4628,0,1645.091,0,-1.136868e-13,-1.348921e-14,4.263256e-14
naive,2026-02-03 11:15:00,2829,11.25,33.6537,3570.535,52.78658,297.3012,238.2819,0,0,2499.374,2499.057,1290.646,564.2391,1854.885,4,37.45522,198.9201,318.5097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.411,220.0171,48.7445,15.33137,98.38116,18.26482,549.5433,265.6962,283.8471,0,833.9512,4728.048,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 11:30:00,2830,11.5,33.89362,3599.112,56.46115,295.3968,268.3562,0,0,2519.378,2519.061,761.3309,394.8262,1156.157,3,0,0,356.1571,800,0,238.8106,265.2147,0.1326074,0.2046279,0.3172331,0,250,0.3172331,1757.73,245.3392,48.49216,18.50175,94.54558,23.01703,557.1748,388.732,168.4428,0,788.6486,4478.02,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 11:45:00,2831,11.75,33.93566,3579.257,42.61796,296.6456,277.8893,0,0,2505.48,2505.163,781.547,403.7384,1185.285,3,0,0,385.2854,800,0,247.433,203.3147,0.1016574,0.1670018,0.3172331,0,250,0.3172331,1723.616,265.2747,48.44795,0.3942328,91.43638,12.61464,554.6684,381.5777,173.0907,0,788.1087,4438.502,0,-1.136868e-13,-5.861978e-14,4.263256e-14
naive,2026-02-03 12:00:00,2832,12,34.26043,3611.727,43.87459,295.9502,312.5971,0,0,2528.209,2527.892,972.5058,483.3154,1455.821,3,38.72781,207.9237,409.1697,800,0,13.13084,200,0.1,0.1280243,0.3172331,0,250,0.3172331,1555.386,280.6563,48.10638,0,88.02658,31.94083,564.162,347.0796,217.0824,0,837.5225,4704.1,0,-1.136868e-13,-8.326673e-17,4.263256e-14
naive,2026-02-03 12:15:00,2833,12.25,34.76277,3617.247,50.27879,295.0743,340.5551,0,0,2532.073,2531.755,1393.316,606.6843,2000,4,57.15299,206.5831,442.6632,793.6006,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.44,301.8511,47.19745,0,88.49119,38.70405,572.0782,257.2108,314.8674,0,872.6396,4899.068,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 12:30:00,2834,12.5,34.81031,3582.236,45.20936,298.7597,369.5315,0,0,2507.565,2507.248,846.9001,432.5493,1279.449,3,0,0,479.4493,800,0,253.6787,261.4977,0.1307488,0.2046279,0.3172331,0,250,0.3172331,1660.348,326.7531,47.52804,0,91.22173,42.7784,567.2113,375.5707,191.6406,0,817.7965,4601.769,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-02-03 12:45:00,2835,12.75,35.19739,3632.594,43.76032,299.9253,390.5502,0,0,2542.816,2542.498,877.4402,446.0129,1323.453,3,0,4.556565,518.8965,800,0,245.8261,200,0.1,0.1646613,0.3172331,0,250,0.3172331,1665.058,352.0302,47.12093,0.6780873,92.62487,38.52001,580.7787,380.299,200.4796,0,835.1099,4701.041,0,0,3.053113e-16,4.263256e-14
naive,2026-02-03 13:00:00,2836,13,35.41342,3709.687,41.94364,299.9959,400.2221,0,0,2596.781,2596.464,1396.8,603.2001,2000,4,39.43113,207.796,555.5101,697.2628,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.664,375.9096,40.87156,2.512512,92.19988,24.31253,596.3411,275.4984,320.8427,0,884.2817,4980.948,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 13:15:00,2837,13.25,35.64175,3704.109,51.09616,296.9878,427.2735,0,0,2592.876,2592.559,932.1685,470.1398,1402.308,3,0,0,602.3082,800,0,255.5564,261.0283,0.1305141,0.2046279,0.3172331,0,250,0.3172331,1660.391,406.4773,46.65357,3.724008,88.80357,20.79618,598.8987,383.5146,215.3842,0,858.4578,4828.643,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 13:30:00,2838,13.5,35.89943,3732.585,43.51686,300.0314,440.7388,0,0,2612.809,2612.492,975.5997,489.2864,1464.886,3,0,11.578,653.308,800,0,243.9486,200,0.1,0.1643657,0.3172331,0,250,0.3172331,1636.892,439.5486,46.38256,0,92.98951,1.190151,607.48,380.5786,226.9014,0,870.1417,4894.006,0,0,-2.900458e-14,4.263256e-14
naive,2026-02-03 13:45:00,2839,13.75,36.12483,3737.224,39.10867,302.1479,451.0158,0,0,2616.057,2615.739,1403.718,596.282,2000,4,48.93399,205.191,668.0491,577.826,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.021,448.2619,33.33009,0,96.95693,2.753917,611.7614,283.4296,328.3318,0,880.3556,4971.71,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 14:00:00,2840,14,36.45121,3729.791,33.79275,295.2039,479.0043,0,1,2610.853,2610.536,998.5163,499.3891,1497.905,3,0,0,697.9054,800,0,248.8567,262.7032,0.1313516,0.2046279,0.3172331,0,250,0.3172331,1612.02,466.4732,45.80223,0,89.23707,12.53114,615.7141,380.1605,235.5536,0,882.5049,4956.183,0,0,7.727152e-14,4.263256e-14
naive,2026-02-03 14:15:00,2841,14.25,36.50191,3788.87,56.26973,293.3872,505.42,1,1,2652.209,2651.892,1008.085,503.6073,1511.692,4,0,0,711.6918,800,0,248.3108,200.5841,0.100292,0.1654203,0.3172331,0,250,0.3172331,1643.807,475.3992,45.7489,13.82124,87.52483,30.02083,626.2907,388.1675,238.1232,898.8638,0,1921.082,0,-5.684342e-14,9.131584e-15,4.263256e-14
naive,2026-02-03 14:30:00,2842,14.5,36.68381,3747.176,61.22711,295.1726,522.974,1,1,2623.023,2622.706,1206.022,586.3325,1792.355,4,38.12585,206.1987,748.03,800,0,2.210118,200,0.1,0.1263049,0.3172331,0,250,0.3172331,1416.684,498.5841,45.5576,20.89115,88.97394,24.38983,622.3391,336.1227,286.2163,928.2419,0,1994.749,0,0,-5.551115e-17,4.263256e-14
naive,2026-02-03 14:45:00,2843,14.75,36.74328,3759.801,60.68496,297.8988,529.385,1,1,2631.861,2631.543,1407.7,592.2997,2000,4,45.8595,203.2773,755.5281,495.3351,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.843,503.2223,28.16912,14.82546,94.62146,26.16265,625.4067,290.8207,334.5859,889.3374,0,1935.781,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 15:00:00,2844,15,36.8469,3715.726,63.63688,296.3364,535.9948,1,1,2601.008,2600.691,1049.88,522.033,1571.914,4,0,0,771.9135,800,0,253.398,261.5679,0.1307839,0.2046279,0.3172331,0,250,0.3172331,1550.81,513.496,45.38606,14.30678,92.26858,22.4988,619.7538,369.5185,250.2353,896.9124,0,1926.608,0,0,2.04281e-14,4.263256e-14
naive,2026-02-03 15:15:00,2845,15.25,37.3907,3682.63,83.64312,303.9535,570.2328,1,1,2577.841,2577.524,1069.691,530.7665,1600.458,4,0,14.97225,785.4854,800,0,246.1068,200,0.1,0.1647055,0.3172331,0,250,0.3172331,1507.833,519.1072,44.81413,27.22312,99.29446,51.12556,623.115,364.4729,258.6421,907.5974,0,1983.022,0,0,3.830269e-15,4.263256e-14
naive,2026-02-03 15:30:00,2846,15.5,37.41798,3700.653,82.65599,292.6274,584.5106,1,1,2590.457,2590.14,1409.493,590.5075,2000,4,57.06028,202.0103,762.4858,478.4436,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.648,503.7409,26.78413,25.59571,90.61704,80.76966,626.6191,285.5929,341.0261,895.6382,0,1961.611,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 15:45:00,2847,15.75,37.60041,3666.703,96.84795,288.2768,582.2321,1,1,2566.692,2566.375,1032.642,514.4333,1547.075,4,0,0,747.0749,800,0,259.6055,260.016,0.130008,0.2046279,0.3172331,0,250,0.3172331,1533.733,492.4693,44.59356,34.88904,90.63027,89.7628,623.8989,372.8123,251.0866,909.0647,0,1984.482,0,0,1.056932e-13,4.263256e-14
naive,2026-02-03 16:00:00,2848,16,37.74807,3661.564,91.7901,280.9716,589.3399,1,1,2563.095,2562.777,1051.529,522.7597,1574.289,4,0,28.98684,745.3018,800,0,239.9002,200,0.1,0.1637283,0.3172331,0,250,0.3172331,1511.248,490.4201,44.43827,21.86397,82.01065,98.91971,625.494,368.8029,256.6911,915.7029,0,1960.596,0,-1.136868e-13,5.995204e-15,4.263256e-14
naive,2026-02-03 16:15:00,2849,16.25,37.58989,3639.844,90.32113,277.816,568.6361,1,1,2547.891,2547.573,1412.805,587.1951,2000,4,83.12558,196.0622,764.9648,455.8474,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.769,504.3267,25.41613,7.195556,81.75381,64.30948,619.1546,275.7564,343.3982,878.5791,0,1882.003,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 16:30:00,2850,16.5,37.5197,3638.498,102.5894,270.2046,545.0201,1,1,2546.948,2546.631,1033.927,514.9999,1548.927,4,0,0,748.9269,800,0,297.1036,250.6415,0.1253207,0.2046279,0.3172331,0,250,0.3172331,1512.704,494.1737,44.67845,0,76.89386,50.84642,617.7665,366.9089,250.8576,894.2417,0,1870.862,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-03 16:45:00,2851,16.75,37.34819,3608.653,124.1091,268.5172,519.1159,1,1,2526.057,2525.74,1111.861,549.3571,1661.218,4,0,114.9976,746.2204,800,0,202.408,200,0.1,0.1578253,0.3172331,0,250,0.3172331,1413.879,493.4118,44.85884,0,75.51708,25.70412,609.9084,341.3765,268.5319,896.9398,0,1873.68,0,-1.136868e-13,-1.010303e-14,4.263256e-14
naive,2026-02-03 17:00:00,2852,17,37.37958,3612.379,151.4268,265.964,493.9397,1,1,2528.665,2528.348,1419.023,580.9775,2000,4,143.1589,190.9815,734.5709,431.2887,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.325,485.5245,24.16609,8.267961,74.98242,8.41522,611.0475,268.0666,342.981,851.0776,0,1818.575,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 17:15:00,2853,17.25,37.24312,3574.312,175.8861,270.4581,464.8837,1,1,2502.018,2501.701,1007.83,503.495,1511.325,4,0,0,711.3249,800,0,354.6554,236.2535,0.1181268,0.2046279,0.3172331,0,250,0.3172331,1493.871,470.9362,44.96934,3.048825,88.63991,0,602.4232,359.6867,242.7365,863.1817,0,1833.936,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 17:30:00,2854,17.5,37.14627,3563.203,214.1107,265.082,442.8067,1,1,2494.242,2493.925,1153.837,560.4718,1714.309,4,62.12499,185.9928,666.1912,800,0,144.8653,200,0.1,0.1487654,0.3172331,0,250,0.3172331,1340.088,441.5714,45.07121,7.120453,79.08926,1.23527,599.0143,321.834,277.1804,882.6025,0,1863.212,0,0,-1.126876e-14,4.263256e-14
naive,2026-02-03 17:45:00,2855,17.75,36.95094,3541.821,252.5474,266.2336,396.2219,1,1,2479.275,2478.958,1425.581,574.4186,2000,4,237.9827,187.7161,618.2827,456.0185,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.376,410.7824,25.80873,14.56476,78.51743,0,592.3632,251.679,340.6843,826.0976,0,1783.727,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 18:00:00,2856,18,37.02841,3500.365,296.4173,0,388.3775,1,1,2450.256,2449.939,922.3062,465.792,1388.098,3,0,0,588.0981,800,0,278.0469,255.4057,0.1277028,0.2046279,0.3172331,0,250,0.3172331,1527.632,390.3635,45.19517,24.39489,0,0,586.6242,365.7357,220.8884,831.5277,0,1654.292,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:15:00,2857,18.25,37.07742,3457.032,319.1719,0,359.4676,1,1,2419.922,2419.605,963.6923,474.0983,1437.791,3,83.54728,5.01276,549.2305,800,0,221.4618,200,0.1,0.1608252,0.3172331,0,250,0.3172331,1455.913,364.3489,45.14361,14.16286,0,0,580.1108,349.0156,231.0951,823.1139,0,1619.872,0,1.136868e-13,6.716849e-15,4.263256e-14
naive,2026-02-03 18:30:00,2858,18.5,37.2239,3438.228,336.6071,0,356.1772,0,0,2406.76,2406.442,1424.446,575.5545,2000,4,340.7649,3.553427,512.3005,643.3812,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.9968,339.2499,36.18179,0,0,16.92729,579.1925,236.3199,342.8726,0,815.9479,4447.009,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 18:45:00,2859,18.75,37.13465,3373.576,365.7845,0,331.5363,0,0,2361.503,2361.186,839.9393,429.4807,1269.42,3,0,0,469.42,800,0,362.3555,234.3285,0.1171642,0.2046279,0.3172331,0,250,0.3172331,1521.247,311.1892,45.08343,7.694149,0,20.34712,566.9619,365.2287,201.7331,0,799.5944,4360.323,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:00:00,2860,19,37.14819,3441.407,382.191,0,305.7537,0,0,2408.985,2408.668,1017.494,479.0268,1496.521,3,241.5001,2.935437,452.0851,800,0,137.1664,200,0.1,0.1475532,0.3172331,0,250,0.3172331,1391.174,299.6485,45.06918,3.524456,0,6.105187,578.5685,334.1197,244.4488,0,814.6128,4435.747,0,-5.684342e-14,-1.304512e-14,4.263256e-14
naive,2026-02-03 19:15:00,2861,19.25,37.19523,3455.702,397.615,3.833882,268.0477,0,0,2418.992,2418.674,1427.12,572.8799,2000,4,397.9333,2.752035,416.1039,683.2107,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.5544,275.6431,38.44744,0,1.081846,0,581.6946,238.4389,343.2557,0,811.3189,4420.867,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 19:30:00,2862,19.5,37.34969,3451.222,395.4313,5.461664,247.9539,0,0,2415.855,2415.538,769.3495,398.3612,1167.711,3,0,0,367.7107,800,0,403.0255,224.161,0.1120805,0.2046279,0.3172331,0,250,0.3172331,1646.188,243.1313,44.85726,0,3.858938,4.822631,583.3236,397.4827,185.841,0,797.0083,4339.738,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:45:00,2863,19.75,37.05074,3478.35,397.3084,11.01389,229.9135,0,0,2434.845,2434.528,993.9579,461.2985,1455.256,3,303.3069,0.3538399,351.5957,800,0,96.50279,200,0.1,0.1411509,0.3172331,0,250,0.3172331,1440.57,233.3168,45.17168,0,10.66005,0,583.2776,345.0947,238.1829,0,806.3932,4402.733,0,-5.684342e-14,1.165734e-15,4.263256e-14
naive,2026-02-03 20:00:00,2864,20,36.79705,3394.212,391.2638,11.98925,205.8518,0,0,2375.948,2375.631,1421.766,578.234,2000,4,388.6174,0.1332202,338.757,772.4923,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.8652,225.4847,43.87611,2.646416,11.85603,0,565.3891,226.9852,338.404,0,805.2192,4404.361,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 20:15:00,2865,20.25,36.50912,3400.877,373.8269,6.140642,175.6479,0,0,2380.614,2380.297,723.8081,378.2843,1102.092,3,0,0,302.0923,800,0,365.5181,233.5378,0.1167689,0.2046279,0.3172331,0,250,0.3172331,1656.489,201.7756,45.74132,8.359913,6.08949,0,562.2617,391.2352,171.0264,0,769.5195,4205.824,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 20:30:00,2866,20.5,36.1574,3344.018,349.7628,8.795193,156.5101,0,0,2340.813,2340.495,862.7984,414.7746,1277.573,3,208.3362,0.2409347,268.9959,800,0,134.0043,200,0.1,0.1470554,0.3172331,0,250,0.3172331,1477.697,180.4265,46.11124,7.42243,8.554259,0,547.8551,345.8473,202.0077,0,760.6219,4159.105,0,0,-6.578071e-15,4.263256e-14
naive,2026-02-03 20:45:00,2867,20.75,36.0693,3346.429,318.8426,12.96027,156.7158,0,0,2342.5,2342.183,1305.395,538.261,1843.656,4,310.4938,2.261954,230.9005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.787,155.0371,46.2039,8.348815,10.69832,1.678692,547.0093,242.1056,304.9037,0,780.7586,4275.049,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 21:00:00,2868,21,35.97014,3335.957,280.3197,11.05674,145.5485,0,0,2335.17,2334.852,652.9048,347.0266,999.9314,2,0,0,199.9314,800,0,277.8963,255.4433,0.1277216,0.2046279,0.3172331,0,250,0.3172331,1681.948,134.4017,46.30819,4.495372,8.984744,11.14679,543.9122,391.7624,152.1497,0,741.3854,4048.776,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-03 21:15:00,2869,21.25,35.58263,3284.63,229.4122,4.158622,146.62,0,0,2299.241,2298.924,653.9316,345.1958,999.1274,2,19.19538,0.0743368,179.8577,800,0,221.6123,200,0.1,0.1608489,0.3172331,0,250,0.3172331,1644.992,121.4649,46.71575,0,4.084285,25.15508,530.2787,379.3879,150.8908,0,730.3853,3971.61,0,5.684342e-14,-5.800915e-15,4.263256e-14
naive,2026-02-03 21:30:00,2870,21.5,35.2288,3302.046,193.0041,4.520352,133.5979,0,0,2311.432,2311.115,1184.706,497.0418,1681.748,4,209.7318,0.04319,171.973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.409,116.6269,47.08789,0,4.477162,16.97107,528.3478,257.4748,270.8729,0,758.3959,4125.927,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 21:45:00,2871,21.75,35.05031,3326.728,168.2625,8.914986,99.47875,0,0,2328.71,2328.392,625.0369,334.7411,959.778,2,0,0,159.778,800,0,182.8793,279.1975,0.1395988,0.2046279,0.3172331,0,250,0.3172331,1703.355,108.5847,47.27562,0,8.907135,0,529.9186,387.6137,142.3049,0,722.3548,3935.131,0,0,-6.483703e-14,4.263256e-14
naive,2026-02-03 22:00:00,2872,22,34.75875,3322.541,149.949,4.208748,100.8919,0,0,2325.779,2325.461,609.524,327.9022,937.4262,2,0,0,137.4262,800,0,150.3105,241.576,0.120788,0.1758066,0.3172331,0,250,0.3172331,1715.938,93.71506,47.58227,0,4.204282,7.176839,525.4171,387.6478,137.7693,0,717.1713,3898.165,0,0,3.275158e-15,4.263256e-14
naive,2026-02-03 22:15:00,2873,22.25,34.55512,3315.512,112.91,5.126245,94.1059,0,0,2320.858,2320.541,614.0378,329.8922,943.9299,2,0,0,143.9299,800,0,123.6112,210.6351,0.1053176,0.1521168,0.3172331,0,250,0.3172331,1706.503,98.38461,47.79643,0,4.338555,0,521.6659,383.5756,138.0903,0,713.4677,3877.786,0,0,2.584044e-14,4.263256e-14
naive,2026-02-03 22:30:00,2874,22.5,34.29362,3308.433,111.7165,7.374286,100.2585,0,0,2315.903,2315.586,672.8554,347.5999,1020.455,3,69.11597,1.935157,149.4041,800,0,42.4079,200,0.1,0.1326339,0.3172331,0,250,0.3172331,1642.731,102.4391,48.07147,0.1926376,5.439129,0,517.208,366.8691,150.3389,0,714.469,3885.214,0,-1.136868e-13,-3.053113e-15,4.263256e-14
naive,2026-02-03 22:45:00,2875,22.75,34.18763,3262.441,95.67977,8.229039,87.54623,0,0,2283.709,2283.392,1065.447,458.5771,1524.024,4,91.11227,1.74097,131.1704,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.945,90.0483,48.18294,4.5675,6.488069,0,508.6936,271.2959,237.3977,0,729.873,3979.167,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 23:00:00,2876,23,34.08474,3258.386,91.57157,6.130237,107.0771,0,0,2280.87,2280.553,607.6912,327.0943,934.7855,2,0,0,134.7855,800,0,83.54734,304.0305,0.1520153,0.2046279,0.3172331,0,250,0.3172331,1672.862,92.64106,48.29116,9.688761,4.465707,14.43605,506.7837,371.691,135.0926,0,701.9928,3831.05,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 23:15:00,2877,23.25,33.59293,3274.465,73.31825,5.35118,109.7183,0,0,2292.125,2291.808,593.2732,320.7381,914.0113,2,0,0,114.0113,800,0,87.24908,282.1704,0.1410852,0.1914436,0.3172331,0,250,0.3172331,1698.535,78.81109,48.80842,0,3.00987,30.90718,503.2354,372.9128,130.3226,0,700.4366,3802.684,0,0,6.175616e-14,4.263256e-14
naive,2026-02-03 23:30:00,2878,23.5,33.51766,3276.001,76.62056,6.592512,73.67199,1,1,2293.201,2292.883,573.9227,312.2075,886.1302,2,0,0,86.13021,800,0,81.49616,261.7519,0.130876,0.1776786,0.3172331,0,250,0.3172331,1718.961,59.58994,48.88758,0,4.759194,14.08205,502.558,376.7125,125.8454,692.0061,0,1337.223,0,0,-1.041112e-13,4.263256e-14
naive,2026-02-03 23:45:00,2879,23.75,33.20065,3309.713,61.95893,5.589126,73.4144,1,1,2316.799,2316.482,572.0899,311.3995,883.4894,2,0,0,83.4894,800,0,74.15416,243.1722,0.1215861,0.1648214,0.3172331,0,250,0.3172331,1744.392,57.97461,49.22099,0,3.86658,15.4398,503.8789,379.3865,124.4924,694.144,0,1339.584,0,5.684342e-14,2.658984e-14,4.263256e-14
