controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,56.74595,985.6561,0.492828,0.6296853,500,0,249.9603,0.1586165,1023.961,240.3392,48.9294,0,0,0,498.9874,224.1874,274.7999,616.2799,0,1177.514,0,-5.684342e-14,-6.750156e-14,7.81597e-14,56.74595,0,55.99831,300,0,0,184.3409,0
naive,2026-01-05 00:15:00,1,0.25,33.32645,3232.988,58.61814,6.213082,59.46133,1,1,2263.091,2262.615,570.294,310.6077,880.9017,2,0,0,80.90174,800,0,56.74595,971.3144,0.4856572,0.6206532,0.4757993,0,250,0.3171828,1692.321,56.09633,49.08868,1.872185,6.213082,3.365002,493.6838,369.1728,124.511,680.5146,0,1319.751,0,5.684342e-14,-1.063594e-13,4.996004e-15,56.74595,0,56.09633,56.74595,0,0,0,0
naive,2026-01-05 00:30:00,2,0.5,33.11289,3211.192,58.40728,8.029265,85.3992,1,1,2247.834,2247.517,571.9795,311.3508,883.3304,2,0,0,83.33036,800,0,60.78858,955.9644,0.4779822,0.6116225,0.3172331,0,250,0.3172331,1675.537,57.92267,49.31329,0.7252337,4.922724,27.47653,487.8555,363.6478,124.2076,680.962,0,1316.189,0,5.684342e-14,1.085798e-13,4.263256e-14,57.68204,3.106541,57.92267,60.78858,0,0,0,8.881784e-16
naive,2026-01-05 00:45:00,3,0.75,32.69077,3233.136,65.72539,2.979407,73.35505,1,1,2263.195,2262.878,581.1447,315.3913,896.536,2,0,0,96.53602,800,0,60.9032,940.5881,0.4702941,0.6019568,0.3172331,0,250,0.3172331,1681.733,67.42788,49.75725,7.801599,0,5.927162,486.2887,361.351,124.9377,678.0159,0,1313.513,0,0,7.41629e-14,4.263256e-14,57.92379,2.979407,67.42788,62.67124,0,0,0,-1.776357e-15
naive,2026-01-05 01:00:00,4,1,32.56385,3279.278,67.58697,0,60.89136,1,1,2295.494,2295.177,582.6249,316.0438,898.6688,2,0,0,98.66876,800,0,59.87419,925.4715,0.4627357,0.5922745,0.3172331,0,250,0.3172331,1712.552,69.01773,49.89075,7.712778,0,0,491.7536,366.8725,124.8811,682.9163,0,1323.01,0,0,-3.297362e-14,4.263256e-14,59.87419,0,60.89136,64.17963,0,0,8.126372,0
naive,2026-01-05 01:15:00,5,1.25,32.38204,3248.623,66.5161,0.9241232,56.94888,1,1,2274.036,2273.719,581.0036,315.3291,896.3327,2,0,0,96.33267,800,0,62.34087,909.7406,0.4548703,0.5827558,0.3172331,0,250,0.3172331,1692.715,67.52378,50.08197,5.099356,0,0,485.0784,361.0759,124.0025,676.4049,0,1305.264,0,0,-9.325873e-15,4.263256e-14,61.41674,0.9241232,56.94888,64.86109,0,0,10.5749,-1.776357e-15
naive,2026-01-05 01:30:00,6,1.5,32.07912,3263.32,57.38532,0,58.96542,1,1,2284.324,2284.007,579.2476,314.5549,893.8025,2,0,0,93.80253,800,0,57.38532,895.251,0.4476255,0.5728503,0.3172331,0,250,0.3172331,1704.759,65.97761,50.40056,0,0,0,483.834,361.0786,122.7554,675.6335,0,1294.566,0,0,3.674838e-14,4.263256e-14,57.38532,0,58.96542,65.29095,0,0,7.012187,0
naive,2026-01-05 01:45:00,7,1.75,31.9312,3181.943,53.22336,0,57.92406,1,1,2227.36,2227.043,578.2509,314.1155,892.3665,2,0,0,92.36647,800,0,53.22336,881.8043,0.4409021,0.5637265,0.3172331,0,250,0.3172331,1648.792,65.07684,50.55613,0,0,0,470.1484,348.025,122.1234,662.1405,0,1267.405,0,-5.684342e-14,-3.363976e-14,4.263256e-14,53.22336,0,57.92406,64.16157,0,0,7.152775,0
naive,2026-01-05 02:00:00,8,2,31.76352,3156.18,60.22619,2.225969,52.49967,1,1,2209.326,2209.009,577.3625,313.7239,891.0863,2,0,0,91.08633,800,0,62.45215,866.0524,0.4330262,0.5552592,0.3172331,0,250,0.3172331,1631.646,64.29709,50.73248,0,0,0,464.5332,343.0702,121.463,656.7941,0,1256.514,0,0,-1.236788e-13,4.263256e-14,60.22619,2.225969,52.49967,62.7943,0,0,11.79742,2.220446e-15
naive,2026-01-05 02:15:00,9,2.25,31.59644,3192.006,59.66186,5.604414,40.37968,1,1,2234.404,2234.087,576.0614,313.1503,889.2118,2,0,0,89.21175,800,0,61.9254,850.4347,0.4252174,0.5453405,0.3172331,0,250,0.3172331,1658.025,63.09309,50.90821,0,3.340876,0,467.9977,347.2747,120.723,660.425,0,1269.341,0,0,4.82947e-14,4.263256e-14,59.66186,2.263538,40.37968,62.75628,0,0,22.71341,-1.332268e-15
naive,2026-01-05 02:30:00,10,2.5,31.40559,3244.931,68.35269,2.960317,35.57532,1,1,2271.452,2271.135,573.8096,312.1576,885.9673,2,0,0,85.96726,800,0,63.00728,834.549,0.4172745,0.5355063,0.3172331,0,250,0.3172331,1697.325,60.92975,51.10894,7.943036,0.3626912,0,473.6745,353.9496,119.7249,666.1073,0,1289.044,0,0,-4.074519e-14,4.263256e-14,60.40965,2.597626,35.57532,63.00728,0,0,25.35443,-2.664535e-15
naive,2026-01-05 02:45:00,11,2.75,31.29422,3248.383,59.77629,4.42156,45.95528,1,1,2273.868,2273.551,571.5271,311.1514,882.6785,2,0,0,82.67848,800,0,62.40689,818.8159,0.409408,0.5255033,0.3172331,0,250,0.3172331,1702.024,58.67247,51.22607,0,1.790962,0,472.9701,354.0251,118.945,665.1764,0,1275.813,0,-5.684342e-14,-3.241851e-14,4.263256e-14,59.77629,2.630598,45.95528,63.76235,0,0,12.71719,-2.664535e-15
naive,2026-01-05 03:00:00,12,3,31.0279,3264.436,66.68995,4.13114,53.38126,1,1,2285.105,2284.788,570.4788,310.6892,881.1679,2,0,0,81.16794,800,0,63.79864,802.7374,0.4013687,0.5155964,0.3172331,0,250,0.3172331,1714.309,57.77346,51.50617,5.671161,1.351295,0,472.4288,354.4209,118.0079,665.1101,0,1284.389,0,-1.136868e-13,-3.697043e-14,4.263256e-14,61.01879,2.779845,53.38126,63.79864,0,0,4.392193,1.332268e-15
naive,2026-01-05 03:15:00,13,3.25,30.85124,3270.726,63.88081,2.260717,35.7977,1,1,2289.508,2289.191,570.1449,310.542,880.6869,2,0,0,80.68691,800,0,63.71575,786.6821,0.393341,0.505472,0.3172331,0,250,0.3172331,1719.046,57.54511,51.69197,2.425774,0,0,471.4449,353.978,117.4669,664.52,0,1275.071,0,0,-8.393286e-14,4.263256e-14,61.45504,2.260717,35.7977,64.33883,0,0,21.7474,-3.108624e-15
naive,2026-01-05 03:30:00,14,3.5,30.64768,3296.155,68.52253,3.623489,44.65743,1,1,2307.309,2306.991,568.6116,309.8661,878.4777,2,0,0,78.4777,800,0,64.46759,770.4413,0.3852207,0.4953622,0.3172331,0,250,0.3172331,1738.38,56.09732,51.90606,6.894221,0.784204,0,472.9298,356.3163,116.6135,666.1824,0,1287.216,0,0,1.563194e-13,4.263256e-14,61.62831,2.839285,44.65743,64.46759,0,0,11.43989,-2.664535e-15
naive,2026-01-05 03:45:00,15,3.75,30.60047,3263.339,58.30519,1.741329,30.12405,1,1,2284.337,2284.02,567.8597,309.5346,877.3943,2,0,0,77.39426,800,0,60.04651,755.3084,0.3776542,0.4851356,0.3172331,0,250,0.3172331,1716.16,55.35208,51.95572,0,0,0,467.7234,351.3879,116.3356,660.9224,0,1263.395,0,-5.684342e-14,2.121081e-13,4.263256e-14,58.30519,1.741329,30.12405,64.97949,0,0,25.22803,3.552714e-15
naive,2026-01-05 04:00:00,16,4,30.49478,3282.885,74.32781,0.5183256,55.65521,1,1,2298.02,2297.702,566.3066,308.8499,875.1565,2,0,0,75.15654,800,0,62.36983,739.5971,0.3697985,0.4756066,0.3172331,0,250,0.3172331,1731.396,53.81522,52.06687,12.47631,0,1.839993,469.4076,353.6656,115.7421,662.8913,0,1288.729,0,0,-2.037259e-14,4.263256e-14,61.8515,0.5183256,53.81522,64.67118,0,0,0,2.220446e-16
naive,2026-01-05 04:15:00,17,4.25,30.36171,3272.124,79.81806,0,54.7023,1,1,2290.487,2290.17,566.4131,308.8969,875.31,2,0,0,75.31,800,0,62.5854,723.8343,0.3619171,0.4657134,0.3172331,0,250,0.3172331,1723.756,54.00528,52.20684,17.23266,0,0.6970255,466.4741,351.0554,115.4187,660.0942,0,1291.182,0,5.684342e-14,-3.408385e-14,4.263256e-14,62.5854,0,54.00528,65.2697,0,0,0,0
naive,2026-01-05 04:30:00,18,4.5,30.18184,3267.467,108.6734,0,59.09861,1,1,2287.227,2286.91,566.4512,308.9137,875.3648,2,0,0,75.36485,800,0,63.54277,707.8346,0.3539173,0.4557878,0.3172331,0,250,0.3172331,1720.458,54.15306,52.39602,45.13067,0,4.945551,463.9407,348.9775,114.9632,658.8943,0,1336.693,0,0,-7.438494e-15,4.263256e-14,63.54277,0,54.15306,66.07794,0,0,0,0
naive,2026-01-05 04:45:00,19,4.75,30.08828,3274.044,137.7345,0,51.38112,1,1,2291.831,2291.513,566.7069,309.0264,875.7332,2,0,0,75.73321,800,0,65.91807,691.2437,0.3456218,0.4457131,0.3172331,0,250,0.3172331,1724.807,54.47443,52.49441,71.81642,0,0,463.9062,349.1307,114.7755,658.157,0,1381.141,0,0,4.518608e-14,4.263256e-14,65.91807,0,51.38112,68.31981,0,0,3.093313,0
naive,2026-01-05 05:00:00,20,5,30.04653,3275.897,160.3113,0,48.33911,1,1,2293.128,2292.811,566.5551,308.9594,875.5145,2,0,0,75.51453,800,0,69.50889,673.7577,0.3368788,0.435266,0.3172331,0,250,0.3172331,1726.256,54.34235,52.53832,90.80244,0,0,463.7377,349.0995,114.6382,658.059,0,1413.647,0,-5.684342e-14,1.032507e-14,4.263256e-14,69.50889,0,48.33911,71.79055,0,0,6.003239,0
naive,2026-01-05 05:15:00,21,5.25,29.98486,3264.753,207.9794,0,61.51461,1,1,2285.327,2285.01,566.2748,308.8359,875.1107,2,0,0,75.11067,800,0,73.83282,655.1934,0.3275967,0.4242553,0.3172331,0,250,0.3172331,1718.735,54.08878,52.60318,134.1466,0,7.425836,461.527,347.1024,114.4245,657.438,0,1487.1,0,0,1.02085e-13,4.263256e-14,73.83282,0,54.08878,76.00582,0,0,0,0
naive,2026-01-05 05:30:00,22,5.5,30.14488,3271.258,258.0587,0,31.78446,1,1,2289.88,2289.563,566.6055,308.9817,875.5871,2,0,0,75.58715,800,0,79.93039,635.1077,0.3175538,0.4125657,0.3172331,0,250,0.3172331,1722.958,54.33514,52.43488,178.1283,0,0,464.0963,349.1965,114.8998,658.1782,0,1564.638,0,-5.684342e-14,-1.385003e-13,4.263256e-14,79.93039,0,31.78446,82.00462,0,0,22.55068,0
naive,2026-01-05 05:45:00,23,5.75,30.28214,3260.863,310.7202,2.380235,30.13006,1,1,2282.604,2282.287,565.6455,308.5585,874.204,2,0,0,74.20397,800,0,89.65915,612.5929,0.3062964,0.399918,0.3172331,0,250,0.3172331,1716.642,53.25937,52.29052,223.0451,0.3961855,0,464.0417,348.9844,115.0573,657.5428,0,1641.695,0,0,4.074519e-14,4.263256e-14,87.6751,1.98405,30.13006,89.65915,0,0,23.12931,2.220446e-16
naive,2026-01-05 06:00:00,24,6,29.95125,3317.961,357.2258,2.17209,46.48768,1,1,2322.573,2322.256,564.7024,308.1427,872.8451,2,0,0,72.84513,800,0,98.9692,587.7542,0.2938771,0.3857408,0.3172331,0,250,0.3172331,1757.553,52.47691,52.63854,260.2571,0.1715328,0,468.6988,354.677,114.0219,662.8197,0,1715.66,0,0,-5.551115e-15,4.263256e-14,96.96864,2.000557,46.48768,98.9692,0,0,5.98923,1.332268e-15
naive,2026-01-05 06:15:00,25,6.25,29.74956,3346.046,387.1024,1.326607,38.46505,1,1,2342.232,2341.915,564.4681,308.0394,872.5076,2,0,0,72.50755,800,0,108.7055,560.4852,0.2802426,0.3701002,0.3172331,0,250,0.3172331,1777.447,52.35071,52.85066,279.7235,0,0,470.5593,357.0928,113.4666,665.1322,0,1753.33,0,5.684342e-14,7.288614e-14,4.263256e-14,107.3789,1.326607,38.46505,109.3863,0,0,13.88566,4.218847e-15
naive,2026-01-05 06:30:00,26,6.5,29.79118,3342.493,426.3203,0,40.65794,1,1,2339.745,2339.428,563.9462,307.8093,871.7555,2,0,0,71.7555,800,0,118.1375,530.8626,0.2654313,0.3529293,0.3172331,0,250,0.3172331,1775.481,51.78383,52.80688,308.1828,0,0,470.4925,357.0264,113.4661,664.8357,0,1801.879,0,-1.136868e-13,2.275957e-15,4.263256e-14,118.1375,0,40.65794,120.1188,0,0,11.12589,0
naive,2026-01-05 06:45:00,27,6.75,29.81746,3394.621,431.357,0,31.2363,1,1,2376.235,2375.917,563.5437,307.6319,871.1756,2,0,0,71.17558,800,0,129.5517,498.3911,0.2491956,0.3342764,0.3172331,0,250,0.3172331,1812.374,51.35036,52.77925,301.8053,0,0,478.108,364.6569,113.4511,672.2888,0,1805.815,0,0,-6.078471e-14,4.263256e-14,129.5517,0,31.2363,131.4596,0,0,20.11406,0
naive,2026-01-05 07:00:00,28,7,29.94336,3431.614,434.3851,3.184562,52.03729,1,1,2402.13,2401.813,562.8424,307.3227,870.1652,2,0,0,70.16517,800,0,142.1702,462.7701,0.2313851,0.3138296,0.3172331,0,250,0.3172331,1838.97,50.55072,52.64683,294.0546,1.344845,1.486566,484.6687,371.0421,113.6266,678.6648,0,1807.666,0,5.684342e-14,4.535261e-14,4.263256e-14,140.3305,1.839717,50.55072,142.1702,0,0,0,1.24345e-14
naive,2026-01-05 07:15:00,29,7.25,30.08505,3443.862,428.8687,2.293284,31.61083,1,1,2410.703,2410.386,562.8925,307.3448,870.2372,2,0,0,70.23724,800,0,152.3564,424.6082,0.2123041,0.2913996,0.3172331,0,250,0.3172331,1847.494,50.52302,52.49781,278.3984,0.4071933,0,487.933,373.9378,113.9952,681.2826,0,1784.445,0,0,-1.127987e-13,4.263256e-14,150.4703,1.886091,31.61083,152.3564,0,0,18.9122,5.77316e-15
naive,2026-01-05 07:30:00,30,7.5,30.48867,3430.645,393.6542,0,13.58609,1,1,2401.451,2401.134,562.2776,307.0737,869.3513,2,0,0,69.35128,800,0,159.7502,384.6038,0.1923019,0.2673696,0.3172331,0,250,0.3172331,1838.857,49.6618,52.0733,233.904,0,0,490.4679,375.5646,114.9033,682.6383,0,1710.179,0,0,-4.041212e-14,4.263256e-14,159.7502,0,13.58609,161.6499,0,0,36.07571,0
naive,2026-01-05 07:45:00,31,7.75,30.48304,3444.249,372.561,0.3179343,29.16628,1,1,2410.974,2410.657,561.1427,306.5734,867.7161,2,0,0,67.71614,800,0,167.6134,342.6399,0.1713199,0.2421794,0.3172331,0,250,0.3172331,1849.514,48.49394,52.07922,205.2655,0,0,492.3505,377.6935,114.657,684.2669,0,1664.028,0,0,-7.577272e-14,4.263256e-14,167.2955,0.3179343,29.16628,169.1339,0,0,19.32766,-1.082467e-14
naive,2026-01-05 08:00:00,32,8,30.58928,3467.029,335.3223,270.1543,45.281,1,1,2426.921,2426.603,560.5538,306.3138,866.8676,2,0,0,66.86765,800,0,175.5009,298.7107,0.1493554,0.2157553,0.3172331,0,250,0.3172331,1866.049,47.82947,51.96748,161.6123,268.3634,0,496.7926,381.9818,114.8108,688.2956,0,2059.836,0,5.684342e-14,3.266831e-14,4.263256e-14,173.7101,1.79087,45.281,175.5009,0,0,2.548469,-3.552714e-15
naive,2026-01-05 08:15:00,33,8.25,31.02446,3510.302,287.08,269.1295,50.67012,1,1,2457.212,2456.894,560.4786,306.2806,866.7592,2,0,0,66.75917,800,0,188.5305,251.5311,0.1257655,0.1880938,0.3172331,0,250,0.3172331,1896.416,47.51947,51.50979,108.4726,259.2064,3.150647,507.9707,392.0394,115.9313,698.9713,0,1974.24,0,0,1.845746e-14,4.263256e-14,178.6074,9.923094,47.51947,188.5305,0,0,0,8.881784e-15
naive,2026-01-05 08:30:00,34,8.5,31.28698,3508.137,224.1901,270.9346,41.90093,1,1,2455.696,2455.379,560.5689,306.3204,866.8893,2,0,0,66.88933,800,0,199.3446,201.6553,0.1008277,0.1583854,0.3172331,0,250,0.3172331,1894.81,47.47164,51.23368,42.39231,253.3878,0,510.7063,394.0599,116.6464,700.3803,0,1853.343,0,5.684342e-14,5.670464e-14,4.263256e-14,181.7978,17.54681,41.90093,199.3446,0,0,5.570708,3.552714e-15
naive,2026-01-05 08:45:00,35,8.75,31.5625,3500.369,181.051,278.8339,62.92271,1,1,2450.258,2449.941,714.6971,353.2697,1067.967,3,176.5146,24.78646,66.66575,800,0,4.536393,200.4895,0.1002447,0.1269794,0.3172331,0,250,0.3172331,1735.244,47.16602,50.94391,0,254.0474,15.75669,512.8074,363.1642,149.6433,719.7316,0,1820.383,0,0,6.106227e-15,4.263256e-14,181.051,24.78646,47.16602,6.494364,0,0,0,-1.065814e-14
naive,2026-01-05 09:00:00,36,9,31.69501,3572.302,154.9104,270.5607,76.80059,1,1,2500.611,2500.294,723.6004,356.6465,1080.247,3,181.1229,31.84334,67.28069,800,0,0,200.4579,0.100229,0.1262453,0.3172331,0,250,0.3172331,1776.694,47.52976,50.80454,0,238.7174,29.27082,524.9471,372.9769,151.9702,735.7682,0,1826.169,0,-5.684342e-14,3.43614e-14,4.263256e-14,154.9104,31.84334,47.52976,1.831726,0,26.21244,0,-1.065814e-14
naive,2026-01-05 09:15:00,37,9.25,31.69158,3610.385,130.8614,279.2527,88.30481,1,1,2527.27,2526.952,728.3591,358.8196,1087.179,3,180.4911,38.29516,68.3924,800,0,0,200.4264,0.1002132,0.1262254,0.3172331,0,250,0.3172331,1798.593,48.317,50.80815,0,240.9576,39.98781,530.5014,377.5443,152.9571,744.7577,0,1848.008,0,0,5.184742e-14,4.263256e-14,130.8614,38.29516,48.317,1.705501,0,49.62974,0,1.421085e-14
naive,2026-01-05 09:30:00,38,9.5,31.93692,3616.95,99.62154,278.9336,95.16093,1,1,2531.865,2531.548,732.8354,360.9386,1093.774,3,179.2664,44.63615,69.87146,800,0,0,200.3948,0.1001974,0.1262056,0.3172331,0,250,0.3172331,1798.712,49.22476,50.55011,0,234.2975,45.93616,534.4939,379.7204,154.7735,750.3565,0,1848.007,0,0,-4.757306e-14,4.263256e-14,99.62154,44.63615,49.22476,1.579295,0,79.64487,0,0
naive,2026-01-05 09:45:00,39,9.75,32.18289,3594.137,73.69531,283.3915,105.2477,1,1,2515.896,2515.579,736.6348,362.8463,1099.481,3,177.3099,50.64377,71.52738,800,0,0,200.3633,0.1001816,0.1261857,0.3172331,0,250,0.3172331,1778.944,50.25062,50.29142,0,232.7478,54.99706,534.1738,377.7045,156.4693,752.2278,0,1849.368,0,-1.136868e-13,3.932965e-14,4.263256e-14,73.69531,50.64377,50.25062,1.45311,0,103.6146,0,-1.421085e-14
naive,2026-01-05 10:00:00,40,10,32.26247,3616.197,65.62843,290.0167,135.0862,1,1,2531.338,2531.021,740.0732,364.6596,1104.733,3,174.8094,56.46247,73.46096,800,0,0,200.3317,0.1001659,0.1261658,0.3172331,0,250,0.3172331,1790.948,51.56227,50.20772,0,233.5542,83.52397,538.4533,380.9612,157.4921,763.3876,0,1873.173,0,-5.684342e-14,4.757306e-14,4.263256e-14,65.62843,56.46247,51.56227,1.326944,0,109.181,0,0
naive,2026-01-05 10:15:00,41,10.25,32.42173,3653.888,51.13451,293.5265,160.4268,1,1,2557.722,2557.404,744.0205,366.7054,1110.726,3,172.2402,62.15891,76.32677,800,0,0,200.3002,0.1001501,0.126146,0.3172331,0,250,0.3172331,1813.384,53.47653,50.04022,0,231.3676,106.9503,546.1005,387.1765,158.9239,776.7169,0,1896.248,0,-1.705303e-13,5.323519e-14,4.263256e-14,51.13451,62.15891,53.47653,1.200798,0,121.1057,0,0
naive,2026-01-05 10:30:00,42,10.5,32.66723,3678.134,37.91067,295.4174,175.5605,1,1,2574.694,2574.376,748.1673,368.8649,1117.032,3,169.4543,67.66766,79.91022,800,0,0,200.2687,0.1001343,0.1261261,0.3172331,0,250,0.3172331,1826.209,55.83025,49.78201,0,227.7497,119.7303,552.9123,392.1761,160.7361,786.753,0,1910.369,0,-1.136868e-13,1.879052e-14,4.263256e-14,37.91067,67.66766,55.83025,1.074672,0,131.5436,0,0
naive,2026-01-05 10:45:00,43,10.75,32.80379,3702.64,52.76082,299.9613,191.5676,0,1,2591.848,2591.531,752.2666,371.024,1123.291,3,166.4963,72.96417,83.83012,800,0,0,200.2371,0.1001186,0.1261062,0.3172331,0,250,0.3172331,1839.264,58.47735,49.63839,0,226.9971,133.0902,558.3974,396.2579,162.1395,0,795.9554,4713.481,0,-1.136868e-13,2.048361e-14,4.263256e-14,52.76082,72.96417,58.47735,0.9485656,0,113.7354,0,1.421085e-14
naive,2026-01-05 11:00:00,44,11,33.05551,3705.074,52.39953,296.3874,217.6669,0,0,2593.552,2593.234,756.8775,373.3517,1130.229,3,164.0159,78.12319,88.09012,800,0,0,200.2056,0.1001028,0.1260864,0.3172331,0,250,0.3172331,1836.357,61.2716,49.37364,0,218.2643,156.3953,562.1177,398.0059,164.1119,0,805.2542,4749.859,0,-1.136868e-13,2.09277e-14,4.263256e-14,52.39953,78.12319,61.2716,0.8224792,0,111.6164,0,0
naive,2026-01-05 11:15:00,45,11.25,33.33475,3738.225,55.18623,297.5347,255.2381,0,0,2616.757,2616.44,761.7999,375.804,1137.604,3,161.6433,82.97351,92.98705,800,0,0,200.1741,0.1000871,0.1260665,0.3172331,0,250,0.3172331,1854.64,64.46997,49.07995,0,214.5612,190.7681,570.9483,404.6625,166.2858,0,822.0901,4836.399,0,1.136868e-13,-1.712519e-14,4.263256e-14,55.18623,82.97351,64.46997,0.6964126,0,106.4571,0,1.421085e-14
naive,2026-01-05 11:30:00,46,11.5,33.60704,3722.102,52.5689,295.2478,246.6091,0,0,2605.471,2605.154,767.3835,378.5277,1145.911,3,159.4399,87.63788,98.83333,800,0,0,200.1426,0.1000713,0.1260467,0.3172331,0,250,0.3172331,1837.77,68.30803,48.79357,0,207.6099,178.301,572.2254,403.6195,168.6059,0,821.3064,4820.42,0,0,-1.723621e-14,4.263256e-14,52.5689,87.63788,68.30803,0.5703659,0,106.871,0,0
naive,2026-01-05 11:45:00,47,11.75,33.80873,3715.643,60.12852,298.0028,281.5797,0,0,2600.95,2600.633,772.4855,381.0338,1153.519,3,157.28,92.05512,104.1842,800,0,0,200.1111,0.1000555,0.1260269,0.3172331,0,250,0.3172331,1828.148,71.83815,48.58144,0,205.9477,209.7416,574.0295,403.472,170.5575,0,830.7958,4869.983,0,0,-1.651457e-14,4.263256e-14,60.12852,92.05512,71.83815,0.4443391,0,97.15146,0,-1.421085e-14
naive,2026-01-05 12:00:00,48,12,34.15321,3710.769,65.55567,297.0109,303.2698,0,0,2597.538,2597.221,778.2621,383.8073,1162.069,3,155.3727,96.34569,110.351,800,0,0,200.0796,0.1000398,0.126007,0.3172331,0,250,0.3172331,1818.959,75.78624,48.21915,0,200.6652,227.4835,578.1111,404.8296,173.2815,0,839.2659,4907.864,0,0,-5.20417e-14,4.263256e-14,65.55567,96.34569,75.78624,0.3183321,0,89.81707,0,-1.421085e-14
naive,2026-01-05 12:15:00,49,12.25,34.53285,3704.592,60.70306,294.8506,319.3866,0,0,2593.214,2592.897,784.3238,386.6834,1171.007,3,153.6592,100.4409,116.9071,800,0,0,200.0481,0.100024,0.1259872,0.3172331,0,250,0.3172331,1808.573,79.93372,47.81986,0,194.4097,239.4529,582.5632,406.2943,176.2689,0,846.7707,4938.798,0,1.136868e-13,-4.707346e-14,4.263256e-14,60.70306,100.4409,79.93372,0.1923449,0,92.95617,0,0
naive,2026-01-05 12:30:00,50,12.5,34.83319,3768.094,55.2041,293.511,344.64,0,0,2637.666,2637.349,790.3704,389.5557,1179.926,3,151.9222,104.3291,123.6747,800,0,0,200.0166,0.1000083,0.1259673,0.3172331,0,250,0.3172331,1846.978,84.26387,47.50398,0,189.1819,260.3761,596.9799,418.0245,178.9554,0,866.5108,5038.706,0,0,-3.852474e-14,4.263256e-14,55.2041,104.3291,84.26387,0.06637753,0,96.71813,0,0
naive,2026-01-05 12:45:00,51,12.75,34.98033,3725.043,51.59882,299.4167,372.2383,0,0,2607.53,2607.213,1184.832,504.1921,1689.024,4,150.0909,108.0385,130.8947,800,500,0,324.9851,0.1624926,0.1259475,0.3172331,0,250,0.3172331,1422.381,89.02902,47.34922,0,191.3782,283.2093,592.3292,323.1095,269.2197,0,891.6358,5180.856,0,-1.705303e-13,-6.32272e-14,4.263256e-14,51.59882,108.0385,89.02902,0,500,98.49204,0,-1.421085e-14
naive,2026-01-05 13:00:00,52,13,35.325,3741.012,59.14705,293.3262,397.3798,0,0,2618.708,2618.391,610.3404,328.2621,938.6025,2,0,0,138.6025,800,0,170.8659,282.2175,0.1411087,0.2046384,0.3172331,0,250,0.3172331,2008.051,93.88933,46.98672,0,181.6073,303.4904,600.0363,460.1136,139.9227,0,857.9159,4978.95,0,-1.136868e-13,5.07927e-15,4.263256e-14,59.14705,111.7189,93.88933,259.9157,0,0,0,0
naive,2026-01-05 13:15:00,53,13.25,35.50132,3721.961,58.56092,290.6732,420.925,0,0,2605.373,2605.056,615.9691,330.7436,946.7127,2,0,0,146.7127,800,0,173.7064,238.7464,0.1193732,0.1777082,0.3172331,0,250,0.3172331,1989.086,99.17624,46.80127,0,175.5277,321.7488,599.6456,457.8028,141.8428,0,862.5992,4994.429,0,0,8.965051e-15,4.263256e-14,58.56092,115.1454,99.17624,261.6621,0,0,0,0
naive,2026-01-05 13:30:00,54,13.5,35.85047,3699.497,47.96818,286.7661,448.8949,0,0,2589.648,2589.331,697.0976,366.509,1063.607,3,0,108.4483,155.1583,800,0,57.91583,224.2299,0.112115,0.1503351,0.3172331,0,250,0.3172331,1892.233,104.452,46.43405,0,168.3701,344.443,601.3421,439.3954,161.9467,0,885.8875,5110.581,0,1.136868e-13,8.326673e-16,4.263256e-14,47.96818,118.396,104.452,154.8354,0,0,0,1.421085e-14
naive,2026-01-05 13:45:00,55,13.75,35.93567,3715.506,60.10864,286.1123,455.5228,1,0,2600.855,2600.537,748.2853,383.5616,1131.847,3,46.3472,121.4572,164.0425,800,0,13.76144,220.7542,0.1103771,0.1411943,0.3172331,0,250,0.3172331,1852.252,110.321,46.34445,0,164.6551,345.2018,605.2614,431.0493,174.2121,894.9451,0,2021.783,0,-1.136868e-13,-4.110601e-14,4.263256e-14,60.10864,121.4572,110.321,96.77842,0,0,0,-1.421085e-14
naive,2026-01-05 14:00:00,56,14,36.27161,3683.713,58.717,282.9721,484.9447,1,1,2578.599,2578.282,766.044,389.9133,1155.957,3,58.7652,124.3975,172.7946,800,0,0,220.7195,0.1103597,0.1390057,0.3172331,0,250,0.3172331,1812.238,115.7425,45.99112,0,158.5746,369.2022,605.2875,425.3957,179.8918,901.9737,0,2025.748,0,0,-7.605028e-15,4.263256e-14,58.717,124.3975,115.7425,82.87798,0,0.04820257,0,-2.131628e-14
naive,2026-01-05 14:15:00,57,14.25,36.47379,3694.899,61.65734,282.3349,503.3848,1,1,2586.43,2586.112,773.3409,393.2867,1166.628,3,57.44934,127.1795,181.9988,800,0,4.208004,219.6327,0.1098164,0.1389838,0.3172331,0,250,0.3172331,1812.771,121.6133,45.77848,0,155.1554,381.7714,610.3117,427.754,182.5577,911.1261,0,2038.394,0,0,-2.58682e-14,4.263256e-14,61.65734,127.1795,121.6133,82.73899,0,0,0,-1.421085e-14
naive,2026-01-05 14:30:00,58,14.5,36.50495,3763.75,71.32709,281.8171,513.4058,1,1,2634.625,2634.308,784.0187,397.638,1181.657,3,60.44166,129.8546,191.3604,800,0,10.88543,216.8768,0.1084384,0.1382995,0.3172331,0,250,0.3172331,1850.289,127.8212,45.74571,0,151.9625,385.5847,622.1875,436.9604,185.2271,925.6573,0,2061.986,0,0,2.928213e-14,4.263256e-14,71.32709,129.8546,127.8212,78.39269,0,0,0,2.842171e-14
naive,2026-01-05 14:45:00,59,14.75,36.64793,3753.945,71.73551,290.7278,530.3923,1,1,2627.762,2627.445,799.9338,403.4791,1203.413,3,70.31947,132.4302,200.6631,800,0,1.416043,216.4887,0.1082443,0.1365642,0.3172331,0,250,0.3172331,1827.511,133.8055,45.59533,0,158.2976,396.5868,622.8801,433.19,189.6901,930.6754,0,2083.119,0,0,5.148659e-14,4.263256e-14,71.73551,132.4302,133.8055,67.37069,0,0,0,0
naive,2026-01-05 15:00:00,60,15,36.82641,3758.178,75.50082,290.5177,543.7496,1,1,2630.724,2630.407,808.6522,407.2687,1215.921,3,70.77259,135.0685,210.0798,800,0,4.728236,215.2725,0.1076363,0.1363197,0.3172331,0,250,0.3172331,1821.755,139.7847,45.40762,0,155.4491,403.9648,626.4979,433.8446,192.6533,937.3162,0,2091.699,0,0,5.456746e-14,4.263256e-14,75.50082,135.0685,139.7847,65.81833,0,0,0,2.842171e-14
naive,2026-01-05 15:15:00,61,15.25,37.01954,3724.597,72.76826,286.4404,547.573,1,1,2607.218,2606.901,819.9739,411.8004,1231.774,3,74.6349,137.6169,219.5225,800,0,0,215.2386,0.1076193,0.135554,0.3172331,0,250,0.3172331,1786.927,145.7286,45.20449,0,148.8235,401.8444,624.0573,427.7144,196.3429,935.6993,0,2077.264,0,-5.684342e-14,-3.216871e-14,4.263256e-14,72.76826,137.6169,145.7286,60.95454,0,1.866639,0,0
naive,2026-01-05 15:30:00,62,15.5,37.03467,3729.094,78.39375,279.0147,546.3707,1,1,2610.366,2610.049,827.3778,415.1688,1242.547,3,73.75719,140.0173,228.7721,800,0,4.636561,214.0456,0.1070228,0.1355326,0.3172331,0,250,0.3172331,1782.671,151.8412,45.18857,0,138.9974,394.5294,625.0598,426.8658,198.194,936.5059,0,2061.945,0,1.136868e-13,-2.481348e-14,4.263256e-14,78.39375,140.0173,151.8412,60.819,0,0,0,0
naive,2026-01-05 15:45:00,63,15.75,37.02055,3677.907,87.81562,277.5384,544.8401,1,1,2574.535,2574.218,838.1297,419.4473,1257.577,3,77.63675,142.2236,237.7167,800,0,10.17888,211.4672,0.1057336,0.1347814,0.3172331,0,250,0.3172331,1736.088,157.8048,45.20343,0,135.3148,387.0353,616.2506,415.5567,200.6939,927.6463,0,2037.857,0,-1.705303e-13,-1.001976e-14,4.263256e-14,87.81562,142.2236,157.8048,56.04766,0,0,0,-2.842171e-14
naive,2026-01-05 16:00:00,64,16,37.16302,3677.002,94.71132,283.3642,540.8554,1,1,2573.901,2573.584,853.0484,424.8827,1277.931,3,87.23208,144.3379,246.3612,800,0,7.47924,209.5641,0.104782,0.1331578,0.3172331,0,250,0.3172331,1720.536,163.2626,45.05358,0,139.0263,377.5928,618.4189,413.3848,205.0341,928.99,0,2047.115,0,-1.136868e-13,2.81164e-14,4.263256e-14,94.71132,144.3379,163.2626,45.73563,0,0,0,0
naive,2026-01-05 16:15:00,65,16.25,37.20254,3664.152,101.2658,279.8219,541.7399,1,1,2564.907,2564.589,865.7545,429.6488,1295.403,3,94.25472,146.4767,254.6719,800,0,7.011071,207.7783,0.1038892,0.1319594,0.3172331,0,250,0.3172331,1698.835,168.6895,45.01203,0,133.3451,373.0504,616.9021,408.5976,208.3044,927.9712,0,2035.324,0,1.136868e-13,2.281508e-14,4.263256e-14,101.2658,146.4767,168.6895,38.12443,0,0,0,-2.842171e-14
naive,2026-01-05 16:30:00,66,16.5,37.31791,3709.629,112.0611,281.1305,517.6154,1,1,2596.74,2596.423,877.9537,434.2333,1312.187,3,100.9252,148.4971,262.7646,800,0,11.13585,204.9617,0.1024808,0.130835,0.3172331,0,250,0.3172331,1718.47,173.8074,44.89068,0,132.6334,343.808,626.4709,414.5856,211.8853,931.7635,0,2041.818,0,-1.136868e-13,-5.662137e-14,4.263256e-14,112.0611,148.4971,173.8074,30.98252,0,0,0,-2.842171e-14
naive,2026-01-05 16:45:00,67,16.75,37.48428,3683.207,127.1093,279.1398,494.6745,1,1,2578.245,2577.927,892.9489,439.5391,1332.488,3,111.8939,150.4767,270.1174,800,0,15.21545,201.1255,0.1005628,0.1290614,0.3172331,0,250,0.3172331,1684.978,178.3115,44.71571,0,128.6631,316.363,624.767,408.3084,216.4586,924.5094,0,2020.657,0,0,-1.426637e-14,4.263256e-14,127.1093,150.4767,178.3115,19.71761,0,0,0,-2.842171e-14
naive,2026-01-05 17:00:00,68,17,37.31915,3650.745,151.2467,275.8373,450.0781,1,1,2555.522,2555.204,910.7557,445.572,1356.328,3,127.1698,152.3688,276.7891,800,0,4.375524,200,0.1,0.1266458,0.3172331,0,250,0.3172331,1644.449,183.0813,44.88938,19.70144,123.4685,266.9968,616.5471,396.7409,219.8061,906.7288,0,2009.925,0,-1.136868e-13,1.387779e-16,4.263256e-14,131.5453,152.3688,183.0813,4.375524,0,0,0,0
naive,2026-01-05 17:15:00,69,17.25,37.38758,3615.494,173.2323,271.5094,447.5694,1,1,2530.846,2530.529,1307.77,560.5614,1868.331,4,131.8308,154.1582,282.3423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.759,186.5998,44.81741,41.40145,117.3512,260.9696,611.7046,295.5404,316.1642,919.1781,0,2061.785,0,-1.136868e-13,1.24345e-13,4.263256e-14,131.8308,154.1582,186.5998,0,500,0,0,1.136868e-13
naive,2026-01-05 17:30:00,70,17.5,37.56441,3566.518,208.0354,268.1181,431.9017,1,1,2496.562,2496.245,713.8168,373.8796,1087.696,3,0,0,287.6965,800,0,288.2569,252.8531,0.1264266,0.2046279,0.3172331,0,250,0.3172331,1782.428,189.7314,44.63143,75.61307,112.2834,242.1702,606.2685,432.8472,173.4213,865.5358,0,2004.983,0,-5.684342e-14,-7.993606e-15,4.263256e-14,132.4223,155.8347,189.7314,288.2569,0,0,0,-2.842171e-14
naive,2026-01-05 17:45:00,71,17.75,37.5237,3574.507,236.1772,264.1264,407.7303,1,1,2502.155,2501.838,772.4991,399.7497,1172.249,3,0,79.6501,292.5986,800,0,211.2533,200,0.1,0.1592179,0.3172331,0,250,0.3172331,1729.339,193.0596,44.67425,102.69,106.7103,214.6707,606.9666,419.4987,187.4679,871.3226,0,2053.602,0,0,-9.65894e-15,4.263256e-14,133.4873,157.4161,193.0596,211.2533,0,0,0,-2.842171e-14
naive,2026-01-05 18:00:00,72,18,37.39965,3594.624,278.1193,0,401.6554,1,1,2516.237,2515.92,1323.548,567.1505,1890.699,4,134.9135,158.8982,296.8869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.371,196.1837,44.80471,143.2058,0,205.4717,608.3688,288.2883,320.0805,905.1171,0,2006.859,0,0,1.24345e-13,4.263256e-14,134.9135,0,196.1837,0,500,158.8982,0,-2.842171e-14
naive,2026-01-05 18:15:00,73,18.25,37.4633,3559.358,310.5145,0,388.6744,1,1,2491.55,2491.233,723.0068,377.9311,1100.938,3,0,0,300.9379,800,0,136.8752,290.6986,0.1453493,0.2046279,0.3172331,0,250,0.3172331,1768.226,198.7074,44.73777,173.6393,0,189.9671,603.4216,428.2418,175.1798,852.1804,0,1953.559,0,0,-9.325873e-14,4.263256e-14,136.8752,0,198.7074,293.5967,0,0,0,0
naive,2026-01-05 18:30:00,74,18.5,37.4437,3555.556,335.0876,1.194773,357.1729,1,0,2488.889,2488.572,725.5728,379.0623,1104.635,3,0,0,304.6351,800,0,140.4165,255.5487,0.1277743,0.1830486,0.3172331,0,250,0.3172331,1762.999,201.1963,44.75838,195.8659,0,155.9766,602.4626,426.7531,175.7096,843.5712,0,1974.658,0,5.684342e-14,6.628031e-14,4.263256e-14,139.2217,1.194773,201.1963,293.8254,0,0,0,7.105427e-15
naive,2026-01-05 18:45:00,75,18.75,37.49049,3521.111,365.6378,2.422874,330.7324,1,0,2464.778,2464.461,777.8717,402.1182,1179.99,3,0,72.3577,307.6322,800,0,141.8333,220.0501,0.1100251,0.1609153,0.3172331,0,250,0.3172331,1686.589,203.0607,44.70918,223.8045,0,127.6718,597.3704,408.7664,188.604,841.8275,0,2019.42,0,-1.705303e-13,-2.178813e-14,4.263256e-14,141.8333,2.422874,203.0607,222.0338,0,69.93482,0,0
naive,2026-01-05 19:00:00,76,19,37.35786,3509.779,377.3376,0,307.1866,1,0,2456.845,2456.528,884.1023,441.2513,1325.354,3,64.7161,150.5827,310.0547,800,0,80.06195,200,0.1,0.1385623,0.3172331,0,250,0.3172331,1572.426,204.9887,44.84866,232.5595,0,102.1979,593.3499,379.7547,213.5951,845.6877,0,2042.086,0,-1.136868e-13,-1.415534e-15,4.263256e-14,144.778,0,204.9887,80.06195,0,150.5827,0,2.842171e-14
naive,2026-01-05 19:15:00,77,19.25,37.06227,3498.861,415.3924,0,291.6366,0,0,2449.203,2448.885,1336.894,571.5012,1908.395,4,147.7983,148.6271,311.9699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.991,206.9926,45.15956,267.5941,0,84.64399,586.8953,266.4633,320.4321,0,858.2475,5131.157,0,0,1.24345e-13,4.263256e-14,147.7983,0,206.9926,0,500,148.6271,0,0
naive,2026-01-05 19:30:00,78,19.5,36.93245,3437.649,409.0465,0.3783253,263.7765,0,0,2406.355,2406.037,731.7508,381.7858,1113.537,3,0,0,313.5366,800,0,151.6073,287.0155,0.1435078,0.2046279,0.3172331,0,250,0.3172331,1674.287,208.3577,45.29609,257.8175,0,55.41885,574.6614,399.8363,174.8251,0,794.8567,4765.489,0,5.684342e-14,2.04281e-14,4.263256e-14,151.229,0.3783253,208.3577,297.9506,0,0,0,-1.415534e-14
naive,2026-01-05 19:45:00,79,19.75,36.74425,3402.9,401.1886,0,240.0214,0,0,2382.03,2381.713,732.454,382.0958,1114.55,3,0,0,314.5499,800,0,154.4925,248.3472,0.1241736,0.1807295,0.3172331,0,250,0.3172331,1649.259,209.5047,45.49403,246.6961,0,30.51672,566.054,391.9218,174.1322,0,781.2695,4671.352,0,-1.136868e-13,-3.916312e-14,4.263256e-14,154.4925,0,209.5047,299.3617,0,0,0,0
naive,2026-01-05 20:00:00,80,20,36.7013,3416.866,397.514,1.406234,198.9475,0,0,2391.806,2391.489,807.3774,415.1258,1222.503,3,0,107.402,315.1011,800,0,157.5762,208.9141,0.104457,0.1563806,0.3172331,0,250,0.3172331,1584.112,209.9801,45.5392,239.9378,0,0,567.7397,376.0184,191.7214,0,791.1441,4713.954,0,-2.273737e-13,-5.05429e-14,4.263256e-14,157.5762,1.406234,198.9475,193.2325,0,105.9958,11.03266,0
naive,2026-01-05 20:15:00,81,20.25,36.5675,3351.273,368.2998,2.829032,189.5013,0,0,2345.891,2345.574,927.859,453.3684,1381.227,3,125.0137,141.3095,314.9042,800,0,35.52474,200,0.1,0.1315501,0.3172331,0,250,0.3172331,1417.715,210.186,45.67993,207.7614,0,0,554.9023,335.3495,219.5529,0,788.7179,4644.947,0,-2.273737e-13,2.414735e-15,4.263256e-14,160.5384,2.829032,189.5013,35.52474,0,138.4805,20.68471,-5.684342e-14
naive,2026-01-05 20:30:00,82,20.5,36.18315,3346.303,332.6983,8.265916,167.6679,0,0,2342.412,2342.095,1344.288,572.944,1917.232,4,163.0721,139.6208,314.5393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.8065,210.9096,46.08416,169.6262,0,0,548.5931,233.6864,314.9067,0,806.6304,4677.228,0,0,1.24345e-13,4.263256e-14,163.0721,8.265916,167.6679,0,500,131.3548,43.24168,-2.842171e-14
naive,2026-01-05 20:45:00,83,20.75,35.84642,3330.932,294.9521,0,138.8264,0,0,2331.652,2331.335,731.9235,381.862,1113.785,3,0,0,313.7855,800,0,165.1158,283.6384,0.1418192,0.2046279,0.3172331,0,250,0.3172331,1599.411,211.2494,46.43832,129.8363,0,0,541.3767,371.3608,170.016,0,753.2227,4314.45,0,-1.136868e-13,-1.216804e-13,4.263256e-14,165.1158,0,138.8264,303.1539,0,0,72.42302,0
naive,2026-01-05 21:00:00,84,21,35.77084,3301.322,272.9774,0.645334,112.7322,0,0,2310.925,2310.608,731.0574,381.4802,1112.538,3,0,0,312.5376,800,0,167.3068,241.7671,0.1208835,0.178603,0.3172331,0,250,0.3172331,1579.551,210.5982,46.51781,106.316,0,0,535.5305,366.0428,169.4877,0,747.5229,4242.439,0,1.136868e-13,-5.478951e-14,4.263256e-14,166.6614,0.645334,112.7322,303.0563,0,0,97.866,8.992806e-15
naive,2026-01-05 21:15:00,85,21.25,35.65641,3301.31,229.877,0,116.1415,0,0,2310.917,2310.6,824.2285,422.436,1246.665,3,0.9961625,134.7978,310.8706,800,0,166.9161,200,0.1,0.1522372,0.3172331,0,250,0.3172331,1486.371,209.7595,46.63816,61.9648,0,0,533.9709,343.4476,190.5233,0,765.8837,4266.782,0,0,9.631185e-15,4.263256e-14,167.9122,0,116.1415,166.9161,0,134.7978,93.61809,0
naive,2026-01-05 21:30:00,86,21.5,35.35938,3306.342,212.3562,0,89.97065,0,0,2314.44,2314.122,1340.531,570.6262,1911.157,4,168.6327,133.2304,309.2941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.5913,209.4308,46.95056,43.72343,0,0,530.7778,223.2768,307.501,0,793.903,4389.07,0,0,1.24345e-13,4.263256e-14,168.6327,0,89.97065,0,500,133.2304,119.4601,-5.684342e-14
naive,2026-01-05 21:45:00,87,21.75,35.13801,3314.877,184.702,0.09455635,112.4938,0,0,2320.414,2320.097,727.4259,379.8792,1107.305,3,0,0,307.3051,800,0,169.2299,282.6099,0.1413049,0.2046279,0.3172331,0,250,0.3172331,1592.671,208.6282,47.18338,15.56672,0,0,529.1926,363.2238,165.9688,0,743.103,4060.838,0,5.684342e-14,2.04281e-14,4.263256e-14,169.1353,0.09455635,112.4938,300.8343,0,0,96.13437,1.31839e-14
naive,2026-01-05 22:00:00,88,22,34.96698,3237.49,154.1002,5.108112,77.1074,0,0,2266.243,2265.926,726.3274,379.3949,1105.722,3,0,0,305.7224,800,0,159.2083,242.7633,0.1213817,0.1779553,0.3172331,0,250,0.3172331,1539.598,207.972,47.36326,0,0,0,514.6304,349.6201,165.0103,0,729.0151,3956.299,0,0,-1.396105e-14,4.263256e-14,154.1002,5.108112,77.1074,299.5157,0,0,130.8646,-1.776357e-15
naive,2026-01-05 22:15:00,89,22.25,34.79135,3286.996,138.2475,3.783298,68.86351,0,0,2300.897,2300.58,813.0181,417.6124,1230.63,3,0,127.0388,303.5917,800,0,138.2475,208.1632,0.1040816,0.1528645,0.3172331,0,250,0.3172331,1487.562,206.9491,47.54798,0,0,0,520.2177,336.3279,183.8897,0,753.9404,4093.181,0,-1.136868e-13,-3.794187e-14,4.263256e-14,138.2475,3.783298,68.86351,170.9004,0,123.2555,138.0856,-2.842171e-14
naive,2026-01-05 22:30:00,90,22.5,34.6622,3269.128,115.6638,0,50.14951,0,0,2288.389,2288.072,917.5633,447.4898,1365.053,3,136.2761,127.4089,301.3682,800,0,0,208.1305,0.1040652,0.1310773,0.3172331,0,250,0.3172331,1370.509,205.7448,47.68382,0,0,0,515.7331,308.8708,206.8623,0,756.3607,4106.339,0,-5.684342e-14,-4.907186e-14,4.263256e-14,115.6638,0,50.14951,32.52187,0,148.0212,155.5953,0
naive,2026-01-05 22:45:00,91,22.75,34.44622,3293.593,95.9256,2.17741,47.32744,0,0,2305.515,2305.198,914.5199,446.202,1360.722,3,135.8233,126.0088,298.8899,800,0,0,208.0977,0.1040489,0.1310567,0.3172331,0,250,0.3172331,1390.678,204.5693,47.91097,0,0,0,516.8255,311.7472,205.0783,0,757.9492,4114.821,0,0,-2.028933e-14,4.263256e-14,95.9256,2.17741,47.32744,32.39082,0,163.7291,157.2418,0
naive,2026-01-05 23:00:00,92,23,34.18065,3281.868,73.54213,2.9969,66.39402,0,0,2297.308,2296.99,911.3579,444.8859,1356.244,3,135.1686,124.6628,296.4124,800,0,0,208.0649,0.1040325,0.1310361,0.3172331,0,250,0.3172331,1385.632,203.5034,48.19028,0,0,0,511.6351,308.5953,203.0399,0,753.4812,4089.933,0,-5.684342e-14,3.821943e-14,4.263256e-14,73.54213,2.9969,66.39402,32.25978,0,183.2924,137.1093,2.842171e-14
naive,2026-01-05 23:15:00,93,23.25,33.89163,3259.704,56.00705,5.871725,51.67992,0,0,2281.793,2281.475,908.2844,443.6355,1351.92,3,134.2901,123.3546,294.2753,800,0,0,208.0322,0.1040161,0.1310154,0.3172331,0,250,0.3172331,1373.191,202.7165,48.49426,0,0,0,504.607,303.6743,200.9327,0,747.3098,4055.648,0,-5.684342e-14,-4.382605e-14,4.263256e-14,56.00705,5.871725,51.67992,32.12877,0,195.7659,151.0366,0
naive,2026-01-05 23:30:00,94,23.5,33.77281,3254.837,56.33354,0,31.95221,0,1,2278.386,2278.069,904.99,442.3073,1347.297,3,133.2465,122.1047,291.946,800,0,0,207.9994,0.1039997,0.1309948,0.3172331,0,250,0.3172331,1373.079,201.3895,48.61922,0,0,0,502.4015,302.7744,199.6271,0,745.0817,4043.253,0,-5.684342e-14,1.804112e-14,4.263256e-14,56.33354,0,31.95221,31.99777,0,199.0177,169.4373,0
naive,2026-01-05 23:45:00,95,23.75,33.222,3335.057,39.18118,0,39.14731,0,1,2334.54,2334.223,901.5149,440.8961,1342.411,3,132.231,120.8194,289.3605,800,0,0,207.9667,0.1039833,0.1309742,0.3172331,0,250,0.3172331,1432.708,200.881,49.19854,0,0,0,507.9968,311.7578,196.239,0,752.6539,4084.248,0,0,5.376255e-14,4.263256e-14,39.18118,0,39.14731,31.8668,0,213.8693,161.7337,0
naive,2026-01-06 00:00:00,96,0,32.95123,3356.725,30.73218,0,48.1905,1,1,2349.708,2349.39,589.7168,316.1951,905.9119,2,25.01011,0,80.90174,800,0,5.722071,206.5034,0.1032517,0.1309536,0.3172331,0,250,0.3172331,1759.674,56.33918,49.48332,0,0,0,508.0048,380.44,127.5649,696.635,0,1337.601,0,-5.684342e-14,1.049161e-14,4.263256e-14,30.73218,0,48.1905,31.73584,0,0,8.148684,0
naive,2026-01-06 00:15:00,97,0.25,32.70516,3323.562,25.09896,0,48.10969,1,1,2326.494,2326.176,603.3957,321.3065,924.7022,2,32.7344,6.213082,85.75473,800,0,0,206.4709,0.1032355,0.1300322,0.3172331,0,250,0.3172331,1722.781,59.88756,49.74212,0,0,0,500.0596,370.2968,129.7629,691.6033,0,1327.247,0,0,5.676015e-14,4.263256e-14,25.09896,0,48.10969,25.88374,0,13.84852,11.77787,1.776357e-15
naive,2026-01-06 00:30:00,98,0.5,32.27267,3311.698,32.47675,0,23.90726,1,1,2318.188,2317.871,630.3453,333.1969,963.5422,2,32.65355,8.029265,122.8594,800,0,0,206.4384,0.1032192,0.1300117,0.3172331,0,250,0.3172331,1687.526,86.22504,50.19699,0,0,0,493.2309,359.0476,134.1833,692.2444,0,1328.017,0,-1.136868e-13,2.597922e-14,4.263256e-14,32.47675,0,23.90726,25.75373,0,8.206061,62.31778,1.776357e-15
naive,2026-01-06 00:45:00,99,0.75,32.07583,3325.346,27.57127,0,32.95065,1,1,2327.743,2327.425,620.2449,327.8581,948.103,2,40.10165,2.979407,105.0219,800,0,0,206.4059,0.103203,0.1299913,0.3172331,0,250,0.3172331,1707.18,73.87171,50.40401,0,0,0,492.9926,361.5637,131.4288,689.4218,0,1322.139,0,-5.684342e-14,4.518608e-14,4.263256e-14,27.57127,0,32.95065,25.62374,0,15.50979,40.92105,-1.776357e-15
naive,2026-01-06 01:00:00,100,1,31.75577,3321.819,33.33339,0,20.80748,1,1,2325.273,2324.956,607.2514,321.893,929.1444,2,42.0932,0,87.05118,800,0,0,206.3734,0.1031867,0.1299708,0.3172331,0,250,0.3172331,1717.705,61.45412,50.74064,0,0,0,488.8247,361.1001,127.7246,682.9931,0,1308.903,0,-5.684342e-14,-5.181966e-14,4.263256e-14,33.33339,0,20.80748,25.49377,0,8.759815,40.64664,0
naive,2026-01-06 01:15:00,101,1.25,31.64016,3305.769,58.10985,0,23.80091,1,1,2314.038,2313.721,603.133,320.1894,923.3224,2,41.15228,0.9241232,81.24601,800,0,16.95757,202.1016,0.1010508,0.1299503,0.3172331,0,250,0.3172331,1710.588,57.43107,50.86222,0,0,0,485.1658,358.6452,126.5206,678.8346,0,1300.449,0,5.684342e-14,2.248202e-15,4.263256e-14,58.10985,0,23.80091,25.36382,0,0.9241232,33.63016,-1.776357e-15
naive,2026-01-06 01:30:00,102,1.5,31.40185,3285.608,56.30638,2.514131,46.05383,1,1,2299.926,2299.608,610.4643,322.4751,932.9394,2,49.10633,0,83.83307,800,0,7.200051,200.2697,0.1001349,0.1272604,0.3172331,0,250,0.3172331,1689.144,59.41964,51.11287,0,2.514131,0,479.5712,352.2135,127.3577,674.6886,0,1296.212,0,-1.136868e-13,1.487699e-14,4.263256e-14,56.30638,0,46.05383,8.278986,0,0,13.36581,0
naive,2026-01-06 01:45:00,103,1.75,31.27553,3246.042,68.27962,6.541709,29.59923,1,1,2272.229,2271.912,611.798,322.6867,934.4847,2,52.27053,0,82.21422,800,0,0.9528273,200,0.1,0.1261069,0.3172331,0,250,0.3172331,1660.114,58.3553,51.24572,15.05627,6.541709,0,472.4272,345.1602,127.2671,667.8469,0,1315.299,0,-5.684342e-14,5.551115e-17,4.263256e-14,53.22336,0,29.59923,0.9528273,0,0,28.75607,0
naive,2026-01-06 02:00:00,104,2,31.22875,3262.151,64.43963,4.402421,44.16498,1,1,2283.506,2283.189,1002.378,434.4477,1436.826,3,60.22619,2.225969,74.37354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1280.811,52.81786,51.29493,4.213445,2.176452,0,474.2644,266.0133,208.2511,700.4609,0,1354.238,0,1.136868e-13,1.24345e-13,4.263256e-14,60.22619,2.225969,44.16498,0,500,0,8.65288,0
naive,2026-01-06 02:15:00,105,2.25,31.08124,3287.165,52.25578,1.89301,45.90106,1,1,2301.015,2300.698,553.7717,303.3239,857.0957,2,0,0,57.09567,800,0,54.14879,311.3802,0.1556901,0.2046279,0.3172331,0,250,0.3172331,1746.926,40.61501,51.45007,0,0,5.286048,476.2958,361.6028,114.693,666.0209,0,1274.161,0,0,1.056932e-13,4.263256e-14,52.25578,1.89301,40.61501,65.26627,0,0,0,2.88658e-15
naive,2026-01-06 02:30:00,106,2.5,30.78057,3337.343,48.01059,0,23.1338,1,1,2336.14,2335.823,548.9818,301.2123,850.1941,2,0,0,50.19408,800,0,48.01059,299.3285,0.1496642,0.1960715,0.3172331,0,250,0.3172331,1786.841,35.82629,51.7663,0,0,0,480.2785,367.3501,112.9284,668.5624,0,1278.888,0,0,1.126876e-13,4.263256e-14,48.01059,0,23.1338,71.31301,0,0,12.6925,0
naive,2026-01-06 02:45:00,107,2.75,30.41064,3305.331,44.64849,3.127672,46.33128,1,1,2313.732,2313.415,559.0897,305.6683,864.758,2,0,0,64.75801,800,0,47.77616,287.3373,0.1436687,0.1884828,0.3172331,0,250,0.3172331,1754.325,46.41303,52.15537,0,0,0,471.7253,357.673,114.0523,663.3413,0,1268.008,0,-5.684342e-14,-3.438916e-14,4.263256e-14,44.64849,3.127672,46.33128,64.19785,0,0,0.08174561,2.664535e-15
naive,2026-01-06 03:00:00,108,3,30.48126,3311.846,51.31835,1.545758,30.16674,1,1,2318.292,2317.975,566.196,308.8012,874.9972,2,0,0,74.9972,800,0,52.86411,274.0761,0.137038,0.1809321,0.3172331,0,250,0.3172331,1751.779,53.70924,52.0811,0,0,0,473.4048,357.7204,115.6843,666.5216,0,1274.452,0,5.684342e-14,-1.048606e-13,4.263256e-14,51.31835,1.545758,30.16674,70.82109,0,0,23.5425,1.554312e-15
naive,2026-01-06 03:15:00,109,3.25,30.31951,3299.991,59.02523,6.868515e-05,28.3595,1,1,2309.994,2309.677,548.9816,301.2122,850.1938,2,0,0,50.19378,800,0,59.0253,259.2766,0.1296383,0.1725817,0.3172331,0,250,0.3172331,1760.695,36.01122,52.25122,0,0,0,470.0025,358.2395,111.763,659.4517,0,1260.121,0,0,-2.997602e-15,4.263256e-14,59.02523,6.868515e-05,28.3595,66.14153,0,0,7.651718,-1.885644e-15
naive,2026-01-06 03:30:00,110,3.5,30.09709,3325.26,62.46087,2.072753,22.94516,1,1,2327.682,2327.365,557.5044,304.9694,862.4738,2,0,0,62.4738,800,0,64.53362,243.1024,0.1215512,0.1632627,0.3172331,0,250,0.3172331,1769.86,44.93261,52.48515,0,0,0,471.2555,358.3207,112.9349,663.2901,0,1267.534,0,5.684342e-14,-9.880985e-15,4.263256e-14,62.46087,2.072753,22.94516,72.14602,0,0,21.98745,4.440892e-15
naive,2026-01-06 03:45:00,111,3.75,29.99903,3311.005,63.5172,0,34.83553,1,1,2317.704,2317.386,543.3781,298.7419,842.12,2,0,0,42.11998,800,0,58.30519,228.4878,0.1142439,0.153078,0.3172331,0,250,0.3172331,1774.008,30.32671,52.58828,5.212018,0,4.508818,468.2129,358.3778,109.8351,658.0306,0,1265.89,0,0,-1.260103e-14,4.263256e-14,58.30519,0,30.32671,60.04651,0,0,0,0
naive,2026-01-06 04:00:00,112,4,29.87233,3286.394,65.87298,0,24.9751,1,1,2300.476,2300.158,568.0901,309.6361,877.7262,2,0,0,77.72621,800,0,65.87298,211.9836,0.1059918,0.1438754,0.3172331,0,250,0.3172331,1732.068,56.04226,52.72154,0,0,0,463.4277,348.9228,114.5049,658.559,0,1257.806,0,5.684342e-14,-4.521383e-14,4.263256e-14,65.87298,0,24.9751,74.84613,0,0,31.06716,0
naive,2026-01-06 04:15:00,113,4.25,29.89738,3240.698,76.91211,0,13.43493,1,1,2268.489,2268.172,591.9521,316.347,908.2991,2,32.01711,0,76.28199,800,0,44.895,200.7265,0.1003632,0.133483,0.3172331,0,250,0.3172331,1676.219,54.98566,52.69519,0,0,0,457.2379,337.8597,119.3782,654.2067,0,1249.131,0,-5.684342e-14,1.276756e-14,4.263256e-14,76.91211,0,13.43493,47.80095,0,0,41.55073,0
naive,2026-01-06 04:30:00,114,4.5,29.83054,3268.7,89.8506,2.518189,31.4679,1,1,2288.09,2287.772,653.4649,334.6765,988.1415,2,105.8939,0,82.24758,800,0,0,200.6949,0.1003474,0.1263945,0.3172331,0,250,0.3172331,1634.308,59.32976,52.76549,0,2.518189,0,460.5061,328.9245,131.5817,663.601,0,1272.185,0,-1.136868e-13,9.15934e-15,4.263256e-14,89.8506,0,31.4679,2.779554,0,16.04329,27.86186,0
naive,2026-01-06 04:45:00,115,4.75,29.77747,3278.189,111.0141,0,25.89704,1,1,2294.732,2294.415,668.6259,337.8881,1006.514,3,135.0813,0,71.43273,800,0,0,200.6633,0.1003316,0.1263746,0.3172331,0,250,0.3172331,1625.789,51.55873,52.8213,0,0,0,461.3011,326.8261,134.475,664.7142,0,1270.004,0,0,1.249001e-15,4.263256e-14,111.0141,0,25.89704,2.65318,0,24.06724,25.66169,0
naive,2026-01-06 05:00:00,116,5,29.64643,3312.839,164.6321,0,30.07379,1,1,2318.988,2318.67,683.3003,341.6566,1024.957,3,157.7845,0,67.17238,800,0,2.526825,200,0.1,0.1263547,0.3172331,0,250,0.3172331,1635.37,48.55412,52.95913,4.320747,0,0,464.8301,327.8022,137.0279,669.4588,0,1286.792,0,5.684342e-14,1.110223e-16,4.263256e-14,160.3113,0,30.07379,2.526825,0,0,18.48033,0
naive,2026-01-06 05:15:00,117,5.25,29.68763,3298.584,205.5776,0,35.25008,1,1,2309.009,2308.692,1123.246,470.1557,1593.402,4,207.9794,0,85.42259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.446,61.71773,52.91579,0,0,0,463.2508,237.833,225.4178,707.9888,0,1356.447,0,-5.684342e-14,1.24345e-13,4.263256e-14,205.5776,0,35.25008,0,500,2.401731,26.46765,2.842171e-14
naive,2026-01-06 05:30:00,118,5.5,29.54948,3371.798,235.7664,0,44.88049,1,1,2360.259,2359.941,544.833,299.3833,844.2163,2,0,0,44.21626,800,0,235.7664,265.9758,0.1329879,0.2046279,0.3172331,0,250,0.3172331,1815.108,31.99507,53.06109,0,0,12.88542,472.0935,363.0538,109.0397,665.0144,0,1270.335,0,0,2.04281e-14,4.263256e-14,235.7664,0,31.99507,258.0587,0,0,0,0
naive,2026-01-06 05:45:00,119,5.75,29.65137,3346.044,280.8415,0,39.14645,1,1,2342.231,2341.914,581.4203,309.9235,891.3438,2,46.98466,2.380235,41.97891,800,0,233.8568,207.4697,0.1037348,0.167481,0.3172331,0,250,0.3172331,1760.493,30.3419,52.95393,0,0,8.804552,469.5402,352.921,116.6192,664.6095,0,1269.646,0,0,-3.330669e-16,4.263256e-14,280.8415,0,30.3419,263.7355,0,2.380235,0,-2.88658e-14
naive,2026-01-06 06:00:00,120,6,29.88049,3359.963,328.366,0,34.91215,1,1,2351.974,2351.657,814.758,379.4231,1194.181,3,327.4777,2.17209,64.53126,800,0,0.8882586,207.2149,0.1036075,0.1306406,0.3172331,0,250,0.3172331,1536.899,46.5242,52.71295,0,0,0,473.8878,309.6623,164.2255,689.0854,0,1318.869,0,1.136868e-13,-3.080869e-15,4.263256e-14,328.366,0,34.91215,29.74805,0,2.17209,11.61205,9.325873e-15
naive,2026-01-06 06:15:00,121,6.25,29.72723,3371.181,368.3392,0,33.62802,1,1,2359.827,2359.51,830.3525,382.6226,1212.975,3,358.3731,1.326607,53.27543,800,0,9.966104,204.6908,0.1023454,0.1304802,0.3172331,0,250,0.3172331,1529.157,38.47457,52.87415,0,0,0,473.8604,307.0594,166.801,689.682,0,1319.881,0,0,2.720046e-14,4.263256e-14,368.3392,0,33.62802,28.72931,0,1.326607,4.846551,1.84297e-14
