controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:30:00,122,6.5,29.4713,3401.067,395.7619,4.013064,30.85418,1,1,2380.747,2380.429,869.854,394.1706,1264.025,3,407.686,0,56.33865,800,0,0,204.6586,0.1023293,0.1288908,0.3172331,0,250,0.3172331,1510.575,40.80211,53.14332,0,4.013064,0,475.3738,301.623,173.7508,695.7936,0,1338.724,0,1.136868e-13,-3.508305e-14,4.263256e-14,395.7619,0,30.85418,18.63431,0,11.92405,9.947936,0
naive,2026-01-06 06:45:00,123,6.75,29.63745,3394.68,421.2063,5.907201,40.6117,1,1,2376.276,2375.959,864.8135,391.334,1256.147,3,412.8515,0,43.29593,800,0,8.354788,202.5377,0.1012688,0.1288705,0.3172331,0,250,0.3172331,1511.145,31.29865,52.96857,0,5.907201,9.313054,476.219,302.842,173.377,696.0424,0,1342.685,0,5.684342e-14,-4.95437e-14,4.263256e-14,421.2063,0,31.29865,18.50544,0,0,0,0
naive,2026-01-06 07:00:00,124,7,30.0695,3373.02,429.6675,3.752392,42.18484,1,1,2361.114,2360.797,896.0429,403.7322,1299.775,3,424.362,3.184562,72.22855,800,0,5.305554,201.1794,0.1005897,0.127535,0.3172331,0,250,0.3172331,1464.754,51.96439,52.51416,0,0.5678301,0,477.7306,296.3676,181.363,700.0998,0,1342.101,0,0,1.809664e-14,4.263256e-14,429.6675,3.184562,42.18484,10.02312,0,0,9.779554,2.264855e-14
naive,2026-01-06 07:15:00,125,7.25,30.05094,3357.157,425.5475,1.826821,32.43513,1,1,2350.01,2349.693,875.7295,394.787,1270.517,3,424.2778,2.293284,43.94545,800,0,1.269682,200.8303,0.1004152,0.1266797,0.3172331,0,250,0.3172331,1473.963,31.62282,52.53369,0,0,0.8123122,475.2875,298.1078,177.1797,693.0591,0,1327.018,0,-5.684342e-14,-7.993606e-15,4.263256e-14,425.5475,1.826821,31.62282,4.590885,0,0.4664633,0,-2.176037e-14
naive,2026-01-06 07:30:00,126,7.5,30.01716,3395.243,411.169,3.485113,28.68627,1,1,2376.67,2376.353,830.5426,378.8895,1209.432,3,390.4595,0,18.97258,800,0,3.194743,200,0.1,0.1264599,0.3172331,0,250,0.3172331,1545.81,13.65766,52.56921,17.51475,3.485113,15.02861,480.3185,312.404,167.9145,694.3307,0,1365.746,0,-1.136868e-13,1.110223e-16,4.263256e-14,393.6542,0,13.65766,3.194743,0,0,0,0
naive,2026-01-06 07:45:00,127,7.75,30.23973,3410.706,370.1845,10.76492,39.08909,1,1,2387.494,2387.177,1220.26,493.3459,1713.606,4,372.561,0.3179343,40.72732,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.917,29.24556,52.33513,0,10.44699,9.843528,484.9053,237.0033,247.902,732.3484,0,1423.841,0,-5.684342e-14,1.24345e-13,4.263256e-14,370.1845,0.3179343,29.24556,0,500,2.376587,0,0
naive,2026-01-06 08:00:00,128,8,30.28942,3433.086,329.1698,272.4207,47.92039,1,1,2403.161,2402.843,631.515,337.597,969.1119,2,0,105.8071,63.30478,800,0,493.5169,201.5381,0.1007691,0.2046279,0.3172331,0,250,0.3172331,1771.328,45.43287,52.28287,0,2.266439,2.487526,488.6296,360.1605,128.4691,698.2632,0,1341.618,0,0,4.884981e-14,4.263256e-14,329.1698,270.1543,45.43287,499.6694,0,0,0,0
naive,2026-01-06 08:15:00,129,8.25,30.39774,3424.413,278.9313,268.6971,49.18464,1,1,2397.089,2396.772,968.6019,452.7675,1421.369,3,281.0544,269.1295,71.18546,800,0,0,201.5064,0.1007532,0.1269056,0.3172331,0,250,0.3172331,1428.17,51.02702,52.16893,0,0,0,488.5789,291.0921,197.4868,743.8596,0,1429.029,0,-5.684342e-14,-4.374279e-14,4.263256e-14,278.9313,268.6971,49.18464,6.025593,0,2.555592,1.842375,5.684342e-14
naive,2026-01-06 08:30:00,130,8.5,30.54034,3446.437,227.1855,270.8454,54.85683,1,1,2412.506,2412.189,912.6837,435.5822,1348.266,3,218.2914,270.9346,59.03999,800,0,5.898707,200,0.1,0.1268856,0.3172331,0,250,0.3172331,1499.505,42.25358,52.01896,2.995464,0,12.60325,493.2983,306.612,186.6863,744.7712,0,1436.188,0,-1.136868e-13,-3.330669e-16,4.263256e-14,224.1901,270.8454,42.25358,5.898707,0,0.08917676,0,0
naive,2026-01-06 08:45:00,131,8.75,30.81002,3470.077,182.997,285.2545,68.13217,1,1,2429.054,2428.737,1298.293,550.5284,1848.822,4,181.051,278.8339,88.93669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.444,63.4581,51.73533,1.94595,6.420642,4.674079,499.713,232.5586,267.1544,784.0485,0,1524.327,0,0,1.24345e-13,4.263256e-14,181.051,278.8339,63.4581,0,500,0,0,-5.684342e-14
naive,2026-01-06 09:00:00,132,9,30.96795,3503.43,150.5038,279.9928,81.11356,1,1,2452.401,2452.083,589.5974,319.1176,908.715,2,0,0,108.715,800,0,421.0646,219.6512,0.1098256,0.2046279,0.3172331,0,250,0.3172331,1862.486,77.43292,51.56922,0,9.432068,3.680641,506.3256,384.5311,121.7945,704.4086,0,1367.072,0,-5.684342e-14,4.884981e-14,4.263256e-14,150.5038,270.5607,77.43292,425.4712,0,0,0,0
naive,2026-01-06 09:15:00,133,9.25,31.2258,3479.559,117.267,279.7472,85.69039,1,1,2435.692,2435.374,835.3971,421.2454,1256.642,3,52.39486,279.2527,124.9949,800,0,64.87217,203.3986,0.1016993,0.1383111,0.3172331,0,250,0.3172331,1599.977,88.77057,51.29803,0,0.4944692,0,505.8379,332.279,173.5589,753.5244,0,1450.191,0,0,-2.656209e-14,4.263256e-14,117.267,279.2527,85.69039,78.46654,0,0,3.080176,0
naive,2026-01-06 09:30:00,134,9.5,31.43341,3482.663,88.55389,281.6753,91.37775,1,1,2437.864,2437.547,868.3898,431.7741,1300.164,3,86.15525,278.9336,135.0749,800,0,2.398638,202.7669,0.1013835,0.1280771,0.3172331,0,250,0.3172331,1569.157,95.70502,51.07968,0,2.741679,0,508.7017,327.4312,181.2705,759.2053,0,1465.675,0,0,-4.901635e-14,4.263256e-14,88.55389,278.9336,91.37775,13.46629,0,0,4.327267,0
naive,2026-01-06 09:45:00,135,9.75,31.56295,3554.582,69.21093,281.5612,119.1104,1,1,2488.208,2487.89,863.5387,432.4191,1295.958,3,62.75533,283.3915,149.8109,800,0,6.455599,201.1211,0.1005605,0.1276794,0.3172331,0,250,0.3172331,1624.352,105.9907,50.94344,0,0,13.11971,520.7552,339.9594,180.7958,775.1243,0,1492.937,0,0,1.398881e-14,4.263256e-14,69.21093,281.5612,105.9907,10.93997,0,1.830348,0,0
naive,2026-01-06 10:00:00,136,10,31.76981,3560.221,62.28697,289.0971,119.3371,1,1,2492.155,2491.837,896.5823,447.163,1343.745,3,61.2707,290.0167,192.4579,800,0,1.016272,200.8354,0.1004177,0.126643,0.3172331,0,250,0.3172331,1595.255,135.8448,50.72587,0,0,0,524.077,335.4674,188.6097,782.6303,0,1508.194,0,0,-2.969847e-15,4.263256e-14,62.28697,289.0971,119.3371,4.357733,0,0.9195373,16.50767,0
naive,2026-01-06 10:15:00,137,10.25,31.90172,3576.521,67.55178,287.4607,134.2343,1,1,2503.565,2503.248,913.9949,456.4275,1370.422,3,47.91952,293.5265,228.9764,800,0,3.214997,200,0.1,0.1264631,0.3172331,0,250,0.3172331,1589.253,161.3794,50.58713,16.41726,0,0,528.088,335.2281,192.8599,791.6556,0,1554.721,0,-1.136868e-13,1.665335e-16,4.263256e-14,51.13451,287.4607,134.2343,3.214997,0,6.065799,27.1451,0
naive,2026-01-06 10:30:00,138,10.5,32.16524,3584.82,70.72299,289.0203,156.597,1,1,2509.374,2509.057,1311.313,573.296,1884.609,4,37.91067,295.4174,251.281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.744,176.5696,50.30998,32.81232,0,0,532.5696,254.1997,278.37,827.4957,0,1654.994,0,-2.273737e-13,1.24345e-13,4.263256e-14,37.91067,289.0203,156.597,0,500,6.397029,19.9726,0
naive,2026-01-06 10:45:00,139,10.75,32.28605,3565.942,51.47053,292.8318,165.2534,1,1,2496.159,2495.842,704.7423,369.8791,1074.621,3,0,0,274.6214,800,0,344.3024,238.8418,0.1194209,0.2046279,0.3172331,0,250,0.3172331,1791.1,192.7051,50.18292,0,0,0,531.2633,381.2039,150.0594,751.083,0,1445.71,0,5.684342e-14,-7.993606e-15,4.263256e-14,51.47053,292.8318,165.2534,352.7221,0,0,27.45167,0
naive,2026-01-06 11:00:00,140,11,32.41623,3564.972,48.08682,296.0226,191.5927,1,0,2495.48,2495.163,865.681,440.8288,1306.51,3,0,193.5703,312.9395,800,0,150.5391,201.1694,0.1005847,0.1503952,0.3172331,0,250,0.3172331,1629.482,219.2674,50.046,0,0,0,532.7425,347.8667,184.8759,788.6955,0,1521.089,0,0,2.498002e-16,4.263256e-14,48.08682,296.0226,191.5927,155.2167,0,0,27.67467,-5.684342e-14
naive,2026-01-06 11:15:00,141,11.25,32.88205,3604.984,52.81349,295.6082,204.1068,0,0,2523.489,2523.171,1015.469,500.8391,1516.308,4,50.63535,297.5347,368.1379,800,0,2.17814,200.5932,0.1002966,0.1266734,0.3172331,0,250,0.3172331,1507.703,256.5713,49.55608,0,0,0,544.68,325.4286,219.2514,0,826.2678,4488.722,0,0,-4.718448e-16,4.263256e-14,52.81349,295.6082,204.1068,4.550881,0,1.92653,52.46455,-5.684342e-14
naive,2026-01-06 11:30:00,142,11.5,33.1496,3612.146,48.68782,297.0942,241.7407,0,0,2528.502,2528.185,1005.779,496.6045,1502.383,4,50.32247,295.2478,356.813,800,0,0,200.5616,0.1002808,0.1263106,0.3172331,0,250,0.3172331,1522.406,247.9149,49.27469,0,1.846477,0,549.2511,330.703,218.5481,0,827.3075,4497.943,0,-1.136868e-13,-3.447242e-14,4.263256e-14,48.68782,295.2478,241.7407,2.24643,0,1.634644,6.174172,-3.552714e-14
naive,2026-01-06 11:45:00,143,11.75,33.41696,3690.936,47.92633,297.5135,271.5259,0,0,2583.656,2583.338,1049.438,514.9375,1564.376,4,58.00838,298.0028,408.3647,800,0,0,200.53,0.100265,0.1262907,0.3172331,0,250,0.3172331,1533.9,282.8596,48.99349,0,0,0,564.8403,335.3421,229.4982,0,850.2796,4621.42,0,0,5.490053e-14,4.263256e-14,47.92633,297.5135,271.5259,2.120139,0,10.57132,11.3337,4.263256e-14
naive,2026-01-06 12:00:00,144,12,33.75662,3663.292,41.45173,285.9142,292.9461,0,0,2564.304,2563.987,1076.119,526.0391,1602.158,4,63.5618,297.0109,441.5857,800,0,0,200.4985,0.1002492,0.1262708,0.3172331,0,250,0.3172331,1487.868,304.6708,48.63626,0,0,0,565.2266,327.9574,237.2693,0,853.9965,4642.265,0,-1.136868e-13,5.379031e-14,4.263256e-14,41.45173,285.9142,292.9461,1.993868,0,33.20684,11.72465,0
naive,2026-01-06 12:15:00,145,12.25,33.97165,3631.015,45.34386,293.5577,318.8635,0,0,2541.71,2541.393,1088.67,532.1345,1620.805,4,58.83544,294.8506,467.119,800,0,0,200.4669,0.1002335,0.1262509,0.3172331,0,250,0.3172331,1452.722,321.4838,48.4101,0,0,0,563.1826,321.8888,241.2938,0,854.0233,4642.667,0,0,3.788636e-14,4.263256e-14,45.34386,293.5577,318.8635,1.867617,0,14.78449,2.62028,7.105427e-15
naive,2026-01-06 12:30:00,146,12.5,34.20898,3647.006,45.85581,296.6743,335.0911,0,0,2552.904,2552.587,1110.436,542.3688,1652.805,4,53.46271,293.511,505.8308,800,0,0,200.4353,0.1002177,0.1262311,0.3172331,0,250,0.3172331,1442.152,347.1659,48.16048,0,3.163272,0,568.9542,321.4058,247.5485,0,863.7746,4702.036,0,-1.136868e-13,-3.078093e-14,4.263256e-14,45.85581,293.511,335.0911,1.741386,0,7.606898,12.07479,-2.842171e-14
naive,2026-01-06 12:45:00,147,12.75,34.52713,3639.06,40.66444,297.3563,369.1576,0,0,2547.342,2547.025,1140.602,556.0813,1696.683,4,49.98365,299.4167,547.2826,800,0,0,200.4038,0.1002019,0.1262112,0.3172331,0,250,0.3172331,1406.423,374.2225,47.82588,0,0,0,572.1772,315.907,256.2702,0,871.9883,4742.132,0,-2.273737e-13,3.733125e-14,4.263256e-14,40.66444,297.3563,369.1576,1.615175,0,11.37966,5.064956,-2.131628e-14
naive,2026-01-06 13:00:00,148,13,34.8202,3701.013,47.66396,301.5303,403.728,0,0,2590.709,2590.392,1169.64,567.9697,1737.609,4,57.65806,293.3262,586.625,800,0,0,200.3722,0.1001861,0.1261913,0.3172331,0,250,0.3172331,1420.753,399.7488,47.51764,0,8.204127,3.979151,586.1627,321.4534,264.7094,0,890.3234,4857.473,0,0,-2.289835e-14,4.263256e-14,47.66396,293.3262,399.7488,1.488984,0,9.994103,0,0
naive,2026-01-06 13:15:00,149,13.25,34.91857,3703.056,56.5183,294.2866,408.7281,0,0,2592.139,2591.822,1192.464,578.0868,1770.551,4,57.1981,290.6732,622.6799,800,0,0,200.3407,0.1001704,0.1261715,0.3172331,0,250,0.3172331,1399.357,423.828,47.41418,0,3.613455,0,587.9256,317.3896,270.536,0,895.4764,4878.013,0,0,-2.181588e-14,4.263256e-14,56.5183,290.6732,408.7281,1.362812,0,0.6798074,15.09985,-7.105427e-15
naive,2026-01-06 13:30:00,150,13.5,35.27051,3728.935,58.57501,300.3802,438.2325,0,0,2610.255,2609.937,1212.253,588.0558,1800.309,4,46.73152,286.7661,666.8114,800,0,1.236661,200,0.1,0.1261516,0.3172331,0,250,0.3172331,1397.684,451.9888,47.04403,10.60683,13.61411,0,597.2789,319.8183,277.4606,0,907.8741,4982.164,0,2.273737e-13,8.326673e-17,4.263256e-14,47.96818,286.7661,438.2325,1.236661,0,0,13.75627,0
naive,2026-01-06 13:45:00,151,13.75,35.42697,3697.948,47.6842,297.322,452.2113,0,0,2588.563,2588.246,1409.847,590.1527,2000,4,60.10864,286.1123,677.3426,476.4364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.399,458.2793,27.91886,0,11.20963,0,594.6574,270.7075,323.9499,0,860.8603,4722.659,0,1.136868e-13,1.24345e-13,4.263256e-14,47.6842,286.1123,452.2113,0,500,12.42444,6.068015,1.065814e-13
naive,2026-01-06 14:00:00,152,14,35.51438,3726.445,51.02807,293.561,478.8852,0,1,2608.511,2608.194,1016.616,507.3685,1523.985,4,0,0,723.9848,800,0,334.0002,241.4173,0.1207087,0.2046279,0.3172331,0,250,0.3172331,1591.578,489.3305,46.78754,0,10.58894,0,600.5664,366.4344,234.1321,0,873.8029,4771.546,0,-1.136868e-13,-6.483702e-14,4.263256e-14,51.02807,282.9721,478.8852,341.6891,0,0,10.44524,0
naive,2026-01-06 14:15:00,153,14.25,35.61346,3746.858,57.57003,290.3785,477.9889,1,1,2622.801,2622.484,1160.853,570.9553,1731.809,4,0,178.475,753.3336,800,0,161.4299,201.0218,0.1005109,0.1520169,0.3172331,0,250,0.3172331,1461.63,508.5697,46.68333,0,8.043645,0,605.3755,337.3627,268.0128,908.3179,0,1777.992,0,1.136868e-13,-1.362799e-14,4.263256e-14,57.57003,282.3349,477.9889,165.5172,0,0,30.5808,0
naive,2026-01-06 14:30:00,154,14.5,35.76909,3776.899,65.1507,292.8559,500.1135,1,1,2643.829,2643.512,1295.5,622.3004,1917.801,4,67.36636,281.8171,768.6172,800,0,0,200.9902,0.1004951,0.1265805,0.3172331,0,250,0.3172331,1348.012,517.9306,46.51964,0,11.03886,0,612.6499,312.3724,300.2775,934.6728,0,1836.053,0,0,3.116951e-14,4.263256e-14,65.1507,281.8171,500.1135,3.960733,0,2.215663,17.81705,-2.842171e-14
naive,2026-01-06 14:45:00,155,14.75,36.17547,3771.774,71.84983,290.1827,518.8895,1,1,2640.242,2639.925,1320.695,633.3438,1954.039,4,67.90134,290.7278,795.4096,800,0,3.834173,200,0.1,0.1265606,0.3172331,0,250,0.3172331,1319.23,533.3987,46.09224,0.1143217,0,0,618.2225,308.9026,309.3199,942.2464,0,1832.836,0,-2.273737e-13,1.665335e-16,4.263256e-14,71.73551,290.1827,518.8895,3.834173,0,0.545083,14.50924,0
naive,2026-01-06 15:00:00,156,15,36.20118,3772.766,75.63022,292.7353,520.3615,1,1,2640.936,2640.619,1419.316,580.6836,2000,4,75.50082,290.5177,817.1909,316.7907,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.303,547.8371,18.24128,0.1293967,2.21761,0,618.7949,286.1621,332.6328,866.8456,0,1717.218,0,-2.273737e-13,1.24345e-13,4.263256e-14,75.50082,290.5177,520.3615,0,500,0,27.47551,0
naive,2026-01-06 15:15:00,157,15.25,36.38904,3761.393,71.29414,285.8754,518.1009,1,1,2632.975,2632.658,1086.622,538.2304,1624.852,4,0,0,824.8523,800,0,357.1696,235.625,0.1178125,0.2046279,0.3172331,0,250,0.3172331,1546.036,551.7336,45.86762,0,0,0,619.9311,364.0124,255.9186,902.2429,0,1752.885,0,-1.136868e-13,-7.993606e-15,4.263256e-14,71.29414,285.8754,518.1009,359.2086,0,0,33.63266,-5.684342e-14
naive,2026-01-06 15:30:00,158,15.5,36.2634,3768.934,75.85635,290.1519,517.2,1,1,2638.254,2637.937,1234.726,603.522,1838.248,4,0,215.0569,823.1913,800,0,139.8141,200.6343,0.1003172,0.1483696,0.3172331,0,250,0.3172331,1403.21,551.4499,45.99976,0,11.13719,0,619.1592,329.3128,289.8464,932.8348,0,1833.132,0,0,-4.249379e-14,4.263256e-14,75.85635,279.0147,517.2,142.3515,0,0,34.24993,0
naive,2026-01-06 15:45:00,159,15.75,36.40459,3736.401,83.60645,286.9665,530.6441,1,1,2615.48,2615.163,1342.718,640.9705,1983.688,4,85.40456,277.5384,820.7455,800,0,0,200.6028,0.1003014,0.1263365,0.3172331,0,250,0.3172331,1272.445,548.8844,45.85126,0,9.428132,0,616.0602,299.7166,316.3436,940.6871,0,1846.055,0,-2.273737e-13,-1.387779e-15,4.263256e-14,83.60645,277.5384,530.6441,2.411063,0,1.798108,18.24032,4.263256e-14
naive,2026-01-06 16:00:00,160,16,36.64731,3731.843,88.79903,291.4119,516.9348,1,1,2612.29,2611.973,1349.021,642.9139,1991.935,4,92.42657,283.3642,816.1442,800,0,0,200.5712,0.1002856,0.1263166,0.3172331,0,250,0.3172331,1262.952,544.2226,45.59599,0,8.04775,0,619.2028,299.3631,319.8396,942.277,0,1847.141,0,-1.136868e-13,2.844947e-14,4.263256e-14,88.79903,283.3642,516.9348,2.284747,0,3.627549,27.28775,-2.842171e-14
naive,2026-01-06 16:15:00,161,16.25,36.72447,3695.145,99.52627,288.2885,517.6466,1,1,2586.601,2586.284,1352.948,643.8503,1996.798,4,99.10734,279.8219,817.8691,800,0,0.4189271,200.4349,0.1002174,0.1262967,0.3172331,0,250,0.3172331,1233.336,544.8679,45.51484,0,8.466653,0,614.3496,292.9325,321.4171,936.7828,0,1836.966,0,-1.136868e-13,5.592748e-14,4.263256e-14,99.52627,279.8219,517.6466,2.15845,0,0,27.22132,-5.684342e-14
naive,2026-01-06 16:30:00,162,16.5,36.73458,3695.337,103.5563,282.2739,522.2489,1,1,2586.736,2586.419,1338.143,635.9743,1974.117,4,110.4477,281.1305,782.5386,800,0,0,200.4033,0.1002017,0.1262109,0.3172331,0,250,0.3172331,1248.276,521.2673,45.5042,0,1.143435,0.9816412,614.5439,296.5592,317.9847,932.7668,0,1816.314,0,0,-1.815215e-14,4.263256e-14,103.5563,281.1305,521.2673,1.613312,0,6.891472,0,1.421085e-14
naive,2026-01-06 16:45:00,163,16.75,36.84105,3665.648,124.7688,278.0025,476.4543,1,1,2565.954,2565.636,1325.521,628.605,1954.126,4,125.6222,279.1398,749.364,800,0,0,200.3718,0.1001859,0.126191,0.3172331,0,250,0.3172331,1240.115,498.5306,45.39222,0,0,0,611.3075,295.4425,315.865,924.0475,0,1797.029,0,1.136868e-13,5.323519e-14,4.263256e-14,124.7688,278.0025,476.4543,1.487121,0,1.990658,22.07626,1.421085e-14
naive,2026-01-06 17:00:00,164,17,36.99094,3628.04,143.5372,268.3135,478.5098,1,1,2539.628,2539.311,1294.24,611.9283,1906.168,4,149.8858,275.8373,680.4449,800,0,0,200.3402,0.1001701,0.1261712,0.3172331,0,250,0.3172331,1245.071,451.8647,45.23457,0,0,26.64509,607.4217,297.7928,309.6288,916.094,0,1781.299,0,0,-4.868328e-14,4.263256e-14,143.5372,268.3135,451.8647,1.36095,0,13.87248,0,5.684342e-14
naive,2026-01-06 17:15:00,165,17.25,37.1175,3593.102,169.6329,266.989,462.2587,1,1,2515.171,2514.854,1306.165,614.555,1920.72,4,171.9975,271.5094,677.2127,800,0,0,200.3087,0.1001543,0.1261513,0.3172331,0,250,0.3172331,1208.69,449.0327,45.10147,0,0,13.226,603.5819,290.0571,313.5249,907.786,0,1764.833,0,0,-2.051137e-14,4.263256e-14,169.6329,266.989,449.0327,1.234799,0,6.884966,0,-2.842171e-14
naive,2026-01-06 17:30:00,166,17.5,37.39559,3617.497,213.492,261.4524,441.3641,1,1,2532.248,2531.931,1315.456,614.4961,1929.953,4,206.9267,268.1181,654.9077,800,0,1.108667,200,0.1,0.1261315,0.3172331,0,250,0.3172331,1216.474,432.7861,44.80898,5.456625,0,8.577981,612.1738,294.084,318.0898,910.6539,0,1780.31,0,-1.136868e-13,8.326673e-17,4.263256e-14,208.0354,261.4524,432.7861,1.108667,0,6.665742,0,0
naive,2026-01-06 17:45:00,167,17.75,37.42328,3553.459,244.4842,259.0001,404.5263,1,1,2487.421,2487.104,1429.246,570.7535,2000,4,236.1772,264.1264,617.9507,381.7457,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.857,408.2267,21.36815,8.306963,0,0,601.7801,255.9267,345.8534,826.6802,0,1643.651,0,0,1.24345e-13,4.263256e-14,236.1772,259.0001,404.5263,0,500,5.126321,3.700363,5.684342e-14
naive,2026-01-06 18:00:00,168,18,37.32914,3500.231,277.9068,2.560201,378.2899,1,1,2450.162,2449.845,936.0004,471.8291,1407.829,3,0,0,607.8294,800,0,277.9068,255.4407,0.1277203,0.2046279,0.3172331,0,250,0.3172331,1513.844,401.9983,44.87888,0,2.560201,0,591.2846,365.328,225.9565,837.1571,0,1628.242,0,0,-6.483702e-14,4.263256e-14,277.9068,0,378.2899,278.1193,0,0,23.70838,0
naive,2026-01-06 18:15:00,169,18.25,37.27967,3509.415,303.9351,0,357.2722,0,1,2456.591,2456.273,991.7307,485.8208,1477.551,3,88.91267,0,588.6388,800,0,215.0224,201.6448,0.1008224,0.1608472,0.3172331,0,250,0.3172331,1464.543,389.5391,44.9309,0,0,0,592.0585,352.9668,239.0917,0,838.7876,4562.784,0,0,4.321543e-14,4.263256e-14,303.9351,0,357.2722,221.6018,0,0,32.26696,0
naive,2026-01-06 18:30:00,170,18.5,37.22046,3470.13,323.388,0.4835304,345.7209,0,0,2429.091,2428.774,1145.527,525.1047,1670.632,4,328.6352,1.194773,540.8021,800,0,0,201.6131,0.1008066,0.1269728,0.3172331,0,250,0.3172331,1283.247,358.1388,44.99318,0,0,0,584.5134,308.7883,275.7251,0,833.893,4535.794,0,0,2.88658e-15,4.263256e-14,323.388,0.4835304,345.7209,6.452417,0,5.95844,12.41788,-2.131628e-14
naive,2026-01-06 18:45:00,171,18.75,37.16826,3448.98,344.1945,2.138456,305.5225,0,0,2414.286,2413.969,1142.615,520.1717,1662.787,4,359.3123,2.422874,501.052,800,0,0,201.5814,0.1007907,0.1269528,0.3172331,0,250,0.3172331,1271.353,332.024,45.04808,0,0,0,580.1492,305.5042,274.645,0,825.6759,4490.539,0,-1.136868e-13,-4.507505e-14,4.263256e-14,344.1945,2.138456,305.5225,6.325464,0,15.40225,26.50154,-1.776357e-15
naive,2026-01-06 19:00:00,172,19,37.08145,3427.861,367.3606,0.2109356,296.1385,0,0,2399.503,2399.186,1124.843,510.9298,1635.773,4,371.1391,0,464.6337,800,0,0,201.5496,0.1007748,0.1269328,0.3172331,0,250,0.3172331,1274.343,308.214,45.13938,0,0.2109356,0,575.2768,305.5215,269.7553,0,816.4514,4440.065,0,-2.273737e-13,-3.005929e-14,4.263256e-14,367.3606,0,296.1385,6.198532,0,3.778494,12.07556,0
naive,2026-01-06 19:15:00,173,19.25,37.00525,3480.445,382.9711,0,265.0093,0,0,2436.311,2435.994,1137.08,511.7824,1648.862,4,409.3208,0,439.5415,800,0,0,201.5179,0.100759,0.1269128,0.3172331,0,250,0.3172331,1298.914,291.8371,45.21953,0,0,0,582.9301,310.788,272.1421,0,822.5704,4473.265,0,-1.136868e-13,7.382983e-15,4.263256e-14,382.9711,0,265.0093,6.071619,0,26.3497,26.82779,0
naive,2026-01-06 19:30:00,174,19.5,36.67338,3441.862,377.1957,0,255.4566,0,0,2409.303,2408.986,1102.939,497.4714,1600.411,4,403.1018,0.3783253,396.9308,800,0,0,201.4862,0.1007431,0.1268929,0.3172331,0,250,0.3172331,1306.047,264.5992,45.56856,0,0,0,571.4764,309.7886,261.6878,0,807.2601,4388.666,0,1.136868e-13,2.670086e-14,4.263256e-14,377.1957,0,255.4566,5.944726,0,26.2844,9.142592,-1.421085e-14
naive,2026-01-06 19:45:00,175,19.75,36.65487,3406.745,374.1192,4.696163,233.4306,0,0,2384.722,2384.404,1071.297,484.4415,1555.738,4,395.3707,0,360.3676,800,0,0,201.4545,0.1007272,0.1268729,0.3172331,0,250,0.3172331,1313.107,240.2791,45.58803,0,4.696163,0,565.3726,311.3131,254.0595,0,795.7546,4333.465,0,5.684342e-14,-1.249001e-14,4.263256e-14,374.1192,0,233.4306,5.817853,0,21.25149,6.848492,0
naive,2026-01-06 20:00:00,176,20,36.43775,3384.616,367.0843,5.004476,199.5436,0,0,2369.231,2368.914,1026.611,465.1637,1491.775,3,391.823,1.406234,298.5453,800,0,0,201.4227,0.1007114,0.1268529,0.3172331,0,250,0.3172331,1342.303,199.5769,45.81638,0,3.598242,0,558.5377,316.4431,242.0945,0,781.6068,4253.501,0,0,-3.691492e-14,4.263256e-14,367.0843,1.406234,199.5436,5.691,0,24.73866,0.03329611,1.065814e-14
naive,2026-01-06 20:15:00,177,20.25,36.13022,3380.632,344.3151,6.940999,180.4712,0,0,2366.442,2366.125,994.8545,454.6242,1449.479,3,362.7357,2.829032,283.914,800,0,0,201.391,0.1006955,0.126833,0.3172331,0,250,0.3172331,1371.27,190.4944,46.13983,0,4.111967,0,553.4663,320.7143,232.752,0,775.3385,4219.548,0,1.136868e-13,2.683964e-14,4.263256e-14,344.3151,2.829032,180.4712,5.564167,0,18.42062,10.02325,7.105427e-15
naive,2026-01-06 20:30:00,178,20.5,36.04736,3382.115,319.3359,0,159.2358,0,0,2367.481,2367.164,947.5762,438.0016,1385.578,3,327.2609,8.265916,250.051,800,0,0,201.3593,0.1006797,0.126813,0.3172331,0,250,0.3172331,1419.587,167.9395,46.22698,0,0,0,552.5313,331.3084,221.2228,0,769.3101,4179.2,0,5.684342e-14,2.492451e-14,4.263256e-14,319.3359,0,159.2358,5.437354,0,16.191,8.703768,-2.131628e-14
naive,2026-01-06 20:45:00,179,20.75,36.03928,3329.339,293.2494,0,161.2936,0,0,2330.537,2330.22,882.197,413.6544,1295.851,3,289.6415,0,206.2098,800,0,3.607881,200.4257,0.1002128,0.126793,0.3172331,0,250,0.3172331,1448.023,138.5082,46.23547,0,0,22.78538,543.7965,337.8748,205.9217,0,756.8458,4110.637,0,0,3.089196e-14,4.263256e-14,293.2494,0,138.5082,5.310561,0,0,0,0
naive,2026-01-06 21:00:00,180,21,35.91001,3335.446,271.7237,0,143.3111,0,0,2334.813,2334.495,841.4744,397.8718,1239.346,3,271.4009,0.645334,167.2999,800,0,0.3227228,200.3134,0.1001567,0.1262051,0.3172331,0,250,0.3172331,1493.021,112.546,46.37144,0,0,30.76517,542.9924,347.2223,195.7701,0,752.249,4085.201,0,-1.136868e-13,-4.587997e-14,4.263256e-14,271.7237,0,112.546,1.576475,0,0.645334,0,-1.94289e-14
naive,2026-01-06 21:15:00,181,21.25,35.72607,3378.053,239.4933,0.3841309,123.3578,0,0,2364.637,2364.32,811.2526,389.6223,1200.875,3,228.7494,0,172.1255,800,0,1.127618,200,0.1,0.1261344,0.3172331,0,250,0.3172331,1553.068,116.0455,46.56489,9.616331,0.3841309,7.312304,547.353,359.4954,187.8576,0,750.8103,4094.322,0,1.136868e-13,5.551115e-17,4.263256e-14,229.877,0,116.0455,1.127618,0,0,0,0
naive,2026-01-06 21:30:00,182,21.5,35.39004,3312.273,217.0608,0,114.1362,0,0,2318.591,2318.274,1159.576,485.6512,1645.228,4,212.3562,0,132.8716,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.697,89.93805,46.91831,4.704634,0,24.19818,532.1415,265.9334,266.208,0,757.1384,4119.594,0,1.705303e-13,1.24345e-13,4.263256e-14,212.3562,0,89.93805,0,500,0,0,-5.684342e-14
naive,2026-01-06 21:45:00,183,21.75,35.54165,3320.172,172.0592,0,128.3703,0,0,2324.121,2323.803,629.1477,336.5534,965.7011,2,0,0,165.7011,800,0,172.0592,281.9026,0.1409513,0.2046279,0.3172331,0,250,0.3172331,1694.656,111.9587,46.75885,0,0,16.41151,535.4601,390.436,145.024,0,730.7705,3966.634,0,0,7.727152e-14,4.263256e-14,172.0592,0,111.9587,184.7966,0,0,0,0
naive,2026-01-06 22:00:00,184,22,35.42108,3330.208,155.3619,0,111.2651,0,0,2331.146,2330.828,592.8137,320.5355,913.3492,2,0,0,113.3492,800,0,154.1002,243.3331,0.1216666,0.1775099,0.3172331,0,250,0.3172331,1738.015,76.69563,46.88567,1.261698,0,34.5695,535.4424,399.2058,136.2366,0,727.6816,3951.679,0,0,-3.21132e-14,4.263256e-14,154.1002,0,76.69563,159.2083,0,0,0,0
naive,2026-01-06 22:15:00,185,22.25,35.02964,3320.88,128.4345,0,93.71627,0,0,2324.616,2324.298,584.2581,316.7638,901.0219,2,0,0,101.0219,800,0,128.4345,211.1862,0.1055931,0.1532233,0.3172331,0,250,0.3172331,1740.04,68.67094,47.29736,0,0,25.04533,528.7135,395.757,132.9565,0,718.2171,3896.985,0,0,3.025358e-15,4.263256e-14,128.4345,0,68.67094,142.0308,0,0,0,0
naive,2026-01-06 22:30:00,186,22.5,34.68165,3303.13,115.7051,0,69.96423,0,0,2312.191,2311.874,620.3061,324.2033,944.5094,2,71.05202,0,73.45735,800,0,44.61176,200,0.1,0.1329808,0.3172331,0,250,0.3172331,1691.568,50.13808,47.66336,0.0412842,0,19.82615,521.3487,381.4116,139.937,0,710.0853,3851.919,0,-5.684342e-14,2.720046e-15,4.263256e-14,115.6638,0,50.13808,44.61176,0,0,0,0
naive,2026-01-06 22:45:00,187,22.75,34.44334,3231.285,112.6008,5.053281,77.79568,0,0,2261.899,2261.582,1026.442,440.8095,1467.252,3,95.9256,2.17741,69.14867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.14,47.32903,47.914,16.6752,2.875871,30.46664,507.0122,276.8607,230.1515,0,724.4994,3964.569,0,1.136868e-13,1.24345e-13,4.263256e-14,95.9256,2.17741,47.32903,0,500,0,0,0
naive,2026-01-06 23:00:00,188,23,33.98803,3266.281,101.5002,6.764,58.15618,0,0,2286.397,2286.08,581.2628,315.4433,896.7061,2,0,0,96.70608,800,0,76.53903,305.7826,0.1528913,0.2046279,0.3172331,0,250,0.3172331,1704.817,66.54305,48.39287,27.95809,3.767099,0,506.8136,377.8978,128.9158,0,693.3412,3813.66,0,0,4.884981e-14,4.263256e-14,73.54213,2.9969,58.15618,76.53903,0,0,8.386874,-3.996803e-15
naive,2026-01-06 23:15:00,189,23.25,33.75747,3253.522,89.17933,5.050431,49.33339,1,0,2277.465,2277.148,566.213,308.8086,875.0216,2,0,0,75.02162,800,0,61.05748,290.4701,0.145235,0.1925468,0.3172331,0,250,0.3172331,1710.935,51.76044,48.63536,33.17228,0,0,502.0116,377.1338,124.8777,685.9424,0,1374.392,0,-1.136868e-13,5.317968e-14,4.263256e-14,56.00705,5.050431,49.33339,61.87877,0,0,2.427046,2.664535e-15
naive,2026-01-06 23:30:00,190,23.5,33.44374,3245.768,89.28537,5.40496,43.72678,1,1,2272.037,2271.72,546.2929,300.0269,846.3198,2,0,0,46.31981,800,0,56.33354,276.341,0.1381705,0.1829048,0.3172331,0,250,0.3172331,1725.427,32.07416,48.96533,32.95182,5.40496,11.65263,497.0343,377.457,119.5772,680.0331,0,1371.146,0,-5.684342e-14,9.05942e-14,4.263256e-14,56.33354,0,32.07416,56.33354,0,0,0,0
naive,2026-01-06 23:45:00,191,23.75,33.34988,3276.636,73.52217,2.130758,48.48197,1,1,2293.645,2293.328,553.282,303.108,856.39,2,0,0,56.39002,800,0,39.18118,266.5022,0.1332511,0.1740079,0.3172331,0,250,0.3172331,1740.046,39.08961,49.06404,34.34099,2.130758,9.392359,500.6305,379.7972,120.8333,684.9553,0,1377.627,0,5.684342e-14,1.482148e-14,4.263256e-14,39.18118,0,39.08961,39.18118,0,0,0,0
naive,2026-01-07 00:00:00,192,0,33.2203,3207.187,74.17838,0,57.95268,1,1,2245.031,2244.714,564.7001,308.1417,872.8418,2,0,0,72.84185,800,0,38.86148,256.7449,0.1283724,0.1678125,0.3172331,0,250,0.3172331,1680.013,50.56955,49.20033,35.3169,0,7.383131,488.4997,365.5567,122.943,675.3049,0,1356.181,0,0,-6.991629e-14,4.263256e-14,38.86148,0,50.56955,38.86148,0,0,0,0
naive,2026-01-07 00:15:00,193,0.25,32.61344,3210.858,69.78494,0,37.78417,1,1,2247.6,2247.283,565.597,308.5371,874.1341,2,0,0,74.13414,800,0,35.5737,247.811,0.1239055,0.1616685,0.3172331,0,250,0.3172331,1681.686,51.82662,49.83859,34.21124,0,0,482.0568,360.6817,121.3752,669.2188,0,1341.383,0,-5.684342e-14,-4.424239e-14,4.263256e-14,35.5737,0,37.78417,37.51529,0,0,14.04245,0
naive,2026-01-07 00:30:00,194,0.5,32.37304,3230.876,66.79082,0,29.47033,1,1,2261.613,2261.296,556.9186,304.7112,861.6298,2,0,0,61.62981,800,0,40.58004,237.627,0.1188135,0.156043,0.3172331,0,250,0.3172331,1704.377,43.20346,50.09143,26.21078,0,0,482.3266,363.4868,118.8398,668.198,0,1325.257,0,-5.684342e-14,-7.827072e-15,4.263256e-14,40.58004,0,29.47033,43.08919,0,0,13.73314,0
naive,2026-01-07 00:45:00,195,0.75,31.92116,3249.844,57.27128,0,36.80839,1,1,2274.89,2274.573,559.2145,305.7234,864.9379,2,0,0,64.93786,800,0,39.49443,227.716,0.113858,0.1496302,0.3172331,0,250,0.3172331,1715.359,45.75721,50.56669,17.77684,0,0,480.0692,361.9914,118.0777,667.7148,0,1309.207,0,0,-1.690315e-14,4.263256e-14,39.49443,0,36.80839,40.4255,0,0,8.948816,0
naive,2026-01-07 01:00:00,196,1,31.83234,3261.856,57.82861,0,43.79854,1,1,2283.299,2282.982,547.0103,300.3432,847.3535,2,0,0,47.35346,800,0,44.03763,216.6707,0.1083354,0.1433894,0.3172331,0,250,0.3172331,1735.972,33.40035,50.66011,13.79098,0,10.39819,480.8522,365.5876,115.2646,668.1205,0,1303.038,0,-5.684342e-14,-2.628453e-14,4.263256e-14,44.03763,0,33.40035,44.03763,0,0,0,0
naive,2026-01-07 01:15:00,197,1.25,31.62532,3308.806,58.51386,0,46.85324,1,1,2316.164,2315.847,547.7726,300.6792,848.4518,2,0,0,48.45176,800,0,58.51386,202.0082,0.1010041,0.1364344,0.3172331,0,250,0.3172331,1768.074,34.25527,50.87784,0,0,12.59797,485.4454,370.5711,114.8743,673.8907,0,1290.544,0,1.136868e-13,3.619327e-14,4.263256e-14,58.51386,0,34.25527,61.02559,0,0,0,0
naive,2026-01-07 01:30:00,198,1.5,31.47485,3300.105,56.10769,0,59.09062,1,1,2310.073,2309.756,602.3586,318.9456,921.3042,2,48.73814,1.728465,70.8376,800,0,7.369548,200.134,0.100067,0.1272016,0.3172331,0,250,0.3172331,1707.397,50.16727,51.03609,0,0,8.923344,482.495,356.6167,125.8783,677.4261,0,1297.437,0,0,2.245426e-14,4.263256e-14,56.10769,0,50.16727,7.905413,0,1.728465,0,2.220446e-15
naive,2026-01-07 01:45:00,199,1.75,31.12198,3312.295,57.12615,5.7754,72.21491,1,1,2318.606,2318.289,604.0042,317.9549,921.9591,2,63.1647,4.497425,54.29695,800,0,0,200.1025,0.1000512,0.1260214,0.3172331,0,250,0.3172331,1714.285,38.60644,51.40722,0,1.277975,33.60847,480.3827,355.1758,125.2069,680.0938,0,1304.559,0,0,-4.846124e-14,4.263256e-14,57.12615,4.497425,38.60644,0.4098435,0,6.03855,0,-5.329071e-15
naive,2026-01-07 02:00:00,200,2,31.15675,3315.473,44.8208,1.164214,58.9061,1,1,2320.831,2320.514,611.3226,321.2199,932.5424,2,62.83909,3.722279,65.98108,800,0,0,200.071,0.1000355,0.1260016,0.3172331,0,250,0.3172331,1709.192,46.89579,51.37066,0,0,12.01031,481.225,354.4013,126.8237,678.1115,0,1298.431,0,-5.684342e-14,-2.350897e-14,4.263256e-14,44.8208,1.164214,46.89579,0.2838419,0,20.57635,0,-3.552714e-15
naive,2026-01-07 02:15:00,201,2.25,31.22314,3261.803,54.06373,0.1641747,38.09798,1,1,2283.262,2282.945,601.6991,317.9798,919.6789,2,54.41232,3.052824,62.21376,800,0,0,200.0395,0.1000197,0.1259818,0.3172331,0,250,0.3172331,1681.246,44.18513,51.30082,0,0,0,474.1531,349.1355,125.0176,667.1153,0,1276.517,0,5.684342e-14,2.103873e-14,4.263256e-14,54.06373,0.1641747,38.09798,0.1578602,0,3.237234,6.087153,4.440892e-16
naive,2026-01-07 02:30:00,202,2.5,30.89577,3238.173,51.67681,1.771124,23.18266,1,1,2266.721,2266.404,583.3171,309.8853,893.2023,2,54.3356,0.9250991,37.94165,800,0,0,200.008,0.100004,0.1259619,0.3172331,0,250,0.3172331,1683.087,27.04609,51.64514,0,0.8460253,0,467.2241,346.9234,120.3006,656.8087,0,1256.976,0,0,4.82947e-14,4.263256e-14,51.67681,0.9250991,23.18266,0.03189826,0,2.65879,3.863434,-4.440892e-16
naive,2026-01-07 02:45:00,203,2.75,30.76944,3294.789,54.15864,0,19.67535,1,1,2306.352,2306.035,988.1301,429.4572,1417.587,3,49.37592,3.532012,64.67935,800,500,0,324.9765,0.1624882,0.1259421,0.3172331,0,250,0.3172331,1317.905,46.171,51.778,4.782714,0,0,474.0352,270.8751,203.1601,700.3323,0,1350.664,0,1.705303e-13,1.351141e-13,4.263256e-14,49.37592,0,19.67535,0,500,3.532012,26.49565,4.396483e-14
naive,2026-01-07 03:00:00,204,3,30.51921,3279.025,49.89846,3.383973,27.93399,1,1,2295.318,2295.001,550.4804,301.8729,852.3533,2,0,0,52.35332,800,0,52.25215,311.8623,0.1559311,0.2046329,0.3172331,0,250,0.3172331,1744.52,37.47693,52.04119,0,1.030284,0,469.1132,356.5421,112.5711,658.415,0,1260.061,0,0,2.41196e-14,4.263256e-14,49.89846,2.35369,27.93399,58.47566,0,0,9.542946,-3.108624e-15
naive,2026-01-07 03:15:00,205,3.25,30.36829,3272.666,50.24261,0.7396343,14.71656,1,1,2290.866,2290.549,543.8832,298.9646,842.8478,2,0,0,42.84781,800,0,50.94913,299.0759,0.149538,0.1963751,0.3172331,0,250,0.3172331,1746.666,30.72418,52.19991,0,0.033113,0,466.6202,355.7735,110.8467,654.7381,0,1250.808,0,0,-5.309642e-14,4.263256e-14,50.24261,0.7065213,14.71656,61.24912,0,0,16.00762,-3.108624e-15
naive,2026-01-07 03:30:00,206,3.5,30.07012,3235.716,50.18335,1.635327,14.98787,1,1,2265.001,2264.684,542.8894,298.5265,841.4159,2,0,0,41.41586,800,0,51.81867,286.0742,0.1430371,0.1883237,0.3172331,0,250,0.3172331,1721.795,29.79619,52.51351,0,0,0,458.2901,348.3801,109.91,646.9066,0,1234.736,0,5.684342e-14,7.299716e-14,4.263256e-14,50.18335,1.635327,14.98787,66.9125,0,0,14.80831,6.661338e-16
naive,2026-01-07 03:45:00,207,3.75,30.19645,3232.803,67.67216,4.131272,22.25793,1,1,2262.962,2262.645,546.3723,300.0619,846.4342,2,0,0,46.43424,800,0,62.43261,270.421,0.1352105,0.1801367,0.3172331,0,250,0.3172331,1716.272,33.35968,52.38065,5.783717,3.587107,0,459.1685,348.242,110.9266,648.3039,0,1253.844,0,-5.684342e-14,-3.066991e-14,4.263256e-14,61.88845,0.5441655,22.25793,62.43261,0,0,11.10175,-1.110223e-15
naive,2026-01-07 04:00:00,208,4,29.96567,3206.208,68.6634,2.192835,29.91514,1,1,2244.346,2244.029,547.4863,300.553,848.0393,2,0,0,48.03934,800,0,68.67709,253.2091,0.1266046,0.1702801,0.3172331,0,250,0.3172331,1696.542,34.60152,52.62337,0.1482859,2.030858,0,453.0576,342.4745,110.583,643.0275,0,1230.613,0,-5.684342e-14,-3.705369e-14,4.263256e-14,68.51511,0.1619768,29.91514,68.67709,0,0,4.686379,-6.578071e-15
naive,2026-01-07 04:15:00,209,4.25,29.84006,3204.757,76.50054,4.009304,48.41563,1,1,2243.33,2243.013,539.5388,297.0493,836.5881,2,0,0,36.58808,800,0,76.50054,234.0441,0.1170221,0.1594421,0.3172331,0,250,0.3172331,1703.474,26.39023,52.75548,0,4.009304,22.02539,451.5928,342.9173,108.6756,644.4004,0,1236.367,0,0,-1.984524e-14,4.263256e-14,76.50054,0,26.39023,77.82022,0,0,0,0
naive,2026-01-07 04:30:00,210,4.5,29.83485,3235.594,95.2253,0,65.49486,1,1,2264.916,2264.599,552.776,302.885,855.661,2,0,0,55.661,800,0,95.2253,210.201,0.1051005,0.1473742,0.3172331,0,250,0.3172331,1711.823,40.14946,52.76096,0,0,25.3454,455.8857,344.5582,111.3274,652.5448,0,1245.733,0,0,4.787837e-14,4.263256e-14,95.2253,0,40.14946,97.46399,0,0,0,0
naive,2026-01-07 04:45:00,211,4.75,29.69575,3225.546,111.7785,0,27.7465,1,1,2257.882,2257.565,607.8521,317.804,925.6561,2,78.69266,0,46.96347,800,0,33.08585,201.8964,0.1009482,0.1323605,0.3172331,0,250,0.3172331,1649.713,33.92801,52.90725,0,0,0,453.0746,331.0372,122.0374,648.8412,0,1238.162,0,-5.684342e-14,-4.102274e-14,4.263256e-14,111.7785,0,27.7465,40.67154,0,0,6.181509,0
naive,2026-01-07 05:00:00,212,5,29.62772,3224.977,138.6037,0,19.29397,1,1,2257.484,2257.167,669.5612,335.833,1005.394,3,155.8233,0,49.57093,800,0,0,201.8646,0.1009323,0.1271312,0.3172331,0,250,0.3172331,1587.606,35.83871,52.97881,0,0,0,452.3154,318.0968,134.2186,653.9299,0,1248.259,0,0,-1.748601e-14,4.263256e-14,138.6037,0,19.29397,7.45855,0,17.21961,16.54473,0
naive,2026-01-07 05:15:00,213,5.25,29.53489,3277.737,182.3306,0,34.32683,1,1,2294.416,2294.098,710.4743,348.7336,1059.208,3,198.9967,0,60.21115,800,0,0,201.8329,0.1009164,0.1271112,0.3172331,0,250,0.3172331,1583.624,43.57606,53.07644,0,0,0,458.7765,316.6512,142.1253,665.3848,0,1271.059,0,5.684342e-14,-1.010303e-14,4.263256e-14,182.3306,0,34.32683,7.331439,0,16.66614,9.249233,0
naive,2026-01-07 05:30:00,214,5.5,29.51608,3299.296,229.9569,0,49.88033,1,1,2309.507,2309.19,736.2579,355.7545,1092.012,3,235.5284,0,56.484,800,0,0,201.8011,0.1009005,0.1270912,0.3172331,0,250,0.3172331,1572.932,40.88715,53.09622,0,0,8.993177,461.6031,314.3833,147.2199,671.9353,0,1284.137,0,0,6.883383e-15,4.263256e-14,229.9569,0,40.88715,7.204347,0,5.571473,0,0
naive,2026-01-07 05:45:00,215,5.75,29.37973,3320.044,282.6354,0,44.64827,1,1,2324.031,2323.714,769.4771,364.74,1134.217,3,283.1013,0.7438234,50.3719,800,0,0,201.7693,0.1008847,0.1270712,0.3172331,0,250,0.3172331,1554.237,36.51772,53.23963,0,0,8.130545,463.1177,309.7181,153.3996,676.0783,0,1292.262,0,-1.136868e-13,-7.688294e-15,4.263256e-14,282.6354,0,36.51772,7.077276,0,1.20976,0,-8.881784e-15
naive,2026-01-07 06:00:00,216,6,29.35788,3351.682,330.7014,0,44.74039,1,1,2346.177,2345.86,808.3307,376.2379,1184.569,3,330.4344,0.6787781,53.45535,800,0,0.266943,201.6708,0.1008354,0.1270512,0.3172331,0,250,0.3172331,1537.529,38.76245,53.26261,0,0,5.977938,467.3071,306.2421,161.0649,683.6707,0,1307.421,0,5.684342e-14,-3.813616e-14,4.263256e-14,330.7014,0,38.76245,6.950225,0,0.6787781,0,-1.476597e-14
naive,2026-01-07 06:15:00,217,6.25,29.38377,3339.076,363.9347,4.683818,45.60203,1,1,2337.353,2337.036,833.7188,383.0035,1216.722,3,367.6464,0.4145646,48.66128,800,0,0,201.6391,0.1008195,0.1269892,0.3172331,0,250,0.3172331,1503.317,35.27601,53.23538,0,4.269254,10.32602,465.8136,299.5977,166.216,684.659,0,1316.793,0,-1.136868e-13,5.417888e-14,4.263256e-14,363.9347,0.4145646,35.27601,6.556293,0,3.711716,0,-8.437695e-15
naive,2026-01-07 06:30:00,218,6.5,29.41022,3336.045,390.2148,10.06406,39.4541,1,1,2335.231,2334.914,858.3705,390.1554,1248.526,3,398.8821,2.758982,46.88478,800,0,0,201.6073,0.1008037,0.1269692,0.3172331,0,250,0.3172331,1476.544,33.97826,53.20756,0,7.30508,5.475837,465.6608,294.4328,171.2281,685.6801,0,1324.103,0,-5.684342e-14,-4.324319e-14,4.263256e-14,390.2148,2.758982,33.97826,6.429324,0,8.667249,0,-1.24345e-14
naive,2026-01-07 06:45:00,219,6.75,29.50446,3292.841,422.7354,11.80403,51.27667,1,1,2304.989,2304.672,877.8403,396.4554,1274.296,3,418.076,4.0612,52.15844,800,0,4.659378,200.4107,0.1002054,0.1269492,0.3172331,0,250,0.3172331,1426.831,37.76085,53.10844,0,7.742834,13.51582,460.5824,285.1091,175.4733,684.2652,0,1322.14,0,-1.705303e-13,-1.34337e-14,4.263256e-14,422.7354,4.0612,37.76085,6.302375,0,0,0,-2.575717e-14
naive,2026-01-07 07:00:00,220,7,29.56918,3334.747,413.3388,11.21065,35.67881,1,1,2334.323,2334.006,893.9179,402.1693,1296.087,3,429.625,3.574945,62.88731,800,0,0,200.3792,0.1001896,0.1261957,0.3172331,0,250,0.3172331,1440.088,45.49561,53.04038,0,7.6357,0,467.1084,288.168,178.9404,690.3373,0,1334.176,0,2.273737e-13,-4.385381e-15,4.263256e-14,413.3388,3.574945,35.67881,1.516801,0,16.28617,9.816802,2.4869e-14
naive,2026-01-07 07:15:00,221,7.25,29.78615,3346.92,411.8558,4.309598,29.00245,1,1,2342.844,2342.526,876.7577,395.1312,1271.889,3,425.1947,1.972591,44.72163,800,0,0,200.3477,0.1001738,0.1261758,0.3172331,0,250,0.3172331,1465.769,32.27608,52.81217,0,2.337007,0,471.0632,294.7144,176.3488,689.8456,0,1324.309,0,-5.684342e-14,5.284662e-14,4.263256e-14,411.8558,1.972591,29.00245,1.390625,0,13.33892,3.273633,-1.24345e-14
naive,2026-01-07 07:30:00,222,7.5,29.87692,3365.47,398.467,0,50.65553,1,1,2355.829,2355.512,853.0337,387.1426,1240.176,3,404.4312,2.396015,33.3491,800,0,0,200.3161,0.1001581,0.126156,0.3172331,0,250,0.3172331,1502.478,24.04419,52.71671,0,0,26.61134,474.6269,302.703,171.9239,695.2069,0,1331.107,0,-1.136868e-13,1.49325e-14,4.263256e-14,398.467,0,24.04419,1.264469,0,8.360137,0,8.881784e-15
naive,2026-01-07 07:45:00,223,7.75,30.00726,3355.434,374.7265,0,55.01297,1,1,2348.804,2348.486,841.3402,386.1085,1227.449,3,369.7888,7.500238,50.15961,800,0,1.138333,200,0.1,0.1261361,0.3172331,0,250,0.3172331,1507.146,36.11201,52.57962,3.799322,0,18.90097,474.5824,304.5231,170.0592,694.4506,0,1336.303,0,-5.684342e-14,-2.775558e-17,4.263256e-14,370.9271,0,36.11201,1.138333,0,7.500238,0,1.509903e-14
naive,2026-01-07 08:00:00,224,8,30.08331,3396.032,341.5482,259.5959,45.03784,1,1,2377.223,2376.905,1393.738,574.7566,1968.495,4,331.0925,271.7124,65.69017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.167,47.25314,52.49964,10.45568,0,0,481.1378,198.988,282.1498,773.7446,0,1506.463,0,0,1.24345e-13,4.263256e-14,331.0925,259.5959,45.03784,0,500,12.11659,2.2153,-1.136868e-13
naive,2026-01-07 08:15:00,225,8.25,30.19207,3432.531,299.7736,265.0043,31.83666,1,1,2402.772,2402.454,597.4678,322.5873,920.0551,2,0,50.64054,69.41456,800,0,495.8415,200.957,0.1004785,0.2046279,0.3172331,0,250,0.3172331,1804.987,49.87183,52.38525,18.29581,0,0,487.4891,366.2068,121.2823,688.7941,0,1350.215,0,-5.684342e-14,4.884981e-14,4.263256e-14,281.4778,265.0043,31.83666,499.6694,0,0,18.03517,0
naive,2026-01-07 08:30:00,226,8.5,30.21862,3453.972,263.2597,275.9767,65.24474,1,1,2417.78,2417.463,924.3716,440.2284,1364.6,3,222.5481,270.8733,71.17869,800,0,3.70137,200,0.1,0.1265397,0.3172331,0,250,0.3172331,1493.091,51.12417,52.35732,37.0102,5.103438,14.12057,490.825,303.1072,187.7178,746.2022,0,1506.148,0,-1.136868e-13,2.775558e-17,4.263256e-14,226.2495,270.8733,51.12417,3.70137,0,0,0,5.684342e-14
naive,2026-01-07 08:45:00,227,8.75,30.4914,3428.622,198.9238,274.0817,79.62008,1,1,2400.036,2399.718,1305.53,553.5594,1859.089,4,182.3888,283.248,93.45223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.189,66.91822,52.07043,16.53497,0,12.70186,490.2088,223.4887,266.7201,779.6425,0,1529.229,0,0,1.24345e-13,4.263256e-14,182.3888,274.0817,66.91822,0,500,9.16639,0,5.684342e-14
naive,2026-01-07 09:00:00,228,9,30.55828,3431.945,158.1324,278.7677,71.02836,1,1,2402.362,2402.044,592.0694,320.2074,912.2768,2,0,0,112.2768,800,0,428.9262,217.6858,0.1088429,0.2046279,0.3172331,0,250,0.3172331,1809.975,80.33781,52.00009,6.251507,1.722383,0,491.4223,370.2449,121.1774,690.4523,0,1336.159,0,-5.684342e-14,4.884981e-14,4.263256e-14,151.8809,277.0453,71.02836,428.9262,0,0,9.309456,0
naive,2026-01-07 09:15:00,229,9.25,30.68919,3459.818,129.875,278.3871,72.0796,1,1,2421.872,2421.555,832.4064,420.1036,1252.51,3,50.90909,279.5927,122.0082,800,0,70.60617,200,0.1,0.1370736,0.3172331,0,250,0.3172331,1589.149,87.17324,51.86241,8.359774,0,0,496.8769,326.0334,170.8435,746.1371,0,1448.35,0,-5.684342e-14,-4.662937e-15,4.263256e-14,121.5153,278.3871,72.0796,70.60617,0,1.205553,15.09364,0
naive,2026-01-07 09:30:00,230,9.5,30.9745,3465.018,87.78544,280.7347,85.08425,1,1,2425.512,2425.195,1259.626,544.0739,1803.7,4,92.01253,280.8185,130.8687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.569,93.20519,51.56234,0,0,0,500.8486,240.6806,260.168,784.7545,0,1511.501,0,2.273737e-13,1.24345e-13,4.263256e-14,87.78544,280.7347,85.08425,0,500,4.310941,8.120935,7.105427e-14
naive,2026-01-07 09:45:00,231,9.75,31.27306,3505.193,68.77352,276.7929,112.1446,1,1,2453.635,2453.318,626.987,335.6008,962.5878,2,0,0,162.5878,800,0,345.5664,238.5258,0.1192629,0.2046279,0.3172331,0,250,0.3172331,1826.331,115.4073,51.24833,0,0,0,510.1152,379.6975,130.4177,715.2983,0,1372.942,0,0,-7.993606e-15,4.263256e-14,68.77352,276.7929,112.1446,352.7455,0,0,3.262724,-5.684342e-14
naive,2026-01-07 10:00:00,232,10,31.47383,3557.418,70.10468,290.3467,131.7696,1,1,2490.192,2489.875,774.4876,400.6263,1175.114,3,0,198.7628,176.3511,800,0,153.9528,200,0.1,0.1501962,0.3172331,0,250,0.3172331,1715.388,124.8935,51.03717,6.773505,0.9622011,6.876147,520.1035,358.2772,161.8263,760.3396,0,1476.607,0,-1.705303e-13,-5.551115e-15,4.263256e-14,63.33118,289.3845,124.8935,153.9528,0,0,0,0
naive,2026-01-07 10:15:00,233,10.25,31.47123,3556.64,57.37664,291.8654,121.1565,1,1,2489.648,2489.331,1292.25,561.9761,1854.226,4,62.42138,289.3563,202.4481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.081,143.3799,51.0399,0,2.509101,0,519.9588,250.0084,269.9504,811.9845,0,1570.877,0,0,1.24345e-13,4.263256e-14,57.37664,289.3563,121.1565,0,500,5.044738,22.22333,7.105427e-14
naive,2026-01-07 10:30:00,234,10.5,31.79503,3574.602,61.65182,292.5514,160.1498,1,1,2502.222,2501.904,674.9567,356.7482,1031.705,3,0,0,231.7048,800,0,351.4885,237.0452,0.1185226,0.2046279,0.3172331,0,250,0.3172331,1826.948,163.5002,50.69935,1.182673,1.532035,0,526.5012,384.4145,142.0867,741.1626,0,1429.971,0,0,-7.993606e-15,4.263256e-14,60.46914,291.0194,160.1498,351.4885,0,0,3.350322,0
naive,2026-01-07 10:45:00,235,10.75,32.10123,3579.058,62.34014,293.8673,186.1125,1,1,2505.341,2505.023,824.0861,422.4918,1246.578,3,0,198.9019,247.676,800,0,146.8392,200.2981,0.1001491,0.1492639,0.3172331,0,250,0.3172331,1680.937,174.1633,50.3773,10.46639,0,11.94917,530.9202,356.2165,174.7038,781.2405,0,1523.861,0,0,6.605827e-15,4.263256e-14,51.87375,293.8673,174.1633,148.0316,0,0,0,0
naive,2026-01-07 11:00:00,236,11,32.19265,3630.763,67.38364,289.7786,193.2855,1,0,2541.534,2541.217,955.539,474.6888,1430.228,3,48.36824,296.1366,285.723,800,0,1.066299,200,0.1,0.1261248,0.3172331,0,250,0.3172331,1585.678,200.7086,50.28115,17.9491,0,0,539.7405,336.7472,202.9933,811.4361,0,1597.268,0,-1.136868e-13,-1.110223e-16,4.263256e-14,49.43454,289.7786,193.2855,1.066299,0,6.358049,7.423064,-5.684342e-14
naive,2026-01-07 11:15:00,237,11.25,32.57257,3671.42,68.45919,295.9661,195.8532,1,0,2569.994,2569.677,1369.138,596.9271,1966.065,4,53.55497,296.2102,316.3,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.539,221.2264,49.88158,14.90422,0,0,550.6716,257.239,293.4327,854.1661,0,1677.925,0,-2.273737e-13,1.24345e-13,4.263256e-14,53.55497,295.9661,195.8532,0,500,0.2440901,25.37317,-5.684342e-14
naive,2026-01-07 11:30:00,238,11.5,32.76052,3752.804,67.21588,298.5729,215.6195,1,0,2626.963,2626.646,757.5391,393.1546,1150.694,3,0,0,350.6937,800,0,346.4179,238.3129,0.1191564,0.2046279,0.3172331,0,250,0.3172331,1869.107,244.7547,49.68389,17.31522,2.055651,0,565.383,402.2749,163.1082,795.4295,0,1568.379,0,0,-6.483702e-14,4.263256e-14,49.90066,296.5172,215.6195,346.4179,0,0,29.1352,0
naive,2026-01-07 11:45:00,239,11.75,32.89432,3750.438,67.54351,302.5351,245.6277,0,0,2625.307,2624.989,925.9886,467.4154,1393.404,3,0,196.3044,397.0995,800,0,153.1015,200,0.1,0.1500621,0.3172331,0,250,0.3172331,1699.001,276.717,49.54317,15.804,4.868685,0,566.822,366.8261,199.9959,0,834.2415,4568.252,0,0,7.993606e-15,4.263256e-14,51.73952,297.6664,245.6277,153.1015,0,0,31.08931,0
naive,2026-01-07 12:00:00,240,12,33.18777,3725.702,55.96497,307.9365,258.1377,0,0,2607.992,2607.674,1395.818,604.1823,2000,4,48.98421,289.3819,429.8859,731.748,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.857,298.5548,45.0341,6.980759,18.55464,0,567.0354,263.4846,303.5508,0,867.667,4765.554,0,-1.136868e-13,1.24345e-13,4.263256e-14,48.98421,289.3819,258.1377,0,500,0,40.41714,-5.684342e-14
naive,2026-01-07 12:15:00,241,12.25,33.44284,3742.682,67.37509,308.597,293.7167,0,0,2619.878,2619.56,836.522,427.9741,1264.496,3,0,0,464.4961,800,0,344.1053,238.891,0.1194455,0.2046279,0.3172331,0,250,0.3172331,1783.038,321.6437,48.96627,17.23148,14.63528,0,573.1159,390.0517,183.0642,0,818.0258,4499.025,0,5.684342e-14,-7.993606e-15,4.263256e-14,50.14361,293.9617,293.7167,344.1053,0,0,27.92697,0
naive,2026-01-07 12:30:00,242,12.5,33.74416,3740.529,60.83563,304.407,324.2006,0,0,2618.371,2618.053,988.0028,494.7543,1482.757,3,0,189.0492,493.7078,800,0,155.4137,200,0.1,0.1504262,0.3172331,0,250,0.3172331,1630.051,340.6815,48.64936,12.05847,8.721251,0,576.9697,359.189,217.7807,0,853.9432,4677.802,0,-1.136868e-13,-1.179612e-14,4.263256e-14,48.77715,295.6857,324.2006,155.4137,0,0,16.48091,0
