controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:45:00,243,12.75,33.80526,3750.649,51.89335,302.3531,334.101,0,0,2625.454,2625.137,1401.37,598.6295,2000,4,44.08143,298.0002,542.1817,615.7367,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.766,373.8657,37.39453,7.811917,4.352918,0,579.3887,270.0624,309.3263,0,868.6919,4756.721,0,0,1.24345e-13,4.263256e-14,44.08143,298.0002,334.101,0,500,0,39.76463,-5.684342e-14
naive,2026-01-07 13:00:00,244,13,34.30803,3786.698,55.32753,296.7321,372.1887,0,0,2650.689,2650.372,924.0751,466.5718,1390.647,3,0,0,590.647,800,0,347.9845,237.9212,0.1189606,0.2046279,0.3172331,0,250,0.3172331,1726.296,404.9096,48.05631,4.075106,0,0,592.185,385.6684,206.5166,0,852.2402,4640.287,0,1.136868e-13,-7.993606e-15,4.263256e-14,51.25242,296.7321,372.1887,350.2189,0,0,32.72092,0
naive,2026-01-07 13:15:00,245,13.25,34.48645,3775.322,43.65928,306.852,405.6423,0,0,2642.725,2642.408,1073.659,532.5156,1606.174,4,0,198.7789,607.3954,800,0,138.0378,203.3743,0.1016872,0.1498155,0.3172331,0,250,0.3172331,1568.75,415.5243,47.86866,0,13.69457,0,593.006,352.0146,240.9914,0,884.5302,4834.687,0,2.273737e-13,6.544765e-14,4.263256e-14,43.65928,293.1574,405.6423,151.5351,0,0,9.882047,0
naive,2026-01-07 13:30:00,246,13.5,34.53638,3792.18,62.04089,299.4035,418.4515,0,0,2654.526,2654.209,1205.286,585.5601,1790.846,4,41.8911,296.1258,652.8291,800,0,13.36928,200,0.1,0.1280618,0.3172331,0,250,0.3172331,1448.923,446.3451,47.81614,6.780513,3.277676,0,596.389,325.5277,270.8613,0,911.0877,4974.54,0,0,5.551115e-16,4.263256e-14,55.26038,296.1258,418.4515,13.36928,0,0,27.89368,0
naive,2026-01-07 13:45:00,247,13.75,34.86107,3730.236,77.30125,303.8512,428.6442,0,0,2611.165,2610.848,1408.782,591.2181,2000,4,51.56684,293.819,671.1651,483.4491,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.066,457.1382,28.68948,25.73442,10.03225,0,591.3925,272.2512,319.1413,0,863.4693,4778.503,0,-2.273737e-13,1.24345e-13,4.263256e-14,51.56684,293.819,428.6442,0,500,0,28.49399,1.136868e-13
naive,2026-01-07 14:00:00,248,14,35.04812,3762.736,79.14474,298.5539,442.3834,0,1,2633.915,2633.598,1009.222,504.1086,1513.33,4,0,0,713.3302,800,0,343.6829,238.9966,0.1194983,0.2046279,0.3172331,0,250,0.3172331,1624.376,484.7899,47.27792,25.71388,8.301912,0,599.3382,369.6212,229.717,0,873.7297,4811.003,0,0,-7.993606e-15,4.263256e-14,53.43086,290.252,442.3834,343.6829,0,0,42.4065,0
naive,2026-01-07 14:15:00,249,14.25,35.3135,3762.823,64.56829,298.8947,454.2408,0,1,2633.976,2633.659,1147.777,565.1905,1712.967,4,0,190.8761,722.0912,800,0,155.8361,200,0.1,0.1504927,0.3172331,0,250,0.3172331,1485.882,489.211,46.99882,5.72097,11.02979,0,603.3598,340.3681,262.9916,0,905.5586,4956.594,0,-2.273737e-13,7.355228e-15,4.263256e-14,58.84732,287.8649,454.2408,155.8361,0,0,34.97019,0
naive,2026-01-07 14:30:00,250,14.5,35.48025,3751.06,65.42318,297.5321,467.5361,0,1,2625.742,2625.425,1414.701,585.2987,2000,4,67.08082,289.4063,750.3894,393.1235,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.724,507.3818,23.00924,0,8.125774,0,604.0115,278.5083,325.5032,0,863.807,4739.07,0,0,1.24345e-13,4.263256e-14,65.42318,289.4063,467.5361,0,500,1.657647,39.84568,-2.842171e-14
naive,2026-01-07 14:45:00,251,14.75,35.67164,3732.438,65.42812,292.4994,497.4466,1,1,2612.707,2612.39,1055.846,524.6627,1580.508,4,0,0,780.5084,800,0,355.7812,235.9721,0.117986,0.2046279,0.3172331,0,250,0.3172331,1556.544,526.5519,46.62214,0,2.1463,0,603.9377,359.8014,244.1363,884.4642,0,1720.181,0,1.136868e-13,4.884981e-14,4.263256e-14,65.42812,290.3531,497.4466,362.1672,0,0,29.10534,0
naive,2026-01-07 15:00:00,252,15,35.88968,3765.18,60.37265,295.5583,493.9211,1,1,2635.626,2635.309,1217.092,595.7482,1812.841,4,0,223.8924,788.9483,800,0,128.5225,203.8043,0.1019021,0.1485881,0.3172331,0,250,0.3172331,1418.216,530.8696,46.39282,0,3.51599,0,612.632,329.654,282.978,925.4022,0,1804.678,0,0,5.889733e-14,4.263256e-14,60.37265,292.0423,493.9211,143.7397,0,0,36.94844,-5.684342e-14
naive,2026-01-07 15:15:00,253,15.25,35.96434,3737.928,60.24485,296.1652,522.1071,1,1,2616.549,2616.232,1305.11,627.8099,1932.92,4,56.66601,286.052,790.2022,800,0,3.57884,202.8775,0.1014387,0.1283326,0.3172331,0,250,0.3172331,1311.122,531.2413,46.3143,0,10.11327,0,609.361,305.3436,304.0174,933.1535,0,1831.649,0,0,-1.221245e-15,4.263256e-14,60.24485,286.052,522.1071,15.0888,0,0,9.134247,0
naive,2026-01-07 15:30:00,254,15.5,36.21122,3759.486,68.1269,293.5362,508.0753,1,1,2631.64,2631.323,1310.65,629.2287,1939.878,4,65.26708,286.6715,787.9397,800,0,2.859821,202.1306,0.1010653,0.127749,0.3172331,0,250,0.3172331,1320.673,528.164,46.05464,0,6.864755,0,616.7763,309.5256,307.2507,938.7543,0,1837.539,0,1.136868e-13,6.827872e-15,4.263256e-14,68.1269,286.6715,508.0753,11.38221,0,0,20.08875,0
naive,2026-01-07 15:45:00,255,15.75,36.29231,3726.693,69.57489,293.7274,538.598,1,1,2608.685,2608.368,1327.278,635.2199,1962.498,4,76.52671,284.0202,801.9509,800,0,0,202.0988,0.1010494,0.1272787,0.3172331,0,250,0.3172331,1281.09,537.0356,45.96935,0,9.707138,1.562338,612.6772,300.8775,311.7997,936.4643,0,1837.958,0,-1.136868e-13,-2.675637e-14,4.263256e-14,69.57489,284.0202,537.0356,8.395109,0,6.951817,0,-1.421085e-14
naive,2026-01-07 16:00:00,256,16,36.30671,3711.344,78.38051,296.2458,535.4228,1,1,2597.941,2597.624,1325.494,633.7374,1959.232,4,82.37877,288.897,787.9558,800,0,0,202.067,0.1010335,0.1272586,0.3172331,0,250,0.3172331,1272.129,527.5729,45.95421,0,7.348798,7.849849,610.3809,298.8842,311.4967,934.4659,0,1829.91,0,0,3.56104e-14,4.263256e-14,78.38051,288.897,527.5729,8.267851,0,3.998253,0,0
naive,2026-01-07 16:15:00,257,16.25,36.42976,3703.392,90.62124,286.3176,517.8225,1,1,2592.374,2592.057,1331.882,635.4172,1967.299,4,91.92926,285.6427,789.7272,800,0,0,202.0352,0.1010176,0.1272386,0.3172331,0,250,0.3172331,1260.175,527.9815,45.82479,0,0.6749292,0,611.016,297.0201,313.996,932.4373,0,1814.486,0,-1.136868e-13,1.015854e-14,4.263256e-14,90.62124,285.6427,517.8225,8.140612,0,1.30802,10.15907,0
naive,2026-01-07 16:30:00,258,16.5,36.58396,3736.939,96.06458,281.2686,493.9922,1,1,2615.858,2615.54,1329.882,633.7895,1963.671,4,98.20063,281.9166,783.554,800,0,0,202.0033,0.1010017,0.1272186,0.3172331,0,250,0.3172331,1285.659,522.8877,45.66261,0,0,0,619.026,304.2429,314.7831,938.0324,0,1824.694,0,-1.136868e-13,-3.119727e-14,4.263256e-14,96.06458,281.2686,493.9922,8.013393,0,2.784104,28.89554,1.421085e-14
naive,2026-01-07 16:45:00,259,16.75,36.63282,3713.18,115.308,273.8623,481.8112,1,1,2599.226,2598.909,1302.887,619.5796,1922.467,4,117.614,278.3579,726.4948,800,0,0,201.9715,0.1009858,0.1271985,0.3172331,0,250,0.3172331,1296.022,484.5266,45.61123,0,0,0,615.8735,307.0858,308.7877,926.6653,0,1802.018,0,0,-1.651457e-14,4.263256e-14,115.308,273.8623,481.8112,7.886195,0,6.801748,2.715406,2.842171e-14
naive,2026-01-07 17:00:00,260,17,36.58268,3689.792,137.7457,270.2199,432.5955,1,1,2582.854,2582.537,1300.734,616.1827,1916.916,4,138.1874,270.6647,708.0641,800,0,0,201.9398,0.1009699,0.1271785,0.3172331,0,250,0.3172331,1281.804,472.5185,45.66395,0,0,0,611.1956,303.3205,307.8751,919.5032,0,1787.634,0,0,1.262879e-14,4.263256e-14,137.7457,270.2199,432.5955,7.759016,0,0.8864777,39.92296,2.842171e-14
naive,2026-01-07 17:15:00,261,17.25,36.70966,3659.042,179.8199,268.5607,411.1213,1,1,2561.329,2561.012,1306.645,615.8223,1922.468,4,163.1258,268.4016,690.9401,800,0,7.631858,200,0.1,0.1271585,0.3172331,0,250,0.3172331,1254.367,460.3891,45.53041,9.062256,0.1591107,0,608.1119,297.8123,310.2996,913.6345,0,1791.954,0,0,-4.163336e-16,4.263256e-14,170.7577,268.4016,411.1213,7.631858,0,0,49.26782,5.684342e-14
naive,2026-01-07 17:30:00,262,17.5,36.50861,3624.226,209.394,266.5324,411.5449,1,1,2536.958,2536.641,1428.306,571.6937,2000,4,211.7868,263.5354,663.8375,360.8403,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.335,443.3978,20.63188,0,2.997038,0,599.1796,261.7669,337.4128,833.4605,0,1648.88,0,-2.273737e-13,1.24345e-13,4.263256e-14,209.394,263.5354,411.5449,0,500,2.392763,31.85285,0
naive,2026-01-07 17:45:00,263,17.75,36.3884,3584.348,243.8436,265.4857,384.8713,1,1,2509.044,2508.726,942.309,474.6102,1416.919,3,0,2.820902,614.0983,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1566.417,410.7659,45.86829,1.955358,4.883663,0,590.7418,368.8052,221.9367,843.4154,0,1647.026,0,-1.136868e-13,-7.993606e-15,4.263256e-14,241.8883,260.6021,384.8713,499.6694,0,0,25.89456,5.684342e-14
naive,2026-01-07 18:00:00,264,18,36.39193,3611.878,277.6839,5.550648,365.3017,1,1,2528.315,2527.998,1419.584,580.4155,2000,4,277.9732,1.760138,583.1777,637.089,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.413,390.0669,36.52478,0,3.79051,0,595.3336,260.9942,334.3393,841.4098,0,1648.268,0,2.273737e-13,1.24345e-13,4.263256e-14,277.6839,1.760138,365.3017,0,500,0.289224,24.76522,-5.684342e-14
naive,2026-01-07 18:15:00,265,18.25,36.19596,3621.153,309.3079,7.237593,310.8119,1,1,2534.807,2534.49,899.3998,455.6938,1355.094,3,0,0,555.0936,800,0,305.9912,248.4196,0.1242098,0.2046279,0.3172331,0,250,0.3172331,1635.09,372.1527,46.07069,3.316686,7.237593,0,593.8481,383.0647,210.7834,838.7584,0,1643.893,0,1.136868e-13,4.884981e-14,4.263256e-14,305.9912,0,310.8119,305.9912,0,0,61.34081,0
naive,2026-01-07 18:30:00,266,18.5,36.16607,3568.195,339.9226,3.670657,291.465,1,0,2497.736,2497.419,984.7091,477.4186,1462.128,3,133.5223,0.7057937,527.8996,800,0,193.5218,200,0.1,0.1564262,0.3172331,0,250,0.3172331,1512.71,354.0472,46.10213,12.8785,2.964863,0,584.7127,354.121,230.5918,831.5395,0,1638.544,0,1.136868e-13,-1.379452e-14,4.263256e-14,327.0441,0.7057937,291.465,193.5218,0,0,62.58223,-8.65974e-15
naive,2026-01-07 18:45:00,267,18.75,36.10842,3544.48,364.9315,4.789645,257.7084,1,0,2481.136,2480.818,1423.743,576.2573,2000,4,350.8955,2.227337,473.5233,673.3539,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.076,317.7969,38.85484,14.03602,2.562308,0,579.9656,247.0915,332.8741,823.3488,0,1631.618,0,0,1.24345e-13,4.263256e-14,350.8955,2.227337,257.7084,0,500,0,60.08851,0
naive,2026-01-07 19:00:00,268,19,36.15824,3486.927,369.1564,1.398191,240.125,0,0,2440.849,2440.532,827.9224,424.183,1252.105,3,0,0,452.1054,800,0,369.3014,232.592,0.116296,0.2046279,0.3172331,0,250,0.3172331,1612.609,303.2425,46.11036,0,1.253173,0,571.2805,377.4311,193.8494,0,801.6141,4359.165,0,-1.136868e-13,-7.993606e-15,4.263256e-14,369.1564,0.1450182,240.125,370.6234,0,0,63.11747,-6.27276e-15
naive,2026-01-07 19:15:00,269,19.25,35.95435,3493.179,387.0727,4.87448,217.2927,0,0,2445.225,2444.908,1004.072,470.5661,1474.638,3,262.8812,0,411.7565,800,0,124.1915,201.5075,0.1007538,0.1464598,0.3172331,0,250,0.3172331,1440.837,276.8507,46.3248,0,4.87448,0,569.3162,335.4667,233.8496,0,806.0328,4389.473,0,1.136868e-13,-3.16136e-14,4.263256e-14,387.0727,0,217.2927,130.2215,0,0,59.55802,0
naive,2026-01-07 19:30:00,270,19.5,35.77409,3488.378,389.8589,1.950611,193.2816,0,0,2441.864,2441.547,1079.235,489.6214,1568.857,4,381.246,0.1182267,387.4926,800,0,5.903133,200,0.1,0.1268863,0.3172331,0,250,0.3172331,1362.312,261.0953,46.51439,2.709799,1.832384,0,565.921,315.7263,250.1947,0,805.3478,4384.919,0,0,-3.608225e-16,4.263256e-14,387.1491,0.1182267,193.2816,5.903133,0,0,67.81372,2.400857e-14
naive,2026-01-07 19:45:00,271,19.75,35.70453,3466.505,386.6501,1.096208,202.9846,0,0,2426.554,2426.236,1421.863,578.1367,2000,4,382.5784,3.228612,353.3037,760.8893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.373,238.2552,44.30995,4.071714,0,0,561.3771,232.3592,329.0179,0,810.4959,4414.903,0,0,1.24345e-13,4.263256e-14,382.5784,1.096208,202.9846,0,500,2.132404,35.27059,1.021405e-14
naive,2026-01-07 20:00:00,272,20,35.2569,3422.094,369.3528,0,171.9212,0,0,2395.466,2395.149,721.3225,377.1885,1098.511,3,0,0,298.511,800,0,369.3528,232.5792,0.1162896,0.2046279,0.3172331,0,250,0.3172331,1673.826,202.374,47.05834,0,0,0,547.9433,382.8741,165.0692,0,760.0626,4127.404,0,-5.684342e-14,4.884981e-14,4.263256e-14,369.3528,0,171.9212,380.4736,0,0,30.4528,0
naive,2026-01-07 20:15:00,273,20.25,35.5226,3425.276,345.9648,0,167.6315,0,0,2397.693,2397.376,880.1025,420.8205,1300.923,3,221.6401,5.656009,273.6269,800,0,124.3247,201.4614,0.1007307,0.1464517,0.3172331,0,250,0.3172331,1517.274,184.9223,46.77889,0,0,0,552.1441,349.3999,202.7443,0,770.2203,4183.586,0,-1.136868e-13,-1.31839e-14,4.263256e-14,345.9648,0,167.6315,130.1702,0,5.656009,17.29077,-1.509903e-14
naive,2026-01-07 20:30:00,274,20.5,35.27512,3421.52,324.2525,4.838554,163.577,0,0,2395.064,2394.747,930.0927,431.4203,1361.513,3,317.793,2.583099,241.1369,800,0,5.718664,200,0.1,0.1268573,0.3172331,0,250,0.3172331,1464.654,163.4424,47.03918,0.7409013,2.255455,0.134559,548.1025,335.1813,212.9213,0,766.6324,4168.728,0,1.136868e-13,4.163336e-16,4.263256e-14,323.5116,2.583099,163.4424,5.718664,0,0,0,1.332268e-15
naive,2026-01-07 20:45:00,275,20.75,35.01249,3395.402,293.0972,0,161.9514,0,0,2376.781,2376.464,1289.885,533.4114,1823.296,4,293.7815,0,229.515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.579,156.0472,47.31539,0,0,5.904157,540.3464,247.027,293.3194,0,781.7806,4246.564,0,0,1.24345e-13,4.263256e-14,293.0972,0,156.0472,0,500,0.6843219,0,-5.684342e-14
naive,2026-01-07 21:00:00,276,21,34.94648,3396.539,263.5567,0,150.1308,0,0,2377.577,2377.26,652.0673,346.6574,998.7247,2,0,0,198.7247,800,0,263.5567,259.0282,0.1295141,0.2046279,0.3172331,0,250,0.3172331,1725.193,135.2179,47.38483,0,0,14.91291,539.6364,391.5653,148.0711,0,741.6075,4025.533,0,-1.136868e-13,4.884981e-14,4.263256e-14,263.5567,0,135.2179,272.3171,0,0,0,0
naive,2026-01-07 21:15:00,277,21.25,34.75086,3340.957,233.8054,0,115.0744,0,0,2338.67,2338.353,639.3819,341.001,980.3829,2,0.5385839,0.26409,179.5802,800,0,233.2668,200.6707,0.1003354,0.1631063,0.3172331,0,250,0.3172331,1698.971,122.4725,47.59056,0,0,0,528.2259,383.7396,144.4862,0,724.7406,3932.534,0,-5.684342e-14,3.244627e-14,4.263256e-14,233.8054,0,115.0744,235.9497,0,0.26409,7.398031,6.106227e-15
naive,2026-01-07 21:30:00,278,21.5,34.31933,3314.371,202.2482,0,116.4574,0,0,2320.059,2319.742,788.8605,381.6203,1170.481,3,213.0341,0,157.4466,800,0,0,200.6391,0.1003196,0.1263594,0.3172331,0,250,0.3172331,1530.882,107.9211,48.04443,0,0,8.536313,518.4636,342.1061,176.3575,0,725.634,3936.937,0,-5.684342e-14,1.737499e-14,4.263256e-14,202.2482,0,107.9211,2.556523,0,10.78588,0,0
naive,2026-01-07 21:45:00,279,21.75,34.19519,3282.319,173.8795,1.539267,106.1406,0,0,2297.624,2297.306,775.5423,380.4424,1155.985,3,173.5799,0.02954886,182.3751,800,0,0.2995747,200.5327,0.1002663,0.1263395,0.3172331,0,250,0.3172331,1521.764,125.1893,48.17499,0,1.509718,0,511.8879,339.034,172.8539,0,719.4764,3905.528,0,5.684342e-14,5.107026e-14,4.263256e-14,173.8795,0.02954886,106.1406,2.430183,0,0,19.04872,-6.536438e-15
naive,2026-01-07 22:00:00,280,22,34.09158,3283.266,143.0674,0,108.0338,0,0,2298.286,2297.969,737.0494,365.9253,1102.975,3,152.9633,1.596285,148.4152,800,0,0,200.5011,0.1002505,0.1262725,0.3172331,0,250,0.3172331,1560.92,102.0009,48.28396,0,0,6.032942,510.7387,346.8768,163.8619,0,714.1428,3873.466,0,5.684342e-14,6.383782e-15,4.263256e-14,143.0674,0,102.0009,2.004336,0,11.49219,0,-8.881784e-15
naive,2026-01-07 22:15:00,281,22.25,33.8097,3323.586,120.3095,0,101.5362,0,0,2326.51,2326.193,703.3082,353.8271,1057.135,3,129.623,1.182281,126.3301,800,0,0,200.4695,0.1002348,0.1262526,0.3172331,0,250,0.3172331,1622.885,87.10745,48.58043,0,0,14.42879,513.4727,358.1789,155.2937,0,715.1906,3878.895,0,1.136868e-13,-2.206568e-14,4.263256e-14,120.3095,0,87.10745,1.878083,0,10.4958,0,-5.329071e-15
naive,2026-01-07 22:30:00,282,22.5,33.54475,3312.239,108.0925,0,94.64603,0,0,2318.567,2318.25,667.4719,339.8943,1007.366,3,113.9403,0,93.42595,800,0,0,200.438,0.100219,0.1262327,0.3172331,0,250,0.3172331,1650.778,64.61731,48.85909,0,0,30.02871,508.4491,362.0066,146.4425,0,708.486,3841.707,0,-5.684342e-14,5.126455e-14,4.263256e-14,108.0925,0,64.61731,1.751851,0,5.847784,0,0
naive,2026-01-07 22:45:00,283,22.75,33.37537,3330.767,91.5743,0,83.79307,0,0,2331.537,2331.219,668.3958,341.2742,1009.67,3,105.7642,4.154571,99.75126,800,0,0,200.4064,0.1002032,0.1262128,0.3172331,0,250,0.3172331,1662.824,69.12732,49.03723,0,0,14.66575,509.2126,363.1643,146.0484,0,707.6415,3836.861,0,-5.684342e-14,-3.883005e-14,4.263256e-14,91.5743,0,69.12732,1.625638,0,18.34443,0,-7.105427e-15
naive,2026-01-07 23:00:00,284,23,33.02005,3314.056,84.81288,0,71.78366,0,0,2319.839,2319.522,650.1956,334.9756,985.1713,2,91.26387,5.586781,88.3206,800,0,0,200.3749,0.1001874,0.126193,0.3172331,0,250,0.3172331,1669.326,61.45697,49.41094,0,0,10.32668,502.3695,361.4986,140.8709,0,698.7105,3787.321,0,5.684342e-14,1.090794e-14,4.263256e-14,84.81288,0,61.45697,1.499445,0,12.03777,0,1.776357e-15
naive,2026-01-07 23:15:00,285,23.25,32.83908,3290.097,75.52931,5.101937,46.9167,0,0,2303.068,2302.751,628.3564,326.9924,955.3488,2,77.43972,5.307086,72.60198,800,0,0,200.3433,0.1001717,0.1261731,0.3172331,0,250,0.3172331,1674.394,50.62445,49.60128,0,0,0,496.5968,361.0397,135.5572,0,688.032,3728.375,0,0,4.909961e-14,4.263256e-14,75.52931,5.101937,46.9167,1.373272,0,2.115563,3.70775,-6.217249e-15
naive,2026-01-07 23:30:00,286,23.5,32.62471,3307.526,76.12015,5.973049,31.41608,0,1,2315.268,2314.951,617.2842,322.0754,939.3596,2,77.74081,3.71591,57.9029,800,0,0,200.3118,0.1001559,0.1261533,0.3172331,0,250,0.3172331,1697.667,40.47426,49.82673,0,2.257139,0,496.7021,364.206,132.4961,0,686.2814,3722.386,0,0,3.810841e-14,4.263256e-14,76.12015,3.71591,31.41608,1.247118,0,1.620653,9.05818,5.77316e-15
naive,2026-01-07 23:45:00,287,23.75,32.29599,3308.546,61.30631,7.005304,35.62028,0,1,2315.982,2315.665,608.6532,320.1822,928.8354,2,61.66963,1.464896,65.70084,800,0,0,200.2802,0.1001401,0.1261334,0.3172331,0,250,0.3172331,1707.012,46.09782,50.17247,0,5.540408,0,493.0305,363.3918,129.6387,0,683.574,3712.77,0,-5.684342e-14,5.409562e-14,4.263256e-14,61.30631,1.464896,35.62028,1.120985,0,0.3633112,10.47754,2.664535e-15
naive,2026-01-08 00:00:00,288,0,31.87616,3331.87,60.58376,2.140904,37.36282,1,1,2332.309,2331.992,615.049,323.307,938.356,2,59.10368,0,79.25232,800,0,0.9948716,200,0.1,0.1261135,0.3172331,0,250,0.3172331,1716.943,55.87215,50.61402,0.4852052,2.140904,0,491.6726,361.9476,129.7249,685.2546,0,1318.099,0,0,5.551115e-17,4.263256e-14,60.09856,0,37.36282,0.9948716,0,0,18.50933,0
naive,2026-01-08 00:15:00,289,0.25,31.6126,3338.423,64.50315,0,39.94424,1,1,2336.896,2336.579,989.8014,429.3839,1419.185,3,56.18547,0.810402,62.1894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1346.777,43.97408,50.89122,8.317675,0,0,489.6469,282.1886,207.4583,711.5725,0,1380.24,0,1.705303e-13,1.24345e-13,4.263256e-14,56.18547,0,39.94424,0,500,0.810402,4.029832,2.065015e-14
naive,2026-01-08 00:30:00,290,0.5,31.26798,3296.398,55.0487,0,42.73431,1,1,2307.478,2307.161,549.0756,301.2536,850.3292,2,0,0,50.32921,800,0,55.0487,311.1552,0.1555776,0.2046279,0.3172331,0,250,0.3172331,1758.085,35.7265,51.25366,0,0,7.007805,479.6732,365.4667,114.2065,668.1771,0,1278.694,0,0,-4.352074e-14,4.263256e-14,55.0487,0,35.7265,57.42014,0,0,0,0
naive,2026-01-08 00:45:00,291,0.75,31.17314,3216.916,55.53606,1.84673,39.42451,1,1,2251.841,2251.524,554.1276,303.4808,857.6085,2,0,0,57.60845,800,0,50.69195,298.4332,0.1492166,0.1959299,0.3172331,0,250,0.3172331,1697.397,40.93742,51.35342,5.232729,1.458111,0,467.0945,352.0872,115.0073,655.568,0,1264.905,0,0,4.027334e-14,4.263256e-14,50.30333,0.3886183,39.42451,50.69195,0,0,1.51291,1.94289e-15
naive,2026-01-08 01:00:00,292,1,30.97001,3223.544,57.42912,4.193923,29.35393,1,1,2256.481,2256.164,553.3213,303.1253,856.4467,2,0,0,56.44666,800,0,52.44513,285.275,0.1426375,0.187919,0.3172331,0,250,0.3172331,1702.842,40.20356,51.56706,4.983994,4.193923,0,465.8975,351.5873,114.3102,654.7126,0,1267.244,0,0,7.360779e-14,4.263256e-14,52.44513,0,29.35393,52.44513,0,0,10.84964,0
naive,2026-01-08 01:15:00,293,1.25,30.85575,3194.134,55.24001,4.591387,18.5033,1,1,2235.894,2235.577,555.3308,304.0112,859.342,2,0,0,59.34196,800,0,55.36054,271.3899,0.135695,0.1796335,0.3172331,0,250,0.3172331,1680.246,42.31996,51.68723,0,4.470849,0,460.452,346.0238,114.4282,650.035,0,1249.634,0,5.684342e-14,-1.61815e-14,4.263256e-14,55.24001,0.1205378,18.5033,59.56839,0,0,23.81666,-3.316791e-15
naive,2026-01-08 01:30:00,294,1.5,30.66303,3164.305,61.74696,0.9030108,23.24083,1,1,2215.013,2214.696,568.6025,309.8621,878.4646,2,0,0,78.46458,800,0,57.01152,257.0943,0.1285472,0.1708902,0.3172331,0,250,0.3172331,1646.094,56.0783,51.88992,5.418628,0.2198231,0,454.1692,337.5171,116.652,647.3792,0,1246.109,0,5.684342e-14,-8.981704e-14,4.263256e-14,56.32833,0.6831877,23.24083,57.01152,0,0,32.83747,2.553513e-15
naive,2026-01-08 01:45:00,295,1.75,30.49498,3138.404,61.89046,0,18.71935,1,1,2196.883,2196.566,571.6069,311.1865,882.7934,2,0,0,82.79337,800,0,59.64792,242.1419,0.1210709,0.1618885,0.3172331,0,250,0.3172331,1624.959,59.28338,52.06667,2.242533,0,0,448.7508,331.9256,116.8252,643.1121,0,1231.518,0,5.684342e-14,-4.760081e-14,4.263256e-14,59.64792,0,18.71935,64.87825,0,0,40.56403,0
naive,2026-01-08 02:00:00,296,2,30.19967,3139.593,57.61568,3.061474,10.7153,1,1,2197.715,2197.398,566.9977,309.1546,876.1522,2,0,0,76.1522,800,0,54.34405,228.5177,0.1142589,0.1524732,0.3172331,0,250,0.3172331,1630.401,54.70795,52.37726,5.454276,0.8788233,0,445.9617,330.8418,115.1199,639.9964,0,1231.993,0,-5.684342e-14,2.822742e-14,4.263256e-14,52.1614,2.182651,10.7153,54.34405,0,0,43.99265,-3.108624e-15
naive,2026-01-08 02:15:00,297,2.25,30.10465,3155.043,62.96188,5.180811,11.71782,1,1,2208.53,2208.213,553.7428,303.3112,857.054,2,0,0,57.05403,800,0,55.64619,214.5702,0.1072851,0.1438943,0.3172331,0,250,0.3172331,1654.47,41.03113,52.47719,8.659249,3.837247,0,447.2078,335.0155,112.1922,638.3267,0,1239.173,0,0,4.274359e-14,4.263256e-14,54.30263,1.343564,11.71782,55.64619,0,0,29.31331,1.776357e-15
naive,2026-01-08 02:30:00,298,2.5,30.16449,3173.361,63.35721,0,19.3856,1,1,2221.353,2221.035,538.287,296.4975,834.7846,2,0,0,34.78455,800,0,52.85567,201.3225,0.1006613,0.1351117,0.3172331,0,250,0.3172331,1682.748,24.99911,52.41426,10.50154,0,0,450.4045,341.1964,109.2081,637.6939,0,1234.537,0,0,3.674838e-14,4.263256e-14,52.85567,0,19.3856,54.30062,0,0,5.61351,0
naive,2026-01-08 02:45:00,299,2.75,29.96041,3242.199,82.68451,0,9.268879,1,1,2269.539,2269.222,581.2421,309.826,891.0682,2,47.14384,1.426636,42.49771,800,0,5.16325,200,0.1,0.1267698,0.3172331,0,250,0.3172331,1687.98,30.61181,52.6289,30.37742,0,0,458.0897,340.7063,117.3835,650.5323,0,1294.258,0,-5.684342e-14,-1.94289e-16,4.263256e-14,52.30709,0,9.268879,5.16325,0,1.426636,21.34293,-1.332268e-15
naive,2026-01-08 03:00:00,300,3,29.73277,3212.519,63.36147,1.240794,20.84348,1,1,2248.763,2248.446,976.1734,423.8175,1399.991,3,52.4745,2.981915,44.53454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1272.273,32.16008,52.86831,10.88698,0,0,451.6138,255.5075,196.1063,679.325,0,1317.953,0,-1.705303e-13,1.24345e-13,4.263256e-14,52.4745,1.240794,20.84348,0,500,1.741121,11.3166,-7.01661e-14
naive,2026-01-08 03:15:00,301,3.25,29.5762,3221.164,64.20949,0,44.03383,1,1,2254.815,2254.498,534.6506,294.8944,829.545,2,0,0,29.545,800,0,54.40809,311.3153,0.1556577,0.2046279,0.3172331,0,250,0.3172331,1719.847,21.37257,53.03299,9.801408,0,22.66126,451.2682,344.2022,107.066,643.6319,0,1244.509,0,-5.684342e-14,6.217249e-15,4.263256e-14,54.40809,0,21.37257,55.14515,0,0,0,0
naive,2026-01-08 03:30:00,302,3.5,29.39188,3196.649,65.14113,0,36.47276,1,1,2237.655,2237.337,534.4419,294.8024,829.2443,2,0,0,29.24426,800,0,55.9117,297.2884,0.1486442,0.1960307,0.3172331,0,250,0.3172331,1702.895,21.19814,53.22685,9.22943,0,15.27462,446.0239,339.4322,106.5917,637.2792,0,1230.599,0,-5.684342e-14,1.105505e-13,4.263256e-14,55.9117,0,21.19814,57.92521,0,0,0,0
naive,2026-01-08 03:45:00,303,3.75,29.19446,3184.636,69.14548,0,45.0606,1,1,2229.246,2228.928,539.9402,297.2263,837.1665,2,0,0,37.16653,800,0,65.32132,280.9113,0.1404556,0.1871982,0.3172331,0,250,0.3172331,1688.988,26.99941,53.43449,3.824159,0,18.06119,442.4327,335.2091,107.2235,636.02,0,1218.523,0,-5.684342e-14,-1.956768e-14,4.263256e-14,65.32132,0,26.99941,68.01823,0,0,0,0
naive,2026-01-08 04:00:00,304,4,29.12266,3204.095,61.23759,0.9988574,46.62575,1,1,2242.867,2242.549,544.9272,299.4248,844.352,2,0,0,44.35201,800,0,62.23644,265.3079,0.132654,0.1768857,0.3172331,0,250,0.3172331,1697.622,32.24474,53.50999,0,0,14.38101,444.4394,336.3955,108.0439,638.67,0,1217.141,0,0,3.602674e-14,4.263256e-14,61.23759,0.9988574,32.24474,70.02251,0,0,0,2.220446e-16
naive,2026-01-08 04:15:00,305,4.25,29.01037,3230.227,78.23734,0,32.32176,1,1,2261.159,2260.842,552.4101,302.7237,855.1338,2,0,0,55.13381,800,0,77.0451,246.0049,0.1230025,0.1670605,0.3172331,0,250,0.3172331,1708.431,40.13284,53.6281,1.192238,0,0,446.9701,337.7108,109.2593,640.4345,0,1222.594,0,0,-2.933764e-14,4.263256e-14,77.0451,0,32.32176,79.44197,0,0,7.811073,0
naive,2026-01-08 04:30:00,306,4.5,29.13947,3207.874,93.95536,0,55.78334,1,1,2245.512,2245.195,567.4893,309.3713,876.8607,2,0,0,76.86065,800,0,93.95536,222.4773,0.1112387,0.1549057,0.3172331,0,250,0.3172331,1677.706,55.8688,53.49232,0,0,0,445.1267,332.5707,112.556,641.942,0,1223.705,0,0,-1.526557e-14,4.263256e-14,93.95536,0,55.78334,96.20318,0,0,0.08546076,0
naive,2026-01-08 04:45:00,307,4.75,29.09501,3255.389,126.0673,2.304078,47.44036,1,1,2278.772,2278.455,562.8638,304.3359,867.1998,2,25.18709,0,42.01266,800,0,89.76926,200,0.1,0.1400907,0.3172331,0,250,0.3172331,1715.591,30.55329,53.53908,11.11093,2.304078,16.88708,451.2824,339.7514,111.531,647.4316,0,1257.773,0,5.684342e-14,5.578871e-15,4.263256e-14,114.9563,0,30.55329,89.76926,0,0,0,0
naive,2026-01-08 05:00:00,308,5,29.10921,3240.739,148.4763,0,42.67957,1,1,2268.517,2268.2,1042.762,441.7488,1484.51,3,148.5081,0,36.00242,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.439,26.17831,53.52415,0,0,16.50126,449.3905,242.7579,206.6326,687.7756,0,1315.336,0,0,1.24345e-13,4.263256e-14,148.4763,0,26.17831,0,500,0.03173847,0,0
naive,2026-01-08 05:15:00,309,5.25,29.22119,3280.54,201.0724,6.046717,40.04516,1,1,2296.378,2296.061,550.7461,301.9901,852.7361,2,0,0,52.7361,800,0,191.9932,276.9191,0.1384595,0.2046279,0.3172331,0,250,0.3172331,1745.315,38.29857,53.40637,9.079147,6.046717,1.746591,456.0224,346.5904,109.432,648.9273,0,1263.865,0,-1.136868e-13,1.056932e-13,4.263256e-14,191.9932,0,38.29857,191.9932,0,0,0,0
naive,2026-01-08 05:30:00,310,5.5,29.18534,3287.976,240.9018,0,39.96803,1,1,2301.583,2301.266,558.4486,305.3857,863.8344,2,0,0,63.83436,800,0,235.2011,218.0752,0.1090376,0.1743719,0.3172331,0,250,0.3172331,1742.818,46.37677,53.44408,5.700787,0,0,456.6985,345.8237,110.8748,651.2094,0,1252.128,0,5.684342e-14,-1.484923e-14,4.263256e-14,235.2011,0,39.96803,235.2011,0,0,6.408737,0
naive,2026-01-08 05:45:00,311,5.75,29.3929,3321.376,281.1681,4.021713,44.28962,1,1,2324.963,2324.646,719.862,351.1294,1070.991,3,213.6477,0.3104654,57.0332,800,0,67.52046,201.1608,0.1005804,0.1373188,0.3172331,0,250,0.3172331,1604.784,41.34091,53.22578,0,3.711248,2.948713,463.4372,319.8832,143.554,671.6003,0,1289.723,0,0,3.941292e-15,4.263256e-14,281.1681,0.3104654,41.34091,72.16347,0,0,0,3.830269e-14
naive,2026-01-08 06:00:00,312,6,29.34554,3341.66,328.9864,1.754863,47.29421,1,1,2339.162,2338.845,810.4318,377.3336,1187.765,3,329.0101,0.2833161,58.472,800,0,0,201.1291,0.1005645,0.126668,0.3172331,0,250,0.3172331,1528.413,42.40598,53.27559,0,1.471546,4.888229,465.7838,304.344,161.4398,682.651,0,1307.905,0,0,-4.318768e-14,4.263256e-14,328.9864,0.2833161,42.40598,4.516333,0,0.02371066,0,-1.115774e-14
naive,2026-01-08 06:15:00,313,6.25,29.29342,3338.145,358.5703,0,43.45644,1,1,2336.702,2336.384,838.4207,385.5382,1223.959,3,363.7638,2.973144,57.22192,800,0,0,201.0974,0.1005487,0.126648,0.3172331,0,250,0.3172331,1497.964,41.52323,53.3304,0,0,1.933208,464.7634,297.9408,166.8226,683.8635,0,1307.73,0,-1.705303e-13,-3.474998e-14,4.263256e-14,358.5703,0,41.52323,4.389685,0,8.166585,0,1.776357e-15
naive,2026-01-08 06:30:00,314,6.5,29.317,3358.235,386.7122,0,37.97631,1,1,2350.765,2350.447,859.357,391.3889,1250.746,3,392.1685,7.107065,51.47032,800,0,0,201.0658,0.1005329,0.1266281,0.3172331,0,250,0.3172331,1491.09,37.33986,53.3056,0,0,0.6364472,467.8017,296.7267,171.075,688.2423,0,1316.516,0,0,-1.407208e-14,4.263256e-14,386.7122,0,37.33986,4.263056,0,12.56338,0,3.552714e-15
naive,2026-01-08 06:45:00,315,6.75,29.39036,3329.518,417.1153,1.352733,54.57886,1,1,2330.663,2330.346,889.7004,401.5373,1291.238,3,419.308,8.661977,63.26773,800,0,0,201.0341,0.1005171,0.1266082,0.3172331,0,250,0.3172331,1440.645,45.86133,53.22845,0,0,8.717534,464.5475,287.1493,177.3982,690.4242,0,1320.966,0,5.684342e-14,-2.059464e-14,4.263256e-14,417.1153,1.352733,45.86133,4.136448,0,9.501925,0,1.421085e-14
naive,2026-01-08 07:00:00,316,7,29.31272,3310.832,423.9073,0,51.87446,1,1,2317.582,2317.265,881.3032,398.1681,1279.471,3,416.5113,8.137066,54.82299,800,0,4.00986,200,0.1,0.1265882,0.3172331,0,250,0.3172331,1435.962,39.77398,53.31011,3.386141,0,12.10048,461.1552,285.7294,175.4259,686.3052,0,1318.478,0,5.684342e-14,-3.608225e-16,4.263256e-14,420.5211,0,39.77398,4.00986,0,8.137066,0,1.421085e-14
naive,2026-01-08 07:15:00,317,7.25,29.43106,3323.998,418.8891,1.547988,36.62219,1,1,2326.799,2326.481,1258.393,504.7756,1763.169,4,417.7954,3.371933,42.00123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.088,30.43206,53.18564,1.093728,0,6.190136,464.1915,213.0814,251.1101,719.0919,0,1380.237,0,-5.684342e-14,1.24345e-13,4.263256e-14,417.7954,1.547988,30.43206,0,500,1.823945,0,-1.465494e-14
naive,2026-01-08 07:30:00,318,7.5,29.3524,3383.391,381.153,3.501121,38.16764,1,1,2368.374,2368.057,552.5565,302.7882,855.3447,2,0,0,55.3447,800,0,382.1,229.3924,0.1146962,0.2046279,0.3172331,0,250,0.3172331,1815.5,40.13492,53.26837,0,2.55408,0,471.6714,361.5643,110.1071,664.3525,0,1273.184,0,0,4.884981e-14,4.263256e-14,381.153,0.9470417,38.16764,402.2379,0,0,1.967278,-1.121325e-14
naive,2026-01-08 07:45:00,319,7.75,29.68935,3378.889,343.3199,0,50.56095,1,1,2365.222,2364.905,760.5215,364.0415,1124.563,3,255.7848,2.96672,65.8115,800,0,87.53507,207.4725,0.1037362,0.144445,0.3172331,0,250,0.3172331,1604.383,47.54783,52.91398,0,0,3.013118,474.5467,321.8957,152.651,686.5417,0,1313.555,0,0,-5.712097e-14,4.263256e-14,343.3199,0,47.54783,117.425,0,2.96672,0,-2.708944e-14
naive,2026-01-08 08:00:00,320,8,29.84606,3382.92,296.1853,260.8373,58.95525,1,1,2368.044,2367.727,980.8803,455.021,1435.901,3,307.6131,264.4581,63.83014,800,0,0,207.4398,0.1037199,0.1306424,0.3172331,0,250,0.3172331,1386.846,46.03631,52.74917,0,0,12.91894,476.7617,279.2158,197.5459,736.8378,0,1414.333,0,-1.136868e-13,-3.474998e-14,4.263256e-14,296.1853,260.8373,46.03631,29.75927,0,15.04852,0,-5.684342e-14
naive,2026-01-08 08:15:00,321,8.25,29.94337,3449.402,272.3993,269.1701,57.03924,1,1,2414.582,2414.264,940.9973,442.7665,1383.764,3,262.8256,266.5459,54.39231,800,0,9.573772,205.0137,0.1025069,0.1306218,0.3172331,0,250,0.3172331,1473.267,39.18711,52.64683,0,2.624247,17.85214,487.1811,297.2556,189.9255,743.6241,0,1432.547,0,-1.705303e-13,-3.622103e-14,4.263256e-14,272.3993,266.5459,39.18711,29.62865,0,0,0,5.684342e-14
naive,2026-01-08 08:30:00,322,8.5,30.01995,3463.94,228.199,268.4307,60.15819,1,1,2424.758,2424.441,939.1812,446.0569,1385.238,3,228.4351,273.9247,82.87834,800,0,0,204.9814,0.1024907,0.1290941,0.3172331,0,250,0.3172331,1485.26,59.65917,52.56628,0,0,0.4990132,490.0674,300.1856,189.8819,746.3434,0,1433.55,0,0,2.930989e-14,4.263256e-14,228.199,268.4307,59.65917,19.92579,0,5.730057,0,2.842171e-14
naive,2026-01-08 08:45:00,323,8.75,30.1783,3478.427,197.7905,261.8282,54.51045,1,1,2434.899,2434.582,913.0592,441.1989,1354.258,3,172.4679,277.7376,104.0526,800,0,19.79671,200,0.1,0.1290738,0.3172331,0,250,0.3172331,1521.522,74.76945,52.39974,5.525919,0,0,493.8555,308.601,185.2545,749.7998,0,1450.182,0,-1.136868e-13,1.110223e-16,4.263256e-14,192.2646,261.8282,54.51045,19.79671,0,15.90944,20.25901,0
naive,2026-01-08 09:00:00,324,9,30.3694,3466.435,157.2987,271.2164,69.67099,1,1,2426.505,2426.188,1288.769,549.3524,1838.121,4,155.6392,278.0301,104.4517,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.419,74.89656,52.19875,1.659572,0,0,494.2603,231.6835,262.5768,781.0359,0,1506.211,0,-1.136868e-13,1.24345e-13,4.263256e-14,155.6392,271.2164,69.67099,0,500,6.813735,5.225567,0
naive,2026-01-08 09:15:00,325,9.25,30.46431,3489.998,134.4141,279.056,86.6649,1,1,2442.998,2442.681,590.0453,319.3151,909.3603,2,0,0,109.3603,800,0,405.4472,223.5556,0.1117778,0.2046279,0.3172331,0,250,0.3172331,1852.636,78.33322,52.09893,7.83647,0.1864479,8.331677,498.6804,378.1718,120.5086,699.1876,0,1353.603,0,1.136868e-13,-7.993606e-15,4.263256e-14,126.5776,278.8696,78.33322,405.4472,0,0,0,0
naive,2026-01-08 09:30:00,326,9.5,30.58672,3526.8,103.7927,286.7819,116.7868,1,1,2468.76,2468.443,791.9493,408.3243,1200.274,3,0,276.212,124.0616,800,0,94.08146,200,0.1,0.1407697,0.3172331,0,250,0.3172331,1676.493,88.74202,51.97018,14.25458,6.026516,28.04475,505.3279,343.1597,162.1682,757.2244,0,1490.967,0,-5.684342e-14,-4.413137e-15,4.263256e-14,89.5381,280.7554,88.74202,94.08146,0,0,0,0
naive,2026-01-08 09:45:00,327,9.75,30.81443,3543.103,81.93288,283.3838,112.9447,1,1,2480.172,2479.855,1260.914,547.3157,1808.23,4,69.53435,278.9493,159.746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.941,113.9763,51.73069,12.39853,4.434484,0,510.2801,250.7896,259.4906,798.1053,0,1567.05,0,0,1.24345e-13,4.263256e-14,69.53435,278.9493,112.9447,0,500,0,1.031676,-5.684342e-14
naive,2026-01-08 10:00:00,328,10,31.00639,3581.487,68.94347,281.5348,125.8157,1,1,2507.041,2506.724,640.6528,341.6254,982.2782,2,0,0,182.2782,800,0,348.9312,237.6846,0.1188423,0.2046279,0.3172331,0,250,0.3172331,1866.071,129.7727,51.52879,1.547021,0,0,518.059,385.6079,132.4511,727.2333,0,1399.165,0,0,-7.993606e-15,4.263256e-14,67.39645,281.5348,125.8157,357.3606,0,0,3.956996,0
naive,2026-01-08 10:15:00,329,10.25,31.39541,3604.436,61.89892,282.8539,140.9871,1,1,2523.105,2522.788,780.269,403.175,1183.444,3,0,199.624,183.82,800,0,142.5574,202.0078,0.1010039,0.1496665,0.3172331,0,250,0.3172331,1742.519,130.2983,51.11964,2.571489,0,10.68879,526.0299,363.2893,162.7406,768.6928,0,1484.312,0,0,5.775935e-14,4.263256e-14,59.32743,282.8539,130.2983,150.5885,0,0,0,5.684342e-14
naive,2026-01-08 10:30:00,330,10.5,31.8136,3645.244,41.39892,291.1273,133.7375,1,1,2551.671,2551.353,916.9595,457.1163,1374.076,3,53.11616,291.9657,228.9939,800,0,0,201.976,0.100988,0.1272013,0.3172331,0,250,0.3172331,1634.394,161.5532,50.67982,0,0,0,537.1368,344.0464,193.0904,801.1627,0,1545.311,0,5.684342e-14,-3.513856e-14,4.263256e-14,41.39892,291.1273,133.7375,7.90398,0,12.55566,27.81563,-7.105427e-15
naive,2026-01-08 10:45:00,331,10.75,32.08786,3675.333,42.72638,288.8295,171.9436,1,1,2572.733,2572.416,936.6519,466.1255,1402.777,3,50.36017,294.3808,258.0364,800,0,0,201.9442,0.1009721,0.1271813,0.3172331,0,250,0.3172331,1635.764,181.4762,50.39136,0,0,0,545.0318,346.5355,198.4963,812.661,0,1568.632,0,-5.684342e-14,5.168088e-14,4.263256e-14,42.72638,288.8295,171.9436,7.776799,0,13.18505,9.53262,-2.842171e-14
naive,2026-01-08 11:00:00,332,11,32.42466,3677.284,36.83933,291.6415,204.9958,1,0,2574.099,2573.782,951.8752,472.5779,1424.453,3,52.53585,292.3373,279.5799,800,0,0,201.9124,0.1009562,0.1271613,0.3172331,0,250,0.3172331,1621.907,195.8744,50.03713,0,0,9.121376,549.6351,346.318,203.3171,820.8435,0,1585.395,0,-5.684342e-14,-4.657386e-14,4.263256e-14,36.83933,291.6415,195.8744,7.649638,0,16.39234,0,2.842171e-14
naive,2026-01-08 11:15:00,333,11.25,32.52738,3707.991,34.98776,287.4968,223.0045,0,0,2595.594,2595.277,966.9947,478.9556,1445.95,3,54.95388,296.0735,294.923,800,0,0,201.8806,0.1009403,0.1271413,0.3172331,0,250,0.3172331,1628.282,206.3815,49.9291,0,0,16.62307,555.5652,348.5201,207.045,0,831.0338,4514.516,0,0,-3.03646e-14,4.263256e-14,34.98776,287.4968,206.3815,7.522496,0,28.54279,0,1.421085e-14
naive,2026-01-08 11:30:00,334,11.5,32.89002,3759.638,36.89051,296.8087,246.6039,0,0,2631.747,2631.43,987.9073,488.4222,1476.329,3,52.87523,297.7373,325.7169,800,0,0,201.8488,0.1009244,0.1271213,0.3172331,0,250,0.3172331,1643.522,226.9855,49.54769,0,0,19.61839,568.1545,354.8117,213.3428,0,847.4692,4605.339,0,-5.684342e-14,-5.476175e-14,4.263256e-14,36.89051,296.8087,226.9855,7.395375,0,16.91339,0,-7.105427e-15
naive,2026-01-08 11:45:00,335,11.75,33.16431,3763.755,37.42195,297.6061,262.7351,0,0,2634.629,2634.311,1021.765,503.2171,1524.982,4,53.97731,300.5794,370.425,800,0,0,201.8171,0.1009085,0.1271013,0.3172331,0,250,0.3172331,1612.547,257.3289,49.25921,0,0,5.406246,572.5056,350.4069,222.0987,0,854.7988,4645.977,0,1.136868e-13,-4.737877e-14,4.263256e-14,37.42195,297.6061,257.3289,7.268274,0,19.52864,0,7.105427e-15
naive,2026-01-08 12:00:00,336,12,33.50427,3728.894,40.40766,298.8445,289.6819,0,0,2610.226,2609.909,1032.734,508.9863,1541.72,4,46.13092,300.5271,395.0622,800,0,0,201.7853,0.1008926,0.1270812,0.3172331,0,250,0.3172331,1577.175,273.3695,48.90166,0,0,16.31238,571.8498,345.5283,226.3214,0,858.0883,4664.471,0,-1.136868e-13,-4.951595e-14,4.263256e-14,40.40766,298.8445,273.3695,7.141193,0,7.405894,0,-2.131628e-14
naive,2026-01-08 12:15:00,337,12.25,33.98584,3739.556,51.26942,311.9267,319.9922,0,0,2617.689,2617.372,1071.393,525.152,1596.545,4,53.50394,302.7172,440.3237,800,0,0,201.7535,0.1008768,0.1270612,0.3172331,0,250,0.3172331,1545.979,302.9926,48.39517,0,9.209433,16.99963,580.2185,342.6708,237.5477,0,871.5908,4755.191,0,-2.273737e-13,1.140754e-14,4.263256e-14,51.26942,302.7172,302.9926,7.014131,0,2.234522,0,-7.105427e-15
naive,2026-01-08 12:30:00,338,12.5,33.95616,3738.952,59.18708,311.7533,335.3724,0,0,2617.266,2616.949,1093.902,535.5938,1629.496,4,49.14339,300.8845,479.468,800,0,6.88709,200,0.1,0.1270412,0.3172331,0,250,0.3172331,1523.047,330.0421,48.42639,3.156598,10.86883,5.330305,579.7053,337.3438,242.3615,0,874.1182,4777.364,0,0,1.387779e-16,4.263256e-14,56.03048,300.8845,330.0421,6.88709,0,0,0,0
naive,2026-01-08 12:45:00,339,12.75,34.25675,3812.437,69.61,309.9293,347.6963,0,0,2668.706,2668.388,1400.361,599.6388,2000,4,48.8036,300.6123,507.6015,642.9826,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.027,348.1872,38.66756,20.80641,9.316982,0,595.4596,282.9308,312.5288,0,882.5696,4862.595,0,2.273737e-13,1.24345e-13,4.263256e-14,48.8036,300.6123,347.6963,0,500,0,0.4909462,0
naive,2026-01-08 13:00:00,340,13,34.37428,3823.317,58.55594,306.5286,345.3831,0,0,2676.322,2676.005,904.189,457.8051,1361.994,3,0,0,561.9941,800,0,351.3349,237.0836,0.1185418,0.2046279,0.3172331,0,250,0.3172331,1771.816,384.9692,47.98664,4.812703,8.936885,0,598.8866,396.4832,202.4034,0,854.2883,4668.319,0,1.705303e-13,-6.483702e-14,4.263256e-14,53.74324,297.5917,345.3831,351.3349,0,0,39.58611,0
naive,2026-01-08 13:15:00,341,13.25,34.70703,3783.048,55.08102,303.3954,358.7187,0,0,2648.133,2647.816,1070.122,530.9565,1601.078,4,0,202.2393,598.8392,800,0,148.1852,200,0.1,0.1492881,0.3172331,0,250,0.3172331,1577.694,408.6142,47.63666,5.983753,2.068155,0,597.4724,355.9597,241.5127,0,886.9161,4838.337,0,0,-1.199041e-14,4.263256e-14,49.09727,301.3272,358.7187,148.1852,0,0,49.89546,0
naive,2026-01-08 13:30:00,342,13.5,34.78308,3774.423,51.27791,296.1838,395.819,0,0,2642.096,2641.779,1407.834,592.1663,2000,4,59.2635,298.0205,628.4286,514.2874,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.945,428.422,30.57225,0,0,0,597.2375,278.9294,318.3081,0,871.0957,4756.633,0,0,1.24345e-13,4.263256e-14,51.27791,296.1838,395.819,0,500,9.822323,32.60305,-4.263256e-14
naive,2026-01-08 13:45:00,343,13.75,34.95921,3809.917,47.65086,300.09,440.079,0,0,2666.942,2666.625,962.5691,483.5419,1446.111,3,0,0,646.111,800,0,347.4141,238.0638,0.1190319,0.2046279,0.3172331,0,250,0.3172331,1704.056,439.5663,47.37144,0,0.3267941,0.512681,605.5057,386.8908,218.6149,0,870.5491,4735.291,0,-1.136868e-13,-7.993606e-15,4.263256e-14,47.65086,299.7632,439.5663,366.7738,0,0,0,5.684342e-14
naive,2026-01-08 14:00:00,344,14,35.21728,3768.133,53.39469,298.0844,470.3249,0,1,2637.693,2637.376,1130.361,557.5125,1687.873,4,0,211.8991,675.9739,800,0,136.6603,203.8613,0.1019306,0.1499053,0.3172331,0,250,0.3172331,1507.015,458.4873,47.10002,0,2.919617,11.83759,602.7497,344.374,258.3757,0,904.5916,4927.303,0,-1.136868e-13,-3.677614e-14,4.263256e-14,53.39469,295.1647,458.4873,152.1055,0,0,0,0
naive,2026-01-08 14:15:00,345,14.25,35.51764,3750.593,58.76497,296.4016,484.8321,1,1,2625.415,2625.098,1234.79,597.9626,1832.752,4,46.97011,294.4205,691.3618,800,0,11.79486,200.8805,0.1004402,0.1283685,0.3172331,0,250,0.3172331,1390.308,467.263,46.78411,0,1.981061,17.56912,604.5081,320.1217,284.3864,922.1296,0,1795.044,0,0,2.550737e-14,4.263256e-14,58.76497,294.4205,467.263,15.31679,0,0,0,0
naive,2026-01-08 14:30:00,346,14.5,35.7352,3747.445,56.58015,289.6114,481.692,1,1,2623.212,2622.894,1263.421,608.7105,1872.131,4,62.72377,294.2116,715.196,800,0,0,200.8489,0.1004244,0.1264915,0.3172331,0,250,0.3172331,1359.474,482.1268,46.55529,0,0,0,607.3475,314.7565,292.591,923.467,0,1794.559,0,-2.273737e-13,-4.915512e-14,4.263256e-14,56.58015,289.6114,481.692,3.395436,0,10.74386,0.4347969,7.105427e-15
naive,2026-01-08 14:45:00,347,14.75,35.82746,3738.603,57.74439,295.1366,492.075,1,1,2617.022,2616.705,1290.634,620.4692,1911.103,4,64.72689,291.6388,754.7376,800,0,0,200.8172,0.1004086,0.1264716,0.3172331,0,250,0.3172331,1326.07,508.2254,46.45826,0,3.497814,0,607.3415,307.7458,299.5956,928.215,0,1810.198,0,-2.273737e-13,4.310441e-14,4.263256e-14,57.74439,291.6388,492.075,3.268964,0,6.9825,16.15037,7.105427e-15
naive,2026-01-08 15:00:00,348,15,35.93925,3717.14,68.05084,293.9733,490.122,1,1,2601.998,2601.681,1292.334,621.3826,1913.717,4,63.34946,294.1337,756.234,800,0,3.142513,200,0.1,0.1264517,0.3172331,0,250,0.3172331,1309.346,508.5567,46.34068,1.558866,0,0,605.583,304.7342,300.8488,926.1169,0,1802.789,0,-2.273737e-13,5.551115e-17,4.263256e-14,66.49197,293.9733,490.122,3.142513,0,0.1603941,18.43475,-5.684342e-14
naive,2026-01-08 15:15:00,349,15.25,36.22522,3715.976,66.35768,292.5766,506.9323,1,1,2601.184,2600.866,1416.183,583.8166,2000,4,64.88086,292.1006,782.2924,360.7261,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.683,524.291,20.75975,1.476818,0.4759697,0,609.8583,277.7538,332.1045,861.5704,0,1703.155,0,0,1.24345e-13,4.263256e-14,64.88086,292.1006,506.9323,0,500,0,17.3587,-5.684342e-14
naive,2026-01-08 15:30:00,350,15.5,36.37924,3671.308,76.95955,288.4239,511.3437,1,1,2569.915,2569.598,1048.718,521.5207,1570.239,4,0,0,770.239,800,0,359.9903,234.9198,0.1174599,0.2046279,0.3172331,0,250,0.3172331,1520.88,515.2638,45.87793,5.393107,0,0,604.9302,357.9986,246.9316,879.5193,0,1716.729,0,0,4.884981e-14,4.263256e-14,71.56645,288.4239,511.3437,362.2889,0,0,3.920032,0
naive,2026-01-08 15:45:00,351,15.75,36.3,3653.931,79.28566,288.819,487.6105,1,1,2557.752,2557.434,1228.649,600.8427,1829.491,4,0,226.0145,803.4768,800,0,138.5716,200.2399,0.1001199,0.1479255,0.3172331,0,250,0.3172331,1328.786,538.008,45.96126,3.518617,0,0,600.8344,312.1414,288.6929,912.9842,0,1780.331,0,1.136868e-13,-6.605827e-15,4.263256e-14,75.76704,288.819,487.6105,139.5312,0,0,50.39753,0
naive,2026-01-08 16:00:00,352,16,36.53702,3635.831,88.71077,289.4202,501.3489,1,1,2545.082,2544.765,1333.628,637.3077,1970.936,4,82.50827,293.252,795.1754,800,0,0.8334677,200,0.1,0.1260881,0.3172331,0,250,0.3172331,1211.137,530.9417,45.71198,5.36903,0,0,601.5422,286.2579,315.2843,923.5656,0,1804.967,0,0,-2.775558e-17,4.263256e-14,83.34174,289.4202,501.3489,0.8334677,0,3.831856,29.59277,0
naive,2026-01-08 16:15:00,353,16.25,36.70071,3625.326,111.3581,287.8076,504.1922,1,1,2537.728,2537.411,1419.752,580.2484,2000,4,94.4295,286.0059,780.8165,338.7481,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.659,520.3317,19.28316,16.92864,1.801745,0,602.3677,265.2931,337.0746,845.5415,0,1701.699,0,0,1.24345e-13,4.263256e-14,94.4295,286.0059,504.1922,0,500,0,16.13951,5.684342e-14
naive,2026-01-08 16:30:00,354,16.5,36.90654,3613.022,115.8708,279.6236,507.7315,1,1,2529.116,2528.798,1039.959,517.6592,1557.618,4,0,0,757.6185,800,0,379.8104,229.9647,0.1149824,0.2046279,0.3172331,0,250,0.3172331,1488.839,503.6251,45.32334,15.68389,0,4.106369,603.5671,355.3077,248.2594,873.947,0,1723.96,0,0,-7.993606e-15,4.263256e-14,100.1869,279.6236,503.6251,381.7106,0,0,0,0
naive,2026-01-08 16:45:00,355,16.75,36.93658,3606.907,134.2139,270.7767,490.1879,1,1,2524.835,2524.518,1207.898,591.6948,1799.592,4,0,275.3797,724.2128,800,0,119.4182,200.074,0.100037,0.1448054,0.3172331,0,250,0.3172331,1316.62,481.2448,45.29175,14.79579,0,8.94312,603.0211,314.456,288.565,908.2867,0,1791.143,0,0,1.831868e-15,4.263256e-14,119.4182,270.7767,481.2448,119.7142,0,4.602995,0,0
naive,2026-01-08 17:00:00,356,17,37.10167,3588.855,163.5231,270.1339,470.0009,1,1,2512.198,2511.881,1277.673,605.6927,1883.366,4,140.9104,270.4346,672.0209,800,0,0.1700486,200,0.1,0.1259837,0.3172331,0,250,0.3172331,1234.208,445.6753,45.11811,22.4426,0,24.32563,602.6167,296.0571,306.5596,907.5849,0,1803.125,0,0,0,4.263256e-14,141.0805,270.1339,445.6753,0.1700486,0,0.3006179,0,-5.684342e-14
naive,2026-01-08 17:15:00,357,17.25,37.00235,3568.465,186.3031,270.9886,459.7913,1,1,2497.926,2497.608,1422.907,577.0929,2000,4,176.1925,268.5183,646.5366,408.7527,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.701,429.2881,23.10606,10.11063,2.470385,30.50315,597.6269,257.1215,340.5054,841.5122,0,1678.732,0,2.273737e-13,1.24345e-13,4.263256e-14,176.1925,268.5183,429.2881,0,500,0,0,5.684342e-14
naive,2026-01-08 17:30:00,358,17.5,37.09985,3568.492,222.7808,259.3781,439.1769,1,1,2497.944,2497.627,954.9526,480.1841,1435.137,3,0,0,635.1367,800,0,469.7084,207.4902,0.1037451,0.2046279,0.3172331,0,250,0.3172331,1542.674,421.2234,45.12002,12.45044,0,17.95347,599.1687,370.0332,229.1356,854.5237,0,1679.764,0,0,-7.993606e-15,4.263256e-14,210.3304,259.3781,421.2234,475.6892,0,0,0,0
naive,2026-01-08 17:45:00,359,17.75,37.04104,3578.596,269.3224,256.6547,421.8184,1,1,2505.017,2504.7,1272.695,594.9001,1867.595,4,213.1874,263.546,590.8618,800,0,29.83034,200,0.1,0.1306536,0.3172331,0,250,0.3172331,1232.005,392.1383,45.18188,26.30472,0,29.68018,599.9343,295.0566,304.8777,897.0649,0,1788.676,0,0,1.026956e-15,4.263256e-14,243.0177,256.6547,392.1383,29.83034,0,6.891348,0,0
naive,2026-01-08 18:00:00,360,18,37.11731,3584.32,304.3929,0,396.9126,1,1,2509.024,2508.707,1418.544,581.4561,2000,4,277.8013,4.014029,561.1092,657.0755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.163,372.05,37.044,26.59162,0,24.86269,602.1037,261.6121,340.4916,849.0346,0,1702.265,0,1.136868e-13,1.24345e-13,4.263256e-14,277.8013,0,372.05,0,500,4.014029,0,2.4869e-14
naive,2026-01-08 18:15:00,361,18.25,37.21813,3529.512,327.5032,0,362.1144,1,1,2470.658,2470.341,861.3877,438.9362,1300.324,3,0,0,500.3239,800,0,308.0053,247.916,0.123958,0.2046279,0.3172331,0,250,0.3172331,1608.953,331.342,44.99563,19.49796,0,30.77239,594.479,387.1393,207.3397,833.4798,0,1649.973,0,-1.136868e-13,-7.993606e-15,4.263256e-14,308.0053,0,331.342,312.3321,0,0,0,0
naive,2026-01-08 18:30:00,362,18.5,37.07359,3518.621,345.8142,0.5146387,332.4289,1,0,2463.035,2462.717,954.6621,463.0103,1417.672,3,143.2908,2.481648,471.9,800,0,191.5081,200,0.1,0.1561091,0.3172331,0,250,0.3172331,1508.055,313.0638,45.14765,11.01539,0,19.36514,590.386,361.4788,228.9072,829.1309,0,1626.472,0,5.684342e-14,8.937295e-15,4.263256e-14,334.7988,0.5146387,313.0638,191.5081,0,1.96701,0,3.419487e-14
naive,2026-01-08 18:45:00,363,18.75,37.0028,3519.384,371.4563,0,296.0182,0,0,2463.569,2463.252,1422.204,577.7957,2000,4,359.3886,3.760504,419.886,716.9649,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.047,278.7949,40.52833,12.06776,0,17.22325,589.4139,249.0727,340.3412,0,830.9891,4545.662,0,2.273737e-13,1.24345e-13,4.263256e-14,359.3886,0,278.7949,0,500,3.760504,0,-2.930989e-14
