controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 19:00:00,364,19,36.92743,3489.898,385.59,2.468131,268.1175,0,0,2442.929,2442.611,788.7473,406.9127,1195.66,3,0,0,395.6599,800,0,370.6287,232.2602,0.1161301,0.2046279,0.3172331,0,250,0.3172331,1653.864,262.9479,45.30137,15.85449,1.574936,5.169566,583.3187,394.9071,188.4116,0,803.0542,4395.9,0,-5.684342e-14,-7.993606e-15,4.263256e-14,369.7355,0.8931944,262.9479,370.6287,0,0,0,9.769963e-15
naive,2026-01-08 19:15:00,365,19.25,36.98558,3482.248,392.431,0.3522824,250.7846,0,0,2437.574,2437.256,967.6352,454.7558,1422.391,3,260.7576,2.914092,358.7194,800,0,128.8945,200,0.1,0.1462508,0.3172331,0,250,0.3172331,1469.621,238.231,45.24021,2.778991,0,12.55354,582.9304,351.4507,231.4797,0,809.2086,4404.546,0,5.684342e-14,6.439294e-15,4.263256e-14,389.652,0.3522824,238.231,128.8945,0,2.561809,0,1.376677e-14
naive,2026-01-08 19:30:00,366,19.5,36.96359,3454.94,403.9271,3.777097,229.7862,0,0,2418.458,2418.141,1421.264,578.7361,2000,4,388.9206,1.215473,327.1067,782.7573,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.8772,217.2941,44.28776,15.00655,2.561624,12.49209,578.0248,238.2591,339.7657,0,819.9809,4490.376,0,2.273737e-13,1.24345e-13,4.263256e-14,388.9206,1.215473,217.2941,0,500,0,0,5.684342e-14
naive,2026-01-08 19:45:00,367,19.75,36.67437,3445.784,403.7854,0,237.9078,0,0,2412.049,2411.731,737.5816,384.3563,1121.938,3,0,0,321.9379,800,0,385.1413,228.632,0.114316,0.2046279,0.3172331,0,250,0.3172331,1674.15,214.6054,45.56752,18.64406,0,23.30235,572.1424,397.1114,175.031,0,786.9951,4309.371,0,1.136868e-13,4.884981e-14,4.263256e-14,385.1413,0,214.6054,387.0728,0,0,0,0
naive,2026-01-08 20:00:00,368,20,36.59117,3385.81,376.138,0,205.9646,0,0,2370.067,2369.75,904.0252,427.0384,1331.064,3,258.0254,1.543334,271.4949,800,0,114.3842,200,0.1,0.1439662,0.3172331,0,250,0.3172331,1465.724,181.1606,45.65503,3.728439,0,24.80403,560.9664,346.9194,214.047,0,779.8286,4244.127,0,0,-1.082467e-15,4.263256e-14,372.4096,0,181.1606,114.3842,0,1.543334,0,-2.553513e-14
naive,2026-01-08 20:15:00,369,20.25,36.53071,3387.311,353.7722,3.132453,185.312,0,0,2371.118,2370.8,1353.901,555.1316,1909.032,4,348.4298,2.255145,258.3473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.9,172.5125,45.71862,5.34241,0.8773076,12.79946,560.3331,240.3097,320.0234,0,798.4661,4350.859,0,1.136868e-13,1.24345e-13,4.263256e-14,348.4298,2.255145,172.5125,0,500,0,0,0
naive,2026-01-08 20:30:00,370,20.5,36.63502,3361.341,321.853,1.937811,178.434,0,0,2352.939,2352.622,681.6281,359.6893,1041.317,3,0,0,241.3173,800,0,323.7908,243.9697,0.1219848,0.2046279,0.3172331,0,250,0.3172331,1670.994,160.9393,45.60891,0,0,17.4947,557.549,395.9562,161.5928,0,759.791,4127.54,0,1.136868e-13,4.884981e-14,4.263256e-14,321.853,1.937811,160.9393,327.9889,0,0,0,5.995204e-15
naive,2026-01-08 20:45:00,371,20.75,36.22859,3331.696,299.9869,0,182.6005,0,0,2332.187,2331.87,768.3159,383.9094,1152.225,3,117.6555,0,234.5698,800,0,175.725,200,0.1,0.1536241,0.3172331,0,250,0.3172331,1563.554,157.202,46.03637,6.606375,0,25.3985,546.8386,366.6137,180.2249,0,756.4783,4120.236,0,0,9.742207e-15,4.263256e-14,293.3805,0,157.202,175.725,0,0,0,0
naive,2026-01-08 21:00:00,372,21,35.96266,3317.381,270.9235,0,161.352,0,0,2322.167,2321.85,1256.762,521.9946,1778.757,4,267.0048,0.08417399,211.6682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.087,142.3043,46.31606,3.918773,0,19.04777,540.7799,248.0346,292.7453,0,774.465,4214.212,0,0,1.24345e-13,4.263256e-14,267.0048,0,142.3043,0,500,0.08417399,0,2.414735e-15
naive,2026-01-08 21:15:00,373,21.25,35.93032,3337.809,244.4482,0,151.74,0,0,2336.466,2336.149,634.2236,338.7911,973.0147,2,0,0,173.0147,800,0,234.8386,266.2077,0.1331039,0.2046279,0.3172331,0,250,0.3172331,1701.925,116.3623,46.35008,9.609541,0,35.37767,543.6594,396.0116,147.6478,0,743.0345,4051.122,0,0,-7.993606e-15,4.263256e-14,234.8386,0,116.3623,234.943,0,0,0,0
naive,2026-01-08 21:30:00,374,21.5,35.53626,3351.328,209.6415,0,129.843,0,0,2345.929,2345.612,628.4948,336.2655,964.7602,2,0,0,164.7602,800,0,207.5918,214.2678,0.1071339,0.1676271,0.3172331,0,250,0.3172331,1717.117,111.3301,46.76453,2.049705,0,18.5129,540.4108,395.557,144.8538,0,736.0871,3999.405,0,-5.684342e-14,6.586398e-14,4.263256e-14,207.5918,0,111.3301,207.5918,0,0,0,0
naive,2026-01-08 21:45:00,375,21.75,35.15644,3342.38,182.2671,0,104.1467,0,0,2339.666,2339.349,721.2376,363.1306,1084.368,3,117.86,0.9325472,165.5756,800,0,56.93648,200,0.1,0.1349213,0.3172331,0,250,0.3172331,1618.111,112.3842,47.164,7.47062,0,0,533.8301,369.1965,164.6336,0,732.3271,3987.626,0,0,-2.997602e-15,4.263256e-14,174.7965,0,104.1467,56.93648,0,0.9325472,8.237544,-2.664535e-15
naive,2026-01-08 22:00:00,376,22,34.99443,3350.004,158.9073,0,88.79459,0,0,2345.003,2344.686,1124.224,477.7401,1601.964,4,147.8474,0.6662755,153.4508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.461,104.3534,47.33439,11.05995,0,0,532.881,277.339,255.542,0,755.0791,4118.762,0,5.684342e-14,1.24345e-13,4.263256e-14,147.8474,0,88.79459,0,500,0.6662755,15.55876,-1.132427e-14
naive,2026-01-08 22:15:00,377,22.25,34.88989,3321.508,132.8036,0,94.33503,0,0,2325.055,2324.738,610.431,328.3021,938.7332,2,0,0,138.7332,800,0,124.8571,293.7031,0.1468515,0.2046279,0.3172331,0,250,0.3172331,1714.307,94.46075,47.44434,7.946537,0,0,526.9711,388.5457,138.4254,0,716.8478,3902.996,0,0,6.217249e-15,4.263256e-14,124.8571,0,94.33503,125.3506,0,0,0.1257196,0
naive,2026-01-08 22:30:00,378,22.5,34.55842,3275.623,118.8297,2.514998,83.86378,0,0,2292.936,2292.619,597.0004,322.3812,919.3817,2,0,0,119.3817,800,0,111.1487,265.8697,0.1329348,0.1849405,0.3172331,0,250,0.3172331,1695.618,81.60127,47.79296,7.680995,2.514998,2.262513,515.4317,381.16,134.2717,0,704.0498,3836.095,0,0,-8.565371e-14,4.263256e-14,111.1487,0,81.60127,111.1487,0,0,0,0
naive,2026-01-08 22:45:00,379,22.75,34.38087,3221.648,86.79083,3.24651,77.74447,0,0,2255.154,2254.837,592.0549,320.201,912.2559,2,0,0,112.2559,800,0,88.44801,243.7158,0.1218579,0.1674142,0.3172331,0,250,0.3172331,1662.782,76.89003,47.9797,0,1.589326,0.854442,504.7228,372.1448,132.578,0,692.5371,3757.718,0,0,-4.837797e-14,4.263256e-14,86.79083,1.657184,76.89003,99.51277,0,0,0,2.220446e-16
naive,2026-01-08 23:00:00,380,23,34.14381,3225.755,84.77758,0,71.34714,0,0,2258.028,2257.711,581.6699,315.6228,897.2927,2,0,0,97.29268,800,0,84.77758,222.4831,0.1112415,0.1534643,0.3172331,0,250,0.3172331,1676.041,66.82543,48.22902,0,0,4.521714,502.4338,372.9359,129.4979,0,689.5648,3738.349,0,5.684342e-14,-3.524958e-14,4.263256e-14,84.77758,0,66.82543,90.10633,0,0,0,0
naive,2026-01-08 23:15:00,381,23.25,34.08643,3225.261,64.85421,0,81.71716,0,0,2257.682,2257.365,562.3291,307.0964,869.4255,2,0,0,69.42554,800,0,64.85421,206.2345,0.1031172,0.1400943,0.3172331,0,250,0.3172331,1695.036,47.71677,48.28937,0,0,34.00039,501.6523,376.6335,125.0188,0,691.2847,3747.74,0,0,7.438494e-15,4.263256e-14,64.85421,0,47.71677,81.88052,0,0,0,0
naive,2026-01-08 23:30:00,382,23.5,33.82725,3229.002,58.12935,5.203587,91.12297,0,1,2260.301,2259.984,592.9976,314.394,907.3916,2,52.30876,5.039584,50.04327,800,0,5.820597,204.7469,0.1023734,0.1298628,0.3172331,0,250,0.3172331,1666.987,34.49893,48.56197,0,0.1640038,56.62404,499.0727,368.0693,131.0034,0,694.9658,3767.963,0,0,2.66176e-14,4.263256e-14,58.12935,5.039584,34.49893,24.80804,0,0,0,8.881784e-16
naive,2026-01-08 23:45:00,383,23.75,33.69696,3232.25,57.9944,0,80.46944,1,1,2262.575,2262.258,590.0848,314.2314,904.3162,2,42.88144,4.766964,56.66779,800,0,15.11296,200.9364,0.1004682,0.1289261,0.3172331,0,250,0.3172331,1672.173,39.12482,48.699,0,0,41.34462,497.9989,368.0498,129.9491,691.3812,0,1327.976,0,0,5.212497e-14,4.263256e-14,57.9944,0,39.12482,18.85852,0,4.766964,0,-1.776357e-15
naive,2026-01-09 00:00:00,384,0,33.31969,3264.563,57.10478,3.694941,64.70759,1,1,2285.194,2284.877,603.4808,318.5077,921.9885,2,56.57769,1.213915,64.19689,800,0,0.5270843,200.773,0.1003865,0.1265267,0.3172331,0,250,0.3172331,1681.396,44.51685,49.0958,0,2.481026,20.19074,498.4246,366.73,131.6946,689.6415,0,1328.33,0,5.684342e-14,-3.949618e-14,4.263256e-14,57.10478,1.213915,44.51685,3.61903,0,0,0,-1.110223e-15
naive,2026-01-09 00:15:00,385,0.25,33.03977,3233.861,45.02677,2.760248,54.45692,1,1,2263.702,2263.385,600.0548,316.8613,916.9161,2,57.72082,0.320262,58.87502,800,0,0,200.7414,0.1003707,0.1264238,0.3172331,0,250,0.3172331,1663.33,40.95829,49.3902,0,2.439986,13.49863,490.4433,360.3695,130.0738,680.1554,0,1308.956,0,1.136868e-13,-2.71172e-14,4.263256e-14,45.02677,0.320262,40.95829,2.965522,0,12.69404,0,3.552714e-15
naive,2026-01-09 00:30:00,386,0.5,32.77498,3212.776,47.43144,3.805204,34.37776,1,1,2248.943,2248.626,593.8259,314.7226,908.5485,2,52.61662,0.4138796,55.518,800,0,0,200.7098,0.1003549,0.1264039,0.3172331,0,250,0.3172331,1654.8,38.74047,49.66869,0,3.391324,0,484.1901,356.273,127.9171,670.9956,0,1291.964,0,0,-4.968248e-15,4.263256e-14,47.43144,0.4138796,34.37776,2.839118,0,5.185183,4.362707,-2.664535e-15
naive,2026-01-09 00:45:00,387,0.75,32.67543,3266.224,32.12586,3.748418,33.66134,1,1,2286.357,2286.04,593.0095,314.6339,907.6434,2,50.33621,1.200692,56.10653,800,0,0,200.6782,0.1003391,0.126384,0.3172331,0,250,0.3172331,1693.03,39.19583,49.77339,0,2.547725,0,491.0874,363.6465,127.4409,678.2804,0,1304.961,0,-5.684342e-14,3.913536e-15,4.263256e-14,32.12586,1.200692,33.66134,2.712734,0,18.21035,5.534483,0
naive,2026-01-09 01:00:00,388,1,32.50638,3278.595,36.3654,1.336772,42.54285,1,1,2295.017,2294.699,589.4918,312.8271,902.3189,2,52.4884,2.377998,47.45251,800,0,0,200.6466,0.1003233,0.1263641,0.3172331,0,250,0.3172331,1705.208,33.21433,49.95118,0,0,9.328513,490.9864,364.8051,126.1813,679.6279,0,1303.061,0,-1.136868e-13,-3.888556e-14,4.263256e-14,36.3654,1.336772,33.21433,2.58637,0,17.16422,0,0
naive,2026-01-09 01:15:00,389,1.25,32.16968,3260.173,37.55344,3.149765,47.40237,1,1,2282.121,2281.804,586.1575,311.1107,897.2682,2,54.56003,2.650999,40.05722,800,0,0,200.615,0.1003075,0.1263442,0.3172331,0,250,0.3172331,1695.646,28.1459,50.30531,0,0.498766,19.25647,484.3895,359.9078,124.4816,675.1058,0,1294.479,0,0,5.559442e-14,4.263256e-14,37.55344,2.650999,28.1459,2.460026,0,17.00659,0,-3.552714e-15
naive,2026-01-09 01:30:00,390,1.5,32.02841,3199.669,53.41128,0,38.46799,1,1,2239.769,2239.451,595.2526,314.8227,910.0753,2,57.06195,0.8230429,52.19027,800,0,0,200.5834,0.1002917,0.1263243,0.3172331,0,250,0.3172331,1644.199,36.73009,50.45389,0,0,1.7379,473.837,347.8405,125.9965,663.0309,0,1269.301,0,0,2.173262e-14,4.263256e-14,53.41128,0,36.73009,2.333702,0,4.473712,0,1.776357e-15
naive,2026-01-09 01:45:00,391,1.75,31.90588,3182.278,50.74827,0,38.27224,1,1,2227.594,2227.277,596.3038,315.0795,911.3833,2,58.7988,2.297789,50.28675,800,0,0,200.5518,0.1002759,0.1263044,0.3172331,0,250,0.3172331,1630.973,35.43974,50.58276,0,0,2.8325,469.9216,344.0616,125.86,659.7386,0,1262.572,0,0,4.865552e-14,4.263256e-14,50.74827,0,35.43974,2.207397,0,10.34832,0,-1.776357e-15
naive,2026-01-09 02:00:00,392,2,31.67668,3181.101,45.57934,0,32.98102,1,1,2226.771,2226.453,585.9172,311.1647,897.0819,2,53.21568,2.695313,41.17089,800,0,0,200.5203,0.1002601,0.1262846,0.3172331,0,250,0.3172331,1640.536,29.09079,50.82382,0,0,3.890225,467.2626,344.248,123.0147,656.229,0,1255.281,0,5.684342e-14,-1.545986e-14,4.263256e-14,45.57934,0,29.09079,2.081113,0,10.33165,0,1.776357e-15
naive,2026-01-09 02:15:00,393,2.25,31.43917,3190.31,42.30735,0,33.83467,1,1,2233.217,2232.9,584.5165,310.071,894.5875,2,57.21912,3.50296,33.86544,800,0,0,200.4887,0.1002444,0.1262647,0.3172331,0,250,0.3172331,1648.383,23.99321,51.07362,0,0,9.841455,466.0603,344.0087,122.0516,656.1336,0,1254.809,0,-5.684342e-14,1.870726e-14,4.263256e-14,42.30735,0,23.99321,1.954848,0,18.41473,0,0
naive,2026-01-09 02:30:00,394,2.5,31.22178,3205.428,39.11297,0,45.12049,1,1,2243.799,2243.482,579.735,308.0037,887.7387,2,56.87714,0.609069,30.25249,800,0,0,200.4572,0.1002286,0.1262448,0.3172331,0,250,0.3172331,1663.747,21.48609,51.30225,0,0,23.6344,465.9435,345.4909,120.4526,658.4025,0,1259.09,0,-1.136868e-13,-4.996004e-16,4.263256e-14,39.11297,0,21.48609,1.828603,0,18.37324,0,0
naive,2026-01-09 02:45:00,395,2.75,30.82175,3207.218,43.61769,0,43.62626,1,1,2245.052,2244.735,585.0023,309.0332,894.0355,2,67.74378,0.614844,25.67683,800,0,0,200.4256,0.1002128,0.1262249,0.3172331,0,250,0.3172331,1659.733,18.31851,51.72299,0,0,25.30774,461.9823,341.5364,120.4458,655.7773,0,1253.366,0,0,2.63678e-15,4.263256e-14,43.61769,0,18.31851,1.702378,0,24.74093,0,-7.105427e-15
naive,2026-01-09 03:00:00,396,3,30.6828,3245.451,49.12923,0,31.95073,1,1,2271.816,2271.499,584.3911,310.0421,894.4332,2,56.99715,1.979874,35.45615,800,0,0,200.394,0.100197,0.1262051,0.3172331,0,250,0.3172331,1687.108,25.33475,51.86913,0,0,6.615976,466.0238,346.081,119.9428,657.4802,0,1256.608,0,5.684342e-14,-9.631185e-15,4.263256e-14,49.12923,0,25.33475,1.576173,0,9.847792,0,1.776357e-15
naive,2026-01-09 03:15:00,397,3.25,30.56298,3215.633,64.88058,0,27.44045,1,1,2250.943,2250.626,592.6519,313.5049,906.1569,2,58.5015,0.3071677,47.34823,800,0,1.449988,200,0.1,0.1261852,0.3172331,0,250,0.3172331,1657.974,33.87747,51.99515,4.929095,0,0,460.4971,339.1876,121.3094,652.6926,0,1255.393,0,0,-5.551115e-17,4.263256e-14,59.95149,0,27.44045,1.449988,0,0.3071677,6.437024,2.220446e-16
naive,2026-01-09 03:30:00,398,3.5,30.31391,3216.414,55.68933,0,20.15385,1,1,2251.49,2251.173,979.0405,424.052,1403.092,3,61.12875,0.8646768,41.09901,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1272.132,29.48808,52.25711,0,0,0,458.0416,258.8017,199.2399,682.8537,0,1306.918,0,-5.684342e-14,1.24345e-13,4.263256e-14,55.68933,0,20.15385,0,500,6.304099,9.334228,-1.24345e-14
naive,2026-01-09 03:45:00,399,3.75,30.29037,3207.72,66.54955,0,24.91414,1,1,2245.404,2245.087,549.8057,301.5755,851.3812,2,0,0,51.38122,800,0,66.54955,308.28,0.15414,0.2046279,0.3172331,0,250,0.3172331,1695.281,36.87512,52.28187,0,0,0,456.563,344.7053,111.8577,646.2808,0,1233.744,0,5.684342e-14,-2.220446e-14,4.263256e-14,66.54955,0,24.91414,68.66522,0,0,11.96098,0
naive,2026-01-09 04:00:00,400,4,30.00569,3240.087,63.6153,0,21.93224,1,1,2268.061,2267.744,552.5928,302.8042,855.397,2,0,0,55.39697,800,0,63.6153,292.3276,0.1461638,0.1941194,0.3172331,0,250,0.3172331,1715.151,39.8833,52.58128,0,0,0,458.2521,346.539,111.7131,649.3432,0,1239.532,0,0,8.673617e-14,4.263256e-14,63.6153,0,21.93224,65.5579,0,0,17.95106,0
naive,2026-01-09 04:15:00,401,4.25,29.84623,3251.634,76.56558,0,8.765768,1,1,2276.143,2275.826,547.9357,300.7511,848.6868,2,0,0,48.68679,800,0,76.56558,273.1402,0.1365701,0.1840744,0.3172331,0,250,0.3172331,1727.891,35.11438,52.74899,0,0,0,458.261,347.8801,110.381,648.6312,0,1237.92,0,-5.684342e-14,-7.632783e-14,4.263256e-14,76.56558,0,8.765768,78.74057,0,0,26.34862,0
naive,2026-01-09 04:30:00,402,4.5,29.71396,3278.399,105.2951,0,7.673001,1,1,2294.879,2294.562,567.2748,309.2767,876.5516,2,0,0,76.55156,800,0,94.53352,249.4638,0.1247319,0.1719924,0.3172331,0,250,0.3172331,1727.287,55.2923,52.8881,10.7616,0,0,460.6836,346.7428,113.9408,656.0196,0,1271.104,0,1.136868e-13,3.821943e-14,4.263256e-14,94.53352,0,7.673001,94.84505,0,0,47.61929,0
naive,2026-01-09 04:45:00,403,4.75,29.91923,3282.762,137.5029,0,23.25175,1,1,2297.933,2297.616,552.3481,302.6963,855.0444,2,0,0,55.04443,800,0,121.1238,219.1436,0.1095718,0.1570837,0.3172331,0,250,0.3172331,1745.268,39.66756,52.67221,16.37914,0,0,463.3972,351.9477,111.4495,654.644,0,1278.286,0,0,-2.4869e-14,4.263256e-14,121.1238,0,23.25175,122.4302,0,0,16.41581,0
naive,2026-01-09 05:00:00,404,5,29.67106,3384.497,171.0469,0,11.90212,1,1,2369.148,2368.83,604.008,316.8931,920.901,2,72.10406,0,48.79699,800,0,76.43647,200,0.1,0.1379915,0.3172331,0,250,0.3172331,1764.822,35.26224,52.93322,22.50633,0,0,475.1425,353.9426,121.2,670.8357,0,1320.945,0,0,3.969047e-15,4.263256e-14,148.5405,0,11.90212,76.43647,0,0,23.36012,0
naive,2026-01-09 05:15:00,405,5.25,29.724,3388.271,199.2988,0,6.380226,1,1,2371.79,2371.473,1095.359,459.1493,1554.508,4,197.1554,3.428551,53.92445,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1276.114,38.94467,52.87754,2.143448,0,0,476.2286,256.2292,219.9994,715.3785,0,1374.967,0,-5.684342e-14,1.24345e-13,4.263256e-14,197.1554,0,6.380226,0,500,3.428551,32.56445,1.998401e-14
naive,2026-01-09 05:30:00,406,5.5,29.84218,3354.743,247.0949,0,17.90981,1,1,2348.32,2348.003,555.0254,303.8766,858.902,2,0,0,58.90203,800,0,238.3301,265.3348,0.1326674,0.2046279,0.3172331,0,250,0.3172331,1792.977,42.48383,52.75325,8.764809,0,0,472.7501,360.9518,111.7983,664.8284,0,1285.429,0,0,2.04281e-14,4.263256e-14,238.3301,0,17.90981,238.3301,0,0,24.57402,0
naive,2026-01-09 05:45:00,407,5.75,29.90221,3349.834,300.6273,0,46.25376,1,1,2344.884,2344.566,574.0078,309.6449,883.6527,2,21.85689,2.403046,59.39279,800,0,261.1723,200,0.1,0.1670775,0.3172331,0,250,0.3172331,1770.559,42.80927,52.69011,17.59816,0,3.444484,472.6867,356.913,115.7737,667.2523,0,1305.585,0,0,5.495604e-15,4.263256e-14,283.0292,0,42.80927,261.1723,0,2.403046,0,6.661338e-15
naive,2026-01-09 06:00:00,408,6,30.0831,3338,329.6016,2.390275,48.32893,1,1,2336.6,2336.283,1203.288,490.8305,1694.118,4,330.8073,1.106989,62.20418,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.995,44.74565,52.49986,0,1.283286,3.583282,472.9138,229.3114,243.6024,720.8672,0,1384.886,0,5.684342e-14,1.24345e-13,4.263256e-14,329.6016,1.106989,44.74565,0,500,1.205646,0,0
naive,2026-01-09 06:15:00,409,6.25,29.99465,3361.625,365.8294,3.622519,36.01015,1,1,2353.137,2352.82,554.8734,303.8096,858.6829,2,0,0,58.68292,800,0,363.9077,233.9404,0.1169702,0.2046279,0.3172331,0,250,0.3172331,1797.947,42.25422,52.59289,3.197303,2.346968,0,475.3248,363.1784,112.1464,666.988,0,1284.373,0,-5.684342e-14,-7.993606e-15,4.263256e-14,362.6321,1.275551,36.01015,363.9077,0,0,6.244061,2.398082e-14
naive,2026-01-09 06:30:00,410,6.5,29.75889,3388.963,400.4096,0,32.46427,1,1,2372.274,2371.957,750.4595,359.6798,1110.139,3,255.1617,3.090292,51.8873,800,0,135.6144,200,0.1,0.1473089,0.3172331,0,250,0.3172331,1621.497,37.45894,52.84085,9.633431,0,0,476.6932,325.8294,150.8637,685.5092,0,1328.19,0,-5.684342e-14,-1.110223e-16,4.263256e-14,390.7762,0,32.46427,135.6144,0,3.090292,4.994673,9.325873e-15
naive,2026-01-09 06:45:00,411,6.75,29.94022,3398.443,424.1851,0,41.86578,1,1,2378.91,2378.593,1280.293,514.1911,1794.484,4,419.804,4.540078,70.13971,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.3,50.53413,52.65014,4.381125,0,0,479.9503,221.5845,258.3658,735.7756,0,1419.877,0,0,1.24345e-13,4.263256e-14,419.804,0,41.86578,0,500,4.540078,8.668349,5.240253e-14
naive,2026-01-09 07:00:00,412,7,29.88104,3394.473,433.7348,0,59.56967,1,1,2376.131,2375.814,558.7328,305.511,864.2438,2,0,0,64.24384,800,0,422.4361,219.3083,0.1096542,0.2046279,0.3172331,0,250,0.3172331,1817.081,46.3167,52.71237,11.29866,0,13.25297,478.7608,366.1192,112.6416,674.3005,0,1308.79,0,5.684342e-14,-6.483702e-14,4.263256e-14,422.4361,0,46.3167,425.9538,0,0,0,0
naive,2026-01-09 07:15:00,413,7.25,29.95299,3381.859,423.7234,1.245864,74.28457,1,1,2367.301,2366.984,813.3594,377.1599,1190.519,3,341.3193,2.332655,46.86726,800,0,77.09521,200,0.1,0.1380952,0.3172331,0,250,0.3172331,1553.624,33.76205,52.6367,5.308838,0,40.52252,477.7436,313.536,164.2076,698.8737,0,1347.689,0,-1.136868e-13,5.440093e-15,4.263256e-14,418.4145,1.245864,33.76205,77.09521,0,1.08679,0,-2.220446e-14
naive,2026-01-09 07:30:00,414,7.5,29.93002,3434.93,396.9024,0.9691288,56.59233,1,1,2404.451,2404.134,1244.36,501.8988,1746.259,4,389.9731,2.41632,53.86941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.774,38.81614,52.66086,6.929292,0,17.77619,484.9935,233.934,251.0595,739.4184,0,1431.546,0,-1.136868e-13,1.24345e-13,4.263256e-14,389.9731,0.9691288,38.81614,0,500,1.447191,0,6.239453e-14
naive,2026-01-09 07:45:00,415,7.75,30.21414,3468.266,369.0352,0.6682069,53.42948,1,1,2427.786,2427.469,561.495,306.7287,868.2236,2,0,0,68.22364,800,0,356.9133,235.689,0.1178445,0.2046279,0.3172331,0,250,0.3172331,1865.974,49.00415,52.36204,12.79017,0,4.425334,492.807,378.7669,114.0401,686.3939,0,1335.943,0,0,-6.483702e-14,4.263256e-14,356.2451,0.6682069,49.00415,357.5932,0,0,0,-3.774758e-15
naive,2026-01-09 08:00:00,416,8,30.48597,3392.499,321.9472,258.6116,56.2689,1,1,2374.75,2374.432,880.7409,427.0824,1307.823,3,171.367,262.4306,74.02571,800,0,142.6077,200,0.1,0.1484099,0.3172331,0,250,0.3172331,1493.691,53.01072,52.07614,7.972508,0,3.258181,484.9849,305.0502,179.9347,732.798,0,1420.763,0,0,-9.436896e-16,4.263256e-14,313.9747,258.6116,53.01072,142.6077,0,3.818991,0,5.684342e-14
naive,2026-01-09 08:15:00,417,8.25,30.56353,3414.424,276.9099,266.0009,61.73796,1,1,2390.097,2389.78,1354.24,563.3003,1917.54,4,281.0194,268.0358,68.48492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.54,49.0004,51.99457,0,0,12.73756,488.9711,211.8529,277.1182,777.7591,0,1497.024,0,0,1.24345e-13,4.263256e-14,276.9099,266.0009,49.0004,0,500,6.144411,0,0
naive,2026-01-09 08:30:00,418,8.5,30.86635,3412.11,236.6168,264.7,77.07273,1,1,2388.477,2388.16,577.5656,313.8134,891.379,2,0,8.037137,83.34185,800,0,493.2797,201.5974,0.1007987,0.2046279,0.3172331,0,250,0.3172331,1810.594,59.4285,51.67608,0,0,17.64422,491.9925,372.9568,119.0357,690.4047,0,1322.674,0,5.684342e-14,-7.993606e-15,4.263256e-14,236.6168,264.7,59.4285,499.6694,0,0,0,0
naive,2026-01-09 08:45:00,419,8.75,31.07774,3426.429,197.8415,274.6403,87.25046,1,1,2398.5,2398.183,908.6528,437.2746,1345.927,3,189.1269,268.761,88.03958,800,0,6.262773,200,0.1,0.1269429,0.3172331,0,250,0.3172331,1489.53,62.62943,51.45375,2.451897,5.879289,24.62103,496.435,308.2989,188.1361,750.6695,0,1457.825,0,0,2.775558e-17,4.263256e-14,195.3896,268.761,62.62943,6.262773,0,0,0,5.684342e-14
naive,2026-01-09 09:00:00,420,9,31.26623,3496.226,166.6559,276.4511,92.43099,1,1,2447.358,2447.041,1283.983,547.1343,1831.117,4,156.5499,274.2145,100.3526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.058,71.2373,51.25551,10.10601,2.236553,21.19369,508.7307,241.7641,266.9666,793.3039,0,1550.236,0,0,1.24345e-13,4.263256e-14,156.5499,274.2145,71.2373,0,500,0,0,1.136868e-13
naive,2026-01-09 09:15:00,421,9.25,31.49094,3481.899,140.6371,284.3892,118.4053,1,1,2437.329,2437.012,594.6346,321.3383,915.9728,2,0,0,115.9728,800,0,409.9191,222.4376,0.1112188,0.2046279,0.3172331,0,250,0.3172331,1842.377,82.11716,51.01917,9.697316,5.409937,36.28813,509.2626,384.9516,124.3109,713.872,0,1396.408,0,5.684342e-14,-7.993606e-15,4.263256e-14,130.9398,278.9793,82.11716,409.9191,0,0,0,0
naive,2026-01-09 09:30:00,422,9.5,31.69116,3476.864,118.3143,286.8521,124.786,1,1,2433.805,2433.488,819.1264,419.3588,1238.485,3,7.956603,284.187,146.3415,800,0,89.61028,200,0.1,0.1400657,0.3172331,0,250,0.3172331,1614.361,103.386,50.80859,20.74742,2.665056,21.40004,510.8773,338.8688,172.0085,762.7196,0,1508.666,0,-1.136868e-13,-3.330669e-16,4.263256e-14,97.56688,284.187,103.386,89.61028,0,0,0,0
naive,2026-01-09 09:45:00,423,9.75,32.00659,3568.515,107.9731,279.4879,118.0654,1,1,2497.961,2497.644,1267.599,549.4292,1817.029,4,76.54283,281.46,159.0257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.044,111.9457,50.47684,31.43027,0,6.119706,528.1911,260.0915,268.0996,810.8147,0,1619.06,0,-1.136868e-13,1.24345e-13,4.263256e-14,76.54283,279.4879,111.9457,0,500,1.972083,0,0
naive,2026-01-09 10:00:00,424,10,32.28872,3568.787,78.91213,282.3864,134.7095,1,1,2498.151,2497.834,638.3662,340.6173,978.9835,2,0,0,178.9835,800,0,350.6348,237.2587,0.1186293,0.2046279,0.3172331,0,250,0.3172331,1859.468,125.5909,50.18011,10.66374,0,9.118517,531.7206,395.7796,135.941,738.3377,0,1438.618,0,-5.684342e-14,-7.993606e-15,4.263256e-14,68.24839,282.3864,125.5909,353.427,0,0,0,0
naive,2026-01-09 10:15:00,425,10.25,32.49098,3579.019,70.697,287.5063,145.5437,1,1,2505.313,2504.996,785.1703,405.3358,1190.506,3,0,198.2891,192.2171,800,0,148.8853,200,0.1,0.1493983,0.3172331,0,250,0.3172331,1719.825,134.5658,49.96739,9.819155,1.209791,10.97787,535.7821,367.799,167.9831,775.4825,0,1513.777,0,-5.684342e-14,-2.969847e-15,4.263256e-14,60.87784,286.2965,134.5658,148.8853,0,0,0,0
naive,2026-01-09 10:30:00,426,10.5,32.87562,3626.968,65.4185,294.5329,165.5608,1,1,2538.878,2538.56,1286.905,561.0898,1847.995,4,50.06665,291.4548,206.4735,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.655,143.911,49.56284,15.35184,3.078068,21.64979,547.918,270.1211,277.7969,835.8831,0,1647.8,0,0,1.24345e-13,4.263256e-14,50.06665,291.4548,143.911,0,500,0,0,5.684342e-14
naive,2026-01-09 10:45:00,427,10.75,33.05238,3625.289,58.90222,293.9023,206.0478,1,1,2537.703,2537.385,687.7378,362.3827,1050.121,3,0,0,250.1206,800,0,340.5773,239.773,0.1198865,0.2046279,0.3172331,0,250,0.3172331,1849.647,173.9791,49.37694,9.521756,2.705449,32.06869,549.9721,400.8565,149.1156,770.1892,0,1505.921,0,-5.684342e-14,-7.993606e-15,4.263256e-14,49.38047,291.1969,173.9791,340.5773,0,0,0,0
naive,2026-01-09 11:00:00,428,11,33.35045,3641.394,56.4096,296.3852,228.6114,1,0,2548.976,2548.658,838.035,428.6411,1266.676,3,0,179.912,286.7642,800,0,158.9411,200,0.1,0.1509816,0.3172331,0,250,0.3172331,1710.623,198.7839,49.06345,9.504508,4.437224,29.82749,556.3686,373.3803,182.9884,808.5319,0,1585.917,0,0,-1.249001e-14,4.263256e-14,46.90509,291.948,198.7839,158.9411,0,0,0,0
naive,2026-01-09 11:15:00,429,11.25,33.66773,3662.64,57.82166,290.3313,232.2777,1,0,2563.848,2563.531,1354.739,591.3756,1946.115,4,46.86082,291.2005,308.0533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.792,212.7595,48.72974,10.96084,0,19.51814,563.9107,265.8701,298.0406,861.5387,0,1687.164,0,1.136868e-13,1.24345e-13,4.263256e-14,46.86082,290.3313,212.7595,0,500,0.8691817,0,5.684342e-14
naive,2026-01-09 11:30:00,430,11.5,34.12265,3712.722,53.56766,293.7072,262.6862,0,0,2598.906,2598.588,751.2878,390.3987,1141.687,3,0,0,341.6865,800,0,340.6811,239.7471,0.1198735,0.2046279,0.3172331,0,250,0.3172331,1847.301,234.7451,48.25129,6.593705,0,27.94116,577.983,410.83,167.153,0,807.4426,4398.026,0,1.705303e-13,4.884981e-14,4.263256e-14,46.97395,293.7072,234.7451,344.1922,0,0,0,0
naive,2026-01-09 11:45:00,431,11.75,34.31671,3675.631,68.81958,294.7082,290.5001,0,0,2572.941,2572.624,904.5439,457.9615,1362.505,3,0,187.7033,374.802,800,0,154.6601,201.0443,0.1005222,0.1509652,0.3172331,0,250,0.3172331,1668.08,256.9142,48.04718,21.16438,0,33.58591,574.9382,372.7419,202.1963,0,838.2084,4592.601,0,5.684342e-14,-5.101475e-14,4.263256e-14,47.65519,294.7082,256.9142,158.8373,0,0,0,0
naive,2026-01-09 12:00:00,432,12,34.80298,3668.374,79.28627,298.608,315.837,0,0,2567.862,2567.545,1037.906,511.7826,1549.689,4,41.7921,299.4936,408.403,800,0,4.050634,200,0.1,0.1265947,0.3172331,0,250,0.3172331,1529.639,278.3578,47.53575,33.44354,0,37.47925,580.7446,345.9412,234.8033,0,866.2001,4768.313,0,-5.684342e-14,3.053113e-16,4.263256e-14,45.84273,298.608,278.3578,4.050634,0,0.8856482,0,0
naive,2026-01-09 12:15:00,433,12.25,35.07992,3682.607,67.85244,298.6776,352.5259,0,0,2577.825,2577.508,1398.854,601.1459,2000,4,55.17358,307.9159,454.3391,682.5715,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.654,308.6601,40.30966,12.67886,0,43.86576,587.0423,268.4121,318.6301,0,879.5475,4814.034,0,0,1.24345e-13,4.263256e-14,55.17358,298.6776,308.6601,0,500,9.238259,0,-5.684342e-14
naive,2026-01-09 12:30:00,434,12.5,35.30513,3722.404,71.41412,298.2532,369.82,0,0,2605.683,2605.366,849.916,433.8789,1283.795,3,0,0,483.7949,800,0,356.0106,235.9147,0.1179574,0.2046279,0.3172331,0,250,0.3172331,1755.45,327.7996,47.00762,13.6567,0,42.02043,596.7529,402.0327,194.7202,0,845.535,4621.117,0,-1.136868e-13,-6.483702e-14,4.263256e-14,57.75743,298.2532,327.7996,364.8116,0,0,0,0
naive,2026-01-09 12:45:00,435,12.75,35.46414,3714.222,72.47389,298.3357,400.2686,0,0,2599.955,2599.638,1020.879,509.2476,1530.126,4,0,222.9036,507.2226,800,0,135.9666,201.8859,0.100943,0.148552,0.3172331,0,250,0.3172331,1578.759,343.028,46.84038,11.93934,0,57.24065,597.8359,363.0213,234.8146,0,885.4308,4837.769,0,5.684342e-14,1.276756e-14,4.263256e-14,60.53455,298.3357,343.028,143.5103,0,0,0,0
naive,2026-01-09 13:00:00,436,13,35.78266,3737.011,68.62741,301.1136,419.4317,0,0,2615.908,2615.591,1129.617,551.3568,1680.973,4,48.99032,302.7048,529.2783,800,0,7.416565,200,0.1,0.1271246,0.3172331,0,250,0.3172331,1485.974,356.5953,46.50538,12.22052,0,62.83643,606.3894,344.4613,261.9282,0,910.3841,4975.874,0,0,2.220446e-16,4.263256e-14,56.40688,301.1136,356.5953,7.416565,0,1.59118,0,0
naive,2026-01-09 13:15:00,437,13.25,36.02366,3729.545,62.76383,305.6844,435.206,0,0,2610.682,2610.364,1403.503,596.4967,2000,4,52.49445,302.5036,557.2725,587.7294,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.861,374.3816,33.9795,10.26938,3.180801,60.82439,608.9199,281.4904,327.4296,0,892.1738,4891.931,0,2.273737e-13,1.24345e-13,4.263256e-14,52.49445,302.5036,374.3816,0,500,0,0,-5.684342e-14
naive,2026-01-09 13:30:00,438,13.5,36.10722,3726.204,64.06246,306.4769,465.2941,0,0,2608.343,2608.025,931.4243,469.8117,1401.236,3,0,0,601.236,800,0,351.8313,236.9595,0.1184798,0.2046279,0.3172331,0,250,0.3172331,1676.601,403.5149,46.16402,9.27846,9.429642,61.77924,609.6815,391.8935,217.7879,0,876.1457,4799.138,0,-1.136868e-13,-7.993606e-15,4.263256e-14,54.784,297.0473,403.5149,351.8313,0,0,0,0
naive,2026-01-09 13:45:00,439,13.75,36.18127,3766.444,62.36419,307.4265,463.4659,0,0,2636.511,2636.193,1107.397,547.389,1654.786,4,0,208.2465,646.5392,800,0,147.6889,200,0.1,0.1492099,0.3172331,0,250,0.3172331,1528.797,433.5368,46.08614,6.425202,7.430047,29.92908,617.4411,358.0269,259.4141,0,912.425,4990.391,0,2.273737e-13,-5.634382e-15,4.263256e-14,55.93899,299.9965,433.5368,147.6889,0,0,0,0
naive,2026-01-09 14:00:00,440,14,36.32243,3757.707,56.0753,299.8484,507.2311,0,1,2630.395,2630.077,1410.824,589.1756,2000,4,60.01287,296.8668,685.8661,457.2543,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.253,459.1328,26.2565,0,2.981549,48.09821,618.257,286.5774,331.6796,0,887.0581,4854.424,0,0,1.24345e-13,4.263256e-14,56.0753,296.8668,459.1328,0,500,3.937571,0,-2.842171e-14
naive,2026-01-09 14:15:00,441,14.25,36.43858,3832.978,62.72721,292.8918,515.6142,0,1,2683.085,2682.767,1004.082,501.8428,1505.925,4,0,0,705.925,800,0,353.1537,236.6289,0.1183145,0.2046279,0.3172331,0,250,0.3172331,1678.685,471.9048,45.81552,2.465273,0,43.70941,632.5409,395.7524,236.7885,0,907.8998,4946.159,0,0,4.884981e-14,4.263256e-14,60.26193,292.8918,471.9048,355.8359,0,0,0,0
naive,2026-01-09 14:30:00,442,14.5,36.77434,3822.85,62.44478,289.0276,510.7548,1,1,2675.995,2675.678,1153.161,567.564,1720.725,4,0,205.9654,714.7593,800,0,143.742,200.6562,0.1003281,0.1490018,0.3172331,0,250,0.3172331,1522.517,475.8905,45.46238,1.765071,0,34.86433,636.4109,362.0883,274.3226,937.9438,0,1827.787,0,0,-4.27991e-14,4.263256e-14,60.67971,289.0276,475.8905,146.3667,0,0,0,0
naive,2026-01-09 14:45:00,443,14.75,37.13291,3832.495,70.15822,285.9878,520.861,1,1,2682.746,2682.429,1278.609,615.7668,1894.376,4,59.6925,293.6168,741.0667,800,0,2.498427,200,0.1,0.1263503,0.3172331,0,250,0.3172331,1403.82,491.2803,45.08526,7.967295,0,29.58066,644.0579,337.0208,307.0371,959.8892,0,1882.801,0,-2.273737e-13,1.665335e-16,4.263256e-14,62.19093,285.9878,491.2803,2.498427,0,7.629001,0,0
naive,2026-01-09 15:00:00,444,15,37.40999,3827.446,58.25222,289.2677,531.1502,1,1,2679.212,2678.895,1414.475,585.5248,2000,4,67.3936,294.0505,740.5264,398.0295,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.42,489.2807,22.28659,0,0,41.86955,647.9507,305.792,342.1587,901.4427,0,1777.813,0,0,1.24345e-13,4.263256e-14,58.25222,289.2677,489.2807,0,500,13.92413,0,6.394885e-14
naive,2026-01-09 15:15:00,445,15.25,37.60543,3760.105,55.42275,288.2302,521.0141,1,1,2632.074,2631.756,1046.72,520.6396,1567.359,4,0,0,767.3594,800,0,343.653,239.0041,0.1195021,0.2046279,0.3172331,0,250,0.3172331,1585.037,505.81,44.58829,0,0,15.20417,639.8774,385.3346,254.5428,909.6705,0,1769.179,0,2.273737e-13,-7.993606e-15,4.263256e-14,55.42275,288.2302,505.81,358.0795,0,0,0,0
naive,2026-01-09 15:30:00,446,15.5,37.68379,3703.412,37.92926,286.1906,550.1671,1,1,2592.388,2592.071,1190.766,584.1422,1774.908,4,0,208.2249,766.6832,800,0,115.895,209.9927,0.1049964,0.1504974,0.3172331,0,250,0.3172331,1401.305,504.8837,44.50587,0,0,45.28343,631.553,341.3835,290.1695,936.5575,0,1823.046,0,0,-4.260481e-14,4.263256e-14,37.92926,286.1906,504.8837,155.866,0,0,0,0
naive,2026-01-09 15:45:00,447,15.75,37.81096,3707.816,49.34084,293.5135,582.8545,1,1,2595.471,2595.154,1272.263,615.5593,1887.822,4,37.91842,289.2734,760.6303,800,0,11.42243,207.1041,0.103552,0.1322293,0.3172331,0,250,0.3172331,1322.891,500.1237,44.37212,0,4.240118,82.7308,634.4664,323.3826,311.0839,959.1655,0,1875.727,0,0,-4.971024e-14,4.263256e-14,49.34084,289.2734,500.1237,39.83869,0,0,0,0
naive,2026-01-09 16:00:00,448,16,38.03065,3665.873,55.91886,287.9944,568.7224,1,1,2566.111,2565.794,1295.578,623.4392,1919.017,4,58.08271,291.1136,769.8212,800,0,0,207.0715,0.1035357,0.1304104,0.3172331,0,250,0.3172331,1270.216,504.8139,44.14106,0,0,63.90843,631.0169,312.3511,318.6658,951.5056,0,1853.353,0,0,-5.540013e-14,4.263256e-14,55.91886,287.9944,504.8139,28.28585,0,5.283002,0,3.552714e-14
naive,2026-01-09 16:15:00,449,16.25,38.39485,3643.161,79.08273,287.8315,574.5094,1,1,2550.213,2549.896,1304.558,625.2813,1929.839,4,75.87416,287.0715,766.8933,800,0,3.208578,206.2367,0.1031184,0.1303899,0.3172331,0,250,0.3172331,1245.338,500.6595,43.75801,0,0.7600353,73.8499,633.3468,309.2804,324.0664,952.9024,0,1857.888,0,0,3.014256e-14,4.263256e-14,79.08273,287.0715,500.6595,28.15546,0,0,0,5.684342e-14
naive,2026-01-09 16:30:00,450,16.5,38.58041,3626.605,105.3898,283.6928,586.5461,1,1,2538.624,2538.307,1302.484,623.3732,1925.857,4,84.22924,280.4531,761.1749,800,0,21.16057,200.9141,0.1004571,0.1298642,0.3172331,0,250,0.3172331,1235.823,495.7964,43.56286,0,3.23974,90.74975,633.6808,308.4809,325.1999,954.5067,0,1865.594,0,0,1.199041e-14,4.263256e-14,105.3898,280.4531,495.7964,24.81702,0,0,0,0
naive,2026-01-09 16:45:00,451,16.75,38.59264,3594.108,125.1445,275.7961,555.8628,1,1,2515.876,2515.558,1307.862,620.9801,1928.842,4,124.2766,272.8969,731.6684,800,0,0.8678888,200.6655,0.1003328,0.1265127,0.3172331,0,250,0.3172331,1207.696,476.5055,43.54999,0,2.899147,79.35722,628.2135,301.5615,326.652,942.357,0,1840.721,0,0,-4.746203e-14,4.263256e-14,125.1445,272.8969,476.5055,3.529937,0,0,0,0
naive,2026-01-09 17:00:00,452,17,38.63018,3619.171,154.6827,267.4878,540.5618,1,1,2533.42,2533.103,1300.153,614.3742,1914.527,4,151.2385,270.2249,693.0637,800,0,2.535692,200,0.1,0.1263561,0.3172331,0,250,0.3172331,1232.95,451.1558,43.51051,0.9085333,0,89.40598,633.2473,308.185,325.0622,944.9069,0,1842.432,0,0,1.387779e-16,4.263256e-14,153.7742,267.4878,451.1558,2.535692,0,2.737052,0,5.684342e-14
naive,2026-01-09 17:15:00,453,17.25,38.58314,3624.522,173.856,265.1026,523.3437,1,1,2537.165,2536.848,1425.088,574.9117,2000,4,181.8961,269.8949,672.7604,375.4485,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.76,438.1923,20.44317,0,0,85.15135,633.3643,277.5337,355.8306,873.7021,0,1724.406,0,0,1.24345e-13,4.263256e-14,173.856,265.1026,438.1923,0,500,12.83246,0,0
naive,2026-01-09 17:30:00,454,17.5,38.48112,3608.863,194.6168,266.3185,472.0304,1,1,2526.204,2525.887,965.6784,484.9126,1450.591,3,0,0,650.5911,800,0,456.5459,210.7809,0.1053904,0.2046279,0.3172331,0,250,0.3172331,1560.208,424.2837,43.66729,0,4.389386,47.74674,628.8661,388.3939,240.4723,885.1924,0,1728.831,0,0,4.884981e-14,4.263256e-14,194.6168,261.9291,424.2837,479.3505,0,0,0,0
naive,2026-01-09 17:45:00,455,17.75,38.44138,3602.442,240.6237,266.5261,451.0304,1,1,2521.709,2521.392,1288.944,601.8497,1890.794,4,214.9837,259.606,616.204,800,0,25.64008,204.3377,0.1021688,0.1327256,0.3172331,0,250,0.3172331,1232.448,402.054,43.70908,0,6.920082,48.97649,627.065,306.4688,320.5963,920.4973,0,1803.759,0,1.136868e-13,-5.248579e-14,4.263256e-14,240.6237,259.606,402.054,42.99079,0,0,0,0
naive,2026-01-09 18:00:00,456,18,38.43441,3554.8,280.987,4.411672,438.6525,1,1,2488.36,2488.043,1133.489,526.1002,1659.59,4,275.6562,1.747305,582.1861,800,0,5.330831,202.9728,0.1014864,0.1286684,0.3172331,0,250,0.3172331,1354.553,379.8908,43.71641,0,2.664366,58.76166,618.6541,336.768,281.8861,877.4774,0,1710.37,0,0,-9.631185e-15,4.263256e-14,280.987,1.747305,379.8908,17.22203,0,0,0,-1.620926e-14
naive,2026-01-09 18:15:00,457,18.25,38.62341,3559.567,317.0348,4.758648,416.7933,1,1,2491.697,2491.38,1119.425,516.1403,1635.565,4,307.259,1.865359,526.4406,800,0,9.775852,200.4969,0.1002484,0.127809,0.3172331,0,250,0.3172331,1371.955,342.7195,43.51763,0,2.893289,74.07372,622.7024,342.8666,279.8358,877.5187,0,1711.071,0,-1.136868e-13,6.550316e-15,4.263256e-14,317.0348,1.865359,342.7195,11.76339,0,0,0,-4.440892e-16
naive,2026-01-09 18:30:00,458,18.5,38.56023,3514.336,341.8916,9.92697,389.3032,0,0,2460.035,2459.718,1117.418,511.4671,1628.885,4,339.1072,1.359255,488.419,800,0,1.861292,200,0.1,0.1262499,0.3172331,0,250,0.3172331,1342.3,318.2138,43.58408,0.9231694,8.567715,71.0894,613.7238,334.8738,278.85,0,864.0761,4719.758,0,5.684342e-14,8.326673e-17,4.263256e-14,340.9685,1.359255,318.2138,1.861292,0,0,0,1.44329e-14
naive,2026-01-09 18:45:00,459,18.75,38.65025,3537.826,374.7286,3.789103,378.0418,0,0,2476.478,2476.161,1423.742,576.2583,2000,4,366.1021,1.623886,434.453,697.821,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.419,282.7411,37.93477,8.626428,2.165217,95.30062,619.3562,263.2054,356.1508,0,863.2979,4724.078,0,1.136868e-13,1.24345e-13,4.263256e-14,366.1021,1.623886,282.7411,0,500,0,0,-5.684342e-14
naive,2026-01-09 19:00:00,460,19,38.77489,3494.632,396.5386,0,365.948,0,0,2446.242,2445.925,791.8102,408.2629,1200.073,3,0,0,400.0731,800,0,378.674,230.2489,0.1151244,0.2046279,0.3172331,0,250,0.3172331,1654.115,259.9679,43.35831,17.86461,0,105.9801,613.8992,415.1101,198.7891,0,849.9694,4656.87,0,0,-7.993606e-15,4.263256e-14,378.674,0,259.9679,380.4599,0,0,0,0
naive,2026-01-09 19:15:00,461,19.25,38.66092,3459.728,425.7297,2.796594,330.6052,0,0,2421.81,2421.492,981.3033,459.6566,1440.96,3,270.2128,1.456057,369.291,800,0,120.8505,200,0.1,0.1449843,0.3172331,0,250,0.3172331,1440.189,240.3024,43.47818,34.66646,1.340536,90.30287,605.8615,360.2905,245.5709,0,842.5381,4647.159,0,5.684342e-14,-3.469447e-15,4.263256e-14,391.0633,1.456057,240.3024,120.8505,0,0,0,-2.642331e-14
naive,2026-01-09 19:30:00,462,19.5,38.73044,3473.799,401.1665,1.252027,281.6093,0,0,2431.659,2431.342,1423.002,576.9977,2000,4,397.2582,2.663889,337.7673,762.3106,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.34,219.6016,41.36018,3.908344,0,62.00767,609.4916,252.7388,356.7528,0,845.2786,4609.244,0,0,1.24345e-13,4.263256e-14,397.2582,1.252027,219.6016,0,500,1.411862,0,4.862777e-14
naive,2026-01-09 19:45:00,463,19.75,38.66616,3468.562,387.3044,4.785843,256.9881,0,0,2427.993,2427.676,751.3004,390.4042,1141.705,3,0,0,341.7046,800,0,388.1678,227.8754,0.1139377,0.2046279,0.3172331,0,250,0.3172331,1676.376,222.3372,43.47267,0,3.922347,34.65095,607.4961,419.4376,188.0585,0,818.5117,4459.674,0,5.684342e-14,-7.993606e-15,4.263256e-14,387.3044,0.8634965,222.3372,396.4287,0,0,0,-2.14273e-14
naive,2026-01-09 20:00:00,464,20,38.43931,3419.487,383.3846,9.066515,234.6703,0,0,2393.641,2393.324,921.9085,434.3289,1356.237,3,263.0129,0.6915968,292.5328,800,0,111.3581,200,0.1,0.1434898,0.3172331,0,250,0.3172331,1471.415,190.8734,43.71125,9.013545,8.374919,43.79683,595.185,365.8712,229.3138,0,811.0903,4441.816,0,0,-6.716849e-15,4.263256e-14,374.371,0.6915968,190.8734,111.3581,0,0,0,1.321165e-14
naive,2026-01-09 20:15:00,465,20.25,38.28874,3418.552,368.2284,7.314093,215.8067,0,0,2392.987,2392.669,1364.005,559.2403,1923.246,4,351.3389,2.78064,269.1263,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.664,175.9252,43.86961,16.88957,4.533454,39.88152,592.5818,254.7309,337.851,0,823.8472,4518.761,0,0,1.24345e-13,4.263256e-14,351.3389,2.78064,175.9252,0,500,0,0,0
naive,2026-01-09 20:30:00,466,20.5,38.09356,3399.537,342.0327,3.52527,199.1295,0,0,2379.676,2379.359,691.8484,364.1949,1056.043,3,0,0,256.0433,800,0,325.4909,243.5446,0.1217723,0.2046279,0.3172331,0,250,0.3172331,1687.511,167.7727,44.07489,19.31365,0.7533825,31.35679,586.1693,415.6729,170.4964,0,787.5917,4316.786,0,5.684342e-14,-6.483702e-14,4.263256e-14,322.7191,2.771887,167.7727,325.4909,0,0,0,-1.776357e-15
naive,2026-01-09 20:45:00,467,20.75,37.85334,3382.609,307.4551,0,172.7261,0,0,2367.826,2367.509,787.5071,391.7229,1179.23,3,123.093,0,256.137,800,0,174.0251,200,0.1,0.1533565,0.3172331,0,250,0.3172331,1580.002,168.3264,44.32755,10.33698,0,4.399745,579.4786,386.6742,192.8044,0,779.4738,4255.069,0,1.136868e-13,-3.941292e-15,4.263256e-14,297.1182,0,168.3264,174.0251,0,0,0,0
naive,2026-01-09 21:00:00,468,21,37.60692,3382.828,267.9538,0,158.4915,0,0,2367.98,2367.663,1269.718,527.4414,1797.159,4,269.2297,0.03326464,227.8965,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.944,150.2168,44.58672,0,0,8.274745,575.6971,266.9294,308.7677,0,796.3826,4329.944,0,0,1.24345e-13,4.263256e-14,267.9538,0,150.2168,0,500,1.30913,0,-4.551914e-14
naive,2026-01-09 21:15:00,469,21.25,37.39533,3381.089,247.4065,0,128.7809,0,0,2366.762,2366.445,654.8877,347.9008,1002.788,3,0,0,202.7884,800,0,240.3411,264.8321,0.132416,0.2046279,0.3172331,0,250,0.3172331,1711.557,134.0102,44.80926,7.065361,0,0,572.1635,413.7681,158.3954,0,761.6688,4150.956,0,5.684342e-14,-7.993606e-15,4.263256e-14,240.3411,0,128.7809,240.3886,0,0,5.22925,0
naive,2026-01-09 21:30:00,470,21.5,37.21189,3388.584,220.2847,0,147.2972,0,0,2372.009,2371.692,639.3542,341.0529,980.407,2,0,0,180.407,800,0,208.7938,212.5919,0.106296,0.1667609,0.3172331,0,250,0.3172331,1732.338,119.4844,45.00219,11.49091,0,27.81276,570.6483,416.7587,153.8895,0,764.5027,4173.959,0,-1.136868e-13,3.830269e-14,4.263256e-14,208.7938,0,119.4844,208.7938,0,0,0,0
naive,2026-01-09 21:45:00,471,21.75,36.84783,3378.987,188.035,0,127.0432,0,0,2365.291,2364.973,724.6592,363.3454,1088.005,3,128.7341,0.4015922,158.8689,800,0,50.2339,200,0.1,0.133866,0.3172331,0,250,0.3172331,1640.314,105.6824,45.38508,9.067007,0,21.36083,563.6021,390.8545,172.7476,0,759.2898,4140.676,0,-1.136868e-13,-1.804112e-15,4.263256e-14,178.968,0,105.6824,50.2339,0,0.4015922,0,-5.606626e-15
naive,2026-01-09 22:00:00,472,22,36.59201,3365.86,160.4764,0,109.9969,0,0,2356.102,2355.785,1120.026,475.1409,1595.167,4,154.1385,0.2633047,140.7649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.759,93.92732,45.65414,6.337937,0,16.06956,557.6734,292.4958,265.1776,0,771.4402,4202.493,0,1.136868e-13,1.24345e-13,4.263256e-14,154.1385,0,93.92732,0,500,0.2633047,0,-2.847722e-14
naive,2026-01-09 22:15:00,473,22.25,36.13321,3342.907,146.9247,0.3288271,115.0299,0,0,2340.035,2339.718,610.4771,328.3224,938.7995,2,0,0,138.7995,800,0,129.5186,292.5377,0.1462689,0.2046279,0.3172331,0,250,0.3172331,1729.241,93.12535,46.13668,17.60114,0.1338117,21.9046,547.3322,404.4679,142.8643,0,737.9138,4037.215,0,-5.684342e-14,7.727152e-14,4.263256e-14,129.3236,0.1950154,93.12535,129.5186,0,0,0,-1.29341e-14
naive,2026-01-09 22:30:00,474,22.5,35.90392,3365.403,114.0698,3.749251,101.3702,0,0,2355.782,2355.465,598.3716,322.9857,921.3573,2,0,0,121.3573,800,0,115.4959,263.6177,0.1318088,0.1842067,0.3172331,0,250,0.3172331,1757.093,81.64539,46.37784,0,2.323221,19.72478,547.7838,408.5723,139.2115,0,736.1445,4000.627,0,0,7.177592e-14,4.263256e-14,114.0698,1.42603,81.64539,116.9387,0,0,0,-1.110223e-15
naive,2026-01-09 22:45:00,475,22.75,35.71704,3322.692,88.10401,8.222873,94.62499,0,0,2325.885,2325.567,592.6904,320.4812,913.1716,2,0,0,113.1716,800,0,90.6822,240.9056,0.1204528,0.1659962,0.3172331,0,250,0.3172331,1732.877,76.30752,46.57439,0,5.644683,18.31747,538.259,401.0245,137.2346,0,725.7447,3948.937,0,-5.684342e-14,4.72955e-14,4.263256e-14,88.10401,2.57819,76.30752,94.26572,0,0,0,-3.108624e-15
naive,2026-01-09 23:00:00,476,23,35.46605,3358.328,76.78183,1.614083,111.0882,0,0,2350.83,2350.512,584.1952,316.7361,900.9312,2,0,0,100.9312,800,0,77.7731,221.4244,0.1107122,0.1516948,0.3172331,0,250,0.3172331,1766.317,68.25693,46.83837,0,0.6228201,42.83125,540.5779,406.1681,134.4098,0,732.7533,3978.524,0,0,-4.82947e-15,4.263256e-14,76.78183,0.9912628,68.25693,87.26758,0,0,0,-2.442491e-15
naive,2026-01-09 23:15:00,477,23.25,35.22856,3393.212,61.30959,0.561246,86.79243,0,0,2375.248,2374.931,581.7037,315.6377,897.3414,2,0,0,97.34137,800,0,61.87084,205.9219,0.1029609,0.1394277,0.3172331,0,250,0.3172331,1793.227,66.01414,47.08815,0,0,20.77828,542.9314,409.8938,133.0377,0,730.2809,3963.571,0,5.684342e-14,-4.235501e-14,4.263256e-14,61.30959,0.561246,66.01414,72.40117,0,0,0,3.108624e-15
naive,2026-01-09 23:30:00,478,23.5,35.02914,3420.118,64.83997,1.649664,79.40499,1,1,2394.083,2393.766,618.0882,326.5661,944.6542,2,42.97011,5.158588,96.52555,800,0,21.86987,200.422,0.100211,0.129666,0.3172331,0,250,0.3172331,1775.678,65.61487,47.29789,0,0,13.79012,544.5064,403.8573,140.6491,733.5597,0,1413.909,0,5.684342e-14,-2.38698e-14,4.263256e-14,64.83997,1.649664,65.61487,23.55784,0,3.508924,0,-2.664535e-15
naive,2026-01-09 23:45:00,479,23.75,34.66562,3380.54,66.02981,6.988864,75.85861,1,1,2366.378,2366.061,623.6481,327.201,950.8491,2,58.23743,2.06909,90.54256,800,0,1.561766,200,0.1,0.1262028,0.3172331,0,250,0.3172331,1742.413,61.81114,47.68021,6.230623,4.919774,14.04747,533.3547,392.72,140.6347,723.0871,0,1411.768,0,0,-5.551115e-17,4.263256e-14,59.79919,2.06909,61.81114,1.561766,0,0,0,-4.440892e-16
naive,2026-01-10 00:00:00,480,0,34.36015,3407.283,67.07051,4.964007,79.19593,1,1,2385.098,2384.781,1005.61,436.0522,1441.662,3,58.71364,2.593377,80.35481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1379.172,55.05259,48.0015,8.356871,2.37063,24.14334,533.5332,308.513,225.0202,749.966,0,1464.435,0,-5.684342e-14,1.24345e-13,4.263256e-14,58.71364,2.593377,55.05259,0,500,0,0,0
naive,2026-01-10 00:15:00,481,0.25,34.15508,3403.174,60.60471,5.729504,62.80564,1,1,2382.222,2381.905,562.3475,307.1046,869.4521,2,0,0,69.4521,800,0,53.87315,311.4491,0.1557245,0.2046279,0.3172331,0,250,0.3172331,1819.557,47.69688,48.21718,8.390552,4.070516,15.10875,530.2143,404.9813,125.2331,715.4486,0,1398.148,0,5.684342e-14,-1.14575e-13,4.263256e-14,52.21416,1.658988,47.69688,53.87315,0,0,0,3.330669e-15
naive,2026-01-10 00:30:00,482,0.5,34.01638,3397.546,53.43727,4.30051,53.85346,1,1,2378.282,2377.965,550.1592,301.7313,851.8905,2,0,0,51.89048,800,0,53.44424,298.039,0.1490195,0.1961149,0.3172331,0,250,0.3172331,1827.806,35.69385,48.36306,2.269247,2.024301,18.15961,527.546,405.4404,122.1056,711.1998,0,1375.398,0,5.684342e-14,5.762057e-14,4.263256e-14,51.16803,2.276209,35.69385,53.44424,0,0,0,8.881784e-16
naive,2026-01-10 00:45:00,483,0.75,33.80146,3451.07,56.19862,3.754897,32.81638,1,1,2415.749,2415.431,549.9673,301.6467,851.614,2,0,0,51.61402,800,0,44.14319,286.9563,0.1434781,0.1876708,0.3172331,0,250,0.3172331,1865.464,35.59243,48.58909,14.66442,1.145907,0,533.0614,411.6351,121.4263,713.2818,0,1399.174,0,-5.684342e-14,-4.837797e-14,4.263256e-14,41.5342,2.60899,32.81638,44.14319,0,0,2.776044,-8.881784e-16
naive,2026-01-10 01:00:00,484,1,33.87205,3412.386,39.07357,3.517002,48.02267,1,1,2388.67,2388.353,552.2359,302.6468,854.8827,2,0,0,54.88271,800,0,40.8753,276.6923,0.1383461,0.1806922,0.3172331,0,250,0.3172331,1836.117,37.81549,48.51485,0,1.71528,10.20719,527.9908,405.8546,122.1362,710.7577,0,1369.895,0,5.684342e-14,-7.538414e-14,4.263256e-14,39.07357,1.801722,37.81549,46.56545,0,0,0,-4.440892e-16
naive,2026-01-10 01:15:00,485,1.25,33.60071,3391.084,31.28941,6.684285,43.12632,1,1,2373.759,2373.442,552.5224,302.7732,855.2956,2,0,0,55.29559,800,0,34.21739,268.0944,0.1340472,0.1742291,0.3172331,0,250,0.3172331,1820.919,38.22,48.80023,0,3.756306,4.906318,521.2559,399.8574,121.3986,703.7079,0,1358.995,0,0,-8.401613e-14,4.263256e-14,31.28941,2.92798,38.22,49.11169,0,0,0,-3.108624e-15
