controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 01:30:00,486,1.5,33.47927,3325.827,29.83487,6.507496,37.97953,1,1,2328.079,2327.762,551.3532,302.2577,853.6109,2,0,0,53.6109,800,0,30.18987,260.5047,0.1302523,0.1688151,0.3172331,0,250,0.3172331,1776.408,37.10763,48.92796,0,6.152486,0.8718975,509.7298,388.9423,120.7875,691.3909,0,1338.351,0,5.684342e-14,3.008704e-14,4.263256e-14,29.83487,0.3550093,37.10763,56.42459,0,0,0,-8.881784e-16
naive,2026-01-10 01:45:00,487,1.75,33.39947,3248.161,25.96146,7.831898,43.75776,1,1,2273.713,2273.395,550.7836,302.0066,852.7902,2,0,0,52.79021,800,0,26.9919,253.7157,0.1268579,0.164036,0.3172331,0,250,0.3172331,1722.612,36.57328,49.01188,0,6.80146,7.184484,496.8715,376.4401,120.4314,680.0167,0,1316.628,0,0,4.160561e-14,4.263256e-14,25.96146,1.030438,36.57328,56.30089,0,0,0,6.661338e-16
naive,2026-01-10 02:00:00,488,2,33.14499,3251.838,34.01878,5.722252,56.14542,1,1,2276.287,2275.97,544.8874,299.4073,844.2947,2,0,0,44.29473,800,0,35.20031,244.8757,0.1224378,0.1597611,0.3172331,0,250,0.3172331,1731.082,30.77775,49.27953,0,4.540722,25.36767,494.4096,375.9911,118.4185,680.9083,0,1314.21,0,0,1.620926e-14,4.263256e-14,34.01878,1.18153,30.77775,50.95684,0,0,0,2.220446e-16
naive,2026-01-10 02:15:00,489,2.25,32.81229,3261.413,30.91646,2.82964,43.0761,1,1,2282.989,2282.672,542.9286,298.5437,841.4723,2,0,0,41.4723,800,0,32.45348,236.7238,0.1183619,0.1541946,0.3172331,0,250,0.3172331,1739.744,28.927,49.62945,0,1.292627,14.14911,491.9548,374.8924,117.0625,676.485,0,1299.367,0,0,-3.813616e-14,4.263256e-14,30.91646,1.537013,28.927,51.33821,0,0,0,1.776357e-15
naive,2026-01-10 02:30:00,490,2.5,32.44576,3276.91,42.7797,1.759317,19.79561,1,1,2293.837,2293.52,547.891,300.7314,848.6225,2,0,0,48.62247,800,0,43.05418,225.923,0.1129615,0.1490615,0.3172331,0,250,0.3172331,1745.629,34.05683,50.01494,0,1.484831,0,490.035,372.9206,117.1143,673.6521,0,1293.599,0,5.684342e-14,-3.388956e-14,4.263256e-14,42.7797,0.2744861,19.79561,48.0727,0,0,14.26121,-1.554312e-15
naive,2026-01-10 02:45:00,491,2.75,32.26881,3279.433,45.56452,4.948607,14.08734,1,1,2295.603,2295.286,545.4176,299.641,845.0586,2,0,0,45.05855,800,0,45.81181,214.4344,0.1072172,0.1422604,0.3172331,0,250,0.3172331,1749.868,31.62432,50.20105,0,4.70132,0,488.3814,372.2782,116.1031,671.9192,0,1295.472,0,0,2.359224e-14,4.263256e-14,45.56452,0.2472877,14.08734,55.38653,0,0,17.53699,4.163336e-16
naive,2026-01-10 03:00:00,492,3,32.22795,3221.921,36.33433,3.743708,27.57752,1,1,2255.345,2255.027,542.2323,298.2368,840.4691,2,0,0,40.46911,800,0,37.21936,205.0958,0.1025479,0.1350262,0.3172331,0,250,0.3172331,1712.795,28.41645,50.24402,0,2.858672,0,479.3582,364.043,115.3152,662.2798,0,1272.966,0,-5.684342e-14,3.125278e-14,4.263256e-14,36.33433,0.8850363,27.57752,54.16683,0,0,0.8389345,-1.332268e-15
naive,2026-01-10 03:15:00,493,3.25,32.08978,3238.898,24.82223,0,33.4164,1,1,2267.228,2266.911,576.4443,308.2792,884.7235,2,42.36664,0.1353272,42.22152,800,0,0,205.0636,0.1025318,0.1291459,0.3172331,0,250,0.3172331,1690.467,29.69362,50.38934,0,0,3.722785,480.3324,358.1404,122.192,667.2083,0,1277.729,0,0,-5.329071e-15,4.263256e-14,24.82223,0,29.69362,20.25425,0,17.67973,0,0
naive,2026-01-10 03:30:00,494,3.5,31.9528,3273.071,51.74839,0,25.73532,1,1,2291.15,2290.833,567.2488,304.7585,872.0073,2,37.88488,0.3761077,33.74636,800,0,13.86351,201.5654,0.1007827,0.1291255,0.3172331,0,250,0.3172331,1723.584,23.77018,50.53341,0,0,1.96514,483.8557,363.9945,119.8612,669.168,0,1281.486,0,0,-4.485301e-14,4.263256e-14,51.74839,0,23.77018,20.12513,0,0.3761077,0,1.110223e-16
naive,2026-01-10 03:45:00,495,3.75,31.75886,3313.291,61.76578,0,32.73127,1,1,2319.304,2318.987,590.9936,312.4901,903.4837,2,60.88677,0.5359387,42.06098,800,0,0.8790173,201.3139,0.100657,0.1269228,0.3172331,0,250,0.3172331,1727.993,29.69207,50.73739,0,0,3.039202,487.6046,363.2889,124.3157,676.418,0,1295.756,0,-5.684342e-14,-7.494005e-16,4.263256e-14,61.76578,0,29.69207,6.134692,0,0.5359387,0,-2.775558e-15
naive,2026-01-10 04:00:00,496,4,31.70357,3280.456,74.28399,0,30.21563,1,1,2296.319,2296.002,589.0176,311.8639,900.8815,2,58.82829,0.5285061,41.52472,800,0,5.128911,200,0.1,0.1267644,0.3172331,0,250,0.3172331,1706.985,29.33188,50.79554,10.3268,0,0.8837551,482.1559,358.4139,123.7421,670.4633,0,1301.595,0,0,-2.775558e-17,4.263256e-14,63.9572,0,29.33188,5.128911,0,0.5285061,0,4.440892e-16
naive,2026-01-10 04:15:00,497,4.25,31.31272,3257,82.50294,0,31.36624,1,1,2279.9,2279.583,982.4884,423.6764,1406.165,3,77.06306,0.4859762,28.61584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.094,20.30289,51.20661,5.439881,0,11.06335,474.4256,269.9131,204.5126,695.8917,0,1343.56,0,0,1.24345e-13,4.263256e-14,77.06306,0,20.30289,0,500,0.4859762,0,-5.506706e-14
naive,2026-01-10 04:30:00,498,4.5,31.25044,3244.875,93.42975,1.452288,23.65662,1,1,2271.413,2271.095,542.0441,298.1538,840.1979,2,0,0,40.19786,800,0,93.55694,301.5281,0.1507641,0.2046279,0.3172331,0,250,0.3172331,1729.051,28.54034,51.27212,0,1.325107,0,471.9866,359.287,112.6996,657.4408,0,1259.486,0,5.684342e-14,2.04281e-14,4.263256e-14,93.42975,0.1271813,23.65662,100.6264,0,0,4.883717,9.436896e-16
naive,2026-01-10 04:45:00,499,4.75,31.17795,3238.229,130.1651,4.099975,11.99614,1,1,2266.76,2266.443,543.5438,298.815,842.3588,2,0,0,42.35879,800,0,130.7457,268.7942,0.1343971,0.1898678,0.3172331,0,250,0.3172331,1722.899,30.09916,51.34836,0.001271663,3.518137,0,470.2407,357.4164,112.8243,656.2314,0,1260.767,0,5.684342e-14,4.557466e-14,4.263256e-14,130.1639,0.581838,11.99614,130.7457,0,0,18.10302,2.775558e-15
naive,2026-01-10 05:00:00,500,5,30.94065,3208.906,150.3478,4.916616,20.79173,1,1,2246.234,2245.917,535.4567,295.2498,830.7065,2,0,0,30.70647,800,0,150.3478,231.165,0.1155825,0.1692558,0.3172331,0,250,0.3172331,1710.46,21.87759,51.59794,0,4.916616,0,463.4728,352.9248,110.548,648.1745,0,1246.783,0,0,3.225198e-14,4.263256e-14,150.3478,0,20.79173,160.8739,0,0,1.085856,0
naive,2026-01-10 05:15:00,501,5.25,31.18422,3211.961,185.8749,0.1391381,32.5955,1,1,2248.373,2248.056,592.4109,311.5945,904.0054,2,73.66809,1.526949,28.81037,800,0,112.2069,203.0769,0.1015384,0.1455612,0.3172331,0,250,0.3172331,1655.645,20.47052,51.34176,0,0,12.12497,466.493,343.5136,122.9794,657.6238,0,1257.488,0,0,-3.047562e-14,4.263256e-14,185.8749,0.1391381,20.47052,124.5143,0,1.387811,0,-4.440892e-15
naive,2026-01-10 05:30:00,502,5.5,30.97766,3276.085,230.3269,0,34.03839,1,1,2293.259,2292.942,721.3167,349.7156,1071.032,3,230.9234,0,40.1089,800,0,0,203.0449,0.1015225,0.1278745,0.3172331,0,250,0.3172331,1571.625,28.5647,51.55901,0,0,5.473684,473.5735,324.5512,149.0223,675.3971,0,1292.79,0,0,-3.644307e-14,4.263256e-14,230.3269,0,28.5647,12.17961,0,0.5964762,0,0
naive,2026-01-10 05:45:00,503,5.75,30.83148,3260.23,270.4944,0,17.0946,1,1,2282.161,2281.844,775.9818,367.895,1143.877,3,280.6854,1.06367,62.12776,800,0,0,203.0129,0.1015065,0.1278544,0.3172331,0,250,0.3172331,1505.862,44.31872,51.71275,0,0,0,469.7219,309.9415,159.7804,677.8365,0,1297.496,0,-1.136868e-13,5.109801e-14,4.263256e-14,270.4944,0,17.0946,12.05175,0,11.25471,27.22412,1.421085e-14
naive,2026-01-10 06:00:00,504,6,30.68868,3228.712,314.6988,0,30.78183,1,1,2260.099,2259.781,807.604,377.3787,1184.983,3,318.1513,1.814958,65.01635,800,0,0,202.981,0.1014905,0.1278343,0.3172331,0,250,0.3172331,1452.177,46.45357,51.86294,0,0,0,463.6818,297.9287,165.7531,675.3074,0,1292.269,0,5.684342e-14,3.769207e-14,4.263256e-14,314.6988,0,30.78183,11.92392,0,5.267437,15.67174,8.881784e-16
naive,2026-01-10 06:15:00,505,6.25,30.86585,3247.98,355.299,0,46.96581,1,1,2273.586,2273.269,827.1884,381.9231,1209.112,3,352.5271,2.607046,53.97742,800,0,2.771914,202.256,0.101128,0.1278141,0.3172331,0,250,0.3172331,1446.08,38.48985,51.6766,0,0,8.475959,468.3213,297.8687,170.4526,681.5378,0,1304.939,0,1.136868e-13,-7.049916e-15,4.263256e-14,355.299,0,38.48985,11.79611,0,2.607046,0,-1.998401e-14
naive,2026-01-10 06:30:00,506,6.5,30.798,3260.177,388.3688,0,39.88887,1,1,2282.124,2281.807,849.1401,387.487,1236.627,3,387.1068,1.422566,48.0977,800,0,1.26201,201.9087,0.1009544,0.1273577,0.3172331,0,250,0.3172331,1432.667,34.32329,51.74796,0,0,5.565577,469.3585,294.6528,174.7057,683.2844,0,1308.352,0,5.684342e-14,-2.109424e-14,4.263256e-14,388.3688,0,34.32329,8.896834,0,1.422566,0,2.88658e-15
naive,2026-01-10 06:45:00,507,6.75,30.95099,3304.075,425.4868,0,42.10842,1,1,2312.853,2312.535,881.7957,398.5994,1280.395,3,414.7108,2.070735,63.61359,800,0,7.507685,200,0.1,0.127139,0.3172331,0,250,0.3172331,1430.74,45.31782,51.58707,3.268248,0,0,477.3304,295.2784,182.052,693.8779,0,1335.358,0,0,-1.110223e-16,4.263256e-14,422.2185,0,42.10842,7.507685,0,2.070735,3.209404,-1.953993e-14
naive,2026-01-10 07:00:00,508,7,31.10848,3304.983,432.3804,0,45.34887,1,1,2313.488,2313.171,1288.002,516.5445,1804.546,4,428.5886,1.612715,74.34473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.17,52.86892,51.42142,3.79185,0,0,479.1749,212.3354,266.8395,728.8799,0,1406.452,0,0,1.24345e-13,4.263256e-14,428.5886,0,45.34887,0,500,1.612715,7.520049,2.020606e-14
naive,2026-01-10 07:15:00,509,7.25,31.23821,3323.793,431.6802,0,46.12836,1,1,2326.655,2326.338,568.3089,309.7326,878.0415,2,0,0,78.04155,800,0,421.2602,219.6023,0.1098012,0.2046279,0.3172331,0,250,0.3172331,1758.029,55.41686,51.28498,10.41999,0,0,483.3306,365.2064,118.1242,674.939,0,1310.157,0,-5.684342e-14,-7.993606e-15,4.263256e-14,421.2602,0,46.12836,423.0042,0,0,9.288496,0
naive,2026-01-10 07:30:00,510,7.5,31.17923,3325.006,400.4953,0,50.53886,1,1,2327.504,2327.187,807.339,377.5774,1184.916,3,315.4988,1.598542,67.81905,800,0,78.27097,200,0.1,0.1382804,0.3172331,0,250,0.3172331,1519.848,48.18993,51.34701,6.725531,0,2.348938,482.8561,315.3025,167.5536,693.3672,0,1340.571,0,5.684342e-14,4.551914e-15,4.263256e-14,393.7698,0,48.18993,78.27097,0,1.598542,0,1.84297e-14
naive,2026-01-10 07:45:00,511,7.75,31.22823,3326.083,363.0274,0,66.78468,1,1,2328.258,2327.941,1235.122,500.992,1736.114,4,363.3606,0.9213319,71.83191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.819,51.01316,51.29548,0,0,15.77152,483.5533,226.9664,256.5869,731.2339,0,1404.76,0,1.136868e-13,1.24345e-13,4.263256e-14,363.0274,0,51.01316,0,500,1.25452,0,-8.21565e-15
naive,2026-01-10 08:00:00,512,8,31.58989,3365.971,318.1705,124.5832,78.50575,1,1,2356.18,2355.863,622.0977,333.4454,955.5431,2,0,79.00668,76.53644,800,0,363.747,233.9806,0.1169903,0.2046279,0.3172331,0,250,0.3172331,1733.765,54.13277,50.91511,0,0,24.37299,493.4292,363.0836,130.3456,701.6331,0,1345.987,0,-1.136868e-13,-6.483702e-14,4.263256e-14,318.1705,124.5832,54.13277,499.6694,0,0,0,0
naive,2026-01-10 08:15:00,513,8.25,31.57669,3395.211,263.1301,125.6878,59.78765,1,1,2376.648,2376.33,864.7468,423.397,1288.144,3,143.0746,266.8798,78.18941,800,0,120.0555,203.9299,0.101965,0.1473342,0.3172331,0,250,0.3172331,1511.584,55.31013,50.92898,0,0,4.477521,497.5643,316.4584,181.1059,740.7928,0,1424.29,0,-1.136868e-13,1.16851e-14,4.263256e-14,263.1301,125.6878,55.31013,135.7751,0,141.192,0,0
naive,2026-01-10 08:30:00,514,8.5,31.63875,3417.884,223.1308,128.8649,65.89735,1,1,2392.519,2392.202,939.1537,446.8815,1386.035,3,221.4019,267.4453,97.18791,800,0,1.728808,203.4656,0.1017328,0.1284117,0.3172331,0,250,0.3172331,1453.048,68.70116,50.86372,0,0,0,501.6039,304.639,196.9649,751.5204,0,1445.819,0,0,3.863576e-14,4.263256e-14,223.1308,128.8649,65.89735,15.59122,0,138.5804,2.803814,5.684342e-14
naive,2026-01-10 08:45:00,515,8.75,31.80169,3455.019,173.683,131.335,75.18438,1,1,2418.514,2418.196,919.5976,442.8122,1362.41,3,183.1366,271.958,107.3151,800,0,0,203.4336,0.1017168,0.1281193,0.3172331,0,250,0.3172331,1498.599,75.7201,50.69234,0,0,0,508.9664,315.3741,193.5923,758.1862,0,1459.344,0,-1.705303e-13,-4.40481e-14,4.263256e-14,173.683,131.335,75.18438,13.73429,0,150.0766,0.5357205,0
naive,2026-01-10 09:00:00,516,9,32.10261,3453.403,133.6926,135.202,76.43371,1,1,2417.382,2417.065,901.7887,439.0695,1340.858,3,148.6006,275.4699,116.7878,800,0,0,203.4015,0.1017008,0.1280991,0.3172331,0,250,0.3172331,1515.276,82.12272,50.37585,0,0,0,512.297,321.1207,191.1763,760.1903,0,1463.708,0,-5.684342e-14,-3.508305e-14,4.263256e-14,133.6926,135.202,76.43371,13.60619,0,155.1758,5.689005,5.684342e-14
naive,2026-01-10 09:15:00,517,9.25,32.34003,3478.331,110.1478,138.675,64.92642,1,1,2434.832,2434.514,905.3635,443.7022,1349.066,3,122.9052,281.9767,144.1837,800,0,0,203.3695,0.1016848,0.128079,0.3172331,0,250,0.3172331,1529.151,101.1131,50.12615,0,0,0,518.8665,325.8645,193.002,769.5667,0,1482.741,0,1.136868e-13,2.725598e-14,4.263256e-14,110.1478,138.675,64.92642,13.47811,0,156.0591,36.18673,0
naive,2026-01-10 09:30:00,518,9.5,32.65034,3507.103,93.48559,133.5016,100.3907,1,1,2454.972,2454.655,899.897,444.5267,1344.424,3,95.71602,285.6714,163.0363,800,0,0,203.3375,0.1016688,0.1280588,0.3172331,0,250,0.3172331,1554.758,113.9293,49.79978,0,0,0,526.9918,333.749,193.2428,778.2757,0,1500.527,0,-1.136868e-13,-1.584843e-14,4.263256e-14,93.48559,133.5016,100.3907,13.35006,0,154.4003,13.53856,0
naive,2026-01-10 09:45:00,519,9.75,32.73268,3559.723,72.45892,140.2836,122.5406,1,1,2491.806,2491.489,885.1209,439.7901,1324.911,3,80.77364,280.3286,163.8088,800,0,0,203.3055,0.1016528,0.1280387,0.3172331,0,250,0.3172331,1606.368,114.3612,49.71318,0,0,8.179422,535.9409,345.4997,190.4412,787.0491,0,1518.171,0,0,1.801337e-14,4.263256e-14,72.45892,140.2836,114.3612,13.22202,0,148.3597,0,-2.842171e-14
naive,2026-01-10 10:00:00,520,10,33.08639,3524.791,64.89086,143.3587,147.6068,1,1,2467.353,2467.036,887.7072,443.2677,1330.975,3,61.12521,283.6293,186.2204,800,0,3.765647,202.3321,0.101166,0.1280185,0.3172331,0,250,0.3172331,1579.329,129.4807,49.34116,0,0,18.12607,535.16,342.5507,192.6093,789.7499,0,1523.991,0,-1.136868e-13,4.13003e-14,4.263256e-14,64.89086,143.3587,129.4807,13.094,0,140.2706,0,-5.684342e-14
naive,2026-01-10 10:15:00,521,10.25,33.39609,3541.008,67.94075,148.6865,163.3513,1,1,2478.705,2478.388,896.9297,447.8115,1344.741,3,57.10568,286.9792,200.6564,800,0,9.200946,200,0.1,0.1274055,0.3172331,0,250,0.3172331,1581.458,139.021,49.01544,1.634127,0,24.33031,541.6242,345.5659,196.0582,798.6939,0,1545.064,0,0,-3.330669e-16,4.263256e-14,66.30662,148.6865,139.021,9.200946,0,138.2927,0,0
naive,2026-01-10 10:30:00,522,10.5,33.42905,3578.541,72.51848,153.221,193.4758,1,1,2504.979,2504.662,1306.601,568.7567,1875.358,4,58.60857,293.1722,223.5775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.06,154.8425,48.98078,13.90991,0,38.6333,547.7992,261.9968,285.8024,839.202,0,1647.295,0,0,1.24345e-13,4.263256e-14,58.60857,153.221,154.8425,0,500,139.9512,0,5.684342e-14
naive,2026-01-10 10:45:00,523,10.75,33.87719,3584.886,72.06919,157.6161,233.7641,1,1,2509.42,2509.103,705.4976,370.2121,1075.71,3,0,0,275.7097,800,0,212.3508,271.8297,0.1359148,0.2046279,0.3172331,0,250,0.3172331,1803.606,189.9592,48.50945,17.33446,0,43.80497,554.7508,398.7182,156.0326,778.6142,0,1532.557,0,0,4.884981e-14,4.263256e-14,54.73473,157.6161,189.9592,347.4201,0,0,0,0
naive,2026-01-10 11:00:00,524,11,34.42359,3610.626,62.75493,159.0751,268.1852,0,0,2527.438,2527.121,770.9268,399.0565,1169.983,3,0,59.51723,310.4661,800,0,151.8543,233.8233,0.1169116,0.1711672,0.3172331,0,250,0.3172331,1756.194,212.5486,47.93477,10.45849,0,55.63664,566.2579,393.4651,172.7928,0,804.9867,4391.541,0,1.705303e-13,2.028933e-14,4.263256e-14,52.29645,159.0751,212.5486,287.1475,0,0,0,0
naive,2026-01-10 11:15:00,525,11.25,34.56998,3649.675,68.6783,155.4447,287.7244,0,0,2554.773,2554.455,883.369,448.6266,1331.996,3,0,208.6034,323.3922,800,0,53.03874,220.5268,0.1102634,0.1472351,0.3172331,0,250,0.3172331,1671.086,221.0192,47.7808,15.63956,0,66.70524,574.4545,375.7528,198.7017,0,839.3785,4589.806,0,1.136868e-13,-1.007527e-14,4.263256e-14,53.03874,155.4447,221.0192,135.1459,0,53.15869,0,0
naive,2026-01-10 11:30:00,526,11.5,34.82636,3678.007,61.03521,158.7462,321.7716,0,0,2574.605,2574.288,949.9411,477.9748,1427.916,3,0,264.058,363.858,800,0,50.74395,207.8061,0.103903,0.1388625,0.3172331,0,250,0.3172331,1624.347,247.9289,47.51116,10.29126,0,73.84269,582.6083,367.574,215.0343,0,862.2587,4706.725,0,0,2.775558e-17,4.263256e-14,50.74395,158.7462,247.9289,81.9683,0,105.3118,0,0
naive,2026-01-10 11:45:00,527,11.75,35.25724,3644.906,55.64117,155.7672,342.8734,0,0,2551.434,2551.117,1020.743,505.8079,1526.551,4,28.41192,296.597,401.542,800,0,27.22925,200.9661,0.100483,0.1308524,0.3172331,0,250,0.3172331,1530.374,272.2223,47.05799,0,0,70.65117,583.6246,350.0634,233.5612,0,872.0324,4743.238,0,-5.684342e-14,-1.387779e-16,4.263256e-14,55.64117,155.7672,272.2223,31.0935,0,140.8298,0,0
naive,2026-01-10 12:00:00,528,12,35.31024,3633.922,61.68954,152.5163,361.3212,0,0,2543.745,2543.428,1073.122,525.0563,1598.178,4,60.71569,299.1251,438.3375,800,0,0.9738464,200.691,0.1003455,0.1265454,0.3172331,0,250,0.3172331,1470.306,296.9816,47.00225,0,0,64.33966,582.6428,336.7724,245.8704,0,876.5657,4768.234,0,0,8.881784e-16,4.263256e-14,61.68954,152.5163,296.9816,3.737704,0,146.6088,0,0
naive,2026-01-10 12:15:00,529,12.25,35.29799,3584.116,61.42773,152.1452,357.48,0,0,2508.881,2508.564,1110.591,541.6969,1652.288,4,59.68823,302.8898,489.7104,800,0,1.739497,200.2245,0.1001122,0.1263722,0.3172331,0,250,0.3172331,1397.973,331.8356,47.01513,0,0,25.64435,574.48,320.1058,254.3743,0,867.6747,4719.319,0,0,-1.404432e-14,4.263256e-14,61.42773,152.1452,331.8356,2.637485,0,150.7445,0,5.684342e-14
naive,2026-01-10 12:30:00,530,12.5,35.37654,3636.794,62.26124,158.3214,372.1322,0,0,2545.756,2545.439,1133.513,551.2109,1684.723,4,64.65403,302.2327,517.8368,800,0,0,200.193,0.1000965,0.1260784,0.3172331,0,250,0.3172331,1411.926,350.5691,46.93251,0,0,21.56311,584.0791,323.9417,260.1374,0,880.0999,4787.751,0,1.136868e-13,4.071743e-14,4.263256e-14,62.26124,158.3214,350.5691,0.7719103,0,146.3041,0,0
naive,2026-01-10 12:45:00,531,12.75,35.54818,3668.034,52.62962,159.5503,406.9207,0,0,2567.624,2567.306,1159.425,562.4049,1721.829,4,66.58197,301.7227,553.5248,800,0,0,200.1615,0.1000807,0.1260586,0.3172331,0,250,0.3172331,1407.882,373.9694,46.75199,0,0,32.9513,591.6592,324.4191,267.2401,0,894.417,4866.698,0,0,-2.492451e-14,4.263256e-14,52.62962,159.5503,373.9694,0.6458517,0,156.1247,0,-2.842171e-14
naive,2026-01-10 13:00:00,532,13,35.71402,3723.203,50.24278,156.9983,436.4853,0,0,2606.242,2605.925,1175.106,569.7796,1744.886,4,62.70191,301.8137,580.37,800,0,0,200.13,0.100065,0.1260387,0.3172331,0,250,0.3172331,1430.819,391.3364,46.57757,0,0,45.14889,603.0934,331.0964,271.9969,0,911.3236,4959.88,0,-1.136868e-13,-2.256528e-14,4.263256e-14,50.24278,156.9983,391.3364,0.5198129,0,157.2745,0,2.842171e-14
naive,2026-01-10 13:15:00,533,13.25,36.02865,3733.202,53.14169,154.7281,465.98,0,0,2613.241,2612.924,1191.54,577.618,1769.158,4,57.71389,304.369,607.0755,800,0,0,200.0984,0.1000492,0.1260189,0.3172331,0,250,0.3172331,1421.383,407.8156,46.24666,0,0,58.16444,609.5949,331.5684,278.0265,0,922.7545,5023.122,0,0,1.071365e-14,4.263256e-14,53.14169,154.7281,407.8156,0.393794,0,154.2131,0,0
naive,2026-01-10 13:30:00,534,13.5,36.29051,3709.247,56.83258,149.8058,484.0075,0,0,2596.473,2596.155,1222.65,591.094,1813.744,4,59.71893,302.3142,651.7106,800,0,0,200.0669,0.1000335,0.1259991,0.3172331,0,250,0.3172331,1373.506,436.4349,45.97125,0,0,47.57262,609.7806,322.5673,287.2133,0,924.8338,5034.868,0,-2.273737e-13,3.791412e-14,4.263256e-14,56.83258,149.8058,436.4349,0.267795,0,155.3947,0,-2.842171e-14
naive,2026-01-10 13:45:00,535,13.75,36.34644,3747.486,59.77142,153.0472,475.999,0,0,2623.24,2622.923,1237.122,597.4965,1834.618,4,59.53046,304.1996,670.8885,800,0,0.1418157,200,0.1,0.1259792,0.3172331,0,250,0.3172331,1385.801,448.9776,45.91242,0.09914978,0,27.0214,616.9585,325.9258,291.0327,0,929.7775,5062.296,0,-2.273737e-13,0,4.263256e-14,59.67228,153.0472,448.9776,0.1418157,0,151.1524,0,0
naive,2026-01-10 14:00:00,536,14,36.63111,3713.84,44.0395,138.2317,495.0126,1,1,2599.688,2599.371,1412.658,587.3418,2000,4,57.99313,298.5875,725.1219,418.2975,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.713,483.6209,23.84977,0,0,11.39169,615.9555,281.173,334.7824,871.2139,0,1715.597,0,0,1.24345e-13,4.263256e-14,44.0395,138.2317,483.6209,0,500,174.3095,0,-5.684342e-14
naive,2026-01-10 14:15:00,537,14.25,37.07413,3719.9,64.24983,142.078,535.12,1,1,2603.93,2603.612,1028.914,512.7897,1541.703,4,0,0,741.7033,800,0,203.7457,273.9809,0.1369905,0.2046279,0.3172331,0,250,0.3172331,1574.699,492.0511,45.14707,2.582108,0,43.06886,624.1674,377.4586,246.7088,900.5721,0,1754.808,0,0,1.056932e-13,4.263256e-14,61.66773,142.078,492.0511,355.8332,0,0,0,0
naive,2026-01-10 14:30:00,538,14.5,37.41424,3717.334,67.77058,142.6427,537.3682,1,1,2602.134,2601.817,1068.959,530.4437,1599.403,4,0,56.14332,743.2593,800,0,148.1403,236.9027,0.1184514,0.1725218,0.3172331,0,250,0.3172331,1532.858,491.0611,44.78937,6.129644,0,46.30717,629.3811,370.754,258.627,912.3981,0,1784.982,0,0,4.010681e-14,4.263256e-14,61.64093,142.6427,491.0611,295.7512,0,0,0,0
naive,2026-01-10 14:45:00,539,14.75,37.71323,3738.803,58.46771,141.6765,562.7715,1,1,2617.162,2616.845,1190.041,583.8228,1773.864,4,0,208.5007,765.3636,800,0,58.46771,222.2485,0.1111242,0.1491742,0.3172331,0,250,0.3172331,1426.804,503.8344,44.47491,0,0,58.9371,638.0919,347.8699,290.2221,946.0622,0,1842.09,0,0,3.397282e-14,4.263256e-14,58.46771,141.6765,503.8344,147.4617,0,66.82422,0,2.842171e-14
naive,2026-01-10 15:00:00,540,15,37.87132,3756.808,68.45399,146.1636,564.6543,1,1,2629.765,2629.448,1235.819,604.0037,1839.822,4,0,264.7746,775.0476,800,0,62.20978,206.6611,0.1033305,0.1399466,0.3172331,0,250,0.3172331,1393.63,509.2291,44.30864,6.244214,0,55.42524,643.8947,341.2284,302.6663,958.8029,0,1878.53,0,0,2.631229e-14,4.263256e-14,62.20978,146.1636,509.2291,88.85402,0,118.611,0,0
naive,2026-01-10 15:15:00,541,15.25,38.14119,3733.119,66.9966,144.447,572.511,1,1,2613.183,2612.866,1282.763,620.7249,1903.488,4,33.40648,290.1345,779.9466,800,0,26.51411,200,0.1,0.1301314,0.3172331,0,250,0.3172331,1330.103,510.764,44.0248,7.076012,0,61.74695,644.5192,328.0585,316.4606,964.0128,0,1890.704,0,1.136868e-13,-1.054712e-15,4.263256e-14,59.92059,144.447,510.764,26.51411,0,145.6875,0,0
naive,2026-01-10 15:30:00,542,15.5,38.14159,3702.797,66.29983,149.569,559.7036,1,1,2591.958,2591.64,1415.658,584.3417,2000,4,54.17869,287.7001,804.3752,353.746,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.982,526.759,19.46682,12.12114,0,32.94458,639.291,290.049,349.242,882.5163,0,1764.041,0,2.273737e-13,1.24345e-13,4.263256e-14,54.17869,149.569,526.759,0,500,138.1311,0,5.684342e-14
naive,2026-01-10 15:45:00,543,15.75,38.35244,3693.061,84.56326,142.2975,583.0577,1,1,2585.143,2584.826,1090.158,539.7893,1629.947,4,0,0,829.9473,800,0,204.1606,273.8772,0.1369386,0.2046279,0.3172331,0,250,0.3172331,1494.668,542.1053,43.80262,22.70013,0,40.95237,641.2788,370.772,270.5067,920.7201,0,1831.32,0,0,-1.216804e-13,4.263256e-14,61.86313,142.2975,542.1053,353.5637,0,0,0,0
naive,2026-01-10 16:00:00,544,16,38.43766,3667.711,80.35909,149.591,579.0385,1,1,2567.398,2567.08,1129.774,557.2541,1687.028,4,0,63.46389,823.5646,800,0,155.4937,234.9607,0.1174803,0.1724565,0.3172331,0,250,0.3172331,1437.306,537.3749,43.713,10.99252,0,41.66362,638.3611,357.3737,280.9874,924.9871,0,1819.759,0,-1.136868e-13,3.58602e-14,4.263256e-14,69.36657,149.591,537.3749,295.3364,0,0,0,0
naive,2026-01-10 16:15:00,545,16.25,38.66574,3683.882,83.68266,143.8901,574.9138,1,1,2578.717,2578.4,1254.632,612.2977,1866.93,4,0,237.9209,829.0091,800,0,83.68266,214.003,0.1070015,0.1479513,0.3172331,0,250,0.3172331,1323.768,539.4147,43.47311,0,0,35.49907,645.2006,331.2096,313.9911,952.3892,0,1855.871,0,-2.273737e-13,-4.402034e-14,4.263256e-14,83.68266,143.8901,539.4147,139.6947,0,94.03074,0,0
naive,2026-01-10 16:30:00,546,16.5,38.78914,3677.81,93.95226,144.5233,592.2438,1,1,2574.467,2574.15,1330.978,639.879,1970.857,4,51.07103,282.248,837.5376,800,0,42.88122,203.249,0.1016245,0.1347546,0.3172331,0,250,0.3172331,1243.172,544.1372,43.34333,0,0,48.10653,646.3322,312.1043,334.2279,964.0607,0,1879.36,0,0,1.756928e-14,4.263256e-14,93.95226,144.5233,544.1372,55.87732,0,137.7247,0,0
naive,2026-01-10 16:45:00,547,16.75,38.69301,3695.718,111.6313,139.728,555.0474,1,1,2587.003,2586.685,1347.024,639.5392,1986.563,4,113.3951,274.4731,798.6951,800,0,0,203.217,0.1016085,0.1279829,0.3172331,0,250,0.3172331,1239.661,519.516,43.44443,0,0,35.53142,647.7597,310.3988,337.3609,958.8347,0,1868.794,0,2.273737e-13,3.846923e-14,4.263256e-14,111.6313,139.728,519.516,12.86811,0,136.5089,0,0
naive,2026-01-10 17:00:00,548,17,38.74074,3737.998,163.0686,136.0309,536.3793,1,1,2616.599,2616.282,1343.732,634.7457,1978.478,4,141.4897,268.6976,768.2904,800,0,12.74015,200,0.1,0.1279628,0.3172331,0,250,0.3172331,1272.55,499.4457,43.39423,8.838765,0,36.93367,656.0327,319.0532,336.9795,963.0589,0,1892.546,0,-1.136868e-13,-7.771561e-16,4.263256e-14,154.2298,136.0309,499.4457,12.74015,0,132.6666,0,0
naive,2026-01-10 17:15:00,549,17.25,38.91314,3676.183,181.35,135.4211,525.754,1,1,2573.328,2573.011,1428.034,571.9658,2000,4,177.4962,267.2328,744.2608,311.0101,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.976,482.7982,16.79957,3.853728,0,42.95586,648.2661,288.4395,359.8266,871.2266,0,1730.201,0,2.273737e-13,1.24345e-13,4.263256e-14,177.4962,135.4211,482.7982,0,500,131.8118,0,0
naive,2026-01-10 17:30:00,550,17.5,38.76108,3629.606,201.2976,137.1077,495.6245,1,1,2540.724,2540.407,993.4611,497.1606,1490.622,3,0,0,690.6217,800,0,338.4053,240.316,0.120158,0.2046279,0.3172331,0,250,0.3172331,1546.946,448.8429,43.37284,0,0,46.78161,637.367,388.0674,249.2996,896.9636,0,1745.133,0,-5.684342e-14,4.884981e-14,4.263256e-14,201.2976,137.1077,448.8429,469.1269,0,0,0,0
naive,2026-01-10 17:45:00,551,17.75,38.66841,3616.776,235.9293,133.0558,466.568,1,1,2531.743,2531.426,1220.967,587.0766,1808.043,4,87.2535,263.4786,657.311,800,0,148.6758,203.1093,0.1015546,0.1513235,0.3172331,0,250,0.3172331,1310.459,427.6812,43.4703,0,0,38.88679,633.494,327.9038,305.5903,924.7106,0,1800.517,0,0,-3.06144e-14,4.263256e-14,235.9293,133.0558,427.6812,161.1128,0,130.4228,0,-5.684342e-14
naive,2026-01-10 18:00:00,552,18,38.53267,3600.525,275.7103,0,418.7252,1,1,2520.368,2520.05,1167.493,541.2907,1708.784,4,273.9746,3.253038,631.5563,800,0,1.735782,202.6433,0.1013217,0.1278949,0.3172331,0,250,0.3172331,1352.557,411.6097,43.61307,0,0,7.115541,628.3003,337.1778,291.1225,880.2424,0,1711.42,0,0,3.669287e-14,4.263256e-14,275.7103,0,411.6097,12.30915,0,3.253038,0,6.217249e-15
naive,2026-01-10 18:15:00,553,18.25,38.2871,3563.939,317.2899,0,381.7598,1,1,2494.758,2494.44,1163.79,535.6698,1699.46,4,307.5027,3.520977,588.4364,800,0,9.787233,200.1646,0.1000823,0.1276015,0.3172331,0,250,0.3172331,1330.65,384.6628,43.87135,0,0,0,617.7559,329.4977,288.2582,865.1675,0,1680.98,0,-2.273737e-13,4.649059e-14,4.263256e-14,317.2899,0,381.7598,10.44577,0,3.520977,2.902999,-1.776357e-15
naive,2026-01-10 18:30:00,554,18.5,38.34716,3494.8,337.8328,0,354.2899,1,0,2446.36,2446.043,1163.467,531.5377,1695.004,4,341.039,6.138429,547.8267,800,0,0,200.1331,0.1000666,0.1260407,0.3172331,0,250,0.3172331,1282.576,357.8529,43.80817,0,0,0,606.7644,318.1141,288.6503,849.6517,0,1650.019,0,0,-5.123679e-14,4.263256e-14,337.8328,0,354.2899,0.5324912,0,9.344678,3.562985,5.329071e-15
naive,2026-01-10 18:45:00,555,18.75,38.43436,3548.118,379.0603,0,324.8334,1,0,2483.682,2483.365,1160.891,526.8878,1687.779,4,370.5825,2.84257,514.3539,800,0,0.4064703,200,0.1,0.1260209,0.3172331,0,250,0.3172331,1322.474,335.6289,43.71647,8.071369,0,0,617.4904,328.792,288.6983,855.6799,0,1676.102,0,-1.136868e-13,2.775558e-17,4.263256e-14,370.9889,0,324.8334,0.4064703,0,2.84257,10.79552,-7.549517e-15
naive,2026-01-10 19:00:00,556,19,38.43646,3522.483,396.1747,0,311.8415,0,0,2465.738,2465.421,1429.514,570.4862,2000,4,388.5932,0.8033963,489.0216,621.5818,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.907,319.0906,33.96498,7.581456,0,0,613.0643,257.5609,355.5034,0,828.0471,4529.126,0,0,1.24345e-13,4.263256e-14,388.5932,0,311.8415,0,500,0.8033963,7.249146,-2.997602e-15
naive,2026-01-10 19:15:00,557,19.25,38.34885,3465.619,398.6762,0,274.2855,0,0,2425.933,2425.616,822.9484,421.9902,1244.939,3,0,0,444.9386,800,0,398.6762,225.2483,0.1126242,0.2046279,0.3172331,0,250,0.3172331,1602.668,290.638,43.80639,0,0,0,601.7258,397.5239,204.2019,0,819.5141,4458.045,0,0,-7.993606e-15,4.263256e-14,398.6762,0,274.2855,412.5004,0,0,16.35251,0
naive,2026-01-10 19:30:00,558,19.5,38.20728,3384.491,396.408,2.607052,268.3915,0,0,2369.144,2368.826,1017.623,472.2925,1489.916,3,298.5902,1.893463,389.4322,800,0,97.81779,200.7584,0.1003792,0.1418356,0.3172331,0,250,0.3172331,1351.203,254.8217,43.95529,0,0.7135888,13.56972,585.3785,333.8613,251.5173,0,809.5066,4404.068,0,5.684342e-14,-1.582068e-14,4.263256e-14,396.408,1.893463,254.8217,100.8514,0,0,0,7.993606e-15
naive,2026-01-10 19:45:00,559,19.75,38.08903,3416.9,396.8745,1.436491,258.5386,0,0,2391.83,2391.513,1074.83,486.8646,1561.694,4,388.0943,3.028855,370.5712,800,0,2.907181,200,0.1,0.1264146,0.3172331,0,250,0.3172331,1316.683,242.8308,44.07966,5.872969,0,15.70782,589.0907,324.2897,264.8011,0,815.023,4443.168,0,1.136868e-13,-1.387779e-16,4.263256e-14,391.0015,1.436491,242.8308,2.907181,0,1.592364,0,1.731948e-14
naive,2026-01-10 20:00:00,560,20,37.83001,3411.787,383.6021,1.603605,231.1581,0,0,2388.251,2387.934,1420.289,579.7105,2000,4,379.316,5.318113,329.0754,786.2904,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.6443,216.321,43.59202,4.286047,0,14.83716,584.1103,236.6632,347.4472,0,820.0025,4468.366,0,2.273737e-13,1.24345e-13,4.263256e-14,379.316,1.603605,216.321,0,500,3.714508,0,1.776357e-14
naive,2026-01-10 20:15:00,561,20.25,37.77031,3396.503,359.2873,0,212.8784,0,0,2377.552,2377.235,724.0654,378.3977,1102.463,3,0,0,302.4631,800,0,359.2873,235.0955,0.1175478,0.2046279,0.3172331,0,250,0.3172331,1653.169,198.9716,44.41487,0,0,13.90682,580.5611,403.6782,176.8829,0,785.4717,4270.128,0,1.136868e-13,-7.993606e-15,4.263256e-14,359.2873,0,198.9716,365.935,0,0,0,0
naive,2026-01-10 20:30:00,562,20.5,37.71585,3354.363,334.3666,0,199.5689,0,0,2348.054,2347.737,862.3859,416.3918,1278.778,3,193.2127,3.201309,282.3637,800,0,140.2341,200,0.1,0.1480362,0.3172331,0,250,0.3172331,1485.351,185.8724,44.47215,0.9198271,0,13.69646,572.5206,362.1697,210.3509,0,781.901,4252.011,0,0,9.769963e-15,4.263256e-14,333.4468,0,185.8724,140.2341,0,3.201309,0,2.664535e-15
naive,2026-01-10 20:45:00,563,20.75,37.63272,3343.106,321.4314,0,169.1062,0,0,2340.174,2339.857,1318.031,544.7398,1862.771,4,302.8588,0,259.9123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.826,171.2662,44.55958,18.57263,0,0,569.33,248.5952,320.7348,0,793.335,4345.251,0,-1.136868e-13,1.24345e-13,4.263256e-14,302.8588,0,169.1062,0,500,0,2.159934,-5.684342e-14
naive,2026-01-10 21:00:00,564,21,37.34643,3324.521,293.8448,0,151.978,0,0,2327.164,2326.847,677.2359,357.753,1034.989,3,0,0,234.9889,800,0,268.4627,257.8017,0.1289008,0.2046279,0.3172331,0,250,0.3172331,1649.611,155.3814,44.86068,25.38213,0,0,561.8602,398.2748,163.5854,0,756.0278,4151.469,0,0,4.884981e-14,4.263256e-14,268.4627,0,151.978,268.4757,0,0,3.403364,0
naive,2026-01-10 21:15:00,565,21.25,37.13019,3252.128,249.114,0,152.5287,0,0,2276.489,2276.172,662.1083,349.5122,1011.621,3,13.21257,0.01940055,198.3886,800,0,231.0445,200,0.1,0.1623339,0.3172331,0,250,0.3172331,1614.064,131.5234,45.08812,4.856948,0,21.00533,546.487,387.4671,159.0198,0,742.0219,4038.774,0,0,4.302114e-15,4.263256e-14,244.257,0,131.5234,231.0445,0,0.01940055,0,8.541778e-15
naive,2026-01-10 21:30:00,566,21.5,36.87274,3329.121,207.2358,0,135.2839,0,0,2330.385,2330.068,1210.788,507.9029,1718.691,4,215.0878,0,203.6032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.279,135.3998,45.35889,0,0,0,555.6475,266.8765,288.771,0,774.7793,4210.257,0,-5.684342e-14,1.24345e-13,4.263256e-14,207.2358,0,135.2839,0,500,7.851979,0.1158556,2.842171e-14
naive,2026-01-10 21:45:00,567,21.75,36.86132,3330.145,183.9292,0,141.0661,0,0,2331.101,2330.784,636.5298,339.8077,976.3375,2,0,0,176.3375,800,0,183.9292,278.9351,0.1394675,0.2046279,0.3172331,0,250,0.3172331,1694.254,117.2838,45.3709,0,0,23.78238,555.6519,403.8502,151.8017,0,749.3268,4070.255,0,-5.684342e-14,1.056932e-13,4.263256e-14,183.9292,0,117.2838,184.177,0,0,0,0
naive,2026-01-10 22:00:00,568,22,36.62987,3308.922,146.1328,7.6414,132.9573,0,0,2316.245,2315.928,621.0907,333.0014,954.0921,2,0,0,154.0921,800,0,146.236,242.3322,0.1211661,0.1756413,0.3172331,0,250,0.3172331,1694.837,102.7735,45.61432,0,7.538206,30.18386,548.7805,401.5523,147.2282,0,741.7051,4041.065,0,0,8.437695e-15,4.263256e-14,146.1328,0.1031942,102.7735,157.6861,0,0,0,2.844947e-15
naive,2026-01-10 22:15:00,569,22.25,36.12374,3274.232,109.5726,1.749674,112.1452,0,0,2291.962,2291.645,623.0785,333.8778,956.9563,2,0,0,156.9563,800,0,109.8317,214.8361,0.107418,0.152593,0.3172331,0,250,0.3172331,1668.566,105.3192,46.14664,0,1.490562,6.825952,535.9574,390.1812,145.7762,0,725.6552,3941.76,0,-5.684342e-14,-4.17999e-14,4.263256e-14,109.5726,0.259112,105.3192,139.2827,0,0,0,-2.38698e-15
naive,2026-01-10 22:30:00,570,22.5,35.9125,3254.935,87.92759,1.347524,97.30611,0,0,2278.455,2278.138,654.7553,341.2458,996.0011,2,55.45303,2.718018,137.83,800,0,32.47456,206.6836,0.1033418,0.1352791,0.3172331,0,250,0.3172331,1623.382,92.71826,46.36882,0,0,4.587853,529.9194,377.5637,152.3557,0,719.8765,3907.156,0,0,3.130829e-14,4.263256e-14,87.92759,1.347524,92.71826,59.20906,0,1.370494,0,-7.549517e-15
naive,2026-01-10 22:45:00,571,22.75,35.88912,3318.576,68.14874,0,100.905,0,0,2323.003,2322.686,656.0562,340.9234,996.9796,2,62.98391,5.687293,128.3084,800,0,5.164836,205.3599,0.1026799,0.1301456,0.3172331,0,250,0.3172331,1666.63,86.33709,46.39341,0,0,14.56795,539.9574,387.3904,152.567,0,731.7,3972.157,0,-5.684342e-14,3.608225e-15,4.263256e-14,68.14874,0,86.33709,26.60436,0,5.687293,0,-1.776357e-15
naive,2026-01-10 23:00:00,572,23,35.7033,3315.01,51.98585,0,89.70422,0,0,2320.507,2320.19,655.7003,341.1635,996.8638,2,59.64717,1.298872,135.9177,800,0,0,205.3276,0.1026638,0.1293121,0.3172331,0,250,0.3172331,1664.49,91.65931,46.58884,0,0,0,536.8268,385.0635,151.7633,0,726.227,3941.836,0,0,2.478573e-14,4.263256e-14,51.98585,0,89.70422,21.31021,0,8.960187,1.955097,0
naive,2026-01-10 23:15:00,573,23.25,35.53943,3265.692,49.69666,0,92.4519,0,0,2285.984,2285.667,628.525,331.0389,959.5639,2,44.04783,1.303913,114.2122,800,0,5.64883,203.883,0.1019415,0.1292917,0.3172331,0,250,0.3172331,1657.142,77.17139,46.7612,0,0,15.2805,526.644,381.7716,144.8724,0,716.3309,3887.213,0,-1.136868e-13,-3.638756e-14,4.263256e-14,49.69666,0,77.17139,21.18092,0,1.303913,0,1.110223e-15
naive,2026-01-10 23:30:00,574,23.5,35.26333,3284.405,43.52833,0,57.803,0,1,2299.083,2298.766,630.0681,330.9907,961.0588,2,50.17173,3.227501,107.6596,800,0,0,203.8509,0.1019255,0.1283821,0.3172331,0,250,0.3172331,1668.698,72.98172,47.05157,0,0,0,525.9817,381.7628,144.2188,0,712.7536,3867.212,0,5.684342e-14,2.689515e-14,4.263256e-14,43.52833,0,57.803,15.4037,0,9.870902,15.17872,0
naive,2026-01-10 23:45:00,575,23.75,34.72649,3288.43,42.6954,0,50.52106,0,1,2301.901,2301.584,625.4389,329.2096,954.6485,2,47.98879,4.839444,101.8203,800,0,0,203.8188,0.1019094,0.1283619,0.3172331,0,250,0.3172331,1676.145,69.46061,47.6162,0,0,0,519.6064,378.3549,141.2515,0,707.5646,3838.037,0,0,5.087597e-14,4.263256e-14,42.6954,0,50.52106,15.27534,0,10.13283,18.93954,0
naive,2026-01-11 00:00:00,576,0,34.21584,3291.926,47.58676,4.285431,31.61243,1,1,2304.348,2304.031,623.2827,328.2364,951.5191,2,48.17905,3.910848,99.42925,800,0,0,203.7868,0.1018934,0.1283417,0.3172331,0,250,0.3172331,1680.748,68.23564,48.15327,0,0.3745832,0,513.6459,374.6437,139.0023,702.8801,0,1352.234,0,0,4.793388e-14,4.263256e-14,47.58676,3.910848,31.61243,15.147,0,0.5922881,36.6232,2.220446e-15
naive,2026-01-11 00:15:00,577,0.25,33.78454,3276.884,44.23533,2.081784,40.11026,1,1,2293.819,2293.502,605.9191,321.33,927.2492,2,41.88839,3.90342,81.45736,800,0,2.346938,203.1679,0.101584,0.1283215,0.3172331,0,250,0.3172331,1687.583,56.18307,48.60688,0,0,0,505.9486,372.2308,133.7178,693.5608,0,1332.439,0,-5.684342e-14,-3.508305e-14,4.263256e-14,44.23533,2.081784,40.11026,15.01868,0,1.821636,16.07281,-3.108624e-15
naive,2026-01-11 00:30:00,578,0.5,33.50467,3263.497,34.82921,0.655465,40.63101,1,1,2284.448,2284.131,593.6264,316.1493,909.7756,2,39.88354,3.396874,66.49523,800,0,0,203.136,0.101568,0.1279319,0.3172331,0,250,0.3172331,1690.504,46.01222,48.90124,0,0,0,500.483,370.3602,130.1228,686.5095,0,1318.005,0,0,1.729172e-14,4.263256e-14,34.82921,0.655465,40.63101,12.54381,0,7.795739,5.381211,2.664535e-15
naive,2026-01-11 00:45:00,579,0.75,33.28639,3262.632,32.39389,6.092292,55.56752,1,1,2283.842,2283.525,579.6973,310.3206,890.0179,2,37.26138,3.2537,49.50285,800,0,0,203.104,0.101552,0.1279117,0.3172331,0,250,0.3172331,1703.828,34.34056,49.13082,0,2.838593,21.22695,497.732,371.3258,126.4062,686.2726,0,1322.17,0,-5.684342e-14,-1.282308e-14,4.263256e-14,32.39389,3.2537,34.34056,12.4159,0,4.867491,0,-3.552714e-15
naive,2026-01-11 01:00:00,580,1,33.12245,3250.449,44.54619,9.554977,42.31355,1,1,2275.315,2274.997,582.5906,312.529,895.1196,2,29.41927,2.771815,62.92848,800,0,12.28801,200,0.1,0.1278916,0.3172331,0,250,0.3172331,1692.407,43.73658,49.30324,2.838907,6.783162,0,493.9324,367.393,126.5395,679.9219,0,1320.976,0,0,-8.326673e-17,4.263256e-14,41.70728,2.771815,42.31355,12.28801,0,0,1.423025,-2.664535e-15
naive,2026-01-11 01:15:00,581,1.25,32.82997,3208.706,38.1404,10.96184,57.6959,1,1,2246.094,2245.777,976.3763,425.6313,1402.008,3,37.97939,5.024006,59.00423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.401,41.1472,49.61085,0.1610133,5.937832,16.5487,484.2074,273.6542,210.5532,702.853,0,1360.414,0,-1.136868e-13,1.24345e-13,4.263256e-14,37.97939,5.024006,41.1472,0,500,0,0,5.684342e-14
naive,2026-01-11 01:30:00,582,1.5,32.71454,3185.961,33.28613,11.29673,65.5617,1,1,2230.173,2229.856,551.6361,302.3824,854.0185,2,0,0,54.01855,800,0,37.0239,315.6614,0.1578307,0.2046279,0.3172331,0,250,0.3172331,1678.22,37.72027,49.73225,0,7.558959,27.84143,479.4627,360.7988,118.6639,669.1668,0,1295.424,0,0,3.463896e-14,4.263256e-14,33.28613,3.737766,37.72027,45.41476,0,0,0,-2.664535e-15
naive,2026-01-11 01:45:00,583,1.75,32.44518,3194.34,41.94796,0.4622771,50.29638,1,1,2236.038,2235.721,554.465,303.6295,858.0945,2,0,0,58.09449,800,0,39.60914,305.7094,0.1528547,0.1987673,0.3172331,0,250,0.3172331,1681.256,40.69162,50.01556,2.801097,0,9.604755,477.6807,359.1636,118.5171,664.845,0,1278.254,0,-1.136868e-13,-3.982925e-14,4.263256e-14,39.14686,0.4622771,40.69162,43.87401,0,0,0,6.106227e-16
naive,2026-01-11 02:00:00,584,2,32.13082,3158.336,37.59373,0,62.92108,1,1,2210.835,2210.518,558.4137,305.3703,863.784,2,0,0,63.784,800,0,37.59373,296.2629,0.1481314,0.1925007,0.3172331,0,250,0.3172331,1652.104,44.83719,50.34619,0,0,18.0839,468.8333,350.3479,118.4854,659.5531,0,1262.467,0,-5.684342e-14,1.137423e-13,4.263256e-14,37.59373,0,44.83719,44.83427,0,0,0,0
naive,2026-01-11 02:15:00,585,2.25,32.0307,3171.234,34.65542,0,68.20818,1,1,2219.864,2219.547,550.4154,301.8443,852.2597,2,0,0,52.25972,800,0,34.65542,287.5524,0.1437762,0.1865524,0.3172331,0,250,0.3172331,1669.131,36.77801,50.45148,0,0,31.43017,469.6512,353.134,116.5172,661.6279,0,1266.498,0,0,-2.289835e-14,4.263256e-14,34.65542,0,36.77801,41.76135,0,0,0,0
naive,2026-01-11 02:30:00,586,2.5,31.71076,3177.272,42.01342,0,47.78186,1,1,2224.09,2223.773,540.1667,297.3262,837.4929,2,0,0,37.4929,800,0,42.01342,277.0037,0.1385019,0.1810675,0.3172331,0,250,0.3172331,1683.606,26.48176,50.78798,0,0,21.30011,467.0677,353.5639,113.5037,655.3632,0,1253.59,0,0,6.966649e-14,4.263256e-14,42.01342,0,26.48176,46.2233,0,0,0,0
naive,2026-01-11 02:45:00,587,2.75,31.16896,3210.589,44.55581,2.625113,46.48197,1,1,2247.413,2247.095,535.8475,295.422,831.2696,2,0,0,31.26956,800,0,47.18093,265.1649,0.1325824,0.1744252,0.3172331,0,250,0.3172331,1711.248,22.22166,51.35781,0,0,24.26031,466.1314,354.9265,111.2049,655.3803,0,1252.983,0,0,-6.69742e-14,4.263256e-14,44.55581,2.625113,22.22166,52.91422,0,0,0,-1.776357e-15
naive,2026-01-11 03:00:00,588,3,30.86247,3222.862,43.74038,5.153072,43.30189,1,1,2256.003,2255.686,541.7516,298.0248,839.7764,2,0,0,39.77641,800,0,46.18974,253.5757,0.1267879,0.1669704,0.3172331,0,250,0.3172331,1713.934,28.36457,51.68017,0,2.703712,14.93732,464.6639,353.0152,111.6487,654.1167,0,1254.757,0,5.684342e-14,2.239875e-14,4.263256e-14,43.74038,2.44936,28.36457,46.50712,0,0,0,-8.881784e-16
naive,2026-01-11 03:15:00,589,3.25,30.7217,3221.356,45.46741,0.07119981,44.62361,1,1,2254.949,2254.632,545.6139,299.7275,845.3414,2,0,0,45.34138,800,0,41.96855,243.0437,0.1215218,0.1596729,0.3172331,0,250,0.3172331,1709.018,32.38401,51.82821,3.55845,0.01160955,12.2396,462.9703,350.8836,112.0867,653.1241,0,1254.1,0,-1.136868e-13,1.806888e-14,4.263256e-14,41.90896,0.05959026,32.38401,41.96855,0,0,0,3.240463e-15
naive,2026-01-11 03:30:00,590,3.5,30.18234,3221.159,60.16281,0,38.38401,1,1,2254.811,2254.494,538.7587,296.7054,835.4641,2,0,0,35.4641,800,0,54.64449,229.3443,0.1146721,0.153041,0.3172331,0,250,0.3172331,1715.735,25.48242,52.39548,5.51832,0,12.90159,457.3707,348.0234,109.3473,647.3458,0,1245.266,0,5.684342e-14,-1.545986e-14,4.263256e-14,54.64449,0,25.48242,54.80395,0,0,0,0
naive,2026-01-11 03:45:00,591,3.75,30.01783,3241.344,67.77544,0,48.21966,1,1,2268.941,2268.624,545.0789,299.4917,844.5706,2,0,0,44.57061,800,0,64.14303,213.2724,0.1066362,0.1444147,0.3172331,0,250,0.3172331,1723.545,32.08448,52.56851,3.632415,0,16.13518,458.5536,348.3289,110.2247,651.0815,0,1249.289,0,5.684342e-14,2.581269e-14,4.263256e-14,64.14303,0,32.08448,64.36701,0,0,0,0
naive,2026-01-11 04:00:00,592,4,29.87255,3272.105,69.72722,0,40.73374,1,1,2290.473,2290.156,556.6666,302.6198,859.2865,2,16.64704,0.2346879,42.40474,800,0,52.9554,200,0.1,0.1342945,0.3172331,0,250,0.3172331,1733.49,30.57465,52.7213,0.1247829,0,10.15909,461.4151,349.2109,112.2042,653.8772,0,1248.658,0,-1.136868e-13,4.996004e-16,4.263256e-14,69.60244,0,30.57465,52.9554,0,0.2346879,0,8.326673e-16
naive,2026-01-11 04:15:00,593,4.25,29.60139,3244.786,79.77467,0,40.95069,1,1,2271.35,2271.033,990.5235,426.8613,1417.385,3,80.06794,0.2004652,37.11637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1280.509,26.84214,53.0065,0,0,14.10855,454.8297,256.4174,198.4123,686.1039,0,1312.575,0,-1.136868e-13,1.24345e-13,4.263256e-14,79.77467,0,26.84214,0,500,0.4937368,0,-1.065814e-14
naive,2026-01-11 04:30:00,594,4.5,29.34184,3212.233,111.291,0,33.81382,1,1,2248.563,2248.246,539.4635,297.0161,836.4796,2,0,0,36.4796,800,0,96.6298,300.7599,0.15038,0.2046279,0.3172331,0,250,0.3172331,1708.783,26.45739,53.27947,14.66119,0,7.356436,447.7072,340.2325,107.4747,638.7133,0,1242.778,0,-5.684342e-14,2.04281e-14,4.263256e-14,96.6298,0,26.45739,97.47892,0,0,0,0
naive,2026-01-11 04:45:00,595,4.75,29.2342,3208.662,130.6816,0,25.56806,1,1,2246.064,2245.746,534.0386,294.6246,828.6631,2,0,0,28.66313,800,0,130.2812,268.1423,0.1340711,0.1893841,0.3172331,0,250,0.3172331,1711.708,20.81306,53.39268,0.4004362,0,4.755002,446.1576,340.0133,106.1443,635.5824,0,1211.789,0,0,-1.690315e-14,4.263256e-14,130.2812,0,20.81306,132.8127,0,0,0,0
naive,2026-01-11 05:00:00,596,5,29.13308,3166.165,162.4908,3.039836,4.91657,1,1,2216.316,2215.998,535.0194,295.057,830.0764,2,0,0,30.07639,800,0,157.8002,228.65,0.114325,0.1688453,0.3172331,0,250,0.3172331,1680.979,21.86359,53.49904,7.394729,0.3356966,0,439.2779,333.1732,106.1047,628.2302,0,1209.609,0,1.136868e-13,2.220446e-15,4.263256e-14,155.0961,2.704139,4.91657,157.8002,0,0,16.94702,4.884981e-15
naive,2026-01-11 05:15:00,597,5.25,29.28473,3174.488,200.0124,1.037605,17.0912,1,1,2222.142,2221.824,601.0413,314.9985,916.0397,2,77.03646,0.8021321,38.20115,800,0,114.456,200,0.1,0.1439776,0.3172331,0,250,0.3172331,1620.783,27.72342,53.33954,8.519958,0.2354731,0,441.8937,322.3079,119.5858,637.3064,0,1229.709,0,5.684342e-14,-1.665335e-16,4.263256e-14,191.4925,0.8021321,17.0912,114.456,0,0,10.63222,1.387779e-14
naive,2026-01-11 05:30:00,598,5.5,29.33576,3226.135,236.3964,2.025862,20.07989,1,1,2258.295,2257.978,1116.528,463.8422,1580.37,4,236.1555,0,44.21476,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.45,32.06958,53.28588,0.2408808,2.025862,0,449.5849,227.2416,222.3433,691.0838,0,1326.131,0,1.136868e-13,1.24345e-13,4.263256e-14,236.1555,0,20.07989,0,500,0,11.98969,0
naive,2026-01-11 05:45:00,599,5.75,29.14877,3273.678,282.9209,0,25.12049,1,1,2291.575,2291.257,542.7782,298.4774,841.2557,2,0,0,41.25567,800,0,280.5247,254.7862,0.1273931,0.2046279,0.3172331,0,250,0.3172331,1748.479,29.98503,53.48253,2.396206,0,0,454.3498,346.6704,107.6794,645.1479,0,1234.261,0,-5.684342e-14,-6.483702e-14,4.263256e-14,280.5247,0,25.12049,281.0311,0,0,4.864536,0
naive,2026-01-11 06:00:00,600,6,29.07622,3328.908,320.3867,0,26.90705,1,1,2330.236,2329.918,631.2729,325.2787,956.5516,2,102.6535,0.8298732,53.06822,800,0,217.7332,200.3128,0.1001564,0.1604351,0.3172331,0,250,0.3172331,1698.646,38.6013,53.55884,0,0,0,461.2852,336.2579,125.0274,661.5366,0,1262.819,0,5.684342e-14,-2.442491e-15,4.263256e-14,320.3867,0,26.90705,218.9843,0,0.8298732,11.69425,3.363976e-14
naive,2026-01-11 06:15:00,601,6.25,29.2249,3336.818,361.5205,0,21.92172,1,1,2335.773,2335.456,835.1154,384.7417,1219.857,3,358.2098,1.153087,60.49423,800,0,1.124968,200,0.1,0.126134,0.3172331,0,250,0.3172331,1500.34,43.93096,53.40247,2.185764,0,0,463.8832,297.9667,165.9164,682.7085,0,1309.11,0,0,0,4.263256e-14,359.3348,0,21.92172,1.124968,0,1.153087,22.00924,4.440892e-15
naive,2026-01-11 06:30:00,602,6.5,29.54359,3348.351,405.6956,0,16.27168,1,1,2343.846,2343.528,1243.474,501.2911,1744.765,4,391.7999,0.5834644,52.38212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.054,37.90638,53.06728,13.89567,0,0,468.7499,220.0018,248.7481,721.2929,0,1406.855,0,-5.684342e-14,1.24345e-13,4.263256e-14,391.7999,0,16.27168,0,500,0.5834644,21.6347,-5.162537e-14
naive,2026-01-11 06:45:00,603,6.75,29.67871,3340.793,424.7188,0,23.53511,1,1,2338.555,2338.238,556.6168,304.5781,861.1949,2,0,0,61.1949,800,0,423.9923,218.9193,0.1094596,0.2046279,0.3172331,0,250,0.3172331,1781.621,44.21761,52.92517,0.7264568,0,0,469.0863,357.372,111.7143,661.9501,0,1265.613,0,0,-7.993606e-15,4.263256e-14,423.9923,0,23.53511,424.863,0,0,20.68251,0
naive,2026-01-11 07:00:00,604,7,29.81931,3339.745,443.5674,0,12.54963,1,1,2337.821,2337.504,838.123,386.4285,1224.551,3,355.1767,0.6674257,68.70734,800,0,75.53929,200,0.1,0.1378503,0.3172331,0,250,0.3172331,1499.381,49.5686,52.7773,12.8515,0,0,470.3983,301.6938,168.7045,688.1223,0,1339.039,0,0,-8.881784e-16,4.263256e-14,430.7159,0,12.54963,75.53929,0,0.6674257,37.01897,-6.661338e-16
naive,2026-01-11 07:15:00,605,7.25,30.17651,3363.713,433.7391,0,15.81161,1,1,2354.599,2354.282,1283.843,514.8984,1798.741,4,427.0141,0.7721738,70.95483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.439,50.98728,52.40161,6.724998,0,0,477.5498,217.1019,260.4479,732.0003,0,1416.649,0,0,1.24345e-13,4.263256e-14,427.0141,0,15.81161,0,500,0.7721738,35.17567,-2.731149e-14
naive,2026-01-11 07:30:00,606,7.5,30.30049,3402.877,412.93,3.410189,28.36464,1,1,2382.014,2381.697,562.4139,307.1338,869.5476,2,0,0,69.54765,800,0,398.0518,225.4044,0.1127022,0.2046279,0.3172331,0,250,0.3172331,1819.283,49.90712,52.27122,15.61031,2.67807,0,484.4499,370.0026,114.4473,677.1364,0,1327.015,0,5.684342e-14,-7.993606e-15,4.263256e-14,397.3197,0.732119,28.36464,398.0518,0,0,21.54248,-7.993606e-15
naive,2026-01-11 07:45:00,607,7.75,30.40207,3425.055,377.2172,0.5198169,35.78217,1,1,2397.538,2397.221,775.7741,370.0843,1145.858,3,261.5122,0.3855295,83.96072,800,0,101.4757,200,0.1,0.1419339,0.3172331,0,250,0.3172331,1621.447,60.18166,52.16439,14.2293,0.1342874,0,488.7178,330.5182,158.1996,700.6024,0,1367.297,0,0,-6.661338e-16,4.263256e-14,362.9879,0.3855295,35.78217,101.4757,0,0,24.39949,-4.551914e-15
