controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 08:00:00,608,8,30.37489,3381.443,326.4054,4.303531,44.1161,1,1,2367.01,2366.693,1344.509,554.6068,1899.115,4,318.0368,185.6039,95.47474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.184,68.45547,52.19297,8.368594,0,0,482.2009,208.2366,273.9644,762.8433,0,1481.405,0,2.273737e-13,1.24345e-13,4.263256e-14,318.0368,4.303531,44.1161,0,500,181.3004,24.33937,8.526513e-14
naive,2026-01-11 08:15:00,609,8.25,30.48103,3417.231,289.601,3.873149,38.02371,1,1,2392.062,2391.744,570.9389,310.8921,881.831,2,0,0,81.83099,800,0,273.9482,256.4303,0.1282152,0.2046279,0.3172331,0,250,0.3172331,1820.805,58.60341,52.08134,19.52593,0,0,488.4662,371.814,116.6522,682.706,0,1340.503,0,-5.684342e-14,1.056932e-13,4.263256e-14,270.0751,3.873149,38.02371,459.3195,0,0,20.5797,1.598721e-14
naive,2026-01-11 08:30:00,610,8.5,30.95087,3436.737,252.869,0.0269193,48.19934,1,1,2405.716,2405.398,715.5903,374.2274,1089.818,3,3.648851,191.1875,94.98145,800,0,225.5597,200,0.1,0.1614704,0.3172331,0,250,0.3172331,1689.808,67.66413,51.58719,23.66043,0,0,496.4943,348.7445,147.7498,722.9719,0,1428.722,0,-1.136868e-13,-1.063039e-14,4.263256e-14,229.2086,0.0269193,48.19934,225.5597,0,191.1606,19.46479,0
naive,2026-01-11 08:45:00,611,8.75,30.96039,3440.542,208.1396,0,47.99592,1,1,2408.379,2408.062,1254.492,530.8516,1785.344,4,184.1376,194.5112,106.6949,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1153.57,76.0006,51.57717,24.00204,0,0,497.1515,238.1266,259.025,768.9781,0,1521.335,0,0,1.24345e-13,4.263256e-14,184.1376,0,47.99592,0,500,194.5112,28.00468,1.136868e-13
naive,2026-01-11 09:00:00,612,9,31.17022,3466.994,167.2425,0,76.55976,1,1,2426.896,2426.578,592.0986,320.2203,912.3189,2,0,0,112.3189,800,0,146.5366,288.2832,0.1441416,0.2046279,0.3172331,0,250,0.3172331,1834.48,79.8181,51.35649,20.70596,0,0,503.3721,380.4967,122.8753,700.717,0,1379.376,0,-1.136868e-13,-7.993606e-15,4.263256e-14,146.5366,0,76.55976,344.8003,0,0,3.258344,0
naive,2026-01-11 09:15:00,613,9.25,31.20582,3512.208,132.1091,2.38136,86.38668,1,1,2458.546,2458.228,594.7064,321.3699,916.0763,2,0,0,116.0763,800,0,124.3993,257.138,0.128569,0.1815277,0.3172331,0,250,0.3172331,1863.522,82.45521,51.31904,10.09114,0,3.931468,510.3513,386.8347,123.5165,709.0208,0,1377.715,0,5.684342e-14,2.495226e-14,4.263256e-14,122.018,2.38136,82.45521,325.1801,0,0,0,-1.776357e-15
naive,2026-01-11 09:30:00,614,9.5,31.45338,3532.274,110.8148,0.7121827,98.92311,1,1,2472.592,2472.275,671.6588,355.2943,1026.953,3,0,74.22953,152.7236,800,0,100.6073,231.9457,0.1159728,0.161916,0.3172331,0,250,0.3172331,1800.616,108.1853,51.05867,10.20748,0,0,516.1849,375.9014,140.2835,731.1957,0,1422.558,0,0,-5.817569e-14,4.263256e-14,100.6073,0.7121827,98.92311,228.3901,0,73.51735,9.26216,0
naive,2026-01-11 09:45:00,615,9.75,31.80782,3529.292,99.3496,0,122.483,1,1,2470.504,2470.187,741.8724,386.2479,1128.12,3,0,157.9396,170.1808,800,0,82.23747,211.3498,0.1056749,0.1460528,0.3172331,0,250,0.3172331,1728.314,120.0689,50.68589,17.11213,0,2.414075,519.9814,363.7684,156.213,750.5245,0,1473.546,0,-1.136868e-13,3.741452e-14,4.263256e-14,82.23747,0,120.0689,127.6367,0,157.9396,0,0
naive,2026-01-11 10:00:00,616,10,32.02091,3638.692,89.93129,0,149.2823,1,1,2547.084,2546.767,815.0464,415.6715,1230.718,3,23.83234,206.4275,200.4581,800,0,45.26614,200,0.1,0.1330839,0.3172331,0,250,0.3172331,1731.721,141.0889,50.46177,20.83281,0,8.193339,538.7576,366.2924,172.4652,783.697,0,1546.561,0,-5.684342e-14,2.720046e-15,4.263256e-14,69.09848,0,141.0889,45.26614,0,206.4275,0,0
naive,2026-01-11 10:15:00,617,10.25,32.36756,3624.333,78.71142,0.1783632,149.036,1,1,2537.033,2536.716,1253.685,544.4065,1798.092,4,67.20074,210.8744,220.0166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.031,154.2447,50.09719,11.51067,0,0,540.9951,273.5925,267.4025,817.999,0,1599.495,0,0,1.24345e-13,4.263256e-14,67.20074,0.1783632,149.036,0,500,210.696,5.20876,2.842171e-14
naive,2026-01-11 10:30:00,618,10.5,32.71695,3645.385,69.4802,1.218373,172.3041,1,1,2551.769,2551.452,690.3559,363.5369,1053.893,3,0,0,253.8928,800,0,67.30219,308.0918,0.1540459,0.2046279,0.3172331,0,250,0.3172331,1861.096,177.2843,49.72972,3.396385,0,0,548.6337,400.1381,148.4956,763.675,0,1477.263,0,0,-6.483702e-14,4.263256e-14,66.08382,1.218373,172.3041,282.286,0,0,4.980197,-2.442491e-15
naive,2026-01-11 10:45:00,619,10.75,33.0337,3686.612,64.37144,0,180.7771,0,1,2580.628,2580.311,729.5841,380.8306,1110.415,3,0,0,310.4148,800,0,64.1648,292.0021,0.1460011,0.1940009,0.3172331,0,250,0.3172331,1850.727,215.965,49.39658,0.2066395,0,0,559.026,400.9119,158.1142,0,781.7425,4244.369,0,-5.684342e-14,-4.535261e-14,4.263256e-14,64.1648,0,180.7771,282.5384,0,0,35.18787,0
naive,2026-01-11 11:00:00,620,11,33.51785,3666.463,58.87935,0,198.988,0,0,2566.524,2566.207,760.5049,394.462,1154.967,3,0,0,354.9669,800,0,57.89325,277.4828,0.1387414,0.1838694,0.3172331,0,250,0.3172331,1805.702,245.5864,48.88737,0.9861,0,0,562.4597,395.7237,166.7359,0,790.1858,4292.725,0,-5.684342e-14,8.845702e-14,4.263256e-14,57.89325,0,198.988,277.8511,0,0,46.59839,0
naive,2026-01-11 11:15:00,621,11.25,33.879,3690.547,48.20112,6.980499,222.7496,0,0,2583.383,2583.066,775.7853,401.1984,1176.984,3,0,0,376.9837,800,0,55.18162,263.6437,0.1318219,0.1747269,0.3172331,0,250,0.3172331,1807.28,259.7297,48.50754,0,0,0,571.1266,399.5482,171.5784,0,800.7466,4349.535,0,-1.705303e-13,1.035838e-13,4.263256e-14,48.20112,6.980499,222.7496,277.721,0,0,36.98017,2.664535e-15
naive,2026-01-11 11:30:00,622,11.5,34.09886,3675.28,64.84174,0,241.3892,0,0,2572.696,2572.379,823.2118,422.1063,1245.318,3,0,22.01666,423.3014,800,0,56.24838,249.5401,0.1247701,0.1660126,0.3172331,0,250,0.3172331,1749.167,290.8966,48.27631,8.593363,0,0,571.8214,388.7794,183.042,0,810.8857,4420.384,0,1.136868e-13,-3.369527e-14,4.263256e-14,56.24838,0,241.3892,254.409,0,22.01666,49.50745,0
naive,2026-01-11 11:45:00,623,11.75,34.27048,3680.716,54.63143,0,277.4713,0,0,2576.501,2576.184,886.7585,450.1208,1336.879,3,0,78.35052,458.5288,800,0,54.63143,235.843,0.1179215,0.1571318,0.3172331,0,250,0.3172331,1689.426,314.4757,48.09581,0,0,0,575.0801,377.0831,197.997,0,827.2039,4495.514,0,-1.136868e-13,2.367551e-14,4.263256e-14,54.63143,0,277.4713,198.0035,0,78.35052,37.00439,0
naive,2026-01-11 12:00:00,624,12,34.42095,3673.856,46.49566,0,303.2051,0,0,2571.699,2571.382,950.4364,478.1932,1428.63,3,0,138.1416,490.4881,800,0,46.49566,224.182,0.112091,0.1485069,0.3172331,0,250,0.3172331,1620.945,335.804,47.93755,0,0,0,576.1367,363.1397,212.997,0,841.3329,4573.401,0,-1.136868e-13,-4.127254e-14,4.263256e-14,46.49566,0,303.2051,143.2235,0,138.1416,32.59894,0
naive,2026-01-11 12:15:00,625,12.25,34.74258,3736.597,59.20973,1.435384,318.0093,0,0,2615.618,2615.301,997.1004,498.765,1495.865,3,0,185.2267,510.6387,800,0,59.20973,209.3442,0.1046721,0.1411641,0.3172331,0,250,0.3172331,1618.201,348.2859,47.59927,0,0,0,590.6576,365.4212,225.2363,0,864.1862,4699.475,0,1.136868e-13,-6.994405e-15,4.263256e-14,59.20973,1.435384,318.0093,96.58669,0,183.7913,30.27662,0
naive,2026-01-11 12:30:00,626,12.5,34.95598,3704.816,60.93725,2.395937,339.1205,0,0,2593.371,2593.054,1061.143,523.8499,1584.993,4,26.46547,223.1394,535.3883,800,0,34.47178,200.6933,0.1003467,0.131821,0.3172331,0,250,0.3172331,1531.911,364.2526,47.37483,0,0,0,588.7546,347.7788,240.9758,0,871.6287,4740.661,0,0,-2.062239e-14,4.263256e-14,60.93725,2.395937,339.1205,37.24514,0,220.7434,25.1321,0
naive,2026-01-11 12:45:00,627,12.75,35.56244,3730.228,62.52551,0,375.3916,0,0,2611.159,2610.842,1116.106,544.4842,1660.591,4,56.69493,223.587,580.3086,800,0,2.646978,200,0.1,0.1263737,0.3172331,0,250,0.3172331,1494.736,391.9987,46.73699,3.183609,0,0,601.9088,344.5575,257.3513,0,889.0418,4842.642,0,1.136868e-13,-1.94289e-16,4.263256e-14,59.34191,0,375.3916,2.646978,0,223.587,16.60714,2.842171e-14
naive,2026-01-11 13:00:00,628,13,36.04279,3738.159,55.36327,2.319568,427.3082,0,0,2616.711,2616.394,1402.921,597.0791,2000,4,56.12822,222.2114,616.7482,604.9122,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.473,414.2437,34.95772,0,0,13.06456,610.6259,283.1715,327.4544,0,883.2992,4818.818,0,-2.273737e-13,1.24345e-13,4.263256e-14,55.36327,2.319568,414.2437,0,500,220.6567,0,0
naive,2026-01-11 13:15:00,629,13.25,36.24564,3690.953,54.36467,0,465.6962,0,0,2583.667,2583.35,968.1279,485.9925,1454.12,3,0,0,654.1204,800,0,54.36467,311.3262,0.1556631,0.2046279,0.3172331,0,250,0.3172331,1615.222,438.2835,46.01844,0,0,27.41275,606.0708,378.8951,227.1756,0,871.318,4740.478,0,-5.684342e-14,-1.074696e-13,4.263256e-14,54.36467,0,438.2835,277.4916,0,0,0,0
naive,2026-01-11 13:30:00,630,13.5,36.42655,3751.11,59.84259,0,509.8283,0,0,2625.777,2625.46,993.291,497.0856,1490.377,3,0,0,690.3766,800,0,58.18011,296.7322,0.1483661,0.1960375,0.3172331,0,250,0.3172331,1632.169,461.5772,45.82817,1.662487,0,48.25104,618.8377,384.6662,234.1715,0,893.1235,4863.49,0,0,-9.520162e-15,4.263256e-14,58.18011,0,461.5772,276.58,0,0,0,0
naive,2026-01-11 13:45:00,631,13.75,36.86216,3737.344,79.17454,0,511.4042,1,0,2616.141,2615.823,995.1567,497.9081,1493.065,3,0,0,693.0647,800,0,59.60327,281.7846,0.1408923,0.1868479,0.3172331,0,250,0.3172331,1620.667,460.9592,45.37002,19.57127,0,50.44491,623.6088,386.318,237.2909,896.2506,0,1775.22,0,-1.136868e-13,-8.704149e-14,4.263256e-14,59.60327,0,460.9592,280.6468,0,0,0,0
naive,2026-01-11 14:00:00,632,14,36.82049,3733.174,75.62023,0,516.4875,1,1,2613.222,2612.905,1024.025,510.6345,1534.659,4,0,0,734.6591,800,0,50.21288,269.187,0.1345935,0.1774356,0.3172331,0,250,0.3172331,1588.88,488.8687,45.41385,25.40734,0,27.61877,622.2333,378.3276,243.9056,895.5384,0,1783.814,0,-1.705303e-13,7.113754e-14,4.263256e-14,50.21288,0,488.8687,260.6011,0,0,0,0
naive,2026-01-11 14:15:00,633,14.25,36.95834,3740.837,70.32637,0,553.2836,1,1,2618.586,2618.269,1053.747,523.7375,1577.484,4,0,0,777.4842,800,0,63.0674,253.3778,0.1266889,0.1695031,0.3172331,0,250,0.3172331,1564.522,516.5086,45.26886,7.258969,0,36.77497,625.7699,373.8776,251.8923,906.4033,0,1774.401,0,2.273737e-13,-2.070566e-14,4.263256e-14,63.0674,0,516.5086,273.5771,0,0,0,0
naive,2026-01-11 14:30:00,634,14.5,37.26817,3715.167,71.18,0,567.5673,1,1,2600.617,2600.299,1098.719,543.5636,1642.283,4,0,60.62599,781.6569,800,0,64.96208,237.0974,0.1185487,0.1595483,0.3172331,0,250,0.3172331,1501.58,517.3433,44.943,6.217922,0,50.22409,626.5789,361.7828,264.7961,917.4471,0,1795.059,0,-1.136868e-13,-3.053113e-14,4.263256e-14,64.96208,0,517.3433,213.3517,0,60.62599,0,0
naive,2026-01-11 14:45:00,635,14.75,37.32193,3695.739,67.68699,0,573.4561,1,1,2587.017,2586.7,1163.895,572.2964,1736.192,4,0,121.9828,814.2089,800,0,62.05188,221.5471,0.1107736,0.1492968,0.3172331,0,250,0.3172331,1422.805,538.5378,44.88645,5.635111,0,34.91834,624.1918,343.2923,280.8995,924.0137,0,1807.251,0,1.136868e-13,-1.809664e-14,4.263256e-14,62.05188,0,538.5378,148.2404,0,121.9828,0,0
naive,2026-01-11 15:00:00,636,15,37.42128,3697.051,59.89652,0.2045922,575.5429,1,1,2587.936,2587.619,1216.67,595.5621,1812.232,4,0,191.1376,821.0947,800,0,59.89652,206.5381,0.1032691,0.139505,0.3172331,0,250,0.3172331,1370.949,542.4396,44.78197,0,0,33.10332,626.0642,331.6549,294.4092,935.2253,0,1820.071,0,0,-5.287437e-14,4.263256e-14,59.89652,0.2045922,542.4396,86.04898,0,190.9331,0,0
naive,2026-01-11 15:15:00,637,15.25,37.52438,3672.81,48.25935,0,571.7433,1,1,2570.967,2570.65,1266.277,612.9334,1879.211,4,37.81015,210.0028,831.3978,800,0,10.4492,203.8933,0.1019467,0.130054,0.3172331,0,250,0.3172331,1304.373,548.5604,44.67353,0,0,23.18295,623.6703,316.4173,307.2529,934.9745,0,1819.691,0,-1.136868e-13,5.273559e-15,4.263256e-14,48.25935,0,548.5604,26.0224,0,210.0028,0,0
naive,2026-01-11 15:30:00,638,15.5,37.74553,3676.073,60.04374,4.847072,597.5715,1,1,2573.251,2572.934,1273.761,615.3244,1889.085,4,45.44496,211.6914,831.9489,800,0,14.59878,200.2115,0.1001058,0.1283886,0.3172331,0,250,0.3172331,1299.173,547.4521,44.44094,0,0,50.11939,627.9298,317.0267,310.9031,944.5813,0,1839.167,0,-2.273737e-13,-3.1114e-14,4.263256e-14,60.04374,4.847072,547.4521,15.44481,0,206.8444,0,0
naive,2026-01-11 15:45:00,639,15.75,37.88258,3706.168,56.31886,1.937093,575.128,1,1,2594.317,2594,1316.235,630.6918,1946.927,4,73.66834,209.5014,863.7575,800,0,0,200.18,0.10009,0.1260703,0.3172331,0,250,0.3172331,1277.765,567.4363,44.2968,0,0,7.691685,635.4079,312.9539,322.4539,945.5296,0,1841.225,0,0,-1.976197e-14,4.263256e-14,56.31886,1.937093,567.4363,0.719969,0,224.9138,0,2.842171e-14
naive,2026-01-11 16:00:00,640,16,38.03845,3666.181,78.39785,0.7153887,592.6839,1,1,2566.327,2566.01,1315.408,630.184,1945.592,4,74.8707,212.4782,858.2431,800,0,0.5939185,200,0.1,0.1260504,0.3172331,0,250,0.3172331,1250.602,562.7435,44.13286,2.933225,0,29.94042,631.2031,307.5928,323.6103,945.1408,0,1845.692,0,0,2.775558e-17,4.263256e-14,75.46462,0.7153887,562.7435,0.5939185,0,211.7629,0,2.842171e-14
naive,2026-01-11 16:15:00,641,16.25,38.20289,3615.312,85.92243,0,577.1914,1,1,2530.719,2530.401,1418.739,581.2611,2000,4,86.69337,208.5142,858.7616,346.0308,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.662,561.9537,19.01435,0,0,15.23767,625.2267,274.6418,350.5849,859.6674,0,1697.944,0,-2.273737e-13,1.24345e-13,4.263256e-14,85.92243,0,561.9537,0,500,209.2852,0,1.136868e-13
naive,2026-01-11 16:30:00,642,16.5,38.27654,3609.109,98.4793,0,582.2085,1,1,2526.376,2526.059,1123.587,554.5265,1678.114,4,0,0,878.1137,800,0,98.4793,300.2975,0.1501488,0.2046279,0.3172331,0,250,0.3172331,1402.472,574.0999,43.88245,0,0,8.108612,625.4056,347.1825,278.223,903.7163,0,1758.065,0,0,-9.325873e-14,4.263256e-14,98.4793,0,574.0999,306.4067,0,0,0,0
naive,2026-01-11 16:45:00,643,16.75,38.47416,3614.256,109.815,0,554.4238,1,1,2529.979,2529.662,1089.319,539.4197,1628.739,4,0,0,828.7392,800,0,109.815,272.7965,0.1363983,0.189093,0.3172331,0,250,0.3172331,1440.342,540.5092,43.6746,0,0,13.9146,629.686,358.4865,271.1995,901.3694,0,1753.605,0,-2.273737e-13,6.508682e-14,4.263256e-14,109.815,0,540.5092,318.6581,0,0,0,0
naive,2026-01-11 17:00:00,644,17,38.41377,3621.412,128.2621,0,526.409,1,1,2534.989,2534.671,1113.51,550.0841,1663.594,4,0,63.97805,799.6164,800,0,128.2621,240.6881,0.120344,0.171776,0.3172331,0,250,0.3172331,1421.161,521.9015,43.73812,0,0,4.507551,629.8914,353.1287,276.7627,904.3328,0,1759.46,0,0,3.397282e-14,4.263256e-14,128.2621,0,521.9015,291.0143,0,63.97805,0,0
naive,2026-01-11 17:15:00,645,17.25,38.24601,3576.294,155.0569,0,481.2174,1,1,2503.406,2503.088,1204.476,588.1548,1792.631,4,17.07817,194.7588,780.7941,800,0,137.9787,206.1555,0.1030777,0.1515577,0.3172331,0,250,0.3172331,1298.612,510.6643,43.91456,0,0,0,619.2044,321.205,297.9994,909.3598,0,1769.316,0,0,-4.576894e-14,4.263256e-14,155.0569,0,481.2174,162.6007,0,194.7588,29.44682,0
naive,2026-01-11 17:30:00,646,17.5,38.01976,3502.79,192.6072,0,452.357,1,1,2451.953,2451.636,1294.384,608.5963,1902.98,4,178.4293,194.3511,730.1998,800,0,14.17789,202.5786,0.1012893,0.1298131,0.3172331,0,250,0.3172331,1157.252,478.8956,44.15252,0,0,0,602.7674,284.4891,318.2784,893.0854,0,1736.499,0,-2.273737e-13,3.005929e-14,4.263256e-14,192.6072,0,452.357,24.49212,0,194.3511,26.53861,2.842171e-14
naive,2026-01-11 17:45:00,647,17.75,37.80017,3525.547,224.3137,0,430.5498,1,1,2467.883,2467.566,1306.099,607.4486,1913.548,4,231.4927,191.7063,690.3487,800,0,0,202.5467,0.1012733,0.1275607,0.3172331,0,250,0.3172331,1161.467,453.9724,44.38347,0,0,0,603.1022,283.8397,319.2625,891.2883,0,1732.645,0,-1.136868e-13,5.134781e-14,4.263256e-14,224.3137,0,430.5498,10.18666,0,198.8854,23.42263,0
naive,2026-01-11 18:00:00,648,18,37.70581,3535.374,260.1033,0,407.0625,1,1,2474.762,2474.444,1167.969,541.9045,1709.874,4,270.579,1.431654,637.8631,800,0,0,202.5148,0.1012574,0.1275407,0.3172331,0,250,0.3172331,1306.475,419.9394,44.48271,0,0,0,603.2531,318.4691,284.784,860.3736,0,1670.704,0,-2.273737e-13,2.409184e-14,4.263256e-14,260.1033,0,407.0625,10.05912,0,11.90731,12.87693,-1.776357e-14
naive,2026-01-11 18:15:00,649,18.25,37.80098,3560.51,291.9429,0,388.173,0,1,2492.357,2492.04,1161.262,534.5216,1695.784,4,307.7862,1.551542,586.446,800,0,0,202.4829,0.1012415,0.1275206,0.3172331,0,250,0.3172331,1330.778,385.6423,44.38262,0,0,2.530685,609.0965,325.2231,283.8734,0,860.3631,4682.067,0,-1.136868e-13,-3.569367e-14,4.263256e-14,291.9429,0,385.6423,9.931602,0,17.39481,0,0
naive,2026-01-11 18:30:00,650,18.5,37.76602,3511.324,330.1048,0.189157,357.7249,0,0,2457.927,2457.61,1150.503,527.1609,1677.664,4,329.7893,2.74865,545.126,800,0,0.3154605,202.3722,0.1011861,0.1275005,0.3172331,0,250,0.3172331,1307.107,358.623,44.41939,0,0,0,600.1182,319.1383,280.9799,0,846.2992,4604.674,0,0,5.651035e-14,4.263256e-14,330.1048,0.189157,357.7249,9.804102,0,2.559493,0.8981074,-1.287859e-14
naive,2026-01-11 18:45:00,651,18.75,37.61369,3508.766,360.9869,3.26284,338.3386,0,0,2456.136,2455.819,1150.272,522.7319,1673.004,4,366.1657,1.253756,505.5846,800,0,0,202.3403,0.1011702,0.1274308,0.3172331,0,250,0.3172331,1305.547,333.226,44.5796,0,2.009084,5.112609,597.2376,317.4586,279.779,0,841.4337,4581.199,0,0,-8.631984e-15,4.263256e-14,360.9869,1.253756,333.226,9.36121,0,5.178813,0,5.329071e-15
naive,2026-01-11 19:00:00,652,19,37.38502,3514.985,385.1409,6.491596,317.0579,0,0,2460.489,2460.172,1147.617,519.4819,1667.099,4,383.6461,0.3703039,483.0824,800,0,1.49476,201.9348,0.1009674,0.1274107,0.3172331,0,250,0.3172331,1312.555,319.2788,44.82011,0,6.121292,0,594.6589,317.2225,277.4364,0,836.7044,4562.011,0,2.273737e-13,4.693468e-14,4.263256e-14,385.1409,0.3703039,317.0579,9.2338,0,0,2.220838,1.79301e-14
naive,2026-01-11 19:15:00,653,19.25,37.21289,3441.398,389.0849,6.1556,318.0285,0,0,2408.979,2408.661,1122.087,506.7157,1628.803,4,396.3512,0.9851463,431.4664,800,0,0,201.903,0.1009515,0.1271554,0.3172331,0,250,0.3172331,1286.574,285.7589,45.00114,0,5.170454,32.2696,579.5576,309.527,270.0306,0,824.0062,4490.327,0,-1.136868e-13,-5.342948e-14,4.263256e-14,389.0849,0.9851463,285.7589,7.611885,0,7.266256,0,1.332268e-14
naive,2026-01-11 19:30:00,654,19.5,37.04264,3455.907,388.8887,8.96747,275.9784,0,0,2419.135,2418.818,1097.282,496.4847,1593.767,4,390.4299,2.301451,401.0352,800,0,0,201.8712,0.1009356,0.1271353,0.3172331,0,250,0.3172331,1321.536,266.1506,45.18019,0,6.666019,9.827861,579.3906,316.5121,262.8785,0,815.3506,4445.099,0,-1.136868e-13,4.191092e-14,4.263256e-14,388.8887,2.301451,266.1506,7.484749,0,1.541133,0,8.881784e-15
naive,2026-01-11 19:45:00,655,19.75,36.83728,3474.435,377.0956,0,259.5535,0,0,2432.104,2431.787,1082.71,490.4649,1573.175,4,387.0304,2.135265,384.0089,800,0,0,201.8394,0.1009197,0.1271153,0.3172331,0,250,0.3172331,1349.078,255.4818,45.39618,0,0,4.071751,579.3623,321.3697,257.9926,0,812.8046,4419.355,0,0,-5.065393e-14,4.263256e-14,377.0956,0,255.4818,7.357634,0,12.07008,0,1.776357e-14
naive,2026-01-11 20:00:00,656,20,36.50591,3464.014,374.4059,0,246.9974,0,0,2424.81,2424.492,1044.441,475.0826,1519.523,4,374.5178,3.262764,341.7428,800,0,0,201.8076,0.1009038,0.1270953,0.3172331,0,250,0.3172331,1380.052,228.268,45.7447,0,0,18.72941,572.6522,325.9182,246.734,0,805.4241,4378.37,0,-1.705303e-13,-3.13638e-14,4.263256e-14,374.4059,0,228.268,7.230539,0,3.374648,0,1.598721e-14
naive,2026-01-11 20:15:00,657,20.25,36.28802,3451.994,335.0568,0,235.5247,0,0,2416.396,2416.079,1007.928,461.5597,1469.487,3,352.8819,2.371528,314.234,800,0,0,201.7759,0.1008879,0.1270753,0.3172331,0,250,0.3172331,1408.151,210.4412,45.97387,0,0,25.08355,567.4531,330.6824,236.7707,0,798.1326,4338.009,0,0,-5.515033e-14,4.263256e-14,335.0568,0,210.4412,7.103463,0,20.19666,0,-2.131628e-14
naive,2026-01-11 20:30:00,658,20.5,36.2521,3445.328,327.2953,0,210.9445,0,0,2411.729,2411.412,973.1031,449.2883,1422.391,3,326.9821,1.438442,293.9708,800,0,0.3132396,201.6658,0.1008329,0.1270553,0.3172331,0,250,0.3172331,1438.309,196.9555,46.01164,0,0,13.98893,565.8323,337.4515,228.3808,0,790.0219,4293.357,0,-2.273737e-13,7.410739e-15,4.263256e-14,327.2953,0,196.9555,6.976408,0,1.438442,0,7.105427e-15
naive,2026-01-11 20:45:00,659,20.75,35.787,3411.3,295.3687,0,182.6606,0,0,2387.91,2387.593,931.5082,433.3779,1364.886,3,306.5827,0,258.3035,800,0,0,201.634,0.100817,0.126986,0.3172331,0,250,0.3172331,1456.084,174.0201,46.50081,0,0,8.64051,553.5989,337.57,216.0289,0,772.9511,4198.918,0,-5.684342e-14,-3.963496e-14,4.263256e-14,295.3687,0,174.0201,6.536183,0,11.21396,0,0
naive,2026-01-11 21:00:00,660,21,35.56614,3350.929,258.6575,0,165.1172,0,0,2345.65,2345.333,889.7267,418.5911,1308.318,3,276.0468,0.00645334,232.2645,800,0,0,201.6023,0.1008012,0.126966,0.3172331,0,250,0.3172331,1455.606,156.8879,46.7331,0,0,8.229222,540.756,335.5691,205.1868,0,756.0574,4105.741,0,-2.273737e-13,1.901257e-14,4.263256e-14,258.6575,0,156.8879,6.409217,0,17.39576,0,-2.4869e-14
naive,2026-01-11 21:15:00,661,21.25,35.09064,3314.343,228.9569,0,151.4544,0,0,2320.04,2319.723,851.0521,405.7469,1256.799,3,240.6947,0.007682619,216.0966,800,0,0,201.5706,0.1007853,0.126946,0.3172331,0,250,0.3172331,1468.671,146.789,47.23321,0,0,4.665377,528.4794,334.5469,193.9325,0,741.3565,4024.324,0,0,1.273981e-14,4.263256e-14,228.9569,0,146.789,6.28227,0,11.74546,0,-5.329071e-15
naive,2026-01-11 21:30:00,662,21.5,34.90913,3303.107,195.7973,1.486337,129.5292,0,0,2312.175,2311.858,814.3815,393.871,1208.253,3,204.6297,0,203.6228,800,0,0,201.5388,0.1007694,0.126926,0.3172331,0,250,0.3172331,1497.476,138.6116,47.42411,0,1.486337,0,524.3032,339.5641,184.7391,0,733.4351,3983.105,0,1.136868e-13,1.459943e-14,4.263256e-14,195.7973,0,129.5292,6.155344,0,8.832415,9.082318,0
naive,2026-01-11 21:45:00,663,21.75,34.59747,3274.885,164.6677,4.090129,116.5497,0,0,2292.419,2292.102,788.3357,385.557,1173.893,3,177.9956,0.07790889,195.8192,800,0,0,201.5071,0.1007536,0.1269061,0.3172331,0,250,0.3172331,1503.766,133.7876,47.75189,0,4.01222,0,515.8136,338.3601,177.4535,0,723.9171,3934.744,0,0,-1.598721e-14,4.263256e-14,164.6677,0.07790889,116.5497,6.028438,0,13.32788,17.23793,8.881784e-15
naive,2026-01-11 22:00:00,664,22,34.10549,3300.415,143.0826,2.778659,112.5085,0,0,2310.291,2309.974,754.0443,374.31,1128.354,3,145.4611,4.253851,178.6393,800,0,0,201.4754,0.1007377,0.1268861,0.3172331,0,250,0.3172331,1555.929,122.7531,48.26934,0,0,0,513.5809,345.8853,167.6956,0,720.1953,3906.771,0,-1.136868e-13,-5.828671e-15,4.263256e-14,143.0826,2.778659,112.5085,5.901552,0,3.853652,10.24458,-4.440892e-15
naive,2026-01-11 22:15:00,665,22.25,33.89498,3281.755,125.5149,0,110.8274,0,0,2297.229,2296.912,718.6075,362.0586,1080.666,3,117.1245,1.08236,162.4593,800,0,5.774686,200,0.1,0.1268661,0.3172331,0,250,0.3172331,1578.304,111.9085,48.49073,2.615721,0,0,508.062,349.0624,158.9996,0,711.1211,3861.126,0,0,2.498002e-16,4.263256e-14,122.8992,0,110.8274,5.774686,0,1.08236,1.081081,-4.218847e-15
naive,2026-01-11 22:30:00,666,22.5,33.90162,3273.545,101.8291,0,100.2319,0,0,2291.482,2291.164,1079.702,463.8029,1543.505,4,100.0126,1.980251,141.5121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.462,97.47171,48.48375,1.816523,0,2.760195,506.8728,267.9739,238.8989,0,732.3874,3976.72,0,0,1.24345e-13,4.263256e-14,100.0126,0,97.47171,0,500,1.980251,0,-3.796963e-14
naive,2026-01-11 22:45:00,667,22.75,33.67787,3222.268,99.90868,0,78.05246,0,0,2255.588,2255.27,611.3696,328.7159,940.0855,2,0,0,140.0855,800,0,77.7127,305.4892,0.1527446,0.2046279,0.3172331,0,250,0.3172331,1643.901,96.73983,48.71908,22.19598,0,0,496.2315,361.6598,134.5717,0,690.3757,3780.545,0,-5.684342e-14,3.463896e-14,4.263256e-14,77.7127,0,78.05246,80.28084,0,0,18.68737,0
naive,2026-01-11 23:00:00,668,23,33.58718,3237.57,74.94965,0,79.73252,0,0,2266.299,2265.981,607.4124,326.9713,934.3837,2,0,0,134.3837,800,0,64.96706,289.1993,0.1445997,0.1923621,0.3172331,0,250,0.3172331,1658.569,92.89981,48.81446,9.982595,0,0,497.4961,364.0878,133.4083,0,691.0591,3763.129,0,-5.684342e-14,1.659783e-14,4.263256e-14,64.96706,0,79.73252,65.53583,0,0,13.16728,0
naive,2026-01-11 23:15:00,669,23.25,33.33142,3220.024,73.73942,0,68.89176,1,0,2254.017,2253.7,602.2304,324.6869,926.9173,2,0,0,126.9173,800,0,56.56319,275.013,0.1375065,0.1821046,0.3172331,0,250,0.3172331,1651.469,87.99794,49.08346,17.17623,0,0,491.7629,360.304,131.4589,684.9909,0,1344.392,0,0,5.69822e-14,4.263256e-14,56.56319,0,68.89176,57.11832,0,0,19.10618,0
naive,2026-01-11 23:30:00,670,23.5,32.80327,3263.743,68.06199,0,52.04528,1,1,2284.62,2284.303,580.7184,315.2033,895.9218,2,0,0,95.92178,800,0,53.28115,261.6494,0.1308247,0.1731717,0.3172331,0,250,0.3172331,1703.584,66.91253,49.63893,14.78084,0,0,492.201,367.022,125.179,682.2254,0,1334.104,0,-5.684342e-14,1.390554e-14,4.263256e-14,53.28115,0,52.04528,54.72475,0,0,14.86725,0
naive,2026-01-11 23:45:00,671,23.75,32.62337,3212.903,54.14958,0,55.06882,1,1,2249.032,2248.715,574.5148,312.4685,886.9833,2,0,0,86.98327,800,0,51.87682,248.639,0.1243195,0.1647568,0.3172331,0,250,0.3172331,1674.2,60.80243,49.82814,2.272755,0,0,482.4769,359.1602,123.3167,671.6287,0,1291.121,0,0,-1.121325e-14,4.263256e-14,51.87682,0,55.06882,54.01692,0,0,5.73361,0
naive,2026-01-12 00:00:00,672,0,32.32523,3225.728,59.08438,2.425247,45.12294,1,1,2258.01,2257.693,563.0273,307.4042,870.4316,2,0,0,70.43157,800,0,57.03824,234.3403,0.1171702,0.1565644,0.3172331,0,250,0.3172331,1694.665,49.40058,50.14171,4.471382,0,0,481.0187,361.0107,120.008,668.4149,0,1288.134,0,-5.684342e-14,-3.480549e-14,4.263256e-14,54.613,2.425247,45.12294,58.76142,0,0,4.27764,-3.552714e-15
naive,2026-01-12 00:15:00,673,0.25,31.89419,3216.326,66.18798,1.179323,33.28549,1,1,2251.428,2251.111,561.896,306.9055,868.8016,2,0,0,68.80156,800,0,50.93499,221.5697,0.1107848,0.1475607,0.3172331,0,250,0.3172331,1689.215,48.49453,50.59505,16.43231,0,0,474.8207,356.2513,118.5694,663.1568,0,1297.74,0,0,5.251355e-14,4.263256e-14,49.75567,1.179323,33.28549,52.66425,0,0,15.20904,6.661338e-16
naive,2026-01-12 00:30:00,674,0.5,31.76119,3209.581,48.91782,5.051408,33.39893,1,1,2246.707,2246.39,557.1219,304.8008,861.9227,2,0,0,61.92274,800,0,44.51243,210.4067,0.1052034,0.1395192,0.3172331,0,250,0.3172331,1689.268,43.71191,50.73494,6.297644,3.159151,0,472.3675,355.1666,117.2009,659.9674,0,1279.171,0,0,6.467049e-15,4.263256e-14,42.62018,1.892258,33.39893,44.51243,0,0,10.31298,0
naive,2026-01-12 00:45:00,675,0.75,31.56605,3258.323,53.70037,5.735559,13.36186,1,1,2280.826,2280.509,562.2223,307.0493,869.2716,2,0,3.256642,66.01495,800,0,41.49433,200,0.1,0.13249,0.3172331,0,250,0.3172331,1718.287,46.7037,50.94017,13.78103,0.9039279,0,477.3866,359.6447,117.7419,666.694,0,1301.412,0,0,-7.771561e-16,4.263256e-14,39.91934,4.831632,13.36186,41.49433,0,0,33.34185,-2.664535e-15
naive,2026-01-12 01:00:00,676,1,31.26999,3277.459,51.78699,3.638207,18.15973,1,1,2294.221,2293.904,983.2048,428.0451,1411.25,3,42.99401,6.504597,61.75128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1310.699,43.83353,51.25155,8.792985,0,0,476.9392,272.4776,204.4617,700.5227,0,1358.555,0,-1.136868e-13,1.24345e-13,4.263256e-14,42.99401,3.638207,18.15973,0,500,2.86639,25.6738,-5.77316e-14
naive,2026-01-12 01:15:00,677,1.25,31.16241,3244.834,53.006,2.171845,27.97543,1,1,2271.384,2271.067,564.1961,307.9195,872.1157,2,0,0,72.11565,800,0,39.99121,314.9196,0.1574598,0.2046279,0.3172331,0,250,0.3172331,1706.871,51.25265,51.3647,15.18664,0,0,471.0329,353.9657,117.0671,661.8853,0,1292.182,0,-5.684342e-14,5.595524e-14,4.263256e-14,37.81936,2.171845,27.97543,46.12698,0,0,23.27722,1.332268e-15
naive,2026-01-12 01:30:00,678,1.5,30.83422,3277.767,39.20867,7.620346,25.38856,1,1,2294.437,2294.119,566.7783,309.0579,875.8362,2,0,0,75.83618,800,0,44.56835,303.7279,0.1518639,0.1983002,0.3172331,0,250,0.3172331,1727.341,54.09593,51.70987,2.26066,0,0,472.2778,355.5491,116.7287,664.6069,0,1274.94,0,-5.684342e-14,3.025358e-14,4.263256e-14,36.94801,7.620346,25.38856,44.85837,0,0,28.70738,0
naive,2026-01-12 01:45:00,679,1.75,30.71308,3250.018,47.26113,11.4929,24.15629,1,1,2275.013,2274.695,559.6172,305.9009,865.5181,2,0,0,65.51808,800,0,42.96453,292.9389,0.1464695,0.191253,0.3172331,0,250,0.3172331,1715.078,46.79926,51.83729,6.689756,9.09975,0,466.9986,352.0592,114.9394,657.9601,0,1284.84,0,0,-1.51823e-14,4.263256e-14,40.57138,2.393152,24.15629,42.96453,0,0,22.64297,4.440892e-16
naive,2026-01-12 02:00:00,680,2,30.39402,3265.86,57.3187,2.806085,22.40365,1,1,2286.102,2285.784,568.2524,309.7077,877.9601,2,0,0,77.96015,800,0,40.72331,282.712,0.141356,0.1844594,0.3172331,0,250,0.3172331,1717.532,55.88556,52.17285,18.24634,1.15514,0,465.9183,350.0411,115.8772,659.7489,0,1294.271,0,-5.684342e-14,5.345724e-14,4.263256e-14,39.07236,1.650945,22.40365,40.72331,0,0,33.48191,6.661338e-16
naive,2026-01-12 02:15:00,681,2.25,30.27866,3214.727,57.60674,2.252004,36.9428,1,1,2250.309,2249.991,567.5495,309.3979,876.9474,2,0,0,76.94739,800,0,37.60707,273.2657,0.1366329,0.1780196,0.3172331,0,250,0.3172331,1682.442,55.23059,52.29418,20.98833,1.26334,0,457.4405,342.0051,115.4354,651.403,0,1282.359,0,5.684342e-14,-1.070533e-13,4.263256e-14,36.6184,0.9886641,36.9428,37.60707,0,0,18.28778,-2.442491e-15
naive,2026-01-12 02:30:00,682,2.5,29.96078,3211.652,50.55117,0,60.02579,1,1,2248.156,2247.839,551.7965,302.4531,854.2496,2,0,0,54.24964,800,0,43.17736,262.4284,0.1312142,0.1720714,0.3172331,0,250,0.3172331,1696.043,39.07676,52.62851,7.373808,0,20.94903,453.7775,342.3365,111.441,649.0181,0,1251.549,0,0,2.939315e-14,4.263256e-14,43.17736,0,39.07676,43.65262,0,0,0,0
naive,2026-01-12 02:45:00,683,2.75,29.9936,3210.714,48.60656,0,40.97019,1,1,2247.5,2247.183,549.0162,301.2274,850.2436,2,0,0,50.24364,800,0,46.79483,250.6884,0.1253442,0.1652473,0.3172331,0,250,0.3172331,1698.166,36.17799,52.59399,1.811723,0,4.792196,453.9759,343.0152,110.9607,645.2106,0,1234.378,0,-1.136868e-13,7.96585e-15,4.263256e-14,46.79483,0,36.17799,49.50707,0,0,0,0
naive,2026-01-12 03:00:00,684,3,29.87559,3209.684,53.06652,1.751694,21.42146,1,1,2246.778,2246.461,549.7188,301.5372,851.2559,2,0,0,51.25594,800,0,45.46722,239.2821,0.119641,0.1578548,0.3172331,0,250,0.3172331,1696.742,36.95529,52.7181,9.350998,0,0,452.6433,341.8312,110.812,643.3684,0,1243.559,0,1.136868e-13,3.910761e-14,4.263256e-14,43.71553,1.751694,21.42146,47.63082,0,0,15.53383,-3.108624e-15
naive,2026-01-12 03:15:00,685,3.25,29.92367,3176.5,53.33606,1.85587,35.69398,1,1,2223.55,2223.233,552.1215,302.5964,854.718,2,0,0,54.71796,800,0,43.85783,228.28,0.11414,0.1506724,0.3172331,0,250,0.3172331,1671.111,39.43035,52.66754,9.532179,1.801916,0,448.4413,337.0265,111.4148,639.6229,0,1239.546,0,0,-4.10505e-14,4.263256e-14,43.80388,0.05395327,35.69398,43.85783,0,0,3.736372,1.748601e-15
naive,2026-01-12 03:30:00,686,3.5,29.68978,3142.855,46.46924,0,18.24178,1,1,2199.998,2199.681,545.5047,299.6794,845.1841,2,0,0,45.1841,800,0,46.46924,216.6267,0.1083134,0.1437445,0.3172331,0,250,0.3172331,1654.176,32.64469,52.91353,0,0,0,441.4012,331.8891,109.5121,631.5685,0,1203.609,0,-5.684342e-14,-1.709743e-14,4.263256e-14,46.46924,0,18.24178,57.64813,0,0,14.40291,0
naive,2026-01-12 03:45:00,687,3.75,29.51719,3166.508,46.12835,1.868902,10.3975,1,1,2216.556,2216.239,553.6125,303.2537,856.8662,2,0,0,56.86623,800,0,46.21098,205.0399,0.1025199,0.1364067,0.3172331,0,250,0.3172331,1662.626,41.16333,53.09505,0,1.786277,0,443.0357,332.3186,110.7171,635.5723,0,1214.494,0,5.684342e-14,-1.665335e-16,4.263256e-14,46.12835,0.08262545,10.3975,66.2324,0,0,30.76583,-2.872702e-15
naive,2026-01-12 04:00:00,688,4,29.53175,3203.059,48.08311,3.781911,22.07309,1,1,2242.142,2241.824,587.3421,312.2208,899.5629,2,49.61831,0.09379957,49.85078,800,0,0,205.0076,0.1025038,0.1291106,0.3172331,0,250,0.3172331,1654.482,36.0793,53.07974,0,3.688112,0,448.2932,330.7967,117.4964,643.0176,0,1232.682,0,0,5.620504e-14,4.263256e-14,48.08311,0.09379957,22.07309,20.03037,0,1.535208,14.00621,1.332268e-15
naive,2026-01-12 04:15:00,689,4.25,29.09446,3218.556,67.82189,4.729907,20.34813,1,1,2252.989,2252.672,593.7139,313.7949,907.5088,2,59.99939,0.08018608,47.42922,800,0,7.822499,203.0197,0.1015098,0.1290903,0.3172331,0,250,0.3172331,1658.958,34.49263,53.53966,0,4.649721,0,446.1709,328.5319,117.639,642.3268,0,1232.442,0,0,-2.88658e-14,4.263256e-14,67.82189,0.08018608,20.34813,19.90128,0,0,14.1445,4.260481e-15
naive,2026-01-12 04:30:00,690,4.5,28.89656,3222.564,104.4615,6.625834,11.24494,1,1,2255.795,2255.477,615.1742,319.3594,934.5335,2,92.75274,0.388254,41.39256,800,0,11.70878,200.0605,0.1000303,0.1278385,0.3172331,0,250,0.3172331,1640.303,30.16803,53.7478,0,6.23758,0,444.809,323.4433,121.3657,642.8026,0,1235.899,0,-5.684342e-14,5.076495e-14,4.263256e-14,104.4615,0.388254,11.24494,11.95094,0,0,18.9231,2.775558e-15
naive,2026-01-12 04:45:00,691,4.75,28.99003,3196.719,137.5317,5.297478,24.90963,1,1,2237.703,2237.386,638.4033,325.1156,963.5189,2,130.4494,1.140198,31.92927,800,0,0.1161885,200,0.1,0.1259752,0.3172331,0,250,0.3172331,1598.983,23.24706,53.64949,6.966145,4.157281,1.662577,442.138,315.936,126.202,641.38,0,1241.592,0,-1.136868e-13,0,4.263256e-14,130.5656,1.140198,23.24706,0.1161885,0,0,0,-9.769963e-15
naive,2026-01-12 05:00:00,692,5,29.02416,3210.406,162.3697,4.386486,8.70453,1,1,2247.284,2246.967,1039.857,439.1817,1479.039,3,159.3247,2.901064,16.81336,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.109,12.23687,53.6136,3.044989,1.485422,0,444.3606,238.6845,205.6761,677.8663,0,1303.232,0,2.273737e-13,1.24345e-13,4.263256e-14,159.3247,2.901064,8.70453,0,500,0,3.532344,0
naive,2026-01-12 05:15:00,693,5.25,29.14089,3215.745,195.5577,4.725976,31.40022,1,1,2251.022,2250.704,534.6896,294.9116,829.6012,2,0,0,29.60124,800,0,196.4655,275.801,0.1379005,0.2046279,0.3172331,0,250,0.3172331,1716.015,21.51634,53.49082,0,3.818172,9.883882,446.2327,340.1753,106.0574,637.0462,0,1220.502,0,0,-9.325873e-14,4.263256e-14,195.5577,0.9078032,21.51634,197.0553,0,0,0,-1.110223e-14
naive,2026-01-12 05:30:00,694,5.5,29.10508,3217.876,244.0156,5.463248,20.93236,1,1,2252.513,2252.196,538.3336,296.5181,834.8517,2,0,0,34.8517,800,0,237.3672,216.4158,0.1082079,0.1736678,0.3172331,0,250,0.3172331,1713.862,25.34274,53.52849,7.762543,4.349023,0,446.1799,339.4835,106.6965,636.0015,0,1232.676,0,0,1.665335e-14,4.263256e-14,236.253,1.114224,20.93236,237.3672,0,0,4.410377,-6.883383e-15
naive,2026-01-12 05:45:00,695,5.75,29.20038,3245.487,291.7785,12.54461,26.51232,1,1,2271.841,2271.524,708.3298,345.7301,1054.06,3,216.2982,0.2010857,37.56062,800,0,65.52676,200,0.1,0.1362738,0.3172331,0,250,0.3172331,1563.194,27.28392,53.42825,9.95357,12.34353,0,450.9448,310.2832,140.6616,656.0133,0,1290.382,0,0,1.831868e-15,4.263256e-14,281.8249,0.2010857,26.51232,65.52676,0,0,0.7715973,-1.146305e-14
naive,2026-01-12 06:00:00,696,6,29.14315,3269.936,343.2562,4.186502,24.18348,1,1,2288.955,2288.638,1182.451,482.8366,1665.287,4,320.7866,0.3745761,44.12622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.187,32.07336,53.48845,22.46959,3.811926,0,453.7748,219.2964,234.4783,702.133,0,1389.427,0,1.136868e-13,1.24345e-13,4.263256e-14,320.7866,0.3745761,24.18348,0,500,0,7.889875,5.684342e-14
naive,2026-01-12 06:15:00,697,6.25,29.0208,3298.167,382.543,0,41.187,1,1,2308.717,2308.4,544.4608,299.2192,843.68,2,0,0,43.68,800,0,360.4512,234.8046,0.1174023,0.2046279,0.3172331,0,250,0.3172331,1763.939,31.79177,53.61713,22.09178,0,9.395228,456.4746,348.7623,107.7124,649.8391,0,1277.467,0,-5.684342e-14,-7.993606e-15,4.263256e-14,360.4512,0,31.79177,360.9796,0,0,0,0
naive,2026-01-12 06:30:00,698,6.5,28.87576,3306.284,407.9445,0,27.63779,1,1,2314.399,2314.082,741.3084,355.0341,1096.343,3,260.301,0.2414119,35.80011,800,0,139.0704,200,0.1,0.147853,0.3172331,0,250,0.3172331,1572.773,26.09806,53.76968,8.573073,0,1.539725,456.1591,309.9875,146.1715,665.3252,0,1284.948,0,0,4.996004e-15,4.263256e-14,399.3714,0,26.09806,139.0704,0,0.2414119,0,2.833844e-14
naive,2026-01-12 06:45:00,699,6.75,28.89893,3300.616,431.6857,0,20.87762,1,1,2310.431,2310.114,1263.759,506.3563,1770.115,4,424.3918,0.3627894,45.36038,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.355,33.05903,53.74531,7.293946,0,0,455.6059,206.3362,249.2697,712.6925,0,1377.504,0,5.684342e-14,1.24345e-13,4.263256e-14,424.3918,0,20.87762,0,500,0.3627894,12.18142,2.342571e-14
naive,2026-01-12 07:00:00,700,7,28.93947,3315.978,449.692,0,33.68262,1,1,2321.185,2320.868,542.2502,298.2447,840.4948,2,0,0,40.49483,800,0,437.8642,215.4513,0.1077257,0.2046279,0.3172331,0,250,0.3172331,1778.618,29.49985,53.70267,11.82781,0,4.182768,458.1293,351.0435,107.0858,650.1137,0,1260.215,0,5.684342e-14,-7.993606e-15,4.263256e-14,437.8642,0,29.49985,438.1259,0,0,0,0
naive,2026-01-12 07:15:00,701,7.25,28.98615,3328.62,438.1152,0,53.34003,1,1,2330.034,2329.717,831.8651,382.0144,1213.88,3,369.0908,0.3313633,44.45735,800,0,61.66958,200,0.1,0.1356665,0.3172331,0,250,0.3172331,1497.852,32.36988,53.65357,7.354851,0,20.97015,460.3424,295.929,164.4134,682.0865,0,1316.5,0,0,3.247402e-15,4.263256e-14,430.7604,0,32.36988,61.66958,0,0.3313633,0,2.275957e-14
naive,2026-01-12 07:30:00,702,7.5,28.66959,3307.22,427.5195,0,47.53851,1,1,2315.054,2314.736,1256.3,505.2555,1761.555,4,406.0023,2.201807,53.35095,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.437,38.98051,53.98651,21.51726,0,8.557994,454.2576,207.6855,246.5721,714.6203,0,1405.623,0,-1.136868e-13,1.24345e-13,4.263256e-14,406.0023,0,38.98051,0,500,2.201807,0,5.506706e-14
naive,2026-01-12 07:45:00,703,7.75,28.57599,3327.713,379.2896,0.1891464,48.86409,1,1,2329.399,2329.082,559.5373,305.8657,865.4029,2,0,0,65.40293,800,0,371.062,232.1518,0.1160759,0.2046279,0.3172331,0,250,0.3172331,1769.544,47.83518,54.08496,8.416686,0,1.028902,456.1509,346.5182,109.6326,652.5854,0,1258.844,0,1.136868e-13,4.884981e-14,4.263256e-14,370.8729,0.1891464,47.83518,371.3466,0,0,0,-1.210143e-14
naive,2026-01-12 08:00:00,704,8,28.69068,3313.332,331.914,258.6806,60.10527,1,1,2319.332,2319.015,777.6587,378.926,1156.585,3,194.17,85.50413,76.91064,800,0,128.4612,200,0.1,0.1461826,0.3172331,0,250,0.3172331,1541.356,56.18126,53.96433,9.282825,173.1765,3.92401,455.3044,302.5812,152.7232,682.2775,0,1618.587,0,0,1.69309e-15,4.263256e-14,322.6312,85.50413,56.18126,128.4612,0,0,0,0
naive,2026-01-12 08:15:00,705,8.25,28.92609,3297.463,286.5522,262.5873,59.76822,1,1,2308.224,2307.907,1226.675,507.1016,1733.776,4,280.697,86.91786,66.16131,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.232,48.20456,53.71674,5.855144,175.6695,11.56366,455.439,213.3395,242.0995,722.7228,0,1698.144,0,-5.684342e-14,1.24345e-13,4.263256e-14,280.697,86.91786,48.20456,0,500,0,0,0
naive,2026-01-12 08:30:00,706,8.5,29.06078,3318.906,238.5667,261.5909,69.11009,1,1,2323.234,2322.917,569.8285,310.4025,880.231,2,0,0,80.23103,800,0,324.2113,243.8645,0.1219323,0.2046279,0.3172331,0,250,0.3172331,1753.089,58.36918,53.57508,0,175.9463,10.7409,459.7447,346.9186,112.8261,659.4466,0,1562.129,0,0,-7.993606e-15,4.263256e-14,238.5667,85.64456,58.36918,327.8462,0,0,0,2.842171e-14
naive,2026-01-12 08:45:00,707,8.75,29.16949,3344.765,202.478,264.1126,52.06306,1,1,2341.335,2341.018,651.0086,343.5698,994.5784,2,22.03192,87.21616,85.33031,800,0,175.3046,200,0.1,0.1535579,0.3172331,0,250,0.3172331,1690.009,62.00477,53.46075,5.141511,176.8964,0,464.4256,335.2291,129.1965,678.7989,0,1611.47,0,-1.136868e-13,4.302114e-15,4.263256e-14,197.3365,87.21616,52.06306,175.3046,0,0,9.941703,0
naive,2026-01-12 09:00:00,708,9,29.10462,3404.653,165.279,270.0935,48.05589,1,1,2383.257,2382.94,1163.169,493.7085,1656.878,4,157.9379,88.91074,110.029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.771,80.009,53.52897,7.341154,181.1827,0,472.073,241.6109,230.4621,735.3194,0,1735.623,0,1.136868e-13,1.24345e-13,4.263256e-14,157.9379,88.91074,48.05589,0,500,0,31.95311,0
naive,2026-01-12 09:15:00,709,9.25,29.61708,3430.131,137.327,273.0947,71.22203,1,1,2401.092,2400.775,597.0395,322.3985,919.438,2,0,0,119.438,800,0,219.9875,269.9205,0.1349602,0.2046279,0.3172331,0,250,0.3172331,1803.735,86.36122,52.98999,9.762654,180.6715,0,480.9763,361.3164,119.6599,683.7148,0,1636.315,0,-5.684342e-14,4.884981e-14,4.263256e-14,127.5643,92.42322,71.22203,219.9875,0,0,15.13919,-1.421085e-14
naive,2026-01-12 09:30:00,710,9.5,29.72863,3476.528,121.8389,275.9953,81.26299,1,1,2433.57,2433.252,615.3102,330.4531,945.7633,2,0,0,145.7633,800,0,197.308,220.551,0.1102755,0.169965,0.3172331,0,250,0.3172331,1817.942,105.2661,52.87267,15.49078,185.0354,0,488.6832,365.0595,123.6237,695.5127,0,1677.451,0,0,-2.922662e-14,4.263256e-14,106.3481,90.95988,81.26299,197.308,0,0,24.00306,-1.421085e-14
naive,2026-01-12 09:45:00,711,9.75,30.21239,3541.555,89.18368,284.6841,84.99636,1,1,2479.089,2478.771,704.5473,368.6259,1073.173,3,9.812964,91.13012,172.2301,800,0,79.37071,200.6736,0.1003368,0.1388777,0.3172331,0,250,0.3172331,1774.224,123.713,52.36388,0,193.554,0,503.201,360.1288,143.0721,728.7547,0,1732.481,0,-1.136868e-13,2.045586e-14,4.263256e-14,89.18368,91.13012,84.99636,82.06504,0,0,38.71667,1.421085e-14
naive,2026-01-12 10:00:00,712,10,30.68397,3562.622,73.21804,287.6179,97.18012,1,1,2493.836,2493.518,782.6159,394.9239,1177.54,3,78.05855,92.50068,206.9805,800,0,0,200.642,0.100321,0.1263612,0.3172331,0,250,0.3172331,1710.902,147.8934,51.86789,0,195.1172,0,511.5809,350.9714,160.6095,745.8953,0,1770.016,0,-1.136868e-13,3.413936e-15,4.263256e-14,73.21804,92.50068,97.18012,2.567967,0,4.840509,50.71329,-1.421085e-14
naive,2026-01-12 10:15:00,713,10.25,30.99134,3589.976,79.97247,285.7631,128.7974,1,1,2512.983,2512.666,785.0578,396.812,1181.87,3,71.23648,94.62509,216.0082,800,0,2.441626,200,0.1,0.1263413,0.3172331,0,250,0.3172331,1727.608,153.8128,51.54462,6.294364,191.138,0,519.1092,356.8736,162.2356,753.6855,0,1789.954,0,-1.136868e-13,0,4.263256e-14,73.6781,94.62509,128.7974,2.441626,0,0,25.01536,0
naive,2026-01-12 10:30:00,714,10.5,31.19323,3587.227,67.17096,284.9262,126.188,1,1,2511.059,2510.741,1196.818,519.2172,1716.035,4,68.20416,97.61689,250.2139,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.924,177.7655,51.33229,0,187.3093,0,521.1022,272.6693,248.4329,791.8864,0,1849.133,0,0,1.24345e-13,4.263256e-14,67.17096,97.61689,126.188,0,500,1.033206,51.57753,-9.947598e-14
naive,2026-01-12 10:45:00,715,10.75,31.4919,3628.077,53.00242,282.4924,138.9136,0,1,2539.654,2539.336,710.548,372.4386,1082.987,3,0,0,282.9866,800,0,150.9219,287.1869,0.1435934,0.2046279,0.3172331,0,250,0.3172331,1828.788,200.3729,51.01816,0,184.573,0,530.6543,382.1208,148.5335,0,754.5594,4411.07,0,-5.684342e-14,1.056932e-13,4.263256e-14,53.00242,97.91944,138.9136,162.3071,0,0,61.45928,1.421085e-14
naive,2026-01-12 11:00:00,716,11,31.62618,3643.796,45.20276,286.3809,174.12,0,0,2550.657,2550.34,735.084,383.2552,1118.339,3,0,0,318.3392,800,0,143.8756,251.1728,0.1255864,0.1808374,0.3172331,0,250,0.3172331,1815.256,225.0628,50.87694,0,187.7081,0,534.6034,380.4675,154.136,0,763.7227,4467.035,0,0,-6.661338e-15,4.263256e-14,45.20276,98.67288,174.12,157.1849,0,0,50.94283,1.421085e-14
naive,2026-01-12 11:15:00,717,11.25,31.94834,3659.371,37.57235,294.735,201.6199,0,0,2561.56,2561.243,755.4538,392.2353,1147.689,3,0,0,347.6891,800,0,138.3628,216.5425,0.1082713,0.1581598,0.3172331,0,250,0.3172331,1805.789,244.9168,50.5381,0,193.9445,0,540.9061,381.3154,159.5907,0,773.5507,4532.228,0,-5.684342e-14,-4.218847e-15,4.263256e-14,37.57235,100.7905,201.6199,155.056,0,0,43.29688,0
naive,2026-01-12 11:30:00,718,11.5,32.23719,3643.014,40.13064,299.5864,214.9588,0,0,2550.11,2549.792,845.8634,432.0923,1277.956,3,0,93.70607,384.2496,800,0,45.13881,205.2237,0.1026119,0.1363537,0.3172331,0,250,0.3172331,1703.929,269.7826,50.23431,0,200.8721,0,542.1256,362.2368,179.8888,0,794.3291,4658.801,0,1.136868e-13,5.143108e-14,4.263256e-14,40.13064,98.71424,214.9588,66.03378,0,0,54.82381,-1.421085e-14
naive,2026-01-12 11:45:00,719,11.75,32.5944,3637.172,45.2099,298.1075,235.8128,0,0,2546.02,2545.703,907.6326,455.1416,1362.774,3,35.15142,98.21293,429.4098,800,0,10.05848,202.6768,0.1013384,0.1292264,0.3172331,0,250,0.3172331,1638.07,300.2626,49.85861,0,199.8945,0,545.8156,351.1694,194.6462,0,806.311,4723.437,0,-5.684342e-14,-2.012279e-14,4.263256e-14,45.2099,98.21293,235.8128,20.76574,0,0,64.44977,0
naive,2026-01-12 12:00:00,720,12,33.00346,3641.26,49.42094,294.3103,267.7519,0,0,2548.882,2548.564,938.5278,467.7705,1406.298,3,43.48392,97.92213,464.8922,800,0,5.937025,201.1607,0.1005803,0.1276226,0.3172331,0,250,0.3172331,1610.037,323.5522,49.42839,0,196.3882,0,551.7514,348.5215,203.2299,0,816.2919,4772.768,0,0,-4.762857e-14,4.263256e-14,49.42094,97.92213,267.7519,10.57963,0,0,55.80025,-1.421085e-14
naive,2026-01-12 12:15:00,721,12.25,33.50976,3666.436,55.66137,294.0004,279.5764,0,0,2566.506,2566.188,964.4252,477.7088,1442.134,3,55.91305,99.37093,486.85,800,0,0,201.129,0.1005645,0.1266679,0.3172331,0,250,0.3172331,1601.763,336.8622,48.89589,0,194.6295,0,562.346,350.9616,211.3843,0,828.6704,4838.415,0,1.136868e-13,-5.384582e-15,4.263256e-14,55.66137,99.37093,279.5764,4.515941,0,0.251681,57.28585,7.105427e-15
naive,2026-01-12 12:30:00,722,12.5,33.73325,3713.607,53.0034,290.4426,323.5265,0,0,2599.525,2599.208,987.2904,487.553,1474.843,3,57.89583,101.331,515.6165,800,0,0,201.0973,0.1005487,0.126648,0.3172331,0,250,0.3172331,1611.917,355.8445,48.66083,0,189.1115,0,572.6656,355.0993,217.5662,0,842.6523,4906.062,0,0,4.57967e-14,4.263256e-14,53.0034,101.331,323.5265,4.389293,0,4.892424,32.318,-7.105427e-15
naive,2026-01-12 12:45:00,723,12.75,34.13891,3683.639,58.65173,284.1897,338.681,0,0,2578.547,2578.23,1021.818,502.8921,1524.71,4,56.90565,100.2049,567.5991,800,0,1.746077,200.6291,0.1003146,0.126628,0.3172331,0,250,0.3172331,1556.412,389.8774,48.23419,0,183.9847,0,573.6836,346.2757,227.4079,0,849.1678,4933.533,0,0,4.371503e-14,4.263256e-14,58.65173,100.2049,338.681,4.262665,0,0,51.19639,1.421085e-14
naive,2026-01-12 13:00:00,724,13,34.29817,3690.148,64.93588,279.9722,358.7156,0,0,2583.103,2582.786,1061.7,520.895,1582.595,4,53.36652,100.9353,628.2928,800,0,2.390254,200,0.1,0.1263332,0.3172331,0,250,0.3172331,1521.086,430.7667,48.06668,9.179102,179.0369,0,576.946,339.7405,237.2055,0,860.6355,5004.093,0,-1.136868e-13,1.387779e-16,4.263256e-14,55.75677,100.9353,358.7156,2.390254,0,0,72.05116,-2.842171e-14
naive,2026-01-12 13:15:00,725,13.25,34.43878,3696.73,49.95895,286.8361,386.7736,0,0,2587.711,2587.394,1399.576,600.4241,2000,4,54.91007,99.61383,677.384,668.0921,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.818,463.6624,40.01771,0,187.2223,0,579.9788,266.2234,313.7554,0,866.6475,5044.5,0,0,1.24345e-13,4.263256e-14,49.95895,99.61383,386.7736,0,500,4.951123,76.88879,-9.237056e-14
naive,2026-01-12 13:30:00,726,13.5,34.60924,3769.431,42.66388,287.6568,400.9074,0,0,2638.602,2638.285,1021.335,509.4489,1530.784,4,0,0,730.7841,800,0,140.6936,289.744,0.144872,0.2046279,0.3172331,0,250,0.3172331,1616.949,499.2177,47.73952,0,189.6271,0,593.8806,363.9332,229.9474,0,873.3821,5077.001,0,-1.136868e-13,-6.483702e-14,4.263256e-14,42.66388,98.02975,400.9074,157.2293,0,0,98.31032,-1.421085e-14
naive,2026-01-12 13:45:00,727,13.75,34.72472,3761.623,48.94005,284.965,434.3964,1,0,2633.136,2632.819,1024.281,510.7473,1535.028,4,0,0,735.0279,800,0,148.1478,252.6614,0.1263307,0.1824475,0.3172331,0,250,0.3172331,1608.538,501.4377,47.61805,0,185.7573,0,594.3497,363.0781,231.2716,873.8255,0,2014.512,0,-1.136868e-13,-1.112999e-14,4.263256e-14,48.94005,99.20772,434.3964,169.5857,0,0,67.04129,-1.421085e-14
naive,2026-01-12 14:00:00,728,14,35.08739,3745.222,40.80377,291.3238,453.2338,1,1,2621.655,2621.338,1040.236,517.7812,1558.017,4,0,0,758.0171,800,0,135.1544,218.833,0.1094165,0.1590972,0.3172331,0,250,0.3172331,1581.102,514.9217,47.23663,0,196.9732,0,597.1353,360.1282,237.0071,877.9093,0,2042.456,0,-2.273737e-13,5.304091e-14,4.263256e-14,40.80377,94.35063,453.2338,158.4436,0,0,61.68793,0
