controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 14:15:00,729,14.25,35.42996,3764.095,52.79843,294.8934,472.8631,1,1,2634.867,2634.55,1135.102,559.6027,1694.704,4,0,86.24852,808.4559,800,0,60.91819,203.569,0.1017845,0.1377959,0.3172331,0,250,0.3172331,1499.448,546.9692,46.87633,0,200.5251,0,605.3402,344.4865,260.8537,904.0892,0,2101.348,0,-1.136868e-13,6.189493e-15,4.263256e-14,52.79843,94.36828,472.8631,75.19429,0,0,74.10613,0
naive,2026-01-12 14:30:00,730,14.5,35.80452,3728.447,48.68153,299.0237,511.8847,1,1,2609.913,2609.596,1193.043,578.6954,1771.739,4,54.22608,93.70376,823.8088,800,0,0,203.537,0.1017685,0.1281844,0.3172331,0,250,0.3172331,1416.552,554.8878,46.48239,0,205.32,0,605.3371,328.5519,276.7852,907.2473,0,2116.379,0,-1.136868e-13,-1.276756e-14,4.263256e-14,48.68153,93.70376,511.8847,14.14792,0,5.544541,43.00314,0
naive,2026-01-12 14:45:00,731,14.75,35.99552,3740.894,46.26678,296.2324,509.151,1,1,2618.626,2618.309,1204.146,583.9549,1788.101,4,51.15828,93.24629,843.6961,800,0,0,203.5049,0.1017525,0.1281643,0.3172331,0,250,0.3172331,1414.163,566.994,46.2815,0,202.9862,0,610.3322,329.6039,280.7283,913.5588,0,2125.202,0,0,2.989275e-14,4.263256e-14,46.26678,93.24629,509.151,14.01976,0,4.891504,57.84298,2.131628e-14
naive,2026-01-12 15:00:00,732,15,36.21242,3689.955,51.60548,291.057,511.1177,1,1,2582.969,2582.651,1207.06,585.5532,1792.613,4,48.52154,94.90275,849.1884,800,0,3.083947,202.7019,0.101351,0.1281441,0.3172331,0,250,0.3172331,1375.592,569.2115,46.05338,0,196.1543,0,605.3879,322.4068,282.9811,907.96,0,2102.476,0,0,2.7367e-14,4.263256e-14,51.60548,94.90275,511.1177,13.89161,0,0,58.0938,1.421085e-14
naive,2026-01-12 15:15:00,733,15.25,36.3041,3743.336,73.87623,292.1466,525.339,1,1,2620.335,2620.018,1204.609,584.9513,1789.56,4,44.49822,94.11026,850.9516,800,0,10.68003,200,0.1,0.1276384,0.3172331,0,250,0.3172331,1415.409,569.7693,45.95695,18.69798,198.0364,0,615.6009,332.5251,283.0758,917.4764,0,2157.118,0,0,-6.661338e-16,4.263256e-14,55.17824,94.11026,525.339,10.68003,0,0,44.4303,1.421085e-14
naive,2026-01-12 15:30:00,734,15.5,36.30803,3728.476,64.99799,285.3876,506.8308,1,1,2609.934,2609.616,1410.285,589.7151,2000,4,60.1196,97.59444,874.3531,467.9329,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.331,585.4107,26.87855,4.878393,187.7931,0,613.2194,281.7901,331.4294,871.5052,0,2045.13,0,0,1.24345e-13,4.263256e-14,60.1196,97.59444,506.8308,0,500,0,78.5798,-1.136868e-13
naive,2026-01-12 15:45:00,735,15.75,36.50687,3703.08,70.28781,282.8146,508.7012,1,1,2592.156,2591.839,1118.835,552.4314,1671.266,4,0,0,871.2659,800,0,159.2755,285.0985,0.1425492,0.2046279,0.3172331,0,250,0.3172331,1473.004,581.9577,45.74369,6.058878,187.768,0,612.1886,347.8789,264.3097,900.3102,0,2083.51,0,0,4.884981e-14,4.263256e-14,64.22894,95.04656,508.7012,159.2755,0,0,73.25656,0
naive,2026-01-12 16:00:00,736,16,36.666,3655.83,72.76948,285.8575,513.8043,1,1,2559.081,2558.764,1127.8,556.3838,1684.184,4,0,0,884.1838,800,0,168.4301,242.9461,0.121473,0.1795223,0.3172331,0,250,0.3172331,1430.964,589.4606,45.57633,0,190.1969,0,606.8861,339.3531,267.533,895.7368,0,2068.29,0,1.136868e-13,3.849698e-14,4.263256e-14,72.76948,95.66059,513.8043,172.4706,0,0,75.65628,-1.421085e-14
naive,2026-01-12 16:15:00,737,16.25,36.62973,3644.76,90.1511,278.5695,502.2001,1,1,2551.332,2551.015,1125.209,555.2414,1680.45,4,0,7.924083,872.526,800,0,171.6314,200,0.1,0.1529796,0.3172331,0,250,0.3172331,1425.806,581.9418,45.61447,4.107574,185.0575,0,604.4765,337.8103,266.6662,893.0517,0,2061.097,0,0,-6.383782e-16,4.263256e-14,86.04353,93.51193,502.2001,171.6314,0,0,79.74174,0
naive,2026-01-12 16:30:00,738,16.5,36.79918,3638.127,103.6199,277.3516,502.3928,1,1,2546.689,2546.372,1415.858,584.1423,2000,4,99.04885,92.60325,886.3462,422.0017,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.514,589.9579,23.96772,4.571091,184.7483,0,606.0528,269.0361,337.0167,853.1784,0,2005.969,0,0,1.24345e-13,4.263256e-14,99.04885,92.60325,502.3928,0,500,0,87.5651,0
naive,2026-01-12 16:45:00,739,16.75,36.64816,3607.44,121.9429,273.8764,477.2005,1,1,2525.208,2524.891,1098.245,543.3546,1641.6,4,0,0,841.6001,800,0,203.4116,274.0645,0.1370322,0.2046279,0.3172331,0,250,0.3172331,1426.646,561.1913,45.59509,8.354899,184.0528,0,598.5746,338.1716,260.403,881.5263,0,2043.661,0,0,-6.483702e-14,4.263256e-14,113.588,89.82364,477.2005,203.4116,0,0,83.99082,1.421085e-14
naive,2026-01-12 17:00:00,740,17,36.68665,3629.316,148.4165,267.4129,464.7962,1,1,2540.521,2540.204,1072.793,532.1341,1604.927,4,0,0,804.9274,800,0,229.9402,216.5363,0.1082681,0.1725744,0.3172331,0,250,0.3172331,1467.411,536.4896,45.55461,6.176867,179.7124,0,602.8094,348.1841,254.6254,880.3182,0,2030.046,0,0,2.747802e-15,4.263256e-14,142.2397,87.7005,464.7962,229.9402,0,0,71.69345,0
naive,2026-01-12 17:15:00,741,17.25,36.64955,3602.797,172.2721,273.1587,428.4782,1,1,2521.958,2521.64,1178.095,566.6507,1744.746,4,100.0806,87.25812,757.4069,800,0,66.00877,200,0.1,0.1363497,0.3172331,0,250,0.3172331,1343.546,505.0416,45.59363,6.18269,185.9006,0,597.8258,318.4852,279.3406,885.1359,0,2050.323,0,1.136868e-13,1.44329e-15,4.263256e-14,166.0894,87.25812,428.4782,66.00877,0,0,76.56337,0
naive,2026-01-12 17:30:00,742,17.5,36.60944,3588.601,202.4727,265.0884,392.505,1,1,2512.021,2511.703,1419.586,580.4141,2000,4,197.0742,87.14922,708.7786,506.9979,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.118,472.8436,28.92158,5.398494,177.9392,0,594.8481,258.6141,336.234,839.0282,0,1961.777,0,0,1.24345e-13,4.263256e-14,197.0742,87.14922,392.505,0,500,0,80.33857,0
naive,2026-01-12 17:45:00,743,17.75,36.48088,3578.227,238.9744,260.7163,397.4904,1,1,2504.759,2504.442,980.2193,491.3229,1471.542,3,0,0,671.5422,800,0,317.9971,245.4181,0.122709,0.2046279,0.3172331,0,250,0.3172331,1524.223,448.6929,45.77102,6.956924,174.7368,0,591.149,359.7323,231.4167,851.0552,0,1964.04,0,0,-7.993606e-15,4.263256e-14,232.0175,85.97953,397.4904,317.9971,0,0,51.20255,0
naive,2026-01-12 18:00:00,744,18,36.60171,3594.219,271.3029,0,375.7913,1,1,2515.953,2515.636,1018.462,497.7453,1516.208,4,87.7374,0.6660156,627.8043,800,0,181.5178,200,0.1,0.1545362,0.3172331,0,250,0.3172331,1497.174,418.8625,45.64394,2.04768,0,0,595.6595,354.4603,241.1991,852.2056,0,1656.594,0,0,8.687495e-15,4.263256e-14,269.2552,0,375.7913,181.5178,0,0.6660156,43.07116,2.009504e-14
naive,2026-01-12 18:15:00,745,18.25,36.65311,3557.395,302.0303,0.1585294,373.5907,1,1,2490.177,2489.859,1423.272,576.7276,2000,4,303.5359,0.7157896,589.3774,606.3709,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.587,392.9822,34.55548,0,0,0,590.3469,252.8561,337.4908,829.5836,0,1620.292,0,0,1.24345e-13,4.263256e-14,302.0303,0.1585294,373.5907,0,500,2.062899,19.39151,3.641532e-14
naive,2026-01-12 18:30:00,746,18.5,36.76656,3536.064,326.4997,1.041134,334.3574,1,0,2475.245,2474.928,892.5426,452.6708,1345.213,3,0,0,545.2134,800,0,327.5408,243.0322,0.1215161,0.2046279,0.3172331,0,250,0.3172331,1582.385,363.0399,45.47056,0,0,0,588.5484,376.2497,212.2987,828.9204,0,1606.686,0,-1.136868e-13,4.884981e-14,4.263256e-14,326.4997,1.041134,334.3574,335.7651,0,0,28.68251,1.776357e-14
naive,2026-01-12 18:45:00,747,18.75,36.724,3521.259,358.7461,0,309.4968,0,0,2464.881,2464.564,1022.305,486.6067,1508.912,4,195.6131,2.366432,510.9326,800,0,163.133,202.2106,0.1011053,0.1530338,0.3172331,0,250,0.3172331,1442.259,340.3874,45.51532,0,0,0,585.4325,342.55,242.8825,0,829.1566,4509.157,0,-1.136868e-13,5.839773e-14,4.263256e-14,358.7461,0,309.4968,171.9756,0,2.366432,30.89058,-4.884981e-15
naive,2026-01-12 19:00:00,748,19,36.47901,3514.343,381.0165,0,289.1704,0,0,2460.04,2459.723,1146.764,519.5303,1666.294,4,380.0768,3.723857,482.4933,800,0,0.9396946,201.9439,0.1009719,0.1273291,0.3172331,0,250,0.3172331,1312.96,322.3866,45.77299,0,0,0,580.5667,309.8569,270.7098,0,829.3872,4510.135,0,1.136868e-13,-4.066192e-14,4.263256e-14,381.0165,0,289.1704,8.71525,0,3.723857,33.21615,-6.217249e-15
naive,2026-01-12 19:15:00,749,19.25,36.33996,3441.22,393.0986,0,289.542,0,0,2408.854,2408.537,1137.173,514.3244,1651.498,4,388.2976,3.836275,459.3637,800,0,4.800916,200.7119,0.1003559,0.1271611,0.3172331,0,250,0.3172331,1271.363,307.4431,45.91924,0,0,0,566.442,298.9611,267.4809,0,813.2856,4421.411,0,1.136868e-13,-3.472223e-14,4.263256e-14,393.0986,0,289.542,7.648395,0,3.836275,17.90104,3.108624e-15
naive,2026-01-12 19:30:00,750,19.5,36.08039,3457.982,393.0538,0,274.4579,0,0,2420.587,2420.27,1105.846,500.2905,1606.136,4,390.1752,5.961982,409.9993,800,0,2.721094,200,0.1,0.1263853,0.3172331,0,250,0.3172331,1314.424,275.2559,46.19224,0.1575013,0,0,565.4049,307.0254,258.3795,0,807.3159,4388.543,0,-5.684342e-14,2.220446e-16,4.263256e-14,392.8963,0,274.4579,2.721094,0,5.961982,0.7979916,-1.154632e-14
naive,2026-01-12 19:45:00,751,19.75,36.021,3435.042,386.5059,0,236.9312,0,0,2404.53,2404.212,1423.818,576.1823,2000,4,384.7612,1.00231,387.8961,726.3404,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.3947,260.601,41.99582,1.744666,0,0,560.7984,228.6534,332.145,0,804.8357,4382.361,0,1.136868e-13,1.24345e-13,4.263256e-14,384.7612,0,236.9312,0,500,1.00231,23.66977,6.727952e-14
naive,2026-01-12 20:00:00,752,20,36.04394,3398.172,368.1801,0,231.5518,0,0,2378.721,2378.403,762.5627,395.3692,1157.932,3,0,0,357.9319,800,0,368.1801,232.8723,0.1164362,0.2046279,0.3172331,0,250,0.3172331,1615.841,240.4044,46.23057,0,0,0,555.1058,377.0777,178.0281,0,772.4469,4196.449,0,0,4.884981e-14,4.263256e-14,368.1801,0,231.5518,379.2336,0,0,8.852636,0
naive,2026-01-12 20:15:00,753,20.25,35.93592,3384.265,364.8915,0,214.5339,0,0,2368.986,2368.668,914.7498,436.8847,1351.635,3,214.9989,1.103724,335.532,800,0,131.3427,200,0.1,0.1466363,0.3172331,0,250,0.3172331,1453.918,225.6495,46.34418,18.55002,0,0,551.3052,338.3528,212.9525,0,775.2375,4243.668,0,1.136868e-13,-1.415534e-15,4.263256e-14,346.3415,0,214.5339,131.3427,0,1.103724,11.11554,-2.842171e-14
naive,2026-01-12 20:30:00,754,20.5,35.69343,3321.086,341.3816,0,193.3786,0,0,2324.76,2324.443,1371.858,565.1908,1937.049,4,330.419,0.616694,306.0131,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.5848,206.3913,46.59922,10.96255,0,0,537.6756,220.3159,317.3597,0,785.5067,4286.773,0,0,1.24345e-13,4.263256e-14,330.419,0,193.3786,0,500,0.616694,13.01274,2.553513e-14
naive,2026-01-12 20:45:00,755,20.75,35.46958,3298.652,323.2434,3.040902,192.0293,0,0,2309.056,2308.739,698.5225,367.1372,1065.66,3,0,0,265.6597,800,0,303.4991,249.0426,0.1245213,0.2046279,0.3172331,0,250,0.3172331,1610.216,179.6506,46.83465,19.7444,3.040902,12.37866,531.0194,370.3055,160.7139,0,740.2894,4058.207,0,0,4.884981e-14,4.263256e-14,303.4991,0,179.6506,303.4991,0,0,0,0
naive,2026-01-12 21:00:00,756,21,35.30952,3303.774,270.0797,9.047314,168.6222,0,0,2312.642,2312.325,737.2628,375.4844,1112.747,3,73.39824,0,239.3489,800,0,196.0136,200,0.1,0.1568185,0.3172331,0,250,0.3172331,1575.062,162.1646,47.003,0.6678697,9.047314,6.457601,529.6993,360.7602,168.9391,0,737.7237,4021.36,0,1.136868e-13,-9.131584e-15,4.263256e-14,269.4118,0,162.1646,196.0136,0,0,0,0
naive,2026-01-12 21:15:00,757,21.25,34.92379,3336.786,223.4237,2.319105,144.1606,0,0,2335.75,2335.433,1239.358,517.8692,1757.228,4,237.187,0.003841309,220.0367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.075,149.7591,47.40869,0,2.315264,0,529.8429,248.6342,281.2087,0,766.5033,4166.427,0,2.273737e-13,1.24345e-13,4.263256e-14,223.4237,0.003841309,144.1606,0,500,13.76334,5.598513,0
naive,2026-01-12 21:30:00,758,21.5,34.73849,3323.678,196.4256,0,103.2801,0,0,2326.574,2326.257,650.7105,346.0593,996.7698,2,0,0,196.7698,800,0,196.4256,275.811,0.1379055,0.2046279,0.3172331,0,250,0.3172331,1675.547,134.2151,47.60358,0,0,0,525.3324,378.3326,146.9998,0,724.3919,3930.601,0,0,-7.993606e-15,4.263256e-14,196.4256,0,103.2801,203.4468,0,0,30.93502,0
naive,2026-01-12 21:45:00,759,21.75,34.55042,3324.245,166.6349,2.355331,102.6832,0,0,2326.972,2326.655,640.6052,341.6044,982.2096,2,0,0,182.2096,800,0,168.9153,233.5387,0.1167694,0.1736741,0.3172331,0,250,0.3172331,1686.049,124.5579,47.80138,0,0.0749752,0,522.9792,378.934,144.0452,0,720.5384,3909.314,0,0,9.076073e-15,4.263256e-14,166.6349,2.280356,102.6832,175.7056,0,0,21.8747,-1.021405e-14
naive,2026-01-12 22:00:00,760,22,34.25745,3305.222,138.0566,2.607164,75.90468,0,0,2313.655,2313.338,645.0574,342.0399,987.0973,2,12.83831,3.438612,170.8203,800,0,125.2183,202.1974,0.1010987,0.1470559,0.3172331,0,250,0.3172331,1668.281,117.1726,48.10951,0,0,0,516.2472,372.2444,144.0028,0,714.2843,3874.44,0,-1.136868e-13,-2.21767e-14,4.263256e-14,138.0566,2.607164,75.90468,134.0078,0,0.8314487,41.2679,1.287859e-14
naive,2026-01-12 22:15:00,761,22.25,33.97515,3319.142,112.8974,0,82.78275,0,0,2323.4,2323.082,716.8176,361.4359,1078.254,3,115.7258,0.4768777,162.0509,800,0,0,202.1655,0.1010828,0.1273207,0.3172331,0,250,0.3172331,1606.265,111.5232,48.40642,0,0,0,514.8541,355.9405,158.9136,0,717.3764,3891.113,0,-1.136868e-13,-9.492407e-15,4.263256e-14,112.8974,0,82.78275,8.662184,0,3.305294,28.74047,3.108624e-15
naive,2026-01-12 22:30:00,762,22.5,33.76432,3296.086,95.21225,0,57.05553,0,0,2307.26,2306.943,686.594,350.8865,1037.481,3,92.40178,0.912541,144.1662,800,0,2.810466,201.4311,0.1007156,0.1273007,0.3172331,0,250,0.3172331,1620.349,99.45816,48.62815,0,0,0,508.6637,357.2257,151.438,0,708.1122,3839.91,0,0,-1.137979e-15,4.263256e-14,95.21225,0,57.05553,8.534884,0,0.912541,42.40263,1.665335e-15
naive,2026-01-12 22:45:00,763,22.75,33.41949,3299.269,63.11038,0,48.8659,0,0,2309.488,2309.171,667.5362,343.4535,1010.99,3,84.2589,1.199603,125.5312,800,0,0,201.3994,0.1006997,0.1268382,0.3172331,0,250,0.3172331,1641.635,86.94844,48.99082,0,0,0,504.9325,358.9171,146.0154,0,702.3706,3807.924,0,0,4.213296e-14,4.263256e-14,63.11038,0,48.8659,5.597579,0,22.34812,38.08254,-7.105427e-15
naive,2026-01-12 23:00:00,764,23,33.07239,3280.087,78.39616,0,67.98323,0,0,2296.061,2295.743,651.0421,338.4836,989.5256,2,64.91197,0.2613299,124.3523,800,0,5.470761,200,0.1,0.1268182,0.3172331,0,250,0.3172331,1644.701,86.47722,49.35589,8.013434,0,0,497.8409,356.6106,141.2303,0,695.0942,3781.316,0,0,-4.163336e-16,4.263256e-14,70.38273,0,67.98323,5.470761,0,0.2613299,18.49399,-5.495604e-15
naive,2026-01-12 23:15:00,765,23.25,32.93244,3247.386,67.11267,2.118084,60.54138,0,0,2273.17,2272.853,1031.579,446.6361,1478.215,3,65.98308,0.2198926,112.0122,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.274,78.02105,49.50308,1.129587,1.898192,0,491.2379,268.2425,222.9955,0,714.8786,3881.364,0,-1.705303e-13,1.24345e-13,4.263256e-14,65.98308,0.2198926,60.54138,0,500,0,17.47968,0
naive,2026-01-12 23:30:00,766,23.5,32.7172,3219.914,59.97988,0,50.38274,0,1,2253.94,2253.623,572.7047,311.6705,884.3751,2,0,0,84.37514,800,0,59.97988,309.9224,0.1549612,0.2046279,0.3172331,0,250,0.3172331,1680.918,58.91599,49.72945,0,0,0,484.6028,361.4016,123.2012,0,673.0721,3645.951,0,0,-3.641532e-14,4.263256e-14,59.97988,0,50.38274,62.05035,0,0,8.533249,0
naive,2026-01-12 23:45:00,767,23.75,32.69046,3206.525,63.9027,0,58.64446,1,1,2244.568,2244.25,571.5215,311.1489,882.6703,2,0,0,82.67033,800,0,53.24076,296.5634,0.1482817,0.1951536,0.3172331,0,250,0.3172331,1672.729,57.74327,49.75758,10.66194,0,0.9011926,482.2827,359.4137,122.8691,670.7562,0,1303.927,0,0,-6.444845e-14,4.263256e-14,53.24076,0,57.74327,54.24084,0,0,0,0
naive,2026-01-13 00:00:00,768,0,32.31465,3242.741,58.09369,0,34.14478,1,1,2269.919,2269.601,560.8489,306.4439,867.2928,2,0,0,67.29281,800,0,57.25026,282.2042,0.1411021,0.1867416,0.3172331,0,250,0.3172331,1708.752,47.20475,50.15284,0.8434293,0,0,483.4357,363.9214,119.5143,670.3653,0,1285.764,0,-5.684342e-14,9.015011e-14,4.263256e-14,57.25026,0,34.14478,60.47875,0,0,13.05997,0
naive,2026-01-13 00:15:00,769,0.25,31.83972,3324.674,58.07572,0.8942389,44.44752,1,1,2327.272,2326.954,553.6662,303.2774,856.9436,2,0,0,56.94363,800,0,58.96996,267.4172,0.1337086,0.1776998,0.3172331,0,250,0.3172331,1773.288,40.16134,50.65235,0,0,4.286186,490.1964,373.5101,116.6863,677.6903,0,1298.397,0,0,7.049916e-15,4.263256e-14,58.07572,0.8942389,40.16134,60.96866,0,0,0,-3.441691e-15
naive,2026-01-13 00:30:00,770,0.5,31.72494,3300.77,61.12554,0,46.06366,1,1,2310.539,2310.222,551.6869,302.4048,854.0917,2,0,0,54.0917,800,0,46.16503,255.8339,0.1279169,0.1683887,0.3172331,0,250,0.3172331,1758.535,38.19958,50.77306,14.96051,0,7.864083,485.3812,369.4202,115.961,673.4771,0,1315.641,0,5.684342e-14,-2.38698e-15,4.263256e-14,46.16503,0,38.19958,49.81349,0,0,0,0
naive,2026-01-13 00:45:00,771,0.75,31.61449,3267.268,63.88277,0,52.50721,1,1,2287.087,2286.77,541.8667,298.0756,839.9422,2,0,0,39.94224,800,0,47.66724,243.8768,0.1219384,0.1610949,0.3172331,0,250,0.3172331,1744.904,28.24252,50.88922,16.21553,0,24.26469,479.2316,365.6235,113.6081,668.7834,0,1308.288,0,5.684342e-14,6.467049e-15,4.263256e-14,47.66724,0,28.24252,53.01981,0,0,0,0
naive,2026-01-13 01:00:00,772,1,31.28693,3273.576,64.09373,0,38.59984,1,1,2291.503,2291.186,543.2445,298.683,841.9275,2,0,0,41.92754,800,0,47.85336,231.8751,0.1159375,0.1535657,0.3172331,0,250,0.3172331,1747.942,29.75617,51.23374,16.24037,0,8.843674,476.5588,363.5155,113.0433,664.0377,0,1298.452,0,-5.684342e-14,1.723621e-14,4.263256e-14,47.85336,0,29.75617,52.81587,0,0,0,0
naive,2026-01-13 01:15:00,773,1.25,30.87217,3277.29,68.70164,0,31.3912,1,1,2294.103,2293.786,551.7652,302.4393,854.2045,2,0,0,54.20451,800,0,46.01074,220.3359,0.1101679,0.1460083,0.3172331,0,250,0.3172331,1742.02,38.64904,51.66996,22.6909,0,0,472.6152,358.879,113.7362,661.3183,0,1303.65,0,-5.684342e-14,5.431766e-14,4.263256e-14,46.01074,0,31.3912,50.99714,0,0,7.257846,0
naive,2026-01-13 01:30:00,774,1.5,30.65232,3253.334,72.14477,1.904383,11.85779,1,1,2277.334,2277.017,551.3663,302.2635,853.6298,2,0,0,53.62982,800,0,39.83745,210.3418,0.1051709,0.1387423,0.3172331,0,250,0.3172331,1725.65,38.3336,51.90118,34.21171,0,0,466.8347,353.7441,113.0906,656.0076,0,1312.642,0,0,-3.202993e-14,4.263256e-14,37.93306,1.904383,11.85779,45.74739,0,0,26.47581,2.88658e-15
naive,2026-01-13 01:45:00,775,1.75,30.21913,3298.417,67.09496,0,37.15145,1,1,2308.892,2308.575,554.8663,303.4844,858.3507,2,2.707553,7.434247,48.20885,800,0,41.23492,200,0.1,0.1324492,0.3172331,0,250,0.3172331,1753.709,34.62586,52.35679,23.15249,0,2.525587,468.7253,356.0182,112.7071,660.0153,0,1301.067,0,-5.684342e-14,-2.498002e-15,4.263256e-14,43.94247,0,34.62586,41.23492,0,7.434247,0,-1.776357e-15
naive,2026-01-13 02:00:00,776,2,29.98178,3306.947,66.95599,1.204779,33.74891,1,1,2314.863,2314.546,978.4014,425.2267,1403.628,3,48.88546,2.302889,52.43967,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1336.144,37.76421,52.60642,18.07053,0,0,467.4598,269.8189,197.6409,695.0455,0,1362.08,0,1.136868e-13,1.24345e-13,4.263256e-14,48.88546,1.204779,33.74891,0,500,1.09811,4.015301,-7.527312e-14
naive,2026-01-13 02:15:00,777,2.25,29.51577,3318.51,58.79156,0,14.47765,1,1,2322.957,2322.64,557.9022,305.1448,863.0471,2,0,0,63.04706,800,0,47.97278,312.9242,0.1564621,0.2046279,0.3172331,0,250,0.3172331,1764.737,45.63812,53.09655,10.81878,0,0,464.2882,352.7172,111.571,657.862,0,1274.653,0,-1.136868e-13,-2.930989e-14,4.263256e-14,47.97278,0,14.47765,49.65619,0,0,31.16047,0
naive,2026-01-13 02:30:00,778,2.5,29.3176,3305.289,63.56182,0,12.21751,1,1,2313.702,2313.385,562.9646,307.3766,870.3412,2,0,0,70.34117,800,0,47.17962,301.08,0.15054,0.1970438,0.3172331,0,250,0.3172331,1750.421,51.02965,53.30498,16.38219,0,0,460.4324,348.3379,112.0944,655.7145,0,1279.72,0,-5.684342e-14,-6.225576e-14,4.263256e-14,47.17962,0,12.21751,47.40845,0,0,38.81214,0
naive,2026-01-13 02:45:00,779,2.75,28.8868,3297.131,51.06086,0,0,1,1,2307.992,2307.674,551.4205,302.2874,853.7079,2,0,0,53.70788,800,0,47.71646,289.1035,0.1445517,0.1895857,0.3172331,0,250,0.3172331,1756.254,39.14797,53.75807,3.344398,0,0,455.0051,346.2337,108.7714,648.5211,0,1242.333,0,0,3.555489e-14,4.263256e-14,47.71646,0,0,48.96657,0,0,39.14797,0
naive,2026-01-13 03:00:00,780,3,28.71738,3313.53,42.27816,0,0,1,1,2319.471,2319.154,541.4745,297.9027,839.3772,2,0,0,39.37725,800,0,42.27816,278.4884,0.1392442,0.1820442,0.3172331,0,250,0.3172331,1777.679,28.75567,53.93625,0,0,0,455.5943,349.1747,106.4196,647.0774,0,1233.477,0,1.136868e-13,-1.161571e-13,4.263256e-14,42.27816,0,0,51.46408,0,0,28.75567,0
naive,2026-01-13 03:15:00,781,3.25,28.78954,3265.355,42.17949,6.729667,0,1,1,2285.748,2285.431,550.1665,301.7345,851.901,2,0,0,51.90101,800,0,43.22541,267.6382,0.1338191,0.1753601,0.3172331,0,250,0.3172331,1735.265,37.87132,53.86035,0,5.683742,0,449.6716,341.3758,108.2958,643.1103,0,1235.432,0,-5.684342e-14,-1.050549e-13,4.263256e-14,42.17949,1.045925,0,49.75692,0,0,37.87132,-2.220446e-16
naive,2026-01-13 03:30:00,782,3.5,28.6405,3243.206,53.88588,1.566402,0,1,1,2270.244,2269.927,537.8923,296.3235,834.2157,2,0,0,34.21573,800,0,51.41407,254.7426,0.1273713,0.1685279,0.3172331,0,250,0.3172331,1732.035,25.00745,54.01711,2.488167,1.550048,0,445.1857,339.645,105.5407,635.9685,0,1218.134,0,0,7.577272e-15,4.263256e-14,51.39771,0.01635327,0,51.41407,0,0,25.00745,1.491862e-16
naive,2026-01-13 03:45:00,783,3.75,28.64112,3250.076,56.77622,4.481706,0,1,1,2275.053,2274.736,537.3353,296.0779,833.4132,2,0,0,33.41322,800,0,56.18266,240.6568,0.1203284,0.1604077,0.3172331,0,250,0.3172331,1737.401,24.42075,54.01646,1.662767,3.412497,0,446.1346,340.7017,105.4329,636.7796,0,1221.546,0,-5.684342e-14,1.584843e-14,4.263256e-14,55.11346,1.069209,0,56.18266,0,0,24.42075,-2.220446e-16
naive,2026-01-13 04:00:00,784,4,28.47164,3215.989,65.41484,1.765304,20.30496,1,1,2251.192,2250.875,541.3723,297.8577,839.23,2,0,0,39.23,800,0,59.64905,225.7067,0.1128533,0.1515381,0.3172331,0,250,0.3172331,1709.502,28.72526,54.1947,7.531101,0,0,439.8475,334.0099,105.8376,631.8676,0,1215.757,0,5.684342e-14,-2.681189e-14,4.263256e-14,57.88374,1.765304,20.30496,60.0057,0,0,8.420294,1.110223e-15
naive,2026-01-13 04:15:00,785,4.25,28.28623,3271.714,90.20469,7.237105,11.21099,1,1,2290.2,2289.883,539.8084,297.1682,836.9766,2,0,0,36.97661,800,0,75.94564,206.6847,0.1033424,0.1421242,0.3172331,0,250,0.3172331,1750.074,27.13012,54.38971,16.9006,4.595563,0,445.693,340.5798,105.1132,637.748,0,1251.388,0,-5.684342e-14,-5.828671e-15,4.263256e-14,73.30409,2.641542,11.21099,75.94564,0,0,15.91912,2.220446e-15
naive,2026-01-13 04:30:00,786,4.5,28.03958,3258.242,119.4611,5.505762,19.4259,1,1,2280.77,2280.452,596.1377,312.725,908.8627,2,77.97546,3.818483,27.06874,800,0,26.6088,200,0.1,0.1301463,0.3172331,0,250,0.3172331,1684.315,19.91402,54.64912,14.87682,1.687279,0,441.5265,326.0608,115.4657,638.7858,0,1244.664,0,5.684342e-14,2.498002e-16,4.263256e-14,104.5843,3.818483,19.4259,26.6088,0,0,0.4881169,-7.105427e-15
naive,2026-01-13 04:45:00,787,4.75,28.14189,3254.194,155.5444,1.463543,11.63499,1,1,2277.936,2277.619,1032.148,438.7425,1470.891,3,134.447,3.451692,32.99199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1245.471,24.24465,54.54152,21.09746,0,0,441.9408,241.6329,200.3079,680.3754,0,1335.785,0,-5.684342e-14,1.24345e-13,4.263256e-14,134.447,1.463543,11.63499,0,500,1.988148,12.60966,-2.176037e-14
naive,2026-01-13 05:00:00,788,5,28.11567,3272.553,186.3757,6.59152,15.7419,1,1,2290.787,2290.47,523.8592,290.137,813.9963,2,0,0,13.99625,800,0,164.6382,283.7578,0.1418789,0.2046279,0.3172331,0,250,0.3172331,1766.611,10.28829,54.5691,25.50003,2.829,5.453609,444.1854,342.5472,101.6382,633.7417,0,1254.961,0,0,-7.993606e-15,4.263256e-14,160.8757,3.76252,10.28829,164.6382,0,0,0,8.881784e-15
naive,2026-01-13 05:15:00,789,5.25,28.32449,3320.301,220.1867,4.876494,0,1,1,2324.211,2323.893,539.9365,297.2247,837.1612,2,0,0,37.1612,800,0,198.6708,234.0454,0.1170227,0.1786781,0.3172331,0,250,0.3172331,1783.957,27.25417,54.34947,24.51222,1.880176,0,452.6826,347.4583,105.2243,644.6829,0,1273.75,0,0,2.420286e-14,4.263256e-14,195.6745,2.996319,0,198.6708,0,0,27.25417,-6.217249e-15
naive,2026-01-13 05:30:00,790,5.5,28.18261,3319.887,259.1941,4.532812,0,1,1,2323.921,2323.604,619.4973,319.8815,939.3788,2,104.3849,3.511252,31.48261,800,0,136.0343,200,0.1,0.147375,0.3172331,0,250,0.3172331,1704.107,23.12521,54.49869,18.77491,1.02156,0,451.2545,330.9001,120.3544,650.7816,0,1274.401,0,0,-1.24345e-14,4.263256e-14,240.4192,3.511252,0,136.0343,0,0,23.12521,-1.998401e-14
naive,2026-01-13 05:45:00,791,5.75,28.18398,3302.819,289.9649,6.296789,0,1,1,2311.973,2311.656,1155.725,475.0559,1630.781,4,287.1488,6.979971,36.65181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.931,26.92179,54.49725,2.816065,0,0,448.9475,224.463,224.4845,699.5189,0,1342.586,0,1.705303e-13,1.24345e-13,4.263256e-14,287.1488,6.296789,0,0,500,0.6831825,26.92179,-4.440892e-15
naive,2026-01-13 06:00:00,792,6,28.24171,3287.293,334.5598,2.556764,14.01119,1,1,2301.105,2300.788,540.4978,297.4721,837.97,2,0,0,37.96995,800,0,335.4754,241.0485,0.1205242,0.2046279,0.3172331,0,250,0.3172331,1760.29,27.87247,54.43654,1.541542,0.09957748,0,447.3889,342.2417,105.1471,639.7139,0,1221.018,0,-5.684342e-14,4.884981e-14,4.263256e-14,333.0182,2.457187,14.01119,335.4754,0,0,13.86128,2.309264e-14
naive,2026-01-13 06:15:00,793,6.25,28.48909,3308.158,373.3751,2.945245,16.39434,1,1,2315.711,2315.394,711.514,348.0645,1059.579,3,208.4747,0.2279641,50.87596,800,0,164.0422,200,0.1,0.1517847,0.3172331,0,250,0.3172331,1603.88,37.24564,54.17635,0.8582733,2.717281,0,452.6232,313.4904,139.1328,661.555,0,1268.329,0,1.136868e-13,1.096345e-14,4.263256e-14,372.5169,0.2279641,16.39434,164.0422,0,0,20.8513,-2.053913e-14
naive,2026-01-13 06:30:00,794,6.5,28.80335,3306.353,413.879,3.475277,12.07675,1,1,2314.447,2314.13,1241.976,499.1725,1741.148,4,404.0545,0.1006406,36.99288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.154,26.98901,53.84583,9.824527,3.374636,0,455.4535,210.9862,244.4673,710.1588,0,1382.509,0,5.684342e-14,1.24345e-13,4.263256e-14,404.0545,0.1006406,12.07675,0,500,0,14.91226,0
naive,2026-01-13 06:45:00,795,6.75,28.80903,3385.483,436.5923,3.617541,30.7643,1,1,2369.838,2369.521,539.1561,296.8806,836.0367,2,0,0,36.03675,800,0,428.5892,217.77,0.108885,0.2046279,0.3172331,0,250,0.3172331,1830.365,26.28981,53.83986,8.148195,3.472446,4.474489,466.4112,360.2367,106.1745,657.9979,0,1275.472,0,-5.684342e-14,4.884981e-14,4.263256e-14,428.4442,0.145095,26.28981,428.5892,0,0,0,2.639555e-14
naive,2026-01-13 07:00:00,796,7,28.76884,3422.68,433.5069,0,51.48217,1,1,2395.876,2395.559,834.4218,382.6214,1217.043,3,373.4633,0.1121065,43.46783,800,0,60.04357,202.7249,0.1013624,0.1371266,0.3172331,0,250,0.3172331,1561.137,31.72496,53.88212,0,0,19.75721,471.1259,306.9825,164.1434,693.489,0,1326.361,0,-1.136868e-13,9.825474e-15,4.263256e-14,433.5069,0,31.72496,70.94306,0,0.1121065,0,-1.765255e-14
naive,2026-01-13 07:15:00,797,7.25,28.66801,3339.537,423.5041,0,46.58141,1,1,2337.676,2337.359,885.417,399.0777,1284.495,3,424.1104,0.136349,60.24791,800,0,0,202.693,0.1013465,0.1276529,0.3172331,0,250,0.3172331,1451.942,44.02049,53.98818,0,0,2.560913,458.6809,284.8889,173.792,684.4691,0,1308.201,0,0,4.102274e-14,4.263256e-14,423.5041,0,44.02049,10.77183,0,0.7427136,0,2.187139e-14
naive,2026-01-13 07:30:00,798,7.5,28.9851,3335.29,406.6007,1.199589,42.40664,1,1,2334.703,2334.386,872.6679,395.4646,1268.133,3,407.2363,0.9710262,59.92516,800,0,0,202.6611,0.1013305,0.1276328,0.3172331,0,250,0.3172331,1461.718,43.63266,53.65468,0,0.2285628,0,461.2544,288.7835,172.4708,684.2481,0,1308.529,0,0,5.048739e-14,4.263256e-14,406.6007,0.9710262,42.40664,10.6442,0,0.6356021,1.226023,-3.219647e-15
naive,2026-01-13 07:45:00,799,7.75,29.1289,3369.196,373.8015,3.723007,50.48394,1,1,2358.437,2358.12,843.8715,387.791,1231.662,3,365.0257,0.2673951,66.36941,800,0,8.775824,200.4352,0.1002176,0.1276127,0.3172331,0,250,0.3172331,1514.248,48.24849,53.50343,0,3.455612,2.235449,467.4041,300.0995,167.3045,688.3336,0,1322.437,0,5.684342e-14,-1.998401e-14,4.263256e-14,373.8015,0.2673951,48.24849,10.51659,0,0,0,6.217249e-15
naive,2026-01-13 08:00:00,800,8,29.21387,3451.555,326.7148,264.7224,56.22641,1,1,2416.088,2415.771,947.3052,438.0135,1385.319,3,326.1565,179.0435,80.11871,800,0,0.5582772,200.2641,0.100132,0.1262111,0.3172331,0,250,0.3172331,1468.466,58.18934,53.41406,0,85.67894,0,479.7183,291.5663,188.152,729.5798,0,1546.865,0,-1.136868e-13,-4.710121e-14,4.263256e-14,326.7148,179.0435,56.22641,1.614553,0,0,1.962923,0
naive,2026-01-13 08:15:00,801,8.25,29.39093,3407.512,288.7076,267.5842,46.75908,1,1,2385.259,2384.941,912.0592,427.6163,1339.675,3,282.9406,181.8073,74.92753,800,0,0.9301727,200,0.1,0.1261033,0.3172331,0,250,0.3172331,1472.882,54.31291,53.22784,4.836871,85.77689,0,475.4355,293.5784,181.8571,721.1947,0,1538.817,0,5.684342e-14,2.775558e-17,4.263256e-14,283.8708,181.8073,46.75908,0.9301727,0,0,7.553836,0
naive,2026-01-13 08:30:00,802,8.5,29.25473,3417.582,227.3228,267.915,39.70931,1,1,2392.307,2391.99,1275.782,533.5642,1809.346,4,240.2321,180.7089,88.40505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.208,64.17872,53.37109,0,87.20606,0,475.4208,221.8229,253.5978,755.3871,0,1601.162,0,0,1.24345e-13,4.263256e-14,227.3228,180.7089,39.70931,0,500,12.90927,24.46941,-2.842171e-14
naive,2026-01-13 08:45:00,803,8.75,29.24357,3472.878,192.7079,269.0462,83.40697,1,1,2431.015,2430.697,568.0711,309.6278,877.6989,2,0,0,77.69887,800,0,375.4394,231.0575,0.1155288,0.2046279,0.3172331,0,250,0.3172331,1862.626,56.41338,53.38284,0,86.31473,26.99359,482.9951,370.0675,112.9277,685.0583,0,1458.954,0,5.684342e-14,-7.993606e-15,4.263256e-14,192.7079,182.7315,56.41338,382.8084,0,0,0,0
naive,2026-01-13 09:00:00,804,9,29.59258,3471.278,150.1637,268.3471,78.67577,1,1,2429.895,2429.578,732.4375,377.5999,1110.037,3,37.73275,186.8102,85.49444,800,0,112.4309,202.9134,0.1014567,0.1454935,0.3172331,0,250,0.3172331,1697.14,61.83465,53.01576,0,81.53685,16.84112,486.4834,339.7803,146.7031,720.752,0,1522.512,0,-1.136868e-13,3.18634e-14,4.263256e-14,150.1637,186.8102,61.83465,124.0846,0,0,0,0
naive,2026-01-13 09:15:00,805,9.25,29.87966,3494.08,110.9696,273.7677,91.51997,1,1,2445.856,2445.539,814.747,403.9487,1218.696,3,121.2679,190.0229,107.405,800,0,0,202.8815,0.1014407,0.1277716,0.3172331,0,250,0.3172331,1630.792,77.43501,52.71383,0,83.74484,14.08496,492.7945,328.5742,164.2203,735.3608,0,1555.878,0,-1.136868e-13,3.555489e-14,4.263256e-14,110.9696,190.0229,77.43501,11.52587,0,10.29831,0,-4.263256e-14
naive,2026-01-13 09:30:00,806,9.5,30.14316,3501.28,89.82164,280.377,94.74487,1,1,2450.896,2450.579,815.1733,406.2617,1221.435,3,103.4047,190.8812,127.1491,800,0,0,202.8495,0.1014248,0.1277515,0.3172331,0,250,0.3172331,1635.406,91.40171,52.43669,0,89.49578,3.343153,496.7108,331.4394,165.2714,738.3786,0,1572.146,0,1.136868e-13,9.65894e-15,4.263256e-14,89.82164,190.8812,91.40171,11.39812,0,13.58305,0,1.421085e-14
naive,2026-01-13 09:45:00,807,9.75,30.26488,3541.713,85.30618,283.4167,86.04035,1,1,2479.199,2478.882,810.2611,406.9947,1217.256,3,79.03816,195.8203,142.3973,800,0,6.268027,201.2506,0.1006253,0.1277314,0.3172331,0,250,0.3172331,1668.621,102.2243,52.30868,0,87.5964,0,503.8139,339.0911,164.7228,746.0858,0,1584.428,0,2.273737e-13,-3.888556e-14,4.263256e-14,85.30618,195.8203,86.04035,11.27039,0,0,16.18397,0
naive,2026-01-13 10:00:00,808,10,30.60238,3531.386,61.08367,288.2319,106.4505,1,1,2471.97,2471.653,823.8438,413.8568,1237.701,3,71.68953,198.0463,167.9647,800,0,0,201.2189,0.1006095,0.1267245,0.3172331,0,250,0.3172331,1647.809,120.1252,51.95371,0,90.18555,0,506.1636,337.4074,168.7562,751.2642,0,1599.651,0,-1.136868e-13,4.593548e-14,4.263256e-14,61.08367,198.0463,106.4505,4.875633,0,10.60587,13.67466,0
naive,2026-01-13 10:15:00,809,10.25,31.09973,3556.26,55.20312,289.953,119.8435,1,1,2489.382,2489.065,844.3989,422.8324,1267.231,3,72.41327,198.0077,196.8104,800,0,0,201.1872,0.1005936,0.1267046,0.3172331,0,250,0.3172331,1644.666,139.972,51.43062,0,91.94525,0,515.5035,340.5789,174.9246,763.4114,0,1627.569,0,-5.684342e-14,-2.656209e-14,4.263256e-14,55.20312,198.0077,119.8435,4.748928,0,17.21015,20.12848,1.421085e-14
naive,2026-01-13 10:30:00,810,10.5,31.20839,3540.871,52.84385,292.2982,128.2703,1,1,2478.61,2478.293,847.2435,425.1932,1272.437,3,63.10947,198.8752,210.452,800,0,0,201.1556,0.1005778,0.1266847,0.3172331,0,250,0.3172331,1631.049,149.491,51.31635,0,93.42293,0,514.5464,338.5973,175.9492,763.7905,0,1631.005,0,1.136868e-13,-4.918288e-14,4.263256e-14,52.84385,198.8752,128.2703,4.622244,0,10.26562,21.2207,7.105427e-15
naive,2026-01-13 10:45:00,811,10.75,31.48468,3595.72,48.16041,293.5096,165.2502,0,1,2517.004,2516.687,856.543,430.398,1286.941,3,53.81996,197.6951,235.4259,800,0,0,201.1239,0.1005619,0.1266647,0.3172331,0,250,0.3172331,1660.144,166.7104,51.02575,0,95.81444,0,525.8346,346.8254,179.0091,0,777.2234,4382.605,0,-2.273737e-13,5.209722e-14,4.263256e-14,48.16041,197.6951,165.2502,4.495579,0,5.659545,1.46017,0
naive,2026-01-13 11:00:00,812,11,31.7055,3632.921,45.5074,295.2441,181.2839,0,0,2543.045,2542.728,883.1253,442.9311,1326.056,3,46.97411,200.1484,278.9339,800,0,0,201.0922,0.1005461,0.1266448,0.3172331,0,250,0.3172331,1659.602,197.0266,50.79351,0,95.09565,0,533.9845,348.4806,185.5038,0,791.4118,4459.662,0,-5.684342e-14,1.04361e-14,4.263256e-14,45.5074,200.1484,181.2839,4.368934,0,1.466716,15.74266,7.105427e-15
naive,2026-01-13 11:15:00,813,11.25,32.03257,3648.656,46.1372,292.0763,201.3141,0,0,2554.059,2553.742,906.9024,454.1252,1361.028,3,40.98959,205.7289,314.309,800,0,4.24231,200,0.1,0.1266248,0.3172331,0,250,0.3172331,1646.839,221.1917,50.44952,0.9053017,86.34742,0,540.3795,348.4329,191.9466,0,802.5581,4507.825,0,-1.136868e-13,3.608225e-16,4.263256e-14,45.2319,205.7289,201.3141,4.24231,0,0,19.87762,2.842171e-14
naive,2026-01-13 11:30:00,814,11.5,32.31464,3665.697,49.22347,293.4433,194.012,0,0,2565.988,2565.67,1322.083,576.6419,1898.724,4,49.69486,207.4293,341.6003,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.588,239.6267,50.15285,0,86.01395,0,546.4909,264.853,281.6379,0,841.4949,4720.174,0,0,1.24345e-13,4.263256e-14,49.22347,207.4293,194.012,0,500,0.4713889,45.61472,-2.131628e-14
naive,2026-01-13 11:45:00,815,11.75,32.57546,3681.283,61.16173,291.7074,225.0878,0,0,2576.898,2576.581,777.1606,401.8047,1178.965,3,0,0,378.9653,800,0,256.4291,260.8101,0.130405,0.2046279,0.3172331,0,250,0.3172331,1799.421,265.0469,49.87854,11.09663,85.34338,0,552.1886,385.5874,166.6012,0,787.392,4440.902,0,-1.136868e-13,-1.216804e-13,4.263256e-14,50.0651,206.364,225.0878,256.4291,0,0,39.95913,-2.842171e-14
naive,2026-01-13 12:00:00,816,12,32.73958,3685.202,37.21359,290.3615,247.5256,0,0,2579.641,2579.324,815.1503,418.5524,1233.703,3,0,12.62353,421.0792,800,0,228.7494,203.5817,0.1017908,0.1642283,0.3172331,0,250,0.3172331,1764.174,293.9484,49.70592,0,86.20218,0,554.9231,379.5027,175.4205,0,798.0551,4482.083,0,-1.136868e-13,0,4.263256e-14,37.21359,204.1593,247.5256,243.0761,0,0,46.42275,0
naive,2026-01-13 12:15:00,817,12.25,33.01553,3703.651,43.54686,300.78,264.7527,0,0,2592.555,2592.238,996.2661,493.201,1489.467,3,43.68076,204.5749,441.2115,800,0,0,203.5496,0.1017748,0.1281924,0.3172331,0,250,0.3172331,1595.972,307.0283,49.41569,0,96.20511,0,561.3668,345.5763,215.7905,0,838.7772,4723.636,0,0,-5.237477e-14,4.263256e-14,43.54686,204.5749,264.7527,14.19851,0,0.133908,42.27562,7.105427e-15
naive,2026-01-13 12:30:00,818,12.5,33.21004,3725.035,52.87664,297.7138,284.8421,0,0,2607.524,2607.207,1028.939,507.6677,1536.606,4,43.15,203.5327,489.9236,800,0,9.726638,201.0859,0.100543,0.1281722,0.3172331,0,250,0.3172331,1578.269,340.1636,49.21111,0,94.18101,0,567.236,343.3336,223.9024,0,851.0013,4787.607,0,-2.273737e-13,-2.728373e-14,4.263256e-14,52.87664,203.5327,284.8421,14.07034,0,0,55.32147,2.842171e-14
naive,2026-01-13 12:45:00,819,12.75,33.46185,3731.427,39.09281,294.7771,317.9153,0,0,2611.999,2611.682,1061.298,520.4616,1581.76,4,55.52313,199.5893,526.6475,800,0,0,201.0543,0.1005271,0.1266209,0.3172331,0,250,0.3172331,1550.383,364.6008,48.94628,0,95.18785,0,571.6539,339.3121,232.3419,0,859.7736,4837.889,0,0,-2.628453e-14,4.263256e-14,39.09281,199.5893,317.9153,4.217077,0,16.43032,46.68553,0
naive,2026-01-13 13:00:00,820,13,33.71891,3723.058,47.80193,282.861,331.6449,0,0,2606.141,2605.823,1091.269,533.5402,1624.809,4,56.64997,197.558,570.6015,800,0,0,201.0226,0.1005113,0.1266009,0.3172331,0,250,0.3172331,1514.554,393.857,48.67592,0,85.30297,0,573.9235,333.5346,240.3888,0,867.0748,4861.299,0,0,-2.303713e-14,4.263256e-14,47.80193,197.558,331.6449,4.090477,0,8.84804,62.21204,1.421085e-14
naive,2026-01-13 13:15:00,821,13.25,34.06255,3721.208,56.52312,288.1878,360.7225,0,0,2604.845,2604.528,1118.395,546.5086,1664.903,4,48.1581,200.7479,615.9972,800,0,3.963896,200,0.1,0.126581,0.3172331,0,250,0.3172331,1486.134,423.4979,48.3145,4.401126,87.43994,0,578.4535,330.0231,248.4304,0,876.5317,4924.996,0,-1.136868e-13,-1.110223e-16,4.263256e-14,52.122,200.7479,360.7225,3.963896,0,0,62.77531,0
naive,2026-01-13 13:30:00,822,13.5,34.23627,3717.866,52.11777,291.8289,361.0498,0,0,2602.506,2602.189,1402.792,597.2081,2000,4,50.09478,200.4295,651.7513,597.7245,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.397,447.173,35.96193,2.022987,91.39941,0,580.397,267.4831,312.9139,0,864.6912,4876.498,0,0,1.24345e-13,4.263256e-14,50.09478,200.4295,361.0498,0,500,0,86.12315,0
naive,2026-01-13 13:45:00,823,13.75,34.43594,3738.251,54.18809,286.1882,379.4717,1,0,2616.776,2616.459,986.7542,494.2039,1480.958,3,0,0,680.9581,800,0,253.6961,261.4933,0.1307467,0.2046279,0.3172331,0,250,0.3172331,1629.705,466.1243,47.92178,0,86.68018,0,586.452,365.237,221.215,859.4409,0,1814.493,0,-1.136868e-13,4.884981e-14,4.263256e-14,54.18809,199.508,379.4717,258.2355,0,0,86.65261,2.842171e-14
naive,2026-01-13 14:00:00,824,14,34.80784,3745.4,49.29586,288.9524,404.5996,1,1,2621.78,2621.463,1009.766,504.3486,1514.115,4,0,6.241861,707.8729,800,0,243.8095,200.4998,0.1002499,0.1646585,0.3172331,0,250,0.3172331,1611.697,482.4418,47.53064,0,88.19687,0,593.0102,364.5434,228.4668,868.892,0,1836.452,0,-5.684342e-14,6.489254e-14,4.263256e-14,49.29586,200.7555,404.5996,245.8087,0,0,77.84218,0
naive,2026-01-13 14:15:00,825,14.25,34.99918,3797.182,41.14692,292.9576,427.1203,1,1,2658.027,2657.71,1218.97,589.7461,1808.716,4,57.41519,202.8023,748.4989,800,0,0,200.4682,0.1002341,0.1262518,0.3172331,0,250,0.3172331,1438.74,508.9842,47.3294,0,90.1553,0,604.0847,326.9796,277.1051,916.7256,0,1935.724,0,2.273737e-13,4.227174e-14,4.263256e-14,41.14692,202.8023,427.1203,1.872863,0,16.26827,81.86386,3.552714e-14
naive,2026-01-13 14:30:00,826,14.5,35.17372,3780.234,41.25981,289.0916,475.2007,1,1,2646.164,2645.847,1247.389,602.4588,1849.847,4,55.86376,204.7991,789.1846,800,0,0,200.4367,0.1002183,0.1262319,0.3172331,0,250,0.3172331,1398.458,535.5487,47.14582,0,84.29252,0,604.0242,319.2177,284.8064,921.6765,0,1935.719,0,1.136868e-13,1.904032e-14,4.263256e-14,41.25981,204.7991,475.2007,1.746631,0,14.60395,60.34805,7.105427e-15
naive,2026-01-13 14:45:00,827,14.75,35.48281,3770.829,40.9622,293.3429,524.9214,1,1,2639.58,2639.263,1249.364,603.6608,1853.025,4,53.08126,203.0561,796.8879,800,0,0,200.4051,0.1002026,0.126212,0.3172331,0,250,0.3172331,1389.899,538.8058,46.82074,0,90.28678,0,607.2341,319.7455,287.4886,923.4063,0,1949.884,0,2.273737e-13,3.932965e-14,4.263256e-14,40.9622,203.0561,524.9214,1.620419,0,12.11906,13.88444,-2.842171e-14
naive,2026-01-13 15:00:00,828,15,35.70014,3742.117,54.30349,291.6709,506.8291,1,1,2619.482,2619.165,1252.943,605.0154,1857.958,4,54.95475,200.9706,802.0326,800,0,0,200.3736,0.1001868,0.1261922,0.3172331,0,250,0.3172331,1366.222,540.8899,46.59217,0,90.70027,0,605.9429,316.0368,289.9061,921.0522,0,1946.146,0,-1.136868e-13,-4.823919e-14,4.263256e-14,54.30349,200.9706,506.8291,1.494227,0,0.6512618,34.06074,-1.421085e-14
naive,2026-01-13 15:15:00,829,15.25,35.87955,3735.344,53.12941,292.0117,524.7647,1,1,2614.741,2614.423,1269.316,611.1495,1880.466,4,64.06904,201.239,815.1578,800,0,0,200.342,0.100171,0.1261723,0.3172331,0,250,0.3172331,1345.107,548.5716,46.40348,0,90.77271,0,607.62,312.5793,295.0406,923.7288,0,1951.837,0,-2.273737e-13,-5.406786e-14,4.263256e-14,53.12941,201.239,524.7647,1.368054,0,10.93962,23.80688,0
naive,2026-01-13 15:30:00,830,15.5,36.06107,3712.361,64.60515,286.6914,532.0488,1,1,2598.653,2598.335,1262.363,608.3789,1870.742,4,61.59083,199.1366,810.0143,800,0,1.241902,200,0.1,0.1261524,0.3172331,0,250,0.3172331,1335.972,543.9339,46.21256,1.772415,87.55478,0,606.6965,311.9039,294.7926,920.2828,0,1942.666,0,-2.273737e-13,0,4.263256e-14,62.83273,199.1366,532.0488,1.241902,0,0,11.88506,0
naive,2026-01-13 15:45:00,831,15.75,36.03741,3679.635,77.52729,285.7765,531.5772,1,1,2575.744,2575.427,1413.129,586.8706,2000,4,67.63411,196.4973,811.2453,424.6232,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.298,544.9141,24.54187,9.893181,89.27913,0,600.9831,271.192,329.7911,858.0626,0,1859.588,0,2.273737e-13,1.24345e-13,4.263256e-14,67.63411,196.4973,531.5772,0,500,0,13.33681,1.136868e-13
naive,2026-01-13 16:00:00,832,16,36.22176,3676.596,93.10432,285.9341,531.9182,1,1,2573.617,2573.3,1084.772,537.4148,1622.186,4,0,0,822.1864,800,0,273.1217,256.6369,0.1283185,0.2046279,0.3172331,0,250,0.3172331,1488.528,551.0507,46.04356,18.48459,87.43211,0,603.3414,348.9605,254.3809,886.3752,0,1903.658,0,1.136868e-13,-6.483702e-14,4.263256e-14,74.61973,198.502,531.9182,273.1217,0,0,19.13252,0
naive,2026-01-13 16:15:00,833,16.25,36.50166,3707.887,100.6396,286,520.1947,1,1,2595.521,2595.204,1112.536,549.6546,1662.191,4,0,55.29792,806.8927,800,0,226.3862,200,0.1,0.1616005,0.3172331,0,250,0.3172331,1482.668,538.9936,45.74917,12.44648,92.50906,0,612.9004,350.1138,262.7866,899.7684,0,1929.117,0,1.136868e-13,1.373901e-14,4.263256e-14,88.19314,193.4909,520.1947,226.3862,0,0,18.79896,-2.842171e-14
naive,2026-01-13 16:30:00,834,16.5,36.66582,3664.504,116.3494,280.1075,511.3587,1,1,2565.153,2564.835,1417.598,582.4021,2000,4,101.4326,192.476,814.1449,391.9466,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.237,542.7688,22.32945,14.91676,87.63158,0,608.3232,272.0661,336.257,854.4682,0,1860.712,0,1.136868e-13,1.24345e-13,4.263256e-14,101.4326,192.476,511.3587,0,500,0,31.41007,0
naive,2026-01-13 16:45:00,835,16.75,36.53442,3631.398,125.6155,275.5776,495.2874,1,1,2541.979,2541.662,1050.231,522.1873,1572.418,4,0,0,772.4178,800,0,307.356,248.0784,0.1240392,0.2046279,0.3172331,0,250,0.3172331,1491.431,515.7624,45.71471,7.602797,86.23427,0,600.7683,352.4831,248.2852,874.6704,0,1859.781,0,0,-7.993606e-15,4.263256e-14,118.0127,189.3434,495.2874,307.356,0,0,20.47496,2.842171e-14
naive,2026-01-13 17:00:00,836,17,36.62848,3616.902,139.9407,277.796,461.5286,1,1,2531.831,2531.514,1127.735,556.3552,1684.09,4,0,138.3678,745.7226,800,0,186.453,201.426,0.100713,0.1562113,0.3172331,0,250,0.3172331,1403.779,497.3762,45.61579,0,92.91596,0,599.8367,332.5806,267.2561,888.9358,0,1886.834,0,0,2.028933e-14,4.263256e-14,139.9407,184.8801,461.5286,192.1572,0,0,35.84768,-2.842171e-14
naive,2026-01-13 17:15:00,837,17.25,36.55034,3608.907,180.7985,271.8888,436.9207,1,1,2526.235,2525.918,1253.553,592.3226,1845.875,4,163.9156,187.8483,694.1115,800,0,5.57734,200,0.1,0.126835,0.3172331,0,250,0.3172331,1272.365,463.387,45.69797,11.30558,84.04044,0,597.2946,300.8338,296.4608,893.1563,0,1899.374,0,0,-1.110223e-16,4.263256e-14,169.4929,187.8483,436.9207,5.57734,0,0,26.46626,0
naive,2026-01-13 17:30:00,838,17.5,36.54499,3625.909,216.8027,267.1361,419.6079,1,1,2538.136,2537.819,1421.509,578.4905,2000,4,199.9479,183.4204,642.4707,474.161,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.309,428.9392,27.08858,16.85481,83.71577,0,600.0248,263.8997,336.1251,842.3902,0,1827.79,0,-1.136868e-13,1.24345e-13,4.263256e-14,199.9479,183.4204,419.6079,0,500,0,9.33129,0
naive,2026-01-13 17:45:00,839,17.75,36.56915,3584.325,237.5169,264.8888,418.2488,1,1,2509.027,2508.71,951.0489,478.4632,1429.512,3,0,0,629.5121,800,0,416.1569,220.8781,0.1104391,0.2046279,0.3172331,0,250,0.3172331,1557.661,420.1658,45.67818,1.834953,84.41386,0,593.5164,368.4685,225.0479,846.9317,0,1791.255,0,-5.684342e-14,-7.993606e-15,4.263256e-14,235.6819,180.4749,418.2488,416.1569,0,0,1.917044,-2.842171e-14
naive,2026-01-13 18:00:00,840,18,36.40402,3560.414,264.273,0,395.2183,1,1,2492.29,2491.973,1070.458,508.875,1579.333,4,186.8682,0.2760901,592.1887,800,0,77.40474,201.4922,0.1007461,0.1390837,0.3172331,0,250,0.3172331,1421.515,396.0368,45.85186,0,0,0,587.0347,334.824,252.2107,843.6989,0,1635.815,0,-1.136868e-13,-4.091172e-14,4.263256e-14,264.273,0,395.2183,83.37348,0,0.2760901,0.8185194,1.199041e-14
naive,2026-01-13 18:15:00,841,18.25,36.55278,3520.144,312.651,0.4522239,358.8414,1,1,2464.101,2463.784,1142.782,527.678,1670.46,4,296.8302,0.3974995,573.2325,800,0,5.841862,200,0.1,0.1268767,0.3172331,0,250,0.3172331,1321.001,382.6773,45.69541,9.978984,0.05472439,0,582.6407,312.353,270.2878,840.031,0,1645.963,0,0,-1.665335e-16,4.263256e-14,302.672,0.3974995,358.8414,5.841862,0,0,23.83586,-4.884981e-15
naive,2026-01-13 18:30:00,842,18.5,36.49938,3482.022,343.3978,0,338.7147,0,0,2437.415,2437.098,1423.347,576.6528,2000,4,330.051,1.163261,521.2423,647.5434,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.751,348.1925,37.03265,13.34673,0,0,575.5316,239.3706,336.1609,0,816.0234,4469.49,0,0,1.24345e-13,4.263256e-14,330.051,0,338.7147,0,500,1.163261,9.477779,5.77316e-15
naive,2026-01-13 18:45:00,843,18.75,36.54142,3458.413,376.7804,0,314.5723,0,0,2420.889,2420.572,850.865,434.2972,1285.162,3,0,0,485.1621,800,0,362.8592,234.2026,0.1171013,0.2046279,0.3172331,0,250,0.3172331,1569.707,323.9276,45.70736,13.92124,0,0,572.2541,371.0502,201.204,0,805.3474,4402.004,0,0,-6.483702e-14,4.263256e-14,362.8592,0,314.5723,363.9122,0,0,9.35527,0
naive,2026-01-13 19:00:00,844,19,36.54506,3419.13,404.5583,0,288.9323,0,0,2393.391,2393.074,1023.548,480.9282,1504.476,4,247.9528,1.686243,454.8374,800,0,136.6628,200,0.1,0.1474739,0.3172331,0,250,0.3172331,1369.525,303.6674,45.70352,19.9428,0,0,565.8077,323.7616,242.0461,0,804.6898,4408.779,0,-1.136868e-13,1.121325e-14,4.263256e-14,384.6155,0,288.9323,136.6628,0,1.686243,14.73512,1.754152e-14
naive,2026-01-13 19:15:00,845,19.25,36.62373,3425.355,409.9314,0,269.5731,0,0,2397.749,2397.431,1428.04,571.9597,2000,4,394.3224,1.73452,444.457,659.4861,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.391,296.4573,37.60784,15.60898,0,0,567.9998,229.6379,338.3619,0,801.5976,4393.403,0,0,1.24345e-13,4.263256e-14,394.3224,0,269.5731,0,500,1.73452,26.88422,-6.994405e-14
naive,2026-01-13 19:30:00,846,19.5,36.66452,3443.031,417.1976,0,245.9898,0,0,2410.122,2409.805,798.2985,411.1233,1209.422,3,0,0,409.4218,800,0,393.0062,226.6658,0.1133329,0.2046279,0.3172331,0,250,0.3172331,1611.506,272.9549,45.57788,24.19146,0,0,571.5385,382.154,189.3844,0,793.2773,4353.481,0,1.136868e-13,-7.993606e-15,4.263256e-14,393.0062,0,245.9898,395.7185,0,0,26.96501,0
naive,2026-01-13 19:45:00,847,19.75,36.34158,3412.983,398.5852,0,230.1092,0,0,2389.088,2388.771,987.1128,461.141,1448.254,3,279.2639,0.4226332,368.5671,800,0,106.5205,200,0.1,0.1427281,0.3172331,0,250,0.3172331,1401.658,246.6699,45.91753,12.80075,0,0,561.8177,329.6137,232.2039,0,790.7547,4319.575,0,0,6.300516e-15,4.263256e-14,385.7845,0,230.1092,106.5205,0,0.4226332,16.56073,-2.309264e-14
naive,2026-01-13 20:00:00,848,20,36.20451,3381.232,384.2597,0.6810109,215.7024,0,0,2366.862,2366.545,1420.26,579.7398,2000,4,372.5183,0.6457584,350.9046,775.9313,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.2848,235.2338,44.67589,11.74134,0.03525251,0,554.6245,221.742,332.8825,0,801.4818,4378.204,0,2.273737e-13,1.24345e-13,4.263256e-14,372.5183,0.6457584,215.7024,0,500,0,19.53143,0
naive,2026-01-13 20:15:00,849,20.25,35.77058,3406.381,369.0552,0.7679219,191.2331,0,0,2384.467,2384.15,740.9037,385.8209,1126.725,3,0,0,326.7245,800,0,356.9439,235.6814,0.1178407,0.2046279,0.3172331,0,250,0.3172331,1643.246,220.1586,46.51809,12.53971,0.3395682,0,552.5692,380.8009,171.7683,0,766.6217,4186.304,0,1.136868e-13,-6.483702e-14,4.263256e-14,356.5155,0.4283537,191.2331,356.9439,0,0,28.92546,1.887379e-15
