controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 20:30:00,850,20.5,35.5473,3383.685,350.5594,0,177.4519,0,0,2368.58,2368.262,870.1363,419.7254,1289.862,3,193.9118,0.2634052,295.6865,800,0,142.5771,200,0.1,0.1484051,0.3172331,0,250,0.3172331,1498.126,199.7722,46.75291,14.07051,0,0,545.7813,345.2065,200.5747,0,764.9319,4178.8,0,-1.136868e-13,1.94289e-16,4.263256e-14,336.4889,0,177.4519,142.5771,0,0.2634052,22.32025,-2.492451e-14
naive,2026-01-13 20:45:00,851,20.75,35.46367,3407.912,314.6728,0,149.057,0,0,2385.538,2385.221,1339.269,552.7173,1891.986,4,314.5013,1.672496,275.8121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.953,186.5291,46.84087,0.1714704,0,0,548.5262,240.5044,308.0219,0,793.2216,4310.319,0,0,1.24345e-13,4.263256e-14,314.5013,0,149.057,0,500,1.672496,37.47212,5.750955e-14
naive,2026-01-13 21:00:00,852,21,35.39312,3310.253,281.9292,0,143.263,0,0,2317.177,2316.86,683.944,360.7102,1044.654,3,0,0,244.6542,800,0,269.9213,257.437,0.1287185,0.2046279,0.3172331,0,250,0.3172331,1632.916,165.5954,46.91507,12.00794,0,0,531.8582,374.8008,157.0575,0,735.511,4013.245,0,-1.136868e-13,-1.216804e-13,4.263256e-14,269.9213,0,143.263,274.8973,0,0,22.33238,0
naive,2026-01-13 21:15:00,853,21.25,35.35898,3301.88,237.9931,0,137.1165,0,0,2311.316,2310.998,664.8026,352.2685,1017.071,3,0.02723703,1.275508,215.7684,800,0,229.586,200,0.1,0.1621043,0.3172331,0,250,0.3172331,1646.196,146.1029,46.95098,8.379846,0,0,530.056,377.5235,152.5325,0,729.7921,3975.492,0,0,1.282308e-14,4.263256e-14,229.6133,0,137.1165,229.586,0,1.275508,8.986315,1.132427e-14
naive,2026-01-13 21:30:00,854,21.5,35.09612,3271.106,211.8918,0.8836359,119.7619,0,0,2289.774,2289.457,1176.502,494.692,1671.194,4,199.0812,0.3715842,171.7412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.955,116.6519,47.22744,12.8106,0.5120516,3.109959,521.6567,253.5536,268.1032,0,748.9541,4089.098,0,-5.684342e-14,1.24345e-13,4.263256e-14,199.0812,0.3715842,116.6519,0,500,0,0,5.684342e-14
naive,2026-01-13 21:45:00,855,21.75,34.91601,3257.652,169.2106,0,111.8674,0,0,2280.356,2280.039,628.4456,336.2438,964.6894,2,0,0,164.6894,800,0,169.2106,282.6147,0.1413073,0.2046279,0.3172331,0,250,0.3172331,1651.594,112.0994,47.41687,0,0,0,517.1768,374.5756,142.6012,0,710.8194,3856.163,0,5.684342e-14,-1.216804e-13,4.263256e-14,169.2106,0,111.8674,172.0069,0,0,0.2320718,0
naive,2026-01-13 22:00:00,856,22,34.69866,3280.684,141.1578,0,92.28767,0,0,2296.479,2296.162,609.8628,328.0516,937.9144,2,0,0,137.9144,800,0,141.1578,247.2808,0.1236404,0.1779583,0.3172331,0,250,0.3172331,1686.299,94.11427,47.64547,0,0,0,518.0245,380.3841,137.6404,0,708.4357,3842.795,0,5.684342e-14,-3.747003e-15,4.263256e-14,141.1578,0,92.28767,144.916,0,0,1.826606,0
naive,2026-01-13 22:15:00,857,22.25,34.62654,3305.093,119.0516,0,89.3454,0,0,2313.565,2313.248,610.709,328.4247,939.1337,2,0,0,139.1337,800,0,117.8264,217.7852,0.1088926,0.1557091,0.3172331,0,250,0.3172331,1702.539,95.0266,47.72131,1.225175,0,0,520.9465,383.3615,137.5851,0,711.7861,3863.251,0,-5.684342e-14,-4.615752e-14,4.263256e-14,117.8264,0,89.3454,118.0528,0,0,5.681195,0
naive,2026-01-13 22:30:00,858,22.5,34.58814,3290.571,94.72888,0,74.45174,0,0,2303.399,2303.082,611.658,325.6867,937.3447,2,26.53257,0.3994654,110.4127,800,0,68.19631,200.7019,0.1003509,0.1371362,0.3172331,0,250,0.3172331,1691.424,75.44442,47.76171,0,0,0,518.1646,380.4968,137.6678,0,706.1836,3830.278,0,0,4.424239e-14,4.263256e-14,94.72888,0,74.45174,71.00375,0,0.3994654,0.9926774,2.88658e-15
naive,2026-01-13 22:45:00,859,22.75,34.28903,3307.121,78.41253,1.031972,91.72746,0,0,2314.984,2314.667,636.7098,331.2933,968.0032,2,72.24142,0.4760738,95.28569,800,0,2.681067,200,0.1,0.126379,0.3172331,0,250,0.3172331,1677.957,65.33623,48.07629,3.490045,0.5558985,26.39122,516.9446,374.6941,142.2505,0,711.8807,3868.237,0,5.684342e-14,1.110223e-16,4.263256e-14,74.92249,0.4760738,65.33623,2.681067,0,0,0,1.998401e-15
naive,2026-01-13 23:00:00,860,23,34.52586,3265.514,68.18042,0,79.00785,0,0,2285.86,2285.542,1036.487,447.7894,1484.276,3,74.47638,0.08070415,109.7193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.055,75.02529,47.82721,0,0,3.982556,513.4276,280.5507,232.8769,0,729.2346,3956.985,0,-5.684342e-14,1.24345e-13,4.263256e-14,68.18042,0,75.02529,0,500,6.376666,0,-6.306067e-14
naive,2026-01-13 23:15:00,861,23.25,34.26062,3268.007,70.23344,3.990355,79.72496,0,0,2287.605,2287.288,582.3893,315.94,898.3293,2,0,0,98.3293,800,0,67.67231,307.9993,0.1539996,0.2046279,0.3172331,0,250,0.3172331,1704.898,67.44554,48.10617,3.805158,2.746327,12.27942,510.4744,380.4446,130.0298,0,699.1247,3802.368,0,0,2.04281e-14,4.263256e-14,66.42828,1.244028,67.44554,67.67231,0,0,0,8.881784e-16
naive,2026-01-13 23:30:00,862,23.5,33.94717,3258.166,68.98099,4.140249,70.42311,1,1,2280.716,2280.399,567.8705,309.5393,877.4098,2,0,0,77.40981,800,0,60.6399,292.7908,0.1463954,0.1939426,0.3172331,0,250,0.3172331,1712.528,53.29066,48.43584,8.587369,3.893964,17.13245,505.0512,379.2294,125.8218,692.5626,0,1352.165,0,-5.684342e-14,7.652212e-14,4.263256e-14,60.39362,0.2462854,53.29066,60.6399,0,0,0,-3.524958e-15
naive,2026-01-13 23:45:00,863,23.75,33.76017,3209.138,65.86173,2.196161,76.26315,1,1,2246.396,2246.079,571.8466,311.2922,883.1388,2,0,0,83.13883,800,0,59.30126,277.9194,0.1389597,0.1843661,0.3172331,0,250,0.3172331,1674.233,57.35903,48.63252,6.979966,1.776665,18.90412,495.1957,369.0679,126.1278,684.5273,0,1329.448,0,5.684342e-14,-3.216871e-14,4.263256e-14,58.88177,0.4194962,57.35903,59.30126,0,0,0,3.330669e-15
naive,2026-01-14 00:00:00,864,0,33.59389,3237.758,63.90819,0,62.65465,1,1,2266.431,2266.114,553.3636,303.144,856.5076,2,0,0,56.50759,800,0,57.53449,263.492,0.131746,0.1750018,0.3172331,0,250,0.3172331,1712.75,39.06081,48.80741,6.373703,0,23.59385,497.6057,376.0424,121.5633,684.3665,0,1324.819,0,0,-7.574497e-14,4.263256e-14,57.53449,0,39.06081,58.99856,0,0,0,0
naive,2026-01-14 00:15:00,865,0.25,33.40092,3218.914,62.86086,1.762253,59.72848,1,1,2253.24,2252.923,555.8638,304.2462,860.11,2,0,0,60.10998,800,0,59.75084,248.5129,0.1242564,0.1659171,0.3172331,0,250,0.3172331,1697.059,41.64375,49.01036,4.488182,0.384097,18.08473,492.4148,370.869,121.5457,679.0674,0,1311.403,0,-1.136868e-13,-2.575717e-14,4.263256e-14,58.37268,1.378156,41.64375,59.75084,0,0,0,2.88658e-15
naive,2026-01-14 00:30:00,866,0.5,33.05493,3232.492,51.90806,2.878059,51.01945,1,1,2262.744,2262.427,555.951,304.2847,860.2357,2,0,0,60.23566,800,0,53.5407,235.0886,0.1175443,0.1564849,0.3172331,0,250,0.3172331,1706.476,41.89755,49.37425,0,1.245422,9.1219,490.4129,369.8508,120.5621,676.1125,0,1298.827,0,0,-5.187517e-14,4.263256e-14,51.90806,1.632637,41.89755,55.83163,0,0,0,1.110223e-15
naive,2026-01-14 00:45:00,867,0.75,32.99079,3211.61,49.09577,0,49.56817,1,1,2248.127,2247.81,555.1194,303.918,859.0375,2,0,0,59.03746,800,0,49.09577,222.7776,0.1113888,0.1480318,0.3172331,0,250,0.3172331,1692.69,41.09442,49.44171,0,0,8.473749,486.5008,366.3028,120.198,672.0546,0,1288.487,0,0,-6.133982e-15,4.263256e-14,49.09577,0,41.09442,58.90184,0,0,0,0
naive,2026-01-14 01:00:00,868,1,32.74502,3219.349,48.03532,0,51.69946,1,1,2253.544,2253.227,547.9185,300.7435,848.6621,2,0,0,48.66206,800,0,48.03532,210.7337,0.1053669,0.1402798,0.3172331,0,250,0.3172331,1705.309,33.96805,49.7002,0,0,17.73141,484.8368,366.8871,117.9497,671.4454,0,1286.978,0,0,1.373901e-14,4.263256e-14,48.03532,0,33.96805,59.09979,0,0,0,0
naive,2026-01-14 01:15:00,869,1.25,32.69882,3236.841,54.86662,1.114688,76.94143,1,1,2265.789,2265.472,561.6515,304.9324,866.5839,2,15.68007,2.301505,48.60232,800,0,39.18655,200.9039,0.1004519,0.1326959,0.3172331,0,250,0.3172331,1703.82,33.94431,49.74878,0,0,42.99711,486.9387,366.1665,120.7722,680.3394,0,1304.711,0,-5.684342e-14,3.697043e-14,4.263256e-14,54.86662,1.114688,33.94431,42.80212,0,1.186817,0,0
naive,2026-01-14 01:30:00,870,1.5,32.63861,3234.492,56.29534,0,85.69506,1,1,2264.144,2263.827,581.7251,309.3227,891.0478,2,53.1645,4.642509,33.2408,800,0,3.130843,200.0896,0.1000448,0.1265062,0.3172331,0,250,0.3172331,1682.102,23.2317,49.81211,0,0,62.46336,485.8936,360.9852,124.9084,683.7128,0,1311.387,0,0,-2.414735e-15,4.263256e-14,56.29534,0,23.2317,3.489064,0,4.642509,0,2.664535e-15
naive,2026-01-14 01:45:00,871,1.75,32.2379,3220.019,59.12381,1.770824,61.92905,1,1,2254.013,2253.696,594.9625,314.7675,909.73,2,56.45098,3.320294,49.95874,800,0,0.2322275,200,0.1,0.1259935,0.3172331,0,250,0.3172331,1658.733,35.07587,50.23356,2.440603,0,26.85318,479.1867,352.6346,126.5521,673.1109,0,1293.919,0,0,0,4.263256e-14,56.68321,1.770824,35.07587,0.2322275,0,1.54947,0,-2.664535e-15
naive,2026-01-14 02:00:00,872,2,31.88767,3236.748,47.95365,2.296563,57.56074,1,1,2265.724,2265.406,983.5363,426.3044,1409.841,3,58.8554,1.680877,49.30442,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.87,34.75462,50.60191,0,0.6156858,22.80612,477.7633,270.3024,207.4609,701.4158,0,1346.966,0,0,1.24345e-13,4.263256e-14,47.95365,1.680877,34.75462,0,500,10.90175,0,2.842171e-14
naive,2026-01-14 02:15:00,873,2.25,31.54734,3242.741,61.4433,2.830693,64.37845,1,1,2269.919,2269.602,541.5209,297.9231,839.444,2,0,0,39.44401,800,0,54.67357,311.249,0.1556245,0.2046279,0.3172331,0,250,0.3172331,1728.081,27.91142,50.95985,7.526017,2.074402,36.46703,474.8991,361.5389,113.3602,667.0915,0,1293.414,0,-5.684342e-14,1.056932e-13,4.263256e-14,53.91728,0.756291,27.91142,54.67357,0,0,0,-2.442491e-15
naive,2026-01-14 02:30:00,874,2.5,31.38305,3231.547,54.0002,0.5206807,72.13252,1,1,2262.083,2261.765,542.6158,298.4059,841.0217,2,0,0,41.0217,800,0,54.08817,297.6779,0.148839,0.1959889,0.3172331,0,250,0.3172331,1719.15,29.08174,51.13264,0,0.4327149,43.05078,471.477,358.3156,113.1614,665.6943,0,1274.611,0,0,-9.212076e-14,4.263256e-14,54.0002,0.08796585,29.08174,56.28118,0,0,0,2.06779e-15
naive,2026-01-14 02:45:00,875,2.75,31.20512,3235.447,46.48209,0.4279613,71.16682,1,1,2264.813,2264.495,530.9404,293.2587,824.1991,2,0,0,24.19909,800,0,46.91005,285.9036,0.1429518,0.1874434,0.3172331,0,250,0.3172331,1733.555,17.19005,51.31978,0,0,53.97677,470.1281,359.8501,110.2781,664.3133,0,1270.892,0,-5.684342e-14,-1.165457e-13,4.263256e-14,46.48209,0.4279613,17.19005,50.12168,0,0,0,-6.661338e-16
naive,2026-01-14 03:00:00,876,3,31.06806,3236.043,49.73084,4.769959,63.63146,1,1,2265.23,2264.913,526.393,291.254,817.647,2,0,0,17.64698,800,0,46.45727,274.2442,0.1371221,0.1800293,0.3172331,0,250,0.3172331,1738.52,12.55504,51.46393,4.529459,3.514073,51.07642,468.7478,359.7548,108.993,661.5782,0,1279.134,0,-5.684342e-14,-8.262835e-14,4.263256e-14,45.20138,1.255886,12.55504,46.45727,0,0,0,-1.776357e-15
naive,2026-01-14 03:15:00,877,3.25,30.80372,3230.589,54.9812,5.507174,57.62607,1,1,2261.413,2261.095,530.385,293.0139,823.3989,2,0,0,23.39887,800,0,49.34347,261.8652,0.1309326,0.1726876,0.3172331,0,250,0.3172331,1730.71,16.69674,51.74195,9.811556,1.333346,40.92934,465.159,355.9967,109.1623,657.4295,0,1275.874,0,-5.684342e-14,3.397282e-14,4.263256e-14,45.16964,4.173828,16.69674,49.34347,0,0,0,3.552714e-15
naive,2026-01-14 03:30:00,878,3.5,30.71649,3259.809,56.99038,0,60.18963,1,1,2281.866,2281.549,524.8776,290.586,815.4636,2,0,0,15.46363,800,0,52.8267,248.6173,0.1243086,0.1648927,0.3172331,0,250,0.3172331,1756.671,11.04518,51.8337,4.163678,0,49.14445,468.4415,360.6249,107.8166,661.2997,0,1271.469,0,0,2.964295e-14,4.263256e-14,52.8267,0,11.04518,53.68822,0,0,0,0
naive,2026-01-14 03:45:00,879,3.75,30.77045,3306.235,74.27498,0,49.86952,1,1,2314.365,2314.047,524.63,290.4768,815.1068,2,0,0,15.10679,800,0,56.0028,234.5775,0.1172887,0.1565507,0.3172331,0,250,0.3172331,1789.417,10.78378,51.77694,18.27218,0,39.08575,475.6928,367.7955,107.8973,666.306,0,1305.882,0,-5.684342e-14,-3.197442e-14,4.263256e-14,56.0028,0,10.78378,58.93496,0,0,0,0
naive,2026-01-14 04:00:00,880,4,30.48109,3285.555,75.40143,0,53.56395,1,1,2299.888,2299.571,537.0419,295.9486,832.9905,2,0,0,32.99048,800,0,61.96509,219.0493,0.1095246,0.14771,0.3172331,0,250,0.3172331,1762.529,23.62618,52.08128,13.43634,0,29.93778,469.6448,359.9143,109.7305,661.9763,0,1288.539,0,-5.684342e-14,1.590394e-14,4.263256e-14,61.96509,0,23.62618,63.89147,0,0,0,0
naive,2026-01-14 04:15:00,881,4.25,30.35844,3280.664,83.3042,0,56.54142,1,1,2296.465,2296.148,540.1446,296.5407,836.6853,2,6.520764,5.162884,25.00162,800,0,76.05908,200,0.1,0.1379321,0.3172331,0,250,0.3172331,1756.003,17.92947,52.21027,0.7243517,0,38.61195,467.6574,357.5965,110.0609,662.0003,0,1266.513,0,0,-7.077672e-15,4.263256e-14,82.57985,0,17.92947,76.05908,0,5.162884,0,2.664535e-15
naive,2026-01-14 04:30:00,882,4.5,30.3103,3256.681,91.17123,0,50.05722,1,1,2279.676,2279.359,1011.878,432.3708,1444.249,3,112.8908,4.757242,26.60077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.481,19.08652,52.26091,0,0,30.9707,463.7384,257.8347,205.9037,696.5056,0,1334.218,0,1.136868e-13,1.24345e-13,4.263256e-14,91.17123,0,19.08652,0,500,26.47685,0,3.552714e-15
naive,2026-01-14 04:45:00,883,4.75,30.22913,3228.865,128.2821,0,29.86115,1,1,2260.206,2259.888,530.5181,293.0726,823.5907,2,0,0,23.5907,800,0,128.2821,292.8468,0.1464234,0.2046279,0.3172331,0,250,0.3172331,1729.37,16.94206,52.34627,0,0,12.91909,458.9441,351.1558,107.7883,646.8516,0,1234.814,0,5.684342e-14,-1.216804e-13,4.263256e-14,128.2821,0,16.94206,148.4905,0,0,0,0
naive,2026-01-14 05:00:00,884,5,30.15638,3273.116,155.2058,0.0362342,35.1214,1,1,2291.181,2290.864,526.6131,291.3511,817.9641,2,0,0,17.96413,800,0,155.242,253.9902,0.1269951,0.1844014,0.3172331,0,250,0.3172331,1764.251,12.9117,52.42279,0,0,22.2097,464.4789,357.6571,106.8218,653.5106,0,1248.046,0,0,-2.361999e-14,4.263256e-14,155.2058,0.0362342,12.9117,180.3536,0,0,0,7.660539e-15
naive,2026-01-14 05:15:00,885,5.25,30.35668,3263.101,189.3483,0,31.42798,1,1,2284.17,2283.853,525.6193,290.913,816.5323,2,0,0,16.53231,800,0,189.3483,206.6132,0.1033066,0.1599339,0.3172331,0,250,0.3172331,1758.234,11.85609,52.21212,0,0,19.57189,465.1353,358.0366,107.0987,652.9351,0,1247.132,0,1.136868e-13,1.473821e-14,4.263256e-14,189.3483,0,11.85609,213.3396,0,0,0,0
naive,2026-01-14 05:30:00,886,5.5,30.50761,3283.745,218.68,0,37.85028,1,1,2298.621,2298.304,700.9204,341.4912,1042.412,3,224.473,4.101962,13.83667,800,0,0,206.5806,0.1032903,0.1301013,0.3172331,0,250,0.3172331,1597.384,9.90621,52.05338,0,0,27.94407,469.6659,326.3855,143.2804,673.5864,0,1288.613,0,-5.684342e-14,1.570966e-14,4.263256e-14,218.68,0,9.90621,26.32255,0,9.894886,0,-7.105427e-15
naive,2026-01-14 05:45:00,887,5.75,30.6169,3258.093,262.4769,1.555218,36.31724,1,1,2280.665,2280.348,733.9138,351.5088,1085.423,3,262.5323,6.639604,16.25067,800,0,0,206.5481,0.1032741,0.1300808,0.3172331,0,250,0.3172331,1546.434,11.62028,51.93843,0,0,24.69696,467.1446,316.7534,150.3912,673.3208,0,1288.211,0,0,-2.878253e-14,4.263256e-14,262.4769,1.555218,11.62028,26.19247,0,5.139764,0,-5.329071e-15
naive,2026-01-14 06:00:00,888,6,30.5324,3258.85,309.0928,7.257618,39.61362,1,1,2281.195,2280.878,773.9208,363.7582,1137.679,3,307.8228,2.5182,27.33799,800,0,1.270069,206.1981,0.103099,0.1300603,0.3172331,0,250,0.3172331,1506.957,19.56691,52.02731,0,4.739418,20.04671,466.3652,308.0807,158.2844,675.9372,0,1301.519,0,5.684342e-14,-1.648681e-14,4.263256e-14,309.0928,2.5182,19.56691,26.06241,0,0,0,-4.440892e-15
naive,2026-01-14 06:15:00,889,6.25,30.85689,3291.296,358.3432,6.693004,39.99838,1,1,2303.907,2303.59,810.0949,374.8809,1184.976,3,348.3793,1.692335,34.90419,800,0,9.96388,203.6747,0.1018373,0.1298399,0.3172331,0,250,0.3172331,1493.495,24.89174,51.68603,0,5.000669,15.10664,474.4708,307.5731,166.8977,685.5651,0,1321.61,0,-1.136868e-13,4.771183e-14,4.263256e-14,358.3432,1.692335,24.89174,24.6625,0,0,0,-1.84297e-14
naive,2026-01-14 06:30:00,890,6.5,30.9496,3320.127,401.2482,4.870737,55.27548,1,1,2324.089,2323.771,839.9182,382.4794,1222.398,3,395.0265,1.911402,25.4598,800,0,6.221739,202.0872,0.1010436,0.1282509,0.3172331,0,250,0.3172331,1483.853,18.13764,51.58852,0,2.959335,37.13784,479.6342,306.2305,173.4037,696.3742,0,1339.816,0,0,-4.518608e-14,4.263256e-14,401.2482,1.911402,18.13764,14.57037,0,0,0,1.776357e-14
naive,2026-01-14 06:45:00,891,6.75,30.9363,3339.889,431.1368,4.375981,44.36759,1,1,2337.922,2337.605,872.5192,393.319,1265.838,3,424.7213,2.003175,39.1138,800,0,6.415474,200.4515,0.1002257,0.1272513,0.3172331,0,250,0.3172331,1465.086,27.86896,51.60252,0,2.372805,16.49863,482.3434,302.266,180.0774,698.989,0,1344.018,0,0,-5.52336e-14,4.263256e-14,431.1368,2.003175,27.86896,8.221379,0,0,0,1.509903e-14
naive,2026-01-14 07:00:00,892,7,30.97183,3363.446,430.1316,2.680566,63.27488,1,1,2354.412,2354.095,893.7522,401.2269,1294.979,3,436.933,0,58.04611,800,0,0,200.4199,0.10021,0.1262214,0.3172331,0,250,0.3172331,1460.342,41.34191,51.56514,0,2.680566,21.93297,486.1375,301.5306,184.6069,707.2862,0,1361.186,0,0,3.902434e-14,4.263256e-14,430.1316,0,41.34191,1.679683,0,6.801411,0,0
naive,2026-01-14 07:15:00,893,7.25,31.00428,3380.614,424.0789,1.328091,65.41846,1,1,2366.43,2366.113,888.8877,400.2404,1289.128,3,427.1986,0.04039716,61.8891,800,0,0,200.3884,0.1001942,0.1262015,0.3172331,0,250,0.3172331,1477.225,44.06292,51.53101,0,1.287694,21.35554,488.9794,305.2415,183.7379,709.8946,0,1364.038,0,-5.684342e-14,9.076073e-15,4.263256e-14,424.0789,0.04039716,44.06292,1.553482,0,3.1197,0,9.769963e-15
naive,2026-01-14 07:30:00,894,7.5,31.39265,3418.457,413.5547,4.07746,64.2853,1,1,2392.92,2392.602,874.3978,395.8498,1270.248,3,410.4089,1.123391,58.71528,800,0,1.4273,200,0.1,0.1261816,0.3172331,0,250,0.3172331,1518.205,41.62085,51.12255,1.718434,2.954069,22.66445,498.8566,316.503,182.3535,717.0777,0,1384.703,0,0,-5.551115e-17,4.263256e-14,411.8362,1.123391,41.62085,1.4273,0,0,0,-1.554312e-14
naive,2026-01-14 07:45:00,895,7.75,31.54287,3470.612,381.298,0,80.91617,1,1,2429.428,2429.111,1241.935,502.6533,1744.589,4,374.6446,2.170683,67.77332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.176,47.96027,50.96455,6.653444,0,32.95591,508.2184,248.3484,259.87,757.8958,0,1469.934,0,1.705303e-13,1.24345e-13,4.263256e-14,374.6446,0,47.96027,0,500,2.170683,0,7.505108e-14
naive,2026-01-14 08:00:00,896,8,31.68872,3486.295,342.2328,256.8665,109.6893,1,1,2440.406,2440.089,604.8794,325.8547,930.7341,2,0,52.27383,78.4603,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1835.21,55.43144,50.81116,15.08316,32.07288,54.25784,512.234,385.205,127.029,722.4483,0,1469.078,0,0,-7.993606e-15,4.263256e-14,327.1496,224.7937,55.43144,499.6694,0,0,0,5.684342e-14
naive,2026-01-14 08:15:00,897,8.25,31.56018,3484.957,302.1116,263.6085,91.34782,1,1,2439.47,2439.153,1330.933,552.3618,1883.295,4,286.5981,227.579,69.1176,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.22,48.90199,50.94635,15.51351,36.02946,42.44583,510.5224,231.9237,278.5986,793.1684,0,1617.934,0,2.273737e-13,1.24345e-13,4.263256e-14,286.5981,227.579,48.90199,0,500,0,0,5.684342e-14
naive,2026-01-14 08:30:00,898,8.5,31.82469,3463.771,254.7926,273.0988,88.10659,1,1,2424.64,2424.323,562.4381,307.1445,869.5826,2,0,0,69.5826,800,0,460.3601,209.8273,0.1049137,0.2046279,0.3172331,0,250,0.3172331,1861.885,49.08374,50.66815,21.60819,45.92302,39.02286,510.5275,392.0348,118.4927,707.3959,0,1474.281,0,5.684342e-14,-6.483702e-14,4.263256e-14,233.1844,227.1757,49.08374,460.3601,0,0,0,0
naive,2026-01-14 08:45:00,899,8.75,31.86665,3465.005,207.813,274.9229,95.52849,1,1,2425.504,2425.187,862.6563,420.8156,1283.472,3,157.0273,228.6814,97.76321,800,0,39.1772,200,0.1,0.1321252,0.3172331,0,250,0.3172331,1562.53,68.9296,50.62402,11.60855,46.2415,26.59889,511.2061,329.3234,181.8828,755.745,0,1554.329,0,0,-3.302913e-15,4.263256e-14,196.2045,228.6814,68.9296,39.1772,0,0,0,0
naive,2026-01-14 09:00:00,900,9,31.91284,3474.254,186.3797,275.3265,108.6812,1,1,2431.978,2431.661,1251.121,532.7638,1783.885,4,155.5696,230.1156,98.19951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.54,69.20093,50.57544,30.81004,45.21091,39.48027,513.1202,249.0807,264.0395,790.1744,0,1654.588,0,0,1.24345e-13,4.263256e-14,155.5696,230.1156,69.20093,0,500,0,0,5.684342e-14
naive,2026-01-14 09:15:00,901,9.25,32.19833,3531.941,136.1325,276.7184,120.9208,1,1,2472.358,2472.041,596.1918,322.0248,918.2166,2,0,0,118.2166,800,0,355.4261,236.0608,0.1180304,0.2046279,0.3172331,0,250,0.3172331,1875.849,83.0369,50.27518,15.25013,42.17463,37.88389,525.1193,398.4231,126.6962,728.4943,0,1499.487,0,0,4.884981e-14,4.263256e-14,120.8824,234.5438,83.0369,355.4261,0,0,0,0
naive,2026-01-14 09:30:00,902,9.5,32.30037,3503.65,111.6614,274.5016,136.4872,1,1,2452.555,2452.238,739.962,385.4057,1125.368,3,0,195.7148,129.653,800,0,144.0947,200,0.1,0.148644,0.3172331,0,250,0.3172331,1712.276,90.96414,50.16786,10.42355,35.93,45.52307,522.1581,364.5499,157.6082,759.6477,0,1542.816,0,0,2.775558e-15,4.263256e-14,101.2379,238.5716,90.96414,144.0947,0,0,0,-2.842171e-14
naive,2026-01-14 09:45:00,903,9.75,32.63368,3504.632,96.9445,280.0427,142.6244,1,1,2453.242,2452.925,1229.015,531.0876,1760.103,4,87.73801,242.488,129.8765,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.91,90.77467,49.81731,9.206493,37.55474,51.84971,526.4134,262.625,263.7885,804.8384,0,1634.295,0,1.136868e-13,1.24345e-13,4.263256e-14,87.73801,242.488,90.77467,0,500,0,0,1.136868e-13
naive,2026-01-14 10:00:00,904,10,33.01021,3503.074,82.35461,287.1808,172.6494,1,1,2452.152,2451.835,623.3513,333.998,957.3493,2,0,0,157.3493,800,0,314.2675,246.3505,0.1231752,0.2046279,0.3172331,0,250,0.3172331,1828.483,109.5022,49.42129,14.15011,41.11779,63.14713,530.8979,395.8718,135.026,743.5414,0,1526.821,0,5.684342e-14,4.884981e-14,4.263256e-14,68.2045,246.063,109.5022,314.2675,0,0,0,0
naive,2026-01-14 10:15:00,905,10.25,33.01276,3555.268,71.68595,291.3214,181.4791,1,1,2488.688,2488.37,728.0085,380.136,1108.145,3,0,126.9327,181.2118,800,0,185.2468,200,0.1,0.1551233,0.3172331,0,250,0.3172331,1760.362,126.1049,49.4186,6.455784,44.37209,55.37411,538.8407,381.1465,157.6942,773.2719,0,1578.626,0,1.136868e-13,1.94289e-15,4.263256e-14,65.23017,246.9493,126.1049,185.2468,0,0,0,-2.842171e-14
naive,2026-01-14 10:30:00,906,10.5,33.23938,3559.538,61.65317,293.8405,221.731,1,1,2491.677,2491.359,1255.67,546.1926,1801.863,4,59.54277,248.6047,193.7153,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.689,134.4548,49.18026,2.110399,45.23576,87.2762,542.4155,268.9984,273.4171,834.1902,0,1694.725,0,0,1.24345e-13,4.263256e-14,59.54277,248.6047,134.4548,0,500,0,0,-5.684342e-14
naive,2026-01-14 10:45:00,907,10.75,33.28389,3536.324,66.54049,298.5296,219.4728,1,1,2475.427,2475.11,676.3355,357.3561,1033.692,3,0,0,233.6916,800,0,301.3727,249.5742,0.1247871,0.2046279,0.3172331,0,250,0.3172331,1798.774,162.1186,49.13345,13.86832,49.82907,57.35415,539.453,391.9946,147.4583,761.8495,0,1578.302,0,0,4.884981e-14,4.263256e-14,52.67217,248.7005,162.1186,301.3727,0,0,0,0
naive,2026-01-14 11:00:00,908,11,33.53144,3515.062,48.10174,297.1364,233.966,0,0,2460.543,2460.226,768.6753,398.064,1166.739,3,0,100.6674,266.0719,800,0,198.1396,200,0.1,0.1571532,0.3172331,0,250,0.3172331,1691.551,184.0549,48.87309,0.07213087,46.35902,49.91114,539.4105,370.8287,168.5817,0,779.8344,4314.201,0,-5.684342e-14,6.189493e-15,4.263256e-14,48.02961,250.7773,184.0549,198.1396,0,0,0,0
naive,2026-01-14 11:15:00,909,11.25,33.90802,3562.828,40.46675,299.3471,257.2795,0,0,2493.98,2493.663,1319.5,576.0032,1895.503,4,45.49291,251.6172,298.3929,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.163,205.5139,48.47701,0,47.72991,51.7656,551.7511,259.7638,291.9874,0,847.2192,4687.503,0,0,1.24345e-13,4.263256e-14,40.46675,251.6172,205.5139,0,500,5.026161,0,-1.065814e-13
naive,2026-01-14 11:30:00,910,11.5,33.98811,3552.586,33.26281,299.5201,268.1981,0,0,2486.81,2486.493,725.978,379.2409,1105.219,3,0,0,305.2189,800,0,286.3327,253.3342,0.1266671,0.2046279,0.3172331,0,250,0.3172331,1760.515,210.0197,48.39279,0,46.45019,58.17841,551.2392,390.2448,160.9944,0,782.3819,4328.785,0,1.136868e-13,-7.993606e-15,4.263256e-14,33.26281,253.0699,210.0197,302.4485,0,0,0,2.842171e-14
naive,2026-01-14 11:45:00,911,11.75,34.48249,3618.274,33.67326,296.0077,308.0786,0,0,2532.791,2532.474,820.5476,420.9318,1241.479,3,0,94.47722,347.0023,800,0,190.8206,205.5892,0.1027946,0.1595208,0.3172331,0,250,0.3172331,1711.927,237.3982,47.87283,0,44.38319,70.68043,568.2821,384.1048,184.1773,0,820.8951,4537.627,0,0,-5.551115e-16,4.263256e-14,33.67326,251.6245,237.3982,213.1772,0,0,0,-2.842171e-14
naive,2026-01-14 12:00:00,912,12,34.69746,3671.68,35.12869,296.4019,314.0734,0,0,2570.176,2569.859,970.6155,484.5613,1455.177,3,21.24932,249.8628,384.0647,800,0,13.87937,202.0869,0.1010435,0.1294565,0.3172331,0,250,0.3172331,1599.243,262.0935,47.64673,0,46.5391,51.97992,579.7461,360.736,219.0101,0,857.0223,4740.3,0,-1.136868e-13,-1.448841e-14,4.263256e-14,35.12869,249.8628,262.0935,22.22715,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,34.79741,3658.206,43.1415,297.5926,328.5823,0,0,2560.744,2560.427,1006.718,498.0453,1504.763,4,41.69188,255.8014,407.2702,800,0,1.449627,201.6927,0.1008464,0.1272512,0.3172331,0,250,0.3172331,1553.709,277.6038,47.54161,0,41.79118,50.97847,579.0545,351.3362,227.7183,0,860.9091,4753.606,0,1.136868e-13,-1.015854e-14,4.263256e-14,43.1415,255.8014,277.6038,8.220533,0,0,0,0
naive,2026-01-14 12:30:00,914,12.5,35.03395,3669.352,53.61457,304.048,379.6525,0,0,2568.546,2568.229,1036.806,510.5429,1547.349,4,48.13478,253.6394,445.5745,800,0,5.479782,200.291,0.1001455,0.127003,0.3172331,0,250,0.3172331,1531.423,302.8696,47.29282,0,50.40865,76.78285,584.2565,348.3465,235.91,0,876.3549,4853.702,0,5.684342e-14,4.271583e-14,4.263256e-14,53.61457,253.6394,302.8696,6.643903,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,35.38544,3688.416,46.96912,303.8387,402.2825,0,0,2581.891,2581.574,1064.111,522.6672,1586.778,4,47.4061,250.2183,489.154,800,0,0,200.2595,0.1001298,0.1261203,0.3172331,0,250,0.3172331,1517.463,331.1164,46.92315,0,53.62031,71.16605,592.5028,348.2335,244.2693,0,887.2322,4919.483,0,0,-4.102274e-14,4.263256e-14,46.96912,250.2183,331.1164,1.038001,0,0.4369806,0,0
naive,2026-01-14 13:00:00,916,13,35.44783,3664.182,49.0163,303.1326,417.1379,0,0,2564.928,2564.61,1084.971,531.2303,1616.201,4,52.72697,242.7824,520.6919,800,0,0,200.228,0.100114,0.1261005,0.3172331,0,250,0.3172331,1479.639,352.205,46.85753,0,60.35018,64.93282,589.5385,340.0893,249.4492,0,886.2441,4925.732,0,-1.136868e-13,4.907186e-14,4.263256e-14,49.0163,242.7824,352.205,0.9119005,0,3.710667,0,-7.105427e-15
naive,2026-01-14 13:15:00,917,13.25,35.68564,3651.462,66.22119,306.9887,455.2759,0,0,2556.023,2555.706,1119.926,546.5153,1666.442,4,53.77857,247.0964,565.5668,800,0,0.7858199,200,0.1,0.1260806,0.3172331,0,250,0.3172331,1435.779,381.4832,46.60741,11.6568,59.89232,73.79271,591.0455,332.0044,259.0411,0,895.5832,4996.697,0,1.136868e-13,2.775558e-17,4.263256e-14,54.56439,247.0964,381.4832,0.7858199,0,0,0,2.842171e-14
naive,2026-01-14 13:30:00,918,13.5,35.73707,3656.504,68.33155,298.7386,457.9591,0,0,2559.553,2559.236,1401.881,598.1195,2000,4,51.14751,249.0018,582.686,617.1647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.355,392.7907,35.91384,17.18404,49.73678,65.16846,592.6369,267.9731,324.6638,0,881.1816,4921.534,0,0,1.24345e-13,4.263256e-14,51.14751,249.0018,392.7907,0,500,0,0,-5.684342e-14
naive,2026-01-14 13:45:00,919,13.75,36.11767,3675.251,51.68091,292.7811,463.6477,0,0,2572.676,2572.359,938.5569,472.9561,1411.513,3,0,0,611.513,800,0,297.1275,250.6355,0.1253177,0.2046279,0.3172331,0,250,0.3172331,1633.802,410.3611,46.15303,0,47.33452,53.2866,601.5062,381.9921,219.5141,0,867.407,4800.468,0,1.136868e-13,-7.993606e-15,4.263256e-14,51.68091,245.4466,410.3611,301.6983,0,0,0,2.842171e-14
naive,2026-01-14 14:00:00,920,14,36.34993,3697.088,58.16529,294.0939,482.8091,1,1,2587.962,2587.645,1028.162,512.4586,1540.621,4,0,95.50554,645.1155,800,0,202.3841,200,0.1,0.1578215,0.3172331,0,250,0.3172331,1559.482,431.7117,45.90875,7.919766,46.44973,51.09742,608.7163,366.8069,241.9094,891.2842,0,1824.708,0,0,-2.775558e-14,4.263256e-14,50.24552,247.6442,431.7117,202.3841,0,0,0,0
naive,2026-01-14 14:15:00,921,14.25,36.496,3656.371,57.95928,296.3314,488.4267,1,1,2559.459,2559.142,1406.85,593.1496,2000,4,49.32426,250.7758,682.4434,517.4566,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.292,455.894,29.59537,8.635017,45.5556,32.53263,604.2959,272.0595,332.2364,872.8902,0,1805.964,0,-2.273737e-13,1.24345e-13,4.263256e-14,49.32426,250.7758,455.894,0,500,0,0,5.684342e-14
naive,2026-01-14 14:30:00,922,14.5,36.82143,3677.312,57.99715,296.5306,534.3042,1,1,2574.119,2573.802,1028.221,512.4846,1540.706,4,0,0,740.7059,800,0,298.1732,250.3741,0.125187,0.2046279,0.3172331,0,250,0.3172331,1545.58,492.8869,45.41285,9.389045,46.96545,41.41734,612.9376,368.0266,244.911,890.3733,0,1826.869,0,0,-7.993606e-15,4.263256e-14,48.6081,249.5651,492.8869,298.1732,0,0,0,2.842171e-14
naive,2026-01-14 14:45:00,923,14.75,36.83061,3682.352,61.06911,296.8787,542.5628,1,1,2577.646,2577.329,1126.898,555.9863,1682.885,4,0,96.93544,785.9492,800,0,201.3386,200,0.1,0.1576569,0.3172331,0,250,0.3172331,1450.431,522.9353,45.4032,13.94677,45.727,19.62755,613.9252,345.4531,268.4721,906.1141,0,1864.087,0,1.136868e-13,1.282308e-14,4.263256e-14,47.12234,251.1517,522.9353,201.3386,0,0,0,0
naive,2026-01-14 15:00:00,924,15,36.9458,3679.74,68.03047,295.8412,541.5895,1,1,2575.818,2575.501,1412.29,587.7103,2000,4,55.22413,249.2411,774.5122,421.0226,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.211,514.6119,23.83096,12.80635,46.60013,26.97754,615.3467,277.8838,337.4629,872.0388,0,1819.744,0,1.136868e-13,1.24345e-13,4.263256e-14,55.22413,249.2411,514.6119,0,500,0,0,0
naive,2026-01-14 15:15:00,925,15.25,37.33925,3669.516,70.30754,284.5867,567.8752,1,1,2568.661,2568.344,1066.489,529.3548,1595.844,4,0,0,795.8437,800,0,308.159,247.8776,0.1239388,0.2046279,0.3172331,0,250,0.3172331,1501.855,526.2802,44.86824,11.70432,35.0309,41.59495,620.0479,362.5321,257.5158,901.9274,0,1833.996,0,0,-7.993606e-15,4.263256e-14,58.60322,249.5558,526.2802,308.159,0,0,0,2.842171e-14
naive,2026-01-14 15:30:00,926,15.5,37.45868,3697.16,79.61758,284.6797,576.3643,1,1,2588.012,2587.695,1151.927,567.0203,1718.948,4,0,118.1717,800.776,800,0,191.3543,200,0.1,0.1560849,0.3172331,0,250,0.3172331,1435.767,528.7769,44.74263,15.78682,38.98442,47.58745,626.7062,347.6817,279.0246,926.2256,0,1896.596,0,-1.136868e-13,-1.31839e-14,4.263256e-14,63.83075,245.6953,528.7769,191.3543,0,0,0,0
naive,2026-01-14 15:45:00,927,15.75,37.75603,3729.832,84.34462,280.5722,561.2349,1,1,2610.882,2610.565,1415.709,584.2909,2000,4,72.97806,243.9865,800.0547,382.9808,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.856,526.3974,21.26974,11.36656,36.58568,34.83749,637.2923,291.6534,345.639,884.4478,0,1827.685,0,0,1.24345e-13,4.263256e-14,72.97806,243.9865,526.3974,0,500,0,0,-5.684342e-14
naive,2026-01-14 16:00:00,928,16,37.88438,3699.293,96.00462,283.7736,561.7659,1,1,2589.505,2589.188,1073.908,532.6256,1606.534,4,0,0,806.5338,800,0,329.7785,242.4727,0.1212364,0.2046279,0.3172331,0,250,0.3172331,1515.28,529.8322,44.29491,11.17369,38.82597,31.93374,634.26,371.1448,263.1152,911.5921,0,1859.602,0,-2.273737e-13,-7.993606e-15,4.263256e-14,84.83093,244.9476,529.8322,329.7785,0,0,0,-2.842171e-14
naive,2026-01-14 16:15:00,929,16.25,37.88019,3678.584,107.0838,284.7149,538.7149,1,1,2575.009,2574.692,1180.066,579.4253,1759.492,4,0,168.113,791.3786,800,0,169.7382,200,0.1,0.1526815,0.3172331,0,250,0.3172331,1394.625,519.9028,44.2993,12.00415,41.94337,18.81202,630.6383,341.5538,289.0845,925.5863,0,1894.395,0,0,-6.494805e-15,4.263256e-14,95.07963,242.7716,519.9028,169.7382,0,0,0,0
naive,2026-01-14 16:30:00,930,16.5,37.92018,3620.888,110.6594,277.7308,538.5662,1,1,2534.622,2534.304,1419.765,580.2351,2000,4,109.6788,239.0933,788.2211,363.0068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.54,517.5764,20.0821,0.9806393,38.63752,20.98989,621.4166,273.2532,348.1634,858.6344,0,1763.018,0,0,1.24345e-13,4.263256e-14,109.6788,239.0933,517.5764,0,500,0,0,1.136868e-13
naive,2026-01-14 16:45:00,931,16.75,37.98617,3601.8,116.6124,274.5813,537.0722,1,1,2521.26,2520.943,1038.54,517.0335,1555.573,4,0,0,755.5734,800,0,351.8593,236.9525,0.1184763,0.2046279,0.3172331,0,250,0.3172331,1482.403,495.7397,44.18784,0,39.33441,41.3325,619.2427,364.0906,255.1521,891.2758,0,1800.692,0,0,-7.993606e-15,4.263256e-14,116.6124,235.2469,495.7397,357.4255,0,0,0,2.842171e-14
naive,2026-01-14 17:00:00,932,17,37.97196,3611.078,156.3647,269.1986,523.1854,1,1,2527.755,2527.438,1170.298,575.119,1745.417,4,0,229.1781,716.2391,800,0,147.6609,200,0.1,0.1492055,0.3172331,0,250,0.3172331,1357.14,470.0135,44.20279,14.01945,34.70492,53.1719,620.5998,333.197,287.4027,921.3705,0,1877.062,0,2.273737e-13,7.21645e-15,4.263256e-14,142.3453,234.4937,470.0135,147.6609,0,0,0,2.842171e-14
naive,2026-01-14 17:15:00,933,17.25,37.88772,3593.724,173.7505,274.7347,496.4008,1,1,2515.607,2515.29,1422.281,577.7186,2000,4,175.5217,232.6115,672.0066,419.8602,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.008,441.44,23.24524,0,42.12325,54.96086,616.2152,267.7399,348.4753,858.9216,0,1764.355,0,0,1.24345e-13,4.263256e-14,173.7505,232.6115,441.44,0,500,1.771177,0,5.684342e-14
naive,2026-01-14 17:30:00,934,17.5,37.79353,3587.801,195.6112,272.6601,464.5909,1,1,2511.46,2511.143,954.4654,479.9694,1434.435,3,0,0,634.4348,800,0,423.5837,219.0214,0.1095107,0.2046279,0.3172331,0,250,0.3172331,1556.678,417.2372,44.39046,0,44.68763,47.3537,613.6421,380.3536,233.2885,871.8932,0,1770.933,0,1.136868e-13,-7.993606e-15,4.263256e-14,195.6112,227.9725,417.2372,437.1301,0,0,0,-2.842171e-14
naive,2026-01-14 17:45:00,935,17.75,37.59248,3566.816,238.8606,274.229,449.1636,1,1,2496.771,2496.454,1231.058,582.7941,1813.852,4,160.6499,225.4178,627.7842,800,0,75.94784,200,0.1,0.1379146,0.3172331,0,250,0.3172331,1265.396,413.8731,44.60191,2.262932,48.81121,35.29051,606.7741,307.521,299.2531,898.8915,0,1835.709,0,0,6.855627e-15,4.263256e-14,236.5977,225.4178,413.8731,75.94784,0,0,0,-2.842171e-14
naive,2026-01-14 18:00:00,936,18,37.58439,3551.58,280.8068,8.700482,413.564,1,1,2486.106,2485.789,1418.432,581.5676,2000,4,266.8375,0.08823343,591.4553,641.619,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.356,389.9612,35.77861,13.96935,8.612248,23.60276,604.0517,259.3366,344.7151,846.639,0,1691.98,0,0,1.24345e-13,4.263256e-14,266.8375,0.08823343,389.9612,0,500,0,0,5.684342e-14
naive,2026-01-14 18:15:00,937,18.25,37.59584,3550.481,309.9761,5.44956,413.0542,1,1,2485.336,2485.019,898.5579,455.3226,1353.88,3,0,0,553.8804,800,0,308.3625,247.8267,0.1239134,0.2046279,0.3172331,0,250,0.3172331,1586.461,365.1364,44.59837,1.997059,5.066031,47.91782,604.0496,385.5822,218.4675,852.5509,0,1667.113,0,0,-7.993606e-15,4.263256e-14,307.979,0.3835284,365.1364,308.3625,0,0,0,2.620126e-14
naive,2026-01-14 18:30:00,938,18.5,37.63586,3548.502,349.4699,4.460295,377.3735,1,0,2483.951,2483.634,984.4531,475.8044,1460.257,3,146.143,0.4866682,513.6277,800,0,191.1508,200,0.1,0.1560529,0.3172331,0,250,0.3172331,1499.181,338.436,44.55628,12.176,3.973627,38.93748,604.3597,364.7594,239.6003,850.0375,0,1677.807,0,5.684342e-14,1.887379e-15,4.263256e-14,337.2939,0.4866682,338.436,191.1508,0,0,0,-2.270406e-14
naive,2026-01-14 18:45:00,939,18.75,37.32571,3472.179,368.1776,0,339.5939,1,0,2430.525,2430.208,1426.479,573.5207,2000,4,370.3963,0.4673228,477.7205,651.4158,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.729,315.9616,36.54645,0,0,23.6323,586.4924,242.2025,344.2899,821.4257,0,1601.737,0,0,1.24345e-13,4.263256e-14,368.1776,0,315.9616,0,500,2.686039,0,-2.708944e-14
naive,2026-01-14 19:00:00,940,19,37.34234,3453.161,384.3697,0,296.2441,0,0,2417.213,2416.896,821.4838,421.3445,1242.828,3,0,0,442.8283,800,0,384.3697,228.8249,0.1144125,0.2046279,0.3172331,0,250,0.3172331,1595.412,292.8252,44.86499,0,0,3.418905,583.5377,385.1473,198.3904,0,807.3171,4389.771,0,-2.273737e-13,-7.993606e-15,4.263256e-14,384.3697,0,292.8252,396.3772,0,0,0,0
naive,2026-01-14 19:15:00,941,19.25,37.23453,3364.034,386.697,0,286.448,0,0,2354.824,2354.507,1031.602,479.7569,1511.359,4,287.6442,0.7981267,422.9163,800,0,99.05288,204.0257,0.1020128,0.1440877,0.3172331,0,250,0.3172331,1322.905,280.0229,44.97838,0,0,6.425086,566.8536,318.4499,248.4036,0,799.7535,4348.044,0,1.136868e-13,1.429412e-14,4.263256e-14,386.697,0,280.0229,115.1557,0,0.7981267,0,1.221245e-14
naive,2026-01-14 19:30:00,942,19.5,36.92785,3366.388,409.9165,0,253.8032,0,0,2356.471,2356.154,1087.173,492.0441,1579.217,4,390.2975,1.269261,387.6506,800,0,15.9743,200,0.1,0.128472,0.3172331,0,250,0.3172331,1268.981,257.6237,45.30092,3.64471,0,0,562.6808,303.0086,259.6722,0,795.0527,4328.114,0,0,-2.775558e-17,4.263256e-14,406.2718,0,253.8032,15.9743,0,1.269261,3.820518,-1.731948e-14
naive,2026-01-14 19:45:00,943,19.75,36.80753,3350.685,403.6916,0,230.8784,0,0,2345.48,2345.162,1423.162,576.838,2000,4,392.7275,0.1675414,355.1887,751.9163,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.0005,236.3922,42.69707,10.96411,0,0,558.2918,219.4627,338.8291,0,796.3007,4350.533,0,0,1.24345e-13,4.263256e-14,392.7275,0,230.8784,0,500,0.1675414,5.51375,7.771561e-15
naive,2026-01-14 20:00:00,944,20,36.76588,3334.16,394.0108,0,209.0691,0,0,2333.912,2333.595,746.8963,388.4627,1135.359,3,0,0,335.359,800,0,378.9257,230.1859,0.115093,0.2046279,0.3172331,0,250,0.3172331,1586.699,223.3065,45.47128,15.08505,0,0,554.9332,377.2686,177.6646,0,765.7313,4186.389,0,0,-7.993606e-15,4.263256e-14,378.9257,0,209.0691,379.5618,0,0,14.23739,0
naive,2026-01-14 20:15:00,945,20.25,36.67099,3374.885,357.7496,0,199.4315,0,0,2362.42,2362.103,913.6783,433.1197,1346.798,3,242.678,0.5999634,303.52,800,0,115.0716,201.3818,0.1006909,0.1449447,0.3172331,0,250,0.3172331,1448.424,202.3361,45.57107,0,0,0,560.3209,343.5386,216.7823,0,776.6583,4220.353,0,5.684342e-14,1.484923e-14,4.263256e-14,357.7496,0,199.4315,120.5988,0,0.5999634,2.904641,-1.054712e-14
naive,2026-01-14 20:30:00,946,20.5,36.58854,3373.585,336.1209,0,170.7551,0,0,2361.509,2361.192,970.0867,446.552,1416.639,3,338.8057,0.08988351,277.7432,800,0,0,201.3501,0.100675,0.1268072,0.3172331,0,250,0.3172331,1391.105,185.3357,45.6578,0,0,0,558.9026,329.2354,229.6672,0,775.7874,4215.466,0,1.136868e-13,-4.926615e-14,4.263256e-14,336.1209,0,170.7551,5.400362,0,2.774623,14.58062,1.865175e-14
naive,2026-01-14 20:45:00,947,20.75,36.52113,3390.67,290.9858,0,145.2595,0,0,2373.469,2373.152,925.2542,430.301,1355.555,3,309.2721,0.7602254,245.5229,800,0,0,201.3184,0.1006592,0.1267872,0.3172331,0,250,0.3172331,1447.897,163.9678,45.7287,0,0,0,560.749,342.0762,218.6729,0,772.3771,4196.629,0,0,5.365153e-14,4.263256e-14,290.9858,0,145.2595,5.273575,0,19.04653,18.70829,7.105427e-15
naive,2026-01-14 21:00:00,948,21,36.43415,3389.119,256.4241,0,135.695,0,0,2372.384,2372.066,883.6623,416.4902,1300.153,3,271.2336,2.261828,226.6571,800,0,0,201.2867,0.1006434,0.1267672,0.3172331,0,250,0.3172331,1488.404,151.5263,45.82018,0,0,0,559.2285,350.853,208.3755,0,767.3432,4168.84,0,0,-1.990075e-14,4.263256e-14,256.4241,0,135.695,5.146807,0,17.07135,15.83133,3.552714e-15
naive,2026-01-14 21:15:00,949,21.25,36.21393,3413.859,232.2077,1.148928,127.1644,0,0,2389.701,2389.384,837.2986,401.0683,1238.367,3,229.0552,0.5797763,208.7319,800,0,3.152506,200.4669,0.1002334,0.1267473,0.3172331,0,250,0.3172331,1552.086,139.9106,46.05179,0,0.5691521,0,560.1124,363.787,196.3254,0,764.8553,4155.878,0,-1.136868e-13,-2.572942e-14,4.263256e-14,232.2077,0.5797763,127.1644,5.02006,0,0,12.74622,0
naive,2026-01-14 21:30:00,950,21.5,35.71822,3381.34,212.2774,1.943019,111.9568,0,0,2366.938,2366.621,794.0901,384.9689,1179.059,3,204.2652,0.6643602,174.1295,800,0,1.741323,200,0.1,0.1262311,0.3172331,0,250,0.3172331,1572.531,117.4075,46.57315,6.270957,1.278659,0,547.7761,363.9279,183.8482,0,748.8968,4079.561,0,-1.705303e-13,-8.326673e-17,4.263256e-14,206.0065,0.6643602,111.9568,1.741323,0,0,5.450747,-9.547918e-15
naive,2026-01-14 21:45:00,951,21.75,35.39004,3353.619,192.4423,0,96.38839,0,0,2347.533,2347.216,1148.67,485.9692,1634.639,4,169.2645,1.079648,164.2948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.546,111.2078,46.91831,23.1778,0,0,538.784,275.0791,263.7048,0,761.0483,4172.964,0,-1.705303e-13,1.24345e-13,4.263256e-14,169.2645,0,96.38839,0,500,1.079648,14.81943,-1.865175e-14
naive,2026-01-14 22:00:00,952,22,35.20081,3334.348,160.3669,0,118.0755,0,0,2334.044,2333.726,608.6514,327.5176,936.1689,2,0,0,136.1689,800,0,141.4261,289.5608,0.1447804,0.2046279,0.3172331,0,250,0.3172331,1725.075,92.37611,47.11734,18.94079,0,25.69939,533.1409,394.0406,139.1003,0,727.4284,3980.522,0,5.684342e-14,4.884981e-14,4.263256e-14,141.4261,0,92.37611,142.7934,0,0,0,0
naive,2026-01-14 22:15:00,953,22.25,34.89697,3384.396,124.0913,0.8380641,95.96813,0,0,2369.077,2368.76,607.4631,326.9937,934.4568,2,0,0,134.4568,800,0,118.6037,259.8643,0.1299322,0.1823322,0.3172331,0,250,0.3172331,1761.297,91.54145,47.4369,5.581578,0.7440038,4.426685,537.0432,399.2662,137.777,0,727.2634,3957.494,0,0,4.865552e-14,4.263256e-14,118.5097,0.09406023,91.54145,118.6037,0,0,0,4.773959e-15
naive,2026-01-14 22:30:00,954,22.5,34.73869,3347.667,108.8928,0,86.42217,0,0,2343.367,2343.049,590.1209,319.3484,909.4693,2,0,0,109.4693,800,0,95.98951,235.826,0.117913,0.1636327,0.3172331,0,250,0.3172331,1752.929,74.66794,47.60337,12.90329,0,11.75423,529.1266,395.8071,133.3195,0,717.8096,3916.657,0,0,4.649059e-14,4.263256e-14,95.98951,0,74.66794,96.15702,0,0,0,0
naive,2026-01-14 22:45:00,955,22.75,34.58921,3329.481,90.1047,0,83.67459,0,0,2330.637,2330.319,594.6939,321.3644,916.0584,2,0,0,116.0584,800,0,76.93096,216.5562,0.1082781,0.1484962,0.3172331,0,250,0.3172331,1735.626,79.30109,47.76058,13.17375,0,4.3735,524.3056,390.4505,133.8551,0,712.7988,3889.387,0,5.684342e-14,-4.768408e-14,4.263256e-14,76.93096,0,79.30109,77.69546,0,0,0,0
naive,2026-01-14 23:00:00,956,23,34.33737,3349.477,84.97844,0,91.4561,0,0,2344.634,2344.317,596.2707,321.4663,917.737,2,4.986643,0.03228166,112.7181,800,0,66.08829,200,0.1,0.1363622,0.3172331,0,250,0.3172331,1748.046,77.2458,48.02545,13.90351,0,14.2103,524.1878,390.8092,133.3787,0,715.4525,3904.944,0,1.136868e-13,1.720846e-15,4.263256e-14,71.07493,0,77.2458,66.08829,0,0.03228166,0,3.400058e-16
naive,2026-01-14 23:15:00,957,23.25,34.32135,3352.9,78.99897,0,86.38992,0,0,2347.03,2346.713,1032.62,446.7817,1479.401,3,68.61485,2.735441,108.051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1314.093,74.0613,48.0423,10.38412,0,12.32862,524.5167,293.6749,230.8418,0,743.2118,4051.53,0,1.136868e-13,1.24345e-13,4.263256e-14,68.61485,0,74.0613,0,500,2.735441,0,4.884981e-14
naive,2026-01-14 23:30:00,958,23.5,33.92942,3317.76,84.38844,0,44.44209,0,1,2322.432,2322.115,577.3586,313.7222,891.0808,2,0,0,91.0808,800,0,65.15646,308.6282,0.1543141,0.2046279,0.3172331,0,250,0.3172331,1744.756,62.71502,48.45451,19.23198,0,0,514.0667,386.1991,127.8677,0,699.9212,3828.231,0,-5.684342e-14,-5.062617e-14,4.263256e-14,65.15646,0,44.44209,67.51863,0,0,18.27293,0
naive,2026-01-14 23:45:00,959,23.75,33.7873,3347.894,79.61264,0,63.42139,0,1,2343.526,2343.208,582.3461,315.9209,898.2671,2,0,0,98.26705,800,0,62.73289,292.8964,0.1464482,0.1943387,0.3172331,0,250,0.3172331,1760.862,67.77494,48.60398,16.87975,0,0,516.9469,388.4201,128.5269,0,704.341,3848.313,0,5.684342e-14,-9.603429e-15,4.263256e-14,62.73289,0,63.42139,64.08055,0,0,4.353548,0
naive,2026-01-15 00:00:00,960,0,33.46204,3338.363,70.33367,0,56.11547,1,1,2336.854,2336.537,566.3198,308.8557,875.1755,2,0,0,75.17553,800,0,61.05485,277.5866,0.1387933,0.1844326,0.3172331,0,250,0.3172331,1770.217,52.04429,48.94608,9.27882,0,4.071172,511.4389,387.426,124.013,697.1727,0,1355.287,0,-5.684342e-14,1.026956e-15,4.263256e-14,61.05485,0,52.04429,61.69638,0,0,0,0
naive,2026-01-15 00:15:00,961,0.25,33.09996,3355.701,68.62466,0,50.57517,1,1,2348.991,2348.673,565.6796,308.5735,874.253,2,0,0,74.25303,800,0,60.90909,262.3156,0.1311578,0.1747922,0.3172331,0,250,0.3172331,1782.994,51.62073,49.32689,7.715568,0,0,509.6525,386.8501,122.8024,695.4236,0,1348.664,0,0,8.698597e-14,4.263256e-14,60.90909,0,50.57517,62.48969,0,0,1.045561,0
naive,2026-01-15 00:30:00,962,0.5,32.92079,3347.138,61.64336,1.725377,44.1805,1,1,2342.997,2342.679,560.838,306.4391,867.2771,2,0,0,67.27712,800,0,54.71086,248.5966,0.1242983,0.1651763,0.3172331,0,250,0.3172331,1781.841,46.86751,49.51534,8.657884,0,0,506.1875,384.9539,121.2335,691.393,0,1342.016,0,0,4.415912e-14,4.263256e-14,52.98548,1.725377,44.1805,55.33142,0,0,2.687017,1.332268e-15
naive,2026-01-15 00:45:00,963,0.75,32.58834,3344.512,55.56487,0,38.73732,1,1,2341.159,2340.841,559.5213,305.8586,865.3799,2,0,0,65.37987,800,0,52.48233,235.4369,0.1177185,0.1565377,0.3172331,0,250,0.3172331,1781.32,45.71971,49.86499,3.082534,0,0,501.8256,381.8247,120.001,687.6833,0,1324.586,0,0,-4.202194e-14,4.263256e-14,52.48233,0,38.73732,53.5878,0,0,6.982391,0
naive,2026-01-15 01:00:00,964,1,32.45436,3302.253,50.45532,2.071926,50.65452,1,1,2311.577,2311.26,557.4105,304.9281,862.3386,2,0,0,62.33855,800,0,51.45336,222.5365,0.1112683,0.1482512,0.3172331,0,250,0.3172331,1753.85,43.65975,50.0059,0,1.073884,6.994775,493.9246,374.7525,119.1721,681.1752,0,1307.946,0,0,9.103829e-15,4.263256e-14,50.45532,0.9980414,43.65975,53.02778,0,0,0,8.881784e-16
naive,2026-01-15 01:15:00,965,1.25,32.06194,3324.953,49.56455,0,52.12379,1,1,2327.467,2327.15,571.1219,310.9727,882.0946,2,0,0,82.09462,800,0,49.56455,210.1103,0.1050552,0.140128,0.3172331,0,250,0.3172331,1756.028,57.75394,50.41862,0,0,0,492.7747,371.7888,120.9859,682.7615,0,1308.802,0,0,1.01863e-14,4.263256e-14,49.56455,0,52.12379,58.20809,0,0,5.630143,0
naive,2026-01-15 01:30:00,966,1.5,31.83565,3287.304,46.03706,0,52.07951,1,1,2301.113,2300.796,584.8779,315.1111,899.989,2,16.18971,2.085523,81.71379,800,0,29.84735,202.6154,0.1013077,0.1323034,0.3172331,0,250,0.3172331,1715.918,57.63394,50.65662,0,0,0,484.641,361.3921,123.2488,676.5032,0,1296.018,0,5.684342e-14,-4.163336e-14,4.263256e-14,46.03706,0,52.07951,40.30907,0,2.085523,5.554433,0
naive,2026-01-15 01:45:00,967,1.75,31.50366,3277.456,48.65105,0,44.60338,1,1,2294.219,2293.902,602.0665,318.934,921.0004,2,47.75314,2.532853,70.71446,800,0,0.8979132,202.3591,0.1011795,0.127584,0.3172331,0,250,0.3172331,1691.836,50.06376,51.0058,0,0,0,479.501,353.6004,125.9006,672.5344,0,1287.687,0,0,-8.298917e-15,4.263256e-14,48.65105,0,44.60338,10.33414,0,2.532853,5.460385,-1.776357e-15
naive,2026-01-15 02:00:00,968,2,31.26192,3295.978,38.75353,2.573124,48.78043,1,1,2307.185,2306.867,595.8069,316.6567,912.4636,2,43.6988,2.015479,66.7493,800,0,0,202.3272,0.1011636,0.1274225,0.3172331,0,250,0.3172331,1711.06,47.38564,51.26004,0,0.5576446,1.394796,479.5457,355.6419,123.9037,672.5886,0,1288.472,0,-5.684342e-14,5.07927e-14,4.263256e-14,38.75353,2.015479,47.38564,9.308808,0,4.945269,0,2.664535e-15
naive,2026-01-15 02:15:00,969,2.25,31.01325,3276.27,39.79838,3.729008,51.96551,1,1,2293.389,2293.072,600.328,318.0196,918.3476,2,48.99728,1.883714,67.46659,800,0,0,202.2954,0.1011477,0.1274025,0.3172331,0,250,0.3172331,1692.744,48.02906,51.52158,0,1.845294,3.936454,473.9834,349.8457,124.1376,668.6788,0,1282.579,0,0,4.202194e-14,4.263256e-14,39.79838,1.883714,48.02906,9.181406,0,9.198901,0,-3.552714e-15
naive,2026-01-15 02:30:00,970,2.5,30.67821,3273.125,48.86122,9.559785,43.55046,1,1,2291.188,2290.871,601.7227,318.9969,920.7196,2,45.95008,0.3215607,74.448,800,0,2.91114,201.5357,0.1007679,0.1273824,0.3172331,0,250,0.3172331,1689.148,53.19863,51.87396,0,9.238225,0,469.9489,346.4636,123.4853,665.4605,0,1288.499,0,0,4.299339e-14,4.263256e-14,48.86122,0.3215607,43.55046,9.054023,0,0,9.648173,-6.661338e-16
