controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 02:45:00,971,2.75,30.58939,3268.354,45.04332,5.093747,29.12891,1,1,2287.848,2287.53,592.5232,315.4442,907.9675,2,41.72243,0.4656065,65.77942,800,0,3.320886,200.6738,0.1003369,0.1269041,0.3172331,0,250,0.3172331,1695.007,47.05102,51.96737,0,4.628141,0,468.3254,346.9702,121.3552,662.4144,0,1274.349,0,0,-3.699818e-14,4.263256e-14,45.04332,0.4656065,29.12891,6.01598,0,0,17.92211,6.661338e-16
naive,2026-01-15 03:00:00,972,3,30.26503,3269.184,41.13238,0,48.12485,1,1,2288.429,2288.111,590.6783,314.226,904.9043,2,45.12575,3.166208,56.61236,800,0,0,200.6422,0.1003211,0.1263613,0.3172331,0,250,0.3172331,1697.433,40.64086,52.30851,0,0,7.483988,465.0478,344.9474,120.1004,660.6943,0,1262.542,0,5.684342e-14,-1.673661e-14,4.263256e-14,41.13238,0,40.64086,2.568733,0,7.159582,0,0
naive,2026-01-15 03:15:00,973,3.25,29.99111,3282.079,61.27689,0,53.57573,1,1,2297.455,2297.138,592.8035,314.8018,907.6053,2,48.16109,4.937627,54.5066,800,0,2.442391,200,0.1,0.1263414,0.3172331,0,250,0.3172331,1704.334,39.24863,52.59661,10.67341,0,14.3271,464.0407,344.242,119.7987,661.9376,0,1283.116,0,-5.684342e-14,-1.94289e-16,4.263256e-14,50.60348,0,39.24863,2.442391,0,4.937627,0,8.881784e-16
naive,2026-01-15 03:30:00,974,3.5,29.97659,3238.531,59.45495,0,35.29086,1,1,2266.971,2266.654,982.0113,426.0916,1408.103,3,54.99249,0.3916004,52.71882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1284.643,37.96742,52.61188,4.462464,0,0,457.7359,259.3889,198.347,685.4805,0,1319.47,0,0,1.24345e-13,4.263256e-14,54.99249,0,35.29086,0,500,0.3916004,2.676566,-8.348877e-14
naive,2026-01-15 03:45:00,975,3.75,29.98571,3230.333,78.77463,0,37.56865,1,1,2261.233,2260.916,545.0047,299.459,844.4637,2,0,0,44.46365,800,0,65.87028,308.4498,0.1542249,0.2046279,0.3172331,0,250,0.3172331,1715.911,32.01891,52.60229,12.90435,0,5.549735,456.6697,346.5386,110.1311,647.1184,0,1257.319,0,0,-7.993606e-15,4.263256e-14,65.87028,0,32.01891,67.21497,0,0,0,0
naive,2026-01-15 04:00:00,976,4,29.96851,3292.951,82.80614,0,43.50156,1,1,2305.066,2304.749,552.6842,302.8445,855.5287,2,0,0,55.52873,800,0,69.20266,291.1006,0.1455503,0.1942263,0.3172331,0,250,0.3172331,1752.064,39.99467,52.62038,13.60348,0,3.506889,465.3442,353.7049,111.6393,657.2574,0,1278.783,0,-5.684342e-14,-3.641532e-14,4.263256e-14,69.20266,0,39.99467,70.09782,0,0,0,0
naive,2026-01-15 04:15:00,977,4.25,29.92321,3238.879,96.60309,0,52.40501,1,1,2267.215,2266.898,551.7001,302.4106,854.1107,2,0,0,54.11074,800,0,82.91156,270.3269,0.1351634,0.1833018,0.3172331,0,250,0.3172331,1715.198,38.99297,52.66802,13.69153,0,13.41204,457.2431,345.9144,111.3287,651.0299,0,1266.426,0,0,3.705369e-14,4.263256e-14,82.91156,0,38.99297,85.28842,0,0,0,0
naive,2026-01-15 04:30:00,978,4.5,30.1454,3231.665,118.0854,1.020753,58.08653,1,1,2262.165,2261.848,548.6484,301.0653,849.7138,2,0,0,49.71376,800,0,102.0517,244.7714,0.1223857,0.1702209,0.3172331,0,250,0.3172331,1713.2,35.73608,52.43434,17.05444,0,22.35045,458.4845,347.2228,111.2617,652.818,0,1276.066,0,-5.684342e-14,-2.314815e-14,4.263256e-14,101.0309,1.020753,35.73608,103.2315,0,0,0,-4.884981e-15
naive,2026-01-15 04:45:00,979,4.75,29.92626,3265.202,132.7522,0.9806512,48.07786,1,1,2285.641,2285.324,537.2277,296.0305,833.2582,2,0,0,33.25824,800,0,133.7328,211.2996,0.1056498,0.1541289,0.3172331,0,250,0.3172331,1748.096,23.96555,52.66481,0,0,24.11231,460.9903,352.573,108.4173,653.4667,0,1247.686,0,0,6.039613e-14,4.263256e-14,132.7522,0.9806512,23.96555,137.5411,0,0,0,-1.032507e-14
naive,2026-01-15 05:00:00,980,5,29.78696,3224.534,155.6281,0.882624,48.56211,1,1,2257.174,2256.856,632.4578,323.8306,956.2884,2,119.218,2.444511,34.62591,800,0,36.41019,202.1638,0.1010819,0.1330523,0.3172331,0,250,0.3172331,1624.399,24.98967,52.81133,0,0,23.57244,453.846,326.615,127.231,655.1853,0,1250.958,0,1.136868e-13,-5.390133e-14,4.263256e-14,155.6281,0.882624,24.98967,45.06549,0,1.561887,0,1.776357e-15
naive,2026-01-15 05:15:00,981,5.25,29.63354,3219.659,193.9497,0,67.02362,1,1,2253.762,2253.444,684.5764,338.4061,1022.982,3,189.8383,1.840904,31.30331,800,0,4.111376,201.1042,0.1005521,0.1272996,0.3172331,0,250,0.3172331,1568.868,22.63016,52.97268,0,0,44.39346,451.6275,314.3828,137.2447,661.6849,0,1263.775,0,0,9.992007e-15,4.263256e-14,193.9497,0,22.63016,8.528007,0,1.840904,0,1.154632e-14
naive,2026-01-15 05:30:00,982,5.5,29.74519,3219.414,236.0565,0,60.63698,1,1,2253.59,2253.272,717.4729,348.2544,1065.727,3,228.9617,1.890086,34.87544,800,0,4.289999,200,0.1,0.1266323,0.3172331,0,250,0.3172331,1535.8,25.18141,52.85525,2.804786,0,35.45558,452.7073,308.5156,144.1916,663.8924,0,1273.161,0,-1.136868e-13,-3.330669e-16,4.263256e-14,233.2517,0,25.18141,4.289999,0,1.890086,0,-6.217249e-15
naive,2026-01-15 05:45:00,983,5.75,29.79281,3283.753,287.6399,3.089626,64.62852,1,1,2298.627,2298.31,1142.539,470.756,1613.295,4,274.4291,3.93492,34.93059,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.771,25.20792,52.80517,13.21072,0,39.4206,462.2409,232.4191,229.8218,711.1023,0,1385.587,0,-5.684342e-14,1.24345e-13,4.263256e-14,274.4291,3.089626,25.20792,0,500,0.845294,0,2.842171e-14
naive,2026-01-15 06:00:00,984,6,29.96392,3273.759,327.7818,0.3849803,71.43094,1,1,2291.631,2291.314,543.5851,298.8332,842.4183,2,0,0,42.4183,800,0,320.8261,244.7108,0.1223554,0.2046279,0.3172331,0,250,0.3172331,1747.729,30.55342,52.62521,7.34077,0,40.87752,462.585,352.7937,109.7912,659.8784,0,1273.216,0,-5.684342e-14,-6.483702e-14,4.263256e-14,320.4411,0.3849803,30.55342,325.5982,0,0,0,2.675637e-14
naive,2026-01-15 06:15:00,985,6.25,30.13186,3307.816,364.0467,0,69.72484,1,1,2315.472,2315.154,694.2765,343.0808,1037.357,3,186.4887,4.453689,46.41496,800,0,177.558,200.2828,0.1001414,0.1540908,0.3172331,0,250,0.3172331,1620.878,33.36981,52.44857,0,0,36.35504,469.1468,328.4124,140.7344,678.8593,0,1298.714,0,0,-7.008283e-14,4.263256e-14,364.0467,0,33.36981,178.6893,0,4.453689,0,2.131628e-14
naive,2026-01-15 06:30:00,986,6.5,30.15907,3304.772,400.6639,0,56.75814,1,1,2313.34,2313.023,867.7889,393.6795,1261.468,3,404.1607,3.547724,53.75999,800,0,0,200.2513,0.1001256,0.1261152,0.3172331,0,250,0.3172331,1445.234,38.63878,52.41996,0,0,18.11936,468.9993,293.0022,175.9971,690.3552,0,1321.738,0,0,4.915512e-14,4.263256e-14,400.6639,0,38.63878,1.005158,0,7.044507,0,2.4869e-14
naive,2026-01-15 06:45:00,987,6.75,30.12611,3322.155,417.0858,0,43.47894,1,1,2325.508,2325.191,887.0349,398.9495,1285.984,3,431.184,3.311175,51.48912,800,0,0,200.2198,0.1001099,0.1260953,0.3172331,0,250,0.3172331,1438.156,37.02022,52.45463,0,0,6.458717,471.1199,291.3531,179.7668,691.611,0,1324.21,0,-1.136868e-13,-5.415113e-14,4.263256e-14,417.0858,0,37.02022,0.8790624,0,17.40939,0,-1.421085e-14
naive,2026-01-15 07:00:00,988,7,30.0885,3309.226,419.5799,0,49.45239,1,1,2316.458,2316.141,903.6519,406.0207,1309.673,3,433.3225,1.474311,74.87573,800,0,0,200.1882,0.1000941,0.1260755,0.3172331,0,250,0.3172331,1412.489,53.85751,52.49418,0,0,0,468.8935,285.9137,182.9799,691.9343,0,1324.813,0,0,2.481348e-14,4.263256e-14,419.5799,0,49.45239,0.752987,0,15.21688,4.405119,7.105427e-15
naive,2026-01-15 07:15:00,989,7.25,30.48521,3293.341,417.9219,0,55.61502,1,1,2305.339,2305.021,899.724,405.2049,1304.929,3,425.6241,0.7429089,78.56183,800,0,0,200.1567,0.1000784,0.1260556,0.3172331,0,250,0.3172331,1405.297,56.25957,52.07695,0,0,0,470.8013,286.9929,183.8084,692.1978,0,1325.809,0,1.136868e-13,2.145506e-14,4.263256e-14,417.9219,0,55.61502,0.6269314,0,8.445112,0.6445535,-1.065814e-14
naive,2026-01-15 07:30:00,990,7.5,30.73124,3310.443,395.0633,0,57.75386,1,1,2317.31,2316.993,889.3228,402.1769,1291.5,3,412.5321,2.722701,76.24487,800,0,0,200.1252,0.1000626,0.1260358,0.3172331,0,250,0.3172331,1427.67,54.45028,51.81818,0,0,3.303579,475.8763,293.1823,182.694,696.0376,0,1333.78,0,1.705303e-13,1.229572e-14,4.263256e-14,395.0633,0,54.45028,0.5008956,0,20.1915,0,0
naive,2026-01-15 07:45:00,991,7.75,30.94161,3303.92,353.7206,0,44.13705,1,1,2312.744,2312.427,873.0814,399.111,1272.192,3,378.1159,0.9861222,93.09034,800,0,0,200.0937,0.1000469,0.1260159,0.3172331,0,250,0.3172331,1439.346,66.3238,51.59692,0,0,0,477.2065,296.9914,180.2151,696.1024,0,1334.158,0,5.684342e-14,-3.977374e-14,4.263256e-14,353.7206,0,44.13705,0.3748797,0,25.38146,22.18675,2.842171e-14
naive,2026-01-15 08:00:00,992,8,31.044,3333.939,323.6951,261.7895,40.35482,1,1,2333.757,2333.44,1027.231,472.1503,1499.381,3,335.3907,243.7918,120.199,800,0,0,200.0622,0.1000311,0.1259961,0.3172331,0,250,0.3172331,1306.209,85.53937,51.48923,0,17.9977,0,482.6639,270.148,212.5159,742.2983,0,1457.717,0,-5.684342e-14,5.562217e-14,4.263256e-14,323.6951,243.7918,40.35482,0.2488836,0,11.69554,45.18455,-5.684342e-14
naive,2026-01-15 08:15:00,993,8.25,31.17906,3369.533,277.8622,264.1633,53.21168,1,1,2358.673,2358.356,986.6696,459.0602,1445.73,3,295.1134,248.7586,101.8578,800,0,0,200.0307,0.1000154,0.1259762,0.3172331,0,250,0.3172331,1371.687,72.37684,51.3472,0,15.40469,0,489.3205,284.5643,204.7561,743.6245,0,1456.056,0,2.273737e-13,3.419487e-14,4.263256e-14,277.8622,248.7586,53.21168,0.1229074,0,17.25122,19.16516,5.684342e-14
naive,2026-01-15 08:30:00,994,8.5,31.30851,3409.557,216.5812,267.8758,82.7428,1,1,2386.69,2386.373,1338.129,560.4748,1898.604,4,245.0669,253.7996,99.73746,800,500,0,324.9992,0.1624996,0.1259564,0.3172331,0,250,0.3172331,1048.244,70.76691,51.21104,0,14.07615,11.97588,496.5997,218.1085,278.4912,781.0751,0,1528.819,0,0,-2.725598e-14,4.263256e-14,216.5812,253.7996,70.76691,0,500,28.48566,0,0
naive,2026-01-15 08:45:00,995,8.75,31.45346,3474.909,174.6141,269.4668,81.54645,1,1,2432.436,2432.119,596.277,322.0623,918.3393,2,0,0,118.3393,800,0,430.1498,217.4106,0.1087053,0.2046473,0.3172331,0,250,0.3172331,1835.842,83.8283,51.05859,0,13.93101,0,507.8028,383.256,124.5468,705.3183,0,1377.227,0,0,-3.097522e-14,4.263256e-14,174.6141,255.5358,81.54645,458.1663,0,0,2.28185,0
naive,2026-01-15 09:00:00,996,9,31.34003,3528.338,151.5239,268.0238,84.74272,1,1,2469.837,2469.519,861.2837,426.628,1287.912,3,103.0802,256.3961,128.4355,800,0,48.44368,205.2655,0.1026327,0.1369003,0.3172331,0,250,0.3172331,1608.236,91.09669,51.17789,0,11.62771,0,514.2711,334.8679,179.4031,761.4959,0,1485.475,0,0,-5.27911e-14,4.263256e-14,151.5239,256.3961,84.74272,69.50557,0,0,6.353967,0
naive,2026-01-15 09:15:00,997,9.25,31.54626,3508.869,123.1132,276.0626,86.22455,1,1,2456.208,2455.891,880.5517,434.4922,1315.044,3,108.3766,259.1449,147.5224,800,0,14.73653,201.549,0.1007745,0.1292527,0.3172331,0,250,0.3172331,1575.339,104.3913,50.96099,0,16.91776,0,513.8606,329.575,184.2856,764.0672,0,1499.986,0,-1.705303e-13,8.548717e-15,4.263256e-14,123.1132,259.1449,86.22455,20.93264,0,0,18.16675,0
naive,2026-01-15 09:30:00,998,9.5,31.72038,3506.562,95.52139,272.186,121.4354,1,1,2454.594,2454.277,887.1686,438.285,1325.454,3,101.0143,259.7637,164.6756,800,0,0,201.5173,0.1007587,0.1269125,0.3172331,0,250,0.3172331,1567.108,116.3,50.77785,0,12.42232,5.135408,515.5889,329.172,186.4169,768.5357,0,1501.375,0,1.136868e-13,3.691492e-15,4.263256e-14,95.52139,259.7637,116.3,6.069201,0,5.492883,0,1.421085e-14
naive,2026-01-15 09:45:00,999,9.75,31.99117,3572.652,82.09295,275.8743,143.0888,1,1,2500.856,2500.539,883.1199,438.179,1321.299,3,86.90214,264.6403,169.7564,800,0,0,201.4856,0.1007428,0.1268925,0.3172331,0,250,0.3172331,1617.419,119.5205,50.49306,0,11.23401,23.56827,528.6137,341.8789,186.7348,785.0396,0,1532.653,0,0,3.921863e-14,4.263256e-14,82.09295,264.6403,119.5205,5.942308,0,4.809191,0,-1.421085e-14
naive,2026-01-15 10:00:00,1000,10,32.25851,3583.54,65.71753,282.746,139.1926,1,1,2508.478,2508.161,899.2001,447.2643,1346.464,3,70.12018,270.2126,206.1316,800,0,0,201.4539,0.1007269,0.1268725,0.3172331,0,250,0.3172331,1608.96,144.6904,50.21188,0,12.53337,0,533.5412,342.2182,191.323,789.4825,0,1544.097,0,-2.273737e-13,6.800116e-15,4.263256e-14,65.71753,270.2126,139.1926,5.815436,0,4.402647,5.497768,-1.421085e-14
naive,2026-01-15 10:15:00,1001,10.25,32.61568,3587.233,57.00407,284.4221,153.8325,0,1,2511.063,2510.746,908.1951,452.0604,1360.255,3,63.13752,272.8643,224.2536,800,0,0,201.4221,0.1007111,0.1268525,0.3172331,0,250,0.3172331,1602.551,156.77,49.83623,0,11.55776,0,538.5919,343.7273,194.8646,0,795.7877,4340.704,0,-1.136868e-13,-2.026157e-14,4.263256e-14,57.00407,272.8643,153.8325,5.688583,0,6.133448,2.937524,-4.973799e-14
naive,2026-01-15 10:30:00,1002,10.5,32.86405,3631.941,57.03236,288.4739,162.1187,0,1,2542.359,2542.042,929.4934,462.3942,1391.888,3,55.19753,274.9486,261.7415,800,0,1.834828,200.9317,0.1004659,0.1268326,0.3172331,0,250,0.3172331,1612.548,182.4567,49.57501,0,13.52529,0,548.5186,347.9103,200.6084,0,810.3045,4424.234,0,0,-1.831868e-14,4.263256e-14,57.03236,274.9486,162.1187,5.561751,0,0,20.33807,0
naive,2026-01-15 10:45:00,1003,10.75,33.22219,3626.507,47.18929,286.4442,187.1361,0,1,2538.555,2538.238,943.8383,468.5458,1412.384,3,56.64624,277.5591,278.1788,800,0,0,200.9001,0.10045,0.1265238,0.3172331,0,250,0.3172331,1594.399,193.118,49.19834,0,8.885131,0,552.3931,346.9435,205.4496,0,815.4894,4445.17,0,-1.136868e-13,2.484124e-14,4.263256e-14,47.18929,277.5591,187.1361,3.600399,0,9.45695,5.981873,-5.684342e-14
naive,2026-01-15 11:00:00,1004,11,33.1456,3666.146,62.02303,291.598,200.43,0,0,2566.302,2565.985,953.0659,474.0532,1427.119,3,44.54641,277.7471,304.8256,800,0,3.473895,200,0.1,0.1265038,0.3172331,0,250,0.3172331,1612.919,211.8035,49.27889,14.00273,13.85092,0,557.409,350.3312,207.0779,0,824.3843,4526.723,0,-1.705303e-13,-8.326673e-17,4.263256e-14,48.0203,277.7471,200.43,3.473895,0,0,11.37357,5.684342e-14
naive,2026-01-15 11:15:00,1005,11.25,33.26604,3668.243,38.64152,298.1063,239.4507,0,0,2567.77,2567.453,1364.635,596.2377,1960.872,4,42.66153,279.3894,338.8215,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.818,235.0986,49.15222,0,18.71692,4.352084,559.3373,262.0098,297.3275,0,859.1955,4702.566,0,-2.273737e-13,1.24345e-13,4.263256e-14,38.64152,279.3894,235.0986,0,500,4.020008,0,-1.421085e-14
naive,2026-01-15 11:30:00,1006,11.5,33.75723,3714.358,30.50603,298.8185,251.6852,0,0,2600.051,2599.733,757.4703,393.1242,1150.594,3,0,0,350.5945,800,0,310.6653,247.251,0.1236255,0.2046279,0.3172331,0,250,0.3172331,1842.263,241.8899,48.63562,0,18.65929,9.795267,573.1143,406.0795,167.0348,0,801.3629,4384.968,0,-5.684342e-14,-7.993606e-15,4.263256e-14,30.50603,280.1592,241.8899,320.5738,0,0,0,0
naive,2026-01-15 11:45:00,1007,11.75,33.86212,3715.654,43.79423,294.0603,264.8801,0,0,2600.958,2600.64,885.473,449.5541,1335.027,3,0,132.4865,402.5407,800,0,188.8485,200,0.1,0.1556904,0.3172331,0,250,0.3172331,1715.167,277.392,48.52529,0.02572853,16.49389,0,574.7761,379.0285,195.7475,0,828.5827,4531.11,0,1.136868e-13,-2.164935e-15,4.263256e-14,43.7685,277.5664,264.8801,188.8485,0,0,12.51189,0
naive,2026-01-15 12:00:00,1008,12,34.09048,3743.888,48.85356,293.2206,287.8255,0,0,2620.722,2620.405,1393.573,606.4271,2000,4,38.90613,276.9651,424.8711,759.2577,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.832,292.0038,45.82606,9.947432,16.25555,0,582.3765,272.6264,309.7501,0,879.0535,4828.44,0,2.273737e-13,1.24345e-13,4.263256e-14,38.90613,276.9651,287.8255,0,500,0,4.1783,0
naive,2026-01-15 12:15:00,1009,12.25,34.44525,3774.252,64.36394,301.3473,314.7407,0,0,2641.976,2641.659,824.6207,422.7275,1247.348,3,0,0,447.3482,800,0,326.4139,243.3139,0.1216569,0.2046279,0.3172331,0,250,0.3172331,1817.038,306.1821,47.91199,18.20246,21.09492,8.55853,592.2355,407.3143,184.9213,0,831.9602,4589.668,0,0,-7.993606e-15,4.263256e-14,46.16147,280.2524,306.1821,326.4139,0,0,0,0
naive,2026-01-15 12:30:00,1010,12.5,34.58861,3814.276,65.79084,303.4508,341.3206,0,0,2669.993,2669.676,979.5238,491.0163,1470.54,3,0,163.7482,506.792,800,0,173.1023,200,0.1,0.1532112,0.3172331,0,250,0.3172331,1690.152,346.2864,47.76121,11.71704,20.67411,0,600.6393,380.2152,220.4242,0,871.2315,4793.917,0,0,9.436896e-15,4.263256e-14,54.07381,282.7767,341.3206,173.1023,0,0,4.96581,0
naive,2026-01-15 12:45:00,1011,12.75,34.93789,3783.694,70.52203,300.8653,371.119,0,0,2648.586,2648.269,1401.161,598.8386,2000,4,47.54803,281.0827,545.9891,625.3802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.107,371.5439,37.04898,22.97399,19.78268,0,601.0181,282.994,318.024,0,881.8326,4882.154,0,1.136868e-13,1.24345e-13,4.263256e-14,47.54803,281.0827,371.119,0,500,0,0.424845,0
naive,2026-01-15 13:00:00,1012,13,35.00059,3770.385,70.39842,298.6414,398.3415,0,0,2639.27,2638.952,911.4682,461.0141,1372.482,3,0,0,572.4823,800,0,328.463,242.8016,0.1214008,0.2046279,0.3172331,0,250,0.3172331,1727.484,389.2853,47.32792,19.23737,21.33953,9.056267,599.8428,392.6158,207.227,0,855.6881,4723.036,0,0,-7.993606e-15,4.263256e-14,51.16105,277.3019,389.2853,328.463,0,0,0,0
naive,2026-01-15 13:15:00,1013,13.25,34.99638,3732.522,63.65647,299.5187,391.6081,1,0,2612.766,2612.449,1066.64,529.4215,1596.062,4,0,171.3651,624.6966,800,0,171.0536,200,0.1,0.1528886,0.3172331,0,250,0.3172331,1545.808,424.8118,47.33234,2.700259,18.0562,0,593.7567,351.2883,242.4684,880.7098,0,1743.976,0,-1.136868e-13,8.493206e-15,4.263256e-14,60.95621,281.4625,391.6081,171.0536,0,0,33.20368,0
naive,2026-01-15 13:30:00,1014,13.5,35.06417,3693.704,46.60872,299.265,410.0603,1,0,2585.593,2585.276,1407.276,592.724,2000,4,60.50087,277.8431,634.5195,527.1365,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178,431.1475,31.14128,0,21.42191,0,588.579,268.1574,320.4216,860.8814,0,1723.682,0,0,1.24345e-13,4.263256e-14,46.60872,277.8431,410.0603,0,500,13.89215,21.08722,-4.973799e-14
naive,2026-01-15 13:45:00,1015,13.75,35.08367,3693.928,46.43481,301.5579,425.3363,1,0,2585.749,2585.432,968.0464,485.9565,1454.003,3,0,0,654.003,800,0,319.3425,245.0817,0.1225409,0.2046279,0.3172331,0,250,0.3172331,1617.386,444.2843,47.24054,0,28.6502,0,588.9021,368.3582,220.544,854.3147,0,1704.905,0,-1.136868e-13,-7.993606e-15,4.263256e-14,46.43481,272.9077,425.3363,326.5298,0,0,18.94795,0
naive,2026-01-15 14:00:00,1016,14,35.30937,3710.052,52.03291,301.0434,470.6362,1,1,2597.036,2596.719,1093.666,541.3359,1635.002,4,0,148.973,686.0291,800,0,177.7717,200.6002,0.1003001,0.1543244,0.3172331,0,250,0.3172331,1503.053,464.8019,47.00316,0,26.33167,5.834322,594.8361,344.2656,250.5706,886.9378,0,1766.419,0,-2.273737e-13,2.209344e-14,4.263256e-14,52.03291,274.7117,464.8019,180.1726,0,0,0,0
naive,2026-01-15 14:15:00,1017,14.25,35.48544,3749.986,54.84174,300.9175,484.891,1,1,2624.99,2624.673,1238.213,598.9146,1837.128,4,51.65407,277.3793,708.0945,800,0,2.274661,200,0.1,0.126315,0.3172331,0,250,0.3172331,1386.459,478.7544,46.81798,0.9130043,23.53818,6.136607,603.9178,318.9755,284.9423,919.3019,0,1828.112,0,0,-1.387779e-16,4.263256e-14,53.92873,277.3793,478.7544,2.274661,0,0,0,0
naive,2026-01-15 14:30:00,1018,14.5,35.73462,3736.081,48.20922,304.2418,482.5271,1,1,2615.256,2614.939,1413.485,586.5155,2000,4,53.59403,276.9907,774.2805,395.1348,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.455,521.9603,22.99482,0,27.25107,0,605.4967,278.1665,327.3302,864.682,0,1750.503,0,0,1.24345e-13,4.263256e-14,48.20922,276.9907,482.5271,0,500,5.384804,39.43321,-4.263256e-14
naive,2026-01-15 14:45:00,1019,14.75,35.79347,3783.663,58.73306,298.5071,490.5306,1,1,2648.564,2648.247,1070.497,531.1219,1601.619,4,0,0,801.6193,800,0,332.4961,241.7933,0.1208967,0.2046279,0.3172331,0,250,0.3172331,1577.75,540.0126,46.494,4.0972,20.64678,0,614.1288,365.8365,248.2923,896.9584,0,1784.294,0,0,4.884981e-14,4.263256e-14,54.63586,277.8603,490.5306,332.4961,0,0,49.482,0
naive,2026-01-15 15:00:00,1020,15,36.30647,3773.656,56.59248,290.5042,503.2776,1,1,2641.559,2641.242,1185.79,581.9488,1767.739,4,0,171.4941,796.2451,800,0,161.4818,201.3848,0.1006924,0.1522537,0.3172331,0,250,0.3172331,1455.451,533.1245,45.95446,0,14.12078,0,620.625,341.9532,278.6718,923.9019,0,1820.463,0,1.136868e-13,2.631229e-14,4.263256e-14,56.59248,276.3834,503.2776,167.021,0,0,29.84687,0
naive,2026-01-15 15:15:00,1021,15.25,36.45769,3781.016,52.2842,287.6145,515.3305,1,1,2646.711,2646.394,1324.078,635.8094,1959.887,4,59.71135,270.3544,829.8212,800,0,0,201.3531,0.1006766,0.1268091,0.3172331,0,250,0.3172331,1322.317,554.6014,45.79541,0,17.26008,0,624.2754,311.8926,312.3828,947.7019,0,1873.658,0,-1.136868e-13,6.744605e-15,4.263256e-14,52.2842,270.3544,515.3305,5.412428,0,7.427152,39.27095,-1.421085e-14
naive,2026-01-15 15:30:00,1022,15.5,36.60115,3753.816,59.73662,290.9965,506.7981,1,1,2627.671,2627.354,1335.344,639.8898,1975.234,4,67.16255,268.5888,839.4825,800,0,0,201.3214,0.1006607,0.1267891,0.3172331,0,250,0.3172331,1292.01,560.095,45.64453,0,22.40772,0,622.0998,305.8827,316.2171,945.7724,0,1878.848,0,-1.136868e-13,4.307665e-14,4.263256e-14,59.73662,268.5888,506.7981,5.285639,0,7.425928,53.29688,3.552714e-14
naive,2026-01-15 15:45:00,1023,15.75,36.7949,3702.296,67.06906,288.4301,519.7324,1,1,2591.607,2591.29,1331.012,637.1611,1968.174,4,74.04765,265.5745,828.5514,800,0,0,201.2897,0.1006449,0.1267691,0.3172331,0,250,0.3172331,1260.277,551.5176,45.44076,0,22.8556,0,616.6732,299.8831,316.7901,937.0443,0,1862.394,0,-2.273737e-13,-5.001555e-14,4.263256e-14,67.06906,265.5745,519.7324,5.15887,0,6.978585,31.78521,0
naive,2026-01-15 16:00:00,1024,16,36.88133,3732.018,67.8039,284.5089,512.4515,1,1,2612.413,2612.096,1344.466,641.6865,1986.153,4,85.8651,267.7694,832.5185,800,0,0,201.258,0.100629,0.1267492,0.3172331,0,250,0.3172331,1267.629,553.5826,45.34986,0,16.73953,0,623.0334,302.3164,320.717,944.0029,0,1865.863,0,-2.273737e-13,2.853273e-14,4.263256e-14,67.8039,267.7694,512.4515,5.03212,0,18.0612,41.13113,-1.421085e-14
naive,2026-01-15 16:15:00,1025,16.25,36.90182,3702.782,75.39387,281.2102,489.9802,1,1,2591.947,2591.63,1334.419,635.9648,1970.384,4,96.72933,267.2777,806.377,800,0,0,201.2263,0.1006132,0.1267292,0.3172331,0,250,0.3172331,1257.211,536.0677,45.3283,0,13.93254,0,618.4851,299.993,318.4921,935.9578,0,1844.955,0,0,1.157408e-14,4.263256e-14,75.39387,267.2777,489.9802,4.905391,0,21.33546,46.08745,-2.842171e-14
naive,2026-01-15 16:30:00,1026,16.5,37.00043,3712.271,96.30282,272.0951,480.2108,1,1,2598.589,2598.272,1336.382,635.7911,1972.173,4,105.4626,261.7884,804.9217,800,0,0,201.1947,0.1005973,0.1267093,0.3172331,0,250,0.3172331,1261.891,534.4652,45.22459,0,10.30669,0,621.6791,301.8911,319.788,937.6821,0,1842.266,0,-1.136868e-13,-2.708944e-14,4.263256e-14,96.30282,261.7884,480.2108,4.778682,0,9.15982,54.25442,0
naive,2026-01-15 16:45:00,1027,16.75,37.19044,3676.94,131.5162,272.1718,495.1941,1,1,2573.858,2573.541,1330.119,631.9555,1962.074,4,114.4967,258.3318,789.246,800,0,4.651993,200,0.1,0.1266893,0.3172331,0,250,0.3172331,1243.422,522.8569,45.02475,12.36749,13.84,0,618.8569,298.9676,319.8893,930.9231,0,1856.401,0,0,-1.387779e-16,4.263256e-14,119.1487,258.3318,495.1941,4.651993,0,0,27.66284,0
naive,2026-01-15 17:00:00,1028,17,37.32879,3669.707,132.9935,267.2636,463.6285,1,1,2568.795,2568.478,1424.528,575.4721,2000,4,150.0171,254.9933,759.88,335.1097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.95,502.5616,18.79933,0,12.27034,0,619.908,276.0609,343.8472,851.533,0,1703.083,0,-2.273737e-13,1.24345e-13,4.263256e-14,132.9935,254.9933,463.6285,0,500,17.02352,38.93304,-2.842171e-14
naive,2026-01-15 17:15:00,1029,17.25,37.48466,3640.236,145.3047,272.9904,449.4654,1,1,2548.165,2547.848,1011.739,505.2182,1516.957,4,0,0,716.957,800,0,402.5195,224.2875,0.1121437,0.2046279,0.3172331,0,250,0.3172331,1536.109,473.2796,44.71531,0,15.7756,0,617.4844,372.2378,245.2465,877.4561,0,1731.82,0,5.684342e-14,-7.993606e-15,4.263256e-14,145.3047,257.2148,449.4654,431.7682,0,0,23.81422,-5.684342e-14
naive,2026-01-15 17:30:00,1030,17.5,37.42571,3607.658,178.4534,266.4283,436.675,1,1,2525.36,2525.043,1238.714,592.8279,1831.542,4,104.6773,253.9631,672.9018,800,0,73.7761,205.8081,0.1029041,0.1412305,0.3172331,0,250,0.3172331,1286.329,444.5151,44.77731,0,12.4652,0,610.9981,311.2207,299.7774,904.0487,0,1779.225,0,1.136868e-13,-2.423062e-14,4.263256e-14,178.4534,253.9631,436.675,97.00869,0,0,7.840134,2.842171e-14
naive,2026-01-15 17:45:00,1031,17.75,37.32328,3582.733,215.339,260.9967,422.4119,1,1,2507.913,2507.596,1312.574,612.3046,1924.879,4,214.667,253.6605,656.5511,800,0,0.6719987,205.6077,0.1028039,0.1295944,0.3172331,0,250,0.3172331,1195.022,434.2519,44.88504,0,7.336246,0,605.1272,288.3434,316.7838,900.648,0,1763.455,0,1.136868e-13,3.747003e-14,4.263256e-14,215.339,253.6605,422.4119,23.103,0,0,11.83999,2.842171e-14
naive,2026-01-15 18:00:00,1032,18,37.5665,3580.636,261.7989,0,396.9515,1,1,2506.445,2506.128,1137.09,530.4902,1667.58,4,252.0961,4.829382,610.655,800,0,9.702853,203.1497,0.1015748,0.1294682,0.3172331,0,250,0.3172331,1369.038,402.7074,44.62923,0,0,0,608.7025,332.4776,276.225,862.9678,0,1675.728,0,2.273737e-13,-1.265654e-14,4.263256e-14,261.7989,0,396.9515,22.30153,0,4.829382,5.755905,-1.776357e-15
naive,2026-01-15 18:15:00,1033,18.25,37.4971,3525.448,285.3979,0,379.2706,1,1,2467.814,2467.496,1158.618,534.6942,1693.312,4,296.5358,3.176924,593.5994,800,0,0,203.1177,0.1015588,0.1279204,0.3172331,0,250,0.3172331,1308.879,391.7893,44.70222,0,0,0,598.2116,317.2794,280.9323,851.9736,0,1653.657,0,0,2.442491e-15,4.263256e-14,285.3979,0,379.2706,12.47076,0,14.31474,12.51878,-1.421085e-14
naive,2026-01-15 18:30:00,1034,18.5,37.5046,3483.675,324.32,0,367.1181,1,0,2438.572,2438.255,1152.338,527.7576,1680.096,4,331.5758,2.686826,545.8334,800,0,0,203.0857,0.1015429,0.1279002,0.3172331,0,250,0.3172331,1285.917,360.23,44.69434,0,0,6.888073,591.2416,311.7756,279.4659,841.2032,0,1632.125,0,-2.273737e-13,1.526557e-14,4.263256e-14,324.32,0,360.23,12.34286,0,9.942614,0,-1.065814e-14
naive,2026-01-15 18:45:00,1035,18.75,37.52837,3498.001,357.158,0,335.9188,1,0,2448.6,2448.283,1136.572,517.7936,1654.365,4,356.9052,0.201033,497.2591,800,0,0.2528124,202.9905,0.1014953,0.1278801,0.3172331,0,250,0.3172331,1311.712,328.0781,44.66933,0,0,7.840651,594.0495,318.2314,275.8181,837.9273,0,1625.602,0,-1.136868e-13,-1.687539e-14,4.263256e-14,357.158,0,328.0781,12.21498,0,0.201033,0,1.604272e-14
naive,2026-01-15 19:00:00,1036,19,37.62316,3460.863,386.4509,0,324.4295,0,0,2422.604,2422.287,1116.874,506.6509,1623.525,4,377.5765,0.3245798,445.6238,800,0,8.874424,200.74,0.10037,0.1278202,0.3172331,0,250,0.3172331,1305.413,293.6726,44.56964,0,0,30.75687,589.2332,317.5065,271.7267,0,831.6382,4523.869,0,0,-2.065015e-14,4.263256e-14,386.4509,0,293.6726,11.83434,0,0.3245798,0,7.938095e-15
naive,2026-01-15 19:15:00,1037,19.25,37.339,3451.925,393.8038,4.759339,277.5858,0,0,2416.347,2416.03,1115.452,504.4046,1619.857,4,391.1896,0.3357459,428.3313,800,0,2.614181,200.0548,0.1000274,0.126403,0.3172331,0,250,0.3172331,1300.578,283.2504,44.8685,0,4.423593,0,583.277,313.9438,269.3332,0,818.3485,4458.07,0,5.684342e-14,4.27991e-14,4.263256e-14,393.8038,0.3357459,277.5858,2.833517,0,0,5.664608,-4.496403e-15
naive,2026-01-15 19:30:00,1038,19.5,37.15537,3401.39,392.8495,6.133377,265.7006,0,0,2380.973,2380.656,1098.492,494.9029,1593.395,4,408.2108,0.5130348,384.6707,800,0,0,200.0233,0.1000117,0.1259716,0.3172331,0,250,0.3172331,1282.164,254.9432,45.06163,0,5.620342,10.75739,571.9493,307.9971,263.9522,0,805.4841,4389.163,0,1.136868e-13,-5.395684e-14,4.263256e-14,392.8495,0.5130348,254.9432,0.09336519,0,15.36128,0,-1.598721e-14
naive,2026-01-15 19:45:00,1039,19.75,36.96389,3387.712,388.9209,3.405709,245.7595,0,0,2371.398,2371.081,1423.714,576.2863,2000,4,398.7227,0.07658826,350.3886,750.8121,500,0,324.9919,0.1624959,0.1259518,0.3172331,0,250,0.3172331,947.3675,232.7593,42.48003,0,3.329121,13.00024,566.7816,226.4278,340.3538,0,805.8213,4389.97,0,0,-4.482525e-14,4.263256e-14,388.9209,0.07658826,232.7593,0,500,9.801796,0,-5.684342e-14
naive,2026-01-15 20:00:00,1040,20,36.77615,3408.493,373.9659,1.000743,209.5269,0,0,2385.945,2385.628,738.7562,384.8741,1123.63,3,0,0,323.6303,800,0,374.2589,231.376,0.115688,0.2046426,0.3172331,0,250,0.3172331,1646.872,215.4701,45.46047,0,0.7077528,0,567.4576,391.6812,175.7764,0,776.5554,4221.132,0,5.684342e-14,7.735479e-14,4.263256e-14,373.9659,0.29299,209.5269,387.4716,0,0,5.943158,1.953993e-14
naive,2026-01-15 20:15:00,1041,20.25,36.30091,3395.878,352.0496,1.805515,168.1664,0,0,2377.114,2376.797,905.8622,430.5783,1336.441,3,235.0758,0.2651214,301.0996,800,0,116.9738,202.0961,0.101048,0.145694,0.3172331,0,250,0.3172331,1470.935,201.6141,45.96031,0,1.540393,0,558.4144,345.5414,212.8731,0,776.1197,4219.61,0,0,3.880229e-14,4.263256e-14,352.0496,0.2651214,168.1664,125.3581,0,0,33.44768,2.259304e-14
naive,2026-01-15 20:30:00,1042,20.5,36.11859,3386.624,324.4009,0,172.3416,0,0,2370.637,2370.319,956.1384,441.2497,1397.388,3,331.6875,0.0352527,265.6653,800,0,0,202.0643,0.1010321,0.1272569,0.3172331,0,250,0.3172331,1414.181,178.275,46.15207,0,0,0,554.2813,330.6513,223.63,0,771.901,4193.534,0,0,-4.982126e-14,4.263256e-14,324.4009,0,172.3416,8.257058,0,7.321919,5.933455,4.440892e-15
naive,2026-01-15 20:45:00,1043,20.75,35.56052,3361.19,302.0996,0,144.0141,0,0,2352.833,2352.516,902.1929,421.9938,1324.187,3,293.6414,0.3649082,230.1804,800,0,8.129821,200,0.1,0.1272369,0.3172331,0,250,0.3172331,1450.323,155.4905,46.73901,0.3283951,0,0,542.3345,334.3035,208.0311,0,756.2973,4107.62,0,5.684342e-14,1.387779e-16,4.263256e-14,301.7712,0,144.0141,8.129821,0,0.3649082,11.47644,2.087219e-14
naive,2026-01-15 21:00:00,1044,21,35.41165,3351.713,267.3554,4.07261,149.8368,0,0,2346.199,2345.882,1257.633,522.5675,1780.2,4,265.4144,1.085678,213.7003,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.249,144.6124,46.89558,1.941012,2.986932,5.22437,538.7718,249.9011,288.8706,0,773.6684,4210.919,0,0,1.24345e-13,4.263256e-14,265.4144,1.085678,144.6124,0,500,0,0,0
naive,2026-01-15 21:15:00,1045,21.25,35.28273,3292.858,233.0451,0,142.2755,0,0,2305.001,2304.684,651.6547,346.4756,998.1303,2,0,0,198.1303,800,0,232.9276,266.6855,0.1333427,0.2046279,0.3172331,0,250,0.3172331,1653.029,134.2805,47.03117,0.1175324,0,7.994993,527.593,378.3628,149.2303,0,726.6683,3943.968,0,-5.684342e-14,-6.483702e-14,4.263256e-14,232.9276,0,134.2805,233.8378,0,0,0,0
naive,2026-01-15 21:30:00,1046,21.5,35.15091,3247.941,206.3098,0,131.2701,0,0,2273.559,2273.242,631.6876,337.6731,969.3607,2,0,0,169.3607,800,0,206.3098,215.066,0.107533,0.1679279,0.3172331,0,250,0.3172331,1641.554,114.9608,47.16982,0,0,16.30934,518.6747,374.4933,144.1814,0,715.8871,3884.313,0,-1.136868e-13,1.140754e-14,4.263256e-14,206.3098,0,114.9608,210.7979,0,0,0,0
naive,2026-01-15 21:45:00,1047,21.75,34.77484,3264.128,173.6834,0,118.4604,0,0,2284.89,2284.572,714.6471,359.7558,1074.403,3,121.8058,0.4871462,152.11,800,0,51.87758,202.0628,0.1010314,0.1354239,0.3172331,0,250,0.3172331,1569.925,103.7088,47.56535,0,0,14.75158,516.3863,354.804,161.5824,0,717.8936,3894.904,0,-1.136868e-13,5.118128e-14,4.263256e-14,173.6834,0,103.7088,60.12869,0,0.4871462,0,4.884981e-15
naive,2026-01-15 22:00:00,1048,22,34.67419,3218.54,149.1659,0,112.5294,0,0,2252.978,2252.661,734.7372,366.018,1100.755,3,143.6157,0.6046206,156.5348,800,0,5.550126,200.6434,0.1003217,0.127236,0.3172331,0,250,0.3172331,1517.924,106.8517,47.6712,0,0,5.677749,507.9035,342.1954,165.7081,0,709.4934,3848.583,0,5.684342e-14,9.714451e-15,4.263256e-14,149.1659,0,106.8517,8.123873,0,0.6046206,0,5.884182e-15
naive,2026-01-15 22:15:00,1049,22.25,34.32845,3261.517,114.8185,0,98.57333,0,0,2283.062,2282.745,702.5416,354.7469,1057.289,3,119.0498,0.499217,137.7395,800,0,0,200.6119,0.1003059,0.1263422,0.3172331,0,250,0.3172331,1580.203,94.40285,48.03483,0,0,4.17048,510.3103,353.2072,157.1031,0,708.8863,3844.835,0,-1.136868e-13,4.837797e-14,4.263256e-14,114.8185,0,94.40285,2.447405,0,4.730525,0,-5.329071e-15
naive,2026-01-15 22:30:00,1050,22.5,33.93154,3282.755,100.0279,0,73.98771,0,0,2297.928,2297.611,674.5943,344.613,1019.207,3,100.6684,0.06444298,118.4745,800,0,0,200.5803,0.1002901,0.1263223,0.3172331,0,250,0.3172331,1623.017,81.57535,48.45228,0,0,0,508.6692,359.2708,149.3983,0,703.8838,3816.852,0,-5.684342e-14,-4.00513e-14,4.263256e-14,100.0279,0,73.98771,2.321083,0,0.7049086,7.587648,6.661338e-15
naive,2026-01-15 22:45:00,1051,22.75,33.56451,3244.89,87.56714,2.531188,69.91882,0,0,2271.423,2271.105,660.6425,340.7095,1001.352,3,81.77863,0.3402218,119.2332,800,0,2.19478,200,0.1,0.1263025,0.3172331,0,250,0.3172331,1610.463,82.44782,48.83831,3.593726,2.190966,0,498.348,353.3341,145.014,0,694.0436,3772.275,0,0,-1.387779e-16,4.263256e-14,83.97341,0.3402218,69.91882,2.19478,0,0,12.52899,1.110223e-15
naive,2026-01-15 23:00:00,1052,23,33.21307,3188.004,72.60791,2.965772,67.13579,0,0,2231.603,2231.285,1049.692,453.1028,1502.794,4,78.74581,0.01614083,124.0325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.594,86.11522,49.20793,0,2.949631,0,485.4939,257.0603,228.4335,0,710.1631,3855.626,0,-5.684342e-14,1.24345e-13,4.263256e-14,72.60791,0.01614083,67.13579,0,500,6.1379,18.97943,2.842171e-14
naive,2026-01-15 23:15:00,1053,23.25,32.99347,3135.441,62.26211,0.5142795,60.34602,0,0,2194.809,2194.491,595.8442,321.8715,917.7158,2,0,0,117.7158,800,0,62.77639,309.2233,0.1546116,0.2046279,0.3172331,0,250,0.3172331,1598.647,81.93633,49.43889,0,0,0,474.993,345.9738,129.0192,0,667.8453,3617.53,0,0,1.332268e-14,4.263256e-14,62.26211,0.5142795,60.34602,75.61269,0,0,21.59031,-2.997602e-15
naive,2026-01-15 23:30:00,1054,23.5,32.85696,3164.441,52.62675,4.412313,45.2131,0,1,2215.108,2214.791,567.1126,309.2052,876.3178,2,0,0,76.31782,800,0,53.67831,295.755,0.1478775,0.1947134,0.3172331,0,250,0.3172331,1647.679,53.20453,49.58246,0,3.360754,0,477.8334,355.4299,122.4034,0,664.6351,3605.51,0,0,-1.055267e-13,4.263256e-14,52.62675,1.051559,45.2131,76.8301,0,0,7.991432,-6.661338e-16
naive,2026-01-15 23:45:00,1055,23.75,32.33819,3176.461,61.24767,0,31.98847,0,1,2223.523,2223.206,579.9353,314.8581,894.7934,2,0,0,94.79339,800,0,61.24767,280.3965,0.1401983,0.1862326,0.3172331,0,250,0.3172331,1643.27,66.47808,50.12808,0,0,0,473.8159,350.1685,123.6474,0,665.0266,3601.252,0,5.684342e-14,-5.087597e-14,4.263256e-14,61.24767,0,31.98847,72.76132,0,0,34.48961,0
naive,2026-01-16 00:00:00,1056,0,32.02729,3223.451,57.32276,0,27.65723,1,1,2256.415,2256.098,568.4997,309.8167,878.3164,2,0,0,78.31642,800,0,57.32276,266.0217,0.1330109,0.1765616,0.3172331,0,250,0.3172331,1687.599,55.11766,50.45506,0,0,0,477.3464,357.0128,120.3337,666.8295,0,1276.897,0,0,2.814415e-14,4.263256e-14,57.32276,0,27.65723,66.46508,0,0,27.46043,0
naive,2026-01-16 00:15:00,1057,0.25,31.90701,3237.612,50.36077,0.7200975,29.95065,1,1,2266.328,2266.011,565.1705,308.3491,873.5195,2,0,0,73.51954,800,0,51.06654,253.2132,0.1266066,0.16751,0.3172331,0,250,0.3172331,1700.841,51.81245,50.58157,0,0.01432857,0,478.1053,358.8098,119.2955,667.1589,0,1277.438,0,0,-8.104628e-15,4.263256e-14,50.36077,0.7057689,29.95065,65.93379,0,0,21.86179,1.776357e-15
naive,2026-01-16 00:30:00,1058,0.5,31.69729,3277.124,46.01158,0.2484635,23.08437,1,1,2293.987,2293.669,559.5024,305.8503,865.3527,2,0,0,65.35271,800,0,46.26004,241.6083,0.1208042,0.1594446,0.3172331,0,250,0.3172331,1734.167,46.16657,50.80214,0,0,0,481.5963,364.0686,117.5277,669.9189,0,1282.685,0,5.684342e-14,-9.242607e-15,4.263256e-14,46.01158,0.2484635,23.08437,59.86994,0,0,23.0822,-6.661338e-16
naive,2026-01-16 00:45:00,1059,0.75,31.53105,3290.512,40.65478,7.369517,41.49765,1,1,2303.358,2303.041,555.9151,304.2688,860.1839,2,0,0,60.18386,800,0,41.10095,231.295,0.1156475,0.1521372,0.3172331,0,250,0.3172331,1747.126,42.59522,50.97698,0,6.923344,0,481.7144,365.3864,116.328,669.6552,0,1293.904,0,5.684342e-14,2.237099e-14,4.263256e-14,40.65478,0.4461728,41.49765,54.84161,0,0,1.097569,2.775558e-15
naive,2026-01-16 01:00:00,1060,1,31.10822,3253.102,45.93662,0,33.77978,1,1,2277.171,2276.854,561.3126,306.6483,867.9609,2,0,0,67.96089,800,0,45.93662,219.7745,0.1098872,0.1456431,0.3172331,0,250,0.3172331,1715.541,48.32932,51.4217,0,0,0,471.6499,355.3246,116.3253,661.9729,0,1266.096,0,0,4.615752e-14,4.263256e-14,45.93662,0,33.77978,52.86925,0,0,14.54954,0
naive,2026-01-16 01:15:00,1061,1.25,31.01355,3242.918,49.1113,0,37.96472,1,1,2270.043,2269.725,568.0654,309.6253,877.6906,2,0,0,77.69065,800,0,49.1113,207.4621,0.103731,0.1383888,0.3172331,0,250,0.3172331,1701.66,55.30732,51.52127,0,0,0,469.1615,351.6909,117.4706,661.3162,0,1264.671,0,5.684342e-14,-1.637579e-15,4.263256e-14,49.1113,0,37.96472,53.6207,0,0,17.3426,0
naive,2026-01-16 01:30:00,1062,1.5,30.597,3217.252,44.03858,0,24.51834,1,1,2252.077,2251.759,584.8857,314.5116,899.3973,2,21.25852,0.9005527,77.23822,800,0,22.78006,201.7344,0.1008672,0.1306358,0.3172331,0,250,0.3172331,1666.874,55.24263,51.95937,0,0,0,461.082,341.2697,119.8123,655.7812,0,1253.108,0,5.684342e-14,2.917111e-14,4.263256e-14,44.03858,0,24.51834,29.71758,0,0.9005527,30.72429,-1.998401e-15
naive,2026-01-16 01:45:00,1063,1.75,30.42047,3210.455,41.1022,0,29.57764,1,1,2247.319,2247.001,597.0337,316.8951,913.9288,2,46.24157,1.104916,66.58235,800,0,0,201.7026,0.1008513,0.1270292,0.3172331,0,250,0.3172331,1649.968,47.71533,52.14503,0,0,0,458.2859,336.4707,121.8152,653.3658,0,1248.068,0,5.684342e-14,-4.152234e-14,4.263256e-14,41.1022,0,29.57764,6.810489,0,6.24428,18.13769,-2.664535e-15
naive,2026-01-16 02:00:00,1064,2,30.40503,3199.611,46.74625,2.260083,34.0638,1,1,2239.728,2239.411,592.8788,315.971,908.8498,2,38.61209,2.331459,67.90628,800,0,6.68348,200,0.1,0.1270092,0.3172331,0,250,0.3172331,1646.532,48.67249,52.16127,1.450683,0,0,456.5798,335.6538,120.926,651.6248,0,1247.071,0,-5.684342e-14,-3.885781e-16,4.263256e-14,45.29557,2.260083,34.0638,6.68348,0,0.07137649,14.60868,1.332268e-15
naive,2026-01-16 02:15:00,1065,2.25,30.46441,3201.287,39.9982,2.953201,35.76483,1,1,2240.901,2240.584,990.6534,430.711,1421.364,3,48.18753,2.899524,70.27728,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.93,50.33854,52.09882,0,0.05367746,0,457.428,255.1443,202.2837,685.8553,0,1313.192,0,5.684342e-14,1.24345e-13,4.263256e-14,39.9982,2.899524,35.76483,0,500,8.189332,14.57371,1.421085e-14
naive,2026-01-16 02:30:00,1066,2.5,30.35334,3244.962,55.40647,4.539517,22.40237,1,1,2271.473,2271.156,560.3918,306.2424,866.6342,2,0,0,66.63417,800,0,56.33628,310.8333,0.1554166,0.2046279,0.3172331,0,250,0.3172331,1710.764,47.78825,52.21564,3.609706,0,0,462.5151,348.3441,114.171,654.5865,0,1256.657,0,-5.684342e-14,1.332268e-14,4.263256e-14,51.79676,4.539517,22.40237,57.20241,0,0,25.38588,-8.881784e-16
naive,2026-01-16 02:45:00,1067,2.75,30.3012,3230.374,56.36956,5.228654,32.44014,1,1,2261.262,2260.945,549.9591,301.6431,851.6022,2,0,0,51.60217,800,0,49.30928,298.457,0.1492285,0.1957272,0.3172331,0,250,0.3172331,1710.986,37.02922,52.27047,10.07082,2.218115,0,459.8989,347.9829,111.916,649.626,0,1261.646,0,1.136868e-13,2.581269e-14,4.263256e-14,46.29874,3.01054,32.44014,49.30928,0,0,4.589079,8.881784e-16
naive,2026-01-16 03:00:00,1068,3,30.0667,3202.566,52.56797,0,25.22713,1,1,2241.796,2241.479,557.2668,304.8647,862.1315,2,0,0,62.13145,800,0,44.02037,287.405,0.1437025,0.187934,0.3172331,0,250,0.3172331,1684.212,44.70149,52.51711,8.547594,0,0,453.5604,340.75,112.8104,645.6147,0,1246.892,0,0,-7.246981e-14,4.263256e-14,44.02037,0,25.22713,45.44095,0,0,19.47436,0
naive,2026-01-16 03:15:00,1069,3.25,29.86304,3195.954,57.12001,0,33.73413,1,1,2237.168,2236.851,559.3804,305.7965,865.177,2,0,0,65.17697,800,0,56.3335,273.2763,0.1366382,0.1809747,0.3172331,0,250,0.3172331,1677.47,46.99883,52.7313,0.7865087,0,0,450.5818,337.8546,112.7272,643.6512,0,1229.336,0,0,-3.880229e-14,4.263256e-14,56.3335,0,33.73413,58.61207,0,0,13.26469,0
naive,2026-01-16 03:30:00,1070,3.5,29.88901,3195.672,46.43037,0,28.02826,1,1,2236.97,2236.653,549.2316,301.3224,850.554,2,0,0,50.55397,800,0,46.43037,261.6257,0.1308129,0.1720781,0.3172331,0,250,0.3172331,1687.421,36.44374,52.70399,0,0,0,450.8013,340.0545,110.7468,641.3769,0,1223.462,0,-5.684342e-14,1.804112e-15,4.263256e-14,46.43037,0,28.02826,57.64629,0,0,8.415482,0
naive,2026-01-16 03:45:00,1071,3.75,29.77553,3193.768,60.12926,5.671473,25.58116,1,1,2235.638,2235.321,547.8328,300.7057,848.5385,2,0,0,48.53852,800,0,60.76051,246.3944,0.1231972,0.1647419,0.3172331,0,250,0.3172331,1687.488,35.0349,52.82334,0,5.040224,0,449.4023,339.2146,110.1877,639.9203,0,1229.109,0,0,-4.948819e-14,4.263256e-14,60.12926,0.6312498,25.58116,73.61877,0,0,9.453731,-2.331468e-15
naive,2026-01-16 04:00:00,1072,4,29.66051,3204.311,65.51951,4.086447,36.20583,1,1,2243.018,2242.701,554.5655,303.6738,858.2393,2,0,0,58.23929,800,0,65.92044,229.8755,0.1149378,0.155151,0.3172331,0,250,0.3172331,1688.135,42.09046,52.94432,0,3.685515,0,449.742,338.4838,111.2582,642.1576,0,1231.11,0,0,2.864375e-14,4.263256e-14,65.51951,0.400932,36.20583,77.18599,0,0,5.884624,-1.165734e-15
naive,2026-01-16 04:15:00,1073,4.25,29.3946,3207.236,87.70367,6.438242,33.4806,1,1,2245.065,2244.748,558.8251,305.5517,864.3769,2,0,0,64.37686,800,0,88.80862,207.6372,0.1038186,0.1447492,0.3172331,0,250,0.3172331,1685.923,46.66313,53.22399,0,5.333294,0,447.5277,336.0691,111.4586,641.6208,0,1232.565,0,-5.684342e-14,9.103829e-15,4.263256e-14,87.70367,1.104948,33.4806,91.69888,0,0,13.18253,4.884981e-15
naive,2026-01-16 04:30:00,1074,4.5,29.35046,3251.621,111.5589,3.488735,32.66387,1,1,2276.135,2275.818,623.8511,324.6968,948.548,2,80.04034,1.56792,66.9397,800,0,30.41795,200,0.1,0.1307461,0.3172331,0,250,0.3172331,1651.966,48.54443,53.27042,1.100596,1.920814,0,453.2824,328.982,124.3004,653.6788,0,1252.64,0,-5.684342e-14,8.326673e-17,4.263256e-14,110.4583,1.56792,32.66387,30.41795,0,0,15.88055,-5.551115e-15
naive,2026-01-16 04:45:00,1075,4.75,29.38677,3283.515,126.9059,3.156813,20.60334,1,1,2298.461,2298.144,1043.374,443.6801,1487.054,3,134.5414,1.020857,51.49152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1254.77,37.32651,53.23223,0,2.135956,0,458.0929,250.0809,208.012,693.761,0,1331.32,0,0,1.24345e-13,4.263256e-14,126.9059,1.020857,20.60334,0,500,7.63551,16.72317,4.263256e-14
naive,2026-01-16 05:00:00,1076,5,29.25124,3266.851,168.5948,4.081317,28.75256,1,1,2286.796,2286.479,550.7439,301.9891,852.733,2,0,0,52.73299,800,0,161.2486,284.6052,0.1423026,0.2046279,0.3172331,0,250,0.3172331,1735.735,38.28363,53.37477,8.960954,2.466545,0,454.4178,344.9144,109.5034,646.9035,0,1253.473,0,0,-9.325873e-14,4.263256e-14,159.6338,1.614771,28.75256,161.2486,0,0,9.531062,4.440892e-15
naive,2026-01-16 05:15:00,1077,5.25,29.17141,3301.391,199.8935,0,33.43358,1,1,2310.974,2310.657,559.2299,305.7302,864.9601,2,0,0,64.96012,800,0,196.0687,235.5432,0.1177716,0.1792117,0.3172331,0,250,0.3172331,1751.427,47.20189,53.45873,3.824858,0,0,458.4224,347.4264,110.996,653.1565,0,1252.77,0,-5.684342e-14,-8.076873e-15,4.263256e-14,196.0687,0,33.43358,196.9123,0,0,13.76831,0
naive,2026-01-16 05:30:00,1078,5.5,29.38086,3342.101,238.3359,0,43.63811,1,1,2339.471,2339.153,629.6778,325.7462,955.424,2,92.81171,0.8576171,61.75471,800,0,142.0247,200,0.1,0.1483181,0.3172331,0,250,0.3172331,1709.476,44.76927,53.23844,3.499586,0,0,466.2059,340.6615,125.5444,666.4078,0,1278.959,0,0,-2.38698e-15,4.263256e-14,234.8364,0,43.63811,142.0247,0,0.8576171,1.131161,5.329071e-15
naive,2026-01-16 05:45:00,1079,5.75,29.42188,3340.352,291.2836,0.003998041,48.50282,1,1,2338.246,2337.929,1168.348,481.2848,1649.633,4,281.5692,3.470944,64.59307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.581,46.80575,53.19529,9.714341,0,1.697078,466.3814,233.282,233.0994,714.9053,0,1386.723,0,5.684342e-14,1.24345e-13,4.263256e-14,281.5692,0.003998041,46.80575,0,500,3.466946,0,3.774758e-14
naive,2026-01-16 06:00:00,1080,6,29.41882,3319.185,341.1533,1.665343,51.18139,1,1,2323.429,2323.112,565.0775,308.308,873.3855,2,0,0,73.3855,800,0,326.0833,243.3965,0.1216983,0.2046279,0.3172331,0,250,0.3172331,1758.035,53.17876,53.19851,16.7354,0,0,463.3949,350.6301,112.7648,658.9382,0,1286.897,0,-1.136868e-13,-7.993606e-15,4.263256e-14,324.4179,1.665343,51.18139,326.9602,0,0,1.997368,1.64313e-14
naive,2026-01-16 06:15:00,1081,6.25,29.32289,3338.544,373.5415,5.056757,55.37015,1,1,2336.981,2336.663,715.3449,351.8209,1067.166,3,191.0941,2.026681,74.04504,800,0,173.4329,200,0.1,0.1532632,0.3172331,0,250,0.3172331,1621.318,53.71352,53.29941,9.014486,3.030077,1.656625,465.1187,322.6837,142.435,674.8343,0,1310.484,0,1.136868e-13,-2.914335e-15,4.263256e-14,364.527,2.026681,53.71352,173.4329,0,0,0,-1.332268e-14
naive,2026-01-16 06:30:00,1082,6.5,29.31309,3343.361,406.7185,1.367383,51.43056,1,1,2340.353,2340.035,1263.247,508.7065,1771.953,4,402.7375,1.634717,67.58093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.789,49.02965,53.30972,3.980967,0,2.400913,465.6899,214.2624,251.4275,723.4467,0,1393.787,0,1.705303e-13,1.24345e-13,4.263256e-14,402.7375,1.367383,49.02965,0,500,0.2673348,0,-2.664535e-15
naive,2026-01-16 06:45:00,1083,6.75,29.36892,3361.186,422.3737,3.904284,40.33034,1,1,2352.83,2352.513,553.36,303.1424,856.5024,2,0,0,56.50244,800,0,423.9018,218.9419,0.109471,0.2046279,0.3172331,0,250,0.3172331,1799.153,40.96702,53.251,0,2.376184,0,468.7455,358.4385,110.307,661.5809,0,1267.353,0,-5.684342e-14,-6.483702e-14,4.263256e-14,422.3737,1.5281,40.33034,425.4341,0,0,0.6366823,-2.531308e-14
naive,2026-01-16 07:00:00,1084,7,29.65176,3341.931,423.1551,6.227292,37.15183,1,1,2339.351,2339.034,836.487,386.2787,1222.766,3,350.3727,0.6701414,71.72282,800,0,72.78246,200.7118,0.1003559,0.1378645,0.3172331,0,250,0.3172331,1502.547,51.84025,52.95352,0,5.55715,0,468.9671,301.2139,167.7532,687.4926,0,1324.999,0,5.684342e-14,4.277134e-14,4.263256e-14,423.1551,0.6701414,37.15183,75.62974,0,0,14.68842,-1.765255e-14
naive,2026-01-16 07:15:00,1085,7.25,29.69021,3412.821,412.8589,2.654641,36.71332,1,1,2388.974,2388.657,893.8249,403.4072,1297.232,3,418.8737,0.3320228,78.02636,800,0,0,200.6802,0.1003401,0.1263853,0.3172331,0,250,0.3172331,1494.832,56.37235,52.91308,0,2.322618,0,479.3214,299.9216,179.3997,703.3288,0,1351.137,0,5.684342e-14,2.11775e-14,4.263256e-14,412.8589,0.3320228,36.71332,2.720898,0,6.014869,19.65904,1.421085e-14
naive,2026-01-16 07:30:00,1086,7.5,30.0577,3412.818,397.4098,0,37.74517,1,1,2388.972,2388.655,880.7291,399.8184,1280.548,3,400.5106,1.231519,78.80542,800,0,0,200.6486,0.1003243,0.1263654,0.3172331,0,250,0.3172331,1507.926,56.70353,52.52658,0,0,0,483.2403,305.0227,178.2177,704.8411,0,1350.59,0,0,7.549517e-15,4.263256e-14,397.4098,0,37.74517,2.594532,0,4.33233,18.95836,-1.509903e-14
naive,2026-01-16 07:45:00,1087,7.75,30.08237,3435.562,351.7327,0,33.53011,1,1,2404.894,2404.576,848.7736,390.2647,1239.038,3,362.3979,0.4666145,76.1738,800,0,0,200.617,0.1003085,0.1263455,0.3172331,0,250,0.3172331,1555.803,54.79494,52.50063,0,0,0,486.728,314.8799,171.848,705.1447,0,1351.226,0,1.136868e-13,4.937717e-14,4.263256e-14,351.7327,0,33.53011,2.468187,0,11.1318,21.26483,-5.329071e-15
naive,2026-01-16 08:00:00,1088,8,30.19722,3427.979,317.2791,263.2345,49.63723,1,1,2399.585,2399.268,1003.757,462.8284,1466.585,3,326.7599,254.2335,85.59186,800,0,0,200.5855,0.1002927,0.1263256,0.3172331,0,250,0.3172331,1395.511,61.4911,52.37983,0,9.001034,0,486.8986,283.1625,203.7362,745.9909,0,1448.581,0,-1.136868e-13,-5.329071e-15,4.263256e-14,317.2791,254.2335,49.63723,2.341861,0,9.480824,11.85387,2.842171e-14
naive,2026-01-16 08:15:00,1089,8.25,30.48238,3445.516,268.8857,258.8814,34.72011,1,1,2411.861,2411.544,973.6869,454.7144,1428.401,3,283.5324,257.7658,87.10312,800,0,0,200.5539,0.1002769,0.1263057,0.3172331,0,250,0.3172331,1437.857,62.37811,52.07992,0,1.115672,0,492.5243,293.6236,198.9006,748.338,0,1440.011,0,-2.273737e-13,3.26128e-14,4.263256e-14,268.8857,257.7658,34.72011,2.215556,0,14.64669,27.65801,-5.684342e-14
naive,2026-01-16 08:30:00,1090,8.5,30.63774,3399.206,225.3288,269.5459,58.30542,1,1,2379.444,2379.127,948.0208,450.0979,1398.119,3,227.2243,262.1249,108.7695,800,0,0,200.5223,0.1002612,0.1262858,0.3172331,0,250,0.3172331,1431.106,77.75914,51.91652,0,7.421019,0,487.6061,293.2686,194.3376,743.3665,0,1441.128,0,-5.684342e-14,1.135203e-14,4.263256e-14,225.3288,262.1249,58.30542,2.08927,0,1.895486,19.45372,-2.842171e-14
