controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 08:45:00,1091,8.75,30.72885,3392.201,195.8942,264.6555,62.61323,1,1,2374.541,2374.224,922.1157,443.6796,1365.795,3,185.1765,263.742,116.8768,800,0,1.963004,200,0.1,0.126266,0.3172331,0,250,0.3172331,1452.108,83.46983,51.82069,8.754757,0.9135147,0,487.6028,298.1848,189.418,741.8644,0,1442.108,0,0,8.326673e-17,4.263256e-14,187.1395,263.742,62.61323,1.963004,0,0,20.8566,0
naive,2026-01-16 09:00:00,1092,9,30.92356,3359.897,161.9568,266.9288,79.97058,1,1,2351.928,2351.611,1295.999,551.9142,1847.913,4,160.8984,263.303,123.7114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.612,88.15815,51.61591,1.058366,3.625705,0,485.0928,217.7235,267.3694,769.6376,0,1489.287,0,0,1.24345e-13,4.263256e-14,160.8984,263.303,79.97058,0,500,0,8.187568,-5.684342e-14
naive,2026-01-16 09:15:00,1093,9.25,31.20428,3428.962,127.4609,270.7343,88.35622,1,1,2400.274,2399.956,606.7641,326.6855,933.4496,2,0,0,133.4496,800,0,394.627,226.2606,0.1131303,0.2046279,0.3172331,0,250,0.3172331,1793.192,94.79804,51.32067,1.789177,1.778976,0,498.2374,372.2224,126.0151,698.9079,0,1346.235,0,0,4.884981e-14,4.263256e-14,125.6717,268.9553,88.35622,394.627,0,0,6.441819,0
naive,2026-01-16 09:30:00,1094,9.5,31.21211,3425.812,117.2654,275.5226,93.90075,1,1,2398.069,2397.751,813.5445,417.8445,1231.389,3,0,262.6958,168.6932,800,0,104.9,200,0.1,0.142473,0.3172331,0,250,0.3172331,1584.207,119.8233,51.31242,16.79163,8.400659,0,497.8688,328.901,168.9678,746.7455,0,1479.221,0,2.273737e-13,-5.107026e-15,4.263256e-14,100.4738,267.122,93.90075,104.9,0,0,25.92257,0
naive,2026-01-16 09:45:00,1095,9.75,31.42247,3422.775,83.49138,276.93,83.84693,1,1,2395.942,2395.625,1288.721,557.521,1846.242,4,86.79476,271.3886,188.0585,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.904,133.2621,51.09119,0,5.541348,0,499.8286,230.9164,268.9122,788.4375,0,1528.956,0,0,1.24345e-13,4.263256e-14,83.49138,271.3886,83.84693,0,500,3.303378,49.41514,4.263256e-14
naive,2026-01-16 10:00:00,1096,10,31.6588,3494.729,72.12608,276.0616,93.46285,1,1,2446.31,2445.993,654.2257,347.609,1001.835,3,0,0,201.8346,800,0,346.2334,238.359,0.1191795,0.2046279,0.3172331,0,250,0.3172331,1791.767,142.6425,50.84262,1.954308,0,0,513.1188,375.827,137.2918,723.436,0,1393.045,0,0,-7.993606e-15,4.263256e-14,70.17177,276.0616,93.46285,347.8796,0,0,49.17967,-5.684342e-14
naive,2026-01-16 10:15:00,1097,10.25,31.86345,3513.504,71.37869,279.8568,114.3374,1,1,2459.453,2459.136,799.1185,411.4848,1210.603,3,0,188.6998,221.9035,800,0,153.286,200,0.1,0.1500912,0.3172331,0,250,0.3172331,1660.017,156.4625,50.62739,9.228325,0.02136562,0,518.3229,349.844,168.4789,761.3288,0,1481.658,0,-5.684342e-14,-2.63678e-15,4.263256e-14,62.15036,279.8354,114.3374,153.286,0,0,42.12513,0
naive,2026-01-16 10:30:00,1098,10.5,32.22229,3540.595,53.99356,290.4136,137.6917,1,1,2478.417,2478.099,1314.926,572.4282,1887.354,4,58.59569,282.9994,245.7591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.173,172.5774,50.24998,0,7.414184,0,526.7009,247.1919,279.509,819.62,0,1595.498,0,0,1.24345e-13,4.263256e-14,53.99356,282.9994,137.6917,0,500,4.602126,34.88573,-8.526513e-14
naive,2026-01-16 10:45:00,1099,10.75,32.41443,3598.202,55.99208,291.2467,164.7068,1,1,2518.741,2518.424,704.0102,369.5564,1073.567,3,0,0,273.5667,800,0,336.1254,240.886,0.120443,0.2046279,0.3172331,0,250,0.3172331,1814.414,191.6839,50.0479,2.965356,8.147995,0,537.6856,387.33,150.3555,756.8865,0,1476.64,0,0,4.884981e-14,4.263256e-14,53.02672,283.0987,164.7068,336.1254,0,0,26.97711,0
naive,2026-01-16 11:00:00,1100,11,32.63737,3632.094,52.23574,296.4912,183.5566,1,0,2542.465,2542.148,843.1742,430.9067,1274.081,3,0,178.274,295.8069,800,0,159.9638,200.8571,0.1004286,0.1516824,0.3172331,0,250,0.3172331,1698.974,206.7398,49.81341,0,10.48907,0,545.6065,364.5954,181.0111,795.5021,0,1553.058,0,-5.684342e-14,-3.297362e-14,4.263256e-14,52.23574,286.0021,183.5566,163.3924,0,0,23.18313,0
naive,2026-01-16 11:15:00,1101,11.25,32.91537,3657.392,64.24747,293.1609,218.4289,1,0,2560.174,2559.857,982.0119,487.6959,1469.708,3,37.13336,290.2752,342.2992,800,0,3.302047,200,0.1,0.1264768,0.3172331,0,250,0.3172331,1577.845,238.472,49.52104,23.81205,2.885633,0,553.0359,340.8381,212.1978,828.534,0,1647.41,0,-1.136868e-13,-1.665335e-16,4.263256e-14,40.43541,290.2752,218.4289,3.302047,0,0,20.04309,0
naive,2026-01-16 11:30:00,1102,11.5,33.28408,3689.171,67.02024,296.8186,258.8535,1,0,2582.42,2582.102,1380.048,603.9544,1984.003,4,34.91455,291.0102,358.0781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.054,248.4086,49.13325,32.10568,5.808413,10.44496,562.7717,261.9566,300.8151,868.1872,0,1746.501,0,0,1.24345e-13,4.263256e-14,34.91455,291.0102,248.4086,0,500,0,0,1.136868e-13
naive,2026-01-16 11:45:00,1103,11.75,33.52768,3648.47,66.64256,303.5927,268.5557,0,0,2553.929,2553.612,786.4361,405.8938,1192.33,3,0,0,392.3298,800,0,330.9571,242.1781,0.121089,0.2046279,0.3172331,0,250,0.3172331,1767.176,271.4054,48.87704,22.88848,16.38963,0,559.8321,387.3725,172.4597,0,793.2662,4375.732,0,0,-6.483702e-14,4.263256e-14,43.75408,287.203,268.5557,330.9571,0,0,2.84967,0
naive,2026-01-16 12:00:00,1104,12,33.99634,3702.919,50.73912,303.0661,279.8233,0,0,2592.043,2591.726,918.8829,464.2828,1383.166,3,0,162.0312,421.1345,800,0,168.5598,200,0.1,0.152496,0.3172331,0,250,0.3172331,1672.843,289.7529,48.38413,6.604009,16.61025,0,574.6811,370.8855,203.7956,0,835.1684,4579.038,0,-1.136868e-13,-1.140754e-14,4.263256e-14,44.13511,286.4559,279.8233,168.5598,0,0,9.929572,0
naive,2026-01-16 12:15:00,1105,12.25,34.14447,3748.939,49.02034,298.3078,297.5014,0,0,2624.257,2623.94,1398.137,601.8626,2000,4,55.9927,292.483,453.6812,697.8431,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.803,311.6083,42.06976,0,5.824808,0,583.9329,272.7578,311.1752,0,874.6203,4773.131,0,2.273737e-13,1.24345e-13,4.263256e-14,49.02034,292.483,297.5014,0,500,6.972359,14.10688,-6.394885e-14
naive,2026-01-16 12:30:00,1106,12.5,34.57617,3800.547,62.57361,303.133,339.869,0,0,2660.383,2660.065,862.714,439.5208,1302.235,3,0,0,502.2348,800,0,355.2142,236.1138,0.1180569,0.2046279,0.3172331,0,250,0.3172331,1797.351,343.2226,47.77429,2.148283,8.344126,0,598.2931,404.2061,194.087,0,843.727,4604.852,0,-1.705303e-13,-7.993606e-15,4.263256e-14,60.42533,294.7889,339.869,355.2142,0,0,3.353525,0
naive,2026-01-16 12:45:00,1107,12.75,34.72203,3738.989,65.53925,306.8134,375.4935,0,0,2617.292,2616.975,1037.019,516.363,1553.382,4,0,208.2372,545.1448,800,0,144.3066,200,0.1,0.1486774,0.3172331,0,250,0.3172331,1579.956,371.9108,47.62089,5.609321,14.19956,3.582754,590.7339,356.6027,234.1312,0,873.7744,4786.356,0,0,-3.885781e-16,4.263256e-14,59.92992,292.6138,371.9108,144.3066,0,0,0,0
naive,2026-01-16 13:00:00,1108,13,34.95426,3722.793,56.10097,308.3911,394.4269,0,0,2605.955,2605.638,1405.176,594.8236,2000,4,61.56592,289.5942,579.1053,569.7346,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.462,394.0035,33.74014,0,18.79692,0.4234407,591.586,272.5205,319.0655,0,867.4403,4765.388,0,0,1.24345e-13,4.263256e-14,56.10097,289.5942,394.0035,0,500,5.464953,0,-5.684342e-14
naive,2026-01-16 13:15:00,1109,13.25,35.24865,3717.325,53.33484,304.1349,424.9657,0,0,2602.128,2601.81,928.6361,468.5825,1397.219,3,0,0,597.2186,800,0,345.2889,238.5951,0.1192976,0.2046279,0.3172331,0,250,0.3172331,1673.174,404.9206,47.06701,0,12.18081,20.04506,595.0919,382.6455,212.4464,0,855.8122,4675.029,0,1.136868e-13,-7.993606e-15,4.263256e-14,53.33484,291.9541,404.9206,354.4199,0,0,0,0
naive,2026-01-16 13:30:00,1110,13.5,35.75444,3772.063,39.39619,301.7964,452.1613,0,0,2640.444,2640.127,1073.015,532.2318,1605.247,4,0,188.8207,616.426,800,0,140.7563,203.3685,0.1016842,0.1502399,0.3172331,0,250,0.3172331,1567.112,415.4493,46.53506,0,11.61562,36.71202,611.637,363.0085,248.6285,0,903.7443,4938.279,0,0,3.896883e-14,4.263256e-14,39.39619,290.1808,415.4493,154.2303,0,0,0,0
naive,2026-01-16 13:45:00,1111,13.75,36.09686,3785.041,44.31738,299.0722,448.9977,0,0,2649.528,2649.211,1185.533,577.5237,1763.057,4,36.24421,289.1734,637.6392,800,0,8.073171,201.3182,0.1006591,0.1280582,0.3172331,0,250,0.3172331,1463.678,427.9995,46.17492,0,9.898791,20.99829,619.1434,342.0332,277.1102,0,924.4638,5049.68,0,0,4.934941e-14,4.263256e-14,44.31738,289.1734,427.9995,13.34594,0,0,0,-5.684342e-14
naive,2026-01-16 14:00:00,1112,14,36.25874,3825.893,39.35641,296.381,460.0025,0,1,2678.125,2677.808,1231.153,596.246,1827.399,4,47.92191,289.7201,689.7568,800,0,0,201.2865,0.1006433,0.1267671,0.3172331,0,250,0.3172331,1446.655,462.0888,46.00466,0,6.660858,0,628.4409,339.4678,288.9731,0,935.7138,5106.161,0,0,-4.576894e-14,4.263256e-14,39.35641,289.7201,460.0025,5.146002,0,8.565499,2.086355,-1.421085e-14
naive,2026-01-16 14:15:00,1113,14.25,36.63261,3822.203,32.85313,287.3788,488.5223,0,1,2675.542,2675.225,1248.521,603.7437,1852.265,4,49.2601,290.9078,712.097,800,0,0,201.2548,0.1006274,0.1267472,0.3172331,0,250,0.3172331,1426.703,474.9253,45.61145,0,0,13.59696,633.9526,338.0483,295.9043,0,945.0137,5146.262,0,0,-3.191891e-14,4.263256e-14,32.85313,287.3788,474.9253,5.019254,0,19.93603,0,-7.105427e-15
naive,2026-01-16 14:30:00,1114,14.5,36.79594,3788.549,32.06868,291.7954,526.1781,0,1,2651.984,2651.667,1267.181,612.4044,1879.586,4,45.60839,292.5342,741.4432,800,0,0,201.2231,0.1006116,0.1267272,0.3172331,0,250,0.3172331,1384.485,493.5287,45.43966,0,0,32.64946,631.0572,329.4475,301.6097,0,949.621,5171.796,0,1.136868e-13,-5.015433e-14,4.263256e-14,32.06868,291.7954,493.5287,4.892527,0,14.27856,0,7.105427e-15
naive,2026-01-16 14:45:00,1115,14.75,36.87247,3741.987,45.74972,291.4607,521.7484,1,1,2619.391,2619.073,1283.864,619.0019,1902.866,4,51.97186,289.8281,761.0659,800,0,0,201.1915,0.1005957,0.1267073,0.3172331,0,250,0.3172331,1335.21,506.1242,45.35917,0,1.632603,15.62421,624.5525,318.3597,306.1928,941.0869,0,1833.961,0,0,-2.658984e-14,4.263256e-14,45.74972,289.8281,506.1242,4.76582,0,6.222138,0,3.552714e-14
naive,2026-01-16 15:00:00,1116,15,37.09888,3721.193,38.66109,285.015,532.1691,1,1,2604.835,2604.518,1289.445,621.1645,1910.609,4,54.47351,284.7567,771.3788,800,0,0,201.1598,0.1005799,0.1266873,0.3172331,0,250,0.3172331,1315.074,511.5853,45.12105,0,0.258324,20.58377,624.7921,315.4317,309.3604,941.5334,0,1832.751,0,1.136868e-13,-9.15934e-16,4.263256e-14,38.66109,284.7567,511.5853,4.639133,0,15.81242,0,2.131628e-14
naive,2026-01-16 15:15:00,1117,15.25,37.26474,3753.325,25.49431,288.3194,540.4972,1,1,2627.328,2627.01,1303.788,627.6007,1931.389,4,53.52522,280.4279,797.436,800,0,0,201.1281,0.1005641,0.1266674,0.3172331,0,250,0.3172331,1323.222,527.8085,44.9466,0,7.89156,12.6887,632.9571,318.7813,314.1758,949.4389,0,1861.926,0,0,-1.276756e-14,4.263256e-14,25.49431,280.4279,527.8085,4.512465,0,28.03091,0,2.4869e-14
naive,2026-01-16 15:30:00,1118,15.5,37.52786,3716.69,56.45492,281.3831,546.7096,1,1,2601.683,2601.366,1309.083,629.017,1938.1,4,61.24011,281.483,795.3767,800,0,0,201.0965,0.1005482,0.1266474,0.3172331,0,250,0.3172331,1292.283,524.7713,44.66987,0,0,21.93821,631.18,313.5137,317.6663,947.8531,0,1845.453,0,0,1.196265e-14,4.263256e-14,56.45492,281.3831,524.7713,4.385818,0,4.885053,0,4.263256e-14
naive,2026-01-16 15:45:00,1119,15.75,37.57883,3659.554,61.4625,283.668,545.1214,1,1,2561.688,2561.37,1317.352,631.7984,1949.151,4,68.50462,278.6752,801.9708,800,0,0,201.0648,0.1005324,0.1266275,0.3172331,0,250,0.3172331,1244.018,528.795,44.61626,0,4.992823,16.32638,622.3234,302.2154,320.1079,937.9801,0,1834.38,0,0,3.383405e-14,4.263256e-14,61.4625,278.6752,528.795,4.25919,0,7.042126,0,-3.552714e-14
naive,2026-01-16 16:00:00,1120,16,37.73658,3664.35,69.15681,285.2051,564.3043,1,1,2565.045,2564.727,1318.445,631.5856,1950.03,4,74.34326,277.5385,798.1486,800,0,0,201.0331,0.1005166,0.1266076,0.3172331,0,250,0.3172331,1246.283,525.2675,44.45035,0,7.66658,39.03679,625.7769,304.0473,321.7296,945.1564,0,1853.531,0,0,1.34337e-14,4.263256e-14,69.15681,277.5385,525.2675,4.132583,0,5.186445,0,4.263256e-14
naive,2026-01-16 16:15:00,1121,16.25,37.91066,3693.022,74.63791,287.8582,539.1282,1,1,2585.115,2584.798,1302.962,623.6862,1926.649,4,83.37117,275.5317,767.7457,800,0,0,201.0015,0.1005007,0.1265876,0.3172331,0,250,0.3172331,1281.836,504.1899,44.26726,0,12.3265,34.93833,633.6335,314.1887,319.4448,946.4385,0,1864.34,0,-1.136868e-13,2.514655e-14,4.263256e-14,74.63791,275.5317,504.1899,4.005995,0,8.733251,0,-1.421085e-14
naive,2026-01-16 16:30:00,1122,16.5,38.02094,3739.992,103.0197,277.9691,538.8054,1,1,2617.994,2617.677,1303.855,622.2439,1926.099,4,98.80401,268.0107,759.2843,800,0,3.879427,200,0.1,0.1265677,0.3172331,0,250,0.3172331,1313.822,497.9633,44.15127,0.336287,9.958394,40.84208,643.6061,322.9892,320.617,955.2736,0,1878.635,0,0,-8.326673e-17,4.263256e-14,102.6834,268.0107,497.9633,3.879427,0,0,0,0
naive,2026-01-16 16:45:00,1123,16.75,38.07426,3742.439,127.5315,275.4676,526.1315,1,1,2619.708,2619.39,1422.207,577.7932,2000,4,125.9706,266.5002,765.8808,341.6483,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.184,501.9629,18.83131,1.560938,8.967397,24.16861,644.9572,294.7398,350.2174,878.4832,0,1753.943,0,-2.273737e-13,1.24345e-13,4.263256e-14,125.9706,266.5002,501.9629,0,500,0,0,5.684342e-14
naive,2026-01-16 17:00:00,1124,17,38.02394,3732.959,154.8346,275.0617,502.6021,1,1,2613.071,2612.754,1018.666,508.2723,1526.939,4,0,0,726.9387,800,0,403.0084,224.1653,0.1120826,0.2046279,0.3172331,0,250,0.3172331,1594.087,476.7326,44.14812,14.18733,12.7006,25.86953,642.4478,391.9212,250.5266,906.5538,0,1809.823,0,0,-7.993606e-15,4.263256e-14,140.6473,262.3611,476.7326,403.0084,0,0,0,0
naive,2026-01-16 17:15:00,1125,17.25,38.16621,3648.879,182.5168,268.9738,478.7838,1,1,2554.216,2553.898,1230.816,594.4158,1825.232,4,62.05941,266.4672,696.7052,800,0,96.51988,200,0.1,0.1411536,0.3172331,0,250,0.3172331,1323.082,456.1122,43.99849,23.93754,2.506575,22.67162,630.4032,326.5486,303.8547,926.5599,0,1849.238,0,-1.136868e-13,-2.442491e-15,4.263256e-14,158.5793,266.4672,456.1122,96.51988,0,0,0,0
naive,2026-01-16 17:30:00,1126,17.5,38.18999,3614.545,216.6176,270.0762,452.1885,1,1,2530.182,2529.864,1425.278,574.7223,2000,4,189.0573,261.3824,666.2854,383.275,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.587,436.0705,21.06742,27.56035,8.693807,16.11796,624.8749,272.798,352.0769,851.501,0,1741.839,0,0,1.24345e-13,4.263256e-14,189.0573,261.3824,436.0705,0,500,0,0,0
naive,2026-01-16 17:45:00,1127,17.75,38.2431,3583.021,248.43,264.9911,451.3953,1,1,2508.115,2507.798,962.9813,483.7236,1446.705,3,0,0,646.7049,800,0,483.7064,203.9908,0.1019954,0.2046279,0.3172331,0,250,0.3172331,1544.816,422.9807,43.91762,22.98207,6.732677,28.41452,620.32,382.072,238.248,872.8232,0,1747.497,0,0,4.884981e-14,4.263256e-14,225.4479,258.2585,422.9807,483.7064,0,0,0,0
naive,2026-01-16 18:00:00,1128,18,38.16806,3567.33,277.1605,2.764135,438.3933,1,1,2497.131,2496.814,1131.41,528.0457,1659.455,4,251.5936,2.17512,605.6865,800,0,15.83458,200,0.1,0.12845,0.3172331,0,250,0.3172331,1365.404,396.516,43.99654,9.732279,0.5890143,41.87727,616.3453,337.0109,279.3344,875.3928,0,1719.094,0,1.136868e-13,4.440892e-16,4.263256e-14,267.4282,2.17512,396.516,15.83458,0,0,0,-1.509903e-14
naive,2026-01-16 18:15:00,1129,18.25,38.12408,3522.857,316.1999,2.211749,401.1195,1,1,2466,2465.683,1421.973,578.0272,2000,4,296.0943,1.424583,582.7661,619.715,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.71,381.7161,34.11748,20.10565,0.7871653,19.40341,607.9356,257.3027,350.6329,840.1134,0,1677.885,0,2.273737e-13,1.24345e-13,4.263256e-14,296.0943,1.424583,381.7161,0,500,0,0,0
naive,2026-01-16 18:30:00,1130,18.5,37.92679,3528.79,345.3394,4.963166,361.8282,1,0,2470.153,2469.836,896.7583,454.5292,1351.288,3,0,0,551.2876,800,0,334.4275,241.3105,0.1206552,0.2046279,0.3172331,0,250,0.3172331,1573.077,361.9675,44.2503,12.08282,3.792252,0,605.7187,385.7422,219.9764,840.2715,0,1658.146,0,-2.273737e-13,-7.993606e-15,4.263256e-14,333.2566,1.170914,361.8282,334.4275,0,0,0.1392906,1.598721e-14
naive,2026-01-16 18:45:00,1131,18.75,37.86098,3541.993,364.8367,5.108748,337.7791,0,0,2479.395,2479.078,1016.948,484.0141,1500.962,4,197.5526,0.06525679,503.3442,800,0,165.09,200,0.1,0.1519497,0.3172331,0,250,0.3172331,1462.13,330.7536,44.31951,2.194142,5.043491,7.025549,606.9076,357.9009,249.0067,0,843.6347,4602.616,0,-1.136868e-13,-1.254552e-14,4.263256e-14,362.6426,0.06525679,330.7536,165.09,0,0,0,-2.428613e-15
naive,2026-01-16 19:00:00,1132,19,37.86716,3519.007,387.2892,0.9548965,319.6862,0,0,2463.305,2462.988,1428.441,571.5592,2000,4,387.9028,0.1298319,470.6013,641.3661,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.547,309.2146,35.52608,0,0.8250646,10.47164,603.0693,253.279,349.7903,0,827.4019,4512.167,0,-2.273737e-13,1.24345e-13,4.263256e-14,387.2892,0.1298319,309.2146,0,500,0.6136332,0,0
naive,2026-01-16 19:15:00,1133,19.25,37.76864,3486.758,384.1409,1.468999,299.6585,0,0,2440.731,2440.414,807.687,415.2622,1222.949,3,0,0,422.9493,800,0,385.6099,228.5149,0.1142574,0.2046279,0.3172331,0,250,0.3172331,1632.727,278.2376,44.41663,0,0,21.4209,595.9617,398.6685,197.2932,0,819.1611,4455.418,0,1.136868e-13,-7.993606e-15,4.263256e-14,384.1409,1.468999,278.2376,396.6222,0,0,0,7.105427e-15
naive,2026-01-16 19:30:00,1134,19.5,37.75426,3470.427,393.0896,2.648,269.7225,0,0,2429.299,2428.981,1011.624,471.1349,1482.759,3,286.089,3.578777,393.0915,800,0,107.0007,201.7288,0.1008644,0.1438925,0.3172331,0,250,0.3172331,1417.357,258.6408,44.43176,0,0,11.08165,592.9411,345.9473,246.9938,0,819.787,4458.843,0,-1.136868e-13,-6.14786e-14,4.263256e-14,393.0896,2.648,258.6408,113.9157,0,0.9307773,0,1.287859e-14
naive,2026-01-16 19:45:00,1135,19.75,37.65236,3459.38,385.4252,3.027768,232.1963,0,0,2421.566,2421.249,1066.188,483.2199,1549.408,4,386.7076,1.887505,360.8131,800,0,0,201.697,0.1008485,0.1270256,0.3172331,0,250,0.3172331,1355.06,237.6969,44.53893,0,1.140263,0,589.4411,329.8396,259.6015,0,813.0595,4423.688,0,-1.705303e-13,3.355649e-14,4.263256e-14,385.4252,1.887505,232.1963,6.787997,0,1.282355,5.500586,1.731948e-14
naive,2026-01-16 20:00:00,1136,20,37.6723,3458.613,363.7385,5.507861,200.0089,0,0,2421.029,2420.712,1025.502,466.8704,1492.372,3,373.3673,0.6481659,318.3569,800,0,0,201.6652,0.1008326,0.1270056,0.3172331,0,250,0.3172331,1395.21,209.6767,44.51796,0,4.859695,0,589.6253,339.7939,249.8313,0,806.6643,4394.954,0,0,-3.630429e-14,4.263256e-14,363.7385,0.6481659,200.0089,6.660991,0,9.628748,9.66784,-2.309264e-14
naive,2026-01-16 20:15:00,1137,20.25,37.47406,3411.895,352.873,5.324706,180.4515,0,0,2388.327,2388.01,975.8025,447.8168,1423.619,3,349.3559,1.085184,273.1782,800,0,3.517083,200.7542,0.1003771,0.1269857,0.3172331,0,250,0.3172331,1412.207,180.3543,44.72646,0,4.239522,0.09716445,578.588,342.1165,236.4715,0,789.9569,4301.759,0,-5.684342e-14,-4.127254e-14,4.263256e-14,352.873,1.085184,180.3543,6.534005,0,0,0,1.576517e-14
naive,2026-01-16 20:30:00,1138,20.5,37.0751,3432.757,343.6886,7.019683,179.9855,0,0,2402.93,2402.612,950.0604,438.9392,1389,3,328.586,0,260.4136,800,0,2.89051,200,0.1,0.126412,0.3172331,0,250,0.3172331,1452.552,172.7582,45.14606,12.21214,7.019683,7.227316,576.0019,348.1886,227.8133,0,788.8602,4321.117,0,0,-5.551115e-17,4.263256e-14,331.4765,0,172.7582,2.89051,0,0,0,0
naive,2026-01-16 20:45:00,1139,20.75,36.93658,3410.108,319.2959,2.038726,157.3931,0,0,2387.075,2386.758,1289.913,532.4525,1822.366,4,301.9458,0.1520451,220.2678,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.845,146.3696,45.29175,17.35009,1.886681,11.02349,570.1192,261.9659,308.1533,0,797.0512,4366.012,0,0,1.24345e-13,4.263256e-14,301.9458,0.1520451,146.3696,0,500,0,0,-5.684342e-14
naive,2026-01-16 21:00:00,1140,21,36.70828,3384.442,285.5995,6.161395,147.7013,0,0,2369.11,2368.792,665.1661,352.432,1017.598,3,0,0,217.5981,800,0,269.2909,257.5946,0.1287973,0.2046279,0.3172331,0,250,0.3172331,1703.626,144.9929,45.53186,19.00086,3.469093,2.708319,562.4548,404.4611,157.9936,0,757.5361,4153.986,0,0,-1.216804e-13,4.263256e-14,266.5986,2.692301,144.9929,269.2909,0,0,0,1.24345e-14
naive,2026-01-16 21:15:00,1141,21.25,36.36476,3384.781,240.9847,5.798048,127.7538,0,0,2369.347,2369.03,658.5918,349.1993,1007.791,3,2.811054,0.4031874,204.5768,800,0,230.2163,200,0.1,0.1622036,0.3172331,0,250,0.3172331,1710.438,136.8787,45.89316,7.95736,5.39486,0,557.5096,402.4677,155.0419,0,751.667,4105.571,0,0,-1.387779e-14,4.263256e-14,233.0274,0.4031874,127.7538,230.2163,0,0,9.124871,1.14353e-14
naive,2026-01-16 21:30:00,1142,21.5,36.22501,3346.799,195.9605,2.302953,118.6941,0,0,2342.76,2342.442,1190.867,499.9903,1690.857,4,207.7764,0.6215179,182.4593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.575,122.2842,46.04014,0,1.681436,0,549.2667,269.9902,279.2765,0,769.9805,4185.998,0,1.136868e-13,1.24345e-13,4.263256e-14,195.9605,0.6215179,118.6941,0,500,11.81585,3.590117,0
naive,2026-01-16 21:45:00,1143,21.75,36.02515,3356.31,165.4386,1.802832,121.4452,0,0,2349.417,2349.1,627.9333,336.018,963.9512,2,0,0,163.9512,800,0,165.6382,283.5078,0.1417539,0.2046279,0.3172331,0,250,0.3172331,1721.167,110.1422,46.25034,0,1.603263,11.30292,548.003,401.4632,146.5398,0,740.1176,4021.381,0,5.684342e-14,-1.216804e-13,4.263256e-14,165.4386,0.1995692,110.1422,177.6057,0,0,0,-1.14353e-14
naive,2026-01-16 22:00:00,1144,22,35.84078,3395.92,135.8932,0,117.326,0,0,2377.144,2376.827,626.0041,335.1675,961.1716,2,0,0,161.1716,800,0,135.8932,249.4899,0.1247449,0.1785207,0.3172331,0,250,0.3172331,1750.823,108.5126,46.44425,0,0,8.813441,551.8599,406.4578,145.402,0,743.6714,4037.943,0,0,5.162537e-15,4.263256e-14,135.8932,0,108.5126,150.56,0,0,0,0
naive,2026-01-16 22:15:00,1145,22.25,35.54795,3381.397,118.1926,0,103.6296,0,0,2366.978,2366.661,611.9634,328.9777,940.941,2,0,0,140.941,800,0,117.7101,220.0231,0.1100115,0.1571001,0.3172331,0,250,0.3172331,1754.697,95.22207,46.75224,0.4825013,0,8.407505,545.421,404.3336,141.0874,0,735.2486,3992.103,0,-5.684342e-14,-3.233525e-14,4.263256e-14,117.7101,0,95.22207,117.9371,0,0,0,0
naive,2026-01-16 22:30:00,1146,22.5,35.31915,3362.616,114.4963,0.5538046,96.93405,0,0,2353.831,2353.514,608.66,324.9841,933.6442,2,21.32867,0.01347524,112.302,800,0,79.9538,200,0.1,0.1385453,0.3172331,0,250,0.3172331,1744.854,76.07864,46.99287,13.21383,0.5403294,20.85541,539.2642,399.7471,139.5171,0,729.5092,3983.16,0,0,8.604228e-16,4.263256e-14,101.2825,0.01347524,76.07864,79.9538,0,0,0,-3.004541e-15
naive,2026-01-16 22:45:00,1147,22.75,35.09304,3328.646,103.2179,3.995042,76.02298,0,0,2330.053,2329.735,1046.222,450.7181,1496.94,3,85.93279,1.51599,109.4909,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.514,74.37235,47.23068,17.28513,2.479052,1.650627,530.792,292.3877,238.4043,0,743.4818,4070.109,0,-1.705303e-13,1.24345e-13,4.263256e-14,85.93279,1.51599,74.37235,0,500,0,0,5.684342e-14
naive,2026-01-16 23:00:00,1148,23,35.0608,3352.445,90.70296,1.677145,55.6083,0,0,2346.712,2346.395,589.6815,319.1547,908.8362,2,0,0,108.8362,800,0,76.93044,305.6847,0.1528424,0.2046279,0.3172331,0,250,0.3172331,1756.713,73.95567,47.26459,15.40369,0.04597059,0,534.1554,399.8607,134.2947,0,719.0154,3928.063,0,5.684342e-14,6.217249e-15,4.263256e-14,75.29927,1.631175,55.6083,76.93044,0,0,18.34738,-5.551115e-15
naive,2026-01-16 23:15:00,1149,23.25,34.70331,3361.225,81.64133,0,57.00409,0,0,2352.857,2352.54,584.0399,316.6676,900.7075,2,0,0,100.7075,800,0,67.74931,288.6993,0.1443497,0.1924852,0.3172331,0,250,0.3172331,1768.5,68.72012,47.64058,13.89202,0,0,530.8032,398.9725,131.8306,0,715.6402,3906.389,0,0,-6.292189e-14,4.263256e-14,67.74931,0,57.00409,68.61691,0,0,11.71603,0
naive,2026-01-16 23:30:00,1150,23.5,34.43371,3297.97,60.36481,0,45.52934,0,1,2308.579,2308.261,562.7266,307.2717,869.9983,2,0,0,69.99833,800,0,60.36481,273.5627,0.1367813,0.1817897,0.3172331,0,250,0.3172331,1745.535,47.91598,47.92413,0,0,0,517.3526,391.1745,126.1782,0,698.4462,3787.539,0,0,9.450773e-14,4.263256e-14,60.36481,0,45.52934,66.03866,0,0,2.386643,0
naive,2026-01-16 23:45:00,1151,23.75,34.21289,3312.198,62.74079,0,45.42411,1,1,2318.539,2318.221,561.1076,306.5579,867.6655,2,0,0,67.66548,800,0,62.74079,257.8344,0.1289172,0.1722584,0.3172331,0,250,0.3172331,1757.114,46.43861,48.15637,0,0,0,516.7717,391.6375,125.1342,698.1954,0,1342.215,0,5.684342e-14,-4.482525e-14,4.263256e-14,62.74079,0,45.42411,66.4614,0,0,1.014499,0
naive,2026-01-17 00:00:00,1152,0,33.72106,3279.841,60.38379,0,39.86456,1,1,2295.888,2295.571,553.5442,303.2236,856.7678,2,0,0,56.76784,800,0,60.38379,242.6979,0.1213489,0.1623545,0.3172331,0,250,0.3172331,1742.027,39.18295,48.67366,0,0,0.6816077,505.6262,383.6486,121.9775,687.0224,0,1319.287,0,0,5.12923e-14,4.263256e-14,60.38379,0,39.18295,61.43352,0,0,0,0
naive,2026-01-17 00:15:00,1153,0.25,33.25077,3240.104,51.78197,1.473998,38.5797,1,1,2268.073,2267.756,553.3365,303.132,856.4685,2,0,0,56.46848,800,0,52.47861,229.54,0.11477,0.1528233,0.3172331,0,250,0.3172331,1714.419,39.18878,49.16828,0,0.7773574,0,493.8736,373.3153,120.5583,676.4474,0,1298.921,0,0,2.406408e-14,4.263256e-14,51.78197,0.6966403,38.5797,57.76443,0,0,0.6090805,1.221245e-15
naive,2026-01-17 00:30:00,1154,0.5,33.27694,3236.933,50.95814,0,59.91007,1,1,2265.853,2265.536,546.9859,300.3324,847.3183,2,0,0,47.31826,800,0,50.95814,216.7643,0.1083822,0.144538,0.3172331,0,250,0.3172331,1718.55,32.82867,49.14075,0,0,27.0814,493.6997,374.4495,119.2502,680.6826,0,1306.082,0,0,3.430589e-14,4.263256e-14,50.95814,0,32.82867,52.35005,0,0,0,0
naive,2026-01-17 00:45:00,1155,0.75,32.79205,3218.543,49.47407,0,59.74179,1,1,2252.98,2252.663,555.4534,304.0653,859.5187,2,0,0,59.51867,800,0,46.73492,205.0465,0.1025232,0.1364933,0.3172331,0,250,0.3172331,1697.209,41.52401,49.65073,2.739149,0,18.21779,485.2555,365.5515,119.704,673.5405,0,1295.949,0,0,4.207745e-14,4.263256e-14,46.73492,0,41.52401,50.96379,0,0,0,0
naive,2026-01-17 01:00:00,1156,1,32.62065,3251.538,54.68991,0,77.16477,1,1,2276.077,2275.76,576.0258,309.7713,885.7971,2,28.27232,0.6862954,56.83849,800,0,20.05678,200,0.1,0.1291148,0.3172331,0,250,0.3172331,1699.734,39.73208,49.831,6.360811,0,37.43268,488.2474,364.6145,123.6329,682.4157,0,1319.744,0,0,8.326673e-16,4.263256e-14,48.3291,0,39.73208,20.05678,0,0.6862954,0,5.218048e-15
naive,2026-01-17 01:15:00,1157,1.25,32.26969,3213.974,50.00164,1.042403,67.70737,1,1,2249.782,2249.464,987.085,428.8196,1415.905,3,50.86296,0.2868179,64.75477,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1262.379,45.44765,50.20013,0,0.7555848,22.25973,478.6429,268.5723,210.0706,702.1276,0,1349.083,0,1.705303e-13,1.24345e-13,4.263256e-14,50.00164,0.2868179,45.44765,0,500,0.861319,0,2.131628e-14
naive,2026-01-17 01:30:00,1158,1.5,31.93905,3182.992,59.20234,0,58.10265,1,1,2228.094,2227.777,551.7937,302.4519,854.2457,2,0,0,54.24566,800,0,47.2102,313.1148,0.1565574,0.2046279,0.3172331,0,250,0.3172331,1675.983,38.2154,50.54787,11.99214,0,19.88726,470.3891,353.829,116.5601,660.4794,0,1284.779,0,0,9.85878e-14,4.263256e-14,47.2102,0,38.2154,47.57079,0,0,0,0
naive,2026-01-17 01:45:00,1159,1.75,31.45996,3167.019,57.32751,0,48.79398,1,1,2216.914,2216.596,550.8572,302.039,852.8962,2,0,0,52.89624,800,0,46.58328,301.4197,0.1507098,0.1971638,0.3172331,0,250,0.3172331,1665.739,37.46748,51.05176,10.74423,0,11.3265,462.8787,347.7967,115.082,652.2007,0,1265.502,0,0,2.38698e-14,4.263256e-14,46.58328,0,37.46748,47.03026,0,0,0,0
naive,2026-01-17 02:00:00,1160,2,31.13486,3175.332,52.06545,0.2769892,69.64252,1,1,2222.732,2222.415,553.6313,303.262,856.8933,2,0,0,56.89329,800,0,46.30036,289.7972,0.1448986,0.1897996,0.3172331,0,250,0.3172331,1668.784,40.44664,51.39368,6.042078,0,29.19588,460.6542,345.8501,114.8041,655.1629,0,1262.93,0,0,-5.984102e-14,4.263256e-14,46.02337,0.2769892,40.44664,48.30164,0,0,0,-4.996004e-16
naive,2026-01-17 02:15:00,1161,2.25,31.04094,3204.119,63.04134,0,67.95471,1,1,2242.883,2242.566,555.4634,304.0697,859.533,2,0,0,59.53304,800,0,43.76007,278.8115,0.1394058,0.182481,0.3172331,0,250,0.3172331,1687.103,42.36802,51.49245,19.28127,0,25.58668,463.8372,348.8996,114.9377,658.2607,0,1291.853,0,5.684342e-14,2.087219e-14,4.263256e-14,43.76007,0,42.36802,46.7013,0,0,0,0
naive,2026-01-17 02:30:00,1162,2.5,30.67419,3183.549,58.88269,0,74.84339,1,1,2228.484,2228.167,547.2561,300.4515,847.7076,2,0,0,47.70758,800,0,53.77814,265.3231,0.1326615,0.1755635,0.3172331,0,250,0.3172331,1680.911,34.09215,51.87819,5.104555,0,40.75124,457.0463,344.7429,112.3034,653.5522,0,1257.547,0,0,8.021361e-15,4.263256e-14,53.77814,0,34.09215,58.7273,0,0,0,0
naive,2026-01-17 02:45:00,1163,2.75,30.58012,3177.328,57.59856,0,78.78586,1,1,2224.129,2223.812,547.9891,300.7746,848.7637,2,0,0,48.7637,800,0,51.81267,252.3282,0.1261641,0.1670701,0.3172331,0,250,0.3172331,1675.823,34.88355,51.97712,5.785889,0,43.90231,455.1872,342.9716,112.2156,652.7312,0,1256.969,0,5.684342e-14,-3.380629e-14,4.263256e-14,51.81267,0,34.88355,56.03948,0,0,0,0
naive,2026-01-17 03:00:00,1164,3,30.46099,3150.877,49.26416,0,70.39749,1,1,2205.614,2205.297,547.3719,300.5026,847.8745,2,0,0,47.87453,800,0,48.77582,240.0945,0.1200472,0.1588873,0.3172331,0,250,0.3172331,1657.925,34.29311,52.10242,0.4883396,0,36.10438,450.1904,338.4009,111.7895,646.2728,0,1234.773,0,0,-3.946843e-14,4.263256e-14,48.77582,0,34.29311,49.43478,0,0,0,0
naive,2026-01-17 03:15:00,1165,3.25,30.57638,3166.591,61.76603,0,58.69144,1,1,2216.613,2216.296,552.7096,302.8557,855.5652,2,0,0,55.56524,800,0,56.96334,225.8159,0.1129079,0.151184,0.3172331,0,250,0.3172331,1663.587,39.75076,51.98105,4.802688,0,18.94068,453.6108,340.4386,113.1722,647.1703,0,1244.147,0,5.684342e-14,-1.976197e-14,4.263256e-14,56.96334,0,39.75076,57.99851,0,0,0,0
naive,2026-01-17 03:30:00,1166,3.5,30.37794,3158.417,63.19187,1.067202,41.13816,1,1,2210.892,2210.575,545.1751,299.5341,844.7092,2,0,0,44.70921,800,0,51.54292,212.8946,0.1064473,0.1421929,0.3172331,0,250,0.3172331,1665.4,32.05546,52.18977,11.72728,0.9888823,9.082705,450.4278,339.2939,111.1338,640.6785,0,1244.579,0,5.684342e-14,-1.806888e-14,4.263256e-14,51.4646,0.07832009,32.05546,51.54292,0,0,0,3.191891e-15
naive,2026-01-17 03:45:00,1167,3.75,30.42116,3236.882,71.73525,6.241349,37.73349,1,1,2265.817,2265.5,556.8998,302.9575,859.8573,2,14.67264,3.380774,41.80394,800,0,51.44425,200,0.1,0.1340566,0.3172331,0,250,0.3172331,1708.6,29.95799,52.14431,5.61837,2.860575,7.775498,462.0654,348.4328,113.6326,652.9759,0,1261.916,0,-5.684342e-14,9.992007e-16,4.263256e-14,66.11688,3.380774,29.95799,51.44425,0,0,0,-4.440892e-16
naive,2026-01-17 04:00:00,1168,4,30.42856,3294.414,75.8936,6.038395,49.33641,1,1,2306.09,2305.772,996.6121,430.658,1427.27,3,70.71511,2.411449,54.14352,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1309.16,38.7977,52.13653,5.178489,3.626946,10.53871,470.3561,267.0198,203.3363,699.8273,0,1356.19,0,-5.684342e-14,1.24345e-13,4.263256e-14,70.71511,2.411449,38.7977,0,500,0,0,0
naive,2026-01-17 04:15:00,1169,4.25,30.29723,3266.649,89.66826,3.058925,54.69053,1,1,2286.654,2286.337,552.2157,302.6379,854.8536,2,0,0,54.85362,800,0,92.10764,301.8904,0.1509452,0.2046279,0.3172331,0,250,0.3172331,1734.121,39.36418,52.27465,0.619539,0,15.32635,465.0218,352.6568,112.365,658.4116,0,1259.083,0,-5.684342e-14,3.463896e-14,4.263256e-14,89.04872,3.058925,39.36418,93.0462,0,0,0,-3.552714e-15
naive,2026-01-17 04:30:00,1170,4.5,30.00379,3274.01,96.2181,2.484701,41.30847,1,1,2291.807,2291.49,552.5547,302.7874,855.3421,2,0,0,55.34207,800,0,98.7028,277.1672,0.1385836,0.190096,0.3172331,0,250,0.3172331,1738.935,39.84461,52.58328,0,0,1.463856,463.0302,351.3295,111.7007,654.4127,0,1249.669,0,0,9.711676e-14,4.263256e-14,96.2181,2.484701,39.84461,113.5763,0,0,0,4.884981e-15
naive,2026-01-17 04:45:00,1171,4.75,30.14256,3288.935,118.5005,3.225408,32.17546,1,1,2302.254,2301.937,541.2608,297.8085,839.0693,2,0,0,39.06935,800,0,120.6611,246.9583,0.1234792,0.1745281,0.3172331,0,250,0.3172331,1760.676,28.08537,52.43732,0,1.064871,4.09009,466.5801,356.8226,109.7574,655.46,0,1253.765,0,-5.684342e-14,5.828671e-16,4.263256e-14,118.5005,2.160537,28.08537,132.3754,0,0,0,-1.776357e-15
naive,2026-01-17 05:00:00,1172,5,29.92157,3277.271,141.5476,0.327864,34.39476,1,1,2294.09,2293.772,545.9273,299.8657,845.7931,2,0,0,45.79307,800,0,141.8754,211.4506,0.1057253,0.155506,0.3172331,0,250,0.3172331,1747.845,32.99974,52.66975,0,0,1.395018,462.6461,352.4857,110.1604,652.6327,0,1246.012,0,5.684342e-14,4.996004e-16,4.263256e-14,141.5476,0.327864,32.99974,167.3674,0,0,0,3.275158e-15
naive,2026-01-17 05:15:00,1173,5.25,29.83606,3273.947,180.6174,1.551415,40.99495,1,1,2291.763,2291.446,670.766,336.7711,1007.537,3,152.4021,0.3487203,54.7863,800,0,28.2153,204.3635,0.1021817,0.1331473,0.3172331,0,250,0.3172331,1620.68,39.51799,52.75969,0,1.202695,1.476962,461.3018,326.2216,135.0802,663.29,0,1269.3,0,0,-7.46625e-15,4.263256e-14,180.6174,0.3487203,39.51799,45.66919,0,0,0,7.993606e-15
naive,2026-01-17 05:30:00,1174,5.5,29.94489,3300.497,232.4876,0,54.18635,1,1,2310.348,2310.031,727.1442,353.6769,1080.821,3,219.2193,0.3561642,61.24573,800,0,13.26831,201.0142,0.1005071,0.1286847,0.3172331,0,250,0.3172331,1582.887,44.12392,52.64522,0,0,10.06242,466.1661,319.384,146.7822,675.0912,0,1290.957,0,1.136868e-13,-1.407208e-14,4.263256e-14,232.4876,0,44.12392,17.3252,0,0.3561642,0,4.551914e-15
naive,2026-01-17 05:45:00,1175,5.75,30.09936,3300.091,274.9848,0,76.51915,1,1,2310.064,2309.746,780.8953,369.8041,1150.699,3,282.8459,1.526963,66.32653,800,0,0,200.9826,0.1004913,0.1265757,0.3172331,0,250,0.3172331,1528.851,47.70238,52.48276,0,0,28.81677,467.7122,309.5423,158.1699,685.1808,0,1311.318,0,1.136868e-13,-1.221245e-15,4.263256e-14,274.9848,0,47.70238,3.930315,0,9.388073,0,-8.881784e-15
naive,2026-01-17 06:00:00,1176,6,30.01375,3301.452,321.5811,0,51.3903,1,1,2311.017,2310.699,821.7356,382.2391,1203.975,3,329.6641,2.094666,72.21588,800,0,0,200.9509,0.1004755,0.1265558,0.3172331,0,250,0.3172331,1488.964,51.98749,52.5728,0,0,0,467.0147,300.8927,166.122,683.1317,0,1307.119,0,-1.136868e-13,5.467848e-14,4.263256e-14,321.5811,0,51.3903,3.803759,0,10.17768,0.5971951,-1.776357e-14
naive,2026-01-17 06:15:00,1177,6.25,30.05253,3312.305,365.9011,0,35.32071,1,1,2318.614,2318.296,853.1335,391.7918,1244.925,3,365.7183,3.731639,75.47539,800,0,0.1827736,200.8736,0.1004368,0.1265359,0.3172331,0,250,0.3172331,1465.163,54.31056,52.53201,0,0,0,468.9542,296.3384,172.6158,688.1303,0,1317.162,0,0,-3.63598e-15,4.263256e-14,365.9011,0,35.32071,3.677223,0,3.731639,18.98985,-1.820766e-14
naive,2026-01-17 06:30:00,1178,6.5,30.07872,3357.066,412.5733,0,25.83912,1,1,2349.946,2349.629,875.481,397.3808,1272.862,3,401.5528,1.510313,69.79871,800,0,3.367962,200,0.1,0.1264872,0.3172331,0,250,0.3172331,1474.148,50.21111,52.50447,7.65259,0,0,475.5685,298.3295,177.239,695.7104,0,1345.554,0,0,-1.110223e-16,4.263256e-14,404.9207,0,25.83912,3.367962,0,1.510313,24.37199,8.437695e-15
naive,2026-01-17 06:45:00,1179,6.75,30.30917,3356.581,437.0151,0,38.19373,1,1,2349.607,2349.289,1271.922,510.1179,1782.04,4,423.0239,2.853351,56.16285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.367,40.29834,52.2621,13.99112,0,0,477.9517,219.1556,258.7961,729.2735,0,1423.887,0,-5.684342e-14,1.24345e-13,4.263256e-14,423.0239,0,38.19373,0,500,2.853351,2.104615,5.018208e-14
naive,2026-01-17 07:00:00,1180,7,30.72552,3376.404,427.7079,0,55.05384,1,1,2363.483,2363.166,556.2657,304.4234,860.6891,2,0,0,60.6891,800,0,424.351,218.8296,0.1094148,0.2046279,0.3172331,0,250,0.3172331,1806.9,43.34391,51.8242,3.356964,0,11.70993,485.2955,371.012,114.2836,677.8398,0,1303.168,0,0,-7.993606e-15,4.263256e-14,424.351,0,43.34391,428.0976,0,0,0,0
naive,2026-01-17 07:15:00,1181,7.25,30.58934,3391.694,431.2885,0,57.37727,1,1,2374.186,2373.869,824.3583,381.9829,1206.341,3,341.5365,1.619423,63.18523,800,0,75.18069,200,0.1,0.1377938,0.3172331,0,250,0.3172331,1549.511,45.19546,51.96742,14.57125,0,12.18181,485.9984,317.1865,168.812,701.663,0,1369.998,0,1.136868e-13,-6.716849e-15,4.263256e-14,416.7172,0,45.19546,75.18069,0,1.619423,0,1.576517e-14
naive,2026-01-17 07:30:00,1182,7.5,30.82922,3419.921,394.1656,0.1035645,61.32459,1,1,2393.945,2393.627,1258.222,506.8196,1765.041,4,399.9775,0.5833765,64.4803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.406,45.99807,51.71514,0,0,15.32652,492.7042,233.6809,259.0233,743.6549,0,1429.13,0,-5.684342e-14,1.24345e-13,4.263256e-14,394.1656,0.1035645,45.99807,0,500,6.291666,0,5.684342e-14
naive,2026-01-17 07:45:00,1183,7.75,30.59148,3422.251,351.6063,1.966635,53.02781,1,1,2395.576,2395.258,555.8223,304.2279,860.0503,2,0,0,60.05026,800,0,351.8014,236.967,0.1184835,0.2046279,0.3172331,0,250,0.3172331,1839.436,42.95204,51.96518,0,1.771503,10.07578,490.4005,376.5526,113.8478,682.8432,0,1310.281,0,5.684342e-14,-7.993606e-15,4.263256e-14,351.6063,0.1951314,42.95204,357.8821,0,0,0,1.434963e-14
naive,2026-01-17 08:00:00,1184,8,30.74701,3420.044,316.7841,133.2809,55.25691,1,1,2394.031,2393.714,883.4906,427.8606,1311.351,3,175.0145,259.5031,76.8336,800,0,141.7696,201.4873,0.1007436,0.1492146,0.3172331,0,250,0.3172331,1510.223,54.86103,51.8016,0,0,0.3958775,491.8067,310.2457,181.561,738.1877,0,1418.099,0,-1.136868e-13,-5.107026e-14,4.263256e-14,316.7841,133.2809,54.86103,147.7188,0,126.2222,0,0
naive,2026-01-17 08:15:00,1185,8.25,30.77012,3416.97,286.4215,129.8411,56.07774,1,1,2391.879,2391.562,949.977,445.7711,1395.748,3,270.8462,258.7283,66.17352,800,0,5.8223,200,0.1,0.1268736,0.3172331,0,250,0.3172331,1441.585,47.23724,51.77729,9.752984,0,8.840498,491.6213,296.3,195.3213,743.8881,0,1446.351,0,0,-2.220446e-16,4.263256e-14,276.6685,129.8411,47.23724,5.8223,0,128.8872,0,0
naive,2026-01-17 08:30:00,1186,8.5,31.21132,3442.752,233.3805,136.7627,73.8956,1,1,2409.926,2409.609,1329.392,558.7344,1888.126,4,227.3174,266.6189,94.19008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.217,66.9041,51.31326,6.06312,0,6.991499,500.3216,224.2624,276.0592,784.4483,0,1521.628,0,0,1.24345e-13,4.263256e-14,227.3174,136.7627,66.9041,0,500,129.8562,0,0
naive,2026-01-17 08:45:00,1187,8.75,31.4234,3464.778,182.644,136.3904,71.54478,1,1,2425.345,2425.028,584.2635,316.7662,901.0297,2,0,0,101.0297,800,0,319.0344,245.1588,0.1225794,0.2046279,0.3172331,0,250,0.3172331,1840.764,71.59093,51.09021,0,0,0,505.9731,384.0185,121.9547,700.7847,0,1344.093,0,-5.684342e-14,4.884981e-14,4.263256e-14,182.644,136.3904,71.54478,456.7518,0,0,0.04614726,0
naive,2026-01-17 09:00:00,1188,9,31.52904,3475.996,146.5744,131.0251,87.04452,1,1,2433.197,2432.88,767.3722,397.4895,1164.862,3,0,247.0034,117.8582,800,0,146.5744,208.4766,0.1042383,0.1543729,0.3172331,0,250,0.3172331,1665.508,83.41624,50.9791,0,0,3.628284,508.8449,348.301,160.5439,746.5493,0,1435.747,0,-1.136868e-13,-2.78666e-14,4.263256e-14,146.5744,131.0251,83.41624,180.4807,0,115.9784,0,2.842171e-14
naive,2026-01-17 09:15:00,1189,9.25,31.67744,3501.556,120.5088,131.1456,99.22134,1,1,2451.089,2450.772,863.5426,428.8159,1292.359,3,93.05886,270.2998,128.9999,800,0,27.44992,201.5813,0.1007906,0.1312746,0.3172331,0,250,0.3172331,1587.229,91.1488,50.82302,0,0,8.072538,514.3423,333.0679,181.2744,763.5778,0,1469.98,0,2.273737e-13,4.621303e-14,4.263256e-14,120.5088,131.1456,91.1488,33.77494,0,139.1542,0,0
naive,2026-01-17 09:30:00,1190,9.5,31.82643,3582.25,108.9844,134.2767,98.78595,1,1,2507.575,2507.258,886.9567,437.8824,1324.839,3,103.6136,272.07,149.1555,800,0,5.370736,200.2068,0.1001034,0.1269328,0.3172331,0,250,0.3172331,1620.301,105.2126,50.66632,0,0,0,528.0114,341.1812,186.8302,779.0636,0,1501.128,0,0,-3.058664e-14,4.263256e-14,108.9844,134.2767,98.78595,6.198084,0,137.7933,6.426626,0
naive,2026-01-17 09:45:00,1191,9.75,32.08436,3609.315,90.08426,138.6633,112.2471,1,1,2526.521,2526.203,874.6798,434.7536,1309.433,3,84.41803,274.7497,150.2657,800,0,0.7012809,200,0.1,0.1260673,0.3172331,0,250,0.3172331,1651.524,105.6856,50.39504,4.964941,0,6.561459,535.1981,349.8457,185.3524,785.9893,0,1523.849,0,-1.136868e-13,0,4.263256e-14,85.11931,138.6633,105.6856,0.7012809,0,136.0864,0,0
naive,2026-01-17 10:00:00,1192,10,32.30442,3565.899,73.16186,141.0637,144.7728,1,1,2496.13,2495.812,1264.157,548.5235,1812.68,4,71.39914,277.146,164.1352,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.656,115.1514,50.1636,1.762721,0,29.62131,531.4857,262.2489,269.2368,817.0795,0,1580.766,0,0,1.24345e-13,4.263256e-14,71.39914,141.0637,115.1514,0,500,136.0824,0,5.684342e-14
naive,2026-01-17 10:15:00,1193,10.25,32.63714,3617.222,61.43748,147.5776,174.6322,1,1,2532.055,2531.738,645.6474,343.8272,989.4746,2,0,0,189.4746,800,0,209.0151,272.6636,0.1363318,0.2046279,0.3172331,0,250,0.3172331,1886.091,132.4243,49.81367,0,0,42.20788,543.3694,404.7478,138.6215,757.6327,0,1459.225,0,0,-6.483702e-14,4.263256e-14,61.43748,147.5776,132.4243,347.4583,0,0,0,0
naive,2026-01-17 10:30:00,1194,10.5,33.08901,3631.376,57.91757,141.6428,198.0325,0,1,2541.963,2541.646,703.0304,369.1245,1072.155,3,0,52.98312,219.1717,800,0,144.6931,236.4474,0.1182237,0.1716923,0.3172331,0,250,0.3172331,1838.616,152.3875,49.33841,1.884227,0,45.64506,551.377,398.8139,152.5631,0,777.8392,4225.86,0,-1.136868e-13,-4.185541e-14,4.263256e-14,56.03334,141.6428,152.3875,290.4827,0,0,0,0
naive,2026-01-17 10:45:00,1195,10.75,33.43324,3615.558,58.55084,142.6954,220.5241,0,1,2530.891,2530.574,826.2447,423.4434,1249.688,3,0,196.9945,252.6935,800,0,54.68961,222.7378,0.1113689,0.1488875,0.3172331,0,250,0.3172331,1704.329,174.9989,48.97637,3.861228,0,45.52517,553.5216,372.7474,180.7742,0,806.1474,4385.373,0,0,3.017031e-14,4.263256e-14,54.68961,142.6954,174.9989,145.6407,0,54.2991,0,0
naive,2026-01-17 11:00:00,1196,11,33.52891,3667.964,48.05008,139.463,208.7479,0,0,2567.575,2567.258,883.897,448.8594,1332.756,3,0,255.0808,277.6756,800,0,48.05008,210.6902,0.1053451,0.1402547,0.3172331,0,250,0.3172331,1683.361,192.0873,48.87574,0,0,16.66061,562.8401,369.0108,193.8293,0,821.5223,4463.388,0,-1.136868e-13,2.878253e-14,4.263256e-14,48.05008,139.463,192.0873,90.81086,0,115.6178,0,-2.842171e-14
naive,2026-01-17 11:15:00,1197,11.25,33.57755,3675.345,47.12561,138.5213,219.7457,0,0,2572.741,2572.424,952.0748,477.6349,1429.71,3,10.7647,292.255,326.69,800,0,36.36091,201.5668,0.1007834,0.1326685,0.3172331,0,250,0.3172331,1620.349,225.8668,48.82459,0,0,0,564.6347,355.615,209.0197,0,833.2499,4527.947,0,0,3.891332e-14,4.263256e-14,47.12561,138.5213,219.7457,42.62811,0,153.7337,6.121101,0
naive,2026-01-17 11:30:00,1198,11.5,33.74337,3712.566,53.81638,145.7629,260.0046,0,0,2598.796,2598.479,1008.916,498.4717,1507.387,4,46.2511,294.5612,366.5751,800,0,6.14028,200,0.1,0.1269237,0.3172331,0,250,0.3172331,1589.563,252.9563,48.65019,1.425004,0,7.048365,572.6453,350.2606,222.3847,0,850.2854,4624.296,0,1.136868e-13,1.94289e-16,4.263256e-14,52.39138,145.7629,252.9563,6.14028,0,148.7983,0,0
naive,2026-01-17 11:45:00,1199,11.75,34.14575,3701.737,69.93435,147.0964,285.6625,0,0,2591.216,2590.899,1395.119,604.8813,2000,4,56.15136,296.5595,390.4076,756.8815,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.78,268.1453,45.62765,13.783,0,17.51727,576.5986,266.0855,310.5131,0,874.8648,4784.201,0,1.136868e-13,1.24345e-13,4.263256e-14,56.15136,147.0964,268.1453,0,500,149.4631,0,0
naive,2026-01-17 12:00:00,1200,12,34.36442,3738.794,67.88898,154.5268,319.025,0,0,2617.156,2616.839,801.036,412.3301,1213.366,3,0,0,413.3661,800,0,202.1762,274.3733,0.1371867,0.2046279,0.3172331,0,250,0.3172331,1815.803,283.1908,47.997,20.23958,0,35.83423,585.5048,406.2277,179.2771,0,826.5746,4527.077,0,-1.136868e-13,7.727152e-14,4.263256e-14,47.6494,154.5268,283.1908,343.6134,0,0,0,0
naive,2026-01-17 12:15:00,1201,12.25,34.53826,3734.787,45.73343,157.3814,353.9195,0,0,2614.351,2614.033,856.6851,436.863,1293.548,3,0,50.84191,442.7062,800,0,152.2729,236.2619,0.1181309,0.1727689,0.3172331,0,250,0.3172331,1757.348,302.6755,47.81417,0,0,51.24395,587.39,394.8395,192.5505,0,843.2159,4583.897,0,-1.136868e-13,3.530509e-14,4.263256e-14,45.73343,157.3814,302.6755,297.3205,0,0,0,2.842171e-14
naive,2026-01-17 12:30:00,1202,12.5,34.81478,3765.23,42.86233,158.0189,345.2143,0,0,2635.661,2635.344,1011.556,505.1378,1516.694,4,0,216.5015,500.1926,800,0,42.86233,225.5091,0.1127546,0.1487707,0.3172331,0,250,0.3172331,1623.787,340.8721,47.52334,0,0,4.342133,596.2529,367.3416,228.9113,0,873.4617,4750.576,0,-1.136868e-13,-2.81164e-14,4.263256e-14,42.86233,158.0189,340.8721,144.8988,0,58.48256,0,0
naive,2026-01-17 12:45:00,1203,12.75,34.88455,3786.682,48.46608,157.7953,368.6852,0,0,2650.677,2650.36,1076.77,533.8871,1610.657,4,0,262.0188,548.6379,800,0,48.46608,213.3571,0.1066786,0.1419998,0.3172331,0,250,0.3172331,1573.59,373.5805,47.44996,0,0,0,600.6929,356.6049,244.088,0,890.492,4844.325,0,0,-3.544387e-14,4.263256e-14,48.46608,157.7953,368.6852,101.8945,0,104.2235,4.895285,0
naive,2026-01-17 13:00:00,1204,13,34.98743,3752.415,46.65094,152.233,399.5529,0,0,2626.69,2626.373,1129.317,556.4236,1685.74,4,5.285467,300.4171,580.0378,800,0,41.36547,202.9822,0.1014911,0.1343478,0.3172331,0,250,0.3172331,1497.056,394.484,47.34175,0,0,5.068857,596.7875,340.1332,256.6544,0,897.7085,4884.137,0,-2.273737e-13,5.218048e-14,4.263256e-14,46.65094,152.233,394.484,53.29407,0,148.1841,0,0
naive,2026-01-17 13:15:00,1205,13.25,35.30035,3764.808,57.08642,149.2449,421.2551,0,0,2635.366,2635.049,1183.458,575.4765,1758.934,4,45.76302,299.1386,614.0326,800,0,11.32341,200.1193,0.1000597,0.1278149,0.3172331,0,250,0.3172331,1451.591,416.0668,47.01265,0,0,5.188372,603.4781,332.4029,271.0752,0,909.0675,4946.982,0,-2.273737e-13,4.918288e-14,4.263256e-14,57.08642,149.2449,416.0668,11.80079,0,149.8938,0,-5.684342e-14
naive,2026-01-17 13:30:00,1206,13.5,35.49881,3776.919,53.39182,148.2641,455.3464,1,0,2643.843,2643.526,1204.325,584.7395,1789.064,4,45.22609,296.9975,646.8404,800,0,0.3513719,200,0.1,0.1260122,0.3172331,0,250,0.3172331,1439.201,437.2703,46.80391,7.81436,0,18.0761,608.4611,331.2216,277.2395,920.1212,0,1801.068,0,-2.273737e-13,2.775558e-17,4.263256e-14,45.57746,148.2641,437.2703,0.3513719,0,148.7334,0,0
naive,2026-01-17 13:45:00,1207,13.75,35.66969,3771.79,57.03559,146.0635,468.4828,1,0,2640.253,2639.936,1407.372,592.6284,2000,4,46.66492,295.0216,655.2828,503.0307,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.564,442.0816,29.31675,10.37066,0,26.40117,610.2749,284.8981,325.3768,883.6289,0,1752.166,0,-2.273737e-13,1.24345e-13,4.263256e-14,46.66492,146.0635,442.0816,0,500,148.9581,0,2.842171e-14
naive,2026-01-17 14:00:00,1208,14,35.93204,3721.193,59.3752,146.3823,486.3068,1,1,2604.835,2604.518,992.0562,496.5412,1488.597,3,0,0,688.5974,800,0,192.0535,276.904,0.138452,0.2046279,0.3172331,0,250,0.3172331,1612.462,463.1118,46.34827,13.70405,0,23.19499,606.1314,375.2114,230.9201,877.1499,0,1725.798,0,0,2.04281e-14,4.263256e-14,45.67116,146.3823,463.1118,339.5069,0,0,0,0
naive,2026-01-17 14:15:00,1209,14.25,36.06589,3733.178,54.04142,153.2664,501.5958,1,1,2613.224,2612.907,1033.274,514.7122,1547.986,4,0,24.50295,723.4835,800,0,171.3148,234.0317,0.1170158,0.1743624,0.3172331,0,250,0.3172331,1579.633,485.7996,46.20749,11.49007,0,15.79627,610.1741,368.8359,241.3381,887.2364,0,1742.31,0,1.136868e-13,3.252953e-14,4.263256e-14,42.55135,153.2664,485.7996,307.4416,0,0,0,0
naive,2026-01-17 14:30:00,1210,14.5,36.17629,3724.957,50.25894,152.351,520.3316,1,1,2607.47,2607.153,1184.306,581.2945,1765.601,4,0,196.9853,768.6154,800,0,40.39816,223.8953,0.1119477,0.1473663,0.3172331,0,250,0.3172331,1422.847,515.4256,46.09138,9.860776,0,4.905998,610.5617,333.1719,277.3898,915.6151,0,1796.387,0,0,9.103829e-15,4.263256e-14,40.39816,152.351,515.4256,135.9794,0,44.63439,0,0
naive,2026-01-17 14:45:00,1211,14.75,36.30522,3755.787,49.58345,148.9936,521.4909,1,1,2629.051,2628.733,1222.355,598.068,1820.423,4,0,246.5313,773.8913,800,0,49.58345,211.4642,0.1057321,0.1409836,0.3172331,0,250,0.3172331,1406.379,518.1653,45.95577,0,0,3.325587,617.6663,330.4131,287.2532,929.2625,0,1806.825,0,-2.273737e-13,-1.862399e-14,4.263256e-14,49.58345,148.9936,518.1653,95.44029,0,97.53776,0,2.842171e-14
