controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 15:00:00,1212,15,36.56015,3718.43,44.54019,145.8597,536.8658,1,1,2602.901,2602.584,1261.085,614.8808,1875.966,4,2.197942,285.292,788.4759,800,0,42.34224,200.8454,0.1004227,0.1331559,0.3172331,0,250,0.3172331,1341.499,526.3225,45.68765,0,0,10.5433,615.5783,317.2605,298.3178,934.6348,0,1817.871,0,-1.136868e-13,-2.695066e-14,4.263256e-14,44.54019,145.8597,526.3225,45.72368,0,139.4323,0,0
naive,2026-01-17 15:15:00,1213,15.25,36.72959,3739.301,51.33165,145.7407,541.0416,1,1,2617.511,2617.193,1301.543,628.5895,1930.132,4,36.89144,285.0732,808.1677,800,0,3.254971,200,0.1,0.1264694,0.3172331,0,250,0.3172331,1315.651,538.3716,45.50944,11.18524,0,2.669933,621.7742,312.525,309.2492,941.7488,0,1851.594,0,1.136868e-13,-1.665335e-16,4.263256e-14,40.14641,145.7407,538.3716,3.254971,0,139.3326,0,-5.684342e-14
naive,2026-01-17 15:30:00,1214,15.5,36.72146,3730.556,52.74241,149.5851,532.5289,1,1,2611.389,2611.072,1416.719,583.2813,2000,4,60.66913,281.7622,814.0372,343.5314,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.353,542.3347,19.54608,0,0,0,620.1882,283.6512,336.537,866.9326,0,1711.876,0,0,1.24345e-13,4.263256e-14,52.74241,149.5851,532.5289,0,500,140.1038,9.805805,1.136868e-13
naive,2026-01-17 15:45:00,1215,15.75,36.81659,3783.261,62.15691,147.3047,518.8578,1,1,2648.283,2647.966,1080.261,535.4262,1615.687,4,0,0,815.6871,800,0,209.4616,272.552,0.136276,0.2046279,0.3172331,0,250,0.3172331,1567.705,542.8131,45.41794,0,0,0,630.5173,373.2475,257.2698,908.6737,0,1766.252,0,1.136868e-13,-6.483702e-14,4.263256e-14,62.15691,147.3047,518.8578,348.2964,0,0,23.9553,-2.842171e-14
naive,2026-01-17 16:00:00,1216,16,37.02045,3728.566,64.73501,143.6152,515.2918,1,1,2609.996,2609.679,1136.167,560.0725,1696.24,4,0,65.43,830.8099,800,0,142.9202,236.779,0.1183895,0.171622,0.3172331,0,250,0.3172331,1473.511,551.5218,45.20353,0,0,0,624.7372,352.7045,272.0327,912.777,0,1774.7,0,-1.136868e-13,6.003531e-14,4.263256e-14,64.73501,143.6152,515.2918,290.0362,0,0,36.23003,0
naive,2026-01-17 16:15:00,1217,16.25,37.36598,3732.548,92.56348,147.269,519.2509,1,1,2612.784,2612.467,1217.152,595.7744,1812.926,4,0,216.1384,796.7878,800,0,80.4436,216.6308,0.1083154,0.1490963,0.3172331,0,250,0.3172331,1395.315,526.7343,44.84013,12.11988,0,0,631.1465,337.0535,294.093,932.828,0,1836.118,0,-1.136868e-13,-5.206946e-14,4.263256e-14,80.4436,147.269,519.2509,146.9669,0,68.86946,7.483387,0
naive,2026-01-17 16:30:00,1218,16.5,37.29978,3692.672,110.5738,142.7931,485.9619,1,1,2584.87,2584.553,1283.01,620.4657,1903.476,4,36.50343,273.7869,793.1859,800,0,66.38691,200,0.1,0.1364093,0.3172331,0,250,0.3172331,1301.542,524.7732,44.90975,7.68345,0,0,623.3072,313.8497,309.4575,934.3155,0,1831.361,0,0,-1.94289e-16,4.263256e-14,102.8903,142.7931,485.9619,66.38691,0,130.9938,38.81129,0
naive,2026-01-17 16:45:00,1219,16.75,37.41169,3645.881,138.0244,137.2674,465.3751,1,1,2552.117,2551.8,1423.643,576.3568,2000,4,126.8327,271.7563,786.3478,315.0632,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.156,519.5451,17.64041,11.19171,0,0,617.2414,272.8499,344.3915,849.2067,0,1697.874,0,1.136868e-13,1.24345e-13,4.263256e-14,126.8327,137.2674,465.3751,0,500,134.489,54.17,1.136868e-13
naive,2026-01-17 17:00:00,1220,17,37.42836,3657.533,151.3542,134.3439,455.5365,1,1,2560.273,2559.956,1033.896,514.9864,1548.883,4,0,0,748.8826,800,0,282.7631,254.2266,0.1271133,0.2046279,0.3172331,0,250,0.3172331,1526.059,494.6917,44.77452,2.935005,0,0,619.4888,369.2484,250.2404,884.2348,0,1723.161,0,1.136868e-13,-7.993606e-15,4.263256e-14,148.4192,134.3439,455.5365,418.0609,0,0,39.15516,2.842171e-14
naive,2026-01-17 17:15:00,1221,17.25,37.5694,3650.356,173.4496,132.2867,449.7995,1,1,2555.249,2554.932,1165.833,573.1504,1738.983,4,0,223.0591,715.9239,800,0,171.5964,211.2875,0.1056437,0.1600828,0.3172331,0,250,0.3172331,1389.099,472.1123,44.62618,1.853131,0,0,620.6028,337.3757,283.2271,910.5261,0,1774.044,0,0,-2.806089e-14,4.263256e-14,171.5964,132.2867,449.7995,216.7462,0,90.77243,22.31282,0
naive,2026-01-17 17:30:00,1222,17.5,37.64273,3652.229,206.9356,129.1067,444.0757,1,1,2556.561,2556.243,1294.571,610.9871,1905.558,4,159.0253,266.5268,680.0061,800,0,45.01676,200,0.1,0.1330446,0.3172331,0,250,0.3172331,1261.672,448.0276,44.54905,2.893566,0,0,622.1403,307.0286,315.1117,918.0157,0,1790.905,0,-2.273737e-13,2.220446e-15,4.263256e-14,204.0421,129.1067,444.0757,45.01676,0,137.4201,3.951848,5.684342e-14
naive,2026-01-17 17:45:00,1223,17.75,37.83091,3579.916,240.9001,130.3351,419.1074,1,1,2505.941,2505.624,1432.109,567.8909,2000,4,238.033,262.3605,670.6212,328.9852,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.515,440.8347,18.23859,2.867142,0,0,612.9095,262.563,350.3464,830.4539,0,1645.335,0,0,1.24345e-13,4.263256e-14,238.033,130.3351,419.1074,0,500,132.0255,21.72725,0
naive,2026-01-17 18:00:00,1224,18,37.87519,3528.887,275.4804,3.935067,395.0589,1,1,2470.221,2469.904,958.9459,481.9446,1440.891,3,0,0,640.8905,800,0,275.3899,256.0699,0.1280349,0.2046279,0.3172331,0,250,0.3172331,1510.958,421.0641,44.30457,2.65482,1.370735,0,604.8934,369.9946,234.8988,851.9392,0,1660.98,0,-1.136868e-13,4.884981e-14,4.263256e-14,272.8255,2.564332,395.0589,275.3899,0,0,26.00521,1.199041e-14
naive,2026-01-17 18:15:00,1225,18.25,37.76305,3531.117,313.3067,1.959946,378.5797,1,1,2471.782,2471.464,995.9704,488.4014,1484.372,3,82.93084,1.896191,599.5447,800,0,224.1183,200,0.1,0.1612435,0.3172331,0,250,0.3172331,1475.494,394.4379,44.42251,6.257486,0.06375558,0,603.4528,360.2223,243.2304,848.6238,0,1658.176,0,-5.684342e-14,7.022161e-15,4.263256e-14,307.0492,1.896191,378.5797,224.1183,0,0,15.85817,1.287859e-14
naive,2026-01-17 18:30:00,1226,18.5,37.63599,3491.453,345.1775,0,357.5352,1,0,2444.017,2443.7,1426.346,573.6544,2000,4,339.954,3.287691,551.6806,605.0777,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.355,363.509,33.69991,5.223525,0,0,594.6455,247.5291,347.1165,821.1835,0,1613.465,0,-2.273737e-13,1.24345e-13,4.263256e-14,339.954,0,357.5352,0,500,3.287691,5.973802,4.396483e-14
naive,2026-01-17 18:45:00,1227,18.75,37.61615,3513.014,377.5508,0,328.4166,0,0,2459.11,2458.792,867.7988,441.7624,1309.561,3,0,0,509.5612,800,0,363.7548,233.9786,0.1169893,0.2046279,0.3172331,0,250,0.3172331,1590.994,335.8369,44.57701,13.79595,0,0,597.9999,386.8937,211.1062,0,828.6562,4531.258,0,1.136868e-13,-7.993606e-15,4.263256e-14,363.7548,0,328.4166,366.5973,0,0,7.42029,0
naive,2026-01-17 19:00:00,1228,19,37.57786,3535.937,389.3034,1.208933,326.0416,0,0,2475.156,2474.838,1042.765,488.9567,1531.721,4,251.6785,0.5901091,479.4529,800,0,135.7673,200,0.1,0.1473329,0.3172331,0,250,0.3172331,1432.074,316.1402,44.61728,1.857586,0.6188241,9.901402,601.2862,347.8917,253.3945,0,839.2537,4569.972,0,-2.273737e-13,-1.137979e-15,4.263256e-14,387.4458,0.5901091,316.1402,135.7673,0,0,0,-2.764455e-14
naive,2026-01-17 19:15:00,1229,19.25,37.78333,3503.851,407.8703,0,287.4937,0,0,2452.696,2452.379,1427.083,572.9167,2000,4,388.3815,2.05934,440.9886,668.5706,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.295,290.0529,37.10666,19.48886,0,0,599.1196,250.4487,348.6709,0,823.3655,4520.383,0,0,1.24345e-13,4.263256e-14,388.3815,0,287.4937,0,500,2.05934,2.559165,5.417888e-14
naive,2026-01-17 19:30:00,1230,19.5,37.87493,3479.298,381.4403,0,267.0319,0,0,2435.508,2435.191,793.3248,408.9307,1202.255,3,0,0,402.2555,800,0,381.4403,229.5573,0.1147786,0.2046279,0.3172331,0,250,0.3172331,1641.866,264.2821,44.30484,0,0,2.749817,596.389,402.0479,194.3411,0,811.652,4414.243,0,0,4.884981e-14,4.263256e-14,381.4403,0,264.2821,399.2909,0,0,0,0
naive,2026-01-17 19:45:00,1231,19.75,37.57798,3456.587,384.7936,0,244.8187,0,0,2419.611,2419.293,973.5177,456.1303,1429.648,3,271.0028,2.516699,356.1286,800,0,113.7908,201.0735,0.1005367,0.1445489,0.3172331,0,250,0.3172331,1445.776,234.8227,44.61716,0,0,9.99597,587.7945,351.2214,236.5731,0,809.78,4403.596,0,-1.136868e-13,-1.784684e-14,4.263256e-14,384.7936,0,234.8227,118.0846,0,2.516699,0,0
naive,2026-01-17 20:00:00,1232,20,37.46726,3427.281,372.7105,7.533392,215.9374,0,0,2399.097,2398.78,1016.668,463.7355,1480.404,3,366.9824,3.31356,310.1076,800,0,4.167193,200,0.1,0.126613,0.3172331,0,250,0.3172331,1382.112,204.7523,44.73361,1.56086,4.219833,11.18514,581.0919,334.7651,246.3268,0,801.2098,4366.3,0,0,1.94289e-16,4.263256e-14,371.1496,3.31356,204.7523,4.167193,0,0,0,1.731948e-14
naive,2026-01-17 20:15:00,1233,20.25,37.12377,3407.945,350.8341,3.201331,203.5926,0,0,2385.561,2385.244,1369.365,561.2716,1930.636,4,354.1236,3.418363,273.0941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.88,181.0641,45.09487,0,0,22.52848,572.5733,243.8275,328.7458,0,810.5063,4407.053,0,0,1.24345e-13,4.263256e-14,350.8341,3.201331,181.0641,0,500,3.506568,0,3.996803e-15
naive,2026-01-17 20:30:00,1234,20.5,36.72785,3384.95,326.7478,9.326337,198.1361,0,0,2369.465,2369.148,698.8435,367.2787,1066.122,3,0,0,266.1222,800,0,330.6087,242.2652,0.1211326,0.2046279,0.3172331,0,250,0.3172331,1670.304,177.2845,45.51127,0,5.465512,20.85154,562.8268,396.7529,166.0739,0,768.9845,4187.642,0,-1.136868e-13,4.884981e-14,4.263256e-14,326.7478,3.860825,177.2845,341.9529,0,0,0,-2.531308e-14
naive,2026-01-17 20:45:00,1235,20.75,36.63498,3381.692,296.899,11.85967,184.5975,0,0,2367.184,2366.867,784.4276,388.0805,1172.508,3,142.2999,1.182117,229.026,800,0,154.5991,203.5773,0.1017886,0.1525508,0.3172331,0,250,0.3172331,1582.44,152.7421,45.60895,0,10.67755,31.85539,560.9239,374.9721,185.9518,0,770.601,4205.414,0,0,5.542788e-14,4.263256e-14,296.899,1.182117,152.7421,168.9082,0,0,0,-3.796963e-14
naive,2026-01-17 21:00:00,1236,21,36.5044,3357.063,268.0343,9.232743,165.7529,0,0,2349.944,2349.627,873.6958,413.1243,1286.82,3,262.5932,4.587866,219.639,800,0,5.441162,202.1849,0.1010925,0.1281896,0.3172331,0,250,0.3172331,1475.931,146.7111,45.74628,0,4.644877,19.0418,554.95,348.5478,206.4021,0,766.169,4170.477,0,0,-5.576095e-14,4.263256e-14,268.0343,4.587866,146.7111,14.18091,0,0,0,8.881784e-16
naive,2026-01-17 21:15:00,1237,21.25,36.15559,3330.576,226.6728,4.701267,154.0664,0,0,2331.403,2331.086,830.7652,398.2288,1228.994,3,228.7131,3.37318,196.9078,800,0,0,202.1531,0.1010766,0.1273129,0.3172331,0,250,0.3172331,1500.321,132.0769,46.11315,0,1.328087,21.98943,545.6274,351.1259,194.5015,0,754.501,4100.169,0,-1.136868e-13,-1.953993e-14,4.263256e-14,226.6728,3.37318,132.0769,8.61244,0,2.040237,0,7.993606e-15
naive,2026-01-17 21:30:00,1238,21.5,36.14798,3313.508,191.9995,0,134.9375,0,0,2319.456,2319.138,789.5194,384.3148,1173.834,3,192.825,1.558832,179.4504,800,0,0,202.1213,0.1010606,0.1272928,0.3172331,0,250,0.3172331,1529.619,120.3782,46.12115,0,0,14.55921,542.725,357.9126,184.8124,0,745.6341,4049.101,0,-1.136868e-13,2.38698e-14,4.263256e-14,191.9995,0,120.3782,8.485147,0,2.384256,0,-1.154632e-14
naive,2026-01-17 21:45:00,1239,21.75,35.78783,3290.135,168.0158,0,124.9567,0,0,2303.094,2302.777,761.117,375.3907,1136.508,3,162.5872,1.079566,172.8408,800,0,5.428581,200.7323,0.1003662,0.1272728,0.3172331,0,250,0.3172331,1541.66,116.4424,46.49993,0,0,8.514328,533.9471,357.4169,176.5301,0,734.7815,3988.986,0,-1.136868e-13,3.219647e-15,4.263256e-14,168.0158,0,116.4424,8.357874,0,1.079566,0,-1.04361e-14
naive,2026-01-17 22:00:00,1240,22,35.39733,3284.023,138.822,0,118.8733,0,0,2298.816,2298.499,739.6567,368.6498,1108.307,3,139.7237,0.07992986,168.5029,800,0,0,200.7007,0.1003504,0.1263982,0.3172331,0,250,0.3172331,1558.842,114.0464,46.91065,0,0,4.826933,527.6999,357.8367,169.8632,0,727.5945,3948.995,0,0,-3.724798e-14,4.263256e-14,138.822,0,114.0464,2.802894,0,0.9815757,0,2.220446e-16
naive,2026-01-17 22:15:00,1241,22.25,35.23919,3294.179,115.0557,1.491963,117.7777,0,0,2305.925,2305.608,706.3717,356.8707,1063.242,3,115.3907,0.1005677,147.7511,800,0,0,200.6691,0.1003346,0.1263783,0.3172331,0,250,0.3172331,1599.237,100.188,47.07696,0,1.391395,17.58962,527.2267,365.6494,161.5773,0,726.5418,3945.418,0,0,1.054712e-14,4.263256e-14,115.0557,0.1005677,100.188,2.676516,0,0.3349922,0,-3.552714e-15
naive,2026-01-17 22:30:00,1242,22.5,35.01813,3341.035,102.8828,0,83.0057,0,0,2338.724,2338.407,686.4726,349.1968,1035.669,3,106.1559,0.3045926,129.2089,800,0,0,200.6375,0.1003188,0.1263584,0.3172331,0,250,0.3172331,1651.935,87.84332,47.30946,0,0,0,531.7694,375.61,156.1594,0,724.8068,3933.214,0,-1.136868e-13,-2.101097e-14,4.263256e-14,102.8828,0,83.0057,2.550158,0,3.577691,4.837627,6.217249e-15
naive,2026-01-17 22:45:00,1243,22.75,34.74261,3280.826,90.11444,3.588764,68.6838,0,0,2296.578,2296.261,665.3933,341.4414,1006.835,3,93.23231,2.881669,110.7207,800,0,0,200.606,0.100303,0.1263385,0.3172331,0,250,0.3172331,1630.868,75.51808,47.59924,0,0.707095,0,518.6125,368.2819,150.3305,0,709.7233,3851.149,0,0,-5.659362e-14,4.263256e-14,90.11444,2.881669,68.6838,2.423819,0,3.117863,6.834279,-6.661338e-15
naive,2026-01-17 23:00:00,1244,23,34.4762,3238.391,74.3035,0.05615641,70.80793,0,0,2266.874,2266.557,644.0642,333.4145,977.4787,2,81.66496,1.663873,94.14986,800,0,0,200.5744,0.1002872,0.1263186,0.3172331,0,250,0.3172331,1622.492,64.41643,47.87944,0,0,6.391494,508.5393,363.9819,144.5574,0,698.8303,3789.702,0,0,-2.076117e-14,4.263256e-14,74.3035,0.05615641,64.41643,2.297501,0,8.96918,0,-5.329071e-15
naive,2026-01-17 23:15:00,1245,23.25,34.24549,3238.077,60.96316,2.339929,74.29191,0,0,2266.654,2266.336,634.7384,330.2902,965.0286,2,73.36825,0.3704493,91.28993,800,0,0,200.5428,0.1002714,0.1262987,0.3172331,0,250,0.3172331,1631.598,62.62819,48.12209,0,1.96948,11.66373,505.6114,363.9526,141.6588,0,696.8446,3781.905,0,-5.684342e-14,4.826695e-14,4.263256e-14,60.96316,0.3704493,62.62819,2.171202,0,12.40509,0,1.776357e-15
naive,2026-01-17 23:30:00,1246,23.5,33.96597,3239.8,61.5456,0.03769022,68.5498,0,1,2267.86,2267.543,608.5545,320.3649,928.9194,2,59.76829,1.310091,67.84105,800,0,1.777307,200.0669,0.1000335,0.1262789,0.3172331,0,250,0.3172331,1658.988,46.69311,48.41607,0,0,21.85669,502.4345,367.5416,134.8929,0,692.7488,3755.65,0,0,1.29341e-14,4.263256e-14,61.5456,0.03769022,46.69311,2.044923,0,1.272401,0,2.442491e-15
naive,2026-01-17 23:45:00,1247,23.75,33.68245,3238.609,63.64972,3.107461,57.02322,1,1,2267.026,2266.709,610.5206,320.6873,931.208,2,64.34386,0.1098081,66.75432,800,0,0,200.0354,0.1000177,0.1259792,0.3172331,0,250,0.3172331,1656.188,46.09655,48.71426,0,2.997653,10.92666,498.8032,364.4034,134.3998,687.4949,0,1325.357,0,5.684342e-14,-3.547163e-14,4.263256e-14,63.64972,0.1098081,46.09655,0.1416372,0,0.6941468,0,-1.776357e-15
naive,2026-01-18 00:00:00,1248,0,33.17632,3287.495,64.13091,0,51.15606,1,1,2301.247,2300.929,601.2959,317.0286,918.3245,2,60.91426,0.02425247,57.386,800,0,0.0156778,200,0.1,0.1259594,0.3172331,0,250,0.3172331,1699.634,39.85971,49.24658,3.200967,0,11.29635,500.2052,369.437,130.7683,688.921,0,1327.961,0,0,0,4.263256e-14,60.92994,0,39.85971,0.0156778,0,0.02425247,0,-2.595146e-15
naive,2026-01-18 00:15:00,1249,0.25,32.74813,3229.116,63.78576,0,37.20801,1,1,2260.381,2260.064,984.1727,427.1302,1411.303,3,54.27167,1.108514,55.92272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.891,39.03489,49.69693,9.514088,0,0,486.3435,274.5207,211.8228,701.6509,0,1363.804,0,0,1.24345e-13,4.263256e-14,54.27167,0,37.20801,0,500,1.108514,1.826883,7.105427e-15
naive,2026-01-18 00:30:00,1250,0.5,32.57971,3225.912,57.51823,0,26.47662,1,1,2258.139,2257.821,561.7206,306.8282,868.5488,2,0,0,68.54881,800,0,51.23417,312.1088,0.1560544,0.2046279,0.3172331,0,250,0.3172331,1696.101,47.94046,49.87406,6.284062,0,0,483.932,363.4841,120.4479,670.3122,0,1295.356,0,0,-8.615331e-14,4.263256e-14,51.23417,0,26.47662,51.69775,0,0,21.46384,0
naive,2026-01-18 00:45:00,1251,0.75,32.24345,3193.714,49.15003,0,35.38803,1,1,2235.6,2235.282,565.2063,308.3648,873.5711,2,0,0,73.57111,800,0,48.31167,299.9818,0.1499909,0.1965303,0.3172331,0,250,0.3172331,1670.076,51.65078,50.22773,0.8383658,0,0,475.3338,355.092,120.2418,663.4568,0,1271.854,0,0,-6.677991e-14,4.263256e-14,48.31167,0,35.38803,50.2114,0,0,16.26275,0
naive,2026-01-18 01:00:00,1252,1,32.07641,3193.165,49.06552,5.631858,29.15262,1,1,2235.215,2234.898,573.9198,312.2062,886.1259,2,0,0,86.12591,800,0,49.35054,287.5969,0.1437985,0.1888941,0.3172331,0,250,0.3172331,1660.978,60.57999,50.40341,0,5.346845,0,473.4026,351.7833,121.6193,663.9894,0,1280.498,0,0,-8.043566e-14,4.263256e-14,49.06552,0.2850132,29.15262,52.10477,0,0,31.42737,7.771561e-16
naive,2026-01-18 01:15:00,1253,1.25,32.00449,3213.964,48.37706,4.679235,20.94169,1,1,2249.775,2249.458,571.0117,310.9241,881.9358,2,0,0,81.93582,800,0,49.02783,275.2947,0.1376473,0.1810956,0.3172331,0,250,0.3172331,1678.446,57.67987,50.47905,0,4.02846,0,475.6892,354.8882,120.801,665.8123,0,1281.785,0,0,-1.167122e-13,4.263256e-14,48.37706,0.6507743,20.94169,51.02467,0,0,36.73819,1.998401e-15
naive,2026-01-18 01:30:00,1254,1.5,31.7309,3179.02,44.32288,1.805273,47.70244,1,1,2225.314,2224.997,562.3367,307.0998,869.4364,2,0,0,69.43644,800,0,44.43717,264.142,0.132071,0.173349,0.3172331,0,250,0.3172331,1662.66,49.03274,50.7668,0,1.690982,0,467.5421,349.3276,118.2145,656.4274,0,1258.659,0,-5.684342e-14,-9.85878e-14,4.263256e-14,44.32288,0.1142911,47.70244,53.85942,0,0,1.330294,-1.290634e-15
naive,2026-01-18 01:45:00,1255,1.75,31.54944,3215.685,48.16186,0,41.06573,1,1,2250.98,2250.662,556.8098,304.6632,861.473,2,0,0,61.473,800,0,48.16186,252.06,0.12603,0.1663264,0.3172331,0,250,0.3172331,1693.853,43.49857,50.95765,0,0,0,470.9594,354.3949,116.5645,659.0582,0,1260.789,0,5.684342e-14,-9.853229e-15,4.263256e-14,48.16186,0,41.06573,52.61798,0,0,2.432844,0
naive,2026-01-18 02:00:00,1256,2,31.61004,3195.811,71.18507,7.293137,30.94051,1,1,2237.068,2236.751,569.1555,310.1058,879.2613,2,0,0,79.26134,800,0,50.4761,239.4013,0.1197006,0.1587185,0.3172331,0,250,0.3172331,1667.595,56.04726,50.89391,21.90209,6.100012,0,468.7025,349.3886,119.3139,659.4944,0,1310.037,0,0,5.276335e-14,4.263256e-14,49.28297,1.193124,30.94051,50.4761,0,0,25.10674,-2.442491e-15
naive,2026-01-18 02:15:00,1257,2.25,31.49737,3177.532,61.45146,12.44521,32.78743,1,1,2224.273,2223.955,569.0779,310.0716,879.1496,2,0,0,79.14959,800,0,55.62199,225.4581,0.1127291,0.1507475,0.3172331,0,250,0.3172331,1654.877,56.03957,51.01241,7.179309,11.09537,0,464.8146,345.826,118.9887,655.8976,0,1285.93,0,5.684342e-14,-8.049117e-15,4.263256e-14,54.27215,1.349836,32.78743,55.62199,0,0,23.25214,2.220446e-16
naive,2026-01-18 02:30:00,1258,2.5,31.54375,3147.798,56.03791,8.14286,69.3732,1,1,2203.459,2203.142,568.9141,309.9994,878.9136,2,0,0,78.91357,800,0,58.34599,210.8361,0.1054181,0.1419677,0.3172331,0,250,0.3172331,1634.227,55.84319,50.96363,0,5.834772,13.53001,460.9565,341.8751,119.0814,654.705,0,1262.141,0,-5.684342e-14,5.137557e-14,4.263256e-14,56.03791,2.308087,55.84319,58.88529,0,0,0,-1.776357e-15
naive,2026-01-18 02:45:00,1259,2.75,31.55857,3149.506,60.69752,1.136015,59.65393,1,1,2204.654,2204.337,581.7534,314.2563,896.0097,2,11.79645,1.939811,82.27341,800,0,43.21173,200,0.1,0.1327604,0.3172331,0,250,0.3172331,1622.584,58.21102,50.94804,5.689337,0,1.442907,461.364,339.5552,121.8089,654.1134,0,1260.724,0,1.136868e-13,-3.302913e-15,4.263256e-14,55.00818,1.136015,58.21102,43.21173,0,0.8037968,0,-1.776357e-15
naive,2026-01-18 03:00:00,1260,3,31.48197,3150.513,53.66431,0,65.13357,1,1,2205.359,2205.042,993.1358,431.7044,1424.84,3,49.03594,0.2560149,75.54824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.906,53.49905,51.02861,4.628374,0,11.63452,460.6991,253.1669,207.5322,687.3018,0,1325.18,0,-5.684342e-14,1.24345e-13,4.263256e-14,49.03594,0,53.49905,0,500,0.2560149,0,2.964295e-14
naive,2026-01-18 03:15:00,1261,3.25,31.30513,3193.393,52.24977,0,77.06298,1,1,2235.375,2235.058,562.8704,307.3351,870.2054,2,0,0,70.20544,800,0,52.24977,311.8549,0.1559275,0.2046279,0.3172331,0,250,0.3172331,1672.188,49.8149,51.2146,0,0,27.24807,465.0796,347.906,117.1736,660.9101,0,1264.204,0,5.684342e-14,-8.615331e-14,4.263256e-14,52.24977,0,49.8149,60.15906,0,0,0,0
naive,2026-01-18 03:30:00,1262,3.5,31.04798,3165.906,53.08018,4.7586,74.62381,1,1,2216.134,2215.817,549.9415,301.6353,851.5768,2,0,0,51.5768,800,0,53.69847,298.3812,0.1491906,0.1963705,0.3172331,0,250,0.3172331,1665.875,36.70289,51.48505,0,4.140311,37.92093,458.3788,344.5648,113.8139,654.0436,0,1257.309,0,-5.684342e-14,3.233525e-14,4.263256e-14,53.08018,0.6182893,36.70289,58.50794,0,0,0,-1.776357e-15
naive,2026-01-18 03:45:00,1263,3.75,30.77239,3191.585,59.56531,0,55.05141,1,1,2234.109,2233.792,547.2307,300.4403,847.6711,2,0,0,47.67107,800,0,59.56531,283.4429,0.1417215,0.1878863,0.3172331,0,250,0.3172331,1686.561,34.0286,51.77491,0,0,21.0228,459.2173,346.6698,112.5475,651.4313,0,1244.616,0,0,1.953993e-14,4.263256e-14,59.56531,0,34.0286,74.20915,0,0,0,0
naive,2026-01-18 04:00:00,1264,4,30.72219,3229.819,75.43569,0,47.35154,1,1,2260.873,2260.556,557.3098,304.8837,862.1935,2,0,0,62.19347,800,0,73.6173,264.994,0.132497,0.1784798,0.3172331,0,250,0.3172331,1703.246,44.41998,51.82771,1.818393,0,2.931561,464.1917,349.7024,114.4893,655.188,0,1255.206,0,0,4.476974e-14,4.263256e-14,73.6173,0,44.41998,78.03315,0,0,0,0
naive,2026-01-18 04:15:00,1265,4.25,30.68458,3233.043,90.89061,1.339614,57.5026,1,1,2263.13,2262.813,560.3963,306.2444,866.6407,2,0,0,66.64072,800,0,90.82297,242.2465,0.1211233,0.1668628,0.3172331,0,250,0.3172331,1702.417,47.61635,51.86726,1.407262,0,9.886245,464.2608,349.2355,115.0253,657.5079,0,1259.093,0,-1.136868e-13,-2.517431e-14,4.263256e-14,89.48335,1.339614,47.61635,92.96736,0,0,0,5.107026e-15
naive,2026-01-18 04:30:00,1266,4.5,30.57881,3263.886,95.62765,3.241726,68.74699,1,1,2284.72,2284.403,553.4541,303.1839,856.638,2,0,0,56.63802,800,0,98.16529,217.667,0.1088335,0.1525391,0.3172331,0,250,0.3172331,1730.949,40.51711,51.9785,0,0.7040934,28.22988,467.5739,354.2432,113.3307,663.2044,0,1269.147,0,-5.684342e-14,-4.271583e-14,4.263256e-14,95.62765,2.537633,40.51711,105.5099,0,0,0,-3.996803e-15
naive,2026-01-18 04:45:00,1267,4.75,30.62304,3251.827,118.7815,0,31.42217,1,1,2276.279,2275.962,586.8281,311.568,898.3962,2,53.20121,2.763101,42.43188,800,0,65.58025,201.2377,0.1006189,0.1370618,0.3172331,0,250,0.3172331,1689.133,30.33946,51.93198,0,0,1.082706,466.3105,346.03,120.2805,657.8198,0,1257.216,0,0,4.363176e-14,4.263256e-14,118.7815,0,30.33946,70.53114,0,2.763101,0,3.108624e-15
naive,2026-01-18 05:00:00,1268,5,30.49362,3273.033,143.5777,0,45.33251,1,1,2291.123,2290.806,662.0598,333.5801,995.6398,2,146.9626,1.484076,47.19319,800,0,0,201.206,0.100603,0.1267164,0.3172331,0,250,0.3172331,1628.746,33.79273,52.0681,0,0,11.53978,467.9866,332.689,135.2976,668.6262,0,1278.676,0,0,4.921064e-14,4.263256e-14,143.5777,0,33.79273,4.824168,0,4.86891,0,1.776357e-15
naive,2026-01-18 05:15:00,1269,5.25,30.6054,3272.318,186.5272,0,41.36013,1,1,2290.622,2290.305,696.7135,344.485,1041.198,3,183.7162,0.9980681,56.48426,800,0,2.811041,200.4716,0.1002358,0.1266965,0.3172331,0,250,0.3172331,1593.592,40.3951,51.95054,0,0,0.965023,469.0624,326.3279,142.7345,671.0105,0,1283.577,0,0,-7.160939e-15,4.263256e-14,186.5272,0,40.3951,4.697471,0,0.9980681,0,-1.387779e-14
naive,2026-01-18 05:30:00,1270,5.5,30.59308,3339.305,226.827,0,45.31847,1,1,2337.513,2337.196,743.0225,359.0878,1102.11,3,232.5768,0.1452887,69.38822,800,0,0,200.44,0.10022,0.126234,0.3172331,0,250,0.3172331,1594.174,49.6303,51.96349,0,0,0,478.5318,326.3565,152.1752,685.4444,0,1312.43,0,5.684342e-14,-4.524159e-14,4.263256e-14,226.827,0,45.31847,1.760196,0,5.895088,4.311822,-3.552714e-15
naive,2026-01-18 05:45:00,1271,5.75,30.58803,3331.072,282.771,0,55.11169,1,1,2331.751,2331.433,792.7864,375.5292,1168.316,3,278.7862,0.7008974,88.82852,800,0,1.633982,200,0.1,0.1262142,0.3172331,0,250,0.3172331,1538.647,63.53867,51.96881,2.350778,0,0,477.2977,314.9534,162.3444,690.4826,0,1326.555,0,1.136868e-13,2.775558e-17,4.263256e-14,280.4202,0,55.11169,1.633982,0,0.7008974,8.426971,1.276756e-14
naive,2026-01-18 06:00:00,1272,6,30.60496,3326.562,342.0271,0,46.78751,1,1,2328.593,2328.276,1207.249,493.0212,1700.27,4,327.0702,0.9184146,72.28114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.028,51.6926,51.951,14.95689,0,0,476.8332,229.5562,247.277,722.5774,0,1412.511,0,1.705303e-13,1.24345e-13,4.263256e-14,327.0702,0,46.78751,0,500,0.9184146,4.905097,4.996004e-15
naive,2026-01-18 06:15:00,1273,6.25,30.62622,3344.068,376.0753,2.30319,52.16924,1,1,2340.848,2340.53,556.8629,304.6866,861.5495,2,0,0,61.54951,800,0,369.1844,232.6213,0.1163106,0.2046279,0.3172331,0,250,0.3172331,1783.667,44.0073,51.92864,8.54865,0.6454457,8.161938,479.5722,365.422,114.1501,671.7808,0,1301.002,0,-5.684342e-14,-6.483702e-14,4.263256e-14,367.5267,1.657744,44.0073,369.1844,0,0,0,2.797762e-14
naive,2026-01-18 06:30:00,1274,6.5,31.00089,3336.424,407.9943,2.988891,80.82455,1,1,2335.497,2335.18,766.8636,364.1048,1130.968,3,278.7555,0.654888,51.55805,800,0,129.2388,200.2749,0.1001375,0.1464782,0.3172331,0,250,0.3172331,1568.316,36.70896,51.53458,0,2.334003,44.11559,482.5504,324.0388,158.5116,697.2586,0,1340.567,0,1.136868e-13,-3.858025e-15,4.263256e-14,407.9943,0.654888,36.70896,130.3386,0,0,0,1.554312e-14
naive,2026-01-18 06:45:00,1275,6.75,30.85441,3342.056,433.0778,0.4345824,92.85219,1,1,2339.439,2339.122,886.6239,398.9527,1285.577,3,429.6339,1.267221,54.67538,800,0,0.9736133,200,0.1,0.1261102,0.3172331,0,250,0.3172331,1452.498,38.99256,51.68864,2.470279,0,53.85963,481.7611,299.1132,182.6479,709.1572,0,1364.426,0,0,2.775558e-17,4.263256e-14,430.6076,0.4345824,38.99256,0.9736133,0,0.8326384,0,1.909584e-14
naive,2026-01-18 07:00:00,1276,7,30.96001,3363.769,431.9256,0,68.24728,1,1,2354.638,2354.321,1282.896,514.5956,1797.492,4,426.0514,1.690851,69.74935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.425,49.68385,51.57757,5.874196,0,18.56343,486.0538,221.1679,264.886,739.5954,0,1431.299,0,2.273737e-13,1.24345e-13,4.263256e-14,426.0514,0,49.68385,0,500,1.690851,0,6.883383e-15
naive,2026-01-18 07:15:00,1277,7.25,31.21994,3398.569,412.4173,0,74.31947,1,1,2378.999,2378.681,564.5889,308.0926,872.6815,2,0,0,72.68151,800,0,412.4173,221.813,0.1109065,0.2046279,0.3172331,0,250,0.3172331,1814.093,51.62135,51.30419,0,0,22.69812,493.998,376.6955,117.3025,689.5014,0,1321.286,0,-5.684342e-14,-7.993606e-15,4.263256e-14,412.4173,0,51.62135,425.3592,0,0,0,0
naive,2026-01-18 07:30:00,1278,7.5,31.4245,3391.282,397.2222,8.250546,55.46954,1,1,2373.897,2373.58,807.731,378.461,1186.192,3,309.5236,0.2848252,76.38362,800,0,87.11246,200,0.1,0.1396724,0.3172331,0,250,0.3172331,1565.849,54.12574,51.08905,0.5861558,7.965721,1.343804,495.2526,326.6741,168.5785,705.4155,0,1368.108,0,0,3.219647e-15,4.263256e-14,396.6361,0.2848252,54.12574,87.11246,0,0,0,2.664535e-15
naive,2026-01-18 07:45:00,1279,7.75,31.51012,3406.31,367.1864,4.522253,46.4986,1,1,2384.417,2384.1,1225.144,497.6954,1722.84,4,354.0969,1.158001,67.58487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.955,47.84462,50.999,13.08949,3.364252,0,498.4267,242.2623,256.1644,739.9577,0,1450.924,0,-1.136868e-13,1.24345e-13,4.263256e-14,354.0969,1.158001,46.4986,0,500,0,1.346016,0
naive,2026-01-18 08:00:00,1280,8,31.87626,3415.993,311.4289,0,67.58107,1,1,2391.195,2390.878,574.9943,312.6799,887.6741,2,0,10.94255,76.73159,800,0,311.4289,247.0601,0.1235301,0.2046279,0.3172331,0,250,0.3172331,1815.884,54.095,50.61391,0,0,13.48607,504.0875,382.8062,121.2813,698.329,0,1339.717,0,-1.136868e-13,4.884981e-14,4.263256e-14,311.4289,0,54.095,499.6694,0,10.94255,0,0
naive,2026-01-18 08:15:00,1281,8.25,31.88767,3450.386,269.6823,0,62.80208,1,1,2415.271,2414.953,768.6717,386.9092,1155.581,3,93.75695,188.9906,72.83339,800,0,175.9254,203.0399,0.10152,0.1555702,0.3172331,0,250,0.3172331,1646.282,51.34016,50.60192,0,0,11.46192,509.2975,347.1442,162.1533,736.4703,0,1416.013,0,-2.273737e-13,6.208922e-14,4.263256e-14,269.6823,0,51.34016,188.085,0,188.9906,0,0
naive,2026-01-18 08:30:00,1282,8.5,31.88335,3485.073,223.5415,0,66.86225,1,1,2439.551,2439.234,889.2726,425.2579,1314.53,3,218.3212,196.3802,99.82909,800,0,5.220273,201.7029,0.1008514,0.1278513,0.3172331,0,250,0.3172331,1549.961,70.37284,50.60645,0,0,0,514.366,326.8009,187.5652,752.0588,0,1447.185,0,-1.136868e-13,-4.712897e-14,4.263256e-14,223.5415,0,66.86225,12.03178,0,196.3802,3.510588,0
naive,2026-01-18 08:45:00,1283,8.75,32.13757,3505.839,179.7807,0,82.88029,1,1,2454.087,2453.77,859.5481,416.7165,1276.265,3,179.9665,195.2828,101.0153,800,0,0,201.6711,0.1008356,0.1270093,0.3172331,0,250,0.3172331,1594.222,71.00363,50.33908,0,0,11.87666,520.4998,338.1266,182.3732,757.3621,0,1458.093,0,-1.136868e-13,-3.71092e-14,4.263256e-14,179.7807,0,71.00363,6.684496,0,195.4687,0,0
naive,2026-01-18 09:00:00,1284,9,32.1392,3522.842,146.9468,0,100.3965,1,1,2465.989,2465.672,845.5406,414.498,1260.039,3,146.7055,192.793,120.54,800,0,0.2412536,201.5791,0.1007895,0.1269894,0.3172331,0,250,0.3172331,1620.132,84.72594,50.33736,0,0,15.67054,523.0441,343.635,179.4091,761.4568,0,1466.284,0,1.136868e-13,2.867151e-14,4.263256e-14,146.9468,0,84.72594,6.557506,0,192.793,0,-2.842171e-14
naive,2026-01-18 09:15:00,1285,9.25,32.03422,3580.5,108.1398,0.4707793,92.88149,1,1,2506.35,2506.033,834.1569,412.9979,1247.155,3,117.1286,194.9834,135.0428,800,0,0,201.5473,0.1007737,0.1269314,0.3172331,0,250,0.3172331,1671.876,95.03318,50.44778,0,0,0,530.3058,353.7437,176.5621,766.7417,0,1476.73,0,-1.136868e-13,3.247402e-14,4.263256e-14,108.1398,0.4707793,92.88149,6.189321,0,203.5014,2.151697,0
naive,2026-01-18 09:30:00,1286,9.5,32.36743,3560.67,78.91846,1.038146,100.1809,1,1,2492.469,2492.151,831.4444,413.4525,1244.897,3,103.2558,197.4877,144.1534,800,0,0,201.5156,0.1007578,0.1269114,0.3172331,0,250,0.3172331,1660.707,101.0602,50.09733,0,0,0,531.4905,354.1268,177.3637,767.5793,0,1478.799,0,-1.136868e-13,-5.168088e-14,4.263256e-14,78.91846,1.038146,100.1809,6.06241,0,220.7869,0.8793678,0
naive,2026-01-18 09:45:00,1287,9.75,32.69174,3614.584,77.58074,4.117915,119.8102,1,1,2530.209,2529.892,825.1118,413.2155,1238.327,3,81.78001,201.1195,155.4277,800,0,0,201.4839,0.1007419,0.1268914,0.3172331,0,250,0.3172331,1704.78,108.561,49.75624,0,0,11.24914,543.674,366.3114,177.3625,781.944,0,1507.912,0,0,3.747003e-14,4.263256e-14,77.58074,4.117915,108.561,5.935519,0,201.2009,0,0
naive,2026-01-18 10:00:00,1288,10,33.01844,3632.678,71.83286,6.439146,125.411,1,1,2542.874,2542.557,836.7309,420.165,1256.896,3,66.41958,203.5298,186.9466,800,0,5.413279,200.0988,0.1000494,0.1268714,0.3172331,0,250,0.3172331,1705.826,130.0873,49.41263,0,0,0,550.6475,369.3886,181.2589,789.5537,0,1523.518,0,0,-1.04361e-14,4.263256e-14,71.83286,6.439146,125.411,5.808647,0,197.0906,4.67626,0
naive,2026-01-18 10:15:00,1289,10.25,33.19181,3596.461,62.69652,2.71384,156.8132,1,1,2517.523,2517.206,862.6751,431.9267,1294.602,3,63.69449,208.4853,222.4221,800,0,0,200.0673,0.1000337,0.1259993,0.3172331,0,250,0.3172331,1654.53,154.4644,49.23029,0,0,2.348706,547.4184,359.7665,187.6519,792.2039,0,1529.024,0,0,2.531308e-14,4.263256e-14,62.69652,2.71384,154.4644,0.269369,0,206.7694,0,0
naive,2026-01-18 10:30:00,1290,10.5,33.45891,3614.645,58.24051,5.956203,188.0271,1,1,2530.251,2529.934,879.8136,440.2946,1320.108,3,56.86479,208.5111,254.7324,800,0,0.1433896,200,0.1,0.1259795,0.3172331,0,250,0.3172331,1650.121,176.3585,48.94937,1.232324,0,11.66861,553.7237,361.1147,192.6091,803.9629,0,1554.983,0,5.684342e-14,0,4.263256e-14,57.00818,5.956203,176.3585,0.1433896,0,202.5549,0,-2.842171e-14
naive,2026-01-18 10:45:00,1291,10.75,33.58092,3591.978,57.09218,5.352803,218.6855,1,1,2514.385,2514.068,1291.942,562.5231,1854.465,4,56.68395,209.289,288.4923,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.125,199.4499,48.82104,0.40823,0,19.23551,551.8723,268.2394,283.6329,834.9845,0,1615.75,0,0,1.24345e-13,4.263256e-14,56.68395,5.352803,199.4499,0,500,203.9362,0,2.842171e-14
naive,2026-01-18 11:00:00,1292,11,34.05922,3610.822,54.60257,3.122938,231.0446,1,0,2527.576,2527.258,715.8674,374.7837,1090.651,3,0,0,290.6511,800,0,53.81944,311.4625,0.1557312,0.2046279,0.3172331,0,250,0.3172331,1811.391,199.8302,48.31799,3.906067,0,31.21441,561.2488,402.2198,159.029,783.9346,0,1520.249,0,5.684342e-14,6.217249e-15,4.263256e-14,50.69651,3.122938,199.8302,260.1412,0,0,0,-8.881784e-16
naive,2026-01-18 11:15:00,1293,11.25,34.41383,3578.691,70.74933,3.598493,261.6312,0,0,2505.084,2504.766,737.5065,384.3232,1121.83,3,0,0,321.8297,800,0,53.53823,298.0289,0.1490145,0.1961234,0.3172331,0,250,0.3172331,1767.26,220.3534,47.94504,20.80959,0,41.27779,561.1144,395.8491,165.2654,0,789.4181,4323.758,0,0,1.007805e-13,4.263256e-14,49.93974,3.598493,220.3534,258.9456,0,0,0,0
naive,2026-01-18 11:30:00,1294,11.5,34.7618,3627.922,59.95721,2.504836,269.8713,0,0,2539.546,2539.228,772.5553,399.7745,1172.33,3,0,0,372.3298,800,0,55.56855,284.0899,0.1420449,0.1876644,0.3172331,0,250,0.3172331,1766.673,253.8937,47.57906,6.8935,0,15.97756,573.7528,399.1398,174.613,0,802.524,4372.247,0,1.136868e-13,-2.201017e-14,4.263256e-14,53.06371,2.504836,253.8937,267.1369,0,0,0,0
naive,2026-01-18 11:45:00,1295,11.75,34.75849,3629.652,61.50735,0,290.2854,0,0,2540.756,2540.439,794.6516,409.5156,1204.167,3,0,0,404.1673,800,0,61.50735,268.6683,0.1343341,0.1788872,0.3172331,0,250,0.3172331,1745.787,275.6146,47.58254,0,0,14.6708,573.9791,394.3886,179.5904,0,807.2185,4386.171,0,1.705303e-13,8.951173e-14,4.263256e-14,61.50735,0,275.6146,279.4429,0,0,0,0
naive,2026-01-18 12:00:00,1296,12,35.11648,3696.978,49.35321,0,311.0022,0,0,2587.884,2587.567,823.5453,422.2534,1245.799,3,0,3.890209,441.9085,800,0,49.35321,256.2877,0.1281439,0.1691765,0.3172331,0,250,0.3172331,1764.022,300.086,47.20603,0,0,10.91621,589.8733,402.0849,187.7883,0,826.8265,4494.439,0,-1.136868e-13,-8.473777e-14,4.263256e-14,49.35321,0,300.086,274.504,0,3.890209,0,0
naive,2026-01-18 12:15:00,1297,12.25,35.56004,3689.978,54.35763,0,351.1041,0,0,2582.985,2582.668,881.0719,447.6139,1328.686,3,0,44.86097,483.8248,800,0,48.71677,244.0682,0.1220341,0.1613806,0.3172331,0,250,0.3172331,1701.596,326.8332,46.73952,5.640855,0,24.2709,595.3779,392.2177,203.1601,0,845.426,4606.992,0,-1.705303e-13,1.137979e-15,4.263256e-14,48.71677,0,326.8332,224.9894,0,44.86097,0,7.105427e-15
naive,2026-01-18 12:30:00,1298,12.5,35.96137,3705.942,66.51626,0,381.5109,0,0,2594.159,2593.842,932.0122,470.0709,1402.083,3,0,98.43078,503.6523,800,0,51.38088,231.1845,0.1155923,0.1536861,0.3172331,0,250,0.3172331,1661.83,338.61,46.31742,15.13538,0,42.9009,604.1008,386.9896,217.1112,0,867.0508,4742.781,0,5.684342e-14,1.049161e-14,4.263256e-14,51.38088,0,338.61,176.119,0,98.43078,0,0
naive,2026-01-18 12:45:00,1299,12.75,36.30055,3682.368,61.26431,0,395.8311,0,0,2577.658,2577.341,999.1205,499.6555,1498.776,3,0,154.1521,544.6239,800,0,55.22063,217.343,0.1086715,0.1455735,0.3172331,0,250,0.3172331,1578.22,364.6778,45.96069,6.04368,0,31.15329,605.519,370.7405,234.7785,0,877.7143,4786.148,0,0,3.516631e-14,4.263256e-14,55.22063,0,364.6778,124.5925,0,154.1521,0,0
naive,2026-01-18 13:00:00,1300,13,36.53018,3696.094,52.19518,0,441.105,0,0,2587.266,2586.949,1060.495,526.7124,1587.207,4,0,203.2287,583.9787,800,0,52.18728,204.2619,0.102131,0.1368577,0.3172331,0,250,0.3172331,1526.454,389.9568,45.71918,0.007896822,0,51.14819,611.4039,360.7205,250.6834,0,899.5199,4895.939,0,1.136868e-13,-5.895284e-14,4.263256e-14,52.18728,0,389.9568,69.23503,0,203.2287,0,0
naive,2026-01-18 13:15:00,1301,13.25,36.70917,3711.515,39.42073,0,445.9843,0,0,2598.06,2597.743,1125.451,550.5432,1675.994,4,40.39201,218.0422,617.56,800,0,0,204.2298,0.1021149,0.1286207,0.3172331,0,250,0.3172331,1472.292,411.4967,45.53092,0,0,34.48757,616.8247,349.5477,267.277,0,908.2789,4944.311,0,1.136868e-13,-2.450817e-14,4.263256e-14,39.42073,0,411.4967,16.91913,0,219.0135,0,0
naive,2026-01-18 13:30:00,1302,13.5,37.00413,3735.505,51.37652,0,496.1478,0,0,2614.854,2614.537,1148.669,561.6696,1710.338,4,32.90264,216.5563,660.8792,800,0,16.79052,200,0.1,0.1286005,0.3172331,0,250,0.3172331,1465.868,438.802,45.2207,1.683349,0,57.34582,625.6311,350.7242,274.9068,0,926.1144,5045.66,0,1.136868e-13,9.15934e-16,4.263256e-14,49.69317,0,438.802,16.79052,0,216.5563,0,2.842171e-14
naive,2026-01-18 13:45:00,1303,13.75,37.26111,3805.377,46.08601,0.7633515,532.5352,0,0,2663.764,2663.447,1405.05,594.9499,2000,4,52.1783,214.5024,676.2173,557.102,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.397,447.5958,31.30246,0,0,84.93943,641.6732,303.1348,338.5384,0,918.5457,5016.786,0,2.273737e-13,1.24345e-13,4.263256e-14,46.08601,0.7633515,447.5958,0,500,219.8313,0,-1.421085e-13
naive,2026-01-18 14:00:00,1304,14,37.48902,3838.386,49.47465,0,561.1334,0,1,2686.871,2686.553,1005.039,502.2649,1507.304,4,0,0,707.3043,800,0,49.47465,312.5487,0.1562743,0.2046279,0.3172331,0,250,0.3172331,1681.514,466.883,44.71072,0,0,94.25037,651.1718,407.5204,243.6515,0,932.6271,5079.15,0,-5.684342e-14,-5.77316e-14,4.263256e-14,49.47465,0,466.883,267.1693,0,0,0,0
naive,2026-01-18 14:15:00,1305,14.25,37.63535,3840.466,55.81631,0,573.8846,1,1,2688.326,2688.009,1025.029,511.0772,1536.106,4,0,0,736.1061,800,0,48.76596,300.308,0.150154,0.1968073,0.3172331,0,250,0.3172331,1662.98,485.033,44.55682,7.050355,0,88.85163,654.0761,404.607,249.4691,937.302,0,1836.639,0,0,9.353629e-14,4.263256e-14,48.76596,0,485.033,264.6419,0,0,0,0
naive,2026-01-18 14:30:00,1306,14.5,38.02998,3811.005,48.20562,0,600.3344,1,1,2667.704,2667.387,1049.894,522.0388,1571.933,4,0,0,771.9325,800,0,45.65656,288.8466,0.1444233,0.1890995,0.3172331,0,250,0.3172331,1617.493,506.2026,44.14176,2.549058,0,94.13182,655.9871,397.7407,258.2464,942.9265,0,1840.591,0,1.136868e-13,-7.152612e-14,4.263256e-14,45.65656,0,506.2026,262.506,0,0,0,0
naive,2026-01-18 14:45:00,1307,14.75,38.03907,3786.196,51.28073,1.237718,591.9764,1,1,2650.337,2650.02,1052.512,523.193,1575.705,4,0,0,775.7048,800,0,51.32938,275.9688,0.1379844,0.1818825,0.3172331,0,250,0.3172331,1597.508,508.6199,44.1322,1.189068,0,83.35655,651.8769,392.923,258.9538,936.6184,0,1825.639,0,-1.136868e-13,-2.467471e-14,4.263256e-14,50.09166,1.237718,508.6199,264.3973,0,0,0,-2.664535e-15
naive,2026-01-18 15:00:00,1308,15,38.18671,3763.082,64.29331,6.442559,588.1285,1,1,2634.157,2633.84,1066.961,529.5628,1596.523,4,0,0,796.5234,800,0,52.39968,262.8254,0.1314127,0.1737735,0.3172331,0,250,0.3172331,1566.88,521.3296,43.97693,18.33618,0,66.79891,650.4956,386.9352,263.5604,932.9938,0,1848.143,0,0,1.931788e-14,4.263256e-14,45.95712,6.442559,521.3296,255.8302,0,0,0,2.664535e-15
naive,2026-01-18 15:15:00,1309,15.25,38.24855,3727.326,58.35891,5.941054,563.697,1,1,2609.128,2608.811,1079.441,535.0647,1614.506,4,0,4.802669,809.7029,800,0,47.3352,250.9502,0.1254751,0.1654973,0.3172331,0,250,0.3172331,1529.37,529.5551,43.91189,12.16209,0,34.14197,645.3989,378.3079,267.091,921.818,0,1815.215,0,-2.273737e-13,-3.616552e-14,4.263256e-14,46.19682,5.941054,529.5551,251.1361,0,0,0,-1.776357e-15
naive,2026-01-18 15:30:00,1310,15.5,38.5071,3735.565,60.67171,5.950078,583.9059,1,1,2614.896,2614.578,1116.445,551.3777,1667.822,4,0,62.92938,804.8928,800,0,56.21341,236.8574,0.1184287,0.1580197,0.3172331,0,250,0.3172331,1498.134,524.7444,43.63996,4.458299,0,59.16151,651.4083,373.2068,278.2015,939.3225,0,1837.241,0,1.136868e-13,2.717271e-14,4.263256e-14,56.21341,5.950078,524.7444,203.6429,0,56.9793,0,0
naive,2026-01-18 15:45:00,1311,15.75,38.80081,3719.657,67.84405,1.375647,577.7041,1,1,2603.76,2603.443,1153.424,567.6799,1721.104,4,0,125.909,795.1946,800,0,64.07087,220.8024,0.1104012,0.1491456,0.3172331,0,250,0.3172331,1450.019,516.5533,43.33105,3.773185,0,61.15078,653.897,364.1515,289.7455,947.1886,0,1852.138,0,0,-6.689094e-15,4.263256e-14,64.07087,1.375647,516.5533,147.2804,0,124.5333,0,0
naive,2026-01-18 16:00:00,1312,16,39.05237,3718.655,64.58159,2.099219,578.2587,1,1,2603.058,2602.741,1202.973,589.5235,1792.496,4,0,192.5461,799.9499,800,0,64.58159,204.6222,0.1023111,0.139036,0.3172331,0,250,0.3172331,1399.769,518.0324,43.06648,0,0,60.22632,658.2956,353.9919,304.3037,958.7462,0,1869.043,0,-2.273737e-13,5.626055e-14,4.263256e-14,64.58159,2.099219,518.0324,83.07046,0,190.4469,0,0
naive,2026-01-18 16:15:00,1313,16.25,39.22242,3693.747,76.78178,0.1750822,569.0394,1,1,2585.623,2585.306,1260.802,606.8659,1867.668,4,68.52513,209.4492,789.6935,800,0,8.25665,202.5258,0.1012629,0.1288476,0.3172331,0,250,0.3172331,1324.504,510.3162,42.88763,0,0,58.72312,656.9943,336.55,320.4442,958.3371,0,1868.426,0,-1.136868e-13,-5.040413e-14,4.263256e-14,76.78178,0.1750822,510.3162,18.36002,0,209.2741,0,-5.684342e-14
naive,2026-01-18 16:30:00,1314,16.5,39.09454,3686.234,102.2823,5.487392,565.1829,1,1,2580.364,2580.047,1257.75,602.1277,1859.878,4,97.04717,202.9421,759.8888,800,0,5.235106,201.1852,0.1005926,0.1275276,0.3172331,0,250,0.3172331,1322.296,491.8332,43.02212,0,0,73.34967,653.3228,334.7924,318.5304,955.4915,0,1862.583,0,-2.273737e-13,-1.962319e-14,4.263256e-14,102.2823,5.487392,491.8332,9.975845,0,197.4547,0,0
naive,2026-01-18 16:45:00,1315,16.75,39.40608,3712.651,136.9582,1.34005,564.1887,1,1,2598.855,2598.538,1266.045,602.0396,1868.085,4,128.5265,199.004,740.5541,800,0,4.614055,200,0.1,0.1266834,0.3172331,0,250,0.3172331,1332.493,477.4732,42.69446,3.817645,0,86.71543,663.7638,340.327,323.4368,964.5143,0,1887.583,0,-1.136868e-13,1.110223e-16,4.263256e-14,133.1406,1.34005,477.4732,4.614055,0,197.6639,0,-5.684342e-14
naive,2026-01-18 17:00:00,1316,17,39.49364,3692.846,148.3381,3.0142,524.9668,1,1,2584.992,2584.675,1419.243,580.7571,2000,4,150.0139,196.4162,715.5519,438.018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.432,460.8518,23.32576,0,0,64.115,661.8513,298.3926,363.4586,895.5655,0,1764.889,0,2.273737e-13,1.24345e-13,4.263256e-14,148.3381,3.0142,460.8518,0,500,195.0778,0,-2.842171e-14
naive,2026-01-18 17:15:00,1317,17.25,39.48228,3688.079,174.6312,2.827632,513.4748,1,1,2581.655,2581.338,997.8149,499.08,1496.895,3,0,0,696.8949,800,0,175.3169,281.0881,0.1405441,0.2046279,0.3172331,0,250,0.3172331,1583.523,448.8991,42.61432,2.141921,0,64.57565,660.7855,405.3093,255.4761,920.9177,0,1797.589,0,0,-9.325873e-14,4.263256e-14,172.4893,2.827632,448.8991,367.1553,0,0,0,-1.332268e-14
naive,2026-01-18 17:30:00,1318,17.5,39.47128,3633.684,206.7447,7.147086,501.0996,1,1,2543.579,2543.261,1034.638,515.3134,1549.951,4,0,73.47493,676.4765,800,0,205.5247,229.6627,0.1148314,0.1769971,0.3172331,0,250,0.3172331,1508.623,435.8063,42.62589,1.219906,0,65.29333,650.838,386.0189,264.8191,918.0392,0,1790.229,0,0,-3.669287e-14,4.263256e-14,205.5247,7.147086,435.8063,324.1756,0,66.32784,0,0
naive,2026-01-18 17:45:00,1319,17.75,39.39651,3604.578,235.8894,7.125638,466.9302,0,1,2523.204,2522.887,1193.328,570.8752,1764.203,4,121.0202,190.8681,652.3148,800,0,114.8692,200.9092,0.1004546,0.1446152,0.3172331,0,250,0.3172331,1329.559,420.6308,42.70453,0,0,46.29939,644.2689,339.4864,304.7824,0,922.1836,5023.967,0,-2.273737e-13,-2.295386e-14,4.263256e-14,235.8894,7.125638,420.6308,118.5062,0,183.7424,0,2.842171e-14
naive,2026-01-18 18:00:00,1320,18,39.40488,3571.325,264.945,0,430.7474,0,1,2499.928,2499.61,1156.375,536.773,1693.148,4,270.7485,3.290345,619.1091,800,0,0,200.8776,0.1004388,0.1265096,0.3172331,0,250,0.3172331,1343.236,399.1774,42.69572,0,0,31.57004,638.4756,343.0591,295.4164,0,887.8951,4835.39,0,1.136868e-13,5.517808e-14,4.263256e-14,264.945,0,399.1774,3.510489,0,9.093888,0,-2.131628e-14
naive,2026-01-18 18:15:00,1321,18.25,39.38098,3564.055,298.0911,3.407035,413.3759,0,1,2494.839,2494.521,1160.722,534.3766,1695.099,4,307.0045,1.914015,586.1803,800,0,0,200.846,0.100423,0.1264897,0.3172331,0,250,0.3172331,1333.799,378.0583,42.72086,0,1.49302,35.31758,636.7482,340.4205,296.3277,0,883.811,4815.475,0,0,-5.412337e-15,4.263256e-14,298.0911,1.914015,378.0583,3.384,0,8.913463,0,-1.776357e-15
naive,2026-01-18 18:30:00,1322,18.5,39.25286,3549.161,327.314,0,374.8795,0,0,2484.413,2484.095,1158.241,529.4231,1687.664,4,339.4498,1.474217,546.7401,800,0,0,200.8144,0.1004072,0.1264698,0.3172331,0,250,0.3172331,1325.854,353.1816,42.85561,0,0,21.69784,631.8147,337.18,294.6347,0,872.121,4748.453,0,-1.136868e-13,6.661338e-16,4.263256e-14,327.314,0,353.1816,3.25753,0,13.61004,0,-2.309264e-14
naive,2026-01-18 18:45:00,1323,18.75,38.82195,3508.246,349.8901,2.206185,344.5041,0,0,2455.772,2455.455,1150.288,522.5064,1672.795,4,368.1219,1.277187,503.3957,800,0,0,200.7828,0.1003914,0.1264499,0.3172331,0,250,0.3172331,1305.166,326.9174,43.30882,0,0.9289979,17.5867,617.0924,327.9654,289.127,0,854.891,4654.781,0,0,3.469447e-14,4.263256e-14,349.8901,1.277187,326.9174,3.13108,0,18.23184,0,7.105427e-15
naive,2026-01-18 19:00:00,1324,19,38.70967,3499.016,372.1605,0,326.612,0,0,2449.311,2448.994,1152.802,521.5555,1674.357,4,385.4284,0.9036374,488.0252,800,0,0,200.7512,0.1003756,0.12643,0.3172331,0,250,0.3172331,1296.192,317.3738,43.42691,0,0,9.238214,613.5647,324.7027,288.862,0,848.5724,4618.293,0,0,-5.576095e-14,4.263256e-14,372.1605,0,317.3738,3.00465,0,14.17152,0,-1.776357e-15
naive,2026-01-18 19:15:00,1325,19.25,38.64842,3482.471,387.1149,0,318.2277,0,0,2437.73,2437.413,1126.941,508.8729,1635.814,4,396.2066,0.9383704,438.6692,800,0,0,200.7196,0.1003598,0.1264101,0.3172331,0,250,0.3172331,1310.471,285.4915,43.49133,0,0,32.73617,609.6346,327.7265,281.9081,0,844.7861,4597.396,0,-1.136868e-13,3.175238e-14,4.263256e-14,387.1149,0,285.4915,2.87824,0,10.03002,0,2.131628e-14
naive,2026-01-18 19:30:00,1326,19.5,38.57752,3421.827,376.644,0.2194848,267.4496,0,0,2395.279,2394.962,1095.137,496.1583,1591.295,4,385.225,1.398005,404.6721,800,0,0,200.688,0.100344,0.1263902,0.3172331,0,250,0.3172331,1299.825,263.5953,43.5659,0,0,3.854313,597.8523,324.4313,273.421,0,821.5515,4469.522,0,0,3.130829e-14,4.263256e-14,376.644,0.2194848,263.5953,2.75185,0,9.759451,0,-2.131628e-14
naive,2026-01-18 19:45:00,1327,19.75,38.40264,3410.757,379.9517,0,242.8147,0,0,2387.53,2387.212,1066.161,483.5229,1549.684,4,384.0592,1.165627,364.4588,800,0,0,200.6564,0.1003282,0.1263703,0.3172331,0,250,0.3172331,1321.052,237.911,43.74982,0,0,4.903748,593.0706,328.1538,264.9168,0,812.8947,4421.703,0,2.273737e-13,1.812439e-14,4.263256e-14,379.9517,0,237.911,2.62548,0,5.273068,0,2.04281e-14
naive,2026-01-18 20:00:00,1328,20,38.29296,3431.176,369.7568,0,208.0393,0,0,2401.823,2401.506,1026.422,467.7517,1494.174,3,369.3697,5.65404,319.1503,800,0,0.3870396,200.528,0.100264,0.1263504,0.3172331,0,250,0.3172331,1375.084,208.6146,43.86518,0,0,0,594.8384,340.5549,254.2835,0,808.3065,4396.338,0,-1.136868e-13,-4.621303e-14,4.263256e-14,369.7568,0,208.0393,2.499129,0,5.65404,0.5753517,-1.065814e-14
naive,2026-01-18 20:15:00,1329,20.25,38.24379,3390.509,353.0139,1.009521,195.3348,0,0,2373.356,2373.039,990.6108,454.2262,1444.837,3,350.3546,3.323929,291.1584,800,0,1.98582,200,0.1,0.1262696,0.3172331,0,250,0.3172331,1382.428,190.432,43.91689,0.6734313,0,4.902774,587.0019,341.9158,245.0861,0,797.3545,4337.205,0,5.684342e-14,2.775558e-17,4.263256e-14,352.3405,1.009521,190.432,1.98582,0,2.314407,0,2.353673e-14
naive,2026-01-18 20:30:00,1330,20.5,37.98518,3407.649,313.2094,0,167.6925,0,0,2385.354,2385.037,1361.389,560.4122,1921.802,4,331.7926,6.884406,283.1246,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.648,185.7633,44.18889,0,0,0,585.8475,251.4098,334.4377,0,811.8221,4415.309,0,0,1.24345e-13,4.263256e-14,313.2094,0,167.6925,0,500,25.46765,18.07074,1.136868e-13
naive,2026-01-18 20:45:00,1331,20.75,37.9674,3408.871,303.2141,6.497154,142.5412,0,0,2386.21,2385.893,691.1929,363.9059,1055.099,3,0,0,255.0987,800,0,309.7112,247.4895,0.1237448,0.2046279,0.3172331,0,250,0.3172331,1694.7,167.4113,44.20758,0,0,0,585.7762,416.0216,169.7546,0,779.9275,4239.868,0,0,-6.483702e-14,4.263256e-14,303.2141,6.497154,142.5412,310.5085,0,0,24.87012,-1.953993e-14
naive,2026-01-18 21:00:00,1332,21,37.49094,3394.094,269.5879,4.94558,126.1442,0,0,2375.866,2375.548,746.3424,378.433,1124.775,3,82.25965,7.197544,235.3181,800,0,187.3283,200.6185,0.1003093,0.1558405,0.3172331,0,250,0.3172331,1629.206,155.327,44.7087,0,0,0,575.8284,394.8637,180.9647,0,773.2967,4202.834,0,-1.136868e-13,6.217249e-14,4.263256e-14,269.5879,4.94558,126.1442,189.8023,0,2.251964,29.18281,1.065814e-14
