controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 21:15:00,1333,21.25,37.0984,3387.672,223.2251,1.030798,124.7858,0,0,2371.37,2371.053,844.1097,404.0611,1248.171,3,229.1384,4.115846,214.9166,800,0,0,200.5869,0.1002935,0.1263265,0.3172331,0,250,0.3172331,1526.943,142.5354,45.12155,0,0,0,568.7864,366.2459,202.5405,0,770.3069,4185.926,0,-2.273737e-13,1.848521e-14,4.263256e-14,223.2251,1.030798,124.7858,2.347764,0,8.998294,17.74962,0
naive,2026-01-18 21:30:00,1334,21.5,36.74531,3348.117,202.3968,0,105.2722,0,0,2343.682,2343.365,798.1112,387.9697,1186.081,3,193.9416,0.690562,191.4488,800,0,2.221457,200,0.1,0.1263067,0.3172331,0,250,0.3172331,1545.254,127.5121,45.49291,6.233811,0,0,556.9566,367.2167,189.7399,0,755.1864,4113.099,0,0,2.220446e-16,4.263256e-14,196.163,0,105.2722,2.221457,0,0.690562,22.2399,1.409983e-14
naive,2026-01-18 21:45:00,1335,21.75,36.18551,3354.662,177.2344,0,91.91434,0,0,2348.263,2347.946,1159.122,490.575,1649.697,4,169.283,0.4742614,179.9402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.823,120.6528,46.08168,7.951421,0,0,549.9968,278.4394,271.5573,0,769.0144,4191.454,0,1.705303e-13,1.24345e-13,4.263256e-14,169.283,0,91.91434,0,500,0.4742614,28.73842,2.692291e-14
naive,2026-01-18 22:00:00,1336,22,35.81087,3302.725,145.1206,0,82.99891,0,0,2311.908,2311.591,633.8222,338.6141,972.4363,2,0,0,172.4363,800,0,140.4474,289.8055,0.1449028,0.2046279,0.3172331,0,250,0.3172331,1677.768,116.1381,46.47571,4.673203,0,0,536.3055,389.2008,147.1047,0,727.8149,3958.758,0,-5.684342e-14,-7.993606e-15,4.263256e-14,140.4474,0,82.99891,140.4735,0,0,33.13921,0
naive,2026-01-18 22:15:00,1337,22.25,35.72398,3267.836,132.1118,1.007357,106.2631,0,0,2287.485,2287.168,626.5596,335.4124,961.972,2,0,0,161.972,800,0,117.184,260.4639,0.1302319,0.1824863,0.3172331,0,250,0.3172331,1660.608,109.2029,46.56709,15.79024,0.1448743,0,529.466,384.3678,145.0982,0,719.7802,3933.891,0,-5.684342e-14,-1.076916e-14,4.263256e-14,116.3216,0.8624828,106.2631,117.184,0,0,2.93976,1.998401e-15
naive,2026-01-18 22:30:00,1338,22.5,35.62832,3282.497,115.0624,0.671328,109.0435,0,0,2297.748,2297.43,600.975,324.1334,925.1084,2,0,0,125.1084,800,0,105.6428,234.0122,0.1170061,0.1640103,0.3172331,0,250,0.3172331,1696.455,84.44482,46.6677,9.558096,0.5328768,24.59868,530.5493,391.7111,138.8382,0,721.5244,3933.29,0,-1.136868e-13,4.662937e-14,4.263256e-14,105.5043,0.1384512,84.44482,105.6428,0,0,0,-3.580469e-15
naive,2026-01-18 22:45:00,1339,22.75,35.37717,3250.202,89.48778,5.149291,76.30467,1,0,2275.141,2274.824,587.0114,317.9776,904.989,2,0,0,104.989,800,0,92.78474,210.7792,0.1053896,0.147354,0.3172331,0,250,0.3172331,1687.813,71.07572,46.93185,0,1.852329,5.228947,521.9997,387.2453,134.7544,706.4226,0,1363.242,0,5.684342e-14,-4.801715e-14,4.263256e-14,89.48778,3.296962,71.07572,95.87703,0,0,0,-1.776357e-15
naive,2026-01-18 23:00:00,1340,23,35.33369,3305.234,73.10374,3.359258,68.75645,1,0,2313.664,2313.346,611.0943,324.3515,935.4458,2,35.66816,0.806065,98.97158,800,0,37.43558,201.3871,0.1006935,0.1327246,0.3172331,0,250,0.3172331,1702.252,67.03646,46.97758,0,2.553193,1.719991,530.2562,390.1301,140.1261,714.8757,0,1381.306,0,0,4.45477e-14,4.263256e-14,73.10374,0.806065,67.03646,42.98394,0,0,0,6.217249e-15
naive,2026-01-18 23:15:00,1341,23.25,35.09216,3304.704,69.35638,0,72.31043,1,0,2313.293,2312.976,632.9518,330.8531,963.8049,2,62.01572,1.449663,100.3395,800,0,5.421551,200,0.1,0.1268105,0.3172331,0,250,0.3172331,1680.024,68.15689,47.23161,1.919113,0,4.153542,526.9625,382.7054,144.2572,714.5046,0,1379.184,0,-1.136868e-13,2.220446e-16,4.263256e-14,67.43727,0,68.15689,5.421551,0,1.449663,0,-6.439294e-15
naive,2026-01-18 23:30:00,1342,23.5,34.75337,3318.603,75.87789,1.183464,78.62471,1,1,2323.022,2322.705,1009.724,437.5398,1447.263,3,61.45533,0.6330122,85.17513,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.981,58.08714,47.58792,14.42256,0.5504521,20.53756,524.7243,296.5762,228.1481,738.755,0,1449.802,0,1.136868e-13,1.24345e-13,4.263256e-14,61.45533,0.6330122,58.08714,0,500,0,0,0
naive,2026-01-18 23:45:00,1343,23.75,34.51187,3330.877,64.53173,0,88.78146,1,1,2331.614,2331.296,566.2287,308.8156,875.0442,2,0,0,75.04425,800,0,63.97915,308.9226,0.1544613,0.2046279,0.3172331,0,250,0.3172331,1765.068,51.32314,47.84192,0.5525739,0,37.45832,523.5235,396.3154,127.2081,713.5416,0,1374.214,0,5.684342e-14,5.595524e-14,4.263256e-14,63.97915,0,51.32314,65.73218,0,0,0,0
naive,2026-01-19 00:00:00,1344,0,34.22195,3304.482,70.74818,3.556044,91.11536,1,1,2313.137,2312.82,559.9364,306.0416,865.9781,2,0,0,65.97805,800,0,62.62246,293.2183,0.1466092,0.194524,0.3172331,0,250,0.3172331,1752.884,45.27575,48.14685,8.125713,3.556044,45.83961,515.6823,390.7814,124.9009,707.0424,0,1380.071,0,0,-1.096623e-13,4.263256e-14,62.62246,0,45.27575,62.62246,0,0,0,0
naive,2026-01-19 00:15:00,1345,0.25,34.0482,3293.971,65.81987,3.16892,71.71776,1,1,2305.78,2305.462,551.8206,302.4638,854.2844,2,0,0,54.28438,800,0,59.83926,278.2124,0.1391062,0.1846353,0.3172331,0,250,0.3172331,1753.642,37.32672,48.32958,6.479713,2.669821,34.39103,511.8611,389.2918,122.5693,699.3901,0,1360.192,0,5.684342e-14,-1.05943e-13,4.263256e-14,59.34016,0.4990986,37.32672,59.83926,0,0,0,2.720046e-15
naive,2026-01-19 00:30:00,1346,0.5,33.58546,3297.035,55.66224,0.04712207,59.55275,1,1,2307.924,2307.607,549.9063,301.6199,851.5262,2,0,0,51.52617,800,0,54.67466,264.4999,0.1322499,0.1751862,0.3172331,0,250,0.3172331,1757.701,35.62088,48.81627,1.034698,0,23.93187,506.6127,385.8331,120.7796,692.7062,0,1332.279,0,-5.684342e-14,-1.025291e-13,4.263256e-14,54.62754,0.04712207,35.62088,54.80118,0,0,0,5.967449e-16
naive,2026-01-19 00:45:00,1347,0.75,33.45559,3286.92,64.30491,1.550796,74.26144,1,1,2300.844,2300.527,556.5256,304.5379,861.0635,2,0,0,61.0635,800,0,49.56294,252.0675,0.1260338,0.1665517,0.3172331,0,250,0.3172331,1744.001,42.27763,48.95286,15.62632,0.6664538,31.98381,503.4796,381.6291,121.8505,693.1659,0,1359.365,0,0,2.112199e-14,4.263256e-14,48.67859,0.884342,42.27763,49.56294,0,0,0,-2.331468e-15
naive,2026-01-19 01:00:00,1348,1,33.13976,3319.818,53.42558,0,55.13945,1,1,2323.873,2323.556,556.9221,304.7127,861.6348,2,0,0,61.63482,800,0,50.29532,239.454,0.119727,0.1587232,0.3172331,0,250,0.3172331,1766.633,42.82892,49.28503,3.130256,0,12.31052,504.6822,383.6649,121.0173,691.0511,0,1332.056,0,0,-2.323142e-14,4.263256e-14,50.29532,0,42.82892,53.49644,0,0,0,0
naive,2026-01-19 01:15:00,1349,1.25,33.00247,3331.741,51.26838,0,37.16107,1,1,2332.219,2331.902,551.0567,302.127,853.1837,2,0,0,53.18367,800,0,49.26372,227.1004,0.1135502,0.1507807,0.3172331,0,250,0.3172331,1780.845,37.01478,49.42942,2.004656,0,0.1462824,504.839,385.487,119.352,687.6457,0,1323.141,0,5.684342e-14,5.218048e-15,4.263256e-14,49.26372,0,37.01478,52.1202,0,0,0,0
naive,2026-01-19 01:30:00,1350,1.5,32.55972,3319.756,35.08063,0,37.33578,1,1,2323.829,2323.512,561.4217,306.6964,868.118,2,0,0,68.11803,800,0,35.08063,218.2945,0.1091472,0.1430018,0.3172331,0,250,0.3172331,1762.09,47.65008,49.89509,0,0,0,497.7752,377.4481,120.3271,684.1444,0,1312.157,0,-5.684342e-14,4.646283e-14,4.263256e-14,35.08063,0,37.33578,49.62395,0,0,10.31429,0
naive,2026-01-19 01:45:00,1351,1.75,32.27454,3337.558,37.40923,4.810289,29.6358,1,1,2336.291,2335.973,555.4363,304.0577,859.494,2,0,0,59.49402,800,0,37.44464,208.8989,0.1044495,0.1374568,0.3172331,0,250,0.3172331,1780.537,41.75312,50.19503,0,4.774873,0,497.1042,378.8537,118.2504,682.9115,0,1317.59,0,0,-2.758904e-14,4.263256e-14,37.40923,0.03541648,29.6358,50.07456,0,0,12.11732,2.851885e-15
naive,2026-01-19 02:00:00,1352,2,32.06447,3320.325,47.88466,2.069761,26.3587,1,1,2324.227,2323.91,578.9142,311.3293,890.2436,2,25.87977,4.538318,59.82547,800,0,22.00489,203.3648,0.1016824,0.1315406,0.3172331,0,250,0.3172331,1744.996,42.08628,50.41596,0,0,0,492.1178,369.4749,122.643,680.8042,0,1304.89,0,1.136868e-13,-2.19269e-14,4.263256e-14,47.88466,2.069761,26.3587,35.46424,0,2.468556,15.72758,-1.776357e-15
naive,2026-01-19 02:15:00,1353,2.25,31.97183,3328.008,39.51929,0,25.61281,1,1,2329.606,2329.288,596.4818,316.8192,913.3011,2,44.83383,7.442313,61.02494,800,0,0,203.3328,0.1016664,0.1280559,0.3172331,0,250,0.3172331,1732.807,42.97531,50.5134,0,0,0,492.1946,366.104,126.0906,682.9233,0,1309.019,0,0,1.66811e-14,4.263256e-14,39.51929,0,25.61281,13.33129,0,12.75685,17.3625,3.552714e-15
naive,2026-01-19 02:30:00,1354,2.5,31.61337,3318.588,31.74934,0,34.01772,1,1,2323.012,2322.695,613.2568,324.4153,937.6721,2,43.14572,5.511718,89.01469,800,0,0,203.3008,0.1016504,0.1280357,0.3172331,0,250,0.3172331,1709.438,62.94167,50.89041,0,0,0,486.7465,358.1828,128.5637,682.5981,0,1307.944,0,0,-3.919087e-14,4.263256e-14,31.74934,0,34.01772,13.20326,0,16.9081,28.92395,0
naive,2026-01-19 02:45:00,1355,2.75,31.64458,3300.411,50.31848,0,51.76389,1,1,2310.288,2309.97,608.1076,321.9051,930.0126,2,45.1648,1.515493,83.33232,800,0,5.153679,201.9804,0.1009902,0.1280155,0.3172331,0,250,0.3172331,1701.863,58.9029,50.85759,0,0,0,484.4288,356.8523,127.5765,678.7573,0,1300.3,0,0,-3.672063e-14,4.263256e-14,50.31848,0,51.76389,13.07524,0,1.515493,7.139009,-1.998401e-15
naive,2026-01-19 03:00:00,1356,3,31.53149,3268.968,57.04277,4.959224,39.99146,1,1,2288.278,2287.96,606.827,321.5006,928.3276,2,43.8192,0.09539918,84.41297,800,0,7.79438,200,0.1,0.1271841,0.3172331,0,250,0.3172331,1681.133,59.74312,50.97652,5.429189,4.863824,0,478.5654,351.5886,126.9768,673.0891,0,1306.585,0,-5.684342e-14,3.053113e-16,4.263256e-14,51.61358,0.09539918,39.99146,7.79438,0,0,19.75166,-1.31839e-15
naive,2026-01-19 03:15:00,1357,3.25,31.3001,3250.403,52.31415,4.308003,34.13361,1,1,2275.282,2274.965,1008.951,437.8936,1446.845,3,55.61854,0.1774402,91.04904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1266.013,64.60833,51.21989,0,4.130563,0,473.3279,263.3693,209.9586,701.263,0,1352.029,0,5.684342e-14,1.24345e-13,4.263256e-14,52.31415,0.1774402,34.13361,0,500,3.304394,30.47472,-2.131628e-14
naive,2026-01-19 03:30:00,1358,3.5,31.31074,3256.638,56.07041,0.02359473,29.45183,1,1,2279.647,2279.329,570.1342,310.5373,880.6715,2,0,0,80.67146,800,0,55.23872,311.1077,0.1555538,0.2046279,0.3172331,0,250,0.3172331,1709.195,57.23754,51.2087,0.8552876,0,0,474.3513,355.6512,118.7001,666.1885,0,1276.243,0,0,-8.615331e-14,4.263256e-14,55.21513,0.02359473,29.45183,58.11482,0,0,27.78571,-9.506285e-16
naive,2026-01-19 03:45:00,1359,3.75,31.18908,3272.522,77.04362,0.6830799,24.01383,1,1,2290.765,2290.448,558.404,305.3661,863.7701,2,0,0,63.7701,800,0,64.58532,294.9124,0.1474562,0.1958999,0.3172331,0,250,0.3172331,1732.044,45.30785,51.33666,13.14138,0,0,475.3412,359.4048,115.9365,664.7708,0,1294.457,0,-5.684342e-14,9.120482e-14,4.263256e-14,63.90224,0.6830799,24.01383,66.18797,0,0,21.29402,-1.110223e-16
naive,2026-01-19 04:00:00,1360,4,31.21998,3219.135,72.54672,0,34.37046,1,1,2253.395,2253.077,558.8787,305.5753,864.454,2,0,0,64.45399,800,0,72.54672,276.7293,0.1383646,0.185702,0.3172331,0,250,0.3172331,1694.199,45.77781,51.30415,0,0,0,467.9167,351.7999,116.1169,657.3752,0,1257.033,0,-5.684342e-14,4.962697e-14,4.263256e-14,72.54672,0,34.37046,76.64548,0,0,11.40735,0
naive,2026-01-19 04:15:00,1361,4.25,31.41605,3222.859,92.50633,0,27.05027,1,1,2256.001,2255.684,565.6159,308.5454,874.1612,2,0,0,74.16125,800,0,90.32963,254.1033,0.1270516,0.1742524,0.3172331,0,250,0.3172331,1690.068,52.55597,51.09793,2.176698,0,0,470.5655,352.521,118.0445,661.0664,0,1268.402,0,5.684342e-14,4.476974e-14,4.263256e-14,90.32963,0,27.05027,92.67611,0,0,25.5057,0
naive,2026-01-19 04:30:00,1362,4.5,31.42192,3253.265,112.0434,0,49.70388,1,1,2277.286,2276.969,568.4194,309.7813,878.2007,2,0,0,78.20071,800,0,98.9591,229.3235,0.1146618,0.1600051,0.3172331,0,250,0.3172331,1708.549,55.41495,51.09176,13.0843,0,0,475.0691,356.4238,118.6453,666.2051,0,1297.502,0,-5.684342e-14,-3.025358e-14,4.263256e-14,98.9591,0,49.70388,101.888,0,0,5.711069,0
naive,2026-01-19 04:45:00,1363,4.75,31.27473,3259.696,135.7052,1.777501,31.78113,1,1,2281.787,2281.47,547.8538,300.2638,848.1177,2,3.792667,1.248837,43.07617,800,0,117.1497,200,0.1,0.1444017,0.3172331,0,250,0.3172331,1733.616,30.57555,51.24657,14.76282,0.5286632,1.205579,474.4058,360.4357,113.9701,660.9502,0,1290.626,0,-5.684342e-14,-3.663736e-15,4.263256e-14,120.9423,1.248837,30.57555,117.1497,0,0,0,7.105427e-15
naive,2026-01-19 05:00:00,1364,5,31.15878,3241.76,162.6182,0,43.76207,1,1,2269.232,2268.915,1056.214,447.8187,1504.033,4,147.3353,0.6824951,56.01476,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.701,39.81135,51.36852,15.28292,0,3.950712,470.5477,251.4656,219.0822,700.1035,0,1368.78,0,-1.705303e-13,1.24345e-13,4.263256e-14,147.3353,0,39.81135,0,500,0.6824951,0,-3.552714e-14
naive,2026-01-19 05:15:00,1365,5.25,31.19199,3231.679,203.6604,2.363381,66.90361,1,1,2262.175,2261.858,553.7282,303.3047,857.0329,2,0,0,57.03289,800,0,187.8545,277.9537,0.1389769,0.2046279,0.3172331,0,250,0.3172331,1708.13,40.51982,51.33359,16.24256,1.926762,26.38379,469.44,354.4661,114.9739,663.2459,0,1300.084,0,0,4.884981e-14,4.263256e-14,187.4179,0.4366188,40.51982,187.8545,0,0,0,1.04361e-14
naive,2026-01-19 05:30:00,1366,5.5,31.2031,3296.461,235.7338,0,69.38554,1,1,2307.523,2307.205,560.0405,306.0875,866.128,2,0,0,66.12801,800,0,230.2454,220.3486,0.1101743,0.1750234,0.3172331,0,250,0.3172331,1747.165,46.97569,51.3219,5.488341,0,22.40985,478.9718,362.6585,116.3133,673.3976,0,1298.525,0,0,-5.459522e-14,4.263256e-14,230.2454,0,46.97569,230.2908,0,0,0,0
naive,2026-01-19 05:45:00,1367,5.75,31.08533,3264.5,281.769,0,56.93471,1,1,2285.15,2284.833,727.2765,355.9621,1083.239,3,200.4997,0.2490333,82.48985,800,0,81.25577,200,0.1,0.1387503,0.3172331,0,250,0.3172331,1557.557,58.67646,51.44577,0.01355443,0,0,473.0559,322.4345,150.6214,678.3966,0,1298.94,0,1.136868e-13,-1.554312e-15,4.263256e-14,281.7554,0,56.93471,81.25577,0,0.2490333,1.741749,-1.071365e-14
naive,2026-01-19 06:00:00,1368,6,31.00798,3274.454,337.3064,0,43.44275,1,1,2292.118,2291.8,1210.745,493.5759,1704.321,4,335.3651,0.3898102,68.56632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.055,48.81484,51.52712,1.941279,0,0,473.6639,223.399,250.2649,716.9749,0,1379.331,0,1.705303e-13,1.24345e-13,4.263256e-14,335.3651,0,43.44275,0,500,0.3898102,5.372087,4.601874e-14
naive,2026-01-19 06:15:00,1369,6.25,31.12256,3315.452,374.0674,0,29.813,1,1,2320.816,2320.499,561.1587,306.5805,867.7392,2,0,0,67.73921,800,0,372.2446,231.8562,0.1159281,0.2046279,0.3172331,0,250,0.3172331,1759.34,48.1639,51.40661,1.82278,0,0,480.8469,364.5154,116.3315,671.0959,0,1287.504,0,0,-7.993606e-15,4.263256e-14,372.2446,0,29.813,374.2815,0,0,18.3509,0
naive,2026-01-19 06:30:00,1370,6.5,31.47138,3276.935,406.5691,0,33.00881,1,1,2293.855,2293.537,793.1961,375.415,1168.611,3,281.2646,1.940143,85.40641,800,0,125.3046,200.4936,0.1002468,0.1459965,0.3172331,0,250,0.3172331,1500.341,60.48729,51.03974,0,0,0,479.0693,313.3448,165.7245,688.7598,0,1320.1,0,0,-4.474199e-14,4.263256e-14,406.5691,0,33.00881,127.2788,0,1.940143,27.47849,-1.199041e-14
naive,2026-01-19 06:45:00,1371,6.75,31.18539,3319.18,433.3456,1.322278,35.98259,1,1,2323.426,2323.109,915.4599,411.6064,1327.066,3,430.1264,0.8312294,96.10878,800,0,1.847997,200,0.1,0.1262479,0.3172331,0,250,0.3172331,1407.649,68.2869,51.34053,1.371236,0.4910488,0,482.0779,292.0671,190.0108,703.6736,0,1352.801,0,0,-2.775558e-17,4.263256e-14,431.9744,0.8312294,35.98259,1.847997,0,0,32.30431,1.065814e-14
naive,2026-01-19 07:00:00,1372,7,31.35711,3297.627,424.9568,2.760869,34.56422,1,1,2308.339,2308.022,1294.587,519.3771,1813.964,4,429.1814,0.8008863,83.98182,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.435,59.55513,51.15993,0,1.959982,0,480.832,211.1006,269.7313,730.4778,0,1406.782,0,2.273737e-13,1.24345e-13,4.263256e-14,424.9568,0.8008863,34.56422,0,500,4.2246,24.99092,5.684342e-14
naive,2026-01-19 07:15:00,1373,7.25,31.42191,3350.981,402.8792,6.785854,54.35524,1,1,2345.687,2345.37,576.5748,313.3766,889.9514,2,0,0,89.95138,800,0,403.2243,224.1113,0.1120556,0.2046279,0.3172331,0,250,0.3172331,1768.795,63.74177,51.09177,0,6.440735,0,489.3383,368.9917,120.3465,682.3683,0,1318.369,0,0,-7.993606e-15,4.263256e-14,402.8792,0.3451187,54.35524,418.1525,0,0,9.38653,1.298961e-14
naive,2026-01-19 07:30:00,1374,7.5,31.63148,3440.61,397.8522,0.7450272,53.74168,1,1,2408.427,2408.11,804.3472,378.044,1182.391,3,300.4891,4.657237,77.24494,800,0,96.30399,200,0.1,0.1411196,0.3172331,0,250,0.3172331,1603.762,54.60817,50.87136,1.059138,0,0,504.8544,336.1807,168.6737,714.2247,0,1373.046,0,-1.136868e-13,-4.82947e-15,4.263256e-14,396.7931,0.7450272,53.74168,96.30399,0,3.912209,0.8664947,0
naive,2026-01-19 07:45:00,1375,7.75,31.86607,3413.111,367.9982,3.589699,60.41203,1,1,2389.178,2388.86,1231,499.4422,1730.442,4,361.112,3.016128,66.31368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.861,46.75588,50.62463,6.886109,0.5735716,13.65615,503.5432,244.0308,259.5124,746.3511,0,1448.618,0,0,1.24345e-13,4.263256e-14,361.112,3.016128,46.75588,0,500,0,0,0
naive,2026-01-19 08:00:00,1376,8,32.00752,3425.913,330.436,273.607,62.24675,1,1,2398.139,2397.822,574.5197,312.4706,886.9903,2,0,0,86.99031,800,0,400.6344,224.7588,0.1123794,0.2046279,0.3172331,0,250,0.3172331,1823.303,61.23594,50.47586,15.58404,187.8246,1.01081,507.0949,385.5437,121.5513,698.228,0,1690.551,0,0,4.884981e-14,4.263256e-14,314.852,85.7824,61.23594,400.6344,0,0,0,0
naive,2026-01-19 08:15:00,1377,8.25,32.02379,3451.412,280.6263,271.6182,73.6542,1,1,2415.988,2415.671,766.1597,376.0032,1142.163,3,176.1258,84.68224,81.3549,800,0,98.89355,200,0.1,0.1415273,0.3172331,0,250,0.3172331,1649.512,57.25837,50.45875,5.60691,186.9359,16.39583,511.0625,348.927,162.1356,728.3984,0,1732.167,0,5.684342e-14,-6.050715e-15,4.263256e-14,275.0193,84.68224,57.25837,98.89355,0,0,0,0
naive,2026-01-19 08:30:00,1378,8.5,32.00564,3451.117,235.9768,268.1884,81.30684,1,1,2415.782,2415.465,1206.688,504.734,1711.422,4,226.5305,88.07108,96.82012,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.777,68.157,50.47784,9.44627,180.1173,13.14984,510.8031,255.5889,255.2142,763.1034,0,1796.416,0,-1.136868e-13,1.24345e-13,4.263256e-14,226.5305,88.07108,68.157,0,500,0,0,0
naive,2026-01-19 08:45:00,1379,8.75,31.94052,3484.165,199.8916,271.1287,71.20509,1,1,2438.915,2438.598,590.6079,319.5631,910.171,2,0,0,110.171,800,0,270.3802,257.3223,0.1286611,0.2046279,0.3172331,0,250,0.3172331,1847.99,77.61279,50.54632,17.0299,183.6102,0,514.9147,390.1559,124.7588,709.719,0,1708.678,0,0,-7.993606e-15,4.263256e-14,182.8617,87.51852,71.20509,270.3802,0,0,6.407701,0
naive,2026-01-19 09:00:00,1380,9,32.2931,3481.553,160.5798,275.9852,71.64203,1,1,2437.087,2436.77,611.179,328.6319,939.8109,2,0,6.956325,132.8546,800,0,229.1272,200,0.1,0.1620321,0.3172331,0,250,0.3172331,1825.591,93.2181,50.17551,10.87525,189.6063,0,518.7765,388.6088,130.1676,717.2407,0,1723.865,0,0,1.140754e-14,4.263256e-14,149.7046,86.3789,71.64203,229.1272,0,0,21.57607,1.421085e-14
naive,2026-01-19 09:15:00,1381,9.25,32.46768,3487.318,124.8474,280.8108,97.56582,1,1,2441.123,2440.805,1145.066,490.8492,1635.915,4,114.8874,87.60862,133.4194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1295.739,93.42805,49.99189,9.960029,193.2022,4.13777,521.7685,276.9528,244.8156,768.6864,0,1831.587,0,5.684342e-14,1.24345e-13,4.263256e-14,114.8874,87.60862,93.42805,0,500,0,0,5.684342e-14
naive,2026-01-19 09:30:00,1382,9.5,32.60938,3489.303,94.802,284.3496,118.3999,1,1,2442.512,2442.195,613.5739,329.6876,943.2615,2,0,0,143.2615,800,0,181.7366,279.4832,0.1397416,0.2046279,0.3172331,0,250,0.3172331,1828.621,100.1577,49.84286,2.171381,195.2436,18.24216,523.8105,392.1581,131.6524,725.7579,0,1735.983,0,-5.684342e-14,4.884981e-14,4.263256e-14,92.63061,89.10597,100.1577,181.7366,0,0,0,0
naive,2026-01-19 09:45:00,1383,9.75,32.79498,3514.863,68.03194,296.5307,129.8178,1,1,2460.404,2460.087,627.8281,335.9716,963.7997,2,0,0,163.7997,800,0,160.423,239.3335,0.1196667,0.1759865,0.3172331,0,250,0.3172331,1832.259,114.2732,49.64766,0,204.1397,15.54451,529.968,394.6663,135.3017,733.9861,0,1764.26,0,-5.684342e-14,-6.353251e-14,4.263256e-14,68.03194,92.39102,114.2732,174.4971,0,0,0,1.421085e-14
naive,2026-01-19 10:00:00,1384,10,32.8508,3552.913,42.02591,291.0131,122.6919,1,1,2487.039,2486.722,647.6857,344.7258,992.4114,2,0,9.512334,182.8991,800,0,127.2117,207.4929,0.1037464,0.1507048,0.3172331,0,250,0.3172331,1839.037,127.5161,49.58894,0,196.315,0,536.4147,396.6508,139.7639,741.3766,0,1765.609,0,1.136868e-13,1.004752e-14,4.263256e-14,42.02591,94.69807,122.6919,157.1832,0,0,4.82416,0
naive,2026-01-19 10:15:00,1385,10.25,33.12966,3600.104,39.72937,288.5074,152.8407,1,1,2520.073,2519.756,761.3812,390.8748,1152.256,3,33.40295,94.91689,223.9361,800,0,6.326423,205.8786,0.1029393,0.1306552,0.3172331,0,250,0.3172331,1758.374,155.6273,49.29566,0,193.5905,0,547.1594,381.7791,165.3803,772.6539,0,1823.794,0,-1.136868e-13,-5.639933e-14,4.263256e-14,39.72937,94.91689,152.8407,29.8409,0,0,2.786516,0
naive,2026-01-19 10:30:00,1386,10.5,33.54534,3612.973,38.22758,292.7916,185.8363,1,1,2529.081,2528.764,790.9661,403.8202,1194.786,3,34.21918,96.75974,263.8074,800,0,4.008404,204.8441,0.1024221,0.1296387,0.3172331,0,250,0.3172331,1737.797,182.459,48.85847,0,196.0319,3.377301,554.6214,381.0949,173.5266,785.6557,0,1854.501,0,-5.684342e-14,-2.914335e-14,4.263256e-14,38.22758,96.75974,182.459,23.38484,0,0,0,-1.421085e-14
naive,2026-01-19 10:45:00,1387,10.75,33.93954,3601.293,60.09993,291.5939,232.2553,0,1,2520.905,2520.588,821.436,416.8409,1238.277,3,37.68189,96.79538,303.7996,800,0,19.24745,200,0.1,0.1289873,0.3172331,0,250,0.3172331,1699.152,209.1611,48.44386,3.17059,194.7985,23.09417,558.1361,376.1974,181.9387,0,798.1514,4676.83,0,0,1.471046e-15,4.263256e-14,56.92934,96.79538,209.1611,19.24745,0,0,0,-1.421085e-14
naive,2026-01-19 11:00:00,1388,11,33.98345,3610.443,51.98293,291.6452,240.4241,0,0,2527.31,2526.993,1228.736,535.1172,1763.853,4,52.83048,95.63738,315.3854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1298.257,217.0269,48.39769,0,196.0079,23.39725,560.153,287.7456,272.4074,0,828.0486,4837.933,0,0,1.24345e-13,4.263256e-14,51.98293,95.63738,217.0269,0,500,0.8475576,0,-3.552714e-14
naive,2026-01-19 11:15:00,1389,11.25,34.41361,3619.722,42.6047,294.1369,261.6814,0,0,2533.805,2533.488,760.2736,394.3601,1154.634,3,0,0,354.6337,800,0,138.2065,290.3657,0.1451829,0.2046279,0.3172331,0,250,0.3172331,1773.214,242.8145,47.94526,0,198.5351,18.86686,567.5448,397.1807,170.3641,0,795.7668,4665.252,0,-1.136868e-13,-1.216804e-13,4.263256e-14,42.6047,95.60182,242.8145,157.2078,0,0,0,0
naive,2026-01-19 11:30:00,1390,11.5,34.56575,3632.908,59.45979,301.549,294.9663,0,0,2543.036,2542.719,781.5911,403.7579,1185.349,3,0,0,385.3489,800,0,154.4582,251.7055,0.1258527,0.182839,0.3172331,0,250,0.3172331,1761.128,263.376,47.78526,2.304011,204.2466,31.59034,571.7556,395.9576,175.7979,0,806.818,4740.041,0,0,-1.385003e-14,4.263256e-14,57.15578,97.30237,263.376,154.4582,0,0,0,-1.421085e-14
naive,2026-01-19 11:45:00,1391,11.75,34.57019,3671.224,51.24408,298.6173,300.5037,0,0,2569.857,2569.54,802.8949,413.1496,1216.045,3,0,0,416.0445,800,0,147.9895,214.6685,0.1073342,0.1584953,0.3172331,0,250,0.3172331,1766.645,284.3408,47.78058,0,201.8718,16.16286,577.8492,397.2417,180.6075,0,814.0257,4771.617,0,1.136868e-13,-4.771183e-14,4.263256e-14,51.24408,96.74546,284.3408,159.53,0,0,0,-1.421085e-14
naive,2026-01-19 12:00:00,1392,12,34.66622,3684.737,48.58945,294.0959,327.9531,0,0,2579.316,2578.999,891.9766,452.4212,1344.398,3,0,93.67619,450.7217,800,0,53.40557,201.2833,0.1006416,0.1351736,0.3172331,0,250,0.3172331,1687.022,307.6943,47.67958,0,195.6036,20.2588,581.357,380.2412,201.1159,0,837.2286,4888.534,0,0,-6.800116e-15,4.263256e-14,48.58945,98.49231,307.6943,58.53871,0,0,0,0
naive,2026-01-19 12:15:00,1393,12.25,34.79667,3703.126,56.99207,297.6816,341.3015,0,0,2592.188,2591.871,968.7218,480.6962,1449.418,3,46.72259,99.1693,503.5261,800,0,5.0064,200,0.1,0.1267451,0.3172331,0,250,0.3172331,1623.149,343.2168,47.54239,5.263082,198.5123,0,586.1541,367.0318,219.1223,0,847.728,4960.531,0,-1.136868e-13,1.665335e-16,4.263256e-14,51.72899,99.1693,341.3015,5.0064,0,0,1.915288,0
naive,2026-01-19 12:30:00,1394,12.5,35.05044,3717.809,63.09971,300.4024,370.2181,0,0,2602.466,2602.149,1391.966,606.2599,1998.226,4,59.69896,100.1113,538.4156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.183,365.9053,47.27549,3.400755,200.2911,4.312801,592.2163,275.3888,316.8275,0,882.6301,5152.649,0,-1.136868e-13,1.24345e-13,4.263256e-14,59.69896,100.1113,365.9053,0,500,0,0,0
naive,2026-01-19 12:45:00,1395,12.75,35.16653,3726.531,67.49715,306.0503,399.1765,0,0,2608.572,2608.255,909.794,460.276,1370.07,3,0,0,570.07,800,0,158.8673,285.2005,0.1426003,0.2046279,0.3172331,0,250,0.3172331,1698.461,386.8881,47.15338,8.964139,205.7161,12.28836,595.3358,387.6276,207.7082,0,850.7081,4996.17,0,-1.136868e-13,-7.993606e-15,4.263256e-14,58.53301,100.3342,386.8881,158.8673,0,0,0,0
naive,2026-01-19 13:00:00,1396,13,35.21697,3723.754,67.97705,303.9729,403.1914,0,0,2606.628,2606.311,948.4834,477.3322,1425.816,3,0,0,625.8156,800,0,150.969,247.4134,0.1237067,0.1795866,0.3172331,0,250,0.3172331,1657.828,424.4683,47.10034,15.89659,205.0844,0,595.6464,378.8338,216.8125,0,856.166,5037.118,0,0,3.669287e-14,4.263256e-14,52.08046,98.88852,403.1914,150.969,0,0,21.2769,-1.421085e-14
naive,2026-01-19 13:15:00,1397,13.25,35.42571,3752.964,55.99626,302.1214,428.4029,0,0,2627.074,2626.757,962.5293,483.5243,1446.054,3,0,0,646.0537,800,0,145.2307,211.0668,0.1055334,0.1557926,0.3172331,0,250,0.3172331,1664.228,437.1162,46.8808,8.570592,204.3164,0,603.4851,382.3024,221.1828,0,865.8267,5076.536,0,5.684342e-14,7.063794e-14,4.263256e-14,47.42567,97.80499,428.4029,145.2307,0,0,8.713363,0
naive,2026-01-19 13:30:00,1398,13.5,35.91181,3754.302,49.93171,299.9294,466.0213,0,0,2628.011,2627.694,1078.265,533.7831,1612.049,4,6.416579,97.13791,708.494,800,0,43.51513,200.1548,0.1000774,0.1329057,0.3172331,0,250,0.3172331,1549.429,476.6078,46.36954,0,202.7915,0,611.208,360.3573,250.8506,0,894.1405,5215.422,0,-1.136868e-13,3.46112e-14,4.263256e-14,49.93171,97.13791,466.0213,44.13425,0,0,10.58657,0
naive,2026-01-19 13:45:00,1399,13.75,36.04411,3753.829,47.21202,299.0172,473.0675,1,0,2627.68,2627.363,1136.777,554.592,1691.369,4,48.32844,96.61977,746.4203,800,0,0,200.1233,0.1000616,0.1260345,0.3172331,0,250,0.3172331,1490.587,501.331,46.23039,0,202.3974,0,613.2065,347.8495,265.357,902.4415,0,2102.009,0,0,-5.082046e-14,4.263256e-14,47.21202,96.61977,473.0675,0.493084,0,1.116419,28.26356,0
naive,2026-01-19 14:00:00,1400,14,36.3199,3725.638,53.92637,295.0284,501.7866,1,1,2607.946,2607.629,1165.031,566.7695,1731.8,4,50.66847,95.98487,785.1471,800,0,0.3670694,200,0.1,0.1260147,0.3172331,0,250,0.3172331,1442.598,525.6095,45.94033,2.890828,199.0435,0,612.9407,339.0511,273.8896,905.8206,0,2108.295,0,0,0,4.263256e-14,51.03554,95.98487,501.7866,0.3670694,0,0,23.82291,0
naive,2026-01-19 14:15:00,1401,14.25,36.53436,3712.305,52.12824,295.045,524.3416,1,1,2598.613,2598.296,1405.9,594.0999,2000,4,52.46444,96.70413,809.8226,541.0088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.396,540.7389,30.91512,0,198.3409,0,614.1522,281.809,332.3432,875.9089,0,2059.176,0,0,1.24345e-13,4.263256e-14,52.12824,96.70413,524.3416,0,500,0.3362064,16.39732,4.263256e-14
naive,2026-01-19 14:30:00,1402,14.5,37.0725,3702.303,61.66663,290.1413,544.6815,1,1,2591.612,2591.295,1104.368,546.0538,1650.422,4,0,0,850.4218,800,0,144.0459,288.9059,0.1444529,0.2046279,0.3172331,0,250,0.3172331,1486.927,564.1868,45.14879,14.75756,193.0045,0,621.188,356.4041,264.7839,902.4578,0,2112.513,0,0,4.884981e-14,4.263256e-14,46.90907,97.1368,544.6815,144.0459,0,0,19.50535,-1.421085e-14
naive,2026-01-19 14:45:00,1403,14.75,37.001,3722.517,62.75527,293.0493,533.5006,1,1,2605.762,2605.445,1100.782,544.473,1645.255,4,0,0,845.2554,800,0,147.3587,252.0207,0.1260104,0.1819198,0.3172331,0,250,0.3172331,1504.663,561.2428,45.224,12.09739,196.3485,0,623.4044,359.9765,263.4279,904.4496,0,2117.591,0,-1.136868e-13,2.831069e-14,4.263256e-14,50.65789,96.70077,533.5006,147.3587,0,0,27.74217,1.421085e-14
naive,2026-01-19 15:00:00,1404,15,37.30955,3674.996,65.2539,291.7639,557.683,1,1,2572.497,2572.18,1105.812,546.6902,1652.502,4,0,0,852.5018,800,0,153.4378,213.6216,0.1068108,0.1586938,0.3172331,0,250,0.3172331,1466.369,563.9501,44.89948,9.384937,194.1951,0,620.4844,353.687,266.7974,900.3772,0,2101.418,0,0,-1.465494e-14,4.263256e-14,55.86896,97.56887,557.683,153.4378,0,0,6.267105,0
naive,2026-01-19 15:15:00,1405,15.25,37.29339,3699.131,48.93797,291.5748,551.7755,1,1,2589.392,2589.075,1162.274,571.5814,1733.855,4,0,95.48298,838.372,800,0,50.74863,200.9008,0.1004504,0.1345144,0.3172331,0,250,0.3172331,1426.801,554.7112,44.91647,0,194.2812,0,624.2917,343.9959,280.2959,915.5772,0,2115.758,0,0,-4.246603e-14,4.263256e-14,48.93797,97.29365,551.7755,54.35195,0,0,2.935703,0
naive,2026-01-19 15:30:00,1406,15.5,37.35509,3699.199,58.15171,287.1934,552.8703,1,1,2589.439,2589.122,1217.852,589.5311,1807.383,4,55.07806,97.54514,854.7599,800,0,3.073655,200.1008,0.1000504,0.1265043,0.3172331,0,250,0.3172331,1371.27,565.1324,44.85158,0,189.6482,0,625.3264,331.1494,294.1769,920.6805,0,2118.046,0,0,-2.76168e-14,4.263256e-14,58.15171,97.54514,552.8703,3.476812,0,0,12.2621,0
naive,2026-01-19 15:45:00,1407,15.75,37.46754,3673.839,58.53866,285.8343,572.4425,1,1,2571.688,2571.37,1218.478,588.5354,1807.013,4,65.76742,94.51366,846.7321,800,0,0,200.0693,0.1000346,0.1260005,0.3172331,0,250,0.3172331,1352.893,559.0631,44.73331,0,191.3207,13.3794,622.9002,327.6903,295.2099,919.4664,0,2118.636,0,0,-5.387357e-14,4.263256e-14,58.53866,94.51366,559.0631,0.2771565,0,7.22876,0,0
naive,2026-01-19 16:00:00,1408,16,37.99156,3646.16,77.8851,282.0843,573.4069,1,1,2552.312,2551.995,1221.412,589.7902,1811.202,4,66.0926,94.04323,851.0662,800,0,0.1511758,200,0.1,0.1259807,0.3172331,0,250,0.3172331,1330.583,558.3569,44.18218,11.64133,188.041,15.04998,626.9606,326.8499,300.1107,920.337,0,2135.421,0,1.136868e-13,0,4.263256e-14,66.24377,94.04323,558.3569,0.1511758,0,0,0,-1.421085e-14
naive,2026-01-19 16:15:00,1409,16.25,37.98013,3655.886,88.74034,287.3353,573.1003,1,1,2559.12,2558.803,1411.154,588.8461,2000,4,81.24516,94.07134,839.709,484.9745,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.649,550.9826,26.79132,7.495173,193.2639,22.11775,628.4389,281.8262,346.6127,876.1038,0,2068.377,0,-1.136868e-13,1.24345e-13,4.263256e-14,81.24516,94.07134,550.9826,0,500,0,0,0
naive,2026-01-19 16:30:00,1410,16.5,37.80767,3652,110.1299,285.303,556.1891,1,1,2556.4,2556.083,1084.704,537.3851,1622.089,4,0,0,822.0894,800,0,198.486,275.2959,0.1376479,0.2046279,0.3172331,0,250,0.3172331,1471.379,540.5555,44.37558,5.676968,191.2699,15.6336,624.8601,359.6486,265.2115,900.855,0,2091.521,0,0,-7.993606e-15,4.263256e-14,104.4529,94.03308,540.5555,198.486,0,0,0,0
naive,2026-01-19 16:45:00,1411,16.75,38.03661,3587.213,132.8622,280.1227,544.4955,1,1,2511.049,2510.732,1079.121,534.9235,1614.044,4,0,0,814.0442,800,0,222.8282,219.5455,0.1097727,0.1733498,0.3172331,0,250,0.3172331,1431.611,533.7746,44.1348,0,190.1567,10.7209,617.5764,352.0956,265.4808,889.6559,0,2057.68,0,0,-1.584843e-14,4.263256e-14,132.8622,89.96598,533.7746,225.2671,0,0,0,0
naive,2026-01-19 17:00:00,1412,17,37.96844,3565.194,148.9828,278.5727,503.515,1,1,2495.636,2495.319,1166.075,564.7949,1730.87,4,71.13738,89.77632,769.9565,800,0,77.84546,200.0495,0.1000248,0.1382446,0.3172331,0,250,0.3172331,1329.244,505.2859,44.20649,0,188.7964,0,612.6559,326.3172,286.3387,891.1121,0,2058.166,0,2.273737e-13,-6.278311e-14,4.263256e-14,148.9828,89.77632,503.515,78.04365,0,0,1.770831,0
naive,2026-01-19 17:15:00,1413,17.25,37.96248,3537.539,169.7817,277.054,479.4197,1,1,2476.278,2475.96,1232.518,581.8749,1814.393,4,173.7876,88.76682,751.8382,800,0,0,200.0181,0.100009,0.1259683,0.3172331,0,250,0.3172331,1243.443,493.4316,44.21277,0,188.2872,0,607.8056,305.2046,302.601,887.0795,0,2049.215,0,-1.136868e-13,4.77951e-14,4.263256e-14,169.7817,88.76682,479.4197,0.07221501,0,4.005848,14.0119,0
naive,2026-01-19 17:30:00,1414,17.5,37.96835,3533.502,209.5209,273.1639,459.1602,1,1,2473.452,2473.134,1422.189,577.8107,2000,4,206.4405,90.06269,732.1347,471.3621,500,0,324.9866,0.1624933,0.1259484,0.3172331,0,250,0.3172331,1050.945,480.4658,26.04664,3.08044,183.1012,0,607.2082,257.9968,349.2115,835.8075,0,1963.476,0,-1.136868e-13,6.220024e-14,4.263256e-14,206.4405,90.06269,459.1602,0,500,0,21.30558,0
naive,2026-01-19 17:45:00,1415,17.75,37.97287,3511.415,251.048,264.6451,436.7405,1,1,2457.99,2457.673,994.3731,497.5626,1491.936,3,0,0,691.9357,800,0,327.1802,243.1403,0.1215702,0.2046393,0.3172331,0,250,0.3172331,1463.3,454.06,44.20184,13.35286,175.16,0,603.4863,359.2697,244.2166,856.8324,0,1989.122,0,0,-6.578071e-15,4.263256e-14,237.6951,89.48511,436.7405,327.1802,0,0,17.31948,-2.842171e-14
naive,2026-01-19 18:00:00,1416,18,37.92537,3518.514,274.7184,5.218556,409.2935,1,1,2462.96,2462.643,1038.988,505.717,1544.705,4,96.78961,1.489473,646.4256,800,0,172.4083,200,0.1,0.1531019,0.3172331,0,250,0.3172331,1423.655,424.4411,44.25179,5.520536,3.729083,0,603.9317,349.0883,254.8435,854.8052,0,1675.783,0,-5.684342e-14,-1.387779e-15,4.263256e-14,269.1979,1.489473,409.2935,172.4083,0,0,15.14765,-1.176836e-14
naive,2026-01-19 18:15:00,1417,18.25,37.91815,3494.575,294.8094,3.201274,368.9032,1,1,2446.203,2445.885,1424.793,575.2075,2000,4,303.8167,2.742779,616.2188,577.2217,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.093,404.6431,31.93435,0,0.4584954,0,599.7059,250.329,349.3769,825.5364,0,1615.938,0,2.273737e-13,1.24345e-13,4.263256e-14,294.8094,2.742779,368.9032,0,500,9.007252,35.73983,0
naive,2026-01-19 18:30:00,1418,18.5,37.90914,3478.109,335.745,0.652204,320.9644,1,0,2434.676,2434.359,906.3693,458.7662,1365.135,3,0,0,565.1355,800,0,335.0494,241.155,0.1205775,0.2046279,0.3172331,0,250,0.3172331,1527.99,371.1396,44.26886,1.347872,0,0,596.7352,374.5078,222.2274,833.2741,0,1619.071,0,0,-6.483702e-14,4.263256e-14,334.3972,0.652204,320.9644,335.082,0,0,50.1752,-1.998401e-15
naive,2026-01-19 18:45:00,1419,18.75,37.94349,3501.113,351.6756,0,302.6454,0,0,2450.779,2450.462,1026.707,488.6047,1515.312,4,195.1287,1.826451,518.3564,800,0,156.5468,201.9803,0.1009902,0.1518518,0.3172331,0,250,0.3172331,1423.755,340.2762,44.23274,0,0,0,601.2386,349.2834,251.9553,0,837.888,4558.622,0,-1.136868e-13,-4.748979e-14,4.263256e-14,351.6756,0,302.6454,164.4682,0,1.826451,37.63075,1.776357e-14
naive,2026-01-19 19:00:00,1420,19,37.79341,3477.161,375.5605,2.098105,264.7734,0,0,2434.013,2433.696,1147.43,520.8148,1668.245,4,371.7502,0.4168209,496.0782,800,0,3.810265,200.996,0.100498,0.1271841,0.3172331,0,250,0.3172331,1286.265,326.2472,44.39058,0,1.681284,0,594.717,314.2809,280.436,0,835.0957,4545.987,0,0,3.999578e-14,4.263256e-14,375.5605,0.4168209,264.7734,7.794178,0,0,61.47374,2.720046e-14
naive,2026-01-19 19:15:00,1421,19.25,37.58658,3447.914,375.16,0.1611023,239.2651,0,0,2413.54,2413.222,1139.947,515.5059,1655.453,4,388.6438,0.4142468,466.3945,800,0,0,200.9643,0.1004822,0.1265642,0.3172331,0,250,0.3172331,1273.276,307.4973,44.60811,0,0,0,586.4545,309.3872,277.0673,0,824.8931,4486.728,0,-1.136868e-13,2.614575e-14,4.263256e-14,375.16,0.1611023,239.2651,3.857349,0,13.7369,68.23228,-8.881784e-15
naive,2026-01-19 19:30:00,1422,19.5,37.32494,3435.4,394.6008,2.073764,220.8629,0,0,2404.78,2404.463,1091.338,495.3468,1586.685,4,377.967,0.7451455,407.9724,800,0,3.730805,200,0.1,0.1265443,0.3172331,0,250,0.3172331,1313.125,269.8332,44.88329,12.90301,1.328618,0,580.2682,316.8543,263.414,0,812.2011,4441.162,0,-5.684342e-14,8.326673e-17,4.263256e-14,381.6978,0.7451455,220.8629,3.730805,0,0,48.97029,4.773959e-15
naive,2026-01-19 19:45:00,1423,19.75,37.26586,3387.365,395.1491,2.299131,216.6454,0,0,2371.156,2370.838,1422.555,577.4452,2000,4,382.9286,0.5336176,368.5516,747.9861,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.2836,243.9344,42.0232,12.22044,1.765513,0,571.2588,228.4605,342.7983,0,805.9057,4409.331,0,2.273737e-13,1.24345e-13,4.263256e-14,382.9286,0.5336176,216.6454,0,500,0,27.28901,-5.684342e-14
naive,2026-01-19 20:00:00,1424,20,37.10827,3338.3,379.5077,3.322491,198.0634,0,0,2336.81,2336.493,735.1873,383.3008,1118.488,3,0,0,318.4882,800,0,373.2147,231.6137,0.1158068,0.2046279,0.3172331,0,250,0.3172331,1601.305,211.2003,45.11117,8.894173,0.7213526,0,560.6429,384.1821,176.4608,0,767.4829,4186.993,0,0,-6.483702e-14,4.263256e-14,370.6136,2.601139,198.0634,373.2147,0,0,13.13682,2.664535e-15
naive,2026-01-19 20:15:00,1425,20.25,37.01511,3337.522,350.5048,5.856655,176.6328,0,0,2336.265,2335.948,896.2372,427.3731,1323.61,3,226.3501,2.092489,295.1678,800,0,124.1547,200.5385,0.1002693,0.1458437,0.3172331,0,250,0.3172331,1439.711,195.9557,45.20915,0,3.764166,0,559.1375,344.5655,214.572,0,771.9386,4201.295,0,1.136868e-13,2.88658e-15,4.263256e-14,350.5048,2.092489,176.6328,126.3089,0,0,19.32285,-1.865175e-14
naive,2026-01-19 20:30:00,1426,20.5,36.90603,3319.757,305.7485,1.76933,164.7688,0,0,2323.83,2323.513,950.6769,440.2781,1390.955,3,319.6149,3.173946,268.1661,800,0,0,200.507,0.1002535,0.1262762,0.3172331,0,250,0.3172331,1372.836,178.2639,45.32388,0,0,0,554.5688,327.6195,226.9493,0,767.8976,4172.448,0,5.684342e-14,0,4.263256e-14,305.7485,1.76933,164.7688,2.027874,0,15.27107,13.49514,5.329071e-15
naive,2026-01-19 20:45:00,1427,20.75,36.93299,3281.252,282.9661,0,132.4915,0,0,2296.876,2296.559,915.6822,427.0083,1342.691,3,301.4778,6.783,234.4297,800,0,0,200.4754,0.1002377,0.1262563,0.3172331,0,250,0.3172331,1380.877,155.787,45.29553,0,0,0,548.5246,329.7718,218.7529,0,756.7801,4111.333,0,5.684342e-14,1.448841e-14,4.263256e-14,282.9661,0,132.4915,1.901618,0,25.29475,23.29556,7.105427e-15
naive,2026-01-19 21:00:00,1428,21,36.75319,3310.116,261.2339,0,128.201,0,0,2317.081,2316.764,873.7958,412.3951,1286.191,3,269.094,5.971252,211.1255,800,0,0,200.4438,0.1002219,0.1262364,0.3172331,0,250,0.3172331,1442.968,140.6042,45.48462,0,0,0,550.7486,342.9801,207.7685,0,755.3752,4103.393,0,-1.136868e-13,-4.773959e-15,4.263256e-14,261.2339,0,128.201,1.775381,0,13.83139,12.40318,0
naive,2026-01-19 21:15:00,1429,21.25,36.63346,3324.979,232.1389,0,113.3415,0,0,2327.486,2327.168,829.847,398.2196,1228.067,3,225.3874,2.461,200.2183,800,0,1.649165,200,0.1,0.1262166,0.3172331,0,250,0.3172331,1497.321,133.532,45.61055,5.102396,0,0,551.4951,354.7886,196.7065,0,753.0082,4099.035,0,1.136868e-13,5.551115e-17,4.263256e-14,227.0365,0,113.3415,1.649165,0,2.461,20.19053,7.105427e-15
naive,2026-01-19 21:30:00,1430,21.5,36.24868,3323.037,190.9866,0.02941385,105.8765,0,0,2326.126,2325.809,1177.884,495.25,1673.134,4,199.5134,0.3240512,173.2968,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.925,116.1107,46.01525,0,0,0,545.7001,269.2986,276.4015,0,764.5486,4153.25,0,0,1.24345e-13,4.263256e-14,190.9866,0.02941385,105.8765,0,500,8.821388,10.23418,1.24345e-14
naive,2026-01-19 21:45:00,1431,21.75,35.87366,3300.054,170.8048,1.622602,98.66619,0,0,2310.038,2309.72,622.8925,333.7957,956.6882,2,0,0,156.6882,800,0,171.0211,282.1621,0.141081,0.2046279,0.3172331,0,250,0.3172331,1686.828,105.4528,46.40966,0,1.406262,0,536.7316,391.9304,144.8013,0,725.7261,3941.708,0,-5.684342e-14,-9.325873e-14,4.263256e-14,170.8048,0.2163399,98.66619,173.777,0,0,6.786649,4.08007e-15
naive,2026-01-19 22:00:00,1432,22,35.59315,3289.022,148.0911,0,87.76147,0,0,2302.316,2301.998,615.2839,330.4415,945.7253,2,0,0,145.7253,800,0,142.9062,246.3911,0.1231956,0.1776733,0.3172331,0,250,0.3172331,1686.715,98.40174,46.70469,5.184828,0,0,531.1295,389.1143,142.0152,0,719.5558,3913.958,0,0,-3.13638e-14,4.263256e-14,142.9062,0,87.76147,142.9062,0,0,10.64027,0
naive,2026-01-19 22:15:00,1433,22.25,35.18906,3269.08,113.2203,0,101.7383,0,0,2288.356,2288.039,625.0741,334.7575,959.8316,2,0,0,159.8316,800,0,113.2203,218.0472,0.1090236,0.1551489,0.3172331,0,250,0.3172331,1662.965,108.4437,47.12969,0,0,0,522.5508,379.7414,142.8094,0,714.4989,3876.723,0,-5.684342e-14,-3.416711e-14,4.263256e-14,113.2203,0,101.7383,125.9656,0,0,6.705442,0
naive,2026-01-19 22:30:00,1434,22.5,35.02968,3289.645,85.08328,0,86.19377,0,0,2302.752,2302.434,645.545,339.1641,984.7091,2,38.81943,0.4356869,145.454,800,0,46.26384,206.447,0.1032235,0.1373012,0.3172331,0,250,0.3172331,1656.889,98.87418,47.29732,0,0,0,523.7412,376.8454,146.8959,0,716.0095,3884.843,0,0,3.508305e-14,4.263256e-14,85.08328,0,86.19377,72.05168,0,0.4356869,12.68041,-3.552714e-15
naive,2026-01-19 22:45:00,1435,22.75,34.60155,3244.836,69.2526,0,79.76374,0,0,2271.385,2271.068,643.9242,335.2829,979.2071,2,65.43978,4.345585,109.4217,800,0,3.812822,205.4613,0.1027306,0.1299966,0.3172331,0,250,0.3172331,1627.144,74.75557,47.7476,0,0,5.008176,511.1324,366.158,144.9744,0,702.5679,3810.407,0,0,2.944867e-14,4.263256e-14,69.2526,0,74.75557,25.65784,0,4.345585,0,6.217249e-15
naive,2026-01-19 23:00:00,1436,23,34.35487,3252.958,74.16091,0,81.00032,0,0,2277.071,2276.754,627.123,329.2413,956.3643,2,53.96341,2.211177,100.1897,800,0,20.1975,200.3795,0.1001898,0.1293759,0.3172331,0,250,0.3172331,1649.631,68.64606,48.00705,0,0,12.35426,509.3019,368.9652,140.3366,0,700.9698,3801.326,0,0,3.164136e-14,4.263256e-14,74.16091,0,68.64606,21.71564,0,2.211177,0,2.220446e-15
naive,2026-01-19 23:15:00,1437,23.25,33.77733,3252.034,62.67817,0,73.25731,0,0,2276.423,2276.106,638.7111,332.7768,971.4879,2,67.18722,0.6505998,103.6501,800,0,0,200.348,0.100174,0.1261761,0.3172331,0,250,0.3172331,1637.395,71.49592,48.61447,0,0,1.761389,502.0237,361.0977,140.9261,0,694.2629,3763.755,0,5.684342e-14,2.198242e-14,4.263256e-14,62.67817,0,71.49592,1.391965,0,5.15965,0,6.217249e-15
naive,2026-01-19 23:30:00,1438,23.5,33.37936,3220.48,72.95029,0,92.73636,0,1,2254.336,2254.019,638.3137,332.4924,970.8061,2,68.10613,0.9223461,101.7776,800,0,1.265809,200,0.1,0.1261562,0.3172331,0,250,0.3172331,1615.705,70.52834,49.03304,3.578361,0,22.20802,492.3991,352.9073,139.4918,0,690.2504,3747.388,0,-1.136868e-13,-5.551115e-17,4.263256e-14,69.37193,0,70.52834,1.265809,0,0.9223461,0,-5.329071e-15
naive,2026-01-19 23:45:00,1439,23.75,33.08298,3240.591,76.2547,0,73.55639,1,1,2268.414,2268.097,1025.809,444.299,1470.108,3,64.24703,0.7988269,105.0624,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.287,73.05368,49.34475,12.00767,0,0.5027085,491.9707,269.4257,222.545,713.8337,0,1392.868,0,5.684342e-14,1.24345e-13,4.263256e-14,64.24703,0,73.05368,0,500,0.7988269,0,-2.076117e-14
naive,2026-01-20 00:00:00,1440,0,32.79865,3231.036,55.93128,0,62.28984,1,1,2261.725,2261.408,585.3933,317.2643,902.6576,2,0,0,102.6576,800,0,55.93128,310.9345,0.1554673,0.2046279,0.3172331,0,250,0.3172331,1676.015,71.61502,49.6438,0,0,0,487.2152,361.0429,126.1723,678.3071,0,1300.765,0,-5.684342e-14,3.463896e-14,4.263256e-14,55.93128,0,62.28984,69.058,0,0,9.325181,0
naive,2026-01-20 00:15:00,1441,0.25,32.31766,3280.953,52.86342,0,52.36033,1,1,2296.667,2296.35,570.7908,310.8268,881.6176,2,0,0,81.61761,800,0,52.86342,297.6697,0.1488349,0.1957909,0.3172331,0,250,0.3172331,1725.559,57.25138,50.14967,0,0,0,489.1671,367.5268,121.6403,678.3535,0,1300.289,0,-1.136868e-13,-7.130407e-14,4.263256e-14,52.86342,0,52.36033,64.85376,0,0,4.89105,0
naive,2026-01-20 00:30:00,1442,0.5,32.09041,3302.281,78.5588,0,58.26366,1,1,2311.597,2311.279,563.2209,307.4896,870.7105,2,0,0,70.71046,800,0,55.16129,283.8326,0.1419163,0.1874383,0.3172331,0,250,0.3172331,1748.058,49.72902,50.38869,23.39751,0,8.534638,489.7393,370.347,119.3923,679.6448,0,1342.963,0,0,7.827072e-14,4.263256e-14,55.16129,0,49.72902,55.26292,0,0,0,0
naive,2026-01-20 00:45:00,1443,0.75,31.97977,3286.773,70.86547,0,43.31237,1,1,2300.741,2300.424,574.1493,312.3073,886.4566,2,0,0,86.45661,800,0,57.22709,269.4811,0.1347405,0.1787252,0.3172331,0,250,0.3172331,1726.275,60.87945,50.50505,13.63837,0,0,486.1859,364.7913,121.3946,677.0986,0,1320.905,0,0,-6.04794e-14,4.263256e-14,57.22709,0,43.31237,58.44851,0,0,17.56707,0
naive,2026-01-20 01:00:00,1444,1,31.83008,3265.697,71.13575,0,36.70882,1,1,2285.988,2285.671,563.9216,307.7985,871.7201,2,0,0,71.72012,800,0,51.99953,256.4388,0.1282194,0.1696883,0.3172331,0,250,0.3172331,1721.749,50.58846,50.66248,19.13622,0,0,481.3933,362.5734,118.8199,670.3719,0,1316.758,0,0,6.245005e-15,4.263256e-14,51.99953,0,36.70882,53.44893,0,0,13.87963,0
naive,2026-01-20 01:15:00,1445,1.25,31.51563,3240.596,68.66492,0,30.68938,1,1,2268.417,2268.1,551.3533,302.2578,853.6111,2,0,0,53.61112,800,0,50.28759,243.8265,0.1219133,0.1614757,0.3172331,0,250,0.3172331,1716.746,37.94997,50.9932,18.37733,0,0,474.2388,358.9057,115.3331,661.1635,0,1296.66,0,5.684342e-14,1.182388e-14,4.263256e-14,50.28759,0,30.68938,51.59363,0,0,7.260585,0
naive,2026-01-20 01:30:00,1446,1.5,31.21917,3219.313,62.03623,5.432113,38.51751,1,1,2253.519,2253.202,556.1794,304.3853,860.5648,2,0,0,60.56477,800,0,41.61629,233.3841,0.116692,0.153534,0.3172331,0,250,0.3172331,1697.023,43.01592,51.30501,20.87126,4.980795,0,467.934,352.3797,115.5542,656.7651,0,1300.407,0,-5.684342e-14,4.876655e-14,4.263256e-14,41.16497,0.4513182,38.51751,41.61629,0,0,4.498413,2.498002e-15
naive,2026-01-20 01:45:00,1447,1.75,30.85438,3229.337,53.83695,5.736003,41.61317,1,1,2260.536,2260.219,549.011,301.2251,850.2361,2,0,0,50.23614,800,0,45.77758,221.9029,0.1109515,0.1469585,0.3172331,0,250,0.3172331,1711.208,35.82665,51.68867,10.72274,3.072635,5.786519,465.5123,352.3891,113.1232,654.8059,0,1275.259,0,0,5.073719e-14,4.263256e-14,43.11421,2.663367,35.82665,45.77758,0,0,0,1.332268e-15
naive,2026-01-20 02:00:00,1448,2,30.73734,3191.339,56.08196,1.458575,42.10905,1,1,2233.937,2233.62,547.4114,300.52,847.9313,2,0,0,47.93133,800,0,55.43118,208.0102,0.1040051,0.139729,0.3172331,0,250,0.3172331,1686.209,34.22783,51.81177,2.109357,0,7.881229,458.8184,346.3228,112.4955,648.4615,0,1242.273,0,-5.684342e-14,2.076117e-14,4.263256e-14,53.9726,1.458575,34.22783,57.15492,0,0,0,2.220446e-16
naive,2026-01-20 02:15:00,1449,2.25,30.73483,3226.973,58.97677,3.651052,47.56741,1,1,2258.881,2258.564,562.3261,305.1722,867.4983,2,16.16388,3.361849,47.97257,800,0,31.90986,200,0.1,0.130981,0.3172331,0,250,0.3172331,1696.238,34.25823,51.81441,10.90303,0.2892026,13.30917,463.9151,348.3629,115.5522,656.2685,0,1273.552,0,-5.684342e-14,-4.718448e-16,4.263256e-14,48.07374,3.361849,34.25823,31.90986,0,0,0,4.440892e-16
naive,2026-01-20 02:30:00,1450,2.5,30.48483,3248.896,62.4973,6.935675,51.17515,1,1,2274.227,2273.91,984.16,428.4863,1412.646,3,42.82509,2.459093,67.36216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.75,48.23948,52.07734,19.67221,4.476582,2.935662,464.4437,263.3933,201.0504,692.4791,0,1368.028,0,0,1.24345e-13,4.263256e-14,42.82509,2.459093,48.23948,0,500,0,0,5.684342e-14
naive,2026-01-20 02:45:00,1451,2.75,30.09548,3245.247,67.26458,1.285745,40.32502,1,1,2271.673,2271.356,568.7398,309.9226,878.6623,2,0,0,78.66233,800,0,54.59713,311.2681,0.155634,0.2046279,0.3172331,0,250,0.3172331,1702.616,56.57679,52.48684,13.31905,0.6341543,0,459.8997,344.6942,115.2055,654.6168,0,1274.255,0,0,-6.483702e-14,4.263256e-14,53.94554,0.6515909,40.32502,54.59713,0,0,16.25177,2.220446e-16
naive,2026-01-20 03:00:00,1452,3,29.96889,3266.274,56.11711,0.5859045,36.9266,1,1,2286.392,2286.074,562.6374,307.2323,869.8697,2,0,0,69.86971,800,0,55.23556,297.4102,0.1487051,0.1960009,0.3172331,0,250,0.3172331,1723.437,50.32358,52.61998,1.467456,0,0,461.5782,347.9285,113.6496,655.1609,0,1253.656,0,0,6.922241e-14,4.263256e-14,54.64966,0.5859045,36.9266,57.42493,0,0,13.39698,1.221245e-15
naive,2026-01-20 03:15:00,1453,3.25,29.9213,3324.574,50.79384,2.327349,40.96956,1,1,2327.202,2326.885,561.3996,306.6867,868.0863,2,0,0,68.08627,800,0,53.12119,284.0831,0.1420415,0.1872748,0.3172331,0,250,0.3172331,1765.485,49.06499,52.67004,0,0,0,469.321,356.0409,113.28,662.7276,0,1266.201,0,5.684342e-14,1.018907e-13,4.263256e-14,50.79384,2.327349,40.96956,56.30297,0,0,8.095429,-3.108624e-15
