controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 03:30:00,1454,3.5,29.44049,3319.652,62.19315,0.5861558,56.24979,1,1,2323.756,2323.439,555.5869,304.1241,859.711,2,0,0,59.71097,800,0,56.35847,269.9487,0.1349744,0.1788829,0.3172331,0,250,0.3172331,1767.852,43.25917,53.17572,6.420834,0,12.99062,463.6805,352.7558,110.9247,659.4721,0,1270.197,0,-5.684342e-14,1.039724e-13,4.263256e-14,55.77232,0.5861558,43.25917,57.10301,0,0,0,-6.661338e-16
naive,2026-01-20 03:45:00,1455,3.75,29.35152,3354.124,68.52391,0,39.14785,1,1,2347.887,2347.569,547.2749,300.4598,847.7346,2,0,0,47.73463,800,0,68.52391,252.7753,0.1263876,0.1699828,0.3172331,0,250,0.3172331,1800.295,34.61657,53.2693,0,0,4.531274,467.5823,358.5292,109.0531,659.8914,0,1259.855,0,0,-4.632406e-14,4.263256e-14,68.52391,0,34.61657,72.60649,0,0,0,0
naive,2026-01-20 04:00:00,1456,4,29.54078,3330.069,61.40853,1.574113,38.95986,1,1,2331.048,2330.731,552.9692,302.9701,855.9394,2,0,0,55.93935,800,0,62.33746,237.1511,0.1185756,0.1591689,0.3172331,0,250,0.3172331,1777.762,40.48184,53.07025,0,0.6451837,0,466.1617,355.5158,110.6459,658.486,0,1258.381,0,1.136868e-13,4.291012e-14,4.263256e-14,61.40853,0.9289297,38.95986,74.48189,0,0,1.521984,1.110223e-16
naive,2026-01-20 04:15:00,1457,4.25,29.56671,3303.952,70.35511,0.4499107,29.3966,1,1,2312.766,2312.449,552.2442,302.6505,854.8947,2,0,0,54.89467,800,0,70.80503,219.4125,0.1097063,0.1493306,0.3172331,0,250,0.3172331,1760.205,39.71445,53.04297,0,0,0,462.7697,352.2057,110.564,654.8562,0,1250.039,0,0,4.621303e-14,4.263256e-14,70.35511,0.4499107,29.3966,92.5355,0,0,10.31785,3.053113e-15
naive,2026-01-20 04:30:00,1458,4.5,29.57197,3326.737,111.4294,0,30.04447,1,1,2328.716,2328.398,588.5056,315.2559,903.7615,2,28.41643,1.303448,74.04158,800,0,77.51188,200,0.1,0.1381608,0.3172331,0,250,0.3172331,1739.893,53.56347,53.03743,5.501035,0,0,466.015,348.1817,117.8333,663.4376,0,1276.697,0,0,-2.275957e-15,4.263256e-14,105.9283,0,30.04447,77.51188,0,1.303448,23.519,1.776357e-15
naive,2026-01-20 04:45:00,1459,4.75,29.57328,3270.019,130.321,0,34.47216,1,1,2289.013,2288.696,1034.207,440.3174,1474.524,3,128.8364,1.542128,44.14537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1254.489,31.93537,53.03606,1.48452,0,2.53679,458.083,251.0516,207.0315,691.8766,0,1326.649,0,1.136868e-13,1.24345e-13,4.263256e-14,128.8364,0,31.93537,0,500,1.542128,0,-3.463896e-14
naive,2026-01-20 05:00:00,1460,5,29.67624,3301.904,157.9283,0.03966588,32.60345,1,1,2311.333,2311.016,555.2347,303.9689,859.2036,2,0,0,59.20355,800,0,155.4542,286.0538,0.1430269,0.2046279,0.3172331,0,250,0.3172331,1755.781,42.7799,52.92777,2.513775,0,0,463.6005,352.1695,111.431,656.1384,0,1257.069,0,0,4.884981e-14,4.263256e-14,155.4145,0.03966588,32.60345,155.676,0,0,10.17646,-4.461709e-15
naive,2026-01-20 05:15:00,1461,5.25,29.5336,3304.156,197.7457,3.133881,58.30952,1,1,2312.909,2312.592,567.9748,309.5853,877.5601,2,0,0,77.56012,800,0,197.5723,236.6157,0.1183079,0.1801239,0.3172331,0,250,0.3172331,1744.617,56.13268,53.07779,1.65939,1.647852,2.17684,462.4612,348.8324,113.6288,658.853,0,1263.699,0,5.684342e-14,-1.090794e-14,4.263256e-14,196.0863,1.486029,56.13268,197.5723,0,0,0,1.376677e-14
naive,2026-01-20 05:30:00,1462,5.5,29.42227,3295.497,242.9574,0.3189904,56.07653,1,1,2306.848,2306.53,639.641,330.8573,970.4983,2,86.76972,0,83.72853,800,0,146.3138,200,0.1,0.1489934,0.3172331,0,250,0.3172331,1666.889,60.67153,53.19489,9.87383,0.3189904,0,460.1225,332.4768,127.6457,663.3341,0,1284.407,0,-5.684342e-14,7.799317e-15,4.263256e-14,233.0836,0,56.07653,146.3138,0,0,4.594994,0
naive,2026-01-20 05:45:00,1463,5.75,29.49248,3305.734,275.8797,4.701609,24.21551,1,1,2314.014,2313.696,1177.902,485.4921,1663.394,4,281.6056,0.0775446,81.71072,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.795,59.16348,53.12104,0,4.624064,0,462.264,226.8945,235.3695,712.3866,0,1372.988,0,0,1.24345e-13,4.263256e-14,275.8797,0.0775446,24.21551,0,500,5.725927,34.94797,0
naive,2026-01-20 06:00:00,1464,6,29.43679,3317.07,317.8099,0,23.20085,1,1,2321.949,2321.632,558.9625,305.6122,864.5747,2,0,0,64.57471,800,0,317.8099,245.4649,0.1227324,0.2046279,0.3172331,0,250,0.3172331,1762.669,46.78475,53.17962,0,0,0,463.2822,351.693,111.5892,657.3053,0,1254.783,0,-5.684342e-14,-7.993606e-15,4.263256e-14,317.8099,0,23.20085,336.4828,0,0,23.5839,0
naive,2026-01-20 06:15:00,1465,6.25,29.52202,3358.623,374.2451,0,17.7452,1,1,2351.036,2350.719,700.6604,345.299,1045.959,3,191.5005,0.8955654,53.56331,800,0,181.705,200,0.1,0.1545656,0.3172331,0,250,0.3172331,1650.058,38.7704,53.08998,1.039667,0,0,469.9649,329.8416,140.1233,675.1405,0,1292.348,0,-5.684342e-14,8.298917e-15,4.263256e-14,373.2055,0,17.7452,181.705,0,0.8955654,21.0252,-2.664535e-14
naive,2026-01-20 06:30:00,1466,6.5,29.34114,3384.049,398.462,0,50.69512,1,1,2368.834,2368.517,1264.084,508.5114,1772.596,4,407.4821,0.8642992,64.24918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.433,46.59805,53.28021,0,0,4.097061,471.6468,219.8981,251.7487,729.2252,0,1398.51,0,-5.684342e-14,1.24345e-13,4.263256e-14,398.462,0,46.59805,0,500,9.884389,0,-5.329071e-14
naive,2026-01-20 06:45:00,1467,6.75,29.52759,3390.575,421.778,6.503586,42.78934,1,1,2373.403,2373.086,563.712,307.7061,871.418,2,0,0,71.41804,800,0,422.8528,219.2042,0.1096021,0.2046279,0.3172331,0,250,0.3172331,1809.374,51.6909,53.08412,0,5.428713,0,474.4941,361.7325,112.7615,669.4386,0,1288.522,0,-1.136868e-13,-7.993606e-15,4.263256e-14,421.778,1.074873,42.78934,433.898,0,0,8.901554,-1.176836e-14
naive,2026-01-20 07:00:00,1468,7,29.74017,3387.912,441.1937,9.3848,48.61384,1,1,2371.538,2371.221,832.4293,384.5099,1216.939,3,350.2046,1.856648,64.87788,800,0,76.67858,200,0.1,0.1380296,0.3172331,0,250,0.3172331,1538.792,46.84693,52.86054,14.3105,7.528152,1.766912,476.3482,309.0824,167.2658,693.9471,0,1366.098,0,0,-2.303713e-15,4.263256e-14,426.8832,1.856648,46.84693,76.67858,0,0,0,-7.083223e-14
naive,2026-01-20 07:15:00,1469,7.25,29.86234,3370.114,430.0383,0,42.43118,1,1,2359.08,2358.763,1280.875,515.6516,1796.527,4,409.6847,3.878233,82.96377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.888,59.82528,52.73205,20.35364,0,0,475.1283,217.091,258.0374,732.7426,0,1441.272,0,0,1.24345e-13,4.263256e-14,409.6847,0,42.43118,0,500,3.878233,17.3941,-6.661338e-15
naive,2026-01-20 07:30:00,1470,7.5,30.01535,3389.385,406.0956,0,45.15872,1,1,2372.57,2372.252,567.4707,309.3631,876.8339,2,0,0,76.83387,800,0,397.3315,225.5845,0.1127922,0.2046279,0.3172331,0,250,0.3172331,1804.782,55.31095,52.57111,8.764163,0,0,479.4706,364.7268,114.7438,674.0899,0,1304.155,0,0,-7.993606e-15,4.263256e-14,397.3315,0,45.15872,399.8571,0,0,10.15223,0
naive,2026-01-20 07:45:00,1471,7.75,30.37207,3335.601,364.7707,0,47.81885,1,1,2334.921,2334.604,773.9644,369.1491,1143.114,3,262.6664,3.340894,77.10618,800,0,102.1043,200.0229,0.1000115,0.1420472,0.3172331,0,250,0.3172331,1560.639,55.28693,52.19594,0,0,0,475.6338,317.9092,157.7246,687.0583,0,1315.396,0,5.684342e-14,5.301315e-14,4.263256e-14,364.7707,0,47.81885,102.1959,0,3.340894,7.468087,7.105427e-15
naive,2026-01-20 08:00:00,1472,8,30.38826,3389.271,318.9059,259.0184,48.78126,1,1,2372.489,2372.172,1344.733,554.0709,1898.803,4,323.3713,187.4437,87.98844,800,500,0,324.9914,0.1624957,0.1259515,0.3172331,0,250,0.3172331,1027.44,63.07837,52.17891,0,71.57465,0,483.4621,209.37,274.0921,763.4409,0,1591.647,0,0,-7.74103e-14,4.263256e-14,318.9059,187.4437,48.78126,0,500,4.465347,14.29712,1.136868e-13
naive,2026-01-20 08:15:00,1473,8.25,30.44218,3410.665,285.1893,258.8118,45.40458,1,1,2387.466,2387.149,579.6622,314.7377,894.3999,2,0,0,94.39995,800,0,463.9926,208.9421,0.1044711,0.2046423,0.3172331,0,250,0.3172331,1807.486,67.63403,52.1222,7.031057,72.97745,0,487.1027,368.7724,118.3303,683.5101,0,1446.397,0,5.684342e-14,-2.14273e-14,4.263256e-14,278.1582,185.8343,45.40458,463.9926,0,0,22.22945,2.842171e-14
naive,2026-01-20 08:30:00,1474,8.5,30.48718,3388.108,243.6655,261.3902,69.42334,1,1,2371.675,2371.358,869.7418,419.2808,1289.023,3,196.1873,185.4809,107.3543,800,0,35.63693,200,0.1,0.1315678,0.3172331,0,250,0.3172331,1501.616,76.87671,52.07487,11.84126,75.90924,0,484.3702,306.677,177.6932,725.9578,0,1544.701,0,1.705303e-13,1.887379e-15,4.263256e-14,231.8243,185.4809,69.42334,35.63693,0,0,7.453367,2.842171e-14
naive,2026-01-20 08:45:00,1475,8.75,30.63327,3432.491,201.6859,264.7112,80.95264,1,1,2402.744,2402.426,1254.384,529.8485,1784.232,4,192.168,186.859,105.2052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.043,75.21478,51.92122,9.517896,77.85218,5.737863,492.3312,235.2383,257.0929,766.2625,0,1624.827,0,0,1.24345e-13,4.263256e-14,192.168,186.859,75.21478,0,500,0,0,-5.684342e-14
naive,2026-01-20 09:00:00,1476,9,30.7151,3433.84,159.1245,271.5758,87.85134,1,1,2403.688,2403.371,594.7819,321.4032,916.1851,2,0,0,116.1851,800,0,344.6117,238.7644,0.1193822,0.2046279,0.3172331,0,250,0.3172331,1808.589,82.98862,51.83516,3.487864,82.60072,4.86272,493.4347,371.2714,122.1634,693.6728,0,1477.534,0,0,-7.993606e-15,4.263256e-14,155.6366,188.9751,82.98862,344.6117,0,0,0,-2.842171e-14
naive,2026-01-20 09:15:00,1477,9.25,30.94543,3450.022,141.3768,275.9302,107.3564,1,1,2415.015,2414.698,718.4831,375.9368,1094.42,3,0,157.5776,136.8422,800,0,154.9074,200,0.1,0.1503465,0.3172331,0,250,0.3172331,1696.215,97.49138,51.59291,21.01808,83.80392,9.864974,498.352,350.0235,148.3285,727.9959,0,1578.768,0,-1.136868e-13,-1.204592e-14,4.263256e-14,120.3587,192.1263,97.49138,154.9074,0,0,0,2.842171e-14
naive,2026-01-20 09:30:00,1478,9.5,31.0956,3432.286,127.5003,273.2447,120.1371,1,1,2402.6,2402.283,1219.865,526.328,1746.193,4,93.83915,194.7299,157.6241,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.418,112.1078,51.43497,33.66114,78.51486,8.029286,497.4859,244.8332,252.6527,772.8238,0,1681.287,0,-2.273737e-13,1.24345e-13,4.263256e-14,93.83915,194.7299,112.1078,0,500,0,0,0
naive,2026-01-20 09:45:00,1479,9.75,31.15162,3449.23,104.2765,275.1109,122.2467,1,1,2414.461,2414.144,636.5335,339.8094,976.3428,2,0,0,176.3428,800,0,277.3341,255.5838,0.1277919,0.2046279,0.3172331,0,250,0.3172331,1777.611,125.3422,51.37605,29.86781,72.18553,0,500.5806,368.5449,132.0357,708.3542,0,1534.952,0,0,-7.993606e-15,4.263256e-14,74.40873,202.9254,122.2467,277.3341,0,0,3.095484,0
naive,2026-01-20 10:00:00,1480,10,31.20471,3490.44,80.13751,273.8238,132.8705,1,1,2443.308,2442.991,662.6705,351.3318,1014.002,3,0,34.34615,179.6562,800,0,222.1744,200,0.1,0.1609374,0.3172331,0,250,0.3172331,1780.32,127.621,51.32022,24.54142,72.89932,5.249536,507.1753,369.5541,137.6212,721.9756,0,1554.301,0,-5.684342e-14,7.660539e-15,4.263256e-14,55.59609,200.9244,127.621,222.1744,0,0,0,2.842171e-14
naive,2026-01-20 10:15:00,1481,10.25,31.62617,3520.683,61.611,284.6804,151.4391,0,1,2464.478,2464.161,1234.51,537.9608,1772.471,4,50.32366,199.6613,222.4857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.651,157.2953,50.87695,11.28734,85.0191,0,516.5406,257.7278,258.8128,0,795.6886,4485.179,0,1.136868e-13,1.24345e-13,4.263256e-14,50.32366,199.6613,151.4391,0,500,0,5.856197,0
naive,2026-01-20 10:30:00,1482,10.5,31.88401,3558.192,75.25367,285.828,150.866,0,1,2490.734,2490.417,699.771,367.6876,1067.459,3,0,0,267.4585,800,0,249.7424,262.4818,0.1312409,0.2046279,0.3172331,0,250,0.3172331,1790.646,188.539,50.60576,28.26141,83.07781,0,525.1657,377.5537,147.612,0,745.2412,4233.956,0,0,-7.993606e-15,4.263256e-14,46.99226,202.7501,150.866,249.7424,0,0,37.67294,0
naive,2026-01-20 10:45:00,1483,10.75,32.12559,3564.73,87.72759,287.7209,154.2607,0,1,2495.311,2494.994,746.0612,388.0946,1134.156,3,0,11.11597,323.0398,800,0,249.7617,200,0.1,0.1652809,0.3172331,0,250,0.3172331,1748.932,227.0955,50.35169,28.96469,85.60613,0,529.0952,370.8362,158.2589,0,758.9308,4315.108,0,1.705303e-13,8.049117e-15,4.263256e-14,58.7629,202.1148,154.2607,249.7617,0,0,72.83478,2.842171e-14
naive,2026-01-20 11:00:00,1484,11,32.40371,3606.962,71.62626,290.7893,176.8082,0,0,2524.873,2524.556,1315.186,573.287,1888.473,4,52.34053,201.5491,334.5837,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.37,234.4663,50.05917,19.28573,89.24025,0,538.859,258.1039,280.755,0,831.3909,4703.541,0,0,1.24345e-13,4.263256e-14,52.34053,201.5491,176.8082,0,500,0,57.65814,0
naive,2026-01-20 11:15:00,1485,11.25,32.66961,3589.898,67.23157,291.2176,189.2877,0,0,2512.929,2512.612,770.9871,399.0831,1170.07,3,0,0,370.0701,800,0,254.076,261.3984,0.1306992,0.2046279,0.3172331,0,250,0.3172331,1741.624,258.547,49.77952,16.06671,88.3065,0,539.6786,374.0327,165.6459,0,773.1158,4376.178,0,0,-3.641532e-14,4.263256e-14,51.16487,202.9111,189.2877,254.076,0,0,69.25927,0
naive,2026-01-20 11:30:00,1486,11.5,33.04554,3602.671,47.06263,298.3713,230.0244,0,0,2521.87,2521.553,814.0349,418.0607,1232.096,3,0,20.79728,411.2983,800,0,234.0476,202.8453,0.1014227,0.1645987,0.3172331,0,250,0.3172331,1707.518,286.1138,49.38412,0,90.58909,0,546.4519,369.9938,176.458,0,788.0545,4435.009,0,-2.273737e-13,5.462297e-14,4.263256e-14,47.06263,207.7822,230.0244,245.4288,0,0,56.08942,0
naive,2026-01-20 11:45:00,1487,11.75,33.39457,3560.453,42.43996,300.2282,262.6855,0,0,2492.317,2492,990.4357,490.4446,1480.88,3,45.2444,205.912,429.724,800,0,0,202.8134,0.1014067,0.1277287,0.3172331,0,250,0.3172331,1501.564,297.7314,49.01704,0,94.31623,0,544.5785,328.0961,216.4824,0,818.5407,4609.525,0,0,-1.221245e-14,4.263256e-14,42.43996,205.912,262.6855,11.25355,0,2.804437,35.04592,-7.105427e-15
naive,2026-01-20 12:00:00,1488,12,33.5914,3589.988,60.51547,302.9766,274.2894,0,0,2512.991,2512.674,1011.677,500.439,1512.116,4,39.94865,204.2777,467.8901,800,0,11.12584,200,0.1,0.1277086,0.3172331,0,250,0.3172331,1500.997,323.4378,48.81002,9.440981,98.69887,0,551.7061,329.5312,222.1749,0,829.9702,4696.466,0,5.684342e-14,1.94289e-16,4.263256e-14,51.07449,204.2777,274.2894,11.12584,0,0,49.14835,0
naive,2026-01-20 12:15:00,1489,12.25,33.75656,3608.786,64.38998,301.1015,303.3428,0,0,2526.15,2525.833,1396.072,603.9281,2000,4,54.59277,206.5289,503.0638,735.8146,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.761,347.0876,44.73414,9.797215,94.57257,0,556.8159,249.0228,307.7931,0,852.9509,4820.942,0,0,1.24345e-13,4.263256e-14,54.59277,206.5289,303.3428,0,500,0,43.74476,-1.136868e-13
naive,2026-01-20 12:30:00,1490,12.5,33.88556,3634.173,67.51832,302.929,317.6235,0,0,2543.921,2543.604,890.7419,451.8769,1342.619,3,0,0,542.6189,800,0,269.9078,257.4404,0.1287202,0.2046279,0.3172331,0,250,0.3172331,1652.862,373.8186,48.50064,6.060294,94.47923,0,562.4923,365.4681,197.0242,0,817.345,4614.265,0,1.136868e-13,1.056932e-13,4.263256e-14,61.45803,208.4497,317.6235,269.9078,0,0,56.19506,0
naive,2026-01-20 12:45:00,1491,12.75,33.99064,3675.252,60.61931,299.4866,351.0969,0,0,2572.676,2572.359,948.6389,477.4007,1426.04,3,0,45.47245,580.5672,800,0,226.8063,200.6983,0.1003492,0.1621065,0.3172331,0,250,0.3172331,1623.72,399.4737,48.39012,0,87.82717,0,570.308,359.9444,210.3635,0,837.3452,4702.462,0,0,2.375877e-14,4.263256e-14,60.61931,211.6595,351.0969,229.5996,0,0,48.37683,0
naive,2026-01-20 13:00:00,1492,13,34.43732,3727.862,50.31538,302.1028,370.8633,0,0,2609.504,2609.186,1127.743,549.4504,1677.193,4,58.07062,209.8768,609.2455,800,0,0,200.6667,0.1003334,0.1263768,0.3172331,0,250,0.3172331,1481.444,417.0294,47.92033,0,92.226,0,584.8421,332.0212,252.8208,0,881.4716,4953.274,0,-2.273737e-13,-1.651457e-14,4.263256e-14,50.31538,209.8768,370.8633,2.666843,0,7.755241,46.16613,0
naive,2026-01-20 13:15:00,1493,13.25,34.57299,3704.504,48.72181,301.7748,377.4427,1,0,2593.153,2592.835,1141.182,556.3868,1697.569,4,49.56509,208.3432,639.6603,800,0,0,200.6351,0.1003176,0.1263569,0.3172331,0,250,0.3172331,1451.654,437.1541,47.77764,0,93.4316,0,583.1279,326.4365,256.6914,882.8234,0,1873.066,0,-2.273737e-13,4.773959e-14,4.263256e-14,48.72181,208.3432,377.4427,2.540486,0,0.8432807,59.7114,2.842171e-14
naive,2026-01-20 13:30:00,1494,13.5,34.55931,3709.892,58.90528,304.1281,415.6155,1,0,2596.924,2596.607,1181.302,574.274,1755.576,4,47.88474,206.8154,700.8763,800,0,2.414149,200,0.1,0.126337,0.3172331,0,250,0.3172331,1415.305,479.0669,47.79203,8.606392,97.31276,0,583.7784,318.1549,265.6235,892.4289,0,1913.802,0,0,5.551115e-17,4.263256e-14,50.29889,206.8154,415.6155,2.414149,0,0,63.45142,-2.842171e-14
naive,2026-01-20 13:45:00,1495,13.75,34.69354,3668.191,60.40266,299.7318,408.2085,1,0,2567.734,2567.417,1406.532,593.4678,2000,4,47.99376,206.0905,724.4027,521.5131,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.884,494.3698,31.06317,12.40889,93.64132,0,579.1388,261.8314,317.3075,855.2992,0,1858.589,0,0,1.24345e-13,4.263256e-14,47.99376,206.0905,408.2085,0,500,0,86.16126,0
naive,2026-01-20 14:00:00,1496,14,34.82675,3732.919,63.6626,299.1482,427.5572,1,1,2613.043,2612.726,1046.231,520.424,1566.655,4,0,0,766.6548,800,0,256.3557,260.8284,0.1304142,0.2046279,0.3172331,0,250,0.3172331,1566.495,522.3878,47.51075,10.91928,95.53582,0,591.3124,354.4864,236.8261,874.9104,0,1880.006,0,2.273737e-13,-7.993606e-15,4.263256e-14,52.74332,203.6124,427.5572,256.3557,0,0,94.83067,2.842171e-14
naive,2026-01-20 14:15:00,1497,14.25,35.0961,3769.174,66.24297,289.0425,435.5803,1,1,2638.422,2638.105,1076.7,533.8565,1610.557,4,0,13.29648,797.2604,800,0,243.1495,200,0.1,0.1642398,0.3172331,0,250,0.3172331,1561.405,541.5242,47.22747,13.81431,85.02521,0,601.0854,355.7192,245.3662,889.5758,0,1896.519,0,0,1.165734e-14,4.263256e-14,52.42866,204.0173,435.5803,243.1495,0,0,105.9439,0
naive,2026-01-20 14:30:00,1498,14.5,35.19508,3774.244,57.62301,285.4426,455.4399,1,1,2641.971,2641.654,1412.937,587.0632,2000,4,55.14672,201.4998,835.0569,408.2966,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.717,566.5355,24.05039,2.476291,83.94283,0,603.3907,280.6225,322.7683,867.6856,0,1857.388,0,0,1.24345e-13,4.263256e-14,55.14672,201.4998,455.4399,0,500,0,111.0956,5.684342e-14
naive,2026-01-20 14:45:00,1499,14.75,35.46803,3795.549,59.01715,287.8725,470.7178,1,1,2656.884,2656.567,1085.13,537.5727,1622.703,4,0,0,822.7028,800,0,260.2361,259.8583,0.1299292,0.2046279,0.3172331,0,250,0.3172331,1571.437,556.3575,46.83628,1.658715,84.99481,0,610.9864,361.3731,249.6132,898.9459,0,1894.678,0,-1.136868e-13,-1.216804e-13,4.263256e-14,57.35844,202.8777,470.7178,260.2361,0,0,85.63968,-2.842171e-14
naive,2026-01-20 15:00:00,1500,15,35.70768,3800.657,53.00562,285.1035,494.4234,1,1,2660.46,2660.143,1119.554,552.7487,1672.303,4,0,24.38655,847.9166,800,0,231.2223,202.0118,0.1010059,0.163629,0.3172331,0,250,0.3172331,1540.588,571.7828,46.58423,0,82.50034,0,615.5402,356.4399,259.1003,909.1886,0,1908.283,0,2.273737e-13,3.907985e-14,4.263256e-14,53.00562,202.6032,494.4234,239.2697,0,0,77.3594,0
naive,2026-01-20 15:15:00,1501,15.25,36.04682,3762.592,49.19737,285.5969,515.5456,1,1,2633.814,2633.497,1268.246,613.2113,1881.457,4,42.7687,202.3544,836.3338,800,0,6.428671,200.3729,0.1001864,0.1272039,0.3172331,0,250,0.3172331,1365.252,561.703,46.22754,0,83.24248,0,614.6807,318.623,296.0577,931.8343,0,1955.256,0,-1.136868e-13,3.971823e-14,4.263256e-14,49.19737,202.3544,515.5456,7.920182,0,0,46.15747,0
naive,2026-01-20 15:30:00,1502,15.5,36.48594,3764.496,60.89139,292.3638,509.3033,1,1,2635.147,2634.83,1283.619,618.3042,1901.923,4,56.92877,200.13,844.8642,800,0,1.36534,200,0.1,0.1261719,0.3172331,0,250,0.3172331,1351.211,564.4643,45.7657,2.597282,92.23383,0,622.0036,318.9416,303.062,937.2458,0,1986.589,0,-1.136868e-13,-1.110223e-16,4.263256e-14,58.29411,200.13,509.3033,1.36534,0,0,55.16102,0
naive,2026-01-20 15:45:00,1503,15.75,36.99436,3774.521,58.10705,286.2646,518.1515,1,1,2642.165,2641.848,1414.836,585.1637,2000,4,61.87406,197.9871,858.0151,382.1238,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.011,569.7607,21.60479,0,88.27748,0,632.003,293.4998,338.5032,878.6635,0,1885.3,0,0,1.24345e-13,4.263256e-14,58.10705,197.9871,518.1515,0,500,3.767007,51.60924,1.207923e-13
naive,2026-01-20 16:00:00,1504,16,37.28689,3769.272,82.3777,287.7568,509.5042,1,1,2638.49,2638.173,1113.571,550.1109,1663.682,4,0,0,863.682,800,0,268.2175,257.863,0.1289315,0.2046279,0.3172331,0,250,0.3172331,1524.602,571.5026,44.92331,9.853331,92.06364,0,636.0196,367.5119,268.5076,917.6229,0,1960.514,0,2.273737e-13,-7.993606e-15,4.263256e-14,72.52437,195.6931,509.5042,268.2175,0,0,61.99835,0
naive,2026-01-20 16:15:00,1505,16.25,37.23446,3737.897,94.83288,281.6015,476.7527,1,1,2616.528,2616.211,1146.639,564.689,1711.328,4,0,52.74602,858.5822,800,0,231.2896,200,0.1,0.1623725,0.3172331,0,250,0.3172331,1469.571,568.4882,44.97845,9.412017,82.98677,0,629.8498,353.7548,276.095,918.4438,0,1945.675,0,-2.273737e-13,-3.330669e-16,4.263256e-14,85.42086,198.6147,476.7527,231.2896,0,0,91.73551,0
naive,2026-01-20 16:30:00,1506,16.5,37.2662,3701.024,98.13123,279.3011,467.9308,1,1,2590.717,2590.4,1419.763,580.2369,2000,4,107.5945,197.5413,835.173,359.6912,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1170.637,552.7763,20.20793,0,81.75979,0,624.1611,282.0323,342.1288,862.2692,0,1842.84,0,2.273737e-13,1.24345e-13,4.263256e-14,98.13123,197.5413,467.9308,0,500,9.463252,84.84551,1.421085e-14
naive,2026-01-20 16:45:00,1507,16.75,37.36679,3739.988,114.7137,278.6087,455.7103,1,1,2617.992,2617.674,1085.291,537.6435,1622.934,4,0,0,822.9342,800,0,307.5509,248.0296,0.1240148,0.2046279,0.3172331,0,250,0.3172331,1532.384,544.0135,44.83927,0,85.77149,0,632.4182,370.1721,262.2461,907.8156,0,1913.143,0,0,-7.993606e-15,4.263256e-14,114.7137,192.8372,455.7103,326.887,0,0,88.30316,0
naive,2026-01-20 17:00:00,1508,17,37.68663,3711.922,131.93,274.4849,443.5536,1,1,2598.345,2598.028,1151.002,566.6122,1717.614,4,0,149.0707,768.5433,800,0,174.7395,204.3057,0.1021528,0.1561806,0.3172331,0,250,0.3172331,1447.026,506.0911,44.50288,0,82.60477,0,633.0526,352.5489,280.5037,919.1611,0,1930.75,0,-2.273737e-13,4.302114e-15,4.263256e-14,131.93,191.8802,443.5536,191.9623,0,0,62.53746,0
naive,2026-01-20 17:15:00,1509,17.25,37.80444,3692.609,170.6108,269.916,455.0842,1,1,2584.826,2584.509,1280.27,605.2178,1885.488,4,154.527,190.6168,740.3445,800,0,16.08384,200.2526,0.1001263,0.1286483,0.3172331,0,250,0.3172331,1304.238,486.8243,44.37898,0,79.29917,0,631.7533,318.7669,312.9864,923.9847,0,1934.834,0,-1.136868e-13,1.104672e-14,4.263256e-14,170.6108,190.6168,455.0842,17.09415,0,0,31.74006,2.842171e-14
naive,2026-01-20 17:30:00,1510,17.5,37.97225,3621.929,206.1708,271.2731,458.329,1,1,2535.35,2535.033,1302.313,608.6662,1910.979,4,207.2268,189.0787,714.6739,800,0,0,200.2211,0.1001105,0.1260961,0.3172331,0,250,0.3172331,1232.72,468.9848,44.20249,0,82.19446,0,622.4692,302.6525,319.8167,911.3187,0,1914.695,0,1.136868e-13,-6.661338e-15,4.263256e-14,206.1708,189.0787,458.329,0.8842134,0,1.055968,10.65577,2.842171e-14
naive,2026-01-20 17:45:00,1511,17.75,37.94148,3616.087,238.6335,272.5333,429.3902,1,1,2531.261,2530.944,1301.895,604.0697,1905.964,4,244.3155,184.1882,677.4605,800,0,0,200.1895,0.1000948,0.1260763,0.3172331,0,250,0.3172331,1229.049,444.7312,44.23484,0,88.34511,0,620.9493,301.5008,319.4485,905.5705,0,1913.772,0,-1.136868e-13,-3.927414e-14,4.263256e-14,238.6335,184.1882,429.3902,0.7581371,0,5.682018,15.34102,0
naive,2026-01-20 18:00:00,1512,18,37.99331,3596.003,284.9984,0,415.208,1,1,2517.202,2516.885,1167.366,541.5099,1708.876,4,271.659,3.567625,633.6489,800,0,0.6320807,200,0.1,0.1260564,0.3172331,0,250,0.3172331,1349.519,415.7076,44.18033,12.70727,0,0,618.3654,331.5173,286.8481,873.0272,0,1718.272,0,-1.136868e-13,0,4.263256e-14,272.2911,0,415.208,0.6320807,0,3.567625,0.4995512,-1.64313e-14
naive,2026-01-20 18:15:00,1513,18.25,38.04363,3546.954,314.6409,0,411.9998,1,1,2482.868,2482.551,1422.614,577.3855,2000,4,298.8825,3.012736,586.4028,611.702,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.936,384.4756,33.74104,15.75842,0,27.5242,610.7614,260.734,350.0274,844.8902,0,1679.005,0,0,1.24345e-13,4.263256e-14,298.8825,0,384.4756,0,500,3.012736,0,-1.332268e-14
naive,2026-01-20 18:30:00,1514,18.5,37.92306,3560.424,340.8573,0,377.8081,1,0,2492.297,2491.98,877.2538,445.9307,1323.184,3,0,0,523.1844,800,0,335.1576,241.1279,0.120564,0.2046279,0.3172331,0,250,0.3172331,1614.726,343.531,44.25422,5.699649,0,34.27709,611.0873,395.9153,215.172,850.2504,0,1660.547,0,1.136868e-13,4.884981e-14,4.263256e-14,335.1576,0,343.531,335.8091,0,0,0,0
naive,2026-01-20 18:45:00,1515,18.75,37.94724,3533.651,359.0117,5.004912,344.4534,1,0,2473.556,2473.239,1000.887,477.724,1478.611,3,190.907,0.8069836,486.8965,800,0,164.36,200,0.1,0.1518347,0.3172331,0,250,0.3172331,1472.352,319.6096,44.22879,3.744733,4.197928,24.84378,606.8879,361.2421,245.6457,845.0615,0,1654.067,0,0,7.160939e-15,4.263256e-14,355.267,0.8069836,319.6096,164.36,0,0,0,-2.109424e-14
naive,2026-01-20 19:00:00,1516,19,37.99185,3525.839,371.476,10.77196,323.8676,0,0,2468.087,2467.77,1425.754,574.2462,2000,4,377.252,1.346775,444.8348,676.5665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.016,291.8406,37.36497,0,9.425184,32.02704,606.2761,255.9673,350.3089,0,838.0808,4583.667,0,0,1.24345e-13,4.263256e-14,371.476,1.346775,291.8406,0,500,5.776009,0,-5.684342e-14
naive,2026-01-20 19:15:00,1517,19.25,37.85879,3511.348,391.1948,6.277582,296.5475,0,0,2457.943,2457.626,798.3673,411.1536,1209.521,3,0,0,409.5209,800,0,383.2685,229.1002,0.1145501,0.2046279,0.3172331,0,250,0.3172331,1659.259,269.1084,44.32181,8.183499,6.020339,27.43913,601.6212,406.1303,195.4909,0,824.0001,4506.64,0,5.684342e-14,-7.993606e-15,4.263256e-14,383.0113,0.257243,269.1084,383.2685,0,0,0,1.865175e-14
naive,2026-01-20 19:30:00,1518,19.5,37.86369,3466.167,403.6528,8.02952,285.6983,0,0,2426.317,2425.999,981.4917,459.4892,1440.981,3,272.3183,1.450509,367.212,800,0,116.2567,200,0.1,0.1442611,0.3172331,0,250,0.3172331,1444.508,241.2915,44.31666,15.07788,6.579012,44.40682,593.9585,353.6132,240.3453,0,823.9731,4519.354,0,0,-3.580469e-15,4.263256e-14,388.5749,1.450509,241.2915,116.2567,0,0,0,-1.04361e-14
naive,2026-01-20 19:45:00,1519,19.75,37.93371,3453.01,397.6614,9.849506,263.1578,0,0,2417.107,2416.79,1422.335,577.6653,2000,4,389.5817,1.484024,345.9651,762.9691,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.4549,227.1366,42.19507,8.079663,8.365481,36.02117,592.8216,243.9008,348.9208,0,830.4008,4548.103,0,0,1.24345e-13,4.263256e-14,389.5817,1.484024,227.1366,0,500,0,0,0
naive,2026-01-20 20:00:00,1520,20,37.78075,3468.445,386.4147,4.235377,226.4616,0,0,2427.912,2427.595,727.6709,379.9872,1107.658,3,0,0,307.6581,800,0,378.5268,230.2856,0.1151428,0.2046279,0.3172331,0,250,0.3172331,1699.924,202.3634,44.4039,10.91469,1.208592,24.09819,593.0244,415.2112,177.8132,0,801.0845,4376.923,0,1.136868e-13,-6.483702e-14,4.263256e-14,375.5001,3.026785,202.3634,378.5268,0,0,0,-6.661338e-15
naive,2026-01-20 20:15:00,1521,20.25,37.60562,3412.845,365.1484,2.687975,199.829,0,0,2388.992,2388.674,889.9049,424.1003,1314.005,3,230.3958,4.160046,279.4494,800,0,120.9976,200,0.1,0.1450075,0.3172331,0,250,0.3172331,1498.769,184.2005,44.58808,13.75505,0,15.6285,580.7853,364.3643,216.421,0,792.2641,4331.018,0,5.684342e-14,3.996803e-15,4.263256e-14,351.3933,2.687975,184.2005,120.9976,0,1.472071,0,8.881784e-15
naive,2026-01-20 20:30:00,1522,20.5,37.37747,3367.772,350.7474,0,180.0991,0,0,2357.441,2357.123,1325.484,546.8537,1872.338,4,312.7074,2.443276,257.187,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.639,169.9955,44.82804,38.04,0,10.10358,569.6394,249.2799,320.3596,0,798.5749,4407.35,0,0,1.24345e-13,4.263256e-14,312.7074,0,169.9955,0,500,2.443276,0,-8.21565e-14
naive,2026-01-20 20:45:00,1523,20.75,37.09768,3332.782,316.6691,2.466241,151.9239,0,0,2332.948,2332.631,663.6915,351.7819,1015.473,3,0,0,215.4734,800,0,294.4456,251.3059,0.125653,0.2046279,0.3172331,0,250,0.3172331,1668.939,142.906,45.12231,24.68965,0,9.017922,559.5598,400.2967,159.2631,0,754.2415,4140.156,0,-5.684342e-14,-7.993606e-15,4.263256e-14,291.9794,2.466241,142.906,295.1288,0,0,0,2.442491e-14
naive,2026-01-20 21:00:00,1524,21,36.90874,3346.126,288.5214,0.8514216,136.8794,0,0,2342.288,2341.971,702.4355,361.6812,1064.117,3,60.36551,2.733846,201.0174,800,0,205.0655,200,0.1,0.1582437,0.3172331,0,250,0.3172331,1639.535,133.6223,45.32103,23.09034,0,3.257075,559.0134,391.2935,167.7199,0,753.7521,4134.481,0,0,-1.237899e-14,4.263256e-14,265.4311,0.8514216,133.6223,205.0655,0,1.882424,0,2.264855e-14
naive,2026-01-20 21:15:00,1525,21.25,36.63533,3323.37,247.8865,2.551007,102.7235,0,0,2326.359,2326.042,1209.148,505.4397,1714.588,4,229.7156,1.123243,183.7488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.894,122.5453,45.60859,18.17085,1.427764,0,551.255,264.6597,286.5954,0,770.0994,4218.044,0,-5.684342e-14,1.24345e-13,4.263256e-14,229.7156,1.123243,102.7235,0,500,0,19.82173,0
naive,2026-01-20 21:30:00,1526,21.5,36.36629,3323.335,205.292,0,104.7647,0,0,2326.334,2326.017,628.6414,336.3301,964.9715,2,0,0,164.9715,800,0,194.7288,276.2352,0.1381176,0.2046279,0.3172331,0,250,0.3172331,1697.376,110.3774,45.89154,10.56317,0,0,547.4104,399.41,148.0004,0,735.7401,4013.164,0,0,7.727152e-14,4.263256e-14,194.7288,0,104.7647,194.8795,0,0,5.612744,0
naive,2026-01-20 21:45:00,1527,21.75,36.0294,3344.04,162.7497,0,107.354,0,0,2340.828,2340.511,619.0262,332.0913,951.1175,2,0,0,151.1175,800,0,162.7497,235.5042,0.1177521,0.1739412,0.3172331,0,250,0.3172331,1721.485,101.5154,46.24587,0,0,5.83862,546.0593,401.5812,144.478,0,735.0345,3990.663,0,-5.684342e-14,4.893308e-14,4.263256e-14,162.7497,0,101.5154,173.0657,0,0,0,0
naive,2026-01-20 22:00:00,1528,22,35.58739,3299.704,131.0319,0,103.5341,0,0,2309.793,2309.476,612.3551,328.6862,941.0412,2,3.901849,0,137.1394,800,0,127.13,203.6847,0.1018423,0.1482936,0.3172331,0,250,0.3172331,1697.12,92.61034,46.71075,0,0,10.92378,532.7766,391.4576,141.3189,0,722.6635,3922.1,0,-5.684342e-14,4.027334e-14,4.263256e-14,131.0319,0,92.61034,141.8687,0,0,0,0
naive,2026-01-20 22:15:00,1529,22.25,35.21972,3331.23,116.4919,0,74.89372,0,0,2331.861,2331.544,702.5142,356.532,1059.046,3,103.9423,0.4392555,154.6646,800,0,12.54961,200.5152,0.1002576,0.1282572,0.3172331,0,250,0.3172331,1629.03,104.9001,47.09744,0,0,0,532.8956,372.2789,160.6167,0,728.8109,3955.476,0,-5.684342e-14,2.528533e-14,4.263256e-14,116.4919,0,74.89372,14.61036,0,0.4392555,30.00633,-1.665335e-15
naive,2026-01-20 22:30:00,1530,22.5,35.013,3317.441,92.41849,4.476233,62.76685,0,0,2322.209,2321.892,681.7915,348.4855,1030.277,3,94.78715,0.1955222,135.2944,800,0,0,200.4836,0.1002418,0.1262615,0.3172331,0,250,0.3172331,1640.1,91.98609,47.31486,0,4.280711,0,527.9464,372.8713,155.0751,0,721.3568,3921.617,0,0,3.333445e-14,4.263256e-14,92.41849,0.1955222,62.76685,1.934491,0,2.368656,29.21924,-5.329071e-15
naive,2026-01-20 22:45:00,1531,22.75,34.60461,3300.083,90.10098,5.089104,63.89268,0,0,2310.058,2309.741,654.1749,338.3934,992.5683,2,77.27964,1.96835,113.3203,800,0,1.808249,200,0.1,0.1262416,0.3172331,0,250,0.3172331,1655.566,77.41628,47.74438,11.01309,3.120753,0,519.8744,372.5821,147.2923,0,710.9756,3881.034,0,5.684342e-14,-2.775558e-17,4.263256e-14,79.08789,1.96835,63.89268,1.808249,0,0,13.5236,1.776357e-15
naive,2026-01-20 23:00:00,1532,23,34.26475,3330.097,75.81336,8.323092,29.20785,0,0,2331.068,2330.751,1037.726,448.2947,1486.02,3,74.81795,0.9897259,110.2126,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1293.025,75.59281,48.10183,0.9954095,7.333366,0,520.2258,288.5652,231.6606,0,736.8599,4012.982,0,-1.705303e-13,1.24345e-13,4.263256e-14,74.81795,0.9897259,29.20785,0,500,0,46.38497,5.684342e-14
naive,2026-01-20 23:15:00,1533,23.25,34.2216,3325.21,53.78352,8.433983,37.57563,0,0,2327.647,2327.329,587.1522,318.0397,905.1919,2,0,0,105.1919,800,0,54.07459,311.3987,0.1556994,0.2046279,0.3172331,0,250,0.3172331,1740.177,72.18555,48.14721,0,8.142906,0,518.9126,387.9454,130.9672,0,705.9851,3842.799,0,0,-7.194245e-14,4.263256e-14,53.78352,0.2910771,37.57563,65.53604,0,0,34.60992,-3.164136e-15
naive,2026-01-20 23:30:00,1534,23.5,34.10704,3274.123,54.00236,8.786219,49.36235,0,1,2291.886,2291.569,597.2279,322.4815,919.7094,2,0,0,119.7094,800,0,54.391,297.7519,0.148876,0.1960832,0.3172331,0,250,0.3172331,1694.341,82.25755,48.2677,0,8.397584,0,509.5088,376.6687,132.8402,0,699.1502,3805.511,0,-5.684342e-14,-3.175238e-14,4.263256e-14,54.00236,0.3886352,49.36235,71.7809,0,0,32.8952,-1.831868e-15
naive,2026-01-20 23:45:00,1535,23.75,33.75368,3265.661,48.90299,0,56.37093,0,1,2285.962,2285.645,587.451,318.1714,905.6224,2,0,0,105.6224,800,0,48.90299,285.4793,0.1427397,0.18749,0.3172331,0,250,0.3172331,1698.194,72.87636,48.63935,0,0,0,503.8383,374.291,129.5472,0,692.4624,3753.824,0,0,6.777912e-14,4.263256e-14,48.90299,0,56.37093,71.242,0,0,16.50543,0
naive,2026-01-21 00:00:00,1536,0,33.57139,3239.708,63.89808,0,41.14142,1,1,2267.795,2267.478,580.4234,315.0733,895.4966,2,0,0,95.49664,800,0,61.01394,270.1809,0.1350904,0.1797621,0.3172331,0,250,0.3172331,1687.055,66.02913,48.83106,2.884141,0,0,497.6349,370.1998,127.4351,685.2731,0,1320.586,0,1.136868e-13,7.563394e-14,4.263256e-14,61.01394,0,41.14142,61.90295,0,0,24.88771,0
naive,2026-01-21 00:15:00,1537,0.25,33.2272,3245.755,65.23708,0,53.99775,1,1,2272.028,2271.711,568.1244,309.6513,877.7757,2,0,0,77.77571,800,0,57.4667,255.7717,0.1278858,0.1701289,0.3172331,0,250,0.3172331,1703.587,53.99053,49.19307,7.770384,0,0.007218487,494.4558,370.7472,123.7085,680.4001,0,1318.862,0,5.684342e-14,2.51188e-14,4.263256e-14,57.4667,0,53.99053,58.34703,0,0,0,0
naive,2026-01-21 00:30:00,1538,0.5,33.18376,3230.917,53.0251,0,68.84357,1,1,2261.642,2261.325,567.7451,309.4841,877.2292,2,0,0,77.22923,800,0,53.0251,242.4751,0.1212376,0.1610557,0.3172331,0,250,0.3172331,1693.579,53.63801,49.23876,0,0,15.20556,491.6841,368.1865,123.4975,680.9763,0,1306.559,0,-5.684342e-14,-3.76088e-14,4.263256e-14,53.0251,0,53.63801,68.14367,0,0,0,0
naive,2026-01-21 00:45:00,1539,0.75,32.85385,3222.183,53.1232,0,63.73232,1,1,2255.528,2255.211,564.5031,308.0549,872.558,2,0,0,72.558,800,0,53.1232,229.1562,0.1145781,0.152683,0.3172331,0,250,0.3172331,1690.708,50.5852,49.58574,0,0,13.14712,486.5166,364.685,121.8315,675.5757,0,1295.368,0,0,-1.984524e-14,4.263256e-14,53.1232,0,50.5852,65.32778,0,0,0,0
naive,2026-01-21 01:00:00,1540,1,32.6174,3249.013,41.44908,1.622976,67.47333,1,1,2274.309,2273.992,556.1613,304.3773,860.5386,2,0,0,60.53861,800,0,42.14562,218.5837,0.1092918,0.1442963,0.3172331,0,250,0.3172331,1717.831,42.32017,49.83442,0,0.9264333,25.15316,487.8308,368.4682,119.3626,678.2408,0,1302.016,0,0,4.987677e-14,4.263256e-14,41.44908,0.6965422,42.32017,63.22324,0,0,0,-1.44329e-15
naive,2026-01-21 01:15:00,1541,1.25,32.55678,3200.641,32.34858,1.692197,72.96264,1,1,2240.449,2240.131,547.0138,300.3447,847.3586,2,0,0,47.35856,800,0,32.96221,210.3087,0.1051544,0.1376389,0.3172331,0,250,0.3172331,1693.118,33.12948,49.89818,0,1.078569,39.83317,479.8815,362.6487,117.2328,671.5253,0,1288.776,0,5.684342e-14,-3.827494e-14,4.263256e-14,32.34858,0.6136283,33.12948,60.97963,0,0,0,-4.440892e-16
naive,2026-01-21 01:30:00,1542,1.5,32.21343,3213.593,37.48875,0,74.25891,1,1,2249.515,2249.198,564.6602,306.767,871.4272,2,11.40758,3.204295,56.81535,800,0,26.08117,203.7553,0.1018777,0.1324283,0.3172331,0,250,0.3172331,1684.538,39.901,50.2593,0,0,34.35792,477.9569,357.9156,120.0414,671.9827,0,1287.424,0,0,4.482525e-14,4.263256e-14,37.48875,0,39.901,41.10251,0,3.204295,0,-1.776357e-15
naive,2026-01-21 01:45:00,1543,1.75,32.15753,3210.295,45.82274,1.254093,50.76836,1,1,2247.206,2246.889,581.4538,311.4801,892.9339,2,34.02394,4.357374,54.55256,800,0,11.7988,200.7736,0.1003868,0.1283017,0.3172331,0,250,0.3172331,1665.435,38.33625,50.31809,0,0,12.4321,476.8434,353.3952,123.4482,667.5133,0,1278.419,0,-5.684342e-14,3.932965e-14,4.263256e-14,45.82274,1.254093,38.33625,14.89304,0,3.10328,0,1.776357e-15
naive,2026-01-21 02:00:00,1544,2,31.8328,3222.155,43.73845,0.7158289,60.54328,1,1,2255.509,2255.192,593.5887,314.6537,908.2424,2,52.31636,2.279615,53.64644,800,0,0,200.742,0.100371,0.1264242,0.3172331,0,250,0.3172331,1661.603,37.83885,50.65962,0,0,22.70443,475.0048,349.9296,125.0752,669.3648,0,1281.738,0,-5.684342e-14,-3.905209e-14,4.263256e-14,43.73845,0.7158289,37.83885,2.967819,0,10.1417,0,3.552714e-15
naive,2026-01-21 02:15:00,1545,2.25,31.65741,3163.832,55.25165,1.580081,49.68181,1,1,2214.682,2214.365,596.5655,316.0988,912.6644,2,51.19982,3.597858,57.8667,800,0,2.841415,200,0.1,0.1264043,0.3172331,0,250,0.3172331,1617.8,40.89675,50.84409,1.210412,0,8.785056,464.5195,339.326,125.1934,657.2675,0,1259.423,0,0,0,4.263256e-14,54.04124,1.580081,40.89675,2.841415,0,2.017777,0,2.220446e-15
naive,2026-01-21 02:30:00,1546,2.5,31.42352,3154.947,40.34723,0,40.43354,1,1,2208.463,2208.146,995.803,432.3401,1428.143,3,53.57627,4.978153,69.5887,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.343,49.31138,51.09008,0,0,0,460.7287,252.9185,207.8102,685.2586,0,1313.041,0,-5.684342e-14,1.24345e-13,4.263256e-14,40.34723,0,40.43354,0,500,18.2072,8.877843,-8.881784e-14
naive,2026-01-21 02:45:00,1547,2.75,31.2293,3162.851,48.84012,3.283502,26.15873,1,1,2213.995,2213.678,559.9543,306.0495,866.0039,2,0,0,66.00387,800,0,49.83911,312.4576,0.1562288,0.2046279,0.3172331,0,250,0.3172331,1653.724,46.87368,51.29435,0,2.28451,0,459.8334,343.4684,116.365,649.5179,0,1245.271,0,-1.136868e-13,5.595524e-14,4.263256e-14,48.84012,0.9989921,26.15873,62.31559,0,0,20.71494,1.332268e-15
naive,2026-01-21 03:00:00,1548,3,31.08051,3224.005,53.03474,4.649977,22.04317,1,1,2256.803,2256.486,555.4994,304.0856,859.585,2,0,0,59.585,800,0,54.59679,298.7592,0.1493796,0.19675,0.3172331,0,250,0.3172331,1700.987,42.38614,51.45084,0,3.087924,0,467.1364,352.0877,115.0487,656.1733,0,1259.791,0,-5.684342e-14,1.066924e-13,4.263256e-14,53.03474,1.562053,22.04317,57.05277,0,0,20.34297,3.108624e-15
naive,2026-01-21 03:15:00,1549,3.25,30.91457,3197.428,43.60895,0,15.04206,1,1,2238.199,2237.882,557.2235,304.8456,862.0692,2,0,0,62.06917,800,0,43.60895,287.8099,0.143905,0.1881243,0.3172331,0,250,0.3172331,1680.659,44.23567,51.62537,0,0,0,461.5417,346.5706,114.9711,651.4162,0,1244.754,0,0,-8.099077e-14,4.263256e-14,43.60895,0,15.04206,54.48563,0,0,29.19361,0
naive,2026-01-21 03:30:00,1550,3.5,30.64049,3180.585,53.94472,0,17.10687,1,1,2226.409,2226.092,562.6471,307.2366,869.8837,2,0,0,69.88366,800,0,53.94472,274.2784,0.1371392,0.1812297,0.3172331,0,250,0.3172331,1663.445,49.95816,51.91363,0,0,0,456.2738,340.9015,115.3723,648.1381,0,1237.873,0,-1.136868e-13,1.065259e-13,4.263256e-14,53.94472,0,17.10687,60.22888,0,0,32.85129,0
naive,2026-01-21 03:45:00,1551,3.75,30.62818,3192.665,58.45799,1.206308,30.98156,1,1,2234.866,2234.548,549.7487,301.5504,851.2991,2,0,0,51.29907,800,0,59.05426,259.4717,0.1297358,0.1727091,0.3172331,0,250,0.3172331,1684.8,36.67753,51.92657,0,0.6100414,0,457.8798,345.1822,112.6976,646.7326,0,1236.1,0,5.684342e-14,-1.008638e-13,4.263256e-14,58.45799,0.5962669,30.98156,70.27026,0,0,5.695965,-1.998401e-15
naive,2026-01-21 04:00:00,1552,4,30.61059,3216.896,77.86174,3.319252,24.91625,1,1,2251.827,2251.51,552.1205,302.596,854.7164,2,0,0,54.71643,800,0,68.1462,242.3943,0.1211972,0.1633855,0.3172331,0,250,0.3172331,1699.39,39.12855,51.94508,10.96495,2.069841,0,461.1721,348.0334,113.1387,650.6293,0,1265.305,0,-5.684342e-14,-4.299339e-14,4.263256e-14,66.89679,1.249411,24.91625,68.1462,0,0,14.2123,-3.996803e-15
naive,2026-01-21 04:15:00,1553,4.25,30.68148,3213.185,76.57498,6.774032,13.66975,1,1,2249.229,2248.912,546.7595,300.2326,846.9921,2,0,0,46.99212,800,0,77.26489,223.0399,0.11152,0.1526321,0.3172331,0,250,0.3172331,1702.153,33.57813,51.87052,0,6.084117,0,461.3768,349.1568,112.22,649.3894,0,1250.92,0,0,-2.556289e-14,4.263256e-14,76.57498,0.6899157,13.66975,80.6222,0,0,19.90838,6.439294e-15
naive,2026-01-21 04:30:00,1554,4.5,30.7785,3230.041,101.9709,3.546072,27.74714,1,1,2261.029,2260.712,566.8571,307.0732,873.9303,2,16.97602,0.5932244,56.36107,800,0,84.99488,201.7561,0.100878,0.140445,0.3172331,0,250,0.3172331,1693.855,40.22896,51.76848,0,2.952847,0,464.8148,348.217,116.5978,655.2902,0,1257.434,0,5.684342e-14,4.635181e-15,4.263256e-14,101.9709,0.5932244,27.74714,92.01923,0,0,12.48182,-5.662137e-15
naive,2026-01-21 04:45:00,1555,4.75,30.53471,3199.964,123.6606,3.499772,54.31804,1,1,2239.975,2239.657,641.9788,327.6077,969.5865,2,122.7499,0.6785883,46.15792,800,0,0.9106038,201.4967,0.1007483,0.1270429,0.3172331,0,250,0.3172331,1597.679,33.03625,52.02488,0,2.821184,21.28178,457.9618,326.6447,131.3171,658.6034,0,1263.545,0,0,-7.743806e-15,4.263256e-14,123.6606,0.6785883,33.03625,6.897315,0,0,0,2.220446e-15
naive,2026-01-21 05:00:00,1556,5,30.65232,3264.975,166.725,2.091563,43.62808,1,1,2285.483,2285.165,667.2302,335.3922,1002.622,3,150.8902,0.128662,51.60358,800,0,5.859832,200,0.1,0.1268795,0.3172331,0,250,0.3172331,1617.935,36.88528,51.90118,9.974956,1.962901,6.742793,468.5051,331.6634,136.8417,668.4379,0,1299.08,0,0,-2.220446e-16,4.263256e-14,156.75,0.128662,36.88528,5.859832,0,0,0,9.048318e-15
naive,2026-01-21 05:15:00,1557,5.25,30.7861,3265.701,220.5777,2.155132,26.55739,1,1,2285.991,2285.673,1112.254,466.6127,1578.867,4,197.0267,2.392051,79.44788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.419,56.70284,51.76048,23.55104,0,0,470.0271,241.2691,228.758,707.8818,0,1398.159,0,-5.684342e-14,1.24345e-13,4.263256e-14,197.0267,2.155132,26.55739,0,500,0.2369185,30.14545,3.552714e-15
naive,2026-01-21 05:30:00,1558,5.5,30.69668,3280.656,251.711,0,24.43902,1,1,2296.459,2296.142,569.8982,310.4332,880.3314,2,0,0,80.3314,800,0,238.5309,265.2846,0.1326423,0.2046279,0.3172331,0,250,0.3172331,1726.244,57.39088,51.85453,13.18013,0,0,471.2265,354.22,117.0065,664.6533,0,1293.706,0,5.684342e-14,-1.216804e-13,4.263256e-14,238.5309,0,24.43902,238.7064,0,0,32.95186,0
naive,2026-01-21 05:45:00,1559,5.75,30.82966,3362.502,290.0886,3.861228,37.03121,1,1,2353.751,2353.434,567.8232,307.4262,875.2494,2,17.58842,2.616861,55.04407,800,0,260.9715,200,0.1,0.1670458,0.3172331,0,250,0.3172331,1785.611,39.26639,51.71467,11.52867,1.244367,0,484.4368,367.5051,116.9317,674.9313,0,1313.717,0,5.684342e-14,-2.46192e-14,4.263256e-14,278.5599,2.616861,37.03121,260.9715,0,0,2.235179,1.731948e-14
naive,2026-01-21 06:00:00,1560,6,31.03387,3344.764,331.8853,0,40.94369,1,1,2341.335,2341.018,1188.243,484.7288,1672.972,4,326.3452,0.03715666,46.58948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.775,33.15909,51.4999,5.540069,0,7.784605,484.1195,238.3601,245.7595,724.6985,0,1401.016,0,0,1.24345e-13,4.263256e-14,326.3452,0,33.15909,0,500,0.03715666,0,-4.260481e-14
naive,2026-01-21 06:15:00,1561,6.25,30.99146,3315.423,370.8765,0.1817266,33.38534,1,1,2320.796,2320.479,540.2383,297.3577,837.5961,2,0,0,37.59605,800,0,371.0583,232.1528,0.1160764,0.2046279,0.3172331,0,250,0.3172331,1780.241,26.77096,51.5445,0,0,6.614386,479.4103,367.7469,111.6634,666.471,0,1274.954,0,0,-7.993606e-15,4.263256e-14,370.8765,0.1817266,26.77096,374.2646,0,0,0,-1.679212e-14
naive,2026-01-21 06:30:00,1562,6.5,30.85794,3301.392,410.9614,0,32.9823,1,1,2310.974,2310.657,774.2736,367.93,1142.204,3,274.0604,0.3860145,67.75727,800,0,128.465,200,0.1,0.1461832,0.3172331,0,250,0.3172331,1536.384,48.32018,51.68492,8.436042,0,0,475.9374,316.413,159.5244,684.3431,0,1325.093,0,0,-3.858025e-15,4.263256e-14,402.5254,0,32.9823,128.465,0,0.3860145,15.33788,-1.232348e-14
naive,2026-01-21 06:45:00,1563,6.75,30.87636,3363.01,425.1774,0.06176265,35.57145,1,1,2354.107,2353.789,1281.867,514.0587,1795.926,4,426.7527,4.037777,65.13573,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.922,46.44107,51.66555,0,0,0,485.0228,220.8509,264.1719,734.9096,0,1411.695,0,2.273737e-13,1.24345e-13,4.263256e-14,425.1774,0.06176265,35.57145,0,500,5.551318,10.86962,4.440892e-15
naive,2026-01-21 07:00:00,1564,7,31.32165,3366.649,425.9212,0.7136404,55.60973,1,1,2356.655,2356.337,560.1636,306.1418,866.3054,2,0,0,66.30539,800,0,426.6349,218.2586,0.1091293,0.2046279,0.3172331,0,250,0.3172331,1796.174,47.03882,51.19722,0,0,8.570906,490.4978,373.8432,116.6546,681.7688,0,1305.941,0,-5.684342e-14,4.884981e-14,4.263256e-14,425.9212,0.7136404,47.03882,440.7475,0,0,0,-2.187139e-14
naive,2026-01-21 07:15:00,1565,7.25,31.44514,3357.319,419.1676,9.859481,45.87875,1,1,2350.123,2349.806,833.9318,385.4542,1219.386,3,347.8347,1.749556,69.80174,800,0,71.3329,200.3911,0.1001955,0.1374343,0.3172331,0,250,0.3172331,1515.874,49.45027,51.06734,0,8.109924,0,490.5252,316.3981,174.1271,701.8523,0,1360.243,0,0,4.37983e-14,4.263256e-14,419.1676,1.749556,45.87875,72.89712,0,0,3.571512,-5.995204e-15
naive,2026-01-21 07:30:00,1566,7.5,31.39519,3372.949,398.4666,4.629497,63.54032,1,1,2361.065,2360.747,873.9979,396.8342,1270.832,3,400.6514,1.181501,68.99924,800,0,0,200.3595,0.1001798,0.1261833,0.3172331,0,250,0.3172331,1486.749,48.90932,51.11988,0,3.447996,14.631,492.2444,309.9636,182.2808,709.8482,0,1368.134,0,-1.136868e-13,-2.417511e-14,4.263256e-14,398.4666,1.181501,48.90932,1.438041,0,2.184786,0,-2.398082e-14
naive,2026-01-21 07:45:00,1567,7.75,31.48764,3388.769,377.1348,10.69843,59.41431,1,1,2372.139,2371.821,846.9331,389.3191,1236.252,3,363.5261,1.538427,71.18769,800,0,1.311877,200,0.1,0.1261634,0.3172331,0,250,0.3172331,1524.888,50.40793,51.02264,12.29684,9.160005,9.006381,495.6039,318.5904,177.0135,709.7912,0,1399.195,0,-5.684342e-14,8.326673e-17,4.263256e-14,364.838,1.538427,50.40793,1.311877,0,0,0,-2.753353e-14
naive,2026-01-21 08:00:00,1568,8,31.49868,3432.864,328.7182,269.8468,73.35865,1,1,2403.005,2402.687,1361.294,561.678,1922.972,4,320.8005,225.4085,76.76338,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.393,54.34929,51.01104,7.917677,44.43834,19.00936,502.18,217.6304,284.5497,783.2809,0,1599.489,0,-2.273737e-13,1.24345e-13,4.263256e-14,320.8005,225.4085,54.34929,0,500,0,0,-1.705303e-13
naive,2026-01-21 08:15:00,1569,8.25,31.60274,3464.476,277.996,273.6041,83.85981,1,1,2425.133,2424.816,572.4128,311.5418,883.9546,2,0,6.742872,77.21169,800,0,495.8155,200.9635,0.1004817,0.2046279,0.3172331,0,250,0.3172331,1852.403,54.60241,50.90158,0,49.04173,29.2574,508.0198,388.0436,119.9762,705.7143,0,1438.761,0,-1.136868e-13,-6.483702e-14,4.263256e-14,277.996,224.5623,54.60241,499.6694,0,0,0,0
naive,2026-01-21 08:30:00,1570,8.5,31.78489,3484.683,238.074,276.5341,82.44353,1,1,2439.278,2438.961,923.339,438.3575,1361.696,3,234.4492,225.7195,101.5277,800,0,3.624725,200.0257,0.1000128,0.1265438,0.3172331,0,250,0.3172331,1515.622,71.65024,50.71001,0,50.81466,10.79329,513.1366,318.8325,194.3041,759.4604,0,1549.527,0,5.684342e-14,-5.115353e-14,4.263256e-14,238.074,225.7195,71.65024,3.727406,0,0,0,-5.684342e-14
naive,2026-01-21 08:45:00,1571,8.75,31.63373,3507.602,199.2149,272.8885,86.35075,1,1,2455.322,2455.004,1290.121,544.9963,1835.117,4,197.27,228.1806,109.6667,800,500,0,324.9942,0.1624971,0.1259532,0.3172331,0,250,0.3172331,1164.883,77.52673,50.869,1.944841,44.70784,8.824025,514.7112,244.1955,270.5157,791.0416,0,1605.331,0,2.273737e-13,6.64746e-14,4.263256e-14,197.27,228.1806,77.52673,0,500,0,0,-5.684342e-14
naive,2026-01-21 09:00:00,1572,9,31.87885,3496.11,152.7361,276.1462,93.16993,1,1,2447.277,2446.96,597.3843,322.5505,919.9348,2,0,0,119.9348,800,0,385.6692,228.5257,0.1142629,0.2046441,0.3172331,0,250,0.3172331,1849.576,84.55032,50.61119,0,43.21318,8.619611,515.9411,389.9322,126.0089,714.2999,0,1446.205,0,-5.684342e-14,-6.702972e-14,4.263256e-14,152.7361,232.933,84.55032,390.3132,0,0,0,0
naive,2026-01-21 09:15:00,1573,9.25,32.27081,3479.022,120.7255,282.3836,107.9997,1,1,2435.316,2434.998,792.4417,406.4247,1198.866,3,17.79268,236.7534,144.3203,800,0,102.9328,202.7565,0.1013783,0.1438993,0.3172331,0,250,0.3172331,1642.557,101.2888,50.19894,0,45.63024,6.710914,518.1291,349.4645,168.6646,757.3171,0,1536.872,0,-2.273737e-13,1.498801e-15,4.263256e-14,120.7255,236.7534,101.2888,113.959,0,0,0,0
