controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 09:30:00,1574,9.5,32.46004,3513.039,87.99784,279.2787,119.9205,1,1,2459.127,2458.81,870.4622,430.9042,1301.366,3,101.1471,236.4427,163.7765,800,0,0,202.7246,0.1013623,0.1276728,0.3172331,0,250,0.3172331,1588.348,114.6959,49.99992,0,42.83598,5.224523,525.5224,339.4344,186.088,771.4551,0,1560.552,0,-1.136868e-13,-3.774758e-14,4.263256e-14,87.99784,236.4427,114.6959,10.8985,0,13.14928,0,0
naive,2026-01-21 09:45:00,1575,9.75,32.63424,3547.326,80.66531,287.0392,140.2976,1,1,2483.128,2482.811,864.3556,430.7404,1295.096,3,79.8939,241.1683,174.0338,800,0,0.7714038,202.4999,0.1012499,0.1276527,0.3172331,0,250,0.3172331,1618.455,121.6368,49.81672,0,45.87087,18.66075,532.8333,347.2905,185.5428,782.0352,0,1587.154,0,0,4.599099e-14,4.263256e-14,80.66531,241.1683,121.6368,10.77084,0,0,0,0
naive,2026-01-21 10:00:00,1576,10,33.00877,3569.249,63.00961,282.7645,137.6189,1,1,2498.474,2498.157,853.614,428.4801,1282.094,3,59.08792,239.5309,183.4753,800,0,3.921694,201.4876,0.1007438,0.1275112,0.3172331,0,250,0.3172331,1644.543,127.6859,49.4228,0,43.23363,9.933012,540.9082,356.036,184.8722,786.6665,0,1592.31,0,0,-2.026157e-15,4.263256e-14,63.00961,239.5309,127.6859,9.871927,0,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,33.08099,3593.523,52.15516,287.6294,147.4526,1,1,2515.466,2515.149,874.5146,438.7052,1313.22,3,50.5881,244.847,217.7847,800,0,1.567063,201.0641,0.100532,0.1268738,0.3172331,0,250,0.3172331,1640.634,151.437,49.34684,0,42.78237,0,545.5251,355.8017,189.7234,794.5069,0,1607.298,0,5.684342e-14,4.393708e-14,4.263256e-14,52.15516,244.847,147.4526,5.82336,0,0,3.984424,0
naive,2026-01-21 10:30:00,1578,10.5,33.16401,3625.507,47.0757,286.7606,185.351,1,1,2537.855,2537.538,895.7949,447.1631,1342.958,3,58.35166,246.8932,237.7131,800,0,0,201.0324,0.1005162,0.1266071,0.3172331,0,250,0.3172331,1641.743,165.1365,49.25953,0,39.86747,20.2145,551.4728,356.7487,194.7241,808.3044,0,1629.963,0,5.684342e-14,-5.542788e-14,4.263256e-14,47.0757,246.8932,165.1365,4.12969,0,11.27596,0,2.131628e-14
naive,2026-01-21 10:45:00,1579,10.75,33.23516,3607.88,40.01756,286.871,188.6808,1,1,2525.516,2525.199,925.327,458.7201,1384.047,3,70.64239,247.6115,265.7932,800,0,0,201.0008,0.1005004,0.1265872,0.3172331,0,250,0.3172331,1599.872,184.4921,49.18469,0,39.25956,4.188704,549.7265,348.2424,201.484,807.8743,0,1628.139,0,0,4.210521e-14,4.263256e-14,40.01756,247.6115,184.4921,4.003102,0,30.62483,0,-2.842171e-14
naive,2026-01-21 11:00:00,1580,11,33.47273,3617.896,42.9576,293.0517,208.5045,0,0,2532.527,2532.21,933.6824,463.7727,1397.455,3,59.1334,249.0391,289.2826,800,0,0,200.9691,0.1004846,0.1265672,0.3172331,0,250,0.3172331,1598.527,200.2467,48.93484,0,44.01257,8.257848,554.4061,349.9403,204.4658,0,815.5208,4506.234,0,1.705303e-13,7.549517e-15,4.263256e-14,42.9576,249.0391,200.2467,3.876535,0,16.1758,0,7.105427e-15
naive,2026-01-21 11:15:00,1581,11.25,33.78452,3614.897,51.71969,298.0077,211.9259,0,0,2530.428,2530.111,950.3777,471.4585,1421.836,3,56.39612,249.9061,315.534,800,0,0,200.9375,0.1004687,0.1265473,0.3172331,0,250,0.3172331,1579.733,217.6313,48.60691,0,48.10158,0,558.1372,348.4422,209.695,0,819.9007,4537.746,0,0,2.906009e-14,4.263256e-14,51.71969,249.9061,211.9259,3.749988,0,4.676432,5.705439,7.105427e-15
naive,2026-01-21 11:30:00,1582,11.5,34.03367,3588.94,53.39398,300.6186,266.6085,0,0,2512.258,2511.941,984.2122,487.295,1471.507,3,48.65709,256.0047,366.8454,800,0,3.62346,200,0.1,0.1265274,0.3172331,0,250,0.3172331,1527.729,252.2908,48.34487,1.11343,44.61389,14.31764,557.4995,339.0209,218.4786,0,829.4932,4586.704,0,0,5.551115e-17,4.263256e-14,52.28055,256.0047,252.2908,3.62346,0,0,0,0
naive,2026-01-21 11:45:00,1583,11.75,34.36625,3633.183,68.99542,299.0968,302.7883,0,0,2543.228,2542.911,1392.642,607.358,2000,4,48.80139,256.1471,401.7578,793.2937,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.269,275.2322,47.59275,20.19403,42.94972,27.55605,568.9914,257.3474,311.644,0,870.8705,4845.169,0,2.273737e-13,1.24345e-13,4.263256e-14,48.80139,256.1471,275.2322,0,500,0,0,0
naive,2026-01-21 12:00:00,1584,12,34.73317,3650.486,64.54037,301.2197,338.73,0,0,2555.341,2555.023,811.6514,417.0099,1228.661,3,0,0,428.6613,800,0,313.132,246.6344,0.1233172,0.2046279,0.3172331,0,250,0.3172331,1743.372,292.4047,47.60918,8.289343,44.33874,46.32522,576.9107,393.5953,183.3154,0,821.0639,4553.074,0,0,-7.993606e-15,4.263256e-14,56.25102,256.881,292.4047,313.132,0,0,0,0
naive,2026-01-21 12:15:00,1585,12.25,35.05281,3682.504,47.30522,300.4186,368.574,0,0,2577.753,2577.436,929.7687,469.0818,1398.85,3,0,130.5889,468.2616,800,0,173.5912,203.1977,0.1015989,0.155302,0.3172331,0,250,0.3172331,1647.667,318.22,47.27299,0,43.54367,50.35399,586.6275,374.9649,211.6626,0,855.5059,4727.213,0,1.136868e-13,-2.498002e-15,4.263256e-14,47.30522,256.8749,318.22,186.3821,0,0,0,0
naive,2026-01-21 12:30:00,1586,12.5,35.19851,3715.113,48.00738,303.9248,400.6486,0,0,2600.579,2600.262,1079.769,528.9898,1608.759,4,52.28148,258.7097,497.7674,800,0,0,203.1657,0.1015829,0.1279506,0.3172331,0,250,0.3172331,1520.493,337.6913,47.11975,0,45.21516,62.95724,593.9885,347.2901,246.6984,0,890.6598,4923.615,0,0,5.295764e-14,4.263256e-14,48.00738,258.7097,337.6913,12.66297,0,4.274102,0,0
naive,2026-01-21 12:45:00,1587,12.75,35.4117,3701.616,44.12383,296.1738,425.2928,0,0,2591.131,2590.814,1107.865,541.7105,1649.576,4,49.47089,258.2649,541.84,800,0,0,203.1338,0.1015669,0.1279305,0.3172331,0,250,0.3172331,1482.949,366.6666,46.89553,0,37.90885,58.62614,595.0176,340.5388,254.4789,0,895.712,4939.051,0,0,3.183565e-14,4.263256e-14,44.12383,258.2649,366.6666,12.53504,0,5.347068,0,-2.131628e-14
naive,2026-01-21 13:00:00,1588,13,35.81706,3754.43,53.43996,298.4013,430.478,0,0,2628.101,2627.784,1124.243,549.738,1673.98,4,42.68256,258.9157,572.3822,800,0,10.7574,200.4124,0.1002062,0.1279104,0.3172331,0,250,0.3172331,1503.541,385.4786,46.4692,0,39.48565,44.99943,609.7507,348.8394,260.9112,0,909.0178,5015.433,0,1.136868e-13,1.937339e-14,4.263256e-14,53.43996,258.9157,385.4786,12.40713,0,0,0,5.684342e-14
naive,2026-01-21 13:15:00,1589,13.25,35.91511,3764.984,50.98942,303.2243,435.7345,0,0,2635.489,2635.172,1141.399,556.602,1698.001,4,48.56059,258.0466,591.3936,800,0,1.523538,200,0.1,0.1261968,0.3172331,0,250,0.3172331,1493.773,397.8181,46.36607,0.9052841,45.1777,37.91645,612.9988,347.4426,265.5562,0,912.8637,5048.082,0,-2.273737e-13,8.326673e-17,4.263256e-14,50.08413,258.0466,397.8181,1.523538,0,0,0,0
naive,2026-01-21 13:30:00,1590,13.5,36.11082,3791.457,53.75808,300.3879,441.5272,0,0,2654.02,2653.703,1406.342,593.6584,2000,4,54.96961,258.6946,649.8964,536.4394,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.361,436.1542,30.95271,0,41.69333,5.373069,620.4156,291.5887,328.8269,0,886.5031,4912.866,0,2.273737e-13,1.24345e-13,4.263256e-14,53.75808,258.6946,436.1542,0,500,1.211536,0,7.81597e-14
naive,2026-01-21 13:45:00,1591,13.75,36.2772,3829.712,42.19887,297.8645,455.8398,0,0,2680.799,2680.481,968.8865,486.3269,1455.213,3,0,0,655.2134,800,0,298.1975,250.368,0.125184,0.2046279,0.3172331,0,250,0.3172331,1711.595,438.8504,45.98525,0,41.86593,16.98931,629.3681,401.8292,227.5389,0,892.1446,4927.281,0,1.136868e-13,4.884981e-14,4.263256e-14,42.19887,255.9986,438.8504,310.7558,0,0,0,2.842171e-14
naive,2026-01-21 14:00:00,1592,14,36.46573,3802.049,39.59414,293.9236,489.8049,1,1,2661.434,2661.117,1071.048,531.3645,1602.412,4,0,111.9406,690.4715,800,0,182.1993,204.7788,0.1023894,0.1576531,0.3172331,0,250,0.3172331,1590.069,461.4243,45.78696,0,39.37787,28.38061,627.8789,375.1252,252.7537,913.1852,0,1842.787,0,-1.136868e-13,2.609024e-14,4.263256e-14,39.59414,254.5458,461.4243,201.3143,0,0,0,0
naive,2026-01-21 14:15:00,1593,14.25,36.52777,3774.575,44.66645,294.7362,499.6421,1,1,2642.203,2641.886,1212.987,589.051,1802.038,4,41.08508,249.1547,711.7985,800,0,3.581363,203.8512,0.1019256,0.1289462,0.3172331,0,250,0.3172331,1428.898,475.3233,45.72171,0,45.5815,24.31877,624.347,337.6457,286.7013,932.4432,0,1892.078,0,-1.136868e-13,-3.083644e-14,4.263256e-14,44.66645,249.1547,475.3233,18.98612,0,0,0,2.842171e-14
naive,2026-01-21 14:30:00,1594,14.5,36.54504,3771.444,44.95076,293.2333,509.8195,1,1,2640.011,2639.694,1233.959,598.2763,1832.235,4,41.25401,246.0246,744.9565,800,0,3.696755,202.8949,0.1014475,0.1283621,0.3172331,0,250,0.3172331,1405.735,497.3625,45.70355,0,47.2087,12.45704,624.1093,332.3214,291.7879,933.5426,0,1897.104,0,-2.273737e-13,3.927414e-14,4.263256e-14,44.95076,246.0246,497.3625,15.27639,0,0,0,0
naive,2026-01-21 14:45:00,1595,14.75,37.0605,3790.992,48.62189,295.6789,537.068,1,1,2653.694,2653.377,1245.361,602.6392,1848,4,46.83156,248.0047,753.1635,800,0,1.790332,202.4154,0.1012077,0.1277599,0.3172331,0,250,0.3172331,1408.016,499.736,45.16141,0,47.67421,37.33202,635.8674,337.3832,298.4842,948.9677,0,1929.367,0,0,2.980949e-14,4.263256e-14,48.62189,248.0047,499.736,11.45188,0,0,0,5.684342e-14
naive,2026-01-21 15:00:00,1596,15,37.34872,3804.772,64.79299,289.6723,567.1094,1,1,2663.341,2663.023,1266.607,611.9602,1878.567,4,47.21383,246.4194,784.934,800,0,9.534086,200,0.1,0.127458,0.3172331,0,250,0.3172331,1396.417,519.0064,44.85828,8.045068,43.25291,48.10303,643.0642,337.1651,305.8991,960.7397,0,1959.503,0,0,6.938894e-16,4.263256e-14,56.74792,246.4194,519.0064,9.534086,0,0,0,2.842171e-14
naive,2026-01-21 15:15:00,1597,15.25,37.40592,3731.131,55.37475,290.2322,571.0609,1,1,2611.792,2611.475,1412.668,587.3317,2000,4,49.89543,246.6145,798.4077,405.0824,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.806,527.55,22.68366,5.479329,43.61776,43.51087,631.5772,289.8924,341.6847,887.7458,0,1834.665,0,-1.136868e-13,1.24345e-13,4.263256e-14,49.89543,246.6145,527.55,0,500,0,0,1.136868e-13
naive,2026-01-21 15:30:00,1598,15.5,37.53528,3758.384,51.31393,286.439,590.8663,1,1,2630.869,2630.552,1069.061,530.4886,1599.549,4,0,0,799.5494,800,0,300.6433,249.7565,0.1248783,0.2046279,0.3172331,0,250,0.3172331,1561.491,527.477,44.66207,0,37.10971,63.38933,638.3869,378.8997,259.4873,924.7699,0,1863.309,0,0,4.884981e-14,4.263256e-14,51.31393,249.3293,527.477,309.0017,0,0,0,-2.842171e-14
naive,2026-01-21 15:45:00,1599,15.75,37.74557,3727.327,71.25496,280.1326,596.3955,1,1,2609.129,2608.811,1153.735,567.8173,1721.553,4,0,105.8658,815.6868,800,0,198.8689,200,0.1,0.157268,0.3172331,0,250,0.3172331,1455.076,536.7508,44.44089,11.51234,35.14058,59.64465,636.6854,355.0709,281.6145,937.4428,0,1905.366,0,-1.136868e-13,-2.38698e-15,4.263256e-14,59.74262,244.9921,536.7508,198.8689,0,0,0,0
naive,2026-01-21 16:00:00,1600,16,37.80655,3723.4,80.93394,276.531,571.2977,1,1,2606.38,2606.063,1417.036,582.9641,2000,4,77.82673,244.7692,812.4662,364.9379,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.027,534.2352,20.24345,3.107216,31.76181,37.06251,637.0575,290.6248,346.4327,882.6477,0,1802.671,0,0,1.24345e-13,4.263256e-14,77.82673,244.7692,534.2352,0,500,0,0,0
naive,2026-01-21 16:15:00,1601,16.25,37.97723,3668.812,86.07695,270.6252,549.4831,1,1,2568.169,2567.852,1057.303,525.3054,1582.609,4,0,0,782.6089,800,0,328.7453,242.731,0.1213655,0.2046279,0.3172331,0,250,0.3172331,1510.548,513.534,44.19724,0,27.95682,35.94909,630.6117,370.9138,259.6979,905.0465,0,1808.597,0,0,-6.483702e-14,4.263256e-14,86.07695,242.6684,513.534,333.1002,0,0,0,0
naive,2026-01-21 16:30:00,1602,16.5,37.97039,3632.803,104.9135,263.8871,527.8628,1,1,2542.962,2542.645,1164.894,572.7367,1737.631,4,0,172.5792,765.0519,800,0,170.7713,200,0.1,0.1528442,0.3172331,0,250,0.3172331,1377.75,502.0553,44.20444,2.582903,22.86724,25.8075,624.3067,338.2429,286.0638,917.3155,0,1828.802,0,2.273737e-13,5.273559e-16,4.263256e-14,102.3306,241.0198,502.0553,170.7713,0,0,0,-2.842171e-14
naive,2026-01-21 16:45:00,1603,16.75,37.98162,3632.752,130.5871,264.3419,515.5973,1,1,2542.926,2542.609,1419.623,580.3773,2000,4,123.5101,238.5207,749.9575,388.0116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.986,492.0824,21.43407,7.077045,25.82114,23.51482,624.4873,275.781,348.7063,861.933,0,1756.502,0,1.136868e-13,1.24345e-13,4.263256e-14,123.5101,238.5207,492.0824,0,500,0,0,0
naive,2026-01-21 17:00:00,1604,17,38.01236,3572.187,145.2834,273.9155,491.3424,1,1,2500.531,2500.214,1011.49,505.1088,1516.599,4,0,0,716.5992,800,0,375.4648,231.0512,0.1155256,0.2046279,0.3172331,0,250,0.3172331,1488.723,470.0182,44.1603,5.681246,38.05285,21.3242,614.5863,365.9019,248.6844,876.2518,0,1778.265,0,-1.136868e-13,-7.993606e-15,4.263256e-14,139.6021,235.8627,470.0182,375.4648,0,0,0,0
naive,2026-01-21 17:15:00,1605,17.25,37.97784,3587.692,179.1711,268.668,457.7033,1,1,2511.384,2511.067,1207.877,586.1,1793.977,4,46.95384,232.7803,714.2427,800,0,124.0591,200,0.1,0.1454895,0.3172331,0,250,0.3172331,1303.19,468.6698,44.1966,8.158122,35.88762,0,616.6784,320.0025,296.6759,906.1025,0,1838.463,0,-1.136868e-13,-4.940492e-15,4.263256e-14,171.013,232.7803,457.7033,124.0591,0,0,10.9665,2.842171e-14
naive,2026-01-21 17:30:00,1606,17.5,37.66774,3560.669,205.9931,268.103,440.4834,1,1,2492.468,2492.151,1428.281,571.7195,2000,4,207.0472,232.87,706.3598,353.723,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.87,465.2496,19.6859,0,35.233,0,606.9497,259.0668,347.8829,830.7863,0,1700.203,0,0,1.24345e-13,4.263256e-14,205.9931,232.87,440.4834,0,500,1.054165,24.76621,5.684342e-14
naive,2026-01-21 17:45:00,1607,17.75,37.66691,3556.422,248.4557,264.1402,417.8525,1,1,2489.495,2489.178,975.6553,489.3109,1464.966,3,0,0,664.9662,800,0,472.8204,206.7123,0.1033561,0.2046279,0.3172331,0,250,0.3172331,1513.523,437.9898,44.52362,6.971516,32.80402,0,606.2123,368.5551,237.6572,857.866,0,1734.256,0,0,-7.993606e-15,4.263256e-14,241.4841,231.3362,417.8525,472.8204,0,0,20.13724,2.842171e-14
naive,2026-01-21 18:00:00,1608,18,37.68013,3545.679,261.2973,0,417.8325,1,1,2481.975,2481.658,1150.936,536.5535,1687.49,4,252.4384,1.556675,633.4946,800,0,8.858887,204.465,0.1022325,0.1301637,0.3172331,0,250,0.3172331,1330.722,417.1935,44.50972,0,0,0.6390156,604.5951,324.1563,280.4388,860.8654,0,1671.657,0,1.136868e-13,1.01863e-14,4.263256e-14,261.2973,0,417.1935,26.71892,0,1.556675,0,7.105427e-15
naive,2026-01-21 18:15:00,1609,18.25,37.70369,3514.771,311.6562,0,387.234,1,1,2460.34,2460.023,1163.133,537.5054,1700.639,4,289.6378,1.351395,609.6496,800,0,17.73128,200,0.1,0.1287486,0.3172331,0,250,0.3172331,1296.889,401.3753,44.48495,4.28714,0,0,599.7034,316.1144,283.589,853.6199,0,1664.589,0,-1.136868e-13,1.165734e-15,4.263256e-14,307.3691,0,387.234,17.73128,0,1.351395,14.14134,-1.598721e-14
naive,2026-01-21 18:30:00,1610,18.5,37.51832,3535.306,339.3887,0,375.2715,1,0,2474.714,2474.397,1425.955,574.0454,2000,4,338.0943,0.2623143,551.9415,609.7019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.442,364.2005,34.05178,1.294372,0,11.07103,600.2239,254.292,345.9319,831.0226,0,1625.97,0,0,1.24345e-13,4.263256e-14,338.0943,0,364.2005,0,500,0.2623143,0,-1.515454e-14
naive,2026-01-21 18:45:00,1611,18.75,37.49227,3575.086,373.8234,0,338.2533,1,0,2502.56,2502.243,866.5627,441.2175,1307.78,3,0,0,507.7802,800,0,357.108,235.6404,0.1178202,0.2046279,0.3172331,0,250,0.3172331,1635.681,335.1663,44.7073,16.71544,0,3.08694,606.5563,396.4469,210.1094,838.4126,0,1655.364,0,0,-7.993606e-15,4.263256e-14,357.108,0,335.1663,360.2276,0,0,0,0
naive,2026-01-21 19:00:00,1612,19,37.43254,3558.529,386.123,0,290.4118,1,0,2490.97,2490.653,1025.879,483.9103,1509.79,4,231.5235,6.528648,471.7374,800,0,142.4131,200,0.1,0.1483793,0.3172331,0,250,0.3172331,1464.774,311.6013,44.77012,12.18643,0,0,602.7873,354.4591,248.3282,838.3694,0,1647.394,0,-1.136868e-13,-1.11855e-14,4.263256e-14,373.9366,0,290.4118,142.4131,0,6.528648,21.18946,3.375078e-14
naive,2026-01-21 19:15:00,1613,19.25,37.09851,3480.373,401.8425,3.112698,258.6859,0,0,2436.261,2435.944,1426.603,573.397,2000,4,387.4153,3.569919,432.6445,676.3703,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.341,286.935,38.14849,14.42717,0,0,584.3526,242.0968,342.2557,0,815.4939,4467.186,0,2.273737e-13,1.24345e-13,4.263256e-14,387.4153,3.112698,258.6859,0,500,0.4572212,28.24905,-2.087219e-14
naive,2026-01-21 19:30:00,1614,19.5,36.69621,3462.941,412.8768,5.126868,260.7547,0,0,2424.059,2423.742,794.7421,409.5555,1204.298,3,0,0,404.2975,800,0,401.7942,224.4688,0.1122344,0.2046279,0.3172331,0,250,0.3172331,1629,269.4361,45.54456,16.15792,0.05155859,0,575.319,386.622,188.697,0,796.1774,4355.7,0,1.136868e-13,4.884981e-14,4.263256e-14,396.7188,5.075309,260.7547,401.7942,0,0,8.681402,-1.865175e-14
naive,2026-01-21 19:45:00,1615,19.75,36.63144,3436.907,405.119,4.199684,249.1174,0,0,2405.835,2405.518,1009.449,468.9735,1478.423,3,296.1987,6.086623,376.1374,800,0,97.73393,200,0.1,0.1413447,0.3172331,0,250,0.3172331,1396.068,250.8643,45.61267,11.18639,0,0,570.03,330.7795,239.2505,0,799.7529,4366.623,0,-1.136868e-13,-9.992007e-16,4.263256e-14,393.9326,4.199684,249.1174,97.73393,0,1.886939,1.746858,2.753353e-14
naive,2026-01-21 20:00:00,1616,20,36.36535,3443.127,385.8286,2.279699,230.149,0,0,2410.189,2409.871,1420.418,579.5817,2000,4,381.4258,3.656915,327.7426,787.1747,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.4532,219.2851,45.1568,4.402805,0,10.86394,567.1284,232.8229,334.3055,0,814.9609,4439.079,0,0,1.24345e-13,4.263256e-14,381.4258,2.279699,219.2851,0,500,1.377216,0,-2.975398e-14
naive,2026-01-21 20:15:00,1617,20.25,36.3417,3423.226,358.2233,0.3970963,208.6975,0,0,2396.258,2395.941,717.0586,375.3088,1092.367,3,0,0,292.3674,800,0,358.6204,235.2623,0.1176311,0.2046279,0.3172331,0,250,0.3172331,1678.882,195.6717,45.9174,0,0,13.02582,563.5055,394.807,168.6986,0,773.1789,4200.827,0,-1.136868e-13,-6.483702e-14,4.263256e-14,358.2233,0.3970963,195.6717,362.2874,0,0,0,1.49325e-14
naive,2026-01-21 20:30:00,1618,20.5,36.45101,3459.552,326.5829,0,181.4905,0,0,2421.687,2421.369,848.5259,410.3679,1258.894,3,192.4876,1.049043,265.3571,800,0,134.0953,201.7014,0.1008507,0.1481412,0.3172331,0,250,0.3172331,1572.844,177.3626,45.80245,0,0,4.127949,571.1001,370.9196,200.1805,0,782.261,4250.908,0,0,-1.088019e-14,4.263256e-14,326.5829,0,177.3626,140.9009,0,1.049043,0,-3.552714e-15
naive,2026-01-21 20:45:00,1619,20.75,36.18987,3448.335,303.8079,0.811368,182.4182,0,0,2413.834,2413.517,902.6703,421.5825,1324.253,3,298.8685,2.769849,222.6145,800,0,4.939437,200.4348,0.1002174,0.1270084,0.3172331,0,250,0.3172331,1510.847,149.2588,46.0771,0,0,33.15944,565.418,353.9017,211.5164,0,783.2514,4256.046,0,-1.136868e-13,2.922662e-14,4.263256e-14,303.8079,0.811368,149.2588,6.678575,0,1.958481,0,-4.884981e-15
naive,2026-01-21 21:00:00,1620,21,35.90462,3434.84,262.5922,2.614312,160.2707,0,0,2404.388,2404.071,871.2193,410.3758,1281.595,3,276.5201,1.687343,203.3876,800,0,0,200.4032,0.1002016,0.1262108,0.3172331,0,250,0.3172331,1532.852,136.8317,46.3771,0,0.9269697,23.43906,559.0961,356.4364,202.6597,0,772.2625,4196.869,0,-1.136868e-13,1.332268e-15,4.263256e-14,262.5922,1.687343,136.8317,1.612927,0,13.92789,0,1.421085e-14
naive,2026-01-21 21:15:00,1621,21.25,35.69829,3397.477,236.2357,2.453137,144.2081,0,0,2378.234,2377.917,816.4391,390.7898,1207.229,3,238.1564,1.877774,167.1947,800,0,0,200.3717,0.1001858,0.126191,0.3172331,0,250,0.3172331,1561.477,112.7584,46.59411,0,0.575363,31.44966,550.1112,361.1866,188.9246,0,759.251,4124.455,0,5.684342e-14,-4.365952e-14,4.263256e-14,236.2357,1.877774,112.7584,1.486736,0,1.920694,0,-5.107026e-15
naive,2026-01-21 21:30:00,1622,21.5,35.57159,3351.557,203.7221,0.2791304,123.5087,0,0,2346.09,2345.773,779.9957,379.3619,1159.358,3,199.1666,0.05341253,160.1377,800,0,1.360565,200,0.1,0.1261711,0.3172331,0,250,0.3172331,1565.777,108.1613,46.72737,3.19496,0.2257179,15.34735,540.9321,361.0173,179.9148,0,743.9178,4044.88,0,-5.684342e-14,8.326673e-17,4.263256e-14,200.5271,0.05341253,108.1613,1.360565,0,0,0,-3.469447e-15
naive,2026-01-21 21:45:00,1623,21.75,35.19952,3334.419,171.6727,1.260559,108.9552,0,0,2334.093,2333.776,1140.399,482.6007,1622.999,4,166.9281,0.4417071,155.6295,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.377,105.5796,47.11869,4.744587,0.8188515,3.375564,533.1349,272.5817,260.5532,0,755.9535,4114.332,0,0,1.24345e-13,4.263256e-14,166.9281,0.4417071,105.5796,0,500,0,0,0
naive,2026-01-21 22:00:00,1624,22,35.13155,3326.894,140.0774,0,102.1253,0,0,2328.826,2328.509,615.1483,330.3817,945.5301,2,0,0,145.5301,800,0,137.6554,290.5035,0.1452518,0.2046279,0.3172331,0,250,0.3172331,1713.36,98.80729,47.19018,2.421962,0,3.318008,531.0251,390.685,140.3401,0,721.8233,3921.117,0,-5.684342e-14,-7.993606e-15,4.263256e-14,137.6554,0,98.80729,137.6554,0,0,0,0
naive,2026-01-21 22:15:00,1625,22.25,35.02142,3326.902,115.6625,3.030548,100.8853,0,0,2328.831,2328.514,604.5818,325.7235,930.3053,2,0,0,130.3053,800,0,115.858,261.4933,0.1307466,0.1829258,0.3172331,0,250,0.3172331,1723.932,88.58527,47.306,0,2.835067,12.30006,529.5634,392.0127,137.5507,0,720.5332,3914.604,0,-5.684342e-14,-7.46625e-14,4.263256e-14,115.6625,0.195481,88.58527,117.6894,0,0,0,2.220446e-16
naive,2026-01-21 22:30:00,1626,22.5,34.86085,3318.52,83.70305,0,99.50985,0,0,2322.964,2322.647,591.777,320.0785,911.8555,2,0,0,111.8555,800,0,83.70305,240.5264,0.1202632,0.1646585,0.3172331,0,250,0.3172331,1730.87,76.18626,47.47489,0,0,23.32359,526.1161,392.0157,134.1004,0,717.3767,3892.163,0,5.684342e-14,3.330669e-14,4.263256e-14,83.70305,0,76.18626,96.89638,0,0,0,0
naive,2026-01-21 22:45:00,1627,22.75,34.53837,3298.221,80.05021,2.793411,89.47006,0,0,2308.755,2308.438,585.2317,317.193,902.4247,2,0,0,102.4247,800,0,82.84363,219.7776,0.1098888,0.1514559,0.3172331,0,250,0.3172331,1723.206,70.02706,47.81405,0,0,19.443,518.7305,387.1695,131.561,0,708.7309,3844.229,0,5.684342e-14,4.948819e-14,4.263256e-14,80.05021,2.793411,70.02706,88.75455,0,0,0,-4.440892e-15
naive,2026-01-21 23:00:00,1628,23,34.40286,3289.78,68.05382,0,86.86173,0,0,2302.846,2302.529,565.656,308.5631,874.2191,2,0,1.340218,72.8789,800,0,68.05382,202.7295,0.1013648,0.1383907,0.3172331,0,250,0.3172331,1736.873,49.9058,47.95657,0,0,36.95592,515.6758,388.9376,126.7383,0,705.7762,3827.818,0,0,-5.917489e-14,4.263256e-14,68.05382,0,49.9058,78.97194,0,1.340218,0,0
naive,2026-01-21 23:15:00,1629,23.25,34.2556,3268.839,72.21935,1.777945,61.84708,0,0,2288.187,2287.87,608.5089,321.7344,930.2433,2,48.08639,4.76083,77.39613,800,0,10.79046,200,0.1,0.1276558,0.3172331,0,250,0.3172331,1679.361,53.09028,48.11146,13.34251,0,8.756805,510.5414,374.6998,135.8416,0,698.3881,3810.025,0,-5.684342e-14,-7.771561e-16,4.263256e-14,58.87685,1.777945,53.09028,10.79046,0,2.982884,0,1.776357e-15
naive,2026-01-21 23:30:00,1630,23.5,33.83795,3237.604,59.34014,1.557187,58.33148,0,1,2266.323,2266.006,1019.082,441.6177,1460.699,3,61.85506,5.020444,93.82383,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.924,64.67243,48.55072,0,0,0,500.5323,275.3913,225.1409,0,717.009,3888.93,0,-1.136868e-13,1.24345e-13,4.263256e-14,59.34014,1.557187,58.33148,0,500,5.978176,6.340946,-4.796163e-14
naive,2026-01-21 23:45:00,1631,23.75,33.85049,3215.259,50.04043,2.243853,48.73577,0,1,2250.681,2250.364,578.5858,314.2632,892.849,2,0,0,92.84904,800,0,50.1958,312.3684,0.1561842,0.2046279,0.3172331,0,250,0.3172331,1671.778,63.9912,48.53752,0,2.08848,0,497.2292,369.3357,127.8935,0,683.5989,3708.792,0,-5.684342e-14,-1.509903e-14,4.263256e-14,50.04043,0.1553731,48.73577,58.90928,0,0,15.25543,-4.163336e-16
naive,2026-01-22 00:00:00,1632,0,33.54925,3232.608,49.46653,5.30602,44.57441,1,1,2262.826,2262.508,567.0199,309.1643,876.1842,2,0,0,76.18422,800,0,49.89326,299.8459,0.149923,0.1966938,0.3172331,0,250,0.3172331,1695.489,52.68946,48.85435,0,4.879295,0,496.2791,371.8517,124.4274,681.0161,0,1315.488,0,0,-1.037781e-13,4.263256e-14,49.46653,0.4267252,44.57441,63.03072,0,0,8.115051,1.054712e-15
naive,2026-01-22 00:15:00,1633,0.25,33.33792,3252.179,46.53108,2.481192,63.93012,1,1,2276.525,2276.208,568.3569,309.7538,878.1106,2,0,0,78.11063,800,0,46.94803,288.0617,0.1440309,0.1888086,0.3172331,0,250,0.3172331,1707.851,54.15384,49.07662,0,2.064241,9.776274,496.7511,372.6631,124.088,684.5501,0,1317.45,0,0,-6.630807e-14,4.263256e-14,46.53108,0.4169513,54.15384,62.14012,0,0,0,3.885781e-16
naive,2026-01-22 00:30:00,1634,0.5,33.01309,3242.747,38.73243,0,53.80333,1,1,2269.923,2269.606,576.2381,313.2282,889.4663,2,0,0,89.4663,800,0,38.73243,278.3333,0.1391666,0.1813882,0.3172331,0,250,0.3172331,1693.368,62.25918,49.41826,0,0,0,491.4785,366.6441,124.8344,679.8723,0,1304.149,0,-1.136868e-13,6.680767e-14,4.263256e-14,38.73243,0,53.80333,59.84631,0,0,8.455848,0
naive,2026-01-22 00:45:00,1635,0.75,32.81192,3237.001,26.48285,0,42.10964,1,1,2265.901,2265.583,571.9285,311.3283,883.2568,2,0,0,83.25676,800,0,26.48285,271.6687,0.1358344,0.1752624,0.3172331,0,250,0.3172331,1693.655,58.07198,49.62984,0,0,0,488.2681,364.9576,123.3105,676.2859,0,1296.738,0,0,5.484502e-14,4.263256e-14,26.48285,0,42.10964,58.76404,0,0,15.96234,0
naive,2026-01-22 01:00:00,1636,1,32.71629,3250.075,27.19915,3.692287,48.86821,1,1,2275.052,2274.735,569.8716,310.4215,880.2932,2,0,0,80.29316,800,0,28.37338,264.5326,0.1322663,0.1710658,0.3172331,0,250,0.3172331,1704.863,56.06628,49.73042,0,2.518057,0,489.1314,366.542,122.5894,676.9636,0,1302.324,0,5.684342e-14,-1.033618e-13,4.263256e-14,27.19915,1.174229,48.86821,52.17267,0,0,7.198067,-1.332268e-15
naive,2026-01-22 01:15:00,1637,1.25,32.3692,3242.4,29.44608,10.16181,33.12193,1,1,2269.68,2269.363,568.5946,309.8586,878.4532,2,0,0,78.45318,800,0,30.6316,256.8331,0.1284165,0.1665723,0.3172331,0,250,0.3172331,1700.768,54.99932,50.09546,0,8.976287,0,484.0035,362.6845,121.319,672.5431,0,1304.213,0,0,8.906764e-14,4.263256e-14,29.44608,1.185518,33.12193,46.20567,0,0,21.87739,-1.332268e-15
naive,2026-01-22 01:30:00,1638,1.5,31.92108,3322.135,41.33551,5.032893,17.0885,1,1,2325.495,2325.177,572.0324,311.3741,883.4065,2,0,0,83.40649,800,0,42.7838,246.0967,0.1230483,0.161724,0.3172331,0,250,0.3172331,1753.145,58.77083,50.56678,0,3.584602,0,490.7472,369.9647,120.7825,681.3388,0,1311.973,0,1.136868e-13,1.665335e-15,4.263256e-14,41.33551,1.448292,17.0885,45.62641,0,0,41.68233,6.661338e-16
naive,2026-01-22 01:45:00,1639,1.75,31.64148,3306.678,50.04307,0,26.69155,1,1,2314.674,2314.357,558.6035,305.454,864.0575,2,0,0,64.05748,800,0,47.11652,234.2788,0.1171394,0.1549635,0.3172331,0,250,0.3172331,1755.754,45.28019,50.86084,2.926554,0,0,485.3139,368.1259,117.188,673.5799,0,1294.99,0,5.684342e-14,4.682366e-14,4.263256e-14,47.11652,0,26.69155,49.8175,0,0,18.58865,0
naive,2026-01-22 02:00:00,1640,2,31.26097,3277.18,42.54021,0,29.01384,1,1,2294.026,2293.709,563.4498,307.5905,871.0403,2,0,0,71.04031,800,0,42.54021,223.6069,0.1118034,0.1475219,0.3172331,0,250,0.3172331,1730.259,50.43239,51.26104,0,0,0,476.8004,359.6246,117.1758,667.2151,0,1276.761,0,0,-4.662937e-15,4.263256e-14,42.54021,0,29.01384,50.29034,0,0,21.41854,0
naive,2026-01-22 02:15:00,1641,2.25,30.96458,3222.607,51.363,0.1237252,20.72596,1,1,2255.825,2255.508,558.8573,305.5659,864.4231,2,0,0,64.42313,800,0,51.48673,210.7,0.10535,0.140802,0.3172331,0,250,0.3172331,1696.651,45.88752,51.57277,0,0,0,465.7047,350.2657,115.439,655.8316,0,1253.644,0,0,-2.76168e-14,4.263256e-14,51.363,0.1237252,20.72596,57.0419,0,0,25.16156,2.51188e-15
naive,2026-01-22 02:30:00,1642,2.5,30.76307,3232.578,43.75568,2.548765,12.12365,1,1,2262.805,2262.487,561.6537,306.3833,868.037,2,3.491485,2.186457,62.35908,800,0,40.26419,200.6008,0.1003004,0.1326747,0.3172331,0,250,0.3172331,1700.834,44.51787,51.78471,0,0.3623077,0,465.0175,349.5297,115.4878,655.9131,0,1254.193,0,0,-1.845746e-14,4.263256e-14,43.75568,2.186457,12.12365,42.66735,0,0,32.39422,-2.664535e-15
naive,2026-01-22 02:45:00,1643,2.75,30.58192,3262.605,41.43386,7.210913,3.873336,1,1,2283.823,2283.506,590.89,313.479,904.369,2,52.19013,2.23645,49.94241,800,0,0,200.5692,0.1002846,0.1263154,0.3172331,0,250,0.3172331,1692.616,35.72604,51.97523,0,4.974463,0,467.423,346.4224,121.0005,659.9014,0,1269.912,0,0,1.182388e-14,4.263256e-14,41.43386,2.23645,3.873336,2.276843,0,10.75626,31.8527,0
naive,2026-01-22 03:00:00,1644,3,30.58982,3258.991,42.47093,8.069169,4.58762,1,1,2281.294,2280.977,587.1235,311.8308,898.9543,2,52.08715,3.29907,43.56808,800,0,0,200.5376,0.1002688,0.1262955,0.3172331,0,250,0.3172331,1693.853,31.16344,51.96692,0,4.770098,0,466.9884,346.7373,120.251,658.5681,0,1266.902,0,0,3.494427e-14,4.263256e-14,42.47093,3.29907,4.58762,2.150548,0,9.616219,26.57582,1.776357e-15
naive,2026-01-22 03:15:00,1645,3.25,30.30898,3291.01,40.81457,12.18244,40.44741,1,1,2303.707,2303.39,577.314,308.307,885.621,2,45.35582,1.098798,39.16643,800,0,0,200.5061,0.100253,0.1262756,0.3172331,0,250,0.3172331,1726.076,28.10302,52.26229,0,11.08364,12.34439,468.613,351.113,117.5,661.9311,0,1284.186,0,0,-2.742251e-14,4.263256e-14,40.81457,1.098798,28.10302,2.024272,0,4.541248,0,3.552714e-15
naive,2026-01-22 03:30:00,1646,3.5,30.22209,3269.434,54.36938,12.06726,29.42627,1,1,2288.604,2288.286,587.5378,311.7347,899.2725,2,54.43047,0.4086444,44.43335,800,0,0,200.4745,0.1002373,0.1262557,0.3172331,0,250,0.3172331,1700.749,31.91306,52.35368,0,11.65861,0,464.6373,345.2897,119.3476,657.0244,0,1275.262,0,-1.136868e-13,1.401657e-14,4.263256e-14,54.36938,0.4086444,29.42627,1.898016,0,0.06108224,2.486794,-1.165734e-15
naive,2026-01-22 03:45:00,1647,3.75,30.03742,3266.16,73.11282,10.34984,18.47914,1,1,2286.312,2285.995,595.1575,314.2206,909.3782,2,61.77059,0.9269808,46.6806,800,0,1.771781,200,0.1,0.1262359,0.3172331,0,250,0.3172331,1690.837,33.59606,52.5479,9.570448,9.422857,0,462.2656,341.8676,120.3981,656.0882,0,1285.824,0,5.684342e-14,1.110223e-16,4.263256e-14,63.54237,0.9269808,18.47914,1.771781,0,0,15.11692,-3.330669e-16
naive,2026-01-22 04:00:00,1648,4,30.11248,3262.529,70.8666,14.21751,23.66185,1,1,2283.77,2283.453,990.9471,427.9094,1418.857,3,72.82655,2.380749,43.64922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.506,31.38816,52.46896,0,11.83676,0,462.5239,261.7666,200.7572,689.6761,0,1340.743,0,5.684342e-14,1.24345e-13,4.263256e-14,70.8666,2.380749,23.66185,0,500,1.959946,7.726313,5.684342e-14
naive,2026-01-22 04:15:00,1649,4.25,30.35176,3246.103,86.79921,11.03253,41.24925,1,1,2272.272,2271.955,535.8678,295.431,831.2988,2,0,0,31.29877,800,0,82.05145,304.4045,0.1522022,0.2046279,0.3172331,0,250,0.3172331,1736.087,22.44703,52.2173,8.778499,7.001796,18.80221,462.6614,353.4878,109.1736,652.7472,0,1273.971,0,0,-2.220446e-14,4.263256e-14,78.02071,4.030737,22.44703,82.05145,0,0,0,3.552714e-15
naive,2026-01-22 04:30:00,1650,4.5,30.31313,3215.243,103.7387,8.295599,13.91179,1,1,2250.67,2250.353,546.4548,300.0983,846.5531,2,0,0,46.55307,800,0,105.9357,277.8727,0.1389363,0.191679,0.3172331,0,250,0.3172331,1703.898,33.40159,52.25793,0,6.098592,0,457.8669,346.6339,111.233,646.7322,0,1245.194,0,-1.136868e-13,1.679212e-14,4.263256e-14,103.7387,2.197007,13.91179,107.4049,0,0,19.4898,-6.661338e-15
naive,2026-01-22 04:45:00,1651,4.75,30.46869,3206.094,130.8488,9.699321,9.323934,1,1,2244.266,2243.949,557.4369,304.9397,862.3765,2,0,0,62.37654,800,0,128.6906,245.6563,0.1228281,0.1749723,0.3172331,0,250,0.3172331,1686.512,44.67723,52.09432,4.39246,7.46507,0,458.1589,344.2954,113.8635,649.2351,0,1260.318,0,0,3.202993e-14,4.263256e-14,126.4563,2.234251,9.323934,128.6906,0,0,35.35329,-4.884981e-15
naive,2026-01-22 05:00:00,1652,5,30.35124,3175.653,155.3817,1.988676,22.02115,1,1,2222.957,2222.64,553.5087,303.208,856.7167,2,0,0,56.71673,800,0,156.5893,206.4703,0.1032351,0.1546862,0.3172331,0,250,0.3172331,1669.131,40.67667,52.21784,0,0.7810291,0,452.615,339.8508,112.7642,643.0588,0,1228.72,0,-5.684342e-14,-3.688716e-14,4.263256e-14,155.3817,1.207647,22.02115,163.5984,0,0,18.65553,8.21565e-15
naive,2026-01-22 05:15:00,1653,5.25,30.11291,3223.102,202.3006,0,17.83889,1,1,2256.171,2255.854,698.1034,345.0188,1043.122,3,184.38,2.283427,56.45874,800,0,17.92061,201.9576,0.1009788,0.1300113,0.3172331,0,250,0.3172331,1557.751,40.59929,52.46851,0,0,0,456.9387,315.4887,141.45,660.5075,0,1261.988,0,0,3.363976e-14,4.263256e-14,202.3006,0,17.83889,25.75106,0,2.283427,22.7604,-7.993606e-15
naive,2026-01-22 05:30:00,1654,5.5,29.93763,3238.761,246.9718,0,26.36656,1,1,2267.133,2266.816,737.4576,355.9728,1093.43,3,238.1396,0.07974759,55.21109,800,0,7.703285,200,0.1,0.1271697,0.3172331,0,250,0.3172331,1529.358,39.77954,52.65286,1.128876,0,0,457.3727,308.5336,148.8391,664.5064,0,1271.726,0,-1.136868e-13,2.775558e-16,4.263256e-14,245.8429,0,26.36656,7.703285,0,0.07974759,13.41298,-1.16851e-14
naive,2026-01-22 05:45:00,1655,5.75,29.74185,3255.367,293.1371,0.1013868,22.06009,1,1,2278.757,2278.44,1162.824,478.4551,1641.279,4,284.882,3.299118,53.0977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.616,38.34,52.85877,8.255135,0,0,457.7291,224.0915,233.6376,702.5466,0,1359.867,0,1.136868e-13,1.24345e-13,4.263256e-14,284.882,0.1013868,22.06009,0,500,3.197731,16.27991,8.970602e-14
naive,2026-01-22 06:00:00,1656,6,29.64739,3258.778,350.8226,1.124778,24.70566,1,1,2281.145,2280.828,550.4388,301.8546,852.2935,2,0,0,52.29346,800,0,329.4273,242.5605,0.1212803,0.2046279,0.3172331,0,250,0.3172331,1730.389,37.7988,52.95812,21.41191,1.108125,0,457.2544,346.8556,110.3988,648.7102,0,1276.69,0,-5.684342e-14,-7.993606e-15,4.263256e-14,329.4107,0.01665343,24.70566,329.4273,0,0,13.09314,-1.575129e-14
naive,2026-01-22 06:15:00,1657,6.25,29.6646,3304.224,379.4018,0,17.05996,1,1,2312.957,2312.639,700.7019,344.0445,1044.746,3,202.1993,0.2656767,42.28143,800,0,170.0894,200,0.1,0.1527368,0.3172331,0,250,0.3172331,1611.937,30.55608,52.94002,7.113155,0,0,463.807,323.2347,140.5723,667.2793,0,1287.271,0,-5.684342e-14,6.52256e-15,4.263256e-14,372.2887,0,17.05996,170.0894,0,0.2656767,13.49612,-1.570966e-14
naive,2026-01-22 06:30:00,1658,6.5,29.87973,3296.217,408.7311,1.745782,20.34952,1,1,2307.352,2307.035,1257.386,505.5981,1762.985,4,407.1509,0.1631184,55.67052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.648,40.13634,52.71375,1.580145,1.582664,0,464.8893,211.485,253.4043,717.083,0,1380.319,0,1.136868e-13,1.24345e-13,4.263256e-14,407.1509,0.1631184,20.34952,0,500,0,19.78682,0
naive,2026-01-22 06:45:00,1659,6.75,30.05055,3359.26,433.5007,3.49881,29.1155,1,1,2351.482,2351.165,553.317,303.1234,856.4404,2,0,0,56.44041,800,0,427.7908,217.9697,0.1089848,0.2046279,0.3172331,0,250,0.3172331,1797.848,40.61428,52.5341,7.589229,1.619498,0,475.5811,363.61,111.9711,666.7335,0,1290.251,0,0,-6.483702e-14,4.263256e-14,425.9115,1.879311,29.1155,427.7908,0,0,11.49878,-2.153833e-14
naive,2026-01-22 07:00:00,1660,7,30.20546,3397.13,445.7229,0,33.63529,1,1,2377.991,2377.674,844.8883,389.0524,1233.941,3,358.1905,3.132279,72.61796,800,0,71.74141,200,0.1,0.1372523,0.3172331,0,250,0.3172331,1532.786,52.16557,52.37116,15.79103,0,0,482.6058,311.074,171.5318,700.1264,0,1368.575,0,1.136868e-13,1.110223e-16,4.263256e-14,429.9319,0,33.63529,71.74141,0,3.132279,18.53028,-5.329071e-15
naive,2026-01-22 07:15:00,1661,7.25,30.25989,3383.932,434.2032,0,58.84407,1,1,2368.752,2368.435,1279.179,513.7038,1792.883,4,419.7725,6.263563,66.8466,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.256,47.99057,52.31392,14.43076,0,10.85351,481.3156,221.33,259.9856,737.2392,0,1440.518,0,0,1.24345e-13,4.263256e-14,419.7725,0,47.99057,0,500,6.263563,0,7.549517e-14
naive,2026-01-22 07:30:00,1662,7.5,30.29172,3389.948,414.3362,0,59.33585,1,1,2372.964,2372.646,569.8034,310.3915,880.1949,2,0,0,80.19493,800,0,400.1413,224.882,0.112441,0.2046279,0.3172331,0,250,0.3172331,1802.843,57.55319,52.28044,14.19491,0,1.782652,482.5146,366.5872,115.9274,677.3411,0,1320.353,0,0,-7.993606e-15,4.263256e-14,400.1413,0,57.55319,403.1915,0,0,0,0
naive,2026-01-22 07:45:00,1663,7.75,30.43793,3420.164,388.5067,0,51.16582,1,1,2394.115,2393.798,784.515,372.6545,1157.169,3,272.2989,6.580347,78.29027,800,0,99.38651,200,0.1,0.1416049,0.3172331,0,250,0.3172331,1609.283,56.09471,52.12667,16.82133,0,0,488.4127,328.3026,160.1101,700.9571,0,1372.288,0,-1.136868e-13,1.69309e-15,4.263256e-14,371.6854,0,51.16582,99.38651,0,6.580347,4.928893,1.776357e-15
naive,2026-01-22 08:00:00,1664,8,30.61184,3464.415,339.6225,255.5427,45.20849,1,1,2425.091,2424.773,1392.994,575.1232,1968.118,4,325.2537,251.3012,91.56277,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.779,65.47702,51.94377,14.36876,4.24151,0,496.6702,211.3133,285.3569,786.4364,0,1546.539,0,-2.273737e-13,1.24345e-13,4.263256e-14,325.2537,251.3012,45.20849,0,500,0,20.26854,-1.136868e-13
naive,2026-01-22 08:15:00,1665,8.25,30.81442,3450.013,288.5106,268.5698,39.23092,1,1,2415.009,2414.692,606.4997,326.569,933.0687,2,0,33.06725,100.0014,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1808.192,71.34949,51.7307,8.738896,15.60481,0,496.8731,372.0243,124.8488,698.5933,0,1380.982,0,-5.684342e-14,-7.993606e-15,4.263256e-14,279.7717,252.965,39.23092,499.6694,0,0,32.11857,-5.684342e-14
naive,2026-01-22 08:30:00,1666,8.5,31.04433,3450.112,241.6061,268.2341,54.38756,1,1,2415.078,2414.761,1340.8,562.4606,1903.261,4,238.2723,255.0546,109.9341,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.961,78.23411,51.4889,3.333826,13.17944,0,499.4863,222.1164,277.3698,784.5771,0,1539.715,0,2.273737e-13,1.24345e-13,4.263256e-14,238.2723,255.0546,54.38756,0,500,0,23.84655,0
naive,2026-01-22 08:45:00,1667,8.75,31.22199,3533.021,178.6774,274.2819,71.74833,1,1,2473.115,2472.798,594.9335,321.4701,916.4036,2,0,0,116.4036,800,0,432.8536,216.7039,0.108352,0.2046279,0.3172331,0,250,0.3172331,1877.864,82.67264,51.30204,0,20.10566,0,513.5651,389.9558,123.6093,711.4259,0,1399.819,0,5.684342e-14,-7.993606e-15,4.263256e-14,178.6774,254.1763,71.74833,452.7538,0,0,10.92431,2.842171e-14
naive,2026-01-22 09:00:00,1668,9,31.17623,3561.736,150.947,277.4424,87.18469,1,1,2493.215,2492.898,849.6209,423.2477,1272.869,3,88.27465,258.1824,126.4115,800,0,62.67235,201.0017,0.1005009,0.1364553,0.3172331,0,250,0.3172331,1643.277,89.82679,51.35017,0,19.26006,0,517.1986,340.8854,176.3132,764.1331,0,1503.721,0,-1.136868e-13,-2.170486e-14,4.263256e-14,150.947,258.1824,87.18469,66.67933,0,0,2.642106,-5.684342e-14
naive,2026-01-22 09:15:00,1669,9.25,31.24984,3588.105,126.7096,288.1812,70.6838,1,1,2511.674,2511.356,895.4932,439.4661,1334.959,3,121.9363,263.3446,149.6784,800,0,3.880412,200,0.1,0.1265679,0.3172331,0,250,0.3172331,1615.863,106.2718,51.27274,0.8928841,24.83651,0,521.9044,335.7626,186.1418,775.2287,0,1537.159,0,0,-2.220446e-16,4.263256e-14,125.8167,263.3446,70.6838,3.880412,0,0,35.58803,0
naive,2026-01-22 09:30:00,1670,9.5,31.37271,3640.396,118.4455,288.4433,67.01708,1,1,2548.277,2547.96,1277.389,551.0798,1828.469,4,98.94839,261.5291,167.9917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1270.57,119.1092,51.14352,19.49709,26.91419,0,531.0015,264.7572,266.2443,815.8371,0,1654.197,0,1.136868e-13,1.24345e-13,4.263256e-14,98.94839,261.5291,67.01708,0,500,0,52.09212,-5.684342e-14
naive,2026-01-22 09:45:00,1671,9.75,31.83354,3647.081,85.5634,286.1139,102.9716,1,1,2552.957,2552.64,645.0396,343.5593,988.5989,2,0,0,188.5989,800,0,353.096,236.6434,0.1183217,0.2046279,0.3172331,0,250,0.3172331,1907.6,133.0248,50.65884,0.4488774,18.13246,0,537.6558,401.7429,135.913,745.3022,0,1465.666,0,0,4.884981e-14,4.263256e-14,85.11452,267.9814,102.9716,353.096,0,0,30.05321,0
naive,2026-01-22 10:00:00,1672,10,32.02238,3632.558,75.57516,290.9,151.6828,1,1,2542.791,2542.474,774.3788,400.5783,1174.957,3,0,183.8863,191.0708,800,0,146.4245,200,0.1,0.1490109,0.3172331,0,250,0.3172331,1768.095,134.4797,50.46023,10.06624,26.09811,17.20311,537.8678,373.999,163.8688,778.2163,0,1562.048,0,1.136868e-13,6.800116e-15,4.263256e-14,65.50891,264.8019,134.4797,146.4245,0,0,0,0
naive,2026-01-22 10:15:00,1673,10.25,32.36181,3591.211,69.77414,297.0018,174.879,1,1,2513.847,2513.53,1280.483,557.7984,1838.281,4,53.93298,269.873,214.475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.048,150.3696,50.10324,15.84117,27.12887,24.50937,535.9787,262.8987,273.0799,825.9228,0,1669.603,0,0,1.24345e-13,4.263256e-14,53.93298,269.873,150.3696,0,500,0,0,0
naive,2026-01-22 10:30:00,1674,10.5,32.80793,3629.652,68.32917,296.4461,198.3488,1,1,2540.756,2540.439,690.1301,363.4374,1053.567,3,0,0,253.5675,800,0,324.2478,243.8554,0.1219277,0.2046279,0.3172331,0,250,0.3172331,1850.309,176.8726,49.63403,14.42649,26.10093,21.47624,547.4437,398.6765,148.7672,766.7413,0,1547.554,0,-5.684342e-14,4.884981e-14,4.263256e-14,53.90267,270.3451,176.8726,324.2478,0,0,0,0
naive,2026-01-22 10:45:00,1675,10.75,33.10854,3611.345,53.06658,299.7195,204.7887,1,1,2527.941,2527.624,805.8797,414.4655,1220.345,3,0,151.2056,269.1396,800,0,172.5956,200.6681,0.1003341,0.1535522,0.3172331,0,250,0.3172331,1721.744,187.0875,49.31787,0,28.98487,17.70121,548.5911,373.6375,174.9536,791.9444,0,1578.405,0,-1.136868e-13,2.19269e-14,4.263256e-14,53.06658,270.7346,187.0875,175.2681,0,0,0,0
naive,2026-01-22 11:00:00,1676,11,33.3174,3647.14,28.09619,295.3343,214.5125,1,0,2552.998,2552.681,948.6442,471.5219,1420.166,3,49.43852,274.7835,295.944,800,0,0,200.6365,0.1003183,0.1263578,0.3172331,0,250,0.3172331,1604.036,205.2256,49.09821,0,20.55076,9.286944,556.8047,349.8378,206.967,823.3851,0,1626.985,0,-1.136868e-13,-9.964252e-15,4.263256e-14,28.09619,274.7835,205.2256,2.546156,0,21.34234,0,1.421085e-14
naive,2026-01-22 11:15:00,1677,11.25,33.54218,3609.147,35.154,291.6044,238.4908,0,0,2526.403,2526.086,964.047,477.8804,1441.927,3,53.06892,277.887,310.9715,800,0,0,200.605,0.1003025,0.1263379,0.3172331,0,250,0.3172331,1562.039,215.0874,48.86179,0,13.71734,23.40348,553.992,342.5253,211.4667,0,825.5376,4509.15,0,-1.705303e-13,1.69309e-15,4.263256e-14,35.154,277.887,215.0874,2.419818,0,17.91492,0,-3.552714e-14
naive,2026-01-22 11:30:00,1678,11.5,33.67382,3620.667,41.93703,298.037,246.4238,0,0,2534.467,2534.15,1012.06,499.3266,1511.387,4,50.71841,282.1276,378.5408,800,0,0,200.5734,0.1002867,0.126318,0.3172331,0,250,0.3172331,1522.09,261.4239,48.72334,0,15.90932,0,557.5306,334.8284,222.7022,0,834.155,4560.482,0,-1.136868e-13,-4.457545e-14,4.263256e-14,41.93703,282.1276,246.4238,2.2935,0,8.781382,15.00009,-7.105427e-15
naive,2026-01-22 11:45:00,1679,11.75,33.98018,3644.07,46.80804,298.5705,255.8271,0,0,2550.849,2550.532,1048.483,514.5556,1563.039,4,57.68004,281.3722,423.9867,800,0,0,200.5418,0.1002709,0.1262981,0.3172331,0,250,0.3172331,1502.048,291.7701,48.40113,0,17.19827,0,565.3251,332.8874,232.4377,0,847.443,4636.152,0,-1.136868e-13,4.046763e-14,4.263256e-14,46.80804,281.3722,255.8271,2.167202,0,10.872,35.94305,2.131628e-14
naive,2026-01-22 12:00:00,1680,12,34.39154,3632.273,42.96027,301.2524,292.7989,0,0,2542.591,2542.274,1079.487,528.0963,1607.583,4,58.74871,282.8277,466.0069,800,0,0,200.5102,0.1002551,0.1262782,0.3172331,0,250,0.3172331,1462.787,319.1531,47.96848,0,18.42468,0,569.2032,327.4703,241.7329,0,855.5666,4683.434,0,-2.273737e-13,-8.715251e-15,4.263256e-14,42.96027,282.8277,292.7989,2.040924,0,15.78844,26.35416,-2.842171e-14
naive,2026-01-22 12:15:00,1681,12.25,34.72583,3642.833,39.09142,299.076,310.1257,0,0,2549.983,2549.666,1102.896,539.3185,1642.214,4,51.1625,282.3581,508.6936,800,0,0,200.4787,0.1002393,0.1262584,0.3172331,0,250,0.3172331,1446.77,347.0274,47.61689,0,16.71796,0,575.5963,326.573,249.0233,0,865.8914,4737.672,0,0,-2.747802e-15,4.263256e-14,39.09142,282.3581,310.1257,1.914666,0,12.07109,36.90168,3.552714e-14
naive,2026-01-22 12:30:00,1682,12.5,35.08183,3644.916,42.06931,296.3638,332.4855,0,0,2551.441,2551.124,1134.602,552.9733,1687.575,4,53.87598,285.1309,548.5682,800,0,0,200.4471,0.1002236,0.1262385,0.3172331,0,250,0.3172331,1416.522,372.6673,47.24247,0,11.23293,0,581.0617,322.5968,258.4649,0,875.5701,4781.865,0,0,2.040035e-14,4.263256e-14,42.06931,285.1309,332.4855,1.788427,0,11.80666,40.18182,7.105427e-15
naive,2026-01-22 12:45:00,1683,12.75,35.42492,3672.545,37.6772,296.3136,341.6455,0,0,2570.782,2570.464,1157.262,563.3587,1720.62,4,50.54831,280.7173,589.3548,800,0,0,200.4156,0.1002078,0.1262186,0.3172331,0,250,0.3172331,1413.203,398.7579,46.88163,0,15.59626,0,590.5418,324.6309,265.9109,0,887.9897,4858.105,0,0,2.281508e-14,4.263256e-14,37.6772,280.7173,341.6455,1.662208,0,12.87111,57.11237,2.842171e-14
naive,2026-01-22 13:00:00,1684,13,35.92833,3658.509,34.58297,296.0548,395.4749,0,0,2560.956,2560.639,1173.354,570.1978,1743.552,4,52.69585,282.2517,608.6047,800,0,0,200.384,0.100192,0.1261987,0.3172331,0,250,0.3172331,1387.285,409.3313,46.35217,0,13.80307,0,595.8645,322.7832,273.0813,0,892.9809,4883.059,0,-2.273737e-13,-3.325118e-14,4.263256e-14,34.58297,282.2517,395.4749,1.53601,0,18.11288,13.85635,1.421085e-14
naive,2026-01-22 13:15:00,1685,13.25,36.07839,3673.362,41.87819,296.2751,430.4763,0,0,2571.353,2571.036,1181.616,574.2579,1755.874,4,49.18047,284.4979,622.1953,800,0,0,200.3525,0.1001762,0.1261789,0.3172331,0,250,0.3172331,1389.42,417.7251,46.19434,0,11.77721,12.75124,600.5902,324.5265,276.0637,0,901.7627,4928.042,0,-2.273737e-13,4.17999e-14,4.263256e-14,41.87819,284.4979,417.7251,1.409831,0,7.302272,0,-4.263256e-14
naive,2026-01-22 13:30:00,1686,13.5,36.32507,3727.697,49.23187,295.7275,459.1006,0,0,2609.388,2609.071,1205.99,584.5451,1790.535,4,53.03202,283.2202,654.283,800,0,0,200.3209,0.1001605,0.126159,0.3172331,0,250,0.3172331,1403.08,437.9767,45.9349,0,12.5073,21.12391,613.3614,329.8074,283.554,0,919.3179,5026.147,0,-1.136868e-13,-1.701417e-14,4.263256e-14,49.23187,283.2202,437.9767,1.283672,0,3.800151,0,-1.421085e-14
naive,2026-01-22 13:45:00,1687,13.75,36.63419,3770.966,41.62628,293.9292,476.5391,0,0,2639.676,2639.359,1209.316,586.7639,1796.08,4,46.70614,280.5907,668.7831,800,0,0,200.2894,0.1001447,0.1261391,0.3172331,0,250,0.3172331,1430.043,446.0291,45.60978,0,13.33851,30.50997,625.4802,338.8535,286.6267,0,932.8468,5102.355,0,-1.136868e-13,-1.990075e-14,4.263256e-14,41.62628,280.5907,446.0291,1.157533,0,5.079855,0,-2.131628e-14
naive,2026-01-22 14:00:00,1688,14,37.00292,3817.139,30.84082,296.6401,498.9641,0,1,2671.997,2671.68,1238.587,599.6108,1838.198,4,47.18698,277.7399,713.2709,800,0,0,200.2579,0.1001289,0.1261193,0.3172331,0,250,0.3172331,1433.093,473.5952,45.22197,0,18.90018,25.36889,639.2829,342.8716,296.4114,0,948.5519,5198.764,0,0,-4.385381e-15,4.263256e-14,30.84082,277.7399,473.5952,1.031413,0,16.34616,0,7.105427e-15
naive,2026-01-22 14:15:00,1689,14.25,36.88115,3813.681,29.83125,292.9165,505.7081,1,1,2669.577,2669.259,1252.476,605.3184,1857.794,4,50.67754,275.7101,731.4065,800,0,0,200.2263,0.1001132,0.1260994,0.3172331,0,250,0.3172331,1416.784,486.3493,45.35005,0,17.20637,19.35876,636.6634,337.8867,298.7767,947.8219,0,1874.306,0,-1.136868e-13,-7.827072e-15,4.263256e-14,29.83125,275.7101,486.3493,0.905314,0,20.84629,0,3.552714e-15
naive,2026-01-22 14:30:00,1690,14.5,37.00063,3787.295,42.83424,284.0467,523.936,1,1,2651.106,2650.789,1266.339,611.5717,1877.91,4,49.48558,273.4209,755.0039,800,0,0,200.1948,0.1000974,0.1260796,0.3172331,0,250,0.3172331,1384.45,501.3188,45.22438,0,10.62579,22.61723,634.2464,331.2137,303.0328,948.1962,0,1863.845,0,0,4.607426e-14,4.263256e-14,42.83424,273.4209,501.3188,0.7792344,0,6.651339,0,7.105427e-15
naive,2026-01-22 14:45:00,1691,14.75,37.14987,3783.124,44.86057,287.1962,532.7224,1,1,2648.187,2647.87,1290.094,621.6991,1911.793,4,52.38699,275.7138,783.6926,800,0,0,200.1633,0.1000816,0.1260597,0.3172331,0,250,0.3172331,1357.776,519.4322,45.06741,0,11.48241,13.29016,636.0462,326.1129,309.9333,951.0041,0,1871.114,0,-1.136868e-13,6.383782e-15,4.263256e-14,44.86057,275.7138,519.4322,0.6531747,0,7.52642,0,7.105427e-15
naive,2026-01-22 15:00:00,1692,15,37.17997,3787.118,55.15049,292.882,532.5324,1,1,2650.982,2650.665,1322.232,634.8801,1957.112,4,60.68296,271.6968,824.7324,800,0,0,200.1318,0.1000659,0.1260399,0.3172331,0,250,0.3172331,1328.433,546.4349,45.03577,0,21.18521,0,637.2242,319.3193,317.9049,954.1994,0,1894.278,0,-2.273737e-13,-5.037637e-14,4.263256e-14,55.15049,271.6968,532.5324,0.5271348,0,5.532471,13.9025,0
