controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 15:15:00,1693,15.25,37.44246,3776.035,63.39758,294.5929,541.9914,1,1,2643.225,2642.907,1322.906,636.1594,1959.065,4,52.42642,272.111,834.528,800,0,0.4011147,200,0.1,0.1260201,0.3172331,0,250,0.3172331,1320.001,551.1726,44.75969,10.57004,22.48193,0,639.8,319.5101,320.2899,955.6695,0,1917.999,0,-1.136868e-13,-2.775558e-17,4.263256e-14,52.82754,272.111,541.9914,0.4011147,0,0,9.181222,0
naive,2026-01-22 15:30:00,1694,15.5,37.6074,3794.656,75.65001,294.2658,537.4833,1,1,2656.259,2655.942,1417.39,582.6104,2000,4,55.0767,271.1987,852.2485,321.4761,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.552,561.7517,17.91675,20.57331,23.06715,0,645.7912,301.1175,344.6737,883.728,0,1822.579,0,1.136868e-13,1.24345e-13,4.263256e-14,55.0767,271.1987,537.4833,0,500,0,24.2684,0
naive,2026-01-22 15:45:00,1695,15.75,37.67711,3750.762,75.67128,288.7653,527.2878,1,1,2625.533,2625.216,1114.966,550.7257,1665.691,4,0,0,865.6913,800,0,331.7824,241.9718,0.1209859,0.2046279,0.3172331,0,250,0.3172331,1510.251,570.1297,44.5129,9.67969,22.97453,0,639.5133,367.8587,271.6546,918.5844,0,1843.42,0,0,-7.993606e-15,4.263256e-14,65.99159,265.7908,527.2878,331.7824,0,0,42.84186,0
naive,2026-01-22 16:00:00,1696,16,37.57135,3723.819,83.54035,282.2674,523.3683,1,1,2606.674,2606.356,1221.681,597.7711,1819.452,4,0,175.6456,843.8065,800,0,167.7347,200,0.1,0.1523661,0.3172331,0,250,0.3172331,1384.675,556.4307,44.62413,3.870694,18.55677,0,633.1255,336.3188,296.8067,934.0899,0,1856.665,0,1.136868e-13,5.356826e-15,4.263256e-14,79.66965,263.7107,523.3683,167.7347,0,0,33.06235,-5.684342e-14
naive,2026-01-22 16:15:00,1697,16.25,37.49333,3664.001,100.2675,275.3841,506.3006,1,1,2564.801,2564.483,1419.207,580.7932,2000,4,88.13612,259.5572,813.0665,339.2402,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.277,536.6673,18.95767,12.13136,15.82693,0,621.6592,277.5934,344.0658,858.3867,0,1743.674,0,-4.547474e-13,1.24345e-13,4.263256e-14,88.13612,259.5572,506.3006,0,500,0,30.36669,0
naive,2026-01-22 16:30:00,1698,16.5,37.44563,3641.061,108.7696,275.3654,496.7077,1,1,2548.742,2548.425,1060.35,526.6486,1586.999,4,0,0,786.9988,800,0,358.9161,235.1883,0.1175942,0.2046279,0.3172331,0,250,0.3172331,1488.075,519.7615,44.75635,4.962936,20.25597,0,616.9824,360.2232,256.7593,886.8718,0,1766.895,0,-3.410605e-13,-7.993606e-15,4.263256e-14,103.8066,255.1095,496.7077,358.9161,0,0,23.05386,-2.842171e-14
naive,2026-01-22 16:45:00,1699,16.75,37.57047,3662.292,118.7697,273.9907,496.4829,1,1,2563.604,2563.287,1215.628,595.1024,1810.73,4,0,240.9452,769.7847,800,0,132.0464,202.1397,0.1010699,0.1480947,0.3172331,0,250,0.3172331,1347.659,507.624,44.62506,0,19.76879,0,622.6498,327.3204,295.3294,922.4228,0,1828.744,0,0,-3.197442e-14,4.263256e-14,118.7697,254.222,496.4829,140.6053,0,0,11.14103,-2.842171e-14
naive,2026-01-22 17:00:00,1700,17,37.45989,3644.035,151.4588,276.088,465.6852,1,1,2550.824,2550.507,1307.53,619.638,1927.168,4,134.3271,258.2917,734.5488,800,0,8.43157,200,0.1,0.1272844,0.3172331,0,250,0.3172331,1242.977,485.0379,44.74136,8.700112,17.79636,0,617.7209,301.0059,316.715,920.6439,0,1836.66,0,0,-4.440892e-16,4.263256e-14,142.7587,258.2917,465.6852,8.43157,0,0,19.35271,0
naive,2026-01-22 17:15:00,1701,17.25,37.22411,3643.599,188.2542,278.3057,444.641,1,1,2550.519,2550.202,1425.084,574.9156,2000,4,175.5963,253.9697,705.0377,365.3963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.118,466.881,20.54867,12.65785,24.33602,0,613.792,270.7638,343.0282,845.6793,0,1732.056,0,2.273737e-13,1.24345e-13,4.263256e-14,175.5963,253.9697,444.641,0,500,0,22.23993,0
naive,2026-01-22 17:30:00,1702,17.5,37.05536,3630.761,207.0416,268.8648,423.7801,1,1,2541.533,2541.216,989.9396,495.6081,1485.548,3,0,0,685.5477,800,0,460.3184,209.8378,0.1049189,0.2046279,0.3172331,0,250,0.3172331,1551.276,454.9001,45.16682,0.4180467,15.16996,0,608.9093,371.6601,237.2492,867.2682,0,1710.613,0,0,-7.993606e-15,4.263256e-14,206.6235,253.6948,423.7801,460.3184,0,0,31.11995,-2.842171e-14
naive,2026-01-22 17:45:00,1703,17.75,36.98401,3630.542,242.5853,265.0595,399.5928,1,1,2541.379,2541.062,1298.2,606.9615,1905.161,4,206.3126,250.7808,648.0678,800,0,36.27268,200.7366,0.1003683,0.1321318,0.3172331,0,250,0.3172331,1242.863,430.3999,45.24186,0,14.27873,0,607.7298,297.2105,310.5193,904.172,0,1782.078,0,-1.136868e-13,-2.456368e-14,4.263256e-14,242.5853,250.7808,399.5928,39.21893,0,0,30.80711,-2.842171e-14
naive,2026-01-22 18:00:00,1704,18,37.19099,3579.156,277.9233,0,405.3943,1,1,2505.409,2505.092,1161.795,539.6513,1701.446,4,266.6379,0.7325694,634.0754,800,0,2.819849,200,0.1,0.1264009,0.3172331,0,250,0.3172331,1343.297,420.0573,45.02417,8.465577,0,0,602.4079,322.9863,279.4216,862.6376,0,1689.226,0,0,-2.220446e-16,4.263256e-14,269.4578,0,405.3943,2.819849,0,0.7325694,14.66293,2.187139e-14
naive,2026-01-22 18:15:00,1705,18.25,37.48522,3570.14,310.6971,0,381.8626,0,1,2499.098,2498.78,1424.527,575.4732,2000,4,309.781,0.6158211,597.6189,591.9843,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.254,394.4991,33.08801,0.9161393,0,0,605.6032,260.3225,345.2807,0,835.7957,4561.233,0,1.136868e-13,1.24345e-13,4.263256e-14,309.781,0,381.8626,0,500,0.6158211,12.63649,1.376677e-14
naive,2026-01-22 18:30:00,1706,18.5,37.36977,3562.965,336.6902,0.8583824,372.8064,0,0,2494.076,2493.758,903.2723,457.4009,1360.673,3,0,0,560.6732,800,0,336.8181,240.7128,0.1203564,0.2046279,0.3172331,0,250,0.3172331,1590.486,370.6284,44.83614,0,0.7304863,2.177965,602.532,384.2381,218.2939,0,842.1651,4582.728,0,-1.705303e-13,-6.483702e-14,4.263256e-14,336.6902,0.1278961,370.6284,339.018,0,0,0,4.662937e-15
naive,2026-01-22 18:45:00,1707,18.75,37.4239,3566.14,356.4756,0,355.9574,0,0,2496.298,2495.98,1027.152,487.7988,1514.95,4,203.551,1.412625,509.9868,800,0,152.9246,202.4438,0.1012219,0.1515733,0.3172331,0,250,0.3172331,1468.829,336.9017,44.77921,0,0,19.05565,603.9375,355.3586,248.5789,0,847.7676,4612.345,0,0,6.580847e-14,4.263256e-14,356.4756,0,336.9017,162.6998,0,1.412625,0,3.375078e-14
naive,2026-01-22 19:00:00,1708,19,37.51931,3571.419,369.5552,2.506736,327.7895,0,0,2499.993,2499.676,1118.891,508.3316,1627.223,4,370.9232,2.97849,453.3211,800,0,0,202.4119,0.101206,0.1274759,0.3172331,0,250,0.3172331,1380.785,299.1219,44.67886,0,0,28.66767,606.3713,334.9082,271.4631,0,850.1932,4625.799,0,-1.136868e-13,-2.939315e-14,4.263256e-14,369.5552,2.506736,299.1219,9.647651,0,1.839752,0,2.442491e-14
naive,2026-01-22 19:15:00,1709,19.25,37.58092,3522.675,394.025,0,311.0967,0,0,2465.873,2465.555,1099.46,498.0119,1597.472,4,385.6656,3.315402,408.4912,800,0,8.359385,200.2902,0.1001451,0.1274558,0.3172331,0,250,0.3172331,1366.095,269.3398,44.61406,0,0,41.75697,599.0801,331.8907,267.1893,0,840.0474,4570.07,0,-5.684342e-14,-5.501155e-14,4.263256e-14,394.025,0,269.3398,9.520195,0,3.315402,0,-1.065814e-14
naive,2026-01-22 19:30:00,1710,19.5,37.44245,3456.007,398.8816,4.560851,279.2752,0,0,2419.205,2418.888,1107.262,499.1861,1606.448,4,404.7047,5.113463,396.6295,800,0,0,200.2587,0.1001293,0.1261198,0.3172331,0,250,0.3172331,1311.626,261.9581,44.7597,0,0,17.31711,585.5753,317.4827,268.0925,0,820.8605,4464.378,0,5.684342e-14,4.432565e-14,4.263256e-14,398.8816,4.560851,261.9581,1.034691,0,6.375754,0,1.953993e-14
naive,2026-01-22 19:45:00,1711,19.75,37.13528,3420.434,399.1255,6.352021,268.5061,0,0,2394.304,2393.986,1087.614,491.1688,1578.782,4,399.2878,5.078376,374.4162,800,0,0,200.2271,0.1001136,0.1261,0.3172331,0,250,0.3172331,1306.373,248.2072,45.08277,0,1.273645,20.29893,574.8463,313.6459,261.2004,0,809.6882,4404.764,0,5.684342e-14,-1.795786e-14,4.263256e-14,399.1255,5.078376,248.2072,0.9085909,0,0.1623502,0,1.332268e-14
naive,2026-01-22 20:00:00,1712,20,36.92219,3440.793,370.7704,8.576903,244.5041,0,0,2408.555,2408.238,1047.355,475.3411,1522.697,4,383.1473,2.917124,336.6321,800,0,0,200.1956,0.1000978,0.1260801,0.3172331,0,250,0.3172331,1360.883,223.7333,45.30688,0,5.659779,20.77079,575.032,324.9048,250.1273,0,805.2047,4387.419,0,0,-1.010303e-14,4.263256e-14,370.7704,2.917124,223.7333,0.7825108,0,12.3769,0,2.4869e-14
naive,2026-01-22 20:15:00,1713,20.25,36.51785,3393.676,361.0125,9.887303,234.4875,0,0,2375.573,2375.256,1003.664,459.082,1462.746,3,357.9101,1.760945,303.0751,800,0,0.6564505,200,0.1,0.1260603,0.3172331,0,250,0.3172331,1371.592,202.4109,45.73214,2.445923,8.126358,32.07667,561.1984,324.0208,237.1776,0,790.6805,4315.531,0,0,-2.775558e-17,4.263256e-14,358.5666,1.760945,202.4109,0.6564505,0,0,0,3.108624e-15
naive,2026-01-22 20:30:00,1714,20.5,36.37728,3343.523,341.5629,6.520563,197.4692,0,0,2340.466,2340.149,1345.217,553.5401,1898.757,4,329.6296,0.4690432,268.6588,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.9315,179.7278,45.87998,11.93333,6.05152,17.74142,550.8925,234.1843,316.7082,0,791.9003,4334.86,0,0,1.24345e-13,4.263256e-14,329.6296,0.4690432,179.7278,0,500,0,0,0
naive,2026-01-22 20:45:00,1715,20.75,36.29408,3302.901,310.4549,0,168.9421,0,0,2312.031,2311.714,687.4725,362.2658,1049.738,3,0,0,249.7382,800,0,304.5092,248.7901,0.124395,0.2046279,0.3172331,0,250,0.3172331,1624.241,167.2366,45.96749,5.945665,0,1.705536,543.0297,381.4876,161.5421,0,744.154,4051.39,0,0,4.884981e-14,4.263256e-14,304.5092,0,167.2366,306.1544,0,0,0,0
naive,2026-01-22 21:00:00,1716,21,35.8508,3268.651,290.7424,5.592692,178.7764,0,0,2288.056,2287.739,727.954,371.2381,1099.192,3,74.59665,2.144275,222.4512,800,0,195.0036,200,0.1,0.1566595,0.3172331,0,250,0.3172331,1559.785,149.7527,46.43371,21.14214,3.448417,29.02373,531.3138,362.2006,169.1132,0,740.1783,4061.161,0,0,1.582068e-15,4.263256e-14,269.6002,2.144275,149.7527,195.0036,0,0,0,-8.437695e-15
naive,2026-01-22 21:15:00,1717,21.25,35.64007,3292.448,252.1526,0,157.2047,0,0,2304.714,2304.396,1222.326,510.2801,1732.606,4,237.8625,2.190523,192.553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.07,129.9501,46.65535,14.29014,0,27.25468,532.3165,249.9243,282.3922,0,766.4993,4187.909,0,-5.684342e-14,1.24345e-13,4.263256e-14,237.8625,0,129.9501,0,500,2.190523,0,-1.909584e-14
naive,2026-01-22 21:30:00,1718,21.5,35.46452,3270.735,215.8478,0,132.8965,0,0,2289.515,2289.198,633.8215,338.6138,972.4352,2,0,0,172.4352,800,0,202.208,274.3654,0.1371827,0.2046279,0.3172331,0,250,0.3172331,1655.376,116.6152,46.83997,13.63985,0,16.2813,526.4581,380.6423,145.8158,0,722.9998,3947.333,0,5.684342e-14,4.884981e-14,4.263256e-14,202.208,0,116.6152,202.3881,0,0,0,0
naive,2026-01-22 21:45:00,1719,21.75,35.40412,3255.594,174.6706,3.909268,107.3057,0,0,2278.916,2278.599,623.9852,334.2775,958.2626,2,0,0,158.2626,800,0,170.3865,231.7256,0.1158628,0.1727638,0.3172331,0,250,0.3172331,1654.614,107.1069,46.9035,5.190213,3.00322,0.1987195,523.2216,379.8866,143.335,0,714.2097,3889.52,0,-5.684342e-14,1.221245e-14,4.263256e-14,169.4804,0.9060478,107.1069,170.3865,0,0,0,6.994405e-15
naive,2026-01-22 22:00:00,1720,22,35.3504,3288.511,142.6167,3.156254,103.8942,0,0,2301.958,2301.64,626.3991,333.8896,960.2887,2,12.20652,0,148.0822,800,0,126.7563,200,0.1,0.1459142,0.3172331,0,250,0.3172331,1675.241,100.2808,46.96,3.653856,3.156254,3.613365,527.7957,384.1014,143.6943,0,718.8194,3912.424,0,-1.136868e-13,-8.881784e-16,4.263256e-14,138.9629,0,100.2808,126.7563,0,0,0,0
naive,2026-01-22 22:15:00,1721,22.25,35.21229,3308.183,124.7709,2.64472,105.7372,0,0,2315.728,2315.411,1091.305,466.967,1558.272,4,116.4124,1.747008,140.1121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.106,95.03829,47.10526,8.35846,0.8977122,10.69895,529.11,279.6904,249.4196,0,749.1019,4083.034,0,-5.684342e-14,1.24345e-13,4.263256e-14,116.4124,1.747008,95.03829,0,500,0,0,5.684342e-14
naive,2026-01-22 22:30:00,1722,22.5,34.87364,3321.401,108.3139,6.089955,106.734,0,0,2324.981,2324.664,604.7891,325.8149,930.604,2,0,0,130.604,800,0,89.46519,302.5511,0.1512755,0.2046279,0.3172331,0,250,0.3172331,1719.875,88.94273,47.46143,20.00687,4.931792,17.79124,526.7408,389.6497,137.0911,0,719.4953,3946.849,0,-5.684342e-14,4.884981e-14,4.263256e-14,88.30703,1.158163,88.94273,89.46519,0,0,0,2.442491e-15
naive,2026-01-22 22:45:00,1723,22.75,34.57326,3287.783,101.5451,0,95.54592,0,0,2301.448,2301.131,596.1413,322.0025,918.1437,2,0,0,118.1437,800,0,82.17203,281.9604,0.1409802,0.190512,0.3172331,0,250,0.3172331,1704.99,80.74107,47.77735,19.37303,0,14.80485,517.5351,383.4073,134.1278,0,708.739,3877.734,0,-5.684342e-14,-1.110223e-13,4.263256e-14,82.17203,0,80.74107,85.34987,0,0,0,0
naive,2026-01-22 23:00:00,1724,23,34.47467,3235.413,82.13473,0.9952576,76.24422,0,0,2264.789,2264.472,585.3124,317.2286,902.541,2,0,0,102.541,800,0,72.3258,263.8346,0.1319173,0.1775463,0.3172331,0,250,0.3172331,1679.16,70.15884,47.88105,10.80419,0,6.085375,508.0525,376.6802,131.3723,0,695.2739,3788.777,0,0,-1.823541e-14,4.263256e-14,71.33054,0.9952576,70.15884,73.59717,0,0,0,-8.881784e-16
naive,2026-01-22 23:15:00,1725,23.25,34.13612,3246.73,76.42971,0,73.32859,1,0,2272.711,2272.394,572.6856,311.6621,884.3477,2,0,0,84.34767,800,0,66.1914,247.2452,0.1236226,0.1661328,0.3172331,0,250,0.3172331,1699.708,57.93935,48.23711,10.23831,0,15.38924,505.6057,378.1309,127.4748,693.2166,0,1349.827,0,0,1.715295e-14,4.263256e-14,66.1914,0,57.93935,69.32456,0,0,0,0
naive,2026-01-22 23:30:00,1726,23.5,33.8709,3291.974,61.25313,0,63.18917,1,1,2304.382,2304.064,575.9233,313.0894,889.0127,2,0,0,89.01275,800,0,60.52016,232.0762,0.1160381,0.1556867,0.3172331,0,250,0.3172331,1728.141,61.3327,48.51606,0.7329671,0,1.856469,509.3456,381.9771,127.3685,695.4769,0,1337.638,0,5.684342e-14,-1.776357e-15,4.263256e-14,60.52016,0,61.3327,63.6331,0,0,0,0
naive,2026-01-22 23:45:00,1727,23.75,33.81413,3272.179,56.35017,2.031242,41.69106,1,1,2290.525,2290.208,570.2408,310.5843,880.825,2,0,0,80.82504,800,0,55.32181,218.2093,0.1091046,0.146135,0.3172331,0,250,0.3172331,1719.967,55.72781,48.57577,2.324629,0.7349737,0,505.5849,379.6463,125.9386,690.2306,0,1331.091,0,-5.684342e-14,4.571343e-14,4.263256e-14,54.02554,1.296268,41.69106,55.32181,0,0,14.03675,-1.110223e-15
naive,2026-01-23 00:00:00,1728,0,33.56913,3258.07,49.48277,2.800426,50.3817,1,1,2280.649,2280.331,562.5367,307.188,869.7247,2,0,0,69.72467,800,0,52.28319,205.1041,0.1025521,0.1374032,0.3172331,0,250,0.3172331,1717.795,48.21092,48.83345,0,0,2.170784,500.428,376.9246,123.5034,684.5889,0,1314.24,0,5.684342e-14,-3.275158e-14,4.263256e-14,49.48277,2.800426,48.21092,58.41285,0,0,0,3.108624e-15
naive,2026-01-23 00:15:00,1729,0.25,33.13081,3168.236,32.41006,3.083217,38.67041,1,1,2217.765,2217.448,600.5092,319.9974,920.5066,2,33.04221,1.537842,85.92657,800,0,0,205.0718,0.1025359,0.1291511,0.3172331,0,250,0.3172331,1616.939,59.71497,49.29444,0,1.545375,0,481.5356,351.0802,130.4553,671.0777,0,1289.365,0,0,4.576894e-14,4.263256e-14,32.41006,1.537842,38.67041,20.28729,0,0.6321566,21.04455,-1.776357e-15
naive,2026-01-23 00:30:00,1730,0.5,32.8388,3226.755,43.88234,0,32.09173,1,1,2258.728,2258.411,593.8179,317.6151,911.433,2,28.27107,0.002356104,83.15962,800,0,15.61127,201.1367,0.1005684,0.1291307,0.3172331,0,250,0.3172331,1664.593,57.98633,49.60156,0,0,0,487.033,358.924,128.109,676.5392,0,1297.277,0,-1.136868e-13,-4.138356e-14,4.263256e-14,43.88234,0,32.09173,20.15816,0,0.002356104,25.8946,-3.256943e-16
naive,2026-01-23 00:45:00,1731,0.75,32.67332,3222.563,38.83447,0,41.87208,1,1,2255.794,2255.477,591.6656,315.6728,907.3384,2,36.62298,0.07753979,70.63789,800,0,2.211495,200.5522,0.1002761,0.1266528,0.3172331,0,250,0.3172331,1663.811,49.34858,49.77561,0,0,0,484.4987,357.3529,127.1459,673.0256,0,1290.054,0,0,3.846923e-14,4.263256e-14,38.83447,0,41.87208,4.420231,0,0.07753979,7.476498,2.151057e-15
naive,2026-01-23 01:00:00,1732,1,32.40422,3178.48,35.58547,0,39.2006,1,1,2224.936,2224.619,595.7249,317.5394,913.2642,2,35.97513,2.549139,74.73996,800,0,0,200.5206,0.1002603,0.1262848,0.3172331,0,250,0.3172331,1628.894,52.37524,50.05864,0,0,0,474.852,347.643,127.2089,665.1824,0,1274.049,0,0,-3.280709e-14,4.263256e-14,35.58547,0,39.2006,2.082451,0,2.938803,13.17464,-8.881784e-16
naive,2026-01-23 01:15:00,1733,1.25,32.31774,3187.152,41.35797,0,31.74083,1,1,2231.006,2230.689,587.9058,314.2563,902.1621,2,34.59707,6.116051,61.449,800,0,1.956187,200,0.1,0.1262649,0.3172331,0,250,0.3172331,1642.783,43.1039,50.14959,4.804716,0,0,475.1829,349.897,125.2858,664.1533,0,1280.176,0,-5.684342e-14,5.551115e-17,4.263256e-14,36.55326,0,31.74083,1.956187,0,6.116051,11.36306,0
naive,2026-01-23 01:30:00,1734,1.5,32.25226,3179.831,35.25949,1.365399,17.43632,1,1,2225.882,2225.565,973.5211,423.8011,1397.322,3,42.78358,3.45605,51.08257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1252.044,35.85905,50.21846,0,0,0,473.3651,266.2647,207.1004,690.0657,0,1323.636,0,5.684342e-14,1.24345e-13,4.263256e-14,35.25949,1.365399,17.43632,0,500,9.614738,18.42272,0
naive,2026-01-23 01:45:00,1735,1.75,31.94158,3205.943,32.66722,0.5406879,43.45511,1,1,2244.16,2243.843,548.6886,301.083,849.7716,2,0,0,49.77162,800,0,33.20791,316.6154,0.1583077,0.2046279,0.3172331,0,250,0.3172331,1695.154,35.06248,50.54521,0,0,8.392629,473.8088,357.8974,115.9114,660.7524,0,1264.641,0,0,-4.352074e-14,4.263256e-14,32.66722,0.5406879,35.06248,50.08914,0,0,0,-2.88658e-15
naive,2026-01-23 02:00:00,1736,2,31.66089,3266.75,21.5,1.887192,22.84226,1,1,2286.725,2286.408,552.1116,302.5921,854.7037,2,0,0,54.70372,800,0,22.10611,311.039,0.1555195,0.1993681,0.3172331,0,250,0.3172331,1734.296,38.65983,50.84043,0,1.281085,0,479.6686,363.7899,115.8787,666.3819,0,1277.778,0,-5.684342e-14,-1.179612e-14,4.263256e-14,21.5,0.6061069,22.84226,46.00626,0,0,15.81757,-3.330669e-16
naive,2026-01-23 02:15:00,1737,2.25,31.44355,3240.661,28.20436,0,31.01203,1,1,2268.463,2268.145,545.5387,299.6944,845.2331,2,0,0,45.23314,800,0,28.20436,303.939,0.1519695,0.1958567,0.3172331,0,250,0.3172331,1722.607,32.04549,51.06901,0,0,0,473.4635,359.5348,113.9286,659.2293,0,1261.006,0,-5.684342e-14,-7.396861e-14,4.263256e-14,28.20436,0,31.01203,54.12528,0,0,1.033466,0
naive,2026-01-23 02:30:00,1738,2.5,31.09506,3245.588,40.39266,3.281414,30.63192,1,1,2271.912,2271.595,540.2104,297.3454,837.5559,2,0,0,37.55587,800,0,42.78962,293.1937,0.1465969,0.1913859,0.3172331,0,250,0.3172331,1731.384,26.71122,51.43553,0,0.8844551,3.920704,470.4196,358.4985,111.9211,656.6558,0,1256.972,0,-5.684342e-14,2.91156e-14,4.263256e-14,40.39266,2.396959,26.71122,47.34611,0,0,0,0
naive,2026-01-23 02:45:00,1739,2.75,30.96639,3236.007,40.89035,0,18.87647,1,1,2265.205,2264.887,531.7196,293.6022,825.3218,2,0,0,25.32182,800,0,40.89035,282.925,0.1414625,0.1846198,0.3172331,0,250,0.3172331,1733.168,18.03595,51.57086,0,0,0.8405239,467.6603,357.8192,109.8411,651.595,0,1245.173,0,5.684342e-14,-1.207368e-14,4.263256e-14,40.89035,0,18.03595,52.34015,0,0,0,0
naive,2026-01-23 03:00:00,1740,3,30.7773,3221.752,53.88764,0,19.86046,1,1,2255.226,2254.909,530.1475,292.9092,823.0567,2,0,0,23.05668,800,0,47.76982,270.938,0.135469,0.1781537,0.3172331,0,250,0.3172331,1724.761,16.45744,51.76973,6.117824,0,3.403028,463.6094,354.5611,109.0482,648.1699,0,1248.652,0,-5.684342e-14,-9.892087e-14,4.263256e-14,47.76982,0,16.45744,53.68862,0,0,0,0
naive,2026-01-23 03:15:00,1741,3.25,30.72766,3240.717,66.99683,0,22.13557,1,1,2268.502,2268.185,547.8316,300.7052,848.5368,2,0,0,48.53681,800,0,43.72388,259.9644,0.1299822,0.1706057,0.3172331,0,250,0.3172331,1720.353,34.66396,51.82195,23.27295,0,0,465.8155,353.2583,112.5572,653.9635,0,1289.773,0,0,-1.715295e-14,4.263256e-14,43.72388,0,22.13557,50.9189,0,0,12.52839,0
naive,2026-01-23 03:30:00,1742,3.5,30.51062,3285.388,72.03999,0,29.58311,1,1,2299.771,2299.454,543.7303,298.8971,842.6274,2,0,0,42.62742,800,0,55.34956,246.086,0.123043,0.1636957,0.3172331,0,250,0.3172331,1755.724,30.51761,52.05022,16.69043,0,0,469.9326,358.7626,111.17,657.6597,0,1285.554,0,-1.136868e-13,-5.445644e-14,4.263256e-14,55.34956,0,29.58311,62.16391,0,0,0.9345034,0
naive,2026-01-23 03:45:00,1743,3.75,30.27324,3293.127,70.91673,0,32.20763,1,1,2305.189,2304.872,538.5677,296.6213,835.189,2,0,0,35.189,800,0,68.81026,228.8447,0.1144224,0.1549568,0.3172331,0,250,0.3172331,1766.304,25.25916,52.29989,2.106474,0,6.94847,468.5396,359.0089,109.5307,657.0425,0,1258.881,0,0,1.934564e-14,4.263256e-14,68.81026,0,25.25916,74.90081,0,0,0,0
naive,2026-01-23 04:00:00,1744,4,30.40621,3277.769,82.74609,0,48.18677,1,1,2294.438,2294.121,540.3156,297.3918,837.7074,2,0,0,37.70739,800,0,71.70608,210.8822,0.1054411,0.1441002,0.3172331,0,250,0.3172331,1753.805,27.02678,52.16003,11.04001,0,21.15999,467.7452,357.5315,110.2136,659.237,0,1278.838,0,-5.684342e-14,1.829092e-14,4.263256e-14,71.70608,0,27.02678,80.60479,0,0,0,0
naive,2026-01-23 04:15:00,1745,4.25,30.19817,3291.626,97.65139,0,50.81969,1,1,2304.138,2303.821,581.7495,310.9864,892.7359,2,39.26976,7.872772,45.59338,800,0,43.39598,200,0.1,0.1327894,0.3172331,0,250,0.3172331,1722.071,32.75495,52.37884,14.98566,0,18.06474,467.5414,349.432,118.1094,664.084,0,1295.092,0,0,2.63678e-15,4.263256e-14,82.66573,0,32.75495,43.39598,0,7.872772,0,3.552714e-15
naive,2026-01-23 04:30:00,1746,4.5,30.04627,3296.794,112.3942,0,33.93812,1,1,2307.755,2307.438,1009.116,432.1633,1441.279,3,104.3974,5.538779,31.34259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1298.323,22.55507,52.5386,7.996813,0,11.38306,466.6931,262.5574,204.1357,697.0226,0,1348.734,0,1.136868e-13,1.24345e-13,4.263256e-14,104.3974,0,22.55507,0,500,5.538779,0,-8.881784e-15
naive,2026-01-23 04:45:00,1747,4.75,29.89296,3317.743,141.6795,0.08935663,47.64105,1,1,2322.42,2322.103,538.7277,296.6918,835.4194,2,0,0,35.41943,800,0,128.9557,292.6784,0.1463392,0.2046279,0.3172331,0,250,0.3172331,1783.375,25.53232,52.69984,12.81314,0,22.10872,468.0623,359.4228,108.6395,660.5704,0,1283.956,0,5.684342e-14,-6.483702e-14,4.263256e-14,128.8664,0.08935663,25.53232,135.1971,0,0,0,2.720046e-15
naive,2026-01-23 05:00:00,1748,5,29.81348,3300.414,170.678,8.621511,45.73769,1,1,2310.29,2309.973,543.5455,298.8157,842.3612,2,0,0,42.36118,800,0,160.1352,252.5986,0.1262993,0.1842953,0.3172331,0,250,0.3172331,1766.427,30.56326,52.78344,12.16754,6.99681,15.17443,464.7986,355.3809,109.4177,657.2495,0,1288.176,0,5.684342e-14,-1.462719e-14,4.263256e-14,158.5105,1.624701,30.56326,160.1352,0,0,0,-1.021405e-14
naive,2026-01-23 05:15:00,1749,5.25,29.67204,3306.603,193.8468,7.737183,22.4598,1,1,2314.622,2314.305,541.2468,297.8023,839.0492,2,0,0,39.04918,800,0,194.8954,203.8349,0.1019175,0.1590576,0.3172331,0,250,0.3172331,1773.058,28.21786,52.93219,0,6.688651,0,464.2173,355.6019,108.6153,653.4043,0,1258.798,0,0,5.168088e-14,4.263256e-14,193.8468,1.048532,22.4598,206.9075,0,0,5.758067,3.774758e-15
naive,2026-01-23 05:30:00,1750,5.5,29.66268,3353.307,233.7907,0,42.39511,1,1,2347.315,2346.997,724.9845,351.2813,1076.266,3,231.3538,0.03827885,44.87366,800,0,2.436904,203.1936,0.1015968,0.1283519,0.3172331,0,250,0.3172331,1622.013,32.43013,52.94204,0,0,9.964977,470.6768,325.2414,145.4354,678.5208,0,1297.482,0,-5.684342e-14,4.266032e-14,4.263256e-14,233.7907,0,32.43013,15.21144,0,0.03827885,0,-1.356554e-14
naive,2026-01-23 05:45:00,1751,5.75,29.58467,3350.226,280.2813,2.192202,30.81534,1,1,2345.158,2344.841,758.1171,360.4934,1118.61,3,276.7003,1.585263,40.32494,800,0,3.581011,202.2664,0.1011332,0.1279481,0.3172331,0,250,0.3172331,1586.724,29.16794,53.02408,0,0.6069395,1.647393,469.4367,317.6188,151.8178,678.442,0,1298.279,0,-1.136868e-13,5.140333e-14,4.263256e-14,280.2813,1.585263,29.16794,12.64658,0,0,0,-2.708944e-14
naive,2026-01-23 06:00:00,1752,6,29.56249,3375.389,316.0908,0,28.511,1,1,2362.772,2362.455,801.5984,373.0784,1174.677,3,332.0444,0.618628,42.01383,800,0,0,202.2346,0.1011173,0.1273642,0.3172331,0,250,0.3172331,1560.857,30.39701,53.04741,0,0,0,472.7317,312.2884,160.4433,685.3668,0,1311.055,0,5.684342e-14,-8.604228e-16,4.263256e-14,316.0908,0,28.511,8.938208,0,16.57222,1.886007,3.552714e-15
naive,2026-01-23 06:15:00,1753,6.25,29.65937,3372.256,349.1267,2.128796,34.93587,1,1,2360.579,2360.262,821.4533,377.6288,1199.082,3,367.3726,0.09149544,31.61806,800,0,0,202.2027,0.1011014,0.1273441,0.3172331,0,250,0.3172331,1538.808,22.85116,52.94552,0,2.037301,12.08471,473.302,308.5349,164.767,688.5868,0,1321.124,0,1.136868e-13,2.545186e-14,4.263256e-14,349.1267,0.09149544,22.85116,8.810863,0,18.24584,0,-2.131628e-14
naive,2026-01-23 06:30:00,1754,6.5,29.81628,3374.713,388.307,7.160657,46.09399,1,1,2362.299,2361.982,852.9895,387.7348,1240.724,3,399.2884,1.019958,40.41592,800,0,0,202.1709,0.1010854,0.1273241,0.3172331,0,250,0.3172331,1508.992,29.15886,52.78049,0,6.140699,16.93513,475.2917,303.6074,171.6842,694.7496,0,1340.714,0,-1.136868e-13,3.66096e-14,4.263256e-14,388.307,1.019958,29.15886,8.683539,0,10.98141,0,-1.953993e-14
naive,2026-01-23 06:45:00,1755,6.75,29.95777,3358.341,417.235,0,48.68194,1,1,2350.839,2350.522,876.351,395.3944,1271.745,3,421.4758,2.795022,47.47449,800,0,0,202.1391,0.1010695,0.127304,0.3172331,0,250,0.3172331,1474.171,34.19767,52.63168,0,0,14.48427,474.4716,297.533,176.9386,695.8507,0,1332.491,0,1.136868e-13,-9.492407e-15,4.263256e-14,417.235,0,34.19767,8.556235,0,7.035878,0,0
naive,2026-01-23 07:00:00,1756,7,29.9581,3442.72,418.1698,0,67.31138,1,1,2409.904,2409.587,889.9181,400.325,1290.243,3,430.3057,1.44263,58.49478,800,0,0,202.1072,0.1010536,0.127284,0.3172331,0,250,0.3172331,1519.669,42.13585,52.63133,0,0,25.17553,486.3964,306.7182,179.6782,712.1244,0,1365.039,0,1.136868e-13,-4.121703e-14,4.263256e-14,418.1698,0,42.13585,8.428951,0,13.57845,0,2.309264e-14
naive,2026-01-23 07:15:00,1757,7.25,30.12295,3470.203,417.9171,0,52.55067,1,1,2429.142,2428.825,894.0687,403.427,1297.496,3,419.6118,2.804163,75.07976,800,0,0,202.0754,0.1010377,0.127264,0.3172331,0,250,0.3172331,1534.756,53.98358,52.45795,0,0,0,492.0803,310.9013,181.1791,714.3282,0,1369.641,0,1.136868e-13,1.315614e-14,4.263256e-14,417.9171,0,52.55067,8.301687,0,4.49881,1.432903,-6.217249e-15
naive,2026-01-23 07:30:00,1758,7.5,30.23502,3495.222,389.9618,0,49.35188,1,1,2446.656,2446.338,882.2426,400.5658,1282.808,3,399.8373,1.360672,81.61044,800,0,0,202.0436,0.1010218,0.1272439,0.3172331,0,250,0.3172331,1564.096,58.60607,52.34007,0,0,0,496.8689,317.6379,179.231,718.2037,0,1377.525,0,5.684342e-14,-1.915135e-15,4.263256e-14,389.9618,0,49.35188,8.174443,0,11.23624,9.254196,2.4869e-14
naive,2026-01-23 07:45:00,1759,7.75,30.36394,3518.259,350.2435,0,50.54126,1,1,2462.781,2462.464,857.5797,392.8919,1250.472,3,372.9474,2.964204,74.56003,800,0,0,202.0118,0.1010059,0.1272239,0.3172331,0,250,0.3172331,1604.884,53.46614,52.20449,0,0,0,501.5881,326.8625,174.7256,719.7544,0,1380.779,0,1.136868e-13,-1.457168e-14,4.263256e-14,350.2435,0,50.54126,8.04722,0,25.6681,2.924883,-3.552714e-15
naive,2026-01-23 08:00:00,1760,8,30.29715,3483.268,320.8742,262.6616,74.99462,1,1,2438.288,2437.971,995.7359,459.4733,1455.209,3,325.2388,254.1055,75.86492,800,0,0,201.98,0.10099,0.1272039,0.3172331,0,250,0.3172331,1442.235,54.4424,52.27474,0,8.556035,20.55222,495.8577,293.2973,202.5604,756.9502,0,1469.85,0,0,4.715672e-14,4.263256e-14,320.8742,254.1055,54.4424,7.920016,0,4.364615,0,-5.684342e-14
naive,2026-01-23 08:15:00,1761,8.25,30.55842,3465.985,278.139,266.8818,94.50892,1,1,2426.189,2425.872,963.2256,450.8917,1414.117,3,276.8989,262.0511,75.16727,800,0,1.240115,201.6382,0.1008191,0.1271838,0.3172331,0,250,0.3172331,1462.647,53.78464,51.99995,0,4.830636,40.72428,496.2979,299.197,197.101,758.4191,0,1466.671,0,0,-2.889355e-14,4.263256e-14,278.139,262.0511,53.78464,7.792832,0,0,0,-5.684342e-14
naive,2026-01-23 08:30:00,1762,8.5,30.72571,3471.228,219.3021,266.9245,77.92656,1,1,2429.86,2429.542,941.6455,446.5028,1388.148,3,233.8194,262.8061,91.52268,800,0,0,201.6064,0.1008032,0.1269686,0.3172331,0,250,0.3172331,1487.897,65.36497,51.824,0,4.118408,12.56159,498.9269,305.5122,193.4147,754.5943,0,1457.991,0,0,1.085243e-14,4.263256e-14,219.3021,262.8061,65.36497,6.425748,0,14.5173,0,0
naive,2026-01-23 08:45:00,1763,8.75,31.14526,3440.026,169.1294,261.8422,97.66403,1,1,2408.018,2407.701,914.4895,440.7673,1355.257,3,181.3964,265.7628,108.0975,800,0,0,201.5747,0.1007873,0.1269486,0.3172331,0,250,0.3172331,1493.211,76.83982,51.38274,0,0,20.82422,499.1723,309.5366,189.6357,754.6207,0,1451.436,0,0,-1.595946e-14,4.263256e-14,169.1294,261.8422,76.83982,6.2988,0,16.18772,0,-5.684342e-14
naive,2026-01-23 09:00:00,1764,9,31.43407,3439.482,139.9176,267.7073,100.8606,1,1,2407.637,2407.32,901.2724,439.0844,1340.357,3,146.5616,269.3285,124.4667,800,0,0,201.543,0.1007715,0.1269286,0.3172331,0,250,0.3172331,1506.048,88.18806,51.07898,0,0,12.6725,502.402,314.2672,188.1348,755.996,0,1454.528,0,0,2.9865e-14,4.263256e-14,139.9176,267.7073,88.18806,6.171871,0,8.26527,0,0
naive,2026-01-23 09:15:00,1765,9.25,31.50365,3488.554,107.4623,270.2075,76.41576,1,1,2441.987,2441.67,885.12,435.0756,1320.196,3,120.4022,277.5686,122.2249,800,0,0,201.5112,0.1007556,0.1269087,0.3172331,0,250,0.3172331,1556.55,86.53167,51.0058,0,0,0,510.385,325.3251,185.0599,760.4007,0,1463.42,0,-2.273737e-13,-5.967449e-15,4.263256e-14,107.4623,270.2075,76.41576,6.044962,0,20.30089,10.11591,1.421085e-14
naive,2026-01-23 09:30:00,1766,9.5,31.55166,3453.951,82.47827,282.7354,101.1955,1,1,2417.766,2417.448,875.5799,432.8288,1308.409,3,103.9347,276.8339,127.6401,800,0,0,201.4795,0.1007398,0.1268887,0.3172331,0,250,0.3172331,1541.868,90.31641,50.95531,0,5.901502,10.87912,505.8809,322.6127,183.2682,757.7177,0,1468.291,0,-2.273737e-13,-5.020984e-14,4.263256e-14,82.47827,276.8339,90.31641,5.918074,0,21.45647,0,0
naive,2026-01-23 09:45:00,1767,9.75,31.93885,3462.586,59.82169,283.8807,97.39486,1,1,2423.81,2423.493,884.1267,439.4674,1323.594,3,79.80223,278.4313,165.3606,800,0,0,201.4478,0.1007239,0.1268687,0.3172331,0,250,0.3172331,1539.366,116.4948,50.54808,0,5.449409,0,511.7058,324.9853,186.7205,764.4527,0,1481.439,0,-5.684342e-14,-2.967071e-14,4.263256e-14,59.82169,278.4313,97.39486,5.791205,0,19.98055,19.09991,-4.973799e-14
naive,2026-01-23 10:00:00,1768,10,32.06792,3494.205,52.57164,287.5351,93.59153,1,1,2445.944,2445.627,901.3291,448.7476,1350.077,3,65.54045,279.635,204.9013,800,0,0,201.4161,0.100708,0.1268487,0.3172331,0,250,0.3172331,1544.297,144.1392,50.41233,0,7.900042,0,517.931,327.0065,190.9245,775.7541,0,1508.422,0,1.136868e-13,1.537659e-14,4.263256e-14,52.57164,279.635,93.59153,5.664356,0,12.96881,50.54763,7.105427e-15
naive,2026-01-23 10:15:00,1769,10.25,32.4079,3523.356,67.74568,286.1159,130.6038,1,1,2466.349,2466.032,918.9383,457.5117,1376.45,3,57.12514,285.3754,233.9495,800,0,5.537528,200,0.1,0.1268288,0.3172331,0,250,0.3172331,1547.094,163.937,50.05476,5.083019,0.7404505,0,526.4206,330.2135,196.207,787.7253,0,1529.184,0,-5.684342e-14,2.498002e-16,4.263256e-14,62.66266,285.3754,130.6038,5.537528,0,0,33.33319,0
naive,2026-01-23 10:30:00,1770,10.5,32.62388,3551.791,48.33268,280.0376,160.5338,1,1,2486.254,2485.936,1336.252,581.4206,1917.673,4,62.03577,285.21,270.4273,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.684,189.0311,49.82761,0,0,0,533.3736,246.6406,286.733,828.0612,0,1600.066,0,2.273737e-13,1.24345e-13,4.263256e-14,48.33268,280.0376,160.5338,0,500,18.8755,28.49729,1.421085e-14
naive,2026-01-23 10:45:00,1771,10.75,33.1574,3558.666,60.68222,284.4499,183.3455,1,1,2491.066,2490.749,710.27,372.316,1082.586,3,0,0,282.586,800,0,338.9006,240.1922,0.1200961,0.2046279,0.3172331,0,250,0.3172331,1780.479,196.324,49.26648,6.231552,0,0,541.2202,386.8349,154.3854,759.1509,0,1473.626,0,1.136868e-13,-7.993606e-15,4.263256e-14,54.45067,284.4499,183.3455,341.6543,0,0,12.97858,5.684342e-14
naive,2026-01-23 11:00:00,1772,11,33.42702,3611.181,50.00139,282.1112,193.8906,1,0,2527.827,2527.509,838.8207,428.9875,1267.808,3,0,164.9724,302.8358,800,0,156.0979,201.1299,0.100565,0.1512455,0.3172331,0,250,0.3172331,1688.689,209.7392,48.98291,11.04224,0,0,552.7687,369.2714,183.4972,798.2589,0,1560.46,0,-1.136868e-13,-5.792589e-14,4.263256e-14,38.95915,282.1112,193.8906,160.6176,0,0,15.84861,0
naive,2026-01-23 11:15:00,1773,11.25,33.88533,3570.063,40.2887,291.7202,225.9443,0,0,2499.044,2498.727,971.8708,482.8894,1454.76,3,39.95587,285.9945,328.8098,800,0,0.33283,201.015,0.1005075,0.1266486,0.3172331,0,250,0.3172331,1526.856,226.5228,48.50089,0,5.725738,0,552.5663,337.6048,214.9615,0,820.4942,4468.032,0,-5.684342e-14,2.828293e-14,4.263256e-14,40.2887,285.9945,225.9443,4.393016,0,0,0.5785345,0
naive,2026-01-23 11:30:00,1774,11.5,34.31817,3612.688,49.61717,295.642,247.8672,0,0,2528.882,2528.564,1003.727,496.5902,1500.317,4,42.83807,291.4647,366.0143,800,0,3.93361,200,0.1,0.1265762,0.3172331,0,250,0.3172331,1524.838,250.8862,48.04564,2.845491,4.1773,0,565.1131,340.7458,224.3673,0,837.336,4563.411,0,-1.136868e-13,1.665335e-16,4.263256e-14,46.77167,291.4647,247.8672,3.93361,0,0,3.018936,0
naive,2026-01-23 11:45:00,1775,11.75,34.51508,3598.322,47.73521,303.3198,273.2107,0,0,2518.826,2518.508,1394.613,605.3866,2000,4,52.57777,291.4172,395.0286,760.9764,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.895,270.1519,45.50501,0,11.90263,3.058781,565.6035,252.3711,313.2323,0,858.4446,4690.784,0,2.273737e-13,1.24345e-13,4.263256e-14,47.73521,291.4172,270.1519,0,500,4.842555,0,0
naive,2026-01-23 12:00:00,1776,12,34.72938,3609.361,46.20754,300.4942,295.9535,0,0,2526.552,2526.235,822.7277,421.8929,1244.621,3,0,0,444.6206,800,0,339.8085,239.9652,0.1199826,0.2046279,0.3172331,0,250,0.3172331,1703.507,303.3046,47.61316,0,6.893157,0,570.3577,384.559,185.7986,0,806.452,4393.812,0,0,-6.483702e-14,4.263256e-14,46.20754,293.601,295.9535,344.7215,0,0,7.351089,0
naive,2026-01-23 12:15:00,1777,12.25,35.17816,3636.825,56.04217,299.7357,330.8652,0,0,2545.777,2545.46,969.9796,486.8088,1456.788,3,0,177.9242,478.8642,800,0,159.7098,200,0.1,0.1511026,0.3172331,0,250,0.3172331,1575.48,324.9452,47.14115,10.59469,7.549133,5.920083,581.1744,359.6657,221.5086,0,847.826,4641.307,0,-1.136868e-13,1.720846e-15,4.263256e-14,45.44747,292.1865,324.9452,159.7098,0,0,0,0
naive,2026-01-23 12:30:00,1778,12.5,35.42803,3704.105,69.63658,306.3781,347.8009,0,0,2592.874,2592.557,1400.243,599.7567,2000,4,48.1561,291.9331,515.6736,644.2372,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.313,348.8922,37.75098,21.48048,14.44498,0,595.6636,273.9114,321.7522,0,873.6681,4824.676,0,1.136868e-13,1.24345e-13,4.263256e-14,48.1561,291.9331,347.8009,0,500,0,1.09135,5.684342e-14
naive,2026-01-23 12:45:00,1779,12.75,35.56073,3692.452,66.73769,306.0834,368.1696,0,0,2584.717,2584.399,890.7633,451.8863,1342.65,3,0,0,542.6496,800,0,333.9473,241.4305,0.1207153,0.2046279,0.3172331,0,250,0.3172331,1693.636,366.5675,46.73879,22.62515,16.24865,1.602065,595.7876,390.3899,205.3976,0,842.6456,4649.027,0,1.136868e-13,-7.993606e-15,4.263256e-14,44.11254,289.8348,366.5675,333.9473,0,0,0,0
naive,2026-01-23 13:00:00,1780,13,35.95936,3669.354,53.44116,304.5473,412.507,0,0,2568.548,2568.231,1045.133,519.9401,1565.073,4,0,168.1614,596.9118,800,0,165.5701,200,0.1,0.1520253,0.3172331,0,250,0.3172331,1523.098,401.3188,46.31953,10.11342,14.14351,11.18821,598.1059,354.6649,243.441,0,877.2102,4814.39,0,0,1.224021e-14,4.263256e-14,43.32773,290.4038,401.3188,165.5701,0,0,0,0
naive,2026-01-23 13:15:00,1781,13.25,36.52738,3714.442,44.03202,303.5513,435.3451,0,0,2600.109,2599.792,1405.879,594.1211,2000,4,45.78607,291.5689,631.9601,530.6849,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.913,422.0109,30.33005,0,11.98247,13.33415,614.3943,282.1164,332.2779,0,879.3883,4823.184,0,-2.273737e-13,1.24345e-13,4.263256e-14,44.03202,291.5689,422.0109,0,500,1.75405,0,-1.421085e-14
naive,2026-01-23 13:30:00,1782,13.5,36.7438,3722.206,45.05624,300.1073,472.1808,0,0,2605.544,2605.227,979.7026,491.0951,1470.798,3,0,0,670.7977,800,0,335.7778,240.9729,0.1204864,0.2046279,0.3172331,0,250,0.3172331,1625.525,446.7846,45.4945,0,9.385745,25.39626,619.1615,386.2772,232.8844,0,883.4073,4823.749,0,-1.136868e-13,-6.483702e-14,4.263256e-14,45.05624,290.7216,446.7846,342.3653,0,0,0,0
naive,2026-01-23 13:45:00,1783,13.75,37.13932,3730.051,54.49712,295.8893,506.3265,0,0,2611.036,2610.719,1112.545,549.6584,1662.203,4,0,169.3271,692.876,800,0,163.7399,200,0.1,0.1517371,0.3172331,0,250,0.3172331,1498.174,459.2974,45.07852,9.951952,7.367507,47.02913,626.9483,359.7337,267.2146,0,920.6845,5042.928,0,-1.136868e-13,1.404432e-14,4.263256e-14,44.54517,288.5217,459.2974,163.7399,0,0,0,0
naive,2026-01-23 14:00:00,1784,14,37.32014,3749.449,56.7202,295.9255,516.1284,0,1,2624.614,2624.297,1409.996,590.0045,2000,4,38.78006,288.746,733.2152,439.2587,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.302,484.977,24.64699,17.94014,7.179558,31.15139,633.2331,292.971,340.2621,0,890.4913,4913.306,0,1.136868e-13,1.24345e-13,4.263256e-14,38.78006,288.746,484.977,0,500,0,0,0
naive,2026-01-23 14:15:00,1785,14.25,37.68876,3774.916,57.49077,293.6426,532.8927,1,1,2642.441,2642.124,1032.009,514.1545,1546.164,4,0,0,746.1637,800,0,325.5442,243.5313,0.1217656,0.2046279,0.3172331,0,250,0.3172331,1610.115,491.3413,44.50065,17.70466,7.884423,41.55138,643.8325,392.3055,251.527,916.584,0,1827.246,0,-1.136868e-13,-7.993606e-15,4.263256e-14,39.78611,285.7581,491.3413,325.5442,0,0,0,0
naive,2026-01-23 14:30:00,1786,14.5,37.83654,3771.087,64.97621,289.4381,542.1373,1,1,2639.761,2639.444,1155.685,568.6766,1724.361,4,0,152.1072,772.254,800,0,173.9718,200,0.1,0.1533481,0.3172331,0,250,0.3172331,1483.759,507.6085,44.34522,18.71489,9.620405,34.52875,645.7372,362.9565,282.7806,940.0796,0,1879.149,0,0,-1.051936e-14,4.263256e-14,46.26132,279.8177,507.6085,173.9718,0,0,0,0
naive,2026-01-23 14:45:00,1787,14.75,38.17762,3705.986,45.12094,287.9421,563.8995,1,1,2594.19,2593.873,1414.097,585.9032,2000,4,48.57006,282.5895,793.7052,375.1353,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.776,519.5428,20.6261,0,5.352618,44.35674,640.4677,291.2695,349.1982,888.1237,0,1762.276,0,2.273737e-13,1.24345e-13,4.263256e-14,45.12094,282.5895,519.5428,0,500,3.449118,0,2.131628e-14
naive,2026-01-23 15:00:00,1788,15,38.40124,3701.277,56.32805,286.5452,572.7696,1,1,2590.894,2590.577,1077.991,534.4255,1612.417,4,0,0,812.4166,800,0,340.2193,239.8625,0.1199313,0.2046279,0.3172331,0,250,0.3172331,1512.585,530.3375,43.75129,0,2.653939,42.43208,643.5623,375.717,267.8452,920.6824,0,1796.723,0,1.136868e-13,4.884981e-14,4.263256e-14,56.32805,283.8912,530.3375,341.7769,0,0,0,0
naive,2026-01-23 15:15:00,1789,15.25,38.5162,3700.502,59.44664,281.8422,593.6278,1,1,2590.351,2590.034,1215.753,595.1579,1810.911,4,0,184.4551,826.4563,800,0,156.1305,200.7922,0.1003961,0.1510379,0.3172331,0,250,0.3172331,1374.281,538.7424,43.63039,0.7032119,0,54.88541,645.4549,342.4386,303.0163,951.2727,0,1854.674,0,0,6.969425e-14,4.263256e-14,58.74343,281.8422,538.7424,159.2991,0,0,0,0
naive,2026-01-23 15:30:00,1790,15.5,38.67243,3665.647,63.43868,282.8146,587.8868,1,1,2565.953,2565.636,1337.876,641.4597,1979.336,4,63.34922,284.5141,831.4726,800,0,0.08946114,200.7382,0.1003691,0.1264359,0.3172331,0,250,0.3172331,1227.76,540.9731,43.46607,0,0,46.91369,642.1252,307.2447,334.8805,960.4444,0,1871.99,0,-1.136868e-13,-4.066192e-14,4.263256e-14,63.43868,282.8146,540.9731,3.042176,0,1.699505,0,0
naive,2026-01-23 15:45:00,1791,15.75,38.7126,3637.831,72.55387,285.8009,590.2876,1,1,2546.482,2546.164,1336.612,640.2915,1976.904,4,68.48486,278.9981,829.4208,800,0,2.826313,200,0.1,0.1264019,0.3172331,0,250,0.3172331,1209.552,539.3717,43.42382,1.242693,6.802804,50.91596,637.9579,303.0234,334.9346,956.0706,0,1877.168,0,0,2.775558e-17,4.263256e-14,71.31117,278.9981,539.3717,2.826313,0,0,0,5.684342e-14
naive,2026-01-23 16:00:00,1792,16,38.66302,3655.614,77.62648,280.6216,573.8312,1,1,2558.93,2558.612,1419.255,580.7445,2000,4,81.89924,274.493,815.3432,328.2645,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.357,530.5405,17.83953,0,6.128603,43.29076,640.2017,285.0482,355.1535,876.6233,0,1743.749,0,0,1.24345e-13,4.263256e-14,77.62648,274.493,530.5405,0,500,4.272757,0,1.421085e-14
naive,2026-01-23 16:15:00,1793,16.25,38.60932,3655.709,80.55385,280.7347,568.2853,1,1,2558.996,2558.679,1060.079,526.529,1586.608,4,0,0,786.6081,800,0,349.3065,237.5907,0.1187954,0.2046279,0.3172331,0,250,0.3172331,1498.6,512.1805,43.53245,0,11.98203,56.10481,639.2737,374.3716,264.9021,914.9164,0,1801.528,0,-1.136868e-13,-7.993606e-15,4.263256e-14,80.55385,268.7527,512.1805,363.6973,0,0,0,5.684342e-14
naive,2026-01-23 16:30:00,1794,16.5,38.67186,3621.609,82.29302,277.1148,563.7453,1,1,2535.126,2534.809,1200.937,588.6262,1789.563,4,0,223.0137,766.5495,800,0,126.0211,206.0481,0.103024,0.1496074,0.3172331,0,250,0.3172331,1333.872,498.7364,43.46667,0,10.37309,65.00895,634.4009,333.7939,300.607,938.6881,0,1846.37,0,0,5.545564e-14,4.263256e-14,82.29302,266.7417,498.7364,150.2133,0,0,0,0
naive,2026-01-23 16:45:00,1795,16.75,38.58823,3628.924,109.9233,272.7015,529.501,1,1,2540.247,2539.929,1301.85,621.4037,1923.254,4,98.43577,265.619,759.1988,800,0,11.48757,203.1437,0.1015719,0.1297454,0.3172331,0,250,0.3172331,1238.079,494.4617,43.55463,0,7.082509,35.03926,634.2221,309.1107,325.1114,939.2626,0,1841.744,0,-1.136868e-13,-2.275957e-15,4.263256e-14,109.9233,265.619,494.4617,24.0625,0,0,0,0
naive,2026-01-23 17:00:00,1796,17,38.68504,3619.447,126.8154,272.033,509.8116,1,1,2533.613,2533.296,1303.288,617.6953,1920.983,4,134.9372,268.5978,717.448,800,0,0,203.1118,0.1015559,0.1279166,0.3172331,0,250,0.3172331,1230.008,466.714,43.45281,0,3.435153,43.09761,634.2523,307.9142,326.3381,936.3984,0,1829.838,0,-2.273737e-13,-5.292988e-14,4.263256e-14,126.8154,268.5978,466.714,12.44702,0,8.121849,0,1.421085e-14
naive,2026-01-23 17:15:00,1797,17.25,38.77625,3570.255,158.0936,264.5129,496.2132,1,1,2499.178,2498.861,1308.27,615.6967,1923.967,4,170.203,267.8572,685.9069,800,0,0,203.0798,0.1015399,0.1278965,0.3172331,0,250,0.3172331,1190.591,445.6954,43.35688,0,0,50.51773,627.2074,298.7971,328.4102,927.1721,0,1805.568,0,-1.136868e-13,-2.883804e-14,4.263256e-14,158.0936,264.5129,445.6954,12.31912,0,15.45364,0,-2.842171e-14
naive,2026-01-23 17:30:00,1798,17.5,38.84178,3553.589,178.9083,265.6912,487.743,1,1,2487.513,2487.195,1305.119,611.4054,1916.525,4,194.6007,262.5464,659.3777,800,0,0,203.0478,0.1015239,0.1278764,0.3172331,0,250,0.3172331,1182.076,428.1114,43.28796,0,3.144791,59.63158,625.4111,297.1978,328.2132,923.5958,0,1803.917,0,-1.136868e-13,2.819966e-14,4.263256e-14,178.9083,262.5464,428.1114,12.19124,0,15.6924,0,2.842171e-14
naive,2026-01-23 17:45:00,1799,17.75,38.76379,3508.882,218.0058,262.2831,461.0588,1,1,2456.217,2455.9,1305.729,607.2504,1912.979,4,231.7876,259.1999,621.9919,800,0,0,203.0158,0.1015079,0.1278562,0.3172331,0,250,0.3172331,1150.171,404.2262,43.36999,0,3.083246,56.83262,616.2136,288.5539,327.6597,910.0624,0,1776.652,0,1.136868e-13,-3.982925e-14,4.263256e-14,218.0058,259.1999,404.2262,12.06339,0,13.78187,0,2.842171e-14
naive,2026-01-23 18:00:00,1800,18,38.74193,3480.976,260.482,0,442.1395,1,1,2436.683,2436.366,1149.43,534.7238,1684.153,4,262.236,0.3002784,621.617,800,0,0,202.9839,0.1014919,0.1278361,0.3172331,0,250,0.3172331,1286.936,404.0912,43.39298,0,0,38.04834,610.9444,322.6709,288.2736,866.9344,0,1685.052,0,0,-4.971024e-14,4.263256e-14,260.482,0,404.0912,11.93555,0,2.054317,0,5.77316e-15
naive,2026-01-23 18:15:00,1801,18.25,38.69253,3485.417,293.3529,0,409.5738,0,1,2439.792,2439.475,1153.748,532.3037,1686.051,4,298.582,0.2478039,587.2215,800,0,0,202.9519,0.101476,0.127816,0.3172331,0,250,0.3172331,1285.727,381.9639,43.44493,0,0,27.60984,610.8916,321.929,288.9625,0,861.1459,4687.427,0,0,-4.560241e-14,4.263256e-14,293.3529,0,381.9639,11.80773,0,5.476851,0,-1.509903e-14
naive,2026-01-23 18:30:00,1802,18.5,38.80191,3445.079,330.2484,3.837409,383.3604,0,0,2411.555,2411.238,1158.354,531.0685,1689.422,4,326.035,0.5047205,562.8823,800,0,4.213426,201.8666,0.1009333,0.1277959,0.3172331,0,250,0.3172331,1252.885,365.6398,43.3299,0,3.332689,17.72061,605.646,314.6536,290.9924,0,850.1725,4632.951,0,0,4.218847e-14,4.263256e-14,330.2484,0.5047205,365.6398,11.67994,0,0,0,1.798561e-14
naive,2026-01-23 18:45:00,1803,18.75,38.61541,3408.601,352.2927,1.640265,339.9771,0,0,2386.021,2385.704,1154.348,526.0218,1680.37,4,353.6165,0.6447131,526.1089,800,0,0,201.8348,0.1009174,0.1271125,0.3172331,0,250,0.3172331,1231.355,342.5373,43.52604,0,0.9955516,0,596.1617,307.6615,288.5002,0,833.6832,4538.008,0,1.136868e-13,-4.610201e-14,4.263256e-14,352.2927,0.6447131,339.9771,7.3394,0,1.323803,2.560137,-1.620926e-14
naive,2026-01-23 19:00:00,1804,19,38.46937,3418.641,371.6119,2.932548,294.2919,0,0,2393.049,2392.732,1132.684,514.8475,1647.532,4,367.2652,2.788334,477.4783,800,0,4.34663,200.7164,0.1003582,0.1270924,0.3172331,0,250,0.3172331,1260.047,311.4329,43.67964,0,0.1442134,0,595.5273,313.5718,281.9555,0,828.4193,4507.415,0,0,1.126876e-14,4.263256e-14,371.6119,2.788334,294.2919,7.212307,0,0,17.14101,1.509903e-14
naive,2026-01-23 19:15:00,1805,19.25,38.32803,3386.922,389.0223,0,266.4403,0,0,2370.846,2370.528,1127.322,509.546,1636.868,4,391.9575,1.539539,443.3705,800,0,0,200.6848,0.1003424,0.1263882,0.3172331,0,250,0.3172331,1243.207,289.6876,43.82829,0,0,0,587.7279,308.1885,279.5394,0,817.7345,4448.233,0,-5.684342e-14,-5.020984e-14,4.263256e-14,389.0223,0,266.4403,2.739289,0,4.474666,23.2473,-2.842171e-14
naive,2026-01-23 19:30:00,1806,19.5,38.18371,3377.739,395.083,0,257.9111,0,0,2364.417,2364.1,1113.349,502.4879,1615.836,4,399.5068,4.861806,411.4678,800,0,0,200.6532,0.1003266,0.1263683,0.3172331,0,250,0.3172331,1250.751,269.3182,43.98008,0,0,0,583.8368,308.8434,274.9934,0,811.3313,4412.845,0,0,-1.615375e-14,4.263256e-14,395.083,0,257.9111,2.612921,0,9.285652,11.40709,-3.552714e-15
naive,2026-01-23 19:45:00,1807,19.75,37.94608,3367.986,395.3532,0,242.6237,0,0,2357.59,2357.273,1098.574,496.2446,1594.818,4,397.236,5.84043,391.7419,800,0,0,200.6216,0.1003108,0.1263484,0.3172331,0,250,0.3172331,1258.699,257.1517,44.23001,0,0,0,578.4176,308.8127,269.6049,0,805.0573,4378.057,0,0,3.141931e-14,4.263256e-14,395.3532,0,242.6237,2.486572,0,7.723247,14.52799,-1.865175e-14
naive,2026-01-23 20:00:00,1808,20,37.71144,3359.784,382.858,0.1207384,216.6017,0,0,2351.849,2351.532,1055.011,479.7459,1534.756,4,374.488,6.036925,354.2314,800,0,2.360244,200,0.1,0.1263285,0.3172331,0,250,0.3172331,1296.521,233.1936,44.47679,6.009778,0,0,573.3781,316.0904,257.2877,0,795.8362,4337.43,0,-1.136868e-13,5.551115e-17,4.263256e-14,376.8483,0.1207384,216.6017,2.360244,0,5.916187,16.5919,3.552714e-15
naive,2026-01-23 20:15:00,1809,20.25,37.67838,3364.904,369.1717,1.360723,212.9954,0,0,2355.433,2355.116,1415.276,580.8098,1996.086,4,360.0244,6.204884,329.8567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.8394,217.2347,44.51156,9.14736,0,0,573.7432,228.9288,344.8144,0,809.7386,4419.266,0,0,1.24345e-13,4.263256e-14,360.0244,1.360723,212.9954,0,500,4.844161,4.239293,1.332268e-14
naive,2026-01-23 20:30:00,1810,20.5,37.41538,3345.196,352.3967,0,197.3508,0,0,2341.637,2341.32,710.8677,372.5795,1083.447,3,0,0,283.4472,800,0,336.4141,240.8138,0.1204069,0.2046279,0.3172331,0,250,0.3172331,1630.452,187.2671,44.78818,15.98262,0,10.08376,566.3914,394.3711,172.0203,0,769.3897,4208.827,0,-1.705303e-13,4.884981e-14,4.263256e-14,336.4141,0,187.2671,340.1821,0,0,0,0
naive,2026-01-23 20:45:00,1811,20.75,37.34387,3318.213,320.5696,4.928316,160.6118,0,0,2322.749,2322.432,801.5862,395.3498,1196.936,3,144.7803,0.7473307,251.4083,800,0,163.1037,200,0.1,0.1516369,0.3172331,0,250,0.3172331,1520.845,166.2435,44.86338,12.68562,4.180986,0,560.7559,367.1611,193.5948,0,762.5109,4172.433,0,1.136868e-13,3.608225e-15,4.263256e-14,307.884,0.7473307,160.6118,163.1037,0,0,5.631716,-1.110223e-14
naive,2026-01-23 21:00:00,1812,21,37.4047,3302.831,289.1191,3.193176,160.3996,0,0,2311.982,2311.664,1294.691,537.0134,1831.705,4,281.3127,4.022968,246.3688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.973,162.7913,44.79941,7.806338,0,0,559.0596,245.914,313.1456,0,782.9274,4269.167,0,0,1.24345e-13,4.263256e-14,281.3127,3.193176,160.3996,0,500,0.8297927,2.391707,3.996803e-15
