controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 21:15:00,1813,21.25,37.35279,3331.452,252.0832,7.694037,147.2128,0,0,2332.017,2331.699,663.1781,351.5556,1014.734,3,0,0,214.7337,800,0,246.8145,263.2137,0.1316069,0.2046279,0.3172331,0,250,0.3172331,1668.521,141.9771,44.854,6.25578,6.707003,5.235673,563.1267,402.9084,160.2184,0,755.7283,4128.405,0,5.684342e-14,-3.641532e-14,4.263256e-14,245.8274,0.9870338,141.9771,246.8145,0,0,0,-9.769963e-15
naive,2026-01-23 21:30:00,1814,21.5,36.88762,3346.559,206.3192,2.209549,127.005,0,0,2342.591,2342.274,643.0397,342.6776,985.7173,2,0,0,185.7173,800,0,206.3904,211.5747,0.1057874,0.1657418,0.3172331,0,250,0.3172331,1699.234,123.4833,45.34324,0,2.138295,3.521663,558.776,405.3167,153.4593,0,748.8344,4071.267,0,-5.684342e-14,-8.493206e-15,4.263256e-14,206.3192,0.0712533,123.4833,209.8704,0,0,0,-8.21565e-15
naive,2026-01-23 21:45:00,1815,21.75,36.75327,3331.206,181.8704,1.231057,109.7053,0,0,2331.844,2331.527,723.836,363.2939,1087.13,3,126.1165,2.546367,158.4671,800,0,46.1656,200,0.1,0.1332255,0.3172331,0,250,0.3172331,1607.691,105.5349,45.48454,9.58834,0,4.170399,554.2587,382.1339,172.1248,0,746.419,4070.674,0,5.684342e-14,-2.109424e-15,4.263256e-14,172.2821,1.231057,105.5349,46.1656,0,1.31531,0,-6.217249e-15
naive,2026-01-23 22:00:00,1816,22,36.57153,3351.345,159.3258,0,105.8051,0,0,2345.941,2345.624,1117.927,475.793,1593.72,4,140.8775,1.73594,151.1062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.698,100.8524,45.67569,18.44825,0,4.952618,554.9724,290.4328,264.5396,0,767.3974,4201.124,0,1.136868e-13,1.24345e-13,4.263256e-14,140.8775,0,100.8524,0,500,1.73594,0,2.997602e-14
naive,2026-01-23 22:15:00,1817,22.25,36.39097,3352.54,124.2145,0,106.0777,0,0,2346.778,2346.46,617.1908,331.2822,948.473,2,0,0,148.473,800,0,120.9725,294.6742,0.1473371,0.2046279,0.3172331,0,250,0.3172331,1729.27,99.30947,45.86558,3.242077,0,6.768241,552.574,407.1751,145.3989,0,740.0509,4024.274,0,-1.136868e-13,6.306067e-14,4.263256e-14,120.9725,0,99.30947,123.2198,0,0,0,0
naive,2026-01-23 22:30:00,1818,22.5,35.92163,3305.514,104.1025,1.076974,87.60244,0,0,2313.86,2313.542,614.5063,330.0987,944.605,2,0,0,144.605,800,0,100.2498,269.5654,0.1347827,0.1855521,0.3172331,0,250,0.3172331,1699.036,97.26523,46.35922,4.929658,0,0,538.2795,395.2514,143.0281,0,725.3501,3945.775,0,-5.684342e-14,6.716849e-14,4.263256e-14,99.17286,1.076974,87.60244,103.0729,0,0,9.662791,-4.218847e-15
naive,2026-01-23 22:45:00,1819,22.75,35.76135,3334.941,77.55968,1.91179,86.06851,0,0,2334.459,2334.142,604.3262,325.6108,929.9371,2,0,0,129.9371,800,0,79.0076,249.7711,0.1248855,0.1697414,0.3172331,0,250,0.3172331,1729.815,87.56579,46.52779,0,0.4638717,0,540.8532,400.7679,140.0853,0,726.3788,3943.54,0,-5.684342e-14,2.706169e-14,4.263256e-14,77.55968,1.447919,86.06851,94.2759,0,0,1.497279,4.440892e-15
naive,2026-01-23 23:00:00,1820,23,35.35589,3391.546,72.40872,0,61.93576,0,0,2374.082,2373.765,588.4587,318.6156,907.0744,2,0,0,107.0744,800,0,72.40872,231.6296,0.1158148,0.1572772,0.3172331,0,250,0.3172331,1785.306,72.50571,46.95423,0,0,0,544.4079,409.3939,135.014,0,728.0095,3951.229,0,-5.684342e-14,-2.720046e-14,4.263256e-14,72.40872,0,61.93576,78.81222,0,0,10.56995,0
naive,2026-01-23 23:15:00,1821,23.25,35.26028,3371.95,77.34022,0,56.75179,1,0,2360.365,2360.048,581.018,315.3354,896.3535,2,0,0,96.35345,800,0,71.67587,213.6741,0.1068371,0.1458537,0.3172331,0,250,0.3172331,1779.03,65.31971,47.05478,5.664355,0,0,539.9602,406.9732,132.987,722.3086,0,1401.452,0,0,4.127254e-14,4.263256e-14,71.67587,0,56.75179,73.15583,0,0,8.567923,0
naive,2026-01-23 23:30:00,1822,23.5,35.13208,3303.448,70.24072,0,66.41671,1,1,2312.413,2312.096,582.6135,315.2985,897.912,2,6.223088,1.467689,90.22125,800,0,54.56198,200,0.1,0.1345475,0.3172331,0,250,0.3172331,1729.483,61.25512,47.18963,9.455649,0,5.161589,527.2895,394.3664,132.9232,710.8418,0,1384.906,0,-5.684342e-14,-2.609024e-15,4.263256e-14,60.78507,0,61.25512,54.56198,0,1.467689,0,1.776357e-15
naive,2026-01-23 23:45:00,1823,23.75,35.1939,3330.19,58.59074,0,75.92271,1,1,2331.133,2330.816,994.6349,431.6426,1426.278,3,55.11093,1.709221,69.45737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1336.181,47.12327,47.1246,3.479811,0,28.79944,532.3837,305.1567,227.227,743.3765,0,1439.741,0,2.273737e-13,1.24345e-13,4.263256e-14,55.11093,0,47.12327,0,500,1.709221,0,-1.576517e-14
naive,2026-01-24 00:00:00,1824,0,34.87007,3327.656,64.3903,0,63.5097,1,1,2329.359,2329.042,563.549,307.6342,871.1833,2,0,0,71.18326,800,0,52.10276,311.8917,0.1559458,0.2046279,0.3172331,0,250,0.3172331,1765.493,48.47861,47.46518,12.28754,0,15.0311,527.6858,399.9492,127.7365,710.9886,0,1389.775,0,-5.684342e-14,8.437695e-14,4.263256e-14,52.10276,0,48.47861,55.04062,0,0,0,0
naive,2026-01-24 00:15:00,1825,0.25,34.40129,3306.354,64.22409,0,68.83076,1,1,2314.448,2314.13,562.2578,307.065,869.3227,2,0,0,69.32273,800,0,41.88418,301.3715,0.1506858,0.1963936,0.3172331,0,250,0.3172331,1751.873,47.47149,47.95822,22.33991,0,21.35928,518.2538,392.2813,125.9724,704.1291,0,1392.842,0,0,-9.90874e-15,4.263256e-14,41.88418,0,47.47149,44.26362,0,0,0,0
naive,2026-01-24 00:30:00,1826,0.5,34.27351,3238.271,61.69098,0,59.74079,1,1,2266.79,2266.473,557.7027,305.0569,862.7596,2,0,0,62.75956,800,0,45.79778,289.8746,0.1449373,0.1897692,0.3172331,0,250,0.3172331,1708.77,43.04125,48.09262,15.89321,0,16.69954,505.9897,381.4292,124.5604,690.2138,0,1353.739,0,0,-7.907563e-14,4.263256e-14,45.79778,0,43.04125,45.79872,0,0,0,0
naive,2026-01-24 00:45:00,1827,0.75,34.12548,3234.276,64.86617,1.214825,56.87979,1,1,2263.993,2263.676,559.0757,305.6622,864.7379,2,0,0,64.73787,800,0,39.70634,279.9024,0.1399512,0.1825298,0.3172331,0,250,0.3172331,1704.601,44.47466,48.2483,25.19084,1.183809,12.40513,503.5352,379.1205,124.4147,687.5417,0,1366.3,0,0,9.170442e-14,4.263256e-14,39.67533,0.03101592,44.47466,39.70634,0,0,0,-1.981054e-15
naive,2026-01-24 01:00:00,1828,1,33.81792,3225.653,59.04802,0,46.15031,1,1,2257.957,2257.64,558.8601,305.5671,864.4272,2,0,0,64.42723,800,0,36.46164,270.7429,0.1353715,0.1762505,0.3172331,0,250,0.3172331,1698.78,44.41978,48.57178,22.58639,0,1.730531,498.4422,375.0043,123.4379,680.9534,0,1346.225,0,0,3.672063e-14,4.263256e-14,36.46164,0,44.41978,37.63579,0,0,0,0
naive,2026-01-24 01:15:00,1829,1.25,33.74451,3218.129,65.15736,0,87.70424,1,1,2252.69,2252.373,550.7396,301.9872,852.7268,2,0,0,52.72679,800,0,38.93262,260.9672,0.1304836,0.1704829,0.3172331,0,250,0.3172331,1701.633,36.3838,48.64899,26.22474,0,51.32044,496.3945,374.9657,121.4289,688.2616,0,1367.031,0,0,8.595902e-14,4.263256e-14,38.93262,0,36.3838,41.72293,0,0,0,0
naive,2026-01-24 01:30:00,1830,1.5,33.58881,3209.156,44.74827,0.516703,74.22842,1,1,2246.409,2246.092,539.7344,297.1356,836.8699,2,0,0,36.86994,800,0,38.9886,251.1789,0.1255895,0.1643272,0.3172331,0,250,0.3172331,1706.357,25.4878,48.81275,6.27637,0,48.74062,493.1493,374.5929,118.5564,682.4284,0,1320.769,0,0,-1.365574e-14,4.263256e-14,38.4719,0.516703,25.4878,40.77075,0,0,0,-2.220446e-16
naive,2026-01-24 01:45:00,1831,1.75,33.18341,3238.224,50.87921,3.574097,62.06085,1,1,2266.757,2266.439,553.2614,303.0989,856.3603,2,0,0,56.36033,800,0,40.72899,240.9572,0.1204786,0.1581637,0.3172331,0,250,0.3172331,1713.178,39.14409,49.23912,10.9811,2.743221,22.91675,492.792,372.4442,120.3478,680.5252,0,1329.331,0,0,4.912737e-14,4.263256e-14,39.89812,0.8308755,39.14409,40.72899,0,0,0,1.110223e-15
naive,2026-01-24 02:00:00,1832,2,32.91201,3224.973,44.80331,1.061687,50.11301,1,1,2257.481,2257.164,543.5914,298.8359,842.4273,2,0,0,42.42726,800,0,33.244,232.6082,0.1163041,0.1517272,0.3172331,0,250,0.3172331,1713.573,29.55924,49.52457,12.621,0,20.55377,487.6107,370.1277,117.483,673.4032,0,1312.862,0,5.684342e-14,2.8616e-14,4.263256e-14,32.18231,1.061687,29.55924,33.49342,0,0,0,-1.776357e-15
naive,2026-01-24 02:15:00,1833,2.25,32.63958,3239.733,49.91619,3.926834,60.72652,1,1,2267.813,2267.496,544.8833,299.4055,844.2888,2,0,0,44.28879,800,0,39.86463,222.6054,0.1113027,0.14647,0.3172331,0,250,0.3172331,1722.613,30.9527,49.81109,10.5791,3.399288,29.77382,486.6922,369.6875,117.0047,675.4827,0,1319.041,0,5.684342e-14,2.564615e-14,4.263256e-14,39.33708,0.5275456,30.9527,39.86463,0,0,0,-4.440892e-16
naive,2026-01-24 02:30:00,1834,2.5,32.42321,3190.603,44.6933,0,77.54849,1,1,2233.422,2233.105,542.0967,298.177,840.2737,2,0,0,40.27371,800,0,42.31678,211.9912,0.1059956,0.1401714,0.3172331,0,250,0.3172331,1691.008,28.21633,50.03866,2.376524,0,49.33216,476.8758,361.0607,115.8151,669.771,0,1287.348,0,5.684342e-14,4.723999e-14,4.263256e-14,42.31678,0,28.21633,45.18696,0,0,0,0
naive,2026-01-24 02:45:00,1835,2.75,32.25855,3176.115,34.88151,0,56.63407,1,1,2223.281,2222.963,531.801,293.6381,825.4391,2,0,0,25.43909,800,0,34.88151,203.2375,0.1016187,0.1334878,0.3172331,0,250,0.3172331,1691.162,17.8565,50.21184,0,0,38.77757,472.8815,359.7024,113.1791,661.5884,0,1266.688,0,5.684342e-14,1.376677e-14,4.263256e-14,34.88151,0,17.8565,45.95794,0,0,0,0
naive,2026-01-24 03:00:00,1836,3,31.99109,3191.098,45.26726,0,53.04458,1,1,2233.768,2233.451,563.2601,302.9529,866.213,2,38.2816,2.703769,25.22764,800,0,6.985665,201.459,0.1007295,0.1279756,0.3172331,0,250,0.3172331,1670.191,17.76206,50.49314,0,0,35.28252,472.1576,353.0328,119.1249,663.4435,0,1270.082,0,0,-2.547962e-14,4.263256e-14,45.26726,0,17.76206,12.82186,0,2.703769,0,-1.332268e-15
naive,2026-01-24 03:15:00,1837,3.25,31.8035,3180.667,39.30587,0,43.46536,1,1,2226.467,2226.15,582.5442,309.9789,892.523,2,50.6841,3.248138,38.59079,800,0,0,201.4273,0.1007137,0.1268558,0.3172331,0,250,0.3172331,1643.605,27.22858,50.69044,0,0,16.23678,468.5705,345.9046,122.666,659.3006,0,1261.574,0,0,5.64826e-14,4.263256e-14,39.30587,0,27.22858,5.709341,0,14.62638,0,-3.552714e-15
naive,2026-01-24 03:30:00,1838,3.5,31.73301,3197.752,28.65354,0,45.32641,1,1,2238.427,2238.109,590.8964,312.6875,903.584,2,58.86707,3.09418,41.62273,800,0,0,201.3956,0.1006978,0.1268358,0.3172331,0,250,0.3172331,1647.213,29.3913,50.76458,0,0,15.9351,470.3201,346.099,124.221,662.1347,0,1267.159,0,0,4.37983e-14,4.263256e-14,28.65354,0,29.3913,5.582505,0,33.30771,0,0
naive,2026-01-24 03:45:00,1839,3.75,31.59005,3210.192,41.24172,0,38.26987,1,1,2247.134,2246.817,594.133,313.4557,907.5887,2,64.4044,2.745878,40.43845,800,0,0,201.3639,0.100682,0.1268159,0.3172331,0,250,0.3172331,1652.684,28.60129,50.91493,0,0,9.668577,470.5948,346.105,124.4898,661.5855,0,1265.892,0,5.684342e-14,3.699818e-14,4.263256e-14,41.24172,0,28.60129,5.45569,0,25.90855,0,-7.105427e-15
naive,2026-01-24 04:00:00,1840,4,31.43716,3227.636,66.67242,0,58.62892,1,1,2259.345,2259.028,610.526,319.7174,930.2435,2,72.51723,4.031392,53.69486,800,0,0,201.3322,0.1006661,0.1267959,0.3172331,0,250,0.3172331,1648.502,38.04295,51.07573,0,0,20.58597,471.4914,344.0176,127.4738,668.031,0,1278.602,0,-5.684342e-14,-4.08007e-15,4.263256e-14,66.67242,0,38.04295,5.328894,0,9.876208,0,0
naive,2026-01-24 04:15:00,1841,4.25,31.29628,3229.272,94.57561,0,47.83229,1,1,2260.491,2260.173,624.2716,324.2123,948.4839,2,85.67174,3.606909,59.20525,800,0,5.202118,200,0.1,0.1267759,0.3172331,0,250,0.3172331,1635.902,42.01381,51.2239,3.701752,0,5.818487,470.2097,340.2876,129.9221,665.7102,0,1280.179,0,5.684342e-14,-4.440892e-16,4.263256e-14,90.87385,0,42.01381,5.202118,0,3.606909,0,3.552714e-15
naive,2026-01-24 04:30:00,1842,4.5,31.19891,3257.546,121.1318,0,56.16882,1,1,2280.282,2279.965,1016.35,434.8339,1451.183,3,108.7566,2.531846,39.89494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.616,28.34172,51.32632,12.3752,0,27.8271,473.2722,262.2632,211.009,702.8726,0,1369.35,0,-5.684342e-14,1.24345e-13,4.263256e-14,108.7566,0,28.34172,0,500,2.531846,0,5.551115e-14
naive,2026-01-24 04:45:00,1843,4.75,30.88236,3229.178,124.4364,0,61.98619,1,1,2260.425,2260.108,550.5638,301.9097,852.4735,2,0,0,52.47353,800,0,124.4364,293.8082,0.1469041,0.2046279,0.3172331,0,250,0.3172331,1709.544,37.41054,51.65924,0,0,24.57565,465.7846,352.2697,113.5149,659.2435,0,1260.37,0,0,-5.062617e-14,4.263256e-14,124.4364,0,37.41054,138.8227,0,0,0,0
naive,2026-01-24 05:00:00,1844,5,30.85638,3233.592,154.7985,0,50.7793,1,1,2263.514,2263.197,551.6307,302.38,854.0107,2,0,0,54.01071,800,0,154.7985,255.0624,0.1275312,0.1850067,0.3172331,0,250,0.3172331,1711.566,38.51769,51.68657,0,0,12.26161,466.1466,352.4788,113.6678,657.384,0,1256.621,0,0,-9.103829e-15,4.263256e-14,154.7985,0,38.51769,170.8019,0,0,0,0
naive,2026-01-24 05:15:00,1845,5.25,30.69252,3289.745,184.4233,0,62.45895,1,1,2302.822,2302.504,537.9089,296.3308,834.2397,2,0,0,34.23974,800,0,184.4233,208.9164,0.1044582,0.160609,0.3172331,0,250,0.3172331,1764.595,24.46292,51.8589,0,0,37.99603,472.4878,362.0557,110.432,666.1825,0,1274.024,0,0,-7.005507e-14,4.263256e-14,184.4233,0,24.46292,204.204,0,0,0,0
naive,2026-01-24 05:30:00,1846,5.5,30.69536,3285.68,230.7243,0,56.09138,1,1,2299.976,2299.659,708.7709,347.3721,1056.143,3,204.1299,0.01594952,51.99712,800,0,26.59439,202.2349,0.1011175,0.1315516,0.3172331,0,250,0.3172331,1590.888,37.14868,51.85592,0,0,18.94271,471.9341,326.4357,145.4984,677.6947,0,1297.051,0,0,-4.860001e-14,4.263256e-14,230.7243,0,37.14868,35.53409,0,0.01594952,0,-8.021361e-15
naive,2026-01-24 05:45:00,1847,5.75,30.50994,3336.075,262.5932,2.313747,45.09529,1,1,2335.253,2334.935,758.2598,360.676,1118.936,3,275.6943,1.929486,41.31194,800,0,0,202.2031,0.1011015,0.1273444,0.3172331,0,250,0.3172331,1576.676,29.57607,52.05093,0,0.3842607,15.51923,477.1756,322.1712,155.0044,686.0183,0,1314.142,0,0,-3.919087e-14,4.263256e-14,262.5932,1.929486,29.57607,8.812355,0,13.10117,0,-3.552714e-15
naive,2026-01-24 06:00:00,1848,6,30.65583,3347.698,318.1206,0,34.51448,1,1,2343.389,2343.072,790.031,369.56,1159.591,3,318.7537,0.2811945,40.55615,800,0,0,202.1713,0.1010856,0.1273243,0.3172331,0,250,0.3172331,1553.041,28.98764,51.89749,0,0,5.526834,480.4135,318.3857,162.0277,689.0788,0,1319.773,0,-1.136868e-13,5.340173e-14,4.263256e-14,318.1206,0,28.98764,8.685031,0,0.9142943,0,-1.865175e-14
naive,2026-01-24 06:15:00,1849,6.25,30.72781,3344.194,363.2191,0,41.76733,1,1,2340.936,2340.618,817.3319,377.5488,1194.881,3,352.772,1.215677,40.89298,800,0,8.557727,200,0.1,0.1273043,0.3172331,0,250,0.3172331,1523.287,29.20485,51.82179,1.889425,0,12.56248,480.6908,312.7937,167.8971,692.922,0,1330.804,0,-5.684342e-14,4.163336e-16,4.263256e-14,361.3297,0,29.20485,8.557727,0,1.215677,0,-7.771561e-15
naive,2026-01-24 06:30:00,1850,6.5,30.60966,3352.871,407.5729,0,47.57987,1,1,2347.01,2346.692,1250.973,503.9541,1754.927,4,397.2014,4.404696,53.32067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.72,38.13082,51.94605,10.37151,0,9.449048,480.6553,224.3977,256.2576,730.2869,0,1420.025,0,-5.684342e-14,1.24345e-13,4.263256e-14,397.2014,0,38.13082,0,500,4.404696,0,-5.77316e-14
naive,2026-01-24 06:45:00,1851,6.75,30.71725,3402.519,436.4436,0,35.51129,1,1,2381.763,2381.446,554.7835,303.77,858.5535,2,0,0,58.55347,800,0,422.9623,219.1768,0.1095884,0.2046279,0.3172331,0,250,0.3172331,1826.663,41.82252,51.8329,13.48131,0,0,488.9577,374.9998,113.9579,678.7698,0,1322.483,0,0,4.884981e-14,4.263256e-14,422.9623,0,35.51129,424.2004,0,0,6.311234,0
naive,2026-01-24 07:00:00,1852,7,30.71097,3395.087,440.354,0,39.28121,1,1,2376.561,2376.244,841.0508,388.2347,1229.285,3,350.8436,0.6100942,77.83177,800,0,76.56914,200,0.1,0.1380124,0.3172331,0,250,0.3172331,1535.193,55.59618,51.8395,12.94122,0,0,487.8206,315.1187,172.7019,703.3533,0,1370.711,0,-5.684342e-14,-6.938894e-16,4.263256e-14,427.4128,0,39.28121,76.56914,0,0.6100942,16.31497,1.476597e-14
naive,2026-01-24 07:15:00,1853,7.25,31.05498,3371.494,417.0762,0,30.10397,1,1,2360.046,2359.728,1282.736,514.9608,1797.697,4,422.389,1.318855,73.98932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.992,52.64785,51.47769,0,0,0,488.2228,222.7974,265.4254,737.7583,0,1417.604,0,0,1.24345e-13,4.263256e-14,417.0762,0,30.10397,0,500,6.631669,22.54388,1.687539e-14
naive,2026-01-24 07:30:00,1854,7.5,31.24048,3398.552,401.3923,2.474265,18.57628,1,1,2378.986,2378.669,565.9463,308.6911,874.6374,2,0,0,74.63742,800,0,398.766,225.2259,0.1126129,0.2046279,0.3172331,0,250,0.3172331,1812.723,52.99825,51.28259,3.27926,1.821319,0,494.2273,376.5877,117.6396,685.2788,0,1321.663,0,-5.684342e-14,-7.993606e-15,4.263256e-14,398.1131,0.6529456,18.57628,398.766,0,0,34.42197,1.432188e-14
naive,2026-01-24 07:45:00,1855,7.75,31.27248,3429.562,362.6745,0.1254245,49.00586,1,1,2400.693,2400.376,769.9984,367.2985,1137.297,3,263.5255,1.400828,72.37054,800,0,99.149,200.4032,0.1002016,0.1418214,0.3172331,0,250,0.3172331,1630.378,51.37006,51.24893,0,0,0,499.1019,338.954,160.1479,706.2525,0,1354.85,0,1.136868e-13,5.667689e-14,4.263256e-14,362.6745,0.1254245,49.00586,100.7616,0,1.275404,2.364205,9.547918e-15
naive,2026-01-24 08:00:00,1856,8,31.45322,3461.722,323.0488,136.4121,42.84596,1,1,2423.205,2422.888,1010.162,465.8598,1476.022,3,325.0145,259.1542,91.85307,800,0,0,200.3716,0.1001858,0.1261909,0.3172331,0,250,0.3172331,1412.726,65.06635,51.05885,0,0,0,505.8729,294.9234,210.9496,760.7831,0,1464.125,0,0,5.57332e-14,4.263256e-14,323.0488,136.4121,42.84596,1.486419,0,124.7077,22.22039,0
naive,2026-01-24 08:15:00,1857,8.25,31.61368,3428.676,287.7752,137.3753,40.35892,1,1,2400.073,2399.756,989.469,462.1311,1451.6,3,279.6722,265.1329,106.795,800,0,1.360248,200,0.1,0.1261711,0.3172331,0,250,0.3172331,1410.287,75.51375,50.89008,6.742746,0,0,502.8969,295.503,207.3939,757.6342,0,1469.648,0,1.136868e-13,8.326673e-17,4.263256e-14,281.0324,137.3753,40.35892,1.360248,0,127.7576,35.15483,0
naive,2026-01-24 08:30:00,1858,8.5,31.94718,3456.746,225.3,136.1891,61.14806,1,1,2419.723,2419.405,1334.589,560.8581,1895.447,4,228.7248,265.4844,101.2379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.816,71.31428,50.53933,0,0,0,510.9416,229.0667,281.8749,789.9248,0,1522.993,0,1.136868e-13,1.24345e-13,4.263256e-14,225.3,136.1891,61.14806,0,500,132.7201,10.16622,-8.526513e-14
naive,2026-01-24 08:45:00,1859,8.75,32.18121,3474.478,183.8468,131.6834,66.95422,1,1,2432.135,2431.818,600.4485,323.9013,924.3498,2,0,0,124.3498,800,0,309.1596,247.6275,0.1238137,0.2046279,0.3172331,0,250,0.3172331,1831.369,87.36199,50.29319,6.370588,0,0,516.3695,388.8202,127.5493,712.7215,0,1379.852,0,-5.684342e-14,-7.993606e-15,4.263256e-14,177.4762,131.6834,66.95422,441.4646,0,0,20.40776,2.842171e-14
naive,2026-01-24 09:00:00,1860,9,32.44635,3484.356,142.0503,139.0708,80.22882,1,1,2439.049,2438.732,763.0119,395.5673,1158.579,3,0,224.1388,134.4404,800,0,142.0503,212.0759,0.106038,0.1559274,0.3172331,0,250,0.3172331,1675.72,94.16598,50.01432,0,0,0,521.064,357.9909,163.0731,753.5582,0,1450.85,0,-1.136868e-13,-1.201816e-14,4.263256e-14,142.0503,139.0708,80.22882,190.3539,0,85.06794,13.93716,-2.842171e-14
naive,2026-01-24 09:15:00,1861,9.25,32.50886,3490.329,117.6685,145.5709,90.46722,1,1,2443.23,2442.913,836.2341,419.7882,1256.022,3,67.74584,273.9629,114.3136,800,0,48.17009,200,0.1,0.1335411,0.3172331,0,250,0.3172331,1606.679,80.01139,49.94858,1.752525,0,10.45583,522.7251,343.7463,178.9788,765.7715,0,1478.374,0,0,-1.110223e-16,4.263256e-14,115.9159,145.5709,80.01139,48.17009,0,128.392,0,0
naive,2026-01-24 09:30:00,1862,9.5,32.83166,3523.813,99.91516,146.6484,104.9725,1,1,2466.669,2466.352,1264.987,546.1301,1811.117,4,94.5944,280.4883,136.0341,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.365,94.86296,49.60908,5.320761,0,10.10956,531.7797,258.9977,272.782,807.3072,0,1567.983,0,2.273737e-13,1.24345e-13,4.263256e-14,94.5944,146.6484,94.86296,0,500,133.84,0,0
naive,2026-01-24 09:45:00,1863,9.75,33.33081,3540.401,85.54538,143.7238,137.4481,1,1,2478.281,2477.964,618.6745,331.9363,950.6108,2,0,0,150.6108,800,0,215.0466,271.1557,0.1355778,0.2046279,0.3172331,0,250,0.3172331,1859.289,104.4265,49.0841,14.22249,0,33.02156,540.6831,405.6386,135.0446,744.7791,0,1458.872,0,-5.684342e-14,-7.993606e-15,4.263256e-14,71.32289,143.7238,104.4265,353.1578,0,0,0,0
naive,2026-01-24 10:00:00,1864,10,33.64417,3558.034,76.05529,146.0493,164.4229,1,1,2490.624,2490.307,671.198,355.0912,1026.289,3,0,60.85989,165.4293,800,0,146.1244,234.5819,0.117291,0.1707428,0.3172331,0,250,0.3172331,1819.109,114.2862,48.75452,15.12022,0,50.13667,547.4932,399.8796,147.6136,765.9919,0,1503.217,0,0,-3.885781e-16,4.263256e-14,60.93507,146.0493,114.2862,284.452,0,0,0,0
naive,2026-01-24 10:15:00,1865,10.25,33.87504,3629.612,60.23226,146.8892,186.3842,1,1,2540.728,2540.411,806.4224,414.7047,1221.127,3,0,213.4455,207.6817,800,0,60.23226,219.4869,0.1097435,0.1477128,0.3172331,0,250,0.3172331,1733.989,143.0926,48.5117,0,0,43.29163,561.6426,383.3082,178.3344,807.5828,0,1560.59,0,5.684342e-14,-3.999578e-14,4.263256e-14,60.23226,146.8892,143.0926,138.1799,0,66.55632,0,-2.842171e-14
naive,2026-01-24 10:30:00,1866,10.5,34.1381,3639.302,51.27611,145.5673,220.5186,1,1,2547.511,2547.194,866.3824,441.138,1307.52,3,0,259.3648,248.1556,800,0,51.27611,206.6333,0.1033167,0.1382077,0.3172331,0,250,0.3172331,1680.811,170.4569,48.23503,0,0,50.06177,566.7674,373.9451,192.8224,826.2208,0,1598.177,0,0,-3.963496e-14,4.263256e-14,51.27611,145.5673,170.4569,77.80942,0,113.7975,0,0
naive,2026-01-24 10:45:00,1867,10.75,34.26024,3618.388,49.4101,145.6179,221.8694,0,1,2532.871,2532.554,925.8766,463.6545,1389.531,3,31.20008,286.0733,272.2577,800,0,18.21002,202.0483,0.1010241,0.130114,0.3172331,0,250,0.3172331,1606.678,186.7465,48.10658,0,0,35.12293,565.1997,358.5234,206.6763,0,830.0154,4510.965,0,0,-4.923839e-14,4.263256e-14,49.4101,145.6179,186.7465,26.4032,0,140.4554,0,0
naive,2026-01-24 11:00:00,1868,11,34.53582,3610.96,50.6633,144.5486,243.2889,0,0,2527.672,2527.355,941.747,469.9871,1411.734,3,36.78077,284.5645,290.3888,800,0,8.065949,200,0.1,0.1272268,0.3172331,0,250,0.3172331,1585.608,198.5427,47.81673,5.816578,0,44.74621,567.881,356.2316,211.6494,0,836.2716,4555.733,0,5.684342e-14,-4.996004e-16,4.263256e-14,44.84672,144.5486,198.5427,8.065949,0,140.0159,0,0
naive,2026-01-24 11:15:00,1869,11.25,34.64641,3612.016,49.41012,149.0198,279.7487,0,0,2528.411,2528.094,1364.046,596.048,1960.094,4,42.07481,289.5877,328.4316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.048,224.2625,47.70042,7.335304,0,55.48616,569.6038,262.2382,307.3656,0,870.7862,4748.315,0,0,1.24345e-13,4.263256e-14,42.07481,149.0198,224.2625,0,500,140.5679,0,0
naive,2026-01-24 11:30:00,1870,11.5,34.90894,3592.99,42.30876,145.9032,296.9468,0,0,2515.093,2514.776,766.5654,397.1338,1163.699,3,0,0,363.6993,800,0,188.212,277.8644,0.1389322,0.2046279,0.3172331,0,250,0.3172331,1748.21,247.5805,47.42431,0,0,49.36629,570.3137,396.4181,173.8956,0,804.746,4372.751,0,5.684342e-14,-9.325873e-14,4.263256e-14,42.30876,145.9032,247.5805,342.4841,0,0,0,0
naive,2026-01-24 11:45:00,1871,11.75,35.11527,3650.925,42.15193,139.9396,337.2536,0,0,2555.648,2555.33,815.8596,418.8651,1234.725,3,0,37.05921,397.6655,800,0,145.0323,241.5625,0.1207813,0.1749671,0.3172331,0,250,0.3172331,1739.471,270.0458,47.2073,0,0,67.20784,582.5077,396.4769,186.0308,0,830.6606,4515.525,0,-5.684342e-14,-5.540013e-14,4.263256e-14,42.15193,139.9396,270.0458,311.2825,0,0,0,0
naive,2026-01-24 12:00:00,1872,12,35.26379,3719.462,45.97781,145.1871,357.0954,0,0,2603.623,2603.306,943.8406,475.2854,1419.126,3,0,180.0541,439.072,800,0,45.97781,230.0301,0.115015,0.1521084,0.3172331,0,250,0.3172331,1659.466,297.6424,47.0511,0,0,59.45298,595.6608,379.655,216.0058,0,868.5422,4724.049,0,-1.136868e-13,7.271961e-15,4.263256e-14,45.97781,145.1871,297.6424,166.0981,0,34.86698,0,0
naive,2026-01-24 12:15:00,1873,12.25,35.59525,3710.307,38.49921,147.3172,362.4454,0,0,2597.215,2596.898,1008.242,503.6766,1511.918,4,0,227.8827,484.0355,800,0,38.49921,220.369,0.1101845,0.1448466,0.3172331,0,250,0.3172331,1588.656,326.8392,46.70249,0,0,35.60618,599.1928,366.5124,232.6805,0,878.4035,4778.679,0,1.136868e-13,-2.345346e-14,4.263256e-14,38.49921,147.3172,326.8392,119.9754,0,80.56554,0,-2.842171e-14
naive,2026-01-24 12:30:00,1874,12.5,35.65316,3744.534,34.91329,151.4518,376.4419,0,0,2621.174,2620.857,1065.414,528.8808,1594.295,4,0,278.7683,515.5263,800,0,34.91329,211.606,0.105803,0.1387632,0.3172331,0,250,0.3172331,1555.443,347.8641,46.64157,0,0,28.57786,605.6104,359.378,246.2323,0,894.8617,4869.267,0,0,-3.921863e-14,4.263256e-14,34.91329,151.4518,347.8641,81.33744,0,127.3166,0,0
naive,2026-01-24 12:45:00,1875,12.75,35.89805,3729.025,43.50141,149.2856,407.9014,0,0,2610.318,2610,1107.518,546.2381,1653.756,4,10.12254,299.0605,544.5726,800,0,33.37887,203.228,0.101614,0.1332452,0.3172331,0,250,0.3172331,1502.483,366.397,46.38402,0,0,41.50447,606.8791,349.3159,257.5632,0,905.2035,4926.437,0,0,-4.72955e-14,4.263256e-14,43.50141,149.2856,366.397,46.2909,0,149.7749,0,-5.684342e-14
naive,2026-01-24 13:00:00,1876,13,35.97049,3718.633,63.43911,150.4297,430.1146,0,0,2603.043,2602.726,1170.387,570.8682,1741.256,4,36.06438,298.5075,606.6838,800,0,12.78406,200,0.1,0.1279697,0.3172331,0,250,0.3172331,1432.339,407.8347,46.30782,14.59068,0,22.2799,606.3113,333.6261,272.6852,0,909.6838,4976.333,0,-2.273737e-13,-3.330669e-16,4.263256e-14,48.84844,150.4297,407.8347,12.78406,0,148.0778,0,0
naive,2026-01-24 13:15:00,1877,13.25,36.44922,3682.209,60.95749,154.3538,465.9983,0,0,2577.546,2577.229,1406.689,593.3109,2000,4,44.75611,298.5401,643.4505,513.2534,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1170.54,430.0863,29.38653,16.20138,0,35.91199,607.8279,276.0326,331.7953,0,877.8122,4822.854,0,0,1.24345e-13,4.263256e-14,44.75611,154.3538,430.0863,0,500,144.1863,0,-2.842171e-14
naive,2026-01-24 13:30:00,1878,13.5,36.93563,3697.042,49.3873,150.8279,501.2308,0,0,2587.929,2587.612,994.3469,497.5511,1491.898,3,0,0,691.898,800,0,198.8255,275.211,0.1376055,0.2046279,0.3172331,0,250,0.3172331,1593.265,459.7766,45.29275,1.389764,0,41.45422,618.0748,380.5193,237.5555,0,887.9709,4835.283,0,1.136868e-13,-7.993606e-15,4.263256e-14,47.99753,150.8279,459.7766,344.24,0,0,0,2.842171e-14
naive,2026-01-24 13:45:00,1879,13.75,37.26293,3741.975,62.41866,146.2866,512.1709,1,0,2619.382,2619.065,1051.526,522.7585,1574.285,4,0,42.13812,732.1465,800,0,154.0176,236.6633,0.1183316,0.1732963,0.3172331,0,250,0.3172331,1567.539,484.6052,44.94851,12.54958,0,27.56572,631.0127,377.6222,253.3904,907.0213,0,1785.124,0,-1.136868e-13,2.819966e-14,4.263256e-14,49.86909,146.2866,484.6052,300.6707,0,0,0,2.842171e-14
naive,2026-01-24 14:00:00,1880,14,37.71576,3777.42,63.58227,144.5768,544.7863,1,1,2644.194,2643.877,1176.653,577.9205,1754.573,4,0,194.9579,759.6156,800,0,48.41402,224.5225,0.1122612,0.1490234,0.3172331,0,250,0.3172331,1467.224,500.0351,44.47224,15.16826,0,44.75118,644.7262,357.749,286.9773,946.581,0,1869.296,0,0,-4.013456e-14,4.263256e-14,48.41402,144.5768,500.0351,146.504,0,50.38107,0,0
naive,2026-01-24 14:15:00,1881,14.25,37.98501,3784.785,52.47365,149.805,571.6699,1,1,2649.349,2649.032,1224.158,598.8631,1823.021,4,0,241.8559,781.1654,800,0,49.35058,212.1495,0.1060748,0.1413785,0.3172331,0,250,0.3172331,1424.874,512.5382,44.18906,3.123068,0,59.13173,650.6823,349.9502,300.7321,963.3361,0,1882.347,0,-2.273737e-13,4.057865e-14,4.263256e-14,49.35058,149.805,512.5382,97.94862,0,92.05087,0,0
naive,2026-01-24 14:30:00,1882,14.5,38.23534,3767.717,55.38507,145.7624,591.6294,1,1,2637.402,2637.085,1274.633,620.1665,1894.799,4,7.971657,285.4656,801.3618,800,0,47.41342,200.2628,0.1001314,0.1335874,0.3172331,0,250,0.3172331,1362.452,524.1846,43.92578,0,0,67.44489,652.1584,336.8977,315.2607,973.7415,0,1898.066,0,-2.273737e-13,-6.000755e-14,4.263256e-14,55.38507,145.7624,524.1846,48.46445,0,139.7032,0,0
naive,2026-01-24 14:45:00,1883,14.75,38.34683,3790.41,59.05512,145.8095,614.4997,1,1,2653.287,2652.97,1325.077,637.9214,1962.998,4,45.66012,285.9157,831.4224,800,0,0.9249318,200,0.1,0.1261025,0.3172331,0,250,0.3172331,1327.893,543.1062,43.80853,12.47006,0,71.39352,658.0819,329.3509,328.7311,984.9796,0,1942.186,0,-2.273737e-13,2.775558e-17,4.263256e-14,46.58506,145.8095,543.1062,0.9249318,0,140.1062,0,0
naive,2026-01-24 15:00:00,1884,15,38.38529,3819.958,67.60942,145.2412,606.4392,1,1,2673.97,2673.653,1418.225,581.7747,2000,4,57.1415,285.7359,848.601,308.5216,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.428,554.0666,16.87924,10.46791,0,52.37262,663.9086,311.7047,352.2038,906.4828,0,1812.034,0,0,1.24345e-13,4.263256e-14,57.1415,145.2412,554.0666,0,500,140.4947,0,-8.526513e-14
naive,2026-01-24 15:15:00,1885,15.25,38.54509,3774.741,59.90884,146.9243,631.6511,1,1,2642.319,2642.001,1120.07,552.976,1673.046,4,0,0,873.0461,800,0,206.1366,273.3832,0.1366916,0.2046279,0.3172331,0,250,0.3172331,1521.931,568.9112,43.60001,0.6966048,0,62.73994,658.9257,379.5302,279.3955,948.1519,0,1848.455,0,0,4.884981e-14,4.263256e-14,59.21224,146.9243,568.9112,342.8723,0,0,0,0
naive,2026-01-24 15:30:00,1886,15.5,38.60427,3762.506,72.21443,145.7438,636.1571,1,1,2633.754,2633.437,1157.598,569.5204,1727.119,4,0,55.32379,871.795,800,0,155.1958,234.5412,0.1172706,0.1721454,0.3172331,0,250,0.3172331,1475.838,567.6831,43.53776,7.438656,0,68.47397,657.8579,368.6342,289.2236,955.258,0,1874.368,0,0,-2.342571e-14,4.263256e-14,64.77577,145.7438,567.6831,293.3607,0,0,0,0
naive,2026-01-24 15:45:00,1887,15.75,38.66246,3740.896,72.748,146.7225,631.723,1,1,2618.627,2618.31,1270.838,619.4419,1890.28,4,0,217.1518,873.1279,800,0,72.12761,216.4724,0.1082362,0.1476872,0.3172331,0,250,0.3172331,1347.472,568.1446,43.47656,0.6203863,0,63.57842,655.127,337.11,318.017,972.4579,0,1897.075,0,0,-2.528533e-14,4.263256e-14,72.12761,146.7225,568.1446,138.0172,0,70.42924,0,-2.842171e-14
naive,2026-01-24 16:00:00,1888,16,38.85796,3704.407,82.57133,141.2615,614.758,1,1,2593.085,2592.768,1309.527,634.8489,1944.376,4,13.86079,278.143,852.3719,800,0,65.75333,200,0.1,0.1363095,0.3172331,0,250,0.3172331,1283.241,553.3056,43.27094,2.957202,0,61.45243,652.246,322.7773,329.4687,973.0835,0,1902.588,0,0,5.356826e-15,4.263256e-14,79.61413,141.2615,553.3056,65.75333,0,136.8815,0,0
naive,2026-01-24 16:15:00,1889,16.25,38.92492,3657.417,83.227,146.6968,603.8754,1,1,2560.192,2559.875,1420.961,579.039,2000,4,86.98499,275.5537,834.2325,303.2288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.914,541.0838,16.37455,0,0,62.79166,645.1675,287.0059,358.1616,881.8683,0,1745.315,0,3.410605e-13,1.24345e-13,4.263256e-14,83.227,146.6968,541.0838,0,500,132.6148,0,8.526513e-14
naive,2026-01-24 16:30:00,1890,16.5,38.78967,3624.93,109.5967,157.7723,593.7417,1,1,2537.451,2537.134,1084.453,537.2741,1621.727,4,0,0,821.7267,800,0,250.9475,262.1805,0.1310902,0.2046279,0.3172331,0,250,0.3172331,1452.681,533.8616,43.34277,16.42157,0,59.88005,637.0484,364.7078,272.3406,917.0153,0,1813.597,0,0,-9.325873e-14,4.263256e-14,93.17515,157.7723,533.8616,365.8221,0,0,0,0
naive,2026-01-24 16:45:00,1891,16.75,38.81574,3619.722,128.4427,151.1782,579.2456,1,1,2533.805,2533.488,1156.874,569.2011,1726.075,4,0,136.7772,789.2982,800,0,129.9842,229.6432,0.1148216,0.1650912,0.3172331,0,250,0.3172331,1376.614,512.6287,43.31535,12.8595,0,66.61692,636.5916,345.8595,290.732,931.7974,0,1837.048,0,0,2.145506e-14,4.263256e-14,115.5832,151.1782,512.6287,248.5569,0,0,0,0
naive,2026-01-24 17:00:00,1892,17,38.75436,3615.292,142.6585,144.8601,570.9514,1,1,2530.704,2530.387,1239.265,603.4199,1842.685,4,17.67864,270.8359,754.1703,800,0,118.428,200,0.1,0.1446029,0.3172331,0,250,0.3172331,1291.122,490.1844,43.3799,6.551834,0,80.76702,634.7358,323.8314,310.9044,947.5088,0,1857.517,0,1.136868e-13,-1.637579e-15,4.263256e-14,136.1067,144.8601,490.1844,118.428,0,125.9758,0,0
naive,2026-01-24 17:15:00,1893,17.25,38.73845,3604.632,173.5456,135.6617,516.8723,1,1,2523.243,2522.925,1426.064,573.9363,2000,4,169.1881,266.3638,728.4243,336.0238,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.862,473.5431,18.22788,4.357498,0,43.32916,632.5865,274.9874,357.5991,859.7864,0,1706.583,0,0,1.24345e-13,4.263256e-14,169.1881,135.6617,473.5431,0,500,130.7022,0,-2.842171e-14
naive,2026-01-24 17:30:00,1894,17.5,38.60161,3622,208.8039,138.401,478.065,1,1,2535.4,2535.082,1006.429,502.8775,1509.307,4,0,0,709.3066,800,0,329.8465,242.4557,0.1212279,0.2046279,0.3172331,0,250,0.3172331,1528.653,461.8913,43.54056,17.35836,0,16.17367,633.2447,381.7984,251.4463,888.7155,0,1758.391,0,-5.684342e-14,-6.483702e-14,4.263256e-14,191.4455,138.401,461.8913,456.0626,0,0,0,0
naive,2026-01-24 17:45:00,1895,17.75,38.74853,3580.098,246.9134,132.2569,431.6652,1,1,2506.068,2505.751,1206.728,584.0409,1790.769,4,60.0054,261.2083,669.5552,800,0,169.6703,200,0.1,0.1526708,0.3172331,0,250,0.3172331,1299.023,435.2187,43.38604,17.23768,0,0,628.4557,325.7607,302.695,909.8016,0,1800.529,0,2.273737e-13,-1.110223e-16,4.263256e-14,229.6757,132.2569,431.6652,169.6703,0,128.9513,3.553585,0
naive,2026-01-24 18:00:00,1896,18,38.96736,3527.634,283.8131,2.737252,419.5705,1,1,2469.344,2469.027,1421.586,578.4136,2000,4,266.4953,0.1043711,653.7477,579.6526,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.44,423.7992,31.26928,17.31772,2.63288,0,623.0068,264.2655,358.7413,842.6791,0,1684.595,0,0,1.24345e-13,4.263256e-14,266.4953,0.1043711,419.5705,0,500,0,4.228703,5.684342e-14
naive,2026-01-24 18:15:00,1897,18.25,38.77362,3483.877,298.2484,7.593313,399.5875,1,1,2438.714,2438.397,937.8022,472.6234,1410.426,3,0,0,610.4256,800,0,298.3465,250.3307,0.1251654,0.2046279,0.3172331,0,250,0.3172331,1500.594,396.6613,43.35965,0,7.495217,2.926187,611.9884,376.57,235.4184,849.9277,0,1664.005,0,1.136868e-13,-7.993606e-15,4.263256e-14,298.2484,0.09809584,396.6613,301.1244,0,0,0,-6.800116e-15
naive,2026-01-24 18:30:00,1898,18.5,38.79416,3486.493,322.255,8.980718,376.4293,1,0,2440.545,2440.228,1019.794,493.0192,1512.813,4,132.4014,2.338215,578.0737,800,0,189.8535,202.8279,0.101414,0.1576296,0.3172331,0,250,0.3172331,1420.434,375.5437,43.33805,0,6.642503,0.8855927,612.7954,356.656,256.1393,849.8976,0,1662.498,0,5.684342e-14,-4.421463e-14,4.263256e-14,322.255,2.338215,375.5437,201.1653,0,0,0,1.199041e-14
naive,2026-01-24 18:45:00,1899,18.75,38.79035,3460.412,351.9673,11.78498,366.0203,1,0,2422.289,2421.971,1146.72,523.6791,1670.399,4,345.0377,1.174453,524.1866,800,0,6.929661,201.0636,0.1005318,0.1277178,0.3172331,0,250,0.3172331,1275.252,340.5521,43.34206,0,10.61052,25.46817,608.1474,320.1687,287.9787,850.2419,0,1670.027,0,0,5.320744e-14,4.263256e-14,351.9673,1.174453,340.5521,11.18404,0,0,0,-3.774758e-15
naive,2026-01-24 19:00:00,1900,19,38.55179,3406.925,376.6904,3.175494,347.5952,0,0,2384.848,2384.53,1123.791,510.7457,1634.537,4,368.7889,2.820145,462.9277,800,0,4.127772,200,0.1,0.1266068,0.3172331,0,250,0.3172331,1260.739,301.6371,43.59296,3.773651,0.355349,45.95812,594.8285,314.4535,280.375,0,836.662,4559.722,0,1.136868e-13,-1.387779e-16,4.263256e-14,372.9167,2.820145,301.6371,4.127772,0,0,0,-1.64313e-14
naive,2026-01-24 19:15:00,1901,19.25,38.45241,3428.411,381.5145,0,299.3571,0,0,2399.888,2399.571,1426.565,573.4355,2000,4,391.6237,0.6906249,423.8008,683.8849,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.0061,276.4795,37.35506,0,0,22.87764,596.9521,242.0272,354.925,0,821.1533,4474.319,0,0,1.24345e-13,4.263256e-14,381.5145,0,276.4795,0,500,10.79985,0,-1.065814e-14
naive,2026-01-24 19:30:00,1902,19.5,38.50781,3454.93,398.1616,2.585472,279.6127,0,0,2418.451,2418.134,793.0967,408.8301,1201.927,3,0,0,401.9268,800,0,400.3622,224.8268,0.1124134,0.2046279,0.3172331,0,250,0.3172331,1625.037,262.0312,43.63921,0,0.3848894,17.58148,602.4829,404.8282,197.6547,0,818.0382,4450.78,0,0,-7.993606e-15,4.263256e-14,398.1616,2.200583,262.0312,400.6029,0,0,0,-4.440892e-15
naive,2026-01-24 19:45:00,1903,19.75,38.47231,3441.172,397.4231,2.243694,259.2615,0,0,2408.82,2408.503,1011.136,469.4717,1480.607,3,298.2598,2.630425,379.7172,800,0,99.16332,200.0006,0.1000003,0.1415701,0.3172331,0,250,0.3172331,1397.368,247.6597,43.67655,0,0,11.60172,599.5004,347.7729,251.7276,0,820.132,4461.59,0,0,-5.009881e-14,4.263256e-14,397.4231,2.243694,247.6597,99.16567,0,0.3867307,0,-1.421085e-14
naive,2026-01-24 20:00:00,1904,20,38.52135,3439.533,369.3371,2.764281,218.8677,0,0,2407.673,2407.356,1420.867,579.1326,2000,4,380.1724,2.762414,340.6519,776.4133,500,0,324.9691,0.1624846,0.1259374,0.3172331,0,250,0.3172331,986.4882,222.0469,42.33876,0,0.001866287,0,600.0204,245.8445,354.1759,0,824.9771,4489.746,0,-2.273737e-13,6.833423e-14,4.263256e-14,369.3371,2.762414,218.8677,0,500,10.83527,3.17918,-5.684342e-14
naive,2026-01-24 20:15:00,1905,20.25,38.19104,3382.076,342.4577,0,211.5777,0,0,2367.453,2367.136,740.811,385.78,1126.591,3,0,0,326.591,800,0,342.4577,239.3035,0.1196518,0.2046283,0.3172331,0,250,0.3172331,1626.325,213.7446,43.97237,0,0,0,584.7027,401.6623,183.0405,0,787.4423,4281.464,0,0,1.521006e-14,4.263256e-14,342.4577,0,211.5777,368.6115,0,0,2.166825,0
naive,2026-01-24 20:30:00,1906,20.5,37.90531,3333.255,329.989,0,186.3791,0,0,2333.278,2332.961,863.9036,417.6667,1281.57,3,188.1199,1.665527,291.7849,800,0,141.8691,203.7986,0.1018993,0.1506859,0.3172331,0,250,0.3172331,1469.058,191.6319,44.27288,0,0,0,571.8238,360.0265,211.7973,0,777.6932,4227.506,0,5.684342e-14,-1.021405e-14,4.263256e-14,329.989,0,186.3791,157.0634,0,1.665527,5.252833,3.397282e-14
naive,2026-01-24 20:45:00,1907,20.75,37.7439,3333.368,285.4728,0,150.167,0,0,2333.357,2333.04,920.4925,429.3234,1349.816,3,299.8429,2.996222,246.9769,800,0,0,203.7665,0.1018832,0.128329,0.3172331,0,250,0.3172331,1412.548,162.5228,44.44265,0,0,0,569.3656,344.6776,224.688,0,774.0011,4207.008,0,0,-3.341771e-14,4.263256e-14,285.4728,0,150.167,15.06599,0,17.36634,12.35586,-7.105427e-15
naive,2026-01-24 21:00:00,1908,21,37.57883,3332.662,273.079,0,139.5636,0,0,2332.864,2332.546,896.5497,422.2444,1318.794,3,270.6211,3.560164,244.6128,800,0,2.457886,203.1199,0.10156,0.1283088,0.3172331,0,250,0.3172331,1435.997,161.2902,44.61626,0,0,0,566.7341,348.8538,217.8803,0,771.0982,4190.847,0,1.136868e-13,-1.038059e-14,4.263256e-14,273.079,0,139.5636,14.93768,0,3.560164,21.72663,-2.04281e-14
naive,2026-01-24 21:15:00,1909,21.25,37.35976,3319.679,250.513,0,135.6774,0,0,2323.775,2323.458,853.6357,407.3314,1260.967,3,236.9497,4.663955,219.3535,800,0,12.3519,200,0.1,0.1279017,0.3172331,0,250,0.3172331,1469.822,145.0194,44.84667,1.211457,0,0,561.2406,354.993,206.2476,0,762.3244,4144.421,0,0,-5.828671e-16,4.263256e-14,249.3015,0,135.6774,12.3519,0,4.663955,9.341942,1.065814e-14
naive,2026-01-24 21:30:00,1910,21.5,37.07767,3305.079,203.2698,1.01014,123.1686,0,0,2313.556,2313.238,1195.805,502.1418,1697.947,4,207.9924,1.249336,188.7055,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.433,125.1832,45.14335,0,0,0,554.6158,267.876,286.7398,0,770.0178,4184.312,0,-1.136868e-13,1.24345e-13,4.263256e-14,203.2698,1.01014,123.1686,0,500,4.961885,2.014558,-9.769963e-14
naive,2026-01-24 21:45:00,1911,21.75,36.78473,3282.964,175.8767,2.374974,117.0274,0,0,2298.075,2297.758,626.4295,335.355,961.7846,2,0,0,161.7846,800,0,177.7148,280.4887,0.1402443,0.2046279,0.3172331,0,250,0.3172331,1671.328,107.7036,45.45146,0,0.5368568,9.323822,546.6817,397.5869,149.0948,0,735.16,3993.173,0,0,7.727152e-14,4.263256e-14,175.8767,1.838118,107.7036,179.4611,0,0,0,-3.108624e-15
naive,2026-01-24 22:00:00,1912,22,36.45938,3318.274,156.0718,4.627595,110.5306,0,0,2322.792,2322.475,621.7667,333.2994,955.0662,2,0,0,155.0662,800,0,151.8463,242.4829,0.1212415,0.1766196,0.3172331,0,250,0.3172331,1700.708,103.6346,45.79364,5.014554,3.838531,6.89601,547.897,401.1607,146.7363,0,736.0867,4012.231,0,-5.684342e-14,-9.15934e-15,4.263256e-14,151.0573,0.7890636,103.6346,151.8463,0,0,0,8.548717e-15
naive,2026-01-24 22:15:00,1913,22.25,36.26629,3284.94,119.1785,1.551058,90.67823,0,0,2299.458,2299.141,621.0717,332.993,954.0647,2,0,0,154.0647,800,0,120.2135,212.3914,0.1061957,0.1526879,0.3172331,0,250,0.3172331,1678.069,103.2033,45.99672,0,0.5161386,0,539.6892,393.8475,145.8417,0,726.8405,3946.767,0,-5.684342e-14,-3.994027e-14,4.263256e-14,119.1785,1.034919,90.67823,123.8353,0,0,12.52505,1.110223e-15
naive,2026-01-24 22:30:00,1914,22.5,35.64941,3276.172,86.5345,0,89.83801,0,0,2293.32,2293.003,651.678,340.2499,991.928,2,52.42061,2.345349,137.162,800,0,34.11388,203.8295,0.1019147,0.1337397,0.3172331,0,250,0.3172331,1641.325,92.55756,46.64552,0,0,0,529.8107,379.1845,150.6262,0,719.4344,3904.413,0,5.684342e-14,-4.193867e-14,4.263256e-14,86.5345,0,89.83801,49.43183,0,2.345349,2.719555,4.440892e-15
naive,2026-01-24 22:45:00,1915,22.75,35.60022,3298.967,88.4818,0,67.90111,0,0,2309.277,2308.96,658.6609,341.3269,999.9878,2,69.2455,1.692642,129.0496,800,0,15.18959,200,0.1,0.1283484,0.3172331,0,250,0.3172331,1650.299,87.1341,46.69726,4.046709,0,0,532.8311,380.7817,152.0493,0,722.1086,3926.043,0,0,0,4.263256e-14,84.4351,0,67.90111,15.18959,0,1.692642,19.23298,3.552714e-15
naive,2026-01-24 23:00:00,1916,23,35.26791,3262.296,75.0149,0,55.94983,0,0,2283.607,2283.29,1029.472,444.6903,1474.162,3,74.52986,0.6985616,98.93337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.819,67.06265,47.04677,0.4850459,0,0,522.5012,286.8802,235.621,0,731.5705,3971.547,0,1.136868e-13,1.24345e-13,4.263256e-14,74.52986,0,55.94983,0,500,0.6985616,11.11282,-2.775558e-14
naive,2026-01-24 23:15:00,1917,23.25,34.81701,3262.782,53.66093,3.29501,38.43778,0,0,2283.947,2283.63,576.2752,313.2446,889.5198,2,0,0,89.51981,800,0,54.29599,311.3434,0.1556717,0.2046279,0.3172331,0,250,0.3172331,1707.355,61.00452,47.52099,0,2.659957,0,516.7151,386.2681,130.447,0,699.5127,3798.447,0,0,6.306067e-14,4.263256e-14,53.66093,0.6350526,38.43778,75.58223,0,0,22.56674,-1.44329e-15
naive,2026-01-24 23:30:00,1918,23.5,34.62447,3255.731,60.26205,0.2682452,54.2123,0,1,2279.012,2278.695,579.5807,314.7018,894.2825,2,0,0,94.28246,800,0,60.53029,296.1618,0.1480809,0.1960484,0.3172331,0,250,0.3172331,1699.114,64.39532,47.7235,0,0,0,513.1397,382.5706,130.5692,0,697.2723,3781.309,0,-5.684342e-14,-3.319567e-14,4.263256e-14,60.26205,0.2682452,54.2123,66.62241,0,0,10.18302,8.326673e-16
naive,2026-01-24 23:45:00,1919,23.75,34.17731,3268.749,64.74946,0.2059539,82.57753,0,1,2288.124,2287.807,578.3288,314.1499,892.4786,2,0,0,92.47863,800,0,57.13881,281.8305,0.1409152,0.1864887,0.3172331,0,250,0.3172331,1709.478,63.49412,48.19379,7.8166,0,19.08342,509.5482,380.6881,128.8602,0,699.0877,3804.248,0,5.684342e-14,1.036948e-13,4.263256e-14,56.93286,0.2059539,63.49412,57.70993,0,0,0,-2.331468e-15
naive,2026-01-25 00:00:00,1920,0,33.96682,3198.274,62.86804,3.658272,66.88971,1,1,2238.792,2238.475,571.9186,311.3239,883.2425,2,0,0,83.24251,800,0,60.11474,266.7574,0.1333787,0.1774645,0.3172331,0,250,0.3172331,1666.556,57.29294,48.41518,4.125687,2.285882,9.596764,496.0048,369.2258,126.7789,682.6759,0,1321.945,0,0,-4.762857e-14,4.263256e-14,58.74235,1.372389,57.29294,60.11474,0,0,0,-1.776357e-15
naive,2026-01-25 00:15:00,1921,0.25,33.65526,3197.88,57.64909,2.543551,74.62715,1,1,2238.516,2238.199,574.2258,312.3411,886.5669,2,0,0,86.5669,800,0,55.08705,252.9436,0.1264718,0.1679732,0.3172331,0,250,0.3172331,1663.973,59.79677,48.74286,3.662275,1.443315,14.83038,492.2064,365.8755,126.3309,681.4775,0,1316.926,0,0,-4.313216e-14,4.263256e-14,53.98682,1.100237,59.79677,55.08705,0,0,0,6.661338e-16
naive,2026-01-25 00:30:00,1922,0.5,33.47673,3184.376,47.07815,0,65.04148,1,1,2229.063,2228.746,566.9364,309.1275,876.0639,2,0,0,76.06391,800,0,47.07815,241.1343,0.1205671,0.1592749,0.3172331,0,250,0.3172331,1661.809,52.65039,48.93063,0,0,12.39109,488.0205,363.8287,124.1918,675.6691,0,1296.291,0,0,-1.476597e-14,4.263256e-14,47.07815,0,52.65039,54.32804,0,0,0,0
naive,2026-01-25 00:45:00,1923,0.75,33.32718,3222.538,34.21936,0,51.63142,1,1,2255.776,2255.459,565.8926,308.6674,874.56,2,0,0,74.56003,800,0,34.21936,232.5415,0.1162707,0.1518387,0.3172331,0,250,0.3172331,1689.567,51.69863,49.08792,0,0,0,492.0967,368.5782,123.5184,677.2457,0,1299.267,0,-5.684342e-14,5.856426e-15,4.263256e-14,34.21936,0,51.63142,53.96313,0,0,0.06720685,0
naive,2026-01-25 01:00:00,1924,1,33.24718,3222.702,44.38083,0,44.72902,1,1,2255.891,2255.574,559.8411,305.9996,865.8407,2,0,0,65.84073,800,0,44.38083,221.4097,0.1107048,0.146428,0.3172331,0,250,0.3172331,1695.733,45.69495,49.17205,0,0,0,491.1789,369.2147,121.9642,675.2143,0,1295.11,0,1.136868e-13,-2.600697e-14,4.263256e-14,44.38083,0,44.72902,49.19033,0,0,0.9659245,0
naive,2026-01-25 01:15:00,1925,1.25,32.93842,3209.307,49.37913,0,35.88296,1,1,2246.515,2246.198,578.826,314.3691,893.195,2,0,0,93.19505,800,0,49.37913,209.03,0.104515,0.1394184,0.3172331,0,250,0.3172331,1667.372,64.90966,49.49679,0,0,0,485.5468,360.3746,125.1722,674.7437,0,1293.803,0,0,-1.046385e-14,4.263256e-14,49.37913,0,35.88296,54.51701,0,0,29.0267,0
naive,2026-01-25 01:30:00,1926,1.5,32.66472,3236.45,37.63874,0.3103782,32.86621,1,1,2265.515,2265.198,571.5301,310.4551,881.9852,2,5.864126,1.338126,74.783,800,0,31.77461,201.0535,0.1005267,0.1316231,0.3172331,0,250,0.3172331,1693.667,52.24955,49.78466,0,0,0,486.4876,363.6914,122.7962,674.1465,0,1292.285,0,5.684342e-14,-4.327094e-14,4.263256e-14,37.63874,0.3103782,32.86621,35.98852,0,1.027748,19.38335,2.442491e-15
naive,2026-01-25 01:45:00,1927,1.75,32.43635,3251.552,33.58572,0,24.26729,1,1,2276.086,2275.769,599.7026,318.5988,918.3014,2,41.81019,2.326453,74.16472,800,0,0,201.0218,0.1005109,0.1266004,0.3172331,0,250,0.3172331,1676.067,51.95307,50.02485,0,0,0,486.1353,357.9808,128.1545,676.5796,0,1296.881,0,0,3.874678e-14,4.263256e-14,33.58572,0,24.26729,4.087313,0,10.55093,27.68578,0
naive,2026-01-25 02:00:00,1928,2,32.03515,3273.406,31.58209,0.7690102,20.92365,1,1,2291.384,2291.067,582.5225,311.8412,894.3637,2,34.94832,1.141387,58.27404,800,0,0,200.9902,0.1004951,0.1265805,0.3172331,0,250,0.3172331,1708.544,41.00853,50.4468,0,0,0,484.8327,361.51,123.3228,673.3512,0,1289.95,0,-5.684342e-14,-5.662137e-15,4.263256e-14,31.58209,0.7690102,20.92365,3.960732,0,3.738602,20.08489,2.664535e-15
naive,2026-01-25 02:15:00,1929,2.25,31.90814,3295.565,33.06155,0,20.2741,1,1,2306.896,2306.578,594.4195,316.3457,910.7652,2,41.17169,2.326631,67.26685,800,0,0,200.9585,0.1004793,0.1265606,0.3172331,0,250,0.3172331,1712.159,47.4053,50.58039,0,0,0,486.6761,361.207,125.4691,677.5527,0,1298.202,0,5.684342e-14,-6.494805e-15,4.263256e-14,33.06155,0,20.2741,3.834172,0,10.43678,27.1312,1.776357e-15
naive,2026-01-25 02:30:00,1930,2.5,31.73084,3305.632,37.13461,0,38.12201,1,1,2313.942,2313.625,600.1804,319.0477,919.2281,2,39.80733,1.264919,78.15588,800,0,0,200.9269,0.1004635,0.1265406,0.3172331,0,250,0.3172331,1713.445,55.19003,50.76686,0,0,0,486.1624,359.9971,126.1654,679.0448,0,1300.977,0,0,-2.88658e-15,4.263256e-14,37.13461,0,38.12201,3.707631,0,3.937643,17.06802,-1.776357e-15
naive,2026-01-25 02:45:00,1931,2.75,31.37435,3279.12,52.52863,1.400454,44.75839,1,1,2295.384,2295.067,580.3814,310.8807,891.2621,2,35.08885,1.0552,55.11805,800,0,3.58111,200,0.1,0.1265207,0.3172331,0,250,0.3172331,1714.686,39.07898,51.1418,13.85867,0.3452543,5.679405,478.3225,357.3139,121.0086,669.378,0,1305.723,0,0,-1.110223e-16,4.263256e-14,38.66997,1.0552,39.07898,3.58111,0,0,0,1.332268e-15
naive,2026-01-25 03:00:00,1932,3,31.36496,3281.514,53.10572,3.106244,58.99168,1,1,2297.06,2296.743,976.6221,424.5702,1401.192,3,47.80992,1.262109,52.12022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.121,36.95742,51.15167,5.2958,1.844135,22.03426,478.5687,275.0335,203.5352,704.1943,0,1363.159,0,0,1.24345e-13,4.263256e-14,47.80992,1.262109,36.95742,0,500,0,0,0
naive,2026-01-25 03:15:00,1933,3.25,31.38696,3284.235,62.80125,4.806552,82.37916,1,1,2298.964,2298.647,549.5448,301.4605,851.0053,2,0,0,51.00526,800,0,48.53617,312.7833,0.1563917,0.2046279,0.3172331,0,250,0.3172331,1749.102,36.15785,51.12853,15.8166,3.255032,46.22131,479.2071,364.5912,114.6158,675.6863,0,1326.752,0,0,1.056932e-13,4.263256e-14,46.98465,1.55152,36.15785,48.53617,0,0,0,3.330669e-15
