controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 03:30:00,1934,3.5,31.07174,3289.066,63.65402,11.13548,42.31061,1,1,2302.346,2302.029,551.3737,302.2667,853.6404,2,0,0,53.64043,800,0,46.2556,301.1702,0.1505851,0.1969551,0.3172331,0,250,0.3172331,1750.655,38.1612,51.46006,18.85845,9.675449,4.149408,476.4681,362.2963,114.1719,665.4217,0,1322.172,0,0,-8.060219e-14,4.263256e-14,44.79557,1.46003,38.1612,46.2556,0,0,0,-2.664535e-15
naive,2026-01-25 03:45:00,1935,3.75,31.01955,3293.401,74.32285,9.064161,9.685062,1,1,2305.381,2305.064,547.172,300.4144,847.5864,2,0,0,47.58638,800,0,55.55861,287.2331,0.1436166,0.1896424,0.3172331,0,250,0.3172331,1757.892,33.87406,51.51495,20.07336,7.755034,0,476.5301,363.3622,113.1679,663.7766,0,1317.603,0,-5.684342e-14,-2.51188e-14,4.263256e-14,54.24948,1.309127,9.685062,55.55861,0,0,24.189,8.881784e-16
naive,2026-01-25 04:00:00,1936,4,31.06981,3291.624,77.55735,5.277047,23.84848,1,1,2304.137,2303.82,562.3641,307.1118,869.4759,2,0,0,69.47591,800,0,73.61061,268.7852,0.1343926,0.1808665,0.3172331,0,250,0.3172331,1741.455,49.42805,51.46209,5.85028,3.373501,0,476.8179,360.3767,116.4412,667.4885,0,1292.993,0,5.684342e-14,-5.936918e-14,4.263256e-14,71.70707,1.903546,23.84848,73.61061,0,0,25.57956,3.552714e-15
naive,2026-01-25 04:15:00,1937,4.25,31.08008,3278.116,94.76903,4.397672,32.62496,1,1,2294.681,2294.364,558.4242,305.375,863.7992,2,0,0,63.79921,800,0,94.67785,245.0735,0.1225367,0.1692501,0.3172331,0,250,0.3172331,1735.939,45.38417,51.4513,1.762779,2.726069,0,474.972,359.3191,115.6529,664.6941,0,1279.249,0,5.684342e-14,-4.396483e-14,4.263256e-14,93.00625,1.671604,32.62496,94.67785,0,0,12.75921,-4.440892e-15
naive,2026-01-25 04:30:00,1938,4.5,30.86823,3277.89,102.6347,0,24.75118,1,1,2294.523,2294.206,556.4617,304.5098,860.9714,2,0,0,60.97143,800,0,102.6347,219.3762,0.1096881,0.1543192,0.3172331,0,250,0.3172331,1737.744,43.47594,51.67411,0,0,0,472.6595,357.966,114.6935,662.4758,0,1266.818,0,-5.684342e-14,-3.219647e-15,4.263256e-14,102.6347,0,24.75118,116.7901,0,0,18.72475,0
naive,2026-01-25 04:45:00,1939,4.75,30.62076,3255.461,111.8154,0,25.61852,1,1,2278.823,2278.506,605.0609,319.7082,924.769,2,52.34157,1.379021,71.04844,800,0,59.47384,204.4732,0.1022366,0.138138,0.3172331,0,250,0.3172331,1673.445,50.80204,51.93437,0,0,0,466.8078,342.7985,124.0093,662.5067,0,1266.587,0,-5.684342e-14,3.885781e-16,4.263256e-14,111.8154,0,25.61852,77.3667,0,1.379021,25.18353,-8.437695e-15
naive,2026-01-25 05:00:00,1940,5,30.55948,3241.503,153.7809,0,10.38842,1,1,2269.052,2268.735,669.9001,337.6493,1007.549,3,141.8114,2.49939,63.23857,800,0,11.96953,201.4486,0.1007243,0.1287538,0.3172331,0,250,0.3172331,1598.835,45.24873,51.99883,0,0,0,464.1652,327.0632,137.102,664.7125,0,1270.926,0,5.684342e-14,1.265654e-14,4.263256e-14,153.7809,0,10.38842,17.76411,0,2.49939,34.86031,7.105427e-15
naive,2026-01-25 05:15:00,1941,5.25,30.4659,3274.855,180.4018,0.5680697,15.89917,1,1,2292.398,2292.081,703.5103,347.2664,1050.777,3,185.5233,2.128364,63.12511,800,0,0,201.4169,0.1007085,0.1268493,0.3172331,0,250,0.3172331,1588.571,45.2148,52.09725,0,0,0,467.9557,324.2808,143.6749,671.5472,0,1284.485,0,-5.684342e-14,-4.607426e-15,4.263256e-14,180.4018,0.5680697,15.89917,5.667734,0,6.681735,29.31563,0
naive,2026-01-25 05:30:00,1942,5.5,30.45382,3276.279,216.5092,1.091417,11.90168,1,1,2293.395,2293.078,738.2787,357.3931,1095.672,3,229.2438,0.006379808,66.42161,800,0,0,201.3852,0.1006926,0.1268293,0.3172331,0,250,0.3172331,1554.799,47.58241,52.10996,0,1.085037,0,468.0321,317.3007,150.7314,674.6938,0,1292.636,0,0,-1.690315e-14,4.263256e-14,216.5092,0.006379808,11.90168,5.540905,0,12.73459,35.68073,1.776357e-15
naive,2026-01-25 05:45:00,1943,5.75,30.4465,3290.527,278.3033,5.753633,49.63835,1,1,2303.369,2303.052,759.8075,362.3808,1122.188,3,267.0986,2.119871,52.96983,800,0,5.414095,200,0.1,0.1268093,0.3172331,0,250,0.3172331,1543.244,37.94907,52.11765,5.79059,3.633762,11.68928,469.9904,314.8909,155.0995,679.6569,0,1316.938,0,-1.136868e-13,-2.775558e-17,4.263256e-14,272.5127,2.119871,37.94907,5.414095,0,0,0,-1.065814e-14
naive,2026-01-25 06:00:00,1944,6,30.53839,3287.848,320.7471,5.010761,47.41755,1,1,2301.494,2301.177,1183.877,483.2719,1667.148,4,322.4112,0.1349734,44.60225,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.3,31.92152,52.02101,0,4.875788,15.49603,470.5784,228.4504,242.128,714.8907,0,1379.668,0,0,1.24345e-13,4.263256e-14,320.7471,0.1349734,31.92152,0,500,1.664174,0,5.684342e-14
naive,2026-01-25 06:15:00,1945,6.25,30.50475,3259.646,363.3236,1.075735,53.28966,1,1,2281.752,2281.435,549.0463,301.2407,850.2871,2,0,0,50.28708,800,0,362.8911,234.1946,0.1170973,0.2046279,0.3172331,0,250,0.3172331,1732.389,36.00363,52.05639,0.9738182,0.5344496,17.28603,466.1891,353.9476,112.2415,658.7201,0,1261.479,0,5.684342e-14,-7.993606e-15,4.263256e-14,362.3498,0.5412853,36.00363,362.8911,0,0,0,1.276756e-14
naive,2026-01-25 06:30:00,1946,6.5,30.54083,3272.246,399.0306,1.476055,74.6324,1,1,2290.572,2290.255,764.016,364.338,1128.354,3,266.2417,1.999658,60.11259,800,0,132.7888,200.9605,0.1004803,0.1474689,0.3172331,0,250,0.3172331,1526.239,43.02098,52.01845,0,0,31.61142,468.3709,312.0818,156.2891,682.8837,0,1307.247,0,0,-3.913536e-14,4.263256e-14,399.0306,1.476055,43.02098,136.6309,0,0.5236029,0,1.110223e-15
naive,2026-01-25 06:45:00,1947,6.75,31.00062,3338.256,424.181,0,73.2254,1,1,2336.779,2336.462,882.8926,397.6585,1280.551,3,426.6852,0.5662398,53.29964,800,0,0,200.9289,0.1004644,0.1265419,0.3172331,0,250,0.3172331,1453.569,37.94908,51.53486,0,0,35.27632,482.8124,300.3285,182.4839,705.2756,0,1352.574,0,0,5.223599e-14,4.263256e-14,424.181,0,37.94908,3.715497,0,3.070439,0,-2.753353e-14
naive,2026-01-25 07:00:00,1948,7,31.06807,3349.119,438.0268,0.2311635,64.62763,1,1,2344.384,2344.066,894.1646,402.114,1296.279,3,431.0044,0.2509867,65.02315,800,0,3.588975,200,0.1,0.126522,0.3172331,0,250,0.3172331,1449.902,46.26108,51.46392,3.433413,0,18.36655,485.1273,300.0306,185.0967,705.9452,0,1359.916,0,-5.684342e-14,-1.94289e-16,4.263256e-14,434.5934,0.2311635,46.26108,3.588975,0,0.01982318,0,8.104628e-15
naive,2026-01-25 07:15:00,1949,7.25,31.26426,3345.973,425.0802,2.111027,65.49104,1,1,2342.181,2341.864,1267.966,508.7853,1776.751,4,419.5635,0.5608326,56.62651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.899,40.19836,51.25758,5.516686,1.550195,25.29268,486.8457,223.2205,263.6252,737.2631,0,1429.052,0,-1.705303e-13,1.24345e-13,4.263256e-14,419.5635,0.5608326,40.19836,0,500,0,0,0
naive,2026-01-25 07:30:00,1950,7.5,31.41616,3383.033,394.309,0.6802594,56.14712,1,1,2368.123,2367.806,547.5213,300.5684,848.0897,2,0,0,48.08974,800,0,394.9893,226.17,0.113085,0.2046279,0.3172331,0,250,0.3172331,1820.285,34.0798,51.09782,0,0,22.06732,493.9535,379.6829,114.2706,684.8542,0,1312.223,0,-1.136868e-13,-6.483702e-14,4.263256e-14,394.309,0.6802594,34.0798,401.6001,0,0,0,-2.664535e-14
naive,2026-01-25 07:45:00,1951,7.75,31.57322,3385.4,369.7313,0,76.61887,1,1,2369.78,2369.463,764.6475,365.4842,1130.132,3,258.9471,0.6398021,70.54492,800,0,104.5377,200,0.1,0.142416,0.3172331,0,250,0.3172331,1604.815,49.90448,50.93263,6.246506,0,26.71439,496.0869,335.9501,160.1368,707.0267,0,1367.529,0,-1.136868e-13,5.967449e-15,4.263256e-14,363.4848,0,49.90448,104.5377,0,0.6398021,0,-1.731948e-14
naive,2026-01-25 08:00:00,1952,8,31.59726,3387.651,325.893,0,58.67945,1,1,2371.356,2371.038,1340.141,551.8804,1892.021,4,324.7685,192.766,74.48683,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.898,52.67872,50.90735,1.124466,0,6.000725,496.6917,215.9264,280.7653,769.0637,0,1482.796,0,2.273737e-13,1.24345e-13,4.263256e-14,324.7685,0,52.67872,0,500,192.766,0,8.526513e-14
naive,2026-01-25 08:15:00,1953,8.25,31.82381,3368.342,275.7856,0,55.32189,1,1,2357.839,2357.522,569.2379,310.1422,879.3801,2,0,0,79.38008,800,0,275.7856,255.971,0.1279855,0.2046279,0.3172331,0,250,0.3172331,1788.284,55.99546,50.66908,0,0,0,496.4519,376.5299,119.922,686.6721,0,1316.342,0,0,-7.993606e-15,4.263256e-14,275.7856,0,55.32189,480.9201,0,0,0.6735697,0
naive,2026-01-25 08:30:00,1954,8.5,31.98704,3352.803,236.0833,0,82.0462,1,1,2346.962,2346.645,716.9747,374.8974,1091.872,3,3.147371,195.5596,93.16506,800,0,223.7227,200,0.1,0.1611812,0.3172331,0,250,0.3172331,1629.671,65.59786,50.4974,9.213273,0,16.44834,496.0371,344.4354,151.6016,722.8092,0,1404.702,0,-1.136868e-13,-3.774758e-15,4.263256e-14,226.87,0,65.59786,223.7227,0,195.5596,0,-2.842171e-14
naive,2026-01-25 08:45:00,1955,8.75,32.27553,3400.318,198.4166,1.222837,79.03578,1,1,2380.223,2379.906,1251.645,529.9895,1781.634,4,180.8327,192.4502,108.3515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.261,76.04059,50.19398,17.58384,0,2.99519,506.4636,240.0712,266.3924,770.698,0,1515.26,0,2.273737e-13,1.24345e-13,4.263256e-14,180.8327,1.222837,76.04059,0,500,191.2273,0,2.842171e-14
naive,2026-01-25 09:00:00,1956,9,32.73417,3435.03,160.8663,4.931295,79.92285,1,1,2404.521,2404.204,599.8269,323.6273,923.4542,2,0,0,123.4542,800,0,148.5771,287.7731,0.1438865,0.2046279,0.3172331,0,250,0.3172331,1804.377,86.18663,49.71161,17.22047,0,0,517.1857,388.1013,129.0843,711.7286,0,1397.237,0,0,4.884981e-14,4.263256e-14,143.6458,4.931295,79.92285,342.3534,0,0,6.263782,1.065814e-14
naive,2026-01-25 09:15:00,1957,9.25,32.95668,3464.18,111.9384,3.6475,94.0055,1,1,2424.926,2424.609,598.8562,323.1994,922.0556,2,0,0,122.0556,800,0,115.5859,258.8313,0.1294157,0.1812065,0.3172331,0,250,0.3172331,1825.753,84.993,49.47759,0,0,9.012499,524.335,394.7774,129.5576,719.9255,0,1384.189,0,-5.684342e-14,9.500734e-14,4.263256e-14,111.9384,3.6475,84.993,321.5442,0,0,0,-4.440892e-16
naive,2026-01-25 09:30:00,1958,9.5,33.2635,3508.642,108.0088,4.480216,110.9949,1,1,2456.049,2455.732,662.7987,351.3883,1014.187,3,0,70.74797,143.4391,800,0,97.68428,234.3695,0.1171847,0.1629823,0.3172331,0,250,0.3172331,1792.933,99.53122,49.15489,10.32448,0,11.46365,534.9686,390.5309,144.4377,744.4162,0,1451.343,0,0,-2.675637e-14,4.263256e-14,97.68428,4.480216,99.53122,235.1623,0,66.26776,0,-1.421085e-14
naive,2026-01-25 09:45:00,1959,9.75,33.34552,3517.894,87.50585,7.608942,134.0525,1,1,2462.525,2462.208,739.8141,385.3405,1125.155,3,0,148.9131,176.2415,800,0,79.0721,214.5646,0.1072823,0.147579,0.3172331,0,250,0.3172331,1722.394,122.1769,49.06862,8.433748,0,11.87559,537.4355,375.9051,161.5304,763.8374,0,1487.021,0,0,4.587997e-14,4.263256e-14,79.0721,7.608942,122.1769,137.3304,0,141.3041,0,0
naive,2026-01-25 10:00:00,1960,10,33.58557,3541.654,62.32807,6.921465,154.2885,1,1,2479.158,2478.841,810.6005,415.2271,1225.828,3,11.09263,209.6437,205.0913,800,0,51.23544,201.7219,0.100861,0.1351082,0.3172331,0,250,0.3172331,1668.24,141.7828,48.81616,0,0,12.50568,544.2016,366.1965,178.0051,784.1687,0,1513.419,0,0,2.284284e-14,4.263256e-14,62.32807,6.921465,141.7828,58.1232,0,202.7222,0,-2.842171e-14
naive,2026-01-25 10:15:00,1961,10.25,34.0186,3541.057,60.53291,4.309154,181.7343,1,1,2478.74,2478.423,872.0086,436.9669,1308.976,3,55.9136,210.9184,242.1435,800,0,4.619312,200.5354,0.1002677,0.1270213,0.3172331,0,250,0.3172331,1606.414,166.5587,48.36072,0,0,15.1756,549.8591,356.351,193.5081,796.6843,0,1538.963,0,0,2.603473e-14,4.263256e-14,60.53291,4.309154,166.5587,6.760738,0,206.6092,0,2.842171e-14
naive,2026-01-25 10:30:00,1962,10.5,34.2448,3544.259,65.7288,1.098257,214.621,1,1,2480.981,2480.664,898.2724,449.1643,1347.437,3,50.71051,208.6275,288.0987,800,0,2.015152,200,0.1,0.1262742,0.3172331,0,250,0.3172331,1582.391,197.6477,48.12282,13.00314,0,16.9733,553.4109,352.9703,200.4406,805.9206,0,1580.134,0,0,1.110223e-16,4.263256e-14,52.72567,1.098257,197.6477,2.015152,0,207.5292,0,0
naive,2026-01-25 10:45:00,1963,10.75,34.40074,3553.084,68.72473,0.9891849,216.8343,1,1,2487.158,2486.841,1298.024,565.6339,1863.657,4,53.07053,210.1826,300.4043,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.818,205.7151,47.9588,15.6542,0,11.11923,556.9198,266.1978,290.722,834.3215,0,1641.693,0,0,1.24345e-13,4.263256e-14,53.07053,0.9891849,205.7151,0,500,209.1934,0,2.842171e-14
naive,2026-01-25 11:00:00,1964,11,34.67113,3608.274,65.12011,1.521644,247.7459,1,0,2525.792,2525.475,740.5316,385.6568,1126.188,3,0,0,326.1884,800,0,49.35858,312.5777,0.1562889,0.2046279,0.3172331,0,250,0.3172331,1784.943,222.6663,47.67442,17.28317,0,25.07954,569.3624,402.3608,167.0017,793.671,0,1563.522,0,-1.136868e-13,4.174439e-14,4.263256e-14,47.83694,1.521644,222.6663,256.6914,0,0,0,1.776357e-15
naive,2026-01-25 11:15:00,1965,11.25,34.8927,3648.404,63.52527,1.239378,290.1369,0,0,2553.883,2553.565,773.0749,400.0035,1173.078,3,0,0,373.0784,800,0,47.06226,300.7629,0.1503815,0.1968256,0.3172331,0,250,0.3172331,1780.49,254.0136,47.44138,17.70239,0,36.12336,578.8751,403.5744,175.3007,0,811.7658,4441.877,0,-1.136868e-13,-8.465451e-15,4.263256e-14,45.82288,1.239378,254.0136,259.3724,0,0,0,-2.664535e-15
naive,2026-01-25 11:30:00,1966,11.5,35.10869,3638.04,44.75666,2.871115,312.7308,0,0,2546.628,2546.311,794.0233,409.2386,1203.262,3,0,0,403.2619,800,0,47.62777,288.8087,0.1444043,0.189386,0.3172331,0,250,0.3172331,1752.287,273.8674,47.21422,0,0,38.86341,580.356,399.3322,181.0238,0,817.4275,4442.735,0,1.136868e-13,-8.776313e-14,4.263256e-14,44.75666,2.871115,273.8674,258.8477,0,0,0,8.881784e-16
naive,2026-01-25 11:45:00,1967,11.75,35.30818,3650.02,24.38587,0,336.7181,0,0,2555.014,2554.697,827.4745,423.9855,1251.46,3,0,0,451.46,800,0,24.38587,282.6667,0.1413334,0.1818586,0.3172331,0,250,0.3172331,1727.222,305.8798,47.00441,0,0,30.83832,585.1935,395.5984,189.5952,0,826.647,4493.678,0,-1.705303e-13,-6.833423e-14,4.263256e-14,24.38587,0,305.8798,258.1161,0,0,0,0
naive,2026-01-25 12:00:00,1968,12,35.81416,3672.988,41.44777,0,363.9528,0,0,2571.092,2570.774,852.0497,434.8195,1286.869,3,0,0,486.8691,800,0,41.44777,272.2603,0.1361301,0.1779911,0.3172331,0,250,0.3172331,1718.725,327.8999,46.47224,0,0,36.05296,596.4798,398.7351,197.7446,0,841.9187,4578.272,0,-1.136868e-13,-4.352074e-14,4.263256e-14,41.44777,0,327.8999,262.1063,0,0,0,0
naive,2026-01-25 12:15:00,1969,12.25,35.94272,3668.552,45.37693,0,380.4327,0,0,2567.986,2567.669,869.8132,442.6505,1312.464,3,0,0,512.4638,800,0,44.09906,261.1927,0.1305963,0.1714383,0.3172331,0,250,0.3172331,1697.856,344.6105,46.33704,1.27787,0,35.82219,597.7203,395.1902,202.5301,0,846.1786,4604.057,0,-1.136868e-13,-6.086798e-14,4.263256e-14,44.09906,0,344.6105,259.9663,0,0,0,0
naive,2026-01-25 12:30:00,1970,12.5,36.12941,3704.998,48.03523,0,392.7344,0,0,2593.499,2593.182,902.3559,456.9969,1359.353,3,0,21.15085,538.2019,800,0,46.04151,249.6412,0.1248206,0.1644692,0.3172331,0,250,0.3172331,1690.826,361.1145,46.14068,1.993721,0,31.61991,606.5579,395.4441,211.1138,0,859.8361,4680.63,0,-1.136868e-13,3.644307e-14,4.263256e-14,46.04151,0,361.1145,244.6061,0,21.15085,0,0
naive,2026-01-25 12:45:00,1971,12.75,36.29221,3696.51,35.96572,0,403.6368,0,0,2587.557,2587.24,962.886,483.6816,1446.568,3,0,68.86203,577.7056,800,0,35.96572,240.6104,0.1203052,0.1571954,0.3172331,0,250,0.3172331,1624.354,386.8677,45.96946,0,0,16.76913,607.7136,381.4957,226.2179,0,869.1157,4728.421,0,0,2.498002e-14,4.263256e-14,35.96572,0,386.8677,198.4074,0,68.86203,0,0
naive,2026-01-25 13:00:00,1972,13,36.68616,3701.855,52.92536,0,451.1322,0,0,2591.298,2590.981,1025.948,511.4825,1537.431,4,0,112.8712,624.5596,800,0,52.92536,227.3412,0.1136706,0.1515089,0.3172331,0,250,0.3172331,1565.033,416.2756,45.55512,0,0,34.85657,614.8499,371.3429,243.507,0,891.096,4849.779,0,0,5.728751e-14,4.263256e-14,52.92536,0,416.2756,162.2902,0,112.8712,0,1.421085e-14
naive,2026-01-25 13:15:00,1973,13.25,36.87385,3706.046,46.74457,1.117875,477.0074,0,0,2594.232,2593.915,1095.771,542.2637,1638.034,4,0,164.9755,673.0589,800,0,46.74457,215.6193,0.1078096,0.1431534,0.3172331,0,250,0.3172331,1498.144,447.5904,45.35772,0,0,29.41705,618.5761,357.2217,261.3544,0,906.4997,4934.721,0,0,-1.132427e-14,4.263256e-14,46.74457,1.117875,447.5904,109.2217,0,163.8577,0,0
naive,2026-01-25 13:30:00,1974,13.5,37.26052,3669.219,53.7922,8.14435,513.8926,0,0,2568.454,2568.136,1159.701,570.4475,1730.149,4,0,203.9296,726.2193,800,0,48.70023,203.4103,0.1017051,0.1357723,0.3172331,0,250,0.3172331,1408.435,480.6961,44.95104,5.091974,0,33.1965,618.7043,339.2721,279.4322,0,917.7162,5005.653,0,1.136868e-13,2.53686e-14,4.263256e-14,48.70023,8.14435,480.6961,62.34135,0,195.7853,0,0
naive,2026-01-25 13:45:00,1975,13.75,37.48836,3641.344,41.24669,5.627689,527.1264,0,0,2548.941,2548.624,1220.039,591.9049,1811.944,4,43.22677,213.5795,755.1374,800,0,0,203.3783,0.1016891,0.1280845,0.3172331,0,250,0.3172331,1328.585,498.461,44.71141,0,0,28.66532,617.7334,321.9813,295.7521,0,920.8332,5014.282,0,-1.136868e-13,3.222422e-14,4.263256e-14,41.24669,5.627689,498.461,13.51304,0,209.9319,0,-2.842171e-14
naive,2026-01-25 14:00:00,1976,14,37.68191,3641.069,26.80758,1.028685,551.2343,0,1,2548.748,2548.431,1248.444,604.4235,1852.867,4,43.25844,212.7249,796.8839,800,0,0,203.3462,0.1016731,0.1280643,0.3172331,0,250,0.3172331,1299.987,524.7837,44.50785,0,0,26.45057,620.8903,316.6847,304.2056,0,927.5516,5051.463,0,2.273737e-13,-1.160183e-14,4.263256e-14,26.80758,1.028685,524.7837,13.38498,0,228.1471,0,0
naive,2026-01-25 14:15:00,1977,14.25,37.67844,3692.934,35.65552,0,568.0825,1,1,2585.053,2584.736,1268.606,613.9808,1882.587,4,37.63548,214.4215,830.5298,800,0,0,203.3142,0.1016571,0.1280441,0.3172331,0,250,0.3172331,1316.13,546.964,44.51149,0,0,21.11847,629.6759,320.5874,309.0885,939.7123,0,1829.349,0,-2.273737e-13,4.413137e-14,4.263256e-14,35.65552,0,546.964,13.25694,0,216.4014,0,0
naive,2026-01-25 14:30:00,1978,14.5,38.01414,3716.526,44.65511,0,587.1244,1,1,2601.568,2601.251,1288.312,622.0618,1910.374,4,42.7337,209.8864,857.7538,800,0,1.921407,202.8019,0.1014009,0.128024,0.3172331,0,250,0.3172331,1312.939,562.5895,44.15843,0,0,24.53497,639.4504,322.7128,316.7376,950.8051,0,1851.932,0,0,-1.601497e-14,4.263256e-14,44.65511,0,562.5895,13.12891,0,209.8864,0,0
naive,2026-01-25 14:45:00,1979,14.75,38.24839,3729.616,38.6352,0,606.1086,1,1,2610.731,2610.414,1311.386,632.2851,1943.671,4,42.30301,210.1162,891.2519,800,0,0,202.77,0.101385,0.1277014,0.3172331,0,250,0.3172331,1299.028,582.8903,43.91206,0,0,23.21837,645.7926,321.3286,324.464,959.3571,0,1869.313,0,-1.136868e-13,-6.911138e-15,4.263256e-14,38.6352,0,582.8903,11.0798,0,213.784,0,2.842171e-14
naive,2026-01-25 15:00:00,1980,15,38.45125,3709.127,63.67903,0,594.4272,1,1,2596.389,2596.072,1319.342,634.6527,1953.995,4,51.88543,209.7681,892.3414,800,0,10.95212,200,0.1,0.1276813,0.3172331,0,250,0.3172331,1276.73,582.1546,43.6987,0.8414829,0,12.27261,645.8097,317.5658,328.2439,955.2712,0,1862.833,0,0,-8.326673e-16,4.263256e-14,62.83755,0,582.1546,10.95212,0,209.7681,0,-2.842171e-14
naive,2026-01-25 15:15:00,1981,15.25,38.57205,3693.895,59.42092,0,602.5831,1,1,2585.726,2585.409,1418.628,581.3721,2000,4,59.6613,209.7594,925.8458,304.7335,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.781,603.1179,16.59718,0,0,0,645.2903,291.1803,354.11,872.5524,0,1726.433,0,1.136868e-13,1.24345e-13,4.263256e-14,59.42092,0,602.5831,0,500,209.9997,0.5347661,-5.684342e-14
naive,2026-01-25 15:30:00,1982,15.5,38.64017,3691.919,73.85725,1.841278,581.527,1,1,2584.343,2584.026,1159.025,570.1493,1729.174,4,0,0,929.1743,800,0,70.86193,307.2019,0.1536009,0.2046279,0.3172331,0,250,0.3172331,1425.001,604.7797,43.50001,4.836603,0,0,646.1534,356.2875,289.8659,926.4368,0,1812.279,0,-1.136868e-13,-5.062617e-14,4.263256e-14,69.02065,1.841278,581.527,278.2365,0,0,23.25274,2.220446e-15
naive,2026-01-25 15:45:00,1983,15.75,38.58382,3692.769,85.09764,0,573.0541,1,1,2584.938,2584.621,1157.029,569.2693,1726.298,4,0,0,926.2982,800,0,72.54069,289.0183,0.1445092,0.1934405,0.3172331,0,250,0.3172331,1427.592,603.3253,43.55927,12.55695,0,0,645.3021,356.383,288.9191,925.6523,0,1823.961,0,0,2.489675e-14,4.263256e-14,72.54069,0,573.0541,281.9304,0,0,30.27121,0
naive,2026-01-25 16:00:00,1984,16,38.8026,3642.796,77.02417,0,581.6742,1,1,2549.957,2549.64,1141.457,562.4044,1703.861,4,0,0,903.8612,800,0,77.02417,269.7168,0.1348584,0.1819906,0.3172331,0,250,0.3172331,1408.183,587.1294,43.32917,0,0,0,640.417,353.6625,286.7544,916.0669,0,1783.388,0,0,-1.117995e-13,4.263256e-14,77.02417,0,581.6742,285.4426,0,0,5.455233,0
naive,2026-01-25 16:15:00,1985,16.25,38.91591,3620.266,91.90325,0,588.9456,1,1,2534.186,2533.869,1138.247,560.9895,1699.237,4,0,12.28561,886.9512,800,0,85.03332,248.416,0.124208,0.1698367,0.3172331,0,250,0.3172331,1395.621,575.341,43.20999,6.869933,0,13.6046,638.4547,351.6084,286.8463,916.0253,0,1795.29,0,0,-2.68674e-14,4.263256e-14,85.03332,0,575.341,278.6974,0,12.28561,0,0
naive,2026-01-25 16:30:00,1986,16.5,38.93104,3596.807,98.74497,0.3020641,587.3217,1,1,2517.765,2517.447,1202.229,589.1956,1791.424,4,0,119.4365,871.9879,800,0,98.74497,223.6907,0.1118453,0.1564239,0.3172331,0,250,0.3172331,1315.219,565.5292,43.19408,0,0,21.79248,634.5836,331.4909,303.0927,926.1792,0,1803.765,0,0,-3.169687e-14,4.263256e-14,98.74497,0.3020641,565.5292,193.5076,0,119.1344,0,0
naive,2026-01-25 16:45:00,1987,16.75,38.89528,3628.604,120.1887,0,561.0775,1,1,2540.023,2539.705,1265.261,613.6636,1878.925,4,27.90714,205.7928,845.2249,800,0,92.28158,200.5851,0.1002925,0.1408547,0.3172331,0,250,0.3172331,1274.444,548.4139,43.2317,0,0,12.66369,639.5594,320.8959,318.6635,937.7481,0,1826.861,0,-3.410605e-13,4.45477e-14,4.263256e-14,120.1887,0,548.4139,94.62181,0,205.7928,0,0
naive,2026-01-25 17:00:00,1988,17,38.94117,3601.235,142.244,0,534.6754,1,1,2520.864,2520.547,1332.166,630.1193,1962.286,4,137.5197,202.7831,821.9829,800,0,2.213927,200,0.1,0.1263055,0.3172331,0,250,0.3172331,1188.381,533.0318,43.18342,2.510369,0,1.643629,635.5434,299.6065,335.9368,930.1402,0,1816.029,0,-2.273737e-13,-2.775558e-17,4.263256e-14,139.7337,0,533.0318,2.213927,0,202.7831,0,2.842171e-14
naive,2026-01-25 17:15:00,1989,17.25,38.94314,3568.079,177.1612,0,516.2601,1,1,2497.655,2497.338,1424.619,575.3809,2000,4,171.6326,195.7411,764.5421,368.0842,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.719,495.7711,19.86797,5.528657,0,20.489,629.7264,270.4614,359.265,851.0081,0,1689.202,0,0,1.24345e-13,4.263256e-14,171.6326,0,495.7711,0,500,195.7411,0,-5.684342e-14
naive,2026-01-25 17:30:00,1990,17.5,39.15377,3580.331,199.5176,0,511.2412,1,1,2506.232,2505.915,1015.501,506.8768,1522.378,4,0,0,722.3776,800,0,199.5176,275.038,0.137519,0.2046279,0.3172331,0,250,0.3172331,1490.414,467.212,42.95983,0,0,44.02915,635.6017,377.9816,257.6201,896.0245,0,1743.719,0,1.136868e-13,-3.641532e-14,4.263256e-14,199.5176,0,467.212,397.3018,0,0,0,0
naive,2026-01-25 17:45:00,1991,17.75,39.23127,3553.113,236.927,0,492.8771,1,1,2487.179,2486.862,1067.041,529.5981,1596.639,4,0,130.5647,666.0742,800,0,236.927,215.7629,0.1078815,0.1731874,0.3172331,0,250,0.3172331,1419.821,430.3837,42.87832,0,0,62.49343,632.1365,360.8589,271.2776,906.3402,0,1764.442,0,1.136868e-13,-8.104628e-15,4.263256e-14,236.927,0,430.3837,299.9786,0,130.5647,0,0
naive,2026-01-25 18:00:00,1992,18,39.1123,3563.377,275.8104,0,461.3199,1,1,2494.364,2494.047,1131.864,532.8175,1664.681,4,213.1647,1.557674,649.959,800,0,62.64564,200.0675,0.1000338,0.1358627,0.3172331,0,250,0.3172331,1362.183,420.5895,43.00344,0,0,40.73042,631.861,345.062,286.799,888.1971,0,1728.015,0,0,-4.357625e-14,4.263256e-14,275.8104,0,420.5895,62.91577,0,1.557674,0,1.332268e-15
naive,2026-01-25 18:15:00,1993,18.25,38.91152,3517.907,315.7369,0.4730949,421.9254,1,1,2462.535,2462.217,1174.669,541.4371,1716.106,4,299.3381,4.208335,612.5599,800,0,0.1441535,200,0.1,0.1259796,0.3172331,0,250,0.3172331,1287.548,397.3724,43.21461,16.25463,0,24.55301,620.3275,324.3412,295.9863,871.9633,0,1723.349,0,-2.273737e-13,0,4.263256e-14,299.4822,0.4730949,397.3724,0.1441535,0,3.73524,0,-1.687539e-14
naive,2026-01-25 18:30:00,1994,18.5,38.80938,3552.566,336.2664,0.7073873,381.1384,0,0,2486.796,2486.479,1426.184,573.8157,2000,4,327.3492,6.008275,578.6885,587.9541,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.295,375.8726,31.83921,8.917188,0,5.265763,624.6712,266.3409,358.3303,0,841.4794,4607.7,0,-1.136868e-13,1.24345e-13,4.263256e-14,327.3492,0.7073873,375.8726,0,500,5.300888,0,7.549517e-14
naive,2026-01-25 18:45:00,1995,18.75,38.6035,3525.057,367.6751,0.6382417,345.4913,0,0,2467.54,2467.222,892.9005,452.8285,1345.729,3,0,0,545.729,800,0,354.4587,236.3027,0.1181513,0.2046279,0.3172331,0,250,0.3172331,1574.322,355.3635,43.53857,13.85459,0,0,616.3279,393.2251,223.1028,0,846.0536,4628.213,0,-1.136868e-13,-6.483702e-14,4.263256e-14,353.8205,0.6382417,345.4913,360.8124,0,0,9.872196,1.332268e-15
naive,2026-01-25 19:00:00,1996,19,38.51177,3505.368,391.9397,0,324.6063,0,0,2453.758,2453.44,1042.891,491.6081,1534.499,4,229.8586,3.016887,501.6238,800,0,145.0619,200,0.1,0.1487963,0.3172331,0,250,0.3172331,1410.549,327.0115,43.63505,17.01911,0,0,611.3447,351.4332,259.9116,0,843.0412,4616.995,0,-2.273737e-13,7.854828e-15,4.263256e-14,374.9206,0,324.6063,145.0619,0,3.016887,2.405222,-3.108624e-14
naive,2026-01-25 19:15:00,1997,19.25,38.44689,3476.387,410.0834,0,307.3652,0,0,2433.471,2433.154,1426.785,573.2146,2000,4,386.0392,0.2827976,443.0731,670.6049,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.368,289.0719,36.63455,24.04423,0,18.29323,605.2142,250.2879,354.9263,0,828.0521,4554.549,0,-2.273737e-13,1.24345e-13,4.263256e-14,386.0392,0,289.0719,0,500,0.2827976,0,7.960299e-14
naive,2026-01-25 19:30:00,1998,19.5,38.39623,3455.085,391.1264,0,257.0942,0,0,2418.56,2418.243,803.3446,413.3479,1216.693,3,0,0,416.6925,800,0,391.1264,227.1358,0.1135679,0.2046279,0.3172331,0,250,0.3172331,1614.898,272.0295,43.75657,0,0,0,600.6733,401.0759,199.5974,0,814.4238,4430.105,0,0,-7.993606e-15,4.263256e-14,391.1264,0,257.0942,400.6953,0,0,14.93526,0
naive,2026-01-25 19:45:00,1999,19.75,38.30111,3436.841,373.5443,0,244.5642,0,0,2405.788,2405.471,1010.703,470.3732,1481.076,3,289.0767,2.42624,389.5729,800,0,84.46756,205.9831,0.1029916,0.1430241,0.3172331,0,250,0.3172331,1394.769,254.6214,43.85661,0,0,0,595.9527,345.5067,250.446,0,815.8799,4438.001,0,-1.136868e-13,-5.537237e-14,4.263256e-14,373.5443,0,244.5642,108.4,0,2.42624,10.05719,-2.398082e-14
naive,2026-01-25 20:00:00,2000,20,38.11232,3410.281,350.8211,0,223.209,0,0,2387.197,2386.88,1022.903,468.4624,1491.366,3,350.3544,2.811685,338.1997,800,0,0.4666151,205.834,0.102917,0.1297045,0.3172331,0,250,0.3172331,1363.976,221.5551,44.05517,0,0,1.653894,588.3208,336.1497,252.1711,0,805.0197,4378.046,0,-5.684342e-14,8.104628e-15,4.263256e-14,350.8211,0,221.5551,23.80274,0,2.811685,0,1.24345e-14
naive,2026-01-25 20:15:00,2001,20.25,38.01339,3427.679,334.4418,0,214.8574,0,0,2399.375,2399.058,996.8283,459.4505,1456.279,3,329.4788,1.658838,325.1412,800,0,4.962936,204.5609,0.1022804,0.1296107,0.3172331,0,250,0.3172331,1402.23,213.2578,44.15921,0,0,1.599566,589.7405,344.6529,245.0876,0,804.4966,4375.052,0,1.136868e-13,-1.107447e-14,4.263256e-14,334.4418,0,213.2578,23.20652,0,1.658838,0,2.797762e-14
naive,2026-01-25 20:30:00,2002,20.5,37.70702,3347.451,304.7365,0,192.0184,0,0,2343.215,2342.898,962.005,445.361,1407.366,3,318.8675,0.8001609,287.6984,800,0,0,204.5287,0.1022643,0.128809,0.3172331,0,250,0.3172331,1380.893,189.4045,44.48144,0,0,2.613915,571.2055,336.6203,234.5853,0,782.6185,4254.36,0,0,-3.669287e-14,4.263256e-14,304.7365,0,189.4045,18.11477,0,14.93113,0,-1.24345e-14
naive,2026-01-25 20:45:00,2003,20.75,37.49593,3308.386,278.1406,0,186.2297,0,0,2315.87,2315.553,897.4276,421.4236,1318.851,3,280.7745,1.321972,236.7548,800,0,0,204.4965,0.1022482,0.1287887,0.3172331,0,250,0.3172331,1418.125,156.2659,44.70346,0,0,29.96387,561.3621,343.7506,217.6115,0,772.4374,4198.114,0,-5.684342e-14,-2.209344e-14,4.263256e-14,278.1406,0,156.2659,17.98598,0,3.955877,0,-1.24345e-14
naive,2026-01-25 21:00:00,2004,21,37.38973,3297.12,249.2371,0,162.977,0,0,2307.984,2307.667,875.5425,414.1259,1289.668,3,261.0174,1.617161,227.0337,800,0,0,204.4643,0.1022322,0.1287684,0.3172331,0,250,0.3172331,1432.124,150.0425,44.81515,0,0,12.93446,557.8708,346.1637,211.7071,0,763.416,4148.371,0,-5.684342e-14,-2.933764e-14,4.263256e-14,249.2371,0,150.0425,17.85722,0,13.39755,0,2.131628e-14
naive,2026-01-25 21:15:00,2005,21.25,37.20356,3292.593,228.873,0.9582348,140.22,0,0,2304.815,2304.498,843.2359,403.2851,1246.521,3,232.4237,2.097186,212.0001,800,0,0,204.4321,0.1022161,0.1287482,0.3172331,0,250,0.3172331,1461.262,140.4228,45.01095,0,0,0,554.3607,351.4669,202.8938,0,754.7519,4100.498,0,2.273737e-13,7.46625e-15,4.263256e-14,228.873,0.9582348,140.22,17.72847,0,4.689623,0.2028693,-9.769963e-15
naive,2026-01-25 21:30:00,2006,21.5,36.80485,3328.58,204.6449,0,134.9227,0,0,2330.006,2329.689,790.8385,385.4843,1176.323,3,187.882,1.122215,187.3186,800,0,16.76291,200.2092,0.1001046,0.1287279,0.3172331,0,250,0.3172331,1538.85,124.672,45.43029,0,0,10.2507,554.5697,366.2651,188.3046,0,754.1892,4096.931,0,-1.136868e-13,-4.457545e-14,4.263256e-14,204.6449,0,124.672,17.59974,0,1.122215,0,-1.132427e-14
naive,2026-01-25 21:45:00,2007,21.75,36.41538,3332.533,169.2852,0,117.5421,0,0,2332.773,2332.456,769.9985,377.711,1147.709,3,175.9962,2.162366,169.551,800,0,0,200.1777,0.1000888,0.1260688,0.3172331,0,250,0.3172331,1562.457,113.3748,45.83992,0,0,4.167239,549.6238,368.13,181.4938,0,746.8228,4055.956,0,-5.684342e-14,-5.309642e-14,4.263256e-14,169.2852,0,113.3748,0.7107587,0,8.873331,0,-1.24345e-14
naive,2026-01-25 22:00:00,2008,22,35.961,3319.816,141.6824,0,99.24179,0,0,2323.871,2323.554,746.878,370.2176,1117.096,3,153.3057,2.923928,160.866,800,0,0,200.1462,0.1000731,0.126049,0.3172331,0,250,0.3172331,1576.676,108.1521,46.31781,0,0,0,541.1537,367.1564,173.9974,0,737.3739,4003.449,0,1.136868e-13,-1.31839e-14,4.263256e-14,141.6824,0,99.24179,0.5847097,0,14.54724,8.910331,0
naive,2026-01-25 22:15:00,2009,22.25,35.94787,3287.356,105.718,1.192222,67.75231,0,0,2301.149,2300.832,708.4356,357.1894,1065.625,3,120.3608,1.321976,143.9422,800,0,0,200.1147,0.1000573,0.1260291,0.3172331,0,250,0.3172331,1592.397,96.78919,46.33162,0,0,0,535.6824,370.6925,164.9899,0,727.8818,3951.227,0,1.136868e-13,-3.014256e-14,4.263256e-14,105.718,1.192222,67.75231,0.4586806,0,14.77254,29.03688,3.552714e-15
naive,2026-01-25 22:30:00,2010,22.5,35.48983,3332.938,86.79822,0,54.95397,0,0,2333.057,2332.739,680.9753,348.3182,1029.294,3,93.16896,1.089563,135.035,800,0,0,200.0832,0.1000416,0.1260093,0.3172331,0,250,0.3172331,1651.764,91.29467,46.81336,0,0,0,536.8138,380.055,156.7588,0,728.3732,3953.387,0,1.705303e-13,-2.7367e-14,4.263256e-14,86.79822,0,54.95397,0.3326713,0,7.460301,36.3407,7.105427e-15
naive,2026-01-25 22:45:00,2011,22.75,35.21405,3339.742,74.91985,0,83.49842,0,0,2337.819,2337.502,660.711,340.1744,1000.885,3,86.53069,0.7194002,113.6353,800,0,0,200.0517,0.1000258,0.1259894,0.3172331,0,250,0.3172331,1676.791,77.07745,47.10341,0,0,6.420975,534.1811,383.1392,151.042,0,724.7807,3933.303,0,5.684342e-14,-4.182765e-14,4.263256e-14,74.91985,0,77.07745,0.2066819,0,12.33024,0,-1.776357e-15
naive,2026-01-25 23:00:00,2012,23,35.19203,3388.467,63.14659,0,80.43049,0,0,2371.927,2371.61,634.9252,330.2026,965.1278,2,74.7964,0.2858928,90.04555,800,0,0,200.0202,0.1000101,0.1259696,0.3172331,0,250,0.3172331,1736.684,61.09264,47.12657,0,0,19.33784,541.6747,396.605,145.0697,0,731.2238,3968.713,0,-5.684342e-14,3.219647e-15,4.263256e-14,63.14659,0,61.09264,0.08071229,0,11.9357,0,-3.552714e-15
naive,2026-01-25 23:15:00,2013,23.25,35.06557,3320.614,73.76319,0.3515506,75.91411,0,0,2324.43,2324.112,1002.656,434.2004,1436.856,3,63.33355,2.069832,71.45271,800,500,0,324.9887,0.1624943,0.1259498,0.3172331,0,250,0.3172331,1321.457,48.55036,47.25957,10.42964,0,27.36375,529.1468,300.8242,228.3227,0,741.2538,4041.72,0,-5.684342e-14,7.099876e-14,4.263256e-14,63.33355,0.3515506,48.55036,0,500,1.718282,0,-1.376677e-14
naive,2026-01-25 23:30:00,2014,23.5,34.96724,3350.067,45.81845,1.955384,61.23877,1,1,2345.047,2344.729,573.9124,312.2029,886.1154,2,0,0,86.11536,800,0,46.21957,313.3826,0.1566913,0.2046406,0.3172331,0,250,0.3172331,1770.817,58.58101,47.36299,0,1.554265,2.657756,532.529,402.1291,130.3999,714.9355,0,1379.269,0,0,-8.890111e-14,4.263256e-14,45.81845,0.4011186,58.58101,63.23236,0,0,0,8.881784e-16
naive,2026-01-25 23:45:00,2015,23.75,34.63042,3325.238,41.31631,1.449469,59.05613,1,1,2327.666,2327.349,588.7985,318.7655,907.564,2,0,0,107.564,800,0,41.78553,302.8869,0.1514435,0.1973325,0.3172331,0,250,0.3172331,1738.551,73.46154,47.71724,0,0.9802528,0,524.172,391.5078,132.6642,710.2732,0,1368.556,0,5.684342e-14,8.16569e-14,4.263256e-14,41.31631,0.4692163,59.05613,61.73375,0,0,14.40541,-2.88658e-15
naive,2026-01-26 00:00:00,2016,0,34.45683,3285.112,42.78678,1.752264,55.222,1,1,2299.578,2299.261,577.1561,313.6329,890.7891,2,0,0,90.78906,800,0,44.53904,291.7045,0.1458522,0.1907235,0.3172331,0,250,0.3172331,1722.105,62.13107,47.89981,0,0,0,515.6296,386.1439,129.4856,699.7768,0,1345.666,0,0,-1.131317e-13,4.263256e-14,42.78678,1.752264,55.222,63.53693,0,0,6.909069,-2.442491e-15
naive,2026-01-26 00:15:00,2017,0.25,34.58406,3278.378,50.73524,0,63.53272,1,1,2294.864,2294.547,582.2273,315.8685,898.0958,2,0,0,98.0958,800,0,50.73524,278.9748,0.1394874,0.183682,0.3172331,0,250,0.3172331,1712.32,67.03156,47.766,0,0,0,516.1924,385.1585,131.0339,701.027,0,1348.317,0,-5.684342e-14,-8.740231e-14,4.263256e-14,50.73524,0,63.53272,57.70516,0,0,3.498843,0
naive,2026-01-26 00:30:00,2018,0.5,34.30823,3272.397,52.59692,0,66.6679,1,1,2290.678,2290.361,573.567,312.0506,885.6176,2,0,0,85.61759,800,0,50.36432,266.3398,0.1331699,0.1756663,0.3172331,0,250,0.3172331,1716.794,58.69378,48.0561,2.232597,0,7.974115,511.7581,383.5472,128.2109,697.3793,0,1344.547,0,-5.684342e-14,1.706968e-14,4.263256e-14,50.36432,0,58.69378,50.36432,0,0,0,0
naive,2026-01-26 00:45:00,2019,0.75,34.09568,3255.97,37.7807,2.521079,51.54935,1,1,2279.179,2278.862,565.692,308.5789,874.2709,2,0,0,74.27091,800,0,38.08441,256.7767,0.1283884,0.1677102,0.3172331,0,250,0.3172331,1713.17,51.04154,48.27965,0,2.217373,0.5078142,506.5433,380.7489,125.7945,689.4407,0,1328.392,0,0,7.54119e-14,4.263256e-14,37.7807,0.3037061,51.04154,43.09629,0,0,0,3.164136e-15
naive,2026-01-26 01:00:00,2020,1,33.79338,3212.74,33.15385,0,38.18772,1,1,2248.918,2248.601,559.1426,305.6917,864.8343,2,0,0,64.8343,800,0,33.15385,248.4478,0.1242239,0.1616885,0.3172331,0,250,0.3172331,1689.458,44.71317,48.5976,0,0,0,496.151,372.7243,123.4267,678.416,0,1302.16,0,0,-2.259304e-14,4.263256e-14,33.15385,0,38.18772,46.55909,0,0,6.525454,0
naive,2026-01-26 01:15:00,2021,1.25,33.5378,3206.847,41.49147,0,32.97914,1,1,2244.793,2244.476,562.9086,307.3519,870.2605,2,0,0,70.26055,800,0,41.49147,238.0359,0.1190179,0.156444,0.3172331,0,250,0.3172331,1681.567,48.59906,48.8664,0,0,0,492.1882,368.6966,123.4916,676.0485,0,1297.122,0,0,-6.02296e-14,4.263256e-14,41.49147,0,32.97914,51.75868,0,0,15.61992,0
naive,2026-01-26 01:30:00,2022,1.5,33.34039,3177.432,44.45993,2.068759,46.22812,1,1,2224.202,2223.885,555.3774,304.0318,859.4091,2,0,0,59.40912,800,0,40.32612,227.9169,0.1139584,0.1498877,0.3172331,0,250,0.3172331,1668.508,41.18697,49.07402,4.903503,1.299061,5.041145,485.3627,364.0997,121.263,669.2315,0,1293.954,0,0,5.753731e-14,4.263256e-14,39.55642,0.7696974,41.18697,40.32612,0,0,0,1.887379e-15
naive,2026-01-26 01:45:00,2023,1.75,33.28278,3189.787,54.38394,0,38.86228,1,1,2232.851,2232.534,550.6754,301.9589,852.6343,2,0,0,52.63429,800,0,39.06899,218.1137,0.1090569,0.1435159,0.3172331,0,250,0.3172331,1681.859,36.5144,49.13461,15.31495,0,2.347889,486.5772,366.5063,120.0709,668.9768,0,1309.096,0,-5.684342e-14,-3.530509e-14,4.263256e-14,39.06899,0,36.5144,40.10984,0,0,0,0
naive,2026-01-26 02:00:00,2024,2,32.93493,3161.461,57.19253,0.2653468,42.87067,1,1,2213.023,2212.705,543.6342,298.8548,842.489,2,0,0,42.48896,800,0,34.97892,209.3347,0.1046673,0.137343,0.3172331,0,250,0.3172331,1669.071,29.59444,49.50046,22.47895,0,13.27623,478.2682,360.712,117.5563,662.436,0,1307.96,0,0,-4.551914e-15,4.263256e-14,34.71358,0.2653468,29.59444,35.65732,0,0,0,1.054712e-15
naive,2026-01-26 02:15:00,2025,2.25,32.5309,3183.211,53.14857,0,53.3698,1,1,2228.247,2227.93,547.8234,300.5703,848.3937,2,1.103529,1.056007,46.23413,800,0,37.20684,200,0.1,0.131815,0.3172331,0,250,0.3172331,1680.107,32.35246,49.9254,14.8382,0,21.01734,476.9773,359.6427,117.3346,664.7119,0,1298.854,0,0,3.164136e-15,4.263256e-14,38.31037,0,32.35246,37.20684,0,1.056007,0,1.998401e-15
naive,2026-01-26 02:30:00,2026,2.5,32.33028,3184.616,49.42672,0,34.56003,1,1,2229.231,2228.914,979.1507,426.6064,1405.757,3,40.06418,0.5905646,65.10228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.763,45.65999,50.1364,9.362545,0,0,474.9442,266.2657,208.6785,692.872,0,1345.491,0,5.684342e-14,1.24345e-13,4.263256e-14,40.06418,0,34.56003,0,500,0.5905646,11.09996,-7.505108e-14
naive,2026-01-26 02:45:00,2027,2.75,32.1653,3222.287,55.54479,0,17.98461,1,1,2255.601,2255.284,555.4705,304.0728,859.5433,2,0,0,59.54333,800,0,46.23911,313.3576,0.1566788,0.2046279,0.3172331,0,250,0.3172331,1699.813,41.83976,50.30992,9.305678,0,0,478.7114,360.7553,117.9561,664.8281,0,1289.11,0,5.684342e-14,-5.062617e-14,4.263256e-14,46.23911,0,17.98461,47.44843,0,0,23.85515,0
naive,2026-01-26 03:00:00,2028,3,32.16979,3207.419,49.4543,0,12.46,1,1,2245.194,2244.876,562.2472,307.0603,869.3076,2,0,0,69.30758,800,0,49.4543,300.9447,0.1504723,0.1973167,0.3172331,0,250,0.3172331,1682.629,48.6984,50.30519,0,0,0,476.5527,357.1458,119.4069,664.2061,0,1271.819,0,0,-9.797718e-14,4.263256e-14,49.4543,0,12.46,52.94764,0,0,36.23839,0
naive,2026-01-26 03:15:00,2029,3.25,32.09517,3181.423,49.70737,0,12.46032,1,1,2226.996,2226.679,574.3821,312.41,886.7921,2,0,0,86.79206,800,0,49.70737,288.4705,0.1442352,0.1895005,0.3172331,0,250,0.3172331,1652.297,61.03553,50.38368,0,0,0,471.8681,350.0976,121.7704,662.5076,0,1268.334,0,5.684342e-14,9.073298e-14,4.263256e-14,49.70737,0,12.46032,59.10362,0,0,48.57521,0
naive,2026-01-26 03:30:00,2030,3.5,31.85918,3160.21,62.93448,0,35.89932,1,1,2212.147,2211.83,553.6966,303.2908,856.9874,2,0,0,56.98736,800,0,55.23719,274.6158,0.1373079,0.1816456,0.3172331,0,250,0.3172331,1658.133,40.1833,50.63188,7.697294,0,0,466.1577,349.4124,116.7453,652.7032,0,1261.723,0,-5.684342e-14,7.419065e-14,4.263256e-14,55.23719,0,35.89932,61.97093,0,0,4.283983,0
naive,2026-01-26 03:45:00,2031,3.75,31.79435,3188.147,62.93113,0,27.56943,1,1,2231.703,2231.385,534.3172,294.7474,829.0646,2,0,0,29.06461,800,0,62.93113,258.8397,0.1294199,0.1729215,0.3172331,0,250,0.3172331,1697.068,20.5093,50.70006,0,0,7.060129,469.5729,357.0804,112.4925,653.3134,0,1249.589,0,5.684342e-14,-1.088574e-13,4.263256e-14,62.93113,0,20.5093,70.73495,0,0,0,0
naive,2026-01-26 04:00:00,2032,4,31.81544,3308.194,74.478,0,34.70064,1,1,2315.735,2315.418,548.8775,301.1663,850.0438,2,0,0,50.04382,800,0,74.478,240.1795,0.1200897,0.1629876,0.3172331,0,250,0.3172331,1766.541,35.30474,50.67788,0,0,0,487.4923,371.8797,115.6126,673.046,0,1289.079,0,0,-1.301736e-14,4.263256e-14,74.478,0,34.70064,78.6642,0,0,0.6041,0
naive,2026-01-26 04:15:00,2033,4.25,31.74253,3265.811,65.31929,0,42.55616,1,1,2286.068,2285.751,551.7874,302.4491,854.2366,2,0,0,54.23657,800,0,65.31929,223.8119,0.1119059,0.1512375,0.3172331,0,250,0.3172331,1733.963,38.29426,50.75456,0,0,4.261897,480.4357,364.4064,116.0293,667.7513,0,1278.404,0,0,-5.442868e-14,4.263256e-14,65.31929,0,38.29426,97.17037,0,0,0,0
naive,2026-01-26 04:30:00,2034,4.5,31.60417,3253.154,81.74433,0.2757074,49.09964,1,1,2277.208,2276.891,557.3004,303.2791,860.5795,2,13.45351,0.4857014,46.64034,800,0,68.29082,206.7039,0.103352,0.140931,0.3172331,0,250,0.3172331,1719.59,32.98249,50.90008,0,0,16.11715,477.0479,360.2336,116.8142,666.8891,0,1276.516,0,0,-2.692291e-14,4.263256e-14,81.74433,0.2757074,32.98249,95.1065,0,0.209994,0,5.884182e-15
naive,2026-01-26 04:45:00,2035,4.75,31.61543,3301.516,110.9116,1.020828,32.46073,1,1,2311.061,2310.744,623.0413,322.7693,945.8107,2,93.24246,0.5656843,52.00253,800,0,17.66913,202.2541,0.101127,0.1301584,0.3172331,0,250,0.3172331,1687.703,36.76977,50.88824,0,0.4551439,0,484.2655,353.6454,130.6201,676.4147,0,1296.365,0,5.684342e-14,1.509903e-14,4.263256e-14,110.9116,0.5656843,32.46073,26.68552,0,0,4.309042,4.662937e-15
naive,2026-01-26 05:00:00,2036,5,31.50831,3318.65,149.238,1.39379,35.19187,1,1,2323.055,2322.738,654.9525,330.3765,985.329,2,147.5543,1.176243,36.59843,800,0,1.683667,201.8013,0.1009007,0.1273564,0.3172331,0,250,0.3172331,1667.785,25.90926,51.0009,0,0.2175471,9.282616,485.5797,348.6111,136.9686,680.9279,0,1304.855,0,0,2.051137e-14,4.263256e-14,149.238,1.176243,25.90926,8.889038,0,0,0,1.332268e-15
naive,2026-01-26 05:15:00,2037,5.25,31.22251,3350.469,186.2103,5.08269,24.55604,1,1,2345.329,2345.011,681.4433,338.4314,1019.875,3,178.0142,1.315342,40.54524,800,0,7.0783,200,0.1,0.1270713,0.3172331,0,250,0.3172331,1663.568,28.79603,51.30149,1.117855,3.767348,0,487.0349,345.4594,141.5756,683.8908,0,1318.494,0,5.684342e-14,1.387779e-16,4.263256e-14,185.0925,1.315342,24.55604,7.0783,0,0,4.239995,1.065814e-14
naive,2026-01-26 05:30:00,2038,5.5,31.37342,3352.677,230.177,2.002732,15.40481,1,1,2346.874,2346.557,1104.439,459.8839,1564.323,4,224.6284,0.603469,39.09082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.118,27.71589,51.14278,5.548612,1.399263,0,489.0417,258.8326,230.2091,718.7165,0,1391.883,0,1.136868e-13,1.24345e-13,4.263256e-14,224.6284,0.603469,15.40481,0,500,0,12.31108,-5.684342e-14
naive,2026-01-26 05:45:00,2039,5.75,31.19831,3361.364,269.68,4.359946,6.427894,1,1,2352.955,2352.637,557.0577,304.7725,861.8302,2,0,0,61.83018,800,0,273.8153,256.4635,0.1282318,0.2046279,0.3172331,0,250,0.3172331,1795.58,43.925,51.32694,0,0.2246371,0,488.3487,372.6672,115.6815,677.4397,0,1297.524,0,0,-7.993606e-15,4.263256e-14,269.68,4.135309,6.427894,279.7016,0,0,37.4971,-8.881784e-15
naive,2026-01-26 06:00:00,2040,6,31.16713,3359.366,316.8912,0,10.29853,1,1,2351.556,2351.239,629.4246,325.3105,954.7351,2,95.53618,2.812158,56.38673,800,0,221.355,201.0844,0.1005422,0.1614913,0.3172331,0,250,0.3172331,1721.814,40.07196,51.35973,0,0,0,487.7113,357.1032,130.6081,682.4137,0,1307.048,0,0,-6.653011e-14,4.263256e-14,316.8912,0,10.29853,225.6927,0,2.812158,29.77343,-6.217249e-15
naive,2026-01-26 06:15:00,2041,6.25,31.15614,3329.794,366.1977,1.286637,16.75227,1,1,2330.856,2330.539,837.3051,385.6789,1222.984,3,358.447,0.8507443,63.68618,800,0,4.211018,200,0.1,0.1266199,0.3172331,0,250,0.3172331,1493.234,45.26501,51.3713,3.539681,0.4358925,0,483.2969,309.6181,173.6788,695.2969,0,1339.659,0,-1.705303e-13,-8.326673e-17,4.263256e-14,362.6581,0.8507443,16.75227,4.211018,0,0,28.51274,-2.675637e-14
naive,2026-01-26 06:30:00,2042,6.5,31.16017,3343.712,391.6001,0,47.21151,1,1,2340.599,2340.282,1273.52,513.49,1787.01,4,400.5973,1.758398,84.65412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.762,60.16526,51.36706,0,0,0,485.3616,221.2106,264.151,734.7006,0,1411.613,0,0,1.24345e-13,4.263256e-14,391.6001,0,47.21151,0,500,10.75563,12.95375,-5.329071e-14
naive,2026-01-26 06:45:00,2043,6.75,31.18806,3326.661,404.3226,0,65.28016,1,1,2328.663,2328.345,570.1174,310.5299,880.6474,2,0,0,80.64736,800,0,404.3226,223.8367,0.1119184,0.2046279,0.3172331,0,250,0.3172331,1758.228,57.29959,51.33772,0,0,7.980577,483.1938,364.8295,118.3643,677.0154,0,1296.276,0,1.136868e-13,-7.993606e-15,4.263256e-14,404.3226,0,57.29959,427.1162,0,0,0,0
naive,2026-01-26 07:00:00,2044,7,31.08259,3358.194,424.2385,2.810111,38.75076,1,1,2350.736,2350.419,834.4433,386.4696,1220.913,3,341.1943,0.2352608,79.48334,800,0,83.04426,203.0404,0.1015202,0.1409467,0.3172331,0,250,0.3172331,1515.976,56.53962,51.44865,0,2.574851,0,486.6026,313.8071,172.7955,700.2767,0,1347.115,0,-5.684342e-14,3.985701e-14,4.263256e-14,424.2385,0.2352608,38.75076,95.20588,0,0,17.78886,-2.770006e-14
naive,2026-01-26 07:15:00,2045,7.25,31.2514,3298.608,431.8512,3.512985,41.10867,1,1,2309.026,2308.708,886.7168,401.2611,1287.978,3,410.5733,1.358255,76.04631,800,0,12.03376,200,0.1,0.1278516,0.3172331,0,250,0.3172331,1421.991,53.99203,51.2711,9.244131,2.15473,0,479.8129,295.4882,184.3247,696.7493,0,1355.482,0,0,-8.049117e-16,4.263256e-14,422.6071,1.358255,41.10867,12.03376,0,0,12.88336,-9.992007e-15
naive,2026-01-26 07:30:00,2046,7.5,31.36979,3271.318,417.6033,0,55.16885,1,1,2289.923,2289.606,1256.373,506.3875,1762.761,4,396.7606,1.085299,64.9149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.232,46.02737,51.14659,20.84271,0,9.141484,477.1346,215.2871,261.8475,723.5793,0,1425.572,0,-1.136868e-13,1.24345e-13,4.263256e-14,396.7606,0,46.02737,0,500,1.085299,0,-2.398082e-14
naive,2026-01-26 07:45:00,2047,7.75,31.50455,3303.606,373.3902,2.749551,72.02307,1,1,2312.524,2312.207,577.3956,313.7385,891.1341,2,0,0,91.13409,800,0,366.9111,233.1896,0.1165948,0.2046279,0.3172331,0,250,0.3172331,1734.811,64.51962,51.00486,6.72438,2.504227,7.503445,483.3367,362.5899,120.7468,677.8967,0,1314.332,0,0,-7.993606e-15,4.263256e-14,366.6658,0.2453248,64.51962,366.9111,0,0,0,-2.203793e-14
naive,2026-01-26 08:00:00,2048,8,31.78775,3339.274,327.4846,262.3226,98.78657,1,1,2337.492,2337.174,778.6986,379.5663,1158.265,3,192.6413,86.38668,79.23691,800,0,132.6115,200,0.1,0.1468361,0.3172331,0,250,0.3172331,1558.476,55.91733,50.707,2.231798,175.9359,42.86924,491.757,327.8691,163.8878,716.4542,0,1683.202,0,0,3.164136e-15,4.263256e-14,325.2528,86.38668,55.91733,132.6115,0,0,0,2.842171e-14
naive,2026-01-26 08:15:00,2049,8.25,32.08612,3417.551,277.8042,267.0352,99.5088,1,1,2392.285,2391.968,1235.622,511.148,1746.77,4,279.8399,87.85832,79.07163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.346,55.61195,50.3932,0,179.1769,43.89685,506.7836,244.9613,261.8223,765.4084,0,1783.205,0,-1.705303e-13,1.24345e-13,4.263256e-14,277.8042,87.85832,55.61195,0,500,2.03569,0,-5.684342e-14
naive,2026-01-26 08:30:00,2050,8.5,32.42643,3413.934,237.038,269.5237,111.3232,1,1,2389.754,2389.436,587.7113,318.2861,905.9974,2,0,0,105.9974,800,0,319.4,245.0674,0.1225337,0.2046279,0.3172331,0,250,0.3172331,1801.725,74.26058,50.03528,5.272483,181.8892,37.06257,510.2939,384.7297,125.5641,710.93,0,1688.424,0,0,4.884981e-14,4.263256e-14,231.7655,87.63451,74.26058,319.4,0,0,0,0
naive,2026-01-26 08:45:00,2051,8.75,32.8429,3452.959,199.9835,275.2744,121.0826,1,1,2417.072,2416.754,659.3141,348.6381,1007.952,3,10.20627,86.83344,110.9125,800,0,180.1151,200,0.1,0.1543153,0.3172331,0,250,0.3172331,1757.44,77.33448,49.59726,9.662135,188.441,43.74812,521.226,378.9807,142.2453,737.0528,0,1760.036,0,0,-1.074141e-14,4.263256e-14,190.3214,86.83344,77.33448,180.1151,0,0,0,1.421085e-14
naive,2026-01-26 09:00:00,2052,9,33.0856,3424.103,154.8222,280.7597,136.5852,1,1,2396.872,2396.555,1167.303,496.1217,1663.425,4,152.9725,91.7156,118.7367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.252,82.55941,49.342,1.849786,189.0441,54.02578,519.8629,266.6151,253.2478,774.4546,0,1822.691,0,-5.684342e-14,1.24345e-13,4.263256e-14,152.9725,91.7156,82.55941,0,500,0,0,0
naive,2026-01-26 09:15:00,2053,9.25,33.07922,3514.709,129.2196,281.1936,128.2269,1,1,2460.297,2459.979,603.6861,325.3286,929.0147,2,0,0,129.0147,800,0,207.6822,272.9968,0.1364984,0.2046279,0.3172331,0,250,0.3172331,1856.293,89.71248,49.3487,15.17713,187.5538,38.51438,533.5381,402.5544,130.9837,736.2352,0,1766.664,0,5.684342e-14,-1.216804e-13,4.263256e-14,114.0425,93.63978,89.71248,207.6822,0,0,0,0
naive,2026-01-26 09:30:00,2054,9.5,33.31328,3460.196,107.0188,279.3544,122.7832,1,1,2422.138,2421.82,620.0078,332.524,952.5318,2,0,0,152.5318,800,0,199.0329,223.1956,0.1115978,0.1719021,0.3172331,0,250,0.3172331,1801.813,105.7798,49.10254,3.780556,183.5598,17.00341,528.2121,392.9336,135.2785,729.1656,0,1726.253,0,5.684342e-14,-4.515832e-14,4.263256e-14,103.2382,95.79464,105.7798,199.0329,0,0,0,0
