controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 09:45:00,2055,9.75,33.52973,3528.528,99.01475,279.0942,158.3209,1,1,2469.969,2469.652,703.8778,369.498,1073.376,3,0,87.96466,185.4112,800,0,92.64188,200,0.1,0.140543,0.3172331,0,250,0.3172331,1765.774,128.2604,48.87489,15.38734,182.1151,30.06047,541.4545,387.0843,154.3702,763.1721,0,1812.052,0,0,-3.858025e-15,4.263256e-14,83.62741,96.97913,128.2604,92.64188,0,0,0,0
naive,2026-01-26 10:00:00,2056,10,33.76126,3537.486,80.62328,280.9249,156.9768,1,1,2476.241,2475.923,1170.079,507.7578,1677.837,4,65.44318,97.76186,214.6316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1305.844,148.0765,48.63138,15.1801,183.163,8.900359,545.8769,287.868,258.0089,797.5878,0,1882.607,0,5.684342e-14,1.24345e-13,4.263256e-14,65.44318,97.76186,148.0765,0,500,0,0,-1.136868e-13
naive,2026-01-26 10:15:00,2057,10.25,33.91243,3510.02,71.90831,283.0604,176.0495,1,1,2457.014,2456.697,690.4251,363.5674,1053.993,3,0,0,253.9925,800,0,158.5043,285.2913,0.1426456,0.2046279,0.3172331,0,250,0.3172331,1766.272,174.9248,48.47238,10.27975,186.1846,1.124727,543.6314,390.7999,152.8315,754.6162,0,1793.602,0,-1.136868e-13,4.884981e-14,4.263256e-14,61.62857,96.87572,174.9248,158.5043,0,0,0,1.421085e-14
naive,2026-01-26 10:30:00,2058,10.5,34.03301,3524.219,49.92456,285.4934,183.6603,1,1,2466.953,2466.636,723.3073,378.0635,1101.371,3,0,0,301.3708,800,0,143.9407,249.2612,0.1246306,0.1796437,0.3172331,0,250,0.3172331,1743.329,207.2635,48.34556,0,191.4772,0,547.4371,386.8589,160.5782,764.9224,0,1805.754,0,-1.136868e-13,-2.556289e-14,4.263256e-14,49.92456,94.01618,183.6603,153.8965,0,0,23.6032,-1.421085e-14
naive,2026-01-26 10:45:00,2059,10.75,34.37907,3576.825,45.38607,288.0108,211.4251,1,1,2503.778,2503.46,728.5545,380.3767,1108.931,3,0,0,308.9312,800,0,140.0692,214.2047,0.1071023,0.1569561,0.3172331,0,250,0.3172331,1774.906,211.6078,47.9816,0,193.3276,0,560.342,397.2215,163.1205,777.5982,0,1834.707,0,-5.684342e-14,-1.598721e-14,4.263256e-14,45.38607,94.68312,211.4251,156.4471,0,0,0.1827343,-1.421085e-14
naive,2026-01-26 11:00:00,2060,11,34.74965,3594.864,50.91309,288.1387,232.4173,0,0,2516.405,2516.088,820.3769,420.7639,1241.141,3,0.7785449,94.36304,345.9992,800,0,50.13455,201.6373,0.1008186,0.1348815,0.3172331,0,250,0.3172331,1695.711,235.9724,47.59184,0,193.7756,0,568.353,382.9917,185.3613,0,803.7557,4701.378,0,-1.136868e-13,5.911938e-15,4.263256e-14,50.91309,94.36304,232.4173,56.68373,0,0,3.555165,0
naive,2026-01-26 11:15:00,2061,11.25,34.84938,3593.623,40.17601,287.7754,268.2295,0,0,2515.536,2515.219,898.2638,449.3439,1347.608,3,49.16826,96.39557,402.0438,800,0,0,201.6056,0.1008028,0.126968,0.3172331,0,250,0.3172331,1616.955,273.8742,47.48695,0,191.3799,0,569.568,366.1112,203.4568,0,815.4551,4761.71,0,-5.684342e-14,2.739475e-14,4.263256e-14,40.17601,96.39557,268.2295,6.42222,0,8.992248,5.644783,1.421085e-14
naive,2026-01-26 11:30:00,2062,11.5,35.16811,3621.849,36.2685,283.9651,284.8054,0,0,2535.294,2534.977,913.1668,457.1845,1370.351,3,38.4875,97.42989,434.4339,800,0,0,201.5738,0.1007869,0.1269481,0.3172331,0,250,0.3172331,1621.81,294.8308,47.15173,0,186.5353,0,578.635,370.1488,208.4862,0,827.3333,4819.061,0,-1.136868e-13,3.674838e-14,4.263256e-14,36.2685,97.42989,284.8054,6.295272,0,2.218997,10.02541,0
naive,2026-01-26 11:45:00,2063,11.75,35.39385,3641.727,39.74104,287.233,304.8611,0,0,2549.209,2548.892,932.4459,466.9723,1399.418,3,27.6548,95.29602,476.4674,800,0,6.168343,200,0.1,0.1269281,0.3172331,0,250,0.3172331,1616.446,322.4966,46.9143,5.917892,191.9369,0,585.1271,371.0274,214.0997,0,837.9997,4897.519,0,5.684342e-14,1.94289e-16,4.263256e-14,33.82315,95.29602,304.8611,6.168343,0,0,17.6355,0
naive,2026-01-26 12:00:00,2064,12,35.59058,3683.647,39.91887,296.508,329.9017,0,0,2578.553,2578.235,1361.619,594.7635,1956.383,4,43.8796,96.47286,516.0305,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.616,348.4627,46.7074,0,200.0352,0,594.8168,280.6472,314.1696,0,875.4107,5107.274,0,0,1.24345e-13,4.263256e-14,39.91887,96.47286,329.9017,0,500,3.960737,18.56105,-5.684342e-14
naive,2026-01-26 12:15:00,2065,12.25,35.92538,3712.55,35.50656,293.057,351.7282,0,0,2598.785,2598.468,890.0879,451.5886,1341.676,3,0,0,541.6765,800,0,132.2773,291.848,0.145924,0.2046279,0.3172331,0,250,0.3172331,1708.38,364.33,46.35527,0,196.2863,0,604.6205,397.4632,207.1573,0,849.0518,4956.229,0,5.684342e-14,-9.325873e-14,4.263256e-14,35.50656,96.77076,351.7282,141.6225,0,0,12.60176,0
naive,2026-01-26 12:30:00,2066,12.5,36.16005,3706.348,35.32308,294.741,374.549,0,0,2594.443,2594.126,905.4795,458.374,1363.854,3,0,0,563.8535,800,0,133.8774,258.3327,0.1291664,0.1837724,0.3172331,0,250,0.3172331,1688.647,378.1876,46.10846,0,196.1867,0,607.2574,395.2459,212.0115,0,853.6199,4981.46,0,-5.684342e-14,1.273981e-14,4.263256e-14,35.32308,98.55429,374.549,145.7972,0,0,3.638612,1.421085e-14
naive,2026-01-26 12:45:00,2067,12.75,36.32516,3694.144,43.75985,293.8829,408.1716,0,0,2585.901,2585.583,924.5336,466.7739,1391.307,3,0,0,591.3075,800,0,139.823,223.3363,0.1116682,0.1626683,0.3172331,0,250,0.3172331,1661.05,395.8205,45.9348,1.722298,196.0975,12.35109,607.8419,390.4464,217.3955,0,860.1236,5020.242,0,5.684342e-14,-3.150258e-14,4.263256e-14,42.03755,97.78542,395.8205,139.823,0,0,0,0
naive,2026-01-26 13:00:00,2068,13,36.56529,3706.097,56.53245,290.4481,444.939,0,0,2594.268,2593.951,1008.816,503.9298,1512.746,4,0,59.42297,653.323,800,0,93.20469,200,0.1,0.1406316,0.3172331,0,250,0.3172331,1585.135,436.0785,45.68225,1.849676,192.5032,8.860553,613.6186,374.9297,238.6889,0,880.9553,5129.12,0,-1.136868e-13,-5.218048e-15,4.263256e-14,54.68277,97.94489,436.0785,93.20469,0,0,0,-1.421085e-14
naive,2026-01-26 13:15:00,2069,13.25,36.53205,3710.308,61.70293,293.4636,480.4353,0,0,2597.216,2596.899,1399.923,600.0768,2000,4,49.83365,99.52542,697.4736,653.1673,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.976,465.7335,37.32624,11.86929,193.9381,14.70176,613.7851,282.8743,330.9107,0,886.4255,5188.366,0,0,1.24345e-13,4.263256e-14,49.83365,99.52542,465.7335,0,500,0,0,-5.684342e-14
naive,2026-01-26 13:30:00,2070,13.5,36.67777,3724.179,60.57501,294.4125,486.2811,0,0,2606.925,2606.608,1037.469,516.5612,1554.03,4,0,0,754.0298,800,0,153.4998,286.5424,0.1432712,0.2046279,0.3172331,0,250,0.3172331,1569.139,502.6196,45.56395,9.109919,192.3779,0,618.4222,372.2357,246.1865,0,888.7969,5184.69,0,1.136868e-13,-3.641532e-14,4.263256e-14,51.46509,102.0347,486.2811,153.4998,0,0,16.33851,0
naive,2026-01-26 13:45:00,2071,13.75,36.83593,3700.439,68.14173,297.0856,519.2166,0,0,2590.308,2589.99,1055.146,524.3544,1579.501,4,0,0,779.5005,800,0,147.184,249.7013,0.1248507,0.1804316,0.3172331,0,250,0.3172331,1534.844,518.6115,45.3976,19.78241,198.2609,0.6050822,617.0267,365.609,251.4177,0,890.1075,5220.644,0,1.136868e-13,-3.469447e-14,4.263256e-14,48.35932,98.82467,518.6115,147.184,0,0,0,0
naive,2026-01-26 14:00:00,2072,14,36.86082,3710.413,51.10216,302.7401,533.346,1,1,2597.289,2596.972,1082.755,536.5255,1619.28,4,0,0,819.2801,800,0,136.3397,215.5771,0.1077885,0.1572333,0.3172331,0,250,0.3172331,1514.217,544.9142,45.37142,10.68545,206.8171,0,619.0935,360.931,258.1625,897.4565,0,2119.062,0,-1.136868e-13,-2.600697e-14,4.263256e-14,40.41671,95.923,533.346,136.3397,0,0,11.56821,0
naive,2026-01-26 14:15:00,2073,14.25,37.08273,3691.865,60.26638,295.323,555.9892,1,1,2584.306,2583.989,1156.288,568.9428,1725.231,4,0,76.62193,848.6091,800,0,62.17256,200,0.1,0.1357457,0.3172331,0,250,0.3172331,1427.7,562.9148,45.13804,17.59121,199.2037,0,619.6039,342.3003,277.3036,911.2431,0,2145.677,0,-2.273737e-13,-2.109424e-15,4.263256e-14,42.67516,96.11933,555.9892,62.17256,0,0,6.925582,0
naive,2026-01-26 14:30:00,2074,14.5,37.30483,3711.361,58.97254,306.8487,575.344,1,1,2597.953,2597.636,1408.948,591.0524,2000,4,49.82068,94.09459,878.6696,477.4151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.688,581.2939,26.79757,9.151854,212.7541,0,626.5459,286.6748,339.8711,877.7272,0,2108.095,0,0,1.24345e-13,4.263256e-14,49.82068,94.09459,575.344,0,500,0,5.949849,0
naive,2026-01-26 14:45:00,2075,14.75,37.40091,3716.812,57.36472,303.9142,582.2139,1,1,2601.768,2601.451,1146.701,564.7161,1711.417,4,0,0,911.4168,800,0,139.3908,290.0697,0.1450348,0.2046279,0.3172331,0,250,0.3172331,1454.75,602.2576,44.80339,12.13143,209.7567,0,629.0694,351.7373,277.3321,916.4534,0,2165.26,0,1.136868e-13,-1.216804e-13,4.263256e-14,45.23329,94.15755,582.2139,139.3908,0,0,20.04376,1.421085e-14
naive,2026-01-26 15:00:00,2076,15,37.54133,3704.94,53.05828,300.456,589.1313,1,1,2593.458,2593.141,1140.968,562.189,1703.157,4,0,0,903.1574,800,0,147.0426,253.2633,0.1266317,0.1826526,0.3172331,0,250,0.3172331,1452.172,595.7853,44.6557,0,206.4717,0,629.4108,352.4302,276.9806,914.6192,0,2135.164,0,-2.273737e-13,-4.371503e-14,4.263256e-14,53.05828,93.98431,589.1313,157.2529,0,0,6.653991,1.421085e-14
naive,2026-01-26 15:15:00,2077,15.25,37.77804,3657.498,56.53844,298.8175,610.2903,1,1,2560.248,2559.931,1156.98,569.2479,1726.228,4,0,0,926.2283,800,0,150.4808,215.6033,0.1078016,0.1594762,0.3172331,0,250,0.3172331,1402.951,609.2505,44.40674,0,204.8751,1.039824,625.3025,342.6498,282.6527,912.1517,0,2127.755,0,0,-3.419487e-14,4.263256e-14,56.53844,93.9424,609.2505,153.5041,0,0,0,-1.421085e-14
naive,2026-01-26 15:30:00,2078,15.5,38.04938,3687.378,64.8258,294.9966,606.7401,1,1,2581.164,2580.847,1218.992,595.4641,1814.456,4,9.428149,94.75212,910.2757,800,0,55.39765,201.7199,0.10086,0.1357622,0.3172331,0,250,0.3172331,1361.855,596.7813,44.12136,0,200.2445,9.958878,635.0403,335.0554,299.985,932.9696,0,2161.724,0,0,-2.903233e-14,4.263256e-14,64.8258,94.75212,596.7813,62.27728,0,0,0,1.421085e-14
naive,2026-01-26 15:45:00,2079,15.75,38.0672,3655.847,65.14649,295.2636,594.4266,1,1,2559.093,2558.776,1261.391,606.625,1868.017,4,72.73429,93.8803,901.4019,800,0,0,201.6882,0.1008441,0.1270201,0.3172331,0,250,0.3172331,1297.384,590.8351,44.10263,0,201.3833,3.59154,629.9138,319.3476,310.5662,926.8567,0,2151.484,0,0,3.030909e-14,4.263256e-14,65.14649,93.8803,590.8351,6.752609,0,7.587803,0,0
naive,2026-01-26 16:00:00,2080,16,38.21399,3636.82,67.37869,286.8895,583.5004,1,1,2545.774,2545.457,1258.258,605.2937,1863.552,4,72.31517,91.51151,899.7254,800,0,0,201.6564,0.1008282,0.1270001,0.3172331,0,250,0.3172331,1287.199,588.6796,43.94823,0,195.378,0,629.136,318.1048,311.0312,923.3985,0,2134.382,0,-1.136868e-13,-3.139156e-14,4.263256e-14,67.37869,91.51151,583.5004,6.625609,0,4.936474,5.179221,-1.421085e-14
naive,2026-01-26 16:15:00,2081,16.25,38.43502,3628.102,85.07732,278.4232,584.849,1,1,2539.671,2539.354,1266.006,607.5326,1873.538,4,82.20461,92.3601,898.9734,800,0,2.872708,200.9065,0.1004532,0.1269801,0.3172331,0,250,0.3172331,1273.348,586.598,43.71577,0,186.0631,0,631.4216,316.5842,314.8374,924.1167,0,2120.012,0,0,-3.835821e-14,4.263256e-14,85.07732,92.3601,584.849,6.498629,0,0,1.749064,-2.842171e-14
naive,2026-01-26 16:30:00,2082,16.5,38.499,3630.217,112.9227,273.2696,586.1971,1,1,2541.152,2540.834,1273.349,609.057,1882.406,4,96.60272,94.70202,891.1009,800,0,3.499413,200,0.1,0.1265079,0.3172331,0,250,0.3172331,1267.486,581.0049,43.64848,12.82059,178.5676,5.192256,632.8972,315.679,317.2182,926.0291,0,2133.098,0,-2.273737e-13,-1.94289e-16,4.263256e-14,100.1021,94.70202,581.0049,3.499413,0,0,0,0
naive,2026-01-26 16:45:00,2083,16.75,38.4501,3602.817,137.6736,272.8533,537.7292,1,1,2521.972,2521.655,1417.249,582.7508,2000,4,121.1026,92.29119,856.2466,430.3595,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.406,558.6146,23.50834,16.57093,180.5621,0,627.2799,274.6944,352.5856,857.4451,0,2028.498,0,0,1.24345e-13,4.263256e-14,121.1026,92.29119,537.7292,0,500,0,20.88541,1.136868e-13
naive,2026-01-26 17:00:00,2084,17,38.38651,3577.441,164.3643,272.3049,530.5386,1,1,2504.209,2503.891,1086.019,537.9648,1623.984,4,0,0,823.9842,800,0,231.8012,266.9671,0.1334835,0.2046279,0.3172331,0,250,0.3172331,1417.872,537.9858,43.76679,23.44972,181.4183,0,621.78,352.0491,269.7309,890.0139,0,2084.188,0,1.136868e-13,-9.325873e-14,4.263256e-14,140.9146,90.88655,530.5386,231.8012,0,0,7.447228,0
naive,2026-01-26 17:15:00,2085,17.25,38.36518,3529.301,179.9389,268.673,511.6539,1,1,2470.51,2470.193,1057.283,525.2965,1582.58,4,0,0,782.5797,800,0,262.1433,201.3892,0.1006946,0.1681053,0.3172331,0,250,0.3172331,1412.91,511.086,43.78922,5.440361,181.0282,0.5679271,613.0558,350.6128,262.443,876.0502,0,2024.496,0,0,5.551115e-17,4.263256e-14,174.4985,87.64477,511.086,262.1433,0,0,0,2.842171e-14
naive,2026-01-26 17:30:00,2086,17.5,38.23493,3551.692,203.662,271.9358,503.227,1,1,2486.184,2485.867,1254.071,588.9118,1842.983,4,194.5082,88.00121,760.4737,800,0,5.430055,200,0.1,0.1268118,0.3172331,0,250,0.3172331,1231.796,497.4414,43.92621,3.723662,183.9345,5.785561,614.7595,304.5865,310.173,894.9289,0,2064.151,0,0,4.163336e-16,4.263256e-14,199.9383,88.00121,497.4414,5.430055,0,0,0,-2.842171e-14
naive,2026-01-26 17:45:00,2087,17.75,38.48545,3525.205,232.5926,271.056,477.6739,1,1,2467.643,2467.326,1425.516,574.4841,2000,4,237.6836,85.79932,719.7048,456.8123,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.81,469.3313,24.93208,0,185.2566,8.342597,614.3612,259.3761,354.9851,835.9372,0,1963.394,0,-2.273737e-13,1.24345e-13,4.263256e-14,232.5926,85.79932,469.3313,0,500,5.091036,0,8.526513e-14
naive,2026-01-26 18:00:00,2088,18,38.37912,3500.686,281.7468,5.062515,428.5769,1,1,2450.48,2450.163,989.562,495.4416,1485.004,3,0,0,685.0036,800,0,276.5632,255.7766,0.1278883,0.2046279,0.3172331,0,250,0.3172331,1460.601,447.2848,43.77456,5.867847,4.378202,0,608.3167,362.5852,245.7315,858.0269,0,1684.482,0,-1.136868e-13,4.884981e-14,4.263256e-14,275.8789,0.6843129,428.5769,276.5632,0,0,18.70783,6.106227e-15
naive,2026-01-26 18:15:00,2089,18.25,38.38017,3434.827,307.6378,5.621584,415.2011,1,1,2404.379,2404.062,1021.916,499.5472,1521.463,4,85.38897,2.15853,633.9159,800,0,222.2489,200.1741,0.100087,0.1610587,0.3172331,0,250,0.3172331,1382.146,413.9209,43.77346,0,3.463054,1.280172,596.8894,343.119,253.7704,842.984,0,1642.697,0,0,5.845324e-14,4.263256e-14,307.6378,2.15853,413.9209,222.9452,0,0,0,2.220446e-15
naive,2026-01-26 18:30:00,2090,18.5,38.33831,3417.605,346.2298,4.892101,383.0578,1,0,2392.324,2392.006,1178.965,539.4929,1718.458,4,331.6007,3.137651,583.7196,800,0,0.5702425,200,0.1,0.1260467,0.3172331,0,250,0.3172331,1213.041,381.3402,43.81748,14.05891,1.75445,1.717562,593.2186,300.7948,292.4237,840.7137,0,1659.411,0,0,0,4.263256e-14,332.1709,3.137651,381.3402,0.5702425,0,0,0,0
naive,2026-01-26 18:45:00,2091,18.75,38.33854,3438.827,375.538,9.808464,361.267,1,0,2407.179,2406.861,1428.512,571.4882,2000,4,361.3786,3.544158,537.7374,597.3399,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.3496,351.2994,32.71723,14.15938,6.264306,9.967622,596.9059,242.6005,354.3054,816.5603,0,1631.545,0,0,1.24345e-13,4.263256e-14,361.3786,3.544158,351.2994,0,500,0,0,5.684342e-14
naive,2026-01-26 19:00:00,2092,19,38.1884,3457.027,385.0612,2.430609,339.2924,0,0,2419.919,2419.601,861.1042,438.8112,1299.915,3,0,0,499.9154,800,0,385.6267,228.5107,0.1142553,0.2046279,0.3172331,0,250,0.3172331,1558.497,327.191,43.97515,0.813431,1.051773,12.10134,597.6175,384.8829,212.7347,0,826.6826,4500.5,0,-1.136868e-13,4.884981e-14,4.263256e-14,384.2478,1.378836,327.191,385.6267,0,0,0,-8.21565e-15
naive,2026-01-26 19:15:00,2093,19.25,37.90443,3413.24,400.4539,6.690909,325.7288,0,0,2389.268,2388.951,1054.155,489.9715,1544.127,4,285.3583,0.1250298,458.6433,800,0,113.8989,200,0.1,0.1438898,0.3172331,0,250,0.3172331,1334.796,301.2207,44.27381,1.196655,6.56588,24.50818,585.5314,327.1147,258.4167,0,823.0924,4490.591,0,-1.136868e-13,-6.328271e-15,4.263256e-14,399.2572,0.1250298,301.2207,113.8989,0,0,0,-5.612177e-14
naive,2026-01-26 19:30:00,2094,19.5,37.98945,3403.91,413.6866,8.169569,289.1342,0,0,2382.737,2382.42,1425.947,574.0526,2000,4,394.308,1.057243,404.4181,700.2166,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.4722,265.3324,38.67331,19.37861,7.112325,23.80182,585.2722,234.9385,350.3337,0,814.8375,4483.796,0,2.273737e-13,1.24345e-13,4.263256e-14,394.308,1.057243,265.3324,0,500,0,0,5.684342e-14
naive,2026-01-26 19:45:00,2095,19.75,37.83327,3408.527,410.0444,0,234.9061,0,0,2385.969,2385.651,778.7546,402.5074,1181.262,3,0,0,381.2621,800,0,384.2828,228.8467,0.1144233,0.2046279,0.3172331,0,250,0.3172331,1606.897,250.6165,44.34865,25.76158,0,0,583.6033,393.0438,190.5595,0,795.5513,4370.078,0,0,-7.993606e-15,4.263256e-14,384.2828,0,234.9061,385.3438,0,0,15.71035,0
naive,2026-01-26 20:00:00,2096,20,37.68841,3355.457,394.1973,0,230.0879,0,0,2348.82,2348.503,941.7874,445.1038,1386.891,3,246.1055,1.222352,339.5633,800,0,115.2426,200,0.1,0.1441014,0.3172331,0,250,0.3172331,1406.715,223.6,44.50102,32.84919,0,6.487892,572.2861,342.7439,229.5423,0,789.4284,4348.458,0,-1.705303e-13,5.939693e-15,4.263256e-14,361.3481,0,223.6,115.2426,0,1.222352,0,-1.998401e-15
naive,2026-01-26 20:15:00,2097,20.25,37.54067,3337.941,378.0319,0,204.1949,0,0,2336.558,2336.241,1395.782,574.2736,1970.055,4,342.7246,0.6924736,326.6382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.4596,215.4749,44.65639,35.30734,0,0,567.0535,228.2378,338.8157,0,802.5113,4424.479,0,2.273737e-13,1.24345e-13,4.263256e-14,342.7246,0,204.1949,0,500,0.6924736,11.27997,6.461498e-14
naive,2026-01-26 20:30:00,2098,20.5,37.51776,3350.102,334.8691,3.892562,185.2136,0,0,2345.071,2344.754,715.5053,374.624,1090.129,3,0,0,290.1293,800,0,319.8332,244.959,0.1224795,0.2046279,0.3172331,0,250,0.3172331,1629.249,191.4441,44.68049,15.36188,3.566534,0,568.7716,395.1566,173.615,0,769.7806,4216.179,0,5.684342e-14,-7.993606e-15,4.263256e-14,319.5072,0.3260282,185.2136,319.8332,0,0,6.230444,1.521006e-14
naive,2026-01-26 20:45:00,2099,20.75,37.41636,3367.908,299.2811,2.763567,170.4419,0,0,2357.536,2357.219,780.036,390.2369,1170.273,3,107.8975,0.6322877,261.7431,800,0,179.6819,200,0.1,0.1542471,0.3172331,0,250,0.3172331,1577.183,172.9256,44.78714,11.70163,2.13128,0,570.2519,381.4964,188.7555,0,771.7333,4218.009,0,5.684342e-14,-5.273559e-15,4.263256e-14,287.5794,0.6322877,170.4419,179.6819,0,0,2.483651,-2.409184e-14
naive,2026-01-26 21:00:00,2100,21,37.35496,3313.278,267.0162,2.040407,147.0379,0,0,2319.295,2318.977,1272.027,529.2341,1801.262,4,262.7186,0.7236161,237.8193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.95,157.2367,44.85171,4.297631,1.316791,0,560.087,252.8282,307.2588,0,782.0623,4260.569,0,2.273737e-13,1.24345e-13,4.263256e-14,262.7186,0.7236161,147.0379,0,500,0,10.19881,-5.684342e-14
naive,2026-01-26 21:15:00,2101,21.25,37.23537,3276.718,239.3137,0,140.5201,0,0,2293.703,2293.386,661.2369,350.6998,1011.937,3,0,0,211.9367,800,0,238.5696,265.275,0.1326375,0.2046279,0.3172331,0,250,0.3172331,1632.149,140.3269,44.9775,0.7440801,0,0.193133,552.1527,392.8998,159.2529,0,743.6461,4040.737,0,0,-6.483702e-14,4.263256e-14,238.5696,0,140.3269,240.0945,0,0,0,0
naive,2026-01-26 21:30:00,2102,21.5,37.01789,3305.35,215.0634,0,128.8378,0,0,2313.745,2313.428,650.0978,345.7892,995.887,2,0,0,195.887,800,0,205.0502,213.9707,0.1069853,0.1670398,0.3172331,0,250,0.3172331,1663.33,130.0409,45.20623,10.01325,0,0,553.7882,398.1132,155.675,0,743.9024,4057.879,0,0,2.622902e-14,4.263256e-14,205.0502,0,128.8378,205.5734,0,0,1.203145,0
naive,2026-01-26 21:45:00,2103,21.75,36.80496,3285.583,176.425,4.128406,122.0527,0,0,2299.908,2299.591,725.7865,365.2445,1091.031,3,116.9471,0.962145,173.1218,800,0,55.74788,200,0.1,0.1347342,0.3172331,0,250,0.3172331,1573.804,115.223,45.43018,3.730092,3.166261,6.829762,547.4076,374.5856,172.822,0,741.4558,4038.794,0,-1.136868e-13,-1.249001e-15,4.263256e-14,172.695,0.962145,115.223,55.74788,0,0,0,1.654232e-14
naive,2026-01-26 22:00:00,2104,22,36.45457,3288.466,149.0555,1.460646,85.65758,0,0,2301.926,2301.609,1124.458,477.9079,1602.366,4,147.305,1.314711,153.7465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.151,102.7585,45.79869,1.75041,0.1459347,0,542.9076,277.6301,265.2775,0,755.538,4107.206,0,5.684342e-14,1.24345e-13,4.263256e-14,147.305,1.314711,85.65758,0,500,0,17.10094,0
naive,2026-01-26 22:15:00,2105,22.25,35.94391,3249.531,134.898,0,66.97706,0,0,2274.671,2274.354,597.5261,322.613,920.1392,2,0,0,120.1392,800,0,112.562,296.7769,0.1483884,0.2046279,0.3172331,0,250,0.3172331,1676.828,80.78742,46.33578,22.33596,0,0,529.4649,390.3077,139.1573,0,712.9207,3907.465,0,0,-3.641532e-14,4.263256e-14,112.562,0,66.97706,113.7983,0,0,13.81037,0
naive,2026-01-26 22:30:00,2106,22.5,35.65265,3278.507,121.7201,0,97.41586,0,0,2294.955,2294.638,587.2235,318.0711,905.2946,2,0,0,105.2946,800,0,89.87889,274.2604,0.1371302,0.186876,0.3172331,0,250,0.3172331,1707.414,71.05058,46.64212,31.84124,0,26.36528,530.232,394.4852,135.7469,0,718.6478,3955.017,0,1.136868e-13,-6.800116e-15,4.263256e-14,89.87889,0,71.05058,90.35738,0,0,0,0
naive,2026-01-26 22:45:00,2107,22.75,35.2492,3280.302,96.90277,0,70.45292,0,0,2296.211,2295.894,596.5535,322.1842,918.7377,2,0,0,118.7377,800,0,80.2128,254.164,0.127082,0.1726978,0.3172331,0,250,0.3172331,1699.341,80.5049,47.06644,16.68997,0,0,525.1378,388.6349,136.5028,0,710.8191,3885.346,0,5.684342e-14,6.911138e-15,4.263256e-14,80.2128,0,70.45292,80.54897,0,0,10.05198,0
naive,2026-01-26 23:00:00,2108,23,35.32043,3307.807,76.08342,0,85.07952,0,0,2315.465,2315.148,587.2651,318.0894,905.3546,2,0,0,105.3546,800,0,68.39934,237.0242,0.1185121,0.1600434,0.3172331,0,250,0.3172331,1727.882,71.37103,46.99152,7.68408,0,13.70849,530.4917,395.8718,134.6199,0,717.102,3904.45,0,5.684342e-14,-4.651834e-14,4.263256e-14,68.39934,0,71.37103,68.53234,0,0,0,0
naive,2026-01-26 23:15:00,2109,23.25,35.25082,3267.113,65.34796,0,90.92136,0,0,2286.979,2286.662,578.8728,314.3897,893.2625,2,0,0,93.26247,800,0,65.34796,220.6499,0.1103249,0.1492507,0.3172331,0,250,0.3172331,1707.789,63.23135,47.06474,0,0,27.69002,523.0477,390.583,132.4647,0,711.3056,3859.233,0,1.136868e-13,-2.747802e-14,4.263256e-14,65.34796,0,63.23135,70.20653,0,0,0,0
naive,2026-01-26 23:30:00,2110,23.5,35.12675,3244.303,63.23637,0,75.93959,0,1,2271.012,2270.695,575.2755,312.8039,888.0794,2,0,0,88.07939,800,0,53.48403,207.2441,0.1036221,0.13894,0.3172331,0,250,0.3172331,1695.419,59.80467,47.19522,9.752337,0,16.13492,517.7798,386.5474,131.2324,0,703.0299,3830.393,0,-5.684342e-14,-5.315193e-14,4.263256e-14,53.48403,0,59.80467,54.74556,0,0,0,0
naive,2026-01-26 23:45:00,2111,23.75,34.77684,3207.769,40.19446,0,69.69251,0,1,2245.438,2245.121,598.2984,320.4073,918.7057,2,21.40348,0.9951357,96.30708,800,0,18.79099,202.5138,0.1012569,0.1304986,0.3172331,0,250,0.3172331,1646.823,65.66074,47.56324,0,0,4.031771,507.4956,372.2014,135.2942,0,693.5199,3760.851,0,-5.684342e-14,-1.484923e-14,4.263256e-14,40.19446,0,65.66074,28.8461,0,0.9951357,0,4.440892e-16
naive,2026-01-27 00:00:00,2112,0,34.76862,3177.561,53.85184,0,63.94692,1,1,2224.293,2223.976,606.8444,321.8256,928.6701,2,41.15144,2.124455,85.39416,800,0,9.927588,200,0.1,0.12752,0.3172331,0,250,0.3172331,1617.131,58.2261,47.57189,2.772814,0,5.720818,502.6137,365.416,137.1977,688.5344,0,1328.333,0,0,4.163336e-16,4.263256e-14,51.07902,0,58.2261,9.927588,0,2.124455,0,8.881784e-16
naive,2026-01-27 00:15:00,2113,0.25,34.26966,3150.271,50.91364,1.995977,36.55791,1,1,2205.19,2204.873,1010.718,438.9571,1449.676,3,53.22704,0.8396725,95.60888,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.154,65.57265,48.09667,0,1.156304,0,492.1928,266.5322,225.6606,705.4893,0,1358.865,0,1.705303e-13,1.24345e-13,4.263256e-14,50.91364,0.8396725,36.55791,0,500,2.313402,29.01475,-4.263256e-14
naive,2026-01-27 00:30:00,2114,0.5,33.8421,3167.229,58.61571,0,14.03296,1,1,2217.06,2216.743,578.157,314.0742,892.2312,2,0,0,92.23117,800,0,51.59978,312.0174,0.1560087,0.2046279,0.3172331,0,250,0.3172331,1638.586,63.57156,48.54635,7.015928,0,0,489.7016,361.9289,127.7727,676.0031,0,1309.494,0,-5.684342e-14,3.463896e-14,4.263256e-14,51.59978,0,14.03296,51.59978,0,0,49.53859,0
naive,2026-01-27 00:45:00,2115,0.75,33.47714,3151.428,67.56924,0,31.87873,1,1,2205.999,2205.682,566.135,308.7743,874.9093,2,0,0,74.90929,800,0,40.12078,301.9381,0.1509691,0.1964728,0.3172331,0,250,0.3172331,1639.547,51.85093,48.93019,27.44847,0,0,482.9759,358.9583,124.0176,667.7325,0,1327.767,0,5.684342e-14,1.049716e-13,4.263256e-14,40.12078,0,31.87873,41.65315,0,0,19.9722,0
naive,2026-01-27 01:00:00,2116,1,33.09638,3161.691,59.19007,0.03096182,28.78372,1,1,2213.184,2212.867,555.6299,304.1431,859.773,2,0,0,59.77302,800,0,39.1843,292.0945,0.1460472,0.190126,0.3172331,0,250,0.3172331,1657.237,41.55593,49.33065,20.03673,0,0,480.146,359.5344,120.6117,663.6774,0,1306.421,0,-5.684342e-14,8.623657e-14,4.263256e-14,39.15334,0.03096182,28.78372,39.24341,0,0,12.77221,-6.869505e-16
naive,2026-01-27 01:15:00,2117,1.25,32.86599,3151.858,45.16987,0,22.69706,1,1,2206.3,2205.983,554.7924,303.7739,858.5663,2,0,0,58.5663,800,0,45.16987,280.756,0.140378,0.1839276,0.3172331,0,250,0.3172331,1651.191,40.82493,49.57297,0,0,0,476.0353,356.2638,119.7714,660.0377,0,1264.306,0,0,-7.135958e-14,4.263256e-14,45.16987,0,22.69706,46.18444,0,0,18.12787,0
naive,2026-01-27 01:30:00,2118,1.5,32.65102,3171.218,33.65698,0,17.01896,1,1,2219.852,2219.535,558.5801,305.4437,864.0237,2,0,0,64.02373,800,0,33.65698,272.2976,0.1361488,0.176788,0.3172331,0,250,0.3172331,1660.955,44.73926,49.79907,0,0,0,476.528,356.5515,119.9765,661.9951,0,1267.966,0,0,-1.064704e-13,4.263256e-14,33.65698,0,17.01896,43.64335,0,0,27.72031,0
naive,2026-01-27 01:45:00,2119,1.75,32.66747,3198.95,51.62436,0,31.5387,1,1,2239.265,2238.948,552.1178,302.5948,854.7126,2,0,0,54.71255,800,0,47.50555,260.3784,0.1301892,0.1714618,0.3172331,0,250,0.3172331,1686.83,38.22549,49.78176,4.118803,0,0,480.8821,362.2467,118.6354,664.8415,0,1280.783,0,5.684342e-14,-1.540434e-14,4.263256e-14,47.50555,0,31.5387,47.97402,0,0,6.68679,0
naive,2026-01-27 02:00:00,2120,2,32.57122,3220.369,46.29695,0.1384119,35.71019,1,1,2254.259,2253.941,551.0217,302.1116,853.1332,2,0,0,53.13323,800,0,46.43536,248.7285,0.1243643,0.1639564,0.3172331,0,250,0.3172331,1702.92,37.16298,49.88299,0,0,0,483.0038,364.8724,118.1314,666.9839,0,1277.849,0,0,-2.622902e-14,4.263256e-14,46.29695,0.1384119,35.71019,47.65812,0,0,1.452796,-2.081668e-15
naive,2026-01-27 02:15:00,2121,2.25,32.51271,3242.166,47.50522,2.410888,37.82247,1,1,2269.516,2269.199,557.837,305.1161,862.9531,2,0,0,62.95314,800,0,46.96653,236.9477,0.1184739,0.1566207,0.3172331,0,250,0.3172331,1711.362,44.0608,49.94453,1.028187,1.921393,0,485.6032,366.1762,119.427,671.2923,0,1291.485,0,-5.684342e-14,3.916312e-14,4.263256e-14,46.47704,0.4894953,37.82247,46.96653,0,0,6.238325,-1.94289e-15
naive,2026-01-27 02:30:00,2122,2.5,32.35902,3233.626,38.19716,0,37.66021,1,1,2263.538,2263.221,553.6417,303.2666,856.9083,2,0,0,56.90829,800,0,38.19716,227.3611,0.1136806,0.1492025,0.3172331,0,250,0.3172331,1709.579,39.89999,50.10618,0,0,0,482.5785,364.4764,118.1021,667.743,0,1279.116,0,0,1.035283e-14,4.263256e-14,38.19716,0,37.66021,45.34481,0,0,2.239779,0
naive,2026-01-27 02:45:00,2123,2.75,32.14334,3249.778,38.64536,0,36.21142,1,1,2274.845,2274.527,542.8528,298.5103,841.3631,2,0,0,41.36315,800,0,38.64536,217.664,0.108832,0.143166,0.3172331,0,250,0.3172331,1731.675,29.07223,50.33302,0,0,7.139189,482.5482,367.329,115.2192,667.3538,0,1278.083,0,-1.136868e-13,-4.690692e-15,4.263256e-14,38.64536,0,29.07223,51.75634,0,0,0,0
naive,2026-01-27 03:00:00,2124,3,31.871,3238.031,45.82031,0,23.17664,1,1,2266.622,2266.304,542.9485,298.5525,841.501,2,0,0,41.501,800,0,45.82031,206.1747,0.1030873,0.1370598,0.3172331,0,250,0.3172331,1723.356,29.25954,50.61945,0,0,0,477.7679,363.2561,114.5118,661.8086,0,1266.67,0,-5.684342e-14,1.11855e-14,4.263256e-14,45.82031,0,23.17664,50.96696,0,0,6.082895,0
naive,2026-01-27 03:15:00,2125,3.25,31.50688,3214.985,53.91969,0,28.58997,1,1,2250.489,2250.172,570.8777,307.5592,878.4369,2,27.78945,1.445287,49.20217,800,0,24.56884,200,0.1,0.1298252,0.3172331,0,250,0.3172331,1679.294,34.83242,51.0024,1.561393,0,0,470.3961,351.0052,119.3909,658.5645,0,1262.445,0,-5.684342e-14,1.249001e-15,4.263256e-14,52.35829,0,28.58997,24.56884,0,1.445287,6.242457,-8.881784e-16
naive,2026-01-27 03:30:00,2126,3.5,31.24331,3186.302,57.33826,0,43.36082,1,1,2230.412,2230.094,987.7792,428.1345,1415.914,3,59.19473,3.025215,53.69372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.315,38.12542,51.27962,0,0,5.235405,463.3913,258.104,205.2873,687.3261,0,1316.963,0,5.684342e-14,1.24345e-13,4.263256e-14,57.33826,0,38.12542,0,500,4.881689,0,-3.552714e-15
naive,2026-01-27 03:45:00,2127,3.75,31.06,3195.898,54.99109,0.9006302,32.86716,1,1,2237.128,2236.811,538.1167,296.4224,834.5391,2,0,0,34.53913,800,0,55.89172,310.9444,0.1554722,0.2046279,0.3172331,0,250,0.3172331,1698.694,24.57528,51.47241,0,0,8.291879,462.8478,351.4492,111.3986,649.5871,0,1241.268,0,0,3.463896e-14,4.263256e-14,54.99109,0.9006302,24.57528,66.21961,0,0,0,2.109424e-15
naive,2026-01-27 04:00:00,2128,4,31.04164,3213.201,64.17166,0.3514083,34.62946,1,1,2249.241,2248.923,548.6526,301.0672,849.7197,2,0,0,49.71975,800,0,64.52307,294.7647,0.1473824,0.1957971,0.3172331,0,250,0.3172331,1700.271,35.3839,51.49173,0,0,0,465.1593,351.6283,113.5309,652.6955,0,1247.463,0,0,-1.562639e-14,4.263256e-14,64.17166,0.3514083,34.62946,76.32299,0,0,0.754442,1.776357e-15
naive,2026-01-27 04:15:00,2129,4.25,30.71934,3264.426,76.67137,0,31.50125,1,1,2285.098,2284.781,554.1035,303.4702,857.5737,2,0,0,57.57368,800,0,76.67137,275.5505,0.1377752,0.185609,0.3172331,0,250,0.3172331,1730.678,41.12173,51.83069,0,0,0,469.1353,355.3116,113.8237,658.7818,0,1259.254,0,-5.684342e-14,-4.45477e-14,4.263256e-14,76.67137,0,31.50125,79.73905,0,0,9.620483,0
naive,2026-01-27 04:30:00,2130,4.5,30.45834,3251.386,105.9095,1.137611,30.362,1,1,2275.97,2275.653,555.3867,304.0359,859.4226,2,0,0,59.42256,800,0,94.22109,251.9518,0.1259759,0.1735101,0.3172331,0,250,0.3172331,1720.266,42.56636,52.1052,12.04144,0.784599,0,464.5233,351.1046,113.4186,655.1405,0,1273.788,0,0,1.440514e-14,4.263256e-14,93.86807,0.3530118,30.362,94.22109,0,0,12.20436,-2.609024e-15
naive,2026-01-27 04:45:00,2131,4.75,30.42281,3293.955,123.7001,0,38.25396,1,1,2305.769,2305.451,548.1359,300.8394,848.9752,2,0,0,48.97521,800,0,114.8252,223.2059,0.1116029,0.1586504,0.3172331,0,250,0.3172331,1757.315,35.0965,52.14257,8.874933,0,3.157468,470.23,358.3805,111.8495,659.8638,0,1276.376,0,-5.684342e-14,8.90954e-15,4.263256e-14,114.8252,0,35.0965,115.6201,0,0,0,0
naive,2026-01-27 05:00:00,2132,5,30.23882,3250.191,144.8594,0.4019839,32.75441,1,1,2275.134,2274.817,591.8515,313.0062,904.8577,2,59.72778,1.258349,43.87158,800,0,85.13162,201.8878,0.1009439,0.1405495,0.3172331,0,250,0.3172331,1682.965,31.50371,52.33608,0,0,1.250691,462.0753,341.807,120.2683,655.0672,0,1251.256,0,1.136868e-13,-3.208545e-14,4.263256e-14,144.8594,0.4019839,31.50371,92.68292,0,0.8563653,0,2.220446e-15
naive,2026-01-27 05:15:00,2133,5.25,30.2539,3255.86,188.0995,0,17.76008,1,1,2279.102,2278.785,680.8389,338.1468,1018.986,3,178.1669,3.345907,37.47298,800,0,7.424179,200,0.1,0.1271258,0.3172331,0,250,0.3172331,1597.946,26.90443,52.32022,2.508491,0,0,463.0373,324.6491,138.3881,662.796,0,1271.059,0,-5.684342e-14,-1.94289e-16,4.263256e-14,185.5911,0,17.76008,7.424179,0,3.345907,9.144352,6.217249e-15
naive,2026-01-27 05:30:00,2134,5.5,30.18834,3326.678,224.5174,0.3977957,32.07616,1,1,2328.675,2328.357,1100.644,457.8623,1558.506,4,227.5576,1.374357,29.57385,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.714,21.24861,52.38918,0,0,10.82755,472.4165,249.0654,223.3511,709.1243,0,1359.311,0,1.136868e-13,1.24345e-13,4.263256e-14,224.5174,0.3977957,21.24861,0,500,4.016788,0,6.039613e-14
naive,2026-01-27 05:45:00,2135,5.75,30.09654,3315.27,283.0727,0,17.5555,1,1,2320.689,2320.372,537.2076,296.0217,833.2293,2,0,0,33.22931,800,0,272.1887,256.8702,0.1284351,0.2046279,0.3172331,0,250,0.3172331,1783.164,23.89944,52.48573,10.88402,0,0,469.834,361.0097,108.8243,657.0313,0,1273.791,0,-5.684342e-14,4.884981e-14,4.263256e-14,272.1887,0,17.5555,276.453,0,0,6.343937,0
naive,2026-01-27 06:00:00,2136,6,29.94777,3293.88,337.6372,0,14.01272,1,1,2305.716,2305.399,609.4087,316.97,926.3787,2,91.47224,1.275186,33.63127,800,0,227.319,200,0.1,0.1617474,0.3172331,0,250,0.3172331,1695.99,24.22857,52.64219,18.84591,0,0,465.2612,342.227,123.0342,659.197,0,1291.681,0,0,1.36835e-14,4.263256e-14,318.7913,0,14.01272,227.319,0,1.275186,10.21584,1.887379e-14
naive,2026-01-27 06:15:00,2137,6.25,29.97968,3276.327,372.3038,0,17.95465,1,1,2293.429,2293.112,1215.488,492.1914,1707.679,4,364.5791,1.084841,42.0152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.624,30.25777,52.60863,7.724729,0,0,463.1099,217.6036,245.5063,709.7949,0,1373.73,0,0,1.24345e-13,4.263256e-14,364.5791,0,17.95465,0,500,1.084841,12.30312,-1.909584e-14
naive,2026-01-27 06:30:00,2138,6.5,29.94604,3350.74,400.7571,7.108869,28.38067,1,1,2345.518,2345.2,566.0828,308.7512,874.834,2,0,0,74.834,800,0,396.508,225.7904,0.1128952,0.2046279,0.3172331,0,250,0.3172331,1779.118,53.91279,52.64402,5.01106,6.346907,0,473.2744,358.9872,114.2872,667.7385,0,1295.845,0,0,-6.483702e-14,4.263256e-14,395.746,0.7619623,28.38067,396.508,0,0,25.53211,2.220446e-15
naive,2026-01-27 06:45:00,2139,6.75,29.94537,3387.527,427.1893,5.045137,28.25518,1,1,2371.269,2370.952,816.4327,382.0549,1198.488,3,311.5602,0.07059382,86.85682,800,0,103.0193,200,0.1,0.1421769,0.3172331,0,250,0.3172331,1554.519,62.57486,52.64471,12.60988,4.974544,0,478.4634,313.6635,164.7999,695.7184,0,1362.545,0,0,4.690692e-15,4.263256e-14,414.5795,0.07059382,28.25518,103.0193,0,0,34.31969,-1.794398e-14
naive,2026-01-27 07:00:00,2140,7,29.95891,3372.788,420.3111,2.619662,38.08871,1,1,2360.952,2360.634,1282.893,514.1526,1797.045,4,429.7625,1.610489,65.67205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.742,47.30546,52.63047,0,1.009174,0,476.5248,217.527,258.9978,731.6796,0,1405.891,0,0,1.24345e-13,4.263256e-14,420.3111,1.610489,38.08871,0,500,9.451438,9.216753,0
naive,2026-01-27 07:15:00,2141,7.25,30.09652,3366.975,423.5189,0,49.28555,1,1,2356.882,2356.565,559.9018,306.0264,865.9282,2,0,0,65.92819,800,0,423.5189,219.0376,0.1095188,0.2046279,0.3172331,0,250,0.3172331,1796.663,47.41739,52.48574,0,0,1.868158,477.1613,363.7425,113.4188,670.1471,0,1281.248,0,-5.684342e-14,-7.993606e-15,4.263256e-14,423.5189,0,47.41739,430.1675,0,0,0,0
naive,2026-01-27 07:30:00,2142,7.5,30.24405,3312.461,411.6072,0,46.49058,1,1,2318.723,2318.406,822.2492,382.1658,1204.415,3,332.1831,0.5132716,71.71861,800,0,76.01256,200,0.1,0.1379248,0.3172331,0,250,0.3172331,1496.157,51.49738,52.33058,3.411568,0,0,470.9832,303.902,167.0812,686.0678,0,1319.149,0,-5.684342e-14,3.858025e-15,4.263256e-14,408.1956,0,46.49058,76.01256,0,0.5132716,5.006799,-1.54321e-14
naive,2026-01-27 07:45:00,2143,7.75,30.16397,3333.137,376.7167,2.50232,39.60007,1,1,2333.196,2332.879,1258.579,510.499,1769.078,4,370.372,1.634289,97.07186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.3,69.76441,52.4148,6.344736,0.8680317,0,473.0766,217.824,255.2526,728.323,0,1410.121,0,5.684342e-14,1.24345e-13,4.263256e-14,370.372,1.634289,39.60007,0,500,0,30.16433,5.684342e-14
naive,2026-01-27 08:00:00,2144,8,30.30323,3399.134,333.1883,259.3549,43.65101,1,1,2379.394,2379.077,598.0245,322.8327,920.8573,2,0,8.398824,112.4585,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1781.052,80.69729,52.26834,6.709373,77.76556,0,483.9466,362.2495,121.6972,685.0822,0,1457.082,0,-1.136868e-13,-7.993606e-15,4.263256e-14,326.479,181.5893,43.65101,499.6694,0,0,37.04628,-2.842171e-14
naive,2026-01-27 08:15:00,2145,8.25,30.52897,3364.083,280.6706,265.1103,44.06805,1,1,2354.858,2354.541,1325.661,550.974,1876.635,4,278.7289,184.8059,113.1006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.879,80.95384,52.03092,1.941748,80.30439,0,481.3875,210.3268,271.0607,761.3008,0,1605.941,0,0,1.24345e-13,4.263256e-14,278.7289,184.8059,44.06805,0,500,0,36.88579,-5.684342e-14
naive,2026-01-27 08:30:00,2146,8.5,30.84998,3419.333,228.5795,263.9374,54.67673,1,1,2393.533,2393.216,607.8369,327.1585,934.9954,2,0,0,134.9954,800,0,414.6365,221.2582,0.1106291,0.2046279,0.3172331,0,250,0.3172331,1785.379,96.27871,51.6933,0,77.88038,0,492.8512,367.6265,125.2247,694.785,0,1465.759,0,0,-7.993606e-15,4.263256e-14,228.5795,186.057,54.67673,420.6627,0,0,41.60198,0
naive,2026-01-27 08:45:00,2147,8.75,31.14768,3455.618,191.3441,270.7399,92.66487,1,1,2418.933,2418.616,831.9214,412.7671,1244.688,3,110.7852,188.8153,145.088,800,0,80.55882,201.0837,0.1005418,0.1393231,0.3172331,0,250,0.3172331,1586.694,103.1312,51.3802,0,81.92467,0,501.4626,328.9334,172.5292,741.7004,0,1566.918,0,-1.136868e-13,4.718448e-15,4.263256e-14,191.3441,188.8153,92.66487,84.89361,0,0,10.46635,-2.842171e-14
naive,2026-01-27 09:00:00,2148,9,31.38048,3513.895,157.4065,278.1182,96.82894,1,1,2459.727,2459.41,876.9655,427.9896,1304.955,3,149.7488,194.0348,161.1715,800,0,4.208168,200,0.1,0.1266195,0.3172331,0,250,0.3172331,1582.444,114.2635,51.13535,3.449455,84.08339,0,512.6409,329.8031,182.8378,757.7928,0,1609.052,0,1.136868e-13,1.94289e-16,4.263256e-14,153.957,194.0348,96.82894,4.208168,0,0,17.43458,-2.842171e-14
naive,2026-01-27 09:15:00,2149,9.25,31.44749,3508.981,122.1712,278.4611,91.26541,1,1,2456.287,2455.97,1243.545,533.3827,1776.927,4,122.2901,195.1347,159.5026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.425,112.9948,51.06487,0,83.32641,0,512.7117,253.0749,259.6369,786.4576,0,1659.205,0,0,1.24345e-13,4.263256e-14,122.1712,195.1347,91.26541,0,500,0.118956,21.72944,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,31.57463,3530.278,107.4519,275.5952,115.3426,1,1,2471.194,2470.877,629.4375,336.6811,966.1186,2,0,0,166.1186,800,0,300.2864,249.8458,0.1249229,0.2046279,0.3172331,0,250,0.3172331,1841.44,117.5128,50.93115,2.226797,80.534,0,517.3337,385.4973,131.8364,722.1784,0,1529.822,0,5.684342e-14,-7.993606e-15,4.263256e-14,105.2251,195.0612,115.3426,300.2864,0,0,2.17019,-2.842171e-14
naive,2026-01-27 09:45:00,2151,9.75,31.93075,3580.085,85.46542,278.1919,134.7157,1,1,2506.06,2505.742,721.0127,377.0519,1098.065,3,0,88.32087,209.7438,800,0,192.5821,201.6609,0.1008305,0.1573242,0.3172331,0,250,0.3172331,1784.73,147.7758,50.5566,0,82.75432,0,528.9704,376.7146,152.2558,753.7665,0,1593.408,0,-1.136868e-13,-3.413936e-15,4.263256e-14,85.46542,195.4376,134.7157,199.2257,0,0,13.06008,0
naive,2026-01-27 10:00:00,2152,10,32.08239,3601.057,80.3977,285.1639,155.7588,1,1,2520.74,2520.423,857.3094,429.1317,1286.441,3,67.30502,196.7874,222.3487,800,0,6.516621,200,0.1,0.1269829,0.3172331,0,250,0.3172331,1663.113,156.3869,50.39711,6.576055,88.37654,0,533.9491,352.2846,181.6645,781.4162,0,1669.929,0,-1.136868e-13,-3.330669e-16,4.263256e-14,73.82164,196.7874,155.7588,6.516621,0,0,0.6281578,0
naive,2026-01-27 10:15:00,2153,10.25,32.46659,3627.377,61.92186,285.4258,152.2025,1,1,2539.164,2538.847,1269.024,551.167,1820.191,4,67.21499,197.5093,255.4669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.823,178.8951,49.99304,0,87.91654,0,542.71,271.4064,271.3036,822.5734,0,1740.561,0,0,1.24345e-13,4.263256e-14,61.92186,197.5093,152.2025,0,500,5.293134,26.6926,-7.81597e-14
naive,2026-01-27 10:30:00,2154,10.5,32.8864,3625.026,59.70783,286.3667,169.7654,1,1,2537.518,2537.201,710.8219,372.5593,1083.381,3,0,0,283.3813,800,0,251.8602,261.9523,0.1309762,0.2046279,0.3172331,0,250,0.3172331,1826.379,197.4909,49.55151,5.410015,88.80434,0,547.7647,394.2537,153.511,766.8131,0,1640.4,0,5.684342e-14,-6.483702e-14,4.263256e-14,54.29782,197.5624,169.7654,251.8602,0,0,27.72546,0
naive,2026-01-27 10:45:00,2155,10.75,33.00441,3630.023,60.93189,287.4137,182.1283,0,1,2541.016,2540.699,731.8253,381.8187,1113.644,3,0,4.137054,309.507,800,0,247.6443,200,0.1,0.1649475,0.3172331,0,250,0.3172331,1808.874,215.4059,49.42739,8.363539,88.20072,0,550.0612,391.5721,158.489,0,773.3908,4364.617,0,-1.136868e-13,-6.133982e-15,4.263256e-14,52.56835,199.213,182.1283,247.6443,0,0,33.27763,-2.842171e-14
naive,2026-01-27 11:00:00,2156,11,33.32317,3626.586,65.02667,294.0853,213.9829,0,0,2538.61,2538.293,1321.229,575.7709,1897,4,53.85339,199.1453,344.0013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.064,238.5355,49.09213,11.17328,94.94,0,553.7436,265.4765,288.2671,0,841.2475,4754.678,0,-2.273737e-13,1.24345e-13,4.263256e-14,53.85339,199.1453,213.9829,0,500,0,24.55269,-1.136868e-13
naive,2026-01-27 11:15:00,2157,11.25,33.57141,3645.153,58.13738,295.8866,217.4297,0,0,2551.607,2551.29,790.7614,407.8006,1198.562,3,0,0,398.562,800,0,247.0089,263.1651,0.1315826,0.2046279,0.3172331,0,250,0.3172331,1760.529,275.5772,48.83104,10.99532,96.01976,0,559.9136,386.3227,173.5909,0,794.1233,4497.344,0,0,-6.483702e-14,4.263256e-14,47.14205,199.8669,217.4297,247.0089,0,0,58.14756,0
naive,2026-01-27 11:30:00,2158,11.5,34.09913,3660.392,56.13394,297.4189,263.2214,0,0,2562.274,2561.957,810.7214,416.6,1227.321,3,0,0,427.3214,800,0,238.2235,203.5678,0.1017839,0.1657112,0.3172331,0,250,0.3172331,1751.235,293.6582,48.27602,16.06651,99.2629,0,569.5087,389.2417,180.2671,0,805.8416,4576.762,0,1.705303e-13,7.799317e-15,4.263256e-14,40.06743,198.156,263.2214,238.2235,0,0,30.43682,0
naive,2026-01-27 11:45:00,2159,11.75,34.4682,3667.204,55.4819,293.1272,280.4692,0,0,2567.043,2566.725,991.5411,493.5921,1485.133,3,22.882,198.8992,463.352,800,0,14.14315,200,0.1,0.1281837,0.3172331,0,250,0.3172331,1575.184,317.0506,47.88785,18.45675,94.22794,0,575.764,353.2993,222.4647,0,846.8915,4798.41,0,-5.684342e-14,-5.828671e-16,4.263256e-14,37.02515,198.8992,280.4692,14.14315,0,0,36.58142,0
naive,2026-01-27 12:00:00,2160,12,34.65924,3624.921,62.74951,301.0517,326.0704,0,0,2537.445,2537.128,1394.191,605.8092,2000,4,41.64964,204.5638,502.1503,751.6362,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.937,342.8311,44.80403,21.09987,96.48787,0,571.8207,257.5642,314.2565,0,863.3734,4900.988,0,2.273737e-13,1.24345e-13,4.263256e-14,41.64964,204.5638,326.0704,0,500,0,16.76076,5.684342e-14
naive,2026-01-27 12:15:00,2161,12.25,34.96839,3611.589,52.38748,304.4282,345.6866,0,0,2528.113,2527.795,883.5922,448.725,1332.317,3,0,0,532.3172,800,0,242.3816,264.3219,0.132161,0.2046279,0.3172331,0,250,0.3172331,1644.203,362.1103,47.36178,12.83775,101.5963,0,574.1173,373.3874,200.7299,0,822.1124,4665.735,0,0,4.884981e-14,4.263256e-14,39.54974,202.8319,345.6866,242.3816,0,0,16.42372,0
naive,2026-01-27 12:30:00,2162,12.5,35.10118,3637.534,50.34491,298.5213,376.7358,0,0,2546.274,2545.956,904.0358,457.7375,1361.773,3,0,0,561.7734,800,0,244.9966,203.0312,0.1015156,0.1664397,0.3172331,0,250,0.3172331,1641.921,381.5512,47.22212,9.915527,93.95409,0,580.1661,374.1101,206.056,0,831.8476,4701.212,0,1.136868e-13,2.66176e-14,4.263256e-14,40.42939,204.5672,376.7358,244.9966,0,0,4.815362,0
naive,2026-01-27 12:45:00,2163,12.75,35.33098,3691.64,36.78416,292.522,403.5782,0,0,2584.148,2583.831,1097.565,539.3891,1636.954,4,30.81424,203.7421,602.3979,800,0,5.96992,201.5068,0.1007534,0.1278458,0.3172331,0,250,0.3172331,1486.265,408.0355,46.98042,0,88.77994,0,592.2066,340.606,251.6006,0,879.9951,4940.265,0,0,5.201395e-14,4.263256e-14,36.78416,203.7421,403.5782,11.99695,0,0,4.457299,-2.842171e-14
naive,2026-01-27 13:00:00,2164,13,35.60193,3681.089,53.90179,295.0736,417.1435,0,0,2576.762,2576.445,1152.104,561.1581,1713.262,4,49.93485,201.9305,661.3972,800,0,3.966933,200.4833,0.1002417,0.1268859,0.3172331,0,250,0.3172331,1424.341,446.5652,46.69546,0,93.14308,0,594.5751,328.6595,265.9156,0,889.8176,5002.136,0,-1.136868e-13,7.355228e-15,4.263256e-14,53.90179,201.9305,417.1435,5.900141,0,0,29.42164,0
naive,2026-01-27 13:15:00,2165,13.25,35.8587,3681.973,54.66229,295.5545,427.3869,0,0,2577.381,2577.064,1191.599,578.0048,1769.604,4,54.67975,204.3422,710.5818,800,0,0,200.4517,0.1002259,0.1262414,0.3172331,0,250,0.3172331,1385.465,478.3142,46.4254,0,91.21231,0,598.6193,321.7863,276.833,0,899.7911,5053.964,0,0,5.107026e-15,4.263256e-14,54.66229,204.3422,427.3869,1.806967,0,0.01745435,50.92733,7.105427e-15
naive,2026-01-27 13:30:00,2166,13.5,36.12821,3694.979,51.1197,299.1313,454.9275,0,0,2586.485,2586.168,1214.286,587.994,1802.28,4,54.78507,205.9861,741.5093,800,0,0,200.4202,0.1002101,0.1262215,0.3172331,0,250,0.3172331,1371.882,497.5337,46.14194,0,93.14515,0,604.8989,320.8407,284.0582,0,908.8347,5107.357,0,-1.136868e-13,1.457168e-14,4.263256e-14,51.1197,205.9861,454.9275,1.680745,0,3.665366,42.60613,-7.105427e-15
naive,2026-01-27 13:45:00,2167,13.75,36.23067,3731.176,50.47617,298.2743,474.0603,1,0,2611.823,2611.506,1243.959,600.7279,1844.687,4,57.70469,206.0101,780.9721,800,0,0,200.3886,0.1001943,0.1262017,0.3172331,0,250,0.3172331,1367.547,523.3721,46.03419,0,92.26427,0,612.439,320.6722,291.7668,921.4001,0,1950.168,0,-1.136868e-13,3.788636e-14,4.263256e-14,50.47617,206.0101,474.0603,1.554544,0,7.22852,49.3118,0
naive,2026-01-27 14:00:00,2168,14,36.20238,3777.235,57.08776,303.1487,486.9823,1,1,2644.064,2643.747,1255.989,607.5594,1863.548,4,44.85836,207.7817,810.9082,800,0,1.428362,200,0.1,0.1261818,0.3172331,0,250,0.3172331,1387.758,543.6174,46.06394,10.80104,95.36695,0,619.547,325.1741,294.3728,932.7335,0,1996.785,0,0,-2.775558e-17,4.263256e-14,46.28672,207.7817,486.9823,1.428362,0,0,56.63512,0
naive,2026-01-27 14:15:00,2169,14.25,36.36103,3775.88,53.51076,304.6945,490.9058,1,1,2643.116,2642.799,1413.149,586.8509,2000,4,52.27505,203.8921,844.2865,399.5464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.65,564.922,22.92251,1.235707,100.8024,0,621.8677,289.3098,332.5579,876.1607,0,1902.549,0,1.136868e-13,1.24345e-13,4.263256e-14,52.27505,203.8921,490.9058,0,500,0,74.0162,-5.684342e-14
naive,2026-01-27 14:30:00,2170,14.5,36.44021,3765.583,56.04188,300.7955,493.5189,1,1,2635.908,2635.591,1121.581,553.6419,1675.223,4,0,0,875.2226,800,0,264.1433,258.8815,0.1294408,0.2046279,0.3172331,0,250,0.3172331,1514.01,585.0673,45.8138,1.241999,91.452,0,621.4454,356.9452,264.5002,910.5872,0,1929.531,0,2.273737e-13,-6.483702e-14,4.263256e-14,54.79988,209.3435,493.5189,264.1433,0,0,91.54836,2.842171e-14
naive,2026-01-27 14:45:00,2171,14.75,36.53394,3733.78,45.25211,297.2963,488.2391,1,1,2613.646,2613.329,1153.075,567.5262,1720.601,4,0,24.32018,896.281,800,0,228.6797,201.6708,0.1008354,0.1630139,0.3172331,0,250,0.3172331,1460.254,598.4723,45.71522,0,89.54855,0,617.6984,345.1104,272.588,912.6366,0,1928.315,0,0,3.630429e-14,4.263256e-14,45.25211,207.7478,488.2391,235.3631,0,0,110.2332,0
naive,2026-01-27 15:00:00,2172,15,36.98495,3736.974,40.11311,299.5951,517.4175,1,1,2615.882,2615.565,1320.593,635.2827,1955.876,4,51.2259,205.7614,898.8888,800,0,0,201.6391,0.1008195,0.1269892,0.3172331,0,250,0.3172331,1294.971,596.9704,45.24087,0,93.83379,0,625.5613,309.6791,315.8822,944.9618,0,2000.891,0,-1.136868e-13,-1.984524e-14,4.263256e-14,40.11311,205.7614,517.4175,6.556384,0,11.11279,79.55288,3.552714e-14
naive,2026-01-27 15:15:00,2173,15.25,37.29142,3718.56,57.01402,296.0277,548.4946,1,1,2602.992,2602.675,1340.683,644.106,1984.789,4,51.50505,204.8669,928.4169,800,0,5.508974,200.2301,0.1001151,0.1269692,0.3172331,0,250,0.3172331,1261.992,614.3043,44.91854,0,91.1608,0,627.5379,304.2452,323.2927,948.3512,0,2003.421,0,-2.273737e-13,4.424239e-14,4.263256e-14,57.01402,204.8669,548.4946,6.429415,0,0,65.80969,2.842171e-14
naive,2026-01-27 15:30:00,2174,15.5,37.40748,3712.336,62.41382,292.6108,553.034,1,1,2598.635,2598.318,1345.815,644.5029,1990.318,4,67.18795,203.0882,920.0418,800,0,0,200.1986,0.1000993,0.126082,0.3172331,0,250,0.3172331,1252.503,607.9085,44.79648,0,89.5227,0,628.4218,302.8898,325.5319,947.3927,0,1998.816,0,0,3.666512e-14,4.263256e-14,62.41382,203.0882,553.034,0.794359,0,4.774133,54.8745,7.105427e-15
