controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 15:45:00,2175,15.75,37.34537,3676.417,56.42214,291.1395,532.5473,1,1,2573.492,2573.175,1338.668,640.8962,1979.564,4,71.02011,202.8684,905.6756,800,0,0,200.1671,0.1000835,0.1260621,0.3172331,0,250,0.3172331,1234.507,598.8662,44.8618,0,88.27115,0,621.3149,298.0454,323.2695,938.9416,0,1979.681,0,-2.273737e-13,-4.676814e-14,4.263256e-14,56.42214,202.8684,532.5473,0.6682969,0,14.59797,66.31898,-2.131628e-14
naive,2026-01-27 16:00:00,2176,16,37.28827,3696.103,69.7646,289.4579,519.8409,1,1,2587.272,2586.955,1329.218,636.6086,1965.827,4,72.0421,197.1823,896.6021,800,0,0,200.1356,0.1000678,0.1260423,0.3172331,0,250,0.3172331,1257.737,593.2761,44.92186,0,92.27553,0,623.696,303.1941,320.5019,939.8027,0,1988.244,0,0,2.542411e-14,4.263256e-14,69.7646,197.1823,519.8409,0.5422546,0,2.277499,73.43523,0
naive,2026-01-27 16:15:00,2177,16.25,37.43353,3668.693,89.79598,290.7466,522.1557,1,1,2568.085,2567.768,1338.959,639.2149,1978.174,4,86.23316,192.9871,898.9538,800,0,0.4162322,200,0.1,0.1260224,0.3172331,0,250,0.3172331,1228.809,593.7875,44.76908,3.146585,97.75954,0,621.4646,297.366,324.0986,936.5808,0,1996.86,0,-1.136868e-13,0,4.263256e-14,86.64939,192.9871,522.1557,0.4162322,0,0,71.63178,-5.684342e-14
naive,2026-01-27 16:30:00,2178,16.5,37.65384,3612.985,116.7178,279.4285,534.0031,1,1,2529.09,2528.772,1422.571,577.4286,2000,4,107.2845,191.3084,896.9002,304.5069,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.201,590.8503,16.95242,9.433258,88.12013,0,615.6383,269.2746,346.3637,846.7033,0,1842.615,0,1.136868e-13,1.24345e-13,4.263256e-14,107.2845,191.3084,534.0031,0,500,0,56.84714,-1.136868e-13
naive,2026-01-27 16:45:00,2179,16.75,37.67892,3603.983,125.6584,274.7224,500.2513,1,1,2522.788,2522.471,1097.151,542.872,1640.023,4,0,0,840.0226,800,0,315.6274,246.0105,0.1230053,0.2046279,0.3172331,0,250,0.3172331,1425.32,553.2125,44.51099,0,84.75338,0,614.517,347.1887,267.3283,890.0607,0,1876.246,0,1.136868e-13,-7.993606e-15,4.263256e-14,125.6584,189.969,500.2513,320.3272,0,0,52.96127,0
naive,2026-01-27 17:00:00,2180,17,37.74279,3564.422,148.95,270.0759,492.6422,1,1,2495.095,2494.778,1193.055,585.1512,1778.206,4,0,159.0295,819.1765,800,0,178.934,201.2383,0.1006191,0.1549092,0.3172331,0,250,0.3172331,1301.723,539.0654,44.44382,0,81.0625,0,608.8132,317.6257,291.1875,902.7769,0,1895.387,0,-1.136868e-13,-1.948441e-14,4.263256e-14,148.95,189.0134,492.6422,183.8871,0,0,46.42317,0
naive,2026-01-27 17:15:00,2181,17.25,37.80491,3572.068,168.2932,275.987,471.9711,1,1,2500.448,2500.131,1321.073,621.0417,1942.115,4,172.7172,185.528,783.8695,800,0,0,201.2066,0.1006033,0.1267168,0.3172331,0,250,0.3172331,1179.058,515.4418,44.37848,0,90.45902,0,611.1384,288.1753,322.963,909.217,0,1924.55,0,-1.136868e-13,5.667689e-14,4.263256e-14,168.2932,185.528,471.9711,4.826454,0,4.423977,43.47065,0
naive,2026-01-27 17:30:00,2182,17.5,37.95488,3594.974,186.4102,274.1281,449.4064,1,1,2516.482,2516.165,1329.054,621.6245,1950.679,4,197.3964,187.5157,765.767,800,0,0,201.1749,0.1005875,0.1266969,0.3172331,0,250,0.3172331,1187.11,502.6196,44.22075,0,86.6124,0,617.5472,291.3181,326.2291,912.9426,0,1925.543,0,1.136868e-13,-5.354051e-14,4.263256e-14,186.4102,187.5157,449.4064,4.699758,0,10.98613,53.21317,0
naive,2026-01-27 17:45:00,2183,17.75,37.70253,3588.704,216.1107,269.8847,430.9176,1,1,2512.093,2511.776,1326.774,616.687,1943.461,4,230.4507,186.0084,727.0018,800,0,0,201.1433,0.1005716,0.1266769,0.3172331,0,250,0.3172331,1185.002,478.6433,44.48616,0,83.8763,0,612.2992,288.8332,323.466,905.5202,0,1905.68,0,-1.136868e-13,3.524958e-14,4.263256e-14,216.1107,186.0084,430.9176,4.573081,0,14.34003,47.72571,2.842171e-14
naive,2026-01-27 18:00:00,2184,18,37.70148,3561.3,255.2555,5.639961,409.5018,1,1,2492.91,2492.593,1194.224,552.9861,1747.21,4,274.72,3.112853,669.3768,800,0,0,201.1116,0.1005558,0.126657,0.3172331,0,250,0.3172331,1298.369,440.7097,44.48726,0,2.527108,0,607.6064,316.4565,291.15,869.4426,0,1693.196,0,0,5.614953e-14,4.263256e-14,255.2555,3.112853,409.5018,4.446424,0,19.46446,31.20792,-1.065814e-14
naive,2026-01-27 18:15:00,2185,18.25,37.71553,3517.695,288.7085,0,377.1408,1,1,2462.387,2462.07,1193.517,549.2389,1742.756,4,303.6032,4.121343,635.0317,800,0,0,201.0799,0.10054,0.126637,0.3172331,0,250,0.3172331,1268.552,418.026,44.47249,0,0,0,600.393,309.3055,291.0875,858.5444,0,1667.057,0,0,-3.039236e-14,4.263256e-14,288.7085,0,377.1408,4.319787,0,19.01603,40.88515,2.4869e-14
naive,2026-01-27 18:30:00,2186,18.5,37.78272,3488.192,322.043,0,347.7951,1,0,2441.735,2441.417,1183.806,541.15,1724.956,4,335.6106,4.154227,585.1912,800,0,0,201.0483,0.1005241,0.1266171,0.3172331,0,250,0.3172331,1257.611,384.9026,44.40183,0,0,0,596.4322,307.1915,289.2408,848.3415,0,1646.731,0,-1.136868e-13,-3.641532e-14,4.263256e-14,322.043,0,347.7951,4.19317,0,17.72178,37.10755,-2.131628e-14
naive,2026-01-27 18:45:00,2187,18.75,37.75945,3529.905,348.5221,0,351.5432,0,0,2470.934,2470.616,1181.812,536.7611,1718.573,4,365.1166,7.050426,546.4064,800,0,0,201.0166,0.1005083,0.1265972,0.3172331,0,250,0.3172331,1288.804,359.4941,44.4263,0,0,0,603.1874,314.614,288.5734,0,851.3751,4632.584,0,0,-1.304512e-15,4.263256e-14,348.5221,0,351.5432,4.066572,0,23.64491,7.950843,2.4869e-14
naive,2026-01-27 19:00:00,2188,19,37.52458,3531.726,374.5291,0,309.4007,0,0,2472.208,2471.891,1165.568,527.7264,1693.294,4,380.8644,1.914656,510.515,800,0,0,200.985,0.1004925,0.1265772,0.3172331,0,250,0.3172331,1306.323,336.8395,44.67332,0,0,0,599.7162,316.8921,282.8241,0,844.6185,4595.144,0,-2.273737e-13,3.566591e-14,4.263256e-14,374.5291,0,309.4007,3.939995,0,8.249917,27.4388,-5.329071e-15
naive,2026-01-27 19:15:00,2189,19.25,37.34364,3475.281,407.1127,0,277.7922,0,0,2432.696,2432.379,1157.033,522.1528,1679.186,4,396.0888,3.711127,479.3858,800,0,3.813438,200,0.1,0.1265573,0.3172331,0,250,0.3172331,1275.346,316.9943,44.86362,7.210402,0,0,587.2958,307.8911,279.4048,0,830.0438,4527.207,0,-1.136868e-13,-1.94289e-16,4.263256e-14,399.9023,0,277.7922,3.813438,0,3.711127,39.20208,1.776357e-14
naive,2026-01-27 19:30:00,2190,19.5,37.02577,3428.919,412.2154,0,280.3772,0,0,2400.243,2399.926,1428.599,571.4013,2000,4,404.9492,4.946005,424.4087,665.6961,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.3272,281.7199,37.61012,7.266175,0,0,574.6105,232.5326,342.0779,0,803.9339,4391.859,0,2.273737e-13,1.24345e-13,4.263256e-14,404.9492,0,280.3772,0,500,4.946005,1.342686,8.437695e-14
naive,2026-01-27 19:45:00,2191,19.75,36.91924,3423.694,411.5974,0,249.7504,0,0,2396.586,2396.269,769.6081,398.4752,1168.083,3,0,0,368.0833,800,0,398.4026,225.3167,0.1126584,0.2046279,0.3172331,0,250,0.3172331,1626.661,244.6451,45.30999,13.19483,0,5.105244,572.1299,388.3279,183.802,0,788.0218,4305.907,0,0,-7.993606e-15,4.263256e-14,398.4026,0,244.6451,398.8409,0,0,0,0
naive,2026-01-27 20:00:00,2192,20,36.79788,3409.559,408.6513,0,230.1227,0,0,2386.691,2386.374,969.8947,453.6858,1423.58,3,278.1258,0.5320856,344.9225,800,0,101.125,200,0.1,0.1418786,0.3172331,0,250,0.3172331,1416.479,229.5863,45.43763,29.4005,0,0.5364289,567.9578,337.0777,230.8801,0,790.8912,4349.5,0,-5.684342e-14,-6.994405e-15,4.263256e-14,379.2508,0,229.5863,101.125,0,0.5320856,0,-8.881784e-15
naive,2026-01-27 20:15:00,2193,20.25,36.70399,3396.088,368.8706,2.143004,214.5278,0,0,2377.261,2376.944,1403.84,575.5468,1979.387,4,361.884,0.2697532,317.2329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.1043,211.3939,45.53637,6.986637,1.873251,3.133905,564.3269,231.0007,333.3262,0,807.2914,4404.158,0,0,1.24345e-13,4.263256e-14,361.884,0.2697532,211.3939,0,500,0,0,0
naive,2026-01-27 20:30:00,2194,20.5,36.40353,3396.403,329.9309,1.883063,194.4495,0,0,2377.482,2377.165,711.8778,373.0248,1084.903,3,0,0,284.9027,800,0,329.5608,242.5272,0.1212636,0.2046279,0.3172331,0,250,0.3172331,1665.287,190.5349,45.85238,2.253194,0,3.914598,559.9858,392.2372,167.7485,0,766.1841,4166.316,0,-1.136868e-13,-6.483702e-14,4.263256e-14,327.6777,1.883063,190.5349,329.9491,0,0,0,2.131628e-14
naive,2026-01-27 20:45:00,2195,20.75,36.07063,3349.858,293.4906,2.821972,169.83,0,0,2344.901,2344.583,791.7183,393.5053,1185.224,3,123.7162,1.774492,259.7329,800,0,169.7744,200.0454,0.1000227,0.1527158,0.3172331,0,250,0.3172331,1552.865,174.3937,46.20251,0,1.04748,0,547.5885,362.6299,184.9586,0,756.1352,4108.573,0,0,-4.407585e-14,4.263256e-14,293.4906,1.774492,169.83,169.9559,0,0,4.563721,8.21565e-15
naive,2026-01-27 21:00:00,2196,21,36.07512,3317.914,252.5731,0,177.9338,0,0,2322.54,2322.222,879.8416,415.5737,1295.415,3,264.7788,1.41988,229.2166,800,0,0,200.0139,0.1000069,0.1259656,0.3172331,0,250,0.3172331,1442.381,153.8958,46.19778,0,0,24.03794,542.4293,336.8682,205.5612,0,758.0559,4117.335,0,1.705303e-13,3.194667e-14,4.263256e-14,252.5731,0,153.8958,0.05554623,0,13.62565,0,1.421085e-14
naive,2026-01-27 21:15:00,2197,21.25,35.89144,3338.291,231.9709,2.319936,144.8679,0,0,2336.804,2336.486,1235.717,516.0584,1751.775,4,238.9119,0.6487919,212.2143,800,500,0,324.9824,0.1624912,0.1259458,0.3172331,0,250,0.3172331,1100.77,142.7923,46.39097,0,1.671144,2.07557,543.1974,255.8774,287.32,0,772.4183,4198.994,0,0,5.037637e-14,4.263256e-14,231.9709,0.6487919,142.7923,0,500,6.941048,0,-2.842171e-14
naive,2026-01-27 21:30:00,2198,21.5,35.9011,3334.864,190.9937,3.257513,108.3942,0,0,2334.405,2334.088,649.4924,345.5223,995.0147,2,0,0,195.0147,800,0,191.2282,277.1242,0.1385621,0.2046367,0.3172331,0,250,0.3172331,1684.595,131.2042,46.38081,0,3.023027,0,542.7739,391.6862,151.0876,0,737.2085,4007.683,0,-5.684342e-14,-7.938095e-14,4.263256e-14,190.9937,0.2344856,108.3942,210.7431,0,0,22.81,5.07927e-15
naive,2026-01-27 21:45:00,2199,21.75,35.72887,3315.76,159.154,0,128.5714,0,0,2321.032,2320.715,638.3086,340.5919,978.9006,2,0,0,178.9006,800,0,159.154,237.2921,0.118646,0.174501,0.3172331,0,250,0.3172331,1682.406,120.6092,46.56195,0,0,7.962163,537.2977,389.4617,147.8361,0,731.8968,3973.05,0,0,6.844525e-14,4.263256e-14,159.154,0,120.6092,177.4719,0,0,0,0
naive,2026-01-27 22:00:00,2200,22,35.30103,3303.191,143.9773,0,105.0012,0,0,2312.234,2311.917,611.6598,328.8438,940.5037,2,0,0.751988,139.7517,800,0,143.9773,201.2604,0.1006302,0.1494193,0.3172331,0,250,0.3172331,1700.257,94.6946,47.01193,0,0,10.3066,529.4925,389.3521,140.1404,0,720.5561,3910.17,0,-5.684342e-14,9.381385e-15,4.263256e-14,143.9773,0,94.6946,149.0189,0,0.751988,0,-1.221245e-14
naive,2026-01-27 22:15:00,2201,22.25,35.1642,3311.446,115.2978,0,83.45573,0,0,2318.012,2317.695,683.0966,346.0767,1029.173,3,119.8727,0.5673823,108.7332,800,0,0,201.2287,0.1006144,0.1267307,0.3172331,0,250,0.3172331,1634.598,73.79577,47.15584,0,0,9.659959,528.9924,373.0309,155.9615,0,721.3121,3914.166,0,-1.136868e-13,2.495226e-14,4.263256e-14,115.2978,0,73.79577,4.914921,0,5.142239,0,-1.776357e-15
naive,2026-01-27 22:30:00,2202,22.5,35.07611,3308.019,101.0108,0,92.89629,0,0,2315.613,2315.296,681.8269,347.5896,1029.417,3,102.45,0.1756478,126.7909,800,0,0,201.1971,0.1005985,0.1267108,0.3172331,0,250,0.3172331,1633.469,86.14059,47.24849,0,0,6.7557,527.279,371.9507,155.3283,0,721.0786,3912.778,0,0,3.555489e-14,4.263256e-14,101.0108,0,86.14059,4.78821,0,1.614876,0,6.217249e-15
naive,2026-01-27 22:45:00,2203,22.75,34.76199,3278.716,93.6299,0,96.15404,0,0,2295.101,2294.784,656.6886,338.6198,995.3084,2,84.69217,0.1235236,110.4927,800,0,4.661519,200,0.1,0.1266908,0.3172331,0,250,0.3172331,1638.096,75.34542,47.57886,4.276209,0,20.80861,518.5286,370.0923,148.4363,0,713.4134,3877.624,0,0,-2.498002e-16,4.263256e-14,89.35369,0,75.34542,4.661519,0,0.1235236,0,4.996004e-16
naive,2026-01-27 23:00:00,2204,23,34.2538,3241.497,75.88141,2.054776,90.24203,0,0,2269.048,2268.731,1039.805,449.4781,1489.283,3,72.57799,0.01990515,116.6856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.925,80.04276,48.11334,3.303423,2.034871,10.19927,506.2487,274.1863,232.0624,0,725.9399,3947.751,0,-5.684342e-14,1.24345e-13,4.263256e-14,72.57799,0.01990515,80.04276,0,500,0,0,-5.684342e-14
naive,2026-01-27 23:15:00,2205,23.25,34.08382,3262.513,77.30765,0.9857422,83.04516,0,0,2283.759,2283.442,594.4004,321.235,915.6354,2,0,0,115.6354,800,0,67.44036,308.0573,0.1540286,0.2046279,0.3172331,0,250,0.3172331,1689.041,79.47962,48.29213,10.36836,0.484674,3.565532,507.414,375.2775,132.1366,0,697.3047,3799.569,0,-5.684342e-14,-3.641532e-14,4.263256e-14,66.93929,0.5010683,79.47962,67.44036,0,0,0,-2.220446e-16
naive,2026-01-27 23:30:00,2206,23.5,33.80662,3225.866,74.00546,7.050449,65.25749,0,1,2258.106,2257.789,584.305,316.7845,901.0895,2,0,0,101.0895,800,0,59.33317,293.1755,0.1465877,0.1939791,0.3172331,0,250,0.3172331,1673.484,69.70597,48.58366,15.2089,6.513842,0,498.3383,369.3188,129.0195,0,686.1033,3756.383,0,5.684342e-14,-5.132006e-14,4.263256e-14,58.79656,0.5366072,65.25749,59.33317,0,0,4.448476,-2.664535e-15
naive,2026-01-27 23:45:00,2207,23.75,33.584,3281.614,69.87745,4.005548,70.62346,1,1,2297.13,2296.813,583.3964,316.3839,899.7803,2,0,0,99.78034,800,0,45.21306,281.8261,0.140913,0.1846083,0.3172331,0,250,0.3172331,1713.416,68.98095,48.81781,25.11454,3.555402,1.642512,504.2254,376.0989,128.1265,692.8434,0,1380.222,0,-5.684342e-14,-7.110978e-14,4.263256e-14,44.76291,0.4501451,68.98095,45.21306,0,0,0,-1.776357e-15
naive,2026-01-28 00:00:00,2208,0,32.97658,3241.814,62.6368,0,66.20282,1,1,2269.27,2268.953,576.7279,313.4441,890.172,2,0,0,90.17197,800,0,52.56321,268.6409,0.1343204,0.1774617,0.3172331,0,250,0.3172331,1692.225,62.77659,49.45666,10.07359,0,3.426236,490.9102,366.0783,124.8319,680.2636,0,1322.265,0,0,-1.934564e-14,4.263256e-14,52.56321,0,62.77659,53.54933,0,0,0,0
naive,2026-01-28 00:15:00,2209,0.25,32.78527,3223.603,51.29975,0,47.72893,1,1,2256.522,2256.205,564.5276,308.0656,872.5932,2,0,0,72.59324,800,0,51.29975,255.7737,0.1278868,0.1691592,0.3172331,0,250,0.3172331,1691.677,50.6496,49.65787,0,0,0,485.9402,364.3013,121.6389,672.367,0,1288.869,0,-5.684342e-14,1.026956e-14,4.263256e-14,51.29975,0,47.72893,53.41841,0,0,2.920668,0
naive,2026-01-28 00:30:00,2210,0.5,32.1793,3253.441,66.03111,0,39.71584,1,1,2277.409,2277.091,550.7821,302.0059,852.788,2,0,0,52.78799,800,0,55.38677,241.8867,0.1209434,0.1610569,0.3172331,0,250,0.3172331,1726.309,37.08702,50.29519,10.64434,0,2.628817,483.4978,366.4985,116.9993,669.0625,0,1299.904,0,0,1.657008e-14,4.263256e-14,55.38677,0,37.08702,55.38677,0,0,0,0
naive,2026-01-28 00:45:00,2211,0.75,31.82784,3286.517,57.0001,0,34.59006,1,1,2300.562,2300.244,555.0424,303.8841,858.9265,2,0,0,58.92651,800,0,54.99941,228.0988,0.1140494,0.1523125,0.3172331,0,250,0.3172331,1745.202,41.56542,50.66484,2.000696,0,0,484.4371,367.4931,116.944,671.3772,0,1289.208,0,-1.136868e-13,2.56184e-14,4.263256e-14,54.99941,0,34.59006,55.69042,0,0,6.975362,0
naive,2026-01-28 01:00:00,2212,1,31.71132,3276.551,53.13637,0,29.32124,1,1,2293.586,2293.269,548.4954,300.9978,849.4932,2,0,0,49.49323,800,0,50.1048,215.5367,0.1077683,0.1436305,0.3172331,0,250,0.3172331,1744.773,34.95753,50.78738,3.031573,0,0,481.6683,366.414,115.2543,667.4118,0,1282.917,0,0,2.170486e-14,4.263256e-14,50.1048,0,29.32124,50.15875,0,0,5.636291,0
naive,2026-01-28 01:15:00,2213,1.25,31.24709,3196.569,51.61187,0,8.094411,1,1,2237.598,2237.281,544.4696,299.2231,843.6926,2,0,0,43.69261,800,0,45.52128,204.1224,0.1020612,0.1357203,0.3172331,0,250,0.3172331,1692.811,31.02277,51.27564,6.090586,0,0,464.9245,351.7296,113.1949,650.9526,0,1254.726,0,5.684342e-14,5.739853e-14,4.263256e-14,45.52128,0,8.094411,45.6229,0,0,22.92836,0
naive,2026-01-28 01:30:00,2214,1.5,30.78871,3199.15,50.22246,0,0,1,1,2239.405,2239.088,559.98,303.5463,863.5264,2,21.13775,0.6579072,41.7307,800,0,16.36118,200,0.1,0.1285329,0.3172331,0,250,0.3172331,1679.108,29.7828,51.75774,12.72353,0,0,460.4758,345.2651,115.2106,648.8114,0,1261.343,0,5.684342e-14,-5.551115e-17,4.263256e-14,37.49893,0,0,16.36118,0,0.6579072,29.7828,4.440892e-15
naive,2026-01-28 01:45:00,2215,1.75,30.52612,3149.323,54.96444,4.384093,1.377087,1,1,2204.526,2204.209,975.2218,423.726,1398.948,3,49.7174,0.1895186,49.0408,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.987,35.10296,52.03391,5.247035,4.194574,0,450.6274,251.2173,199.41,674.9433,0,1307.635,0,-2.842171e-13,1.24345e-13,4.263256e-14,49.7174,0.1895186,1.377087,0,500,0,33.72588,0
naive,2026-01-28 02:00:00,2216,2,30.5462,3151.095,47.93788,0,13.82346,1,1,2205.767,2205.449,549.9935,301.6583,851.6518,2,0,0,51.65181,800,0,46.64687,313.2556,0.1566278,0.2046279,0.3172331,0,250,0.3172331,1655.456,36.96361,52.0128,1.291003,0,0,451.0846,338.5447,112.5399,640.203,0,1224.119,0,0,7.727152e-14,4.263256e-14,46.64687,0,13.82346,46.97245,0,0,23.14015,0
naive,2026-01-28 02:15:00,2217,2.25,30.56918,3190.948,48.9357,0,14.34592,1,1,2233.663,2233.346,554.203,303.514,857.717,2,0,0,57.717,800,0,46.95593,301.4673,0.1507337,0.1972525,0.3172331,0,250,0.3172331,1679.143,41.29343,51.98863,1.979777,0,0,457.0258,343.5664,113.4594,647.0804,0,1239.089,0,1.136868e-13,6.54754e-14,4.263256e-14,46.95593,0,14.34592,48.47949,0,0,26.94752,0
naive,2026-01-28 02:30:00,2218,2.5,30.31096,3221.97,57.56367,0,29.9746,1,1,2255.379,2255.062,552.2421,302.6496,854.8917,2,0,0,54.89171,800,0,41.30135,291.0946,0.1455473,0.1898296,0.3172331,0,250,0.3172331,1702.819,39.38548,52.26021,16.26233,0,0,458.8025,346.3976,112.4049,649.0472,0,1267.354,0,0,-8.715251e-15,4.263256e-14,41.30135,0,29.9746,41.39246,0,0,9.410879,0
naive,2026-01-28 02:45:00,2219,2.75,30.27487,3229.944,48.16535,0,9.60546,1,1,2260.961,2260.643,546.7178,300.2142,846.932,2,0,0,46.93196,800,0,44.4208,279.9435,0.1399718,0.183298,0.3172331,0,250,0.3172331,1713.926,33.68781,52.29816,3.74455,0,0,459.5669,348.3756,111.1913,648.5898,0,1244.803,0,-5.684342e-14,1.104672e-14,4.263256e-14,44.4208,0,9.60546,44.66097,0,0,24.08235,0
naive,2026-01-28 03:00:00,2220,3,30.19484,3240.295,50.32868,0,12.60116,1,1,2268.207,2267.889,539.7714,297.1519,836.9233,2,0,0,36.92332,800,0,47.70326,267.9736,0.1339868,0.1762763,0.3172331,0,250,0.3172331,1728.118,26.52724,52.38233,2.625427,0,0,460.2162,350.6329,109.5833,647.7848,0,1241.168,0,0,3.538836e-14,4.263256e-14,47.70326,0,12.60116,48.1567,0,0,13.92608,0
naive,2026-01-28 03:15:00,2221,3.25,30.08578,3259.311,43.49171,0,24.89932,1,1,2281.518,2281.2,545.3094,299.5933,844.9026,2,0,0,44.90265,800,0,43.49171,257.0585,0.1285293,0.1687391,0.3172331,0,250,0.3172331,1735.891,32.29909,52.49704,0,0,0,461.793,351.3548,110.4381,650.9481,0,1242.837,0,0,6.480927e-14,4.263256e-14,43.49171,0,24.89932,54.03081,0,0,7.399771,0
naive,2026-01-28 03:30:00,2222,3.5,30.00246,3248.756,49.2961,2.189065,23.10733,1,1,2274.129,2273.812,554.3322,303.571,857.9033,2,0,0,57.90325,800,0,50.75303,244.3298,0.1221649,0.161866,0.3172331,0,250,0.3172331,1719.48,41.6892,52.58468,0,0.7321348,0,459.4452,347.3887,112.0565,650.9597,0,1244.025,0,5.684342e-14,2.542411e-14,4.263256e-14,49.2961,1.45693,23.10733,59.78225,0,0,18.58187,2.220446e-16
naive,2026-01-28 03:45:00,2223,3.75,29.79267,3241.927,59.36424,1.64491,9.737223,1,1,2269.349,2269.032,542.3666,298.296,840.6626,2,0,0,40.66261,800,0,60.75308,229.1031,0.1145515,0.1538509,0.3172331,0,250,0.3172331,1726.665,29.34452,52.80531,0.2560727,0,0,456.3519,347.2216,109.1303,645.5175,0,1232.071,0,-5.684342e-14,4.085621e-14,4.263256e-14,59.10817,1.64491,9.737223,60.79472,0,0,19.6073,-1.110223e-15
naive,2026-01-28 04:00:00,2224,4,29.79795,3279.162,62.68869,0,24.77345,1,1,2295.413,2295.096,548.0745,300.8123,848.8868,2,0,0,48.88676,800,0,62.68869,213.3948,0.1066974,0.1442628,0.3172331,0,250,0.3172331,1747.022,35.27749,52.79977,0,0,0,461.6471,351.3561,110.291,652.1684,0,1244.937,0,5.684342e-14,-3.028133e-14,4.263256e-14,62.68869,0,24.77345,69.8867,0,0,10.50404,0
naive,2026-01-28 04:15:00,2225,4.25,29.85114,3291.363,92.74839,0,28.53078,1,1,2303.954,2303.637,568.0204,306.7533,874.7737,2,23.97619,0.638046,50.15946,800,0,53.44497,200,0.1,0.1343716,0.3172331,0,250,0.3172331,1735.617,36.17454,52.74382,15.32723,0,0,463.9107,349.4736,114.4371,656.2268,0,1279.556,0,0,2.969847e-15,4.263256e-14,77.42116,0,28.53078,53.44497,0,0.638046,7.643766,4.551914e-15
naive,2026-01-28 04:30:00,2226,4.5,30.13156,3321.677,96.9718,0,27.88354,1,1,2325.174,2324.857,1015.514,435.4663,1450.98,3,100.3443,0.7775688,49.85843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1309.343,35.84559,52.44889,0,0,0,471.1095,265.2893,205.8202,700.7556,0,1342.506,0,1.136868e-13,1.24345e-13,4.263256e-14,96.9718,0,27.88354,0,500,4.150113,7.962054,-3.019807e-14
naive,2026-01-28 04:45:00,2227,4.75,30.19117,3326.414,131.3965,0,47.26828,1,1,2328.49,2328.172,549.5057,301.4432,850.9489,2,0,0,50.94893,800,0,119.5447,295.0312,0.1475156,0.2046279,0.3172331,0,250,0.3172331,1778.667,36.60531,52.3862,11.85178,0,10.66297,472.4089,360.8596,111.5492,664.4662,0,1290.442,0,0,-1.074696e-13,4.263256e-14,119.5447,0,36.60531,119.8987,0,0,0,0
naive,2026-01-28 05:00:00,2228,5,29.82771,3331.545,158.9426,0,23.40679,1,1,2332.082,2331.765,544.9459,299.4331,844.379,2,0,0,44.37903,800,0,148.1432,257.9489,0.1289745,0.1857768,0.3172331,0,250,0.3172331,1786.819,32.01407,52.76847,10.79946,0,0,469.3307,359.5967,109.734,659.0297,0,1277.324,0,0,5.012657e-14,4.263256e-14,148.1432,0,23.40679,148.905,0,0,8.607281,0
naive,2026-01-28 05:15:00,2229,5.25,29.64822,3349.232,197.4936,2.697866,16.92889,1,1,2344.463,2344.145,535.0564,295.0733,830.1296,2,0,0,30.12962,800,0,188.2702,210.8408,0.1054204,0.1624267,0.3172331,0,250,0.3172331,1809.089,21.77812,52.95724,10.7169,1.204282,0,469.9551,362.6377,107.3174,657.711,0,1276.409,0,-5.684342e-14,5.639933e-14,4.263256e-14,186.7767,1.493585,16.92889,188.2702,0,0,4.849227,9.547918e-15
naive,2026-01-28 05:30:00,2230,5.5,29.68798,3362.536,230.782,5.631095,17.64859,1,1,2353.775,2353.458,682.457,338.3493,1020.806,3,182.4613,0.8504407,37.49451,800,0,43.23037,200,0.1,0.1327633,0.3172331,0,250,0.3172331,1671.001,27.08964,52.91543,5.090324,4.780655,0,472.2357,335.2513,136.9844,673.6006,0,1304.699,0,5.684342e-14,-2.775558e-16,4.263256e-14,225.6917,0.8504407,17.64859,43.23037,0,0,9.441053,2.664535e-15
naive,2026-01-28 05:45:00,2231,5.75,29.70968,3401.685,282.2238,2.887002,31.47726,1,1,2381.179,2380.862,1139.49,468.9664,1608.456,4,278.173,1.940968,28.34194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.373,20.47202,52.8926,4.050727,0.9460343,11.00524,477.9627,249.1748,228.788,720.3502,0,1389.816,0,5.684342e-14,1.24345e-13,4.263256e-14,278.173,1.940968,20.47202,0,500,0,0,5.684342e-14
naive,2026-01-28 06:00:00,2232,6,29.49745,3406.16,330.3754,0.6828199,22.10388,1,1,2384.312,2383.995,532.0617,293.7531,825.8148,2,0,0,25.81478,800,0,329.7615,242.477,0.1212385,0.2046279,0.3172331,0,250,0.3172331,1851.933,18.69043,53.11582,1.226448,0.07028073,3.413456,476.3593,369.9959,106.3635,664.4309,0,1271.343,0,5.684342e-14,4.884981e-14,4.263256e-14,329.149,0.6125391,18.69043,329.7615,0,0,0,2.109424e-15
naive,2026-01-28 06:15:00,2233,6.25,29.52942,3384.416,357.6602,0.1151834,26.1209,1,1,2369.091,2368.774,691.7693,340.4756,1032.245,3,199.0976,0.4933233,32.65393,800,0,158.5625,202.7982,0.1013991,0.1526842,0.3172331,0,250,0.3172331,1677.004,23.63376,53.08219,0,0,2.487145,473.6511,335.2826,138.3685,676.2554,0,1292.793,0,0,7.632783e-15,4.263256e-14,357.6602,0.1151834,23.63376,169.7552,0,0.3781399,0,1.382228e-14
naive,2026-01-28 06:30:00,2234,6.5,29.54992,3371.904,392.5123,0,9.399205,1,1,2360.333,2360.016,856.5066,390.7035,1247.21,3,387.3672,4.247676,55.59522,800,0,5.145104,201.48,0.10074,0.127699,0.3172331,0,250,0.3172331,1503.509,40.22874,53.06063,0,0,0,472.113,300.7314,171.3816,691.4349,0,1323.177,0,-5.684342e-14,4.413137e-15,4.263256e-14,392.5123,0,9.399205,11.065,0,4.247676,30.82953,2.131628e-14
naive,2026-01-28 06:45:00,2235,6.75,29.62764,3350.362,414.7469,2.004605,18.20462,1,1,2345.253,2344.936,881.1953,398.2236,1279.419,3,415.6454,2.809814,60.96373,800,0,0,201.4483,0.1007241,0.126869,0.3172331,0,250,0.3172331,1463.741,44.07549,52.97889,0,0,0,469.9003,293.2785,176.6219,691.502,0,1323.403,0,0,-1.504352e-14,4.263256e-14,414.7469,2.004605,18.20462,5.793028,0,1.703621,25.87087,3.552714e-15
naive,2026-01-28 07:00:00,2236,7,29.71207,3367.174,431.0504,0,16.34744,1,1,2357.022,2356.705,881.7292,398.0639,1279.793,3,418.9661,2.171082,58.65587,800,0,5.666179,200,0.1,0.126849,0.3172331,0,250,0.3172331,1474.975,42.36734,52.89009,6.418142,0,0,473.1387,296.0804,177.0583,694.1443,0,1339.858,0,-5.684342e-14,-2.775558e-17,4.263256e-14,424.6323,0,16.34744,5.666179,0,2.171082,26.0199,-2.664535e-14
naive,2026-01-28 07:15:00,2237,7.25,29.94803,3359.511,413.6437,0,10.3523,1,1,2351.658,2351.341,1280.585,513.6467,1794.231,4,425.462,1.131569,67.63775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.756,48.7273,52.64192,0,0,0,474.5343,216.0648,258.4695,729.7115,0,1400.201,0,0,1.24345e-13,4.263256e-14,413.6437,0,10.3523,0,500,12.94993,38.375,1.261213e-13
naive,2026-01-28 07:30:00,2238,7.5,30.26812,3340.973,400.3503,0,23.51271,1,1,2338.681,2338.364,561.3772,306.6768,868.054,2,0,0,68.05396,800,0,400.3503,224.8298,0.1124149,0.2046279,0.3172331,0,250,0.3172331,1776.987,48.85288,52.30527,0,0,0,475.2927,361.1389,114.1538,667.8157,0,1276.788,0,-5.684342e-14,-6.483702e-14,4.263256e-14,400.3503,0,23.51271,410.3194,0,0,25.34017,0
naive,2026-01-28 07:45:00,2239,7.75,30.49858,3381.024,369.746,0,26.32904,1,1,2366.717,2366.4,780.4172,370.5557,1150.973,3,274.7556,2.069935,74.14736,800,0,94.9904,201.0468,0.1005234,0.141572,0.3172331,0,250,0.3172331,1585.983,53.09035,52.06288,0,0,0,483.4814,323.9902,159.4912,694.5459,0,1330.521,0,5.684342e-14,1.607048e-14,4.263256e-14,369.746,0,26.32904,99.17759,0,2.069935,26.76131,1.731948e-14
naive,2026-01-28 08:00:00,2240,8,30.50869,3438.631,339.6042,264.9062,32.22079,1,1,2407.042,2406.725,980.3507,452.5839,1432.935,3,326.1374,222.8551,83.94201,800,0,4.060595,200,0.1,0.1265962,0.3172331,0,250,0.3172331,1426.374,60.09664,52.05225,9.406125,42.05107,0,491.8309,291.451,200.3799,744.0349,0,1518.275,0,0,1.665335e-16,4.263256e-14,330.198,222.8551,32.22079,4.060595,0,0,27.87585,0
naive,2026-01-28 08:15:00,2241,8.25,30.56665,3407.85,279.967,268.871,40.45951,1,1,2385.495,2385.178,1336.189,555.4934,1891.682,4,279.7508,227.4616,84.4697,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.989,60.43526,51.99129,0.2162354,41.4094,0,488.064,214.6195,273.4445,770.1129,0,1553.54,0,0,1.24345e-13,4.263256e-14,279.7508,227.4616,40.45951,0,500,0,19.97576,5.684342e-14
naive,2026-01-28 08:30:00,2242,8.5,30.66527,3454.468,242.4398,274.8831,54.67488,1,1,2418.128,2417.811,585.5631,317.3391,902.9021,2,0,0,102.9021,800,0,458.7521,210.2293,0.1051147,0.2046279,0.3172331,0,250,0.3172331,1832.247,73.54188,51.88757,11.06442,47.50629,0,495.841,375.7053,120.1357,693.0444,0,1428.75,0,5.684342e-14,4.884981e-14,4.263256e-14,231.3753,227.3768,54.67488,458.7521,0,0,18.86701,0
naive,2026-01-28 08:45:00,2243,8.75,30.85598,3475.994,177.3006,277.3854,64.09306,1,1,2433.196,2432.878,889.0994,432.9971,1322.096,3,152.6218,232.4361,137.0385,800,0,24.67881,204.0265,0.1020133,0.1323783,0.3172331,0,250,0.3172331,1543.779,97.72929,51.68698,0,44.94924,0,501.0862,317.922,183.1643,750.9191,0,1521.228,0,-1.136868e-13,5.301315e-14,4.263256e-14,177.3006,232.4361,64.09306,40.78496,0,0,33.63623,0
naive,2026-01-28 09:00:00,2244,9,31.00986,3464.676,135.1693,275.4125,64.25036,1,1,2425.273,2424.956,891.0847,435.3719,1326.457,3,140.0157,238.8288,147.612,800,0,0,203.9944,0.1019972,0.1284725,0.3172331,0,250,0.3172331,1533.871,105.0881,51.52514,0,36.58364,0,501.2018,316.9866,184.2152,752.3585,0,1509.858,0,-1.136868e-13,2.270406e-14,4.263256e-14,135.1693,238.8288,64.25036,15.97768,0,4.846437,40.83776,0
naive,2026-01-28 09:15:00,2245,9.25,31.18488,3468.419,108.7193,275.1958,75.91059,1,1,2427.893,2427.576,861.9232,426.5171,1288.44,3,106.3822,239.4542,142.6038,800,0,2.337145,203.378,0.101689,0.1284523,0.3172331,0,250,0.3172331,1565.653,101.323,51.34107,0,35.74157,0,503.7475,324.8469,178.9006,751.364,0,1506.624,0,-5.684342e-14,-5.337397e-14,4.263256e-14,108.7193,239.4542,75.91059,15.84923,0,0,25.41243,0
naive,2026-01-28 09:30:00,2246,9.5,31.29556,3488.453,81.25366,282.6777,72.92739,1,1,2441.917,2441.6,865.746,429.7633,1295.509,3,93.26007,237.8252,164.4241,800,0,0,203.346,0.101673,0.1280642,0.3172331,0,250,0.3172331,1575.854,116.6812,51.22466,0,44.85254,0,507.9404,327.7916,180.1488,757.5549,0,1534.853,0,1.136868e-13,-4.007905e-14,4.263256e-14,81.25366,237.8252,72.92739,13.38402,0,12.00641,43.75376,2.842171e-14
naive,2026-01-28 09:45:00,2247,9.75,31.65981,3573.617,75.83073,282.2502,84.08437,1,1,2501.532,2501.214,877.3437,437.0087,1314.352,3,75.33373,239.4171,199.6016,800,0,0.4970026,203.1897,0.1015949,0.128044,0.3172331,0,250,0.3172331,1623.871,141.0627,50.84156,0,42.83308,0,524.7139,340.6183,184.0956,777.627,0,1571.944,0,0,-5.717649e-15,4.263256e-14,75.83073,239.4171,84.08437,13.25598,0,0,56.97836,-2.842171e-14
naive,2026-01-28 10:00:00,2248,10,32.01693,3591.599,62.17722,289.1328,102.2164,1,1,2514.119,2513.802,887.917,442.9191,1330.836,3,64.83284,243.8641,222.1392,800,0,0,203.1578,0.1015789,0.1279456,0.3172331,0,250,0.3172331,1625.885,156.3559,50.46596,0,45.26867,0,531.7356,343.8743,187.8614,786.7934,0,1594.901,0,-1.136868e-13,1.351697e-14,4.263256e-14,62.17722,243.8641,102.2164,12.63103,0,2.655624,54.13951,1.421085e-14
naive,2026-01-28 10:15:00,2249,10.25,32.39225,3644.964,57.53121,292.1117,133.2351,1,1,2551.475,2551.157,886.8798,444.0052,1330.885,3,51.85921,244.3032,234.7225,800,0,5.671999,201.7078,0.1008539,0.1279255,0.3172331,0,250,0.3172331,1664.278,164.5081,50.07123,0,47.80849,0,544.3897,355.0949,189.2948,799.1001,0,1624.34,0,-1.705303e-13,-1.99285e-14,4.263256e-14,57.53121,244.3032,133.2351,12.5031,0,0,31.27297,0
naive,2026-01-28 10:30:00,2250,10.5,32.63659,3633.895,53.74992,291.4903,171.3805,1,1,2543.726,2543.409,905.0356,452.145,1357.181,3,50.71756,244.8504,261.6126,800,0,3.032353,200.9179,0.100459,0.1270124,0.3172331,0,250,0.3172331,1638.374,182.843,49.81424,0,46.63987,0,545.867,351.5842,194.2828,803.7292,0,1631.871,0,0,-5.609402e-14,4.263256e-14,53.74992,244.8504,171.3805,6.704091,0,0,11.46249,2.842171e-14
naive,2026-01-28 10:45:00,2251,10.75,32.95504,3671.973,57.31714,292.9656,216.2688,1,1,2570.381,2570.064,923.374,459.8657,1383.24,3,53.77562,246.166,283.2981,800,0,3.54152,200.0009,0.1000005,0.1265151,0.3172331,0,250,0.3172331,1646.69,197.2773,49.47931,0,46.79962,18.99145,555.7647,356.0453,199.7194,820.0172,0,1665.1,0,0,-5.181966e-14,4.263256e-14,57.31714,246.166,197.2773,3.545224,0,0,0,2.842171e-14
naive,2026-01-28 11:00:00,2252,11,33.09832,3698.912,49.27066,297.1428,223.6796,1,0,2589.239,2588.921,1347.918,586.7912,1934.709,4,60.12151,249.7872,324.8006,800,500,0,324.9694,0.1624847,0.1259377,0.3172331,0,250,0.3172331,1241.003,225.8058,49.32862,0,47.35569,0,561.7563,269.2457,292.5106,856.0369,0,1738.268,0,-1.136868e-13,5.762057e-14,4.263256e-14,49.27066,249.7872,223.6796,0,500,10.85085,2.126223,-4.973799e-14
naive,2026-01-28 11:15:00,2253,11.25,33.23247,3684.349,57.35666,297.418,215.0907,0,0,2579.044,2578.727,758.9334,393.7693,1152.703,3,0,0,352.7027,800,0,304.3021,248.8428,0.1244214,0.2046285,0.3172331,0,250,0.3172331,1819.794,244.8251,49.18753,4.086244,46.38633,0,561.3417,396.087,165.2546,0,789.8563,4375.939,0,-5.684342e-14,1.44329e-14,4.263256e-14,53.27041,251.0317,215.0907,304.3021,0,0,29.73446,0
naive,2026-01-28 11:30:00,2254,11.5,33.43048,3677.741,53.75816,296.0809,231.6585,0,0,2574.419,2574.102,866.7387,441.2951,1308.034,3,0,104.729,403.3049,800,0,195.2144,200,0.1,0.1566926,0.3172331,0,250,0.3172331,1707.363,279.3113,48.97927,4.919417,44.97629,0,563.004,373.3861,189.618,0,814.6812,4511.715,0,5.684342e-14,1.387779e-14,4.263256e-14,48.83874,251.1046,231.6585,195.2144,0,0,47.6528,2.842171e-14
naive,2026-01-28 11:45:00,2255,11.75,33.77619,3702.694,56.21508,301.3703,277.1873,0,0,2591.886,2591.569,1393.685,606.3152,2000,4,46.90699,249.0773,434.0739,769.9418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.884,299.42,46.78905,9.308089,52.29306,0,571.5774,264.1642,307.4133,0,870.4794,4841.261,0,0,1.24345e-13,4.263256e-14,46.90699,249.0773,277.1873,0,500,0,22.2327,1.136868e-13
naive,2026-01-28 12:00:00,2256,12,34.02415,3670.207,59.39667,302.084,308.1012,0,0,2569.145,2568.828,853.43,435.428,1288.858,3,0,0,488.858,800,0,309.1055,247.641,0.1238205,0.2046279,0.3172331,0,250,0.3172331,1715.398,336.2399,48.35488,6.278343,46.09683,0,569.991,380.5784,189.4125,0,816.0064,4523.983,0,-1.136868e-13,-6.483702e-14,4.263256e-14,53.11832,255.9872,308.1012,309.1055,0,0,28.13867,0
naive,2026-01-28 12:15:00,2257,12.25,34.14097,3686.482,60.91454,304.4652,328.2647,0,0,2580.537,2580.22,953.0451,479.3432,1432.388,3,0,113.2148,519.1735,800,0,190.408,200,0.1,0.1559359,0.3172331,0,250,0.3172331,1627.175,356.6059,48.23202,14.34283,47.41408,0,574.1552,362.0374,212.1179,0,841.3806,4679.863,0,1.136868e-13,9.686696e-15,4.263256e-14,46.57171,257.0511,328.2647,190.408,0,0,28.34115,0
naive,2026-01-28 12:30:00,2258,12.5,34.41717,3667.305,51.9351,302.4014,349.7998,0,0,2567.114,2566.796,1400.184,599.8156,2000,4,45.84379,254.5357,557.9537,641.6668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.612,382.0101,38.4531,6.091315,47.86571,0,575.0559,261.3313,313.7246,0,861.1469,4786.124,0,2.273737e-13,1.24345e-13,4.263256e-14,45.84379,254.5357,349.7998,0,500,0,32.21024,0
naive,2026-01-28 12:45:00,2259,12.75,34.7315,3686.792,47.44449,302.7833,379.9356,0,0,2580.754,2580.437,929.6608,469.0343,1398.695,3,0,0,598.6951,800,0,290.2807,252.3472,0.1261736,0.2046279,0.3172331,0,250,0.3172331,1650.776,408.3987,47.61092,8.070753,51.87642,0,582.6243,372.6749,209.9494,0,841.7092,4679.247,0,-1.136868e-13,-7.993606e-15,4.263256e-14,39.37373,250.9069,379.9356,290.2807,0,0,28.46307,0
naive,2026-01-28 13:00:00,2260,13,35.00564,3713.789,44.06309,299.6166,384.5004,0,0,2599.652,2599.335,1024.011,510.6284,1534.639,4,0,96.96231,637.677,800,0,198.5762,202.6634,0.1013317,0.1588993,0.3172331,0,250,0.3172331,1575.324,433.5916,47.32261,0,48.14117,0,590.9133,358.0787,232.8347,0,868.7071,4807.694,0,-1.136868e-13,4.457545e-14,4.263256e-14,44.06309,251.4754,384.5004,209.2299,0,0,49.09119,-2.842171e-14
naive,2026-01-28 13:15:00,2261,13.25,35.16496,3742.284,48.17031,296.5887,392.0673,0,0,2619.599,2619.282,1188.998,578.019,1767.017,4,44.9206,252.8065,669.2895,800,0,3.249712,201.8191,0.1009095,0.1276142,0.3172331,0,250,0.3172331,1430.284,454.2336,47.15504,0,43.78222,0,597.8288,326.4107,271.4182,0,904.4296,4996.838,0,0,1.099121e-14,4.263256e-14,48.17031,252.8065,392.0673,10.52604,0,0,62.16633,0
naive,2026-01-28 13:30:00,2262,13.5,35.41294,3756.89,50.80225,295.2133,422.2529,0,0,2629.823,2629.506,1218.302,590.7586,1809.061,4,46.42821,255.6035,707.0292,800,0,4.374041,200.6938,0.1003469,0.1270825,0.3172331,0,250,0.3172331,1411.203,478.4442,46.89423,0,39.60978,0,603.9216,324.0736,279.848,0,914.8322,5047.148,0,0,4.790612e-14,4.263256e-14,50.80225,255.6035,422.2529,7.149248,0,0,56.19129,0
naive,2026-01-28 13:45:00,2263,13.75,35.58892,3752.318,34.35314,291.722,436.668,0,0,2626.623,2626.306,1245.626,602.1743,1847.801,4,51.72523,255.169,740.9065,800,0,0,200.6622,0.1003311,0.1263739,0.3172331,0,250,0.3172331,1380.679,500.3258,46.70914,0,36.55298,0,605.8801,318.4797,287.4004,0,920.654,5074.103,0,-1.136868e-13,-4.776735e-14,4.263256e-14,34.35314,255.169,436.668,2.648832,0,17.37209,63.65777,-7.105427e-15
naive,2026-01-28 14:00:00,2264,14,35.76857,3738.203,23.77835,294.9623,453.3967,0,1,2616.742,2616.425,1262.8,610.011,1872.811,4,49.49016,258.654,764.6668,800,0,0,200.6306,0.1003153,0.1263541,0.3172331,0,250,0.3172331,1353.625,515.2718,46.52019,0,36.30829,0,606.365,313.669,292.696,0,923.6801,5090.537,0,2.273737e-13,-2.745026e-14,4.263256e-14,23.77835,258.654,453.3967,2.522478,0,25.71182,61.87512,-7.105427e-15
naive,2026-01-28 14:15:00,2265,14.25,35.96899,3716.96,38.6378,295.692,476.8478,1,1,2601.872,2601.555,1276.006,615.7183,1891.724,4,50.45184,257.705,783.567,800,0,0,200.599,0.1002995,0.1263342,0.3172331,0,250,0.3172331,1325.55,526.7514,46.30941,0,37.98697,0,606.0151,308.7404,297.2747,924.4587,0,1862.347,0,-1.136868e-13,-5.440093e-15,4.263256e-14,38.6378,257.705,476.8478,2.396144,0,11.81404,49.90358,-1.421085e-14
naive,2026-01-28 14:30:00,2266,14.5,36.26773,3704.374,34.66831,299.7471,487.623,1,1,2593.061,2592.744,1289.747,621.4549,1911.202,4,53.15207,258.067,799.9827,800,0,0,200.5675,0.1002837,0.1263143,0.3172331,0,250,0.3172331,1302.997,535.8749,45.9952,0,41.68006,0,608.6214,305.8285,302.7929,927.2834,0,1874.72,0,2.273737e-13,-2.006728e-14,4.263256e-14,34.66831,258.067,487.623,2.26983,0,18.48376,48.25185,1.421085e-14
naive,2026-01-28 14:45:00,2267,14.75,36.6921,3696.641,44.95859,299.6388,519.3247,1,1,2587.649,2587.332,1286.044,620.6703,1906.715,4,46.02631,255.4128,805.2754,800,0,0,200.5359,0.1002679,0.1262944,0.3172331,0,250,0.3172331,1301.287,536.6864,45.54887,0,44.22599,0,614.0792,308.8106,305.2685,929.481,0,1884.009,0,0,4.246603e-15,4.263256e-14,44.95859,255.4128,519.3247,2.143536,0,1.067715,17.36173,0
naive,2026-01-28 15:00:00,2268,15,37.06526,3685.389,43.5851,292.2855,536.1217,1,1,2579.772,2579.455,1305.395,629.2033,1934.599,4,46.00954,255.8131,832.776,800,0,0,200.5043,0.1002522,0.1262745,0.3172331,0,250,0.3172331,1274.06,552.5284,45.1564,0,36.47239,0,618.2321,305.3233,312.9088,934.5266,0,1881.167,0,-1.136868e-13,2.93654e-14,4.263256e-14,43.5851,255.8131,536.1217,2.017261,0,2.424443,16.40672,-7.105427e-15
naive,2026-01-28 15:15:00,2269,15.25,37.30083,3691.623,53.38714,291.4771,549.3539,1,1,2584.136,2583.819,1339.434,643.074,1982.508,4,55.55018,253.4486,873.5088,800,0,0,200.4728,0.1002364,0.1262546,0.3172331,0,250,0.3172331,1244.385,577.9077,44.90865,0,38.02853,0,623.1474,300.0753,323.0722,943.1493,0,1901.376,0,2.273737e-13,1.729172e-14,4.263256e-14,53.38714,253.4486,549.3539,1.891006,0,2.163038,28.55378,1.421085e-14
naive,2026-01-28 15:30:00,2270,15.5,37.38722,3670.897,61.5974,291.4945,556.4025,1,1,2569.628,2569.311,1343.773,644.0688,1987.842,4,63.26814,250.7922,873.7812,800,0,0,200.4412,0.1002206,0.1262348,0.3172331,0,250,0.3172331,1225.538,577.4839,44.81779,0,40.70229,0,621.0722,296.2092,324.863,940.278,0,1900.348,0,0,4.377054e-14,4.263256e-14,61.5974,250.7922,556.4025,1.764772,0,1.670744,21.08142,2.842171e-14
naive,2026-01-28 15:45:00,2271,15.75,37.47146,3627.014,60.20313,279.3983,549.8893,1,1,2538.91,2538.592,1325.217,636.0706,1961.287,4,61.73715,249.8824,849.6678,800,0,0,200.4096,0.1002048,0.1262149,0.3172331,0,250,0.3172331,1213.376,560.9747,44.72919,0,29.51591,0,615.0251,293.9279,321.0972,929.9985,0,1860.592,0,-1.136868e-13,-4.27991e-14,4.263256e-14,60.20313,249.8824,549.8893,1.638557,0,1.534013,11.08537,-7.105427e-15
naive,2026-01-28 16:00:00,2272,16,37.54651,3647.533,80.71409,278.6563,545.3751,1,1,2553.273,2552.956,1318.644,632.2541,1950.898,4,69.46224,246.4224,835.0137,800,0,1.512362,200,0.1,0.126195,0.3172331,0,250,0.3172331,1234.312,550.7983,44.65025,9.739487,32.2339,0,619.744,299.5987,320.1453,931.8528,0,1885.878,0,-1.136868e-13,5.551115e-17,4.263256e-14,70.9746,246.4224,545.3751,1.512362,0,0,5.42321,0
naive,2026-01-28 16:15:00,2273,16.25,37.79059,3622.694,100.6323,278.133,535.0927,1,1,2535.885,2535.568,1419.849,580.1508,2000,4,88.46061,245.2198,839.0679,327.2517,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.719,551.8342,18.15983,12.17168,32.91322,0,619.5611,272.5896,346.9715,852.7404,0,1762.822,0,2.273737e-13,1.24345e-13,4.263256e-14,88.46061,245.2198,535.0927,0,500,0,16.74148,0
naive,2026-01-28 16:30:00,2274,16.5,37.50704,3574.908,116.5114,276.0608,496.8229,1,1,2502.435,2502.118,1103.751,545.782,1649.533,4,0,0,849.5334,800,0,350.7121,237.2393,0.1186197,0.2046279,0.3172331,0,250,0.3172331,1398.367,560.6442,44.69177,4.023193,37.83695,0,606.7649,339.0616,267.7032,884.8436,0,1791.618,0,0,-6.483702e-14,4.263256e-14,112.4883,238.2239,496.8229,350.7121,0,0,63.82134,0
naive,2026-01-28 16:45:00,2275,16.75,37.60534,3552.177,117.548,280.3432,480.9666,1,1,2486.524,2486.206,1214.947,594.8023,1809.749,4,0,214.017,795.732,800,0,138.5945,202.5534,0.1012767,0.1493861,0.3172331,0,250,0.3172331,1271.26,524.5126,44.58838,0,45.27976,0,604.4916,309.0523,295.4393,903.8546,0,1835.655,0,2.273737e-13,1.360023e-15,4.263256e-14,117.548,235.0635,480.9666,148.8079,0,0,43.546,-5.684342e-14
naive,2026-01-28 17:00:00,2276,17,37.39372,3545.099,136.2134,275.4897,464.5858,1,1,2481.569,2481.252,1326.385,627.1352,1953.521,4,141.1808,232.0625,780.2773,800,0,0,202.5215,0.1012607,0.1275449,0.3172331,0,250,0.3172331,1154.867,515.6465,44.81095,0,43.42722,0,599.8924,279.1764,320.7159,906.3117,0,1837.123,0,0,1.462719e-14,4.263256e-14,136.2134,232.0625,464.5858,10.08592,0,4.967406,51.06063,0
naive,2026-01-28 17:15:00,2277,17.25,37.42745,3538.525,169.5071,276.2663,444.3544,1,1,2476.967,2476.65,1321.625,622.4923,1944.117,4,162.5686,233.8175,747.7312,800,0,6.938474,200.755,0.1003775,0.1275248,0.3172331,0,250,0.3172331,1155.025,493.9366,44.77547,0,42.44878,0,599.3175,279.4654,319.8521,901.9578,0,1826.767,0,-2.273737e-13,-2.930989e-14,4.263256e-14,169.5071,233.8175,444.3544,9.958391,0,0,49.58222,-2.842171e-14
naive,2026-01-28 17:30:00,2278,17.5,37.61667,3540.471,207.788,268.7687,437.2343,1,1,2478.33,2478.013,1325.215,620.7428,1945.958,4,190.5785,233.6769,721.7022,800,0,2.893504,200,0.1,0.1264125,0.3172331,0,250,0.3172331,1152.798,475.6499,44.57647,14.31603,35.09176,0,602.6823,280.3383,322.344,901.0812,0,1837.242,0,-1.136868e-13,5.551115e-17,4.263256e-14,193.472,233.6769,437.2343,2.893504,0,0,38.41552,-2.842171e-14
naive,2026-01-28 17:45:00,2279,17.75,37.49543,3582.823,232.4915,266.8571,440.2228,1,1,2507.976,2507.659,1429.562,570.4377,2000,4,224.5719,230.7097,687.7795,356.9389,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.097,453.9596,19.94574,7.919603,36.14743,0,607.9201,261.3249,346.5952,831.7626,0,1717.102,0,-3.410605e-13,1.24345e-13,4.263256e-14,224.5719,230.7097,440.2228,0,500,0,13.73681,0
naive,2026-01-28 18:00:00,2280,18,37.18044,3527.923,247.3347,0,398.8771,1,1,2469.546,2469.229,960.8433,482.781,1443.624,3,0,0,643.6243,800,0,247.3347,263.0837,0.1315418,0.2046279,0.3172331,0,250,0.3172331,1508.385,426.4375,45.03526,0,0,0,593.6192,362.5794,231.0398,845.3605,0,1640.056,0,0,-6.483702e-14,4.263256e-14,247.3347,0,398.8771,270.6085,0,0,27.56037,0
naive,2026-01-28 18:15:00,2281,18.25,37.31821,3556.777,279.4728,4.272479,381.0374,1,1,2489.744,2489.427,967.7762,480.448,1448.224,3,45.30498,1.841833,601.0774,800,0,234.1678,204.5003,0.1022502,0.1656599,0.3172331,0,250,0.3172331,1521.651,397.5852,44.89037,0,2.430646,0,600.6624,367.1053,233.5571,847.5533,0,1648.798,0,-1.136868e-13,-5.120904e-14,4.263256e-14,279.4728,1.841833,381.0374,252.169,0,0,16.54779,-3.153033e-14
naive,2026-01-28 18:30:00,2282,18.5,37.4636,3538.356,322.8257,0.9621062,355.8197,1,0,2476.849,2476.532,1142.489,525.7148,1668.203,4,312.2452,1.84228,554.1158,800,0,10.58047,201.823,0.1009115,0.1287708,0.3172331,0,250,0.3172331,1334.043,365.8778,44.73745,0,0,0,599.8661,323.0909,276.7752,848.8057,0,1647.282,0,0,1.151856e-14,4.263256e-14,322.8257,0.9621062,355.8197,17.87248,0,0.8801734,10.05813,-1.199041e-14
naive,2026-01-28 18:45:00,2283,18.75,37.45844,3507.238,346.8368,0,339.6992,1,0,2455.067,2454.75,1163.334,530.3255,1693.659,4,350.7367,3.150759,539.772,800,0,0,201.7912,0.1008956,0.127085,0.3172331,0,250,0.3172331,1291.416,356.429,44.74289,0,0,0,594.5088,312.7239,281.7849,843.0494,0,1635.763,0,0,-1.34337e-14,4.263256e-14,346.8368,0,339.6992,7.16492,0,7.050678,16.72979,-7.105427e-15
naive,2026-01-28 19:00:00,2284,19,37.53436,3428.33,383.0487,3.94066,315.3781,1,0,2399.831,2399.514,1142.368,518.5281,1660.896,4,372.2135,0.8501453,487.8328,800,0,7.037855,200,0.1,0.127065,0.3172331,0,250,0.3172331,1257.146,321.8355,44.66304,3.79735,3.090514,0,582.3108,305.0421,277.2687,823.5701,0,1608.776,0,-1.136868e-13,-1.387779e-16,4.263256e-14,379.2514,0.8501453,315.3781,7.037855,0,0,6.457435,-2.275957e-14
naive,2026-01-28 19:15:00,2285,19.25,37.32443,3413.177,393.2976,0,277.6895,1,0,2389.224,2388.907,1429.482,570.5179,2000,4,404.0319,1.672727,447.2766,647.0188,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.4246,295.8308,36.30085,0,0,0,576.5066,231.5039,345.0027,802.0217,0,1563.205,0,0,1.24345e-13,4.263256e-14,393.2976,0,277.6895,0,500,12.40704,18.14135,-6.57252e-14
naive,2026-01-28 19:30:00,2286,19.5,37.35742,3422.589,410.8422,0,258.5541,0,0,2395.812,2395.495,807.937,415.3724,1223.309,3,0,0,423.3094,800,0,408.8738,222.6989,0.1113495,0.2046279,0.3172331,0,250,0.3172331,1587.558,279.8671,44.84913,1.968351,0,0,578.6031,383.4048,195.1983,0,798.7773,4346.215,0,1.136868e-13,4.884981e-14,4.263256e-14,408.8738,0,258.5541,411.0911,0,0,21.31302,0
naive,2026-01-28 19:45:00,2287,19.75,37.44188,3382.356,394.0164,0,241.8315,0,0,2367.649,2367.332,1017.113,470.1358,1487.249,3,314.8291,0.1757049,372.2442,800,0,79.18731,202.867,0.1014335,0.1402302,0.3172331,0,250,0.3172331,1350.219,245.8543,44.7603,0,0,0,573.0874,326.8192,246.2681,0,796.9551,4332.898,0,0,-6.52256e-15,4.263256e-14,394.0164,0,241.8315,90.65537,0,0.1757049,4.02274,-1.496026e-14
naive,2026-01-28 20:00:00,2288,20,37.3709,3334.935,380.7833,0,220.7246,0,0,2334.455,2334.137,1052.191,477.3837,1529.575,4,383.8975,0.2263978,345.4513,800,0,0,202.8351,0.1014175,0.1277424,0.3172331,0,250,0.3172331,1281.946,228.3547,44.83495,0,0,0,563.9868,309.7086,254.2782,0,787.0923,4278.568,0,1.136868e-13,3.391731e-14,4.263256e-14,380.7833,0,220.7246,11.34032,0,3.340574,7.630085,-1.021405e-14
naive,2026-01-28 20:15:00,2289,20.25,37.23842,3300.158,366.1374,0.6260623,201.114,0,0,2310.111,2309.794,1012.325,463.3147,1475.639,3,354.4237,1.30474,319.9109,800,0,11.2126,200,0.1,0.1277223,0.3172331,0,250,0.3172331,1297.469,211.8107,44.97429,0.5011363,0,0,556.1475,312.3591,243.7884,0,775.6738,4216.474,0,-1.136868e-13,-5.551115e-16,4.263256e-14,365.6363,0.6260623,201.114,11.2126,0,0.6786772,10.69667,-1.421085e-14
naive,2026-01-28 20:30:00,2290,20.5,37.22285,3308.707,330.7269,0,183.7824,0,0,2316.095,2315.778,1359.196,559.8119,1919.008,4,328.7107,2.074031,288.2234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.5817,190.8665,44.99066,2.016243,0,0,557.3583,230.1973,327.1611,0,790.0092,4297.914,0,0,1.24345e-13,4.263256e-14,328.7107,0,183.7824,0,500,2.074031,7.084113,1.421085e-14
naive,2026-01-28 20:45:00,2291,20.75,37.17304,3309.781,327.1957,0,173.3897,0,0,2316.847,2316.529,691.9793,364.2526,1056.232,3,0,0,256.2319,800,0,293.4066,251.5657,0.1257829,0.2046279,0.3172331,0,250,0.3172331,1624.55,169.7833,45.04305,33.78919,0,3.606435,556.8051,390.4262,166.3788,0,755.5456,4163.114,0,5.684342e-14,-7.993606e-15,4.263256e-14,293.4066,0,169.7833,295.7481,0,0,0,0
naive,2026-01-28 21:00:00,2292,21,36.86532,3349.547,295.8566,0,148.5486,0,0,2344.683,2344.366,727.769,373.8664,1101.635,3,51.81697,0.6298922,249.1886,800,0,206.1045,200,0.1,0.1584072,0.3172331,0,250,0.3172331,1616.597,165.7297,45.36669,37.93514,0,0,558.9479,385.3798,173.5682,0,759.2461,4190.254,0,5.684342e-14,-1.121325e-14,4.263256e-14,257.9214,0,148.5486,206.1045,0,0.6298922,17.18105,-9.103829e-15
naive,2026-01-28 21:15:00,2293,21.25,36.82291,3324.9,250.6971,2.268069,145.076,0,0,2327.43,2327.113,1234.468,515.9774,1750.445,4,234.966,1.544834,213.9345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.645,142.3556,45.4113,15.73113,0.7232352,2.720434,554.2186,260.1857,294.0329,0,776.811,4249.756,0,0,1.24345e-13,4.263256e-14,234.966,1.544834,142.3556,0,500,0,0,0
naive,2026-01-28 21:30:00,2294,21.5,36.68842,3337.253,217.2625,0.6855833,134.8059,0,0,2336.077,2335.76,636.5896,339.8341,976.4237,2,0,0,176.4237,800,0,200.5037,274.7914,0.1373957,0.2046279,0.3172331,0,250,0.3172331,1699.17,117.5851,45.55275,17.44434,0,17.22079,554.3248,403.194,151.1308,0,747.1144,4087.974,0,-5.684342e-14,-3.641532e-14,4.263256e-14,199.8181,0.6855833,117.5851,201.7044,0,0,0,-1.665335e-15
